t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16257,000;3,433;0,879;-34,234;1,566;9,544;5,352;35,281;5,156;12,335;-2,710;0,000;37,200;38,100;9,642;1,279;31,296;30,476;31,041;31,362;-3,062;25,664;0,000;268,740;Inf;275,000;275,000;31,190;2,315;29,085;23,465
16257,500;3,433;0,879;-34,234;1,566;9,544;5,352;35,281;5,156;12,335;-2,710;0,000;37,200;38,100;9,642;1,279;30,957;30,057;30,724;31,156;-3,062;25,664;0,000;268,640;Inf;275,000;275,000;31,044;2,334;28,663;23,433
16258,000;3,433;0,879;-34,234;1,566;9,544;5,352;35,281;5,156;12,335;-2,710;0,000;37,200;38,100;9,642;1,279;31,015;30,215;30,915;31,139;-3,062;25,664;0,000;268,640;Inf;275,000;275,000;30,723;2,352;28,978;23,420
16258,500;3,433;0,879;-34,234;1,566;9,544;5,324;35,363;5,159;12,469;-2,715;0,000;37,216;38,160;9,642;1,279;31,495;30,705;31,348;31,389;-3,058;25,650;0,000;268,940;Inf;275,000;275,000;30,821;2,369;29,612;23,419
16259,000;3,433;0,879;-34,234;1,566;9,544;5,324;35,363;5,159;12,469;-2,715;0,000;37,200;38,200;9,642;1,279;31,736;31,113;31,615;31,663;-3,058;25,650;0,000;268,940;Inf;275,000;275,000;31,234;2,387;29,739;23,424
16259,500;1,908;0,509;-33,802;1,478;9,572;5,324;35,363;5,159;12,469;-2,715;0,000;37,200;38,200;9,744;1,410;31,386;30,514;31,098;31,550;-3,058;25,650;0,000;268,540;Inf;275,000;275,000;31,532;2,404;29,086;23,425
16260,000;1,908;0,509;-33,802;1,478;9,572;5,324;35,363;5,159;12,469;-2,715;0,000;37,200;38,200;9,744;1,410;31,197;30,249;30,858;31,370;-3,058;25,650;0,000;268,540;Inf;275,000;275,000;31,137;2,396;28,869;23,382
16260,500;1,908;0,509;-33,802;1,478;9,572;5,324;35,363;5,159;12,469;-2,715;0,000;37,200;38,200;9,744;1,410;30,933;30,162;30,911;31,221;-3,058;25,650;0,000;268,640;Inf;275,000;275,000;30,918;2,388;28,856;23,373
16261,000;1,908;0,509;-33,802;1,478;9,572;5,324;35,363;5,159;12,469;-2,715;0,000;37,200;38,200;9,744;1,410;31,215;30,639;31,273;31,372;-3,058;25,650;0,000;268,640;Inf;275,000;275,000;30,807;2,380;29,545;23,351
16261,500;1,908;0,509;-33,802;1,478;9,572;5,324;35,363;5,159;12,469;-2,715;0,000;37,200;38,200;9,744;1,410;31,725;30,866;31,344;31,619;-3,058;25,650;0,000;268,240;Inf;275,000;275,000;31,125;2,372;29,798;23,347
16262,000;1,908;0,509;-33,802;1,478;9,572;5,364;35,297;5,151;12,430;-2,701;0,000;37,231;38,136;9,744;1,410;31,570;30,666;31,156;31,624;-3,047;25,647;0,000;268,240;Inf;275,000;275,000;31,389;2,365;29,393;23,320
16262,500;1,908;0,509;-33,802;1,478;9,572;5,364;35,297;5,151;12,430;-2,701;0,000;37,200;38,100;9,744;1,410;31,411;30,446;31,043;31,503;-3,047;25,647;0,000;268,540;Inf;275,000;275,000;31,254;2,357;28,868;23,328
16263,000;2,278;0,506;-35,209;1,501;9,574;5,364;35,297;5,151;12,430;-2,701;0,000;37,200;38,100;9,609;1,384;31,026;30,190;30,925;31,339;-3,047;25,647;0,000;268,540;Inf;275,000;275,000;31,101;2,350;29,603;23,335
16263,500;2,278;0,506;-35,209;1,501;9,574;5,364;35,297;5,151;12,430;-2,701;0,000;37,200;38,100;9,609;1,384;31,250;30,681;31,297;31,484;-3,047;25,647;0,000;268,740;Inf;275,000;275,000;30,870;2,349;29,917;23,393
16264,000;2,278;0,506;-35,209;1,501;9,574;5,364;35,297;5,151;12,430;-2,701;0,000;37,200;38,100;9,609;1,384;31,654;30,980;31,413;31,669;-3,047;25,647;0,000;268,740;Inf;275,000;275,000;31,178;2,347;29,688;23,398
16264,500;2,278;0,506;-35,209;1,501;9,574;5,364;35,297;5,151;12,430;-2,701;0,000;37,200;38,100;9,609;1,384;31,872;30,992;31,391;31,756;-3,047;25,647;0,000;268,640;Inf;275,000;275,000;31,429;2,346;29,255;23,414
16265,000;2,278;0,506;-35,209;1,501;9,574;5,364;35,297;5,151;12,430;-2,701;0,000;37,200;38,100;9,609;1,384;31,300;30,333;30,992;31,500;-3,047;25,647;0,000;268,640;Inf;275,000;275,000;31,503;2,345;28,912;23,436
16265,500;2,278;0,506;-35,209;1,501;9,574;5,354;35,316;5,143;12,522;-2,694;0,000;37,238;38,178;9,609;1,384;31,376;30,481;31,225;31,511;-3,059;25,646;0,000;268,240;Inf;275,000;275,000;31,031;2,344;29,228;23,474
16266,000;2,278;0,506;-35,209;1,501;9,574;5,354;35,316;5,143;12,522;-2,694;0,000;37,200;38,200;9,609;1,384;31,927;31,336;31,779;31,862;-3,059;25,646;0,000;268,240;Inf;275,000;275,000;31,148;2,343;30,235;23,483
16266,500;3,292;0,901;-34,736;1,535;9,512;5,354;35,316;5,143;12,522;-2,694;0,000;37,200;38,200;9,671;1,356;32,103;31,357;31,816;32,006;-3,059;25,646;0,000;268,940;Inf;275,000;275,000;31,726;2,342;29,922;23,494
16267,000;3,292;0,901;-34,736;1,535;9,512;5,354;35,316;5,143;12,522;-2,694;0,000;37,200;38,200;9,671;1,356;31,592;30,801;31,421;31,856;-3,059;25,646;0,000;268,940;Inf;275,000;275,000;31,820;2,358;29,386;23,547
16267,500;3,292;0,901;-34,736;1,535;9,512;5,354;35,316;5,143;12,522;-2,694;0,000;37,200;38,200;9,671;1,356;31,414;30,488;31,104;31,662;-3,059;25,646;0,000;269,140;Inf;275,000;275,000;31,418;2,373;29,140;23,638
16268,000;3,292;0,901;-34,736;1,535;9,512;5,354;35,316;5,143;12,522;-2,694;0,000;37,200;38,200;9,671;1,356;31,355;30,649;31,306;31,618;-3,059;25,646;0,000;269,140;Inf;275,000;275,000;31,167;2,388;29,348;23,700
16268,500;3,292;0,901;-34,736;1,535;9,512;5,354;35,316;5,143;12,522;-2,694;0,000;37,200;38,200;9,671;1,356;31,774;31,045;31,594;31,791;-3,059;25,646;0,000;269,240;Inf;275,000;275,000;31,232;2,403;30,019;23,748
16269,000;3,292;0,901;-34,736;1,535;9,512;5,330;35,365;5,159;12,635;-2,701;0,000;37,247;38,237;9,671;1,356;31,854;31,213;31,686;32,003;-3,063;25,641;0,000;269,240;Inf;275,000;275,000;31,551;2,417;30,058;23,789
16269,500;3,292;0,901;-34,736;1,535;9,512;5,330;35,365;5,159;12,635;-2,701;0,000;37,200;38,200;9,671;1,356;31,803;30,948;31,365;31,931;-3,063;25,641;0,000;268,840;Inf;275,000;275,000;31,689;2,432;29,661;23,845
16270,000;1,598;0,461;-34,306;1,479;9,522;5,330;35,365;5,159;12,635;-2,701;0,000;37,200;38,200;9,704;1,566;31,682;30,764;31,301;31,817;-3,063;25,641;0,000;268,840;Inf;275,000;275,000;31,512;2,446;29,405;23,877
16270,500;1,598;0,461;-34,306;1,479;9,522;5,330;35,365;5,159;12,635;-2,701;0,000;37,200;38,200;9,704;1,566;31,322;30,445;31,132;31,649;-3,063;25,641;0,000;268,840;Inf;275,000;275,000;31,391;2,432;29,123;23,912
16271,000;1,598;0,461;-34,306;1,479;9,522;5,330;35,365;5,159;12,635;-2,701;0,000;37,200;38,200;9,704;1,566;31,622;30,880;31,605;31,774;-3,063;25,641;0,000;268,840;Inf;275,000;275,000;31,137;2,418;29,680;23,971
16271,500;1,598;0,461;-34,306;1,479;9,522;5,330;35,365;5,159;12,635;-2,701;0,000;37,200;38,200;9,704;1,566;31,965;31,216;31,661;31,946;-3,063;25,641;0,000;268,640;Inf;275,000;275,000;31,470;2,405;30,166;23,982
16272,000;1,598;0,461;-34,306;1,479;9,522;5,330;35,365;5,159;12,635;-2,701;0,000;37,200;38,200;9,704;1,566;32,050;31,145;31,550;32,026;-3,063;25,641;0,000;268,640;Inf;275,000;275,000;31,697;2,391;29,894;24,001
16272,500;1,598;0,461;-34,306;1,479;9,522;5,358;35,296;5,151;12,611;-2,714;0,000;37,254;38,206;9,704;1,566;31,933;30,977;31,532;31,956;-3,062;25,625;0,000;268,840;Inf;275,000;275,000;31,693;2,378;29,565;24,004
16273,000;1,598;0,461;-34,306;1,479;9,522;5,358;35,296;5,151;12,611;-2,714;0,000;37,300;38,200;9,704;1,566;31,443;30,566;31,235;31,777;-3,062;25,625;0,000;268,840;Inf;275,000;275,000;31,599;2,366;29,198;24,037
16273,500;2,630;0,665;-34,775;1,476;9,546;5,358;35,296;5,151;12,611;-2,714;0,000;37,300;38,200;9,685;1,541;31,546;30,888;31,552;31,809;-3,062;25,625;0,000;268,940;Inf;275,000;275,000;31,255;2,353;29,730;24,049
16274,000;2,630;0,665;-34,775;1,476;9,546;5,358;35,296;5,151;12,611;-2,714;0,000;37,300;38,200;9,685;1,541;32,055;31,254;31,710;32,028;-3,062;25,625;0,000;268,940;Inf;275,000;275,000;31,449;2,358;30,255;24,051
16274,500;2,630;0,665;-34,775;1,476;9,546;5,358;35,296;5,151;12,611;-2,714;0,000;37,300;38,200;9,685;1,541;31,872;31,079;31,531;32,085;-3,062;25,625;0,000;269,040;Inf;275,000;275,000;31,762;2,362;29,771;24,138
16275,000;2,630;0,665;-34,775;1,476;9,546;5,358;35,296;5,151;12,611;-2,714;0,000;37,300;38,200;9,685;1,541;31,764;30,911;31,464;31,980;-3,062;25,625;0,000;269,040;Inf;275,000;275,000;31,642;2,366;29,541;24,158
16275,500;2,630;0,665;-34,775;1,476;9,546;5,349;35,357;5,160;12,753;-2,708;0,000;37,274;38,226;9,685;1,541;31,620;30,690;31,307;31,845;-3,068;25,618;0,000;268,940;Inf;275,000;275,000;31,530;2,371;29,397;24,179
16276,000;2,630;0,665;-34,775;1,476;9,546;5,349;35,357;5,160;12,753;-2,708;0,000;37,300;38,200;9,685;1,541;31,796;31,143;31,813;31,957;-3,068;25,618;0,000;268,940;Inf;275,000;275,000;31,365;2,375;29,873;24,211
16276,500;2,630;0,665;-34,775;1,476;9,546;5,349;35,357;5,160;12,753;-2,708;0,000;37,300;38,200;9,685;1,541;32,320;31,434;31,859;32,173;-3,068;25,618;0,000;268,840;Inf;275,000;275,000;31,677;2,379;30,348;24,253
16277,000;2,780;0,642;-35,209;1,492;9,648;5,349;35,357;5,160;12,753;-2,708;0,000;37,300;38,200;9,623;1,402;32,288;31,463;31,870;32,239;-3,068;25,618;0,000;268,840;Inf;275,000;275,000;31,947;2,383;30,079;24,248
16277,500;2,780;0,642;-35,209;1,492;9,648;5,349;35,357;5,160;12,753;-2,708;0,000;37,300;38,200;9,623;1,402;31,917;31,176;31,686;32,128;-3,068;25,618;0,000;266,740;Inf;275,000;275,000;31,965;2,390;29,368;24,211
16278,000;2,780;0,642;-35,209;1,492;9,648;5,349;35,357;5,160;12,753;-2,708;0,000;37,300;38,200;9,623;1,402;31,673;30,767;31,320;31,955;-3,068;25,618;0,000;266,740;Inf;275,000;275,000;31,727;2,396;29,368;24,211
16278,500;2,780;0,642;-35,209;1,492;9,648;5,349;35,357;5,160;12,753;-2,708;0,000;37,300;38,200;9,623;1,402;31,746;30,940;31,576;31,974;-3,068;25,618;0,000;268,440;Inf;275,000;275,000;31,429;2,403;29,692;24,176
16279,000;2,780;0,642;-35,209;1,492;9,648;5,349;35,357;5,160;12,753;-2,708;0,000;37,300;38,200;9,623;1,402;32,145;31,641;32,090;32,252;-3,068;25,618;0,000;268,440;Inf;275,000;275,000;31,559;2,409;30,441;24,167
16279,500;2,780;0,642;-35,209;1,492;9,648;5,384;35,335;5,170;12,761;-2,710;0,000;37,291;38,275;9,623;1,402;32,050;31,376;31,940;32,293;-3,072;25,621;0,000;266,040;Inf;275,000;275,000;32,032;2,415;29,912;24,204
16280,000;2,780;0,642;-35,209;1,492;9,648;5,384;35,335;5,170;12,761;-2,710;0,000;37,300;38,300;9,623;1,402;32,121;31,148;31,699;32,193;-3,072;25,621;0,000;266,040;Inf;275,000;275,000;31,915;2,421;29,649;24,199
16280,500;2,514;0,575;-35,209;1,530;9,644;5,384;35,335;5,170;12,761;-2,710;0,000;37,300;38,300;9,460;1,566;31,670;30,798;31,454;32,049;-3,072;25,621;0,000;268,940;Inf;275,000;275,000;31,790;2,427;29,855;24,230
16281,000;2,514;0,575;-35,209;1,530;9,644;5,384;35,335;5,170;12,761;-2,710;0,000;37,300;38,300;9,460;1,566;31,889;31,185;31,890;32,095;-3,072;25,621;0,000;268,940;Inf;275,000;275,000;31,493;2,428;30,350;24,219
16281,500;2,514;0,575;-35,209;1,530;9,644;5,384;35,335;5,170;12,761;-2,710;0,000;37,300;38,300;9,460;1,566;32,151;31,572;32,061;32,267;-3,072;25,621;0,000;268,340;Inf;275,000;275,000;31,765;2,430;30,211;24,222
16282,000;2,514;0,575;-35,209;1,530;9,644;5,384;35,335;5,170;12,761;-2,710;0,000;37,300;38,300;9,460;1,566;32,156;31,434;31,988;32,313;-3,072;25,621;0,000;268,340;Inf;275,000;275,000;32,013;2,431;29,956;24,194
16282,500;2,514;0,575;-35,209;1,530;9,644;5,354;35,339;5,167;12,827;-2,714;0,000;37,304;38,361;9,460;1,566;31,948;31,035;31,590;32,160;-3,067;25,619;0,000;268,940;Inf;275,000;275,000;31,973;2,432;29,615;24,170
16283,000;2,514;0,575;-35,209;1,530;9,644;5,354;35,339;5,167;12,827;-2,714;0,000;37,300;38,400;9,460;1,566;31,852;31,120;31,690;32,083;-3,067;25,619;0,000;268,940;Inf;275,000;275,000;31,683;2,434;29,824;24,119
16283,500;2,514;0,575;-35,209;1,530;9,644;5,354;35,339;5,167;12,827;-2,714;0,000;37,300;38,400;9,460;1,566;32,150;31,505;32,004;32,242;-3,067;25,619;0,000;268,740;Inf;275,000;275,000;31,686;2,435;30,335;24,087
16284,000;3,189;0,835;-33,599;1,555;9,531;5,354;35,339;5,167;12,827;-2,714;0,000;37,300;38,400;9,852;1,503;32,399;31,552;31,996;32,364;-3,067;25,619;0,000;268,740;Inf;275,000;275,000;31,975;2,436;30,212;24,009
16284,500;3,189;0,835;-33,599;1,555;9,531;5,354;35,339;5,167;12,827;-2,714;0,000;37,300;38,400;9,852;1,503;32,459;31,593;32,033;32,426;-3,067;25,619;0,000;269,040;Inf;275,000;275,000;32,078;2,449;29,923;23,992
16285,000;3,189;0,835;-33,599;1,555;9,531;5,354;35,339;5,167;12,827;-2,714;0,000;37,300;38,400;9,852;1,503;32,015;31,340;31,819;32,330;-3,067;25,619;0,000;269,040;Inf;275,000;275,000;32,128;2,461;29,617;24,026
16285,500;3,189;0,835;-33,599;1,555;9,531;5,354;35,339;5,167;12,827;-2,714;0,000;37,300;38,400;9,852;1,503;31,713;31,073;31,644;32,077;-3,067;25,619;0,000;268,840;Inf;275,000;275,000;31,876;2,473;29,822;24,096
16286,000;3,189;0,835;-33,599;1,555;9,531;5,384;35,402;5,178;12,966;-2,712;0,000;37,323;38,381;9,852;1,503;32,122;31,506;31,988;32,238;-3,063;25,604;0,000;268,840;Inf;275,000;275,000;31,627;2,484;30,368;24,110
16286,500;3,189;0,835;-33,599;1,555;9,531;5,384;35,402;5,178;12,966;-2,712;0,000;37,300;38,400;9,852;1,503;32,453;31,734;32,246;32,455;-3,063;25,604;0,000;269,040;Inf;275,000;275,000;31,964;2,496;30,506;24,160
16287,000;3,127;0,781;-35,209;1,507;9,587;5,384;35,402;5,178;12,966;-2,712;0,000;37,300;38,400;9,548;1,600;32,602;31,589;32,045;32,489;-3,063;25,604;0,000;269,040;Inf;275,000;275,000;32,222;2,507;30,125;24,180
16287,500;3,127;0,781;-35,209;1,507;9,587;5,384;35,402;5,178;12,966;-2,712;0,000;37,300;38,400;9,548;1,600;32,039;31,368;31,854;32,360;-3,063;25,604;0,000;268,840;Inf;275,000;275,000;32,181;2,517;29,923;24,203
16288,000;3,127;0,781;-35,209;1,507;9,587;5,384;35,402;5,178;12,966;-2,712;0,000;37,300;38,400;9,548;1,600;31,833;31,035;31,501;32,189;-3,063;25,604;0,000;268,840;Inf;275,000;275,000;31,905;2,527;29,832;24,234
16288,500;3,127;0,781;-35,209;1,507;9,587;5,384;35,402;5,178;12,966;-2,712;0,000;37,300;38,400;9,548;1,600;31,983;31,080;31,609;32,153;-3,063;25,604;0,000;268,840;Inf;275,000;275,000;31,639;2,537;30,248;24,253
16289,000;3,127;0,781;-35,209;1,507;9,587;5,407;35,389;5,205;12,981;-2,712;0,000;37,337;38,377;9,548;1,600;32,144;31,687;32,090;32,422;-3,071;25,604;0,000;268,840;Inf;275,000;275,000;31,706;2,547;30,503;24,272
16289,500;3,127;0,781;-35,209;1,507;9,587;5,407;35,389;5,205;12,981;-2,712;0,000;37,300;38,400;9,548;1,600;32,042;31,447;31,910;32,397;-3,071;25,604;0,000;268,740;Inf;275,000;275,000;32,086;2,556;30,106;24,278
16290,000;3,127;0,781;-35,209;1,507;9,587;5,407;35,389;5,205;12,981;-2,712;0,000;37,300;38,400;9,548;1,600;32,114;31,279;31,745;32,335;-3,071;25,604;0,000;268,740;Inf;275,000;275,000;31,949;2,566;29,912;24,296
16290,500;2,126;0,582;-33,979;1,605;9,546;5,407;35,389;5,205;12,981;-2,712;0,000;37,300;38,400;9,678;1,429;31,861;31,063;31,634;32,202;-3,071;25,604;0,000;268,740;Inf;275,000;275,000;31,868;2,575;29,736;24,317
16291,000;2,126;0,582;-33,979;1,605;9,546;5,407;35,389;5,205;12,981;-2,712;0,000;37,300;38,400;9,678;1,429;32,016;31,343;31,836;32,240;-3,071;25,604;0,000;268,740;Inf;275,000;275,000;31,690;2,568;30,104;24,361
16291,500;2,126;0,582;-33,979;1,605;9,546;5,407;35,389;5,205;12,981;-2,712;0,000;37,300;38,400;9,678;1,429;32,459;31,787;32,229;32,446;-3,071;25,604;0,000;268,640;Inf;275,000;275,000;31,859;2,560;30,378;24,423
16292,000;2,126;0,582;-33,979;1,605;9,546;5,407;35,389;5,205;12,981;-2,712;0,000;37,300;38,400;9,678;1,429;32,742;31,816;32,267;32,579;-3,071;25,604;0,000;268,640;Inf;275,000;275,000;32,230;2,553;30,138;24,428
16292,500;2,126;0,582;-33,979;1,605;9,546;5,406;35,322;5,189;12,986;-2,720;0,000;37,348;38,429;9,678;1,429;32,142;31,356;31,839;32,401;-3,073;25,600;0,000;268,340;Inf;275,000;275,000;32,351;2,546;29,920;24,445
16293,000;2,126;0,582;-33,979;1,605;9,546;5,406;35,322;5,189;12,986;-2,720;0,000;37,300;38,400;9,678;1,429;31,854;31,168;31,775;32,294;-3,073;25,600;0,000;268,340;Inf;275,000;275,000;31,934;2,539;29,811;24,473
16293,500;2,590;0,676;-33,755;1,555;9,579;5,406;35,322;5,189;12,986;-2,720;0,000;37,300;38,400;9,751;1,498;32,097;31,566;32,128;32,406;-3,073;25,600;0,000;268,740;Inf;275,000;275,000;31,773;2,533;30,339;24,420
16294,000;2,590;0,676;-33,755;1,555;9,579;5,406;35,322;5,189;12,986;-2,720;0,000;37,300;38,400;9,751;1,498;32,537;32,001;32,444;32,629;-3,073;25,600;0,000;268,740;Inf;275,000;275,000;32,049;2,533;30,803;24,379
16294,500;2,590;0,676;-33,755;1,555;9,579;5,406;35,322;5,189;12,986;-2,720;0,000;37,300;38,400;9,751;1,498;32,690;32,032;32,492;32,754;-3,073;25,600;0,000;268,940;Inf;275,000;275,000;32,403;2,534;30,538;24,290
16295,000;2,590;0,676;-33,755;1,555;9,579;5,406;35,322;5,189;12,986;-2,720;0,000;37,300;38,400;9,751;1,498;32,327;31,487;31,987;32,596;-3,073;25,600;0,000;268,940;Inf;275,000;275,000;32,492;2,535;29,917;24,265
16295,500;2,590;0,676;-33,755;1,555;9,579;5,399;35,369;5,180;13,076;-2,725;0,000;37,358;38,402;9,751;1,498;32,116;31,288;31,758;32,436;-3,081;25,591;0,000;268,640;Inf;275,000;275,000;32,099;2,536;30,023;24,283
16296,000;2,590;0,676;-33,755;1,555;9,579;5,399;35,369;5,180;13,076;-2,725;0,000;37,400;38,400;9,751;1,498;32,064;31,625;32,086;32,450;-3,081;25,591;0,000;268,640;Inf;275,000;275,000;31,900;2,537;30,557;24,278
16296,500;3,148;0,840;-33,429;1,547;9,594;5,399;35,369;5,180;13,076;-2,725;0,000;37,400;38,400;9,699;1,423;32,417;31,843;32,172;32,591;-3,081;25,591;0,000;268,440;Inf;275,000;275,000;32,056;2,538;30,791;24,272
16297,000;3,148;0,840;-33,429;1,547;9,594;5,399;35,369;5,180;13,076;-2,725;0,000;37,400;38,400;9,699;1,423;32,566;31,819;32,233;32,650;-3,081;25,591;0,000;268,440;Inf;275,000;275,000;32,256;2,548;30,505;24,271
16297,500;3,148;0,840;-33,429;1,547;9,594;5,399;35,369;5,180;13,076;-2,725;0,000;37,400;38,400;9,699;1,423;32,215;31,520;31,945;32,555;-3,081;25,591;0,000;268,640;Inf;275,000;275,000;32,317;2,558;30,161;24,271
16298,000;3,148;0,840;-33,429;1,547;9,594;5,399;35,369;5,180;13,076;-2,725;0,000;37,400;38,400;9,699;1,423;32,050;31,271;31,683;32,415;-3,081;25,591;0,000;268,640;Inf;275,000;275,000;32,059;2,567;29,928;24,183
16298,500;3,148;0,840;-33,429;1,547;9,594;5,399;35,369;5,180;13,076;-2,725;0,000;37,400;38,400;9,699;1,423;32,021;31,368;31,867;32,378;-3,081;25,591;0,000;268,440;Inf;275,000;275,000;31,855;2,577;30,619;24,135
16299,000;3,148;0,840;-33,429;1,547;9,594;5,398;35,439;5,197;13,188;-2,721;0,000;37,371;38,418;9,699;1,423;32,560;31,838;32,267;32,574;-3,076;25,586;0,000;268,440;Inf;275,000;275,000;31,908;2,586;30,637;24,086
16299,500;3,148;0,840;-33,429;1,547;9,594;5,398;35,439;5,197;13,188;-2,721;0,000;37,400;38,400;9,699;1,423;32,528;31,777;32,139;32,666;-3,076;25,586;0,000;268,340;Inf;275,000;275,000;32,310;2,596;30,476;24,088
16300,000;1,667;0,466;-33,988;1,534;9,483;5,398;35,439;5,197;13,188;-2,721;0,000;37,400;38,400;9,805;1,533;32,222;31,636;32,049;32,587;-3,076;25,586;0,000;268,340;Inf;275,000;275,000;32,277;2,605;30,236;24,029
16300,500;1,667;0,466;-33,988;1,534;9,483;5,398;35,439;5,197;13,188;-2,721;0,000;37,400;38,400;9,805;1,533;32,007;31,275;31,727;32,446;-3,076;25,586;0,000;268,740;Inf;275,000;275,000;32,123;2,589;29,927;24,030
16301,000;1,667;0,466;-33,988;1,534;9,483;5,398;35,439;5,197;13,188;-2,721;0,000;37,400;38,400;9,805;1,533;32,305;31,490;32,014;32,477;-3,076;25,586;0,000;268,740;Inf;275,000;275,000;31,864;2,574;30,241;24,098
16301,500;1,667;0,466;-33,988;1,534;9,483;5,398;35,439;5,197;13,188;-2,721;0,000;37,400;38,400;9,805;1,533;32,567;31,873;32,338;32,660;-3,076;25,586;0,000;268,140;Inf;275,000;275,000;32,071;2,559;30,810;24,134
16302,000;1,667;0,466;-33,988;1,534;9,483;5,441;35,364;5,188;13,164;-2,718;0,000;37,380;38,453;9,805;1,533;32,611;31,955;32,408;32,782;-3,090;25,576;0,000;268,140;Inf;275,000;275,000;32,360;2,545;30,390;24,179
16302,500;1,667;0,466;-33,988;1,534;9,483;5,441;35,364;5,188;13,164;-2,718;0,000;37,400;38,500;9,805;1,533;32,569;31,773;32,169;32,748;-3,090;25,576;0,000;268,640;Inf;275,000;275,000;32,439;2,530;30,174;24,204
16303,000;1,453;0,433;-34,023;1,607;9,578;5,441;35,364;5,188;13,164;-2,718;0,000;37,400;38,500;9,683;1,511;32,292;31,541;31,931;32,614;-3,090;25,576;0,000;268,640;Inf;275,000;275,000;32,315;2,516;30,032;24,242
16303,500;1,453;0,433;-34,023;1,607;9,578;5,441;35,364;5,188;13,164;-2,718;0,000;37,400;38,500;9,683;1,511;32,142;31,701;32,151;32,559;-3,090;25,576;0,000;268,940;Inf;275,000;275,000;32,094;2,499;30,576;24,237
16304,000;1,453;0,433;-34,023;1,607;9,578;5,441;35,364;5,188;13,164;-2,718;0,000;37,400;38,500;9,683;1,511;32,641;32,201;32,474;32,777;-3,090;25,576;0,000;268,940;Inf;275,000;275,000;32,138;2,482;31,165;24,249
16304,500;1,453;0,433;-34,023;1,607;9,578;5,441;35,364;5,188;13,164;-2,718;0,000;37,400;38,500;9,683;1,511;32,705;32,198;32,444;32,865;-3,090;25,576;0,000;268,240;Inf;275,000;275,000;32,523;2,465;30,953;24,260
16305,000;1,453;0,433;-34,023;1,607;9,578;5,441;35,364;5,188;13,164;-2,718;0,000;37,400;38,500;9,683;1,511;32,362;31,694;32,027;32,772;-3,090;25,576;0,000;268,240;Inf;275,000;275,000;32,553;2,448;30,372;24,269
16305,500;1,453;0,433;-34,023;1,607;9,578;5,416;35,350;5,203;13,227;-2,737;0,000;37,392;38,459;9,683;1,511;32,372;31,574;31,958;32,648;-3,092;25,575;0,000;267,940;Inf;275,000;275,000;32,214;2,432;30,263;24,246
16306,000;1,453;0,433;-34,023;1,607;9,578;5,416;35,350;5,203;13,227;-2,737;0,000;37,400;38,500;9,683;1,511;32,111;31,694;32,126;32,607;-3,092;25,575;0,000;267,940;Inf;275,000;275,000;32,138;2,416;31,039;24,294
16306,500;3,253;0,802;-34,290;1,454;9,618;5,416;35,350;5,203;13,227;-2,737;0,000;37,400;38,500;9,696;1,346;32,453;32,051;32,420;32,738;-3,092;25,575;0,000;268,340;Inf;275,000;275,000;32,135;2,400;31,137;24,310
16307,000;3,253;0,802;-34,290;1,454;9,618;5,416;35,350;5,203;13,227;-2,737;0,000;37,400;38,500;9,696;1,346;32,755;32,063;32,455;32,934;-3,092;25,575;0,000;268,340;Inf;275,000;275,000;32,416;2,414;30,737;24,299
16307,500;3,253;0,802;-34,290;1,454;9,618;5,416;35,350;5,203;13,227;-2,737;0,000;37,400;38,500;9,696;1,346;32,673;31,862;32,364;32,813;-3,092;25,575;0,000;268,340;Inf;275,000;275,000;32,552;2,428;30,453;24,324
16308,000;3,253;0,802;-34,290;1,454;9,618;5,416;35,350;5,203;13,227;-2,737;0,000;37,400;38,500;9,696;1,346;32,283;31,495;32,344;32,638;-3,092;25,575;0,000;268,340;Inf;275,000;275,000;32,428;2,441;30,089;24,365
16308,500;3,253;0,802;-34,290;1,454;9,618;5,406;35,403;5,182;13,339;-2,731;0,000;37,399;38,481;9,696;1,346;32,662;31,744;32,622;32,695;-3,092;25,569;0,000;268,540;Inf;275,000;275,000;32,190;2,454;30,427;24,361
16309,000;3,253;0,802;-34,290;1,454;9,618;5,406;35,403;5,182;13,339;-2,731;0,000;37,400;38,500;9,696;1,346;32,757;32,166;32,793;32,880;-3,092;25,569;0,000;268,540;Inf;275,000;275,000;32,431;2,468;31,095;24,376
16309,500;2,564;0,685;-33,775;1,482;9,567;5,406;35,403;5,182;13,339;-2,731;0,000;37,400;38,500;9,771;1,498;32,882;32,418;32,966;33,037;-3,092;25,569;0,000;268,440;Inf;275,000;275,000;32,649;2,480;30,574;24,327
16310,000;2,564;0,685;-33,775;1,482;9,567;5,406;35,403;5,182;13,339;-2,731;0,000;37,400;38,500;9,771;1,498;32,730;32,028;32,782;32,982;-3,092;25,569;0,000;268,440;Inf;275,000;275,000;32,826;2,482;30,367;24,302
16310,500;2,564;0,685;-33,775;1,482;9,567;5,406;35,403;5,182;13,339;-2,731;0,000;37,400;38,500;9,771;1,498;32,399;31,582;32,597;32,703;-3,092;25,569;0,000;268,440;Inf;275,000;275,000;32,631;2,483;30,138;24,264
16311,000;2,564;0,685;-33,775;1,482;9,567;5,406;35,403;5,182;13,339;-2,731;0,000;37,400;38,500;9,771;1,498;32,528;31,883;32,774;32,757;-3,092;25,569;0,000;268,440;Inf;275,000;275,000;32,320;2,484;30,552;24,236
16311,500;2,564;0,685;-33,775;1,482;9,567;5,406;35,403;5,182;13,339;-2,731;0,000;37,400;38,500;9,771;1,498;32,963;32,367;33,019;33,019;-3,092;25,569;0,000;268,440;Inf;275,000;275,000;32,486;2,486;31,267;24,248
16312,000;2,564;0,685;-33,775;1,482;9,567;5,431;35,409;5,182;13,348;-2,733;0,000;37,417;38,525;9,771;1,498;32,936;32,465;33,056;33,124;-3,094;25,572;0,000;268,440;Inf;275,000;275,000;32,842;2,487;31,094;24,239
16312,500;2,564;0,685;-33,775;1,482;9,567;5,431;35,409;5,182;13,348;-2,733;0,000;37,400;38,500;9,771;1,498;32,881;32,058;32,818;33,008;-3,094;25,572;0,000;268,640;Inf;275,000;275,000;32,895;2,488;30,560;24,226
16313,000;2,019;0,547;-33,613;1,527;9,535;5,431;35,409;5,182;13,348;-2,733;0,000;37,400;38,500;9,852;1,512;32,738;31,904;32,774;32,883;-3,094;25,572;0,000;268,640;Inf;275,000;275,000;32,691;2,490;30,265;24,260
16313,500;2,019;0,547;-33,613;1,527;9,535;5,431;35,409;5,182;13,348;-2,733;0,000;37,400;38,500;9,852;1,512;32,455;31,699;32,698;32,779;-3,094;25,572;0,000;268,540;Inf;275,000;275,000;32,575;2,482;30,865;24,172
16314,000;2,019;0,547;-33,613;1,527;9,535;5,431;35,409;5,182;13,348;-2,733;0,000;37,400;38,500;9,852;1,512;32,963;32,373;32,966;33,044;-3,094;25,572;0,000;268,540;Inf;275,000;275,000;32,408;2,474;31,274;24,116
16314,500;2,019;0,547;-33,613;1,527;9,535;5,431;35,409;5,182;13,348;-2,733;0,000;37,400;38,500;9,852;1,512;32,994;32,357;32,948;33,109;-3,094;25,572;0,000;268,340;Inf;275,000;275,000;32,836;2,467;31,005;24,094
16315,000;2,019;0,547;-33,613;1,527;9,535;5,421;35,383;5,189;13,405;-2,727;0,000;37,428;38,568;9,852;1,512;32,771;32,076;32,884;33,000;-3,091;25,566;0,000;268,340;Inf;275,000;275,000;32,852;2,459;30,620;24,082
16315,500;2,019;0,547;-33,613;1,527;9,535;5,421;35,383;5,189;13,405;-2,727;0,000;37,400;38,600;9,852;1,512;32,632;31,806;32,705;32,847;-3,091;25,566;0,000;268,440;Inf;275,000;275,000;32,683;2,452;30,309;24,081
16316,000;2,542;0,557;-35,209;1,497;9,646;5,421;35,383;5,189;13,405;-2,727;0,000;37,400;38,600;9,596;1,455;32,833;31,902;32,779;32,833;-3,091;25,566;0,000;268,440;Inf;275,000;275,000;32,497;2,445;30,546;24,086
16316,500;2,542;0,557;-35,209;1,497;9,646;5,421;35,383;5,189;13,405;-2,727;0,000;37,400;38,600;9,596;1,455;33,068;32,270;33,012;33,021;-3,091;25,566;0,000;268,440;Inf;275,000;275,000;32,587;2,447;31,163;24,019
16317,000;2,542;0,557;-35,209;1,497;9,646;5,421;35,383;5,189;13,405;-2,727;0,000;37,400;38,600;9,596;1,455;33,070;32,534;33,172;33,184;-3,091;25,566;0,000;268,440;Inf;275,000;275,000;32,843;2,448;30,697;24,023
16317,500;2,542;0,557;-35,209;1,497;9,646;5,421;35,383;5,189;13,405;-2,727;0,000;37,400;38,600;9,596;1,455;33,082;32,222;32,998;33,138;-3,091;25,566;0,000;268,540;Inf;275,000;275,000;32,990;2,450;30,533;24,002
16318,000;2,542;0,557;-35,209;1,497;9,646;5,401;35,388;5,195;13,484;-2,736;0,000;37,438;38,520;9,596;1,455;32,693;31,900;32,906;32,946;-3,093;25,561;0,000;268,540;Inf;275,000;275,000;32,860;2,451;30,374;24,012
16318,500;2,542;0,557;-35,209;1,497;9,646;5,401;35,388;5,195;13,484;-2,736;0,000;37,400;38,500;9,596;1,455;32,831;32,188;33,048;33,042;-3,093;25,561;0,000;267,940;Inf;275,000;275,000;32,611;2,453;30,928;24,025
16319,000;2,542;0,557;-35,209;1,497;9,646;5,401;35,388;5,195;13,484;-2,736;0,000;37,400;38,500;9,596;1,455;33,377;32,757;33,358;33,305;-3,093;25,561;0,000;267,940;Inf;275,000;275,000;32,777;2,454;31,531;24,051
16319,500;3,072;0,727;-35,209;1,487;9,474;5,401;35,388;5,195;13,484;-2,736;0,000;37,400;38,500;9,596;1,516;33,429;32,763;33,376;33,406;-3,093;25,561;0,000;268,240;Inf;275,000;275,000;33,199;2,456;31,220;24,076
16320,000;3,072;0,727;-35,209;1,487;9,474;5,401;35,388;5,195;13,484;-2,736;0,000;37,400;38,500;9,596;1,516;33,146;32,289;33,146;33,263;-3,093;25,561;0,000;268,240;Inf;275,000;275,000;33,243;2,476;30,495;24,133
16320,500;3,072;0,727;-35,209;1,487;9,474;5,401;35,388;5,195;13,484;-2,736;0,000;37,400;38,500;9,596;1,516;32,948;32,072;32,976;33,124;-3,093;25,561;0,000;268,540;Inf;275,000;275,000;32,961;2,476;30,690;24,157
16321,000;3,072;0,727;-35,209;1,487;9,474;5,401;35,388;5,195;13,484;-2,736;0,000;37,400;38,500;9,596;1,516;32,737;32,076;33,028;33,045;-3,093;25,561;0,000;268,540;Inf;275,000;275,000;32,780;2,486;31,450;24,200
16321,500;3,072;0,727;-35,209;1,487;9,474;5,388;35,424;5,199;13,552;-2,727;0,000;37,440;38,517;9,596;1,516;33,592;32,767;33,345;33,447;-3,099;25,549;0,000;268,140;Inf;275,000;275,000;32,722;2,495;31,554;24,201
16322,000;3,072;0,727;-35,209;1,487;9,474;5,388;35,424;5,199;13,552;-2,727;0,000;37,400;38,500;9,596;1,516;33,564;32,748;33,362;33,482;-3,099;25,549;0,000;268,140;Inf;275,000;275,000;33,288;2,505;31,268;24,214
16322,500;1,773;0,513;-34,047;1,523;9,540;5,388;35,424;5,199;13,552;-2,727;0,000;37,400;38,500;9,721;1,532;33,044;32,324;33,151;33,293;-3,099;25,549;0,000;267,940;Inf;275,000;275,000;33,289;2,514;30,746;24,188
16323,000;1,773;0,513;-34,047;1,523;9,540;5,388;35,424;5,199;13,552;-2,727;0,000;37,400;38,500;9,721;1,532;32,935;32,087;32,999;33,145;-3,099;25,549;0,000;267,940;Inf;275,000;275,000;32,953;2,502;30,523;24,209
16323,500;1,773;0,513;-34,047;1,523;9,540;5,388;35,424;5,199;13,552;-2,727;0,000;37,400;38,500;9,721;1,532;32,758;32,140;33,085;33,075;-3,099;25,549;0,000;267,940;Inf;275,000;275,000;32,791;2,490;30,769;24,211
16324,000;1,773;0,513;-34,047;1,523;9,540;5,388;35,424;5,199;13,552;-2,727;0,000;37,400;38,500;9,721;1,532;32,963;32,507;33,253;33,263;-3,099;25,549;0,000;267,940;Inf;275,000;275,000;32,765;2,478;31,567;24,206
16324,500;1,773;0,513;-34,047;1,523;9,540;5,438;35,368;5,205;13,543;-2,729;0,000;37,452;38,535;9,721;1,532;33,650;33,033;33,646;33,575;-3,097;25,542;0,000;268,240;Inf;275,000;275,000;32,996;2,466;31,159;24,152
16325,000;1,773;0,513;-34,047;1,523;9,540;5,438;35,368;5,205;13,543;-2,729;0,000;37,500;38,500;9,721;1,532;33,573;32,573;33,382;33,485;-3,097;25,542;0,000;268,240;Inf;275,000;275,000;33,476;2,455;30,932;24,137
16325,500;1,773;0,513;-34,047;1,523;9,540;5,438;35,368;5,205;13,543;-2,729;0,000;37,500;38,500;9,721;1,532;33,063;32,193;33,150;33,274;-3,097;25,542;0,000;267,940;Inf;275,000;275,000;33,254;2,444;30,607;24,133
16326,000;2,262;0,566;-34,583;1,560;9,621;5,438;35,368;5,205;13,543;-2,729;0,000;37,500;38,500;9,659;1,346;33,165;32,303;33,249;33,249;-3,097;25,542;0,000;267,940;Inf;275,000;275,000;32,920;2,433;30,774;24,133
16326,500;2,262;0,566;-34,583;1,560;9,621;5,438;35,368;5,205;13,543;-2,729;0,000;37,500;38,500;9,659;1,346;33,651;32,982;33,630;33,483;-3,097;25,542;0,000;267,240;Inf;275,000;275,000;32,991;2,430;31,686;24,101
16327,000;2,262;0,566;-34,583;1,560;9,621;5,438;35,368;5,205;13,543;-2,729;0,000;37,500;38,500;9,659;1,346;33,791;32,984;33,557;33,665;-3,097;25,542;0,000;267,240;Inf;275,000;275,000;33,436;2,427;31,765;24,086
16327,500;2,262;0,566;-34,583;1,560;9,621;5,438;35,368;5,205;13,543;-2,729;0,000;37,500;38,500;9,659;1,346;33,529;32,853;33,468;33,629;-3,097;25,542;0,000;268,440;Inf;275,000;275,000;33,499;2,425;30,970;24,071
16328,000;2,262;0,566;-34,583;1,560;9,621;5,422;35,360;5,208;13,617;-2,737;0,000;37,460;38,525;9,659;1,346;33,267;32,490;33,290;33,498;-3,108;25,532;0,000;268,440;Inf;275,000;275,000;33,370;2,422;30,737;24,087
16328,500;2,262;0,566;-34,583;1,560;9,621;5,422;35,360;5,208;13,617;-2,737;0,000;37,500;38,500;9,659;1,346;33,367;32,534;33,340;33,404;-3,108;25,532;0,000;268,440;Inf;275,000;275,000;33,136;2,419;31,170;24,069
16329,000;3,281;0,804;-35,114;1,507;9,685;5,422;35,360;5,208;13,617;-2,737;0,000;37,500;38,500;9,637;1,386;33,643;33,042;33,636;33,661;-3,108;25,532;0,000;268,440;Inf;275,000;275,000;33,161;2,417;31,904;24,075
16329,500;3,281;0,804;-35,114;1,507;9,685;5,422;35,360;5,208;13,617;-2,737;0,000;37,500;38,500;9,637;1,386;33,619;33,149;33,704;33,810;-3,108;25,532;0,000;268,440;Inf;275,000;275,000;33,495;2,431;31,785;24,061
16330,000;3,281;0,804;-35,114;1,507;9,685;5,422;35,360;5,208;13,617;-2,737;0,000;37,500;38,500;9,637;1,386;33,551;32,802;33,479;33,710;-3,108;25,532;0,000;268,440;Inf;275,000;275,000;33,570;2,445;31,271;24,074
16330,500;3,281;0,804;-35,114;1,507;9,685;5,422;35,360;5,208;13,617;-2,737;0,000;37,500;38,500;9,637;1,386;33,430;32,597;33,360;33,585;-3,108;25,532;0,000;268,340;Inf;275,000;275,000;33,385;2,459;31,082;24,096
16331,000;3,281;0,804;-35,114;1,507;9,685;5,350;35,427;5,209;13,756;-2,734;0,000;37,456;38,512;9,637;1,386;33,117;32,366;33,305;33,465;-3,106;25,530;0,000;268,340;Inf;275,000;275,000;33,243;2,472;31,484;24,208
16331,500;3,281;0,804;-35,114;1,507;9,685;5,350;35,427;5,209;13,756;-2,734;0,000;37,500;38,500;9,637;1,386;33,262;32,676;33,465;33,555;-3,106;25,530;0,000;268,440;Inf;275,000;275,000;33,063;2,485;32,327;24,287
16332,000;3,281;0,804;-35,114;1,507;9,685;5,350;35,427;5,209;13,756;-2,734;0,000;37,500;38,500;9,637;1,386;33,790;33,313;33,779;33,968;-3,106;25,530;0,000;268,440;Inf;275,000;275,000;33,240;2,498;31,962;24,330
16332,500;2,631;0,720;-34,321;1,470;9,532;5,350;35,427;5,209;13,756;-2,734;0,000;37,500;38,500;9,664;1,528;33,656;32,883;33,572;33,848;-3,106;25,530;0,000;268,540;Inf;275,000;275,000;33,713;2,511;31,365;24,380
16333,000;2,631;0,720;-34,321;1,470;9,532;5,350;35,427;5,209;13,756;-2,734;0,000;37,500;38,500;9,664;1,528;33,600;32,765;33,489;33,725;-3,106;25,530;0,000;268,540;Inf;275,000;275,000;33,490;2,513;31,245;24,414
16333,500;2,631;0,720;-34,321;1,470;9,532;5,350;35,427;5,209;13,756;-2,734;0,000;37,500;38,500;9,664;1,528;33,227;32,482;33,344;33,561;-3,106;25,530;0,000;268,740;Inf;275,000;275,000;33,395;2,515;30,947;24,361
16334,000;2,631;0,720;-34,321;1,470;9,532;5,350;35,427;5,209;13,756;-2,734;0,000;37,500;38,500;9,664;1,528;33,499;32,697;33,457;33,554;-3,106;25,530;0,000;268,740;Inf;275,000;275,000;33,154;2,517;31,425;24,314
16334,500;2,631;0,720;-34,321;1,470;9,532;5,385;35,442;5,236;13,790;-2,751;0,000;37,451;38,497;9,664;1,528;33,688;32,991;33,639;33,743;-3,111;25,514;0,000;268,340;Inf;275,000;275,000;33,302;2,519;31,757;24,376
16335,000;2,631;0,720;-34,321;1,470;9,532;5,385;35,442;5,236;13,790;-2,751;0,000;37,500;38,500;9,664;1,528;33,537;33,019;33,600;33,832;-3,111;25,514;0,000;268,340;Inf;275,000;275,000;33,515;2,521;31,500;24,393
16335,500;2,477;0,576;-35,209;1,483;9,565;5,385;35,442;5,236;13,790;-2,751;0,000;37,500;38,500;9,645;1,582;33,595;32,939;33,549;33,822;-3,111;25,514;0,000;268,240;Inf;275,000;275,000;33,497;2,523;31,242;24,426
16336,000;2,477;0,576;-35,209;1,483;9,565;5,385;35,442;5,236;13,790;-2,751;0,000;37,500;38,500;9,645;1,582;33,294;32,694;33,494;33,643;-3,111;25,514;0,000;268,240;Inf;275,000;275,000;33,476;2,522;31,252;24,418
16336,500;2,477;0,576;-35,209;1,483;9,565;5,385;35,442;5,236;13,790;-2,751;0,000;37,500;38,500;9,645;1,582;33,439;32,948;33,638;33,714;-3,111;25,514;0,000;268,540;Inf;275,000;275,000;33,281;2,521;31,632;24,338
16337,000;2,477;0,576;-35,209;1,483;9,565;5,385;35,442;5,236;13,790;-2,751;0,000;37,500;38,500;9,645;1,582;33,868;33,402;33,944;33,965;-3,111;25,514;0,000;268,540;Inf;275,000;275,000;33,435;2,520;32,172;24,240
16337,500;2,477;0,576;-35,209;1,483;9,565;5,456;35,379;5,218;13,772;-2,731;0,000;37,470;38,542;9,645;1,582;33,920;33,336;33,933;34,046;-3,105;25,515;0,000;268,740;Inf;275,000;275,000;33,794;2,520;31,761;24,201
16338,000;2,477;0,576;-35,209;1,483;9,565;5,456;35,379;5,218;13,772;-2,731;0,000;37,500;38,500;9,645;1,582;33,845;32,999;33,702;33,962;-3,105;25,515;0,000;268,740;Inf;275,000;275,000;33,809;2,519;31,428;24,151
16338,500;2,477;0,576;-35,209;1,483;9,565;5,456;35,379;5,218;13,772;-2,731;0,000;37,500;38,500;9,645;1,582;33,602;32,768;33,533;33,800;-3,105;25,515;0,000;268,840;Inf;275,000;275,000;33,627;2,518;31,436;24,143
16339,000;2,516;0,531;-35,209;1,516;9,656;5,456;35,379;5,218;13,772;-2,731;0,000;37,500;38,500;9,610;1,474;33,377;32,819;33,618;33,719;-3,105;25,515;0,000;268,840;Inf;275,000;275,000;33,426;2,518;32,020;24,075
16339,500;2,516;0,531;-35,209;1,516;9,656;5,456;35,379;5,218;13,772;-2,731;0,000;37,500;38,500;9,610;1,474;34,068;33,389;33,907;34,047;-3,105;25,515;0,000;268,640;Inf;275,000;275,000;33,383;2,518;32,093;24,041
16340,000;2,516;0,531;-35,209;1,516;9,656;5,456;35,379;5,218;13,772;-2,731;0,000;37,500;38,500;9,610;1,474;34,094;33,276;33,885;34,074;-3,105;25,515;0,000;268,640;Inf;275,000;275,000;33,853;2,518;31,773;24,062
16340,500;2,516;0,531;-35,209;1,516;9,656;5,456;35,379;5,218;13,772;-2,731;0,000;37,500;38,500;9,610;1,474;33,675;33,002;33,703;33,941;-3,105;25,515;0,000;268,940;Inf;275,000;275,000;33,832;2,517;31,412;24,057
16341,000;2,516;0,531;-35,209;1,516;9,656;5,464;35,395;5,230;13,887;-2,724;0,000;37,468;38,496;9,610;1,474;33,537;32,715;33,549;33,816;-3,099;25,511;0,000;268,940;Inf;275,000;275,000;33,580;2,517;31,159;24,041
16341,500;2,516;0,531;-35,209;1,516;9,656;5,464;35,395;5,230;13,887;-2,724;0,000;37,500;38,500;9,610;1,474;33,728;32,951;33,737;33,792;-3,099;25,511;0,000;268,740;Inf;275,000;275,000;33,404;2,517;31,545;23,992
16342,000;3,364;0,791;-35,209;1,464;9,652;5,464;35,395;5,230;13,887;-2,724;0,000;37,500;38,500;9,618;1,500;33,990;33,349;33,967;33,977;-3,099;25,511;0,000;268,740;Inf;275,000;275,000;33,552;2,517;32,153;23,956
16342,500;3,364;0,791;-35,209;1,464;9,652;5,464;35,395;5,230;13,887;-2,724;0,000;37,500;38,500;9,618;1,500;34,287;33,461;34,042;34,165;-3,099;25,511;0,000;268,540;Inf;275,000;275,000;33,821;2,531;31,836;23,970
16343,000;3,364;0,791;-35,209;1,464;9,652;5,464;35,395;5,230;13,887;-2,724;0,000;37,500;38,500;9,618;1,500;33,840;33,116;33,851;34,058;-3,099;25,511;0,000;268,540;Inf;275,000;275,000;33,989;2,545;31,472;23,947
16343,500;3,364;0,791;-35,209;1,464;9,652;5,464;35,395;5,230;13,887;-2,724;0,000;37,500;38,500;9,618;1,500;33,626;32,790;33,667;33,892;-3,099;25,511;0,000;268,540;Inf;275,000;275,000;33,716;2,558;31,188;23,967
16344,000;3,364;0,791;-35,209;1,464;9,652;5,467;35,441;5,211;13,994;-2,738;0,000;37,459;38,510;9,618;1,500;33,729;32,915;33,744;33,818;-3,106;25,500;0,000;268,540;Inf;275,000;275,000;33,494;2,572;31,548;23,991
16344,500;3,364;0,791;-35,209;1,464;9,652;5,467;35,441;5,211;13,994;-2,738;0,000;37,500;38,500;9,618;1,500;34,046;33,336;33,990;34,083;-3,106;25,500;0,000;268,640;Inf;275,000;275,000;33,552;2,585;32,267;24,003
16345,000;3,364;0,791;-35,209;1,464;9,652;5,467;35,441;5,211;13,994;-2,738;0,000;37,500;38,500;9,618;1,500;34,369;33,789;34,310;34,356;-3,106;25,500;0,000;268,640;Inf;275,000;275,000;33,864;2,597;32,321;24,062
16345,500;2,933;0,718;-35,209;1,435;9,635;5,467;35,441;5,211;13,994;-2,738;0,000;37,500;38,500;9,621;1,639;34,265;33,397;34,055;34,302;-3,106;25,500;0,000;268,640;Inf;275,000;275,000;34,206;2,610;31,780;24,086
16346,000;2,933;0,718;-35,209;1,435;9,635;5,467;35,441;5,211;13,994;-2,738;0,000;37,500;38,500;9,621;1,639;33,748;32,959;33,788;34,072;-3,106;25,500;0,000;268,640;Inf;275,000;275,000;34,005;2,615;31,339;24,135
16346,500;2,933;0,718;-35,209;1,435;9,635;5,467;35,441;5,211;13,994;-2,738;0,000;37,500;38,500;9,621;1,639;33,584;32,741;33,681;33,888;-3,106;25,500;0,000;268,440;Inf;275,000;275,000;33,642;2,620;31,158;24,176
16347,000;2,933;0,718;-35,209;1,435;9,635;5,467;35,441;5,211;13,994;-2,738;0,000;37,500;38,500;9,621;1,639;33,754;32,913;33,802;33,915;-3,106;25,500;0,000;268,440;Inf;275,000;275,000;33,474;2,626;31,596;24,116
16347,500;2,933;0,718;-35,209;1,435;9,635;5,472;35,466;5,237;14,045;-2,737;0,000;37,466;38,470;9,621;1,639;34,313;33,717;34,213;34,233;-3,103;25,497;0,000;268,140;Inf;275,000;275,000;33,596;2,631;32,522;24,107
16348,000;2,933;0,718;-35,209;1,435;9,635;5,472;35,466;5,237;14,045;-2,737;0,000;37,500;38,500;9,621;1,639;34,277;33,583;34,108;34,306;-3,103;25,497;0,000;268,140;Inf;275,000;275,000;34,119;2,636;31,761;24,050
16348,500;2,933;0,718;-35,209;1,435;9,635;5,472;35,466;5,237;14,045;-2,737;0,000;37,500;38,500;9,621;1,639;33,825;33,277;33,988;34,213;-3,103;25,497;0,000;268,640;Inf;275,000;275,000;34,069;2,640;31,435;24,035
16349,000;2,450;0,612;-35,005;1,452;9,595;5,472;35,466;5,237;14,045;-2,737;0,000;37,500;38,500;9,686;1,674;33,687;32,943;33,762;34,020;-3,103;25,497;0,000;268,640;Inf;275,000;275,000;33,826;2,645;31,435;24,035
16349,500;2,450;0,612;-35,005;1,452;9,595;5,472;35,466;5,237;14,045;-2,737;0,000;37,500;38,500;9,686;1,674;33,832;33,069;33,881;33,942;-3,103;25,497;0,000;268,340;Inf;275,000;275,000;33,603;2,642;31,574;24,039
16350,000;2,450;0,612;-35,005;1,452;9,595;5,472;35,466;5,237;14,045;-2,737;0,000;37,500;38,500;9,686;1,674;33,963;33,282;34,010;34,083;-3,103;25,497;0,000;268,340;Inf;275,000;275,000;33,681;2,639;31,925;24,073
16350,500;2,450;0,612;-35,005;1,452;9,595;5,472;35,466;5,237;14,045;-2,737;0,000;37,500;38,500;9,686;1,674;34,125;33,584;34,185;34,257;-3,103;25,497;0,000;269,140;Inf;275,000;275,000;33,835;2,636;31,690;24,092
16351,000;2,450;0,612;-35,005;1,452;9,595;5,464;35,395;5,225;14,046;-2,741;0,000;37,461;38,509;9,686;1,674;33,955;33,306;34,059;34,236;-3,113;25,480;0,000;269,140;Inf;275,000;275,000;34,038;2,633;31,498;24,092
16351,500;2,450;0,612;-35,005;1,452;9,595;5,464;35,395;5,225;14,046;-2,741;0,000;37,500;38,500;9,686;1,674;33,956;33,107;33,926;34,132;-3,113;25,480;0,000;269,040;Inf;275,000;275,000;33,889;2,630;31,673;24,072
16352,000;2,450;0,612;-35,005;1,452;9,595;5,464;35,395;5,225;14,046;-2,741;0,000;37,500;38,500;9,686;1,674;34,040;33,178;33,973;34,068;-3,113;25,480;0,000;269,040;Inf;275,000;275,000;33,780;2,627;31,673;24,072
16352,500;3,081;0,711;-35,209;1,516;9,617;5,464;35,395;5,225;14,046;-2,741;0,000;37,500;38,500;9,572;1,479;34,165;33,441;34,158;34,205;-3,113;25,480;0,000;268,440;Inf;275,000;275,000;33,815;2,624;32,213;24,051
16353,000;3,081;0,711;-35,209;1,516;9,617;5,464;35,395;5,225;14,046;-2,741;0,000;37,500;38,500;9,572;1,479;33,942;33,536;34,130;34,289;-3,113;25,480;0,000;268,440;Inf;275,000;275,000;33,992;2,631;31,838;24,082
16353,500;3,081;0,711;-35,209;1,516;9,617;5,464;35,395;5,225;14,046;-2,741;0,000;37,500;38,500;9,572;1,479;33,973;33,431;34,114;34,274;-3,113;25,480;0,000;268,840;Inf;275,000;275,000;33,974;2,639;31,634;24,066
16354,000;3,081;0,711;-35,209;1,516;9,617;5,464;35,395;5,225;14,046;-2,741;0,000;37,500;38,500;9,572;1,479;33,916;33,227;34,002;34,191;-3,113;25,480;0,000;268,840;Inf;275,000;275,000;33,948;2,646;31,634;24,066
16354,500;3,081;0,711;-35,209;1,516;9,617;5,367;35,443;5,242;14,182;-2,750;0,000;37,454;38,484;9,572;1,479;34,080;33,279;34,052;34,183;-3,102;25,478;0,000;268,540;Inf;275,000;275,000;33,834;2,653;31,793;24,042
16355,000;3,081;0,711;-35,209;1,516;9,617;5,367;35,443;5,242;14,182;-2,750;0,000;37,500;38,500;9,572;1,479;34,363;33,701;34,323;34,398;-3,102;25,478;0,000;268,540;Inf;275,000;275,000;33,898;2,660;32,419;24,036
16355,500;3,081;0,711;-35,209;1,516;9,617;5,367;35,443;5,242;14,182;-2,750;0,000;37,500;38,500;9,572;1,479;34,170;33,743;34,336;34,461;-3,102;25,478;0,000;268,340;Inf;275,000;275,000;34,196;2,667;32,247;24,011
16356,000;1,960;0,497;-35,112;1,471;9,597;5,367;35,443;5,242;14,182;-2,750;0,000;37,500;38,500;9,602;1,704;34,186;33,407;34,138;34,387;-3,102;25,478;0,000;268,340;Inf;275,000;275,000;34,178;2,674;31,590;24,029
16356,500;1,960;0,497;-35,112;1,471;9,597;5,367;35,443;5,242;14,182;-2,750;0,000;37,500;38,500;9,602;1,704;33,960;33,163;33,967;34,248;-3,102;25,478;0,000;268,340;Inf;275,000;275,000;34,029;2,662;31,590;24,029
16357,000;1,960;0,497;-35,112;1,471;9,597;5,367;35,443;5,242;14,182;-2,750;0,000;37,500;38,500;9,602;1,704;33,974;33,170;33,961;34,156;-3,102;25,478;0,000;268,340;Inf;275,000;275,000;33,834;2,651;32,344;23,995
16357,500;1,960;0,497;-35,112;1,471;9,597;5,367;35,443;5,242;14,182;-2,750;0,000;37,500;38,500;9,602;1,704;34,365;33,614;34,272;34,341;-3,102;25,478;0,000;268,240;Inf;275,000;275,000;33,815;2,639;32,344;23,995
16358,000;1,960;0,497;-35,112;1,471;9,597;5,457;35,389;5,247;14,171;-2,743;0,000;37,461;38,450;9,602;1,704;34,361;33,866;34,413;34,508;-3,102;25,479;0,000;268,240;Inf;275,000;275,000;34,148;2,628;32,418;23,993
16358,500;1,960;0,497;-35,112;1,471;9,597;5,457;35,389;5,247;14,171;-2,743;0,000;37,500;38,500;9,602;1,704;34,032;33,350;34,094;34,377;-3,102;25,479;0,000;268,140;Inf;275,000;275,000;34,287;2,617;31,694;23,948
16359,000;1,960;0,497;-35,112;1,471;9,597;5,457;35,389;5,247;14,171;-2,743;0,000;37,500;38,500;9,602;1,704;33,986;33,242;34,028;34,260;-3,102;25,479;0,000;268,140;Inf;275,000;275,000;33,963;2,607;31,965;23,927
16359,500;1,776;0,491;-33,884;1,596;9,558;5,457;35,389;5,247;14,171;-2,743;0,000;37,500;38,500;9,711;1,397;33,938;33,344;34,080;34,207;-3,102;25,479;0,000;268,040;Inf;275,000;275,000;33,879;2,596;32,476;23,934
16360,000;1,776;0,491;-33,884;1,596;9,558;5,457;35,389;5,247;14,171;-2,743;0,000;37,500;38,500;9,711;1,397;34,187;33,619;34,218;34,348;-3,102;25,479;0,000;268,040;Inf;275,000;275,000;33,892;2,583;32,705;23,942
16360,500;1,776;0,491;-33,884;1,596;9,558;5,457;35,389;5,247;14,171;-2,743;0,000;37,500;38,500;9,711;1,397;34,347;33,904;34,427;34,570;-3,102;25,479;0,000;268,540;Inf;275,000;275,000;34,093;2,569;32,098;23,944
16361,000;1,776;0,491;-33,884;1,596;9,558;5,457;35,389;5,247;14,171;-2,743;0,000;37,500;38,500;9,711;1,397;34,305;33,632;34,275;34,536;-3,102;25,479;0,000;268,540;Inf;275,000;275,000;34,312;2,556;31,839;23,940
16361,500;1,776;0,491;-33,884;1,596;9,558;5,459;35,398;5,258;14,249;-2,751;0,000;37,447;38,480;9,711;1,397;34,334;33,453;34,226;34,466;-3,106;25,470;0,000;268,240;Inf;275,000;275,000;34,187;2,544;31,670;23,904
16362,000;1,776;0,491;-33,884;1,596;9,558;5,459;35,398;5,258;14,249;-2,751;0,000;37,400;38,500;9,711;1,397;34,012;33,225;34,130;34,293;-3,106;25,470;0,000;268,240;Inf;275,000;275,000;34,120;2,531;32,222;23,940
16362,500;1,776;0,491;-33,884;1,596;9,558;5,459;35,398;5,258;14,249;-2,751;0,000;37,400;38,500;9,711;1,397;34,387;33,595;34,332;34,373;-3,106;25,470;0,000;268,540;Inf;275,000;275,000;33,915;2,519;32,507;23,964
16363,000;2,786;0,739;-34,064;1,588;9,562;5,459;35,398;5,258;14,249;-2,751;0,000;37,400;38,500;9,680;1,317;34,517;33,850;34,492;34,575;-3,106;25,470;0,000;268,540;Inf;275,000;275,000;34,172;2,506;32,193;23,981
16363,500;2,786;0,739;-34,064;1,588;9,562;5,459;35,398;5,258;14,249;-2,751;0,000;37,400;38,500;9,680;1,317;34,472;33,743;34,412;34,610;-3,106;25,470;0,000;268,340;Inf;275,000;275,000;34,359;2,511;32,004;24,103
16364,000;2,786;0,739;-34,064;1,588;9,562;5,459;35,398;5,258;14,249;-2,751;0,000;37,400;38,500;9,680;1,317;34,128;33,356;34,154;34,406;-3,106;25,470;0,000;268,340;Inf;275,000;275,000;34,309;2,515;31,765;24,131
16364,500;2,786;0,739;-34,064;1,588;9,562;5,459;35,398;5,258;14,249;-2,751;0,000;37,400;38,500;9,680;1,317;34,366;33,532;34,264;34,426;-3,106;25,470;0,000;268,340;Inf;275,000;275,000;34,011;2,520;32,121;24,127
16365,000;2,786;0,739;-34,064;1,588;9,562;5,410;35,449;5,244;14,350;-2,741;0,000;37,450;38,421;9,680;1,317;34,781;34,136;34,593;34,698;-3,094;25,465;0,000;268,340;Inf;275,000;275,000;34,147;2,524;33,034;24,123
16365,500;2,786;0,739;-34,064;1,588;9,562;5,410;35,449;5,244;14,350;-2,741;0,000;37,400;38,400;9,680;1,317;34,858;34,169;34,626;34,814;-3,094;25,465;0,000;267,640;Inf;275,000;275,000;34,552;2,529;32,731;24,066
16366,000;2,786;0,739;-34,064;1,588;9,562;5,410;35,449;5,244;14,350;-2,741;0,000;37,400;38,400;9,680;1,317;34,477;33,897;34,535;34,749;-3,094;25,465;0,000;267,640;Inf;275,000;275,000;34,617;2,533;32,328;24,051
16366,500;2,193;0,578;-33,761;1,519;9,544;5,410;35,449;5,244;14,350;-2,741;0,000;37,400;38,400;9,789;1,522;34,243;33,537;34,254;34,587;-3,094;25,465;0,000;268,440;Inf;275,000;275,000;34,414;2,537;31,950;24,070
16367,000;2,193;0,578;-33,761;1,519;9,544;5,410;35,449;5,244;14,350;-2,741;0,000;37,400;38,400;9,789;1,522;34,262;33,642;34,356;34,511;-3,094;25,465;0,000;268,440;Inf;275,000;275,000;34,155;2,531;32,120;24,054
16367,500;2,193;0,578;-33,761;1,519;9,544;5,410;35,449;5,244;14,350;-2,741;0,000;37,400;38,400;9,789;1,522;34,570;33,989;34,589;34,631;-3,094;25,465;0,000;268,140;Inf;275,000;275,000;34,193;2,526;32,667;24,088
16368,000;2,193;0,578;-33,761;1,519;9,544;5,410;35,449;5,244;14,350;-2,741;0,000;37,400;38,400;9,789;1,522;34,852;34,093;34,652;34,790;-3,094;25,465;0,000;268,140;Inf;275,000;275,000;34,445;2,520;32,687;24,107
16368,500;2,193;0,578;-33,761;1,519;9,544;5,477;35,374;5,247;14,330;-2,754;0,000;37,441;38,441;9,789;1,522;34,624;33,926;34,513;34,793;-3,103;25,460;0,000;268,340;Inf;275,000;275,000;34,597;2,515;32,318;24,152
16369,000;2,193;0,578;-33,761;1,519;9,544;5,477;35,374;5,247;14,330;-2,754;0,000;37,400;38,400;9,789;1,522;34,518;33,668;34,412;34,676;-3,103;25,460;0,000;268,340;Inf;275,000;275,000;34,464;2,510;32,028;24,137
16369,500;2,193;0,578;-33,761;1,519;9,544;5,477;35,374;5,247;14,330;-2,754;0,000;37,400;38,400;9,789;1,522;34,573;33,718;34,427;34,628;-3,103;25,460;0,000;268,640;Inf;275,000;275,000;34,337;2,499;32,291;24,133
16370,000;2,602;0,643;-34,817;1,556;9,640;5,477;35,374;5,247;14,330;-2,754;0,000;37,400;38,400;9,634;1,311;34,734;34,188;34,735;34,901;-3,103;25,460;0,000;268,540;Inf;275,000;275,000;34,640;2,496;32,390;24,133
16370,500;2,602;0,643;-34,817;1,556;9,640;5,477;35,374;5,247;14,330;-2,754;0,000;37,400;38,400;9,634;1,311;34,503;33,921;34,537;34,860;-3,103;25,460;0,000;268,540;Inf;275,000;275,000;34,455;2,498;32,390;24,133
