t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16371,000;2,602;0,643;-34,817;1,556;9,640;5,477;35,374;5,247;14,330;-2,754;0,000;37,400;38,400;9,634;1,311;34,377;33,685;34,362;34,711;-3,103;25,460;0,000;268,540;Inf;275,000;275,000;34,455;2,499;32,109;24,063
16371,500;2,602;0,643;-34,817;1,556;9,640;5,477;35,374;5,247;14,330;-2,754;0,000;37,400;38,400;9,634;1,311;34,557;33,778;34,468;34,679;-3,103;25,460;0,000;268,440;Inf;275,000;275,000;34,284;2,499;32,352;24,043
16372,000;2,602;0,643;-34,817;1,556;9,640;5,477;35,374;5,247;14,330;-2,754;0,000;37,400;38,400;9,634;1,311;34,798;34,198;34,768;34,892;-3,103;25,460;0,000;268,440;Inf;275,000;275,000;34,371;2,501;32,925;24,019
16372,500;2,602;0,643;-34,817;1,556;9,640;5,414;35,402;5,271;14,450;-2,740;0,000;37,443;38,418;9,634;1,311;34,856;34,437;34,894;35,056;-3,091;25,453;0,000;268,740;Inf;275,000;275,000;34,664;2,503;32,962;24,024
16373,000;2,602;0,643;-34,817;1,556;9,640;5,414;35,402;5,271;14,450;-2,740;0,000;37,400;38,400;9,634;1,311;34,677;34,017;34,610;34,981;-3,091;25,453;0,000;268,740;Inf;275,000;275,000;34,811;2,504;32,461;24,041
16373,500;2,602;0,643;-34,817;1,556;9,640;5,414;35,402;5,271;14,450;-2,740;0,000;37,400;38,400;9,634;1,311;34,725;33,915;34,561;34,900;-3,091;25,453;0,000;268,640;Inf;275,000;275,000;34,571;2,506;32,292;24,031
16374,000;1,157;0,334;-33,173;1,523;9,589;5,414;35,402;5,271;14,450;-2,740;0,000;37,400;38,400;9,778;1,490;34,383;33,901;34,594;34,816;-3,091;25,453;0,000;268,640;Inf;275,000;275,000;34,525;2,508;33,031;24,007
16374,500;1,157;0,334;-33,173;1,523;9,589;5,414;35,402;5,271;14,450;-2,740;0,000;37,400;38,400;9,778;1,490;34,512;34,177;34,751;34,875;-3,091;25,453;0,000;268,640;Inf;275,000;275,000;34,424;2,485;33,309;23,996
16375,000;1,157;0,334;-33,173;1,523;9,589;5,414;35,402;5,271;14,450;-2,740;0,000;37,400;38,400;9,778;1,490;35,166;34,625;35,030;35,167;-3,091;25,453;0,000;268,640;Inf;275,000;275,000;34,579;2,464;32,779;23,984
16375,500;1,157;0,334;-33,173;1,523;9,589;5,414;35,402;5,271;14,450;-2,740;0,000;37,400;38,400;9,778;1,490;34,995;34,351;34,821;35,178;-3,091;25,453;0,000;268,540;Inf;275,000;275,000;34,997;2,442;32,497;24,011
16376,000;1,157;0,334;-33,173;1,523;9,589;5,490;35,372;5,274;14,504;-2,737;0,000;37,435;38,403;9,778;1,490;34,736;34,077;34,672;35,037;-3,087;25,457;0,000;268,540;Inf;275,000;275,000;34,836;2,421;32,174;24,025
16376,500;1,157;0,334;-33,173;1,523;9,589;5,490;35,372;5,274;14,504;-2,737;0,000;37,400;38,400;9,778;1,490;34,458;33,766;34,491;34,875;-3,087;25,457;0,000;268,740;Inf;275,000;275,000;34,631;2,400;32,856;24,016
16377,000;3,155;0,858;-33,687;1,529;9,583;5,490;35,372;5,274;14,504;-2,737;0,000;37,400;38,400;9,734;1,419;34,507;34,082;34,719;34,926;-3,087;25,457;0,000;268,740;Inf;275,000;275,000;34,398;2,380;33,579;24,008
16377,500;3,155;0,858;-33,687;1,529;9,583;5,490;35,372;5,274;14,504;-2,737;0,000;37,400;38,400;9,734;1,419;35,142;34,674;35,028;35,184;-3,087;25,457;0,000;269,540;Inf;275,000;275,000;34,558;2,393;33,117;24,036
16378,000;3,155;0,858;-33,687;1,529;9,583;5,490;35,372;5,274;14,504;-2,737;0,000;37,400;38,400;9,734;1,419;35,232;34,553;34,930;35,282;-3,087;25,457;0,000;269,540;Inf;275,000;275,000;35,007;2,405;32,528;24,071
16378,500;3,155;0,858;-33,687;1,529;9,583;5,490;35,372;5,274;14,504;-2,737;0,000;37,400;38,400;9,734;1,419;34,670;34,107;34,725;35,118;-3,087;25,457;0,000;268,740;Inf;275,000;275,000;34,999;2,418;32,348;24,101
16379,000;3,155;0,858;-33,687;1,529;9,583;5,490;35,372;5,274;14,504;-2,737;0,000;37,400;38,400;9,734;1,419;34,551;33,900;34,571;34,942;-3,087;25,457;0,000;268,740;Inf;275,000;275,000;34,655;2,430;32,695;24,091
16379,500;3,155;0,858;-33,687;1,529;9,583;5,414;35,447;5,295;14,652;-2,731;0,000;37,425;38,356;9,734;1,419;34,774;34,023;34,670;34,958;-3,085;25,443;0,000;268,540;Inf;275,000;275,000;34,491;2,442;33,329;23,952
16380,000;3,155;0,858;-33,687;1,529;9,583;5,414;35,447;5,295;14,652;-2,731;0,000;37,400;38,400;9,734;1,419;34,946;34,524;35,001;35,199;-3,085;25,443;0,000;268,540;Inf;275,000;275,000;34,606;2,453;33,171;23,892
16380,500;2,082;0,551;-34,673;1,483;9,583;5,414;35,447;5,295;14,652;-2,731;0,000;37,400;38,400;9,715;1,554;35,189;34,588;35,016;35,272;-3,085;25,443;0,000;268,840;Inf;275,000;275,000;34,918;2,465;32,662;23,806
16381,000;2,082;0,551;-34,673;1,483;9,583;5,414;35,447;5,295;14,652;-2,731;0,000;37,400;38,400;9,715;1,554;34,743;34,055;34,668;35,063;-3,085;25,443;0,000;268,840;Inf;275,000;275,000;35,016;2,458;32,470;23,742
16381,500;2,082;0,551;-34,673;1,483;9,583;5,414;35,447;5,295;14,652;-2,731;0,000;37,400;38,400;9,715;1,554;34,921;34,182;34,785;35,056;-3,085;25,443;0,000;268,840;Inf;275,000;275,000;34,632;2,452;32,769;23,665
16382,000;2,082;0,551;-34,673;1,483;9,583;5,414;35,447;5,295;14,652;-2,731;0,000;37,400;38,400;9,715;1,554;35,207;34,610;35,077;35,250;-3,085;25,443;0,000;268,840;Inf;275,000;275,000;34,736;2,446;33,395;23,712
16382,500;2,082;0,551;-34,673;1,483;9,583;5,414;35,447;5,295;14,652;-2,731;0,000;37,400;38,400;9,715;1,554;35,255;34,740;35,209;35,433;-3,085;25,443;0,000;268,740;Inf;275,000;275,000;35,036;2,440;33,288;23,725
16383,000;2,082;0,551;-34,673;1,483;9,583;5,505;35,378;5,272;14,607;-2,722;0,000;37,425;38,323;9,715;1,554;35,126;34,496;35,014;35,358;-3,083;25,456;0,000;268,740;Inf;275,000;275,000;35,159;2,434;32,873;23,799
16383,500;2,082;0,551;-34,673;1,483;9,583;5,505;35,378;5,272;14,607;-2,722;0,000;37,400;38,300;9,715;1,554;34,955;34,272;34,852;35,228;-3,083;25,456;0,000;269,040;Inf;275,000;275,000;34,998;2,429;32,702;23,814
16384,000;1,546;0,380;-34,248;1,558;9,644;5,505;35,378;5,272;14,607;-2,722;0,000;37,400;38,300;9,747;1,423;34,641;34,100;34,816;35,126;-3,083;25,456;0,000;269,040;Inf;275,000;275,000;34,827;2,423;32,592;23,788
16384,500;1,546;0,380;-34,248;1,558;9,644;5,505;35,378;5,272;14,607;-2,722;0,000;37,400;38,300;9,747;1,423;34,796;34,429;35,016;35,221;-3,083;25,456;0,000;268,940;Inf;275,000;275,000;34,671;2,409;33,660;23,808
16385,000;1,546;0,380;-34,248;1,558;9,644;5,505;35,378;5,272;14,607;-2,722;0,000;37,400;38,300;9,747;1,423;35,300;34,805;35,177;35,409;-3,083;25,456;0,000;268,940;Inf;275,000;275,000;34,865;2,394;33,455;23,871
16385,500;1,546;0,380;-34,248;1,558;9,644;5,505;35,378;5,272;14,607;-2,722;0,000;37,400;38,300;9,747;1,423;34,894;34,491;34,988;35,382;-3,083;25,456;0,000;269,040;Inf;275,000;275,000;35,173;2,381;32,938;23,872
16386,000;1,546;0,380;-34,248;1,558;9,644;5,493;35,392;5,282;14,719;-2,725;0,000;37,412;38,341;9,747;1,423;34,988;34,293;34,867;35,265;-3,086;25,437;0,000;269,040;Inf;275,000;275,000;34,939;2,367;32,745;23,905
16386,500;1,546;0,380;-34,248;1,558;9,644;5,493;35,392;5,282;14,719;-2,725;0,000;37,400;38,300;9,747;1,423;34,866;34,415;34,974;35,241;-3,086;25,437;0,000;269,140;Inf;275,000;275,000;34,854;2,353;33,019;23,941
16387,000;3,139;0,793;-34,202;1,554;9,632;5,493;35,392;5,282;14,719;-2,725;0,000;37,400;38,300;9,739;1,241;35,091;34,702;35,124;35,344;-3,086;25,437;0,000;269,140;Inf;275,000;275,000;34,874;2,340;33,528;23,931
16387,500;3,139;0,793;-34,202;1,554;9,632;5,493;35,392;5,282;14,719;-2,725;0,000;37,400;38,300;9,739;1,241;35,370;34,811;35,201;35,522;-3,086;25,437;0,000;268,940;Inf;275,000;275,000;35,065;2,353;33,580;23,915
16388,000;3,139;0,793;-34,202;1,554;9,632;5,493;35,392;5,282;14,719;-2,725;0,000;37,400;38,300;9,739;1,241;35,407;34,759;35,156;35,540;-3,086;25,437;0,000;268,940;Inf;275,000;275,000;35,226;2,366;32,982;23,904
16388,500;3,139;0,793;-34,202;1,554;9,632;5,493;35,392;5,282;14,719;-2,725;0,000;37,400;38,300;9,739;1,241;35,175;34,681;35,191;35,492;-3,086;25,437;0,000;269,440;Inf;275,000;275,000;35,215;2,379;32,668;23,905
16389,000;3,139;0,793;-34,202;1,554;9,632;5,493;35,392;5,282;14,719;-2,725;0,000;37,400;38,300;9,739;1,241;35,232;34,450;35,033;35,366;-3,086;25,437;0,000;269,440;Inf;275,000;275,000;35,020;2,404;33,071;23,905
16389,500;3,139;0,793;-34,202;1,554;9,632;5,460;35,437;5,273;14,824;-2,738;0,000;37,399;38,284;9,739;1,241;35,458;34,943;35,375;35,597;-3,089;25,430;0,000;269,040;Inf;275,000;275,000;35,020;2,404;33,832;23,971
16390,000;3,139;0,793;-34,202;1,554;9,632;5,460;35,437;5,273;14,824;-2,738;0,000;37,400;38,300;9,739;1,241;35,337;34,953;35,305;35,718;-3,089;25,430;0,000;269,040;Inf;275,000;275,000;35,343;2,416;33,647;23,978
16390,500;2,115;0,576;-34,332;1,469;9,533;5,460;35,437;5,273;14,824;-2,738;0,000;37,400;38,300;9,766;1,515;35,444;34,847;35,208;35,702;-3,089;25,430;0,000;269,140;Inf;275,000;275,000;35,328;2,427;33,350;23,953
16391,000;2,115;0,576;-34,332;1,469;9,533;5,460;35,437;5,273;14,824;-2,738;0,000;37,400;38,300;9,766;1,515;35,369;34,730;35,216;35,610;-3,089;25,430;0,000;269,140;Inf;275,000;275,000;35,300;2,422;33,162;23,896
16391,500;2,115;0,576;-34,332;1,469;9,533;5,460;35,437;5,273;14,824;-2,738;0,000;37,400;38,300;9,766;1,515;35,006;34,394;35,028;35,456;-3,089;25,430;0,000;269,140;Inf;275,000;275,000;35,231;2,417;33,131;23,822
16392,000;2,115;0,576;-34,332;1,469;9,533;5,460;35,437;5,273;14,824;-2,738;0,000;37,400;38,300;9,766;1,515;35,419;34,614;35,265;35,515;-3,089;25,430;0,000;269,140;Inf;275,000;275,000;34,971;2,412;33,830;23,800
16392,500;2,115;0,576;-34,332;1,469;9,533;5,434;35,400;5,269;14,823;-2,734;0,000;37,385;38,289;9,766;1,515;35,413;34,979;35,425;35,684;-3,096;25,429;0,000;268,940;Inf;275,000;275,000;35,203;2,407;33,847;23,753
16393,000;2,115;0,576;-34,332;1,469;9,533;5,434;35,400;5,269;14,823;-2,734;0,000;37,400;38,300;9,766;1,515;35,429;34,854;35,326;35,768;-3,096;25,429;0,000;268,940;Inf;275,000;275,000;35,375;2,403;33,313;23,761
16393,500;1,176;0,334;-34,343;1,479;9,580;5,434;35,400;5,269;14,823;-2,734;0,000;37,400;38,300;9,718;1,576;35,349;34,694;35,190;35,680;-3,096;25,429;0,000;268,840;Inf;275,000;275,000;35,344;2,398;33,105;23,714
16394,000;1,176;0,334;-34,343;1,479;9,580;5,434;35,400;5,269;14,823;-2,734;0,000;37,400;38,300;9,718;1,576;35,064;34,702;35,230;35,581;-3,096;25,429;0,000;268,840;Inf;275,000;275,000;35,228;2,378;33,251;23,722
16394,500;1,176;0,334;-34,343;1,479;9,580;5,434;35,400;5,269;14,823;-2,734;0,000;37,400;38,300;9,718;1,576;35,181;34,910;35,397;35,681;-3,096;25,429;0,000;269,040;Inf;275,000;275,000;35,144;2,358;33,799;23,724
16395,000;1,176;0,334;-34,343;1,479;9,580;5,434;35,400;5,269;14,823;-2,734;0,000;37,400;38,300;9,718;1,576;35,901;35,521;35,790;35,985;-3,096;25,429;0,000;269,040;Inf;275,000;275,000;35,292;2,339;33,862;23,672
16395,500;1,176;0,334;-34,343;1,479;9,580;5,434;35,400;5,269;14,823;-2,734;0,000;37,400;38,300;9,718;1,576;36,124;35,420;35,756;36,096;-3,096;25,429;0,000;268,840;Inf;275,000;275,000;35,799;2,320;33,360;23,732
16396,000;1,176;0,334;-34,343;1,479;9,580;5,481;35,327;5,263;14,804;-2,733;0,000;37,380;38,305;9,718;1,576;35,562;34,998;35,479;35,957;-3,086;25,417;0,000;268,840;Inf;275,000;275,000;35,849;2,301;33,079;23,808
16396,500;1,176;0,334;-34,343;1,479;9,580;5,481;35,327;5,263;14,804;-2,733;0,000;37,400;38,300;9,718;1,576;35,109;34,672;35,309;35,672;-3,086;25,417;0,000;269,040;Inf;275,000;275,000;35,499;2,283;33,241;23,876
16397,000;2,388;0,614;-34,128;1,496;9,547;5,481;35,327;5,263;14,804;-2,733;0,000;37,400;38,300;9,807;1,560;35,466;35,148;35,590;35,812;-3,086;25,417;0,000;269,040;Inf;275,000;275,000;35,190;2,265;34,067;23,985
16397,500;2,388;0,614;-34,128;1,496;9,547;5,481;35,327;5,263;14,804;-2,733;0,000;37,400;38,300;9,807;1,560;35,950;35,407;35,661;36,023;-3,086;25,417;0,000;269,140;Inf;275,000;275,000;35,504;2,267;34,248;24,036
16398,000;2,388;0,614;-34,128;1,496;9,547;5,481;35,327;5,263;14,804;-2,733;0,000;37,400;38,300;9,807;1,560;35,962;35,424;35,715;36,098;-3,086;25,417;0,000;269,140;Inf;275,000;275,000;35,760;2,269;33,930;24,018
16398,500;2,388;0,614;-34,128;1,496;9,547;5,481;35,327;5,263;14,804;-2,733;0,000;37,400;38,300;9,807;1,560;35,494;35,087;35,510;35,972;-3,086;25,417;0,000;268,840;Inf;275,000;275,000;35,800;2,271;33,478;24,059
16399,000;2,388;0,614;-34,128;1,496;9,547;5,449;35,391;5,256;14,956;-2,739;0,000;37,369;38,288;9,807;1,560;35,406;34,843;35,352;35,839;-3,086;25,419;0,000;268,840;Inf;275,000;275,000;35,516;2,272;33,604;23,991
16399,500;2,388;0,614;-34,128;1,496;9,547;5,449;35,391;5,256;14,956;-2,739;0,000;37,400;38,300;9,807;1,560;35,337;34,948;35,429;35,813;-3,086;25,419;0,000;268,940;Inf;275,000;275,000;35,360;2,274;34,267;23,966
16400,000;3,221;0,842;-33,381;1,502;9,573;5,449;35,391;5,256;14,956;-2,739;0,000;37,400;38,300;9,792;1,442;35,923;35,467;35,752;36,175;-3,086;25,419;0,000;268,940;Inf;275,000;275,000;35,382;2,276;34,209;23,969
16400,500;3,221;0,842;-33,381;1,502;9,573;5,449;35,391;5,256;14,956;-2,739;0,000;37,400;38,300;9,792;1,442;35,950;35,395;35,659;36,192;-3,086;25,419;0,000;269,240;Inf;275,000;275,000;35,829;2,292;33,930;23,971
16401,000;3,221;0,842;-33,381;1,502;9,573;5,449;35,391;5,256;14,956;-2,739;0,000;37,400;38,300;9,792;1,442;35,685;35,252;35,638;36,103;-3,086;25,419;0,000;269,240;Inf;275,000;275,000;35,799;2,307;33,641;24,005
16401,500;3,221;0,842;-33,381;1,502;9,573;5,449;35,391;5,256;14,956;-2,739;0,000;37,400;38,300;9,792;1,442;35,452;34,892;35,375;35,940;-3,086;25,419;0,000;269,440;Inf;275,000;275,000;35,670;2,322;33,301;24,036
16402,000;3,221;0,842;-33,381;1,502;9,573;5,449;35,391;5,256;14,956;-2,739;0,000;37,400;38,300;9,792;1,442;35,639;35,069;35,598;35,948;-3,086;25,419;0,000;269,440;Inf;275,000;275,000;35,415;2,337;33,653;24,009
16402,500;3,221;0,842;-33,381;1,502;9,573;5,445;35,434;5,274;15,050;-2,738;0,000;37,351;38,228;9,792;1,442;36,075;35,523;35,832;36,116;-3,087;25,412;0,000;269,040;Inf;275,000;275,000;35,564;2,351;34,201;23,917
16403,000;3,221;0,842;-33,381;1,502;9,573;5,445;35,434;5,274;15,050;-2,738;0,000;37,400;38,200;9,792;1,442;36,193;35,575;35,868;36,268;-3,087;25,412;0,000;269,040;Inf;275,000;275,000;35,886;2,365;33,933;23,893
16403,500;2,054;0,506;-35,209;1,449;9,579;5,445;35,434;5,274;15,050;-2,738;0,000;37,400;38,200;9,551;1,622;35,825;35,347;35,732;36,200;-3,087;25,412;0,000;269,140;Inf;275,000;275,000;35,976;2,379;33,721;23,914
16404,000;2,054;0,506;-35,209;1,449;9,579;5,445;35,434;5,274;15,050;-2,738;0,000;37,400;38,200;9,551;1,622;35,568;35,002;35,557;36,079;-3,087;25,412;0,000;269,140;Inf;275,000;275,000;35,776;2,374;33,395;23,938
16404,500;2,054;0,506;-35,209;1,449;9,579;5,445;35,434;5,274;15,050;-2,738;0,000;37,400;38,200;9,551;1,622;35,797;35,212;35,705;36,124;-3,087;25,412;0,000;269,540;Inf;275,000;275,000;35,551;2,369;33,874;23,919
16405,000;2,054;0,506;-35,209;1,449;9,579;5,445;35,434;5,274;15,050;-2,738;0,000;37,400;38,200;9,551;1,622;36,003;35,729;35,983;36,306;-3,087;25,412;0,000;269,540;Inf;275,000;275,000;35,710;2,364;34,594;23,909
16405,500;2,054;0,506;-35,209;1,449;9,579;5,445;35,380;5,283;15,042;-2,725;0,000;37,350;38,226;9,551;1,622;36,175;35,836;36,049;36,418;-3,070;25,411;0,000;269,540;Inf;275,000;275,000;36,005;2,359;34,467;23,936
16406,000;2,054;0,506;-35,209;1,449;9,579;5,445;35,380;5,283;15,042;-2,725;0,000;37,400;38,200;9,551;1,622;35,849;35,387;35,733;36,338;-3,070;25,411;0,000;269,540;Inf;275,000;275,000;36,120;2,354;33,691;23,854
16406,500;1,562;0,396;-34,311;1,535;9,673;5,445;35,380;5,283;15,042;-2,725;0,000;37,400;38,200;9,740;1,426;35,852;35,264;35,652;36,235;-3,070;25,411;0,000;268,940;Inf;275,000;275,000;35,827;2,349;33,833;23,899
16407,000;1,562;0,396;-34,311;1,535;9,673;5,445;35,380;5,283;15,042;-2,725;0,000;37,400;38,200;9,740;1,426;35,774;35,579;35,922;36,265;-3,070;25,411;0,000;268,940;Inf;275,000;275,000;35,751;2,336;34,420;23,858
16407,500;1,562;0,396;-34,311;1,535;9,673;5,445;35,380;5,283;15,042;-2,725;0,000;37,400;38,200;9,740;1,426;36,287;35,865;36,017;36,469;-3,070;25,411;0,000;269,240;Inf;275,000;275,000;35,885;2,323;34,787;23,897
16408,000;1,562;0,396;-34,311;1,535;9,673;5,445;35,380;5,283;15,042;-2,725;0,000;37,400;38,200;9,740;1,426;36,409;35,856;36,025;36,580;-3,070;25,411;0,000;269,240;Inf;275,000;275,000;36,160;2,311;34,477;23,883
16408,500;1,562;0,396;-34,311;1,535;9,673;5,483;35,343;5,273;15,111;-2,729;0,000;37,345;38,240;9,740;1,426;35,866;35,564;35,914;36,468;-3,070;25,412;0,000;269,240;Inf;275,000;275,000;36,217;2,298;33,992;23,860
16409,000;1,562;0,396;-34,311;1,535;9,673;5,483;35,343;5,273;15,111;-2,729;0,000;37,300;38,200;9,740;1,426;35,842;35,307;35,710;36,336;-3,070;25,412;0,000;269,240;Inf;275,000;275,000;35,953;2,286;33,734;23,876
16409,500;1,562;0,396;-34,311;1,535;9,673;5,483;35,343;5,273;15,111;-2,729;0,000;37,300;38,200;9,740;1,426;35,854;35,401;35,804;36,264;-3,070;25,412;0,000;269,040;Inf;275,000;275,000;35,799;2,274;34,662;23,819
16410,000;3,344;0,759;-35,209;1,508;9,654;5,483;35,343;5,273;15,111;-2,729;0,000;37,300;38,200;9,631;1,423;36,035;35,725;36,013;36,408;-3,070;25,412;0,000;269,040;Inf;275,000;275,000;35,831;2,263;34,729;23,759
16410,500;3,344;0,759;-35,209;1,508;9,654;5,483;35,343;5,273;15,111;-2,729;0,000;37,300;38,200;9,631;1,423;36,392;35,911;36,117;36,601;-3,070;25,412;0,000;269,140;Inf;275,000;275,000;36,046;2,280;34,430;23,711
16411,000;3,344;0,759;-35,209;1,508;9,654;5,483;35,343;5,273;15,111;-2,729;0,000;37,300;38,200;9,631;1,423;35,976;35,675;36,000;36,532;-3,070;25,412;0,000;269,140;Inf;275,000;275,000;36,255;2,298;34,099;23,701
16411,500;3,344;0,759;-35,209;1,508;9,654;5,483;35,343;5,273;15,111;-2,729;0,000;37,300;38,200;9,631;1,423;35,853;35,360;35,753;36,392;-3,070;25,412;0,000;269,540;Inf;275,000;275,000;36,046;2,315;33,768;23,682
16412,000;3,344;0,759;-35,209;1,508;9,654;5,444;35,401;5,271;15,223;-2,727;0,000;37,330;38,218;9,631;1,423;35,975;35,476;35,856;36,357;-3,080;25,408;0,000;269,540;Inf;275,000;275,000;35,840;2,332;34,137;23,677
16412,500;3,344;0,759;-35,209;1,508;9,654;5,444;35,401;5,271;15,223;-2,727;0,000;37,300;38,200;9,631;1,423;36,188;35,935;36,186;36,519;-3,080;25,408;0,000;269,340;Inf;275,000;275,000;35,916;2,349;34,862;23,702
16413,000;3,306;0,812;-35,209;1,407;9,634;5,444;35,401;5,271;15,223;-2,727;0,000;37,300;38,200;9,666;1,565;36,695;36,211;36,395;36,762;-3,080;25,408;0,000;269,340;Inf;275,000;275,000;36,207;2,365;34,521;23,654
16413,500;3,306;0,812;-35,209;1,407;9,634;5,444;35,401;5,271;15,223;-2,727;0,000;37,300;38,200;9,666;1,565;36,534;36,074;36,333;36,794;-3,080;25,408;0,000;269,440;Inf;275,000;275,000;36,516;2,380;34,054;23,651
16414,000;3,306;0,812;-35,209;1,407;9,634;5,444;35,401;5,271;15,223;-2,727;0,000;37,300;38,200;9,666;1,565;36,114;35,667;36,007;36,639;-3,080;25,408;0,000;269,440;Inf;275,000;275,000;36,434;2,395;33,846;23,686
16414,500;3,306;0,812;-35,209;1,407;9,634;5,444;35,401;5,271;15,223;-2,727;0,000;37,300;38,200;9,666;1,565;35,895;35,607;36,013;36,463;-3,080;25,408;0,000;269,340;Inf;275,000;275,000;36,107;2,410;34,284;23,700
16415,000;3,306;0,812;-35,209;1,407;9,634;5,399;35,439;5,272;15,291;-2,726;0,000;37,327;38,239;9,666;1,565;36,211;36,063;36,352;36,654;-3,077;25,407;0,000;269,340;Inf;275,000;275,000;35,995;2,425;35,102;23,674
16415,500;3,306;0,812;-35,209;1,407;9,634;5,399;35,439;5,272;15,291;-2,726;0,000;37,300;38,200;9,666;1,565;36,779;36,459;36,645;36,944;-3,077;25,407;0,000;269,440;Inf;275,000;275,000;36,320;2,440;35,087;23,611
16416,000;3,306;0,812;-35,209;1,407;9,634;5,399;35,439;5,272;15,291;-2,726;0,000;37,300;38,200;9,666;1,565;36,515;36,095;36,375;36,918;-3,077;25,407;0,000;269,440;Inf;275,000;275,000;36,707;2,454;34,522;23,613
16416,500;2,424;0,555;-35,209;1,475;9,504;5,399;35,439;5,272;15,291;-2,726;0,000;37,300;38,200;9,586;1,506;36,362;35,876;36,171;36,817;-3,077;25,407;0,000;269,140;Inf;275,000;275,000;36,476;2,468;34,258;23,683
16417,000;2,424;0,555;-35,209;1,475;9,504;5,399;35,439;5,272;15,291;-2,726;0,000;37,300;38,200;9,586;1,506;36,155;35,645;36,030;36,669;-3,077;25,407;0,000;269,140;Inf;275,000;275,000;36,306;2,467;34,107;23,594
16417,500;2,424;0,555;-35,209;1,475;9,504;5,399;35,439;5,272;15,291;-2,726;0,000;37,300;38,200;9,586;1,506;35,983;35,612;36,130;36,576;-3,077;25,407;0,000;269,140;Inf;275,000;275,000;36,125;2,466;34,741;23,607
16418,000;2,424;0,555;-35,209;1,475;9,504;5,399;35,439;5,272;15,291;-2,726;0,000;37,300;38,200;9,586;1,506;36,752;36,362;36,481;36,940;-3,077;25,407;0,000;269,140;Inf;275,000;275,000;36,075;2,466;35,226;23,622
16418,500;2,424;0,555;-35,209;1,475;9,504;5,454;35,379;5,271;15,298;-2,726;0,000;37,322;38,209;9,586;1,506;36,832;36,322;36,484;37,007;-3,070;25,406;0,000;269,240;Inf;275,000;275,000;36,634;2,465;34,866;23,621
16419,000;2,424;0,555;-35,209;1,475;9,504;5,454;35,379;5,271;15,298;-2,726;0,000;37,300;38,200;9,586;1,506;36,311;35,999;36,288;36,891;-3,070;25,406;0,000;269,240;Inf;275,000;275,000;36,661;2,464;34,403;23,596
16419,500;1,411;0,400;-33,691;1,524;9,520;5,454;35,379;5,271;15,298;-2,726;0,000;37,300;38,200;9,811;1,448;36,279;35,773;36,117;36,761;-3,070;25,406;0,000;268,840;Inf;275,000;275,000;36,372;2,464;34,165;23,605
16420,000;1,411;0,400;-33,691;1,524;9,520;5,454;35,379;5,271;15,298;-2,726;0,000;37,300;38,200;9,811;1,448;36,048;35,790;36,190;36,687;-3,070;25,406;0,000;268,840;Inf;275,000;275,000;36,233;2,446;34,372;23,628
16420,500;1,411;0,400;-33,691;1,524;9,520;5,454;35,379;5,271;15,298;-2,726;0,000;37,300;38,200;9,811;1,448;36,311;36,115;36,345;36,792;-3,070;25,406;0,000;268,740;Inf;275,000;275,000;36,179;2,429;35,142;23,672
16421,000;1,411;0,400;-33,691;1,524;9,520;5,454;35,379;5,271;15,298;-2,726;0,000;37,300;38,200;9,811;1,448;36,763;36,331;36,477;36,995;-3,070;25,406;0,000;268,740;Inf;275,000;275,000;36,391;2,413;34,842;23,660
16421,500;1,411;0,400;-33,691;1,524;9,520;5,479;35,340;5,291;15,339;-2,731;0,000;37,316;38,200;9,811;1,448;36,476;36,107;36,419;36,973;-3,072;25,405;0,000;268,740;Inf;275,000;275,000;36,641;2,396;34,515;23,690
16422,000;1,411;0,400;-33,691;1,524;9,520;5,479;35,340;5,291;15,339;-2,731;0,000;37,300;38,200;9,811;1,448;36,299;35,843;36,164;36,849;-3,072;25,405;0,000;268,740;Inf;275,000;275,000;36,494;2,380;34,225;23,719
16422,500;1,411;0,400;-33,691;1,524;9,520;5,479;35,340;5,291;15,339;-2,731;0,000;37,300;38,200;9,811;1,448;36,311;35,970;36,257;36,799;-3,072;25,405;0,000;268,540;Inf;275,000;275,000;36,289;2,364;34,604;23,712
16423,000;2,218;0,560;-34,537;1,497;9,539;5,479;35,340;5,291;15,339;-2,731;0,000;37,300;38,200;9,726;1,525;36,523;36,345;36,553;36,962;-3,072;25,405;0,000;268,540;Inf;275,000;275,000;36,334;2,349;35,347;23,761
16423,500;2,218;0,560;-34,537;1,497;9,539;5,479;35,340;5,291;15,339;-2,731;0,000;37,300;38,200;9,726;1,525;36,972;36,514;36,589;37,191;-3,072;25,405;0,000;268,640;Inf;275,000;275,000;36,596;2,346;35,341;23,751
16424,000;2,218;0,560;-34,537;1,497;9,539;5,479;35,340;5,291;15,339;-2,731;0,000;37,300;38,200;9,726;1,525;36,907;36,496;36,550;37,222;-3,072;25,405;0,000;268,640;Inf;275,000;275,000;36,816;2,344;34,704;23,650
16424,500;2,218;0,560;-34,537;1,497;9,539;5,479;35,340;5,291;15,339;-2,731;0,000;37,300;38,200;9,726;1,525;36,492;36,285;36,550;37,134;-3,072;25,405;0,000;268,640;Inf;275,000;275,000;36,794;2,342;34,409;23,674
16425,000;2,218;0,560;-34,537;1,497;9,539;5,466;35,373;5,272;15,424;-2,721;0,000;37,302;38,183;9,726;1,525;36,413;36,016;36,292;36,992;-3,079;25,399;0,000;268,640;Inf;275,000;275,000;36,615;2,340;34,688;23,677
16425,500;2,218;0,560;-34,537;1,497;9,539;5,466;35,373;5,272;15,424;-2,721;0,000;37,300;38,200;9,726;1,525;36,433;36,341;36,543;37,030;-3,079;25,399;0,000;268,840;Inf;275,000;275,000;36,428;2,338;35,269;23,710
16426,000;3,416;0,837;-34,782;1,533;9,607;5,466;35,373;5,272;15,424;-2,721;0,000;37,300;38,200;9,642;1,268;37,004;36,626;36,674;37,265;-3,079;25,399;0,000;268,840;Inf;275,000;275,000;36,587;2,336;35,538;23,723
16426,500;3,416;0,837;-34,782;1,533;9,607;5,466;35,373;5,272;15,424;-2,721;0,000;37,300;38,200;9,642;1,268;37,044;36,633;36,631;37,315;-3,079;25,399;0,000;269,240;Inf;275,000;275,000;36,892;2,354;35,243;23,749
16427,000;3,416;0,837;-34,782;1,533;9,607;5,466;35,373;5,272;15,424;-2,721;0,000;37,300;38,200;9,642;1,268;36,468;36,384;36,528;37,215;-3,079;25,399;0,000;269,240;Inf;275,000;275,000;36,906;2,371;34,875;23,769
16427,500;3,416;0,837;-34,782;1,533;9,607;5,466;35,373;5,272;15,424;-2,721;0,000;37,300;38,200;9,642;1,268;36,434;36,102;36,295;37,115;-3,079;25,399;0,000;268,940;Inf;275,000;275,000;36,649;2,388;34,642;23,746
16428,000;3,416;0,837;-34,782;1,533;9,607;5,440;35,416;5,281;15,559;-2,721;0,000;37,311;38,206;9,642;1,268;36,422;36,112;36,408;37,037;-3,063;25,398;0,000;268,940;Inf;275,000;275,000;36,486;2,405;35,161;23,769
16428,500;3,416;0,837;-34,782;1,533;9,607;5,440;35,416;5,281;15,559;-2,721;0,000;37,300;38,200;9,642;1,268;36,935;36,516;36,835;37,197;-3,063;25,398;0,000;269,140;Inf;275,000;275,000;36,495;2,422;35,317;23,785
16429,000;3,416;0,837;-34,782;1,533;9,607;5,440;35,416;5,281;15,559;-2,721;0,000;37,300;38,200;9,642;1,268;36,998;36,538;36,722;37,369;-3,063;25,398;0,000;269,140;Inf;275,000;275,000;36,871;2,438;34,960;23,807
16429,500;2,629;0,606;-35,209;1,451;9,651;5,440;35,416;5,281;15,559;-2,721;0,000;37,300;38,200;9,568;1,444;36,767;36,343;36,551;37,263;-3,063;25,398;0,000;269,040;Inf;275,000;275,000;36,907;2,454;34,776;23,807
16430,000;2,629;0,606;-35,209;1,451;9,651;5,440;35,416;5,281;15,559;-2,721;0,000;37,300;38,200;9,568;1,444;36,455;36,109;36,408;37,146;-3,063;25,398;0,000;269,040;Inf;275,000;275,000;36,731;2,457;34,517;23,803
16430,500;2,629;0,606;-35,209;1,451;9,651;5,440;35,416;5,281;15,559;-2,721;0,000;37,300;38,200;9,568;1,444;36,526;36,260;36,560;37,155;-3,063;25,398;0,000;269,140;Inf;275,000;275,000;36,529;2,460;34,914;23,797
16431,000;2,629;0,606;-35,209;1,451;9,651;5,440;35,416;5,281;15,559;-2,721;0,000;37,300;38,200;9,568;1,444;37,112;36,964;37,069;37,432;-3,063;25,398;0,000;269,140;Inf;275,000;275,000;36,625;2,463;35,864;23,825
16431,500;2,629;0,606;-35,209;1,451;9,651;5,482;35,363;5,243;15,516;-2,710;0,000;37,294;38,179;9,568;1,444;37,306;37,038;37,084;37,599;-3,054;25,386;0,000;269,140;Inf;275,000;275,000;37,144;2,465;34,996;23,916
16432,000;2,629;0,606;-35,209;1,451;9,651;5,482;35,363;5,243;15,516;-2,710;0,000;37,300;38,200;9,568;1,444;36,777;36,554;36,715;37,486;-3,054;25,386;0,000;269,140;Inf;275,000;275,000;37,257;2,468;34,857;23,949
16432,500;1,808;0,395;-35,209;1,452;9,608;5,482;35,363;5,243;15,516;-2,710;0,000;37,300;38,200;9,533;1,549;36,410;36,237;36,573;37,249;-3,054;25,386;0,000;268,940;Inf;275,000;275,000;36,883;2,471;34,739;23,940
16433,000;1,808;0,395;-35,209;1,452;9,608;5,482;35,363;5,243;15,516;-2,710;0,000;37,300;38,200;9,533;1,549;36,538;36,490;36,748;37,287;-3,054;25,386;0,000;268,940;Inf;275,000;275,000;36,617;2,460;35,221;23,947
16433,500;1,808;0,395;-35,209;1,452;9,608;5,482;35,363;5,243;15,516;-2,710;0,000;37,300;38,200;9,533;1,549;37,256;37,132;37,217;37,563;-3,054;25,386;0,000;268,940;Inf;275,000;275,000;36,766;2,449;36,015;23,909
16434,000;1,808;0,395;-35,209;1,452;9,608;5,482;35,363;5,243;15,516;-2,710;0,000;37,300;38,200;9,533;1,549;37,361;37,189;37,169;37,728;-3,054;25,386;0,000;268,940;Inf;275,000;275,000;37,292;2,439;35,781;23,909
16434,500;1,808;0,395;-35,209;1,452;9,608;5,449;35,303;5,279;15,548;-2,719;0,000;37,278;38,193;9,533;1,549;36,857;36,670;36,784;37,613;-3,070;25,376;0,000;268,840;Inf;275,000;275,000;37,362;2,428;35,106;23,916
16435,000;1,808;0,395;-35,209;1,452;9,608;5,449;35,303;5,279;15,548;-2,719;0,000;37,300;38,200;9,533;1,549;36,755;36,490;36,658;37,447;-3,070;25,376;0,000;268,840;Inf;275,000;275,000;36,981;2,418;34,735;23,859
16435,500;1,808;0,395;-35,209;1,452;9,608;5,449;35,303;5,279;15,548;-2,719;0,000;37,300;38,200;9,533;1,549;36,493;36,269;36,567;37,307;-3,070;25,376;0,000;269,140;Inf;275,000;275,000;36,838;2,408;35,205;23,888
16436,000;2,896;0,654;-35,209;1,438;9,626;5,449;35,303;5,279;15,548;-2,719;0,000;37,300;38,200;9,637;1,531;37,103;36,953;37,110;37,566;-3,070;25,376;0,000;269,140;Inf;275,000;275,000;36,659;2,398;35,672;23,818
16436,500;2,896;0,654;-35,209;1,438;9,626;5,449;35,303;5,279;15,548;-2,719;0,000;37,300;38,200;9,637;1,531;37,078;36,987;37,081;37,663;-3,070;25,376;0,000;269,340;Inf;275,000;275,000;37,183;2,406;35,570;23,792
16437,000;2,896;0,654;-35,209;1,438;9,626;5,449;35,303;5,279;15,548;-2,719;0,000;37,300;38,200;9,637;1,531;37,054;36,777;36,898;37,634;-3,070;25,376;0,000;269,340;Inf;275,000;275,000;37,202;2,414;35,184;23,748
16437,500;2,896;0,654;-35,209;1,438;9,626;5,449;35,303;5,279;15,548;-2,719;0,000;37,300;38,200;9,637;1,531;36,893;36,587;36,752;37,498;-3,070;25,376;0,000;268,940;Inf;275,000;275,000;37,091;2,422;35,058;23,716
16438,000;2,896;0,654;-35,209;1,438;9,626;5,473;35,389;5,296;15,695;-2,714;0,000;37,290;38,182;9,637;1,531;36,545;36,558;36,809;37,416;-3,067;25,380;0,000;268,940;Inf;275,000;275,000;36,932;2,430;35,159;23,701
16438,500;2,896;0,654;-35,209;1,438;9,626;5,473;35,389;5,296;15,695;-2,714;0,000;37,300;38,200;9,637;1,531;36,806;36,882;36,997;37,530;-3,067;25,380;0,000;269,440;Inf;275,000;275,000;36,832;2,438;35,930;23,769
16439,000;2,659;0,658;-35,209;1,424;9,596;5,473;35,389;5,296;15,695;-2,714;0,000;37,300;38,200;9,629;1,615;37,232;37,028;36,972;37,674;-3,067;25,380;0,000;269,440;Inf;275,000;275,000;37,054;2,445;35,659;23,753
16439,500;2,659;0,658;-35,209;1,424;9,596;5,473;35,389;5,296;15,695;-2,714;0,000;37,300;38,200;9,629;1,615;37,298;37,056;36,996;37,734;-3,067;25,380;0,000;269,340;Inf;275,000;275,000;37,226;2,449;35,333;23,729
16440,000;2,659;0,658;-35,209;1,424;9,596;5,473;35,389;5,296;15,695;-2,714;0,000;37,300;38,200;9,629;1,615;36,802;36,592;36,731;37,553;-3,067;25,380;0,000;269,340;Inf;275,000;275,000;37,271;2,452;34,989;23,762
16440,500;2,659;0,658;-35,209;1,424;9,596;5,473;35,389;5,296;15,695;-2,714;0,000;37,300;38,200;9,629;1,615;37,027;36,710;36,894;37,519;-3,067;25,380;0,000;269,240;Inf;275,000;275,000;36,920;2,456;35,315;23,746
16441,000;2,659;0,658;-35,209;1,424;9,596;5,426;35,395;5,310;15,772;-2,717;0,000;37,284;38,159;9,629;1,615;37,188;36,982;37,099;37,638;-3,065;25,372;0,000;269,240;Inf;275,000;275,000;37,038;2,459;35,844;23,745
16441,500;2,659;0,658;-35,209;1,424;9,596;5,426;35,395;5,310;15,772;-2,717;0,000;37,300;38,200;9,629;1,615;37,556;37,325;37,405;37,834;-3,065;25,372;0,000;269,240;Inf;275,000;275,000;37,227;2,462;36,024;23,725
16442,000;2,098;0,463;-35,209;1,401;9,619;5,426;35,395;5,310;15,772;-2,717;0,000;37,300;38,200;9,631;1,496;37,180;37,072;37,198;37,820;-3,065;25,372;0,000;269,240;Inf;275,000;275,000;37,530;2,465;35,527;23,784
16442,500;2,098;0,463;-35,209;1,401;9,619;5,426;35,395;5,310;15,772;-2,717;0,000;37,300;38,200;9,631;1,496;37,024;36,844;37,030;37,718;-3,065;25,372;0,000;269,340;Inf;275,000;275,000;37,317;2,459;34,969;23,809
16443,000;2,098;0,463;-35,209;1,401;9,619;5,426;35,395;5,310;15,772;-2,717;0,000;37,300;38,200;9,631;1,496;36,781;36,588;36,929;37,589;-3,065;25,372;0,000;269,340;Inf;275,000;275,000;37,154;2,454;35,323;23,764
16443,500;2,098;0,463;-35,209;1,401;9,619;5,426;35,395;5,310;15,772;-2,717;0,000;37,300;38,200;9,631;1,496;37,233;37,220;37,350;37,831;-3,065;25,372;0,000;269,340;Inf;275,000;275,000;36,972;2,448;36,136;23,726
16444,000;2,098;0,463;-35,209;1,401;9,619;5,426;35,395;5,310;15,772;-2,717;0,000;37,300;38,200;9,631;1,496;37,442;37,441;37,471;37,983;-3,065;25,372;0,000;269,340;Inf;275,000;275,000;37,409;2,442;36,111;23,696
16444,500;2,098;0,463;-35,209;1,401;9,619;5,464;35,345;5,293;15,764;-2,729;0,000;37,281;38,189;9,631;1,496;37,235;37,043;37,247;37,936;-3,074;25,365;0,000;269,040;Inf;275,000;275,000;37,584;2,436;35,454;23,662
16445,000;2,098;0,463;-35,209;1,401;9,619;5,464;35,345;5,293;15,764;-2,729;0,000;37,300;38,200;9,631;1,496;37,032;36,874;37,073;37,814;-3,074;25,365;0,000;269,040;Inf;275,000;275,000;37,365;2,431;35,289;23,693
16445,500;0,985;0,298;-33,334;1,542;9,603;5,464;35,345;5,293;15,764;-2,729;0,000;37,300;38,200;9,835;1,443;36,788;36,739;37,022;37,656;-3,074;25,365;0,000;269,440;Inf;275,000;275,000;37,198;2,425;35,159;23,718
16446,000;0,985;0,298;-33,334;1,542;9,603;5,464;35,345;5,293;15,764;-2,729;0,000;37,300;38,200;9,835;1,443;37,018;36,859;37,120;37,704;-3,074;25,365;0,000;269,440;Inf;275,000;275,000;37,051;2,402;36,256;23,767
16446,500;0,985;0,298;-33,334;1,542;9,603;5,464;35,345;5,293;15,764;-2,729;0,000;37,300;38,200;9,835;1,443;37,182;37,297;37,371;37,861;-3,074;25,365;0,000;269,440;Inf;275,000;275,000;37,175;2,378;36,140;23,788
16447,000;0,985;0,298;-33,334;1,542;9,603;5,464;35,345;5,293;15,764;-2,729;0,000;37,300;38,200;9,835;1,443;37,651;37,496;37,540;38,046;-3,074;25,365;0,000;269,440;Inf;275,000;275,000;37,428;2,356;35,599;23,820
16447,500;0,985;0,298;-33,334;1,542;9,603;5,512;35,344;5,318;15,861;-2,718;0,000;37,290;38,213;9,835;1,443;37,061;36,914;37,157;37,853;-3,073;25,362;0,000;269,040;Inf;275,000;275,000;37,683;2,333;35,309;23,817
16448,000;0,985;0,298;-33,334;1,542;9,603;5,512;35,344;5,318;15,861;-2,718;0,000;37,300;38,200;9,835;1,443;36,999;36,802;37,155;37,758;-3,073;25,362;0,000;269,040;Inf;275,000;275,000;37,246;2,311;35,261;23,839
16448,500;2,677;0,585;-35,209;1,492;9,653;5,512;35,344;5,318;15,861;-2,718;0,000;37,300;38,200;9,623;1,497;37,287;37,163;37,465;37,841;-3,073;25,362;0,000;269,740;Inf;275,000;275,000;37,179;2,289;35,833;23,889
16449,000;2,677;0,585;-35,209;1,492;9,653;5,512;35,344;5,318;15,861;-2,718;0,000;37,300;38,200;9,623;1,497;37,436;37,489;37,563;38,027;-3,073;25,362;0,000;269,740;Inf;275,000;275,000;37,439;2,296;36,375;23,860
16449,500;2,677;0,585;-35,209;1,492;9,653;5,512;35,344;5,318;15,861;-2,718;0,000;37,300;38,200;9,623;1,497;37,758;37,617;37,750;38,194;-3,073;25,362;0,000;269,940;Inf;275,000;275,000;37,629;2,302;35,663;23,834
16450,000;2,677;0,585;-35,209;1,492;9,653;5,512;35,344;5,318;15,861;-2,718;0,000;37,300;38,200;9,623;1,497;37,418;37,287;37,501;38,119;-3,073;25,362;0,000;269,940;Inf;275,000;275,000;37,829;2,308;35,381;23,852
16450,500;2,677;0,585;-35,209;1,492;9,653;5,512;35,344;5,318;15,861;-2,718;0,000;37,300;38,200;9,623;1,497;37,221;37,032;37,280;37,994;-3,073;25,362;0,000;269,240;Inf;275,000;275,000;37,581;2,314;35,430;23,850
16451,000;2,677;0,585;-35,209;1,492;9,653;5,514;35,380;5,328;15,962;-2,722;0,000;37,277;38,203;9,623;1,497;37,379;37,348;37,632;38,054;-3,084;25,362;0,000;269,240;Inf;275,000;275,000;37,382;2,320;36,075;23,870
16451,500;2,677;0,585;-35,209;1,492;9,653;5,514;35,380;5,328;15,962;-2,722;0,000;37,300;38,200;9,623;1,497;37,782;37,802;37,822;38,282;-3,084;25,362;0,000;269,340;Inf;275,000;275,000;37,603;2,326;36,707;23,889
16452,000;3,002;0,817;-33,068;1,457;9,585;5,514;35,380;5,328;15,962;-2,722;0,000;37,300;38,200;9,731;1,348;37,694;37,766;37,794;38,361;-3,084;25,362;0,000;269,340;Inf;275,000;275,000;37,922;2,332;36,279;23,882
16452,500;3,002;0,817;-33,068;1,457;9,585;5,514;35,380;5,328;15,962;-2,722;0,000;37,300;38,200;9,731;1,348;37,524;37,376;37,520;38,273;-3,084;25,362;0,000;269,240;Inf;275,000;275,000;37,904;2,343;35,743;23,894
16453,000;3,002;0,817;-33,068;1,457;9,585;5,514;35,380;5,328;15,962;-2,722;0,000;37,300;38,200;9,731;1,348;37,292;37,146;37,384;38,114;-3,084;25,362;0,000;269,240;Inf;275,000;275,000;37,673;2,353;35,501;23,941
16453,500;3,002;0,817;-33,068;1,457;9,585;5,514;35,380;5,328;15,962;-2,722;0,000;37,300;38,200;9,731;1,348;37,112;37,059;37,416;38,016;-3,084;25,362;0,000;268,940;Inf;275,000;275,000;37,484;2,364;36,161;23,960
16454,000;3,002;0,817;-33,068;1,457;9,585;5,465;35,407;5,319;16,031;-2,730;0,000;37,274;38,224;9,731;1,348;37,240;37,334;37,551;38,093;-3,077;25,352;0,000;268,940;Inf;275,000;275,000;37,401;2,375;36,732;23,898
16454,500;3,002;0,817;-33,068;1,457;9,585;5,465;35,407;5,319;16,031;-2,730;0,000;37,300;38,200;9,731;1,348;37,943;37,816;37,735;38,425;-3,077;25,352;0,000;268,840;Inf;275,000;275,000;37,554;2,385;36,469;23,836
16455,000;2,343;0,573;-35,209;1,462;9,666;5,465;35,407;5,319;16,031;-2,730;0,000;37,300;38,200;9,559;1,547;37,392;37,395;37,527;38,303;-3,077;25,352;0,000;268,840;Inf;275,000;275,000;37,980;2,395;35,819;23,827
16455,500;2,343;0,573;-35,209;1,462;9,666;5,465;35,407;5,319;16,031;-2,730;0,000;37,300;38,200;9,559;1,547;37,396;37,280;37,442;38,194;-3,077;25,352;0,000;269,040;Inf;275,000;275,000;37,654;2,394;35,715;23,831
16456,000;2,343;0,573;-35,209;1,462;9,666;5,465;35,407;5,319;16,031;-2,730;0,000;37,300;38,200;9,559;1,547;37,174;37,287;37,518;38,135;-3,077;25,352;0,000;269,040;Inf;275,000;275,000;37,578;2,393;35,826;23,855
16456,500;2,343;0,573;-35,209;1,462;9,666;5,465;35,407;5,319;16,031;-2,730;0,000;37,300;38,200;9,559;1,547;37,403;37,520;37,677;38,181;-3,077;25,352;0,000;269,040;Inf;275,000;275,000;37,529;2,392;36,286;23,855
16457,000;2,343;0,573;-35,209;1,462;9,666;5,465;35,407;5,319;16,031;-2,730;0,000;37,300;38,200;9,559;1,547;37,753;37,692;37,662;38,309;-3,077;25,352;0,000;269,040;Inf;275,000;275,000;37,695;2,392;36,422;23,892
16457,500;2,343;0,573;-35,209;1,462;9,666;5,497;35,377;5,301;16,052;-2,730;0,000;37,288;38,228;9,559;1,547;37,837;37,694;37,648;38,395;-3,081;25,342;0,000;269,140;Inf;275,000;275,000;37,854;2,391;36,171;23,873
16458,000;2,343;0,573;-35,209;1,462;9,666;5,497;35,377;5,301;16,052;-2,730;0,000;37,300;38,200;9,559;1,547;37,783;37,652;37,703;38,376;-3,081;25,342;0,000;269,140;Inf;275,000;275,000;37,894;2,390;35,784;23,844
16458,500;1,617;0,424;-33,826;1,511;9,607;5,497;35,377;5,301;16,052;-2,730;0,000;37,300;38,200;9,814;1,370;37,613;37,431;37,592;38,272;-3,081;25,342;0,000;269,240;Inf;275,000;275,000;37,878;2,389;36,044;23,837
16459,000;1,617;0,424;-33,826;1,511;9,607;5,497;35,377;5,301;16,052;-2,730;0,000;37,300;38,200;9,814;1,370;38,003;37,802;37,829;38,432;-3,081;25,342;0,000;269,240;Inf;275,000;275,000;37,727;2,377;36,560;23,854
16459,500;1,617;0,424;-33,826;1,511;9,607;5,497;35,377;5,301;16,052;-2,730;0,000;37,300;38,200;9,814;1,370;37,798;37,808;37,778;38,529;-3,081;25,342;0,000;269,340;Inf;275,000;275,000;38,017;2,364;36,547;23,871
16460,000;1,617;0,424;-33,826;1,511;9,607;5,497;35,377;5,301;16,052;-2,730;0,000;37,300;38,200;9,814;1,370;37,996;37,822;37,829;38,562;-3,081;25,342;0,000;269,340;Inf;275,000;275,000;37,978;2,352;36,366;23,859
16460,500;1,617;0,424;-33,826;1,511;9,607;5,503;35,337;5,298;16,091;-2,730;0,000;37,287;38,271;9,814;1,370;37,703;37,649;37,721;38,471;-3,079;25,349;0,000;269,240;Inf;275,000;275,000;38,052;2,340;35,769;23,777
16461,000;1,617;0,424;-33,826;1,511;9,607;5,503;35,337;5,298;16,091;-2,730;0,000;37,300;38,300;9,814;1,370;37,408;37,377;37,554;38,355;-3,079;25,349;0,000;269,240;Inf;275,000;275,000;37,886;2,328;36,168;23,797
16461,500;1,617;0,424;-33,826;1,511;9,607;5,503;35,337;5,298;16,091;-2,730;0,000;37,300;38,300;9,814;1,370;37,673;37,511;37,688;38,362;-3,079;25,349;0,000;269,440;Inf;275,000;275,000;37,674;2,316;36,814;23,779
16462,000;3,551;0,811;-35,209;1,375;9,645;5,503;35,337;5,298;16,091;-2,730;0,000;37,300;38,300;9,682;1,477;37,987;38,011;38,043;38,576;-3,079;25,349;0,000;269,440;Inf;275,000;275,000;37,808;2,305;36,650;23,771
16462,500;3,551;0,811;-35,209;1,375;9,645;5,503;35,337;5,298;16,091;-2,730;0,000;37,300;38,300;9,682;1,477;38,061;38,084;38,142;38,702;-3,079;25,349;0,000;269,240;Inf;275,000;275,000;38,154;2,325;36,121;23,804
16463,000;3,551;0,811;-35,209;1,375;9,645;5,503;35,337;5,298;16,091;-2,730;0,000;37,300;38,300;9,682;1,477;37,875;37,771;37,873;38,626;-3,079;25,349;0,000;269,240;Inf;275,000;275,000;38,247;2,345;35,873;23,848
16463,500;3,551;0,811;-35,209;1,375;9,645;5,503;35,337;5,298;16,091;-2,730;0,000;37,300;38,300;9,682;1,477;37,566;37,517;37,699;38,480;-3,079;25,349;0,000;269,140;Inf;275,000;275,000;38,036;2,365;35,876;23,849
16464,000;3,551;0,811;-35,209;1,375;9,645;5,529;35,410;5,324;16,239;-2,735;0,000;37,302;38,281;9,682;1,477;37,517;37,461;37,766;38,388;-3,069;25,337;0,000;269,140;Inf;275,000;275,000;37,816;2,385;36,671;23,873
16464,500;3,551;0,811;-35,209;1,375;9,645;5,529;35,410;5,324;16,239;-2,735;0,000;37,300;38,300;9,682;1,477;37,742;37,870;37,985;38,472;-3,069;25,337;0,000;269,340;Inf;275,000;275,000;37,783;2,404;36,761;23,894
16465,000;2,823;0,686;-35,209;1,482;9,726;5,529;35,410;5,324;16,239;-2,735;0,000;37,300;38,300;9,584;1,412;38,159;38,024;38,001;38,633;-3,069;25,337;0,000;269,340;Inf;275,000;275,000;38,017;2,423;36,513;23,850
16465,500;2,823;0,686;-35,209;1,482;9,726;5,529;35,410;5,324;16,239;-2,735;0,000;37,300;38,300;9,584;1,412;38,011;37,886;37,928;38,671;-3,069;25,337;0,000;269,640;Inf;275,000;275,000;38,204;2,429;36,117;23,842
16466,000;2,823;0,686;-35,209;1,482;9,726;5,529;35,410;5,324;16,239;-2,735;0,000;37,300;38,300;9,584;1,412;37,844;37,727;37,806;38,572;-3,069;25,337;0,000;269,640;Inf;275,000;275,000;38,124;2,436;36,117;23,842
16466,500;2,823;0,686;-35,209;1,482;9,726;5,529;35,410;5,324;16,239;-2,735;0,000;37,300;38,300;9,584;1,412;37,784;37,593;37,797;38,437;-3,069;25,337;0,000;269,240;Inf;275,000;275,000;37,988;2,442;36,158;23,811
16467,000;2,823;0,686;-35,209;1,482;9,726;5,529;35,410;5,324;16,239;-2,735;0,000;37,300;38,300;9,584;1,412;37,959;37,952;38,057;38,570;-3,069;25,337;0,000;269,240;Inf;275,000;275,000;37,903;2,448;36,706;23,734
16467,500;2,823;0,686;-35,209;1,482;9,726;5,532;35,411;5,342;16,280;-2,730;0,000;37,323;38,286;9,584;1,412;38,071;38,121;38,089;38,714;-3,073;25,340;0,000;269,840;Inf;275,000;275,000;38,134;2,454;36,834;23,648
16468,000;2,823;0,686;-35,209;1,482;9,726;5,532;35,411;5,342;16,280;-2,730;0,000;37,300;38,300;9,584;1,412;37,913;37,907;37,931;38,670;-3,073;25,340;0,000;269,840;Inf;275,000;275,000;38,249;2,460;36,489;23,622
16468,500;2,388;0,559;-35,209;1,441;9,675;5,532;35,411;5,342;16,280;-2,730;0,000;37,300;38,300;9,712;1,595;37,608;37,606;37,739;38,574;-3,073;25,340;0,000;270,340;Inf;275,000;275,000;38,105;2,466;36,008;23,581
16469,000;2,388;0,559;-35,209;1,441;9,675;5,532;35,411;5,342;16,280;-2,730;0,000;37,300;38,300;9,712;1,595;37,709;37,863;37,997;38,601;-3,073;25,340;0,000;270,340;Inf;275,000;275,000;37,882;2,465;36,569;23,501
16469,500;2,388;0,559;-35,209;1,441;9,675;5,532;35,411;5,342;16,280;-2,730;0,000;37,300;38,300;9,712;1,595;38,265;38,246;38,177;38,788;-3,073;25,340;0,000;270,040;Inf;275,000;275,000;38,042;2,464;37,179;23,468
16470,000;2,388;0,559;-35,209;1,441;9,675;5,532;35,411;5,342;16,280;-2,730;0,000;37,300;38,300;9,712;1,595;38,054;38,096;38,044;38,875;-3,073;25,340;0,000;270,040;Inf;275,000;275,000;38,369;2,463;36,647;23,543
16470,500;2,388;0,559;-35,209;1,441;9,675;5,512;35,356;5,318;16,314;-2,726;0,000;37,330;38,349;9,712;1,595;38,098;38,011;38,052;38,850;-3,067;25,323;0,000;270,140;Inf;275,000;275,000;38,267;2,461;36,472;23,443
16471,000;2,388;0,559;-35,209;1,441;9,675;5,512;35,356;5,318;16,314;-2,726;0,000;37,300;38,300;9,712;1,595;37,739;37,851;38,038;38,698;-3,067;25,323;0,000;270,140;Inf;275,000;275,000;38,253;2,460;36,397;23,384
16471,500;2,388;0,559;-35,209;1,441;9,675;5,512;35,356;5,318;16,314;-2,726;0,000;37,300;38,300;9,712;1,595;38,170;38,230;38,321;38,797;-3,067;25,323;0,000;270,440;Inf;275,000;275,000;38,082;2,459;37,084;23,344
16472,000;2,388;0,559;-35,209;1,441;9,675;5,512;35,356;5,318;16,314;-2,726;0,000;37,300;38,300;9,712;1,595;38,170;38,230;38,321;38,797;-3,067;25,323;0,000;270,440;Inf;275,000;275,000;38,380;2,458;37,219;23,385
16472,500;2,687;0,710;-33,876;1,474;9,633;5,512;35,356;5,318;16,314;-2,726;0,000;37,300;38,300;9,810;1,306;38,359;38,314;38,281;39,069;-3,067;25,323;0,000;270,740;Inf;275,000;275,000;38,595;2,460;36,720;23,370
16473,000;2,687;0,710;-33,876;1,474;9,633;5,512;35,356;5,318;16,314;-2,726;0,000;37,300;38,300;9,810;1,306;38,359;38,314;38,281;39,069;-3,067;25,323;0,000;270,740;Inf;275,000;275,000;38,506;2,464;36,441;23,310
16473,500;2,687;0,710;-33,876;1,474;9,633;5,512;35,356;5,318;16,314;-2,726;0,000;37,300;38,300;9,810;1,306;38,107;38,020;38,124;38,925;-3,067;25,323;0,000;270,040;Inf;275,000;275,000;38,506;2,464;36,573;23,360
16474,000;2,687;0,710;-33,876;1,474;9,633;5,512;35,356;5,318;16,314;-2,726;0,000;37,300;38,300;9,810;1,306;37,881;37,997;38,205;38,842;-3,067;25,323;0,000;270,040;Inf;275,000;275,000;38,294;2,468;37,118;23,459
16474,500;2,687;0,710;-33,876;1,474;9,633;5,443;35,396;5,327;16,413;-2,739;0,000;37,330;38,323;9,810;1,306;38,054;38,268;38,391;38,924;-3,076;25,324;0,000;269,740;Inf;275,000;275,000;38,231;2,471;37,369;23,595
16475,000;2,687;0,710;-33,876;1,474;9,633;5,443;35,396;5,327;16,413;-2,739;0,000;37,300;38,300;9,810;1,306;38,596;38,678;38,639;39,174;-3,076;25,324;0,000;269,740;Inf;275,000;275,000;38,409;2,475;36,829;23,649
16475,500;2,687;0,710;-33,876;1,474;9,633;5,443;35,396;5,327;16,413;-2,739;0,000;37,300;38,300;9,810;1,306;38,450;38,387;38,427;39,164;-3,076;25,324;0,000;270,140;Inf;275,000;275,000;38,772;2,478;36,829;23,649
16476,000;0,443;0,173;-34,071;1,495;9,556;5,443;35,396;5,327;16,413;-2,739;0,000;37,300;38,300;9,709;1,464;38,115;38,085;38,213;39,007;-3,076;25,324;0,000;270,140;Inf;275,000;275,000;38,607;2,482;36,404;23,684
16476,500;0,443;0,173;-34,071;1,495;9,556;5,443;35,396;5,327;16,413;-2,739;0,000;37,300;38,300;9,709;1,464;38,353;38,197;38,319;38,960;-3,076;25,324;0,000;270,140;Inf;275,000;275,000;38,355;2,448;36,832;23,723
16477,000;0,443;0,173;-34,071;1,495;9,556;5,443;35,396;5,327;16,413;-2,739;0,000;37,300;38,300;9,709;1,464;38,951;38,934;38,827;39,372;-3,076;25,324;0,000;270,140;Inf;275,000;275,000;38,457;2,416;38,015;23,821
16477,500;0,443;0,173;-34,071;1,495;9,556;5,443;35,396;5,327;16,413;-2,739;0,000;37,300;38,300;9,709;1,464;38,925;38,831;38,718;39,492;-3,076;25,324;0,000;269,940;Inf;275,000;275,000;39,021;2,383;37,378;23,887
16478,000;0,443;0,173;-34,071;1,495;9,556;5,521;35,308;5,298;16,387;-2,727;0,000;37,340;38,377;9,709;1,464;38,661;38,630;38,598;39,430;-3,078;25,310;0,000;269,940;Inf;275,000;275,000;38,992;2,351;37,046;23,975
16478,500;0,443;0,173;-34,071;1,495;9,556;5,521;35,308;5,298;16,387;-2,727;0,000;37,300;38,400;9,709;1,464;38,402;38,398;38,467;39,286;-3,078;25,310;0,000;270,040;Inf;275,000;275,000;38,830;2,320;36,815;24,045
16479,000;0,443;0,173;-34,071;1,495;9,556;5,521;35,308;5,298;16,387;-2,727;0,000;37,300;38,400;9,709;1,464;38,127;38,261;38,466;39,139;-3,078;25,310;0,000;270,040;Inf;275,000;275,000;38,638;2,289;36,793;24,115
16479,500;2,336;0,644;-34,134;1,459;9,577;5,521;35,308;5,298;16,387;-2,727;0,000;37,300;38,400;9,755;1,487;38,381;38,598;38,616;39,235;-3,078;25,310;0,000;269,840;Inf;275,000;275,000;38,498;2,259;37,526;24,159
16480,000;2,336;0,644;-34,134;1,459;9,577;5,521;35,308;5,298;16,387;-2,727;0,000;37,300;38,400;9,755;1,487;38,631;38,704;38,629;39,409;-3,078;25,310;0,000;269,840;Inf;275,000;275,000;38,708;2,260;37,543;24,134
16480,500;2,336;0,644;-34,134;1,459;9,577;5,521;35,308;5,298;16,387;-2,727;0,000;37,300;38,400;9,755;1,487;38,632;38,647;38,561;39,393;-3,078;25,310;0,000;270,240;Inf;275,000;275,000;38,843;2,262;37,260;24,093
16481,000;2,336;0,644;-34,134;1,459;9,577;5,521;35,308;5,298;16,387;-2,727;0,000;37,300;38,400;9,755;1,487;38,649;38,474;38,550;39,330;-3,078;25,310;0,000;270,240;Inf;275,000;275,000;38,808;2,263;36,897;24,097
16481,500;2,336;0,644;-34,134;1,459;9,577;5,526;35,394;5,316;16,533;-2,728;0,000;37,352;38,392;9,755;1,487;38,260;38,368;38,552;39,229;-3,082;25,312;0,000;270,040;Inf;275,000;275,000;38,750;2,264;36,855;24,109
16482,000;2,336;0,644;-34,134;1,459;9,577;5,526;35,394;5,316;16,533;-2,728;0,000;37,400;38,400;9,755;1,487;38,467;38,662;38,751;39,326;-3,082;25,312;0,000;270,040;Inf;275,000;275,000;38,602;2,265;37,525;24,150
16482,500;2,336;0,644;-34,134;1,459;9,577;5,526;35,394;5,316;16,533;-2,728;0,000;37,400;38,400;9,755;1,487;38,936;38,830;38,801;39,505;-3,082;25,312;0,000;270,240;Inf;275,000;275,000;38,802;2,266;37,635;24,142
16483,000;3,375;0,869;-34,782;1,451;9,583;5,526;35,394;5,316;16,533;-2,728;0,000;37,400;38,400;9,673;1,490;38,535;38,689;38,663;39,495;-3,082;25,312;0,000;270,240;Inf;275,000;275,000;39,018;2,267;37,353;24,142
16483,500;3,375;0,869;-34,782;1,451;9,583;5,526;35,394;5,316;16,533;-2,728;0,000;37,400;38,400;9,673;1,490;38,623;38,581;38,615;39,440;-3,082;25,312;0,000;269,940;Inf;275,000;275,000;38,845;2,286;37,002;24,001
16484,000;3,375;0,869;-34,782;1,451;9,583;5,526;35,394;5,316;16,533;-2,728;0,000;37,400;38,400;9,673;1,490;38,623;38,581;38,615;39,440;-3,082;25,312;0,000;269,940;Inf;275,000;275,000;38,815;2,303;37,235;24,025
16484,500;3,375;0,869;-34,782;1,451;9,583;5,526;35,394;5,316;16,533;-2,728;0,000;37,400;38,400;9,673;1,490;38,694;38,656;38,765;39,375;-3,082;25,312;0,000;270,640;Inf;275,000;275,000;38,815;2,321;37,741;24,007
