t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16485,000;3,375;0,869;-34,782;1,451;9,583;5,535;35,408;5,334;16,626;-2,732;0,000;37,372;38,471;9,673;1,490;38,917;39,165;39,052;39,705;-3,086;25,306;0,000;270,640;Inf;275,000;275,000;38,873;2,338;37,963;23,921
16485,500;3,375;0,869;-34,782;1,451;9,583;5,535;35,408;5,334;16,626;-2,732;0,000;37,400;38,500;9,673;1,490;38,787;38,863;38,849;39,689;-3,086;25,306;0,000;270,440;Inf;275,000;275,000;39,210;2,355;37,319;23,942
16486,000;3,375;0,869;-34,782;1,451;9,583;5,535;35,408;5,334;16,626;-2,732;0,000;37,400;38,500;9,673;1,490;38,858;38,738;38,815;39,590;-3,086;25,306;0,000;270,440;Inf;275,000;275,000;39,047;2,372;37,111;23,925
16486,500;2,128;0,537;-35,006;1,473;9,699;5,535;35,408;5,334;16,626;-2,732;0,000;37,400;38,500;9,663;1,378;38,562;38,670;38,882;39,518;-3,086;25,306;0,000;270,640;Inf;275,000;275,000;39,000;2,388;37,063;23,958
16487,000;2,128;0,537;-35,006;1,473;9,699;5,535;35,408;5,334;16,626;-2,732;0,000;37,400;38,500;9,663;1,378;38,803;38,929;39,019;39,580;-3,086;25,306;0,000;270,640;Inf;275,000;275,000;38,908;2,384;37,686;23,956
16487,500;2,128;0,537;-35,006;1,473;9,699;5,535;35,408;5,334;16,626;-2,732;0,000;37,400;38,500;9,663;1,378;39,166;39,097;38,952;39,758;-3,086;25,306;0,000;270,240;Inf;275,000;275,000;39,083;2,380;37,996;23,970
16488,000;2,128;0,537;-35,006;1,473;9,699;5,535;35,408;5,334;16,626;-2,732;0,000;37,400;38,500;9,663;1,378;39,156;39,086;38,962;39,798;-3,086;25,306;0,000;270,240;Inf;275,000;275,000;39,243;2,376;37,680;23,933
16488,500;2,128;0,537;-35,006;1,473;9,699;5,554;35,346;5,338;16,633;-2,743;0,000;37,386;38,452;9,663;1,378;38,946;38,879;38,890;39,727;-3,078;25,299;0,000;270,540;Inf;275,000;275,000;39,250;2,372;37,244;23,890
16489,000;2,128;0,537;-35,006;1,473;9,699;5,554;35,346;5,338;16,633;-2,743;0,000;37,400;38,500;9,663;1,378;38,642;38,701;38,927;39,596;-3,078;25,299;0,000;270,540;Inf;275,000;275,000;39,110;2,368;37,106;23,865
16489,500;2,128;0,537;-35,006;1,473;9,699;5,554;35,346;5,338;16,633;-2,743;0,000;37,400;38,500;9,663;1,378;38,884;39,047;39,109;39,672;-3,078;25,299;0,000;270,340;Inf;275,000;275,000;38,966;2,364;37,926;23,810
16490,000;2,893;0,702;-35,209;1,441;9,731;5,554;35,346;5,338;16,633;-2,743;0,000;37,400;38,500;9,631;1,394;39,410;39,302;39,187;39,887;-3,078;25,299;0,000;270,340;Inf;275,000;275,000;39,178;2,360;38,220;23,780
16490,500;2,893;0,702;-35,209;1,441;9,731;5,554;35,346;5,338;16,633;-2,743;0,000;37,400;38,500;9,631;1,394;39,363;39,296;39,155;39,960;-3,078;25,299;0,000;270,140;Inf;275,000;275,000;39,446;2,369;37,881;23,759
16491,000;2,893;0,702;-35,209;1,441;9,731;5,554;35,346;5,338;16,633;-2,743;0,000;37,400;38,500;9,631;1,394;39,363;39,296;39,155;39,960;-3,078;25,299;0,000;270,140;Inf;275,000;275,000;39,443;2,386;37,506;23,751
16491,500;2,893;0,702;-35,209;1,441;9,731;5,554;35,346;5,338;16,633;-2,743;0,000;37,400;38,500;9,631;1,394;39,139;39,039;39,032;39,857;-3,078;25,299;0,000;269,740;Inf;275,000;275,000;39,443;2,386;37,337;23,768
16492,000;2,893;0,702;-35,209;1,441;9,731;5,445;35,410;5,342;16,773;-2,734;0,000;37,413;38,497;9,631;1,394;38,770;38,897;39,059;39,757;-3,079;25,298;0,000;269,740;Inf;275,000;275,000;39,267;2,394;37,337;23,768
16492,500;2,893;0,702;-35,209;1,441;9,731;5,445;35,410;5,342;16,773;-2,734;0,000;37,400;38,500;9,631;1,394;39,392;39,216;39,257;39,829;-3,079;25,298;0,000;270,940;Inf;275,000;275,000;39,121;2,410;37,919;23,757
16493,000;2,893;0,702;-35,209;1,441;9,731;5,445;35,410;5,342;16,773;-2,734;0,000;37,400;38,500;9,631;1,394;39,198;39,239;39,236;39,943;-3,079;25,298;0,000;269,740;Inf;275,000;275,000;39,404;2,418;37,919;23,757
16493,500;1,750;0,468;-34,882;1,405;9,660;5,445;35,410;5,342;16,773;-2,734;0,000;37,400;38,500;9,690;1,584;39,059;39,135;39,208;39,946;-3,079;25,298;0,000;269,740;Inf;275,000;275,000;39,404;2,407;37,579;23,664
16494,000;1,750;0,468;-34,882;1,405;9,660;5,445;35,410;5,342;16,773;-2,734;0,000;37,400;38,500;9,690;1,584;39,048;39,013;39,087;39,868;-3,079;25,298;0,000;269,740;Inf;275,000;275,000;39,337;2,407;37,376;23,633
16494,500;1,750;0,468;-34,882;1,405;9,660;5,445;35,410;5,342;16,773;-2,734;0,000;37,400;38,500;9,690;1,584;39,131;39,013;39,167;39,811;-3,079;25,298;0,000;270,040;Inf;275,000;275,000;39,254;2,396;37,564;23,711
16495,000;1,750;0,468;-34,882;1,405;9,660;5,445;35,410;5,342;16,773;-2,734;0,000;37,400;38,500;9,690;1,584;39,315;39,435;39,387;39,983;-3,079;25,298;0,000;270,040;Inf;275,000;275,000;39,280;2,386;38,234;23,752
16495,500;1,750;0,468;-34,882;1,405;9,660;5,547;35,405;5,345;16,798;-2,734;0,000;37,420;38,565;9,690;1,584;39,315;39,435;39,387;39,983;-3,079;25,286;0,000;269,740;Inf;275,000;275,000;39,530;2,375;37,800;23,803
16496,000;1,750;0,468;-34,882;1,405;9,660;5,547;35,405;5,345;16,798;-2,734;0,000;37,400;38,600;9,690;1,584;39,339;39,326;39,239;40,046;-3,079;25,286;0,000;269,740;Inf;275,000;275,000;39,530;2,365;37,646;23,782
16496,500;1,750;0,468;-34,882;1,405;9,660;5,547;35,405;5,345;16,798;-2,734;0,000;37,400;38,600;9,690;1,584;39,290;39,194;39,193;39,988;-3,079;25,286;0,000;269,740;Inf;275,000;275,000;39,487;2,355;37,580;23,781
16497,000;2,341;0,498;-35,209;1,463;9,656;5,547;35,405;5,345;16,798;-2,734;0,000;37,400;38,600;9,622;1,482;38,910;39,066;39,203;39,876;-3,079;25,286;0,000;269,740;Inf;275,000;275,000;39,416;2,345;38,167;23,795
16497,500;2,341;0,498;-35,209;1,463;9,656;5,547;35,405;5,345;16,798;-2,734;0,000;37,400;38,600;9,622;1,482;39,524;39,455;39,348;40,066;-3,079;25,286;0,000;269,740;Inf;275,000;275,000;39,264;2,345;38,269;23,803
16498,000;2,341;0,498;-35,209;1,463;9,656;5,547;35,405;5,345;16,798;-2,734;0,000;37,400;38,600;9,622;1,482;39,567;39,489;39,431;40,122;-3,079;25,286;0,000;269,740;Inf;275,000;275,000;39,599;2,345;38,087;23,821
16498,500;2,341;0,498;-35,209;1,463;9,656;5,547;35,405;5,345;16,798;-2,734;0,000;37,400;38,600;9,622;1,482;39,108;39,273;39,354;40,058;-3,079;25,286;0,000;269,940;Inf;275,000;275,000;39,652;2,345;37,660;23,861
16499,000;2,341;0,498;-35,209;1,463;9,656;5,548;35,409;5,348;16,883;-2,745;0,000;37,427;38,550;9,622;1,482;39,120;39,073;39,187;39,965;-3,096;25,281;0,000;269,940;Inf;275,000;275,000;39,448;2,345;37,390;23,910
16499,500;2,341;0,498;-35,209;1,463;9,656;5,548;35,409;5,348;16,883;-2,745;0,000;37,400;38,600;9,622;1,482;39,223;39,179;39,272;39,927;-3,096;25,281;0,000;269,840;Inf;275,000;275,000;39,336;2,345;37,759;23,936
16500,000;2,848;0,728;-33,727;1,518;9,623;5,548;35,409;5,348;16,883;-2,745;0,000;37,400;38,600;9,851;1,385;39,492;39,435;39,425;40,039;-3,096;25,281;0,000;269,840;Inf;275,000;275,000;39,400;2,345;38,225;23,877
16500,500;2,848;0,728;-33,727;1,518;9,623;5,548;35,409;5,348;16,883;-2,745;0,000;37,400;38,600;9,851;1,385;39,507;39,482;39,407;40,171;-3,096;25,281;0,000;270,140;Inf;275,000;275,000;39,598;2,353;38,038;23,846
16501,000;2,848;0,728;-33,727;1,518;9,623;5,548;35,409;5,348;16,883;-2,745;0,000;37,400;38,600;9,851;1,385;39,546;39,481;39,386;40,198;-3,096;25,281;0,000;270,140;Inf;275,000;275,000;39,642;2,361;37,888;23,914
16501,500;2,848;0,728;-33,727;1,518;9,623;5,548;35,409;5,348;16,883;-2,745;0,000;37,400;38,600;9,851;1,385;39,079;39,090;39,234;40,050;-3,096;25,281;0,000;270,240;Inf;275,000;275,000;39,653;2,369;37,459;23,931
16502,000;2,848;0,728;-33,727;1,518;9,623;5,548;35,409;5,348;16,883;-2,745;0,000;37,400;38,600;9,851;1,385;39,259;39,168;39,297;40,014;-3,096;25,281;0,000;270,240;Inf;275,000;275,000;39,363;2,377;37,717;23,916
16502,500;2,848;0,728;-33,727;1,518;9,623;5,555;35,444;5,367;16,991;-2,739;0,000;37,442;38,609;9,851;1,385;39,510;39,544;39,560;40,163;-3,079;25,280;0,000;270,040;Inf;275,000;275,000;39,435;2,385;38,373;23,974
16503,000;2,848;0,728;-33,727;1,518;9,623;5,555;35,444;5,367;16,991;-2,739;0,000;37,400;38,600;9,851;1,385;39,539;39,803;39,660;40,320;-3,079;25,280;0,000;270,040;Inf;275,000;275,000;39,694;2,392;38,677;24,013
16503,500;1,988;0,497;-35,209;1,486;9,616;5,555;35,444;5,367;16,991;-2,739;0,000;37,400;38,600;9,621;1,377;39,353;39,561;39,522;40,307;-3,079;25,280;0,000;270,140;Inf;275,000;275,000;39,830;2,400;37,864;24,033
16504,000;1,988;0,497;-35,209;1,486;9,616;5,555;35,444;5,367;16,991;-2,739;0,000;37,400;38,600;9,621;1,377;39,311;39,406;39,393;40,237;-3,079;25,280;0,000;270,140;Inf;275,000;275,000;39,686;2,393;37,781;24,010
16504,500;1,988;0,497;-35,209;1,486;9,616;5,555;35,444;5,367;16,991;-2,739;0,000;37,400;38,600;9,621;1,377;39,330;39,303;39,367;40,151;-3,079;25,280;0,000;269,940;Inf;275,000;275,000;39,587;2,386;38,394;23,931
16505,000;1,988;0,497;-35,209;1,486;9,616;5,555;35,444;5,367;16,991;-2,739;0,000;37,400;38,600;9,621;1,377;39,871;39,885;39,752;40,389;-3,079;25,280;0,000;269,940;Inf;275,000;275,000;39,538;2,380;38,752;23,915
16505,500;1,988;0,497;-35,209;1,486;9,616;5,562;35,415;5,368;16,994;-2,728;0,000;37,454;38,581;9,621;1,377;39,913;39,835;39,699;40,479;-3,084;25,283;0,000;269,540;Inf;275,000;275,000;39,974;2,373;38,432;23,930
16506,000;1,988;0,497;-35,209;1,486;9,616;5,562;35,415;5,368;16,994;-2,728;0,000;37,500;38,600;9,621;1,377;39,833;39,737;39,737;40,455;-3,084;25,283;0,000;269,540;Inf;275,000;275,000;39,981;2,367;38,144;23,985
16506,500;1,376;0,362;-34,120;1,508;9,642;5,562;35,415;5,368;16,994;-2,728;0,000;37,500;38,600;9,739;1,407;39,428;39,407;39,516;40,332;-3,084;25,283;0,000;269,440;Inf;275,000;275,000;39,940;2,361;37,727;23,982
16507,000;1,376;0,362;-34,120;1,508;9,642;5,562;35,415;5,368;16,994;-2,728;0,000;37,500;38,600;9,739;1,407;39,420;39,413;39,563;40,236;-3,084;25,283;0,000;269,440;Inf;275,000;275,000;39,671;2,345;37,891;23,994
16507,500;1,376;0,362;-34,120;1,508;9,642;5,562;35,415;5,368;16,994;-2,728;0,000;37,500;38,600;9,739;1,407;39,884;39,687;39,724;40,359;-3,084;25,283;0,000;269,940;Inf;275,000;275,000;39,658;2,329;38,787;24,038
16508,000;1,376;0,362;-34,120;1,508;9,642;5,562;35,415;5,368;16,994;-2,728;0,000;37,500;38,600;9,739;1,407;39,984;40,056;40,004;40,575;-3,084;25,283;0,000;269,940;Inf;275,000;275,000;39,913;2,313;38,387;24,010
16508,500;1,376;0,362;-34,120;1,508;9,642;5,573;35,376;5,372;17,029;-2,738;0,000;37,474;38,605;9,739;1,407;39,784;39,753;39,722;40,544;-3,096;25,277;0,000;269,540;Inf;275,000;275,000;40,155;2,298;38,156;23,946
16509,000;1,376;0,362;-34,120;1,508;9,642;5,573;35,376;5,372;17,029;-2,738;0,000;37,500;38,600;9,739;1,407;39,461;39,470;39,546;40,403;-3,096;25,277;0,000;269,540;Inf;275,000;275,000;39,951;2,283;37,790;23,915
16509,500;1,376;0,362;-34,120;1,508;9,642;5,573;35,376;5,372;17,029;-2,738;0,000;37,500;38,600;9,739;1,407;39,711;39,580;39,656;40,391;-3,096;25,277;0,000;269,440;Inf;275,000;275,000;39,720;2,268;38,131;23,882
16510,000;2,767;0,725;-33,397;1,508;9,603;5,573;35,376;5,372;17,029;-2,738;0,000;37,500;38,600;9,872;1,373;39,908;39,991;39,983;40,577;-3,096;25,277;0,000;269,440;Inf;275,000;275,000;39,835;2,253;38,838;23,908
16510,500;2,767;0,725;-33,397;1,508;9,603;5,573;35,376;5,372;17,029;-2,738;0,000;37,500;38,600;9,872;1,373;39,977;40,195;40,092;40,715;-3,096;25,277;0,000;270,240;Inf;275,000;275,000;40,115;2,262;38,975;23,917
16511,000;2,767;0,725;-33,397;1,508;9,603;5,573;35,376;5,372;17,029;-2,738;0,000;37,500;38,600;9,872;1,373;39,836;39,925;39,882;40,712;-3,096;25,277;0,000;270,240;Inf;275,000;275,000;40,245;2,270;38,184;23,925
16511,500;2,767;0,725;-33,397;1,508;9,603;5,573;35,376;5,372;17,029;-2,738;0,000;37,500;38,600;9,872;1,373;39,904;39,809;39,839;40,661;-3,096;25,277;0,000;269,540;Inf;275,000;275,000;40,089;2,278;37,951;23,931
16512,000;2,767;0,725;-33,397;1,508;9,603;5,499;35,428;5,366;17,162;-2,741;0,000;37,494;38,649;9,872;1,373;39,757;39,797;39,933;40,564;-3,090;25,274;0,000;269,540;Inf;275,000;275,000;40,053;2,286;38,448;23,893
16512,500;2,767;0,725;-33,397;1,508;9,603;5,499;35,428;5,366;17,162;-2,741;0,000;37,500;38,600;9,872;1,373;40,040;40,282;40,156;40,774;-3,090;25,274;0,000;270,440;Inf;275,000;275,000;40,013;2,294;39,267;23,854
16513,000;2,876;0,789;-34,391;1,443;9,637;5,499;35,428;5,366;17,162;-2,741;0,000;37,500;38,600;9,704;1,495;40,247;40,380;40,209;40,912;-3,090;25,274;0,000;270,440;Inf;275,000;275,000;40,313;2,302;39,121;23,840
16513,500;2,876;0,789;-34,391;1,443;9,637;5,499;35,428;5,366;17,162;-2,741;0,000;37,500;38,600;9,704;1,495;39,918;39,998;39,935;40,837;-3,090;25,274;0,000;270,340;Inf;275,000;275,000;40,437;2,311;38,367;23,836
16514,000;2,876;0,789;-34,391;1,443;9,637;5,499;35,428;5,366;17,162;-2,741;0,000;37,500;38,600;9,704;1,495;39,963;39,942;39,945;40,746;-3,090;25,274;0,000;270,340;Inf;275,000;275,000;40,172;2,320;38,359;23,855
16514,500;2,876;0,789;-34,391;1,443;9,637;5,499;35,428;5,366;17,162;-2,741;0,000;37,500;38,600;9,704;1,495;39,675;39,832;39,965;40,666;-3,090;25,274;0,000;270,040;Inf;275,000;275,000;40,149;2,330;38,846;23,894
16515,000;2,876;0,789;-34,391;1,443;9,637;5,490;35,439;5,383;17,220;-2,743;0,000;37,503;38,638;9,704;1,495;40,013;40,126;40,200;40,753;-3,086;25,267;0,000;270,040;Inf;275,000;275,000;40,034;2,338;39,232;23,943
16515,500;2,876;0,789;-34,391;1,443;9,637;5,490;35,439;5,383;17,220;-2,743;0,000;37,500;38,600;9,704;1,495;40,268;40,354;40,185;40,898;-3,086;25,267;0,000;269,740;Inf;275,000;275,000;40,273;2,347;39,089;23,993
16516,000;2,876;0,789;-34,391;1,443;9,637;5,490;35,439;5,383;17,220;-2,743;0,000;37,500;38,600;9,704;1,495;40,019;40,264;40,202;40,935;-3,086;25,267;0,000;269,740;Inf;275,000;275,000;40,426;2,356;38,722;24,020
16516,500;1,436;0,293;-35,209;1,471;9,685;5,490;35,439;5,383;17,220;-2,743;0,000;37,500;38,600;9,615;1,450;39,950;39,991;40,008;40,842;-3,086;25,267;0,000;269,740;Inf;275,000;275,000;40,355;2,364;38,348;23,990
16517,000;1,436;0,293;-35,209;1,471;9,685;5,490;35,439;5,383;17,220;-2,743;0,000;37,500;38,600;9,615;1,450;40,159;40,082;40,076;40,827;-3,086;25,267;0,000;269,740;Inf;275,000;275,000;40,198;2,349;38,672;23,956
16517,500;1,436;0,293;-35,209;1,471;9,685;5,490;35,439;5,383;17,220;-2,743;0,000;37,500;38,600;9,615;1,450;40,504;40,562;40,458;41,021;-3,086;25,267;0,000;269,940;Inf;275,000;275,000;40,286;2,334;39,539;23,948
16518,000;1,436;0,293;-35,209;1,471;9,685;5,490;35,439;5,383;17,220;-2,743;0,000;37,500;38,600;9,615;1,450;40,983;40,868;40,610;41,263;-3,086;25,267;0,000;269,940;Inf;275,000;275,000;40,636;2,320;39,164;23,993
16518,500;1,436;0,293;-35,209;1,471;9,685;5,595;35,347;5,338;17,159;-2,741;0,000;37,516;38,662;9,615;1,450;40,444;40,649;40,508;41,258;-3,094;25,265;0,000;269,640;Inf;275,000;275,000;40,931;2,305;38,708;24,050
16519,000;1,436;0,293;-35,209;1,471;9,685;5,595;35,347;5,338;17,159;-2,741;0,000;37,500;38,700;9,615;1,450;40,293;40,332;40,280;41,162;-3,094;25,265;0,000;269,640;Inf;275,000;275,000;40,715;2,291;38,387;24,089
16519,500;2,213;0,570;-34,581;1,506;9,593;5,595;35,347;5,338;17,159;-2,741;0,000;37,500;38,700;9,653;1,366;40,044;40,194;40,296;40,943;-3,094;25,265;0,000;269,440;Inf;275,000;275,000;40,517;2,277;38,698;24,140
16520,000;2,213;0,570;-34,581;1,506;9,593;5,595;35,347;5,338;17,159;-2,741;0,000;37,500;38,700;9,653;1,366;40,314;40,431;40,398;41,029;-3,094;25,265;0,000;269,440;Inf;275,000;275,000;40,369;2,276;39,301;24,161
16520,500;2,213;0,570;-34,581;1,506;9,593;5,595;35,347;5,338;17,159;-2,741;0,000;37,500;38,700;9,653;1,366;40,581;40,615;40,504;41,208;-3,094;25,265;0,000;270,040;Inf;275,000;275,000;40,543;2,275;39,455;24,085
16521,000;2,213;0,570;-34,581;1,506;9,593;5,595;35,347;5,338;17,159;-2,741;0,000;37,500;38,700;9,653;1,366;40,659;40,635;40,426;41,280;-3,094;25,265;0,000;270,040;Inf;275,000;275,000;40,727;2,274;39,162;24,000
16521,500;2,213;0,570;-34,581;1,506;9,593;5,564;35,411;5,376;17,327;-2,746;0,000;37,534;38,685;9,653;1,366;40,405;40,521;40,488;41,217;-3,097;25,262;0,000;269,940;Inf;275,000;275,000;40,750;2,273;38,916;24,109
16522,000;2,213;0,570;-34,581;1,506;9,593;5,564;35,411;5,376;17,327;-2,746;0,000;37,500;38,700;9,653;1,366;40,167;40,222;40,257;41,113;-3,097;25,262;0,000;269,940;Inf;275,000;275,000;40,658;2,272;38,744;24,160
16522,500;2,213;0,570;-34,581;1,506;9,593;5,564;35,411;5,376;17,327;-2,746;0,000;37,500;38,700;9,653;1,366;40,329;40,254;40,270;41,033;-3,097;25,262;0,000;269,540;Inf;275,000;275,000;40,439;2,271;39,328;24,183
16523,000;2,225;0,594;-33,773;1,501;9,567;5,564;35,411;5,376;17,327;-2,746;0,000;37,500;38,700;9,890;1,433;40,657;40,646;40,514;41,296;-3,097;25,262;0,000;269,540;Inf;275,000;275,000;40,472;2,270;39,403;24,223
16523,500;2,225;0,594;-33,773;1,501;9,567;5,564;35,411;5,376;17,327;-2,746;0,000;37,500;38,700;9,890;1,433;40,605;40,638;40,473;41,319;-3,097;25,262;0,000;269,440;Inf;275,000;275,000;40,778;2,269;39,232;24,258
16524,000;2,225;0,594;-33,773;1,501;9,567;5,564;35,411;5,376;17,327;-2,746;0,000;37,500;38,700;9,890;1,433;40,585;40,569;40,465;41,307;-3,097;25,262;0,000;269,440;Inf;275,000;275,000;40,759;2,268;39,039;24,307
16524,500;2,225;0,594;-33,773;1,501;9,567;5,564;35,411;5,376;17,327;-2,746;0,000;37,500;38,700;9,890;1,433;40,194;40,302;40,326;41,175;-3,097;25,262;0,000;270,040;Inf;275,000;275,000;40,731;2,268;38,640;24,345
16525,000;2,225;0,594;-33,773;1,501;9,567;5,523;35,455;5,388;17,437;-2,735;0,000;37,543;38,714;9,890;1,433;40,265;40,400;40,441;41,156;-3,076;25,264;0,000;270,040;Inf;275,000;275,000;40,500;2,267;38,913;24,331
16525,500;2,225;0,594;-33,773;1,501;9,567;5,523;35,455;5,388;17,437;-2,735;0,000;37,500;38,700;9,890;1,433;40,701;40,717;40,691;41,309;-3,076;25,264;0,000;269,540;Inf;275,000;275,000;40,566;2,266;39,655;24,342
16526,000;1,928;0,536;-33,577;1,449;9,657;5,523;35,455;5,388;17,437;-2,735;0,000;37,500;38,700;9,672;1,338;40,483;40,878;40,710;41,440;-3,076;25,264;0,000;269,540;Inf;275,000;275,000;40,854;2,266;39,206;24,359
16526,500;1,928;0,536;-33,577;1,449;9,657;5,523;35,455;5,388;17,437;-2,735;0,000;37,500;38,700;9,672;1,338;40,688;40,616;40,569;41,407;-3,076;25,264;0,000;269,840;Inf;275,000;275,000;40,878;2,260;39,036;24,331
16527,000;1,928;0,536;-33,577;1,449;9,657;5,523;35,455;5,388;17,437;-2,735;0,000;37,500;38,700;9,672;1,338;40,285;40,543;40,580;41,303;-3,076;25,264;0,000;269,840;Inf;275,000;275,000;40,820;2,255;39,019;24,299
16527,500;1,928;0,536;-33,577;1,449;9,657;5,523;35,455;5,388;17,437;-2,735;0,000;37,500;38,700;9,672;1,338;40,555;40,767;40,789;41,378;-3,076;25,264;0,000;269,740;Inf;275,000;275,000;40,678;2,249;39,549;24,252
16528,000;1,928;0,536;-33,577;1,449;9,657;5,514;35,436;5,357;17,433;-2,741;0,000;37,550;38,687;9,672;1,338;40,868;41,030;40,828;41,544;-3,091;25,248;0,000;269,740;Inf;275,000;275,000;40,872;2,244;40,003;24,204
16528,500;1,928;0,536;-33,577;1,449;9,657;5,514;35,436;5,357;17,433;-2,741;0,000;37,500;38,700;9,672;1,338;40,999;41,105;40,935;41,655;-3,091;25,248;0,000;269,740;Inf;275,000;275,000;41,067;2,239;39,757;24,135
16529,000;1,928;0,536;-33,577;1,449;9,657;5,514;35,436;5,357;17,433;-2,741;0,000;37,500;38,700;9,672;1,338;40,622;40,740;40,681;41,572;-3,091;25,248;0,000;269,740;Inf;275,000;275,000;41,174;2,234;39,030;24,062
16529,500;1,612;0,375;-35,209;1,461;9,640;5,514;35,436;5,357;17,433;-2,741;0,000;37,500;38,700;9,697;1,557;40,526;40,625;40,560;41,457;-3,091;25,248;0,000;269,340;Inf;275,000;275,000;40,904;2,229;39,228;24,020
16530,000;1,612;0,375;-35,209;1,461;9,640;5,514;35,436;5,357;17,433;-2,741;0,000;37,500;38,700;9,697;1,557;40,523;40,861;40,854;41,480;-3,091;25,248;0,000;269,340;Inf;275,000;275,000;40,792;2,209;39,765;24,020
16530,500;1,612;0,375;-35,209;1,461;9,640;5,514;35,436;5,357;17,433;-2,741;0,000;37,500;38,700;9,697;1,557;41,264;41,338;41,117;41,744;-3,091;25,248;0,000;269,940;Inf;275,000;275,000;40,929;2,209;40,247;24,003
16531,000;1,612;0,375;-35,209;1,461;9,640;5,514;35,436;5,357;17,433;-2,741;0,000;37,500;38,700;9,697;1,557;41,276;41,243;41,003;41,833;-3,091;25,248;0,000;269,940;Inf;275,000;275,000;41,366;2,199;39,807;23,995
16531,500;1,612;0,375;-35,209;1,461;9,640;5,584;35,372;5,371;17,446;-2,736;0,000;37,560;38,719;9,697;1,557;40,743;40,912;40,823;41,744;-3,090;25,249;0,000;269,340;Inf;275,000;275,000;41,339;2,189;39,348;23,942
16532,000;1,612;0,375;-35,209;1,461;9,640;5,584;35,372;5,371;17,446;-2,736;0,000;37,600;38,700;9,697;1,557;40,574;40,706;40,669;41,593;-3,090;25,249;0,000;269,340;Inf;275,000;275,000;41,055;2,180;39,061;23,925
16532,500;1,497;0,408;-33,883;1,499;9,575;5,584;35,372;5,371;17,446;-2,736;0,000;37,600;38,700;9,776;1,284;40,450;40,596;40,718;41,495;-3,090;25,249;0,000;269,840;Inf;275,000;275,000;40,885;2,170;39,576;23,900
16533,000;1,497;0,408;-33,883;1,499;9,575;5,584;35,372;5,371;17,446;-2,736;0,000;37,600;38,700;9,776;1,284;40,550;40,804;40,838;41,525;-3,090;25,249;0,000;269,840;Inf;275,000;275,000;40,815;2,159;40,365;23,898
16533,500;1,497;0,408;-33,883;1,499;9,575;5,584;35,372;5,371;17,446;-2,736;0,000;37,600;38,700;9,776;1,284;41,203;41,336;41,133;41,794;-3,090;25,249;0,000;270,040;Inf;275,000;275,000;40,929;2,149;40,099;23,902
16534,000;1,497;0,408;-33,883;1,499;9,575;5,584;35,372;5,371;17,446;-2,736;0,000;37,600;38,700;9,776;1,284;40,829;40,991;40,891;41,810;-3,090;25,249;0,000;270,040;Inf;275,000;275,000;41,367;2,138;39,369;23,936
16534,500;1,497;0,408;-33,883;1,499;9,575;5,577;35,416;5,377;17,588;-2,738;0,000;37,573;38,732;9,776;1,284;40,788;40,858;40,784;41,688;-3,090;25,243;0,000;270,440;Inf;275,000;275,000;41,130;2,127;39,252;23,972
16535,000;1,497;0,408;-33,883;1,499;9,575;5,577;35,416;5,377;17,588;-2,738;0,000;37,600;38,700;9,776;1,284;40,652;40,908;40,914;41,653;-3,090;25,243;0,000;270,440;Inf;275,000;275,000;41,030;2,117;39,547;23,985
16535,500;3,756;0,893;-35,209;1,467;9,714;5,577;35,416;5,377;17,588;-2,738;0,000;37,600;38,700;9,699;1,325;40,846;41,221;41,111;41,785;-3,090;25,243;0,000;269,240;Inf;275,000;275,000;41,032;2,107;40,241;23,961
16536,000;3,756;0,893;-35,209;1,467;9,714;5,577;35,416;5,377;17,588;-2,738;0,000;37,600;38,700;9,699;1,325;41,581;41,594;41,264;42,029;-3,090;25,243;0,000;269,240;Inf;275,000;275,000;41,241;2,134;40,245;23,920
16536,500;3,756;0,893;-35,209;1,467;9,714;5,577;35,416;5,377;17,588;-2,738;0,000;37,600;38,700;9,699;1,325;41,491;41,552;41,270;42,093;-3,090;25,243;0,000;269,840;Inf;275,000;275,000;41,617;2,161;39,608;23,897
16537,000;3,756;0,893;-35,209;1,467;9,714;5,577;35,416;5,377;17,588;-2,738;0,000;37,600;38,700;9,699;1,325;40,986;41,191;41,058;41,991;-3,090;25,243;0,000;269,840;Inf;275,000;275,000;41,601;2,187;39,456;23,873
16537,500;3,756;0,893;-35,209;1,467;9,714;5,577;35,416;5,377;17,588;-2,738;0,000;37,600;38,700;9,699;1,325;40,788;41,044;41,078;41,808;-3,090;25,243;0,000;269,840;Inf;275,000;275,000;41,307;2,212;39,620;23,865
16538,000;3,756;0,893;-35,209;1,467;9,714;5,494;35,449;5,403;17,681;-2,729;0,000;37,575;38,710;9,699;1,325;40,925;41,314;41,234;41,898;-3,087;25,237;0,000;269,840;Inf;275,000;275,000;41,179;2,238;40,176;23,868
16538,500;3,756;0,893;-35,209;1,467;9,714;5,494;35,449;5,403;17,681;-2,729;0,000;37,600;38,700;9,699;1,325;41,524;41,691;41,464;42,101;-3,087;25,237;0,000;269,940;Inf;275,000;275,000;41,343;2,263;40,641;23,864
16539,000;2,480;0,553;-35,209;1,409;9,690;5,494;35,449;5,403;17,681;-2,729;0,000;37,600;38,700;9,614;1,418;41,676;41,701;41,546;42,237;-3,087;25,237;0,000;269,940;Inf;275,000;275,000;41,695;2,287;40,310;23,891
16539,500;2,480;0,553;-35,209;1,409;9,690;5,494;35,449;5,403;17,681;-2,729;0,000;37,600;38,700;9,614;1,418;41,234;41,365;41,260;42,159;-3,087;25,237;0,000;269,740;Inf;275,000;275,000;41,790;2,290;39,738;23,900
16540,000;2,480;0,553;-35,209;1,409;9,690;5,494;35,449;5,403;17,681;-2,729;0,000;37,600;38,700;9,614;1,418;41,070;41,148;41,103;42,026;-3,087;25,237;0,000;269,740;Inf;275,000;275,000;41,505;2,293;39,859;23,916
16540,500;2,480;0,553;-35,209;1,409;9,690;5,494;35,449;5,403;17,681;-2,729;0,000;37,600;38,700;9,614;1,418;41,008;41,226;41,258;41,964;-3,087;25,237;0,000;270,040;Inf;275,000;275,000;41,337;2,296;40,675;23,933
16541,000;2,480;0,553;-35,209;1,409;9,690;5,507;35,457;5,406;17,747;-2,740;0,000;37,586;38,721;9,614;1,418;42,016;41,931;41,645;42,389;-3,090;25,236;0,000;270,040;Inf;275,000;275,000;41,364;2,299;40,847;23,992
16541,500;2,480;0,553;-35,209;1,409;9,690;5,507;35,457;5,406;17,747;-2,740;0,000;37,600;38,700;9,614;1,418;41,776;41,846;41,615;42,450;-3,090;25,236;0,000;269,140;Inf;275,000;275,000;41,995;2,302;40,445;23,989
16542,000;1,311;0,384;-33,267;1,329;9,599;5,507;35,457;5,406;17,747;-2,740;0,000;37,600;38,700;9,824;1,410;41,366;41,508;41,366;42,343;-3,090;25,236;0,000;269,140;Inf;275,000;275,000;41,922;2,305;39,878;23,995
16542,500;1,311;0,384;-33,267;1,329;9,599;5,507;35,457;5,406;17,747;-2,740;0,000;37,600;38,700;9,824;1,410;41,418;41,413;41,351;42,246;-3,090;25,236;0,000;269,240;Inf;275,000;275,000;41,646;2,289;39,804;23,926
16543,000;1,311;0,384;-33,267;1,329;9,599;5,507;35,457;5,406;17,747;-2,740;0,000;37,600;38,700;9,824;1,410;41,119;41,222;41,287;42,126;-3,090;25,236;0,000;269,240;Inf;275,000;275,000;41,607;2,273;39,603;23,908
16543,500;1,311;0,384;-33,267;1,329;9,599;5,507;35,457;5,406;17,747;-2,740;0,000;37,600;38,700;9,824;1,410;41,188;41,415;41,403;42,157;-3,090;25,236;0,000;268,940;Inf;275,000;275,000;41,439;2,257;41,027;23,951
16544,000;1,311;0,384;-33,267;1,329;9,599;5,507;35,457;5,406;17,747;-2,740;0,000;37,600;38,700;9,824;1,410;41,729;41,984;41,730;42,395;-3,090;25,236;0,000;268,940;Inf;275,000;275,000;41,541;2,242;40,757;23,943
16544,500;1,311;0,384;-33,267;1,329;9,599;5,569;35,425;5,394;17,732;-2,745;0,000;37,589;38,764;9,824;1,410;41,426;41,662;41,423;42,429;-3,093;25,243;0,000;269,640;Inf;275,000;275,000;41,960;2,226;40,099;23,941
16545,000;1,311;0,384;-33,267;1,329;9,599;5,569;35,425;5,394;17,732;-2,745;0,000;37,600;38,800;9,824;1,410;41,320;41,475;41,313;42,313;-3,093;25,243;0,000;269,640;Inf;275,000;275,000;41,735;2,211;39,897;23,937
16545,500;1,475;0,420;-33,027;1,457;9,629;5,569;35,425;5,394;17,732;-2,745;0,000;37,600;38,800;9,786;1,431;41,189;41,353;41,377;42,204;-3,093;25,243;0,000;268,940;Inf;275,000;275,000;41,605;2,197;39,790;23,948
16546,000;1,475;0,420;-33,027;1,457;9,629;5,569;35,425;5,394;17,732;-2,745;0,000;37,600;38,800;9,786;1,431;41,257;41,550;41,494;42,242;-3,093;25,243;0,000;268,940;Inf;275,000;275,000;41,531;2,185;40,277;23,987
16546,500;1,475;0,420;-33,027;1,457;9,629;5,569;35,425;5,394;17,732;-2,745;0,000;37,600;38,800;9,786;1,431;41,257;41,550;41,494;42,242;-3,093;25,243;0,000;269,740;Inf;275,000;275,000;41,636;2,173;41,235;23,971
16547,000;1,475;0,420;-33,027;1,457;9,629;5,569;35,425;5,394;17,732;-2,745;0,000;37,600;38,800;9,786;1,431;41,814;42,044;41,769;42,595;-3,093;25,243;0,000;269,740;Inf;275,000;275,000;41,636;2,162;40,281;23,969
16547,500;1,475;0,420;-33,027;1,457;9,629;5,596;35,394;5,388;17,786;-2,743;0,000;37,595;38,755;9,786;1,431;41,576;41,832;41,561;42,580;-3,092;25,238;0,000;269,240;Inf;275,000;275,000;42,055;2,150;40,097;24,007
16548,000;1,475;0,420;-33,027;1,457;9,629;5,596;35,394;5,388;17,786;-2,743;0,000;37,600;38,800;9,786;1,431;41,291;41,453;41,386;42,340;-3,092;25,238;0,000;269,240;Inf;275,000;275,000;41,887;2,139;39,864;24,084
16548,500;2,452;0,603;-34,470;1,438;9,601;5,596;35,394;5,388;17,786;-2,743;0,000;37,600;38,800;9,763;1,476;41,632;41,666;41,569;42,383;-3,092;25,238;0,000;268,440;Inf;275,000;275,000;41,618;2,128;40,419;24,107
16549,000;2,452;0,603;-34,470;1,438;9,601;5,596;35,394;5,388;17,786;-2,743;0,000;37,600;38,800;9,763;1,476;41,796;42,130;41,846;42,613;-3,092;25,238;0,000;268,440;Inf;275,000;275,000;41,812;2,134;41,177;24,111
16549,500;2,452;0,603;-34,470;1,438;9,601;5,596;35,394;5,388;17,786;-2,743;0,000;37,600;38,800;9,763;1,476;41,716;42,133;41,831;42,684;-3,092;25,238;0,000;269,440;Inf;275,000;275,000;42,096;2,139;40,910;24,128
16550,000;2,452;0,603;-34,470;1,438;9,601;5,596;35,394;5,388;17,786;-2,743;0,000;37,600;38,800;9,763;1,476;41,667;41,862;41,597;42,631;-3,092;25,238;0,000;269,440;Inf;275,000;275,000;42,091;2,144;40,381;24,172
16550,500;2,452;0,603;-34,470;1,438;9,601;5,596;35,394;5,388;17,786;-2,743;0,000;37,600;38,800;9,763;1,476;41,605;41,729;41,558;42,530;-3,092;25,238;0,000;268,340;Inf;275,000;275,000;41,939;2,149;40,441;24,257
16551,000;2,452;0,603;-34,470;1,438;9,601;5,592;35,456;5,402;17,923;-2,751;0,000;37,596;38,714;9,763;1,476;41,414;41,763;41,681;42,462;-3,087;25,219;0,000;268,340;Inf;275,000;275,000;41,856;2,154;41,151;24,242
16551,500;2,452;0,603;-34,470;1,438;9,601;5,592;35,456;5,402;17,923;-2,751;0,000;37,600;38,700;9,763;1,476;41,687;42,086;41,889;42,606;-3,087;25,219;0,000;268,940;Inf;275,000;275,000;41,830;2,159;41,322;24,258
16552,000;3,253;0,831;-34,594;1,433;9,579;5,592;35,456;5,402;17,923;-2,751;0,000;37,600;38,700;9,787;1,453;42,170;42,280;41,932;42,887;-3,087;25,219;0,000;268,940;Inf;275,000;275,000;42,067;2,164;41,006;24,241
16552,500;3,253;0,831;-34,594;1,433;9,579;5,592;35,456;5,402;17,923;-2,751;0,000;37,600;38,700;9,787;1,453;41,653;42,000;41,796;42,782;-3,087;25,219;0,000;268,340;Inf;275,000;275,000;42,317;2,182;40,519;24,185
16553,000;3,253;0,831;-34,594;1,433;9,579;5,592;35,456;5,402;17,923;-2,751;0,000;37,600;38,700;9,787;1,453;41,575;41,799;41,651;42,641;-3,087;25,219;0,000;268,340;Inf;275,000;275,000;42,058;2,199;40,214;24,128
16553,500;3,253;0,831;-34,594;1,433;9,579;5,592;35,456;5,402;17,923;-2,751;0,000;37,600;38,700;9,787;1,453;41,676;41,874;41,757;42,591;-3,087;25,219;0,000;269,340;Inf;275,000;275,000;41,917;2,216;40,588;24,147
16554,000;3,253;0,831;-34,594;1,433;9,579;5,588;35,475;5,422;18,012;-2,740;0,000;37,599;38,709;9,787;1,453;41,923;42,234;42,008;42,714;-3,094;25,227;0,000;269,340;Inf;275,000;275,000;41,975;2,233;41,323;24,134
16554,500;3,253;0,831;-34,594;1,433;9,579;5,588;35,475;5,422;18,012;-2,740;0,000;37,600;38,700;9,787;1,453;42,471;42,587;42,313;42,961;-3,094;25,227;0,000;267,740;Inf;275,000;275,000;42,220;2,250;41,012;24,133
16555,000;1,841;0,513;-33,834;1,457;9,469;5,588;35,475;5,422;18,012;-2,740;0,000;37,600;38,700;9,843;1,385;42,180;42,370;42,119;43,001;-3,094;25,227;0,000;267,740;Inf;275,000;275,000;42,583;2,267;40,587;24,154
16555,500;1,841;0,513;-33,834;1,457;9,469;5,588;35,475;5,422;18,012;-2,740;0,000;37,600;38,700;9,843;1,385;41,693;41,855;41,790;42,764;-3,094;25,227;0,000;269,340;Inf;275,000;275,000;42,417;2,260;40,272;24,183
16556,000;1,841;0,513;-33,834;1,457;9,469;5,588;35,475;5,422;18,012;-2,740;0,000;37,600;38,700;9,843;1,385;41,692;41,914;41,854;42,682;-3,094;25,227;0,000;269,340;Inf;275,000;275,000;42,026;2,253;40,566;24,198
16556,500;1,841;0,513;-33,834;1,457;9,469;5,588;35,475;5,422;18,012;-2,740;0,000;37,600;38,700;9,843;1,385;41,840;42,222;42,065;42,765;-3,094;25,227;0,000;267,140;Inf;275,000;275,000;42,035;2,246;41,246;24,263
16557,000;1,841;0,513;-33,834;1,457;9,469;5,585;35,444;5,416;18,029;-2,750;0,000;37,596;38,710;9,843;1,385;42,423;42,546;42,252;42,999;-3,094;25,219;0,000;267,140;Inf;275,000;275,000;42,223;2,239;41,522;24,246
16557,500;1,841;0,513;-33,834;1,457;9,469;5,585;35,444;5,416;18,029;-2,750;0,000;37,600;38,700;9,843;1,385;42,519;42,480;42,220;43,076;-3,094;25,219;0,000;269,140;Inf;275,000;275,000;42,555;2,233;41,109;24,244
16558,000;1,841;0,513;-33,834;1,457;9,469;5,585;35,444;5,416;18,029;-2,750;0,000;37,600;38,700;9,843;1,385;41,928;42,119;41,972;42,957;-3,094;25,219;0,000;269,140;Inf;275,000;275,000;42,574;2,226;40,267;24,205
16558,500;1,269;0,306;-35,209;1,487;9,665;5,585;35,444;5,416;18,029;-2,750;0,000;37,600;38,700;9,588;1,404;41,773;41,905;41,865;42,799;-3,094;25,219;0,000;267,140;Inf;275,000;275,000;42,244;2,220;40,161;24,212
16559,000;1,269;0,306;-35,209;1,487;9,665;5,585;35,444;5,416;18,029;-2,750;0,000;37,600;38,700;9,588;1,404;41,745;41,970;41,963;42,703;-3,094;25,219;0,000;267,140;Inf;275,000;275,000;42,085;2,204;40,744;24,179
16559,500;1,269;0,306;-35,209;1,487;9,665;5,585;35,444;5,416;18,029;-2,750;0,000;37,600;38,700;9,588;1,404;42,152;42,435;42,212;42,929;-3,094;25,219;0,000;268,740;Inf;275,000;275,000;42,096;2,189;41,492;24,174
16560,000;1,269;0,306;-35,209;1,487;9,665;5,585;35,444;5,416;18,029;-2,750;0,000;37,600;38,700;9,588;1,404;42,328;42,474;42,209;43,049;-3,094;25,219;0,000;268,740;Inf;275,000;275,000;42,432;2,174;41,325;24,162
16560,500;1,269;0,306;-35,209;1,487;9,665;5,596;35,430;5,415;18,073;-2,748;0,000;37,599;38,695;9,588;1,404;41,927;42,161;42,000;42,961;-3,092;25,211;0,000;266,940;Inf;275,000;275,000;42,515;2,159;40,655;24,156
16561,000;1,269;0,306;-35,209;1,487;9,665;5,596;35,430;5,415;18,073;-2,748;0,000;37,600;38,700;9,588;1,404;41,808;42,012;41,881;42,863;-3,092;25,211;0,000;266,940;Inf;275,000;275,000;42,262;2,145;40,431;24,129
16561,500;1,259;0,382;-33,657;1,507;9,635;5,596;35,430;5,415;18,073;-2,748;0,000;37,600;38,700;9,769;1,426;41,727;41,922;41,954;42,756;-3,092;25,211;0,000;268,640;Inf;275,000;275,000;42,141;2,130;41,102;24,087
16562,000;1,259;0,382;-33,657;1,507;9,635;5,596;35,430;5,415;18,073;-2,748;0,000;37,600;38,700;9,769;1,426;41,837;42,168;42,069;42,828;-3,092;25,211;0,000;268,640;Inf;275,000;275,000;42,090;2,116;41,499;24,073
16562,500;1,259;0,382;-33,657;1,507;9,635;5,596;35,430;5,415;18,073;-2,748;0,000;37,600;38,700;9,769;1,426;42,329;42,469;42,119;43,056;-3,092;25,211;0,000;266,140;Inf;275,000;275,000;42,226;2,102;41,342;24,057
16563,000;1,259;0,382;-33,657;1,507;9,635;5,596;35,430;5,415;18,073;-2,748;0,000;37,600;38,700;9,769;1,426;42,063;42,360;42,162;43,053;-3,092;25,211;0,000;266,140;Inf;275,000;275,000;42,493;2,088;40,980;24,039
16563,500;1,259;0,382;-33,657;1,507;9,635;5,619;35,446;5,430;18,169;-2,738;0,000;37,606;38,688;9,769;1,426;41,968;42,140;42,005;42,944;-3,079;25,218;0,000;269,040;Inf;275,000;275,000;42,410;2,074;40,591;24,024
16564,000;1,259;0,382;-33,657;1,507;9,635;5,619;35,446;5,430;18,169;-2,738;0,000;37,600;38,700;9,769;1,426;41,804;42,070;42,125;42,874;-3,079;25,218;0,000;269,040;Inf;275,000;275,000;42,264;2,061;40,590;23,991
16564,500;1,259;0,382;-33,657;1,507;9,635;5,619;35,446;5,430;18,169;-2,738;0,000;37,600;38,700;9,769;1,426;42,165;42,333;42,340;42,968;-3,079;25,218;0,000;268,840;Inf;275,000;275,000;42,218;2,048;41,154;23,963
16565,000;2,655;0,699;-33,191;1,481;9,584;5,619;35,446;5,430;18,169;-2,738;0,000;37,600;38,700;9,908;1,364;42,335;42,599;42,331;43,131;-3,079;25,218;0,000;268,840;Inf;275,000;275,000;42,452;2,035;41,508;23,952
16565,500;2,655;0,699;-33,191;1,481;9,584;5,619;35,446;5,430;18,169;-2,738;0,000;37,600;38,700;9,908;1,364;42,461;42,668;42,335;43,195;-3,079;25,218;0,000;268,240;Inf;275,000;275,000;42,599;2,045;41,113;23,938
16566,000;2,655;0,699;-33,191;1,481;9,584;5,619;35,446;5,430;18,169;-2,738;0,000;37,600;38,700;9,908;1,364;42,204;42,514;42,317;43,195;-3,079;25,218;0,000;268,240;Inf;275,000;275,000;42,665;2,055;40,729;23,862
16566,500;2,655;0,699;-33,191;1,481;9,584;5,619;35,446;5,430;18,169;-2,738;0,000;37,600;38,700;9,908;1,364;42,019;42,193;42,220;43,003;-3,079;25,218;0,000;268,840;Inf;275,000;275,000;42,557;2,065;40,707;23,829
16567,000;2,655;0,699;-33,191;1,481;9,584;5,595;35,479;5,419;18,282;-2,723;0,000;37,612;38,706;9,908;1,364;42,264;42,407;42,344;43,092;-3,081;25,218;0,000;268,840;Inf;275,000;275,000;42,359;2,075;41,194;23,793
16567,500;2,655;0,699;-33,191;1,481;9,584;5,595;35,479;5,419;18,282;-2,723;0,000;37,600;38,700;9,908;1,364;42,807;42,932;42,727;43,391;-3,081;25,218;0,000;269,140;Inf;275,000;275,000;42,527;2,084;41,937;23,794
16568,000;2,949;0,720;-35,080;1,470;9,651;5,595;35,479;5,419;18,282;-2,723;0,000;37,600;38,700;9,682;1,244;42,949;42,888;42,626;43,497;-3,081;25,218;0,000;269,140;Inf;275,000;275,000;42,964;2,094;41,624;23,789
16568,500;2,949;0,720;-35,080;1,470;9,651;5,595;35,479;5,419;18,282;-2,723;0,000;37,600;38,700;9,682;1,244;42,382;42,598;42,429;43,360;-3,081;25,218;0,000;268,240;Inf;275,000;275,000;42,990;2,108;40,837;23,704
16569,000;2,949;0,720;-35,080;1,470;9,651;5,595;35,479;5,419;18,282;-2,723;0,000;37,600;38,700;9,682;1,244;42,210;42,423;42,253;43,258;-3,081;25,218;0,000;268,240;Inf;275,000;275,000;42,692;2,121;40,934;23,642
16569,500;2,949;0,720;-35,080;1,470;9,651;5,595;35,479;5,419;18,282;-2,723;0,000;37,600;38,700;9,682;1,244;42,043;42,365;42,346;43,159;-3,081;25,218;0,000;267,940;Inf;275,000;275,000;42,536;2,135;41,530;23,582
16570,000;2,949;0,720;-35,080;1,470;9,651;5,591;35,482;5,432;18,335;-2,738;0,000;37,608;38,700;9,682;1,244;42,861;43,120;42,752;43,492;-3,085;25,207;0,000;267,940;Inf;275,000;275,000;42,478;2,148;42,280;23,547
16570,500;2,949;0,720;-35,080;1,470;9,651;5,591;35,482;5,432;18,335;-2,738;0,000;37,600;38,700;9,682;1,244;42,824;43,060;42,710;43,583;-3,085;25,207;0,000;268,140;Inf;275,000;275,000;43,056;2,161;41,884;23,507
16571,000;2,949;0,720;-35,080;1,470;9,651;5,591;35,482;5,432;18,335;-2,738;0,000;37,600;38,700;9,682;1,244;42,441;42,721;42,485;43,513;-3,085;25,207;0,000;268,140;Inf;275,000;275,000;43,044;2,174;41,225;23,517
16571,500;2,115;0,491;-35,209;1,334;9,734;5,591;35,482;5,432;18,335;-2,738;0,000;37,600;38,700;9,520;1,506;42,350;42,564;42,435;43,376;-3,085;25,207;0,000;268,940;Inf;275,000;275,000;42,790;2,187;41,025;23,492
16572,000;2,115;0,491;-35,209;1,334;9,734;5,591;35,482;5,432;18,335;-2,738;0,000;37,600;38,700;9,520;1,506;42,169;42,430;42,414;43,296;-3,085;25,207;0,000;268,940;Inf;275,000;275,000;42,681;2,186;40,895;23,462
16572,500;2,115;0,491;-35,209;1,334;9,734;5,591;35,482;5,432;18,335;-2,738;0,000;37,600;38,700;9,520;1,506;42,322;42,619;42,530;43,333;-3,085;25,207;0,000;268,240;Inf;275,000;275,000;42,577;2,185;42,322;23,447
