t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12239.0,2.879,0.783,-34.225,3.342,9.538,5.015,38.521,4.752,-15.406,-2.801,0,40.1,41.1,9.584,3.176,-13.744,-11.183,-15.154,-12.476,-3.224,27.249,0,238.44,,250,250,-13.064,3.047,-8.212,24.201
12239.5,2.879,0.783,-34.225,3.342,9.538,5.037,38.513,4.741,-15.446,-2.806,0,40.076,41.063,9.584,3.176,-13.757,-11.178,-15.202,-12.435,-3.235,27.253,0,237.84,,250,250,-13.139,3.045,-8.195,24.193
12240.0,2.879,0.783,-34.225,3.342,9.538,5.037,38.513,4.741,-15.446,-2.806,0,40.1,41.1,9.584,3.176,-13.794,-11.164,-15.127,-12.444,-3.235,27.253,0,237.84,,250,250,-13.143,3.042,-8.205,24.197
12240.5,2.879,0.783,-34.225,3.342,9.538,5.037,38.513,4.741,-15.446,-2.806,0,40.1,41.1,9.584,3.176,-13.677,-11.13,-15.183,-12.38,-3.235,27.253,0,238.04,,250,250,-13.132,3.039,-8.224,24.268
12241.0,3.027,0.737,-35.209,3.266,9.586,5.037,38.513,4.741,-15.446,-2.806,0,40.1,41.1,9.465,3.376,-13.739,-11.152,-15.119,-12.411,-3.235,27.253,0,238.04,,250,250,-13.092,3.037,-8.214,24.31
12241.5,3.027,0.737,-35.209,3.266,9.586,5.037,38.513,4.741,-15.446,-2.806,0,40.1,41.1,9.465,3.376,-13.823,-11.159,-15.197,-12.448,-3.235,27.253,0,237.54,,250,250,-13.105,3.036,-8.205,24.325
12242.0,3.027,0.737,-35.209,3.266,9.586,5.037,38.513,4.741,-15.446,-2.806,0,40.1,41.1,9.465,3.376,-13.762,-11.138,-15.234,-12.466,-3.235,27.253,0,237.54,,250,250,-13.157,3.036,-8.192,24.353
12242.5,3.027,0.737,-35.209,3.266,9.586,5.037,38.513,4.741,-15.446,-2.806,0,40.1,41.1,9.465,3.376,-13.757,-11.154,-15.254,-12.44,-3.235,27.253,0,237.74,,250,250,-13.15,3.036,-8.196,24.367
12243.0,3.027,0.737,-35.209,3.266,9.586,5.096,38.529,4.76,-15.458,-2.791,0,40.096,41.119,9.465,3.376,-13.809,-11.146,-15.107,-12.381,-3.228,27.26,0,237.74,,250,250,-13.151,3.036,-8.219,24.426
12243.5,3.027,0.737,-35.209,3.266,9.586,5.096,38.529,4.76,-15.458,-2.791,0,40.1,41.1,9.465,3.376,-13.662,-11.157,-15.145,-12.398,-3.228,27.26,0,238.64,,250,250,-13.111,3.036,-8.208,24.482
12244.0,3.286,0.798,-34.872,3.268,9.564,5.096,38.529,4.76,-15.458,-2.791,0,40.1,41.1,9.644,3.177,-13.731,-11.136,-15.136,-12.415,-3.228,27.26,0,238.64,,250,250,-13.09,3.036,-8.214,24.571
12244.5,3.286,0.798,-34.872,3.268,9.564,5.096,38.529,4.76,-15.458,-2.791,0,40.1,41.1,9.644,3.177,-13.754,-11.137,-15.175,-12.404,-3.228,27.26,0,238.24,,250,250,-13.105,3.04,-8.183,24.577
12245.0,3.286,0.798,-34.872,3.268,9.564,5.096,38.529,4.76,-15.458,-2.791,0,40.1,41.1,9.644,3.177,-13.823,-11.155,-15.067,-12.398,-3.228,27.26,0,238.24,,250,250,-13.118,3.044,-8.196,24.603
12245.5,3.286,0.798,-34.872,3.268,9.564,5.096,38.529,4.76,-15.458,-2.791,0,40.1,41.1,9.644,3.177,-13.678,-11.134,-15.148,-12.365,-3.228,27.26,0,237.14,,250,250,-13.111,3.048,-8.199,24.606
12246.0,3.286,0.798,-34.872,3.268,9.564,5.09,38.518,4.738,-15.478,-2.795,0,40.098,41.08,9.644,3.177,-13.708,-11.102,-15.06,-12.346,-3.225,27.265,0,237.14,,250,250,-13.081,3.052,-8.219,24.704
12246.5,3.286,0.798,-34.872,3.268,9.564,5.09,38.518,4.738,-15.478,-2.795,0,40.1,41.1,9.644,3.177,-13.689,-11.142,-15.145,-12.414,-3.225,27.265,0,236.94,,250,250,-13.054,3.056,-8.187,24.826
12247.0,3.201,0.867,-34.387,3.299,9.478,5.09,38.518,4.738,-15.478,-2.795,0,40.1,41.1,9.616,3.319,-13.729,-11.167,-15.157,-12.384,-3.225,27.265,0,236.94,,250,250,-13.098,3.059,-8.214,24.809
12247.5,3.201,0.867,-34.387,3.299,9.478,5.09,38.518,4.738,-15.478,-2.795,0,40.1,41.1,9.616,3.319,-13.594,-11.098,-15.067,-12.287,-3.225,27.265,0,238.14,,250,250,-13.109,3.062,-8.21,24.855
12248.0,3.201,0.867,-34.387,3.299,9.478,5.09,38.518,4.738,-15.478,-2.795,0,40.1,41.1,9.616,3.319,-13.723,-11.176,-15.1,-12.46,-3.225,27.265,0,238.14,,250,250,-13.012,3.064,-8.204,24.839
12248.5,3.201,0.867,-34.387,3.299,9.478,5.09,38.518,4.738,-15.478,-2.795,0,40.1,41.1,9.616,3.319,-13.675,-11.145,-15.161,-12.409,-3.225,27.265,0,238.04,,250,250,-13.115,3.066,-8.189,24.861
12249.0,3.201,0.867,-34.387,3.299,9.478,5.09,38.518,4.738,-15.478,-2.795,0,40.1,41.1,9.616,3.319,-13.808,-11.18,-15.127,-12.435,-3.225,27.265,0,238.04,,250,250,-13.098,3.068,-8.184,24.929
12249.5,3.201,0.867,-34.387,3.299,9.478,5.056,38.504,4.748,-15.506,-2.798,0,40.112,41.111,9.616,3.319,-13.809,-11.149,-15.181,-12.452,-3.233,27.253,0,239.34,,250,250,-13.138,3.071,-8.209,24.955
12250.0,3.201,0.867,-34.387,3.299,9.478,5.056,38.504,4.748,-15.506,-2.798,0,40.1,41.1,9.616,3.319,-13.709,-11.149,-15.184,-12.394,-3.233,27.253,0,239.34,,250,250,-13.148,3.073,-8.226,24.979
12250.5,2.909,0.754,-33.912,3.333,9.499,5.056,38.504,4.748,-15.506,-2.798,0,40.1,41.1,9.637,3.089,-13.778,-11.2,-15.103,-12.411,-3.233,27.253,0,239.14,,250,250,-13.109,3.075,-8.212,25.006
12251.0,2.909,0.754,-33.912,3.333,9.499,5.056,38.504,4.748,-15.506,-2.798,0,40.1,41.1,9.637,3.089,-13.776,-11.164,-15.079,-12.383,-3.233,27.253,0,239.14,,250,250,-13.123,3.072,-8.216,24.975
12251.5,2.909,0.754,-33.912,3.333,9.499,5.056,38.504,4.748,-15.506,-2.798,0,40.1,41.1,9.637,3.089,-13.747,-11.147,-15.087,-12.389,-3.233,27.253,0,239.14,,250,250,-13.101,3.069,-8.191,24.97
12252.0,2.909,0.754,-33.912,3.333,9.499,5.056,38.504,4.748,-15.506,-2.798,0,40.1,41.1,9.637,3.089,-13.73,-11.151,-15.217,-12.454,-3.233,27.253,0,239.14,,250,250,-13.093,3.067,-8.213,25.006
12252.5,2.909,0.754,-33.912,3.333,9.499,5.061,38.521,4.736,-15.537,-2.809,0,40.118,41.163,9.637,3.089,-13.769,-11.204,-15.166,-12.473,-3.245,27.264,0,238.04,,250,250,-13.138,3.064,-8.199,24.975
12253.0,2.909,0.754,-33.912,3.333,9.499,5.061,38.521,4.736,-15.537,-2.809,0,40.1,41.2,9.637,3.089,-13.865,-11.192,-15.177,-12.471,-3.245,27.264,0,238.04,,250,250,-13.153,3.062,-8.203,24.977
12253.5,2.379,0.618,-33.901,3.297,9.535,5.061,38.521,4.736,-15.537,-2.809,0,40.1,41.2,9.626,3.198,-13.844,-11.191,-15.302,-12.511,-3.245,27.264,0,238.54,,250,250,-13.176,3.059,-8.206,24.956
12254.0,2.379,0.618,-33.901,3.297,9.535,5.061,38.521,4.736,-15.537,-2.809,0,40.1,41.2,9.626,3.198,-13.886,-11.189,-15.33,-12.537,-3.245,27.264,0,238.54,,250,250,-13.212,3.048,-8.227,24.958
12254.5,2.379,0.618,-33.901,3.297,9.535,5.061,38.521,4.736,-15.537,-2.809,0,40.1,41.2,9.626,3.198,-13.948,-11.153,-15.219,-12.48,-3.245,27.264,0,237.94,,250,250,-13.235,3.037,-8.227,24.964
12255.0,2.379,0.618,-33.901,3.297,9.535,5.061,38.521,4.736,-15.537,-2.809,0,40.1,41.2,9.626,3.198,-13.782,-11.184,-15.248,-12.509,-3.245,27.264,0,237.94,,250,250,-13.2,3.026,-8.22,24.975
12255.5,2.379,0.618,-33.901,3.297,9.535,5.061,38.521,4.736,-15.537,-2.809,0,40.1,41.2,9.626,3.198,-13.793,-11.199,-15.145,-12.396,-3.245,27.264,0,239.14,,250,250,-13.181,3.016,-8.228,24.978
12256.0,2.379,0.618,-33.901,3.297,9.535,5.052,38.556,4.752,-15.588,-2.799,0,40.14,41.169,9.626,3.198,-13.817,-11.163,-15.216,-12.432,-3.242,27.27,0,239.14,,250,250,-13.133,3.005,-8.206,24.963
12256.5,2.379,0.618,-33.901,3.297,9.535,5.052,38.556,4.752,-15.588,-2.799,0,40.1,41.2,9.626,3.198,-13.851,-11.207,-15.15,-12.453,-3.242,27.27,0,238.54,,250,250,-13.157,2.995,-8.226,24.992
12257.0,3.203,0.715,-35.209,3.269,9.6,5.052,38.556,4.752,-15.588,-2.799,0,40.1,41.2,9.549,3.273,-13.861,-11.137,-15.176,-12.424,-3.242,27.27,0,238.54,,250,250,-13.165,2.985,-8.227,25.027
12257.5,3.203,0.715,-35.209,3.269,9.6,5.052,38.556,4.752,-15.588,-2.799,0,40.1,41.2,9.549,3.273,-13.826,-11.197,-15.187,-12.46,-3.242,27.27,0,238.54,,250,250,-13.149,2.988,-8.213,25.012
12258.0,3.203,0.715,-35.209,3.269,9.6,5.052,38.556,4.752,-15.588,-2.799,0,40.1,41.2,9.549,3.273,-13.737,-11.165,-15.198,-12.352,-3.242,27.27,0,238.54,,250,250,-13.167,2.992,-8.23,25.01
12258.5,3.203,0.715,-35.209,3.269,9.6,5.052,38.556,4.752,-15.588,-2.799,0,40.1,41.2,9.549,3.273,-13.703,-11.143,-15.161,-12.42,-3.242,27.27,0,238.54,,250,250,-13.113,2.995,-8.239,24.968
12259.0,3.203,0.715,-35.209,3.269,9.6,5.043,38.53,4.726,-15.661,-2.808,0,40.154,41.135,9.549,3.273,-13.846,-11.19,-15.189,-12.434,-3.25,27.266,0,238.54,,250,250,-13.107,2.999,-8.229,24.936
12259.5,3.203,0.715,-35.209,3.269,9.6,5.043,38.53,4.726,-15.661,-2.808,0,40.2,41.1,9.549,3.273,-13.803,-11.188,-15.275,-12.478,-3.25,27.266,0,238.14,,250,250,-13.165,3.002,-8.211,24.896
12260.0,3.125,0.735,-35.209,3.255,9.53,5.043,38.53,4.726,-15.661,-2.808,0,40.2,41.1,9.555,3.327,-13.811,-11.204,-15.19,-12.474,-3.25,27.266,0,238.14,,250,250,-13.186,3.005,-8.232,24.787
12260.5,3.125,0.735,-35.209,3.255,9.53,5.043,38.53,4.726,-15.661,-2.808,0,40.2,41.1,9.555,3.327,-13.787,-11.167,-15.14,-12.431,-3.25,27.266,0,238.84,,250,250,-13.17,3.007,-8.229,24.669
12261.0,3.125,0.735,-35.209,3.255,9.53,5.043,38.53,4.726,-15.661,-2.808,0,40.2,41.1,9.555,3.327,-13.802,-11.173,-15.15,-12.419,-3.25,27.266,0,238.84,,250,250,-13.131,3.009,-8.244,24.519
12261.5,3.125,0.735,-35.209,3.255,9.53,5.043,38.53,4.726,-15.661,-2.808,0,40.2,41.1,9.555,3.327,-13.822,-11.215,-15.203,-12.501,-3.25,27.266,0,238.54,,250,250,-13.136,3.011,-8.251,24.43
12262.0,3.125,0.735,-35.209,3.255,9.53,5.105,38.547,4.733,-15.675,-2.803,0,40.173,41.235,9.555,3.327,-13.798,-11.155,-15.118,-12.422,-3.241,27.277,0,238.54,,250,250,-13.185,3.013,-8.245,24.337
12262.5,3.125,0.735,-35.209,3.255,9.53,5.105,38.547,4.733,-15.675,-2.803,0,40.2,41.2,9.555,3.327,-13.726,-11.171,-15.222,-12.459,-3.241,27.277,0,238.64,,250,250,-13.123,3.015,-8.237,24.311
12263.0,3.125,0.735,-35.209,3.255,9.53,5.105,38.547,4.733,-15.675,-2.803,0,40.2,41.2,9.555,3.327,-13.752,-11.199,-15.142,-12.423,-3.241,27.277,0,238.64,,250,250,-13.145,3.017,-8.247,24.302
12263.5,3.25,0.792,-34.998,3.323,9.529,5.105,38.547,4.733,-15.675,-2.803,0,40.2,41.2,9.573,3.097,-13.865,-11.152,-15.153,-12.436,-3.241,27.277,0,238.44,,250,250,-13.129,3.018,-8.247,24.284
12264.0,3.25,0.792,-34.998,3.323,9.529,5.105,38.547,4.733,-15.675,-2.803,0,40.2,41.2,9.573,3.097,-13.682,-11.145,-15.184,-12.4,-3.241,27.277,0,238.44,,250,250,-13.152,3.022,-8.22,24.25
12264.5,3.25,0.792,-34.998,3.323,9.529,5.105,38.547,4.733,-15.675,-2.803,0,40.2,41.2,9.573,3.097,-13.734,-11.17,-15.199,-12.375,-3.241,27.277,0,237.54,,250,250,-13.103,3.026,-8.217,24.29
12265.0,3.25,0.792,-34.998,3.323,9.529,5.105,38.547,4.733,-15.675,-2.803,0,40.2,41.2,9.573,3.097,-13.791,-11.209,-15.1,-12.444,-3.241,27.277,0,237.54,,250,250,-13.119,3.03,-8.222,24.347
12265.5,3.25,0.792,-34.998,3.323,9.529,5.101,38.531,4.722,-15.76,-2.808,0,40.171,41.196,9.573,3.097,-13.8,-11.181,-15.127,-12.429,-3.244,27.273,0,237.64,,250,250,-13.136,3.033,-8.233,24.367
12266.0,3.25,0.792,-34.998,3.323,9.529,5.101,38.531,4.722,-15.76,-2.808,0,40.2,41.2,9.573,3.097,-13.645,-11.164,-15.177,-12.422,-3.244,27.273,0,237.64,,250,250,-13.134,3.037,-8.24,24.393
12266.5,2.93,0.794,-33.381,3.269,9.493,5.101,38.531,4.722,-15.76,-2.808,0,40.2,41.2,9.637,3.179,-13.739,-11.179,-15.198,-12.453,-3.244,27.273,0,238.14,,250,250,-13.102,3.04,-8.214,24.382
12267.0,2.93,0.794,-33.381,3.269,9.493,5.101,38.531,4.722,-15.76,-2.808,0,40.2,41.2,9.637,3.179,-13.853,-11.191,-15.267,-12.522,-3.244,27.273,0,238.14,,250,250,-13.142,3.038,-8.233,24.364
12267.5,2.93,0.794,-33.381,3.269,9.493,5.101,38.531,4.722,-15.76,-2.808,0,40.2,41.2,9.637,3.179,-13.93,-11.202,-15.241,-12.486,-3.244,27.273,0,238.64,,250,250,-13.208,3.037,-8.236,24.391
12268.0,2.93,0.794,-33.381,3.269,9.493,5.101,38.531,4.722,-15.76,-2.808,0,40.2,41.2,9.637,3.179,-13.89,-11.198,-15.218,-12.494,-3.244,27.273,0,238.64,,250,250,-13.215,3.035,-8.219,24.438
12268.5,2.93,0.794,-33.381,3.269,9.493,5.075,38.558,4.719,-15.805,-2.82,0,40.187,41.226,9.637,3.179,-13.796,-11.219,-15.181,-12.457,-3.247,27.282,0,239.04,,250,250,-13.2,3.033,-8.23,24.449
12269.0,2.93,0.794,-33.381,3.269,9.493,5.075,38.558,4.719,-15.805,-2.82,0,40.2,41.2,9.637,3.179,-13.83,-11.207,-15.243,-12.471,-3.247,27.282,0,239.04,,250,250,-13.163,3.032,-8.245,24.49
12269.5,2.93,0.794,-33.381,3.269,9.493,5.075,38.558,4.719,-15.805,-2.82,0,40.2,41.2,9.637,3.179,-13.706,-11.2,-15.223,-12.484,-3.247,27.282,0,238.84,,250,250,-13.188,3.03,-8.245,24.48
12270.0,3.414,0.842,-34.953,3.188,9.522,5.075,38.558,4.719,-15.805,-2.82,0,40.2,41.2,9.614,3.346,-13.772,-11.212,-15.114,-12.418,-3.247,27.282,0,238.84,,250,250,-13.153,3.028,-8.248,24.486
12270.5,3.414,0.842,-34.953,3.188,9.522,5.075,38.558,4.719,-15.805,-2.82,0,40.2,41.2,9.614,3.346,-13.807,-11.216,-15.211,-12.483,-3.247,27.282,0,238.24,,250,250,-13.129,3.035,-8.235,24.495
12271.0,3.414,0.842,-34.953,3.188,9.522,5.075,38.558,4.719,-15.805,-2.82,0,40.2,41.2,9.614,3.346,-13.79,-11.202,-15.247,-12.526,-3.247,27.282,0,238.24,,250,250,-13.179,3.041,-8.234,24.527
12271.5,3.414,0.842,-34.953,3.188,9.522,5.075,38.558,4.719,-15.805,-2.82,0,40.2,41.2,9.614,3.346,-13.929,-11.222,-15.289,-12.537,-3.247,27.282,0,238.94,,250,250,-13.191,3.047,-8.237,24.539
12272.0,3.414,0.842,-34.953,3.188,9.522,5.062,38.564,4.727,-15.833,-2.78,0,40.195,41.292,9.614,3.346,-13.924,-11.182,-15.237,-12.483,-3.23,27.289,0,238.94,,250,250,-13.244,3.053,-8.256,24.546
12272.5,3.414,0.842,-34.953,3.188,9.522,5.062,38.564,4.727,-15.833,-2.78,0,40.2,41.3,9.614,3.346,-13.766,-11.226,-15.255,-12.502,-3.23,27.289,0,238.34,,250,250,-13.206,3.059,-8.233,24.578
12273.0,3.515,0.794,-35.209,3.161,9.567,5.062,38.564,4.727,-15.833,-2.78,0,40.2,41.3,9.526,3.256,-13.784,-11.214,-15.241,-12.525,-3.23,27.289,0,238.34,,250,250,-13.187,3.065,-8.257,24.554
12273.5,3.515,0.794,-35.209,3.161,9.567,5.062,38.564,4.727,-15.833,-2.78,0,40.2,41.3,9.526,3.256,-13.759,-11.22,-15.177,-12.404,-3.23,27.289,0,239.34,,250,250,-13.191,3.072,-8.265,24.495
12274.0,3.515,0.794,-35.209,3.161,9.567,5.062,38.564,4.727,-15.833,-2.78,0,40.2,41.3,9.526,3.256,-13.844,-11.218,-15.259,-12.527,-3.23,27.289,0,239.34,,250,250,-13.14,3.079,-8.231,24.489
12274.5,3.515,0.794,-35.209,3.161,9.567,5.062,38.564,4.727,-15.833,-2.78,0,40.2,41.3,9.526,3.256,-13.926,-11.216,-15.306,-12.544,-3.23,27.289,0,238.84,,250,250,-13.212,3.086,-8.23,24.483
12275.0,3.515,0.794,-35.209,3.161,9.567,5.047,38.561,4.74,-15.884,-2.804,0,40.208,41.269,9.526,3.256,-13.98,-11.209,-15.305,-12.516,-3.245,27.282,0,238.84,,250,250,-13.248,3.093,-8.28,24.543
12275.5,3.515,0.794,-35.209,3.161,9.567,5.047,38.561,4.74,-15.884,-2.804,0,40.2,41.3,9.526,3.256,-13.848,-11.235,-15.186,-12.518,-3.245,27.282,0,239.14,,250,250,-13.252,3.1,-8.258,24.578
12276.0,3.515,0.794,-35.209,3.161,9.567,5.047,38.561,4.74,-15.884,-2.804,0,40.2,41.3,9.526,3.256,-13.776,-11.192,-15.179,-12.451,-3.245,27.282,0,239.14,,250,250,-13.197,3.107,-8.258,24.602
12276.5,2.553,0.698,-33.813,3.314,9.49,5.047,38.561,4.74,-15.884,-2.804,0,40.2,41.3,9.654,3.188,-13.787,-11.219,-15.248,-12.513,-3.245,27.282,0,238.74,,250,250,-13.149,3.114,-8.25,24.587
12277.0,2.553,0.698,-33.813,3.314,9.49,5.047,38.561,4.74,-15.884,-2.804,0,40.2,41.3,9.654,3.188,-13.867,-11.23,-15.171,-12.47,-3.245,27.282,0,238.74,,250,250,-13.192,3.105,-8.263,24.637
12277.5,2.553,0.698,-33.813,3.314,9.49,5.047,38.561,4.74,-15.884,-2.804,0,40.2,41.3,9.654,3.188,-13.793,-11.209,-15.204,-12.476,-3.245,27.282,0,238.34,,250,250,-13.185,3.096,-8.272,24.656
12278.0,2.553,0.698,-33.813,3.314,9.49,5.047,38.561,4.74,-15.884,-2.804,0,40.2,41.3,9.654,3.188,-13.751,-11.184,-15.132,-12.417,-3.245,27.282,0,238.34,,250,250,-13.171,3.087,-8.264,24.539
12278.5,2.553,0.698,-33.813,3.314,9.49,5.063,38.553,4.745,-15.923,-2.793,0,40.223,41.248,9.654,3.188,-13.84,-11.22,-15.196,-12.475,-3.234,27.287,0,238.24,,250,250,-13.121,3.078,-8.263,24.494
12279.0,2.553,0.698,-33.813,3.314,9.49,5.063,38.553,4.745,-15.923,-2.793,0,40.2,41.2,9.654,3.188,-13.728,-11.209,-15.231,-12.431,-3.234,27.287,0,238.24,,250,250,-13.183,3.069,-8.285,24.579
12279.5,3.162,0.827,-33.546,3.257,9.479,5.063,38.553,4.745,-15.923,-2.793,0,40.2,41.2,9.757,3.183,-13.712,-11.191,-15.017,-12.38,-3.234,27.287,0,238.94,,250,250,-13.15,3.061,-8.254,24.674
12280.0,3.162,0.827,-33.546,3.257,9.479,5.063,38.553,4.745,-15.923,-2.793,0,40.2,41.2,9.757,3.183,-13.783,-11.142,-15.101,-12.407,-3.234,27.287,0,238.94,,250,250,-13.075,3.063,-8.257,24.744
12280.5,3.162,0.827,-33.546,3.257,9.479,5.063,38.553,4.745,-15.923,-2.793,0,40.2,41.2,9.757,3.183,-13.774,-11.22,-15.249,-12.522,-3.234,27.287,0,238.14,,250,250,-13.108,3.064,-8.217,24.78
12281.0,3.162,0.827,-33.546,3.257,9.479,5.063,38.553,4.745,-15.923,-2.793,0,40.2,41.2,9.757,3.183,-13.863,-11.239,-15.22,-12.556,-3.234,27.287,0,238.14,,250,250,-13.191,3.066,-8.237,24.822
12281.5,3.162,0.827,-33.546,3.257,9.479,5.051,38.55,4.729,-15.988,-2.8,0,40.228,41.256,9.757,3.183,-13.891,-11.225,-15.275,-12.532,-3.242,27.279,0,238.14,,250,250,-13.219,3.067,-8.237,24.892
12282.0,3.162,0.827,-33.546,3.257,9.479,5.051,38.55,4.729,-15.988,-2.8,0,40.2,41.3,9.757,3.183,-13.891,-11.22,-15.326,-12.589,-3.242,27.279,0,238.14,,250,250,-13.231,3.069,-8.232,24.948
12282.5,3.104,0.759,-35.209,3.296,9.596,5.051,38.55,4.729,-15.988,-2.8,0,40.2,41.3,9.528,3.198,-13.877,-11.241,-15.345,-12.58,-3.242,27.279,0,238.24,,250,250,-13.257,3.07,-8.251,25.02
12283.0,3.104,0.759,-35.209,3.296,9.596,5.051,38.55,4.729,-15.988,-2.8,0,40.2,41.3,9.528,3.198,-13.966,-11.254,-15.312,-12.571,-3.242,27.279,0,238.24,,250,250,-13.261,3.071,-8.251,25.109
12283.5,3.104,0.759,-35.209,3.296,9.596,5.051,38.55,4.729,-15.988,-2.8,0,40.2,41.3,9.528,3.198,-13.798,-11.202,-15.295,-12.521,-3.242,27.279,0,237.74,,250,250,-13.276,3.072,-8.267,25.171
12284.0,3.104,0.759,-35.209,3.296,9.596,5.051,38.55,4.729,-15.988,-2.8,0,40.2,41.3,9.528,3.198,-13.831,-11.204,-15.174,-12.42,-3.242,27.279,0,237.74,,250,250,-13.204,3.072,-8.259,25.232
12284.5,3.104,0.759,-35.209,3.296,9.596,5.051,38.55,4.729,-15.988,-2.8,0,40.2,41.3,9.528,3.198,-13.877,-11.155,-15.168,-12.433,-3.242,27.279,0,238.04,,250,250,-13.157,3.073,-8.259,25.316
12285.0,3.104,0.759,-35.209,3.296,9.596,5.099,38.572,4.737,-16.023,-2.803,0,40.246,41.273,9.528,3.198,-13.811,-11.186,-15.188,-12.462,-3.243,27.292,0,238.04,,250,250,-13.158,3.073,-8.254,25.284
12285.5,3.104,0.759,-35.209,3.296,9.596,5.099,38.572,4.737,-16.023,-2.803,0,40.2,41.3,9.528,3.198,-13.748,-11.183,-15.232,-12.398,-3.243,27.292,0,238.24,,250,250,-13.162,3.074,-8.266,25.196
12286.0,3.847,0.918,-35.209,3.26,9.578,5.099,38.572,4.737,-16.023,-2.803,0,40.2,41.3,9.447,3.325,-13.766,-11.116,-15.046,-12.323,-3.243,27.292,0,238.24,,250,250,-13.14,3.074,-8.237,25.139
12286.5,3.847,0.918,-35.209,3.26,9.578,5.099,38.572,4.737,-16.023,-2.803,0,40.2,41.3,9.447,3.325,-13.666,-11.17,-15.167,-12.45,-3.243,27.292,0,238.44,,250,250,-13.063,3.087,-8.23,25.165
12287.0,3.847,0.918,-35.209,3.26,9.578,5.099,38.572,4.737,-16.023,-2.803,0,40.2,41.3,9.447,3.325,-13.837,-11.165,-15.14,-12.417,-3.243,27.292,0,238.44,,250,250,-13.113,3.099,-8.238,25.167
12287.5,3.847,0.918,-35.209,3.26,9.578,5.099,38.572,4.737,-16.023,-2.803,0,40.2,41.3,9.447,3.325,-13.801,-11.2,-15.237,-12.476,-3.243,27.292,0,238.14,,250,250,-13.14,3.112,-8.222,25.11
12288.0,3.847,0.918,-35.209,3.26,9.578,5.092,38.566,4.726,-16.067,-2.795,0,40.251,41.267,9.447,3.325,-13.84,-11.195,-15.269,-12.451,-3.239,27.296,0,238.14,,250,250,-13.179,3.124,-8.217,25.013
12288.5,3.847,0.918,-35.209,3.26,9.578,5.092,38.566,4.726,-16.067,-2.795,0,40.3,41.3,9.447,3.325,-13.861,-11.195,-15.198,-12.451,-3.239,27.296,0,237.84,,250,250,-13.189,3.135,-8.236,24.967
12289.0,3.226,0.751,-35.209,3.255,9.56,5.092,38.566,4.726,-16.067,-2.795,0,40.3,41.3,9.545,3.269,-13.902,-11.205,-15.298,-12.511,-3.239,27.296,0,237.84,,250,250,-13.176,3.147,-8.212,24.911
12289.5,3.226,0.751,-35.209,3.255,9.56,5.092,38.566,4.726,-16.067,-2.795,0,40.3,41.3,9.545,3.269,-13.857,-11.238,-15.224,-12.529,-3.239,27.296,0,238.94,,250,250,-13.229,3.148,-8.256,24.912
12290.0,3.226,0.751,-35.209,3.255,9.56,5.092,38.566,4.726,-16.067,-2.795,0,40.3,41.3,9.545,3.269,-13.798,-11.19,-15.221,-12.483,-3.239,27.296,0,238.94,,250,250,-13.212,3.15,-8.231,24.971
12290.5,3.226,0.751,-35.209,3.255,9.56,5.092,38.566,4.726,-16.067,-2.795,0,40.3,41.3,9.545,3.269,-13.88,-11.198,-15.177,-12.456,-3.239,27.296,0,239.24,,250,250,-13.173,3.151,-8.251,24.981
12291.0,3.226,0.751,-35.209,3.255,9.56,5.092,38.566,4.726,-16.067,-2.795,0,40.3,41.3,9.545,3.269,-13.864,-11.156,-15.151,-12.425,-3.239,27.296,0,239.24,,250,250,-13.178,3.152,-8.249,24.987
12291.5,3.226,0.751,-35.209,3.255,9.56,5.111,38.584,4.732,-16.098,-2.796,0,40.271,41.289,9.545,3.269,-13.609,-11.209,-15.06,-12.469,-3.238,27.292,0,239.64,,250,250,-13.149,3.153,-8.259,25.068
12292.0,3.226,0.751,-35.209,3.255,9.56,5.111,38.584,4.732,-16.098,-2.796,0,40.3,41.3,9.545,3.269,-13.743,-11.182,-15.176,-12.472,-3.238,27.292,0,239.64,,250,250,-13.087,3.155,-8.252,25.075
12292.5,3.15,0.818,-33.709,3.283,9.427,5.111,38.584,4.732,-16.098,-2.796,0,40.3,41.3,9.728,3.275,-13.798,-11.208,-15.168,-12.43,-3.238,27.292,0,239.04,,250,250,-13.143,3.156,-8.23,25.083
12293.0,3.15,0.818,-33.709,3.283,9.427,5.111,38.584,4.732,-16.098,-2.796,0,40.3,41.3,9.728,3.275,-13.832,-11.186,-15.183,-12.489,-3.238,27.292,0,239.04,,250,250,-13.151,3.156,-8.231,25.12
12293.5,3.15,0.818,-33.709,3.283,9.427,5.111,38.584,4.732,-16.098,-2.796,0,40.3,41.3,9.728,3.275,-13.754,-11.19,-15.234,-12.479,-3.238,27.292,0,238.24,,250,250,-13.172,3.156,-8.242,25.141
12294.0,3.15,0.818,-33.709,3.283,9.427,5.111,38.584,4.732,-16.098,-2.796,0,40.3,41.3,9.728,3.275,-13.864,-11.158,-15.149,-12.433,-3.238,27.292,0,238.24,,250,250,-13.164,3.155,-8.252,25.132
12294.5,3.15,0.818,-33.709,3.283,9.427,5.072,38.576,4.735,-16.183,-2.787,0,40.287,41.31,9.728,3.275,-13.761,-11.201,-15.236,-12.469,-3.222,27.304,0,239.04,,250,250,-13.151,3.155,-8.234,25.167
12295.0,3.15,0.818,-33.709,3.283,9.427,5.072,38.576,4.735,-16.183,-2.787,0,40.3,41.3,9.728,3.275,-13.811,-11.208,-15.23,-12.453,-3.222,27.304,0,239.04,,250,250,-13.167,3.155,-8.241,25.174
12295.5,2.979,0.684,-35.209,3.261,9.558,5.072,38.576,4.735,-16.183,-2.787,0,40.3,41.3,9.557,3.172,-13.876,-11.189,-15.211,-12.453,-3.222,27.304,0,239.24,,250,250,-13.176,3.155,-8.232,25.18
12296.0,2.979,0.684,-35.209,3.261,9.558,5.072,38.576,4.735,-16.183,-2.787,0,40.3,41.3,9.557,3.172,-13.907,-11.174,-15.198,-12.438,-3.222,27.304,0,239.24,,250,250,-13.182,3.152,-8.23,25.18
12296.5,2.979,0.684,-35.209,3.261,9.558,5.072,38.576,4.735,-16.183,-2.787,0,40.3,41.3,9.557,3.172,-13.893,-11.204,-15.228,-12.478,-3.222,27.304,0,238.94,,250,260,-13.179,3.149,-8.216,25.187
12297.0,2.979,0.684,-35.209,3.261,9.558,5.072,38.576,4.735,-16.183,-2.787,0,40.3,41.3,9.557,3.172,-13.801,-11.206,-15.236,-12.501,-3.222,27.304,0,238.94,,260,260,-13.201,3.147,-8.234,25.164
12297.5,2.979,0.684,-35.209,3.261,9.558,5.042,38.577,4.73,-16.252,-2.796,0,40.285,41.33,9.557,3.172,-13.793,-11.197,-15.111,-12.415,-3.227,27.306,0,239.34,,260,260,-13.186,3.144,-8.229,25.16
12298.0,2.979,0.684,-35.209,3.261,9.558,5.042,38.577,4.73,-16.252,-2.796,0,40.3,41.3,9.557,3.172,-13.722,-11.177,-15.145,-12.433,-3.227,27.306,0,239.34,,260,260,-13.129,3.141,-8.223,25.151
12298.5,2.979,0.684,-35.209,3.261,9.558,5.042,38.577,4.73,-16.252,-2.796,0,40.3,41.3,9.557,3.172,-13.804,-11.185,-15.218,-12.445,-3.227,27.306,0,238.84,,260,260,-13.12,3.139,-8.219,25.135
12299.0,2.419,0.678,-33.928,3.241,9.504,5.042,38.577,4.73,-16.252,-2.796,0,40.3,41.3,9.417,3.233,-13.746,-11.106,-15.061,-12.356,-3.227,27.306,0,238.84,,260,260,-13.163,3.136,-8.225,25.103
12299.5,2.419,0.678,-33.928,3.241,9.504,5.042,38.577,4.73,-16.252,-2.796,0,40.3,41.3,9.417,3.233,-13.745,-11.093,-15.096,-12.371,-3.227,27.306,0,238.94,,260,260,-13.067,3.124,-8.237,25.07
12300.0,2.419,0.678,-33.928,3.241,9.504,5.042,38.577,4.73,-16.252,-2.796,0,40.3,41.3,9.417,3.233,-13.692,-11.139,-15.18,-12.401,-3.227,27.306,0,238.94,,260,260,-13.076,3.113,-8.212,25.054
12300.5,2.419,0.678,-33.928,3.241,9.504,5.042,38.577,4.73,-16.252,-2.796,0,40.3,41.3,9.417,3.233,-13.773,-11.163,-15.129,-12.381,-3.227,27.306,0,248.84,,260,260,-13.103,3.101,-8.226,25.032
12301.0,2.419,0.678,-33.928,3.241,9.504,5.055,38.575,4.711,-16.282,-2.784,0,40.3,41.359,9.417,3.233,-13.791,-11.13,-15.112,-12.401,-3.234,27.31,0,248.84,,260,260,-13.112,3.09,-8.214,25.02
12301.5,2.419,0.678,-33.928,3.241,9.504,5.055,38.575,4.711,-16.282,-2.784,0,40.3,41.4,9.417,3.233,-13.76,-11.165,-15.084,-12.398,-3.234,27.31,0,249.54,,260,260,-13.108,3.079,-8.208,25.057
12302.0,2.847,0.755,-34.621,3.302,9.46,5.055,38.575,4.711,-16.282,-2.784,0,40.3,41.4,9.595,3.356,-13.757,-11.169,-15.191,-12.46,-3.234,27.31,0,249.54,,260,260,-13.102,3.068,-8.206,25.049
12302.5,2.847,0.755,-34.621,3.302,9.46,5.055,38.575,4.711,-16.282,-2.784,0,40.3,41.4,9.595,3.356,-13.701,-11.158,-15.192,-12.386,-3.234,27.31,0,249.34,,260,260,-13.145,3.065,-8.202,25.05
12303.0,2.847,0.755,-34.621,3.302,9.46,5.055,38.575,4.711,-16.282,-2.784,0,40.3,41.4,9.595,3.356,-13.771,-11.161,-15.192,-12.398,-3.234,27.31,0,249.34,,260,260,-13.11,3.061,-8.192,25.063
12303.5,2.847,0.755,-34.621,3.302,9.46,5.055,38.575,4.711,-16.282,-2.784,0,40.3,41.4,9.595,3.356,-13.819,-11.181,-15.114,-12.445,-3.234,27.31,0,249.14,,260,260,-13.131,3.058,-8.223,25.073
12304.0,2.847,0.755,-34.621,3.302,9.46,5.103,38.584,4.729,-16.36,-2.783,0,40.315,41.368,9.595,3.356,-13.74,-11.173,-15.171,-12.458,-3.223,27.312,0,249.14,,260,260,-13.139,3.054,-8.189,25.125
12304.5,2.847,0.755,-34.621,3.302,9.46,5.103,38.584,4.729,-16.36,-2.783,0,40.3,41.4,9.595,3.356,-13.83,-11.159,-15.157,-12.438,-3.223,27.312,0,248.14,,260,260,-13.136,3.051,-8.178,25.094
12305.0,2.847,0.755,-34.621,3.302,9.46,5.103,38.584,4.729,-16.36,-2.783,0,40.3,41.4,9.595,3.356,-13.763,-11.148,-15.144,-12.407,-3.223,27.312,0,248.14,,260,260,-13.146,3.047,-8.184,25.054
12305.5,3.26,0.745,-35.209,3.263,9.575,5.103,38.584,4.729,-16.36,-2.783,0,40.3,41.4,9.544,3.236,-13.81,-11.111,-15.087,-12.373,-3.223,27.312,0,248.94,,260,260,-13.115,3.044,-8.206,25.029
12306.0,3.26,0.745,-35.209,3.263,9.575,5.103,38.584,4.729,-16.36,-2.783,0,40.3,41.4,9.544,3.236,-13.636,-11.126,-15.17,-12.385,-3.223,27.312,0,248.94,,260,260,-13.095,3.048,-8.176,25.008
12306.5,3.26,0.745,-35.209,3.263,9.575,5.103,38.584,4.729,-16.36,-2.783,0,40.3,41.4,9.544,3.236,-13.709,-11.148,-15.119,-12.383,-3.223,27.312,0,249.24,,260,260,-13.079,3.051,-8.168,24.97
12307.0,3.26,0.745,-35.209,3.263,9.575,5.103,38.584,4.729,-16.36,-2.783,0,40.3,41.4,9.544,3.236,-13.78,-11.149,-15.187,-12.462,-3.223,27.312,0,249.24,,260,260,-13.09,3.055,-8.151,24.937
12307.5,3.26,0.745,-35.209,3.263,9.575,5.137,38.591,4.711,-16.416,-2.79,0,40.318,41.346,9.544,3.236,-13.713,-11.138,-15.109,-12.423,-3.232,27.299,0,249.04,,260,260,-13.145,3.058,-8.158,24.989
12308.0,3.26,0.745,-35.209,3.263,9.575,5.137,38.591,4.711,-16.416,-2.79,0,40.3,41.3,9.544,3.236,-13.801,-11.096,-15.093,-12.367,-3.232,27.299,0,249.04,,260,260,-13.096,3.061,-8.151,24.995
12308.5,3.088,0.805,-34.204,3.322,9.531,5.137,38.591,4.711,-16.416,-2.79,0,40.3,41.3,9.581,3.207,-13.743,-11.117,-15.15,-12.347,-3.232,27.299,0,248.54,,260,260,-13.089,3.064,-8.133,24.951
12309.0,3.088,0.805,-34.204,3.322,9.531,5.137,38.591,4.711,-16.416,-2.79,0,40.3,41.3,9.581,3.207,-13.769,-11.081,-15.097,-12.36,-3.232,27.299,0,248.54,,260,260,-13.089,3.065,-8.146,24.948
12309.5,3.088,0.805,-34.204,3.322,9.531,5.137,38.591,4.711,-16.416,-2.79,0,40.3,41.3,9.581,3.207,-13.579,-11.049,-15.109,-12.276,-3.232,27.299,0,248.54,,260,260,-13.077,3.065,-8.128,25.013
12310.0,3.088,0.805,-34.204,3.322,9.531,5.137,38.591,4.711,-16.416,-2.79,0,40.3,41.3,9.581,3.207,-13.648,-11.039,-14.998,-12.283,-3.232,27.299,0,248.54,,260,260,-13.003,3.066,-8.157,25.051
12310.5,3.088,0.805,-34.204,3.322,9.531,5.081,38.587,4.709,-16.434,-2.779,0,40.338,41.371,9.581,3.207,-13.723,-11.059,-15.039,-12.333,-3.221,27.311,0,248.34,,260,260,-12.992,3.066,-8.132,25.058
12311.0,3.088,0.805,-34.204,3.322,9.531,5.081,38.587,4.709,-16.434,-2.779,0,40.3,41.4,9.581,3.207,-13.766,-11.09,-15.14,-12.369,-3.221,27.311,0,248.34,,260,260,-13.038,3.066,-8.111,25.033
12311.5,3.285,0.746,-35.209,3.281,9.595,5.081,38.587,4.709,-16.434,-2.779,0,40.3,41.4,9.506,3.214,-13.762,-11.08,-15.155,-12.415,-3.221,27.311,0,248.64,,260,260,-13.091,3.067,-8.108,25.071
12312.0,3.285,0.746,-35.209,3.281,9.595,5.081,38.587,4.709,-16.434,-2.779,0,40.3,41.4,9.506,3.214,-13.762,-11.098,-15.093,-12.388,-3.221,27.311,0,248.64,,260,260,-13.103,3.07,-8.096,25.038
12312.5,3.285,0.746,-35.209,3.281,9.595,5.081,38.587,4.709,-16.434,-2.779,0,40.3,41.4,9.506,3.214,-13.779,-11.087,-15.123,-12.379,-3.221,27.311,0,248.94,,260,260,-13.085,3.074,-8.089,25.055
12313.0,3.285,0.746,-35.209,3.281,9.595,5.081,38.587,4.709,-16.434,-2.779,0,40.3,41.4,9.506,3.214,-13.695,-11.067,-15.175,-12.341,-3.221,27.311,0,248.94,,260,260,-13.092,3.077,-8.08,25.066
12313.5,3.285,0.746,-35.209,3.281,9.595,5.081,38.587,4.709,-16.434,-2.779,0,40.3,41.4,9.506,3.214,-13.717,-11.103,-15.07,-12.401,-3.221,27.311,0,248.84,,260,260,-13.069,3.081,-8.087,25.049
12314.0,3.285,0.746,-35.209,3.281,9.595,5.03,38.594,4.708,-16.456,-2.792,0,40.339,41.358,9.506,3.214,-13.672,-11.051,-15.129,-12.37,-3.218,27.31,0,248.84,,260,260,-13.073,3.084,-8.094,25.039
12314.5,3.285,0.746,-35.209,3.281,9.595,5.03,38.594,4.708,-16.456,-2.792,0,40.3,41.4,9.506,3.214,-13.761,-11.104,-15.175,-12.427,-3.218,27.31,0,248.74,,260,260,-13.056,3.087,-8.076,24.747
12315.0,2.755,0.656,-35.209,3.278,9.49,5.03,38.594,4.708,-16.456,-2.792,0,40.3,41.4,9.576,3.381,-13.69,-11.083,-15.161,-12.408,-3.218,27.31,0,248.74,,260,260,-13.117,3.091,-8.104,24.528
12315.5,2.755,0.656,-35.209,3.278,9.49,5.03,38.594,4.708,-16.456,-2.792,0,40.3,41.4,9.576,3.381,-13.651,-11.081,-14.956,-12.237,-3.218,27.31,0,249.24,,260,260,-13.085,3.085,-8.083,24.328
12316.0,2.755,0.656,-35.209,3.278,9.49,5.03,38.594,4.708,-16.456,-2.792,0,40.3,41.4,9.576,3.381,-13.648,-11.068,-15.004,-12.319,-3.218,27.31,0,249.24,,260,260,-12.981,3.08,-8.089,24.273
12316.5,2.755,0.656,-35.209,3.278,9.49,5.03,38.594,4.708,-16.456,-2.792,0,40.3,41.4,9.576,3.381,-13.642,-11.013,-15.043,-12.313,-3.218,27.31,0,248.94,,260,260,-13.01,3.074,-8.075,24.295
12317.0,2.755,0.656,-35.209,3.278,9.49,5.025,38.589,4.709,-16.519,-2.776,0,40.346,41.335,9.576,3.381,-13.55,-11.022,-15.036,-12.168,-3.222,27.309,0,248.94,,260,260,-13.003,3.069,-8.073,24.245
12317.5,2.755,0.656,-35.209,3.278,9.49,5.025,38.589,4.709,-16.519,-2.776,0,40.3,41.3,9.576,3.381,-13.557,-11.032,-14.922,-12.273,-3.222,27.309,0,249.14,,260,260,-12.944,3.064,-8.068,24.247
12318.0,2.933,0.801,-33.916,3.277,9.541,5.025,38.589,4.709,-16.519,-2.776,0,40.3,41.3,9.597,3.19,-13.532,-11.004,-15.004,-12.29,-3.222,27.309,0,249.14,,260,260,-12.946,3.059,-8.048,24.295
12318.5,2.933,0.801,-33.916,3.277,9.541,5.025,38.589,4.709,-16.519,-2.776,0,40.3,41.3,9.597,3.19,-13.652,-11.04,-15.004,-12.316,-3.222,27.309,0,248.84,,260,260,-12.958,3.057,-8.047,24.426
12319.0,2.933,0.801,-33.916,3.277,9.541,5.025,38.589,4.709,-16.519,-2.776,0,40.3,41.3,9.597,3.19,-13.603,-10.994,-15.0,-12.277,-3.222,27.309,0,248.84,,260,260,-13.003,3.055,-8.021,24.346
12319.5,2.933,0.801,-33.916,3.277,9.541,5.025,38.589,4.709,-16.519,-2.776,0,40.3,41.3,9.597,3.19,-13.628,-11.007,-15.009,-12.263,-3.222,27.309,0,248.24,,260,260,-12.969,3.053,-8.021,24.413
12320.0,2.933,0.801,-33.916,3.277,9.541,5.025,38.589,4.709,-16.519,-2.776,0,40.3,41.3,9.597,3.19,-13.67,-11.009,-15.127,-12.313,-3.222,27.309,0,248.24,,260,260,-12.977,3.051,-8.026,24.564
12320.5,2.933,0.801,-33.916,3.277,9.541,5.119,38.604,4.718,-16.569,-2.782,0,40.346,41.381,9.597,3.19,-13.661,-11.004,-14.919,-12.247,-3.214,27.313,0,249.04,,260,260,-13.03,3.049,-8.008,24.652
12321.0,2.933,0.801,-33.916,3.277,9.541,5.119,38.604,4.718,-16.569,-2.782,0,40.3,41.4,9.597,3.19,-13.665,-10.917,-15.001,-12.235,-3.214,27.313,0,249.04,,260,260,-12.958,3.047,-8.024,24.707
12321.5,2.773,0.714,-34.866,3.278,9.456,5.119,38.604,4.718,-16.569,-2.782,0,40.3,41.4,9.565,3.317,-13.466,-10.98,-15.012,-12.286,-3.214,27.313,0,249.14,,260,260,-12.955,3.045,-7.995,24.752
12322.0,2.773,0.714,-34.866,3.278,9.456,5.119,38.604,4.718,-16.569,-2.782,0,40.3,41.4,9.565,3.317,-13.603,-11.019,-14.904,-12.264,-3.214,27.313,0,249.14,,260,260,-12.936,3.041,-7.995,24.764
12322.5,2.773,0.714,-34.866,3.278,9.456,5.119,38.604,4.718,-16.569,-2.782,0,40.3,41.4,9.565,3.317,-13.621,-10.953,-14.945,-12.239,-3.214,27.313,0,249.04,,260,260,-12.947,3.036,-8.002,24.678
12323.0,2.773,0.714,-34.866,3.278,9.456,5.119,38.604,4.718,-16.569,-2.782,0,40.3,41.4,9.565,3.317,-13.494,-10.989,-14.914,-12.258,-3.214,27.313,0,249.04,,260,260,-12.939,3.032,-8.002,24.712
12323.5,2.773,0.714,-34.866,3.278,9.456,5.117,38.593,4.729,-16.628,-2.78,0,40.348,41.356,9.565,3.317,-13.485,-10.989,-14.887,-12.217,-3.221,27.318,0,249.04,,260,260,-12.914,3.028,-7.969,24.642
12324.0,2.773,0.714,-34.866,3.278,9.456,5.117,38.593,4.729,-16.628,-2.78,0,40.3,41.4,9.565,3.317,-13.604,-10.977,-14.887,-12.227,-3.221,27.318,0,249.04,,260,260,-12.895,3.023,-7.973,24.652
12324.5,3.768,0.882,-35.209,3.21,9.584,5.117,38.593,4.729,-16.628,-2.78,0,40.3,41.4,9.607,3.346,-13.514,-10.988,-15.025,-12.283,-3.221,27.318,0,247.94,,260,260,-12.924,3.019,-7.982,24.574
12325.0,3.768,0.882,-35.209,3.21,9.584,5.117,38.593,4.729,-16.628,-2.78,0,40.3,41.4,9.607,3.346,-13.523,-10.988,-14.921,-12.259,-3.221,27.318,0,247.94,,260,260,-12.953,3.032,-7.962,24.481
12325.5,3.768,0.882,-35.209,3.21,9.584,5.117,38.593,4.729,-16.628,-2.78,0,40.3,41.4,9.607,3.346,-13.603,-10.948,-14.896,-12.225,-3.221,27.318,0,248.04,,260,260,-12.923,3.044,-7.935,24.291
12326.0,3.768,0.882,-35.209,3.21,9.584,5.117,38.593,4.729,-16.628,-2.78,0,40.3,41.4,9.607,3.346,-13.552,-10.961,-14.977,-12.212,-3.221,27.318,0,248.04,,260,260,-12.918,3.056,-7.968,24.217
12326.5,3.768,0.882,-35.209,3.21,9.584,5.11,38.603,4.727,-16.659,-2.78,0,40.349,41.427,9.607,3.346,-13.503,-10.949,-14.954,-12.243,-3.196,27.328,0,247.94,,260,260,-12.925,3.067,-7.969,24.158
12327.0,3.768,0.882,-35.209,3.21,9.584,5.11,38.603,4.727,-16.659,-2.78,0,40.3,41.4,9.607,3.346,-13.611,-10.983,-14.926,-12.228,-3.196,27.328,0,247.94,,260,260,-12.912,3.079,-7.944,24.162
12327.5,3.768,0.882,-35.209,3.21,9.584,5.11,38.603,4.727,-16.659,-2.78,0,40.3,41.4,9.607,3.346,-13.525,-10.97,-15.008,-12.263,-3.196,27.328,0,248.24,,260,260,-12.937,3.09,-7.946,24.182
12328.0,3.237,0.787,-35.209,3.204,9.525,5.11,38.603,4.727,-16.659,-2.78,0,40.3,41.4,9.616,3.401,-13.537,-10.999,-14.895,-12.223,-3.196,27.328,0,248.24,,260,260,-12.941,3.101,-7.949,24.29
12328.5,3.237,0.787,-35.209,3.204,9.525,5.11,38.603,4.727,-16.659,-2.78,0,40.3,41.4,9.616,3.401,-13.589,-10.964,-14.889,-12.217,-3.196,27.328,0,248.74,,260,260,-12.913,3.103,-7.957,24.461
12329.0,3.237,0.787,-35.209,3.204,9.525,5.11,38.603,4.727,-16.659,-2.78,0,40.3,41.4,9.616,3.401,-13.552,-10.943,-14.949,-12.17,-3.196,27.328,0,248.74,,260,260,-12.915,3.106,-7.939,24.707
12329.5,3.237,0.787,-35.209,3.204,9.525,5.11,38.603,4.727,-16.659,-2.78,0,40.3,41.4,9.616,3.401,-13.56,-10.953,-14.894,-12.246,-3.196,27.328,0,248.64,,260,260,-12.904,3.108,-7.92,24.643
12330.0,3.237,0.787,-35.209,3.204,9.525,5.058,38.591,4.716,-16.698,-2.78,0,40.339,41.354,9.616,3.401,-13.563,-10.939,-14.919,-12.225,-3.222,27.308,0,248.64,,260,260,-12.913,3.11,-7.949,24.645
12330.5,3.237,0.787,-35.209,3.204,9.525,5.058,38.591,4.716,-16.698,-2.78,0,40.3,41.4,9.616,3.401,-13.589,-10.919,-14.938,-12.228,-3.222,27.308,0,248.74,,260,260,-12.911,3.112,-7.939,24.639
12331.0,2.688,0.747,-33.52,3.299,9.474,5.058,38.591,4.716,-16.698,-2.78,0,40.3,41.4,9.65,3.231,-13.623,-10.924,-14.963,-12.211,-3.222,27.308,0,248.74,,260,260,-12.919,3.114,-7.938,24.583
12331.5,2.688,0.747,-33.52,3.299,9.474,5.058,38.591,4.716,-16.698,-2.78,0,40.3,41.4,9.65,3.231,-13.49,-10.919,-14.947,-12.251,-3.222,27.308,0,248.44,,260,260,-12.93,3.107,-7.911,24.59
12332.0,2.688,0.747,-33.52,3.299,9.474,5.058,38.591,4.716,-16.698,-2.78,0,40.3,41.4,9.65,3.231,-13.61,-10.902,-14.909,-12.192,-3.222,27.308,0,248.44,,260,260,-12.902,3.1,-7.923,24.618
12332.5,2.688,0.747,-33.52,3.299,9.474,5.058,38.591,4.716,-16.698,-2.78,0,40.3,41.4,9.65,3.231,-13.619,-10.918,-14.98,-12.222,-3.222,27.308,0,248.94,,260,260,-12.903,3.093,-7.881,24.725
12333.0,2.688,0.747,-33.52,3.299,9.474,5.052,38.6,4.708,-16.719,-2.786,0,40.336,41.327,9.65,3.231,-13.553,-10.922,-15.045,-12.258,-3.227,27.313,0,248.94,,260,260,-12.935,3.087,-7.898,24.782
12333.5,2.688,0.747,-33.52,3.299,9.474,5.052,38.6,4.708,-16.719,-2.786,0,40.3,41.3,9.65,3.231,-13.588,-10.934,-14.994,-12.182,-3.227,27.313,0,249.14,,260,260,-12.944,3.08,-7.897,24.833
12334.0,2.688,0.747,-33.52,3.299,9.474,5.052,38.6,4.708,-16.719,-2.786,0,40.3,41.3,9.65,3.231,-13.556,-10.941,-14.862,-12.193,-3.227,27.313,0,249.14,,260,260,-12.924,3.074,-7.924,24.846
12334.5,2.668,0.636,-35.209,3.3,9.65,5.052,38.6,4.708,-16.719,-2.786,0,40.3,41.3,9.448,3.279,-13.557,-10.891,-14.898,-12.173,-3.227,27.313,0,249.44,,260,260,-12.888,3.067,-7.892,24.857
12335.0,2.668,0.636,-35.209,3.3,9.65,5.052,38.6,4.708,-16.719,-2.786,0,40.3,41.3,9.448,3.279,-13.58,-10.938,-14.838,-12.197,-3.227,27.313,0,249.44,,260,260,-12.88,3.061,-7.901,24.889
12335.5,2.668,0.636,-35.209,3.3,9.65,5.052,38.6,4.708,-16.719,-2.786,0,40.3,41.3,9.448,3.279,-13.469,-10.904,-14.915,-12.197,-3.227,27.313,0,249.24,,260,260,-12.888,3.054,-7.892,24.899
12336.0,2.668,0.636,-35.209,3.3,9.65,5.052,38.6,4.708,-16.719,-2.786,0,40.3,41.3,9.448,3.279,-13.529,-10.894,-14.89,-12.161,-3.227,27.313,0,249.24,,260,260,-12.871,3.048,-7.895,25.046
12336.5,2.668,0.636,-35.209,3.3,9.65,5.029,38.592,4.696,-16.758,-2.781,0,40.329,41.335,9.448,3.279,-13.552,-10.848,-14.848,-12.15,-3.222,27.31,0,249.04,,260,260,-12.868,3.042,-7.886,25.094
12337.0,2.668,0.636,-35.209,3.3,9.65,5.029,38.592,4.696,-16.758,-2.781,0,40.3,41.3,9.448,3.279,-13.446,-10.872,-14.86,-12.122,-3.222,27.31,0,249.04,,260,260,-12.849,3.036,-7.876,25.151
12337.5,3.541,0.844,-35.209,3.258,9.532,5.029,38.592,4.696,-16.758,-2.781,0,40.3,41.3,9.421,3.324,-13.531,-10.846,-14.867,-12.158,-3.222,27.31,0,248.84,,260,260,-12.825,3.03,-7.868,25.17
12338.0,3.541,0.844,-35.209,3.258,9.532,5.029,38.592,4.696,-16.758,-2.781,0,40.3,41.3,9.421,3.324,-13.369,-10.83,-14.868,-12.062,-3.222,27.31,0,248.84,,260,260,-12.85,3.038,-7.858,25.197
12338.5,3.541,0.844,-35.209,3.258,9.532,5.029,38.592,4.696,-16.758,-2.781,0,40.3,41.3,9.421,3.324,-13.385,-10.852,-14.824,-12.146,-3.222,27.31,0,248.74,,260,260,-12.782,3.046,-7.873,25.31
12339.0,3.541,0.844,-35.209,3.258,9.532,5.029,38.592,4.696,-16.758,-2.781,0,40.3,41.3,9.421,3.324,-13.318,-10.837,-14.785,-12.075,-3.222,27.31,0,248.74,,260,260,-12.802,3.054,-7.86,25.281
12339.5,3.541,0.844,-35.209,3.258,9.532,5.066,38.577,4.694,-16.793,-2.775,0,40.324,41.356,9.421,3.324,-13.477,-10.817,-14.778,-12.084,-3.223,27.322,0,249.34,,260,260,-12.754,3.062,-7.826,25.251
12340.0,3.541,0.844,-35.209,3.258,9.532,5.066,38.577,4.694,-16.793,-2.775,0,40.3,41.4,9.421,3.324,-13.398,-10.835,-14.876,-12.12,-3.223,27.322,0,249.34,,260,260,-12.789,3.07,-7.833,25.237
12340.5,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0,40.3,41.4,9.519,3.216,-13.413,-10.848,-14.815,-12.133,-3.223,27.322,0,249.04,,260,260,-12.807,3.078,-7.852,25.209
12341.0,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0,40.3,41.4,9.519,3.216,-13.457,-10.858,-14.858,-12.159,-3.223,27.322,0,249.04,,260,260,-12.802,3.088,-7.827,25.192
12341.5,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0,40.3,41.4,9.519,3.216,-13.377,-10.838,-14.795,-12.084,-3.223,27.322,0,248.34,,260,260,-12.833,3.098,-7.843,25.234
12342.0,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0,40.3,41.4,9.519,3.216,-13.473,-10.842,-14.739,-12.096,-3.223,27.322,0,248.34,,260,260,-12.774,3.107,-7.82,25.236
12342.5,3.684,0.864,-35.209,3.285,9.549,5.066,38.577,4.694,-16.793,-2.775,0,40.3,41.4,9.519,3.216,-13.46,-10.839,-14.88,-12.182,-3.223,27.322,0,248.74,,260,260,-12.788,3.117,-7.813,25.293
12343.0,3.684,0.864,-35.209,3.285,9.549,5.108,38.588,4.685,-16.832,-2.787,0,40.324,41.287,9.519,3.216,-13.473,-10.867,-14.893,-12.098,-3.213,27.317,0,248.74,,260,260,-12.84,3.126,-7.823,25.247
12343.5,3.684,0.864,-35.209,3.285,9.549,5.108,38.588,4.685,-16.832,-2.787,0,40.3,41.3,9.519,3.216,-13.453,-10.872,-14.785,-12.132,-3.213,27.317,0,248.94,,260,260,-12.833,3.135,-7.809,25.266
12344.0,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0,40.3,41.3,9.539,3.437,-13.319,-10.847,-14.72,-12.112,-3.213,27.317,0,248.94,,260,260,-12.81,3.144,-7.831,25.265
12344.5,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0,40.3,41.3,9.539,3.437,-13.351,-10.826,-14.832,-12.097,-3.213,27.317,0,249.84,,260,260,-12.749,3.144,-7.785,25.246
12345.0,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0,40.3,41.3,9.539,3.437,-13.414,-10.836,-14.785,-12.1,-3.213,27.317,0,249.84,,260,260,-12.776,3.143,-7.819,25.242
12345.5,3.113,0.743,-35.209,3.236,9.55,5.108,38.588,4.685,-16.832,-2.787,0,40.3,41.3,9.539,3.437,-13.488,-10.823,-14.904,-12.128,-3.213,27.317,0,248.54,,260,260,-12.784,3.143,-7.801,25.213
12346.0,3.113,0.743,-35.209,3.236,9.55,5.112,38.589,4.717,-16.882,-2.78,0,40.312,41.291,9.539,3.437,-13.418,-10.781,-14.647,-12.018,-3.221,27.321,0,248.54,,260,260,-12.836,3.142,-7.828,25.149
12346.5,3.113,0.743,-35.209,3.236,9.55,5.112,38.589,4.717,-16.882,-2.78,0,40.3,41.3,9.539,3.437,-13.327,-10.76,-14.755,-12.022,-3.221,27.321,0,248.94,,260,260,-12.716,3.142,-7.798,25.086
12347.0,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0,40.3,41.3,9.631,3.265,-13.362,-10.818,-14.779,-12.114,-3.221,27.321,0,248.94,,260,260,-12.716,3.141,-7.778,24.994
12347.5,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0,40.3,41.3,9.631,3.265,-13.418,-10.787,-14.754,-12.101,-3.221,27.321,0,248.94,,260,260,-12.768,3.14,-7.777,24.967
12348.0,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0,40.3,41.3,9.631,3.265,-13.392,-10.795,-14.842,-12.12,-3.221,27.321,0,248.94,,260,260,-12.765,3.138,-7.779,24.937
12348.5,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0,40.3,41.3,9.631,3.265,-13.376,-10.829,-14.735,-12.093,-3.221,27.321,0,248.44,,260,260,-12.787,3.137,-7.785,25.003
12349.0,3.057,0.833,-34.191,3.369,9.494,5.112,38.589,4.717,-16.882,-2.78,0,40.3,41.3,9.631,3.265,-13.365,-10.809,-14.741,-12.107,-3.221,27.321,0,248.44,,260,260,-12.758,3.136,-7.79,24.994
12349.5,3.057,0.833,-34.191,3.369,9.494,5.034,38.593,4.702,-16.89,-2.771,0,40.314,41.273,9.631,3.265,-13.41,-10.816,-14.798,-12.125,-3.208,27.323,0,248.04,,260,260,-12.756,3.134,-7.765,24.965
12350.0,3.057,0.833,-34.191,3.369,9.494,5.034,38.593,4.702,-16.89,-2.771,0,40.3,41.3,9.631,3.265,-13.494,-10.788,-14.79,-12.065,-3.208,27.323,0,248.04,,260,260,-12.787,3.133,-7.777,24.938
12350.5,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0,40.3,41.3,9.638,3.351,-13.363,-10.806,-14.794,-12.096,-3.208,27.323,0,248.84,,260,260,-12.784,3.132,-7.782,25.001
12351.0,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0,40.3,41.3,9.638,3.351,-13.331,-10.788,-14.737,-12.045,-3.208,27.323,0,248.84,,260,260,-12.765,3.125,-7.789,25.072
12351.5,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0,40.3,41.3,9.638,3.351,-13.314,-10.778,-14.808,-12.027,-3.208,27.323,0,248.34,,260,260,-12.725,3.119,-7.768,25.072
12352.0,2.719,0.67,-34.972,3.295,9.521,5.034,38.593,4.702,-16.89,-2.771,0,40.3,41.3,9.638,3.351,-13.378,-10.721,-14.704,-12.0,-3.208,27.323,0,248.34,,260,260,-12.732,3.112,-7.76,25.091
12352.5,2.719,0.67,-34.972,3.295,9.521,5.035,38.597,4.711,-16.895,-2.774,0,40.293,41.196,9.638,3.351,-13.34,-10.712,-14.705,-12.022,-3.216,27.323,0,249.14,,260,260,-12.701,3.106,-7.774,25.071
12353.0,2.719,0.67,-34.972,3.295,9.521,5.035,38.597,4.711,-16.895,-2.774,0,40.3,41.2,9.638,3.351,-13.247,-10.733,-14.773,-12.015,-3.216,27.323,0,249.14,,260,260,-12.695,3.099,-7.768,25.022
12353.5,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0,40.3,41.2,9.366,3.34,-13.33,-10.819,-14.648,-12.058,-3.216,27.323,0,248.44,,260,260,-12.692,3.093,-7.772,25.075
12354.0,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0,40.3,41.2,9.366,3.34,-13.414,-10.755,-14.708,-12.028,-3.216,27.323,0,248.44,,260,260,-12.714,3.096,-7.747,25.081
12354.5,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0,40.3,41.2,9.366,3.34,-13.308,-10.738,-14.781,-12.064,-3.216,27.323,0,248.64,,260,260,-12.726,3.099,-7.749,25.071
12355.0,3.29,0.791,-35.209,3.281,9.59,5.035,38.597,4.711,-16.895,-2.774,0,40.3,41.2,9.366,3.34,-13.5,-10.76,-14.771,-12.064,-3.216,27.323,0,248.64,,260,260,-12.722,3.103,-7.761,25.081
12355.5,3.29,0.791,-35.209,3.281,9.59,5.034,38.604,4.71,-16.888,-2.768,0,40.292,41.208,9.366,3.34,-13.273,-10.703,-14.759,-12.033,-3.201,27.331,0,248.74,,260,260,-12.774,3.106,-7.766,25.064
12356.0,3.29,0.791,-35.209,3.281,9.59,5.034,38.604,4.71,-16.888,-2.768,0,40.3,41.2,9.366,3.34,-13.296,-10.756,-14.719,-11.979,-3.201,27.331,0,248.74,,260,260,-12.692,3.109,-7.748,25.014
12356.5,3.29,0.791,-35.209,3.281,9.59,5.034,38.604,4.71,-16.888,-2.768,0,40.3,41.2,9.366,3.34,-13.331,-10.766,-14.735,-12.055,-3.201,27.331,0,248.24,,260,260,-12.688,3.112,-7.766,24.972
12357.0,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0,40.3,41.2,9.557,3.21,-13.361,-10.83,-14.659,-12.104,-3.201,27.331,0,248.24,,260,260,-12.722,3.115,-7.757,24.996
12357.5,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0,40.3,41.2,9.557,3.21,-13.441,-10.804,-14.774,-12.105,-3.201,27.331,0,247.94,,260,260,-12.738,3.107,-7.77,25.055
12358.0,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0,40.3,41.2,9.557,3.21,-13.278,-10.792,-14.705,-12.026,-3.201,27.331,0,247.94,,260,260,-12.781,3.1,-7.771,25.096
12358.5,2.67,0.71,-34.342,3.322,9.519,5.034,38.604,4.71,-16.888,-2.768,0,40.3,41.2,9.557,3.21,-13.371,-10.767,-14.674,-12.013,-3.201,27.331,0,248.44,,260,260,-12.7,3.093,-7.771,25.128
12359.0,2.67,0.71,-34.342,3.322,9.519,5.065,38.567,4.709,-16.913,-2.77,0,40.287,41.154,9.557,3.21,-13.337,-10.76,-14.733,-12.057,-3.207,27.337,0,248.44,,260,260,-12.706,3.086,-7.749,25.152
12359.5,2.67,0.71,-34.342,3.322,9.519,5.065,38.567,4.709,-16.913,-2.77,0,40.3,41.2,9.557,3.21,-13.424,-10.771,-14.782,-12.03,-3.207,27.337,0,248.34,,260,260,-12.722,3.079,-7.741,25.186
12360.0,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0,40.3,41.2,9.536,3.318,-13.324,-10.762,-14.792,-12.065,-3.207,27.337,0,248.34,,260,260,-12.752,3.073,-7.739,25.174
12360.5,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0,40.3,41.2,9.536,3.318,-13.336,-10.795,-14.732,-12.058,-3.207,27.337,0,248.34,,260,260,-12.736,3.074,-7.749,25.175
12361.0,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0,40.3,41.2,9.536,3.318,-13.449,-10.744,-14.731,-12.034,-3.207,27.337,0,248.34,,260,260,-12.73,3.076,-7.732,25.241
12361.5,3.181,0.735,-35.209,3.292,9.543,5.065,38.567,4.709,-16.913,-2.77,0,40.3,41.2,9.536,3.318,-13.376,-10.754,-14.739,-11.991,-3.207,27.337,0,248.64,,260,260,-12.74,3.078,-7.757,25.24
12362.0,3.181,0.735,-35.209,3.292,9.543,5.079,38.574,4.702,-16.904,-2.78,0,40.265,41.15,9.536,3.318,-13.329,-10.806,-14.643,-12.05,-3.209,27.336,0,248.64,,260,260,-12.715,3.08,-7.743,25.262
12362.5,3.181,0.735,-35.209,3.292,9.543,5.079,38.574,4.702,-16.904,-2.78,0,40.3,41.1,9.536,3.318,-13.385,-10.779,-14.603,-11.976,-3.209,27.336,0,248.94,,260,260,-12.707,3.081,-7.758,25.245
12363.0,3.181,0.735,-35.209,3.292,9.543,5.079,38.574,4.702,-16.904,-2.78,0,40.3,41.1,9.536,3.318,-13.257,-10.767,-14.706,-12.014,-3.209,27.336,0,248.94,,260,260,-12.686,3.083,-7.728,25.227
12363.5,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0,40.3,41.1,9.398,3.271,-13.28,-10.763,-14.661,-11.985,-3.209,27.336,0,248.44,,260,260,-12.686,3.084,-7.734,25.221
12364.0,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0,40.3,41.1,9.398,3.271,-13.356,-10.731,-14.681,-12.011,-3.209,27.336,0,248.44,,260,260,-12.672,3.094,-7.742,25.219
12364.5,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0,40.3,41.1,9.398,3.271,-13.285,-10.713,-14.759,-12.039,-3.209,27.336,0,247.84,,260,260,-12.695,3.104,-7.716,24.995
12365.0,3.676,0.862,-35.209,3.261,9.661,5.079,38.574,4.702,-16.904,-2.78,0,40.3,41.1,9.398,3.271,-13.415,-10.719,-14.709,-12.003,-3.209,27.336,0,247.84,,260,260,-12.699,3.113,-7.746,24.987
12365.5,3.676,0.862,-35.209,3.261,9.661,5.054,38.571,4.705,-16.871,-2.775,0,40.249,41.082,9.398,3.271,-13.421,-10.734,-14.697,-11.982,-3.217,27.337,0,247.94,,260,260,-12.712,3.122,-7.731,24.991
