t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12493.0,3.268,0.829,-34.903,3.254,9.554,5.019,38.548,4.697,-15.535,-2.776,0,40.2,41.1,9.5,3.19,-13.176,-10.619,-14.651,-11.913,-3.206,27.402,0,250.24,,260,260,-12.636,2.961,-7.53,25.274
12493.5,3.268,0.829,-34.903,3.254,9.554,5.019,38.548,4.697,-15.535,-2.776,0,40.2,41.1,9.5,3.19,-13.314,-10.644,-14.602,-11.898,-3.206,27.402,0,250.44,,260,260,-12.59,2.966,-7.537,25.36
12494.0,3.268,0.829,-34.903,3.254,9.554,5.019,38.548,4.697,-15.535,-2.776,0,40.2,41.1,9.5,3.19,-13.288,-10.671,-14.682,-11.992,-3.206,27.402,0,250.44,,260,260,-12.614,2.971,-7.557,25.356
12494.5,3.268,0.829,-34.903,3.254,9.554,5.058,38.565,4.705,-15.505,-2.775,0,40.184,41.176,9.5,3.19,-13.364,-10.682,-14.677,-11.931,-3.206,27.4,0,250.24,,260,260,-12.658,2.976,-7.533,25.327
12495.0,3.268,0.829,-34.903,3.254,9.554,5.058,38.565,4.705,-15.505,-2.775,0,40.2,41.2,9.5,3.19,-13.332,-10.677,-14.673,-11.978,-3.206,27.4,0,250.24,,260,260,-12.664,2.98,-7.552,25.22
12495.5,2.979,0.828,-33.642,3.319,9.519,5.058,38.565,4.705,-15.505,-2.775,0,40.2,41.2,9.687,3.239,-13.281,-10.676,-14.728,-12.001,-3.206,27.4,0,250.34,,260,260,-12.665,2.985,-7.547,25.228
12496.0,2.979,0.828,-33.642,3.319,9.519,5.058,38.565,4.705,-15.505,-2.775,0,40.2,41.2,9.687,3.239,-13.322,-10.67,-14.729,-11.975,-3.206,27.4,0,250.34,,260,260,-12.671,2.985,-7.538,25.233
12496.5,2.979,0.828,-33.642,3.319,9.519,5.058,38.565,4.705,-15.505,-2.775,0,40.2,41.2,9.687,3.239,-13.405,-10.671,-14.685,-11.963,-3.206,27.4,0,250.14,,260,260,-12.674,2.985,-7.542,25.176
12497.0,2.979,0.828,-33.642,3.319,9.519,5.058,38.565,4.705,-15.505,-2.775,0,40.2,41.2,9.687,3.239,-13.276,-10.639,-14.72,-11.964,-3.206,27.4,0,250.14,,260,260,-12.681,2.985,-7.539,25.156
12497.5,2.979,0.828,-33.642,3.319,9.519,5.084,38.58,4.7,-15.484,-2.775,0,40.177,41.195,9.687,3.239,-13.213,-10.641,-14.751,-11.965,-3.204,27.39,0,249.64,,260,260,-12.65,2.985,-7.544,25.162
12498.0,2.979,0.828,-33.642,3.319,9.519,5.084,38.58,4.7,-15.484,-2.775,0,40.2,41.2,9.687,3.239,-13.317,-10.669,-14.652,-11.909,-3.204,27.39,0,249.64,,260,260,-12.642,2.985,-7.529,25.176
12498.5,3.017,0.838,-34.103,3.351,9.497,5.084,38.58,4.7,-15.484,-2.775,0,40.2,41.2,9.631,3.246,-13.281,-10.636,-14.658,-11.898,-3.204,27.39,0,249.54,,260,260,-12.637,2.985,-7.537,25.156
12499.0,3.017,0.838,-34.103,3.351,9.497,5.084,38.58,4.7,-15.484,-2.775,0,40.2,41.2,9.631,3.246,-13.147,-10.566,-14.521,-11.799,-3.204,27.39,0,249.54,,260,260,-12.618,2.985,-7.531,25.143
12499.5,3.017,0.838,-34.103,3.351,9.497,5.084,38.58,4.7,-15.484,-2.775,0,40.2,41.2,9.631,3.246,-13.17,-10.65,-14.641,-11.95,-3.204,27.39,0,249.74,,260,260,-12.508,2.986,-7.536,25.137
12500.0,3.017,0.838,-34.103,3.351,9.497,5.084,38.58,4.7,-15.484,-2.775,0,40.2,41.2,9.631,3.246,-13.285,-10.674,-14.636,-11.943,-3.204,27.39,0,249.74,,260,260,-12.603,2.986,-7.505,25.132
12500.5,3.017,0.838,-34.103,3.351,9.497,5.01,38.565,4.69,-15.459,-2.766,0,40.192,41.149,9.631,3.246,-13.341,-10.644,-14.646,-11.939,-3.21,27.396,0,250.34,,260,260,-12.634,2.987,-7.501,25.112
12501.0,3.017,0.838,-34.103,3.351,9.497,5.01,38.565,4.69,-15.459,-2.766,0,40.2,41.1,9.631,3.246,-13.239,-10.631,-14.702,-11.959,-3.21,27.396,0,250.34,,260,260,-12.642,2.987,-7.517,25.099
12501.5,3.017,0.838,-34.103,3.351,9.497,5.01,38.565,4.69,-15.459,-2.766,0,40.2,41.1,9.631,3.246,-13.384,-10.645,-14.67,-11.911,-3.21,27.396,0,250.04,,260,260,-12.633,2.988,-7.492,25.105
12502.0,2.672,0.63,-35.209,3.266,9.52,5.01,38.565,4.69,-15.459,-2.766,0,40.2,41.1,9.592,3.362,-13.273,-10.671,-14.651,-11.965,-3.21,27.396,0,250.04,,260,260,-12.653,2.988,-7.512,25.115
12502.5,2.672,0.63,-35.209,3.266,9.52,5.01,38.565,4.69,-15.459,-2.766,0,40.2,41.1,9.592,3.362,-13.285,-10.607,-14.694,-11.933,-3.21,27.396,0,249.74,,260,260,-12.64,2.983,-7.491,25.195
12503.0,2.672,0.63,-35.209,3.266,9.52,5.01,38.565,4.69,-15.459,-2.766,0,40.2,41.1,9.592,3.362,-13.296,-10.628,-14.779,-11.954,-3.21,27.396,0,249.74,,260,260,-12.63,2.978,-7.476,25.145
12503.5,2.672,0.63,-35.209,3.266,9.52,5.01,38.565,4.69,-15.459,-2.766,0,40.2,41.1,9.592,3.362,-13.342,-10.682,-14.674,-11.998,-3.21,27.396,0,250.14,,260,260,-12.664,2.973,-7.502,25.151
12504.0,2.672,0.63,-35.209,3.266,9.52,5.033,38.578,4.697,-15.427,-2.768,0,40.206,41.21,9.592,3.362,-13.193,-10.596,-14.597,-11.817,-3.222,27.399,0,250.14,,260,260,-12.674,2.968,-7.482,25.29
12504.5,2.672,0.63,-35.209,3.266,9.52,5.033,38.578,4.697,-15.427,-2.768,0,40.2,41.2,9.592,3.362,-13.246,-10.584,-14.59,-11.852,-3.222,27.399,0,250.34,,260,260,-12.551,2.963,-7.502,25.33
12505.0,3.095,0.831,-33.36,3.289,9.513,5.033,38.578,4.697,-15.427,-2.768,0,40.2,41.2,9.631,3.202,-13.074,-10.604,-14.589,-11.888,-3.222,27.399,0,250.34,,260,260,-12.568,2.958,-7.49,25.381
12505.5,3.095,0.831,-33.36,3.289,9.513,5.033,38.578,4.697,-15.427,-2.768,0,40.2,41.2,9.631,3.202,-13.274,-10.64,-14.693,-11.986,-3.222,27.399,0,250.04,,260,260,-12.539,2.96,-7.479,25.414
12506.0,3.095,0.831,-33.36,3.289,9.513,5.033,38.578,4.697,-15.427,-2.768,0,40.2,41.2,9.631,3.202,-13.336,-10.65,-14.648,-11.909,-3.222,27.399,0,250.04,,260,260,-12.648,2.963,-7.509,25.417
12506.5,3.095,0.831,-33.36,3.289,9.513,5.033,38.578,4.697,-15.427,-2.768,0,40.2,41.2,9.631,3.202,-13.286,-10.633,-14.727,-11.936,-3.222,27.399,0,250.04,,260,260,-12.636,2.965,-7.473,25.559
12507.0,3.095,0.831,-33.36,3.289,9.513,5.024,38.579,4.696,-15.388,-2.774,0,40.21,41.224,9.631,3.202,-13.346,-10.661,-14.671,-11.982,-3.206,27.404,0,250.04,,260,260,-12.646,2.967,-7.49,25.595
12507.5,3.095,0.831,-33.36,3.289,9.513,5.024,38.579,4.696,-15.388,-2.774,0,40.2,41.2,9.631,3.202,-13.401,-10.666,-14.723,-12.014,-3.206,27.404,0,249.74,,260,260,-12.665,2.969,-7.499,25.592
12508.0,3.095,0.831,-33.36,3.289,9.513,5.024,38.579,4.696,-15.388,-2.774,0,40.2,41.2,9.631,3.202,-13.235,-10.66,-14.723,-12.002,-3.206,27.404,0,249.74,,260,260,-12.701,2.971,-7.51,25.534
12508.5,3.226,0.741,-35.209,3.266,9.517,5.024,38.579,4.696,-15.388,-2.774,0,40.2,41.2,9.549,3.34,-13.283,-10.659,-14.733,-11.937,-3.206,27.404,0,250.44,,260,260,-12.655,2.973,-7.492,25.5
12509.0,3.226,0.741,-35.209,3.266,9.517,5.024,38.579,4.696,-15.388,-2.774,0,40.2,41.2,9.549,3.34,-13.352,-10.68,-14.549,-11.901,-3.206,27.404,0,250.44,,260,260,-12.653,2.977,-7.509,25.464
12509.5,3.226,0.741,-35.209,3.266,9.517,5.024,38.579,4.696,-15.388,-2.774,0,40.2,41.2,9.549,3.34,-13.147,-10.609,-14.577,-11.872,-3.206,27.404,0,250.64,,260,260,-12.62,2.981,-7.484,25.481
12510.0,3.226,0.741,-35.209,3.266,9.517,5.024,38.579,4.696,-15.388,-2.774,0,40.2,41.2,9.549,3.34,-13.206,-10.643,-14.619,-11.827,-3.206,27.404,0,250.64,,260,260,-12.551,2.985,-7.488,25.479
12510.5,3.226,0.741,-35.209,3.266,9.517,5.002,38.579,4.697,-15.375,-2.764,0,40.226,41.201,9.549,3.34,-13.292,-10.654,-14.653,-11.95,-3.204,27.406,0,250.24,,260,260,-12.574,2.989,-7.49,25.507
12511.0,3.226,0.741,-35.209,3.266,9.517,5.002,38.579,4.697,-15.375,-2.764,0,40.2,41.2,9.549,3.34,-13.179,-10.606,-14.636,-11.895,-3.204,27.406,0,250.24,,260,260,-12.637,2.993,-7.478,25.508
12511.5,3.221,0.822,-34.028,3.266,9.52,5.002,38.579,4.697,-15.375,-2.764,0,40.2,41.2,9.635,3.081,-13.197,-10.614,-14.507,-11.777,-3.204,27.406,0,250.14,,260,260,-12.579,2.997,-7.471,25.672
12512.0,3.221,0.822,-34.028,3.266,9.52,5.002,38.579,4.697,-15.375,-2.764,0,40.2,41.2,9.635,3.081,-13.269,-10.557,-14.551,-11.845,-3.204,27.406,0,250.14,,260,260,-12.524,3.001,-7.476,25.75
12512.5,3.221,0.822,-34.028,3.266,9.52,5.002,38.579,4.697,-15.375,-2.764,0,40.2,41.2,9.635,3.081,-13.231,-10.612,-14.681,-11.886,-3.204,27.406,0,250.04,,260,260,-12.556,3.004,-7.458,25.761
12513.0,3.221,0.822,-34.028,3.266,9.52,5.002,38.579,4.697,-15.375,-2.764,0,40.2,41.2,9.635,3.081,-13.271,-10.495,-14.517,-11.78,-3.204,27.406,0,250.04,,260,260,-12.603,3.008,-7.477,25.689
12513.5,3.221,0.822,-34.028,3.266,9.52,5.034,38.578,4.683,-15.349,-2.769,0,40.23,41.196,9.635,3.081,-13.139,-10.61,-14.626,-11.856,-3.196,27.406,0,250.04,,260,260,-12.516,3.011,-7.459,25.695
12514.0,3.221,0.822,-34.028,3.266,9.52,5.034,38.578,4.683,-15.349,-2.769,0,40.2,41.2,9.635,3.081,-13.148,-10.655,-14.411,-11.885,-3.196,27.406,0,250.04,,260,260,-12.558,3.015,-7.482,25.704
12514.5,3.429,0.814,-35.209,3.26,9.544,5.034,38.578,4.683,-15.349,-2.769,0,40.2,41.2,9.37,3.212,-13.149,-10.576,-14.532,-11.856,-3.196,27.406,0,250.64,,260,260,-12.525,3.018,-7.467,25.652
12515.0,3.429,0.814,-35.209,3.26,9.544,5.034,38.578,4.683,-15.349,-2.769,0,40.2,41.2,9.37,3.212,-13.183,-10.599,-14.626,-11.872,-3.196,27.406,0,250.64,,260,260,-12.528,3.025,-7.462,25.773
12515.5,3.429,0.814,-35.209,3.26,9.544,5.034,38.578,4.683,-15.349,-2.769,0,40.2,41.2,9.37,3.212,-13.286,-10.634,-14.571,-11.911,-3.196,27.406,0,250.74,,260,260,-12.57,3.032,-7.47,25.766
12516.0,3.429,0.814,-35.209,3.26,9.544,5.034,38.578,4.683,-15.349,-2.769,0,40.2,41.2,9.37,3.212,-13.366,-10.627,-14.717,-11.961,-3.196,27.406,0,250.74,,260,260,-12.6,3.038,-7.44,25.688
12516.5,3.429,0.814,-35.209,3.26,9.544,5.034,38.578,4.683,-15.349,-2.769,0,40.2,41.2,9.37,3.212,-13.299,-10.622,-14.732,-11.975,-3.196,27.406,0,250.54,,260,260,-12.668,3.045,-7.434,25.69
12517.0,3.429,0.814,-35.209,3.26,9.544,5.042,38.599,4.693,-15.319,-2.774,0,40.243,41.228,9.37,3.212,-13.257,-10.628,-14.596,-11.895,-3.196,27.41,0,250.54,,260,260,-12.657,3.051,-7.449,25.618
12517.5,3.429,0.814,-35.209,3.26,9.544,5.042,38.599,4.693,-15.319,-2.774,0,40.2,41.2,9.37,3.212,-13.292,-10.559,-14.572,-11.859,-3.196,27.41,0,250.84,,260,260,-12.594,3.057,-7.459,25.606
12518.0,3.531,0.803,-35.209,3.281,9.539,5.042,38.599,4.693,-15.319,-2.774,0,40.2,41.2,9.57,3.333,-13.232,-10.611,-14.577,-11.849,-3.196,27.41,0,250.84,,260,260,-12.57,3.063,-7.462,25.621
12518.5,3.531,0.803,-35.209,3.281,9.539,5.042,38.599,4.693,-15.319,-2.774,0,40.2,41.2,9.57,3.333,-13.216,-10.621,-14.627,-11.923,-3.196,27.41,0,250.84,,260,260,-12.567,3.071,-7.452,25.542
12519.0,3.531,0.803,-35.209,3.281,9.539,5.042,38.599,4.693,-15.319,-2.774,0,40.2,41.2,9.57,3.333,-13.146,-10.607,-14.542,-11.853,-3.196,27.41,0,250.84,,260,260,-12.597,3.078,-7.459,25.508
12519.5,3.531,0.803,-35.209,3.281,9.539,5.042,38.599,4.693,-15.319,-2.774,0,40.2,41.2,9.57,3.333,-13.25,-10.64,-14.627,-11.908,-3.196,27.41,0,250.74,,260,260,-12.537,3.086,-7.438,25.498
12520.0,3.531,0.803,-35.209,3.281,9.539,5.038,38.582,4.694,-15.298,-2.769,0,40.25,41.243,9.57,3.333,-13.227,-10.64,-14.569,-11.92,-3.191,27.418,0,250.74,,260,260,-12.606,3.093,-7.455,25.391
12520.5,3.531,0.803,-35.209,3.281,9.539,5.038,38.582,4.694,-15.298,-2.769,0,40.2,41.2,9.57,3.333,-13.169,-10.597,-14.584,-11.883,-3.191,27.418,0,250.64,,260,260,-12.589,3.1,-7.465,25.235
12521.0,3.078,0.735,-35.209,3.275,9.429,5.038,38.582,4.694,-15.298,-2.769,0,40.2,41.2,9.595,3.345,-13.289,-10.616,-14.545,-11.887,-3.191,27.418,0,250.64,,260,260,-12.558,3.107,-7.467,25.166
12521.5,3.078,0.735,-35.209,3.275,9.429,5.038,38.582,4.694,-15.298,-2.769,0,40.2,41.2,9.595,3.345,-13.203,-10.6,-14.678,-11.941,-3.191,27.418,0,250.64,,260,260,-12.584,3.107,-7.438,25.13
12522.0,3.078,0.735,-35.209,3.275,9.429,5.038,38.582,4.694,-15.298,-2.769,0,40.2,41.2,9.595,3.345,-13.222,-10.605,-14.63,-11.832,-3.191,27.418,0,250.64,,260,260,-12.606,3.106,-7.46,25.083
12522.5,3.078,0.735,-35.209,3.275,9.429,5.038,38.582,4.694,-15.298,-2.769,0,40.2,41.2,9.595,3.345,-13.293,-10.529,-14.53,-11.811,-3.191,27.418,0,250.34,,260,260,-12.572,3.106,-7.439,25.057
12523.0,3.078,0.735,-35.209,3.275,9.429,5.038,38.582,4.694,-15.298,-2.769,0,40.2,41.2,9.595,3.345,-13.127,-10.582,-14.538,-11.783,-3.191,27.418,0,250.34,,260,260,-12.541,3.105,-7.447,25.058
12523.5,3.078,0.735,-35.209,3.275,9.429,5.049,38.586,4.69,-15.255,-2.767,0,40.262,41.241,9.595,3.345,-13.243,-10.543,-14.451,-11.817,-3.186,27.406,0,250.34,,260,260,-12.508,3.105,-7.467,25.057
12524.0,3.078,0.735,-35.209,3.275,9.429,5.049,38.586,4.69,-15.255,-2.767,0,40.3,41.2,9.595,3.345,-13.173,-10.595,-14.637,-11.897,-3.186,27.406,0,250.34,,260,260,-12.513,3.105,-7.448,25.027
12524.5,2.922,0.78,-34.496,3.265,9.525,5.049,38.586,4.69,-15.255,-2.767,0,40.3,41.2,9.646,3.335,-13.174,-10.61,-14.617,-11.935,-3.186,27.406,0,250.24,,260,260,-12.575,3.104,-7.431,25.035
12525.0,2.922,0.78,-34.496,3.265,9.525,5.049,38.586,4.69,-15.255,-2.767,0,40.3,41.2,9.646,3.335,-13.276,-10.619,-14.63,-11.94,-3.186,27.406,0,250.24,,260,260,-12.584,3.101,-7.435,25.025
12525.5,2.922,0.78,-34.496,3.265,9.525,5.049,38.586,4.69,-15.255,-2.767,0,40.3,41.2,9.646,3.335,-13.29,-10.629,-14.69,-12.011,-3.186,27.406,0,250.24,,260,260,-12.617,3.098,-7.444,25.049
12526.0,2.922,0.78,-34.496,3.265,9.525,5.049,38.586,4.69,-15.255,-2.767,0,40.3,41.2,9.646,3.335,-13.281,-10.593,-14.654,-11.934,-3.186,27.406,0,250.24,,260,260,-12.655,3.095,-7.42,25.072
12526.5,2.922,0.78,-34.496,3.265,9.525,5.019,38.586,4.698,-15.243,-2.752,0,40.263,41.262,9.646,3.335,-13.263,-10.625,-14.679,-11.892,-3.192,27.402,0,250.54,,260,260,-12.615,3.092,-7.459,25.059
12527.0,2.922,0.78,-34.496,3.265,9.525,5.019,38.586,4.698,-15.243,-2.752,0,40.3,41.3,9.646,3.335,-13.136,-10.576,-14.579,-11.82,-3.192,27.402,0,250.54,,260,260,-12.615,3.09,-7.452,25.051
12527.5,2.895,0.736,-34.063,3.34,9.483,5.019,38.586,4.698,-15.243,-2.752,0,40.3,41.3,9.622,3.063,-13.233,-10.516,-14.491,-11.794,-3.192,27.402,0,250.54,,260,260,-12.528,3.087,-7.452,25.041
12528.0,2.895,0.736,-34.063,3.34,9.483,5.019,38.586,4.698,-15.243,-2.752,0,40.3,41.3,9.622,3.063,-13.145,-10.594,-14.605,-11.87,-3.192,27.402,0,250.54,,260,260,-12.508,3.084,-7.433,25.064
12528.5,2.895,0.736,-34.063,3.34,9.483,5.019,38.586,4.698,-15.243,-2.752,0,40.3,41.3,9.622,3.063,-13.149,-10.548,-14.462,-11.803,-3.192,27.402,0,250.34,,260,260,-12.553,3.081,-7.433,25.064
12529.0,2.895,0.736,-34.063,3.34,9.483,5.019,38.586,4.698,-15.243,-2.752,0,40.3,41.3,9.622,3.063,-13.232,-10.561,-14.526,-11.855,-3.192,27.402,0,250.34,,260,260,-12.49,3.078,-7.427,25.037
12529.5,2.895,0.736,-34.063,3.34,9.483,4.997,38.582,4.699,-15.217,-2.76,0,40.282,41.263,9.622,3.063,-13.134,-10.592,-14.609,-11.853,-3.186,27.404,0,250.34,,260,260,-12.544,3.075,-7.446,25.002
12530.0,2.895,0.736,-34.063,3.34,9.483,4.997,38.582,4.699,-15.217,-2.76,0,40.3,41.3,9.622,3.063,-13.201,-10.584,-14.528,-11.809,-3.186,27.404,0,250.34,,260,260,-12.547,3.072,-7.437,25.006
12530.5,2.895,0.736,-34.063,3.34,9.483,4.997,38.582,4.699,-15.217,-2.76,0,40.3,41.3,9.622,3.063,-13.05,-10.535,-14.551,-11.834,-3.186,27.404,0,250.94,,260,260,-12.53,3.069,-7.411,24.981
12531.0,3.128,0.821,-34.183,3.306,9.394,4.997,38.582,4.699,-15.217,-2.76,0,40.3,41.3,9.677,3.216,-13.088,-10.574,-14.444,-11.784,-3.186,27.404,0,250.94,,260,260,-12.493,3.066,-7.421,24.995
12531.5,3.128,0.821,-34.183,3.306,9.394,4.997,38.582,4.699,-15.217,-2.76,0,40.3,41.3,9.677,3.216,-13.195,-10.58,-14.576,-11.89,-3.186,27.404,0,250.64,,260,260,-12.472,3.067,-7.42,25.0
12532.0,3.128,0.821,-34.183,3.306,9.394,4.997,38.582,4.699,-15.217,-2.76,0,40.3,41.3,9.677,3.216,-13.066,-10.584,-14.457,-11.864,-3.186,27.404,0,250.64,,260,260,-12.56,3.068,-7.422,24.99
12532.5,3.128,0.821,-34.183,3.306,9.394,4.997,38.582,4.699,-15.217,-2.76,0,40.3,41.3,9.677,3.216,-13.245,-10.552,-14.489,-11.829,-3.186,27.404,0,250.64,,260,260,-12.493,3.069,-7.426,24.981
12533.0,3.128,0.821,-34.183,3.306,9.394,5.005,38.58,4.696,-15.192,-2.762,0,40.277,41.298,9.677,3.216,-13.166,-10.612,-14.624,-11.907,-3.208,27.381,0,250.64,,260,260,-12.529,3.07,-7.438,24.953
12533.5,3.128,0.821,-34.183,3.306,9.394,5.005,38.58,4.696,-15.192,-2.762,0,40.3,41.3,9.677,3.216,-13.23,-10.629,-14.558,-11.928,-3.208,27.381,0,250.24,,260,260,-12.577,3.071,-7.453,24.964
12534.0,3.295,0.803,-35.209,3.287,9.519,5.005,38.58,4.696,-15.192,-2.762,0,40.3,41.3,9.43,3.322,-13.164,-10.58,-14.547,-11.781,-3.208,27.381,0,250.24,,260,260,-12.586,3.072,-7.422,25.001
12534.5,3.295,0.803,-35.209,3.287,9.519,5.005,38.58,4.696,-15.192,-2.762,0,40.3,41.3,9.43,3.322,-13.202,-10.546,-14.53,-11.81,-3.208,27.381,0,250.24,,260,260,-12.518,3.075,-7.445,25.023
12535.0,3.295,0.803,-35.209,3.287,9.519,5.005,38.58,4.696,-15.192,-2.762,0,40.3,41.3,9.43,3.322,-13.153,-10.601,-14.617,-11.889,-3.208,27.381,0,250.24,,260,260,-12.522,3.079,-7.423,25.065
12535.5,3.295,0.803,-35.209,3.287,9.519,5.005,38.58,4.696,-15.192,-2.762,0,40.3,41.3,9.43,3.322,-13.165,-10.598,-14.627,-11.798,-3.208,27.381,0,250.74,,260,260,-12.565,3.083,-7.437,25.1
12536.0,3.295,0.803,-35.209,3.287,9.519,5.045,38.597,4.7,-15.178,-2.76,0,40.301,41.315,9.43,3.322,-13.232,-10.502,-14.447,-11.784,-3.194,27.395,0,250.74,,260,260,-12.547,3.086,-7.447,25.134
12536.5,3.295,0.803,-35.209,3.287,9.519,5.045,38.597,4.7,-15.178,-2.76,0,40.3,41.3,9.43,3.322,-13.197,-10.514,-14.52,-11.819,-3.194,27.395,0,250.74,,260,260,-12.491,3.089,-7.439,25.19
12537.0,3.295,0.803,-35.209,3.287,9.519,5.045,38.597,4.7,-15.178,-2.76,0,40.3,41.3,9.43,3.322,-13.112,-10.57,-14.582,-11.821,-3.194,27.395,0,250.74,,260,260,-12.513,3.093,-7.434,25.218
12537.5,2.877,0.76,-33.932,3.302,9.49,5.045,38.597,4.7,-15.178,-2.76,0,40.3,41.3,9.64,3.104,-13.267,-10.579,-14.542,-11.877,-3.194,27.395,0,250.24,,260,260,-12.521,3.096,-7.413,25.208
12538.0,2.877,0.76,-33.932,3.302,9.49,5.045,38.597,4.7,-15.178,-2.76,0,40.3,41.3,9.64,3.104,-13.283,-10.587,-14.602,-11.894,-3.194,27.395,0,250.24,,260,260,-12.566,3.093,-7.42,25.193
12538.5,2.877,0.76,-33.932,3.302,9.49,5.045,38.597,4.7,-15.178,-2.76,0,40.3,41.3,9.64,3.104,-13.202,-10.577,-14.651,-11.836,-3.194,27.395,0,250.04,,260,260,-12.592,3.089,-7.41,25.148
12539.0,2.877,0.76,-33.932,3.302,9.49,5.045,38.597,4.7,-15.178,-2.76,0,40.3,41.3,9.64,3.104,-13.198,-10.629,-14.52,-11.904,-3.194,27.395,0,250.04,,260,260,-12.566,3.086,-7.432,25.129
12539.5,2.877,0.76,-33.932,3.302,9.49,5.03,38.599,4.705,-15.175,-2.748,0,40.305,41.231,9.64,3.104,-13.17,-10.607,-14.6,-11.857,-3.193,27.397,0,249.84,,260,260,-12.563,3.082,-7.405,25.147
12540.0,2.877,0.76,-33.932,3.302,9.49,5.03,38.599,4.705,-15.175,-2.748,0,40.3,41.2,9.64,3.104,-13.265,-10.591,-14.559,-11.877,-3.193,27.397,0,249.84,,260,260,-12.559,3.079,-7.425,25.204
12540.5,3.197,0.731,-35.209,3.279,9.573,5.03,38.599,4.705,-15.175,-2.748,0,40.3,41.2,9.511,3.241,-13.158,-10.571,-14.601,-11.884,-3.193,27.397,0,249.14,,260,260,-12.573,3.075,-7.407,25.157
12541.0,3.197,0.731,-35.209,3.279,9.573,5.03,38.599,4.705,-15.175,-2.748,0,40.3,41.2,9.511,3.241,-13.151,-10.551,-14.499,-11.757,-3.193,27.397,0,249.14,,260,260,-12.554,3.077,-7.41,25.064
12541.5,3.197,0.731,-35.209,3.279,9.573,5.03,38.599,4.705,-15.175,-2.748,0,40.3,41.2,9.511,3.241,-13.135,-10.559,-14.486,-11.851,-3.193,27.397,0,250.14,,260,260,-12.489,3.079,-7.43,25.016
12542.0,3.197,0.731,-35.209,3.279,9.573,5.03,38.599,4.705,-15.175,-2.748,0,40.3,41.2,9.511,3.241,-13.245,-10.604,-14.625,-11.938,-3.193,27.397,0,250.14,,260,260,-12.508,3.081,-7.392,25.037
12542.5,3.197,0.731,-35.209,3.279,9.573,5.006,38.6,4.701,-15.133,-2.76,0,40.307,41.294,9.511,3.241,-13.234,-10.589,-14.615,-11.837,-3.203,27.396,0,249.74,,260,260,-12.603,3.083,-7.403,25.075
12543.0,3.197,0.731,-35.209,3.279,9.573,5.006,38.6,4.701,-15.133,-2.76,0,40.3,41.3,9.511,3.241,-13.271,-10.593,-14.715,-11.926,-3.203,27.396,0,249.74,,260,260,-12.569,3.085,-7.403,25.076
12543.5,2.353,0.655,-34.336,3.327,9.491,5.006,38.6,4.701,-15.133,-2.76,0,40.3,41.3,9.617,3.37,-13.308,-10.625,-14.637,-11.956,-3.203,27.396,0,249.54,,260,260,-12.626,3.087,-7.419,25.114
12544.0,2.353,0.655,-34.336,3.327,9.491,5.006,38.6,4.701,-15.133,-2.76,0,40.3,41.3,9.617,3.37,-13.347,-10.65,-14.683,-11.95,-3.203,27.396,0,249.54,,260,260,-12.632,3.075,-7.423,25.129
12544.5,2.353,0.655,-34.336,3.327,9.491,5.006,38.6,4.701,-15.133,-2.76,0,40.3,41.3,9.617,3.37,-13.205,-10.63,-14.538,-11.915,-3.203,27.396,0,249.64,,260,260,-12.657,3.063,-7.436,25.157
12545.0,2.353,0.655,-34.336,3.327,9.491,5.006,38.6,4.701,-15.133,-2.76,0,40.3,41.3,9.617,3.37,-13.286,-10.58,-14.561,-11.897,-3.203,27.396,0,249.64,,260,260,-12.572,3.051,-7.438,25.091
12545.5,2.353,0.655,-34.336,3.327,9.491,5.006,38.6,4.701,-15.133,-2.76,0,40.3,41.3,9.617,3.37,-13.205,-10.602,-14.655,-11.885,-3.203,27.396,0,250.04,,260,260,-12.581,3.04,-7.425,25.05
12546.0,2.353,0.655,-34.336,3.327,9.491,4.979,38.605,4.708,-15.097,-2.761,0,40.313,41.297,9.617,3.37,-13.209,-10.63,-14.57,-11.95,-3.217,27.395,0,250.04,,260,260,-12.587,3.029,-7.447,24.835
12546.5,2.353,0.655,-34.336,3.327,9.491,4.979,38.605,4.708,-15.097,-2.761,0,40.3,41.3,9.617,3.37,-13.077,-10.588,-14.502,-11.872,-3.217,27.395,0,249.44,,260,260,-12.59,3.018,-7.44,24.666
12547.0,2.778,0.762,-33.743,3.258,9.464,4.979,38.605,4.708,-15.097,-2.761,0,40.3,41.3,9.663,3.268,-13.244,-10.564,-14.511,-11.861,-3.217,27.395,0,249.44,,260,260,-12.509,3.007,-7.418,24.507
12547.5,2.778,0.762,-33.743,3.258,9.464,4.979,38.605,4.708,-15.097,-2.761,0,40.3,41.3,9.663,3.268,-13.141,-10.595,-14.583,-11.876,-3.217,27.395,0,249.84,,260,260,-12.545,3.003,-7.417,24.519
12548.0,2.778,0.762,-33.743,3.258,9.464,4.979,38.605,4.708,-15.097,-2.761,0,40.3,41.3,9.663,3.268,-13.023,-10.543,-14.491,-11.791,-3.217,27.395,0,249.84,,260,260,-12.549,2.999,-7.423,24.564
12548.5,2.778,0.762,-33.743,3.258,9.464,4.979,38.605,4.708,-15.097,-2.761,0,40.3,41.3,9.663,3.268,-13.116,-10.56,-14.472,-11.776,-3.217,27.395,0,250.04,,260,260,-12.462,2.996,-7.416,24.612
12549.0,2.778,0.762,-33.743,3.258,9.464,5.025,38.591,4.708,-15.053,-2.771,0,40.329,41.268,9.663,3.268,-13.2,-10.593,-14.534,-11.885,-3.205,27.399,0,250.04,,260,260,-12.481,2.992,-7.406,24.644
12549.5,2.778,0.762,-33.743,3.258,9.464,5.025,38.591,4.708,-15.053,-2.771,0,40.3,41.3,9.663,3.268,-13.153,-10.556,-14.602,-11.887,-3.205,27.399,0,249.74,,260,260,-12.553,2.989,-7.417,24.673
12550.0,3.479,0.827,-35.209,3.247,9.553,5.025,38.591,4.708,-15.053,-2.771,0,40.3,41.3,9.558,3.418,-13.142,-10.554,-14.577,-11.816,-3.205,27.399,0,249.74,,260,260,-12.549,2.985,-7.408,24.697
12550.5,3.479,0.827,-35.209,3.247,9.553,5.025,38.591,4.708,-15.053,-2.771,0,40.3,41.3,9.558,3.418,-13.214,-10.55,-14.527,-11.83,-3.205,27.399,0,249.54,,260,260,-12.522,2.993,-7.407,24.695
12551.0,3.479,0.827,-35.209,3.247,9.553,5.025,38.591,4.708,-15.053,-2.771,0,40.3,41.3,9.558,3.418,-13.255,-10.593,-14.571,-11.88,-3.205,27.399,0,249.54,,260,260,-12.53,3.001,-7.387,24.699
12551.5,3.479,0.827,-35.209,3.247,9.553,5.025,38.591,4.708,-15.053,-2.771,0,40.3,41.3,9.558,3.418,-13.278,-10.585,-14.646,-11.931,-3.205,27.399,0,249.54,,260,260,-12.575,3.009,-7.407,24.672
12552.0,3.479,0.827,-35.209,3.247,9.553,5.035,38.625,4.698,-15.03,-2.776,0,40.328,41.304,9.558,3.418,-13.33,-10.603,-14.622,-11.926,-3.203,27.395,0,249.54,,260,260,-12.61,3.017,-7.432,24.696
12552.5,3.479,0.827,-35.209,3.247,9.553,5.035,38.625,4.698,-15.03,-2.776,0,40.3,41.3,9.558,3.418,-13.182,-10.574,-14.514,-11.829,-3.203,27.395,0,249.54,,260,260,-12.62,3.024,-7.429,24.693
12553.0,3.479,0.827,-35.209,3.247,9.553,5.035,38.625,4.698,-15.03,-2.776,0,40.3,41.3,9.558,3.418,-13.177,-10.584,-14.613,-11.916,-3.203,27.395,0,249.54,,260,260,-12.525,3.032,-7.423,24.727
12553.5,3.379,0.821,-35.209,3.241,9.556,5.035,38.625,4.698,-15.03,-2.776,0,40.3,41.3,9.47,3.364,-13.125,-10.601,-14.54,-11.867,-3.203,27.395,0,249.34,,260,260,-12.572,3.039,-7.416,24.723
12554.0,3.379,0.821,-35.209,3.241,9.556,5.035,38.625,4.698,-15.03,-2.776,0,40.3,41.3,9.47,3.364,-13.239,-10.605,-14.505,-11.888,-3.203,27.395,0,249.34,,260,260,-12.533,3.045,-7.406,24.762
12554.5,3.379,0.821,-35.209,3.241,9.556,5.035,38.625,4.698,-15.03,-2.776,0,40.3,41.3,9.47,3.364,-13.175,-10.598,-14.582,-11.851,-3.203,27.395,0,249.34,,260,260,-12.559,3.05,-7.433,24.741
12555.0,3.379,0.821,-35.209,3.241,9.556,5.035,38.625,4.698,-15.03,-2.776,0,40.3,41.3,9.47,3.364,-13.233,-10.614,-14.555,-11.92,-3.203,27.395,0,249.34,,260,260,-12.551,3.055,-7.393,24.676
12555.5,3.379,0.821,-35.209,3.241,9.556,5.079,38.608,4.719,-15.012,-2.759,0,40.33,41.332,9.47,3.364,-13.234,-10.583,-14.57,-11.802,-3.189,27.397,0,249.74,,260,260,-12.581,3.061,-7.417,24.653
12556.0,3.379,0.821,-35.209,3.241,9.556,5.079,38.608,4.719,-15.012,-2.759,0,40.3,41.3,9.47,3.364,-13.104,-10.609,-14.549,-11.921,-3.189,27.397,0,249.74,,260,260,-12.547,3.066,-7.41,24.672
12556.5,3.394,0.808,-35.209,3.236,9.551,5.079,38.608,4.719,-15.012,-2.759,0,40.3,41.3,9.531,3.348,-13.127,-10.59,-14.596,-11.94,-3.189,27.397,0,249.44,,260,260,-12.546,3.071,-7.408,24.678
12557.0,3.394,0.808,-35.209,3.236,9.551,5.079,38.608,4.719,-15.012,-2.759,0,40.3,41.3,9.531,3.348,-13.329,-10.651,-14.691,-11.999,-3.189,27.397,0,249.44,,260,260,-12.563,3.076,-7.409,24.739
12557.5,3.394,0.808,-35.209,3.236,9.551,5.079,38.608,4.719,-15.012,-2.759,0,40.3,41.3,9.531,3.348,-13.339,-10.602,-14.629,-11.883,-3.189,27.397,0,249.34,,260,260,-12.668,3.082,-7.407,24.799
12558.0,3.394,0.808,-35.209,3.236,9.551,5.079,38.608,4.719,-15.012,-2.759,0,40.3,41.3,9.531,3.348,-13.254,-10.631,-14.637,-11.973,-3.189,27.397,0,249.34,,260,260,-12.613,3.087,-7.424,24.813
12558.5,3.394,0.808,-35.209,3.236,9.551,5.038,38.615,4.714,-14.987,-2.766,0,40.34,41.288,9.531,3.348,-13.215,-10.628,-14.672,-11.983,-3.192,27.4,0,249.44,,260,260,-12.624,3.092,-7.402,24.805
12559.0,3.394,0.808,-35.209,3.236,9.551,5.038,38.615,4.714,-14.987,-2.766,0,40.3,41.3,9.531,3.348,-13.263,-10.634,-14.711,-11.951,-3.192,27.4,0,249.44,,260,260,-12.625,3.097,-7.426,24.765
12559.5,3.394,0.808,-35.209,3.236,9.551,5.038,38.615,4.714,-14.987,-2.766,0,40.3,41.3,9.531,3.348,-13.233,-10.627,-14.349,-11.798,-3.192,27.4,0,249.94,,260,260,-12.64,3.102,-7.472,24.756
12560.0,2.788,0.774,-34.189,3.338,9.499,5.038,38.615,4.714,-14.987,-2.766,0,40.3,41.3,9.626,3.298,-13.169,-10.525,-14.429,-11.754,-3.192,27.4,0,249.94,,260,260,-12.502,3.106,-7.433,24.786
12560.5,2.788,0.774,-34.189,3.338,9.499,5.038,38.615,4.714,-14.987,-2.766,0,40.3,41.3,9.626,3.298,-13.01,-10.624,-14.477,-11.892,-3.192,27.4,0,249.54,,260,260,-12.469,3.101,-7.421,24.793
12561.0,2.788,0.774,-34.189,3.338,9.499,5.038,38.615,4.714,-14.987,-2.766,0,40.3,41.3,9.626,3.298,-13.172,-10.64,-14.47,-11.9,-3.192,27.4,0,249.54,,260,260,-12.501,3.096,-7.432,24.752
12561.5,2.788,0.774,-34.189,3.338,9.499,5.038,38.615,4.714,-14.987,-2.766,0,40.3,41.3,9.626,3.298,-13.226,-10.568,-14.473,-11.869,-3.192,27.4,0,248.94,,260,260,-12.546,3.091,-7.436,24.807
12562.0,2.788,0.774,-34.189,3.338,9.499,5.031,38.593,4.701,-14.962,-2.757,0,40.348,41.269,9.626,3.298,-13.078,-10.587,-14.53,-11.874,-3.201,27.404,0,248.94,,260,260,-12.534,3.086,-7.407,24.922
12562.5,2.788,0.774,-34.189,3.338,9.499,5.031,38.593,4.701,-14.962,-2.757,0,40.3,41.3,9.626,3.298,-13.242,-10.602,-14.581,-11.86,-3.201,27.404,0,248.74,,260,260,-12.518,3.081,-7.403,25.003
12563.0,3.016,0.765,-34.086,3.254,9.451,5.031,38.593,4.701,-14.962,-2.757,0,40.3,41.3,9.717,3.284,-13.177,-10.606,-14.464,-11.856,-3.201,27.404,0,248.74,,260,260,-12.571,3.076,-7.424,25.071
12563.5,3.016,0.765,-34.086,3.254,9.451,5.031,38.593,4.701,-14.962,-2.757,0,40.3,41.3,9.717,3.284,-13.176,-10.635,-14.476,-11.867,-3.201,27.404,0,249.14,,260,260,-12.526,3.075,-7.426,25.066
12564.0,3.016,0.765,-34.086,3.254,9.451,5.031,38.593,4.701,-14.962,-2.757,0,40.3,41.3,9.717,3.284,-13.217,-10.615,-14.45,-11.878,-3.201,27.404,0,249.14,,260,260,-12.538,3.074,-7.448,25.05
12564.5,3.016,0.765,-34.086,3.254,9.451,5.031,38.593,4.701,-14.962,-2.757,0,40.3,41.3,9.717,3.284,-13.241,-10.629,-14.495,-11.915,-3.201,27.404,0,249.24,,260,260,-12.54,3.073,-7.464,25.356
12565.0,3.016,0.765,-34.086,3.254,9.451,5.015,38.591,4.715,-14.93,-2.765,0,40.358,41.314,9.717,3.284,-13.236,-10.631,-14.566,-11.934,-3.189,27.398,0,249.24,,260,260,-12.57,3.073,-7.446,25.278
12565.5,3.016,0.765,-34.086,3.254,9.451,5.015,38.591,4.715,-14.93,-2.765,0,40.4,41.3,9.717,3.284,-13.179,-10.647,-14.631,-11.996,-3.189,27.398,0,249.64,,260,260,-12.592,3.072,-7.428,25.175
12566.0,3.016,0.765,-34.086,3.254,9.451,5.015,38.591,4.715,-14.93,-2.765,0,40.4,41.3,9.717,3.284,-13.331,-10.659,-14.678,-12.016,-3.189,27.398,0,249.64,,260,260,-12.613,3.071,-7.439,25.247
12566.5,2.488,0.608,-35.112,3.284,9.547,5.015,38.591,4.715,-14.93,-2.765,0,40.4,41.3,9.532,3.147,-13.273,-10.685,-14.5,-11.938,-3.189,27.398,0,249.44,,260,260,-12.671,3.07,-7.47,25.227
12567.0,2.488,0.608,-35.112,3.284,9.547,5.015,38.591,4.715,-14.93,-2.765,0,40.4,41.3,9.532,3.147,-13.326,-10.637,-14.527,-11.913,-3.189,27.398,0,249.44,,260,260,-12.599,3.06,-7.454,25.256
12567.5,2.488,0.608,-35.112,3.284,9.547,5.015,38.591,4.715,-14.93,-2.765,0,40.4,41.3,9.532,3.147,-13.064,-10.664,-14.507,-11.971,-3.189,27.398,0,249.44,,260,260,-12.601,3.051,-7.458,25.291
12568.0,2.488,0.608,-35.112,3.284,9.547,5.015,38.591,4.715,-14.93,-2.765,0,40.4,41.3,9.532,3.147,-13.23,-10.675,-14.567,-11.929,-3.189,27.398,0,249.44,,260,260,-12.552,3.042,-7.462,25.283
12568.5,2.488,0.608,-35.112,3.284,9.547,5.023,38.582,4.697,-14.892,-2.759,0,40.349,41.266,9.532,3.147,-13.054,-10.656,-14.542,-11.85,-3.197,27.397,0,249.54,,260,260,-12.6,3.033,-7.511,25.401
12569.0,2.488,0.608,-35.112,3.284,9.547,5.023,38.582,4.697,-14.892,-2.759,0,40.3,41.3,9.532,3.147,-13.119,-10.697,-14.28,-11.857,-3.197,27.397,0,249.54,,260,260,-12.526,3.024,-7.491,25.458
12569.5,3.547,0.837,-35.209,3.043,9.541,5.023,38.582,4.697,-14.892,-2.759,0,40.3,41.3,9.608,3.262,-13.104,-10.696,-14.454,-11.962,-3.197,27.397,0,249.44,,260,260,-12.488,3.015,-7.483,25.526
12570.0,3.547,0.837,-35.209,3.043,9.541,5.023,38.582,4.697,-14.892,-2.759,0,40.3,41.3,9.608,3.262,-13.196,-10.684,-14.487,-11.886,-3.197,27.397,0,249.44,,260,260,-12.554,3.024,-7.474,25.639
12570.5,3.547,0.837,-35.209,3.043,9.541,5.023,38.582,4.697,-14.892,-2.759,0,40.3,41.3,9.608,3.262,-13.217,-10.639,-14.459,-11.901,-3.197,27.397,0,249.34,,260,260,-12.563,3.032,-7.513,25.646
12571.0,3.547,0.837,-35.209,3.043,9.541,5.023,38.582,4.697,-14.892,-2.759,0,40.3,41.3,9.608,3.262,-13.178,-10.664,-14.558,-11.96,-3.197,27.397,0,249.34,,260,260,-12.554,3.041,-7.475,25.719
12571.5,3.547,0.837,-35.209,3.043,9.541,5.015,38.6,4.716,-14.818,-2.749,0,40.358,41.286,9.608,3.262,-13.167,-10.657,-14.606,-11.872,-3.199,27.393,0,249.44,,260,260,-12.59,3.049,-7.49,25.709
12572.0,3.547,0.837,-35.209,3.043,9.541,5.015,38.6,4.716,-14.818,-2.749,0,40.4,41.3,9.608,3.262,-13.187,-10.668,-14.593,-11.978,-3.199,27.393,0,249.44,,260,260,-12.575,3.057,-7.476,25.684
12572.5,2.482,0.643,-33.643,3.302,9.543,5.015,38.6,4.716,-14.818,-2.749,0,40.4,41.3,9.752,3.168,-13.281,-10.665,-14.531,-11.921,-3.199,27.393,0,248.74,,260,260,-12.606,3.065,-7.501,25.729
12573.0,2.482,0.643,-33.643,3.302,9.543,5.015,38.6,4.716,-14.818,-2.749,0,40.4,41.3,9.752,3.168,-13.291,-10.63,-14.55,-11.939,-3.199,27.393,0,248.74,,260,260,-12.599,3.056,-7.466,25.673
12573.5,2.482,0.643,-33.643,3.302,9.543,5.015,38.6,4.716,-14.818,-2.749,0,40.4,41.3,9.752,3.168,-13.255,-10.68,-14.609,-11.999,-3.199,27.393,0,249.14,,260,260,-12.603,3.046,-7.463,25.702
12574.0,2.482,0.643,-33.643,3.302,9.543,5.015,38.6,4.716,-14.818,-2.749,0,40.4,41.3,9.752,3.168,-13.223,-10.627,-14.514,-11.867,-3.199,27.393,0,249.14,,260,260,-12.636,3.037,-7.476,25.647
12574.5,2.482,0.643,-33.643,3.302,9.543,5.015,38.6,4.716,-14.818,-2.749,0,40.4,41.3,9.752,3.168,-13.146,-10.596,-14.454,-11.817,-3.199,27.393,0,248.84,,260,260,-12.558,3.028,-7.485,25.534
12575.0,2.482,0.643,-33.643,3.302,9.543,5.025,38.635,4.7,-14.789,-2.769,0,40.347,41.267,9.752,3.168,-13.129,-10.631,-14.578,-11.961,-3.207,27.393,0,248.84,,260,260,-12.503,3.019,-7.463,25.517
12575.5,2.482,0.643,-33.643,3.302,9.543,5.025,38.635,4.7,-14.789,-2.769,0,40.3,41.3,9.752,3.168,-13.231,-10.661,-14.57,-11.925,-3.207,27.393,0,248.24,,260,260,-12.575,3.01,-7.464,25.451
12576.0,2.559,0.709,-33.74,3.279,9.517,5.025,38.635,4.7,-14.789,-2.769,0,40.3,41.3,9.662,3.201,-13.316,-10.638,-14.57,-11.92,-3.207,27.393,0,248.24,,260,260,-12.597,3.001,-7.461,25.435
12576.5,2.559,0.709,-33.74,3.279,9.517,5.025,38.635,4.7,-14.789,-2.769,0,40.3,41.3,9.662,3.201,-13.092,-10.641,-14.593,-11.873,-3.207,27.393,0,249.04,,260,260,-12.611,2.994,-7.478,25.394
12577.0,2.559,0.709,-33.74,3.279,9.517,5.025,38.635,4.7,-14.789,-2.769,0,40.3,41.3,9.662,3.201,-12.992,-10.599,-14.424,-11.834,-3.207,27.393,0,249.04,,260,260,-12.55,2.987,-7.463,25.366
12577.5,2.559,0.709,-33.74,3.279,9.517,5.025,38.635,4.7,-14.789,-2.769,0,40.3,41.3,9.662,3.201,-13.177,-10.624,-14.402,-11.839,-3.207,27.393,0,249.24,,260,260,-12.462,2.98,-7.473,25.321
12578.0,2.559,0.709,-33.74,3.279,9.517,5.028,38.601,4.712,-14.771,-2.763,0,40.354,41.278,9.662,3.201,-12.876,-10.614,-14.402,-11.78,-3.197,27.401,0,249.24,,260,260,-12.511,2.973,-7.486,25.292
12578.5,2.559,0.709,-33.74,3.279,9.517,5.028,38.601,4.712,-14.771,-2.763,0,40.4,41.3,9.662,3.201,-12.985,-10.538,-14.167,-11.688,-3.197,27.401,0,249.24,,260,260,-12.418,2.966,-7.502,25.297
12579.0,3.349,0.881,-33.236,3.217,9.419,5.028,38.601,4.712,-14.771,-2.763,0,40.4,41.3,9.781,3.156,-12.888,-10.57,-14.306,-11.769,-3.197,27.401,0,249.24,,260,260,-12.344,2.96,-7.469,25.269
12579.5,3.349,0.881,-33.236,3.217,9.419,5.028,38.601,4.712,-14.771,-2.763,0,40.4,41.3,9.781,3.156,-13.074,-10.53,-14.297,-11.795,-3.197,27.401,0,249.34,,260,260,-12.383,2.966,-7.438,25.273
12580.0,3.349,0.881,-33.236,3.217,9.419,5.028,38.601,4.712,-14.771,-2.763,0,40.4,41.3,9.781,3.156,-12.99,-10.615,-14.474,-11.892,-3.197,27.401,0,249.34,,260,260,-12.424,2.972,-7.464,25.259
12580.5,3.349,0.881,-33.236,3.217,9.419,5.028,38.601,4.712,-14.771,-2.763,0,40.4,41.3,9.781,3.156,-13.057,-10.607,-14.463,-11.865,-3.197,27.401,0,249.14,,260,260,-12.493,2.978,-7.449,25.281
12581.0,3.349,0.881,-33.236,3.217,9.419,5.028,38.601,4.712,-14.771,-2.763,0,40.4,41.3,9.781,3.156,-13.069,-10.627,-14.478,-11.812,-3.197,27.401,0,249.14,,260,260,-12.498,2.985,-7.437,25.263
12581.5,3.349,0.881,-33.236,3.217,9.419,4.982,38.593,4.694,-14.723,-2.78,0,40.333,41.226,9.781,3.156,-13.152,-10.623,-14.472,-11.897,-3.202,27.387,0,249.44,,260,260,-12.497,2.991,-7.457,25.331
12582.0,3.349,0.881,-33.236,3.217,9.419,4.982,38.593,4.694,-14.723,-2.78,0,40.3,41.2,9.781,3.156,-13.159,-10.665,-14.566,-11.894,-3.202,27.387,0,249.44,,260,260,-12.536,2.996,-7.437,25.346
12582.5,2.811,0.663,-35.209,3.251,9.565,4.982,38.593,4.694,-14.723,-2.78,0,40.3,41.2,9.501,3.176,-13.134,-10.601,-14.454,-11.817,-3.202,27.387,0,248.94,,260,260,-12.571,3.002,-7.49,25.365
12583.0,2.811,0.663,-35.209,3.251,9.565,4.982,38.593,4.694,-14.723,-2.78,0,40.3,41.2,9.501,3.176,-13.104,-10.654,-14.486,-11.891,-3.202,27.387,0,248.94,,260,260,-12.502,2.999,-7.448,25.388
12583.5,2.811,0.663,-35.209,3.251,9.565,4.982,38.593,4.694,-14.723,-2.78,0,40.3,41.2,9.501,3.176,-13.052,-10.645,-14.435,-11.851,-3.202,27.387,0,249.14,,260,260,-12.534,2.996,-7.45,25.434
12584.0,2.811,0.663,-35.209,3.251,9.565,4.982,38.593,4.694,-14.723,-2.78,0,40.3,41.2,9.501,3.176,-13.128,-10.635,-14.498,-11.895,-3.202,27.387,0,249.14,,260,260,-12.496,2.993,-7.456,25.521
12584.5,2.811,0.663,-35.209,3.251,9.565,4.98,38.617,4.702,-14.681,-2.76,0,40.337,41.24,9.501,3.176,-13.202,-10.639,-14.468,-11.881,-3.206,27.385,0,248.94,,260,260,-12.539,2.99,-7.44,25.453
12585.0,2.811,0.663,-35.209,3.251,9.565,4.98,38.617,4.702,-14.681,-2.76,0,40.3,41.2,9.501,3.176,-13.098,-10.569,-14.479,-11.873,-3.206,27.385,0,248.94,,260,260,-12.547,2.987,-7.471,25.378
12585.5,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0,40.3,41.2,9.64,3.303,-13.055,-10.581,-14.554,-11.888,-3.206,27.385,0,249.34,,260,260,-12.505,2.984,-7.439,25.367
12586.0,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0,40.3,41.2,9.64,3.303,-13.097,-10.611,-14.363,-11.78,-3.206,27.385,0,249.34,,260,260,-12.52,2.988,-7.457,25.328
12586.5,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0,40.3,41.2,9.64,3.303,-13.167,-10.61,-14.498,-11.826,-3.206,27.385,0,248.74,,260,260,-12.463,2.992,-7.464,25.291
12587.0,3.231,0.802,-34.876,3.189,9.515,4.98,38.617,4.702,-14.681,-2.76,0,40.3,41.2,9.64,3.303,-13.007,-10.538,-14.326,-11.774,-3.206,27.385,0,248.74,,260,260,-12.525,2.996,-7.448,25.268
12587.5,3.231,0.802,-34.876,3.189,9.515,5.004,38.597,4.703,-14.638,-2.767,0,40.334,41.208,9.64,3.303,-13.045,-10.469,-14.234,-11.714,-3.195,27.388,0,248.64,,260,260,-12.411,3.0,-7.457,25.235
12588.0,3.231,0.802,-34.876,3.189,9.515,5.004,38.597,4.703,-14.638,-2.767,0,40.3,41.2,9.64,3.303,-12.942,-10.568,-14.394,-11.759,-3.195,27.388,0,248.64,,260,260,-12.365,3.004,-7.446,25.212
12588.5,3.231,0.802,-34.876,3.189,9.515,5.004,38.597,4.703,-14.638,-2.767,0,40.3,41.2,9.64,3.303,-13.018,-10.594,-14.26,-11.807,-3.195,27.388,0,249.04,,260,260,-12.416,3.007,-7.448,25.26
12589.0,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0,40.3,41.2,9.595,3.14,-13.011,-10.548,-14.371,-11.819,-3.195,27.388,0,249.04,,260,260,-12.42,3.011,-7.426,25.332
12589.5,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0,40.3,41.2,9.595,3.14,-13.066,-10.619,-14.393,-11.821,-3.195,27.388,0,248.54,,260,260,-12.437,3.011,-7.419,25.352
12590.0,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0,40.3,41.2,9.595,3.14,-13.065,-10.646,-14.41,-11.93,-3.195,27.388,0,248.54,,260,260,-12.475,3.01,-7.441,25.339
12590.5,2.982,0.798,-34.123,3.239,9.495,5.004,38.597,4.703,-14.638,-2.767,0,40.3,41.2,9.595,3.14,-12.992,-10.594,-14.459,-11.834,-3.195,27.388,0,248.84,,260,260,-12.513,3.01,-7.439,25.35
12591.0,2.982,0.798,-34.123,3.239,9.495,5.043,38.592,4.693,-14.591,-2.768,0,40.316,41.189,9.595,3.14,-13.044,-10.538,-14.385,-11.804,-3.199,27.38,0,248.84,,260,260,-12.47,3.009,-7.434,25.417
12591.5,2.982,0.798,-34.123,3.239,9.495,5.043,38.592,4.693,-14.591,-2.768,0,40.3,41.2,9.595,3.14,-12.989,-10.56,-14.413,-11.759,-3.199,27.38,0,248.64,,260,260,-12.443,3.009,-7.421,25.441
12592.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0,40.3,41.2,9.583,3.232,-13.09,-10.576,-14.377,-11.798,-3.199,27.38,0,248.64,,260,260,-12.43,3.008,-7.444,25.449
12592.5,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0,40.3,41.2,9.583,3.232,-13.074,-10.565,-14.436,-11.831,-3.199,27.38,0,248.04,,260,260,-12.46,3.007,-7.437,25.391
12593.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0,40.3,41.2,9.583,3.232,-13.072,-10.583,-14.531,-11.827,-3.199,27.38,0,248.04,,260,260,-12.476,3.005,-7.4,25.411
12593.5,2.897,0.743,-34.777,3.281,9.397,5.043,38.592,4.693,-14.591,-2.768,0,40.3,41.2,9.583,3.232,-13.116,-10.533,-14.43,-11.764,-3.199,27.38,0,248.74,,260,260,-12.503,3.003,-7.439,25.388
12594.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.626,4.712,-14.545,-2.759,0,40.311,41.168,9.583,3.232,-13.152,-10.515,-14.392,-11.78,-3.189,27.393,0,248.74,,260,260,-12.461,3.001,-7.416,25.387
12594.5,2.897,0.743,-34.777,3.281,9.397,5.043,38.626,4.712,-14.545,-2.759,0,40.3,41.2,9.583,3.232,-13.049,-10.551,-14.452,-11.792,-3.189,27.393,0,248.54,,260,260,-12.46,3.0,-7.391,25.412
12595.0,2.897,0.743,-34.777,3.281,9.397,5.043,38.626,4.712,-14.545,-2.759,0,40.3,41.2,9.583,3.232,-13.059,-10.613,-14.381,-11.874,-3.189,27.393,0,248.54,,260,260,-12.461,2.998,-7.43,25.398
12595.5,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0,40.3,41.2,9.573,3.136,-12.946,-10.555,-14.413,-11.823,-3.189,27.393,0,248.54,,260,260,-12.482,2.996,-7.406,25.374
12596.0,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0,40.3,41.2,9.573,3.136,-13.029,-10.563,-14.437,-11.808,-3.189,27.393,0,248.54,,260,260,-12.434,3.002,-7.403,25.357
12596.5,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0,40.3,41.2,9.573,3.136,-13.138,-10.55,-14.397,-11.805,-3.189,27.393,0,247.84,,260,260,-12.459,3.008,-7.417,25.32
12597.0,3.353,0.885,-34.011,3.292,9.515,5.043,38.626,4.712,-14.545,-2.759,0,40.3,41.2,9.573,3.136,-13.104,-10.564,-14.461,-11.864,-3.189,27.393,0,247.84,,260,260,-12.472,3.013,-7.382,25.295
12597.5,3.353,0.885,-34.011,3.292,9.515,5.006,38.614,4.703,-14.54,-2.749,0,40.302,41.129,9.573,3.136,-13.108,-10.561,-14.545,-11.893,-3.187,27.39,0,249.04,,260,260,-12.498,3.019,-7.391,25.28
12598.0,3.353,0.885,-34.011,3.292,9.515,5.006,38.614,4.703,-14.54,-2.749,0,40.3,41.1,9.573,3.136,-13.253,-10.541,-14.584,-11.877,-3.187,27.39,0,249.04,,260,260,-12.527,3.025,-7.376,25.275
12598.5,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0,40.3,41.1,9.677,3.213,-13.049,-10.56,-14.435,-11.867,-3.187,27.39,0,248.24,,260,260,-12.564,3.03,-7.417,25.282
12599.0,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0,40.3,41.1,9.677,3.213,-13.027,-10.604,-14.262,-11.765,-3.187,27.39,0,248.24,,260,260,-12.478,3.023,-7.398,25.367
12599.5,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0,40.3,41.1,9.677,3.213,-13.089,-10.49,-14.322,-11.77,-3.187,27.39,0,248.64,,260,260,-12.415,3.017,-7.418,25.505
12600.0,2.626,0.697,-34.074,3.319,9.411,5.006,38.614,4.703,-14.54,-2.749,0,40.3,41.1,9.677,3.213,-12.993,-10.537,-14.466,-11.798,-3.187,27.39,0,248.64,,260,260,-12.418,3.01,-7.381,25.477
12600.5,2.626,0.697,-34.074,3.319,9.411,5.017,38.584,4.698,-14.528,-2.764,0,40.288,41.114,9.677,3.213,-13.039,-10.497,-14.358,-11.712,-3.18,27.374,0,248.74,,260,260,-12.449,3.004,-7.392,25.38
12601.0,2.626,0.697,-34.074,3.319,9.411,5.017,38.584,4.698,-14.528,-2.764,0,40.3,41.1,9.677,3.213,-12.98,-10.422,-14.294,-11.711,-3.18,27.374,0,248.74,,260,260,-12.401,2.998,-7.375,25.406
12601.5,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0,40.3,41.1,9.537,3.174,-13.008,-10.525,-14.414,-11.844,-3.18,27.374,0,249.14,,260,260,-12.352,2.992,-7.366,25.354
12602.0,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0,40.3,41.1,9.537,3.174,-13.177,-10.583,-14.429,-11.877,-3.18,27.374,0,249.14,,260,260,-12.448,3.002,-7.372,25.356
12602.5,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0,40.3,41.1,9.537,3.174,-13.2,-10.587,-14.429,-11.884,-3.18,27.374,0,249.14,,260,260,-12.517,3.011,-7.384,25.379
12603.0,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0,40.3,41.1,9.537,3.174,-13.006,-10.603,-14.466,-11.951,-3.18,27.374,0,249.14,,260,260,-12.525,3.021,-7.379,25.386
12603.5,3.587,0.901,-35.209,3.265,9.56,5.017,38.584,4.698,-14.528,-2.764,0,40.3,41.1,9.537,3.174,-13.11,-10.6,-14.393,-11.85,-3.18,27.374,0,249.24,,260,260,-12.506,3.03,-7.392,25.416
12604.0,3.587,0.901,-35.209,3.265,9.56,5.0,38.577,4.692,-14.477,-2.743,0,40.27,41.08,9.537,3.174,-13.156,-10.58,-14.498,-11.908,-3.186,27.378,0,249.24,,260,260,-12.488,3.039,-7.389,25.439
12604.5,3.587,0.901,-35.209,3.265,9.56,5.0,38.577,4.692,-14.477,-2.743,0,40.3,41.1,9.537,3.174,-13.017,-10.561,-14.494,-11.82,-3.186,27.378,0,248.74,,260,260,-12.535,3.048,-7.408,25.415
12605.0,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0,40.3,41.1,9.419,3.267,-13.112,-10.584,-14.406,-11.842,-3.186,27.378,0,248.74,,260,260,-12.473,3.057,-7.378,25.434
12605.5,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0,40.3,41.1,9.419,3.267,-13.156,-10.526,-14.482,-11.848,-3.186,27.378,0,248.44,,260,260,-12.486,3.061,-7.409,25.385
12606.0,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0,40.3,41.1,9.419,3.267,-13.113,-10.55,-14.415,-11.786,-3.186,27.378,0,248.44,,260,260,-12.503,3.065,-7.398,25.342
12606.5,3.296,0.774,-35.209,3.261,9.53,5.0,38.577,4.692,-14.477,-2.743,0,40.3,41.1,9.419,3.267,-13.141,-10.505,-14.391,-11.754,-3.186,27.378,0,248.04,,260,260,-12.466,3.068,-7.391,25.424
12607.0,3.296,0.774,-35.209,3.261,9.53,5.04,38.606,4.697,-14.43,-2.758,0,40.257,41.065,9.419,3.267,-13.193,-10.546,-14.487,-11.853,-3.192,27.376,0,248.04,,260,260,-12.448,3.072,-7.406,25.425
12607.5,3.296,0.774,-35.209,3.261,9.53,5.04,38.606,4.697,-14.43,-2.758,0,40.3,41.1,9.419,3.267,-13.199,-10.516,-14.49,-11.848,-3.192,27.376,0,248.34,,260,260,-12.52,3.076,-7.4,25.456
12608.0,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0,40.3,41.1,9.655,3.106,-13.021,-10.535,-14.258,-11.667,-3.192,27.376,0,248.34,,260,260,-12.513,3.079,-7.397,25.472
12608.5,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0,40.3,41.1,9.655,3.106,-13.018,-10.512,-14.377,-11.772,-3.192,27.376,0,249.54,,260,260,-12.37,3.087,-7.38,25.514
12609.0,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0,40.3,41.1,9.655,3.106,-13.118,-10.505,-14.327,-11.774,-3.192,27.376,0,249.54,,260,260,-12.42,3.095,-7.378,25.57
12609.5,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0,40.3,41.1,9.655,3.106,-13.085,-10.553,-14.409,-11.787,-3.192,27.376,0,249.64,,260,260,-12.431,3.102,-7.367,25.597
12610.0,3.552,0.89,-34.397,3.306,9.498,5.04,38.606,4.697,-14.43,-2.758,0,40.3,41.1,9.655,3.106,-13.121,-10.544,-14.405,-11.837,-3.192,27.376,0,249.64,,260,260,-12.459,3.11,-7.395,25.636
12610.5,3.552,0.89,-34.397,3.306,9.498,5.079,38.586,4.705,-14.43,-2.764,0,40.238,41.049,9.655,3.106,-12.992,-10.515,-14.447,-11.789,-3.195,27.37,0,249.34,,260,260,-12.477,3.117,-7.381,25.689
12611.0,3.552,0.89,-34.397,3.306,9.498,5.079,38.586,4.705,-14.43,-2.764,0,40.2,41.0,9.655,3.106,-13.069,-10.507,-14.433,-11.752,-3.195,27.37,0,249.34,,260,260,-12.436,3.124,-7.381,25.684
12611.5,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0,40.2,41.0,9.61,3.372,-13.091,-10.493,-14.372,-11.743,-3.195,27.37,0,250.04,,260,260,-12.44,3.131,-7.357,25.678
12612.0,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0,40.2,41.0,9.61,3.372,-13.058,-10.515,-14.498,-11.815,-3.195,27.37,0,250.04,,260,260,-12.425,3.14,-7.341,25.758
12612.5,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0,40.2,41.0,9.61,3.372,-13.158,-10.51,-14.545,-11.774,-3.195,27.37,0,249.24,,260,260,-12.471,3.149,-7.328,25.676
12613.0,3.689,0.878,-35.209,3.19,9.583,5.079,38.586,4.705,-14.43,-2.764,0,40.2,41.0,9.61,3.372,-13.177,-10.495,-14.587,-11.831,-3.195,27.37,0,249.24,,260,260,-12.497,3.158,-7.325,25.648
12613.5,3.689,0.878,-35.209,3.19,9.583,5.085,38.62,4.716,-14.375,-2.77,0,40.215,40.972,9.61,3.372,-13.163,-10.501,-14.348,-11.736,-3.202,27.362,0,248.94,,260,260,-12.523,3.167,-7.375,25.583
12614.0,3.689,0.878,-35.209,3.19,9.583,5.085,38.62,4.716,-14.375,-2.77,0,40.2,41.0,9.61,3.372,-13.183,-10.491,-14.454,-11.802,-3.202,27.362,0,248.94,,260,260,-12.437,3.175,-7.35,25.548
12614.5,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0,40.2,41.0,9.573,3.428,-13.075,-10.512,-14.519,-11.831,-3.202,27.362,0,248.54,,260,260,-12.482,3.184,-7.336,25.462
12615.0,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0,40.2,41.0,9.573,3.428,-13.182,-10.485,-14.483,-11.752,-3.202,27.362,0,248.54,,260,260,-12.485,3.171,-7.332,25.356
12615.5,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0,40.2,41.0,9.573,3.428,-13.166,-10.423,-14.394,-11.741,-3.202,27.362,0,249.24,,260,260,-12.475,3.158,-7.343,25.298
12616.0,2.39,0.633,-34.791,3.305,9.466,5.085,38.62,4.716,-14.375,-2.77,0,40.2,41.0,9.573,3.428,-13.043,-10.507,-14.369,-11.78,-3.202,27.362,0,249.24,,260,260,-12.431,3.145,-7.365,25.344
12616.5,2.39,0.633,-34.791,3.305,9.466,5.069,38.598,4.708,-14.379,-2.775,0,40.202,40.959,9.573,3.428,-12.919,-10.435,-14.366,-11.739,-3.204,27.355,0,249.14,,260,260,-12.425,3.133,-7.326,25.27
12617.0,2.39,0.633,-34.791,3.305,9.466,5.069,38.598,4.708,-14.379,-2.775,0,40.2,41.0,9.573,3.428,-13.09,-10.438,-14.345,-11.717,-3.204,27.355,0,249.14,,260,260,-12.365,3.121,-7.332,25.245
12617.5,2.39,0.633,-34.791,3.305,9.466,5.069,38.598,4.708,-14.379,-2.775,0,40.2,41.0,9.573,3.428,-13.031,-10.502,-14.454,-11.805,-3.204,27.355,0,248.94,,260,260,-12.398,3.109,-7.318,25.251
12618.0,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0,40.2,41.0,9.573,3.119,-13.033,-10.523,-14.368,-11.807,-3.204,27.355,0,248.94,,260,260,-12.448,3.097,-7.327,25.263
12618.5,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0,40.2,41.0,9.573,3.119,-13.131,-10.443,-14.38,-11.769,-3.204,27.355,0,248.54,,260,260,-12.433,3.091,-7.322,25.259
12619.0,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0,40.2,41.0,9.573,3.119,-13.025,-10.489,-14.449,-11.695,-3.204,27.355,0,248.54,,260,260,-12.431,3.085,-7.331,25.325
12619.5,2.717,0.716,-34.077,3.346,9.498,5.069,38.598,4.708,-14.379,-2.775,0,40.2,41.0,9.573,3.119,-13.055,-10.461,-14.408,-11.76,-3.204,27.355,0,248.64,,260,260,-12.415,3.079,-7.328,25.347
12620.0,2.717,0.716,-34.077,3.346,9.498,5.047,38.581,4.678,-14.341,-2.774,0,40.188,40.96,9.573,3.119,-12.996,-10.45,-14.463,-11.713,-3.206,27.357,0,248.64,,260,260,-12.421,3.073,-7.331,25.338
