t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12620.5,2.717,0.716,-34.077,3.346,9.498,5.047,38.581,4.678,-14.341,-2.774,0,40.2,41.0,9.573,3.119,-13.05,-10.468,-14.424,-11.729,-3.206,27.357,0,248.24,,260,260,-12.406,3.067,-7.322,25.374
12621.0,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0,40.2,41.0,9.498,3.222,-13.099,-10.445,-14.383,-11.735,-3.206,27.357,0,248.24,,260,260,-12.418,3.061,-7.332,25.37
12621.5,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0,40.2,41.0,9.498,3.222,-12.947,-10.469,-14.338,-11.698,-3.206,27.357,0,248.44,,260,260,-12.416,3.067,-7.341,25.358
12622.0,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0,40.2,41.0,9.498,3.222,-13.089,-10.485,-14.427,-11.74,-3.206,27.357,0,248.44,,260,260,-12.363,3.073,-7.326,25.325
12622.5,3.413,0.803,-35.209,3.333,9.554,5.047,38.581,4.678,-14.341,-2.774,0,40.2,41.0,9.498,3.222,-13.079,-10.487,-14.436,-11.793,-3.206,27.357,0,247.44,,260,260,-12.435,3.078,-7.319,25.281
12623.0,3.413,0.803,-35.209,3.333,9.554,5.025,38.574,4.697,-14.316,-2.778,0,40.162,40.9,9.498,3.222,-13.052,-10.484,-14.391,-11.79,-3.21,27.339,0,247.44,,260,260,-12.449,3.084,-7.338,25.228
12623.5,3.413,0.803,-35.209,3.333,9.554,5.025,38.574,4.697,-14.316,-2.778,0,40.2,40.9,9.498,3.222,-12.948,-10.471,-14.385,-11.745,-3.21,27.339,0,248.04,,260,260,-12.429,3.089,-7.345,25.207
12624.0,3.413,0.803,-35.209,3.333,9.554,5.025,38.574,4.697,-14.316,-2.778,0,40.2,40.9,9.498,3.222,-13.114,-10.436,-14.316,-11.692,-3.21,27.339,0,248.04,,260,260,-12.387,3.094,-7.345,25.29
12624.5,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0,40.2,40.9,9.66,3.138,-13.002,-10.5,-14.462,-11.788,-3.21,27.339,0,247.74,,260,260,-12.39,3.1,-7.312,25.276
12625.0,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0,40.2,40.9,9.66,3.138,-13.015,-10.47,-14.202,-11.565,-3.21,27.339,0,247.74,,260,260,-12.438,3.093,-7.355,25.225
12625.5,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0,40.2,40.9,9.66,3.138,-13.029,-10.378,-14.273,-11.642,-3.21,27.339,0,248.14,,260,260,-12.313,3.086,-7.326,25.305
12626.0,2.675,0.711,-33.714,3.355,9.504,5.025,38.574,4.697,-14.316,-2.778,0,40.2,40.9,9.66,3.138,-12.786,-10.407,-14.267,-11.604,-3.21,27.339,0,248.14,,260,260,-12.33,3.079,-7.346,25.32
12626.5,2.675,0.711,-33.714,3.355,9.504,5.048,38.552,4.683,-14.265,-2.769,0,40.155,40.899,9.66,3.138,-12.971,-10.399,-14.205,-11.606,-3.201,27.364,0,247.84,,260,260,-12.266,3.072,-7.324,25.367
12627.0,2.675,0.711,-33.714,3.355,9.504,5.048,38.552,4.683,-14.265,-2.769,0,40.2,40.9,9.66,3.138,-13.089,-10.54,-14.368,-11.803,-3.201,27.364,0,247.84,,260,260,-12.295,3.066,-7.345,25.385
12627.5,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0,40.2,40.9,9.552,3.131,-13.113,-10.457,-14.314,-11.761,-3.201,27.364,0,247.94,,260,260,-12.45,3.059,-7.358,25.409
12628.0,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0,40.2,40.9,9.552,3.131,-13.0,-10.539,-14.456,-11.854,-3.201,27.364,0,247.94,,260,260,-12.411,3.06,-7.367,25.494
12628.5,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0,40.2,40.9,9.552,3.131,-13.045,-10.555,-14.458,-11.857,-3.201,27.364,0,248.04,,260,260,-12.463,3.061,-7.357,25.498
12629.0,3.105,0.801,-34.584,3.263,9.525,5.048,38.552,4.683,-14.265,-2.769,0,40.2,40.9,9.552,3.131,-13.057,-10.548,-14.535,-11.894,-3.201,27.364,0,248.04,,260,260,-12.479,3.062,-7.361,25.535
12629.5,3.105,0.801,-34.584,3.263,9.525,5.064,38.561,4.705,-14.239,-2.784,0,40.131,40.847,9.552,3.131,-13.217,-10.594,-14.55,-11.904,-3.206,27.339,0,248.24,,260,260,-12.508,3.062,-7.385,25.615
12630.0,3.105,0.801,-34.584,3.263,9.525,5.064,38.561,4.705,-14.239,-2.784,0,40.1,40.8,9.552,3.131,-13.058,-10.591,-14.392,-11.825,-3.206,27.339,0,248.24,,260,260,-12.566,3.063,-7.421,25.592
12630.5,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0,40.1,40.8,9.677,3.173,-13.101,-10.565,-14.419,-11.807,-3.206,27.339,0,249.04,,260,260,-12.467,3.064,-7.377,25.617
12631.0,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0,40.1,40.8,9.677,3.173,-13.152,-10.613,-14.517,-11.918,-3.206,27.339,0,249.04,,260,260,-12.473,3.064,-7.392,25.648
12631.5,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0,40.1,40.8,9.677,3.173,-13.26,-10.577,-14.512,-11.921,-3.206,27.339,0,248.74,,260,260,-12.55,3.064,-7.401,25.648
12632.0,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0,40.1,40.8,9.677,3.173,-13.209,-10.605,-14.446,-11.866,-3.206,27.339,0,248.74,,260,260,-12.567,3.065,-7.414,25.726
12632.5,3.08,0.777,-34.236,3.286,9.597,5.064,38.561,4.705,-14.239,-2.784,0,40.1,40.8,9.677,3.173,-13.147,-10.563,-14.464,-11.854,-3.206,27.339,0,247.64,,260,260,-12.531,3.065,-7.419,25.744
12633.0,3.08,0.777,-34.236,3.286,9.597,5.038,38.566,4.695,-14.186,-2.782,0,40.111,40.796,9.677,3.173,-13.019,-10.557,-14.439,-11.763,-3.206,27.345,0,247.64,,260,260,-12.507,3.065,-7.404,25.726
12633.5,3.08,0.777,-34.236,3.286,9.597,5.038,38.566,4.695,-14.186,-2.782,0,40.1,40.8,9.677,3.173,-13.085,-10.552,-14.538,-11.846,-3.206,27.345,0,247.94,,260,260,-12.444,3.065,-7.422,25.706
12634.0,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0,40.1,40.8,9.537,3.14,-13.191,-10.484,-14.396,-11.795,-3.206,27.345,0,247.94,,260,260,-12.505,3.066,-7.426,25.582
12634.5,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0,40.1,40.8,9.537,3.14,-12.977,-10.549,-14.447,-11.778,-3.206,27.345,0,248.14,,260,260,-12.467,3.067,-7.4,25.487
12635.0,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0,40.1,40.8,9.537,3.14,-13.073,-10.561,-14.474,-11.847,-3.206,27.345,0,248.14,,260,260,-12.438,3.069,-7.403,25.458
12635.5,3.178,0.77,-35.209,3.263,9.544,5.038,38.566,4.695,-14.186,-2.782,0,40.1,40.8,9.537,3.14,-13.066,-10.55,-14.531,-11.862,-3.206,27.345,0,247.84,,260,260,-12.489,3.071,-7.407,25.451
12636.0,3.178,0.77,-35.209,3.263,9.544,5.042,38.559,4.741,-14.155,-2.783,0,40.109,40.778,9.537,3.14,-13.116,-10.586,-14.391,-11.851,-3.215,27.335,0,247.84,,260,260,-12.502,3.073,-7.426,25.513
12636.5,3.178,0.77,-35.209,3.263,9.544,5.042,38.559,4.741,-14.155,-2.783,0,40.1,40.8,9.537,3.14,-13.076,-10.526,-14.368,-11.793,-3.215,27.335,0,248.44,,260,260,-12.486,3.075,-7.411,25.691
12637.0,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0,40.1,40.8,9.385,3.277,-13.129,-10.563,-14.413,-11.824,-3.215,27.335,0,248.44,,260,260,-12.441,3.076,-7.424,25.716
12637.5,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0,40.1,40.8,9.385,3.277,-13.012,-10.531,-14.468,-11.842,-3.215,27.335,0,247.14,,260,260,-12.482,3.079,-7.404,25.762
12638.0,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0,40.1,40.8,9.385,3.277,-13.099,-10.557,-14.428,-11.747,-3.215,27.335,0,247.14,,260,260,-12.463,3.082,-7.394,25.768
12638.5,3.253,0.777,-35.209,3.21,9.585,5.042,38.559,4.741,-14.155,-2.783,0,40.1,40.8,9.385,3.277,-13.164,-10.45,-14.371,-11.733,-3.215,27.335,0,248.24,,260,260,-12.458,3.085,-7.411,25.81
12639.0,3.253,0.777,-35.209,3.21,9.585,5.047,38.56,4.718,-14.117,-2.784,0,40.083,40.757,9.385,3.277,-13.12,-10.442,-14.375,-11.763,-3.214,27.329,0,248.24,,260,260,-12.429,3.088,-7.397,25.817
12639.5,3.253,0.777,-35.209,3.21,9.585,5.047,38.56,4.718,-14.117,-2.784,0,40.1,40.8,9.385,3.277,-13.183,-10.497,-14.427,-11.786,-3.214,27.329,0,247.14,,260,260,-12.425,3.09,-7.409,25.864
12640.0,3.253,0.777,-35.209,3.21,9.585,5.047,38.56,4.718,-14.117,-2.784,0,40.1,40.8,9.385,3.277,-13.008,-10.542,-14.409,-11.7,-3.214,27.329,0,247.14,,260,260,-12.473,3.093,-7.412,25.866
12640.5,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0,40.1,40.8,9.697,3.18,-13.095,-10.482,-14.363,-11.735,-3.214,27.329,0,247.94,,260,260,-12.415,3.096,-7.394,25.859
12641.0,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0,40.1,40.8,9.697,3.18,-13.037,-10.539,-14.426,-11.846,-3.214,27.329,0,247.94,,260,260,-12.419,3.095,-7.411,25.888
12641.5,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0,40.1,40.8,9.697,3.18,-13.087,-10.545,-14.442,-11.872,-3.214,27.329,0,247.64,,260,260,-12.462,3.095,-7.406,25.872
12642.0,3.063,0.789,-33.862,3.271,9.562,5.047,38.56,4.718,-14.117,-2.784,0,40.1,40.8,9.697,3.18,-13.024,-10.514,-14.436,-11.744,-3.214,27.329,0,247.64,,260,260,-12.487,3.094,-7.378,25.86
12642.5,3.063,0.789,-33.862,3.271,9.562,4.991,38.551,4.695,-14.096,-2.785,0,40.068,40.761,9.697,3.18,-13.007,-10.515,-14.458,-11.748,-3.22,27.32,0,247.84,,260,260,-12.429,3.094,-7.397,25.819
12643.0,3.063,0.789,-33.862,3.271,9.562,4.991,38.551,4.695,-14.096,-2.785,0,40.1,40.8,9.697,3.18,-13.105,-10.562,-14.336,-11.768,-3.22,27.32,0,247.84,,260,260,-12.432,3.093,-7.42,25.787
12643.5,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0,40.1,40.8,9.645,3.337,-12.934,-10.505,-14.346,-11.772,-3.22,27.32,0,247.34,,260,260,-12.443,3.093,-7.428,25.713
12644.0,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0,40.1,40.8,9.645,3.337,-13.122,-10.463,-14.238,-11.717,-3.22,27.32,0,247.34,,260,260,-12.389,3.099,-7.408,25.71
12644.5,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0,40.1,40.8,9.645,3.337,-12.921,-10.528,-14.351,-11.73,-3.22,27.32,0,247.94,,260,260,-12.385,3.106,-7.417,25.695
12645.0,3.499,0.863,-34.998,3.229,9.472,4.991,38.551,4.695,-14.096,-2.785,0,40.1,40.8,9.645,3.337,-12.973,-10.516,-14.354,-11.772,-3.22,27.32,0,247.94,,260,260,-12.382,3.112,-7.408,25.702
12645.5,3.499,0.863,-34.998,3.229,9.472,5.024,38.539,4.711,-14.066,-2.786,0,40.058,40.741,9.645,3.337,-13.087,-10.459,-14.288,-11.695,-3.217,27.326,0,248.44,,260,260,-12.404,3.118,-7.409,25.739
12646.0,3.499,0.863,-34.998,3.229,9.472,5.024,38.539,4.711,-14.066,-2.786,0,40.1,40.7,9.645,3.337,-12.828,-10.497,-14.301,-11.756,-3.217,27.326,0,248.44,,260,260,-12.382,3.125,-7.406,25.795
12646.5,3.499,0.863,-34.998,3.229,9.472,5.024,38.539,4.711,-14.066,-2.786,0,40.1,40.7,9.645,3.337,-12.926,-10.554,-14.211,-11.689,-3.217,27.326,0,249.04,,260,260,-12.346,3.131,-7.417,25.722
12647.0,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0,40.1,40.7,9.749,3.143,-12.994,-10.547,-14.361,-11.773,-3.217,27.326,0,249.04,,260,260,-12.345,3.137,-7.398,25.707
12647.5,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0,40.1,40.7,9.749,3.143,-12.967,-10.557,-14.27,-11.756,-3.217,27.326,0,247.94,,260,260,-12.419,3.135,-7.415,25.641
12648.0,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0,40.1,40.7,9.749,3.143,-12.97,-10.525,-14.244,-11.748,-3.217,27.326,0,247.94,,260,260,-12.387,3.133,-7.407,25.599
12648.5,3.022,0.804,-33.289,3.234,9.474,5.024,38.539,4.711,-14.066,-2.786,0,40.1,40.7,9.749,3.143,-12.933,-10.567,-14.366,-11.86,-3.217,27.326,0,248.54,,260,260,-12.372,3.131,-7.417,25.685
12649.0,3.022,0.804,-33.289,3.234,9.474,5.043,38.522,4.726,-14.014,-2.783,0,40.047,40.699,9.749,3.143,-12.99,-10.589,-14.417,-11.888,-3.208,27.321,0,248.54,,260,260,-12.431,3.13,-7.417,25.754
12649.5,3.022,0.804,-33.289,3.234,9.474,5.043,38.522,4.726,-14.014,-2.783,0,40.0,40.7,9.749,3.143,-13.002,-10.567,-14.462,-11.897,-3.208,27.321,0,247.94,,260,260,-12.471,3.128,-7.425,25.754
12650.0,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0,40.0,40.7,9.511,3.273,-13.042,-10.591,-14.358,-11.782,-3.208,27.321,0,247.94,,260,260,-12.482,3.126,-7.438,25.713
12650.5,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0,40.0,40.7,9.511,3.273,-13.028,-10.556,-14.432,-11.8,-3.208,27.321,0,249.24,,260,260,-12.443,3.121,-7.435,25.635
12651.0,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0,40.0,40.7,9.511,3.273,-13.112,-10.588,-14.416,-11.843,-3.208,27.321,0,249.24,,260,260,-12.454,3.117,-7.416,25.522
12651.5,2.843,0.717,-35.209,3.204,9.426,5.043,38.522,4.726,-14.014,-2.783,0,40.0,40.7,9.511,3.273,-13.095,-10.578,-14.501,-11.894,-3.208,27.321,0,247.44,,260,260,-12.49,3.112,-7.417,25.529
12652.0,2.843,0.717,-35.209,3.204,9.426,5.067,38.56,4.702,-13.971,-2.802,0,40.025,40.672,9.511,3.273,-13.077,-10.51,-14.381,-11.724,-3.229,27.309,0,247.44,,260,260,-12.517,3.108,-7.416,25.496
12652.5,2.843,0.717,-35.209,3.204,9.426,5.067,38.56,4.702,-13.971,-2.802,0,40.0,40.7,9.511,3.273,-12.858,-10.515,-14.258,-11.757,-3.229,27.309,0,249.04,,260,260,-12.423,3.104,-7.451,25.382
12653.0,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0,40.0,40.7,9.441,3.306,-13.077,-10.515,-14.355,-11.753,-3.229,27.309,0,249.04,,260,260,-12.347,3.099,-7.415,25.288
12653.5,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0,40.0,40.7,9.441,3.306,-13.089,-10.544,-14.425,-11.873,-3.229,27.309,0,246.64,,260,260,-12.425,3.105,-7.424,25.274
12654.0,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0,40.0,40.7,9.441,3.306,-13.088,-10.55,-14.473,-11.798,-3.229,27.309,0,246.64,,260,260,-12.483,3.111,-7.399,25.305
12654.5,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0,40.0,40.7,9.441,3.306,-13.132,-10.471,-14.331,-11.741,-3.229,27.309,0,249.04,,260,260,-12.477,3.117,-7.417,25.305
12655.0,3.47,0.826,-35.209,3.231,9.579,5.067,38.56,4.702,-13.971,-2.802,0,40.0,40.7,9.441,3.306,-13.09,-10.489,-14.359,-11.76,-3.229,27.309,0,249.04,,260,260,-12.419,3.123,-7.402,25.336
12655.5,3.47,0.826,-35.209,3.231,9.579,5.081,38.55,4.698,-13.946,-2.777,0,40.016,40.707,9.441,3.306,-13.038,-10.439,-14.311,-11.666,-3.233,27.308,0,246.64,,260,260,-12.425,3.129,-7.41,25.319
12656.0,3.47,0.826,-35.209,3.231,9.579,5.081,38.55,4.698,-13.946,-2.777,0,40.0,40.7,9.441,3.306,-12.922,-10.374,-14.271,-11.636,-3.233,27.308,0,246.64,,260,260,-12.364,3.134,-7.4,25.328
12656.5,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0,40.0,40.7,9.504,3.426,-12.878,-10.46,-14.354,-11.653,-3.233,27.308,0,248.04,,260,260,-12.301,3.14,-7.379,25.31
12657.0,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0,40.0,40.7,9.504,3.426,-13.01,-10.468,-14.326,-11.702,-3.233,27.308,0,248.04,,260,260,-12.336,3.15,-7.382,25.353
12657.5,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0,40.0,40.7,9.504,3.426,-13.052,-10.508,-14.465,-11.78,-3.233,27.308,0,246.64,,260,260,-12.376,3.161,-7.388,25.378
12658.0,3.786,0.904,-35.209,3.187,9.542,5.081,38.55,4.698,-13.946,-2.777,0,40.0,40.7,9.504,3.426,-13.01,-10.509,-14.304,-11.727,-3.233,27.308,0,246.64,,260,260,-12.452,3.171,-7.393,25.483
12658.5,3.786,0.904,-35.209,3.187,9.542,5.027,38.536,4.712,-13.929,-2.792,0,40.0,40.685,9.504,3.426,-13.073,-10.505,-14.376,-11.757,-3.237,27.303,0,248.64,,260,260,-12.388,3.181,-7.369,25.425
12659.0,3.786,0.904,-35.209,3.187,9.542,5.027,38.536,4.712,-13.929,-2.792,0,40.0,40.7,9.504,3.426,-13.047,-10.511,-14.337,-11.738,-3.237,27.303,0,248.64,,260,260,-12.428,3.191,-7.388,25.393
12659.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0,40.0,40.7,9.534,3.343,-12.975,-10.475,-14.348,-11.737,-3.237,27.303,0,246.84,,260,260,-12.408,3.201,-7.388,25.443
12660.0,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0,40.0,40.7,9.534,3.343,-13.011,-10.464,-14.276,-11.657,-3.237,27.303,0,246.84,,260,260,-12.384,3.199,-7.36,25.402
12660.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0,40.0,40.7,9.534,3.343,-13.043,-10.474,-14.33,-11.751,-3.237,27.303,0,248.14,,260,260,-12.352,3.196,-7.38,25.418
12661.0,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0,40.0,40.7,9.534,3.343,-12.964,-10.46,-14.405,-11.704,-3.237,27.303,0,248.14,,260,260,-12.399,3.194,-7.372,25.394
12661.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.536,4.712,-13.929,-2.792,0,40.0,40.7,9.534,3.343,-13.018,-10.496,-14.283,-11.752,-3.237,27.303,0,247.84,,260,260,-12.383,3.192,-7.376,25.343
12662.0,3.064,0.786,-34.897,3.269,9.485,5.027,38.532,4.708,-13.905,-2.785,0,39.992,40.716,9.534,3.343,-12.903,-10.469,-14.27,-11.673,-3.228,27.305,0,247.84,,260,260,-12.387,3.19,-7.396,25.34
12662.5,3.064,0.786,-34.897,3.269,9.485,5.027,38.532,4.708,-13.905,-2.785,0,40.0,40.7,9.534,3.343,-12.887,-10.455,-14.345,-11.759,-3.228,27.305,0,248.44,,260,260,-12.329,3.188,-7.372,25.198
12663.0,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0,40.0,40.7,9.613,3.388,-13.0,-10.499,-14.377,-11.713,-3.228,27.305,0,248.44,,260,260,-12.362,3.186,-7.353,25.18
12663.5,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0,40.0,40.7,9.613,3.388,-13.028,-10.409,-14.268,-11.686,-3.228,27.305,0,246.84,,260,260,-12.397,3.185,-7.365,25.153
12664.0,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0,40.0,40.7,9.613,3.388,-12.923,-10.465,-14.385,-11.759,-3.228,27.305,0,246.84,,260,260,-12.348,3.183,-7.381,25.115
12664.5,3.109,0.755,-35.209,3.191,9.541,5.027,38.532,4.708,-13.905,-2.785,0,40.0,40.7,9.613,3.388,-12.972,-10.503,-14.354,-11.745,-3.228,27.305,0,247.64,,260,260,-12.383,3.182,-7.355,25.13
12665.0,3.109,0.755,-35.209,3.191,9.541,5.054,38.533,4.712,-13.84,-2.798,0,39.987,40.657,9.613,3.388,-13.089,-10.433,-14.292,-11.704,-3.241,27.3,0,247.64,,260,260,-12.394,3.181,-7.372,25.112
12665.5,3.109,0.755,-35.209,3.191,9.541,5.054,38.533,4.712,-13.84,-2.798,0,40.0,40.7,9.613,3.388,-13.066,-10.495,-14.392,-11.782,-3.241,27.3,0,245.74,,260,260,-12.38,3.18,-7.361,25.117
12666.0,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0,40.0,40.7,9.437,3.281,-12.988,-10.494,-14.469,-11.715,-3.241,27.3,0,245.74,,260,260,-12.433,3.179,-7.381,25.117
12666.5,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0,40.0,40.7,9.437,3.281,-12.936,-10.413,-14.306,-11.696,-3.241,27.3,0,248.24,,260,260,-12.417,3.18,-7.378,25.139
12667.0,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0,40.0,40.7,9.437,3.281,-13.107,-10.502,-14.371,-11.771,-3.241,27.3,0,248.24,,260,260,-12.338,3.181,-7.383,25.168
12667.5,3.238,0.768,-35.209,3.247,9.547,5.054,38.533,4.712,-13.84,-2.798,0,40.0,40.7,9.437,3.281,-12.902,-10.516,-14.32,-11.678,-3.241,27.3,0,246.74,,260,260,-12.438,3.181,-7.384,25.171
12668.0,3.238,0.768,-35.209,3.247,9.547,5.03,38.524,4.663,-13.809,-2.792,0,39.987,40.681,9.437,3.281,-12.967,-10.54,-14.248,-11.753,-3.24,27.304,0,246.74,,260,260,-12.354,3.182,-7.386,25.133
12668.5,3.238,0.768,-35.209,3.247,9.547,5.03,38.524,4.663,-13.809,-2.792,0,40.0,40.7,9.437,3.281,-12.913,-10.496,-14.321,-11.767,-3.24,27.304,0,248.24,,260,260,-12.377,3.183,-7.396,25.049
12669.0,3.238,0.768,-35.209,3.247,9.547,5.03,38.524,4.663,-13.809,-2.792,0,40.0,40.7,9.437,3.281,-13.102,-10.591,-14.264,-11.793,-3.24,27.304,0,248.24,,260,260,-12.374,3.184,-7.399,25.018
12669.5,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0,40.0,40.7,9.403,3.17,-12.891,-10.526,-14.328,-11.704,-3.24,27.304,0,247.34,,260,260,-12.438,3.185,-7.414,25.008
12670.0,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0,40.0,40.7,9.403,3.17,-12.863,-10.509,-14.319,-11.73,-3.24,27.304,0,247.34,,260,260,-12.363,3.181,-7.397,24.975
12670.5,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0,40.0,40.7,9.403,3.17,-12.952,-10.495,-14.237,-11.666,-3.24,27.304,0,248.54,,260,260,-12.355,3.178,-7.404,24.955
12671.0,2.962,0.722,-35.209,3.225,9.588,5.03,38.524,4.663,-13.809,-2.792,0,40.0,40.7,9.403,3.17,-13.015,-10.478,-14.253,-11.716,-3.24,27.304,0,248.54,,260,260,-12.337,3.174,-7.419,24.938
12671.5,2.962,0.722,-35.209,3.225,9.588,5.039,38.517,4.716,-13.766,-2.777,0,39.988,40.703,9.403,3.17,-12.808,-10.477,-14.245,-11.619,-3.229,27.311,0,247.94,,260,260,-12.365,3.171,-7.41,24.92
12672.0,2.962,0.722,-35.209,3.225,9.588,5.039,38.517,4.716,-13.766,-2.777,0,40.0,40.7,9.403,3.17,-12.924,-10.483,-14.222,-11.693,-3.229,27.311,0,247.94,,260,260,-12.287,3.167,-7.419,24.896
12672.5,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0,40.0,40.7,9.632,3.26,-12.846,-10.512,-14.286,-11.773,-3.229,27.311,0,249.24,,260,260,-12.331,3.164,-7.407,24.851
12673.0,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0,40.0,40.7,9.632,3.26,-13.061,-10.543,-14.469,-11.854,-3.229,27.311,0,249.24,,260,260,-12.355,3.148,-7.418,24.841
12673.5,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0,40.0,40.7,9.632,3.26,-13.145,-10.564,-14.402,-11.808,-3.229,27.311,0,247.34,,260,260,-12.482,3.133,-7.406,24.842
12674.0,2.197,0.586,-34.467,3.186,9.515,5.039,38.517,4.716,-13.766,-2.777,0,40.0,40.7,9.632,3.26,-13.083,-10.57,-14.389,-11.86,-3.229,27.311,0,247.34,,260,260,-12.48,3.117,-7.454,24.754
12674.5,2.197,0.586,-34.467,3.186,9.515,5.031,38.545,4.701,-13.737,-2.793,0,39.987,40.659,9.632,3.26,-12.981,-10.548,-14.403,-11.815,-3.24,27.303,0,248.74,,260,260,-12.475,3.102,-7.419,24.753
12675.0,2.197,0.586,-34.467,3.186,9.515,5.031,38.545,4.701,-13.737,-2.793,0,40.0,40.7,9.632,3.26,-13.04,-10.532,-14.329,-11.713,-3.24,27.303,0,248.74,,260,260,-12.437,3.087,-7.423,24.753
12675.5,2.197,0.586,-34.467,3.186,9.515,5.031,38.545,4.701,-13.737,-2.793,0,40.0,40.7,9.632,3.26,-13.059,-10.536,-14.358,-11.799,-3.24,27.303,0,247.44,,260,260,-12.403,3.073,-7.429,24.761
12676.0,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0,40.0,40.7,9.584,3.322,-12.963,-10.528,-14.4,-11.799,-3.24,27.303,0,247.44,,260,260,-12.438,3.058,-7.413,24.696
12676.5,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0,40.0,40.7,9.584,3.322,-13.012,-10.496,-14.41,-11.733,-3.24,27.303,0,248.24,,260,260,-12.423,3.062,-7.403,24.722
12677.0,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0,40.0,40.7,9.584,3.322,-13.104,-10.441,-14.34,-11.698,-3.24,27.303,0,248.24,,260,260,-12.413,3.066,-7.425,24.787
12677.5,3.297,0.787,-35.209,3.185,9.53,5.031,38.545,4.701,-13.737,-2.793,0,40.0,40.7,9.584,3.322,-12.931,-10.5,-14.362,-11.792,-3.24,27.303,0,245.74,,260,260,-12.396,3.07,-7.421,24.803
12678.0,3.297,0.787,-35.209,3.185,9.53,5.054,38.544,4.714,-13.71,-2.78,0,39.985,40.763,9.584,3.322,-13.114,-10.536,-14.4,-11.829,-3.236,27.298,0,245.74,,260,260,-12.396,3.074,-7.391,24.792
12678.5,3.297,0.787,-35.209,3.185,9.53,5.054,38.544,4.714,-13.71,-2.78,0,40.0,40.8,9.584,3.322,-13.146,-10.47,-14.356,-11.757,-3.236,27.298,0,247.54,,260,260,-12.47,3.077,-7.39,24.832
12679.0,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0,40.0,40.8,9.502,3.161,-13.038,-10.516,-14.406,-11.74,-3.236,27.298,0,247.54,,260,260,-12.432,3.081,-7.395,24.849
12679.5,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0,40.0,40.8,9.502,3.161,-13.046,-10.546,-14.344,-11.811,-3.236,27.298,0,246.34,,260,260,-12.425,3.08,-7.417,24.822
12680.0,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0,40.0,40.8,9.502,3.161,-12.912,-10.486,-14.252,-11.567,-3.236,27.298,0,246.34,,260,260,-12.437,3.078,-7.402,24.788
12680.5,2.998,0.738,-35.139,3.29,9.562,5.054,38.544,4.714,-13.71,-2.78,0,40.0,40.8,9.502,3.161,-12.723,-10.468,-14.085,-11.628,-3.236,27.298,0,248.14,,260,260,-12.304,3.077,-7.422,24.762
12681.0,2.998,0.738,-35.139,3.29,9.562,5.009,38.52,4.688,-13.689,-2.789,0,39.986,40.704,9.502,3.161,-12.693,-10.515,-13.821,-11.527,-3.244,27.295,0,248.14,,260,260,-12.226,3.076,-7.457,24.721
12681.5,2.998,0.738,-35.139,3.29,9.562,5.009,38.52,4.688,-13.689,-2.789,0,40.0,40.7,9.502,3.161,-12.591,-10.455,-14.013,-11.652,-3.244,27.295,0,245.34,,260,260,-12.139,3.074,-7.414,24.705
12682.0,2.998,0.738,-35.139,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0,40.0,40.7,9.502,3.161,-12.814,-10.525,-14.229,-11.763,-3.244,27.295,0,245.34,,260,260,-12.178,3.073,-7.42,24.699
12682.5,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0,40.0,40.7,9.685,3.132,-13.051,-10.572,-14.326,-11.859,-3.244,27.295,0,248.54,,260,260,-12.333,3.07,-7.408,24.698
12683.0,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0,40.0,40.7,9.685,3.132,-12.982,-10.572,-14.39,-11.811,-3.244,27.295,0,248.54,,260,260,-12.452,3.068,-7.418,24.713
12683.5,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0,40.0,40.7,9.685,3.132,-13.002,-10.58,-14.38,-11.879,-3.244,27.295,0,247.14,,260,260,-12.439,3.065,-7.411,24.731
12684.0,2.911,0.777,-33.837,3.221,9.44,5.009,38.52,4.688,-13.689,-2.789,0,40.0,40.7,9.685,3.132,-13.139,-10.611,-14.451,-11.913,-3.244,27.295,0,247.14,,260,260,-12.46,3.063,-7.414,24.731
12684.5,2.911,0.777,-33.837,3.221,9.44,5.015,38.538,4.695,-13.636,-2.801,0,39.984,40.715,9.685,3.132,-13.158,-10.602,-14.46,-11.896,-3.246,27.292,0,247.94,,260,260,-12.528,3.06,-7.428,24.755
12685.0,2.911,0.777,-33.837,3.221,9.44,5.015,38.538,4.695,-13.636,-2.801,0,40.0,40.7,9.685,3.132,-13.039,-10.562,-14.465,-11.86,-3.246,27.292,0,247.94,,260,260,-12.529,3.058,-7.407,24.772
12685.5,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0,40.0,40.7,9.528,3.309,-13.062,-10.538,-14.404,-11.749,-3.246,27.292,0,246.94,,260,260,-12.482,3.055,-7.418,24.742
12686.0,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0,40.0,40.7,9.528,3.309,-12.948,-10.535,-14.367,-11.71,-3.246,27.292,0,246.94,,260,260,-12.438,3.055,-7.405,24.709
12686.5,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0,40.0,40.7,9.528,3.309,-13.037,-10.534,-14.239,-11.766,-3.246,27.292,0,248.34,,260,260,-12.39,3.054,-7.421,24.72
12687.0,3.012,0.736,-35.209,3.233,9.482,5.015,38.538,4.695,-13.636,-2.801,0,40.0,40.7,9.528,3.309,-12.999,-10.512,-14.39,-11.722,-3.246,27.292,0,248.34,,260,260,-12.394,3.053,-7.439,24.743
12687.5,3.012,0.736,-35.209,3.233,9.482,5.066,38.551,4.689,-13.621,-2.792,0,40.006,40.747,9.528,3.309,-13.04,-10.47,-14.235,-11.719,-3.233,27.298,0,247.64,,260,260,-12.406,3.053,-7.427,24.716
12688.0,3.012,0.736,-35.209,3.233,9.482,5.066,38.551,4.689,-13.621,-2.792,0,40.0,40.7,9.528,3.309,-12.946,-10.443,-14.153,-11.63,-3.233,27.298,0,247.64,,260,260,-12.366,3.052,-7.413,24.704
12688.5,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0,40.0,40.7,9.404,3.179,-12.779,-10.485,-14.247,-11.654,-3.233,27.298,0,248.64,,260,260,-12.293,3.051,-7.408,24.744
12689.0,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0,40.0,40.7,9.404,3.179,-12.9,-10.481,-14.227,-11.658,-3.233,27.298,0,248.64,,260,260,-12.291,3.06,-7.424,24.757
12689.5,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0,40.0,40.7,9.404,3.179,-13.012,-10.503,-14.224,-11.725,-3.233,27.298,0,246.84,,260,260,-12.317,3.069,-7.423,24.766
12690.0,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0,40.0,40.7,9.404,3.179,-12.885,-10.507,-14.313,-11.677,-3.233,27.298,0,246.84,,260,260,-12.366,3.078,-7.401,24.757
12690.5,3.599,0.873,-35.209,3.235,9.566,5.066,38.551,4.689,-13.621,-2.792,0,40.0,40.7,9.404,3.179,-12.943,-10.486,-14.25,-11.679,-3.233,27.298,0,249.84,,260,260,-12.346,3.086,-7.404,24.776
12691.0,3.599,0.873,-35.209,3.235,9.566,5.075,38.517,4.693,-13.58,-2.786,0,40.0,40.781,9.404,3.179,-12.997,-10.474,-14.248,-11.731,-3.24,27.292,0,249.84,,260,260,-12.34,3.095,-7.395,24.829
12691.5,3.599,0.873,-35.209,3.235,9.566,5.075,38.517,4.693,-13.58,-2.786,0,40.0,40.8,9.404,3.179,-13.026,-10.5,-14.457,-11.831,-3.24,27.292,0,246.74,,260,260,-12.362,3.103,-7.369,24.852
12692.0,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0,40.0,40.8,9.552,3.149,-13.114,-10.544,-14.468,-11.876,-3.24,27.292,0,246.74,,260,260,-12.454,3.111,-7.383,24.908
12692.5,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0,40.0,40.8,9.552,3.149,-13.175,-10.484,-14.363,-11.775,-3.24,27.292,0,248.64,,260,260,-12.5,3.107,-7.402,24.945
12693.0,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0,40.0,40.8,9.552,3.149,-13.131,-10.481,-14.381,-11.767,-3.24,27.292,0,248.64,,260,260,-12.449,3.103,-7.388,24.958
12693.5,2.854,0.736,-34.449,3.24,9.564,5.075,38.517,4.693,-13.58,-2.786,0,40.0,40.8,9.552,3.149,-13.055,-10.499,-14.441,-11.795,-3.24,27.292,0,247.04,,260,260,-12.44,3.099,-7.366,24.994
12694.0,2.854,0.736,-34.449,3.24,9.564,5.026,38.575,4.709,-13.556,-2.791,0,40.013,40.789,9.552,3.149,-13.051,-10.477,-14.476,-11.763,-3.227,27.3,0,247.04,,260,260,-12.447,3.095,-7.359,25.002
12694.5,2.854,0.736,-34.449,3.24,9.564,5.026,38.575,4.709,-13.556,-2.791,0,40.0,40.8,9.552,3.149,-13.085,-10.466,-14.393,-11.704,-3.227,27.3,0,249.24,,260,260,-12.442,3.091,-7.366,24.996
12695.0,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0,40.0,40.8,9.579,3.225,-12.935,-10.422,-14.383,-11.683,-3.227,27.3,0,249.24,,260,260,-12.412,3.087,-7.372,25.012
12695.5,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0,40.0,40.8,9.579,3.225,-13.026,-10.411,-14.293,-11.672,-3.227,27.3,0,248.04,,260,260,-12.356,3.081,-7.38,25.016
12696.0,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0,40.0,40.8,9.579,3.225,-13.113,-10.446,-14.369,-11.718,-3.227,27.3,0,248.04,,260,260,-12.35,3.075,-7.347,25.0
12696.5,2.717,0.752,-34.031,3.365,9.449,5.026,38.575,4.709,-13.556,-2.791,0,40.0,40.8,9.579,3.225,-12.98,-10.462,-14.387,-11.752,-3.227,27.3,0,249.14,,260,260,-12.411,3.069,-7.356,24.987
12697.0,2.717,0.752,-34.031,3.365,9.449,5.059,38.573,4.7,-13.55,-2.794,0,40.016,40.876,9.579,3.225,-13.036,-10.493,-14.376,-11.793,-3.221,27.306,0,249.14,,260,260,-12.395,3.063,-7.345,25.01
12697.5,2.717,0.752,-34.031,3.365,9.449,5.059,38.573,4.7,-13.55,-2.794,0,40.0,40.9,9.579,3.225,-13.123,-10.509,-14.461,-11.815,-3.221,27.306,0,248.04,,260,260,-12.424,3.058,-7.327,24.986
12698.0,2.717,0.752,-34.031,3.365,9.449,5.059,38.573,4.7,-13.55,-2.794,0,40.0,40.9,9.579,3.225,-13.1,-10.435,-14.351,-11.705,-3.221,27.306,0,248.04,,260,260,-12.477,3.052,-7.36,24.995
12698.5,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0,40.0,40.9,9.615,3.21,-12.943,-10.44,-14.41,-11.711,-3.221,27.306,0,249.64,,260,260,-12.398,3.046,-7.351,24.997
12699.0,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0,40.0,40.9,9.615,3.21,-13.083,-10.423,-14.342,-11.668,-3.221,27.306,0,249.64,,260,260,-12.376,3.042,-7.35,24.976
12699.5,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0,40.0,40.9,9.615,3.21,-13.068,-10.402,-14.335,-11.709,-3.221,27.306,0,247.84,,260,260,-12.379,3.038,-7.338,24.968
12700.0,2.793,0.771,-33.835,3.314,9.523,5.059,38.573,4.7,-13.55,-2.794,0,40.0,40.9,9.615,3.21,-12.918,-10.423,-14.356,-11.734,-3.221,27.306,0,247.84,,260,260,-12.379,3.034,-7.338,24.906
12700.5,2.793,0.771,-33.835,3.314,9.523,5.042,38.567,4.709,-13.53,-2.784,0,40.041,40.866,9.615,3.21,-13.046,-10.481,-14.401,-11.763,-3.225,27.305,0,249.24,,260,260,-12.358,3.03,-7.342,24.856
12701.0,2.793,0.771,-33.835,3.314,9.523,5.042,38.567,4.709,-13.53,-2.784,0,40.0,40.9,9.615,3.21,-13.045,-10.485,-14.415,-11.693,-3.225,27.305,0,249.24,,260,260,-12.423,3.026,-7.363,24.725
12701.5,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0,40.0,40.9,9.589,3.23,-13.054,-10.473,-14.314,-11.724,-3.225,27.305,0,248.74,,260,260,-12.41,3.023,-7.335,24.694
12702.0,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0,40.0,40.9,9.589,3.23,-13.028,-10.407,-14.303,-11.667,-3.225,27.305,0,248.74,,260,260,-12.391,3.01,-7.334,24.641
12702.5,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0,40.0,40.9,9.589,3.23,-13.007,-10.46,-14.37,-11.733,-3.225,27.305,0,249.04,,260,260,-12.352,2.998,-7.354,24.628
12703.0,2.276,0.651,-34.042,3.354,9.402,5.042,38.567,4.709,-13.53,-2.784,0,40.0,40.9,9.589,3.23,-13.12,-10.498,-14.416,-11.788,-3.225,27.305,0,249.04,,260,260,-12.393,2.986,-7.349,24.573
12703.5,2.276,0.651,-34.042,3.354,9.402,5.023,38.559,4.716,-13.502,-2.796,0,40.045,40.867,9.589,3.23,-13.01,-10.487,-14.365,-11.753,-3.229,27.308,0,247.74,,260,260,-12.456,2.975,-7.368,24.535
12704.0,2.276,0.651,-34.042,3.354,9.402,5.023,38.559,4.716,-13.502,-2.796,0,40.0,40.9,9.589,3.23,-12.933,-10.456,-14.273,-11.698,-3.229,27.308,0,247.74,,260,260,-12.404,2.963,-7.355,24.512
12704.5,2.276,0.651,-34.042,3.354,9.402,5.023,38.559,4.716,-13.502,-2.796,0,40.0,40.9,9.589,3.23,-13.103,-10.449,-14.305,-11.727,-3.229,27.308,0,248.24,,260,260,-12.34,2.952,-7.344,24.456
12705.0,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0,40.0,40.9,9.637,3.154,-13.012,-10.508,-14.443,-11.794,-3.229,27.308,0,248.24,,260,260,-12.396,2.941,-7.379,24.371
12705.5,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0,40.0,40.9,9.637,3.154,-12.998,-10.51,-14.346,-11.776,-3.229,27.308,0,247.34,,260,260,-12.439,2.943,-7.359,24.358
12706.0,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0,40.0,40.9,9.637,3.154,-13.023,-10.515,-14.353,-11.73,-3.229,27.308,0,247.34,,260,260,-12.408,2.945,-7.356,24.386
12706.5,3.06,0.749,-34.75,3.233,9.571,5.023,38.559,4.716,-13.502,-2.796,0,40.0,40.9,9.637,3.154,-13.034,-10.509,-14.298,-11.787,-3.229,27.308,0,247.34,,260,260,-12.405,2.947,-7.365,24.421
12707.0,3.06,0.749,-34.75,3.233,9.571,5.07,38.569,4.7,-13.469,-2.783,0,40.056,40.93,9.637,3.154,-12.981,-10.479,-14.418,-11.76,-3.222,27.31,0,247.34,,260,260,-12.407,2.949,-7.361,24.482
12707.5,3.06,0.749,-34.75,3.233,9.571,5.07,38.569,4.7,-13.469,-2.783,0,40.1,40.9,9.637,3.154,-12.966,-10.473,-14.301,-11.618,-3.222,27.31,0,247.74,,260,260,-12.409,2.95,-7.363,24.51
12708.0,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0,40.1,40.9,9.545,3.063,-12.972,-10.396,-14.237,-11.648,-3.222,27.31,0,247.74,,260,260,-12.34,2.952,-7.368,24.576
12708.5,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0,40.1,40.9,9.545,3.063,-12.894,-10.445,-14.347,-11.644,-3.222,27.31,0,248.14,,260,260,-12.313,2.955,-7.336,24.628
12709.0,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0,40.1,40.9,9.545,3.063,-13.022,-10.459,-14.337,-11.722,-3.222,27.31,0,248.14,,260,260,-12.332,2.958,-7.353,24.683
12709.5,3.137,0.792,-34.357,3.339,9.491,5.07,38.569,4.7,-13.469,-2.783,0,40.1,40.9,9.545,3.063,-12.975,-10.466,-14.434,-11.742,-3.222,27.31,0,249.24,,260,260,-12.385,2.961,-7.346,24.727
12710.0,3.137,0.792,-34.357,3.339,9.491,5.076,38.573,4.698,-13.429,-2.785,0,40.069,40.953,9.545,3.063,-13.03,-10.464,-14.342,-11.722,-3.221,27.314,0,249.24,,260,260,-12.404,2.964,-7.351,24.753
12710.5,3.137,0.792,-34.357,3.339,9.491,5.076,38.573,4.698,-13.429,-2.785,0,40.1,41.0,9.545,3.063,-13.075,-10.456,-14.319,-11.708,-3.221,27.314,0,249.64,,260,260,-12.389,2.967,-7.363,24.787
12711.0,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0,40.1,41.0,9.701,3.107,-13.032,-10.459,-14.426,-11.792,-3.221,27.314,0,249.64,,260,260,-12.389,2.97,-7.363,24.792
12711.5,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0,40.1,41.0,9.701,3.107,-13.154,-10.47,-14.455,-11.804,-3.221,27.314,0,249.54,,260,260,-12.427,2.968,-7.351,24.792
12712.0,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0,40.1,41.0,9.701,3.107,-13.121,-10.491,-14.541,-11.856,-3.221,27.314,0,249.54,,260,260,-12.471,2.966,-7.352,24.815
12712.5,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0,40.1,41.0,9.701,3.107,-13.118,-10.516,-14.406,-11.787,-3.221,27.314,0,249.44,,260,260,-12.502,2.964,-7.365,24.836
12713.0,2.86,0.76,-33.734,3.307,9.491,5.076,38.573,4.698,-13.429,-2.785,0,40.1,41.0,9.701,3.107,-13.037,-10.501,-14.45,-11.81,-3.221,27.314,0,249.44,,260,260,-12.457,2.963,-7.364,24.876
12713.5,2.86,0.76,-33.734,3.307,9.491,5.065,38.589,4.709,-13.404,-2.782,0,40.086,40.935,9.701,3.107,-13.067,-10.483,-14.459,-11.785,-3.224,27.306,0,249.54,,260,260,-12.45,2.961,-7.371,24.884
12714.0,2.86,0.76,-33.734,3.307,9.491,5.065,38.589,4.709,-13.404,-2.782,0,40.1,40.9,9.701,3.107,-13.147,-10.449,-14.418,-11.731,-3.224,27.306,0,249.54,,260,260,-12.449,2.959,-7.342,24.852
12714.5,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0,40.1,40.9,9.53,3.231,-13.179,-10.455,-14.421,-11.74,-3.224,27.306,0,249.54,,260,260,-12.436,2.958,-7.372,24.856
12715.0,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0,40.1,40.9,9.53,3.231,-12.966,-10.473,-14.407,-11.69,-3.224,27.306,0,249.54,,260,260,-12.449,2.961,-7.363,24.883
12715.5,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0,40.1,40.9,9.53,3.231,-13.015,-10.444,-14.282,-11.684,-3.224,27.306,0,249.74,,260,260,-12.384,2.964,-7.355,24.933
12716.0,3.142,0.701,-35.209,3.269,9.579,5.065,38.589,4.709,-13.404,-2.782,0,40.1,40.9,9.53,3.231,-13.087,-10.437,-14.369,-11.723,-3.224,27.306,0,249.74,,260,260,-12.356,2.967,-7.355,24.937
12716.5,3.142,0.701,-35.209,3.269,9.579,5.062,38.567,4.703,-13.408,-2.788,0,40.08,40.94,9.53,3.231,-12.983,-10.465,-14.365,-11.746,-3.23,27.296,0,249.54,,260,260,-12.404,2.969,-7.352,24.955
12717.0,3.142,0.701,-35.209,3.269,9.579,5.062,38.567,4.703,-13.408,-2.788,0,40.1,40.9,9.53,3.231,-13.027,-10.456,-14.454,-11.7,-3.23,27.296,0,249.54,,260,260,-12.39,2.972,-7.352,24.984
12717.5,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0,40.1,40.9,9.574,3.222,-13.092,-10.413,-14.346,-11.681,-3.23,27.296,0,249.14,,260,260,-12.409,2.975,-7.356,25.025
12718.0,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0,40.1,40.9,9.574,3.222,-13.009,-10.476,-14.371,-11.778,-3.23,27.296,0,249.14,,260,260,-12.383,2.974,-7.359,25.03
12718.5,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0,40.1,40.9,9.574,3.222,-13.141,-10.5,-14.457,-11.826,-3.23,27.296,0,250.44,,260,260,-12.408,2.973,-7.338,24.997
12719.0,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0,40.1,40.9,9.574,3.222,-12.985,-10.473,-14.45,-11.789,-3.23,27.296,0,250.44,,260,260,-12.481,2.971,-7.343,25.026
12719.5,2.896,0.707,-35.186,3.258,9.592,5.062,38.567,4.703,-13.408,-2.788,0,40.1,40.9,9.574,3.222,-13.171,-10.52,-14.435,-11.845,-3.23,27.296,0,250.04,,260,260,-12.424,2.97,-7.338,25.03
12720.0,2.896,0.707,-35.186,3.258,9.592,5.044,38.581,4.717,-13.368,-2.775,0,40.091,40.965,9.574,3.222,-13.127,-10.512,-14.434,-11.81,-3.204,27.302,0,250.04,,260,260,-12.493,2.969,-7.349,25.04
12720.5,2.896,0.707,-35.186,3.258,9.592,5.044,38.581,4.717,-13.368,-2.775,0,40.1,41.0,9.574,3.222,-13.015,-10.481,-14.428,-11.755,-3.204,27.302,0,249.94,,260,260,-12.471,2.968,-7.368,25.022
12721.0,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0,40.1,41.0,9.511,3.275,-13.04,-10.466,-14.487,-11.716,-3.204,27.302,0,249.94,,260,260,-12.42,2.966,-7.354,25.054
12721.5,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0,40.1,41.0,9.511,3.275,-13.065,-10.478,-14.282,-11.718,-3.204,27.302,0,249.84,,260,260,-12.427,2.971,-7.366,25.089
12722.0,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0,40.1,41.0,9.511,3.275,-12.872,-10.437,-14.129,-11.677,-3.204,27.302,0,249.84,,260,260,-12.386,2.976,-7.354,25.162
12722.5,3.256,0.757,-35.209,3.289,9.516,5.044,38.581,4.717,-13.368,-2.775,0,40.1,41.0,9.511,3.275,-13.082,-10.429,-14.31,-11.702,-3.204,27.302,0,249.64,,260,260,-12.279,2.98,-7.369,25.167
12723.0,3.256,0.757,-35.209,3.289,9.516,5.037,38.543,4.697,-13.377,-2.769,0,40.108,40.994,9.511,3.275,-12.858,-10.464,-14.317,-11.688,-3.21,27.295,0,249.64,,260,260,-12.381,2.985,-7.377,25.256
12723.5,3.256,0.757,-35.209,3.289,9.516,5.037,38.543,4.697,-13.377,-2.769,0,40.1,41.0,9.511,3.275,-12.778,-10.429,-14.259,-11.603,-3.21,27.295,0,249.14,,260,260,-12.332,2.989,-7.374,25.337
12724.0,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0,40.1,41.0,9.715,3.262,-12.979,-10.383,-14.128,-11.604,-3.21,27.295,0,249.14,,260,260,-12.267,2.994,-7.389,25.365
12724.5,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0,40.1,41.0,9.715,3.262,-12.794,-10.412,-14.257,-11.708,-3.21,27.295,0,248.94,,260,260,-12.273,3.001,-7.365,25.417
12725.0,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0,40.1,41.0,9.715,3.262,-12.893,-10.494,-14.219,-11.66,-3.21,27.295,0,248.94,,260,260,-12.293,3.008,-7.372,25.434
12725.5,3.424,0.881,-34.231,3.268,9.445,5.037,38.543,4.697,-13.377,-2.769,0,40.1,41.0,9.715,3.262,-13.023,-10.535,-14.34,-11.826,-3.21,27.295,0,248.74,,260,260,-12.317,3.015,-7.397,25.451
12726.0,3.424,0.881,-34.231,3.268,9.445,5.004,38.541,4.711,-13.31,-2.773,0,40.102,41.002,9.715,3.262,-12.944,-10.502,-14.392,-11.8,-3.213,27.302,0,248.74,,260,260,-12.431,3.021,-7.371,25.425
12726.5,3.424,0.881,-34.231,3.268,9.445,5.004,38.541,4.711,-13.31,-2.773,0,40.1,41.0,9.715,3.262,-13.013,-10.525,-14.324,-11.672,-3.213,27.302,0,249.94,,260,260,-12.41,3.028,-7.347,25.437
12727.0,3.424,0.881,-34.231,3.268,9.445,5.004,38.541,4.711,-13.31,-2.773,0,40.1,41.0,9.715,3.262,-13.047,-10.5,-14.457,-11.762,-3.213,27.302,0,249.94,,260,260,-12.384,3.034,-7.377,25.386
12727.5,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0,40.1,41.0,9.391,3.23,-13.126,-10.475,-14.347,-11.75,-3.213,27.302,0,249.64,,260,260,-12.441,3.041,-7.38,25.291
12728.0,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0,40.1,41.0,9.391,3.23,-13.036,-10.533,-14.455,-11.787,-3.213,27.302,0,249.64,,260,260,-12.424,3.032,-7.361,25.254
12728.5,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0,40.1,41.0,9.391,3.23,-13.082,-10.465,-14.345,-11.722,-3.213,27.302,0,249.84,,260,260,-12.453,3.023,-7.39,25.201
12729.0,2.496,0.579,-35.209,3.249,9.643,5.004,38.541,4.711,-13.31,-2.773,0,40.1,41.0,9.391,3.23,-13.067,-10.438,-14.323,-11.741,-3.213,27.302,0,249.84,,260,260,-12.403,3.014,-7.38,25.111
12729.5,2.496,0.579,-35.209,3.249,9.643,4.978,38.584,4.7,-13.281,-2.769,0,40.13,41.026,9.391,3.23,-12.961,-10.436,-14.319,-11.734,-3.206,27.297,0,249.94,,260,260,-12.392,3.006,-7.391,25.114
12730.0,2.496,0.579,-35.209,3.249,9.643,4.978,38.584,4.7,-13.281,-2.769,0,40.1,41.0,9.391,3.23,-13.037,-10.46,-14.42,-11.772,-3.206,27.297,0,249.94,,260,260,-12.363,2.998,-7.384,25.103
12730.5,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0,40.1,41.0,9.538,3.075,-13.16,-10.537,-14.433,-11.829,-3.206,27.297,0,249.84,,260,260,-12.422,2.989,-7.398,25.071
12731.0,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0,40.1,41.0,9.538,3.075,-13.017,-10.556,-14.296,-11.766,-3.206,27.297,0,249.84,,260,260,-12.49,2.987,-7.408,24.972
12731.5,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0,40.1,41.0,9.538,3.075,-13.101,-10.506,-14.355,-11.77,-3.206,27.297,0,249.44,,260,260,-12.409,2.986,-7.404,24.758
12732.0,2.871,0.679,-35.021,3.247,9.498,4.978,38.584,4.7,-13.281,-2.769,0,40.1,41.0,9.538,3.075,-13.069,-10.522,-14.433,-11.749,-3.206,27.297,0,249.44,,260,260,-12.433,2.984,-7.397,24.527
12732.5,2.871,0.679,-35.021,3.247,9.498,4.998,38.584,4.697,-13.259,-2.771,0,40.132,41.067,9.538,3.075,-13.058,-10.543,-14.345,-11.817,-3.212,27.305,0,249.24,,260,260,-12.443,2.982,-7.417,24.423
12733.0,2.871,0.679,-35.021,3.247,9.498,4.998,38.584,4.697,-13.259,-2.771,0,40.1,41.1,9.538,3.075,-12.897,-10.495,-14.303,-11.685,-3.212,27.305,0,249.24,,260,260,-12.44,2.98,-7.375,24.303
12733.5,2.871,0.679,-35.021,3.247,9.498,4.998,38.584,4.697,-13.259,-2.771,0,40.1,41.1,9.538,3.075,-13.024,-10.457,-14.248,-11.687,-3.212,27.305,0,249.44,,260,260,-12.345,2.978,-7.397,24.432
12734.0,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0,40.1,41.1,9.613,3.359,-12.908,-10.434,-14.319,-11.675,-3.212,27.305,0,249.44,,260,260,-12.354,2.976,-7.384,24.496
12734.5,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0,40.1,41.1,9.613,3.359,-12.987,-10.385,-14.175,-11.627,-3.212,27.305,0,249.24,,260,260,-12.334,2.984,-7.399,24.423
12735.0,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0,40.1,41.1,9.613,3.359,-12.906,-10.451,-14.248,-11.657,-3.212,27.305,0,249.24,,260,260,-12.294,2.992,-7.387,24.438
12735.5,3.453,0.837,-35.209,3.209,9.506,4.998,38.584,4.697,-13.259,-2.771,0,40.1,41.1,9.613,3.359,-12.953,-10.516,-14.27,-11.743,-3.212,27.305,0,249.04,,260,260,-12.316,2.999,-7.38,24.5
12736.0,3.453,0.837,-35.209,3.209,9.506,5.028,38.545,4.712,-13.238,-2.763,0,40.145,41.042,9.613,3.359,-12.877,-10.469,-14.292,-11.733,-3.205,27.304,0,249.04,,260,260,-12.37,3.007,-7.374,24.491
12736.5,3.453,0.837,-35.209,3.209,9.506,5.028,38.545,4.712,-13.238,-2.763,0,40.1,41.0,9.613,3.359,-12.994,-10.462,-14.188,-11.702,-3.205,27.304,0,248.94,,260,260,-12.343,3.014,-7.39,24.491
12737.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0,40.1,41.0,9.666,3.193,-12.929,-10.511,-14.356,-11.811,-3.205,27.304,0,248.94,,260,260,-12.337,3.021,-7.392,24.516
12737.5,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0,40.1,41.0,9.666,3.193,-12.972,-10.576,-14.312,-11.836,-3.205,27.304,0,248.84,,260,260,-12.402,3.015,-7.401,24.543
12738.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0,40.1,41.0,9.666,3.193,-12.96,-10.507,-14.358,-11.703,-3.205,27.304,0,248.84,,260,260,-12.424,3.008,-7.374,24.564
12738.5,2.615,0.724,-33.712,3.208,9.498,5.028,38.545,4.712,-13.238,-2.763,0,40.1,41.0,9.666,3.193,-12.929,-10.551,-14.159,-11.75,-3.205,27.304,0,248.14,,260,260,-12.382,3.002,-7.429,24.579
12739.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.571,4.702,-13.182,-2.777,0,40.16,41.107,9.666,3.193,-12.766,-10.457,-14.2,-11.655,-3.2,27.302,0,248.14,,260,260,-12.347,2.995,-7.387,24.605
12739.5,2.615,0.724,-33.712,3.208,9.498,5.028,38.571,4.702,-13.182,-2.777,0,40.2,41.1,9.666,3.193,-12.977,-10.425,-14.16,-11.652,-3.2,27.302,0,247.74,,260,260,-12.269,2.989,-7.422,24.63
12740.0,2.615,0.724,-33.712,3.208,9.498,5.028,38.571,4.702,-13.182,-2.777,0,40.2,41.1,9.666,3.193,-12.873,-10.497,-14.261,-11.742,-3.2,27.302,0,247.74,,260,260,-12.303,2.983,-7.398,24.651
12740.5,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0,40.2,41.1,9.524,3.284,-12.861,-10.488,-14.283,-11.67,-3.2,27.302,0,248.24,,260,260,-12.343,2.977,-7.424,24.748
12741.0,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0,40.2,41.1,9.524,3.284,-12.996,-10.464,-14.204,-11.703,-3.2,27.302,0,248.24,,260,260,-12.325,2.981,-7.393,24.795
12741.5,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0,40.2,41.1,9.524,3.284,-12.991,-10.503,-14.277,-11.73,-3.2,27.302,0,247.44,,260,260,-12.342,2.984,-7.407,24.857
12742.0,3.207,0.797,-35.16,3.231,9.441,5.028,38.571,4.702,-13.182,-2.777,0,40.2,41.1,9.524,3.284,-13.042,-10.472,-14.27,-11.763,-3.2,27.302,0,247.44,,260,260,-12.375,2.988,-7.413,24.939
12742.5,3.207,0.797,-35.16,3.231,9.441,5.054,38.58,4.705,-13.136,-2.768,0,40.172,41.146,9.524,3.284,-12.952,-10.511,-14.403,-11.779,-3.195,27.307,0,247.84,,260,260,-12.387,2.992,-7.398,25.013
12743.0,3.207,0.797,-35.16,3.231,9.441,5.054,38.58,4.705,-13.136,-2.768,0,40.2,41.1,9.524,3.284,-12.993,-10.581,-14.208,-11.786,-3.195,27.307,0,247.84,,260,260,-12.411,2.995,-7.404,25.091
12743.5,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0,40.2,41.1,9.516,3.244,-12.993,-10.434,-14.229,-11.713,-3.195,27.307,0,248.44,,260,260,-12.392,2.999,-7.413,25.149
12744.0,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0,40.2,41.1,9.516,3.244,-12.968,-10.524,-14.338,-11.727,-3.195,27.307,0,248.44,,260,260,-12.342,3.004,-7.41,25.272
12744.5,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0,40.2,41.1,9.516,3.244,-12.979,-10.52,-14.267,-11.757,-3.195,27.307,0,247.84,,260,260,-12.389,3.009,-7.395,25.282
12745.0,3.307,0.786,-35.209,3.202,9.58,5.054,38.58,4.705,-13.136,-2.768,0,40.2,41.1,9.516,3.244,-13.07,-10.513,-14.244,-11.724,-3.195,27.307,0,247.84,,260,260,-12.381,3.014,-7.413,25.294
12745.5,3.307,0.786,-35.209,3.202,9.58,4.994,38.584,4.711,-13.13,-2.766,0,40.181,41.11,9.516,3.244,-13.0,-10.481,-14.328,-11.757,-3.197,27.302,0,247.94,,260,260,-12.388,3.018,-7.394,25.286
12746.0,3.307,0.786,-35.209,3.202,9.58,4.994,38.584,4.711,-13.13,-2.766,0,40.2,41.1,9.516,3.244,-12.934,-10.482,-14.366,-11.713,-3.197,27.302,0,247.94,,260,260,-12.392,3.023,-7.367,25.298
12746.5,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0,40.2,41.1,9.422,3.222,-12.999,-10.473,-14.253,-11.723,-3.197,27.302,0,247.74,,260,260,-12.374,3.028,-7.39,25.324
12747.0,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0,40.2,41.1,9.422,3.222,-12.923,-10.471,-14.263,-11.697,-3.197,27.302,0,247.74,,260,260,-12.362,3.025,-7.377,25.37
