t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12747.5,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0,40.2,41.1,9.422,3.222,-12.913,-10.494,-14.354,-11.697,-3.197,27.302,0,248.94,,260,260,-12.339,3.022,-7.397,25.305
12748.0,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0,40.2,41.1,9.422,3.222,-13.021,-10.453,-14.245,-11.654,-3.197,27.302,0,248.94,,260,260,-12.364,3.02,-7.386,25.264
12748.5,2.857,0.685,-35.209,3.212,9.644,4.994,38.584,4.711,-13.13,-2.766,0,40.2,41.1,9.422,3.222,-12.859,-10.515,-14.266,-11.787,-3.197,27.302,0,248.84,,260,260,-12.343,3.017,-7.389,25.226
12749.0,2.857,0.685,-35.209,3.212,9.644,5.015,38.571,4.7,-13.108,-2.769,0,40.187,41.12,9.422,3.222,-13.005,-10.521,-14.295,-11.776,-3.193,27.296,0,248.84,,260,260,-12.357,3.014,-7.394,25.183
12749.5,2.857,0.685,-35.209,3.212,9.644,5.015,38.571,4.7,-13.108,-2.769,0,40.2,41.1,9.422,3.222,-12.912,-10.494,-14.343,-11.7,-3.193,27.296,0,248.14,,260,260,-12.399,3.012,-7.389,25.11
12750.0,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0,40.2,41.1,9.656,3.153,-12.982,-10.411,-14.192,-11.63,-3.193,27.296,0,248.14,,260,260,-12.362,3.009,-7.386,25.094
12750.5,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0,40.2,41.1,9.656,3.153,-12.869,-10.435,-14.281,-11.704,-3.193,27.296,0,248.24,,260,260,-12.304,3.005,-7.384,25.084
12751.0,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0,40.2,41.1,9.656,3.153,-12.867,-10.46,-14.303,-11.679,-3.193,27.296,0,248.24,,260,260,-12.322,3.002,-7.381,25.088
12751.5,2.786,0.729,-33.684,3.233,9.523,5.015,38.571,4.7,-13.108,-2.769,0,40.2,41.1,9.656,3.153,-13.042,-10.428,-14.231,-11.677,-3.193,27.296,0,249.14,,260,260,-12.327,2.998,-7.359,25.067
12752.0,2.786,0.729,-33.684,3.233,9.523,5.042,38.586,4.681,-13.066,-2.766,0,40.206,41.193,9.656,3.153,-12.9,-10.454,-14.321,-11.722,-3.199,27.294,0,249.14,,260,260,-12.344,2.995,-7.367,25.051
12752.5,2.786,0.729,-33.684,3.233,9.523,5.042,38.586,4.681,-13.066,-2.766,0,40.2,41.2,9.656,3.153,-12.987,-10.384,-14.226,-11.669,-3.199,27.294,0,248.44,,260,260,-12.349,2.991,-7.373,25.042
12753.0,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0,40.2,41.2,9.391,3.27,-12.795,-10.442,-14.22,-11.713,-3.199,27.294,0,248.44,,260,260,-12.317,2.988,-7.364,25.013
12753.5,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0,40.2,41.2,9.391,3.27,-13.003,-10.511,-14.208,-11.703,-3.199,27.294,0,247.74,,260,260,-12.293,3.004,-7.37,24.978
12754.0,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0,40.2,41.2,9.391,3.27,-12.895,-10.471,-14.279,-11.662,-3.199,27.294,0,247.74,,260,260,-12.356,3.02,-7.374,24.904
12754.5,3.956,0.949,-35.209,3.243,9.565,5.042,38.586,4.681,-13.066,-2.766,0,40.2,41.2,9.391,3.27,-12.873,-10.437,-14.067,-11.644,-3.199,27.294,0,248.64,,260,260,-12.327,3.035,-7.396,24.838
12755.0,3.956,0.949,-35.209,3.243,9.565,5.041,38.555,4.684,-13.045,-2.784,0,40.201,41.149,9.391,3.27,-12.891,-10.444,-14.235,-11.683,-3.209,27.294,0,248.64,,260,260,-12.255,3.05,-7.356,24.756
12755.5,3.956,0.949,-35.209,3.243,9.565,5.041,38.555,4.684,-13.045,-2.784,0,40.2,41.1,9.391,3.27,-12.848,-10.488,-14.227,-11.74,-3.209,27.294,0,248.14,,260,260,-12.313,3.065,-7.374,24.745
12756.0,3.956,0.949,-35.209,3.243,9.565,5.041,38.555,4.684,-13.045,-2.784,0,40.2,41.1,9.391,3.27,-13.063,-10.464,-14.311,-11.745,-3.209,27.294,0,248.14,,260,260,-12.326,3.079,-7.352,24.75
12756.5,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0,40.2,41.1,9.528,3.286,-12.768,-10.487,-14.22,-11.754,-3.209,27.294,0,249.34,,260,260,-12.396,3.094,-7.352,24.754
12757.0,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0,40.2,41.1,9.528,3.286,-12.857,-10.453,-14.168,-11.636,-3.209,27.294,0,249.34,,260,260,-12.307,3.082,-7.344,24.791
12757.5,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0,40.2,41.1,9.528,3.286,-12.983,-10.476,-14.308,-11.747,-3.209,27.294,0,248.64,,260,260,-12.278,3.071,-7.361,24.759
12758.0,2.397,0.556,-35.209,3.229,9.568,5.041,38.555,4.684,-13.045,-2.784,0,40.2,41.1,9.528,3.286,-12.892,-10.468,-14.326,-11.739,-3.209,27.294,0,248.64,,260,260,-12.378,3.06,-7.344,24.689
12758.5,2.397,0.556,-35.209,3.229,9.568,5.001,38.591,4.684,-13.018,-2.785,0,40.207,41.167,9.528,3.286,-12.971,-10.473,-14.295,-11.703,-3.208,27.292,0,248.14,,260,260,-12.356,3.049,-7.354,24.483
12759.0,2.397,0.556,-35.209,3.229,9.568,5.001,38.591,4.684,-13.018,-2.785,0,40.2,41.2,9.528,3.286,-13.064,-10.466,-14.279,-11.75,-3.208,27.292,0,248.14,,260,260,-12.361,3.039,-7.359,24.421
12759.5,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0,40.2,41.2,9.494,3.351,-12.901,-10.421,-14.356,-11.751,-3.208,27.292,0,248.24,,260,260,-12.39,3.028,-7.348,24.389
12760.0,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0,40.2,41.2,9.494,3.351,-13.07,-10.488,-14.392,-11.795,-3.208,27.292,0,248.24,,260,260,-12.357,3.029,-7.326,24.445
12760.5,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0,40.2,41.2,9.494,3.351,-13.003,-10.476,-14.416,-11.74,-3.208,27.292,0,247.74,,260,260,-12.436,3.029,-7.316,24.54
12761.0,3.059,0.737,-35.209,3.258,9.562,5.001,38.591,4.684,-13.018,-2.785,0,40.2,41.2,9.494,3.351,-13.055,-10.509,-14.293,-11.785,-3.208,27.292,0,247.74,,260,260,-12.409,3.03,-7.346,24.595
12761.5,3.059,0.737,-35.209,3.258,9.562,5.007,38.614,4.688,-13.008,-2.765,0,40.223,41.222,9.494,3.351,-13.13,-10.479,-14.428,-11.803,-3.193,27.305,0,248.14,,260,260,-12.41,3.03,-7.333,24.64
12762.0,3.059,0.737,-35.209,3.258,9.562,5.007,38.614,4.688,-13.008,-2.765,0,40.2,41.2,9.494,3.351,-13.053,-10.491,-14.436,-11.783,-3.193,27.305,0,248.14,,260,260,-12.46,3.03,-7.348,24.684
12762.5,3.059,0.737,-35.209,3.258,9.562,5.007,38.614,4.688,-13.008,-2.765,0,40.2,41.2,9.494,3.351,-13.007,-10.478,-14.285,-11.693,-3.193,27.305,0,248.34,,260,260,-12.441,3.031,-7.358,24.781
12763.0,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0,40.2,41.2,9.774,3.207,-12.969,-10.404,-14.202,-11.667,-3.193,27.305,0,248.34,,260,260,-12.366,3.031,-7.356,24.82
12763.5,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0,40.2,41.2,9.774,3.207,-12.928,-10.474,-14.31,-11.722,-3.193,27.305,0,248.54,,260,260,-12.311,3.031,-7.359,24.81
12764.0,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0,40.2,41.2,9.774,3.207,-12.879,-10.426,-14.174,-11.599,-3.193,27.305,0,248.54,,260,260,-12.358,3.03,-7.355,24.761
12764.5,3.002,0.792,-33.112,3.289,9.48,5.007,38.614,4.688,-13.008,-2.765,0,40.2,41.2,9.774,3.207,-12.94,-10.334,-14.091,-11.527,-3.193,27.305,0,248.54,,260,260,-12.27,3.03,-7.379,24.738
12765.0,3.002,0.792,-33.112,3.289,9.48,5.03,38.571,4.683,-13.025,-2.784,0,40.226,41.18,9.774,3.207,-12.815,-10.375,-14.128,-11.526,-3.211,27.294,0,248.54,,260,260,-12.223,3.029,-7.341,24.73
12765.5,3.002,0.792,-33.112,3.289,9.48,5.03,38.571,4.683,-13.025,-2.784,0,40.2,41.2,9.774,3.207,-12.666,-10.412,-14.115,-11.618,-3.211,27.294,0,248.84,,260,260,-12.211,3.029,-7.342,24.731
12766.0,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0,40.2,41.2,9.605,3.276,-12.759,-10.475,-13.957,-11.585,-3.211,27.294,0,248.84,,260,260,-12.203,3.029,-7.351,24.676
12766.5,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0,40.2,41.2,9.605,3.276,-12.691,-10.43,-14.193,-11.698,-3.211,27.294,0,249.14,,260,260,-12.194,3.032,-7.345,24.704
12767.0,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0,40.2,41.2,9.605,3.276,-12.864,-10.477,-14.148,-11.615,-3.211,27.294,0,249.14,,260,260,-12.253,3.036,-7.331,24.718
12767.5,3.243,0.881,-34.302,3.2,9.47,5.03,38.571,4.683,-13.025,-2.784,0,40.2,41.2,9.605,3.276,-12.911,-10.369,-14.104,-11.627,-3.211,27.294,0,249.24,,260,260,-12.276,3.039,-7.358,24.708
12768.0,3.243,0.881,-34.302,3.2,9.47,5.035,38.548,4.649,-12.984,-2.772,0,40.229,41.165,9.605,3.276,-12.766,-10.452,-14.241,-11.645,-3.202,27.298,0,249.24,,260,260,-12.253,3.042,-7.346,24.693
12768.5,3.243,0.881,-34.302,3.2,9.47,5.035,38.548,4.649,-12.984,-2.772,0,40.2,41.2,9.605,3.276,-12.813,-10.497,-14.12,-11.708,-3.202,27.298,0,249.24,,260,260,-12.276,3.046,-7.355,24.659
12769.0,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0,40.2,41.2,9.568,3.18,-12.802,-10.461,-14.249,-11.699,-3.202,27.298,0,249.24,,260,260,-12.284,3.049,-7.34,24.555
12769.5,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0,40.2,41.2,9.568,3.18,-12.947,-10.461,-14.185,-11.661,-3.202,27.298,0,249.34,,260,260,-12.303,3.054,-7.363,24.47
12770.0,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0,40.2,41.2,9.568,3.18,-12.923,-10.461,-14.218,-11.706,-3.202,27.298,0,249.34,,260,260,-12.314,3.059,-7.352,24.451
12770.5,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0,40.2,41.2,9.568,3.18,-12.974,-10.474,-14.27,-11.719,-3.202,27.298,0,249.64,,260,260,-12.327,3.064,-7.339,24.404
12771.0,3.354,0.77,-35.209,3.153,9.545,5.035,38.548,4.649,-12.984,-2.772,0,40.2,41.2,9.568,3.18,-13.041,-10.489,-14.319,-11.742,-3.202,27.298,0,249.64,,260,260,-12.359,3.068,-7.331,24.435
12771.5,3.354,0.77,-35.209,3.153,9.545,4.989,38.591,4.68,-12.938,-2.772,0,40.247,41.228,9.568,3.18,-13.064,-10.445,-14.279,-11.71,-3.2,27.303,0,249.64,,260,260,-12.397,3.073,-7.332,24.398
12772.0,3.354,0.77,-35.209,3.153,9.545,4.989,38.591,4.68,-12.938,-2.772,0,40.2,41.2,9.568,3.18,-12.953,-10.444,-14.308,-11.669,-3.2,27.303,0,249.64,,260,260,-12.375,3.078,-7.351,24.3
12772.5,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0,40.2,41.2,9.559,3.431,-12.931,-10.452,-14.322,-11.681,-3.2,27.303,0,249.34,,260,260,-12.344,3.082,-7.34,24.115
12773.0,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0,40.2,41.2,9.559,3.431,-12.997,-10.49,-14.184,-11.706,-3.2,27.303,0,249.34,,260,260,-12.346,3.081,-7.329,24.121
12773.5,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0,40.2,41.2,9.559,3.431,-12.97,-10.464,-14.377,-11.769,-3.2,27.303,0,250.34,,260,260,-12.344,3.08,-7.331,24.165
12774.0,3.024,0.724,-35.209,3.237,9.412,4.989,38.591,4.68,-12.938,-2.772,0,40.2,41.2,9.559,3.431,-12.963,-10.49,-14.362,-11.768,-3.2,27.303,0,250.34,,260,260,-12.395,3.079,-7.336,24.178
12774.5,3.024,0.724,-35.209,3.237,9.412,4.998,38.611,4.668,-12.901,-2.771,0,40.25,41.2,9.559,3.431,-13.059,-10.486,-14.384,-11.714,-3.202,27.308,0,249.54,,260,260,-12.396,3.078,-7.323,24.205
12775.0,3.024,0.724,-35.209,3.237,9.412,4.998,38.611,4.668,-12.901,-2.771,0,40.3,41.2,9.559,3.431,-13.047,-10.482,-14.397,-11.771,-3.202,27.308,0,249.54,,260,260,-12.411,3.078,-7.338,24.267
12775.5,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0,40.3,41.2,9.656,3.317,-13.018,-10.508,-14.226,-11.767,-3.202,27.308,0,250.14,,260,260,-12.424,3.077,-7.366,24.205
12776.0,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0,40.3,41.2,9.656,3.317,-13.078,-10.509,-14.343,-11.805,-3.202,27.308,0,250.14,,260,260,-12.38,3.072,-7.355,24.174
12776.5,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0,40.3,41.2,9.656,3.317,-12.939,-10.488,-14.336,-11.809,-3.202,27.308,0,249.44,,260,260,-12.434,3.068,-7.35,24.172
12777.0,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0,40.3,41.2,9.656,3.317,-12.994,-10.524,-14.173,-11.686,-3.202,27.308,0,249.44,,260,260,-12.393,3.063,-7.362,24.172
12777.5,2.798,0.736,-33.983,3.294,9.491,4.998,38.611,4.668,-12.901,-2.771,0,40.3,41.2,9.656,3.317,-12.987,-10.49,-14.064,-11.676,-3.202,27.308,0,249.24,,260,260,-12.344,3.059,-7.367,24.207
12778.0,2.798,0.736,-33.983,3.294,9.491,4.956,38.577,4.679,-12.912,-2.772,0,40.25,41.179,9.656,3.317,-12.893,-10.391,-14.133,-11.486,-3.21,27.3,0,249.24,,260,260,-12.304,3.055,-7.369,24.186
12778.5,2.798,0.736,-33.983,3.294,9.491,4.956,38.577,4.679,-12.912,-2.772,0,40.3,41.2,9.656,3.317,-12.74,-10.336,-14.039,-11.47,-3.21,27.3,0,248.94,,260,260,-12.226,3.05,-7.353,24.187
12779.0,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0,40.3,41.2,9.535,3.107,-12.625,-10.424,-14.089,-11.611,-3.21,27.3,0,248.94,,260,260,-12.146,3.046,-7.361,24.159
12779.5,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0,40.3,41.2,9.535,3.107,-12.804,-10.453,-14.043,-11.611,-3.21,27.3,0,249.74,,260,260,-12.187,3.054,-7.356,24.152
12780.0,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0,40.3,41.2,9.535,3.107,-12.883,-10.468,-14.051,-11.67,-3.21,27.3,0,249.74,,260,260,-12.228,3.061,-7.36,24.225
12780.5,3.512,0.904,-34.475,3.244,9.501,4.956,38.577,4.679,-12.912,-2.772,0,40.3,41.2,9.535,3.107,-12.781,-10.453,-14.188,-11.668,-3.21,27.3,0,249.24,,260,260,-12.268,3.069,-7.345,24.25
12781.0,3.512,0.904,-34.475,3.244,9.501,5.028,38.541,4.662,-12.858,-2.781,0,40.267,41.193,9.535,3.107,-12.853,-10.507,-14.249,-11.803,-3.207,27.302,0,249.24,,260,260,-12.272,3.076,-7.361,24.27
12781.5,3.512,0.904,-34.475,3.244,9.501,5.028,38.541,4.662,-12.858,-2.781,0,40.3,41.2,9.535,3.107,-12.886,-10.496,-14.319,-11.804,-3.207,27.302,0,250.14,,260,260,-12.353,3.083,-7.341,24.271
12782.0,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0,40.3,41.2,9.474,3.322,-13.064,-10.536,-14.278,-11.792,-3.207,27.302,0,250.14,,260,260,-12.376,3.09,-7.37,24.245
12782.5,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0,40.3,41.2,9.474,3.322,-12.927,-10.529,-14.341,-11.77,-3.207,27.302,0,249.64,,260,260,-12.418,3.085,-7.362,24.232
12783.0,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0,40.3,41.2,9.474,3.322,-12.93,-10.519,-14.234,-11.756,-3.207,27.302,0,249.64,,260,260,-12.392,3.08,-7.38,24.148
12783.5,2.763,0.656,-35.209,3.237,9.58,5.028,38.541,4.662,-12.858,-2.781,0,40.3,41.2,9.474,3.322,-13.042,-10.497,-14.265,-11.758,-3.207,27.302,0,249.74,,260,260,-12.36,3.074,-7.366,23.948
12784.0,2.763,0.656,-35.209,3.237,9.58,5.034,38.599,4.701,-12.838,-2.748,0,40.274,41.228,9.474,3.322,-12.945,-10.504,-14.282,-11.677,-3.208,27.302,0,249.74,,260,260,-12.39,3.069,-7.379,23.918
12784.5,2.763,0.656,-35.209,3.237,9.58,5.034,38.599,4.701,-12.838,-2.748,0,40.3,41.2,9.474,3.322,-12.774,-10.433,-14.154,-11.63,-3.208,27.302,0,249.74,,260,260,-12.352,3.064,-7.373,23.895
12785.0,2.763,0.656,-35.209,3.237,9.58,5.034,38.599,4.701,-12.838,-2.748,0,40.3,41.2,9.474,3.322,-12.939,-10.461,-14.169,-11.703,-3.208,27.302,0,249.74,,260,260,-12.248,3.059,-7.365,23.859
12785.5,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0,40.3,41.2,9.635,3.338,-12.883,-10.425,-14.251,-11.661,-3.208,27.302,0,249.34,,260,260,-12.318,3.054,-7.356,23.831
12786.0,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0,40.3,41.2,9.635,3.338,-12.941,-10.429,-14.126,-11.624,-3.208,27.302,0,249.34,,260,260,-12.305,3.057,-7.368,23.755
12786.5,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0,40.3,41.2,9.635,3.338,-12.852,-10.455,-14.247,-11.743,-3.208,27.302,0,249.44,,260,260,-12.28,3.06,-7.357,23.735
12787.0,3.212,0.861,-34.648,3.218,9.463,5.034,38.599,4.701,-12.838,-2.748,0,40.3,41.2,9.635,3.338,-12.841,-10.449,-14.272,-11.682,-3.208,27.302,0,249.44,,260,260,-12.324,3.065,-7.34,23.713
12787.5,3.212,0.861,-34.648,3.218,9.463,5.053,38.59,4.682,-12.823,-2.758,0,40.28,41.302,9.635,3.338,-12.975,-10.424,-14.181,-11.657,-3.213,27.297,0,249.04,,260,260,-12.311,3.065,-7.345,23.738
12788.0,3.212,0.861,-34.648,3.218,9.463,5.053,38.59,4.682,-12.823,-2.758,0,40.3,41.3,9.635,3.338,-12.867,-10.421,-14.312,-11.724,-3.213,27.297,0,249.04,,260,260,-12.309,3.067,-7.341,23.8
12788.5,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0,40.3,41.3,9.531,3.281,-12.912,-10.431,-14.325,-11.632,-3.213,27.297,0,248.84,,260,260,-12.331,3.069,-7.314,23.887
12789.0,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0,40.3,41.3,9.531,3.281,-12.954,-10.41,-14.334,-11.638,-3.213,27.297,0,248.84,,260,260,-12.325,3.068,-7.313,24.019
12789.5,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0,40.3,41.3,9.531,3.281,-12.948,-10.42,-14.167,-11.653,-3.213,27.297,0,248.74,,260,260,-12.334,3.068,-7.338,24.086
12790.0,3.015,0.684,-35.209,3.232,9.544,5.053,38.59,4.682,-12.823,-2.758,0,40.3,41.3,9.531,3.281,-12.889,-10.416,-14.268,-11.638,-3.213,27.297,0,248.74,,260,260,-12.297,3.067,-7.302,24.139
12790.5,3.015,0.684,-35.209,3.232,9.544,5.021,38.61,4.679,-12.802,-2.775,0,40.282,41.218,9.531,3.281,-12.926,-10.445,-14.308,-11.738,-3.221,27.294,0,249.64,,260,260,-12.303,3.066,-7.316,24.25
12791.0,3.015,0.684,-35.209,3.232,9.544,5.021,38.61,4.679,-12.802,-2.775,0,40.3,41.2,9.531,3.281,-12.977,-10.475,-14.243,-11.754,-3.221,27.294,0,249.64,,260,260,-12.354,3.065,-7.311,24.266
12791.5,3.015,0.684,-35.209,3.232,9.544,5.021,38.61,4.679,-12.802,-2.775,0,40.3,41.2,9.531,3.281,-12.846,-10.432,-14.157,-11.666,-3.221,27.294,0,248.74,,260,260,-12.362,3.064,-7.304,24.358
12792.0,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0,40.3,41.2,9.497,3.34,-12.995,-10.35,-14.156,-11.634,-3.221,27.294,0,248.74,,260,260,-12.275,3.063,-7.338,24.47
12792.5,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0,40.3,41.2,9.497,3.34,-12.914,-10.425,-14.307,-11.721,-3.221,27.294,0,249.04,,260,260,-12.284,3.064,-7.292,24.508
12793.0,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0,40.3,41.2,9.497,3.34,-12.925,-10.451,-14.217,-11.69,-3.221,27.294,0,249.04,,260,260,-12.342,3.064,-7.337,24.545
12793.5,3.081,0.766,-35.209,3.249,9.479,5.021,38.61,4.679,-12.802,-2.775,0,40.3,41.2,9.497,3.34,-12.868,-10.391,-14.11,-11.561,-3.221,27.294,0,249.14,,260,260,-12.321,3.064,-7.309,24.629
12794.0,3.081,0.766,-35.209,3.249,9.479,5.026,38.589,4.677,-12.814,-2.784,0,40.286,41.218,9.497,3.34,-12.781,-10.405,-14.186,-11.698,-3.212,27.284,0,249.14,,260,260,-12.233,3.065,-7.331,24.77
12794.5,3.081,0.766,-35.209,3.249,9.479,5.026,38.589,4.677,-12.814,-2.784,0,40.3,41.2,9.497,3.34,-12.799,-10.416,-14.156,-11.656,-3.212,27.284,0,249.44,,260,260,-12.268,3.065,-7.325,24.793
12795.0,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0,40.3,41.2,9.678,3.309,-12.954,-10.427,-14.193,-11.652,-3.212,27.284,0,249.44,,260,260,-12.257,3.065,-7.31,24.757
12795.5,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0,40.3,41.2,9.678,3.309,-12.989,-10.395,-14.219,-11.648,-3.212,27.284,0,249.14,,260,260,-12.306,3.066,-7.321,24.737
12796.0,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0,40.3,41.2,9.678,3.309,-13.003,-10.384,-14.232,-11.657,-3.212,27.284,0,249.14,,260,260,-12.313,3.067,-7.328,24.588
12796.5,3.123,0.786,-34.412,3.285,9.445,5.026,38.589,4.677,-12.814,-2.784,0,40.3,41.2,9.678,3.309,-12.88,-10.399,-14.322,-11.644,-3.212,27.284,0,248.84,,260,260,-12.319,3.068,-7.296,24.597
12797.0,3.123,0.786,-34.412,3.285,9.445,5.006,38.611,4.693,-12.772,-2.788,0,40.29,41.219,9.678,3.309,-12.889,-10.397,-14.151,-11.605,-3.207,27.292,0,248.84,,260,260,-12.311,3.069,-7.308,24.571
12797.5,3.123,0.786,-34.412,3.285,9.445,5.006,38.611,4.693,-12.772,-2.788,0,40.3,41.2,9.678,3.309,-12.896,-10.332,-14.187,-11.579,-3.207,27.292,0,249.24,,260,260,-12.261,3.07,-7.3,24.575
12798.0,3.123,0.786,-34.412,3.285,9.445,5.006,38.611,4.693,-12.772,-2.788,0,40.3,41.2,9.678,3.309,-12.93,-10.416,-14.139,-11.596,-3.207,27.292,0,249.24,,260,260,-12.249,3.071,-7.305,24.549
12798.5,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0,40.3,41.2,9.561,3.142,-12.791,-10.348,-14.136,-11.591,-3.207,27.292,0,249.44,,260,260,-12.27,3.071,-7.309,24.481
12799.0,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0,40.3,41.2,9.561,3.142,-12.74,-10.379,-14.184,-11.652,-3.207,27.292,0,249.44,,260,260,-12.217,3.063,-7.297,24.584
12799.5,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0,40.3,41.2,9.561,3.142,-12.82,-10.417,-14.153,-11.654,-3.207,27.292,0,248.64,,260,260,-12.239,3.054,-7.288,24.691
12800.0,2.541,0.679,-34.14,3.289,9.469,5.006,38.611,4.693,-12.772,-2.788,0,40.3,41.2,9.561,3.142,-12.979,-10.395,-14.154,-11.654,-3.207,27.292,0,248.64,,260,260,-12.261,3.046,-7.306,24.697
12800.5,2.541,0.679,-34.14,3.289,9.469,5.016,38.581,4.672,-12.753,-2.772,0,40.295,41.279,9.561,3.142,-12.739,-10.354,-14.212,-11.543,-3.214,27.289,0,249.14,,260,260,-12.296,3.038,-7.285,24.685
12801.0,2.541,0.679,-34.14,3.289,9.469,5.016,38.581,4.672,-12.753,-2.772,0,40.3,41.3,9.561,3.142,-12.826,-10.363,-14.036,-11.554,-3.214,27.289,0,249.14,,260,260,-12.212,3.029,-7.317,24.715
12801.5,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0,40.3,41.3,9.712,3.26,-12.934,-10.376,-14.189,-11.639,-3.214,27.289,0,249.04,,260,260,-12.195,3.021,-7.302,24.788
12802.0,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0,40.3,41.3,9.712,3.26,-12.817,-10.419,-14.212,-11.584,-3.214,27.289,0,249.04,,260,260,-12.285,3.005,-7.299,24.821
12802.5,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0,40.3,41.3,9.712,3.26,-12.931,-10.441,-14.179,-11.743,-3.214,27.289,0,248.74,,260,260,-12.258,2.989,-7.293,24.87
12803.0,2.035,0.553,-33.642,3.247,9.451,5.016,38.581,4.672,-12.753,-2.772,0,40.3,41.3,9.712,3.26,-12.818,-10.485,-14.122,-11.703,-3.214,27.289,0,248.74,,260,260,-12.323,2.974,-7.322,24.931
12803.5,2.035,0.553,-33.642,3.247,9.451,4.997,38.59,4.677,-12.723,-2.762,0,40.306,41.256,9.712,3.26,-12.807,-10.446,-14.152,-11.638,-3.208,27.302,0,248.74,,260,260,-12.282,2.958,-7.325,24.909
12804.0,2.035,0.553,-33.642,3.247,9.451,4.997,38.59,4.677,-12.723,-2.762,0,40.3,41.3,9.712,3.26,-12.928,-10.461,-14.313,-11.743,-3.208,27.302,0,248.74,,260,260,-12.261,2.943,-7.303,24.942
12804.5,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0,40.3,41.3,9.702,3.219,-12.986,-10.494,-14.285,-11.789,-3.208,27.302,0,249.04,,260,260,-12.361,2.928,-7.319,25.013
12805.0,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0,40.3,41.3,9.702,3.219,-12.939,-10.435,-14.243,-11.748,-3.208,27.302,0,249.04,,260,260,-12.388,2.928,-7.319,25.044
12805.5,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0,40.3,41.3,9.702,3.219,-12.855,-10.435,-14.29,-11.672,-3.208,27.302,0,249.04,,260,260,-12.341,2.928,-7.344,25.057
12806.0,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0,40.3,41.3,9.702,3.219,-12.944,-10.391,-14.182,-11.644,-3.208,27.302,0,249.04,,260,260,-12.313,2.928,-7.325,25.122
12806.5,2.914,0.783,-33.108,3.258,9.515,4.997,38.59,4.677,-12.723,-2.762,0,40.3,41.3,9.702,3.219,-12.781,-10.392,-14.234,-11.7,-3.208,27.302,0,248.64,,260,260,-12.29,2.927,-7.31,25.093
12807.0,2.914,0.783,-33.108,3.258,9.515,5.014,38.62,4.679,-12.693,-2.765,0,40.308,41.236,9.702,3.219,-12.955,-10.416,-14.304,-11.73,-3.219,27.289,0,248.64,,260,260,-12.277,2.927,-7.287,25.12
12807.5,2.914,0.783,-33.108,3.258,9.515,5.014,38.62,4.679,-12.693,-2.765,0,40.3,41.2,9.702,3.219,-12.894,-10.431,-14.314,-11.641,-3.219,27.289,0,248.94,,260,260,-12.352,2.927,-7.293,25.186
12808.0,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0,40.3,41.2,9.686,3.185,-12.843,-10.347,-13.953,-11.49,-3.219,27.289,0,248.94,,260,260,-12.32,2.927,-7.348,25.167
12808.5,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0,40.3,41.2,9.686,3.185,-12.912,-10.331,-14.144,-11.586,-3.219,27.289,0,248.34,,260,260,-12.158,2.932,-7.312,25.11
12809.0,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0,40.3,41.2,9.686,3.185,-12.691,-10.343,-14.199,-11.64,-3.219,27.289,0,248.34,,260,260,-12.243,2.938,-7.291,25.108
12809.5,3.273,0.841,-34.05,3.246,9.403,5.014,38.62,4.679,-12.693,-2.765,0,40.3,41.2,9.686,3.185,-12.873,-10.377,-14.017,-11.609,-3.219,27.289,0,247.84,,260,260,-12.218,2.944,-7.31,25.156
12810.0,3.273,0.841,-34.05,3.246,9.403,5.024,38.601,4.683,-12.677,-2.774,0,40.32,41.274,9.686,3.185,-12.833,-10.398,-14.2,-11.617,-3.211,27.294,0,247.84,,260,260,-12.219,2.949,-7.277,25.202
12810.5,3.273,0.841,-34.05,3.246,9.403,5.024,38.601,4.683,-12.677,-2.774,0,40.3,41.3,9.686,3.185,-12.884,-10.459,-14.235,-11.748,-3.211,27.294,0,247.54,,260,260,-12.262,2.954,-7.295,25.297
12811.0,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0,40.3,41.3,9.64,3.248,-12.989,-10.46,-14.288,-11.794,-3.211,27.294,0,247.54,,260,260,-12.332,2.959,-7.302,25.336
12811.5,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0,40.3,41.3,9.64,3.248,-12.975,-10.463,-14.268,-11.772,-3.211,27.294,0,248.04,,260,260,-12.383,2.95,-7.301,25.322
12812.0,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0,40.3,41.3,9.64,3.248,-13.025,-10.418,-14.254,-11.734,-3.211,27.294,0,248.04,,260,260,-12.37,2.94,-7.311,25.475
12812.5,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0,40.3,41.3,9.64,3.248,-12.918,-10.425,-14.36,-11.744,-3.211,27.294,0,248.34,,260,260,-12.358,2.93,-7.286,25.483
12813.0,2.359,0.68,-34.012,3.269,9.477,5.024,38.601,4.683,-12.677,-2.774,0,40.3,41.3,9.64,3.248,-12.961,-10.326,-14.104,-11.556,-3.211,27.294,0,248.34,,260,260,-12.362,2.921,-7.322,25.454
12813.5,2.359,0.68,-34.012,3.269,9.477,5.017,38.626,4.684,-12.668,-2.788,0,40.319,41.263,9.64,3.248,-12.979,-10.364,-14.21,-11.623,-3.217,27.295,0,247.84,,260,260,-12.237,2.912,-7.301,25.365
12814.0,2.359,0.68,-34.012,3.269,9.477,5.017,38.626,4.684,-12.668,-2.788,0,40.3,41.3,9.64,3.248,-12.781,-10.374,-14.223,-11.59,-3.217,27.295,0,247.84,,260,260,-12.294,2.903,-7.293,25.332
12814.5,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0,40.3,41.3,9.531,3.288,-12.831,-10.369,-14.093,-11.592,-3.217,27.295,0,248.14,,260,260,-12.242,2.894,-7.297,25.314
12815.0,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0,40.3,41.3,9.531,3.288,-12.684,-10.338,-14.023,-11.444,-3.217,27.295,0,248.14,,260,260,-12.221,2.898,-7.297,25.257
12815.5,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0,40.3,41.3,9.531,3.288,-12.768,-10.328,-13.888,-11.463,-3.217,27.295,0,248.14,,260,260,-12.122,2.902,-7.268,25.284
12816.0,3.146,0.722,-35.209,3.261,9.557,5.017,38.626,4.684,-12.668,-2.788,0,40.3,41.3,9.531,3.288,-12.539,-10.307,-14.02,-11.538,-3.217,27.295,0,248.14,,260,260,-12.112,2.906,-7.291,25.24
12816.5,3.146,0.722,-35.209,3.261,9.557,4.966,38.557,4.655,-12.682,-2.784,0,40.324,41.246,9.531,3.288,-12.668,-10.37,-14.142,-11.589,-3.213,27.301,0,248.24,,260,260,-12.101,2.91,-7.281,25.286
12817.0,3.146,0.722,-35.209,3.261,9.557,4.966,38.557,4.655,-12.682,-2.784,0,40.3,41.2,9.531,3.288,-12.793,-10.357,-14.011,-11.536,-3.213,27.301,0,248.24,,260,260,-12.192,2.914,-7.286,25.365
12817.5,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0,40.3,41.2,9.599,3.228,-12.791,-10.354,-14.086,-11.583,-3.213,27.301,0,248.44,,260,260,-12.174,2.918,-7.281,25.368
12818.0,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0,40.3,41.2,9.599,3.228,-12.721,-10.375,-14.062,-11.522,-3.213,27.301,0,248.44,,260,260,-12.203,2.913,-7.264,25.356
12818.5,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0,40.3,41.2,9.599,3.228,-12.736,-10.371,-14.034,-11.605,-3.213,27.301,0,248.54,,260,260,-12.17,2.908,-7.297,25.411
12819.0,2.632,0.739,-34.093,3.276,9.437,4.966,38.557,4.655,-12.682,-2.784,0,40.3,41.2,9.599,3.228,-12.656,-10.362,-14.047,-11.589,-3.213,27.301,0,248.54,,260,260,-12.186,2.904,-7.307,25.564
12819.5,2.632,0.739,-34.093,3.276,9.437,4.964,38.572,4.678,-12.622,-2.76,0,40.323,41.273,9.599,3.228,-12.835,-10.378,-14.0,-11.574,-3.208,27.302,0,248.44,,260,260,-12.164,2.899,-7.268,25.579
12820.0,2.632,0.739,-34.093,3.276,9.437,4.964,38.572,4.678,-12.622,-2.76,0,40.3,41.3,9.599,3.228,-12.836,-10.386,-14.092,-11.608,-3.208,27.302,0,248.44,,260,260,-12.197,2.895,-7.294,25.584
12820.5,2.632,0.739,-34.093,3.276,9.437,4.964,38.572,4.678,-12.622,-2.76,0,40.3,41.3,9.599,3.228,-12.735,-10.417,-14.128,-11.668,-3.208,27.302,0,248.64,,260,260,-12.23,2.891,-7.297,25.622
12821.0,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0,40.3,41.3,9.401,3.273,-12.768,-10.398,-14.125,-11.581,-3.208,27.302,0,248.64,,260,260,-12.237,2.886,-7.274,25.628
12821.5,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0,40.3,41.3,9.401,3.273,-12.89,-10.317,-14.033,-11.558,-3.208,27.302,0,248.24,,260,260,-12.218,2.885,-7.309,25.586
12822.0,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0,40.3,41.3,9.401,3.273,-12.731,-10.356,-14.14,-11.582,-3.208,27.302,0,248.24,,260,260,-12.199,2.884,-7.295,25.566
12822.5,2.805,0.672,-35.209,3.236,9.512,4.964,38.572,4.678,-12.622,-2.76,0,40.3,41.3,9.401,3.273,-12.69,-10.272,-13.973,-11.43,-3.208,27.302,0,249.04,,260,260,-12.202,2.882,-7.281,25.501
12823.0,2.805,0.672,-35.209,3.236,9.512,4.968,38.609,4.675,-12.586,-2.757,0,40.334,41.269,9.401,3.273,-12.784,-10.218,-13.952,-11.479,-3.196,27.312,0,249.04,,260,260,-12.091,2.881,-7.272,25.469
12823.5,2.805,0.672,-35.209,3.236,9.512,4.968,38.609,4.675,-12.586,-2.757,0,40.3,41.3,9.401,3.273,-12.639,-10.342,-14.052,-11.501,-3.196,27.312,0,248.84,,260,260,-12.108,2.88,-7.281,25.52
12824.0,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0,40.3,41.3,9.629,3.142,-12.819,-10.367,-14.053,-11.597,-3.196,27.312,0,248.84,,260,260,-12.133,2.879,-7.27,25.479
12824.5,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0,40.3,41.3,9.629,3.142,-12.601,-10.394,-14.016,-11.539,-3.196,27.312,0,248.04,,260,260,-12.209,2.882,-7.286,25.387
12825.0,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0,40.3,41.3,9.629,3.142,-12.721,-10.414,-14.016,-11.645,-3.196,27.312,0,248.04,,260,260,-12.137,2.884,-7.304,25.282
12825.5,3.051,0.83,-33.1,3.223,9.499,4.968,38.609,4.675,-12.586,-2.757,0,40.3,41.3,9.629,3.142,-12.737,-10.414,-14.097,-11.706,-3.196,27.312,0,248.44,,260,260,-12.199,2.887,-7.301,25.19
12826.0,3.051,0.83,-33.1,3.223,9.499,4.97,38.587,4.662,-12.568,-2.76,0,40.326,41.285,9.629,3.142,-12.739,-10.45,-14.099,-11.721,-3.193,27.304,0,248.44,,260,260,-12.238,2.89,-7.326,25.195
12826.5,3.051,0.83,-33.1,3.223,9.499,4.97,38.587,4.662,-12.568,-2.76,0,40.3,41.3,9.629,3.142,-12.897,-10.432,-14.099,-11.698,-3.193,27.304,0,248.84,,260,260,-12.252,2.892,-7.321,25.218
12827.0,3.051,0.83,-33.1,3.223,9.499,4.97,38.587,4.662,-12.568,-2.76,0,40.3,41.3,9.629,3.142,-12.896,-10.44,-14.145,-11.69,-3.193,27.304,0,248.84,,260,260,-12.282,2.895,-7.297,25.237
12827.5,2.72,0.723,-33.044,3.217,9.367,4.97,38.587,4.662,-12.568,-2.76,0,40.3,41.3,9.813,3.204,-12.857,-10.481,-13.999,-11.718,-3.193,27.304,0,248.64,,260,260,-12.293,2.898,-7.328,25.228
12828.0,2.72,0.723,-33.044,3.217,9.367,4.97,38.587,4.662,-12.568,-2.76,0,40.3,41.3,9.813,3.204,-12.694,-10.383,-14.095,-11.647,-3.193,27.304,0,248.64,,260,260,-12.264,2.895,-7.325,25.166
12828.5,2.72,0.723,-33.044,3.217,9.367,4.97,38.587,4.662,-12.568,-2.76,0,40.3,41.3,9.813,3.204,-12.788,-10.43,-14.16,-11.714,-3.193,27.304,0,248.74,,260,260,-12.205,2.892,-7.312,25.153
12829.0,2.72,0.723,-33.044,3.217,9.367,4.97,38.587,4.662,-12.568,-2.76,0,40.3,41.3,9.813,3.204,-12.978,-10.41,-14.221,-11.695,-3.193,27.304,0,248.74,,260,260,-12.273,2.889,-7.313,25.244
12829.5,2.72,0.723,-33.044,3.217,9.367,5.02,38.614,4.667,-12.542,-2.778,0,40.319,41.283,9.813,3.204,-12.81,-10.419,-14.117,-11.685,-3.202,27.307,0,249.14,,260,260,-12.326,2.886,-7.328,25.271
12830.0,2.72,0.723,-33.044,3.217,9.367,5.02,38.614,4.667,-12.542,-2.778,0,40.3,41.3,9.813,3.204,-12.688,-10.392,-14.055,-11.604,-3.202,27.307,0,249.14,,260,260,-12.258,2.883,-7.325,25.284
12830.5,3.418,0.829,-35.209,3.251,9.589,5.02,38.614,4.667,-12.542,-2.778,0,40.3,41.3,9.597,3.234,-12.879,-10.385,-14.056,-11.603,-3.202,27.307,0,249.04,,260,260,-12.185,2.881,-7.306,25.335
12831.0,3.418,0.829,-35.209,3.251,9.589,5.02,38.614,4.667,-12.542,-2.778,0,40.3,41.3,9.597,3.234,-12.861,-10.395,-14.03,-11.624,-3.202,27.307,0,249.04,,260,260,-12.231,2.89,-7.337,25.322
12831.5,3.418,0.829,-35.209,3.251,9.589,5.02,38.614,4.667,-12.542,-2.778,0,40.3,41.3,9.597,3.234,-12.72,-10.34,-14.064,-11.57,-3.202,27.307,0,249.04,,260,260,-12.227,2.898,-7.318,25.305
12832.0,3.418,0.829,-35.209,3.251,9.589,5.02,38.614,4.667,-12.542,-2.778,0,40.3,41.3,9.597,3.234,-12.785,-10.378,-14.041,-11.544,-3.202,27.307,0,249.04,,260,260,-12.173,2.907,-7.296,25.263
12832.5,3.418,0.829,-35.209,3.251,9.589,4.984,38.612,4.653,-12.528,-2.75,0,40.323,41.251,9.597,3.234,-12.824,-10.379,-14.086,-11.612,-3.196,27.31,0,248.74,,260,260,-12.187,2.915,-7.316,25.215
12833.0,3.418,0.829,-35.209,3.251,9.589,4.984,38.612,4.653,-12.528,-2.75,0,40.3,41.3,9.597,3.234,-12.724,-10.338,-14.132,-11.595,-3.196,27.31,0,248.74,,260,260,-12.225,2.923,-7.287,25.192
12833.5,3.14,0.729,-35.209,3.21,9.562,4.984,38.612,4.653,-12.528,-2.75,0,40.3,41.3,9.42,3.303,-12.767,-10.363,-14.084,-11.568,-3.196,27.31,0,248.64,,260,260,-12.197,2.931,-7.291,25.134
12834.0,3.14,0.729,-35.209,3.21,9.562,4.984,38.612,4.653,-12.528,-2.75,0,40.3,41.3,9.42,3.303,-12.871,-10.349,-14.079,-11.583,-3.196,27.31,0,248.64,,260,260,-12.196,2.935,-7.28,25.144
12834.5,3.14,0.729,-35.209,3.21,9.562,4.984,38.612,4.653,-12.528,-2.75,0,40.3,41.3,9.42,3.303,-12.787,-10.354,-14.085,-11.535,-3.196,27.31,0,248.64,,260,260,-12.22,2.938,-7.282,25.094
12835.0,3.14,0.729,-35.209,3.21,9.562,4.984,38.612,4.653,-12.528,-2.75,0,40.3,41.3,9.42,3.303,-12.884,-10.338,-14.085,-11.596,-3.196,27.31,0,248.64,,260,260,-12.19,2.942,-7.287,25.142
12835.5,3.14,0.729,-35.209,3.21,9.562,4.984,38.612,4.653,-12.528,-2.75,0,40.3,41.3,9.42,3.303,-12.735,-10.325,-14.156,-11.564,-3.196,27.31,0,249.04,,260,260,-12.225,2.945,-7.264,24.912
12836.0,3.14,0.729,-35.209,3.21,9.562,5.021,38.621,4.647,-12.528,-2.761,0,40.313,41.23,9.42,3.303,-12.803,-10.27,-14.041,-11.492,-3.207,27.31,0,249.04,,260,260,-12.195,2.948,-7.257,24.858
12836.5,3.14,0.729,-35.209,3.21,9.562,5.021,38.621,4.647,-12.528,-2.761,0,40.3,41.2,9.42,3.303,-12.778,-10.282,-14.067,-11.524,-3.207,27.31,0,248.84,,260,260,-12.151,2.951,-7.247,24.841
12837.0,3.213,0.761,-35.209,3.25,9.537,5.021,38.621,4.647,-12.528,-2.761,0,40.3,41.2,9.56,3.098,-12.72,-10.296,-14.086,-11.455,-3.207,27.31,0,248.84,,260,260,-12.163,2.954,-7.26,24.665
12837.5,3.213,0.761,-35.209,3.25,9.537,5.021,38.621,4.647,-12.528,-2.761,0,40.3,41.2,9.56,3.098,-12.774,-10.281,-14.016,-11.504,-3.207,27.31,0,248.24,,260,260,-12.139,2.958,-7.25,24.59
12838.0,3.213,0.761,-35.209,3.25,9.537,5.021,38.621,4.647,-12.528,-2.761,0,40.3,41.2,9.56,3.098,-12.788,-10.335,-14.175,-11.599,-3.207,27.31,0,248.24,,260,260,-12.144,2.963,-7.252,24.545
12838.5,3.213,0.761,-35.209,3.25,9.537,5.021,38.621,4.647,-12.528,-2.761,0,40.3,41.2,9.56,3.098,-12.857,-10.377,-14.152,-11.656,-3.207,27.31,0,248.34,,260,260,-12.225,2.967,-7.253,24.467
12839.0,3.213,0.761,-35.209,3.25,9.537,5.016,38.619,4.659,-12.512,-2.743,0,40.312,41.239,9.56,3.098,-12.863,-10.326,-14.123,-11.579,-3.201,27.31,0,248.34,,260,260,-12.26,2.971,-7.25,24.358
12839.5,3.213,0.761,-35.209,3.25,9.537,5.016,38.619,4.659,-12.512,-2.743,0,40.3,41.2,9.56,3.098,-12.748,-10.338,-14.155,-11.528,-3.201,27.31,0,248.74,,260,260,-12.223,2.975,-7.255,24.291
12840.0,2.977,0.757,-35.209,3.296,9.419,5.016,38.619,4.659,-12.512,-2.743,0,40.3,41.2,9.511,3.333,-12.82,-10.35,-14.124,-11.626,-3.201,27.31,0,248.74,,260,260,-12.192,2.979,-7.232,24.282
12840.5,2.977,0.757,-35.209,3.296,9.419,5.016,38.619,4.659,-12.512,-2.743,0,40.3,41.2,9.511,3.333,-12.748,-10.327,-14.164,-11.575,-3.201,27.31,0,248.74,,260,260,-12.23,2.979,-7.264,24.302
12841.0,2.977,0.757,-35.209,3.296,9.419,5.016,38.619,4.659,-12.512,-2.743,0,40.3,41.2,9.511,3.333,-12.869,-10.33,-14.12,-11.579,-3.201,27.31,0,248.74,,260,260,-12.204,2.979,-7.251,24.333
12841.5,2.977,0.757,-35.209,3.296,9.419,5.016,38.619,4.659,-12.512,-2.743,0,40.3,41.2,9.511,3.333,-12.781,-10.298,-14.151,-11.598,-3.201,27.31,0,248.54,,260,260,-12.225,2.979,-7.249,24.377
12842.0,2.977,0.757,-35.209,3.296,9.419,5.019,38.615,4.69,-12.494,-2.736,0,40.31,41.219,9.511,3.333,-12.823,-10.289,-14.034,-11.496,-3.193,27.314,0,248.54,,260,260,-12.207,2.979,-7.278,24.354
12842.5,2.977,0.757,-35.209,3.296,9.419,5.019,38.615,4.69,-12.494,-2.736,0,40.3,41.2,9.511,3.333,-12.752,-10.304,-14.126,-11.557,-3.193,27.314,0,248.94,,260,260,-12.161,2.979,-7.254,24.337
12843.0,2.977,0.757,-35.209,3.296,9.419,5.019,38.615,4.69,-12.494,-2.736,0,40.3,41.2,9.511,3.333,-12.783,-10.303,-14.1,-11.482,-3.193,27.314,0,248.94,,260,260,-12.185,2.978,-7.235,24.248
12843.5,3.34,0.754,-35.209,3.249,9.522,5.019,38.615,4.69,-12.494,-2.736,0,40.3,41.2,9.524,3.293,-12.838,-10.207,-14.01,-11.458,-3.193,27.314,0,248.94,,260,260,-12.167,2.978,-7.258,24.275
12844.0,3.34,0.754,-35.209,3.249,9.522,5.019,38.615,4.69,-12.494,-2.736,0,40.3,41.2,9.524,3.293,-12.717,-10.241,-14.091,-11.492,-3.193,27.314,0,248.94,,260,260,-12.128,2.984,-7.255,24.359
12844.5,3.34,0.754,-35.209,3.249,9.522,5.019,38.615,4.69,-12.494,-2.736,0,40.3,41.2,9.524,3.293,-12.808,-10.308,-14.039,-11.47,-3.193,27.314,0,249.04,,260,260,-12.135,2.99,-7.241,24.388
12845.0,3.34,0.754,-35.209,3.249,9.522,5.019,38.615,4.69,-12.494,-2.736,0,40.3,41.2,9.524,3.293,-12.781,-10.335,-14.181,-11.611,-3.193,27.314,0,249.04,,260,260,-12.156,2.996,-7.255,24.418
12845.5,3.34,0.754,-35.209,3.249,9.522,5.009,38.592,4.659,-12.451,-2.759,0,40.301,41.226,9.524,3.293,-12.873,-10.308,-14.08,-11.57,-3.199,27.314,0,249.14,,260,260,-12.227,3.002,-7.259,24.505
12846.0,3.34,0.754,-35.209,3.249,9.522,5.009,38.592,4.659,-12.451,-2.759,0,40.3,41.2,9.524,3.293,-12.787,-10.359,-14.142,-11.56,-3.199,27.314,0,249.14,,260,260,-12.208,3.007,-7.249,24.578
12846.5,3.142,0.816,-33.96,3.251,9.496,5.009,38.592,4.659,-12.451,-2.759,0,40.3,41.2,9.656,3.25,-12.827,-10.394,-13.973,-11.6,-3.199,27.314,0,249.04,,260,260,-12.212,3.013,-7.282,24.645
12847.0,3.142,0.816,-33.96,3.251,9.496,5.009,38.592,4.659,-12.451,-2.759,0,40.3,41.2,9.656,3.25,-12.666,-10.304,-14.067,-11.483,-3.199,27.314,0,249.04,,260,260,-12.198,3.015,-7.249,24.645
12847.5,3.142,0.816,-33.96,3.251,9.496,5.009,38.592,4.659,-12.451,-2.759,0,40.3,41.2,9.656,3.25,-12.811,-10.32,-14.027,-11.496,-3.199,27.314,0,249.34,,260,260,-12.13,3.017,-7.255,24.68
12848.0,3.142,0.816,-33.96,3.251,9.496,5.009,38.592,4.659,-12.451,-2.759,0,40.3,41.2,9.656,3.25,-12.743,-10.306,-14.089,-11.587,-3.199,27.314,0,249.34,,260,260,-12.164,3.019,-7.243,24.598
12848.5,3.142,0.816,-33.96,3.251,9.496,5.007,38.602,4.653,-12.474,-2.77,0,40.281,41.153,9.656,3.25,-12.714,-10.346,-14.041,-11.572,-3.212,27.303,0,249.24,,260,260,-12.181,3.021,-7.258,24.528
12849.0,3.142,0.816,-33.96,3.251,9.496,5.007,38.602,4.653,-12.474,-2.77,0,40.3,41.2,9.656,3.25,-12.825,-10.34,-14.16,-11.643,-3.212,27.303,0,249.24,,260,260,-12.168,3.023,-7.257,24.433
12849.5,3.142,0.816,-33.96,3.251,9.496,5.007,38.602,4.653,-12.474,-2.77,0,40.3,41.2,9.656,3.25,-12.782,-10.341,-14.161,-11.553,-3.212,27.303,0,248.94,,260,260,-12.242,3.025,-7.249,24.415
12850.0,2.416,0.686,-34.272,3.281,9.487,5.007,38.602,4.653,-12.474,-2.77,0,40.3,41.2,9.643,3.314,-12.874,-10.275,-14.052,-11.519,-3.212,27.303,0,248.94,,260,260,-12.209,3.027,-7.251,24.37
12850.5,2.416,0.686,-34.272,3.281,9.487,5.007,38.602,4.653,-12.474,-2.77,0,40.3,41.2,9.643,3.314,-12.878,-10.279,-14.093,-11.542,-3.212,27.303,0,249.34,,260,260,-12.18,3.017,-7.269,24.394
12851.0,2.416,0.686,-34.272,3.281,9.487,5.007,38.602,4.653,-12.474,-2.77,0,40.3,41.2,9.643,3.314,-12.895,-10.298,-14.158,-11.577,-3.212,27.303,0,249.34,,260,260,-12.198,3.007,-7.242,24.426
12851.5,2.416,0.686,-34.272,3.281,9.487,5.007,38.602,4.653,-12.474,-2.77,0,40.3,41.2,9.643,3.314,-12.777,-10.31,-14.212,-11.644,-3.212,27.303,0,248.94,,260,260,-12.232,2.997,-7.254,24.428
12852.0,2.416,0.686,-34.272,3.281,9.487,4.99,38.605,4.686,-12.444,-2.738,0,40.276,41.171,9.643,3.314,-12.848,-10.393,-14.109,-11.57,-3.21,27.32,0,248.94,,260,260,-12.236,2.988,-7.249,24.525
12852.5,2.416,0.686,-34.272,3.281,9.487,4.99,38.605,4.686,-12.444,-2.738,0,40.3,41.2,9.643,3.314,-12.759,-10.279,-13.982,-11.538,-3.21,27.32,0,249.24,,260,260,-12.23,2.978,-7.281,24.605
12853.0,2.962,0.773,-34.962,3.287,9.559,4.99,38.605,4.686,-12.444,-2.738,0,40.3,41.2,9.523,3.166,-12.691,-10.313,-14.116,-11.51,-3.21,27.32,0,249.24,,260,260,-12.14,2.969,-7.238,24.658
12853.5,2.962,0.773,-34.962,3.287,9.559,4.99,38.605,4.686,-12.444,-2.738,0,40.3,41.2,9.523,3.166,-12.8,-10.352,-14.08,-11.609,-3.21,27.32,0,248.54,,260,260,-12.157,2.969,-7.267,24.621
12854.0,2.962,0.773,-34.962,3.287,9.559,4.99,38.605,4.686,-12.444,-2.738,0,40.3,41.2,9.523,3.166,-12.857,-10.285,-14.078,-11.575,-3.21,27.32,0,248.54,,260,260,-12.21,2.969,-7.265,24.598
12854.5,2.962,0.773,-34.962,3.287,9.559,4.99,38.605,4.686,-12.444,-2.738,0,40.3,41.2,9.523,3.166,-12.82,-10.361,-14.099,-11.55,-3.21,27.32,0,249.04,,260,260,-12.198,2.969,-7.248,24.584
12855.0,2.962,0.773,-34.962,3.287,9.559,5.012,38.596,4.665,-12.421,-2.771,0,40.27,41.146,9.523,3.166,-12.845,-10.384,-14.134,-11.675,-3.224,27.312,0,249.04,,260,260,-12.208,2.969,-7.252,24.566
12855.5,2.962,0.773,-34.962,3.287,9.559,5.012,38.596,4.665,-12.421,-2.771,0,40.3,41.1,9.523,3.166,-12.735,-10.353,-14.164,-11.631,-3.224,27.312,0,248.44,,260,260,-12.259,2.968,-7.277,24.572
12856.0,2.519,0.695,-34.026,3.338,9.521,5.012,38.596,4.665,-12.421,-2.771,0,40.3,41.1,9.604,3.119,-12.786,-10.364,-14.171,-11.644,-3.224,27.312,0,248.44,,260,260,-12.221,2.968,-7.274,24.622
12856.5,2.519,0.695,-34.026,3.338,9.521,5.012,38.596,4.665,-12.421,-2.771,0,40.3,41.1,9.604,3.119,-12.753,-10.401,-14.038,-11.613,-3.224,27.312,0,248.84,,260,260,-12.241,2.961,-7.275,24.648
12857.0,2.519,0.695,-34.026,3.338,9.521,5.012,38.596,4.665,-12.421,-2.771,0,40.3,41.1,9.604,3.119,-12.862,-10.325,-14.123,-11.592,-3.224,27.312,0,248.84,,260,260,-12.201,2.954,-7.265,24.59
12857.5,2.519,0.695,-34.026,3.338,9.521,5.012,38.596,4.665,-12.421,-2.771,0,40.3,41.1,9.604,3.119,-12.798,-10.377,-14.165,-11.572,-3.224,27.312,0,248.24,,260,260,-12.226,2.947,-7.279,24.58
12858.0,2.519,0.695,-34.026,3.338,9.521,5.012,38.596,4.665,-12.421,-2.771,0,40.3,41.1,9.604,3.119,-12.848,-10.417,-14.155,-11.69,-3.224,27.312,0,248.24,,260,260,-12.228,2.94,-7.261,24.621
12858.5,2.519,0.695,-34.026,3.338,9.521,4.983,38.596,4.694,-12.4,-2.774,0,40.257,41.121,9.604,3.119,-12.719,-10.368,-14.028,-11.543,-3.222,27.313,0,247.64,,260,260,-12.278,2.933,-7.3,24.572
12859.0,2.519,0.695,-34.026,3.338,9.521,4.983,38.596,4.694,-12.4,-2.774,0,40.3,41.1,9.604,3.119,-12.86,-10.299,-14.021,-11.546,-3.222,27.313,0,247.64,,260,260,-12.164,2.926,-7.269,24.622
12859.5,2.904,0.762,-34.469,3.3,9.523,4.983,38.596,4.694,-12.4,-2.774,0,40.3,41.1,9.534,3.139,-12.739,-10.391,-13.982,-11.552,-3.222,27.313,0,247.84,,260,270,-12.181,2.919,-7.273,24.654
12860.0,2.904,0.762,-34.469,3.3,9.523,4.983,38.596,4.694,-12.4,-2.774,0,40.3,41.1,9.534,3.139,-12.71,-10.35,-13.992,-11.567,-3.222,27.313,0,247.84,,270,270,-12.166,2.919,-7.281,24.768
12860.5,2.904,0.762,-34.469,3.3,9.523,4.983,38.596,4.694,-12.4,-2.774,0,40.3,41.1,9.534,3.139,-12.839,-10.343,-13.986,-11.586,-3.222,27.313,0,247.94,,270,270,-12.155,2.919,-7.303,24.866
12861.0,2.904,0.762,-34.469,3.3,9.523,4.983,38.596,4.694,-12.4,-2.774,0,40.3,41.1,9.534,3.139,-12.693,-10.358,-14.152,-11.604,-3.222,27.313,0,247.94,,270,270,-12.189,2.919,-7.279,24.931
12861.5,2.904,0.762,-34.469,3.3,9.523,4.998,38.571,4.691,-12.394,-2.771,0,40.25,41.116,9.534,3.139,-12.766,-10.344,-14.051,-11.541,-3.222,27.322,0,248.24,,270,270,-12.202,2.918,-7.28,24.937
12862.0,2.904,0.762,-34.469,3.3,9.523,4.998,38.571,4.691,-12.394,-2.771,0,40.3,41.1,9.534,3.139,-12.823,-10.333,-13.976,-11.564,-3.222,27.322,0,248.24,,270,270,-12.175,2.918,-7.281,25.047
12862.5,3.244,0.825,-33.889,3.257,9.499,4.998,38.571,4.691,-12.394,-2.771,0,40.3,41.1,9.725,3.255,-12.659,-10.33,-14.107,-11.568,-3.222,27.322,0,248.44,,270,270,-12.174,2.918,-7.271,25.084
12863.0,3.244,0.825,-33.889,3.257,9.499,4.998,38.571,4.691,-12.394,-2.771,0,40.3,41.1,9.725,3.255,-12.804,-10.393,-14.102,-11.63,-3.222,27.322,0,248.44,,270,270,-12.166,2.923,-7.29,25.067
12863.5,3.244,0.825,-33.889,3.257,9.499,4.998,38.571,4.691,-12.394,-2.771,0,40.3,41.1,9.725,3.255,-12.739,-10.417,-14.091,-11.58,-3.222,27.322,0,248.24,,270,270,-12.232,2.928,-7.29,24.991
12864.0,3.244,0.825,-33.889,3.257,9.499,4.998,38.571,4.691,-12.394,-2.771,0,40.3,41.1,9.725,3.255,-12.816,-10.316,-14.023,-11.544,-3.222,27.322,0,248.24,,270,270,-12.207,2.934,-7.303,24.813
12864.5,3.244,0.825,-33.889,3.257,9.499,4.998,38.571,4.691,-12.394,-2.771,0,40.3,41.1,9.725,3.255,-12.887,-10.401,-14.262,-11.705,-3.222,27.322,0,258.54,,270,270,-12.175,2.939,-7.277,24.733
12865.0,3.244,0.825,-33.889,3.257,9.499,5.032,38.584,4.695,-12.356,-2.778,0,40.234,41.059,9.725,3.255,-12.926,-10.426,-14.25,-11.728,-3.214,27.323,0,258.54,,270,270,-12.314,2.944,-7.285,24.73
12865.5,3.244,0.825,-33.889,3.257,9.499,5.032,38.584,4.695,-12.356,-2.778,0,40.2,41.1,9.725,3.255,-13.004,-10.363,-14.167,-11.643,-3.214,27.323,0,258.34,,270,270,-12.333,2.949,-7.305,24.753
12866.0,3.001,0.736,-34.541,3.271,9.485,5.032,38.584,4.695,-12.356,-2.778,0,40.2,41.1,9.569,3.038,-12.654,-10.378,-14.135,-11.615,-3.214,27.323,0,258.34,,270,270,-12.294,2.954,-7.303,24.83
12866.5,3.001,0.736,-34.541,3.271,9.485,5.032,38.584,4.695,-12.356,-2.778,0,40.2,41.1,9.569,3.038,-12.77,-10.399,-14.006,-11.536,-3.214,27.323,0,258.24,,270,270,-12.195,2.954,-7.323,24.882
12867.0,3.001,0.736,-34.541,3.271,9.485,5.032,38.584,4.695,-12.356,-2.778,0,40.2,41.1,9.569,3.038,-12.619,-10.335,-14.11,-11.606,-3.214,27.323,0,258.24,,270,270,-12.178,2.955,-7.297,24.916
12867.5,3.001,0.736,-34.541,3.271,9.485,5.032,38.584,4.695,-12.356,-2.778,0,40.2,41.1,9.569,3.038,-12.715,-10.368,-14.019,-11.541,-3.214,27.323,0,258.74,,270,270,-12.167,2.956,-7.275,24.937
12868.0,3.001,0.736,-34.541,3.271,9.485,5.065,38.566,4.678,-12.337,-2.779,0,40.21,41.031,9.569,3.038,-12.802,-10.319,-13.939,-11.519,-3.213,27.317,0,258.74,,270,270,-12.161,2.957,-7.318,24.943
12868.5,3.001,0.736,-34.541,3.271,9.485,5.065,38.566,4.678,-12.337,-2.779,0,40.2,41.0,9.569,3.038,-12.672,-10.363,-14.008,-11.479,-3.213,27.317,0,258.54,,270,270,-12.145,2.957,-7.29,24.983
12869.0,3.446,0.84,-35.209,3.194,9.501,5.065,38.566,4.678,-12.337,-2.779,0,40.2,41.0,9.424,3.269,-12.759,-10.383,-14.011,-11.624,-3.213,27.317,0,258.54,,270,270,-12.13,2.958,-7.28,25.017
12869.5,3.446,0.84,-35.209,3.194,9.501,5.065,38.566,4.678,-12.337,-2.779,0,40.2,41.0,9.424,3.269,-12.802,-10.376,-14.061,-11.615,-3.213,27.317,0,258.54,,270,270,-12.194,2.966,-7.275,25.104
12870.0,3.446,0.84,-35.209,3.194,9.501,5.065,38.566,4.678,-12.337,-2.779,0,40.2,41.0,9.424,3.269,-12.864,-10.381,-14.121,-11.62,-3.213,27.317,0,258.54,,270,270,-12.214,2.974,-7.295,25.105
12870.5,3.446,0.84,-35.209,3.194,9.501,5.065,38.566,4.678,-12.337,-2.779,0,40.2,41.0,9.424,3.269,-12.868,-10.397,-14.265,-11.647,-3.213,27.317,0,257.94,,270,270,-12.246,2.982,-7.265,25.166
12871.0,3.446,0.84,-35.209,3.194,9.501,5.017,38.584,4.683,-12.314,-2.776,0,40.198,40.992,9.424,3.269,-12.857,-10.36,-14.137,-11.529,-3.219,27.318,0,257.94,,270,270,-12.294,2.989,-7.269,25.152
12871.5,3.446,0.84,-35.209,3.194,9.501,5.017,38.584,4.683,-12.314,-2.776,0,40.2,41.0,9.424,3.269,-12.87,-10.252,-13.994,-11.479,-3.219,27.318,0,258.44,,270,270,-12.221,2.997,-7.285,24.967
12872.0,3.446,0.84,-35.209,3.194,9.501,5.017,38.584,4.683,-12.314,-2.776,0,40.2,41.0,9.424,3.269,-12.855,-10.331,-14.071,-11.542,-3.219,27.318,0,258.44,,270,270,-12.149,3.004,-7.286,24.913
12872.5,3.315,0.782,-35.209,3.191,9.625,5.017,38.584,4.683,-12.314,-2.776,0,40.2,41.0,9.572,3.237,-12.643,-10.316,-14.021,-11.55,-3.219,27.318,0,257.94,,270,270,-12.2,3.011,-7.277,24.862
12873.0,3.315,0.782,-35.209,3.191,9.625,5.017,38.584,4.683,-12.314,-2.776,0,40.2,41.0,9.572,3.237,-12.606,-10.336,-13.85,-11.373,-3.219,27.318,0,257.94,,270,270,-12.133,3.016,-7.332,24.77
12873.5,3.315,0.782,-35.209,3.191,9.625,5.017,38.584,4.683,-12.314,-2.776,0,40.2,41.0,9.572,3.237,-12.495,-10.343,-13.622,-11.41,-3.219,27.318,0,258.54,,270,270,-12.041,3.021,-7.272,24.763
12874.0,3.315,0.782,-35.209,3.191,9.625,5.017,38.584,4.683,-12.314,-2.776,0,40.2,41.0,9.572,3.237,-12.632,-10.404,-13.984,-11.662,-3.219,27.318,0,258.54,,270,270,-11.967,3.026,-7.263,24.731
