t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12874.5,3.315,0.782,-35.209,3.191,9.625,4.991,38.514,4.666,-12.316,-2.784,0,40.189,41.02,9.572,3.237,-12.78,-10.394,-13.918,-11.578,-3.206,27.327,0,258.14,,270,270,-12.171,3.031,-7.283,24.778
12875.0,3.315,0.782,-35.209,3.191,9.625,4.991,38.514,4.666,-12.316,-2.784,0,40.2,41.0,9.572,3.237,-12.797,-10.395,-14.135,-11.645,-3.206,27.327,0,258.14,,270,270,-12.167,3.035,-7.262,24.77
12875.5,2.783,0.65,-35.209,3.181,9.565,4.991,38.514,4.666,-12.316,-2.784,0,40.2,41.0,9.568,3.324,-12.811,-10.427,-14.012,-11.659,-3.206,27.327,0,258.44,,270,270,-12.243,3.04,-7.274,24.738
12876.0,2.783,0.65,-35.209,3.181,9.565,4.991,38.514,4.666,-12.316,-2.784,0,40.2,41.0,9.568,3.324,-12.882,-10.342,-14.047,-11.594,-3.206,27.327,0,258.44,,270,270,-12.227,3.036,-7.261,24.692
12876.5,2.783,0.65,-35.209,3.181,9.565,4.991,38.514,4.666,-12.316,-2.784,0,40.2,41.0,9.568,3.324,-12.792,-10.406,-14.137,-11.688,-3.206,27.327,0,258.04,,270,270,-12.216,3.032,-7.252,24.598
12877.0,2.783,0.65,-35.209,3.181,9.565,4.991,38.514,4.666,-12.316,-2.784,0,40.2,41.0,9.568,3.324,-12.706,-10.386,-13.983,-11.619,-3.206,27.327,0,258.04,,270,270,-12.256,3.028,-7.252,24.644
12877.5,2.783,0.65,-35.209,3.181,9.565,4.983,38.58,4.669,-12.258,-2.773,0,40.163,40.953,9.568,3.324,-12.57,-10.327,-14.03,-11.524,-3.206,27.322,0,259.24,,270,270,-12.173,3.024,-7.238,24.735
12878.0,2.783,0.65,-35.209,3.181,9.565,4.983,38.58,4.669,-12.258,-2.773,0,40.2,41.0,9.568,3.324,-12.674,-10.35,-13.824,-11.498,-3.206,27.322,0,259.24,,270,270,-12.113,3.02,-7.265,24.889
12878.5,2.783,0.65,-35.209,3.181,9.565,4.983,38.58,4.669,-12.258,-2.773,0,40.2,41.0,9.568,3.324,-12.713,-10.295,-13.974,-11.511,-3.206,27.322,0,257.94,,270,270,-12.087,3.016,-7.227,25.064
12879.0,3.226,0.767,-35.209,3.185,9.606,4.983,38.58,4.669,-12.258,-2.773,0,40.2,41.0,9.502,3.278,-12.635,-10.316,-14.032,-11.477,-3.206,27.322,0,257.94,,270,270,-12.123,3.012,-7.216,25.165
12879.5,3.226,0.767,-35.209,3.185,9.606,4.983,38.58,4.669,-12.258,-2.773,0,40.2,41.0,9.502,3.278,-12.562,-10.354,-13.894,-11.559,-3.206,27.322,0,258.64,,270,270,-12.115,3.015,-7.235,25.208
12880.0,3.226,0.767,-35.209,3.185,9.606,4.983,38.58,4.669,-12.258,-2.773,0,40.2,41.0,9.502,3.278,-12.508,-10.29,-13.853,-11.414,-3.206,27.322,0,258.64,,270,270,-12.092,3.019,-7.185,25.256
12880.5,3.226,0.767,-35.209,3.185,9.606,4.983,38.58,4.669,-12.258,-2.773,0,40.2,41.0,9.502,3.278,-12.674,-10.292,-13.962,-11.442,-3.206,27.322,0,257.34,,270,270,-12.016,3.022,-7.188,25.3
12881.0,3.226,0.767,-35.209,3.185,9.606,5.02,38.554,4.684,-12.251,-2.767,0,40.155,40.91,9.502,3.278,-12.616,-10.28,-13.882,-11.462,-3.211,27.328,0,257.34,,270,270,-12.092,3.026,-7.167,25.314
12881.5,3.226,0.767,-35.209,3.185,9.606,5.02,38.554,4.684,-12.251,-2.767,0,40.2,40.9,9.502,3.278,-12.715,-10.216,-13.908,-11.457,-3.211,27.328,0,258.24,,270,270,-12.06,3.029,-7.174,25.343
12882.0,3.148,0.776,-35.209,3.226,9.47,5.02,38.554,4.684,-12.251,-2.767,0,40.2,40.9,9.471,3.321,-12.698,-10.294,-14.022,-11.467,-3.211,27.328,0,258.24,,270,270,-12.074,3.032,-7.158,25.425
12882.5,3.148,0.776,-35.209,3.226,9.47,5.02,38.554,4.684,-12.251,-2.767,0,40.2,40.9,9.471,3.321,-12.732,-10.277,-13.945,-11.46,-3.211,27.328,0,257.34,,270,270,-12.12,3.034,-7.157,25.401
12883.0,3.148,0.776,-35.209,3.226,9.47,5.02,38.554,4.684,-12.251,-2.767,0,40.2,40.9,9.471,3.321,-12.729,-10.191,-13.936,-11.459,-3.211,27.328,0,257.34,,270,270,-12.103,3.036,-7.148,25.334
12883.5,3.148,0.776,-35.209,3.226,9.47,5.02,38.554,4.684,-12.251,-2.767,0,40.2,40.9,9.471,3.321,-12.737,-10.221,-14.014,-11.477,-3.211,27.328,0,258.24,,270,270,-12.079,3.038,-7.121,25.216
12884.0,3.148,0.776,-35.209,3.226,9.47,5.03,38.579,4.687,-12.231,-2.777,0,40.132,40.97,9.471,3.321,-12.62,-10.245,-14.041,-11.497,-3.211,27.325,0,258.24,,270,270,-12.112,3.04,-7.125,25.139
12884.5,3.148,0.776,-35.209,3.226,9.47,5.03,38.579,4.687,-12.231,-2.777,0,40.1,41.0,9.471,3.321,-12.756,-10.223,-13.929,-11.437,-3.211,27.325,0,255.24,,270,270,-12.101,3.041,-7.107,25.082
12885.0,3.39,0.816,-35.209,3.265,9.523,5.03,38.579,4.687,-12.231,-2.777,0,40.1,41.0,9.383,3.307,-12.666,-10.251,-13.989,-11.439,-3.211,27.325,0,255.24,,270,270,-12.086,3.043,-7.11,25.034
12885.5,3.39,0.816,-35.209,3.265,9.523,5.03,38.579,4.687,-12.231,-2.777,0,40.1,41.0,9.383,3.307,-12.681,-10.189,-13.814,-11.427,-3.211,27.325,0,258.44,,270,270,-12.086,3.049,-7.131,24.955
12886.0,3.39,0.816,-35.209,3.265,9.523,5.03,38.579,4.687,-12.231,-2.777,0,40.1,41.0,9.383,3.307,-12.498,-10.193,-13.901,-11.302,-3.211,27.325,0,258.44,,270,270,-12.028,3.054,-7.128,24.944
12886.5,3.39,0.816,-35.209,3.265,9.523,5.03,38.579,4.687,-12.231,-2.777,0,40.1,41.0,9.383,3.307,-12.581,-10.135,-13.815,-11.319,-3.211,27.325,0,256.94,,270,270,-11.973,3.06,-7.112,24.89
12887.0,3.39,0.816,-35.209,3.265,9.523,5.03,38.579,4.687,-12.231,-2.777,0,40.1,41.0,9.383,3.307,-12.677,-10.197,-13.918,-11.42,-3.211,27.325,0,256.94,,270,270,-11.963,3.065,-7.094,24.934
12887.5,3.39,0.816,-35.209,3.265,9.523,5.074,38.536,4.684,-12.232,-2.765,0,40.12,40.844,9.383,3.307,-12.726,-10.22,-14.1,-11.484,-3.218,27.325,0,258.74,,270,270,-12.053,3.071,-7.094,24.998
12888.0,3.39,0.816,-35.209,3.265,9.523,5.074,38.536,4.684,-12.232,-2.765,0,40.1,40.8,9.383,3.307,-12.732,-10.241,-13.955,-11.493,-3.218,27.325,0,258.74,,270,270,-12.132,3.076,-7.097,25.046
12888.5,3.538,0.893,-35.209,3.233,9.472,5.074,38.536,4.684,-12.232,-2.765,0,40.1,40.8,9.516,3.296,-12.643,-10.151,-13.847,-11.337,-3.218,27.325,0,257.64,,270,270,-12.105,3.081,-7.088,25.01
12889.0,3.538,0.893,-35.209,3.233,9.472,5.074,38.536,4.684,-12.232,-2.765,0,40.1,40.8,9.516,3.296,-12.632,-10.181,-13.918,-11.423,-3.218,27.325,0,257.64,,270,270,-11.994,3.089,-7.087,24.984
12889.5,3.538,0.893,-35.209,3.233,9.472,5.074,38.536,4.684,-12.232,-2.765,0,40.1,40.8,9.516,3.296,-12.687,-10.207,-14.081,-11.529,-3.218,27.325,0,258.54,,270,270,-12.039,3.096,-7.055,24.99
12890.0,3.538,0.893,-35.209,3.233,9.472,5.074,38.536,4.684,-12.232,-2.765,0,40.1,40.8,9.516,3.296,-12.64,-10.213,-14.001,-11.474,-3.218,27.325,0,258.54,,270,270,-12.126,3.103,-7.062,24.945
12890.5,3.538,0.893,-35.209,3.233,9.472,5.036,38.562,4.658,-12.213,-2.782,0,40.096,40.859,9.516,3.296,-12.642,-10.109,-13.928,-11.385,-3.218,27.321,0,257.64,,270,270,-12.082,3.11,-7.063,24.903
12891.0,3.538,0.893,-35.209,3.233,9.472,5.036,38.562,4.658,-12.213,-2.782,0,40.1,40.9,9.516,3.296,-12.6,-10.172,-13.979,-11.357,-3.218,27.321,0,257.64,,270,270,-12.016,3.117,-7.036,24.943
12891.5,2.901,0.7,-35.209,3.285,9.477,5.036,38.562,4.658,-12.213,-2.782,0,40.1,40.9,9.61,3.319,-12.647,-10.218,-14.014,-11.493,-3.218,27.321,0,258.84,,270,270,-12.027,3.124,-7.055,24.938
12892.0,2.901,0.7,-35.209,3.285,9.477,5.036,38.562,4.658,-12.213,-2.782,0,40.1,40.9,9.61,3.319,-12.706,-10.096,-13.827,-11.343,-3.218,27.321,0,258.84,,270,270,-12.093,3.121,-7.08,24.93
12892.5,2.901,0.7,-35.209,3.285,9.477,5.036,38.562,4.658,-12.213,-2.782,0,40.1,40.9,9.61,3.319,-12.435,-10.143,-13.878,-11.295,-3.218,27.321,0,257.94,,270,270,-11.993,3.117,-7.058,24.875
12893.0,2.901,0.7,-35.209,3.285,9.477,5.036,38.562,4.658,-12.213,-2.782,0,40.1,40.9,9.61,3.319,-12.552,-10.178,-13.845,-11.417,-3.218,27.321,0,257.94,,270,270,-11.938,3.113,-7.049,24.803
12893.5,2.901,0.7,-35.209,3.285,9.477,5.036,38.562,4.658,-12.213,-2.782,0,40.1,40.9,9.61,3.319,-12.558,-10.129,-13.912,-11.392,-3.218,27.321,0,259.14,,270,270,-11.998,3.11,-7.051,24.799
12894.0,2.901,0.7,-35.209,3.285,9.477,5.021,38.524,4.701,-12.206,-2.776,0,40.082,40.836,9.61,3.319,-12.583,-10.202,-13.82,-11.419,-3.224,27.339,0,259.14,,270,270,-11.998,3.106,-7.058,24.754
12894.5,2.901,0.7,-35.209,3.285,9.477,5.021,38.524,4.701,-12.206,-2.776,0,40.1,40.8,9.61,3.319,-12.444,-10.134,-13.803,-11.295,-3.224,27.339,0,257.74,,270,270,-12.006,3.103,-7.056,24.657
12895.0,2.555,0.67,-33.928,3.317,9.41,5.021,38.524,4.701,-12.206,-2.776,0,40.1,40.8,9.671,3.172,-12.597,-10.069,-13.721,-11.241,-3.224,27.339,0,257.74,,270,270,-11.919,3.1,-7.02,24.649
12895.5,2.555,0.67,-33.928,3.317,9.41,5.021,38.524,4.701,-12.206,-2.776,0,40.1,40.8,9.671,3.172,-12.532,-10.232,-13.69,-11.366,-3.224,27.339,0,259.14,,270,270,-11.907,3.091,-7.039,24.646
12896.0,2.555,0.67,-33.928,3.317,9.41,5.021,38.524,4.701,-12.206,-2.776,0,40.1,40.8,9.671,3.172,-12.565,-10.18,-13.885,-11.44,-3.224,27.339,0,259.14,,270,270,-11.955,3.082,-7.048,24.679
12896.5,2.555,0.67,-33.928,3.317,9.41,5.021,38.524,4.701,-12.206,-2.776,0,40.1,40.8,9.671,3.172,-12.57,-10.246,-13.845,-11.466,-3.224,27.339,0,257.74,,270,270,-12.018,3.073,-7.052,24.7
12897.0,2.555,0.67,-33.928,3.317,9.41,5.01,38.523,4.665,-12.167,-2.755,0,40.076,40.782,9.671,3.172,-12.57,-10.193,-13.785,-11.408,-3.209,27.337,0,257.74,,270,270,-12.032,3.065,-7.063,24.756
12897.5,2.555,0.67,-33.928,3.317,9.41,5.01,38.523,4.665,-12.167,-2.755,0,40.1,40.8,9.671,3.172,-12.454,-10.147,-13.795,-11.286,-3.209,27.337,0,259.54,,270,270,-11.989,3.057,-7.048,24.787
12898.0,2.966,0.808,-33.677,3.287,9.483,5.01,38.523,4.665,-12.167,-2.755,0,40.1,40.8,9.631,3.153,-12.54,-10.141,-13.698,-11.31,-3.209,27.337,0,259.54,,270,270,-11.92,3.048,-7.025,24.847
12898.5,2.966,0.808,-33.677,3.287,9.483,5.01,38.523,4.665,-12.167,-2.755,0,40.1,40.8,9.631,3.153,-12.389,-10.149,-13.84,-11.344,-3.209,27.337,0,258.64,,270,270,-11.922,3.047,-6.999,24.922
12899.0,2.966,0.808,-33.677,3.287,9.483,5.01,38.523,4.665,-12.167,-2.755,0,40.1,40.8,9.631,3.153,-12.558,-10.197,-13.822,-11.425,-3.209,27.337,0,258.64,,270,270,-11.931,3.046,-7.03,25.017
12899.5,2.966,0.808,-33.677,3.287,9.483,5.01,38.523,4.665,-12.167,-2.755,0,40.1,40.8,9.631,3.153,-12.497,-10.127,-13.867,-11.361,-3.209,27.337,0,259.54,,270,270,-12.001,3.044,-7.007,25.074
12900.0,2.966,0.808,-33.677,3.287,9.483,5.038,38.532,4.709,-12.136,-2.771,0,40.063,40.742,9.631,3.153,-12.606,-10.161,-13.718,-11.337,-3.211,27.334,0,259.54,,270,270,-11.963,3.043,-7.024,25.103
12900.5,2.966,0.808,-33.677,3.287,9.483,5.038,38.532,4.709,-12.136,-2.771,0,40.1,40.7,9.631,3.153,-12.383,-10.109,-13.863,-11.307,-3.211,27.334,0,258.24,,270,270,-11.956,3.042,-7.006,25.137
12901.0,2.966,0.808,-33.677,3.287,9.483,5.038,38.532,4.709,-12.136,-2.771,0,40.1,40.7,9.631,3.153,-12.461,-10.075,-13.743,-11.254,-3.211,27.334,0,258.24,,270,270,-11.915,3.041,-7.0,25.192
12901.5,3.228,0.762,-35.209,3.27,9.541,5.038,38.532,4.709,-12.136,-2.771,0,40.1,40.7,9.385,3.217,-12.556,-10.027,-13.741,-11.265,-3.211,27.334,0,259.34,,270,270,-11.883,3.039,-6.982,25.257
12902.0,3.228,0.762,-35.209,3.27,9.541,5.038,38.532,4.709,-12.136,-2.771,0,40.1,40.7,9.385,3.217,-12.348,-10.085,-13.74,-11.168,-3.211,27.334,0,259.34,,270,270,-11.897,3.042,-6.985,25.271
12902.5,3.228,0.762,-35.209,3.27,9.541,5.038,38.532,4.709,-12.136,-2.771,0,40.1,40.7,9.385,3.217,-12.403,-10.11,-13.702,-11.327,-3.211,27.334,0,257.84,,270,270,-11.835,3.045,-6.981,25.36
12903.0,3.228,0.762,-35.209,3.27,9.541,5.038,38.532,4.709,-12.136,-2.771,0,40.1,40.7,9.385,3.217,-12.462,-10.031,-13.631,-11.242,-3.211,27.334,0,257.84,,270,270,-11.886,3.048,-6.972,25.395
12903.5,3.228,0.762,-35.209,3.27,9.541,5.06,38.515,4.685,-12.131,-2.771,0,40.055,40.758,9.385,3.217,-12.298,-10.059,-13.74,-11.218,-3.207,27.339,0,259.84,,270,270,-11.841,3.051,-6.959,25.391
12904.0,3.228,0.762,-35.209,3.27,9.541,5.06,38.515,4.685,-12.131,-2.771,0,40.1,40.8,9.385,3.217,-12.384,-9.942,-13.507,-11.132,-3.207,27.339,0,259.84,,270,270,-11.829,3.054,-6.998,25.385
12904.5,3.611,0.956,-33.848,3.251,9.461,5.06,38.515,4.685,-12.131,-2.771,0,40.1,40.8,9.674,3.104,-12.23,-9.989,-13.623,-11.176,-3.207,27.339,0,258.74,,270,270,-11.741,3.057,-6.937,25.34
12905.0,3.611,0.956,-33.848,3.251,9.461,5.06,38.515,4.685,-12.131,-2.771,0,40.1,40.8,9.674,3.104,-12.367,-10.057,-13.624,-11.205,-3.207,27.339,0,258.74,,270,270,-11.755,3.075,-6.93,25.325
12905.5,3.611,0.956,-33.848,3.251,9.461,5.06,38.515,4.685,-12.131,-2.771,0,40.1,40.8,9.674,3.104,-12.394,-10.083,-13.785,-11.368,-3.207,27.339,0,259.14,,270,270,-11.813,3.075,-6.935,25.39
12906.0,3.611,0.956,-33.848,3.251,9.461,5.06,38.515,4.685,-12.131,-2.771,0,40.1,40.8,9.674,3.104,-12.486,-10.097,-13.891,-11.414,-3.207,27.339,0,259.14,,270,270,-11.907,3.084,-6.898,25.423
12906.5,3.611,0.956,-33.848,3.251,9.461,5.041,38.538,4.667,-12.076,-2.778,0,40.047,40.741,9.674,3.104,-12.498,-10.069,-13.854,-11.341,-3.213,27.34,0,258.44,,270,270,-11.972,3.093,-6.893,25.375
12907.0,3.611,0.956,-33.848,3.251,9.461,5.041,38.538,4.667,-12.076,-2.778,0,40.0,40.7,9.674,3.104,-12.513,-10.064,-13.73,-11.269,-3.213,27.34,0,258.44,,270,270,-11.94,3.101,-6.933,25.341
12907.5,3.611,0.956,-33.848,3.251,9.461,5.041,38.538,4.667,-12.076,-2.778,0,40.0,40.7,9.674,3.104,-12.531,-10.085,-13.859,-11.377,-3.213,27.34,0,259.44,,270,270,-11.894,3.109,-6.91,25.323
12908.0,2.882,0.64,-35.209,3.284,9.543,5.041,38.538,4.667,-12.076,-2.778,0,40.0,40.7,9.501,3.277,-12.437,-10.072,-13.758,-11.338,-3.213,27.34,0,259.44,,270,270,-11.963,3.118,-6.904,25.265
12908.5,2.882,0.64,-35.209,3.284,9.543,5.041,38.538,4.667,-12.076,-2.778,0,40.0,40.7,9.501,3.277,-12.386,-10.082,-13.706,-11.194,-3.213,27.34,0,259.34,,270,270,-11.901,3.114,-6.933,25.212
12909.0,2.882,0.64,-35.209,3.284,9.543,5.041,38.538,4.667,-12.076,-2.778,0,40.0,40.7,9.501,3.277,-12.441,-9.958,-13.607,-11.165,-3.213,27.34,0,259.34,,270,270,-11.842,3.11,-6.909,25.149
12909.5,2.882,0.64,-35.209,3.284,9.543,5.041,38.538,4.667,-12.076,-2.778,0,40.0,40.7,9.501,3.277,-12.264,-10.03,-13.728,-11.234,-3.213,27.34,0,259.44,,270,270,-11.793,3.106,-6.907,25.133
12910.0,2.882,0.64,-35.209,3.284,9.543,5.053,38.507,4.682,-12.096,-2.771,0,40.03,40.723,9.501,3.277,-12.344,-9.939,-13.625,-11.181,-3.216,27.339,0,259.44,,270,270,-11.814,3.103,-6.908,25.084
12910.5,2.882,0.64,-35.209,3.284,9.543,5.053,38.507,4.682,-12.096,-2.771,0,40.0,40.7,9.501,3.277,-12.326,-10.001,-13.726,-11.142,-3.216,27.339,0,258.64,,270,270,-11.772,3.099,-6.877,24.956
12911.0,2.872,0.762,-34.272,3.294,9.432,5.053,38.507,4.682,-12.096,-2.771,0,40.0,40.7,9.61,3.318,-12.398,-10.017,-13.605,-11.228,-3.216,27.339,0,258.64,,270,270,-11.799,3.095,-6.903,24.935
12911.5,2.872,0.762,-34.272,3.294,9.432,5.053,38.507,4.682,-12.096,-2.771,0,40.0,40.7,9.61,3.318,-12.241,-9.992,-13.646,-11.179,-3.216,27.339,0,259.74,,270,270,-11.812,3.092,-6.875,24.91
12912.0,2.872,0.762,-34.272,3.294,9.432,5.053,38.507,4.682,-12.096,-2.771,0,40.0,40.7,9.61,3.318,-12.401,-9.93,-13.562,-11.115,-3.216,27.339,0,259.74,,270,270,-11.764,3.088,-6.857,24.78
12912.5,2.872,0.762,-34.272,3.294,9.432,5.053,38.507,4.682,-12.096,-2.771,0,40.0,40.7,9.61,3.318,-12.208,-9.996,-13.674,-11.231,-3.216,27.339,0,259.04,,270,270,-11.752,3.085,-6.859,24.505
12913.0,2.872,0.762,-34.272,3.294,9.432,4.992,38.511,4.679,-12.063,-2.766,0,40.029,40.741,9.61,3.318,-12.322,-9.994,-13.624,-11.111,-3.207,27.353,0,259.04,,270,270,-11.777,3.081,-6.854,24.433
12913.5,2.872,0.762,-34.272,3.294,9.432,4.992,38.511,4.679,-12.063,-2.766,0,40.0,40.7,9.61,3.318,-12.116,-9.956,-13.615,-11.091,-3.207,27.353,0,259.24,,270,270,-11.763,3.078,-6.851,24.495
12914.0,2.995,0.766,-33.926,3.263,9.511,4.992,38.511,4.679,-12.063,-2.766,0,40.0,40.7,9.64,3.022,-12.163,-10.009,-13.432,-11.126,-3.207,27.353,0,259.24,,270,270,-11.694,3.074,-6.862,24.539
12914.5,2.995,0.766,-33.926,3.263,9.511,4.992,38.511,4.679,-12.063,-2.766,0,40.0,40.7,9.64,3.022,-12.1,-9.927,-13.392,-10.962,-3.207,27.353,0,259.14,,270,270,-11.683,3.073,-6.858,24.59
12915.0,2.995,0.766,-33.926,3.263,9.511,4.992,38.511,4.679,-12.063,-2.766,0,40.0,40.7,9.64,3.022,-12.136,-9.931,-13.608,-11.096,-3.207,27.353,0,259.14,,270,270,-11.596,3.072,-6.818,24.651
12915.5,2.995,0.766,-33.926,3.263,9.511,4.992,38.511,4.679,-12.063,-2.766,0,40.0,40.7,9.64,3.022,-12.29,-9.957,-13.453,-11.106,-3.207,27.353,0,259.54,,270,270,-11.693,3.07,-6.849,24.63
12916.0,2.995,0.766,-33.926,3.263,9.511,4.992,38.511,4.679,-12.063,-2.766,0,40.0,40.7,9.64,3.022,-12.189,-9.925,-13.57,-11.164,-3.207,27.353,0,259.54,,270,270,-11.701,3.069,-6.807,24.691
12916.5,2.995,0.766,-33.926,3.263,9.511,4.992,38.495,4.673,-12.008,-2.746,0,40.013,40.713,9.64,3.022,-12.242,-9.951,-13.682,-11.148,-3.201,27.345,0,258.64,,270,270,-11.712,3.068,-6.819,24.787
12917.0,2.995,0.766,-33.926,3.263,9.511,4.992,38.495,4.673,-12.008,-2.746,0,40.0,40.7,9.64,3.022,-12.387,-9.928,-13.614,-11.173,-3.201,27.345,0,258.64,,270,270,-11.756,3.067,-6.831,24.86
12917.5,2.449,0.632,-34.563,3.248,9.524,4.992,38.495,4.673,-12.008,-2.746,0,40.0,40.7,9.513,3.129,-12.31,-9.931,-13.657,-11.187,-3.201,27.345,0,259.34,,270,270,-11.775,3.066,-6.814,24.951
12918.0,2.449,0.632,-34.563,3.248,9.524,4.992,38.495,4.673,-12.008,-2.746,0,40.0,40.7,9.513,3.129,-12.234,-9.946,-13.634,-11.108,-3.201,27.345,0,259.34,,270,270,-11.771,3.055,-6.807,25.04
12918.5,2.449,0.632,-34.563,3.248,9.524,4.992,38.495,4.673,-12.008,-2.746,0,40.0,40.7,9.513,3.129,-12.354,-9.852,-13.503,-11.098,-3.201,27.345,0,258.04,,270,270,-11.73,3.046,-6.828,25.022
12919.0,2.449,0.632,-34.563,3.248,9.524,4.992,38.495,4.673,-12.008,-2.746,0,40.0,40.7,9.513,3.129,-12.204,-9.947,-13.598,-11.032,-3.201,27.345,0,258.04,,270,270,-11.702,3.036,-6.814,25.087
12919.5,2.449,0.632,-34.563,3.248,9.524,4.986,38.519,4.665,-11.997,-2.772,0,40.011,40.778,9.513,3.129,-12.171,-9.82,-13.417,-11.008,-3.213,27.339,0,259.14,,270,270,-11.695,3.026,-6.8,25.134
12920.0,2.449,0.632,-34.563,3.248,9.524,4.986,38.519,4.665,-11.997,-2.772,0,40.0,40.8,9.513,3.129,-12.071,-9.92,-13.545,-11.146,-3.213,27.339,0,259.14,,270,270,-11.604,3.017,-6.786,25.121
12920.5,3.321,0.841,-34.576,3.209,9.394,4.986,38.519,4.665,-11.997,-2.772,0,40.0,40.8,9.664,3.245,-12.121,-9.971,-13.436,-11.177,-3.213,27.339,0,257.84,,270,270,-11.67,3.007,-6.824,25.148
12921.0,3.321,0.841,-34.576,3.209,9.394,4.986,38.519,4.665,-11.997,-2.772,0,40.0,40.8,9.664,3.245,-12.151,-9.915,-13.44,-11.051,-3.213,27.339,0,257.84,,270,270,-11.676,3.013,-6.788,25.17
12921.5,3.321,0.841,-34.576,3.209,9.394,4.986,38.519,4.665,-11.997,-2.772,0,40.0,40.8,9.664,3.245,-12.08,-9.943,-13.402,-11.112,-3.213,27.339,0,258.84,,270,270,-11.639,3.018,-6.819,25.138
12922.0,3.321,0.841,-34.576,3.209,9.394,4.986,38.519,4.665,-11.997,-2.772,0,40.0,40.8,9.664,3.245,-12.051,-9.898,-13.366,-11.031,-3.213,27.339,0,258.84,,270,270,-11.634,3.023,-6.784,25.163
12922.5,3.321,0.841,-34.576,3.209,9.394,4.986,38.519,4.665,-11.997,-2.772,0,40.0,40.8,9.664,3.245,-12.28,-9.864,-13.403,-11.057,-3.213,27.339,0,256.14,,270,270,-11.586,3.027,-6.803,25.221
12923.0,3.321,0.841,-34.576,3.209,9.394,4.997,38.483,4.668,-11.975,-2.788,0,40.008,40.718,9.664,3.245,-12.158,-9.969,-13.386,-11.091,-3.223,27.345,0,256.14,,270,270,-11.651,3.032,-6.788,25.139
12923.5,3.321,0.841,-34.576,3.209,9.394,4.997,38.483,4.668,-11.975,-2.788,0,40.0,40.7,9.664,3.245,-12.27,-9.895,-13.435,-11.1,-3.223,27.345,0,258.04,,270,270,-11.651,3.037,-6.773,25.17
12924.0,2.906,0.76,-33.992,3.292,9.491,4.997,38.483,4.668,-11.975,-2.788,0,40.0,40.7,9.619,3.03,-12.14,-9.879,-13.507,-11.117,-3.223,27.345,0,258.04,,270,270,-11.675,3.042,-6.764,25.202
12924.5,2.906,0.76,-33.992,3.292,9.491,4.997,38.483,4.668,-11.975,-2.788,0,40.0,40.7,9.619,3.03,-12.138,-9.927,-13.55,-11.183,-3.223,27.345,0,258.24,,270,270,-11.661,3.039,-6.757,25.197
12925.0,2.906,0.76,-33.992,3.292,9.491,4.997,38.483,4.668,-11.975,-2.788,0,40.0,40.7,9.619,3.03,-12.184,-9.931,-13.462,-11.063,-3.223,27.345,0,258.24,,270,270,-11.699,3.037,-6.762,25.222
12925.5,2.906,0.76,-33.992,3.292,9.491,4.997,38.483,4.668,-11.975,-2.788,0,40.0,40.7,9.619,3.03,-12.251,-9.93,-13.523,-11.171,-3.223,27.345,0,258.74,,270,270,-11.66,3.035,-6.743,25.302
12926.0,2.906,0.76,-33.992,3.292,9.491,5.019,38.517,4.666,-11.957,-2.784,0,39.995,40.711,9.619,3.03,-12.096,-9.889,-13.571,-11.097,-3.231,27.341,0,258.74,,270,270,-11.719,3.033,-6.74,25.399
12926.5,2.906,0.76,-33.992,3.292,9.491,5.019,38.517,4.666,-11.957,-2.784,0,40.0,40.7,9.619,3.03,-12.207,-9.888,-13.465,-11.069,-3.231,27.341,0,258.14,,270,270,-11.663,3.031,-6.748,25.473
12927.0,3.189,0.842,-33.349,3.257,9.491,5.019,38.517,4.666,-11.957,-2.784,0,40.0,40.7,9.677,3.184,-12.265,-9.816,-13.444,-11.059,-3.231,27.341,0,258.14,,270,270,-11.657,3.029,-6.728,25.524
12927.5,3.189,0.842,-33.349,3.257,9.491,5.019,38.517,4.666,-11.957,-2.784,0,40.0,40.7,9.677,3.184,-12.058,-9.827,-13.526,-11.022,-3.231,27.341,0,258.84,,270,270,-11.646,3.031,-6.693,25.548
12928.0,3.189,0.842,-33.349,3.257,9.491,5.019,38.517,4.666,-11.957,-2.784,0,40.0,40.7,9.677,3.184,-12.209,-9.808,-13.405,-11.024,-3.231,27.341,0,258.84,,270,270,-11.608,3.034,-6.713,25.427
12928.5,3.189,0.842,-33.349,3.257,9.491,5.019,38.517,4.666,-11.957,-2.784,0,40.0,40.7,9.677,3.184,-12.027,-9.811,-13.423,-10.904,-3.231,27.341,0,258.04,,270,270,-11.612,3.037,-6.698,25.36
12929.0,3.189,0.842,-33.349,3.257,9.491,5.053,38.51,4.665,-11.924,-2.792,0,40.01,40.773,9.677,3.184,-12.144,-9.818,-13.266,-10.946,-3.225,27.344,0,258.04,,270,270,-11.541,3.039,-6.698,25.389
12929.5,3.189,0.842,-33.349,3.257,9.491,5.053,38.51,4.665,-11.924,-2.792,0,40.0,40.8,9.677,3.184,-12.023,-9.851,-13.444,-11.07,-3.225,27.344,0,258.94,,270,270,-11.543,3.042,-6.702,25.363
12930.0,3.189,0.842,-33.349,3.257,9.491,5.053,38.51,4.665,-11.924,-2.792,0,40.0,40.8,9.677,3.184,-12.041,-9.848,-13.301,-10.984,-3.225,27.344,0,258.94,,270,270,-11.597,3.044,-6.697,25.434
12930.5,3.306,0.791,-35.209,3.21,9.54,5.053,38.51,4.665,-11.924,-2.792,0,40.0,40.8,9.566,3.04,-12.162,-9.763,-13.335,-10.998,-3.225,27.344,0,259.14,,270,270,-11.543,3.046,-6.68,25.525
12931.0,3.306,0.791,-35.209,3.21,9.54,5.053,38.51,4.665,-11.924,-2.792,0,40.0,40.8,9.566,3.04,-12.045,-9.825,-13.491,-10.99,-3.225,27.344,0,259.14,,270,270,-11.564,3.051,-6.65,25.483
12931.5,3.306,0.791,-35.209,3.21,9.54,5.053,38.51,4.665,-11.924,-2.792,0,40.0,40.8,9.566,3.04,-12.231,-9.838,-13.657,-11.127,-3.225,27.344,0,259.24,,270,270,-11.588,3.055,-6.64,25.335
12932.0,3.306,0.791,-35.209,3.21,9.54,5.053,38.51,4.665,-11.924,-2.792,0,40.0,40.8,9.566,3.04,-12.259,-9.861,-13.488,-11.108,-3.225,27.344,0,259.24,,270,270,-11.713,3.059,-6.649,25.273
12932.5,3.306,0.791,-35.209,3.21,9.54,5.009,38.534,4.695,-11.877,-2.793,0,40.01,40.801,9.566,3.04,-12.264,-9.758,-13.383,-11.011,-3.232,27.34,0,258.14,,270,270,-11.679,3.063,-6.653,25.29
12933.0,3.306,0.791,-35.209,3.21,9.54,5.009,38.534,4.695,-11.877,-2.793,0,40.0,40.8,9.566,3.04,-12.099,-9.848,-13.5,-11.042,-3.232,27.34,0,258.14,,270,270,-11.604,3.067,-6.659,25.218
12933.5,2.725,0.624,-35.209,3.261,9.544,5.009,38.534,4.695,-11.877,-2.793,0,40.0,40.8,9.502,3.263,-12.202,-9.83,-13.565,-11.058,-3.232,27.34,0,258.74,,270,270,-11.622,3.071,-6.639,25.147
12934.0,2.725,0.624,-35.209,3.261,9.544,5.009,38.534,4.695,-11.877,-2.793,0,40.0,40.8,9.502,3.263,-12.225,-9.908,-13.314,-11.052,-3.232,27.34,0,258.74,,270,270,-11.664,3.065,-6.645,25.167
12934.5,2.725,0.624,-35.209,3.261,9.544,5.009,38.534,4.695,-11.877,-2.793,0,40.0,40.8,9.502,3.263,-12.003,-9.771,-13.399,-10.91,-3.232,27.34,0,258.14,,270,270,-11.625,3.06,-6.652,25.145
12935.0,2.725,0.624,-35.209,3.261,9.544,5.009,38.534,4.695,-11.877,-2.793,0,40.0,40.8,9.502,3.263,-12.013,-9.793,-13.409,-11.008,-3.232,27.34,0,258.14,,270,270,-11.521,3.054,-6.623,25.135
12935.5,2.725,0.624,-35.209,3.261,9.544,5.018,38.507,4.708,-11.885,-2.798,0,40.005,40.744,9.502,3.263,-12.092,-9.793,-13.49,-10.974,-3.226,27.343,0,259.24,,270,270,-11.556,3.049,-6.611,25.143
12936.0,2.725,0.624,-35.209,3.261,9.544,5.018,38.507,4.708,-11.885,-2.798,0,40.0,40.7,9.502,3.263,-12.178,-9.77,-13.409,-10.947,-3.226,27.343,0,259.24,,270,270,-11.587,3.043,-6.627,25.204
12936.5,2.725,0.624,-35.209,3.261,9.544,5.018,38.507,4.708,-11.885,-2.798,0,40.0,40.7,9.502,3.263,-12.201,-9.751,-13.409,-10.974,-3.226,27.343,0,258.34,,270,270,-11.576,3.038,-6.627,25.257
12937.0,3.013,0.715,-35.209,3.289,9.584,5.018,38.507,4.708,-11.885,-2.798,0,40.0,40.7,9.398,3.271,-12.252,-9.758,-13.458,-11.012,-3.226,27.343,0,258.34,,270,270,-11.584,3.033,-6.601,25.293
12937.5,3.013,0.715,-35.209,3.289,9.584,5.018,38.507,4.708,-11.885,-2.798,0,40.0,40.7,9.398,3.271,-12.165,-9.817,-13.561,-11.102,-3.226,27.343,0,258.44,,270,270,-11.62,3.033,-6.614,25.358
12938.0,3.013,0.715,-35.209,3.289,9.584,5.018,38.507,4.708,-11.885,-2.798,0,40.0,40.7,9.398,3.271,-12.176,-9.824,-13.408,-11.019,-3.226,27.343,0,258.44,,270,270,-11.661,3.032,-6.609,25.353
12938.5,3.013,0.715,-35.209,3.289,9.584,5.018,38.507,4.708,-11.885,-2.798,0,40.0,40.7,9.398,3.271,-12.123,-9.727,-13.319,-10.937,-3.226,27.343,0,258.94,,270,270,-11.607,3.032,-6.608,25.301
12939.0,3.013,0.715,-35.209,3.289,9.584,5.02,38.533,4.696,-11.863,-2.784,0,40.023,40.772,9.398,3.271,-12.075,-9.775,-13.549,-11.038,-3.219,27.351,0,258.94,,270,270,-11.527,3.032,-6.622,25.297
12939.5,3.013,0.715,-35.209,3.289,9.584,5.02,38.533,4.696,-11.863,-2.784,0,40.0,40.8,9.398,3.271,-12.1,-9.793,-13.32,-10.86,-3.219,27.351,0,258.94,,270,270,-11.609,3.031,-6.607,25.257
12940.0,3.02,0.695,-35.209,3.296,9.544,5.02,38.533,4.696,-11.863,-2.784,0,40.0,40.8,9.544,3.319,-12.121,-9.682,-13.286,-10.882,-3.219,27.351,0,258.94,,270,270,-11.518,3.031,-6.596,25.132
12940.5,3.02,0.695,-35.209,3.296,9.544,5.02,38.533,4.696,-11.863,-2.784,0,40.0,40.8,9.544,3.319,-11.965,-9.731,-13.407,-10.948,-3.219,27.351,0,258.54,,270,270,-11.493,3.031,-6.606,24.935
12941.0,3.02,0.695,-35.209,3.296,9.544,5.02,38.533,4.696,-11.863,-2.784,0,40.0,40.8,9.544,3.319,-12.123,-9.74,-13.381,-10.907,-3.219,27.351,0,258.54,,270,270,-11.513,3.031,-6.602,24.782
12941.5,3.02,0.695,-35.209,3.296,9.544,5.02,38.533,4.696,-11.863,-2.784,0,40.0,40.8,9.544,3.319,-12.133,-9.667,-13.28,-10.872,-3.219,27.351,0,259.04,,270,270,-11.538,3.031,-6.593,24.745
12942.0,3.02,0.695,-35.209,3.296,9.544,5.022,38.521,4.68,-11.839,-2.785,0,40.033,40.814,9.544,3.319,-11.892,-9.692,-13.133,-10.814,-3.222,27.354,0,259.04,,270,270,-11.488,3.03,-6.636,24.722
12942.5,3.02,0.695,-35.209,3.296,9.544,5.022,38.521,4.68,-11.839,-2.785,0,40.0,40.8,9.544,3.319,-11.917,-9.829,-13.088,-10.94,-3.222,27.354,0,259.04,,270,270,-11.383,3.03,-6.605,24.782
12943.0,3.02,0.695,-35.209,3.296,9.544,5.022,38.521,4.68,-11.839,-2.785,0,40.0,40.8,9.544,3.319,-11.872,-9.769,-13.251,-10.898,-3.222,27.354,0,259.04,,270,270,-11.443,3.03,-6.6,24.903
12943.5,3.584,0.909,-34.192,3.295,9.527,5.022,38.521,4.68,-11.839,-2.785,0,40.0,40.8,9.634,3.027,-11.945,-9.755,-13.064,-10.905,-3.222,27.354,0,259.14,,270,270,-11.448,3.03,-6.603,24.979
12944.0,3.584,0.909,-34.192,3.295,9.527,5.022,38.521,4.68,-11.839,-2.785,0,40.0,40.8,9.634,3.027,-11.825,-9.716,-13.26,-10.882,-3.222,27.354,0,259.14,,270,270,-11.417,3.039,-6.599,25.028
12944.5,3.584,0.909,-34.192,3.295,9.527,5.022,38.521,4.68,-11.839,-2.785,0,40.0,40.8,9.634,3.027,-11.922,-9.761,-13.357,-10.893,-3.222,27.354,0,258.84,,270,270,-11.421,3.048,-6.574,25.098
12945.0,3.584,0.909,-34.192,3.295,9.527,5.022,38.521,4.68,-11.839,-2.785,0,40.0,40.8,9.634,3.027,-11.999,-9.771,-13.452,-11.04,-3.222,27.354,0,258.84,,270,270,-11.483,3.057,-6.57,25.007
12945.5,3.584,0.909,-34.192,3.295,9.527,5.05,38.5,4.685,-11.809,-2.797,0,40.043,40.986,9.634,3.027,-12.129,-9.835,-13.391,-11.067,-3.227,27.352,0,259.04,,270,270,-11.565,3.065,-6.615,24.912
12946.0,3.584,0.909,-34.192,3.295,9.527,5.05,38.5,4.685,-11.809,-2.797,0,40.0,41.0,9.634,3.027,-12.063,-9.852,-13.368,-11.016,-3.227,27.352,0,259.04,,270,270,-11.605,3.074,-6.588,24.9
12946.5,2.619,0.653,-34.482,3.234,9.611,5.05,38.5,4.685,-11.809,-2.797,0,40.0,41.0,9.624,3.16,-12.083,-9.866,-13.188,-11.056,-3.227,27.352,0,259.54,,270,270,-11.575,3.082,-6.631,24.86
12947.0,2.619,0.653,-34.482,3.234,9.611,5.05,38.5,4.685,-11.809,-2.797,0,40.0,41.0,9.624,3.16,-12.117,-9.77,-13.317,-11.019,-3.227,27.352,0,259.54,,270,270,-11.548,3.075,-6.604,24.816
12947.5,2.619,0.653,-34.482,3.234,9.611,5.05,38.5,4.685,-11.809,-2.797,0,40.0,41.0,9.624,3.16,-12.031,-9.806,-13.382,-10.994,-3.227,27.352,0,259.04,,270,270,-11.556,3.067,-6.593,24.803
12948.0,2.619,0.653,-34.482,3.234,9.611,5.05,38.5,4.685,-11.809,-2.797,0,40.0,41.0,9.624,3.16,-12.052,-9.847,-13.292,-11.044,-3.227,27.352,0,259.04,,270,270,-11.553,3.06,-6.614,24.772
12948.5,2.619,0.653,-34.482,3.234,9.611,5.033,38.546,4.697,-11.783,-2.774,0,40.051,40.853,9.624,3.16,-11.939,-9.753,-13.342,-10.931,-3.228,27.352,0,258.84,,270,270,-11.559,3.053,-6.609,24.748
12949.0,2.619,0.653,-34.482,3.234,9.611,5.033,38.546,4.697,-11.783,-2.774,0,40.1,40.9,9.624,3.16,-12.07,-9.723,-13.273,-10.898,-3.228,27.352,0,258.84,,270,270,-11.491,3.045,-6.609,24.752
12949.5,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0,40.1,40.9,9.623,3.325,-11.876,-9.684,-13.337,-10.952,-3.228,27.352,0,258.34,,270,270,-11.491,3.038,-6.587,24.806
12950.0,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0,40.1,40.9,9.623,3.325,-11.984,-9.752,-13.184,-10.89,-3.228,27.352,0,258.34,,270,270,-11.462,3.043,-6.567,24.816
12950.5,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0,40.1,40.9,9.623,3.325,-12.039,-9.67,-13.162,-10.878,-3.228,27.352,0,258.04,,270,270,-11.452,3.047,-6.578,24.816
12951.0,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0,40.1,40.9,9.623,3.325,-11.933,-9.716,-13.284,-10.86,-3.228,27.352,0,258.04,,270,270,-11.437,3.051,-6.54,24.851
12951.5,3.303,0.801,-35.044,3.256,9.507,5.033,38.546,4.697,-11.783,-2.774,0,40.1,40.9,9.623,3.325,-11.934,-9.774,-13.203,-10.974,-3.228,27.352,0,258.34,,270,270,-11.448,3.055,-6.575,24.825
12952.0,3.303,0.801,-35.044,3.256,9.507,5.029,38.529,4.694,-11.776,-2.791,0,40.064,40.877,9.623,3.325,-12.027,-9.744,-13.28,-10.984,-3.224,27.349,0,258.34,,270,270,-11.471,3.059,-6.532,24.818
12952.5,3.303,0.801,-35.044,3.256,9.507,5.029,38.529,4.694,-11.776,-2.791,0,40.1,40.9,9.623,3.325,-12.022,-9.728,-13.394,-10.984,-3.224,27.349,0,258.24,,270,270,-11.509,3.063,-6.517,24.773
12953.0,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0,40.1,40.9,9.78,3.313,-12.019,-9.73,-13.384,-10.957,-3.224,27.349,0,258.24,,270,270,-11.532,3.067,-6.538,24.808
12953.5,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0,40.1,40.9,9.78,3.313,-11.917,-9.684,-13.243,-10.845,-3.224,27.349,0,258.64,,270,270,-11.522,3.056,-6.534,24.827
12954.0,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0,40.1,40.9,9.78,3.313,-12.105,-9.683,-13.193,-10.876,-3.224,27.349,0,258.64,,270,270,-11.422,3.044,-6.552,24.887
12954.5,2.364,0.632,-33.899,3.313,9.421,5.029,38.529,4.694,-11.776,-2.791,0,40.1,40.9,9.78,3.313,-11.921,-9.688,-13.3,-10.809,-3.224,27.349,0,258.34,,270,270,-11.464,3.033,-6.526,24.946
12955.0,2.364,0.632,-33.899,3.313,9.421,5.044,38.56,4.718,-11.754,-2.786,0,40.081,40.904,9.78,3.313,-11.875,-9.536,-13.03,-10.72,-3.228,27.363,0,258.34,,270,270,-11.43,3.022,-6.545,24.985
12955.5,2.364,0.632,-33.899,3.313,9.421,5.044,38.56,4.718,-11.754,-2.786,0,40.1,40.9,9.78,3.313,-11.666,-9.616,-12.838,-10.743,-3.228,27.363,0,258.64,,270,270,-11.29,3.012,-6.511,25.029
12956.0,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0,40.1,40.9,9.595,3.305,-11.894,-9.542,-12.971,-10.744,-3.228,27.363,0,258.64,,270,270,-11.216,3.001,-6.499,25.015
12956.5,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0,40.1,40.9,9.595,3.305,-11.769,-9.616,-12.809,-10.665,-3.228,27.363,0,259.14,,270,270,-11.288,3.009,-6.54,25.029
12957.0,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0,40.1,40.9,9.595,3.305,-11.831,-9.564,-12.923,-10.617,-3.228,27.363,0,259.14,,270,270,-11.214,3.017,-6.521,24.993
12957.5,3.491,0.834,-35.209,3.17,9.506,5.044,38.56,4.718,-11.754,-2.786,0,40.1,40.9,9.595,3.305,-11.572,-9.517,-12.633,-10.594,-3.228,27.363,0,259.14,,270,270,-11.234,3.025,-6.554,25.035
12958.0,3.491,0.834,-35.209,3.17,9.506,4.989,38.468,4.679,-11.746,-2.785,0,40.082,40.947,9.595,3.305,-11.746,-9.708,-12.959,-10.866,-3.223,27.351,0,259.14,,270,270,-11.079,3.032,-6.508,25.095
12958.5,3.491,0.834,-35.209,3.17,9.506,4.989,38.468,4.679,-11.746,-2.785,0,40.1,40.9,9.595,3.305,-11.629,-9.641,-13.112,-10.815,-3.223,27.351,0,259.04,,270,270,-11.32,3.04,-6.51,25.13
12959.0,3.491,0.834,-35.209,3.17,9.506,4.989,38.468,4.679,-11.746,-2.785,0,40.1,40.9,9.595,3.305,-11.766,-9.67,-13.168,-10.79,-3.223,27.351,0,259.04,,270,270,-11.299,3.047,-6.508,25.223
12959.5,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0,40.1,40.9,9.61,3.232,-11.835,-9.651,-12.968,-10.765,-3.223,27.351,0,258.74,,270,270,-11.348,3.055,-6.473,25.295
12960.0,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0,40.1,40.9,9.61,3.232,-11.771,-9.754,-13.008,-10.908,-3.223,27.351,0,258.74,,270,270,-11.305,3.056,-6.508,25.213
12960.5,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0,40.1,40.9,9.61,3.232,-11.772,-9.62,-13.088,-10.842,-3.223,27.351,0,259.34,,270,270,-11.36,3.057,-6.508,25.196
12961.0,3.137,0.774,-34.995,3.178,9.456,4.989,38.468,4.679,-11.746,-2.785,0,40.1,40.9,9.61,3.232,-11.864,-9.696,-13.181,-10.835,-3.223,27.351,0,259.34,,270,270,-11.331,3.059,-6.477,25.155
12961.5,3.137,0.774,-34.995,3.178,9.456,4.968,38.533,4.698,-11.675,-2.78,0,40.085,40.981,9.61,3.232,-11.856,-9.777,-13.039,-10.927,-3.221,27.353,0,259.74,,270,270,-11.394,3.06,-6.519,25.096
12962.0,3.137,0.774,-34.995,3.178,9.456,4.968,38.533,4.698,-11.675,-2.78,0,40.1,41.0,9.61,3.232,-11.73,-9.69,-12.959,-10.77,-3.221,27.353,0,259.74,,270,270,-11.4,3.061,-6.511,25.091
12962.5,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0,40.1,41.0,9.499,3.264,-11.888,-9.582,-12.944,-10.764,-3.221,27.353,0,259.54,,270,270,-11.287,3.062,-6.499,25.108
12963.0,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0,40.1,41.0,9.499,3.264,-11.742,-9.659,-13.115,-10.796,-3.221,27.353,0,259.54,,270,270,-11.295,3.063,-6.506,25.108
12963.5,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0,40.1,41.0,9.499,3.264,-11.919,-9.633,-13.091,-10.837,-3.221,27.353,0,259.14,,270,270,-11.328,3.063,-6.494,25.118
12964.0,3.091,0.725,-35.209,3.22,9.524,4.968,38.533,4.698,-11.675,-2.78,0,40.1,41.0,9.499,3.264,-11.808,-9.647,-13.207,-10.909,-3.221,27.353,0,259.14,,270,270,-11.37,3.064,-6.481,25.019
12964.5,3.091,0.725,-35.209,3.22,9.524,4.986,38.559,4.709,-11.649,-2.783,0,40.098,40.983,9.499,3.264,-11.818,-9.681,-12.978,-10.684,-3.23,27.355,0,258.74,,270,270,-11.393,3.064,-6.486,25.091
12965.0,3.091,0.725,-35.209,3.22,9.524,4.986,38.559,4.709,-11.649,-2.783,0,40.1,41.0,9.499,3.264,-11.817,-9.637,-13.172,-10.748,-3.23,27.355,0,258.74,,270,270,-11.29,3.065,-6.474,25.088
12965.5,3.091,0.725,-35.209,3.22,9.524,4.986,38.559,4.709,-11.649,-2.783,0,40.1,41.0,9.499,3.264,-11.839,-9.635,-12.872,-10.736,-3.23,27.355,0,259.14,,270,270,-11.344,3.065,-6.511,25.07
12966.0,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0,40.1,41.0,9.675,3.18,-11.908,-9.584,-13.069,-10.767,-3.23,27.355,0,259.14,,270,270,-11.27,3.065,-6.458,25.2
12966.5,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0,40.1,41.0,9.675,3.18,-11.656,-9.595,-13.074,-10.76,-3.23,27.355,0,259.44,,270,270,-11.332,3.059,-6.459,25.203
12967.0,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0,40.1,41.0,9.675,3.18,-11.89,-9.575,-12.919,-10.721,-3.23,27.355,0,259.44,,270,270,-11.271,3.053,-6.447,25.137
12967.5,2.692,0.71,-33.989,3.285,9.38,4.986,38.559,4.709,-11.649,-2.783,0,40.1,41.0,9.675,3.18,-11.656,-9.552,-13.041,-10.638,-3.23,27.355,0,259.14,,270,270,-11.276,3.047,-6.43,25.047
12968.0,2.692,0.71,-33.989,3.285,9.38,5.01,38.551,4.691,-11.607,-2.782,0,40.115,41.015,9.675,3.18,-11.79,-9.58,-13.026,-10.764,-3.225,27.358,0,259.14,,270,270,-11.222,3.041,-6.439,25.016
12968.5,2.692,0.71,-33.989,3.285,9.38,5.01,38.551,4.691,-11.607,-2.782,0,40.1,41.0,9.675,3.18,-11.802,-9.593,-13.04,-10.778,-3.225,27.358,0,259.54,,270,270,-11.29,3.036,-6.431,25.029
12969.0,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0,40.1,41.0,9.786,3.22,-11.89,-9.645,-13.054,-10.796,-3.225,27.358,0,259.54,,270,270,-11.303,3.03,-6.403,24.973
12969.5,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0,40.1,41.0,9.786,3.22,-11.904,-9.596,-13.134,-10.767,-3.225,27.358,0,259.14,,270,270,-11.346,3.026,-6.439,24.82
12970.0,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0,40.1,41.0,9.786,3.22,-11.771,-9.54,-12.939,-10.705,-3.225,27.358,0,259.14,,270,270,-11.35,3.022,-6.42,24.859
12970.5,2.774,0.713,-33.564,3.266,9.505,5.01,38.551,4.691,-11.607,-2.782,0,40.1,41.0,9.786,3.22,-11.835,-9.525,-13.076,-10.712,-3.225,27.358,0,259.34,,270,270,-11.239,3.018,-6.417,24.84
12971.0,2.774,0.713,-33.564,3.266,9.505,5.038,38.567,4.706,-11.602,-2.774,0,40.125,41.05,9.786,3.22,-11.596,-9.516,-12.903,-10.667,-3.222,27.364,0,259.34,,270,270,-11.287,3.014,-6.413,24.856
12971.5,2.774,0.713,-33.564,3.266,9.505,5.038,38.567,4.706,-11.602,-2.774,0,40.1,41.0,9.786,3.22,-11.547,-9.59,-12.595,-10.527,-3.222,27.364,0,259.64,,270,270,-11.171,3.01,-6.414,24.904
12972.0,2.774,0.713,-33.564,3.266,9.505,5.038,38.567,4.706,-11.602,-2.774,0,40.1,41.0,9.786,3.22,-11.633,-9.36,-12.713,-10.546,-3.222,27.364,0,259.64,,270,270,-11.065,3.006,-6.389,24.903
12972.5,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0,40.1,41.0,9.541,3.407,-11.335,-9.464,-12.739,-10.649,-3.222,27.364,0,259.54,,270,270,-11.063,3.002,-6.378,24.878
12973.0,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0,40.1,41.0,9.541,3.407,-11.508,-9.572,-12.666,-10.557,-3.222,27.364,0,259.54,,270,270,-11.047,3.008,-6.37,24.914
12973.5,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0,40.1,41.0,9.541,3.407,-11.561,-9.4,-12.607,-10.536,-3.222,27.364,0,259.64,,270,270,-11.076,3.013,-6.36,24.933
12974.0,3.342,0.832,-35.209,3.218,9.522,5.038,38.567,4.706,-11.602,-2.774,0,40.1,41.0,9.541,3.407,-11.513,-9.541,-12.925,-10.667,-3.222,27.364,0,259.64,,270,270,-11.026,3.019,-6.348,24.89
12974.5,3.342,0.832,-35.209,3.218,9.522,5.029,38.508,4.712,-11.597,-2.782,0,40.135,41.057,9.541,3.407,-11.634,-9.452,-12.81,-10.651,-3.233,27.35,0,259.44,,270,270,-11.161,3.024,-6.353,24.822
12975.0,3.342,0.832,-35.209,3.218,9.522,5.029,38.508,4.712,-11.597,-2.782,0,40.1,41.1,9.541,3.407,-11.587,-9.504,-12.957,-10.71,-3.233,27.35,0,259.44,,270,270,-11.137,3.029,-6.339,24.787
12975.5,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0,40.1,41.1,9.663,3.057,-11.837,-9.549,-13.075,-10.77,-3.233,27.35,0,259.64,,270,270,-11.189,3.034,-6.345,24.793
12976.0,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0,40.1,41.1,9.663,3.057,-11.781,-9.564,-13.101,-10.729,-3.233,27.35,0,259.64,,270,270,-11.308,3.026,-6.309,24.823
12976.5,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0,40.1,41.1,9.663,3.057,-11.795,-9.494,-12.923,-10.644,-3.233,27.35,0,259.14,,270,270,-11.294,3.017,-6.341,24.892
12977.0,2.511,0.66,-33.831,3.261,9.478,5.029,38.508,4.712,-11.597,-2.782,0,40.1,41.1,9.663,3.057,-11.826,-9.545,-13.048,-10.753,-3.233,27.35,0,259.14,,270,270,-11.214,3.009,-6.348,24.93
12977.5,2.511,0.66,-33.831,3.261,9.478,5.016,38.585,4.724,-11.534,-2.792,0,40.146,41.101,9.663,3.057,-11.737,-9.523,-13.016,-10.752,-3.23,27.348,0,258.84,,270,270,-11.293,3.001,-6.344,25.029
12978.0,2.511,0.66,-33.831,3.261,9.478,5.016,38.585,4.724,-11.534,-2.792,0,40.1,41.1,9.663,3.057,-11.683,-9.376,-12.709,-10.531,-3.23,27.348,0,258.84,,270,270,-11.257,2.993,-6.349,25.101
12978.5,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0,40.1,41.1,9.584,3.166,-11.359,-9.461,-12.686,-10.536,-3.23,27.348,0,258.74,,270,270,-11.075,2.985,-6.324,25.374
12979.0,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0,40.1,41.1,9.584,3.166,-11.574,-9.387,-12.693,-10.539,-3.23,27.348,0,258.74,,270,270,-11.011,2.984,-6.347,25.439
12979.5,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0,40.1,41.1,9.584,3.166,-11.569,-9.471,-12.878,-10.569,-3.23,27.348,0,258.94,,270,270,-11.048,2.983,-6.29,25.41
12980.0,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0,40.1,41.1,9.584,3.166,-11.599,-9.459,-12.661,-10.561,-3.23,27.348,0,258.94,,270,270,-11.122,2.982,-6.338,25.4
12980.5,2.922,0.808,-34.042,3.314,9.479,5.016,38.585,4.724,-11.534,-2.792,0,40.1,41.1,9.584,3.166,-11.742,-9.444,-12.826,-10.629,-3.23,27.348,0,259.24,,270,270,-11.07,2.981,-6.311,25.359
12981.0,2.922,0.808,-34.042,3.314,9.479,4.996,38.546,4.714,-11.535,-2.795,0,40.151,41.102,9.584,3.166,-11.351,-9.448,-12.824,-10.619,-3.236,27.37,0,259.24,,270,270,-11.16,2.98,-6.302,25.383
12981.5,2.922,0.808,-34.042,3.314,9.479,4.996,38.546,4.714,-11.535,-2.795,0,40.2,41.1,9.584,3.166,-11.616,-9.462,-12.806,-10.666,-3.236,27.37,0,259.34,,270,270,-11.061,2.979,-6.29,25.4
12982.0,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0,40.2,41.1,9.446,3.284,-11.498,-9.425,-12.871,-10.567,-3.236,27.37,0,259.34,,270,270,-11.137,2.978,-6.27,25.415
12982.5,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0,40.2,41.1,9.446,3.284,-11.552,-9.263,-12.543,-10.431,-3.236,27.37,0,259.64,,270,270,-11.09,2.976,-6.306,25.436
12983.0,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0,40.2,41.1,9.446,3.284,-11.514,-9.364,-12.673,-10.509,-3.236,27.37,0,259.64,,270,270,-10.947,2.974,-6.282,25.51
12983.5,2.866,0.691,-35.209,3.196,9.493,4.996,38.546,4.714,-11.535,-2.795,0,40.2,41.1,9.446,3.284,-11.416,-9.446,-12.706,-10.479,-3.236,27.37,0,258.94,,270,270,-11.015,2.973,-6.267,25.596
12984.0,2.866,0.691,-35.209,3.196,9.493,4.989,38.54,4.703,-11.508,-2.808,0,40.176,41.114,9.446,3.284,-11.468,-9.439,-12.613,-10.572,-3.24,27.363,0,258.94,,270,270,-11.012,2.971,-6.269,25.658
12984.5,2.866,0.691,-35.209,3.196,9.493,4.989,38.54,4.703,-11.508,-2.808,0,40.2,41.1,9.446,3.284,-11.36,-9.396,-12.669,-10.411,-3.24,27.363,0,258.94,,270,270,-11.023,2.969,-6.229,25.66
12985.0,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0,40.2,41.1,9.509,3.1,-11.441,-9.416,-12.869,-10.617,-3.24,27.363,0,258.94,,270,270,-10.959,2.967,-6.268,25.627
12985.5,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0,40.2,41.1,9.509,3.1,-11.558,-9.325,-12.628,-10.495,-3.24,27.363,0,259.74,,270,270,-11.086,2.972,-6.257,25.621
12986.0,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0,40.2,41.1,9.509,3.1,-11.314,-9.3,-12.476,-10.292,-3.24,27.363,0,259.74,,270,270,-11.001,2.977,-6.254,25.615
12986.5,3.252,0.787,-35.207,3.254,9.504,4.989,38.54,4.703,-11.508,-2.808,0,40.2,41.1,9.509,3.1,-11.24,-9.415,-12.53,-10.505,-3.24,27.363,0,259.44,,270,270,-10.846,2.981,-6.255,25.62
12987.0,3.252,0.787,-35.207,3.254,9.504,4.987,38.523,4.69,-11.471,-2.8,0,40.174,41.16,9.509,3.1,-11.2,-9.42,-12.424,-10.483,-3.239,27.362,0,259.44,,270,270,-10.922,2.986,-6.227,25.494
12987.5,3.252,0.787,-35.207,3.254,9.504,4.987,38.523,4.69,-11.471,-2.8,0,40.2,41.2,9.509,3.1,-11.444,-9.329,-12.492,-10.49,-3.239,27.362,0,259.34,,270,270,-10.882,2.99,-6.22,25.207
12988.0,3.252,0.787,-35.207,3.254,9.504,4.987,38.523,4.69,-11.471,-2.8,0,40.2,41.2,9.509,3.1,-11.32,-9.423,-12.708,-10.482,-3.239,27.362,0,259.34,,270,270,-10.939,2.994,-6.226,25.105
12988.5,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0,40.2,41.2,9.487,3.14,-11.424,-9.416,-12.466,-10.476,-3.239,27.362,0,259.44,,270,270,-10.983,2.999,-6.207,25.008
12989.0,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0,40.2,41.2,9.487,3.14,-11.361,-9.395,-12.527,-10.4,-3.239,27.362,0,259.44,,270,270,-10.946,3.001,-6.186,24.987
12989.5,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0,40.2,41.2,9.487,3.14,-11.319,-9.427,-12.595,-10.59,-3.239,27.362,0,259.74,,270,270,-10.921,3.004,-6.197,24.996
12990.0,3.178,0.74,-35.209,3.225,9.555,4.987,38.523,4.69,-11.471,-2.8,0,40.2,41.2,9.487,3.14,-11.354,-9.393,-12.716,-10.62,-3.239,27.362,0,259.74,,270,270,-10.983,3.007,-6.188,25.001
12990.5,3.178,0.74,-35.209,3.225,9.555,5.056,38.56,4.682,-11.429,-2.796,0,40.185,41.122,9.487,3.14,-11.51,-9.412,-12.688,-10.637,-3.238,27.359,0,259.74,,270,270,-11.021,3.01,-6.197,24.925
12991.0,3.178,0.74,-35.209,3.225,9.555,5.056,38.56,4.682,-11.429,-2.796,0,40.2,41.1,9.487,3.14,-11.65,-9.422,-12.748,-10.574,-3.238,27.359,0,259.74,,270,270,-11.062,3.013,-6.193,24.904
12991.5,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0,40.2,41.1,9.57,3.053,-11.246,-9.409,-12.378,-10.511,-3.238,27.359,0,259.74,,270,270,-11.098,3.015,-6.229,24.962
12992.0,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0,40.2,41.1,9.57,3.053,-11.376,-9.31,-12.577,-10.411,-3.238,27.359,0,259.74,,270,270,-10.886,3.009,-6.221,24.944
12992.5,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0,40.2,41.1,9.57,3.053,-11.469,-9.33,-12.549,-10.463,-3.238,27.359,0,259.74,,270,270,-10.919,3.003,-6.191,24.971
12993.0,2.627,0.701,-34.039,3.312,9.487,5.056,38.56,4.682,-11.429,-2.796,0,40.2,41.1,9.57,3.053,-11.382,-9.382,-12.693,-10.476,-3.238,27.359,0,259.74,,270,270,-10.953,2.997,-6.158,24.989
12993.5,2.627,0.701,-34.039,3.312,9.487,5.071,38.572,4.713,-11.401,-2.793,0,40.211,41.191,9.57,3.053,-11.457,-9.376,-12.577,-10.475,-3.229,27.365,0,259.54,,270,270,-10.983,2.991,-6.171,25.062
12994.0,2.627,0.701,-34.039,3.312,9.487,5.071,38.572,4.713,-11.401,-2.793,0,40.2,41.2,9.57,3.053,-11.374,-9.352,-12.688,-10.541,-3.229,27.365,0,259.54,,270,270,-10.971,2.985,-6.166,25.127
12994.5,2.627,0.701,-34.039,3.312,9.487,5.071,38.572,4.713,-11.401,-2.793,0,40.2,41.2,9.57,3.053,-11.452,-9.367,-12.717,-10.591,-3.229,27.365,0,259.54,,270,270,-10.989,2.979,-6.157,25.357
12995.0,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0,40.2,41.2,9.569,3.267,-11.583,-9.338,-12.733,-10.535,-3.229,27.365,0,259.54,,270,270,-11.032,2.973,-6.145,25.462
12995.5,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0,40.2,41.2,9.569,3.267,-11.595,-9.411,-12.858,-10.576,-3.229,27.365,0,259.04,,270,270,-11.047,2.964,-6.198,25.431
12996.0,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0,40.2,41.2,9.569,3.267,-11.478,-9.263,-12.565,-10.408,-3.229,27.365,0,259.04,,270,270,-11.11,2.956,-6.179,25.486
12996.5,2.44,0.636,-34.782,3.226,9.425,5.071,38.572,4.713,-11.401,-2.793,0,40.2,41.2,9.569,3.267,-11.104,-9.274,-12.536,-10.263,-3.229,27.365,0,259.04,,270,270,-10.929,2.947,-6.145,25.55
12997.0,2.44,0.636,-34.782,3.226,9.425,5.002,38.574,4.679,-11.397,-2.786,0,40.217,41.228,9.569,3.267,-11.195,-9.264,-12.242,-10.317,-3.219,27.368,0,259.04,,270,270,-10.794,2.939,-6.168,25.533
12997.5,2.44,0.636,-34.782,3.226,9.425,5.002,38.574,4.679,-11.397,-2.786,0,40.2,41.2,9.569,3.267,-11.255,-9.219,-12.422,-10.32,-3.219,27.368,0,259.34,,270,270,-10.755,2.931,-6.143,25.471
12998.0,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0,40.2,41.2,9.693,3.164,-11.003,-9.222,-12.236,-10.142,-3.219,27.368,0,259.34,,270,270,-10.804,2.923,-6.141,25.377
12998.5,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0,40.2,41.2,9.693,3.164,-10.813,-9.21,-12.091,-10.23,-3.219,27.368,0,259.14,,270,270,-10.651,2.93,-6.089,25.294
12999.0,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0,40.2,41.2,9.693,3.164,-11.03,-9.267,-12.331,-10.324,-3.219,27.368,0,259.14,,270,270,-10.586,2.938,-6.092,25.301
12999.5,3.396,0.892,-33.148,3.196,9.459,5.002,38.574,4.679,-11.397,-2.786,0,40.2,41.2,9.693,3.164,-11.14,-9.237,-12.474,-10.424,-3.219,27.368,0,259.04,,270,270,-10.738,2.946,-6.102,25.247
13000.0,3.396,0.892,-33.148,3.196,9.459,4.983,38.545,4.685,-11.356,-2.773,0,40.23,41.213,9.693,3.164,-11.197,-9.246,-12.404,-10.299,-3.217,27.365,0,259.04,,270,270,-10.819,2.953,-6.089,25.119
13000.5,3.396,0.892,-33.148,3.196,9.459,4.983,38.545,4.685,-11.356,-2.773,0,40.2,41.2,9.693,3.164,-11.329,-9.331,-12.604,-10.51,-3.217,27.365,0,259.24,,270,270,-10.786,2.96,-6.077,25.08
13001.0,3.396,0.892,-33.148,3.196,9.459,4.983,38.545,4.685,-11.356,-2.773,0,40.2,41.2,9.693,3.164,-11.325,-9.41,-12.312,-10.465,-3.217,27.365,0,259.24,,270,270,-10.944,2.967,-6.118,25.057
13001.5,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0,40.2,41.2,9.594,3.321,-11.163,-9.237,-12.427,-10.369,-3.217,27.365,0,259.24,,270,270,-10.878,2.974,-6.097,25.059
13002.0,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0,40.2,41.2,9.594,3.321,-11.188,-9.284,-12.51,-10.344,-3.217,27.365,0,259.24,,270,270,-10.799,2.968,-6.105,24.96
