t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13002.5,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0,40.2,41.2,9.594,3.321,-11.336,-9.25,-12.371,-10.378,-3.217,27.365,0,259.14,,270,270,-10.831,2.961,-6.085,24.937
13003.0,2.569,0.678,-34.857,3.22,9.46,4.983,38.545,4.685,-11.356,-2.773,0,40.2,41.2,9.594,3.321,-11.063,-9.214,-12.464,-10.316,-3.217,27.365,0,259.14,,270,270,-10.834,2.955,-6.068,24.952
13003.5,2.569,0.678,-34.857,3.22,9.46,4.96,38.563,4.697,-11.333,-2.79,0,40.239,41.19,9.594,3.321,-11.347,-9.376,-12.325,-10.465,-3.215,27.37,0,259.04,,270,270,-10.764,2.948,-6.096,24.979
13004.0,2.569,0.678,-34.857,3.22,9.46,4.96,38.563,4.697,-11.333,-2.79,0,40.2,41.2,9.594,3.321,-11.238,-9.24,-12.395,-10.391,-3.215,27.37,0,259.04,,270,270,-10.878,2.942,-6.081,25.011
13004.5,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0,40.2,41.2,9.463,3.176,-11.315,-9.302,-12.41,-10.478,-3.215,27.37,0,258.84,,270,270,-10.816,2.936,-6.085,25.053
13005.0,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0,40.2,41.2,9.463,3.176,-11.161,-9.313,-12.391,-10.447,-3.215,27.37,0,258.84,,270,270,-10.876,2.94,-6.087,24.994
13005.5,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0,40.2,41.2,9.463,3.176,-11.153,-9.299,-12.469,-10.339,-3.215,27.37,0,258.44,,270,270,-10.828,2.943,-6.112,24.925
13006.0,3.146,0.727,-35.209,3.236,9.544,4.96,38.563,4.697,-11.333,-2.79,0,40.2,41.2,9.463,3.176,-11.164,-9.286,-12.164,-10.332,-3.215,27.37,0,258.44,,270,270,-10.815,2.946,-6.1,24.836
13006.5,3.146,0.727,-35.209,3.236,9.544,5.015,38.559,4.692,-11.309,-2.777,0,40.255,41.254,9.463,3.176,-10.966,-9.231,-12.131,-10.3,-3.212,27.371,0,258.94,,270,270,-10.737,2.95,-6.095,24.773
13007.0,3.146,0.727,-35.209,3.236,9.544,5.015,38.559,4.692,-11.309,-2.777,0,40.3,41.3,9.463,3.176,-10.711,-9.163,-12.135,-10.171,-3.212,27.371,0,258.94,,270,270,-10.657,2.953,-6.084,24.852
13007.5,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0,40.3,41.3,9.514,3.221,-10.88,-9.161,-11.711,-10.07,-3.212,27.371,0,259.44,,270,270,-10.545,2.956,-6.081,24.896
13008.0,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0,40.3,41.3,9.514,3.221,-11.028,-9.1,-12.038,-10.198,-3.212,27.371,0,259.44,,270,270,-10.456,2.966,-6.052,24.938
13008.5,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0,40.3,41.3,9.514,3.221,-10.888,-9.21,-12.191,-10.249,-3.212,27.371,0,259.14,,270,270,-10.591,2.975,-6.027,24.973
13009.0,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0,40.3,41.3,9.514,3.221,-11.116,-9.149,-12.161,-10.266,-3.212,27.371,0,259.14,,270,270,-10.635,2.984,-6.022,24.993
13009.5,3.541,0.843,-35.209,3.186,9.552,5.015,38.559,4.692,-11.309,-2.777,0,40.3,41.3,9.514,3.221,-11.089,-9.149,-12.255,-10.281,-3.212,27.371,0,258.54,,270,270,-10.673,2.993,-5.983,24.954
13010.0,3.541,0.843,-35.209,3.186,9.552,5.043,38.563,4.675,-11.262,-2.786,0,40.26,41.273,9.514,3.221,-10.977,-9.183,-12.364,-10.237,-3.217,27.366,0,258.54,,270,270,-10.693,3.002,-5.985,24.966
13010.5,3.541,0.843,-35.209,3.186,9.552,5.043,38.563,4.675,-11.262,-2.786,0,40.3,41.3,9.514,3.221,-11.221,-9.074,-12.254,-10.248,-3.217,27.366,0,258.34,,270,270,-10.69,3.011,-6.013,24.975
13011.0,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0,40.3,41.3,9.633,3.136,-10.826,-9.125,-12.263,-10.276,-3.217,27.366,0,258.34,,270,270,-10.699,3.02,-5.981,24.894
13011.5,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0,40.3,41.3,9.633,3.136,-10.945,-9.155,-12.139,-10.114,-3.217,27.366,0,258.04,,270,270,-10.622,3.025,-5.959,24.899
13012.0,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0,40.3,41.3,9.633,3.136,-10.995,-9.212,-12.198,-10.256,-3.217,27.366,0,258.04,,270,270,-10.589,3.03,-5.976,24.841
13012.5,3.34,0.828,-34.477,3.228,9.611,5.043,38.563,4.675,-11.262,-2.786,0,40.3,41.3,9.633,3.136,-10.873,-9.238,-11.871,-10.237,-3.217,27.366,0,257.84,,270,270,-10.665,3.035,-6.012,24.921
13013.0,3.34,0.828,-34.477,3.228,9.611,5.041,38.565,4.689,-11.243,-2.794,0,40.268,41.305,9.633,3.136,-10.997,-9.082,-12.11,-10.219,-3.212,27.368,0,257.84,,270,270,-10.555,3.04,-5.946,24.982
13013.5,3.34,0.828,-34.477,3.228,9.611,5.041,38.565,4.689,-11.243,-2.794,0,40.3,41.3,9.633,3.136,-10.834,-9.15,-12.207,-10.139,-3.212,27.368,0,258.44,,270,270,-10.602,3.045,-5.969,25.009
13014.0,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0,40.3,41.3,9.489,3.113,-10.768,-9.115,-12.079,-10.127,-3.212,27.368,0,258.44,,270,270,-10.583,3.05,-5.972,24.998
13014.5,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0,40.3,41.3,9.489,3.113,-10.839,-9.042,-11.958,-10.082,-3.212,27.368,0,257.84,,270,270,-10.522,3.05,-5.943,25.002
13015.0,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0,40.3,41.3,9.489,3.113,-11.034,-9.044,-12.104,-10.164,-3.212,27.368,0,257.84,,270,270,-10.48,3.051,-5.931,25.001
13015.5,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0,40.3,41.3,9.489,3.113,-10.9,-9.082,-12.248,-10.203,-3.212,27.368,0,258.04,,270,270,-10.587,3.051,-5.913,25.026
13016.0,3.071,0.73,-35.209,3.177,9.544,5.041,38.565,4.689,-11.243,-2.794,0,40.3,41.3,9.489,3.113,-10.924,-9.09,-12.183,-10.085,-3.212,27.368,0,258.04,,270,270,-10.608,3.051,-5.897,25.01
13016.5,3.071,0.73,-35.209,3.177,9.544,5.019,38.585,4.675,-11.201,-2.793,0,40.275,41.255,9.489,3.113,-11.055,-9.126,-12.286,-10.201,-3.204,27.366,0,257.94,,270,270,-10.57,3.052,-5.886,25.042
13017.0,3.071,0.73,-35.209,3.177,9.544,5.019,38.585,4.675,-11.201,-2.793,0,40.3,41.3,9.489,3.113,-11.114,-9.124,-12.155,-10.229,-3.204,27.366,0,257.94,,270,270,-10.667,3.052,-5.892,25.165
13017.5,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0,40.3,41.3,9.57,3.318,-11.108,-9.118,-12.323,-10.217,-3.204,27.366,0,258.94,,270,270,-10.656,3.052,-5.883,25.238
13018.0,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0,40.3,41.3,9.57,3.318,-11.158,-9.088,-12.323,-10.172,-3.204,27.366,0,258.94,,270,270,-10.692,3.049,-5.88,25.278
13018.5,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0,40.3,41.3,9.57,3.318,-11.057,-9.059,-12.151,-10.165,-3.204,27.366,0,258.34,,270,270,-10.685,3.046,-5.894,25.301
13019.0,2.847,0.665,-35.209,3.141,9.52,5.019,38.585,4.675,-11.201,-2.793,0,40.3,41.3,9.57,3.318,-11.12,-9.119,-12.295,-10.252,-3.204,27.366,0,258.34,,270,270,-10.608,3.042,-5.869,25.287
13019.5,2.847,0.665,-35.209,3.141,9.52,5.0,38.62,4.7,-11.177,-2.762,0,40.296,41.261,9.57,3.318,-11.014,-9.1,-12.098,-10.218,-3.197,27.366,0,258.04,,270,270,-10.696,3.039,-5.9,25.266
13020.0,2.847,0.665,-35.209,3.141,9.52,5.0,38.62,4.7,-11.177,-2.762,0,40.3,41.3,9.57,3.318,-10.83,-9.043,-12.105,-10.096,-3.197,27.366,0,258.04,,270,270,-10.607,3.036,-5.896,25.304
13020.5,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0,40.3,41.3,9.54,3.225,-11.054,-9.008,-12.023,-10.087,-3.197,27.366,0,258.24,,270,270,-10.518,3.033,-5.869,25.302
13021.0,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0,40.3,41.3,9.54,3.225,-10.754,-9.022,-12.142,-10.099,-3.197,27.366,0,258.24,,270,270,-10.543,3.037,-5.906,25.344
13021.5,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0,40.3,41.3,9.54,3.225,-10.869,-8.916,-11.961,-9.926,-3.197,27.366,0,258.34,,270,270,-10.504,3.042,-5.863,25.375
13022.0,3.298,0.733,-35.209,3.218,9.508,5.0,38.62,4.7,-11.177,-2.762,0,40.3,41.3,9.54,3.225,-10.671,-8.988,-12.16,-10.034,-3.197,27.366,0,258.34,,270,270,-10.418,3.046,-5.828,25.371
13022.5,3.298,0.733,-35.209,3.218,9.508,5.015,38.548,4.69,-11.195,-2.759,0,40.291,41.272,9.54,3.225,-10.892,-8.922,-11.759,-9.908,-3.2,27.366,0,258.24,,270,270,-10.463,3.05,-5.863,25.342
13023.0,3.298,0.733,-35.209,3.218,9.508,5.015,38.548,4.69,-11.195,-2.759,0,40.3,41.3,9.54,3.225,-10.606,-8.916,-11.735,-9.871,-3.2,27.366,0,258.24,,270,270,-10.37,3.054,-5.857,25.224
13023.5,3.298,0.733,-35.209,3.218,9.508,5.015,38.548,4.69,-11.195,-2.759,0,40.3,41.3,9.54,3.225,-10.858,-8.872,-11.828,-9.986,-3.2,27.366,0,258.74,,270,270,-10.282,3.058,-5.835,25.163
13024.0,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0,40.3,41.3,9.639,3.214,-10.554,-8.993,-11.975,-10.097,-3.2,27.366,0,258.74,,270,270,-10.386,3.062,-5.814,25.069
13024.5,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0,40.3,41.3,9.639,3.214,-10.749,-8.981,-11.902,-9.976,-3.2,27.366,0,258.74,,270,270,-10.405,3.06,-5.81,25.086
13025.0,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0,40.3,41.3,9.639,3.214,-10.687,-8.996,-12.109,-10.131,-3.2,27.366,0,258.74,,270,270,-10.402,3.058,-5.8,25.089
13025.5,2.953,0.79,-34.332,3.17,9.469,5.015,38.548,4.69,-11.195,-2.759,0,40.3,41.3,9.639,3.214,-10.805,-9.024,-12.033,-9.987,-3.2,27.366,0,258.24,,270,270,-10.481,3.057,-5.803,25.086
13026.0,2.953,0.79,-34.332,3.17,9.469,5.013,38.583,4.654,-11.129,-2.774,0,40.299,41.255,9.639,3.214,-10.878,-9.013,-12.171,-10.217,-3.198,27.361,0,258.24,,270,270,-10.462,3.055,-5.771,25.105
13026.5,2.953,0.79,-34.332,3.17,9.469,5.013,38.583,4.654,-11.129,-2.774,0,40.3,41.3,9.639,3.214,-10.991,-9.054,-11.981,-10.14,-3.198,27.361,0,258.14,,270,270,-10.57,3.053,-5.814,25.064
13027.0,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0,40.3,41.3,9.746,3.126,-10.952,-9.075,-12.124,-10.182,-3.198,27.361,0,258.14,,270,270,-10.542,3.052,-5.818,25.079
13027.5,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0,40.3,41.3,9.746,3.126,-10.778,-9.087,-11.995,-10.227,-3.198,27.361,0,258.14,,270,270,-10.583,3.047,-5.817,25.012
13028.0,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0,40.3,41.3,9.746,3.126,-10.884,-9.0,-12.104,-10.083,-3.198,27.361,0,258.14,,270,270,-10.522,3.042,-5.779,24.95
13028.5,2.756,0.716,-33.625,3.273,9.526,5.013,38.583,4.654,-11.129,-2.774,0,40.3,41.3,9.746,3.126,-10.797,-8.971,-11.651,-9.954,-3.198,27.361,0,258.04,,270,270,-10.518,3.037,-5.843,24.93
13029.0,2.756,0.716,-33.625,3.273,9.526,5.004,38.577,4.652,-11.125,-2.748,0,40.304,41.265,9.746,3.126,-10.734,-8.893,-11.885,-9.951,-3.199,27.342,0,258.04,,270,270,-10.343,3.033,-5.795,24.949
13029.5,2.756,0.716,-33.625,3.273,9.526,5.004,38.577,4.652,-11.125,-2.748,0,40.3,41.3,9.746,3.126,-10.593,-8.906,-11.849,-9.902,-3.199,27.342,0,258.34,,270,270,-10.366,3.028,-5.778,24.925
13030.0,2.756,0.716,-33.625,3.273,9.526,5.004,38.577,4.652,-11.125,-2.748,0,40.3,41.3,9.746,3.126,-10.735,-8.924,-11.9,-10.044,-3.199,27.342,0,258.34,,270,270,-10.313,3.024,-5.772,24.88
13030.5,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0,40.3,41.3,9.541,3.244,-10.757,-8.953,-12.008,-9.928,-3.199,27.342,0,258.64,,270,270,-10.401,3.019,-5.756,24.914
13031.0,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0,40.3,41.3,9.541,3.244,-10.831,-8.84,-11.89,-9.977,-3.199,27.342,0,258.64,,270,270,-10.411,3.019,-5.746,24.911
13031.5,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0,40.3,41.3,9.541,3.244,-10.586,-8.914,-11.985,-9.95,-3.199,27.342,0,259.34,,270,270,-10.384,3.018,-5.756,24.817
13032.0,2.978,0.78,-35.209,3.201,9.535,5.004,38.577,4.652,-11.125,-2.748,0,40.3,41.3,9.541,3.244,-10.828,-8.972,-11.805,-10.056,-3.199,27.342,0,259.34,,270,270,-10.359,3.017,-5.752,24.859
13032.5,2.978,0.78,-35.209,3.201,9.535,4.985,38.559,4.661,-11.102,-2.763,0,40.303,41.279,9.541,3.244,-10.875,-8.993,-11.907,-10.113,-3.198,27.338,0,259.14,,270,270,-10.415,3.017,-5.757,24.876
13033.0,2.978,0.78,-35.209,3.201,9.535,4.985,38.559,4.661,-11.102,-2.763,0,40.3,41.3,9.541,3.244,-10.514,-8.959,-11.809,-10.047,-3.198,27.338,0,259.14,,270,270,-10.472,3.016,-5.787,24.861
13033.5,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0,40.3,41.3,9.54,3.017,-10.544,-8.91,-11.611,-9.905,-3.198,27.338,0,259.14,,270,270,-10.332,3.015,-5.783,24.874
13034.0,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0,40.3,41.3,9.54,3.017,-10.769,-8.867,-11.782,-9.961,-3.198,27.338,0,259.14,,270,270,-10.242,3.018,-5.766,24.905
13034.5,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0,40.3,41.3,9.54,3.017,-10.648,-8.954,-11.902,-9.942,-3.198,27.338,0,259.44,,270,270,-10.345,3.02,-5.752,24.888
13035.0,3.153,0.779,-34.935,3.227,9.53,4.985,38.559,4.661,-11.102,-2.763,0,40.3,41.3,9.54,3.017,-10.701,-8.935,-11.783,-10.018,-3.198,27.338,0,259.44,,270,270,-10.362,3.022,-5.738,24.916
13035.5,3.153,0.779,-34.935,3.227,9.53,4.965,38.573,4.659,-11.061,-2.756,0,40.318,41.256,9.54,3.017,-10.533,-8.874,-11.67,-9.82,-3.189,27.346,0,259.24,,270,270,-10.359,3.024,-5.738,24.96
13036.0,3.153,0.779,-34.935,3.227,9.53,4.965,38.573,4.659,-11.061,-2.756,0,40.3,41.3,9.54,3.017,-10.5,-8.874,-11.928,-9.983,-3.189,27.346,0,259.24,,270,270,-10.224,3.026,-5.719,25.006
13036.5,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0,40.3,41.3,9.647,3.214,-10.579,-8.844,-11.82,-9.834,-3.189,27.346,0,258.84,,270,270,-10.321,3.028,-5.697,24.996
13037.0,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0,40.3,41.3,9.647,3.214,-10.652,-8.747,-11.644,-9.829,-3.189,27.346,0,258.84,,270,270,-10.269,3.02,-5.711,25.002
13037.5,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0,40.3,41.3,9.647,3.214,-10.34,-8.772,-11.577,-9.706,-3.189,27.346,0,259.04,,270,270,-10.218,3.012,-5.679,24.92
13038.0,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0,40.3,41.3,9.647,3.214,-10.474,-8.657,-11.393,-9.665,-3.189,27.346,0,259.04,,270,270,-10.099,3.004,-5.66,24.844
13038.5,2.514,0.688,-33.809,3.189,9.478,4.965,38.573,4.659,-11.061,-2.756,0,40.3,41.3,9.647,3.214,-10.382,-8.816,-11.582,-9.706,-3.189,27.346,0,258.84,,270,270,-10.047,2.996,-5.692,24.794
13039.0,2.514,0.688,-33.809,3.189,9.478,4.963,38.531,4.694,-11.046,-2.76,0,40.325,41.283,9.647,3.214,-10.289,-8.717,-11.325,-9.726,-3.195,27.346,0,258.84,,270,270,-10.121,2.988,-5.647,24.773
13039.5,2.514,0.688,-33.809,3.189,9.478,4.963,38.531,4.694,-11.046,-2.76,0,40.3,41.3,9.647,3.214,-10.418,-8.805,-11.637,-9.763,-3.195,27.346,0,258.74,,270,270,-10.014,2.98,-5.62,24.766
13040.0,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0,40.3,41.3,9.68,3.153,-10.544,-8.799,-11.632,-9.883,-3.195,27.346,0,258.74,,270,270,-10.156,2.972,-5.65,24.786
13040.5,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0,40.3,41.3,9.68,3.153,-10.425,-8.793,-11.778,-9.849,-3.195,27.346,0,258.64,,270,270,-10.215,2.97,-5.612,24.834
13041.0,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0,40.3,41.3,9.68,3.153,-10.553,-8.746,-11.687,-9.771,-3.195,27.346,0,258.64,,270,270,-10.211,2.969,-5.627,24.875
13041.5,2.858,0.763,-33.2,3.155,9.495,4.963,38.531,4.694,-11.046,-2.76,0,40.3,41.3,9.68,3.153,-10.658,-8.814,-11.72,-9.929,-3.195,27.346,0,259.04,,270,270,-10.189,2.967,-5.604,24.89
13042.0,2.858,0.763,-33.2,3.155,9.495,4.962,38.587,4.681,-10.982,-2.763,0,40.326,41.28,9.68,3.153,-10.516,-8.78,-11.847,-9.934,-3.2,27.334,0,259.04,,270,270,-10.28,2.965,-5.58,24.916
13042.5,2.858,0.763,-33.2,3.155,9.495,4.962,38.587,4.681,-10.982,-2.763,0,40.3,41.3,9.68,3.153,-10.513,-8.803,-11.847,-9.825,-3.2,27.334,0,258.54,,270,270,-10.269,2.963,-5.614,24.91
13043.0,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0,40.3,41.3,9.426,3.242,-10.427,-8.704,-11.73,-9.771,-3.2,27.334,0,258.54,,270,270,-10.247,2.962,-5.599,24.927
13043.5,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0,40.3,41.3,9.426,3.242,-10.437,-8.753,-11.734,-9.731,-3.2,27.334,0,258.34,,270,270,-10.158,2.968,-5.585,24.933
13044.0,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0,40.3,41.3,9.426,3.242,-10.636,-8.787,-11.658,-9.849,-3.2,27.334,0,258.34,,270,270,-10.164,2.975,-5.598,24.919
13044.5,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0,40.3,41.3,9.426,3.242,-10.459,-8.696,-11.767,-9.771,-3.2,27.334,0,258.14,,270,270,-10.232,2.982,-5.577,24.913
13045.0,3.381,0.784,-35.209,3.165,9.538,4.962,38.587,4.681,-10.982,-2.763,0,40.3,41.3,9.426,3.242,-10.479,-8.559,-11.399,-9.628,-3.2,27.334,0,258.14,,270,270,-10.173,2.988,-5.589,24.947
13045.5,3.381,0.784,-35.209,3.165,9.538,5.009,38.582,4.665,-10.968,-2.772,0,40.324,41.274,9.426,3.242,-10.261,-8.633,-11.497,-9.609,-3.206,27.328,0,259.34,,270,270,-10.016,2.995,-5.549,24.931
13046.0,3.381,0.784,-35.209,3.165,9.538,5.009,38.582,4.665,-10.968,-2.772,0,40.3,41.3,9.426,3.242,-10.418,-8.653,-11.439,-9.62,-3.206,27.328,0,259.34,,270,270,-10.0,3.001,-5.56,24.889
13046.5,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0,40.3,41.3,9.497,3.121,-10.293,-8.716,-11.545,-9.773,-3.206,27.328,0,259.14,,270,270,-10.033,3.007,-5.535,24.892
13047.0,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0,40.3,41.3,9.497,3.121,-10.564,-8.764,-11.612,-9.852,-3.206,27.328,0,259.14,,270,270,-10.082,3.008,-5.546,24.973
13047.5,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0,40.3,41.3,9.497,3.121,-10.253,-8.689,-11.684,-9.706,-3.206,27.328,0,259.24,,270,270,-10.198,3.009,-5.523,25.022
13048.0,3.061,0.744,-35.209,3.188,9.565,5.009,38.582,4.665,-10.968,-2.772,0,40.3,41.3,9.497,3.121,-10.448,-8.733,-11.415,-9.707,-3.206,27.328,0,259.24,,270,270,-10.083,3.01,-5.555,24.998
13048.5,3.061,0.744,-35.209,3.188,9.565,5.007,38.575,4.661,-10.927,-2.766,0,40.332,41.291,9.497,3.121,-10.489,-8.647,-11.553,-9.768,-3.203,27.329,0,259.54,,270,270,-10.076,3.011,-5.528,24.95
13049.0,3.061,0.744,-35.209,3.188,9.565,5.007,38.575,4.661,-10.927,-2.766,0,40.3,41.3,9.497,3.121,-10.346,-8.685,-11.65,-9.815,-3.203,27.329,0,259.54,,270,270,-10.114,3.012,-5.516,24.906
13049.5,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0,40.3,41.3,9.609,3.292,-10.537,-8.793,-11.757,-9.935,-3.203,27.329,0,259.34,,270,270,-10.124,3.012,-5.491,24.85
13050.0,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0,40.3,41.3,9.609,3.292,-10.583,-8.557,-11.501,-9.656,-3.203,27.329,0,259.34,,270,270,-10.256,3.008,-5.535,24.832
13050.5,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0,40.3,41.3,9.609,3.292,-10.569,-8.502,-11.522,-9.654,-3.203,27.329,0,258.94,,270,270,-10.074,3.005,-5.527,24.852
13051.0,2.769,0.687,-34.784,3.187,9.477,5.007,38.575,4.661,-10.927,-2.766,0,40.3,41.3,9.609,3.292,-10.341,-8.649,-11.439,-9.635,-3.203,27.329,0,258.94,,270,270,-10.062,3.001,-5.514,24.89
13051.5,2.769,0.687,-34.784,3.187,9.477,4.989,38.594,4.67,-10.896,-2.766,0,40.339,41.357,9.609,3.292,-10.238,-8.712,-11.384,-9.705,-3.203,27.333,0,259.34,,270,270,-10.016,2.997,-5.537,24.934
13052.0,2.769,0.687,-34.784,3.187,9.477,4.989,38.594,4.67,-10.896,-2.766,0,40.3,41.4,9.609,3.292,-10.168,-8.614,-11.359,-9.528,-3.203,27.333,0,259.34,,270,270,-10.01,2.993,-5.493,24.944
13052.5,2.769,0.687,-34.784,3.187,9.477,4.989,38.594,4.67,-10.896,-2.766,0,40.3,41.4,9.609,3.292,-10.284,-8.548,-11.349,-9.569,-3.203,27.333,0,260.14,,270,270,-9.917,2.989,-5.513,24.92
13053.0,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0,40.3,41.4,9.57,2.981,-9.943,-8.61,-11.357,-9.653,-3.203,27.333,0,260.14,,270,270,-9.937,2.986,-5.473,24.894
13053.5,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0,40.3,41.4,9.57,2.981,-10.307,-8.577,-11.401,-9.599,-3.203,27.333,0,259.44,,270,270,-9.891,2.993,-5.479,24.839
13054.0,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0,40.3,41.4,9.57,2.981,-10.29,-8.541,-11.345,-9.648,-3.203,27.333,0,259.44,,270,270,-9.971,2.999,-5.491,24.818
13054.5,3.4,0.845,-34.417,3.177,9.461,4.989,38.594,4.67,-10.896,-2.766,0,40.3,41.4,9.57,2.981,-10.307,-8.609,-11.509,-9.684,-3.203,27.333,0,259.04,,270,270,-9.956,3.006,-5.459,24.786
13055.0,3.4,0.845,-34.417,3.177,9.461,4.932,38.565,4.665,-10.868,-2.761,0,40.337,41.287,9.57,2.981,-10.299,-8.679,-11.442,-9.685,-3.201,27.314,0,259.04,,270,270,-10.027,3.012,-5.445,24.794
13055.5,3.4,0.845,-34.417,3.177,9.461,4.932,38.565,4.665,-10.868,-2.761,0,40.3,41.3,9.57,2.981,-10.516,-8.657,-11.543,-9.734,-3.201,27.314,0,259.34,,270,270,-10.026,3.019,-5.468,24.71
13056.0,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0,40.3,41.3,9.515,3.169,-10.607,-8.678,-11.644,-9.794,-3.201,27.314,0,259.34,,270,270,-10.112,3.025,-5.447,24.674
13056.5,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0,40.3,41.3,9.515,3.169,-10.533,-8.629,-11.676,-9.777,-3.201,27.314,0,259.04,,270,270,-10.181,3.015,-5.443,24.649
13057.0,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0,40.3,41.3,9.515,3.169,-10.51,-8.655,-11.685,-9.684,-3.201,27.314,0,259.04,,270,270,-10.154,3.004,-5.428,24.679
13057.5,2.386,0.61,-34.925,3.243,9.498,4.932,38.565,4.665,-10.868,-2.761,0,40.3,41.3,9.515,3.169,-10.535,-8.714,-11.692,-9.808,-3.201,27.314,0,259.44,,270,270,-10.134,2.994,-5.419,24.706
13058.0,2.386,0.61,-34.925,3.243,9.498,4.962,38.626,4.692,-10.817,-2.779,0,40.341,41.28,9.515,3.169,-10.648,-8.729,-11.761,-9.83,-3.204,27.315,0,259.44,,270,270,-10.187,2.984,-5.423,24.709
13058.5,2.386,0.61,-34.925,3.243,9.498,4.962,38.626,4.692,-10.817,-2.779,0,40.3,41.3,9.515,3.169,-10.272,-8.685,-11.248,-9.694,-3.204,27.315,0,259.34,,270,270,-10.242,2.974,-5.504,24.716
13059.0,2.386,0.61,-34.925,3.243,9.498,4.962,38.626,4.692,-10.817,-2.779,0,40.3,41.3,9.515,3.169,-10.303,-8.553,-11.312,-9.484,-3.204,27.315,0,259.34,,270,270,-9.975,2.965,-5.477,24.735
13059.5,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0,40.3,41.3,9.55,3.239,-10.112,-8.581,-11.394,-9.499,-3.204,27.315,0,259.54,,270,270,-9.913,2.955,-5.47,24.775
13060.0,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0,40.3,41.3,9.55,3.239,-10.28,-8.481,-11.25,-9.529,-3.204,27.315,0,259.54,,270,270,-9.897,2.965,-5.429,24.768
13060.5,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0,40.3,41.3,9.55,3.239,-10.216,-8.553,-11.367,-9.534,-3.204,27.315,0,258.84,,270,270,-9.885,2.974,-5.438,24.782
13061.0,3.531,0.91,-35.043,3.262,9.414,4.962,38.626,4.692,-10.817,-2.779,0,40.3,41.3,9.55,3.239,-10.072,-8.62,-11.318,-9.583,-3.204,27.315,0,258.84,,270,270,-9.917,2.983,-5.403,24.825
13061.5,3.531,0.91,-35.043,3.262,9.414,4.972,38.537,4.653,-10.833,-2.775,0,40.326,41.285,9.55,3.239,-10.301,-8.642,-11.381,-9.705,-3.203,27.3,0,259.04,,270,270,-9.898,2.992,-5.415,24.898
13062.0,3.531,0.91,-35.043,3.262,9.414,4.972,38.537,4.653,-10.833,-2.775,0,40.3,41.3,9.55,3.239,-10.451,-8.666,-11.47,-9.758,-3.203,27.3,0,259.04,,270,270,-10.007,3.001,-5.388,24.899
13062.5,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0,40.3,41.3,9.541,3.273,-10.201,-8.633,-11.49,-9.701,-3.203,27.3,0,260.14,,270,270,-10.086,3.01,-5.39,24.901
13063.0,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0,40.3,41.3,9.541,3.273,-10.427,-8.593,-11.502,-9.652,-3.203,27.3,0,260.14,,270,270,-10.006,3.012,-5.379,24.869
13063.5,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0,40.3,41.3,9.541,3.273,-10.511,-8.564,-11.486,-9.673,-3.203,27.3,0,259.54,,270,270,-10.043,3.014,-5.386,24.887
13064.0,3.154,0.734,-35.209,3.162,9.501,4.972,38.537,4.653,-10.833,-2.775,0,40.3,41.3,9.541,3.273,-10.21,-8.557,-11.574,-9.719,-3.203,27.3,0,259.54,,270,270,-10.059,3.017,-5.376,24.944
13064.5,3.154,0.734,-35.209,3.162,9.501,5.017,38.612,4.672,-10.761,-2.764,0,40.339,41.301,9.541,3.273,-10.422,-8.508,-11.406,-9.595,-3.196,27.311,0,259.54,,270,270,-10.015,3.019,-5.381,24.918
13065.0,3.154,0.734,-35.209,3.162,9.501,5.017,38.612,4.672,-10.761,-2.764,0,40.3,41.3,9.541,3.273,-10.218,-8.582,-11.58,-9.636,-3.196,27.311,0,259.54,,270,270,-9.983,3.021,-5.364,24.928
13065.5,3.154,0.734,-35.209,3.162,9.501,5.017,38.612,4.672,-10.761,-2.764,0,40.3,41.3,9.541,3.273,-10.198,-8.593,-11.322,-9.613,-3.196,27.311,0,258.44,,270,270,-10.004,3.023,-5.385,25.074
13066.0,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0,40.3,41.3,9.547,3.241,-10.252,-8.506,-11.439,-9.559,-3.196,27.311,0,258.44,,270,270,-9.932,3.025,-5.385,25.175
13066.5,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0,40.3,41.3,9.547,3.241,-10.237,-8.539,-11.502,-9.505,-3.196,27.311,0,259.84,,270,270,-9.939,3.031,-5.333,25.17
13067.0,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0,40.3,41.3,9.547,3.241,-10.362,-8.541,-11.385,-9.592,-3.196,27.311,0,259.84,,270,270,-9.946,3.036,-5.345,25.187
13067.5,3.361,0.767,-35.209,3.163,9.536,5.017,38.612,4.672,-10.761,-2.764,0,40.3,41.3,9.547,3.241,-10.148,-8.527,-11.316,-9.444,-3.196,27.311,0,260.14,,270,270,-9.97,3.042,-5.373,25.001
13068.0,3.361,0.767,-35.209,3.163,9.536,4.982,38.584,4.65,-10.753,-2.755,0,40.349,41.297,9.547,3.241,-10.016,-8.526,-11.405,-9.534,-3.2,27.307,0,260.14,,270,270,-9.859,3.047,-5.311,24.918
13068.5,3.361,0.767,-35.209,3.163,9.536,4.982,38.584,4.65,-10.753,-2.755,0,40.3,41.3,9.547,3.241,-10.207,-8.522,-11.266,-9.533,-3.2,27.307,0,259.44,,270,270,-9.87,3.052,-5.322,24.921
13069.0,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0,40.3,41.3,9.596,3.271,-10.336,-8.54,-11.419,-9.612,-3.2,27.307,0,259.44,,270,270,-9.882,3.057,-5.313,24.944
13069.5,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0,40.3,41.3,9.596,3.271,-10.177,-8.506,-11.555,-9.647,-3.2,27.307,0,259.94,,270,270,-9.977,3.053,-5.299,25.074
13070.0,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0,40.3,41.3,9.596,3.271,-10.464,-8.597,-11.54,-9.67,-3.2,27.307,0,259.94,,270,270,-9.971,3.048,-5.315,25.17
13070.5,2.791,0.773,-34.229,3.263,9.475,4.982,38.584,4.65,-10.753,-2.755,0,40.3,41.3,9.596,3.271,-10.35,-8.596,-11.473,-9.688,-3.2,27.307,0,259.64,,270,270,-10.068,3.044,-5.295,25.218
13071.0,2.791,0.773,-34.229,3.263,9.475,4.97,38.606,4.666,-10.72,-2.771,0,40.354,41.311,9.596,3.271,-10.348,-8.527,-11.565,-9.683,-3.2,27.31,0,259.64,,270,270,-10.027,3.04,-5.319,25.229
13071.5,2.791,0.773,-34.229,3.263,9.475,4.97,38.606,4.666,-10.72,-2.771,0,40.4,41.3,9.596,3.271,-10.499,-8.474,-11.416,-9.612,-3.2,27.31,0,259.74,,270,270,-10.031,3.036,-5.339,25.237
13072.0,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0,40.4,41.3,9.536,3.155,-10.033,-8.511,-11.403,-9.454,-3.2,27.31,0,259.74,,270,270,-10.0,3.032,-5.334,25.259
13072.5,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0,40.4,41.3,9.536,3.155,-10.096,-8.538,-11.252,-9.575,-3.2,27.31,0,259.64,,270,270,-9.85,3.026,-5.325,25.28
13073.0,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0,40.4,41.3,9.536,3.155,-9.859,-8.531,-11.034,-9.439,-3.2,27.31,0,259.64,,270,270,-9.865,3.02,-5.331,25.272
13073.5,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0,40.4,41.3,9.536,3.155,-10.124,-8.361,-11.051,-9.339,-3.2,27.31,0,259.94,,270,270,-9.716,3.014,-5.336,25.328
13074.0,2.658,0.697,-34.362,3.242,9.432,4.97,38.606,4.666,-10.72,-2.771,0,40.4,41.3,9.536,3.155,-9.845,-8.442,-11.144,-9.302,-3.2,27.31,0,259.94,,270,270,-9.719,3.008,-5.338,25.516
13074.5,2.658,0.697,-34.362,3.242,9.432,4.937,38.526,4.637,-10.726,-2.752,0,40.343,41.262,9.536,3.155,-9.788,-8.438,-10.801,-9.334,-3.193,27.298,0,259.24,,270,270,-9.683,3.002,-5.305,25.455
13075.0,2.658,0.697,-34.362,3.242,9.432,4.937,38.526,4.637,-10.726,-2.752,0,40.3,41.3,9.536,3.155,-10.041,-8.492,-10.994,-9.468,-3.193,27.298,0,259.24,,270,270,-9.59,2.991,-5.289,25.489
13075.5,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0,40.3,41.3,9.593,3.202,-9.961,-8.358,-11.003,-9.377,-3.193,27.298,0,258.94,,270,270,-9.749,2.991,-5.293,25.493
13076.0,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0,40.3,41.3,9.593,3.202,-10.122,-8.435,-11.125,-9.514,-3.193,27.298,0,258.94,,270,270,-9.675,2.995,-5.283,25.315
13076.5,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0,40.3,41.3,9.593,3.202,-9.943,-8.44,-11.314,-9.516,-3.193,27.298,0,259.74,,270,270,-9.799,2.999,-5.264,25.174
13077.0,3.243,0.768,-35.209,3.145,9.516,4.937,38.526,4.637,-10.726,-2.752,0,40.3,41.3,9.593,3.202,-10.047,-8.466,-11.394,-9.441,-3.193,27.298,0,259.74,,270,270,-9.803,3.003,-5.233,25.018
13077.5,3.243,0.768,-35.209,3.145,9.516,4.972,38.566,4.645,-10.641,-2.755,0,40.345,41.286,9.593,3.202,-10.111,-8.469,-11.507,-9.554,-3.191,27.302,0,259.14,,270,270,-9.837,3.007,-5.264,24.917
13078.0,3.243,0.768,-35.209,3.145,9.516,4.972,38.566,4.645,-10.641,-2.755,0,40.3,41.3,9.593,3.202,-10.175,-8.462,-11.192,-9.435,-3.191,27.302,0,259.14,,270,270,-9.91,3.011,-5.244,24.846
13078.5,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0,40.3,41.3,9.447,3.314,-10.266,-8.359,-11.241,-9.438,-3.191,27.302,0,260.04,,270,270,-9.816,3.015,-5.231,24.797
13079.0,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0,40.3,41.3,9.447,3.314,-10.105,-8.52,-11.177,-9.53,-3.191,27.302,0,260.04,,270,270,-9.826,3.017,-5.231,24.791
13079.5,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0,40.3,41.3,9.447,3.314,-9.975,-8.441,-11.305,-9.53,-3.191,27.302,0,260.24,,270,270,-9.833,3.019,-5.213,24.739
13080.0,3.135,0.765,-35.209,3.206,9.544,4.972,38.566,4.645,-10.641,-2.755,0,40.3,41.3,9.447,3.314,-10.045,-8.41,-11.386,-9.422,-3.191,27.302,0,260.24,,270,270,-9.813,3.021,-5.216,24.645
13080.5,3.135,0.765,-35.209,3.206,9.544,5.009,38.591,4.65,-10.599,-2.759,0,40.336,41.28,9.447,3.314,-10.199,-8.439,-11.43,-9.522,-3.185,27.289,0,260.44,,270,270,-9.816,3.023,-5.181,24.627
13081.0,3.135,0.765,-35.209,3.206,9.544,5.009,38.591,4.65,-10.599,-2.759,0,40.3,41.3,9.447,3.314,-10.145,-8.264,-10.977,-9.33,-3.185,27.289,0,260.44,,270,270,-9.897,3.024,-5.273,24.656
13081.5,3.135,0.765,-35.209,3.206,9.544,5.009,38.591,4.65,-10.599,-2.759,0,40.3,41.3,9.447,3.314,-9.932,-8.28,-11.087,-9.303,-3.185,27.289,0,260.54,,270,270,-9.679,3.026,-5.215,24.665
13082.0,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0,40.3,41.3,9.557,3.063,-9.96,-8.418,-10.997,-9.408,-3.185,27.289,0,260.54,,270,270,-9.651,3.028,-5.209,24.637
13082.5,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0,40.3,41.3,9.557,3.063,-9.903,-8.352,-11.306,-9.493,-3.185,27.289,0,260.54,,270,270,-9.696,3.031,-5.17,24.621
13083.0,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0,40.3,41.3,9.557,3.063,-10.032,-8.375,-11.237,-9.343,-3.185,27.289,0,260.54,,270,270,-9.764,3.033,-5.165,24.646
13083.5,3.182,0.838,-34.093,3.323,9.504,5.009,38.591,4.65,-10.599,-2.759,0,40.3,41.3,9.557,3.063,-10.122,-8.304,-11.085,-9.327,-3.185,27.289,0,259.94,,270,270,-9.747,3.035,-5.17,24.623
13084.0,3.182,0.838,-34.093,3.323,9.504,5.003,38.578,4.662,-10.59,-2.735,0,40.338,41.224,9.557,3.063,-9.894,-8.307,-11.261,-9.44,-3.183,27.291,0,259.94,,270,270,-9.71,3.038,-5.165,24.63
13084.5,3.182,0.838,-34.093,3.323,9.504,5.003,38.578,4.662,-10.59,-2.735,0,40.3,41.2,9.557,3.063,-9.91,-8.357,-11.163,-9.329,-3.183,27.291,0,260.14,,270,270,-9.726,3.04,-5.141,24.661
13085.0,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0,40.3,41.2,9.615,3.175,-10.155,-8.272,-11.195,-9.362,-3.183,27.291,0,260.14,,270,270,-9.69,3.03,-5.138,24.699
13085.5,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0,40.3,41.2,9.615,3.175,-10.082,-8.404,-11.417,-9.493,-3.183,27.291,0,259.94,,270,270,-9.746,3.03,-5.134,24.732
13086.0,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0,40.3,41.2,9.615,3.175,-10.138,-8.382,-11.153,-9.383,-3.183,27.291,0,259.94,,270,270,-9.849,3.017,-5.17,24.774
13086.5,2.249,0.638,-33.829,3.263,9.503,5.003,38.578,4.662,-10.59,-2.735,0,40.3,41.2,9.615,3.175,-9.827,-8.352,-11.111,-9.404,-3.183,27.291,0,259.74,,270,270,-9.764,3.004,-5.179,24.861
13087.0,2.249,0.638,-33.829,3.263,9.503,4.988,38.566,4.681,-10.583,-2.729,0,40.327,41.269,9.615,3.175,-10.084,-8.375,-11.239,-9.355,-3.173,27.289,0,259.74,,270,270,-9.673,2.992,-5.131,24.86
13087.5,2.249,0.638,-33.829,3.263,9.503,4.988,38.566,4.681,-10.583,-2.729,0,40.3,41.3,9.615,3.175,-10.145,-8.269,-11.15,-9.341,-3.173,27.289,0,259.64,,270,270,-9.763,2.98,-5.145,24.857
13088.0,2.249,0.638,-33.829,3.263,9.503,4.988,38.566,4.681,-10.583,-2.729,0,40.3,41.3,9.615,3.175,-9.941,-8.247,-11.199,-9.357,-3.173,27.289,0,259.64,,270,270,-9.726,2.968,-5.135,24.858
13088.5,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0,40.3,41.3,9.505,3.173,-9.896,-8.273,-11.237,-9.27,-3.173,27.289,0,259.64,,270,270,-9.686,2.956,-5.121,24.891
13089.0,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0,40.3,41.3,9.505,3.173,-10.119,-8.214,-11.085,-9.297,-3.173,27.289,0,259.64,,270,270,-9.669,2.961,-5.117,24.913
13089.5,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0,40.3,41.3,9.505,3.173,-9.87,-8.244,-11.162,-9.119,-3.173,27.289,0,259.64,,270,270,-9.679,2.966,-5.082,24.907
13090.0,3.27,0.798,-35.209,3.253,9.518,4.988,38.566,4.681,-10.583,-2.729,0,40.3,41.3,9.505,3.173,-9.975,-8.29,-11.116,-9.35,-3.173,27.289,0,259.64,,270,270,-9.598,2.971,-5.095,24.894
13090.5,3.27,0.798,-35.209,3.253,9.518,4.955,38.559,4.652,-10.569,-2.759,0,40.313,41.174,9.505,3.173,-9.988,-8.291,-11.179,-9.381,-3.195,27.27,0,260.04,,270,270,-9.683,2.976,-5.095,24.919
13091.0,3.27,0.798,-35.209,3.253,9.518,4.955,38.559,4.652,-10.569,-2.759,0,40.3,41.2,9.505,3.173,-9.835,-8.267,-11.218,-9.387,-3.195,27.27,0,260.04,,270,270,-9.71,2.981,-5.056,24.915
13091.5,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0,40.3,41.2,9.469,3.141,-9.881,-8.188,-10.979,-9.1,-3.195,27.27,0,259.74,,270,270,-9.677,2.986,-5.078,24.917
13092.0,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0,40.3,41.2,9.469,3.141,-9.965,-8.291,-11.154,-9.281,-3.195,27.27,0,259.74,,270,270,-9.537,2.994,-5.104,24.928
13092.5,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0,40.3,41.2,9.469,3.141,-9.874,-8.359,-10.904,-9.34,-3.195,27.27,0,259.94,,270,270,-9.673,3.002,-5.091,24.926
13093.0,3.495,0.843,-35.209,3.261,9.565,4.955,38.559,4.652,-10.569,-2.759,0,40.3,41.2,9.469,3.141,-10.082,-8.323,-11.098,-9.411,-3.195,27.27,0,259.94,,270,270,-9.619,3.01,-5.065,24.948
13093.5,3.495,0.843,-35.209,3.261,9.565,4.991,38.556,4.665,-10.57,-2.74,0,40.31,41.191,9.469,3.141,-9.976,-8.29,-11.085,-9.333,-3.18,27.273,0,259.44,,270,270,-9.728,3.018,-5.082,24.949
13094.0,3.495,0.843,-35.209,3.261,9.565,4.991,38.556,4.665,-10.57,-2.74,0,40.3,41.2,9.469,3.141,-9.857,-8.229,-11.217,-9.34,-3.18,27.273,0,259.44,,270,270,-9.671,3.026,-5.043,24.947
13094.5,3.495,0.843,-35.209,3.261,9.565,4.991,38.556,4.665,-10.57,-2.74,0,40.3,41.2,9.469,3.141,-10.074,-8.306,-11.284,-9.294,-3.18,27.273,0,259.14,,270,270,-9.661,3.034,-5.025,24.958
13095.0,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0,40.3,41.2,9.485,3.242,-10.027,-8.315,-11.022,-9.337,-3.18,27.273,0,259.14,,270,270,-9.74,3.041,-5.082,24.944
13095.5,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0,40.3,41.2,9.485,3.242,-9.87,-8.287,-11.226,-9.323,-3.18,27.273,0,259.44,,270,270,-9.675,3.043,-5.055,24.991
13096.0,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0,40.3,41.2,9.485,3.242,-10.036,-8.158,-10.977,-9.251,-3.18,27.273,0,259.44,,270,270,-9.677,3.044,-5.035,25.045
13096.5,3.129,0.709,-35.209,3.251,9.534,4.991,38.556,4.665,-10.57,-2.74,0,40.3,41.2,9.485,3.242,-9.927,-8.158,-11.041,-9.26,-3.18,27.273,0,259.84,,270,270,-9.605,3.045,-5.027,25.162
13097.0,3.129,0.709,-35.209,3.251,9.534,4.979,38.576,4.654,-10.548,-2.752,0,40.3,41.153,9.485,3.242,-9.908,-8.223,-11.14,-9.224,-3.181,27.275,0,259.84,,270,270,-9.597,3.047,-5.015,25.251
13097.5,3.129,0.709,-35.209,3.251,9.534,4.979,38.576,4.654,-10.548,-2.752,0,40.3,41.2,9.485,3.242,-9.915,-8.312,-10.937,-9.288,-3.181,27.275,0,259.34,,270,270,-9.624,3.048,-5.066,25.372
13098.0,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0,40.3,41.2,9.519,3.159,-9.655,-8.23,-11.035,-9.299,-3.181,27.275,0,259.34,,270,270,-9.613,3.049,-5.041,25.423
13098.5,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0,40.3,41.2,9.519,3.159,-9.945,-8.332,-10.921,-9.263,-3.181,27.275,0,259.54,,270,270,-9.555,3.056,-5.049,25.457
13099.0,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0,40.3,41.2,9.519,3.159,-9.533,-8.216,-10.995,-9.28,-3.181,27.275,0,259.54,,270,270,-9.615,3.062,-5.046,25.455
13099.5,3.446,0.866,-35.209,3.245,9.541,4.979,38.576,4.654,-10.548,-2.752,0,40.3,41.2,9.519,3.159,-9.713,-8.203,-10.937,-9.183,-3.181,27.275,0,258.84,,270,270,-9.506,3.069,-5.04,25.487
13100.0,3.446,0.866,-35.209,3.245,9.541,5.019,38.543,4.655,-10.51,-2.752,0,40.285,41.118,9.519,3.159,-9.964,-8.192,-10.824,-9.179,-3.186,27.275,0,258.84,,270,270,-9.509,3.075,-5.018,25.429
13100.5,3.446,0.866,-35.209,3.245,9.541,5.019,38.543,4.655,-10.51,-2.752,0,40.3,41.1,9.519,3.159,-9.705,-8.091,-10.773,-9.08,-3.186,27.275,0,258.94,,270,270,-9.54,3.081,-5.033,25.379
13101.0,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0,40.3,41.1,9.612,3.268,-9.7,-8.153,-10.91,-9.186,-3.186,27.275,0,258.94,,270,270,-9.412,3.087,-5.028,25.376
13101.5,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0,40.3,41.1,9.612,3.268,-9.711,-8.17,-11.075,-9.145,-3.186,27.275,0,259.44,,270,270,-9.487,3.093,-4.957,25.324
13102.0,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0,40.3,41.1,9.612,3.268,-9.864,-8.184,-11.233,-9.355,-3.186,27.275,0,259.44,,270,270,-9.525,3.099,-4.965,25.307
13102.5,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0,40.3,41.1,9.612,3.268,-9.989,-8.29,-11.086,-9.371,-3.186,27.275,0,259.14,,270,270,-9.659,3.105,-4.977,25.26
13103.0,3.456,0.839,-35.209,3.18,9.518,5.019,38.543,4.655,-10.51,-2.752,0,40.3,41.1,9.612,3.268,-10.125,-8.298,-11.108,-9.41,-3.186,27.275,0,259.14,,270,270,-9.684,3.111,-4.993,25.094
13103.5,3.456,0.839,-35.209,3.18,9.518,4.99,38.576,4.653,-10.462,-2.754,0,40.274,41.084,9.612,3.268,-10.134,-8.207,-11.049,-9.315,-3.189,27.264,0,258.34,,270,270,-9.736,3.116,-4.99,25.05
13104.0,3.456,0.839,-35.209,3.18,9.518,4.99,38.576,4.653,-10.462,-2.754,0,40.3,41.1,9.612,3.268,-9.855,-8.18,-11.133,-9.176,-3.189,27.264,0,258.34,,270,270,-9.586,3.127,-4.987,25.084
13104.5,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0,40.3,41.1,9.516,3.392,-9.997,-8.081,-10.954,-9.141,-3.189,27.264,0,258.44,,270,270,-9.586,3.127,-5.007,25.103
13105.0,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0,40.3,41.1,9.516,3.392,-10.063,-8.127,-11.079,-9.229,-3.189,27.264,0,258.44,,270,270,-9.543,3.128,-4.981,25.133
13105.5,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0,40.3,41.1,9.516,3.392,-9.758,-8.188,-11.084,-9.24,-3.189,27.264,0,258.64,,270,270,-9.624,3.128,-4.978,25.162
13106.0,3.162,0.744,-35.209,3.223,9.539,4.99,38.576,4.653,-10.462,-2.754,0,40.3,41.1,9.516,3.392,-9.997,-8.101,-11.031,-9.172,-3.189,27.264,0,258.64,,270,270,-9.568,3.129,-4.973,25.212
13106.5,3.162,0.744,-35.209,3.223,9.539,5.007,38.577,4.647,-10.431,-2.751,0,40.261,41.066,9.516,3.392,-9.784,-8.192,-11.157,-9.302,-3.187,27.27,0,259.04,,270,270,-9.575,3.129,-4.956,25.329
13107.0,3.162,0.744,-35.209,3.223,9.539,5.007,38.577,4.647,-10.431,-2.751,0,40.3,41.1,9.516,3.392,-9.853,-8.244,-11.065,-9.323,-3.187,27.27,0,259.04,,270,270,-9.609,3.13,-4.958,25.379
13107.5,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0,40.3,41.1,9.715,3.213,-9.929,-8.212,-11.21,-9.293,-3.187,27.27,0,258.44,,270,270,-9.621,3.131,-4.963,25.36
13108.0,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0,40.3,41.1,9.715,3.213,-10.041,-8.195,-11.237,-9.248,-3.187,27.27,0,258.44,,270,270,-9.661,3.124,-4.935,25.33
13108.5,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0,40.3,41.1,9.715,3.213,-10.067,-8.009,-11.021,-9.134,-3.187,27.27,0,258.84,,270,270,-9.68,3.119,-4.95,25.321
13109.0,2.763,0.759,-33.089,3.26,9.514,5.007,38.577,4.647,-10.431,-2.751,0,40.3,41.1,9.715,3.213,-9.763,-8.011,-10.996,-9.054,-3.187,27.27,0,258.84,,270,270,-9.558,3.113,-4.932,25.291
13109.5,2.763,0.759,-33.089,3.26,9.514,5.028,38.579,4.64,-10.422,-2.746,0,40.241,41.058,9.715,3.213,-9.854,-8.065,-11.032,-9.061,-3.19,27.258,0,258.74,,270,270,-9.456,3.107,-4.921,25.277
13110.0,2.763,0.759,-33.089,3.26,9.514,5.028,38.579,4.64,-10.422,-2.746,0,40.2,41.1,9.715,3.213,-9.825,-8.172,-11.146,-9.204,-3.19,27.258,0,258.74,,270,270,-9.503,3.101,-4.948,25.275
13110.5,2.763,0.759,-33.089,3.26,9.514,5.028,38.579,4.64,-10.422,-2.746,0,40.2,41.1,9.715,3.213,-9.764,-8.037,-10.773,-8.995,-3.19,27.258,0,258.54,,270,270,-9.587,3.096,-4.923,25.29
13111.0,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0,40.2,41.1,9.718,3.217,-9.803,-8.013,-10.87,-8.926,-3.19,27.258,0,258.54,,270,270,-9.392,3.09,-4.908,25.273
13111.5,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0,40.2,41.1,9.718,3.217,-9.633,-8.086,-10.823,-9.133,-3.19,27.258,0,259.24,,270,270,-9.403,3.094,-4.937,25.245
13112.0,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0,40.2,41.1,9.718,3.217,-9.541,-8.13,-10.831,-9.172,-3.19,27.258,0,259.24,,270,270,-9.419,3.098,-4.899,25.249
13112.5,3.309,0.88,-33.271,3.25,9.522,5.028,38.579,4.64,-10.422,-2.746,0,40.2,41.1,9.718,3.217,-9.753,-8.041,-10.81,-9.001,-3.19,27.258,0,259.04,,270,270,-9.419,3.101,-4.92,25.215
13113.0,3.309,0.88,-33.271,3.25,9.522,4.978,38.503,4.667,-10.406,-2.758,0,40.229,40.98,9.718,3.217,-9.547,-8.111,-10.701,-9.13,-3.189,27.263,0,259.04,,270,270,-9.401,3.104,-4.926,25.175
13113.5,3.309,0.88,-33.271,3.25,9.522,4.978,38.503,4.667,-10.406,-2.758,0,40.2,41.0,9.718,3.217,-9.498,-8.11,-10.501,-8.991,-3.189,27.263,0,259.24,,270,270,-9.372,3.108,-4.919,25.163
13114.0,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0,40.2,41.0,9.556,3.298,-9.643,-8.077,-10.796,-9.148,-3.189,27.263,0,259.24,,270,270,-9.275,3.111,-4.909,25.09
13114.5,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0,40.2,41.0,9.556,3.298,-9.581,-8.087,-10.921,-9.055,-3.189,27.263,0,258.94,,270,270,-9.416,3.112,-4.907,24.988
13115.0,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0,40.2,41.0,9.556,3.298,-9.845,-8.067,-10.917,-9.149,-3.189,27.263,0,258.94,,270,270,-9.411,3.113,-4.913,24.985
13115.5,3.179,0.738,-35.209,3.174,9.544,4.978,38.503,4.667,-10.406,-2.758,0,40.2,41.0,9.556,3.298,-9.674,-8.085,-11.041,-9.205,-3.189,27.263,0,258.54,,270,270,-9.495,3.114,-4.883,24.963
13116.0,3.179,0.738,-35.209,3.174,9.544,4.95,38.539,4.68,-10.31,-2.758,0,40.206,40.967,9.556,3.298,-9.681,-8.086,-11.048,-9.079,-3.185,27.259,0,258.54,,270,270,-9.501,3.115,-4.875,24.956
13116.5,3.179,0.738,-35.209,3.174,9.544,4.95,38.539,4.68,-10.31,-2.758,0,40.2,41.0,9.556,3.298,-9.788,-8.12,-11.108,-9.159,-3.185,27.259,0,258.64,,270,270,-9.473,3.116,-4.861,24.98
13117.0,3.179,0.738,-35.209,3.174,9.544,4.95,38.539,4.68,-10.31,-2.758,0,40.2,41.0,9.556,3.298,-9.806,-8.121,-10.673,-9.068,-3.185,27.259,0,258.64,,270,270,-9.544,3.117,-4.94,24.997
13117.5,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0,40.2,41.0,9.521,3.296,-9.71,-8.117,-11.033,-9.145,-3.185,27.259,0,259.14,,270,270,-9.417,3.118,-4.916,25.113
13118.0,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0,40.2,41.0,9.521,3.296,-9.826,-8.08,-10.864,-9.136,-3.185,27.259,0,259.14,,270,270,-9.501,3.118,-4.93,24.999
13118.5,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0,40.2,41.0,9.521,3.296,-9.727,-8.109,-10.888,-8.989,-3.185,27.259,0,258.64,,270,270,-9.476,3.118,-4.86,25.103
13119.0,3.111,0.716,-35.209,3.226,9.514,4.95,38.539,4.68,-10.31,-2.758,0,40.2,41.0,9.521,3.296,-9.725,-8.094,-10.786,-9.094,-3.185,27.259,0,258.64,,270,270,-9.428,3.118,-4.928,25.121
13119.5,3.111,0.716,-35.209,3.226,9.514,4.939,38.54,4.664,-10.293,-2.753,0,40.197,40.94,9.521,3.296,-9.494,-8.056,-10.776,-9.031,-3.186,27.26,0,258.74,,270,270,-9.425,3.118,-4.878,25.157
13120.0,3.111,0.716,-35.209,3.226,9.514,4.939,38.54,4.664,-10.293,-2.753,0,40.2,40.9,9.521,3.296,-9.764,-8.053,-10.693,-9.043,-3.186,27.26,0,258.74,,270,270,-9.339,3.118,-4.927,25.139
13120.5,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0,40.2,40.9,9.707,3.303,-9.626,-8.098,-10.956,-9.164,-3.186,27.26,0,258.94,,270,270,-9.388,3.118,-4.89,25.12
13121.0,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0,40.2,40.9,9.707,3.303,-9.755,-8.147,-10.829,-9.231,-3.186,27.26,0,258.94,,270,270,-9.461,3.118,-4.885,25.089
13121.5,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0,40.2,40.9,9.707,3.303,-9.71,-8.146,-10.847,-9.215,-3.186,27.26,0,258.44,,270,270,-9.49,3.118,-4.893,25.07
13122.0,3.119,0.796,-34.279,3.246,9.478,4.939,38.54,4.664,-10.293,-2.753,0,40.2,40.9,9.707,3.303,-9.764,-7.923,-10.69,-8.999,-3.186,27.26,0,258.44,,270,270,-9.48,3.118,-4.895,25.056
13122.5,3.119,0.796,-34.279,3.246,9.478,5.033,38.526,4.664,-10.289,-2.756,0,40.181,40.887,9.707,3.303,-9.409,-8.0,-10.75,-8.953,-3.186,27.261,0,258.14,,270,270,-9.344,3.118,-4.91,25.123
13123.0,3.119,0.796,-34.279,3.246,9.478,5.033,38.526,4.664,-10.289,-2.756,0,40.2,40.9,9.707,3.303,-9.524,-7.831,-10.328,-8.774,-3.186,27.261,0,258.14,,270,270,-9.278,3.118,-4.935,25.195
13123.5,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0,40.2,40.9,9.685,3.147,-9.215,-7.935,-10.657,-8.922,-3.186,27.261,0,259.34,,270,270,-9.114,3.118,-4.843,25.301
13124.0,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0,40.2,40.9,9.685,3.147,-9.43,-7.855,-10.416,-8.857,-3.186,27.261,0,259.34,,270,270,-9.182,3.125,-4.865,25.265
13124.5,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0,40.2,40.9,9.685,3.147,-9.404,-7.902,-10.53,-8.948,-3.186,27.261,0,259.54,,270,270,-9.14,3.132,-4.823,25.244
13125.0,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0,40.2,40.9,9.685,3.147,-9.369,-7.956,-10.53,-8.785,-3.186,27.261,0,259.54,,270,270,-9.196,3.138,-4.841,25.282
13125.5,3.541,0.924,-33.157,3.21,9.467,5.033,38.526,4.664,-10.289,-2.756,0,40.2,40.9,9.685,3.147,-9.288,-7.938,-10.583,-8.838,-3.186,27.261,0,259.54,,270,270,-9.16,3.145,-4.816,25.302
13126.0,3.541,0.924,-33.157,3.21,9.467,5.046,38.48,4.652,-10.243,-2.766,0,40.158,40.869,9.685,3.147,-9.431,-7.808,-10.377,-8.788,-3.188,27.259,0,259.54,,270,270,-9.162,3.151,-4.822,25.276
13126.5,3.541,0.924,-33.157,3.21,9.467,5.046,38.48,4.652,-10.243,-2.766,0,40.2,40.9,9.685,3.147,-9.292,-7.898,-10.567,-8.96,-3.188,27.259,0,259.14,,270,270,-9.101,3.158,-4.79,25.268
13127.0,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0,40.2,40.9,9.485,3.259,-9.364,-7.936,-10.765,-8.958,-3.188,27.259,0,259.14,,270,270,-9.179,3.164,-4.766,25.242
13127.5,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0,40.2,40.9,9.485,3.259,-9.629,-8.028,-10.804,-9.091,-3.188,27.259,0,258.54,,270,270,-9.256,3.17,-4.778,25.28
13128.0,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0,40.2,40.9,9.485,3.259,-9.813,-8.021,-11.13,-9.153,-3.188,27.259,0,258.54,,270,270,-9.388,3.176,-4.818,25.269
13128.5,3.522,0.886,-35.209,3.192,9.488,5.046,38.48,4.652,-10.243,-2.766,0,40.2,40.9,9.485,3.259,-9.79,-8.1,-10.556,-9.069,-3.188,27.259,0,258.64,,270,270,-9.529,3.181,-4.816,25.223
13129.0,3.522,0.886,-35.209,3.192,9.488,5.012,38.54,4.667,-10.188,-2.759,0,40.141,40.899,9.485,3.259,-9.791,-7.941,-10.69,-9.032,-3.19,27.253,0,258.64,,270,270,-9.378,3.187,-4.806,25.147
13129.5,3.522,0.886,-35.209,3.192,9.488,5.012,38.54,4.667,-10.188,-2.759,0,40.1,40.9,9.485,3.259,-9.758,-8.114,-10.843,-9.194,-3.19,27.253,0,258.34,,270,270,-9.364,3.192,-4.799,25.14
13130.0,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0,40.1,40.9,9.658,3.322,-9.714,-7.984,-10.741,-8.997,-3.19,27.253,0,258.34,,270,270,-9.477,3.198,-4.8,25.122
13130.5,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0,40.1,40.9,9.658,3.322,-9.769,-7.897,-10.61,-9.0,-3.19,27.253,0,258.44,,270,270,-9.359,3.188,-4.836,25.136
13131.0,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0,40.1,40.9,9.658,3.322,-9.754,-7.939,-10.754,-9.03,-3.19,27.253,0,258.44,,270,270,-9.319,3.177,-4.807,25.14
13131.5,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0,40.1,40.9,9.658,3.322,-9.443,-7.977,-10.889,-9.074,-3.19,27.253,0,259.24,,270,270,-9.369,3.167,-4.766,25.148
