t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13132.0,2.568,0.637,-34.961,3.22,9.465,5.012,38.54,4.667,-10.188,-2.759,0,40.1,40.9,9.658,3.322,-9.813,-7.915,-10.743,-9.022,-3.19,27.253,0,259.24,,270,270,-9.346,3.158,-4.811,25.16
13132.5,2.568,0.637,-34.961,3.22,9.465,4.981,38.542,4.689,-10.172,-2.765,0,40.127,40.79,9.658,3.322,-9.34,-7.974,-10.721,-9.011,-3.194,27.246,0,258.74,,270,270,-9.373,3.148,-4.812,25.181
13133.0,2.568,0.637,-34.961,3.22,9.465,4.981,38.542,4.689,-10.172,-2.765,0,40.1,40.8,9.658,3.322,-9.513,-7.981,-10.725,-9.023,-3.194,27.246,0,258.74,,270,270,-9.262,3.138,-4.793,25.158
13133.5,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0,40.1,40.8,9.34,3.233,-9.53,-7.974,-10.917,-9.011,-3.194,27.246,0,258.74,,270,270,-9.311,3.129,-4.735,25.147
13134.0,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0,40.1,40.8,9.34,3.233,-9.612,-7.908,-10.758,-8.879,-3.194,27.246,0,258.74,,270,270,-9.358,3.128,-4.756,25.144
13134.5,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0,40.1,40.8,9.34,3.233,-9.635,-7.863,-10.65,-8.917,-3.194,27.246,0,259.04,,270,270,-9.289,3.127,-4.766,25.117
13135.0,3.079,0.73,-35.209,3.242,9.621,4.981,38.542,4.689,-10.172,-2.765,0,40.1,40.8,9.34,3.233,-9.595,-7.985,-10.957,-9.077,-3.194,27.246,0,259.04,,270,270,-9.266,3.127,-4.752,25.101
13135.5,3.079,0.73,-35.209,3.242,9.621,5.002,38.522,4.643,-10.164,-2.752,0,40.103,40.781,9.34,3.233,-9.626,-7.959,-11.027,-9.093,-3.198,27.246,0,259.34,,270,270,-9.403,3.126,-4.747,25.141
13136.0,3.079,0.73,-35.209,3.242,9.621,5.002,38.522,4.643,-10.164,-2.752,0,40.1,40.8,9.34,3.233,-9.626,-7.869,-10.611,-8.769,-3.198,27.246,0,259.34,,270,270,-9.426,3.125,-4.755,25.161
13136.5,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0,40.1,40.8,9.477,3.193,-9.102,-7.89,-10.503,-8.753,-3.198,27.246,0,259.54,,270,270,-9.062,3.131,-4.755,25.208
13137.0,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0,40.1,40.8,9.477,3.193,-9.261,-7.879,-10.229,-8.766,-3.198,27.246,0,259.54,,270,270,-9.062,3.131,-4.768,25.259
13137.5,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0,40.1,40.8,9.477,3.193,-9.226,-7.806,-10.47,-8.753,-3.198,27.246,0,259.34,,270,270,-9.034,3.137,-4.702,25.267
13138.0,3.515,0.816,-35.209,3.26,9.471,5.002,38.522,4.643,-10.164,-2.752,0,40.1,40.8,9.477,3.193,-9.388,-7.797,-10.457,-8.736,-3.198,27.246,0,259.34,,270,270,-9.064,3.143,-4.715,25.332
13138.5,3.515,0.816,-35.209,3.26,9.471,5.047,38.473,4.657,-10.142,-2.749,0,40.094,40.749,9.477,3.193,-9.25,-7.917,-10.502,-8.919,-3.197,27.249,0,259.64,,270,270,-9.094,3.149,-4.702,25.447
13139.0,3.515,0.816,-35.209,3.26,9.471,5.047,38.473,4.657,-10.142,-2.749,0,40.1,40.7,9.477,3.193,-9.22,-7.866,-10.442,-8.819,-3.197,27.249,0,259.64,,270,270,-9.147,3.155,-4.754,25.504
13139.5,3.515,0.816,-35.209,3.26,9.471,5.047,38.473,4.657,-10.142,-2.749,0,40.1,40.7,9.477,3.193,-9.468,-7.8,-10.281,-8.71,-3.197,27.249,0,259.74,,270,270,-9.087,3.161,-4.676,25.516
13140.0,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0,40.1,40.7,9.551,3.255,-9.379,-7.703,-10.282,-8.728,-3.197,27.249,0,259.74,,270,270,-9.065,3.167,-4.697,25.516
13140.5,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0,40.1,40.7,9.551,3.255,-9.26,-7.783,-10.521,-8.819,-3.197,27.249,0,259.94,,270,270,-9.023,3.17,-4.65,25.548
13141.0,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0,40.1,40.7,9.551,3.255,-9.386,-7.88,-10.677,-8.844,-3.197,27.249,0,259.94,,270,270,-9.096,3.173,-4.633,25.557
13141.5,3.348,0.878,-34.69,3.22,9.449,5.047,38.473,4.657,-10.142,-2.749,0,40.1,40.7,9.551,3.255,-9.507,-7.833,-10.578,-8.869,-3.197,27.249,0,259.04,,270,270,-9.197,3.176,-4.637,25.553
13142.0,3.348,0.878,-34.69,3.22,9.449,5.031,38.497,4.684,-10.064,-2.765,0,40.085,40.75,9.551,3.255,-9.634,-7.782,-10.573,-8.87,-3.194,27.245,0,259.04,,270,270,-9.197,3.179,-4.654,25.584
13142.5,3.348,0.878,-34.69,3.22,9.449,5.031,38.497,4.684,-10.064,-2.765,0,40.1,40.7,9.551,3.255,-9.356,-7.847,-10.623,-8.925,-3.194,27.245,0,259.94,,270,270,-9.215,3.181,-4.682,25.554
13143.0,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0,40.1,40.7,9.619,3.301,-9.54,-7.829,-10.464,-8.896,-3.194,27.245,0,259.94,,270,270,-9.188,3.184,-4.654,25.495
13143.5,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0,40.1,40.7,9.619,3.301,-9.395,-7.871,-10.73,-8.976,-3.194,27.245,0,259.84,,270,270,-9.182,3.186,-4.633,25.479
13144.0,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0,40.1,40.7,9.619,3.301,-9.511,-7.947,-10.619,-8.881,-3.194,27.245,0,259.84,,270,270,-9.243,3.187,-4.652,25.469
13144.5,3.279,0.78,-35.058,3.193,9.498,5.031,38.497,4.684,-10.064,-2.765,0,40.1,40.7,9.619,3.301,-9.362,-7.919,-10.187,-8.792,-3.194,27.245,0,259.94,,270,270,-9.24,3.189,-4.723,25.469
13145.0,3.279,0.78,-35.058,3.193,9.498,5.01,38.515,4.654,-10.033,-2.767,0,40.07,40.74,9.619,3.301,-9.581,-7.82,-10.585,-8.894,-3.207,27.238,0,259.94,,270,270,-9.065,3.19,-4.64,25.492
13145.5,3.279,0.78,-35.058,3.193,9.498,5.01,38.515,4.654,-10.033,-2.767,0,40.1,40.7,9.619,3.301,-9.455,-7.933,-10.703,-9.032,-3.207,27.238,0,259.24,,270,270,-9.22,3.192,-4.649,25.448
13146.0,3.279,0.78,-35.058,3.193,9.498,5.01,38.515,4.654,-10.033,-2.767,0,40.1,40.7,9.619,3.301,-9.446,-7.857,-10.673,-8.803,-3.207,27.238,0,259.24,,270,270,-9.281,3.193,-4.627,25.436
13146.5,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0,40.1,40.7,9.474,3.236,-9.53,-7.849,-10.577,-8.839,-3.207,27.238,0,259.64,,270,270,-9.195,3.194,-4.676,25.456
13147.0,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0,40.1,40.7,9.474,3.236,-9.4,-7.825,-10.532,-8.858,-3.207,27.238,0,259.64,,270,270,-9.199,3.193,-4.611,25.45
13147.5,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0,40.1,40.7,9.474,3.236,-9.549,-7.734,-10.532,-8.794,-3.207,27.238,0,260.04,,270,270,-9.154,3.191,-4.63,25.439
13148.0,3.099,0.711,-35.209,3.249,9.563,5.01,38.515,4.654,-10.033,-2.767,0,40.1,40.7,9.474,3.236,-9.594,-7.725,-10.561,-8.814,-3.207,27.238,0,260.04,,270,270,-9.152,3.19,-4.64,25.412
13148.5,3.099,0.711,-35.209,3.249,9.563,5.018,38.514,4.663,-9.994,-2.759,0,40.057,40.73,9.474,3.236,-9.396,-7.863,-10.739,-8.96,-3.216,27.234,0,260.04,,270,270,-9.173,3.188,-4.623,25.414
13149.0,3.099,0.711,-35.209,3.249,9.563,5.018,38.514,4.663,-9.994,-2.759,0,40.1,40.7,9.474,3.236,-9.492,-7.813,-10.667,-8.783,-3.216,27.234,0,260.04,,270,270,-9.24,3.187,-4.613,25.403
13149.5,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0,40.1,40.7,9.618,3.343,-9.584,-7.647,-10.447,-8.709,-3.216,27.234,0,259.64,,270,270,-9.189,3.185,-4.637,25.381
13150.0,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0,40.1,40.7,9.618,3.343,-9.18,-7.812,-10.561,-8.715,-3.216,27.234,0,259.64,,270,270,-9.097,3.184,-4.68,25.387
13150.5,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0,40.1,40.7,9.618,3.343,-9.255,-7.825,-10.166,-8.702,-3.216,27.234,0,259.94,,270,270,-9.067,3.183,-4.612,25.408
13151.0,3.107,0.834,-34.457,3.294,9.497,5.018,38.514,4.663,-9.994,-2.759,0,40.1,40.7,9.618,3.343,-9.044,-7.775,-10.515,-8.818,-3.216,27.234,0,259.94,,270,270,-8.987,3.182,-4.596,25.422
13151.5,3.107,0.834,-34.457,3.294,9.497,4.985,38.466,4.659,-9.97,-2.778,0,40.044,40.684,9.618,3.343,-9.204,-7.661,-10.258,-8.53,-3.213,27.237,0,259.04,,270,270,-9.038,3.18,-4.581,25.428
13152.0,3.107,0.834,-34.457,3.294,9.497,4.985,38.466,4.659,-9.97,-2.778,0,40.0,40.7,9.618,3.343,-9.315,-7.616,-10.363,-8.639,-3.213,27.237,0,259.04,,270,270,-8.913,3.179,-4.57,25.416
13152.5,3.107,0.834,-34.457,3.294,9.497,4.985,38.466,4.659,-9.97,-2.778,0,40.0,40.7,9.618,3.343,-9.087,-7.721,-10.298,-8.708,-3.213,27.237,0,259.84,,270,270,-8.983,3.178,-4.604,25.436
13153.0,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0,40.0,40.7,9.5,3.233,-9.028,-7.813,-10.15,-8.746,-3.213,27.237,0,259.84,,270,270,-8.954,3.177,-4.595,25.484
13153.5,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0,40.0,40.7,9.5,3.233,-9.28,-7.808,-10.337,-8.853,-3.213,27.237,0,260.14,,270,270,-8.934,3.176,-4.561,25.484
13154.0,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0,40.0,40.7,9.5,3.233,-9.275,-7.818,-10.509,-8.794,-3.213,27.237,0,260.14,,270,270,-9.07,3.174,-4.593,25.456
13154.5,3.103,0.783,-35.209,3.223,9.492,4.985,38.466,4.659,-9.97,-2.778,0,40.0,40.7,9.5,3.233,-9.213,-7.818,-10.389,-8.87,-3.213,27.237,0,260.34,,270,270,-9.099,3.173,-4.596,25.419
13155.0,3.103,0.783,-35.209,3.223,9.492,4.991,38.489,4.666,-9.914,-2.768,0,40.034,40.675,9.5,3.233,-9.183,-7.759,-10.544,-8.862,-3.204,27.236,0,260.34,,270,270,-9.072,3.172,-4.552,25.403
13155.5,3.103,0.783,-35.209,3.223,9.492,4.991,38.489,4.666,-9.914,-2.768,0,40.0,40.7,9.5,3.233,-9.258,-7.833,-10.368,-8.742,-3.204,27.236,0,259.84,,270,270,-9.087,3.171,-4.558,25.369
13156.0,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0,40.0,40.7,9.56,3.096,-9.338,-7.869,-10.445,-8.889,-3.204,27.236,0,259.84,,270,270,-9.05,3.17,-4.571,25.361
13156.5,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0,40.0,40.7,9.56,3.096,-9.188,-7.802,-10.338,-8.694,-3.204,27.236,0,259.94,,270,270,-9.135,3.161,-4.591,25.313
13157.0,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0,40.0,40.7,9.56,3.096,-9.333,-7.651,-10.268,-8.664,-3.204,27.236,0,259.94,,270,270,-9.006,3.152,-4.564,25.173
13157.5,2.632,0.709,-34.299,3.274,9.437,4.991,38.489,4.666,-9.914,-2.768,0,40.0,40.7,9.56,3.096,-9.194,-7.816,-10.439,-8.85,-3.204,27.236,0,258.74,,270,270,-8.979,3.144,-4.58,25.093
13158.0,2.632,0.709,-34.299,3.274,9.437,5.005,38.49,4.659,-9.889,-2.751,0,40.029,40.699,9.56,3.096,-9.27,-7.917,-10.255,-8.827,-3.199,27.24,0,258.74,,270,270,-9.075,3.135,-4.595,25.1
13158.5,2.632,0.709,-34.299,3.274,9.437,5.005,38.49,4.659,-9.889,-2.751,0,40.0,40.7,9.56,3.096,-9.226,-7.693,-10.265,-8.613,-3.199,27.24,0,260.24,,270,270,-9.067,3.127,-4.557,25.078
13159.0,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0,40.0,40.7,9.573,3.075,-9.16,-7.694,-10.272,-8.726,-3.199,27.24,0,260.24,,270,270,-8.949,3.119,-4.567,25.088
13159.5,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0,40.0,40.7,9.573,3.075,-9.392,-7.731,-10.452,-8.779,-3.199,27.24,0,258.04,,270,270,-8.963,3.117,-4.554,25.105
13160.0,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0,40.0,40.7,9.573,3.075,-9.199,-7.79,-10.445,-8.885,-3.199,27.24,0,258.04,,270,270,-9.088,3.115,-4.537,25.097
13160.5,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0,40.0,40.7,9.573,3.075,-9.344,-7.838,-10.249,-8.869,-3.199,27.24,0,259.74,,270,270,-9.08,3.113,-4.542,25.194
13161.0,3.0,0.801,-34.06,3.264,9.498,5.005,38.49,4.659,-9.889,-2.751,0,40.0,40.7,9.573,3.075,-9.246,-7.8,-10.47,-8.744,-3.199,27.24,0,259.74,,270,270,-9.075,3.112,-4.566,25.163
13161.5,3.0,0.801,-34.06,3.264,9.498,5.022,38.501,4.678,-9.853,-2.764,0,40.031,40.686,9.573,3.075,-9.302,-7.681,-10.326,-8.697,-3.205,27.252,0,257.84,,270,270,-9.065,3.11,-4.571,25.13
13162.0,3.0,0.801,-34.06,3.264,9.498,5.022,38.501,4.678,-9.853,-2.764,0,40.0,40.7,9.573,3.075,-9.293,-7.643,-10.293,-8.621,-3.205,27.252,0,257.84,,270,270,-9.002,3.108,-4.557,25.134
13162.5,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0,40.0,40.7,9.543,3.155,-9.184,-7.649,-10.322,-8.708,-3.205,27.252,0,260.24,,270,270,-8.963,3.106,-4.533,25.147
13163.0,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0,40.0,40.7,9.543,3.155,-9.06,-7.647,-10.41,-8.559,-3.205,27.252,0,260.24,,270,270,-8.966,3.107,-4.496,25.155
13163.5,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0,40.0,40.7,9.543,3.155,-9.215,-7.454,-10.064,-8.484,-3.205,27.252,0,258.74,,270,270,-8.919,3.107,-4.525,25.19
13164.0,3.13,0.766,-35.15,3.226,9.493,5.022,38.501,4.678,-9.853,-2.764,0,40.0,40.7,9.543,3.155,-9.048,-7.548,-10.197,-8.608,-3.205,27.252,0,258.74,,270,270,-8.804,3.107,-4.474,25.215
13164.5,3.13,0.766,-35.15,3.226,9.493,4.997,38.468,4.652,-9.862,-2.76,0,40.012,40.676,9.543,3.155,-8.998,-7.613,-10.346,-8.542,-3.205,27.232,0,259.04,,270,270,-8.85,3.108,-4.468,25.26
13165.0,3.13,0.766,-35.15,3.226,9.493,4.997,38.468,4.652,-9.862,-2.76,0,40.0,40.7,9.543,3.155,-9.193,-7.502,-10.171,-8.518,-3.205,27.232,0,259.04,,270,270,-8.875,3.108,-4.452,25.232
13165.5,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0,40.0,40.7,9.455,3.308,-9.216,-7.667,-10.312,-8.625,-3.205,27.232,0,259.04,,270,270,-8.846,3.108,-4.463,25.354
13166.0,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0,40.0,40.7,9.455,3.308,-9.081,-7.623,-10.239,-8.526,-3.205,27.232,0,259.04,,270,270,-8.955,3.11,-4.443,25.34
13166.5,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0,40.0,40.7,9.455,3.308,-9.089,-7.585,-10.118,-8.608,-3.205,27.232,0,259.84,,270,270,-8.867,3.112,-4.486,25.293
13167.0,3.225,0.785,-35.209,3.21,9.492,4.997,38.468,4.652,-9.862,-2.76,0,40.0,40.7,9.455,3.308,-9.055,-7.658,-10.364,-8.569,-3.205,27.232,0,259.84,,270,270,-8.85,3.114,-4.432,25.263
13167.5,3.225,0.785,-35.209,3.21,9.492,5.012,38.484,4.657,-9.793,-2.757,0,40.015,40.686,9.455,3.308,-9.157,-7.553,-10.1,-8.542,-3.181,27.247,0,258.64,,270,270,-8.912,3.116,-4.437,25.201
13168.0,3.225,0.785,-35.209,3.21,9.492,5.012,38.484,4.657,-9.793,-2.757,0,40.0,40.7,9.455,3.308,-9.042,-7.591,-10.219,-8.636,-3.181,27.247,0,258.64,,270,270,-8.838,3.118,-4.419,25.141
13168.5,3.225,0.785,-35.209,3.21,9.492,5.012,38.484,4.657,-9.793,-2.757,0,40.0,40.7,9.455,3.308,-8.939,-7.585,-10.293,-8.49,-3.181,27.247,0,259.54,,270,270,-8.872,3.119,-4.433,25.225
13169.0,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0,40.0,40.7,9.498,3.249,-8.93,-7.537,-10.152,-8.568,-3.181,27.247,0,259.54,,270,270,-8.827,3.121,-4.422,25.277
13169.5,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0,40.0,40.7,9.498,3.249,-8.948,-7.627,-10.234,-8.667,-3.181,27.247,0,258.74,,270,270,-8.797,3.13,-4.417,25.261
13170.0,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0,40.0,40.7,9.498,3.249,-9.0,-7.598,-10.388,-8.707,-3.181,27.247,0,258.74,,270,270,-8.869,3.138,-4.38,25.271
13170.5,3.646,0.87,-35.209,3.21,9.41,5.012,38.484,4.657,-9.793,-2.757,0,40.0,40.7,9.498,3.249,-9.301,-7.701,-10.343,-8.775,-3.181,27.247,0,259.34,,270,270,-8.923,3.147,-4.397,25.282
13171.0,3.646,0.87,-35.209,3.21,9.41,5.003,38.508,4.681,-9.76,-2.752,0,40.004,40.696,9.498,3.249,-9.16,-7.665,-10.425,-8.598,-3.189,27.251,0,259.34,,270,270,-9.03,3.155,-4.411,25.288
13171.5,3.646,0.87,-35.209,3.21,9.41,5.003,38.508,4.681,-9.76,-2.752,0,40.0,40.7,9.498,3.249,-9.201,-7.612,-10.181,-8.595,-3.189,27.251,0,258.94,,270,270,-8.962,3.163,-4.425,25.282
13172.0,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0,40.0,40.7,9.54,3.247,-9.299,-7.549,-10.245,-8.619,-3.189,27.251,0,258.94,,270,270,-8.897,3.171,-4.396,25.29
13172.5,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0,40.0,40.7,9.54,3.247,-9.281,-7.493,-10.147,-8.555,-3.189,27.251,0,259.84,,270,270,-8.928,3.166,-4.418,25.285
13173.0,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0,40.0,40.7,9.54,3.247,-8.878,-7.562,-10.204,-8.463,-3.189,27.251,0,259.84,,270,270,-8.869,3.161,-4.393,25.286
13173.5,2.86,0.675,-35.209,3.197,9.583,5.003,38.508,4.681,-9.76,-2.752,0,40.0,40.7,9.54,3.247,-8.94,-7.623,-9.824,-8.518,-3.189,27.251,0,258.74,,270,270,-8.777,3.156,-4.442,25.304
13174.0,2.86,0.675,-35.209,3.197,9.583,4.982,38.466,4.681,-9.76,-2.765,0,39.999,40.693,9.54,3.247,-8.758,-7.502,-10.004,-8.402,-3.202,27.249,0,258.74,,270,270,-8.726,3.151,-4.41,25.369
13174.5,2.86,0.675,-35.209,3.197,9.583,4.982,38.466,4.681,-9.76,-2.765,0,40.0,40.7,9.54,3.247,-8.953,-7.507,-10.103,-8.43,-3.202,27.249,0,259.24,,270,270,-8.667,3.146,-4.344,25.499
13175.0,2.86,0.675,-35.209,3.197,9.583,4.982,38.466,4.681,-9.76,-2.765,0,40.0,40.7,9.54,3.247,-9.124,-7.53,-10.081,-8.522,-3.202,27.249,0,259.24,,270,270,-8.748,3.141,-4.348,25.581
13175.5,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0,40.0,40.7,9.58,3.327,-8.854,-7.44,-10.162,-8.551,-3.202,27.249,0,258.24,,270,270,-8.814,3.137,-4.344,25.594
13176.0,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0,40.0,40.7,9.58,3.327,-8.913,-7.532,-10.052,-8.454,-3.202,27.249,0,258.24,,270,270,-8.752,3.135,-4.38,25.696
13176.5,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0,40.0,40.7,9.58,3.327,-8.946,-7.74,-9.771,-8.586,-3.202,27.249,0,259.24,,270,270,-8.738,3.133,-4.407,25.649
13177.0,3.021,0.726,-35.209,3.157,9.523,4.982,38.466,4.681,-9.76,-2.765,0,40.0,40.7,9.58,3.327,-8.876,-7.473,-10.01,-8.469,-3.202,27.249,0,259.24,,270,270,-8.761,3.131,-4.379,25.642
13177.5,3.021,0.726,-35.209,3.157,9.523,4.997,38.469,4.688,-9.724,-2.773,0,40.011,40.686,9.58,3.327,-8.907,-7.49,-10.061,-8.387,-3.192,27.236,0,259.34,,270,270,-8.707,3.129,-4.335,25.646
13178.0,3.021,0.726,-35.209,3.157,9.523,4.997,38.469,4.688,-9.724,-2.773,0,40.0,40.7,9.58,3.327,-9.064,-7.43,-9.97,-8.436,-3.192,27.236,0,259.34,,270,270,-8.711,3.128,-4.375,25.636
13178.5,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0,40.0,40.7,9.687,3.231,-8.913,-7.459,-10.084,-8.499,-3.192,27.236,0,259.34,,270,270,-8.725,3.126,-4.31,25.6
13179.0,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0,40.0,40.7,9.687,3.231,-8.887,-7.482,-10.236,-8.479,-3.192,27.236,0,259.34,,270,270,-8.739,3.124,-4.315,25.584
13179.5,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0,40.0,40.7,9.687,3.231,-9.153,-7.462,-10.121,-8.48,-3.192,27.236,0,259.84,,270,270,-8.771,3.122,-4.342,25.589
13180.0,2.993,0.768,-33.936,3.191,9.475,4.997,38.469,4.688,-9.724,-2.773,0,40.0,40.7,9.687,3.231,-8.92,-7.497,-10.271,-8.535,-3.192,27.236,0,259.84,,270,270,-8.804,3.119,-4.311,25.538
13180.5,2.993,0.768,-33.936,3.191,9.475,5.017,38.499,4.669,-9.644,-2.77,0,40.008,40.75,9.687,3.231,-9.01,-7.492,-10.152,-8.434,-3.192,27.256,0,260.04,,270,270,-8.806,3.117,-4.299,25.499
13181.0,2.993,0.768,-33.936,3.191,9.475,5.017,38.499,4.669,-9.644,-2.77,0,40.0,40.7,9.687,3.231,-9.152,-7.386,-10.042,-8.462,-3.192,27.256,0,260.04,,270,270,-8.772,3.115,-4.338,25.495
13181.5,2.993,0.768,-33.936,3.191,9.475,5.017,38.499,4.669,-9.644,-2.77,0,40.0,40.7,9.687,3.231,-8.792,-7.444,-10.116,-8.523,-3.192,27.256,0,259.74,,270,270,-8.761,3.113,-4.304,25.468
13182.0,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0,40.0,40.7,9.621,3.267,-8.928,-7.504,-9.952,-8.374,-3.192,27.256,0,259.74,,270,270,-8.719,3.111,-4.302,25.443
13182.5,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0,40.0,40.7,9.621,3.267,-9.062,-7.355,-9.886,-8.36,-3.192,27.256,0,259.74,,270,270,-8.689,3.108,-4.272,25.326
13183.0,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0,40.0,40.7,9.621,3.267,-8.807,-7.442,-10.104,-8.32,-3.192,27.256,0,259.74,,270,270,-8.666,3.104,-4.299,25.277
13183.5,2.893,0.798,-34.36,3.231,9.507,5.017,38.499,4.669,-9.644,-2.77,0,40.0,40.7,9.621,3.267,-8.988,-7.443,-10.102,-8.483,-3.192,27.256,0,259.04,,270,270,-8.668,3.101,-4.285,25.21
13184.0,2.893,0.798,-34.36,3.231,9.507,5.033,38.476,4.692,-9.622,-2.784,0,40.018,40.842,9.621,3.267,-9.091,-7.559,-10.158,-8.627,-3.196,27.238,0,259.04,,270,270,-8.754,3.097,-4.274,25.18
13184.5,2.893,0.798,-34.36,3.231,9.507,5.033,38.476,4.692,-9.622,-2.784,0,40.0,40.8,9.621,3.267,-8.826,-7.595,-10.049,-8.624,-3.196,27.238,0,259.24,,270,270,-8.859,3.094,-4.32,25.19
13185.0,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0,40.0,40.8,9.665,3.161,-8.865,-7.475,-10.016,-8.351,-3.196,27.238,0,259.24,,270,270,-8.774,3.091,-4.303,25.175
13185.5,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0,40.0,40.8,9.665,3.161,-9.073,-7.358,-9.901,-8.364,-3.196,27.238,0,259.24,,270,270,-8.677,3.082,-4.324,25.202
13186.0,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0,40.0,40.8,9.665,3.161,-8.937,-7.415,-10.063,-8.476,-3.196,27.238,0,259.24,,270,270,-8.674,3.073,-4.32,25.228
13186.5,2.546,0.693,-33.129,3.268,9.491,5.033,38.476,4.692,-9.622,-2.784,0,40.0,40.8,9.665,3.161,-9.097,-7.517,-10.003,-8.516,-3.196,27.238,0,259.44,,270,270,-8.723,3.064,-4.307,25.185
13187.0,2.546,0.693,-33.129,3.268,9.491,5.014,38.492,4.664,-9.586,-2.753,0,40.015,40.777,9.665,3.161,-8.811,-7.498,-9.803,-8.398,-3.189,27.242,0,259.44,,270,270,-8.783,3.056,-4.298,25.185
13187.5,2.546,0.693,-33.129,3.268,9.491,5.014,38.492,4.664,-9.586,-2.753,0,40.0,40.8,9.665,3.161,-9.131,-7.44,-10.035,-8.463,-3.189,27.242,0,259.64,,270,270,-8.627,3.047,-4.29,25.163
13188.0,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0,40.0,40.8,9.709,3.128,-8.773,-7.512,-10.093,-8.526,-3.189,27.242,0,259.64,,270,270,-8.767,3.039,-4.297,25.155
13188.5,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0,40.0,40.8,9.709,3.128,-9.04,-7.46,-10.141,-8.441,-3.189,27.242,0,259.24,,270,270,-8.726,3.031,-4.25,25.181
13189.0,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0,40.0,40.8,9.709,3.128,-9.129,-7.368,-9.973,-8.394,-3.189,27.242,0,259.24,,270,270,-8.771,3.022,-4.294,25.141
13189.5,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0,40.0,40.8,9.709,3.128,-8.852,-7.393,-10.124,-8.41,-3.189,27.242,0,259.64,,270,270,-8.716,3.014,-4.237,25.119
13190.0,2.508,0.674,-33.561,3.263,9.476,5.014,38.492,4.664,-9.586,-2.753,0,40.0,40.8,9.709,3.128,-8.904,-7.426,-10.017,-8.309,-3.189,27.242,0,259.64,,270,270,-8.695,3.005,-4.258,25.105
13190.5,2.508,0.674,-33.561,3.263,9.476,5.005,38.505,4.694,-9.548,-2.766,0,40.035,40.892,9.709,3.128,-8.962,-7.281,-9.895,-8.313,-3.187,27.245,0,259.94,,270,270,-8.664,2.997,-4.225,25.131
13191.0,2.508,0.674,-33.561,3.263,9.476,5.005,38.505,4.694,-9.548,-2.766,0,40.0,40.9,9.709,3.128,-8.791,-7.319,-9.791,-8.215,-3.187,27.245,0,259.94,,270,270,-8.564,2.989,-4.229,25.133
13191.5,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0,40.0,40.9,9.484,3.172,-8.824,-7.26,-9.681,-8.275,-3.187,27.245,0,259.34,,270,270,-8.529,2.981,-4.243,25.166
13192.0,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0,40.0,40.9,9.484,3.172,-8.554,-7.287,-9.883,-8.255,-3.187,27.245,0,259.34,,270,270,-8.51,2.992,-4.191,25.176
13192.5,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0,40.0,40.9,9.484,3.172,-8.875,-7.293,-9.795,-8.253,-3.187,27.245,0,259.34,,270,270,-8.495,3.003,-4.204,25.177
13193.0,3.662,0.864,-35.209,3.239,9.544,5.005,38.505,4.694,-9.548,-2.766,0,40.0,40.9,9.484,3.172,-8.973,-7.317,-9.839,-8.334,-3.187,27.245,0,259.34,,270,270,-8.554,3.014,-4.205,25.169
13193.5,3.662,0.864,-35.209,3.239,9.544,4.976,38.477,4.668,-9.512,-2.759,0,40.043,40.849,9.484,3.172,-8.945,-7.345,-9.96,-8.387,-3.201,27.238,0,259.04,,270,270,-8.616,3.025,-4.155,25.198
13194.0,3.662,0.864,-35.209,3.239,9.544,4.976,38.477,4.668,-9.512,-2.759,0,40.0,40.8,9.484,3.172,-8.849,-7.402,-10.21,-8.454,-3.201,27.238,0,259.04,,270,270,-8.659,3.035,-4.136,25.29
13194.5,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0,40.0,40.8,9.539,3.385,-9.059,-7.394,-10.025,-8.399,-3.201,27.238,0,259.14,,270,270,-8.729,3.045,-4.201,25.328
13195.0,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0,40.0,40.8,9.539,3.385,-8.754,-7.346,-9.941,-8.363,-3.201,27.238,0,259.14,,270,270,-8.719,3.035,-4.191,25.296
13195.5,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0,40.0,40.8,9.539,3.385,-8.998,-7.271,-9.894,-8.288,-3.201,27.238,0,258.94,,270,270,-8.601,3.026,-4.211,25.218
13196.0,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0,40.0,40.8,9.539,3.385,-8.563,-7.379,-9.844,-8.349,-3.201,27.238,0,258.94,,270,270,-8.613,3.016,-4.227,25.205
13196.5,2.432,0.567,-35.209,3.165,9.552,4.976,38.477,4.668,-9.512,-2.759,0,40.0,40.8,9.539,3.385,-8.664,-7.262,-9.716,-8.145,-3.201,27.238,0,259.54,,270,270,-8.534,3.006,-4.191,25.218
13197.0,2.432,0.567,-35.209,3.165,9.552,4.995,38.496,4.654,-9.487,-2.775,0,40.045,40.902,9.539,3.385,-8.79,-7.13,-9.631,-8.142,-3.211,27.224,0,259.54,,270,270,-8.447,2.997,-4.153,25.225
13197.5,2.432,0.567,-35.209,3.165,9.552,4.995,38.496,4.654,-9.487,-2.775,0,40.0,40.9,9.539,3.385,-8.514,-7.307,-9.858,-8.164,-3.211,27.224,0,259.94,,270,270,-8.423,2.988,-4.2,25.199
13198.0,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0,40.0,40.9,9.725,3.199,-8.434,-7.257,-9.6,-7.968,-3.211,27.224,0,259.94,,270,270,-8.461,2.978,-4.175,25.125
13198.5,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0,40.0,40.9,9.725,3.199,-8.486,-7.292,-9.805,-8.126,-3.211,27.224,0,259.24,,270,270,-8.315,2.984,-4.11,25.084
13199.0,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0,40.0,40.9,9.725,3.199,-8.6,-7.238,-9.343,-8.071,-3.211,27.224,0,259.24,,270,270,-8.427,2.99,-4.187,25.097
13199.5,3.324,0.855,-34.122,3.212,9.423,4.995,38.496,4.654,-9.487,-2.775,0,40.0,40.9,9.725,3.199,-8.206,-7.265,-9.631,-8.098,-3.211,27.224,0,259.14,,270,270,-8.313,2.995,-4.133,25.087
13200.0,3.324,0.855,-34.122,3.212,9.423,4.973,38.441,4.67,-9.456,-2.79,0,40.049,40.9,9.725,3.199,-8.594,-7.245,-9.673,-8.212,-3.213,27.222,0,259.14,,270,270,-8.3,3.001,-4.111,25.09
13200.5,3.324,0.855,-34.122,3.212,9.423,4.973,38.441,4.67,-9.456,-2.79,0,40.0,40.9,9.725,3.199,-8.767,-7.313,-9.682,-8.27,-3.213,27.222,0,259.04,,270,270,-8.431,3.006,-4.125,25.11
13201.0,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0,40.0,40.9,9.313,3.217,-8.529,-7.247,-9.826,-8.26,-3.213,27.222,0,259.04,,270,270,-8.508,3.011,-4.064,25.08
13201.5,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0,40.0,40.9,9.313,3.217,-8.741,-7.257,-9.916,-8.233,-3.213,27.222,0,259.14,,270,270,-8.465,3.005,-4.073,25.074
13202.0,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0,40.0,40.9,9.313,3.217,-8.894,-7.272,-9.867,-8.276,-3.213,27.222,0,259.14,,270,270,-8.537,3.0,-4.089,25.074
13202.5,2.668,0.624,-35.209,3.143,9.578,4.973,38.441,4.67,-9.456,-2.79,0,40.0,40.9,9.313,3.217,-8.985,-7.321,-10.271,-8.423,-3.213,27.222,0,258.44,,270,270,-8.577,2.994,-4.04,24.981
13203.0,2.668,0.624,-35.209,3.143,9.578,4.986,38.535,4.653,-9.357,-2.784,0,40.061,40.876,9.313,3.217,-8.89,-7.355,-9.752,-8.36,-3.213,27.213,0,258.44,,270,270,-8.75,2.989,-4.138,25.028
13203.5,2.668,0.624,-35.209,3.143,9.578,4.986,38.535,4.653,-9.357,-2.784,0,40.1,40.9,9.313,3.217,-8.881,-7.199,-9.734,-8.272,-3.213,27.213,0,258.74,,270,270,-8.589,2.984,-4.117,24.87
13204.0,2.668,0.624,-35.209,3.143,9.578,4.986,38.535,4.653,-9.357,-2.784,0,40.1,40.9,9.313,3.217,-8.648,-7.314,-9.857,-8.179,-3.213,27.213,0,258.74,,270,270,-8.522,2.979,-4.122,24.925
13204.5,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0,40.1,40.9,9.574,3.006,-8.726,-7.361,-9.748,-8.32,-3.213,27.213,0,259.24,,270,270,-8.499,2.974,-4.093,24.883
13205.0,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0,40.1,40.9,9.574,3.006,-8.671,-7.22,-9.846,-8.095,-3.213,27.213,0,259.24,,270,270,-8.539,2.969,-4.067,24.873
13205.5,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0,40.1,40.9,9.574,3.006,-8.364,-7.313,-9.642,-8.224,-3.213,27.213,0,259.74,,270,270,-8.458,2.965,-4.112,24.862
13206.0,2.716,0.685,-34.376,3.287,9.493,4.986,38.535,4.653,-9.357,-2.784,0,40.1,40.9,9.574,3.006,-8.482,-7.22,-9.341,-8.0,-3.213,27.213,0,259.74,,270,270,-8.386,2.961,-4.121,24.794
13206.5,2.716,0.685,-34.376,3.287,9.493,5.033,38.499,4.661,-9.35,-2.769,0,40.081,40.91,9.574,3.006,-8.715,-7.303,-9.851,-8.294,-3.209,27.23,0,259.74,,270,270,-8.261,2.957,-4.041,24.818
13207.0,2.716,0.685,-34.376,3.287,9.493,5.033,38.499,4.661,-9.35,-2.769,0,40.1,40.9,9.574,3.006,-8.5,-7.451,-9.284,-8.342,-3.209,27.23,0,259.74,,270,270,-8.541,2.953,-4.143,24.827
13207.5,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0,40.1,40.9,9.53,3.099,-8.453,-7.218,-9.61,-8.061,-3.209,27.23,0,259.44,,270,270,-8.394,2.949,-4.049,24.798
13208.0,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0,40.1,40.9,9.53,3.099,-8.453,-7.213,-9.817,-8.136,-3.209,27.23,0,259.44,,270,270,-8.336,2.958,-4.1,24.805
13208.5,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0,40.1,40.9,9.53,3.099,-8.661,-7.295,-9.454,-8.181,-3.209,27.23,0,259.44,,270,270,-8.405,2.968,-4.107,24.811
13209.0,3.517,0.806,-35.209,3.188,9.539,5.033,38.499,4.661,-9.35,-2.769,0,40.1,40.9,9.53,3.099,-8.324,-7.173,-9.678,-8.055,-3.209,27.23,0,259.44,,270,270,-8.398,2.977,-4.057,24.807
13209.5,3.517,0.806,-35.209,3.188,9.539,5.019,38.495,4.685,-9.315,-2.786,0,40.083,40.988,9.53,3.099,-8.483,-7.049,-9.456,-7.991,-3.217,27.217,0,259.34,,270,270,-8.308,2.986,-4.047,24.797
13210.0,3.517,0.806,-35.209,3.188,9.539,5.019,38.495,4.685,-9.315,-2.786,0,40.1,41.0,9.53,3.099,-8.7,-7.118,-9.503,-8.112,-3.217,27.217,0,259.34,,270,270,-8.245,2.994,-4.043,24.828
13210.5,3.517,0.806,-35.209,3.188,9.539,5.019,38.495,4.685,-9.315,-2.786,0,40.1,41.0,9.53,3.099,-8.607,-7.179,-9.646,-8.168,-3.217,27.217,0,259.24,,270,270,-8.358,3.003,-4.048,24.78
13211.0,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0,40.1,41.0,9.53,3.089,-8.467,-7.17,-9.629,-8.036,-3.217,27.217,0,259.24,,270,270,-8.4,3.011,-4.036,24.722
13211.5,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0,40.1,41.0,9.53,3.089,-8.632,-7.157,-9.448,-8.054,-3.217,27.217,0,259.24,,270,270,-8.326,3.008,-4.015,24.687
13212.0,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0,40.1,41.0,9.53,3.089,-8.348,-7.129,-9.574,-7.93,-3.217,27.217,0,259.24,,270,270,-8.323,3.005,-4.01,24.627
13212.5,2.807,0.724,-34.996,3.225,9.568,5.019,38.495,4.685,-9.315,-2.786,0,40.1,41.0,9.53,3.089,-8.382,-7.063,-9.571,-8.023,-3.217,27.217,0,258.74,,270,270,-8.245,3.001,-4.002,24.56
13213.0,2.807,0.724,-34.996,3.225,9.568,5.022,38.512,4.693,-9.262,-2.774,0,40.102,40.989,9.53,3.089,-8.452,-7.145,-9.572,-7.995,-3.211,27.213,0,258.74,,270,270,-8.26,2.998,-3.975,24.502
13213.5,2.807,0.724,-34.996,3.225,9.568,5.022,38.512,4.693,-9.262,-2.774,0,40.1,41.0,9.53,3.089,-8.61,-7.119,-9.502,-8.094,-3.211,27.213,0,258.74,,270,270,-8.291,2.995,-4.001,24.573
13214.0,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0,40.1,41.0,9.536,3.327,-8.396,-7.104,-9.661,-8.106,-3.211,27.213,0,258.74,,270,270,-8.331,2.992,-3.991,24.679
13214.5,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0,40.1,41.0,9.536,3.327,-8.492,-7.141,-9.74,-8.052,-3.211,27.213,0,259.34,,270,270,-8.317,2.99,-3.957,24.626
13215.0,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0,40.1,41.0,9.536,3.327,-8.689,-7.112,-9.663,-8.116,-3.211,27.213,0,259.34,,270,270,-8.356,2.987,-3.969,24.559
13215.5,2.847,0.732,-34.961,3.23,9.477,5.022,38.512,4.693,-9.262,-2.774,0,40.1,41.0,9.536,3.327,-8.696,-7.162,-9.73,-8.181,-3.211,27.213,0,259.34,,270,270,-8.395,2.985,-3.959,24.638
13216.0,2.847,0.732,-34.961,3.23,9.477,4.987,38.545,4.674,-9.211,-2.782,0,40.104,41.0,9.536,3.327,-8.61,-7.145,-9.772,-8.025,-3.204,27.219,0,259.34,,270,270,-8.442,2.983,-3.958,24.827
13216.5,2.847,0.732,-34.961,3.23,9.477,4.987,38.545,4.674,-9.211,-2.782,0,40.1,41.0,9.536,3.327,-8.441,-7.197,-9.422,-8.119,-3.204,27.219,0,258.94,,270,270,-8.388,2.98,-4.016,24.798
13217.0,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0,40.1,41.0,9.608,3.005,-8.259,-7.115,-9.359,-7.959,-3.204,27.219,0,258.94,,270,270,-8.295,2.978,-3.991,24.742
13217.5,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0,40.1,41.0,9.608,3.005,-8.55,-6.972,-9.297,-7.886,-3.204,27.219,0,259.54,,270,270,-8.173,2.976,-3.982,24.658
13218.0,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0,40.1,41.0,9.608,3.005,-8.121,-7.092,-9.498,-7.891,-3.204,27.219,0,259.54,,270,270,-8.176,2.974,-3.947,24.782
13218.5,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0,40.1,41.0,9.608,3.005,-8.351,-7.073,-9.134,-7.924,-3.204,27.219,0,259.94,,270,270,-8.15,2.972,-3.963,24.999
13219.0,2.84,0.741,-33.89,3.239,9.447,4.987,38.545,4.674,-9.211,-2.782,0,40.1,41.0,9.608,3.005,-8.563,-7.065,-9.41,-8.012,-3.204,27.219,0,259.94,,270,270,-8.12,2.969,-3.929,24.998
13219.5,2.84,0.741,-33.89,3.239,9.447,4.988,38.507,4.659,-9.196,-2.784,0,40.12,41.048,9.608,3.005,-8.235,-6.948,-9.076,-7.794,-3.219,27.2,0,259.64,,270,270,-8.262,2.967,-3.954,24.962
13220.0,2.84,0.741,-33.89,3.239,9.447,4.988,38.507,4.659,-9.196,-2.784,0,40.1,41.0,9.608,3.005,-8.168,-7.072,-9.234,-7.792,-3.219,27.2,0,259.64,,270,270,-8.014,2.965,-3.936,24.941
13220.5,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0,40.1,41.0,9.738,3.075,-8.156,-7.131,-9.074,-7.937,-3.219,27.2,0,259.44,,270,270,-8.066,2.963,-3.925,24.973
13221.0,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0,40.1,41.0,9.738,3.075,-7.805,-7.014,-8.926,-7.735,-3.219,27.2,0,259.44,,270,270,-8.075,2.966,-3.933,25.071
13221.5,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0,40.1,41.0,9.738,3.075,-8.236,-6.851,-9.012,-7.831,-3.219,27.2,0,259.44,,270,270,-7.87,2.97,-3.92,25.07
13222.0,3.163,0.825,-33.644,3.231,9.509,4.988,38.507,4.659,-9.196,-2.784,0,40.1,41.0,9.738,3.075,-7.984,-6.987,-9.377,-7.864,-3.219,27.2,0,259.44,,270,270,-7.983,2.973,-3.883,25.091
13222.5,3.163,0.825,-33.644,3.231,9.509,4.993,38.486,4.653,-9.148,-2.797,0,40.125,41.019,9.738,3.075,-8.232,-7.09,-9.164,-7.965,-3.227,27.209,0,259.54,,270,270,-8.053,2.976,-3.879,25.066
13223.0,3.163,0.825,-33.644,3.231,9.509,4.993,38.486,4.653,-9.148,-2.797,0,40.1,41.0,9.738,3.075,-8.514,-7.123,-9.387,-8.052,-3.227,27.209,0,259.54,,270,270,-8.113,2.979,-3.875,25.057
13223.5,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0,40.1,41.0,9.583,3.101,-8.177,-7.098,-9.353,-8.075,-3.227,27.209,0,259.24,,270,270,-8.269,2.982,-3.891,25.054
13224.0,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0,40.1,41.0,9.583,3.101,-8.141,-6.998,-9.348,-7.899,-3.227,27.209,0,259.24,,270,270,-8.176,2.973,-3.839,25.005
13224.5,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0,40.1,41.0,9.583,3.101,-8.456,-6.942,-9.333,-7.916,-3.227,27.209,0,258.44,,270,270,-8.096,2.963,-3.848,25.036
13225.0,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0,40.1,41.0,9.583,3.101,-8.349,-7.145,-9.49,-8.15,-3.227,27.209,0,258.44,,270,270,-8.162,2.954,-3.859,25.041
13225.5,2.406,0.672,-34.236,3.233,9.5,4.993,38.486,4.653,-9.148,-2.797,0,40.1,41.0,9.583,3.101,-8.314,-7.14,-8.98,-7.94,-3.227,27.209,0,258.74,,270,270,-8.283,2.945,-3.883,25.021
13226.0,2.406,0.672,-34.236,3.233,9.5,5.042,38.549,4.69,-9.063,-2.787,0,40.139,41.065,9.583,3.101,-8.331,-6.906,-9.181,-7.826,-3.217,27.204,0,258.74,,270,270,-8.093,2.936,-3.841,25.065
13226.5,2.406,0.672,-34.236,3.233,9.5,5.042,38.549,4.69,-9.063,-2.787,0,40.1,41.1,9.583,3.101,-8.254,-6.918,-9.063,-7.811,-3.217,27.204,0,259.34,,270,270,-8.061,2.928,-3.857,25.042
13227.0,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0,40.1,41.1,9.573,3.105,-8.177,-6.899,-9.32,-7.893,-3.217,27.204,0,259.34,,270,270,-8.012,2.919,-3.818,25.067
13227.5,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0,40.1,41.1,9.573,3.105,-8.253,-6.971,-9.501,-7.88,-3.217,27.204,0,259.34,,270,270,-8.072,2.914,-3.773,25.086
13228.0,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0,40.1,41.1,9.573,3.105,-8.325,-6.892,-9.291,-7.85,-3.217,27.204,0,259.34,,270,270,-8.151,2.909,-3.772,25.123
13228.5,2.599,0.702,-33.809,3.2,9.544,5.042,38.549,4.69,-9.063,-2.787,0,40.1,41.1,9.573,3.105,-8.399,-6.878,-9.273,-7.858,-3.217,27.204,0,258.84,,270,270,-8.09,2.904,-3.798,25.157
13229.0,2.599,0.702,-33.809,3.2,9.544,5.031,38.537,4.679,-9.027,-2.773,0,40.153,41.087,9.573,3.105,-8.351,-6.901,-9.392,-7.927,-3.226,27.198,0,258.84,,270,270,-8.102,2.899,-3.737,25.233
13229.5,2.599,0.702,-33.809,3.2,9.544,5.031,38.537,4.679,-9.027,-2.773,0,40.2,41.1,9.573,3.105,-8.617,-6.989,-9.555,-7.997,-3.226,27.198,0,259.14,,270,270,-8.143,2.894,-3.76,25.172
13230.0,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0,40.2,41.1,9.407,3.231,-8.261,-7.027,-9.476,-8.058,-3.226,27.198,0,259.14,,270,270,-8.289,2.889,-3.721,25.128
13230.5,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0,40.2,41.1,9.407,3.231,-8.303,-6.903,-9.621,-7.87,-3.226,27.198,0,259.34,,270,270,-8.206,2.893,-3.707,25.106
13231.0,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0,40.2,41.1,9.407,3.231,-8.407,-6.78,-9.032,-7.655,-3.226,27.198,0,259.34,,270,270,-8.174,2.897,-3.791,25.09
13231.5,3.126,0.732,-35.209,3.22,9.575,5.031,38.537,4.679,-9.027,-2.773,0,40.2,41.1,9.407,3.231,-8.405,-6.751,-9.254,-7.77,-3.226,27.198,0,259.04,,270,270,-7.968,2.9,-3.716,25.048
13232.0,3.126,0.732,-35.209,3.22,9.575,5.046,38.542,4.688,-8.993,-2.788,0,40.159,41.077,9.407,3.231,-7.995,-6.799,-9.398,-7.738,-3.232,27.195,0,259.04,,270,270,-8.045,2.904,-3.677,25.025
13232.5,3.126,0.732,-35.209,3.22,9.575,5.046,38.542,4.688,-8.993,-2.788,0,40.2,41.1,9.407,3.231,-8.206,-6.809,-9.336,-7.747,-3.232,27.195,0,259.34,,270,270,-7.982,2.908,-3.674,24.971
13233.0,3.126,0.732,-35.209,3.22,9.575,5.046,38.542,4.688,-8.993,-2.788,0,40.2,41.1,9.407,3.231,-8.382,-6.785,-9.301,-7.795,-3.232,27.195,0,259.34,,270,270,-8.024,2.911,-3.664,24.96
13233.5,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0,40.2,41.1,9.487,3.275,-8.302,-6.802,-9.426,-7.821,-3.232,27.195,0,259.24,,270,270,-8.066,2.915,-3.633,24.939
13234.0,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0,40.2,41.1,9.487,3.275,-8.269,-6.676,-9.194,-7.693,-3.232,27.195,0,259.24,,270,270,-8.088,2.917,-3.639,24.924
13234.5,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0,40.2,41.1,9.487,3.275,-8.005,-6.798,-9.198,-7.564,-3.232,27.195,0,259.34,,270,270,-7.958,2.919,-3.597,24.917
13235.0,3.046,0.739,-35.209,3.247,9.493,5.046,38.542,4.688,-8.993,-2.788,0,40.2,41.1,9.487,3.275,-7.953,-6.861,-8.992,-7.781,-3.232,27.195,0,259.34,,270,270,-7.891,2.921,-3.665,24.919
13235.5,3.046,0.739,-35.209,3.247,9.493,5.02,38.523,4.676,-8.981,-2.806,0,40.172,41.164,9.487,3.275,-7.908,-6.742,-9.143,-7.646,-3.243,27.198,0,259.04,,270,270,-7.897,2.923,-3.592,24.815
13236.0,3.046,0.739,-35.209,3.247,9.493,5.02,38.523,4.676,-8.981,-2.806,0,40.2,41.2,9.487,3.275,-8.24,-6.692,-8.974,-7.625,-3.243,27.198,0,259.04,,270,270,-7.86,2.925,-3.577,24.739
13236.5,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0,40.2,41.2,9.755,3.118,-7.949,-6.776,-9.246,-7.751,-3.243,27.198,0,259.74,,270,270,-7.883,2.927,-3.534,24.741
13237.0,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0,40.2,41.2,9.755,3.118,-8.032,-6.725,-9.223,-7.593,-3.243,27.198,0,259.74,,270,270,-7.931,2.925,-3.545,24.728
13237.5,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0,40.2,41.2,9.755,3.118,-8.321,-6.665,-9.164,-7.692,-3.243,27.198,0,259.64,,270,270,-7.893,2.922,-3.551,24.751
13238.0,2.775,0.736,-33.112,3.111,9.477,5.02,38.523,4.676,-8.981,-2.806,0,40.2,41.2,9.755,3.118,-8.128,-6.796,-9.392,-7.737,-3.243,27.198,0,259.64,,270,270,-7.96,2.92,-3.54,24.74
13238.5,2.775,0.736,-33.112,3.111,9.477,4.972,38.543,4.688,-8.935,-2.796,0,40.17,41.092,9.755,3.118,-8.189,-6.755,-9.562,-7.822,-3.246,27.193,0,259.44,,270,270,-8.013,2.917,-3.515,24.76
13239.0,2.775,0.736,-33.112,3.111,9.477,4.972,38.543,4.688,-8.935,-2.796,0,40.2,41.1,9.755,3.118,-8.248,-6.785,-9.086,-7.584,-3.246,27.193,0,259.44,,270,270,-8.082,2.915,-3.544,24.838
13239.5,2.775,0.736,-33.112,3.111,9.477,4.972,38.543,4.688,-8.935,-2.796,0,40.2,41.1,9.755,3.118,-8.26,-6.582,-9.124,-7.613,-3.246,27.193,0,259.04,,270,270,-7.926,2.913,-3.538,24.889
13240.0,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0,40.2,41.1,9.495,3.257,-7.948,-6.718,-9.172,-7.694,-3.246,27.193,0,259.04,,270,270,-7.895,2.911,-3.539,24.919
13240.5,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0,40.2,41.1,9.495,3.257,-8.252,-6.812,-9.219,-7.77,-3.246,27.193,0,259.04,,270,270,-7.883,2.914,-3.552,24.954
13241.0,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0,40.2,41.1,9.495,3.257,-8.026,-6.623,-8.965,-7.49,-3.246,27.193,0,259.04,,270,270,-8.013,2.918,-3.535,24.972
13241.5,3.127,0.734,-35.209,3.226,9.424,4.972,38.543,4.688,-8.935,-2.796,0,40.2,41.1,9.495,3.257,-8.169,-6.544,-8.997,-7.554,-3.246,27.193,0,259.54,,270,270,-7.776,2.921,-3.511,25.015
13242.0,3.127,0.734,-35.209,3.226,9.424,5.036,38.533,4.688,-8.907,-2.791,0,40.187,41.17,9.495,3.257,-7.706,-6.634,-8.923,-7.532,-3.233,27.206,0,259.54,,270,270,-7.816,2.924,-3.544,24.96
13242.5,3.127,0.734,-35.209,3.226,9.424,5.036,38.533,4.688,-8.907,-2.791,0,40.2,41.2,9.495,3.257,-8.045,-6.465,-8.821,-7.482,-3.233,27.206,0,259.44,,270,270,-7.699,2.928,-3.521,25.015
13243.0,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0,40.2,41.2,9.665,3.247,-7.619,-6.656,-8.981,-7.581,-3.233,27.206,0,259.44,,270,270,-7.703,2.931,-3.509,24.98
13243.5,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0,40.2,41.2,9.665,3.247,-7.833,-6.534,-8.827,-7.404,-3.233,27.206,0,259.44,,270,270,-7.709,2.932,-3.526,24.996
13244.0,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0,40.2,41.2,9.665,3.247,-7.951,-6.629,-8.769,-7.505,-3.233,27.206,0,259.44,,270,270,-7.65,2.933,-3.45,25.009
13244.5,2.991,0.79,-34.028,3.224,9.461,5.036,38.533,4.688,-8.907,-2.791,0,40.2,41.2,9.665,3.247,-7.995,-6.5,-8.73,-7.464,-3.233,27.206,0,259.44,,270,270,-7.713,2.934,-3.509,25.037
13245.0,2.991,0.79,-34.028,3.224,9.461,5.035,38.514,4.671,-8.859,-2.804,0,40.194,41.201,9.665,3.247,-7.766,-6.629,-9.039,-7.539,-3.222,27.193,0,259.44,,270,270,-7.672,2.935,-3.444,25.026
13245.5,2.991,0.79,-34.028,3.224,9.461,5.035,38.514,4.671,-8.859,-2.804,0,40.2,41.2,9.665,3.247,-7.859,-6.569,-8.939,-7.456,-3.222,27.193,0,258.74,,270,270,-7.743,2.936,-3.443,24.946
13246.0,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0,40.2,41.2,9.649,3.271,-7.991,-6.557,-8.87,-7.533,-3.222,27.193,0,258.74,,270,270,-7.706,2.937,-3.464,24.847
13246.5,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0,40.2,41.2,9.649,3.271,-7.87,-6.572,-9.057,-7.542,-3.222,27.193,0,259.34,,270,270,-7.738,2.939,-3.43,24.712
13247.0,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0,40.2,41.2,9.649,3.271,-7.89,-6.478,-8.891,-7.414,-3.222,27.193,0,259.34,,270,270,-7.76,2.942,-3.429,24.468
13247.5,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0,40.2,41.2,9.649,3.271,-7.948,-6.484,-8.8,-7.437,-3.222,27.193,0,259.54,,270,270,-7.669,2.945,-3.411,24.325
13248.0,3.104,0.785,-34.487,3.197,9.459,5.035,38.514,4.671,-8.859,-2.804,0,40.2,41.2,9.649,3.271,-7.932,-6.601,-8.96,-7.424,-3.222,27.193,0,259.54,,270,270,-7.667,2.947,-3.397,24.325
13248.5,3.104,0.785,-34.487,3.197,9.459,5.05,38.548,4.717,-8.797,-2.79,0,40.213,41.133,9.649,3.271,-7.86,-6.621,-8.813,-7.516,-3.227,27.195,0,259.04,,270,270,-7.729,2.95,-3.426,24.278
13249.0,3.104,0.785,-34.487,3.197,9.459,5.05,38.548,4.717,-8.797,-2.79,0,40.2,41.1,9.649,3.271,-7.675,-6.514,-8.783,-7.307,-3.227,27.195,0,259.04,,270,270,-7.702,2.952,-3.398,24.406
13249.5,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0,40.2,41.1,9.592,3.329,-7.915,-6.641,-9.012,-7.588,-3.227,27.195,0,259.14,,270,270,-7.57,2.955,-3.372,24.433
13250.0,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0,40.2,41.1,9.592,3.329,-7.929,-6.608,-8.599,-7.438,-3.227,27.195,0,259.14,,270,270,-7.789,2.954,-3.451,24.498
13250.5,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0,40.2,41.1,9.592,3.329,-8.033,-6.669,-9.042,-7.633,-3.227,27.195,0,259.44,,270,270,-7.644,2.953,-3.517,24.595
13251.0,2.902,0.694,-35.209,3.116,9.558,5.05,38.548,4.717,-8.797,-2.79,0,40.2,41.1,9.592,3.329,-7.636,-6.788,-8.327,-7.581,-3.227,27.195,0,259.44,,270,270,-7.844,2.952,-3.427,24.618
13251.5,2.902,0.694,-35.209,3.116,9.558,5.028,38.535,4.697,-8.772,-2.803,0,40.212,41.135,9.592,3.329,-7.574,-6.545,-8.98,-7.517,-3.233,27.188,0,259.74,,270,270,-7.583,2.952,-3.387,24.665
13252.0,2.902,0.694,-35.209,3.116,9.558,5.028,38.535,4.697,-8.772,-2.803,0,40.2,41.1,9.592,3.329,-7.821,-6.652,-8.678,-7.456,-3.233,27.188,0,259.74,,270,270,-7.654,2.951,-3.396,24.713
13252.5,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0,40.2,41.1,9.622,3.171,-7.963,-6.643,-8.996,-7.647,-3.233,27.188,0,259.24,,270,270,-7.652,2.95,-3.38,24.718
13253.0,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0,40.2,41.1,9.622,3.171,-7.961,-6.731,-8.934,-7.725,-3.233,27.188,0,259.24,,270,270,-7.812,2.933,-3.407,24.751
13253.5,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0,40.2,41.1,9.622,3.171,-7.735,-6.606,-9.009,-7.541,-3.233,27.188,0,258.54,,270,270,-7.838,2.917,-3.39,24.785
13254.0,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0,40.2,41.1,9.622,3.171,-7.918,-6.498,-8.691,-7.469,-3.233,27.188,0,258.54,,270,270,-7.723,2.901,-3.392,24.736
13254.5,1.936,0.564,-33.664,3.202,9.499,5.028,38.535,4.697,-8.772,-2.803,0,40.2,41.1,9.622,3.171,-7.96,-6.504,-8.853,-7.484,-3.233,27.188,0,258.84,,270,270,-7.644,2.885,-3.352,24.71
13255.0,1.936,0.564,-33.664,3.202,9.499,5.024,38.563,4.663,-8.719,-2.775,0,40.221,41.225,9.622,3.171,-7.858,-6.587,-9.153,-7.524,-3.23,27.186,0,258.84,,270,270,-7.7,2.87,-3.384,24.628
13255.5,1.936,0.564,-33.664,3.202,9.499,5.024,38.563,4.663,-8.719,-2.775,0,40.2,41.2,9.622,3.171,-7.762,-6.48,-8.872,-7.421,-3.23,27.186,0,258.64,,270,270,-7.78,2.854,-3.372,24.686
13256.0,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0,40.2,41.2,9.549,3.213,-7.818,-6.417,-8.654,-7.241,-3.23,27.186,0,258.64,,270,270,-7.634,2.839,-3.377,24.753
13256.5,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0,40.2,41.2,9.549,3.213,-7.387,-6.552,-8.726,-7.404,-3.23,27.186,0,259.34,,270,270,-7.532,2.837,-3.39,24.792
13257.0,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0,40.2,41.2,9.549,3.213,-7.648,-6.233,-8.394,-7.11,-3.23,27.186,0,259.34,,270,270,-7.517,2.836,-3.391,24.836
13257.5,2.731,0.708,-34.769,3.205,9.46,5.024,38.563,4.663,-8.719,-2.775,0,40.2,41.2,9.549,3.213,-7.794,-6.193,-8.52,-7.198,-3.23,27.186,0,259.74,,270,270,-7.347,2.834,-3.312,25.025
13258.0,2.731,0.708,-34.769,3.205,9.46,5.003,38.533,4.698,-8.677,-2.793,0,40.23,41.163,9.549,3.213,-7.256,-6.471,-8.554,-7.205,-3.231,27.192,0,259.74,,270,270,-7.426,2.832,-3.36,25.063
13258.5,2.731,0.708,-34.769,3.205,9.46,5.003,38.533,4.698,-8.677,-2.793,0,40.2,41.2,9.549,3.213,-7.527,-6.548,-8.396,-7.355,-3.231,27.192,0,259.34,,270,270,-7.372,2.831,-3.34,25.064
13259.0,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0,40.2,41.2,9.513,3.052,-7.567,-6.417,-8.573,-7.253,-3.231,27.192,0,259.34,,270,270,-7.457,2.829,-3.297,25.054
13259.5,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0,40.2,41.2,9.513,3.052,-7.66,-6.345,-8.494,-7.31,-3.231,27.192,0,258.14,,270,270,-7.453,2.83,-3.315,25.038
13260.0,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0,40.2,41.2,9.513,3.052,-7.434,-6.405,-8.741,-7.343,-3.231,27.192,0,258.14,,270,270,-7.452,2.832,-3.265,25.028
13260.5,2.908,0.677,-35.209,3.164,9.518,5.003,38.533,4.698,-8.677,-2.793,0,40.2,41.2,9.513,3.052,-7.512,-6.392,-8.397,-7.124,-3.231,27.192,0,258.74,,270,270,-7.481,2.833,-3.291,25.098
13261.0,2.908,0.677,-35.209,3.164,9.518,5.009,38.529,4.692,-8.63,-2.793,0,40.237,41.174,9.513,3.052,-7.589,-6.246,-8.307,-7.197,-3.219,27.188,0,258.74,,270,270,-7.357,2.834,-3.252,25.136
13261.5,2.908,0.677,-35.209,3.164,9.518,5.009,38.529,4.692,-8.63,-2.793,0,40.2,41.2,9.513,3.052,-7.3,-6.354,-8.476,-7.306,-3.219,27.188,0,259.24,,270,270,-7.335,2.835,-3.23,25.168
13262.0,2.908,0.677,-35.209,3.164,9.518,5.009,38.529,4.692,-8.63,-2.793,0,40.2,41.2,9.513,3.052,-7.392,-6.369,-8.45,-7.188,-3.219,27.188,0,259.24,,270,270,-7.359,2.836,-3.252,25.2
13262.5,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0,40.2,41.2,9.6,3.096,-7.617,-6.404,-8.679,-7.307,-3.219,27.188,0,259.14,,270,270,-7.35,2.838,-3.248,25.153
