t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13263.0,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0,40.2,41.2,9.6,3.096,-7.661,-6.353,-8.607,-7.219,-3.219,27.188,0,259.14,,270,270,-7.502,2.84,-3.212,25.151
13263.5,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0,40.2,41.2,9.6,3.096,-7.586,-6.442,-8.6,-7.374,-3.219,27.188,0,259.04,,270,270,-7.46,2.842,-3.239,25.209
13264.0,2.977,0.781,-34.109,3.19,9.562,5.009,38.529,4.692,-8.63,-2.793,0,40.2,41.2,9.6,3.096,-7.504,-6.426,-8.605,-7.336,-3.219,27.188,0,259.04,,270,270,-7.5,2.844,-3.209,25.193
13264.5,2.977,0.781,-34.109,3.19,9.562,5.026,38.558,4.702,-8.54,-2.772,0,40.25,41.214,9.6,3.096,-7.642,-6.356,-8.536,-7.334,-3.212,27.185,0,258.64,,270,270,-7.468,2.846,-3.241,25.232
13265.0,2.977,0.781,-34.109,3.19,9.562,5.026,38.558,4.702,-8.54,-2.772,0,40.3,41.2,9.6,3.096,-7.445,-6.358,-8.616,-7.124,-3.212,27.185,0,258.64,,270,270,-7.467,2.849,-3.213,25.22
13265.5,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0,40.3,41.2,9.64,3.162,-7.595,-6.117,-8.281,-7.118,-3.212,27.185,0,258.44,,270,270,-7.386,2.851,-3.196,25.267
13266.0,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0,40.3,41.2,9.64,3.162,-7.317,-6.062,-7.944,-6.841,-3.212,27.185,0,258.44,,270,270,-7.278,2.856,-3.223,25.34
13266.5,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0,40.3,41.2,9.64,3.162,-6.828,-6.331,-8.157,-7.049,-3.212,27.185,0,258.44,,270,270,-7.041,2.862,-3.207,25.347
13267.0,3.182,0.869,-34.034,3.215,9.399,5.026,38.558,4.702,-8.54,-2.772,0,40.3,41.2,9.64,3.162,-7.282,-6.33,-8.003,-7.106,-3.212,27.185,0,258.44,,270,270,-7.091,2.867,-3.191,25.307
13267.5,3.182,0.869,-34.034,3.215,9.399,5.004,38.499,4.686,-8.527,-2.778,0,40.256,41.204,9.64,3.162,-7.342,-6.285,-8.336,-7.234,-3.213,27.181,0,258.24,,270,270,-7.18,2.872,-3.174,25.267
13268.0,3.182,0.869,-34.034,3.215,9.399,5.004,38.499,4.686,-8.527,-2.778,0,40.3,41.2,9.64,3.162,-7.261,-6.31,-8.599,-7.218,-3.213,27.181,0,258.24,,270,270,-7.299,2.877,-3.122,25.241
13268.5,3.182,0.869,-34.034,3.215,9.399,5.004,38.499,4.686,-8.527,-2.778,0,40.3,41.2,9.64,3.162,-7.404,-6.325,-8.763,-7.274,-3.213,27.181,0,257.84,,270,270,-7.347,2.882,-3.135,25.226
13269.0,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0,40.3,41.2,9.618,2.914,-7.571,-6.434,-8.333,-7.33,-3.213,27.181,0,257.84,,270,270,-7.441,2.887,-3.156,25.235
13269.5,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0,40.3,41.2,9.618,2.914,-7.835,-6.319,-8.687,-7.328,-3.213,27.181,0,257.94,,270,270,-7.417,2.879,-3.105,25.264
13270.0,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0,40.3,41.2,9.618,2.914,-7.088,-6.359,-8.395,-7.252,-3.213,27.181,0,257.94,,270,270,-7.542,2.872,-3.175,25.244
13270.5,2.418,0.684,-33.922,3.19,9.461,5.004,38.499,4.686,-8.527,-2.778,0,40.3,41.2,9.618,2.914,-7.345,-6.274,-8.427,-6.981,-3.213,27.181,0,259.74,,270,270,-7.273,2.864,-3.105,24.981
13271.0,2.418,0.684,-33.922,3.19,9.461,5.004,38.575,4.676,-8.445,-2.783,0,40.253,41.228,9.618,2.914,-7.46,-6.236,-8.62,-7.076,-3.218,27.189,0,259.74,,270,270,-7.257,2.857,-3.057,24.886
13271.5,2.418,0.684,-33.922,3.19,9.461,5.004,38.575,4.676,-8.445,-2.783,0,40.3,41.2,9.618,2.914,-7.469,-6.226,-8.234,-7.092,-3.218,27.189,0,260.34,,270,270,-7.348,2.85,-3.149,24.969
13272.0,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0,40.3,41.2,9.502,3.266,-7.085,-6.204,-8.102,-6.82,-3.218,27.189,0,260.34,,270,270,-7.255,2.843,-3.093,24.987
13272.5,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0,40.3,41.2,9.502,3.266,-7.302,-6.119,-8.018,-6.956,-3.218,27.189,0,260.34,,270,270,-7.053,2.855,-3.054,25.0
13273.0,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0,40.3,41.2,9.502,3.266,-7.104,-6.075,-8.042,-6.945,-3.218,27.189,0,260.34,,270,270,-7.099,2.867,-3.075,25.027
13273.5,3.586,0.89,-35.209,3.205,9.508,5.004,38.575,4.676,-8.445,-2.783,0,40.3,41.2,9.502,3.266,-7.035,-6.03,-7.968,-6.812,-3.218,27.189,0,260.34,,270,270,-7.042,2.879,-3.043,25.0
13274.0,3.586,0.89,-35.209,3.205,9.508,4.986,38.508,4.671,-8.435,-2.78,0,40.265,41.21,9.502,3.266,-7.257,-6.083,-7.848,-6.98,-3.222,27.188,0,260.34,,270,270,-6.961,2.89,-3.053,25.002
13274.5,3.586,0.89,-35.209,3.205,9.508,4.986,38.508,4.671,-8.435,-2.78,0,40.3,41.2,9.502,3.266,-6.889,-6.166,-8.151,-6.935,-3.222,27.188,0,260.34,,270,270,-7.042,2.902,-3.013,25.005
13275.0,3.586,0.89,-35.209,3.205,9.508,4.986,38.508,4.671,-8.435,-2.78,0,40.3,41.2,9.502,3.266,-7.191,-6.045,-7.933,-6.935,-3.222,27.188,0,260.34,,270,270,-7.035,2.913,-3.012,25.049
13275.5,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0,40.3,41.2,9.538,2.997,-7.022,-6.067,-8.081,-6.927,-3.222,27.188,0,260.74,,270,270,-7.026,2.924,-2.98,25.065
13276.0,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0,40.3,41.2,9.538,2.997,-7.076,-6.053,-7.984,-6.816,-3.222,27.188,0,260.74,,270,270,-7.024,2.93,-3.002,25.069
13276.5,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0,40.3,41.2,9.538,2.997,-7.281,-6.191,-8.278,-7.122,-3.222,27.188,0,260.84,,270,270,-6.982,2.936,-2.979,25.108
13277.0,3.29,0.755,-35.209,3.111,9.544,4.986,38.508,4.671,-8.435,-2.78,0,40.3,41.2,9.538,2.997,-7.182,-6.075,-8.313,-6.898,-3.222,27.188,0,260.84,,270,270,-7.218,2.942,-2.913,25.111
13277.5,3.29,0.755,-35.209,3.111,9.544,4.969,38.548,4.693,-8.357,-2.789,0,40.273,41.241,9.538,2.997,-7.219,-6.122,-8.513,-6.947,-3.221,27.185,0,260.44,,270,270,-7.117,2.947,-2.897,25.13
13278.0,3.29,0.755,-35.209,3.111,9.544,4.969,38.548,4.693,-8.357,-2.789,0,40.3,41.2,9.538,2.997,-7.356,-6.145,-8.043,-6.986,-3.221,27.185,0,260.44,,270,270,-7.2,2.953,-2.998,25.114
13278.5,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0,40.3,41.2,9.573,3.195,-7.141,-6.098,-8.29,-7.035,-3.221,27.185,0,260.34,,270,270,-7.133,2.958,-2.941,25.113
13279.0,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0,40.3,41.2,9.573,3.195,-7.426,-6.284,-8.465,-7.183,-3.221,27.185,0,260.34,,270,270,-7.141,2.952,-2.887,25.154
13279.5,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0,40.3,41.2,9.573,3.195,-7.44,-6.244,-8.569,-7.134,-3.221,27.185,0,260.14,,270,270,-7.339,2.945,-2.963,25.16
13280.0,2.54,0.702,-34.288,3.233,9.438,4.969,38.548,4.693,-8.357,-2.789,0,40.3,41.2,9.573,3.195,-7.394,-6.276,-8.371,-7.142,-3.221,27.185,0,260.14,,270,270,-7.347,2.938,-3.012,25.175
13280.5,2.54,0.702,-34.288,3.233,9.438,5.003,38.592,4.711,-8.314,-2.776,0,40.281,41.25,9.573,3.195,-7.562,-6.111,-8.371,-7.082,-3.222,27.19,0,260.64,,270,270,-7.296,2.932,-2.922,25.168
13281.0,2.54,0.702,-34.288,3.233,9.438,5.003,38.592,4.711,-8.314,-2.776,0,40.3,41.2,9.573,3.195,-7.057,-6.162,-8.414,-7.103,-3.222,27.19,0,260.64,,270,270,-7.281,2.925,-2.936,25.154
13281.5,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0,40.3,41.2,9.612,3.172,-7.351,-6.256,-8.192,-7.06,-3.222,27.19,0,259.84,,270,270,-7.184,2.919,-2.96,25.164
13282.0,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0,40.3,41.2,9.612,3.172,-7.392,-6.246,-8.453,-7.234,-3.222,27.19,0,259.84,,270,270,-7.215,2.917,-2.93,25.159
13282.5,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0,40.3,41.2,9.612,3.172,-7.454,-6.292,-8.254,-7.218,-3.222,27.19,0,259.64,,270,270,-7.331,2.916,-2.978,25.153
13283.0,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0,40.3,41.2,9.612,3.172,-7.521,-6.134,-8.249,-7.125,-3.222,27.19,0,259.64,,270,270,-7.305,2.914,-2.983,25.175
13283.5,2.815,0.751,-34.211,3.293,9.455,5.003,38.592,4.711,-8.314,-2.776,0,40.3,41.2,9.612,3.172,-7.021,-6.162,-8.418,-7.137,-3.222,27.19,0,260.14,,270,270,-7.257,2.912,-2.946,25.186
13284.0,2.815,0.751,-34.211,3.293,9.455,5.02,38.563,4.705,-8.299,-2.806,0,40.282,41.246,9.612,3.172,-7.37,-5.99,-8.275,-6.915,-3.228,27.184,0,260.14,,270,270,-7.184,2.911,-2.943,25.205
13284.5,2.815,0.751,-34.211,3.293,9.455,5.02,38.563,4.705,-8.299,-2.806,0,40.3,41.2,9.612,3.172,-7.112,-6.172,-8.245,-7.067,-3.228,27.184,0,259.74,,270,270,-7.138,2.909,-2.985,25.171
13285.0,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0,40.3,41.2,9.586,3.182,-7.204,-6.11,-8.029,-6.903,-3.228,27.184,0,259.74,,270,270,-7.149,2.908,-2.955,25.14
13285.5,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0,40.3,41.2,9.586,3.182,-7.42,-5.954,-8.133,-6.9,-3.228,27.184,0,260.04,,270,270,-7.062,2.919,-2.955,25.124
13286.0,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0,40.3,41.2,9.586,3.182,-7.023,-6.104,-8.107,-6.749,-3.228,27.184,0,260.04,,270,270,-7.102,2.931,-2.959,25.093
13286.5,3.624,0.843,-35.209,3.204,9.567,5.02,38.563,4.705,-8.299,-2.806,0,40.3,41.2,9.586,3.182,-7.119,-6.158,-7.978,-6.928,-3.228,27.184,0,259.84,,270,270,-6.996,2.942,-2.912,25.059
13287.0,3.624,0.843,-35.209,3.204,9.567,5.067,38.525,4.688,-8.284,-2.799,0,40.279,41.222,9.586,3.182,-7.042,-6.066,-8.231,-6.987,-3.229,27.173,0,259.84,,270,270,-7.046,2.953,-2.923,24.998
13287.5,3.624,0.843,-35.209,3.204,9.567,5.067,38.525,4.688,-8.284,-2.799,0,40.3,41.2,9.586,3.182,-7.081,-6.075,-8.302,-6.875,-3.229,27.173,0,259.94,,270,270,-7.082,2.964,-2.89,24.949
13288.0,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0,40.3,41.2,9.664,3.258,-7.196,-6.005,-7.967,-6.892,-3.229,27.173,0,259.94,,270,270,-7.083,2.975,-2.947,24.912
13288.5,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0,40.3,41.2,9.664,3.258,-7.189,-6.111,-8.396,-7.017,-3.229,27.173,0,260.04,,270,270,-7.015,2.979,-2.873,24.878
13289.0,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0,40.3,41.2,9.664,3.258,-7.202,-6.099,-8.454,-6.933,-3.229,27.173,0,260.04,,270,270,-7.178,2.983,-2.841,24.837
13289.5,3.218,0.82,-34.6,3.23,9.474,5.067,38.525,4.688,-8.284,-2.799,0,40.3,41.2,9.664,3.258,-7.4,-5.989,-8.203,-6.924,-3.229,27.173,0,260.04,,270,270,-7.172,2.987,-2.889,24.797
13290.0,3.218,0.82,-34.6,3.23,9.474,5.041,38.565,4.724,-8.202,-2.789,0,40.299,41.244,9.664,3.258,-7.389,-6.003,-8.231,-6.975,-3.211,27.183,0,260.04,,270,270,-7.129,2.991,-2.87,24.772
13290.5,3.218,0.82,-34.6,3.23,9.474,5.041,38.565,4.724,-8.202,-2.789,0,40.3,41.2,9.664,3.258,-7.413,-6.017,-8.34,-7.035,-3.211,27.183,0,259.64,,270,270,-7.15,2.994,-2.803,24.762
13291.0,3.218,0.82,-34.6,3.23,9.474,5.041,38.565,4.724,-8.202,-2.789,0,40.3,41.2,9.664,3.258,-7.496,-6.186,-8.182,-7.091,-3.211,27.183,0,259.64,,270,270,-7.201,2.998,-2.935,24.737
13291.5,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0,40.3,41.2,9.768,3.199,-7.566,-6.104,-8.379,-7.093,-3.211,27.183,0,259.24,,270,270,-7.239,3.002,-2.899,24.706
13292.0,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0,40.3,41.2,9.768,3.199,-7.085,-6.169,-8.431,-7.151,-3.211,27.183,0,259.24,,270,270,-7.286,2.993,-2.912,24.67
13292.5,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0,40.3,41.2,9.768,3.199,-7.39,-6.269,-8.222,-6.993,-3.211,27.183,0,259.14,,270,270,-7.209,2.984,-2.911,24.655
13293.0,2.461,0.666,-33.27,3.241,9.467,5.041,38.565,4.724,-8.202,-2.789,0,40.3,41.2,9.768,3.199,-7.179,-6.134,-8.309,-6.942,-3.211,27.183,0,259.14,,270,270,-7.219,2.976,-2.89,24.678
13293.5,2.461,0.666,-33.27,3.241,9.467,5.029,38.56,4.718,-8.189,-2.783,0,40.295,41.243,9.768,3.199,-7.001,-5.913,-7.6,-6.666,-3.223,27.175,0,259.24,,270,270,-7.141,2.967,-2.922,24.694
13294.0,2.461,0.666,-33.27,3.241,9.467,5.029,38.56,4.718,-8.189,-2.783,0,40.3,41.2,9.768,3.199,-6.689,-5.978,-7.481,-6.468,-3.223,27.175,0,259.24,,270,270,-6.795,2.959,-2.938,24.693
13294.5,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0,40.3,41.2,9.594,3.081,-6.733,-6.033,-7.804,-6.644,-3.223,27.175,0,258.74,,270,270,-6.654,2.951,-2.86,24.702
13295.0,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0,40.3,41.2,9.594,3.081,-6.958,-5.999,-7.707,-6.812,-3.223,27.175,0,258.74,,270,270,-6.803,2.962,-2.88,24.724
13295.5,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0,40.3,41.2,9.594,3.081,-6.682,-5.978,-7.941,-6.793,-3.223,27.175,0,258.74,,270,270,-6.869,2.974,-2.817,24.705
13296.0,3.671,0.924,-34.521,3.213,9.611,5.029,38.56,4.718,-8.189,-2.783,0,40.3,41.2,9.594,3.081,-7.044,-6.026,-8.278,-6.909,-3.223,27.175,0,258.74,,270,270,-6.848,2.985,-2.793,24.726
13296.5,3.671,0.924,-34.521,3.213,9.611,4.991,38.529,4.691,-8.112,-2.791,0,40.315,41.265,9.594,3.081,-7.144,-6.132,-8.003,-7.056,-3.207,27.176,0,259.04,,270,270,-7.064,2.997,-2.842,24.754
13297.0,3.671,0.924,-34.521,3.213,9.611,4.991,38.529,4.691,-8.112,-2.791,0,40.3,41.3,9.594,3.081,-7.191,-6.284,-7.782,-7.118,-3.207,27.176,0,259.04,,270,270,-7.084,3.008,-2.877,24.867
13297.5,3.671,0.924,-34.521,3.213,9.611,4.991,38.529,4.691,-8.112,-2.791,0,40.3,41.3,9.594,3.081,-7.357,-6.05,-7.958,-7.011,-3.207,27.176,0,259.24,,270,270,-7.094,3.019,-2.888,24.888
13298.0,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0,40.3,41.3,9.629,3.09,-6.807,-6.026,-7.95,-6.962,-3.207,27.176,0,259.24,,270,270,-7.094,3.029,-2.824,24.908
13298.5,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0,40.3,41.3,9.629,3.09,-7.08,-5.774,-7.722,-6.682,-3.207,27.176,0,259.34,,270,270,-6.936,3.025,-2.847,24.907
13299.0,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0,40.3,41.3,9.629,3.09,-6.908,-6.003,-7.925,-6.911,-3.207,27.176,0,259.34,,270,270,-6.815,3.022,-2.835,24.907
13299.5,2.79,0.683,-34.745,3.211,9.6,4.991,38.529,4.691,-8.112,-2.791,0,40.3,41.3,9.629,3.09,-7.209,-6.133,-7.9,-7.005,-3.207,27.176,0,259.04,,270,270,-6.937,3.018,-2.831,24.89
13300.0,2.79,0.683,-34.745,3.211,9.6,5.007,38.547,4.707,-8.061,-2.78,0,40.321,41.233,9.629,3.09,-6.828,-6.042,-8.082,-6.914,-3.218,27.186,0,259.04,,270,270,-7.062,3.014,-2.823,24.872
13300.5,2.79,0.683,-34.745,3.211,9.6,5.007,38.547,4.707,-8.061,-2.78,0,40.3,41.2,9.629,3.09,-7.006,-5.964,-7.795,-6.799,-3.218,27.186,0,258.74,,270,270,-6.966,3.01,-2.814,24.834
13301.0,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0,40.3,41.2,9.58,3.333,-7.193,-6.104,-8.129,-6.991,-3.218,27.186,0,258.74,,270,270,-6.891,3.007,-2.832,24.809
13301.5,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0,40.3,41.2,9.58,3.333,-7.065,-6.147,-7.969,-7.004,-3.218,27.186,0,259.44,,270,270,-7.104,3.001,-2.892,24.777
13302.0,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0,40.3,41.2,9.58,3.333,-7.021,-6.037,-8.039,-6.989,-3.218,27.186,0,259.44,,270,270,-7.046,2.996,-2.854,24.735
13302.5,2.672,0.692,-34.973,3.187,9.505,5.007,38.547,4.707,-8.061,-2.78,0,40.3,41.2,9.58,3.333,-7.256,-6.151,-8.21,-7.061,-3.218,27.186,0,259.64,,270,270,-7.022,2.991,-2.832,24.706
13303.0,2.672,0.692,-34.973,3.187,9.505,5.045,38.571,4.719,-7.994,-2.78,0,40.322,41.244,9.58,3.333,-7.016,-6.224,-7.759,-7.013,-3.226,27.178,0,259.64,,270,270,-7.169,2.985,-2.904,24.678
13303.5,2.672,0.692,-34.973,3.187,9.505,5.045,38.571,4.719,-7.994,-2.78,0,40.3,41.2,9.58,3.333,-6.897,-5.982,-8.043,-6.816,-3.226,27.178,0,259.54,,270,270,-7.003,2.98,-2.829,24.667
13304.0,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0,40.3,41.2,9.53,3.071,-7.121,-5.915,-7.841,-6.738,-3.226,27.178,0,259.54,,270,270,-6.935,2.975,-2.845,24.624
13304.5,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0,40.3,41.2,9.53,3.071,-6.985,-6.079,-8.068,-6.951,-3.226,27.178,0,259.94,,270,270,-6.904,2.977,-2.797,24.631
13305.0,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0,40.3,41.2,9.53,3.071,-6.967,-5.989,-7.975,-6.845,-3.226,27.178,0,259.94,,270,270,-7.021,2.978,-2.818,24.629
13305.5,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0,40.3,41.2,9.53,3.071,-7.006,-5.995,-8.184,-6.857,-3.226,27.178,0,259.84,,270,270,-6.944,2.979,-2.796,24.652
13306.0,3.063,0.744,-35.003,3.244,9.568,5.045,38.571,4.719,-7.994,-2.78,0,40.3,41.2,9.53,3.071,-6.999,-6.071,-7.936,-6.898,-3.226,27.178,0,259.84,,270,270,-7.01,2.981,-2.788,24.691
13306.5,3.063,0.744,-35.003,3.244,9.568,5.114,38.572,4.702,-7.974,-2.808,0,40.321,41.266,9.53,3.071,-7.158,-6.064,-7.965,-6.932,-3.219,27.17,0,259.74,,270,270,-6.976,2.982,-2.817,24.699
13307.0,3.063,0.744,-35.003,3.244,9.568,5.114,38.572,4.702,-7.974,-2.808,0,40.3,41.3,9.53,3.071,-7.067,-5.969,-8.196,-6.818,-3.219,27.17,0,259.74,,270,270,-7.03,2.983,-2.759,24.72
13307.5,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0,40.3,41.3,9.661,3.163,-7.216,-5.98,-8.095,-6.892,-3.219,27.17,0,259.74,,270,270,-7.013,2.985,-2.78,24.723
13308.0,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0,40.3,41.3,9.661,3.163,-7.117,-5.909,-8.158,-6.9,-3.219,27.17,0,259.74,,270,270,-7.046,2.98,-2.75,24.724
13308.5,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0,40.3,41.3,9.661,3.163,-7.029,-6.022,-8.15,-6.966,-3.219,27.17,0,259.44,,270,270,-7.021,2.975,-2.847,24.747
13309.0,2.682,0.75,-33.729,3.235,9.531,5.114,38.572,4.702,-7.974,-2.808,0,40.3,41.3,9.661,3.163,-7.083,-6.046,-7.804,-6.853,-3.219,27.17,0,259.44,,270,270,-7.042,2.97,-2.8,24.73
13309.5,2.682,0.75,-33.729,3.235,9.531,5.122,38.563,4.73,-7.952,-2.79,0,40.334,41.316,9.661,3.163,-6.907,-6.105,-7.742,-6.951,-3.215,27.181,0,259.14,,270,270,-6.946,2.965,-2.83,24.782
13310.0,2.682,0.75,-33.729,3.235,9.531,5.122,38.563,4.73,-7.952,-2.79,0,40.3,41.3,9.661,3.163,-7.222,-6.043,-7.957,-6.973,-3.215,27.181,0,259.14,,270,270,-6.926,2.961,-2.818,24.785
13310.5,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0,40.3,41.3,9.502,3.177,-6.835,-6.038,-8.082,-7.002,-3.215,27.181,0,259.74,,270,270,-7.049,2.956,-2.769,24.762
13311.0,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0,40.3,41.3,9.502,3.177,-7.165,-6.114,-8.041,-7.046,-3.215,27.181,0,259.74,,270,270,-6.989,2.952,-2.807,24.777
13311.5,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0,40.3,41.3,9.502,3.177,-6.914,-6.033,-8.033,-6.769,-3.215,27.181,0,259.74,,270,270,-7.092,2.948,-2.818,24.767
13312.0,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0,40.3,41.3,9.502,3.177,-6.98,-6.041,-7.852,-6.85,-3.215,27.181,0,259.74,,270,270,-6.937,2.945,-2.787,24.751
13312.5,2.719,0.649,-35.209,3.222,9.589,5.122,38.563,4.73,-7.952,-2.79,0,40.3,41.3,9.502,3.177,-7.111,-5.837,-7.846,-6.693,-3.215,27.181,0,259.64,,270,270,-6.931,2.941,-2.781,24.743
13313.0,2.719,0.649,-35.209,3.222,9.589,5.092,38.56,4.706,-7.9,-2.786,0,40.325,41.241,9.502,3.177,-6.743,-5.863,-7.848,-6.729,-3.231,27.163,0,259.64,,270,270,-6.872,2.937,-2.779,24.696
13313.5,2.719,0.649,-35.209,3.222,9.589,5.092,38.56,4.706,-7.9,-2.786,0,40.3,41.2,9.502,3.177,-6.768,-5.839,-7.853,-6.603,-3.231,27.163,0,259.74,,270,270,-6.796,2.934,-2.721,24.698
13314.0,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0,40.3,41.2,9.454,3.255,-7.09,-5.729,-7.853,-6.66,-3.231,27.163,0,259.74,,270,270,-6.766,2.93,-2.733,24.689
13314.5,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0,40.3,41.2,9.454,3.255,-6.881,-5.954,-7.951,-6.862,-3.231,27.163,0,259.34,,270,270,-6.833,2.933,-2.74,24.683
13315.0,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0,40.3,41.2,9.454,3.255,-7.193,-6.05,-8.008,-6.973,-3.231,27.163,0,259.34,,270,270,-6.912,2.935,-2.769,24.722
13315.5,3.087,0.752,-35.209,3.182,9.507,5.092,38.56,4.706,-7.9,-2.786,0,40.3,41.2,9.454,3.255,-6.613,-5.956,-7.805,-6.875,-3.231,27.163,0,259.24,,270,270,-7.056,2.938,-2.738,24.762
13316.0,3.087,0.752,-35.209,3.182,9.507,5.069,38.555,4.731,-7.837,-2.798,0,40.336,41.255,9.454,3.255,-6.929,-5.871,-8.073,-6.691,-3.217,27.174,0,259.24,,270,270,-6.812,2.94,-2.685,24.763
13316.5,3.087,0.752,-35.209,3.182,9.507,5.069,38.555,4.731,-7.837,-2.798,0,40.3,41.3,9.454,3.255,-7.144,-5.714,-7.844,-6.669,-3.217,27.174,0,259.54,,270,270,-6.891,2.943,-2.727,24.772
13317.0,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0,40.3,41.3,9.565,3.3,-6.699,-5.762,-7.846,-6.651,-3.217,27.174,0,259.54,,270,270,-6.843,2.945,-2.676,24.789
13317.5,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0,40.3,41.3,9.565,3.3,-6.751,-5.828,-8.017,-6.648,-3.217,27.174,0,259.74,,270,270,-6.74,2.951,-2.645,24.774
13318.0,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0,40.3,41.3,9.565,3.3,-6.918,-5.807,-7.86,-6.65,-3.217,27.174,0,259.74,,270,270,-6.811,2.956,-2.643,24.822
13318.5,3.284,0.773,-35.209,3.153,9.547,5.069,38.555,4.731,-7.837,-2.798,0,40.3,41.3,9.565,3.3,-6.551,-5.794,-7.301,-6.503,-3.217,27.174,0,259.44,,270,270,-6.809,2.961,-2.657,24.839
13319.0,3.284,0.773,-35.209,3.153,9.547,5.026,38.535,4.708,-7.789,-2.772,0,40.348,41.268,9.565,3.3,-6.561,-5.728,-7.523,-6.355,-3.212,27.174,0,259.44,,270,270,-6.537,2.967,-2.664,24.696
13319.5,3.284,0.773,-35.209,3.153,9.547,5.026,38.535,4.708,-7.789,-2.772,0,40.3,41.3,9.565,3.3,-6.557,-5.831,-7.803,-6.668,-3.212,27.174,0,259.24,,270,270,-6.542,2.972,-2.624,24.57
13320.0,3.284,0.773,-35.209,3.153,9.547,5.026,38.535,4.708,-7.789,-2.772,0,40.3,41.3,9.565,3.3,-6.736,-5.864,-7.672,-6.694,-3.212,27.174,0,259.24,,270,270,-6.714,2.977,-2.621,24.527
13320.5,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0,40.3,41.3,9.353,3.2,-6.993,-5.841,-7.818,-6.715,-3.212,27.174,0,258.24,,270,270,-6.741,2.982,-2.654,24.512
13321.0,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0,40.3,41.3,9.353,3.2,-7.194,-5.839,-8.448,-6.858,-3.212,27.174,0,258.24,,270,270,-6.842,2.982,-2.522,24.536
13321.5,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0,40.3,41.3,9.353,3.2,-7.048,-5.958,-7.726,-6.821,-3.212,27.174,0,258.64,,270,270,-7.085,2.983,-2.672,24.534
13322.0,2.997,0.711,-35.209,3.165,9.505,5.026,38.535,4.708,-7.789,-2.772,0,40.3,41.3,9.353,3.2,-7.229,-5.811,-8.093,-6.778,-3.212,27.174,0,258.64,,270,270,-6.888,2.983,-2.644,24.409
13322.5,2.997,0.711,-35.209,3.165,9.505,5.056,38.61,4.741,-7.683,-2.771,0,40.351,41.272,9.353,3.2,-6.967,-5.958,-7.894,-6.889,-3.202,27.183,0,258.74,,270,270,-6.978,2.983,-2.632,24.398
13323.0,2.997,0.711,-35.209,3.165,9.505,5.056,38.61,4.741,-7.683,-2.771,0,40.4,41.3,9.353,3.2,-6.876,-5.835,-8.086,-6.64,-3.202,27.183,0,258.74,,270,270,-6.927,2.983,-2.57,24.377
13323.5,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0,40.4,41.3,9.432,3.166,-7.013,-5.641,-7.782,-6.556,-3.202,27.183,0,258.54,,270,270,-6.859,2.984,-2.624,24.373
13324.0,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0,40.4,41.3,9.432,3.166,-7.158,-5.67,-7.876,-6.638,-3.202,27.183,0,258.54,,270,270,-6.748,2.983,-2.604,24.393
13324.5,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0,40.4,41.3,9.432,3.166,-6.778,-5.756,-8.1,-6.722,-3.202,27.183,0,258.84,,270,270,-6.835,2.983,-2.577,24.4
13325.0,2.981,0.735,-35.209,3.225,9.587,5.056,38.61,4.741,-7.683,-2.771,0,40.4,41.3,9.432,3.166,-7.104,-5.909,-7.94,-6.721,-3.202,27.183,0,258.84,,270,270,-6.839,2.983,-2.603,24.395
13325.5,2.981,0.735,-35.209,3.225,9.587,5.07,38.593,4.716,-7.676,-2.778,0,40.336,41.239,9.432,3.166,-6.835,-5.868,-8.016,-6.637,-3.207,27.172,0,258.94,,270,270,-6.918,2.983,-2.641,24.366
13326.0,2.981,0.735,-35.209,3.225,9.587,5.07,38.593,4.716,-7.676,-2.778,0,40.3,41.2,9.432,3.166,-6.917,-5.777,-7.654,-6.603,-3.207,27.172,0,258.94,,270,270,-6.839,2.983,-2.591,24.375
13326.5,2.981,0.735,-35.209,3.225,9.587,5.07,38.593,4.716,-7.676,-2.778,0,40.3,41.2,9.432,3.166,-6.919,-5.704,-7.905,-6.629,-3.207,27.172,0,258.94,,270,270,-6.738,2.983,-2.569,24.414
13327.0,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0,40.3,41.2,9.509,3.259,-6.992,-5.655,-7.806,-6.603,-3.207,27.172,0,258.94,,270,270,-6.789,2.983,-2.607,24.444
13327.5,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0,40.3,41.2,9.509,3.259,-6.6,-5.74,-7.894,-6.492,-3.207,27.172,0,259.04,,270,270,-6.764,2.99,-2.56,24.482
13328.0,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0,40.3,41.2,9.509,3.259,-6.872,-5.708,-7.617,-6.568,-3.207,27.172,0,259.04,,270,270,-6.682,2.997,-2.599,24.504
13328.5,3.397,0.826,-35.209,3.205,9.467,5.07,38.593,4.716,-7.676,-2.778,0,40.3,41.2,9.509,3.259,-6.608,-5.697,-7.801,-6.488,-3.207,27.172,0,258.84,,270,270,-6.691,3.003,-2.574,24.539
13329.0,3.397,0.826,-35.209,3.205,9.467,5.092,38.555,4.725,-7.639,-2.787,0,40.333,41.22,9.509,3.259,-6.841,-5.498,-7.678,-6.377,-3.228,27.18,0,258.84,,270,270,-6.648,3.01,-2.537,24.561
13329.5,3.397,0.826,-35.209,3.205,9.467,5.092,38.555,4.725,-7.639,-2.787,0,40.3,41.2,9.509,3.259,-6.669,-5.732,-7.783,-6.611,-3.228,27.18,0,258.74,,270,270,-6.599,3.016,-2.561,24.607
13330.0,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0,40.3,41.2,9.584,3.088,-6.613,-5.72,-7.428,-6.469,-3.228,27.18,0,258.74,,270,270,-6.699,3.022,-2.545,24.605
13330.5,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0,40.3,41.2,9.584,3.088,-6.593,-5.674,-7.943,-6.573,-3.228,27.18,0,259.14,,270,270,-6.557,3.019,-2.493,24.654
13331.0,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0,40.3,41.2,9.584,3.088,-6.824,-5.674,-8.01,-6.526,-3.228,27.18,0,259.14,,270,270,-6.696,3.015,-2.462,24.704
13331.5,2.797,0.755,-34.202,3.259,9.503,5.092,38.555,4.725,-7.639,-2.787,0,40.3,41.2,9.584,3.088,-6.977,-5.531,-7.741,-6.489,-3.228,27.18,0,258.34,,270,270,-6.758,3.011,-2.508,24.688
13332.0,2.797,0.755,-34.202,3.259,9.503,5.078,38.584,4.723,-7.581,-2.778,0,40.328,41.215,9.584,3.088,-6.779,-5.638,-7.867,-6.543,-3.227,27.181,0,258.34,,270,270,-6.684,3.008,-2.491,24.683
13332.5,2.797,0.755,-34.202,3.259,9.503,5.078,38.584,4.723,-7.581,-2.778,0,40.3,41.2,9.584,3.088,-6.653,-5.599,-8.017,-6.519,-3.227,27.181,0,258.74,,270,270,-6.706,3.004,-2.438,24.677
13333.0,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0,40.3,41.2,9.503,3.34,-6.891,-5.613,-7.952,-6.548,-3.227,27.181,0,258.74,,270,270,-6.697,3.001,-2.471,24.691
13333.5,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0,40.3,41.2,9.503,3.34,-7.064,-5.618,-7.859,-6.566,-3.227,27.181,0,259.24,,270,270,-6.751,3.004,-2.45,24.679
13334.0,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0,40.3,41.2,9.503,3.34,-7.115,-5.712,-8.269,-6.741,-3.227,27.181,0,259.24,,270,270,-6.777,3.006,-2.409,24.673
13334.5,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0,40.3,41.2,9.503,3.34,-6.992,-5.808,-7.74,-6.668,-3.227,27.181,0,259.04,,270,270,-6.959,3.009,-2.525,24.683
13335.0,3.164,0.782,-35.209,3.23,9.496,5.078,38.584,4.723,-7.581,-2.778,0,40.3,41.2,9.503,3.34,-6.882,-5.633,-7.908,-6.535,-3.227,27.181,0,259.04,,270,270,-6.802,3.011,-2.481,24.671
13335.5,3.164,0.782,-35.209,3.23,9.496,5.044,38.588,4.735,-7.55,-2.794,0,40.323,41.17,9.503,3.34,-6.958,-5.667,-8.135,-6.571,-3.225,27.165,0,259.04,,270,270,-6.74,3.014,-2.441,24.726
13336.0,3.164,0.782,-35.209,3.23,9.496,5.044,38.588,4.735,-7.55,-2.794,0,40.3,41.2,9.503,3.34,-6.923,-5.776,-7.975,-6.696,-3.225,27.165,0,259.04,,270,270,-6.833,3.016,-2.47,24.753
13336.5,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0,40.3,41.2,9.576,3.048,-6.742,-5.618,-7.812,-6.363,-3.225,27.165,0,258.64,,270,270,-6.842,3.019,-2.412,24.834
13337.0,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0,40.3,41.2,9.576,3.048,-6.902,-5.592,-8.012,-6.441,-3.225,27.165,0,258.64,,270,270,-6.634,3.011,-2.496,24.858
13337.5,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0,40.3,41.2,9.576,3.048,-6.755,-5.515,-7.602,-6.382,-3.225,27.165,0,259.04,,270,270,-6.737,3.003,-2.481,24.904
13338.0,2.521,0.652,-34.143,3.282,9.476,5.044,38.588,4.735,-7.55,-2.794,0,40.3,41.2,9.576,3.048,-6.126,-5.67,-7.462,-6.483,-3.225,27.165,0,259.04,,270,270,-6.564,2.995,-2.497,24.94
13338.5,2.521,0.652,-34.143,3.282,9.476,5.06,38.544,4.709,-7.542,-2.781,0,40.313,41.228,9.576,3.048,-6.546,-5.423,-7.346,-6.206,-3.214,27.18,0,259.54,,270,270,-6.435,2.987,-2.471,24.985
13339.0,2.521,0.652,-34.143,3.282,9.476,5.06,38.544,4.709,-7.542,-2.781,0,40.3,41.2,9.576,3.048,-6.672,-5.668,-7.714,-6.51,-3.214,27.18,0,259.54,,270,270,-6.38,2.979,-2.405,25.05
13339.5,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0,40.3,41.2,9.71,3.18,-6.559,-5.651,-7.268,-6.5,-3.214,27.18,0,258.94,,270,270,-6.641,2.972,-2.486,25.105
13340.0,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0,40.3,41.2,9.71,3.18,-6.62,-5.491,-7.493,-6.406,-3.214,27.18,0,258.94,,270,270,-6.494,2.975,-2.399,25.316
13340.5,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0,40.3,41.2,9.71,3.18,-6.461,-5.665,-7.551,-6.395,-3.214,27.18,0,259.24,,270,270,-6.502,2.978,-2.456,25.472
13341.0,3.157,0.832,-33.316,3.167,9.498,5.06,38.544,4.709,-7.542,-2.781,0,40.3,41.2,9.71,3.18,-6.643,-5.692,-7.477,-6.512,-3.214,27.18,0,259.24,,270,270,-6.518,2.981,-2.411,25.601
13341.5,3.157,0.832,-33.316,3.167,9.498,5.027,38.543,4.73,-7.489,-2.78,0,40.311,41.184,9.71,3.18,-6.723,-5.524,-7.482,-6.341,-3.227,27.171,0,258.44,,270,270,-6.581,2.984,-2.411,25.577
13342.0,3.157,0.832,-33.316,3.167,9.498,5.027,38.543,4.73,-7.489,-2.78,0,40.3,41.2,9.71,3.18,-6.414,-5.63,-7.588,-6.451,-3.227,27.171,0,258.44,,270,270,-6.517,2.987,-2.437,25.601
13342.5,3.157,0.832,-33.316,3.167,9.498,5.027,38.543,4.73,-7.489,-2.78,0,40.3,41.2,9.71,3.18,-6.519,-5.577,-7.596,-6.421,-3.227,27.171,0,258.24,,270,270,-6.521,2.989,-2.37,25.524
13343.0,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0,40.3,41.2,9.554,3.378,-6.799,-5.587,-7.982,-6.665,-3.227,27.171,0,258.24,,270,270,-6.528,2.992,-2.338,25.496
13343.5,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0,40.3,41.2,9.554,3.378,-6.788,-5.683,-7.61,-6.326,-3.227,27.171,0,257.64,,270,270,-6.758,2.989,-2.401,25.467
13344.0,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0,40.3,41.2,9.554,3.378,-6.569,-5.591,-7.657,-6.359,-3.227,27.171,0,257.64,,270,270,-6.601,2.987,-2.429,25.298
13344.5,2.823,0.717,-34.946,3.178,9.49,5.027,38.543,4.73,-7.489,-2.78,0,40.3,41.2,9.554,3.378,-6.664,-5.493,-7.376,-6.361,-3.227,27.171,0,257.14,,270,270,-6.544,2.984,-2.415,25.262
13345.0,2.823,0.717,-34.946,3.178,9.49,5.01,38.541,4.749,-7.444,-2.789,0,40.297,41.163,9.554,3.378,-6.171,-5.573,-7.51,-6.423,-3.209,27.172,0,257.14,,270,270,-6.474,2.981,-2.408,25.253
13345.5,2.823,0.717,-34.946,3.178,9.49,5.01,38.541,4.749,-7.444,-2.789,0,40.3,41.2,9.554,3.378,-6.467,-5.471,-7.329,-6.232,-3.209,27.172,0,257.84,,270,270,-6.419,2.979,-2.379,25.319
13346.0,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0,40.3,41.2,9.585,3.246,-6.639,-5.477,-7.361,-6.335,-3.209,27.172,0,257.84,,270,270,-6.375,2.976,-2.413,25.372
13346.5,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0,40.3,41.2,9.585,3.246,-6.448,-5.487,-7.632,-6.346,-3.209,27.172,0,257.94,,270,270,-6.453,2.976,-2.338,25.511
13347.0,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0,40.3,41.2,9.585,3.246,-6.452,-5.498,-7.654,-6.277,-3.209,27.172,0,257.94,,270,270,-6.478,2.977,-2.315,25.583
13347.5,2.989,0.691,-35.209,3.177,9.544,5.01,38.541,4.749,-7.444,-2.789,0,40.3,41.2,9.585,3.246,-6.569,-5.521,-7.593,-6.282,-3.209,27.172,0,259.64,,270,270,-6.47,2.977,-2.35,25.605
13348.0,2.989,0.691,-35.209,3.177,9.544,5.056,38.552,4.742,-7.397,-2.782,0,40.297,41.125,9.585,3.246,-6.654,-5.436,-7.366,-6.309,-3.201,27.184,0,259.64,,270,270,-6.491,2.977,-2.309,25.578
13348.5,2.989,0.691,-35.209,3.177,9.544,5.056,38.552,4.742,-7.397,-2.782,0,40.3,41.1,9.585,3.246,-6.424,-5.475,-7.602,-6.317,-3.201,27.184,0,259.44,,270,270,-6.441,2.977,-2.278,25.549
13349.0,2.989,0.691,-35.209,3.177,9.544,5.056,38.552,4.742,-7.397,-2.782,0,40.3,41.1,9.585,3.246,-6.565,-5.586,-7.226,-6.295,-3.201,27.184,0,259.44,,270,270,-6.454,2.977,-2.334,25.528
13349.5,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0,40.3,41.1,9.635,2.963,-6.598,-5.567,-7.702,-6.465,-3.201,27.184,0,260.44,,270,270,-6.418,2.978,-2.277,25.526
13350.0,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0,40.3,41.1,9.635,2.963,-6.507,-5.663,-7.506,-6.575,-3.201,27.184,0,260.44,,270,270,-6.583,2.977,-2.314,25.551
13350.5,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0,40.3,41.1,9.635,2.963,-6.482,-5.591,-7.094,-6.274,-3.201,27.184,0,259.94,,270,270,-6.563,2.976,-2.375,25.541
13351.0,2.924,0.759,-34.14,3.231,9.497,5.056,38.552,4.742,-7.397,-2.782,0,40.3,41.1,9.635,2.963,-6.611,-5.396,-7.309,-6.309,-3.201,27.184,0,259.94,,270,270,-6.36,2.975,-2.312,25.45
13351.5,2.924,0.759,-34.14,3.231,9.497,5.082,38.553,4.736,-7.363,-2.765,0,40.278,41.094,9.635,2.963,-6.426,-5.406,-7.533,-6.333,-3.202,27.174,0,259.44,,270,270,-6.406,2.974,-2.25,25.431
13352.0,2.924,0.759,-34.14,3.231,9.497,5.082,38.553,4.736,-7.363,-2.765,0,40.3,41.1,9.635,2.963,-6.592,-5.591,-7.35,-6.392,-3.202,27.174,0,259.44,,270,270,-6.425,2.973,-2.335,25.406
13352.5,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0,40.3,41.1,9.706,3.233,-6.526,-5.419,-7.258,-6.2,-3.202,27.174,0,259.94,,270,270,-6.481,2.972,-2.338,25.428
13353.0,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0,40.3,41.1,9.706,3.233,-6.225,-5.395,-7.44,-6.125,-3.202,27.174,0,259.94,,270,270,-6.351,2.974,-2.293,25.423
13353.5,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0,40.3,41.1,9.706,3.233,-6.476,-5.416,-7.224,-6.207,-3.202,27.174,0,259.64,,270,270,-6.296,2.975,-2.318,25.407
13354.0,3.061,0.763,-34.505,3.209,9.482,5.082,38.553,4.736,-7.363,-2.765,0,40.3,41.1,9.706,3.233,-6.518,-5.358,-7.493,-6.222,-3.202,27.174,0,259.64,,270,270,-6.331,2.977,-2.277,25.363
13354.5,3.061,0.763,-34.505,3.209,9.482,5.08,38.546,4.749,-7.321,-2.774,0,40.265,41.122,9.706,3.233,-6.383,-5.335,-7.414,-6.093,-3.215,27.177,0,260.24,,270,270,-6.398,2.978,-2.31,25.361
13355.0,3.061,0.763,-34.505,3.209,9.482,5.08,38.546,4.749,-7.321,-2.774,0,40.3,41.1,9.706,3.233,-6.148,-5.44,-7.243,-6.224,-3.215,27.177,0,260.24,,270,270,-6.306,2.979,-2.241,25.352
13355.5,3.061,0.763,-34.505,3.209,9.482,5.08,38.546,4.749,-7.321,-2.774,0,40.3,41.1,9.706,3.233,-6.2,-5.363,-7.347,-6.153,-3.215,27.177,0,259.94,,270,270,-6.264,2.981,-2.29,25.303
13356.0,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0,40.3,41.1,9.527,3.072,-6.166,-5.358,-7.373,-6.08,-3.215,27.177,0,259.94,,270,270,-6.266,2.982,-2.204,25.262
13356.5,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0,40.3,41.1,9.527,3.072,-6.441,-5.255,-7.199,-6.105,-3.215,27.177,0,259.44,,270,270,-6.244,2.98,-2.225,25.171
13357.0,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0,40.3,41.1,9.527,3.072,-6.074,-5.254,-7.27,-6.059,-3.215,27.177,0,259.44,,270,270,-6.25,2.979,-2.205,25.12
13357.5,2.88,0.749,-34.615,3.218,9.584,5.08,38.546,4.749,-7.321,-2.774,0,40.3,41.1,9.527,3.072,-6.267,-5.2,-7.111,-6.064,-3.215,27.177,0,259.54,,270,270,-6.164,2.977,-2.191,25.088
13358.0,2.88,0.749,-34.615,3.218,9.584,5.047,38.533,4.727,-7.276,-2.77,0,40.253,41.044,9.527,3.072,-6.28,-5.238,-7.235,-6.127,-3.198,27.185,0,259.54,,270,270,-6.16,2.976,-2.13,25.002
13358.5,2.88,0.749,-34.615,3.218,9.584,5.047,38.533,4.727,-7.276,-2.77,0,40.3,41.0,9.527,3.072,-6.322,-5.341,-7.48,-6.16,-3.198,27.185,0,259.94,,270,270,-6.22,2.974,-2.142,24.918
13359.0,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0,40.3,41.0,9.595,3.111,-6.465,-5.218,-7.321,-6.121,-3.198,27.185,0,259.94,,270,270,-6.326,2.972,-2.102,24.887
13359.5,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0,40.3,41.0,9.595,3.111,-6.132,-5.2,-7.415,-5.969,-3.198,27.185,0,260.34,,270,270,-6.281,2.964,-2.095,24.858
13360.0,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0,40.3,41.0,9.595,3.111,-6.296,-5.109,-7.322,-5.961,-3.198,27.185,0,260.34,,270,270,-6.179,2.956,-2.076,24.899
13360.5,2.472,0.666,-33.782,3.165,9.508,5.047,38.533,4.727,-7.276,-2.77,0,40.3,41.0,9.595,3.111,-6.329,-5.203,-7.203,-6.055,-3.198,27.185,0,259.94,,270,270,-6.172,2.948,-2.108,24.914
13361.0,2.472,0.666,-33.782,3.165,9.508,5.024,38.568,4.708,-7.229,-2.779,0,40.234,41.01,9.595,3.111,-6.064,-5.21,-7.358,-6.058,-3.205,27.172,0,259.94,,270,270,-6.197,2.94,-2.062,24.899
13361.5,2.472,0.666,-33.782,3.165,9.508,5.024,38.568,4.708,-7.229,-2.779,0,40.2,41.0,9.595,3.111,-6.262,-5.18,-7.218,-5.989,-3.205,27.172,0,259.54,,270,270,-6.172,2.933,-2.056,24.913
13362.0,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0,40.2,41.0,9.652,3.161,-6.471,-5.129,-7.219,-6.064,-3.205,27.172,0,259.54,,270,270,-6.162,2.925,-2.063,24.963
13362.5,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0,40.2,41.0,9.652,3.161,-6.592,-5.136,-7.335,-6.089,-3.205,27.172,0,260.14,,270,270,-6.221,2.913,-2.074,24.942
13363.0,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0,40.2,41.0,9.652,3.161,-6.448,-5.198,-7.403,-6.094,-3.205,27.172,0,260.14,,270,270,-6.288,2.902,-2.047,24.937
13363.5,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0,40.2,41.0,9.652,3.161,-6.11,-5.198,-7.463,-6.036,-3.205,27.172,0,260.04,,270,270,-6.286,2.89,-2.013,24.98
13364.0,2.207,0.632,-33.727,3.224,9.521,5.024,38.568,4.708,-7.229,-2.779,0,40.2,41.0,9.652,3.161,-6.381,-5.135,-7.021,-5.964,-3.205,27.172,0,260.04,,270,270,-6.202,2.879,-2.087,24.94
13364.5,2.207,0.632,-33.727,3.224,9.521,5.056,38.54,4.712,-7.211,-2.772,0,40.219,40.971,9.652,3.161,-6.438,-5.246,-7.271,-6.117,-3.199,27.189,0,260.54,,270,270,-6.126,2.868,-2.019,24.939
13365.0,2.207,0.632,-33.727,3.224,9.521,5.056,38.54,4.712,-7.211,-2.772,0,40.2,41.0,9.652,3.161,-6.276,-5.083,-7.059,-5.989,-3.199,27.189,0,260.54,,270,270,-6.268,2.857,-2.081,24.953
13365.5,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0,40.2,41.0,9.54,3.057,-6.146,-5.108,-7.265,-5.916,-3.199,27.189,0,260.24,,270,270,-6.102,2.847,-1.98,24.944
13366.0,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0,40.2,41.0,9.54,3.057,-6.252,-5.22,-7.231,-6.074,-3.199,27.189,0,260.24,,270,270,-6.109,2.846,-2.003,24.924
13366.5,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0,40.2,41.0,9.54,3.057,-5.975,-5.087,-7.19,-5.788,-3.199,27.189,0,259.74,,270,270,-6.194,2.846,-1.945,24.976
13367.0,2.817,0.699,-35.086,3.217,9.523,5.056,38.54,4.712,-7.211,-2.772,0,40.2,41.0,9.54,3.057,-6.022,-5.067,-6.64,-5.775,-3.199,27.189,0,259.74,,270,270,-6.01,2.845,-2.082,25.036
13367.5,2.817,0.699,-35.086,3.217,9.523,5.122,38.514,4.732,-7.188,-2.77,0,40.205,40.975,9.54,3.057,-6.033,-5.139,-6.858,-5.83,-3.202,27.185,0,260.14,,270,270,-5.876,2.845,-2.01,25.063
13368.0,2.817,0.699,-35.086,3.217,9.523,5.122,38.514,4.732,-7.188,-2.77,0,40.2,41.0,9.54,3.057,-5.852,-4.811,-6.651,-5.628,-3.202,27.185,0,260.14,,270,270,-5.965,2.844,-1.99,25.143
13368.5,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0,40.2,41.0,9.742,3.131,-5.522,-5.097,-6.698,-5.774,-3.202,27.185,0,259.94,,270,270,-5.736,2.844,-1.99,25.225
13369.0,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0,40.2,41.0,9.742,3.131,-5.831,-4.942,-6.671,-5.725,-3.202,27.185,0,259.94,,270,270,-5.773,2.85,-1.927,25.252
13369.5,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0,40.2,41.0,9.742,3.131,-6.017,-5.031,-6.862,-5.886,-3.202,27.185,0,260.34,,270,270,-5.792,2.857,-1.879,25.262
13370.0,3.24,0.826,-34.223,3.146,9.421,5.122,38.514,4.732,-7.188,-2.77,0,40.2,41.0,9.742,3.131,-6.1,-4.963,-6.901,-5.833,-3.202,27.185,0,260.34,,270,270,-5.949,2.863,-1.895,25.271
13370.5,3.24,0.826,-34.223,3.146,9.421,5.1,38.519,4.721,-7.114,-2.757,0,40.192,40.929,9.742,3.131,-6.251,-5.036,-7.036,-5.925,-3.206,27.187,0,260.24,,270,270,-5.949,2.869,-1.903,25.257
13371.0,3.24,0.826,-34.223,3.146,9.421,5.1,38.519,4.721,-7.114,-2.757,0,40.2,40.9,9.742,3.131,-5.982,-5.025,-7.213,-5.899,-3.206,27.187,0,260.24,,270,270,-6.062,2.875,-1.854,25.259
13371.5,3.24,0.826,-34.223,3.146,9.421,5.1,38.519,4.721,-7.114,-2.757,0,40.2,40.9,9.742,3.131,-6.09,-4.94,-7.075,-5.777,-3.206,27.187,0,259.74,,270,270,-6.03,2.881,-1.843,25.247
13372.0,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0,40.2,40.9,9.425,3.136,-6.21,-4.911,-6.914,-5.827,-3.206,27.187,0,259.74,,270,270,-5.971,2.887,-1.878,25.243
13372.5,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0,40.2,40.9,9.425,3.136,-6.002,-4.938,-7.103,-5.845,-3.206,27.187,0,259.64,,270,270,-5.966,2.89,-1.778,25.204
13373.0,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0,40.2,40.9,9.425,3.136,-6.098,-5.012,-7.309,-5.801,-3.206,27.187,0,259.64,,270,270,-5.972,2.893,-1.81,25.194
13373.5,3.057,0.724,-35.209,3.156,9.635,5.1,38.519,4.721,-7.114,-2.757,0,40.2,40.9,9.425,3.136,-6.209,-4.936,-7.061,-5.828,-3.206,27.187,0,259.84,,270,270,-6.055,2.895,-1.835,25.168
13374.0,3.057,0.724,-35.209,3.156,9.635,5.053,38.553,4.729,-7.084,-2.782,0,40.163,40.918,9.425,3.136,-5.918,-4.955,-7.206,-5.773,-3.209,27.184,0,259.84,,270,270,-6.009,2.898,-1.791,25.162
13374.5,3.057,0.724,-35.209,3.156,9.635,5.053,38.553,4.729,-7.084,-2.782,0,40.2,40.9,9.425,3.136,-6.084,-4.899,-7.182,-5.78,-3.209,27.184,0,259.64,,270,270,-5.963,2.901,-1.743,25.123
13375.0,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0,40.2,40.9,9.612,3.172,-6.282,-4.896,-7.132,-5.845,-3.209,27.184,0,259.64,,270,270,-5.986,2.903,-1.778,25.084
13375.5,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0,40.2,40.9,9.612,3.172,-6.341,-5.016,-7.185,-5.928,-3.209,27.184,0,260.44,,270,270,-6.039,2.894,-1.791,25.043
13376.0,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0,40.2,40.9,9.612,3.172,-6.034,-4.958,-7.293,-5.896,-3.209,27.184,0,260.44,,270,270,-6.117,2.884,-1.752,25.012
13376.5,2.308,0.646,-34.165,3.226,9.461,5.053,38.553,4.729,-7.084,-2.782,0,40.2,40.9,9.612,3.172,-6.044,-4.886,-7.012,-5.735,-3.209,27.184,0,259.54,,270,270,-6.045,2.874,-1.798,25.067
13377.0,2.308,0.646,-34.165,3.226,9.461,5.038,38.543,4.735,-7.058,-2.773,0,40.155,40.861,9.612,3.172,-6.247,-4.768,-6.939,-5.724,-3.206,27.186,0,259.54,,270,270,-5.919,2.865,-1.77,25.105
13377.5,2.308,0.646,-34.165,3.226,9.461,5.038,38.543,4.735,-7.058,-2.773,0,40.2,40.9,9.612,3.172,-5.871,-4.965,-6.548,-5.688,-3.206,27.186,0,260.24,,270,270,-5.919,2.856,-1.837,25.119
13378.0,2.308,0.646,-34.165,3.226,9.461,5.038,38.543,4.735,-7.058,-2.773,0,40.2,40.9,9.612,3.172,-5.74,-4.894,-6.823,-5.656,-3.206,27.186,0,260.24,,270,270,-5.768,2.847,-1.749,25.097
13378.5,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0,40.2,40.9,9.551,3.325,-6.024,-4.81,-6.651,-5.636,-3.206,27.186,0,260.24,,270,270,-5.778,2.838,-1.782,25.095
13379.0,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0,40.2,40.9,9.551,3.325,-5.65,-4.875,-6.848,-5.673,-3.206,27.186,0,260.24,,270,270,-5.78,2.848,-1.748,25.105
13379.5,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0,40.2,40.9,9.551,3.325,-5.798,-4.841,-6.617,-5.65,-3.206,27.186,0,260.34,,270,270,-5.762,2.858,-1.714,25.131
13380.0,3.458,0.814,-35.209,3.093,9.583,5.038,38.543,4.735,-7.058,-2.773,0,40.2,40.9,9.551,3.325,-5.868,-4.874,-6.573,-5.722,-3.206,27.186,0,260.34,,270,270,-5.726,2.868,-1.69,25.182
13380.5,3.458,0.814,-35.209,3.093,9.583,5.007,38.474,4.721,-7.05,-2.798,0,40.131,40.846,9.551,3.325,-5.598,-4.822,-6.893,-5.672,-3.22,27.18,0,260.34,,270,270,-5.759,2.878,-1.738,25.181
13381.0,3.458,0.814,-35.209,3.093,9.583,5.007,38.474,4.721,-7.05,-2.798,0,40.1,40.8,9.551,3.325,-5.702,-4.745,-6.648,-5.616,-3.22,27.18,0,260.34,,270,270,-5.746,2.887,-1.732,25.197
13381.5,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0,40.1,40.8,9.622,3.277,-5.625,-4.789,-6.935,-5.721,-3.22,27.18,0,260.14,,270,270,-5.678,2.897,-1.629,25.211
13382.0,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0,40.1,40.8,9.622,3.277,-5.839,-4.843,-6.705,-5.512,-3.22,27.18,0,260.14,,270,270,-5.768,2.896,-1.665,25.228
13382.5,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0,40.1,40.8,9.622,3.277,-5.897,-4.915,-6.986,-5.815,-3.22,27.18,0,260.04,,270,270,-5.725,2.895,-1.604,25.217
13383.0,2.845,0.72,-34.914,3.131,9.525,5.007,38.474,4.721,-7.05,-2.798,0,40.1,40.8,9.622,3.277,-5.959,-4.916,-6.446,-5.662,-3.22,27.18,0,260.04,,270,270,-5.903,2.894,-1.751,25.217
13383.5,2.845,0.72,-34.914,3.131,9.525,5.05,38.502,4.726,-6.982,-2.764,0,40.123,40.824,9.622,3.277,-5.983,-4.811,-6.725,-5.629,-3.213,27.186,0,260.34,,270,270,-5.746,2.893,-1.637,25.192
13384.0,2.845,0.72,-34.914,3.131,9.525,5.05,38.502,4.726,-6.982,-2.764,0,40.1,40.8,9.622,3.277,-5.674,-4.808,-6.909,-5.566,-3.213,27.186,0,260.34,,270,270,-5.787,2.893,-1.69,25.161
13384.5,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0,40.1,40.8,9.678,3.164,-6.06,-4.781,-6.688,-5.674,-3.213,27.186,0,260.24,,270,270,-5.739,2.892,-1.641,25.112
13385.0,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0,40.1,40.8,9.678,3.164,-5.434,-4.787,-6.656,-5.622,-3.213,27.186,0,260.24,,270,270,-5.801,2.886,-1.683,25.098
13385.5,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0,40.1,40.8,9.678,3.164,-5.729,-4.785,-6.838,-5.601,-3.213,27.186,0,259.94,,270,270,-5.625,2.88,-1.618,25.085
13386.0,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0,40.1,40.8,9.678,3.164,-5.72,-4.733,-6.765,-5.483,-3.213,27.186,0,259.94,,270,270,-5.739,2.874,-1.6,25.048
13386.5,2.519,0.69,-33.737,3.194,9.466,5.05,38.502,4.726,-6.982,-2.764,0,40.1,40.8,9.678,3.164,-5.828,-4.781,-6.581,-5.592,-3.213,27.186,0,260.34,,270,270,-5.675,2.868,-1.68,25.042
13387.0,2.519,0.69,-33.737,3.194,9.466,5.067,38.507,4.735,-6.936,-2.782,0,40.109,40.823,9.678,3.164,-5.696,-4.741,-6.685,-5.534,-3.199,27.192,0,260.34,,270,270,-5.695,2.862,-1.602,25.046
13387.5,2.519,0.69,-33.737,3.194,9.466,5.067,38.507,4.735,-6.936,-2.782,0,40.1,40.8,9.678,3.164,-5.823,-4.815,-6.604,-5.649,-3.199,27.192,0,259.84,,270,270,-5.664,2.857,-1.526,25.11
13388.0,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0,40.1,40.8,9.618,3.357,-5.947,-5.009,-6.76,-5.862,-3.199,27.192,0,259.84,,270,270,-5.723,2.851,-1.627,25.101
13388.5,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0,40.1,40.8,9.618,3.357,-5.974,-4.814,-6.846,-5.682,-3.199,27.192,0,259.84,,270,270,-5.894,2.853,-1.61,24.979
13389.0,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0,40.1,40.8,9.618,3.357,-5.705,-4.659,-6.63,-5.482,-3.199,27.192,0,259.84,,270,270,-5.829,2.855,-1.626,24.857
13389.5,2.959,0.762,-34.747,3.179,9.513,5.067,38.507,4.735,-6.936,-2.782,0,40.1,40.8,9.618,3.357,-5.681,-4.831,-6.796,-5.664,-3.199,27.192,0,259.74,,270,270,-5.619,2.856,-1.622,24.77
13390.0,2.959,0.762,-34.747,3.179,9.513,5.03,38.505,4.724,-6.913,-2.778,0,40.089,40.796,9.618,3.357,-5.639,-4.681,-6.564,-5.503,-3.212,27.184,0,259.74,,270,270,-5.743,2.858,-1.608,24.717
13390.5,2.959,0.762,-34.747,3.179,9.513,5.03,38.505,4.724,-6.913,-2.778,0,40.1,40.8,9.618,3.357,-5.878,-4.613,-6.588,-5.532,-3.212,27.184,0,260.64,,270,270,-5.597,2.86,-1.553,24.656
13391.0,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0,40.1,40.8,9.583,3.053,-5.467,-4.608,-6.438,-5.283,-3.212,27.184,0,260.64,,270,270,-5.653,2.861,-1.583,24.654
13391.5,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0,40.1,40.8,9.583,3.053,-5.351,-4.365,-6.22,-5.17,-3.212,27.184,0,260.24,,270,270,-5.449,2.868,-1.54,24.691
13392.0,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0,40.1,40.8,9.583,3.053,-5.346,-4.579,-6.391,-5.351,-3.212,27.184,0,260.24,,270,270,-5.277,2.875,-1.496,24.721
13392.5,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0,40.1,40.8,9.583,3.053,-5.248,-4.623,-6.187,-5.308,-3.212,27.184,0,260.64,,270,270,-5.416,2.881,-1.48,24.771
13393.0,3.274,0.862,-33.931,3.198,9.527,5.03,38.505,4.724,-6.913,-2.778,0,40.1,40.8,9.583,3.053,-5.49,-4.55,-6.252,-5.373,-3.212,27.184,0,260.64,,270,270,-5.342,2.888,-1.518,24.826
13393.5,3.274,0.862,-33.931,3.198,9.527,5.024,38.454,4.716,-6.885,-2.78,0,40.079,40.744,9.583,3.053,-5.376,-4.613,-6.463,-5.25,-3.21,27.203,0,260.24,,270,270,-5.416,2.894,-1.441,24.772
13394.0,3.274,0.862,-33.931,3.198,9.527,5.024,38.454,4.716,-6.885,-2.78,0,40.1,40.7,9.583,3.053,-5.565,-4.56,-6.293,-5.385,-3.21,27.203,0,260.24,,270,270,-5.425,2.9,-1.442,24.816
