t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13394.5,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0,40.1,40.7,9.512,3.064,-5.619,-4.594,-6.535,-5.484,-3.21,27.203,0,259.94,,270,270,-5.451,2.906,-1.407,24.884
13395.0,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0,40.1,40.7,9.512,3.064,-5.65,-4.58,-6.794,-5.386,-3.21,27.203,0,259.94,,270,270,-5.558,2.894,-1.355,24.936
13395.5,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0,40.1,40.7,9.512,3.064,-5.791,-4.419,-6.425,-5.341,-3.21,27.203,0,260.24,,270,270,-5.603,2.881,-1.456,24.927
13396.0,2.123,0.56,-34.642,3.163,9.539,5.024,38.454,4.716,-6.885,-2.78,0,40.1,40.7,9.512,3.064,-5.474,-4.464,-6.455,-5.402,-3.21,27.203,0,260.24,,270,270,-5.494,2.869,-1.412,24.943
13396.5,2.123,0.56,-34.642,3.163,9.539,5.052,38.527,4.728,-6.8,-2.766,0,40.077,40.778,9.512,3.064,-5.399,-4.54,-6.559,-5.333,-3.205,27.212,0,260.24,,270,270,-5.449,2.856,-1.382,24.914
13397.0,2.123,0.56,-34.642,3.163,9.539,5.052,38.527,4.728,-6.8,-2.766,0,40.1,40.8,9.512,3.064,-5.65,-4.613,-6.433,-5.415,-3.205,27.212,0,260.24,,270,270,-5.458,2.844,-1.42,24.891
13397.5,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0,40.1,40.8,9.428,3.08,-5.784,-4.509,-6.515,-5.386,-3.205,27.212,0,260.44,,270,270,-5.528,2.832,-1.342,24.952
13398.0,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0,40.1,40.8,9.428,3.08,-5.483,-4.536,-6.666,-5.283,-3.205,27.212,0,260.44,,270,270,-5.548,2.835,-1.409,24.921
13398.5,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0,40.1,40.8,9.428,3.08,-5.638,-4.614,-6.397,-5.44,-3.205,27.212,0,260.54,,270,270,-5.492,2.838,-1.394,24.881
13399.0,3.018,0.73,-35.209,3.198,9.569,5.052,38.527,4.728,-6.8,-2.766,0,40.1,40.8,9.428,3.08,-5.944,-4.666,-6.782,-5.565,-3.205,27.212,0,260.54,,270,270,-5.522,2.841,-1.372,24.882
13399.5,3.018,0.73,-35.209,3.198,9.569,5.038,38.533,4.734,-6.775,-2.775,0,40.055,40.845,9.428,3.08,-5.507,-4.646,-6.696,-5.571,-3.21,27.2,0,260.64,,270,270,-5.74,2.844,-1.385,24.857
13400.0,3.018,0.73,-35.209,3.198,9.569,5.038,38.533,4.734,-6.775,-2.775,0,40.1,40.8,9.428,3.08,-5.577,-4.575,-6.809,-5.514,-3.21,27.2,0,260.64,,270,270,-5.605,2.847,-1.347,24.689
13400.5,3.018,0.73,-35.209,3.198,9.569,5.038,38.533,4.734,-6.775,-2.775,0,40.1,40.8,9.428,3.08,-5.664,-4.668,-6.478,-5.514,-3.21,27.2,0,261.14,,270,270,-5.619,2.85,-1.415,24.634
13401.0,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0,40.1,40.8,9.533,3.129,-5.538,-4.639,-6.5,-5.45,-3.21,27.2,0,261.14,,270,270,-5.581,2.853,-1.523,24.686
13401.5,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0,40.1,40.8,9.533,3.129,-5.149,-4.67,-6.096,-5.371,-3.21,27.2,0,260.94,,270,270,-5.532,2.853,-1.414,24.729
13402.0,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0,40.1,40.8,9.533,3.129,-5.361,-4.543,-6.401,-5.25,-3.21,27.2,0,260.94,,270,270,-5.321,2.853,-1.359,24.716
13402.5,2.868,0.717,-35.145,3.244,9.542,5.038,38.533,4.734,-6.775,-2.775,0,40.1,40.8,9.533,3.129,-5.524,-4.659,-6.462,-5.478,-3.21,27.2,0,260.74,,270,270,-5.389,2.854,-1.347,24.858
13403.0,2.868,0.717,-35.145,3.244,9.542,5.101,38.468,4.727,-6.757,-2.784,0,40.03,40.717,9.533,3.129,-5.685,-4.455,-6.309,-5.369,-3.227,27.196,0,260.74,,270,270,-5.531,2.854,-1.385,24.82
13403.5,2.868,0.717,-35.145,3.244,9.542,5.101,38.468,4.727,-6.757,-2.784,0,40.0,40.7,9.533,3.129,-5.753,-4.458,-6.386,-5.371,-3.227,27.196,0,260.84,,270,270,-5.454,2.854,-1.396,24.856
13404.0,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0,40.0,40.7,9.447,3.287,-5.204,-4.479,-6.252,-5.22,-3.227,27.196,0,260.84,,270,270,-5.492,2.854,-1.418,24.873
13404.5,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0,40.0,40.7,9.447,3.287,-5.216,-4.588,-5.683,-5.095,-3.227,27.196,0,260.24,,270,270,-5.289,2.862,-1.478,24.86
13405.0,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0,40.0,40.7,9.447,3.287,-5.237,-4.413,-6.099,-5.189,-3.227,27.196,0,260.24,,270,270,-5.145,2.87,-1.322,24.88
13405.5,3.342,0.809,-35.209,3.15,9.499,5.101,38.468,4.727,-6.757,-2.784,0,40.0,40.7,9.447,3.287,-5.3,-4.471,-6.267,-5.14,-3.227,27.196,0,260.14,,270,270,-5.234,2.878,-1.392,24.876
13406.0,3.342,0.809,-35.209,3.15,9.499,5.105,38.448,4.721,-6.727,-2.803,0,40.024,40.71,9.447,3.287,-5.083,-4.382,-6.12,-5.064,-3.213,27.2,0,260.14,,270,270,-5.295,2.885,-1.31,24.922
13406.5,3.342,0.809,-35.209,3.15,9.499,5.105,38.448,4.721,-6.727,-2.803,0,40.0,40.7,9.447,3.287,-5.361,-4.109,-5.982,-5.0,-3.213,27.2,0,260.24,,270,270,-5.162,2.893,-1.301,24.933
13407.0,3.342,0.809,-35.209,3.15,9.499,5.105,38.448,4.721,-6.727,-2.803,0,40.0,40.7,9.447,3.287,-5.064,-4.496,-6.095,-5.222,-3.213,27.2,0,260.24,,270,270,-5.113,2.9,-1.315,24.95
13407.5,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0,40.0,40.7,9.404,3.175,-5.126,-4.469,-5.866,-5.124,-3.213,27.2,0,260.04,,270,270,-5.219,2.908,-1.297,24.999
13408.0,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0,40.0,40.7,9.404,3.175,-5.344,-4.34,-5.975,-5.141,-3.213,27.2,0,260.04,,270,270,-5.146,2.916,-1.319,25.023
13408.5,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0,40.0,40.7,9.404,3.175,-5.231,-4.481,-6.353,-5.357,-3.213,27.2,0,260.94,,270,270,-5.2,2.925,-1.232,25.096
13409.0,3.45,0.83,-35.209,3.156,9.479,5.105,38.448,4.721,-6.727,-2.803,0,40.0,40.7,9.404,3.175,-5.219,-4.463,-6.375,-5.223,-3.213,27.2,0,260.94,,270,270,-5.355,2.934,-1.234,25.132
13409.5,3.45,0.83,-35.209,3.156,9.479,5.073,38.484,4.721,-6.638,-2.791,0,40.019,40.708,9.404,3.175,-5.317,-4.513,-5.987,-5.24,-3.211,27.205,0,261.14,,270,270,-5.32,2.942,-1.34,25.121
13410.0,3.45,0.83,-35.209,3.156,9.479,5.073,38.484,4.721,-6.638,-2.791,0,40.0,40.7,9.404,3.175,-5.444,-4.515,-6.486,-5.382,-3.211,27.205,0,261.14,,270,270,-5.264,2.951,-1.204,25.14
13410.5,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0,40.0,40.7,9.626,3.225,-5.214,-4.566,-6.303,-5.45,-3.211,27.205,0,260.74,,270,270,-5.457,2.959,-1.26,25.188
13411.0,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0,40.0,40.7,9.626,3.225,-5.293,-4.253,-6.05,-5.006,-3.211,27.205,0,260.74,,270,270,-5.383,2.943,-1.281,25.147
13411.5,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0,40.0,40.7,9.626,3.225,-5.419,-4.185,-6.158,-5.091,-3.211,27.205,0,260.84,,270,270,-5.151,2.928,-1.225,25.147
13412.0,2.009,0.587,-34.286,3.198,9.384,5.073,38.484,4.721,-6.638,-2.791,0,40.0,40.7,9.626,3.225,-4.941,-4.386,-5.997,-5.067,-3.211,27.205,0,260.84,,270,270,-5.213,2.913,-1.263,25.143
13412.5,2.009,0.587,-34.286,3.198,9.384,5.09,38.464,4.701,-6.623,-2.764,0,40.005,40.704,9.626,3.225,-4.956,-4.472,-5.727,-5.066,-3.203,27.21,0,261.34,,270,270,-5.098,2.898,-1.287,25.158
13413.0,2.009,0.587,-34.286,3.198,9.384,5.09,38.464,4.701,-6.623,-2.764,0,40.0,40.7,9.626,3.225,-5.057,-4.336,-6.062,-4.986,-3.203,27.21,0,261.34,,270,270,-5.055,2.883,-1.167,25.219
13413.5,2.009,0.587,-34.286,3.198,9.384,5.09,38.464,4.701,-6.623,-2.764,0,40.0,40.7,9.626,3.225,-5.266,-4.367,-5.929,-5.143,-3.203,27.21,0,261.14,,270,270,-5.11,2.869,-1.198,25.349
13414.0,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0,40.0,40.7,9.715,3.184,-5.222,-4.378,-6.075,-5.196,-3.203,27.21,0,261.14,,270,270,-5.176,2.855,-1.21,25.465
13414.5,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0,40.0,40.7,9.715,3.184,-5.104,-4.298,-6.217,-4.973,-3.203,27.21,0,261.14,,270,270,-5.218,2.854,-1.165,25.393
13415.0,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0,40.0,40.7,9.715,3.184,-5.239,-4.111,-5.8,-4.964,-3.203,27.21,0,261.14,,270,270,-5.148,2.852,-1.198,25.376
13415.5,2.767,0.722,-33.847,3.126,9.349,5.09,38.464,4.701,-6.623,-2.764,0,40.0,40.7,9.715,3.184,-4.956,-4.245,-5.754,-4.926,-3.203,27.21,0,260.64,,270,270,-5.028,2.851,-1.165,25.539
13416.0,2.767,0.722,-33.847,3.126,9.349,5.049,38.459,4.716,-6.576,-2.779,0,39.995,40.704,9.715,3.184,-5.222,-4.133,-5.834,-4.961,-3.209,27.205,0,260.64,,270,270,-4.97,2.849,-1.132,25.556
13416.5,2.767,0.722,-33.847,3.126,9.349,5.049,38.459,4.716,-6.576,-2.779,0,40.0,40.7,9.715,3.184,-5.008,-4.234,-6.049,-5.005,-3.209,27.205,0,261.04,,270,270,-5.038,2.848,-1.064,25.578
13417.0,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0,40.0,40.7,9.408,3.243,-5.306,-4.269,-5.865,-5.107,-3.209,27.205,0,261.04,,270,270,-5.074,2.847,-1.155,25.551
13417.5,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0,40.0,40.7,9.408,3.243,-5.195,-4.243,-6.077,-5.109,-3.209,27.205,0,260.34,,270,270,-5.137,2.843,-1.115,25.611
13418.0,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0,40.0,40.7,9.408,3.243,-5.037,-4.206,-6.177,-4.926,-3.209,27.205,0,260.34,,270,270,-5.156,2.839,-1.063,25.584
13418.5,2.614,0.603,-35.209,3.131,9.561,5.049,38.459,4.716,-6.576,-2.779,0,40.0,40.7,9.408,3.243,-5.143,-4.167,-6.217,-4.913,-3.209,27.205,0,260.44,,270,270,-5.086,2.835,-1.013,25.511
13419.0,2.614,0.603,-35.209,3.131,9.561,5.034,38.483,4.714,-6.527,-2.767,0,39.986,40.654,9.408,3.243,-5.226,-4.105,-5.877,-4.954,-3.203,27.213,0,260.44,,270,270,-5.11,2.832,-1.044,25.471
13419.5,2.614,0.603,-35.209,3.131,9.561,5.034,38.483,4.714,-6.527,-2.767,0,40.0,40.7,9.408,3.243,-5.031,-4.169,-6.087,-4.99,-3.203,27.213,0,261.04,,270,270,-5.04,2.828,-1.01,25.421
13420.0,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0,40.0,40.7,9.546,3.181,-5.289,-4.088,-6.111,-4.988,-3.203,27.213,0,261.04,,270,270,-5.069,2.825,-1.008,25.384
13420.5,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0,40.0,40.7,9.546,3.181,-5.271,-4.078,-5.98,-4.959,-3.203,27.213,0,260.44,,270,270,-5.119,2.83,-1.045,25.447
13421.0,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0,40.0,40.7,9.546,3.181,-5.437,-4.251,-6.112,-5.1,-3.203,27.213,0,260.44,,270,270,-5.072,2.834,-1.0,25.488
13421.5,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0,40.0,40.7,9.546,3.181,-5.097,-4.33,-5.999,-5.209,-3.203,27.213,0,260.44,,270,270,-5.225,2.839,-1.085,25.499
13422.0,3.124,0.696,-35.209,3.147,9.587,5.034,38.483,4.714,-6.527,-2.767,0,40.0,40.7,9.546,3.181,-5.175,-4.306,-6.085,-5.19,-3.203,27.213,0,260.44,,270,270,-5.159,2.844,-1.06,25.502
13422.5,3.124,0.696,-35.209,3.147,9.587,5.051,38.488,4.73,-6.476,-2.751,0,39.982,40.719,9.546,3.181,-5.297,-4.274,-6.31,-5.088,-3.196,27.217,0,261.14,,270,270,-5.189,2.848,-1.061,25.509
13423.0,3.124,0.696,-35.209,3.147,9.587,5.051,38.488,4.73,-6.476,-2.751,0,40.0,40.7,9.546,3.181,-5.371,-4.375,-6.184,-5.189,-3.196,27.217,0,261.14,,270,270,-5.242,2.853,-1.062,25.582
13423.5,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0,40.0,40.7,9.573,3.354,-5.295,-4.26,-6.057,-5.14,-3.196,27.217,0,261.24,,270,270,-5.28,2.857,-1.153,25.649
13424.0,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0,40.0,40.7,9.573,3.354,-4.931,-4.229,-5.928,-5.082,-3.196,27.217,0,261.24,,270,270,-5.188,2.856,-1.062,25.772
13424.5,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0,40.0,40.7,9.573,3.354,-4.953,-4.082,-5.698,-4.678,-3.196,27.217,0,261.34,,270,270,-5.042,2.855,-1.059,25.889
13425.0,2.77,0.705,-35.199,3.187,9.49,5.051,38.488,4.73,-6.476,-2.751,0,40.0,40.7,9.573,3.354,-4.797,-4.252,-5.779,-4.955,-3.196,27.217,0,261.34,,270,270,-4.853,2.853,-1.069,25.841
13425.5,2.77,0.705,-35.199,3.187,9.49,5.076,38.443,4.711,-6.484,-2.74,0,39.99,40.674,9.573,3.354,-4.9,-4.03,-5.553,-4.606,-3.198,27.224,0,260.84,,270,270,-4.946,2.852,-1.076,25.823
13426.0,2.77,0.705,-35.199,3.187,9.49,5.076,38.443,4.711,-6.484,-2.74,0,40.0,40.7,9.573,3.354,-4.974,-3.982,-5.819,-4.709,-3.198,27.224,0,260.84,,270,270,-4.773,2.85,-1.119,25.662
13426.5,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0,40.0,40.7,9.64,3.238,-4.592,-4.07,-5.284,-4.668,-3.198,27.224,0,261.24,,270,270,-4.871,2.849,-0.967,25.619
13427.0,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0,40.0,40.7,9.64,3.238,-4.553,-4.0,-5.309,-4.396,-3.198,27.224,0,261.24,,270,270,-4.654,2.862,-0.955,25.599
13427.5,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0,40.0,40.7,9.64,3.238,-4.195,-3.986,-5.204,-4.618,-3.198,27.224,0,261.44,,270,270,-4.565,2.874,-0.995,25.608
13428.0,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0,40.0,40.7,9.64,3.238,-4.738,-4.008,-5.289,-4.77,-3.198,27.224,0,261.44,,270,270,-4.501,2.886,-0.943,25.618
13428.5,3.606,0.906,-34.902,3.131,9.535,5.076,38.443,4.711,-6.484,-2.74,0,40.0,40.7,9.64,3.238,-4.606,-4.033,-5.748,-4.801,-3.198,27.224,0,261.84,,270,270,-4.701,2.898,-0.888,25.701
13429.0,3.606,0.906,-34.902,3.131,9.535,5.092,38.392,4.721,-6.449,-2.761,0,39.986,40.707,9.64,3.238,-4.764,-3.984,-5.908,-4.744,-3.191,27.223,0,261.84,,270,270,-4.797,2.909,-0.817,25.669
13429.5,3.606,0.906,-34.902,3.131,9.535,5.092,38.392,4.721,-6.449,-2.761,0,40.0,40.7,9.64,3.238,-4.976,-3.844,-5.784,-4.676,-3.191,27.223,0,260.84,,270,270,-4.85,2.921,-0.83,25.588
13430.0,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0,40.0,40.7,9.588,3.159,-5.061,-3.849,-5.614,-4.747,-3.191,27.223,0,260.84,,270,270,-4.82,2.932,-0.87,25.585
13430.5,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0,40.0,40.7,9.588,3.159,-4.553,-3.938,-5.602,-4.638,-3.191,27.223,0,261.04,,270,270,-4.818,2.94,-0.87,25.53
13431.0,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0,40.0,40.7,9.588,3.159,-4.856,-4.08,-5.823,-4.898,-3.191,27.223,0,261.04,,270,270,-4.683,2.948,-0.838,25.499
13431.5,3.44,0.797,-35.209,3.068,9.552,5.092,38.392,4.721,-6.449,-2.761,0,40.0,40.7,9.588,3.159,-4.993,-4.063,-5.83,-4.861,-3.191,27.223,0,261.14,,270,270,-4.914,2.956,-0.852,25.443
13432.0,3.44,0.797,-35.209,3.068,9.552,5.026,38.471,4.735,-6.368,-2.774,0,39.978,40.756,9.588,3.159,-5.042,-3.853,-5.807,-4.739,-3.191,27.226,0,261.14,,270,270,-4.937,2.964,-0.81,25.402
13432.5,3.44,0.797,-35.209,3.068,9.552,5.026,38.471,4.735,-6.368,-2.774,0,40.0,40.8,9.588,3.159,-5.029,-4.017,-5.815,-4.833,-3.191,27.226,0,261.34,,270,270,-4.86,2.972,-0.848,25.356
13433.0,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0,40.0,40.8,9.564,2.976,-4.788,-3.941,-5.942,-4.782,-3.191,27.226,0,261.34,,270,270,-4.924,2.98,-0.807,25.326
13433.5,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0,40.0,40.8,9.564,2.976,-4.92,-3.866,-5.85,-4.659,-3.191,27.226,0,260.64,,270,270,-4.863,2.972,-0.775,25.379
13434.0,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0,40.0,40.8,9.564,2.976,-5.079,-3.741,-5.709,-4.658,-3.191,27.226,0,260.64,,270,270,-4.824,2.965,-0.764,25.355
13434.5,2.519,0.624,-34.462,3.236,9.533,5.026,38.471,4.735,-6.368,-2.774,0,40.0,40.8,9.564,2.976,-4.741,-3.944,-5.658,-4.715,-3.191,27.226,0,260.64,,270,270,-4.797,2.958,-0.856,25.364
13435.0,2.519,0.624,-34.462,3.236,9.533,5.075,38.491,4.736,-6.334,-2.758,0,39.996,40.772,9.564,2.976,-4.746,-3.882,-5.771,-4.549,-3.187,27.238,0,260.64,,270,270,-4.764,2.95,-0.766,25.42
13435.5,2.519,0.624,-34.462,3.236,9.533,5.075,38.491,4.736,-6.334,-2.758,0,40.0,40.8,9.564,2.976,-4.778,-3.849,-6.0,-4.623,-3.187,27.238,0,260.44,,270,270,-4.737,2.943,-0.694,25.529
13436.0,2.519,0.624,-34.462,3.236,9.533,5.075,38.491,4.736,-6.334,-2.758,0,40.0,40.8,9.564,2.976,-4.899,-3.917,-5.537,-4.632,-3.187,27.238,0,260.44,,270,270,-4.812,2.936,-0.78,25.418
13436.5,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0,40.0,40.8,9.681,3.097,-4.958,-4.028,-5.814,-4.872,-3.187,27.238,0,261.14,,270,270,-4.746,2.93,-0.714,25.208
13437.0,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0,40.0,40.8,9.681,3.097,-4.624,-4.107,-5.526,-4.889,-3.187,27.238,0,261.14,,270,270,-4.918,2.93,-0.782,25.091
13437.5,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0,40.0,40.8,9.681,3.097,-5.089,-4.022,-5.741,-4.884,-3.187,27.238,0,261.14,,270,270,-4.787,2.931,-0.824,25.175
13438.0,2.959,0.752,-33.746,3.187,9.551,5.075,38.491,4.736,-6.334,-2.758,0,40.0,40.8,9.681,3.097,-4.56,-3.954,-5.713,-4.776,-3.187,27.238,0,261.14,,270,270,-4.934,2.931,-0.779,25.254
13438.5,2.959,0.752,-33.746,3.187,9.551,5.045,38.465,4.715,-6.324,-2.748,0,39.993,40.796,9.681,3.097,-4.886,-3.699,-5.707,-4.568,-3.198,27.226,0,260.84,,270,270,-4.623,2.931,-0.707,25.277
13439.0,2.959,0.752,-33.746,3.187,9.551,5.045,38.465,4.715,-6.324,-2.748,0,40.0,40.8,9.681,3.097,-4.599,-3.762,-5.37,-4.51,-3.198,27.226,0,260.84,,270,270,-4.715,2.932,-0.818,25.349
13439.5,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0,40.0,40.8,9.445,3.159,-4.375,-3.533,-5.016,-4.122,-3.198,27.226,0,260.74,,270,270,-4.561,2.932,-0.774,25.321
13440.0,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0,40.0,40.8,9.445,3.159,-4.213,-3.882,-4.913,-4.447,-3.198,27.226,0,260.74,,270,270,-4.262,2.948,-0.77,25.316
13440.5,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0,40.0,40.8,9.445,3.159,-4.359,-3.982,-4.897,-4.622,-3.198,27.226,0,260.84,,270,270,-4.364,2.964,-0.708,25.3
13441.0,3.896,0.913,-35.209,3.134,9.554,5.045,38.465,4.715,-6.324,-2.748,0,40.0,40.8,9.445,3.159,-4.158,-3.795,-5.092,-4.389,-3.198,27.226,0,260.84,,270,270,-4.465,2.979,-0.738,25.321
13441.5,3.896,0.913,-35.209,3.134,9.554,4.99,38.392,4.707,-6.304,-2.775,0,40.0,40.81,9.445,3.159,-4.433,-3.702,-5.023,-4.424,-3.187,27.232,0,260.54,,270,270,-4.359,2.994,-0.658,25.323
13442.0,3.896,0.913,-35.209,3.134,9.554,4.99,38.392,4.707,-6.304,-2.775,0,40.0,40.8,9.445,3.159,-4.525,-3.693,-5.289,-4.39,-3.187,27.232,0,260.54,,270,270,-4.395,3.009,-0.628,25.34
13442.5,3.896,0.913,-35.209,3.134,9.554,4.99,38.392,4.707,-6.304,-2.775,0,40.0,40.8,9.445,3.159,-4.635,-3.9,-5.309,-4.579,-3.187,27.232,0,261.04,,270,270,-4.474,3.023,-0.669,25.32
13443.0,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0,40.0,40.8,9.533,3.153,-4.272,-3.737,-5.364,-4.47,-3.187,27.232,0,261.04,,270,270,-4.606,3.038,-0.631,25.294
13443.5,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0,40.0,40.8,9.533,3.153,-4.602,-3.713,-5.036,-4.4,-3.187,27.232,0,260.64,,270,270,-4.461,3.038,-0.73,25.228
13444.0,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0,40.0,40.8,9.533,3.153,-4.226,-3.775,-5.334,-4.371,-3.187,27.232,0,260.64,,270,270,-4.438,3.039,-0.636,25.228
13444.5,3.069,0.711,-35.209,3.077,9.512,4.99,38.392,4.707,-6.304,-2.775,0,40.0,40.8,9.533,3.153,-4.528,-3.652,-5.187,-4.404,-3.187,27.232,0,260.24,,270,270,-4.427,3.039,-0.615,25.154
13445.0,3.069,0.711,-35.209,3.077,9.512,5.009,38.437,4.711,-6.228,-2.767,0,40.003,40.811,9.533,3.153,-4.447,-3.742,-5.419,-4.463,-3.201,27.218,0,260.24,,270,270,-4.443,3.04,-0.544,25.131
13445.5,3.069,0.711,-35.209,3.077,9.512,5.009,38.437,4.711,-6.228,-2.767,0,40.0,40.8,9.533,3.153,-4.542,-3.675,-5.661,-4.434,-3.201,27.218,0,260.14,,270,270,-4.518,3.04,-0.493,25.073
13446.0,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0,40.0,40.8,9.523,3.161,-4.661,-3.643,-5.397,-4.465,-3.201,27.218,0,260.14,,270,270,-4.578,3.041,-0.545,25.082
13446.5,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0,40.0,40.8,9.523,3.161,-4.732,-3.812,-5.643,-4.601,-3.201,27.218,0,260.44,,270,270,-4.541,3.046,-0.535,25.061
13447.0,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0,40.0,40.8,9.523,3.161,-4.518,-3.653,-5.689,-4.54,-3.201,27.218,0,260.44,,270,270,-4.697,3.051,-0.513,25.057
13447.5,3.346,0.777,-35.209,3.122,9.545,5.009,38.437,4.711,-6.228,-2.767,0,40.0,40.8,9.523,3.161,-4.699,-3.947,-5.276,-4.648,-3.201,27.218,0,260.84,,270,270,-4.6,3.055,-0.564,25.054
13448.0,3.346,0.777,-35.209,3.122,9.545,5.073,38.487,4.714,-6.171,-2.76,0,40.006,40.914,9.523,3.161,-4.518,-3.786,-5.421,-4.501,-3.206,27.221,0,260.84,,270,270,-4.643,3.06,-0.633,25.13
13448.5,3.346,0.777,-35.209,3.122,9.545,5.073,38.487,4.714,-6.171,-2.76,0,40.0,40.9,9.523,3.161,-4.604,-3.721,-5.209,-4.442,-3.206,27.221,0,261.24,,270,270,-4.556,3.065,-0.567,25.13
13449.0,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0,40.0,40.9,9.604,3.07,-4.457,-3.664,-5.493,-4.293,-3.206,27.221,0,261.24,,270,270,-4.494,3.069,-0.514,25.092
13449.5,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0,40.0,40.9,9.604,3.07,-4.573,-3.517,-5.451,-4.3,-3.206,27.221,0,261.14,,270,270,-4.477,3.064,-0.491,25.116
13450.0,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0,40.0,40.9,9.604,3.07,-4.678,-3.48,-5.417,-4.368,-3.206,27.221,0,261.14,,270,270,-4.46,3.058,-0.485,25.099
13450.5,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0,40.0,40.9,9.604,3.07,-4.736,-3.625,-5.857,-4.555,-3.206,27.221,0,261.24,,270,270,-4.486,3.053,-0.415,25.022
13451.0,2.721,0.724,-33.963,3.229,9.465,5.073,38.487,4.714,-6.171,-2.76,0,40.0,40.9,9.604,3.07,-4.705,-3.734,-5.46,-4.589,-3.206,27.221,0,261.24,,270,270,-4.693,3.047,-0.482,24.956
13451.5,2.721,0.724,-33.963,3.229,9.465,5.029,38.485,4.716,-6.123,-2.746,0,40.017,40.878,9.604,3.07,-4.871,-3.593,-5.671,-4.497,-3.204,27.223,0,260.74,,270,270,-4.622,3.042,-0.521,24.923
13452.0,2.721,0.724,-33.963,3.229,9.465,5.029,38.485,4.716,-6.123,-2.746,0,40.0,40.9,9.604,3.07,-4.467,-3.726,-5.593,-4.522,-3.204,27.223,0,260.74,,270,270,-4.658,3.036,-0.471,24.9
13452.5,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0,40.0,40.9,9.653,3.262,-4.737,-3.51,-5.24,-4.343,-3.204,27.223,0,260.84,,270,270,-4.577,3.031,-0.573,24.944
13453.0,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0,40.0,40.9,9.653,3.262,-4.373,-3.592,-5.479,-4.407,-3.204,27.223,0,260.84,,270,270,-4.458,3.028,-0.479,24.979
13453.5,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0,40.0,40.9,9.653,3.262,-4.354,-3.491,-4.934,-4.063,-3.204,27.223,0,261.14,,270,270,-4.463,3.025,-0.547,25.004
13454.0,2.843,0.686,-34.931,3.162,9.495,5.029,38.485,4.716,-6.123,-2.746,0,40.0,40.9,9.653,3.262,-4.439,-3.362,-5.018,-4.071,-3.204,27.223,0,261.14,,270,270,-4.21,3.022,-0.508,24.995
13454.5,2.843,0.686,-34.931,3.162,9.495,5.029,38.452,4.718,-6.135,-2.779,0,40.03,40.883,9.653,3.262,-4.022,-3.423,-5.141,-4.016,-3.191,27.217,0,261.24,,270,270,-4.222,3.019,-0.414,24.908
13455.0,2.843,0.686,-34.931,3.162,9.495,5.029,38.452,4.718,-6.135,-2.779,0,40.0,40.9,9.653,3.262,-4.252,-3.411,-4.922,-4.179,-3.191,27.217,0,261.24,,270,270,-4.151,3.016,-0.429,24.785
13455.5,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0,40.0,40.9,9.604,2.973,-4.565,-3.416,-5.052,-4.221,-3.191,27.217,0,261.24,,270,270,-4.191,3.014,-0.407,24.759
13456.0,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0,40.0,40.9,9.604,2.973,-4.112,-3.466,-5.077,-4.109,-3.191,27.217,0,261.24,,270,270,-4.314,3.014,-0.326,24.716
13456.5,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0,40.0,40.9,9.604,2.973,-4.343,-3.329,-5.003,-4.143,-3.191,27.217,0,261.44,,270,270,-4.191,3.014,-0.351,24.766
13457.0,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0,40.0,40.9,9.604,2.973,-4.404,-3.495,-5.245,-4.294,-3.191,27.217,0,261.44,,270,270,-4.204,3.015,-0.332,24.836
13457.5,3.038,0.803,-33.946,3.217,9.463,5.029,38.452,4.718,-6.135,-2.779,0,40.0,40.9,9.604,2.973,-4.357,-3.489,-5.423,-4.341,-3.191,27.217,0,261.14,,270,270,-4.359,3.015,-0.303,24.912
13458.0,3.038,0.803,-33.946,3.217,9.463,5.017,38.455,4.753,-6.08,-2.772,0,40.042,40.962,9.604,2.973,-4.335,-3.48,-5.464,-4.224,-3.195,27.214,0,261.14,,270,270,-4.402,3.015,-0.274,25.005
13458.5,3.038,0.803,-33.946,3.217,9.463,5.017,38.455,4.753,-6.08,-2.772,0,40.0,41.0,9.604,2.973,-4.39,-3.482,-5.502,-4.442,-3.195,27.214,0,261.04,,270,270,-4.376,3.016,-0.338,24.971
13459.0,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0,40.0,41.0,9.728,3.076,-4.446,-3.661,-5.108,-4.179,-3.195,27.214,0,261.04,,270,270,-4.454,3.016,-0.296,24.943
13459.5,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0,40.0,41.0,9.728,3.076,-4.335,-3.454,-5.325,-4.293,-3.195,27.214,0,260.64,,270,270,-4.349,3.003,-0.335,24.889
13460.0,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0,40.0,41.0,9.728,3.076,-4.402,-3.477,-5.045,-4.094,-3.195,27.214,0,260.64,,270,270,-4.352,2.99,-0.332,24.896
13460.5,2.217,0.568,-33.737,3.202,9.513,5.017,38.455,4.753,-6.08,-2.772,0,40.0,41.0,9.728,3.076,-4.061,-3.37,-4.952,-4.103,-3.195,27.214,0,260.64,,270,270,-4.255,2.978,-0.377,24.898
13461.0,2.217,0.568,-33.737,3.202,9.513,5.009,38.479,4.712,-6.056,-2.778,0,40.042,40.961,9.728,3.076,-4.082,-3.342,-4.882,-3.996,-3.205,27.21,0,260.64,,270,270,-4.121,2.965,-0.305,24.893
13461.5,2.217,0.568,-33.737,3.202,9.513,5.009,38.479,4.712,-6.056,-2.778,0,40.0,41.0,9.728,3.076,-4.348,-3.391,-5.058,-4.181,-3.205,27.21,0,260.84,,270,270,-4.076,2.953,-0.301,24.878
13462.0,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0,40.0,41.0,9.52,3.217,-4.361,-3.396,-5.272,-4.223,-3.205,27.21,0,260.84,,270,270,-4.244,2.941,-0.247,25.008
13462.5,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0,40.0,41.0,9.52,3.217,-4.673,-3.42,-5.377,-4.288,-3.205,27.21,0,260.24,,270,270,-4.313,2.943,-0.277,25.019
13463.0,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0,40.0,41.0,9.52,3.217,-4.22,-3.295,-5.2,-3.997,-3.205,27.21,0,260.24,,270,270,-4.44,2.945,-0.204,25.059
13463.5,3.073,0.721,-35.209,3.17,9.512,5.009,38.479,4.712,-6.056,-2.778,0,40.0,41.0,9.52,3.217,-4.402,-3.21,-5.093,-4.053,-3.205,27.21,0,260.34,,270,270,-4.178,2.947,-0.242,25.115
13464.0,3.073,0.721,-35.209,3.17,9.512,5.052,38.484,4.713,-6.014,-2.758,0,40.067,40.969,9.52,3.217,-4.215,-3.27,-5.139,-4.098,-3.201,27.218,0,260.34,,270,270,-4.19,2.949,-0.217,25.241
13464.5,3.073,0.721,-35.209,3.17,9.512,5.052,38.484,4.713,-6.014,-2.758,0,40.1,41.0,9.52,3.217,-4.057,-3.293,-5.095,-3.922,-3.201,27.218,0,259.74,,270,270,-4.18,2.951,-0.174,25.346
13465.0,3.073,0.721,-35.209,3.17,9.512,5.052,38.484,4.713,-6.014,-2.758,0,40.1,41.0,9.52,3.217,-4.247,-3.035,-5.021,-3.887,-3.201,27.218,0,259.74,,270,270,-4.092,2.953,-0.14,25.401
13465.5,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0,40.1,41.0,9.715,3.05,-4.334,-3.172,-4.879,-4.009,-3.201,27.218,0,259.84,,270,270,-4.048,2.955,-0.141,25.334
13466.0,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0,40.1,41.0,9.715,3.05,-3.823,-3.168,-5.022,-3.98,-3.201,27.218,0,259.84,,270,270,-4.099,2.96,-0.132,25.33
13466.5,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0,40.1,41.0,9.715,3.05,-4.015,-3.112,-4.835,-3.772,-3.201,27.218,0,260.14,,270,270,-3.998,2.964,-0.216,25.361
13467.0,3.235,0.846,-33.426,3.19,9.495,5.052,38.484,4.713,-6.014,-2.758,0,40.1,41.0,9.715,3.05,-3.856,-3.098,-4.735,-3.79,-3.201,27.218,0,260.14,,270,270,-3.934,2.969,-0.069,25.244
13467.5,3.235,0.846,-33.426,3.19,9.495,5.033,38.435,4.715,-6.007,-2.771,0,40.081,40.994,9.715,3.05,-4.148,-3.241,-5.181,-4.138,-3.206,27.211,0,261.04,,270,270,-3.87,2.973,-0.036,25.194
13468.0,3.235,0.846,-33.426,3.19,9.495,5.033,38.435,4.715,-6.007,-2.771,0,40.1,41.0,9.715,3.05,-4.235,-3.402,-4.899,-4.153,-3.206,27.211,0,261.04,,270,270,-4.177,2.977,-0.109,25.208
13468.5,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0,40.1,41.0,9.549,3.165,-4.29,-3.063,-4.828,-3.949,-3.206,27.211,0,260.34,,270,270,-4.172,2.982,-0.086,25.133
13469.0,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0,40.1,41.0,9.549,3.165,-3.932,-3.254,-5.146,-4.033,-3.206,27.211,0,260.34,,270,270,-4.032,2.986,-0.073,25.031
13469.5,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0,40.1,41.0,9.549,3.165,-4.138,-3.284,-4.973,-4.037,-3.206,27.211,0,260.44,,270,270,-4.091,2.99,-0.137,25.066
13470.0,3.258,0.834,-35.026,3.125,9.477,5.033,38.435,4.715,-6.007,-2.771,0,40.1,41.0,9.549,3.165,-4.321,-3.228,-4.94,-4.011,-3.206,27.211,0,260.44,,270,270,-4.108,2.995,-0.055,25.113
13470.5,3.258,0.834,-35.026,3.125,9.477,5.003,38.508,4.753,-5.922,-2.754,0,40.089,41.015,9.549,3.165,-4.207,-3.265,-4.982,-4.041,-3.207,27.219,0,260.14,,270,270,-4.125,2.999,-0.059,25.135
13471.0,3.258,0.834,-35.026,3.125,9.477,5.003,38.508,4.753,-5.922,-2.754,0,40.1,41.0,9.549,3.165,-3.947,-3.192,-4.989,-3.908,-3.207,27.219,0,260.14,,270,270,-4.124,3.003,-0.065,25.192
13471.5,3.258,0.834,-35.026,3.125,9.477,5.003,38.508,4.753,-5.922,-2.754,0,40.1,41.0,9.549,3.165,-4.146,-3.123,-5.015,-3.936,-3.207,27.219,0,260.24,,270,270,-4.009,3.008,-0.056,25.207
13472.0,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0,40.1,41.0,9.476,3.146,-4.245,-3.15,-4.97,-3.983,-3.207,27.219,0,260.24,,270,270,-4.055,3.012,-0.099,25.222
13472.5,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0,40.1,41.0,9.476,3.146,-4.144,-3.246,-5.291,-4.133,-3.207,27.219,0,259.94,,270,270,-4.087,3.01,0.001,25.2
13473.0,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0,40.1,41.0,9.476,3.146,-4.182,-3.22,-5.407,-4.063,-3.207,27.219,0,259.94,,270,270,-4.203,3.007,0.007,25.22
13473.5,2.879,0.688,-35.209,3.138,9.665,5.003,38.508,4.753,-5.922,-2.754,0,40.1,41.0,9.476,3.146,-4.234,-3.218,-5.314,-3.991,-3.207,27.219,0,260.84,,270,270,-4.218,3.005,-0.054,25.196
13474.0,2.879,0.688,-35.209,3.138,9.665,5.06,38.537,4.742,-5.897,-2.769,0,40.113,41.075,9.476,3.146,-4.374,-3.001,-5.055,-3.915,-3.208,27.232,0,260.84,,270,270,-4.189,3.003,-0.011,25.13
13474.5,2.879,0.688,-35.209,3.138,9.665,5.06,38.537,4.742,-5.897,-2.769,0,40.1,41.1,9.476,3.146,-4.001,-3.171,-5.033,-3.99,-3.208,27.232,0,259.54,,270,270,-4.086,3.001,-0.074,25.115
13475.0,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0,40.1,41.1,9.489,3.077,-4.145,-3.155,-5.174,-3.934,-3.208,27.232,0,259.54,,270,270,-4.049,2.999,0.017,25.114
13475.5,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0,40.1,41.1,9.489,3.077,-4.105,-3.134,-5.336,-4.059,-3.208,27.232,0,260.54,,270,270,-4.102,2.992,0.04,25.128
13476.0,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0,40.1,41.1,9.489,3.077,-4.161,-3.047,-4.923,-3.759,-3.208,27.232,0,260.54,,270,270,-4.159,2.985,-0.02,25.108
13476.5,2.569,0.635,-35.209,3.217,9.52,5.06,38.537,4.742,-5.897,-2.769,0,40.1,41.1,9.489,3.077,-4.185,-2.92,-4.882,-3.794,-3.208,27.232,0,258.84,,270,270,-3.972,2.978,-0.034,25.277
13477.0,2.569,0.635,-35.209,3.217,9.52,5.049,38.482,4.722,-5.901,-2.786,0,40.112,41.039,9.489,3.077,-3.75,-3.141,-4.824,-3.775,-3.226,27.216,0,258.84,,270,270,-3.945,2.972,0.054,25.141
13477.5,2.569,0.635,-35.209,3.217,9.52,5.049,38.482,4.722,-5.901,-2.786,0,40.1,41.0,9.489,3.077,-4.157,-3.01,-4.81,-3.825,-3.226,27.216,0,260.24,,270,270,-3.873,2.965,-0.02,25.192
13478.0,2.569,0.635,-35.209,3.217,9.52,5.049,38.482,4.722,-5.901,-2.786,0,40.1,41.0,9.489,3.077,-3.77,-2.964,-4.626,-3.524,-3.226,27.216,0,260.24,,270,270,-3.95,2.952,0.038,25.213
13478.5,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0,40.1,41.0,9.592,3.065,-3.891,-2.744,-4.549,-3.594,-3.226,27.216,0,260.24,,270,270,-3.721,2.952,0.05,25.285
13479.0,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0,40.1,41.0,9.592,3.065,-3.466,-2.986,-4.608,-3.605,-3.226,27.216,0,260.24,,270,270,-3.695,2.969,0.024,25.301
13479.5,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0,40.1,41.0,9.592,3.065,-3.61,-3.065,-4.282,-3.692,-3.226,27.216,0,260.04,,270,270,-3.666,2.985,0.003,25.355
13480.0,3.954,0.926,-35.209,3.146,9.568,5.049,38.482,4.722,-5.901,-2.786,0,40.1,41.0,9.592,3.065,-3.762,-3.003,-4.559,-3.738,-3.226,27.216,0,260.04,,270,270,-3.662,3.001,0.128,25.35
13480.5,3.954,0.926,-35.209,3.146,9.568,4.997,38.437,4.726,-5.876,-2.783,0,40.124,41.087,9.592,3.065,-3.719,-3.02,-4.712,-3.588,-3.214,27.22,0,259.94,,270,270,-3.766,3.016,0.07,25.33
13481.0,3.954,0.926,-35.209,3.146,9.568,4.997,38.437,4.726,-5.876,-2.783,0,40.1,41.1,9.592,3.065,-3.702,-2.998,-4.678,-3.657,-3.214,27.22,0,259.94,,270,270,-3.76,3.032,0.098,25.366
13481.5,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0,40.1,41.1,9.364,3.148,-3.848,-2.907,-4.771,-3.67,-3.214,27.22,0,260.44,,270,270,-3.759,3.047,0.16,25.288
13482.0,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0,40.1,41.1,9.364,3.148,-4.029,-2.841,-4.617,-3.706,-3.214,27.22,0,260.44,,270,270,-3.799,3.049,0.13,25.269
13482.5,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0,40.1,41.1,9.364,3.148,-3.674,-3.048,-4.746,-3.799,-3.214,27.22,0,260.74,,270,270,-3.798,3.051,0.11,25.249
13483.0,3.18,0.757,-35.209,3.087,9.559,4.997,38.437,4.726,-5.876,-2.783,0,40.1,41.1,9.364,3.148,-3.772,-2.947,-4.621,-3.643,-3.214,27.22,0,260.74,,270,270,-3.817,3.053,0.133,25.26
13483.5,3.18,0.757,-35.209,3.087,9.559,5.036,38.487,4.733,-5.807,-2.77,0,40.142,41.119,9.364,3.148,-3.952,-2.877,-4.563,-3.695,-3.202,27.227,0,260.64,,270,270,-3.746,3.055,0.185,25.22
13484.0,3.18,0.757,-35.209,3.087,9.559,5.036,38.487,4.733,-5.807,-2.77,0,40.1,41.1,9.364,3.148,-3.963,-3.098,-4.821,-3.972,-3.202,27.227,0,260.64,,270,270,-3.772,3.057,0.119,25.098
13484.5,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0,40.1,41.1,9.453,3.157,-3.83,-3.042,-4.192,-3.678,-3.202,27.227,0,260.54,,270,270,-3.963,3.059,-0.042,25.087
13485.0,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0,40.1,41.1,9.453,3.157,-3.903,-2.896,-4.509,-3.686,-3.202,27.227,0,260.54,,270,270,-3.686,3.065,0.086,25.041
13485.5,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0,40.1,41.1,9.453,3.157,-3.501,-2.895,-4.739,-3.696,-3.202,27.227,0,260.14,,270,270,-3.749,3.071,0.148,25.063
13486.0,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0,40.1,41.1,9.453,3.157,-3.939,-3.136,-4.647,-3.962,-3.202,27.227,0,260.14,,270,270,-3.708,3.077,0.154,25.016
13486.5,3.42,0.795,-35.209,3.134,9.547,5.036,38.487,4.733,-5.807,-2.77,0,40.1,41.1,9.453,3.157,-3.909,-2.962,-4.763,-3.771,-3.202,27.227,0,260.44,,270,270,-3.921,3.082,0.187,25.044
13487.0,3.42,0.795,-35.209,3.134,9.547,5.066,38.496,4.754,-5.759,-2.793,0,40.147,41.158,9.453,3.157,-4.024,-2.798,-4.731,-3.678,-3.208,27.218,0,260.44,,270,270,-3.851,3.088,0.288,25.05
13487.5,3.42,0.795,-35.209,3.134,9.547,5.066,38.496,4.754,-5.759,-2.793,0,40.1,41.2,9.453,3.157,-4.067,-2.84,-5.188,-3.773,-3.208,27.218,0,260.34,,270,270,-3.808,3.093,0.105,25.07
13488.0,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0,40.1,41.2,9.575,3.153,-4.092,-2.858,-4.714,-3.713,-3.208,27.218,0,260.34,,270,270,-3.967,3.099,0.142,25.097
13488.5,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0,40.1,41.2,9.575,3.153,-3.613,-2.946,-4.819,-3.734,-3.208,27.218,0,260.44,,270,270,-3.844,3.1,0.152,25.143
13489.0,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0,40.1,41.2,9.575,3.153,-4.058,-2.923,-4.916,-3.734,-3.208,27.218,0,260.44,,270,270,-3.778,3.102,0.257,25.169
13489.5,3.202,0.734,-35.209,3.16,9.594,5.066,38.496,4.754,-5.759,-2.793,0,40.1,41.2,9.575,3.153,-4.146,-2.85,-4.891,-3.749,-3.208,27.218,0,260.04,,270,270,-3.908,3.104,0.221,25.167
13490.0,3.202,0.734,-35.209,3.16,9.594,5.083,38.542,4.744,-5.724,-2.78,0,40.16,41.177,9.575,3.153,-4.071,-3.03,-4.637,-3.749,-3.202,27.221,0,260.04,,270,270,-3.909,3.105,0.13,25.175
13490.5,3.202,0.734,-35.209,3.16,9.594,5.083,38.542,4.744,-5.724,-2.78,0,40.2,41.2,9.575,3.153,-3.602,-2.906,-4.819,-3.609,-3.202,27.221,0,260.14,,270,270,-3.872,3.107,0.213,25.223
13491.0,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0,40.2,41.2,9.551,3.137,-3.872,-3.027,-4.833,-3.847,-3.202,27.221,0,260.14,,270,270,-3.734,3.108,0.155,25.309
13491.5,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0,40.2,41.2,9.551,3.137,-3.996,-3.22,-4.699,-4.032,-3.202,27.221,0,260.04,,270,270,-3.895,3.101,0.298,25.316
13492.0,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0,40.2,41.2,9.551,3.137,-3.794,-2.79,-4.388,-3.544,-3.202,27.221,0,260.04,,270,270,-3.987,3.095,0.081,25.336
13492.5,2.687,0.592,-35.209,3.147,9.553,5.083,38.542,4.744,-5.724,-2.78,0,40.2,41.2,9.551,3.137,-3.781,-2.813,-4.537,-3.481,-3.202,27.221,0,259.74,,270,270,-3.629,3.088,0.205,25.327
13493.0,2.687,0.592,-35.209,3.147,9.553,5.056,38.507,4.712,-5.735,-2.761,0,40.17,41.188,9.551,3.137,-3.654,-2.782,-4.696,-3.46,-3.199,27.219,0,259.74,,270,270,-3.653,3.081,0.254,25.33
13493.5,2.687,0.592,-35.209,3.147,9.553,5.056,38.507,4.712,-5.735,-2.761,0,40.2,41.2,9.551,3.137,-3.713,-2.854,-4.356,-3.524,-3.199,27.219,0,259.54,,270,270,-3.648,3.075,0.139,25.206
13494.0,2.687,0.592,-35.209,3.147,9.553,5.056,38.507,4.712,-5.735,-2.761,0,40.2,41.2,9.551,3.137,-3.336,-2.705,-4.385,-3.349,-3.199,27.219,0,259.54,,270,270,-3.612,3.069,0.252,25.047
13494.5,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0,40.2,41.2,9.805,3.027,-3.722,-2.622,-4.226,-3.392,-3.199,27.219,0,259.64,,270,270,-3.444,3.062,0.301,24.951
13495.0,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0,40.2,41.2,9.805,3.027,-3.34,-2.725,-4.57,-3.42,-3.199,27.219,0,259.64,,270,270,-3.491,3.072,0.251,24.877
13495.5,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0,40.2,41.2,9.805,3.027,-3.681,-2.736,-4.481,-3.533,-3.199,27.219,0,259.24,,270,270,-3.514,3.082,0.327,24.837
13496.0,3.672,0.964,-33.431,3.212,9.496,5.056,38.507,4.712,-5.735,-2.761,0,40.2,41.2,9.805,3.027,-3.687,-2.755,-4.845,-3.665,-3.199,27.219,0,259.24,,270,270,-3.608,3.092,0.404,24.87
13496.5,3.672,0.964,-33.431,3.212,9.496,5.066,38.477,4.729,-5.693,-2.757,0,40.185,41.183,9.805,3.027,-3.941,-2.943,-4.65,-3.776,-3.191,27.212,0,259.94,,270,270,-3.738,3.101,0.357,24.853
13497.0,3.672,0.964,-33.431,3.212,9.496,5.066,38.477,4.729,-5.693,-2.757,0,40.2,41.2,9.805,3.027,-4.005,-2.741,-4.713,-3.638,-3.191,27.212,0,259.94,,270,270,-3.827,3.111,0.339,24.84
13497.5,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0,40.2,41.2,9.594,3.257,-3.778,-2.843,-4.777,-3.681,-3.191,27.212,0,259.74,,270,270,-3.774,3.12,0.343,24.816
13498.0,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0,40.2,41.2,9.594,3.257,-3.796,-2.798,-4.841,-3.619,-3.191,27.212,0,259.74,,270,270,-3.77,3.113,0.384,24.755
13498.5,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0,40.2,41.2,9.594,3.257,-3.924,-2.737,-4.812,-3.626,-3.191,27.212,0,260.44,,270,270,-3.764,3.107,0.345,24.717
13499.0,2.725,0.645,-35.209,3.136,9.517,5.066,38.477,4.729,-5.693,-2.757,0,40.2,41.2,9.594,3.257,-4.028,-2.708,-4.795,-3.615,-3.191,27.212,0,260.44,,270,270,-3.775,3.101,0.385,24.665
13499.5,2.725,0.645,-35.209,3.136,9.517,5.058,38.533,4.757,-5.64,-2.767,0,40.2,41.232,9.594,3.257,-3.74,-2.767,-4.568,-3.58,-3.196,27.212,0,260.24,,270,270,-3.786,3.095,0.272,24.642
13500.0,2.725,0.645,-35.209,3.136,9.517,5.058,38.533,4.757,-5.64,-2.767,0,40.2,41.2,9.594,3.257,-3.64,-2.737,-4.806,-3.504,-3.196,27.212,0,260.24,,270,270,-3.664,3.089,0.403,24.641
13500.5,2.725,0.645,-35.209,3.136,9.517,5.058,38.533,4.757,-5.64,-2.767,0,40.2,41.2,9.594,3.257,-3.886,-2.635,-4.774,-3.519,-3.196,27.212,0,260.44,,270,270,-3.672,3.083,0.427,24.633
13501.0,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0,40.2,41.2,9.733,3.11,-3.876,-2.857,-4.701,-3.64,-3.196,27.212,0,260.44,,270,270,-3.703,3.077,0.35,24.637
13501.5,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0,40.2,41.2,9.733,3.11,-3.972,-2.725,-4.792,-3.575,-3.196,27.212,0,260.34,,270,270,-3.769,3.072,0.434,24.658
13502.0,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0,40.2,41.2,9.733,3.11,-3.715,-2.7,-4.767,-3.41,-3.196,27.212,0,260.34,,270,270,-3.766,3.068,0.349,24.646
13502.5,2.807,0.717,-33.743,3.237,9.576,5.058,38.533,4.757,-5.64,-2.767,0,40.2,41.2,9.733,3.11,-3.884,-2.837,-4.829,-3.695,-3.196,27.212,0,260.74,,270,270,-3.648,3.064,0.432,24.697
13503.0,2.807,0.717,-33.743,3.237,9.576,5.048,38.509,4.752,-5.64,-2.78,0,40.211,41.236,9.733,3.11,-3.769,-2.89,-4.851,-3.718,-3.225,27.202,0,260.74,,270,270,-3.811,3.06,0.391,24.698
13503.5,2.807,0.717,-33.743,3.237,9.576,5.048,38.509,4.752,-5.64,-2.78,0,40.2,41.2,9.733,3.11,-3.784,-3.012,-4.151,-3.596,-3.225,27.202,0,260.74,,270,270,-3.807,3.055,0.21,24.721
13504.0,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0,40.2,41.2,9.575,3.225,-3.845,-2.7,-4.519,-3.528,-3.225,27.202,0,260.74,,270,270,-3.636,3.051,0.346,24.742
13504.5,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0,40.2,41.2,9.575,3.225,-3.506,-2.736,-4.707,-3.597,-3.225,27.202,0,260.34,,270,270,-3.648,3.05,0.393,24.858
13505.0,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0,40.2,41.2,9.575,3.225,-3.909,-2.871,-4.564,-3.668,-3.225,27.202,0,260.34,,270,270,-3.636,3.049,0.393,24.943
13505.5,2.995,0.665,-35.209,3.14,9.599,5.048,38.509,4.752,-5.64,-2.78,0,40.2,41.2,9.575,3.225,-3.698,-2.817,-4.666,-3.537,-3.225,27.202,0,260.24,,270,270,-3.753,3.049,0.324,24.998
13506.0,2.995,0.665,-35.209,3.14,9.599,5.122,38.518,4.759,-5.6,-2.784,0,40.222,41.181,9.575,3.225,-3.811,-2.704,-4.583,-3.485,-3.208,27.21,0,260.24,,270,270,-3.679,3.048,0.408,24.996
13506.5,2.995,0.665,-35.209,3.14,9.599,5.122,38.518,4.759,-5.6,-2.784,0,40.2,41.2,9.575,3.225,-3.607,-2.682,-4.644,-3.445,-3.208,27.21,0,260.64,,270,270,-3.645,3.047,0.436,24.941
13507.0,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0,40.2,41.2,9.507,3.15,-3.747,-2.662,-4.402,-3.425,-3.208,27.21,0,260.64,,270,270,-3.594,3.046,0.355,24.779
13507.5,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0,40.2,41.2,9.507,3.15,-3.572,-2.67,-4.694,-3.368,-3.208,27.21,0,261.24,,270,270,-3.559,3.048,0.487,24.695
13508.0,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0,40.2,41.2,9.507,3.15,-3.654,-2.572,-4.203,-3.316,-3.208,27.21,0,261.24,,270,270,-3.576,3.049,0.367,24.703
13508.5,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0,40.2,41.2,9.507,3.15,-3.55,-2.554,-4.264,-3.119,-3.208,27.21,0,260.74,,270,270,-3.436,3.051,0.503,24.768
13509.0,3.14,0.761,-35.209,3.157,9.634,5.122,38.518,4.759,-5.6,-2.784,0,40.2,41.2,9.507,3.15,-3.267,-2.543,-4.436,-3.16,-3.208,27.21,0,260.74,,270,270,-3.372,3.052,0.351,24.87
13509.5,3.14,0.761,-35.209,3.157,9.634,5.088,38.472,4.747,-5.609,-2.788,0,40.224,41.286,9.507,3.15,-3.406,-2.419,-4.149,-3.15,-3.212,27.197,0,260.64,,270,270,-3.351,3.053,0.513,25.014
13510.0,3.14,0.761,-35.209,3.157,9.634,5.088,38.472,4.747,-5.609,-2.788,0,40.2,41.3,9.507,3.15,-3.183,-2.454,-4.249,-3.116,-3.212,27.197,0,260.64,,270,270,-3.281,3.055,0.573,25.062
13510.5,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0,40.2,41.3,9.674,3.161,-3.44,-2.422,-4.108,-3.18,-3.212,27.197,0,260.84,,270,270,-3.25,3.056,0.513,25.109
13511.0,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0,40.2,41.3,9.674,3.161,-3.332,-2.4,-4.271,-3.16,-3.212,27.197,0,260.84,,270,270,-3.288,3.06,0.596,25.114
13511.5,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0,40.2,41.3,9.674,3.161,-3.321,-2.398,-4.39,-3.105,-3.212,27.197,0,260.24,,270,270,-3.291,3.065,0.673,25.074
13512.0,3.313,0.851,-34.6,3.106,9.456,5.088,38.472,4.747,-5.609,-2.788,0,40.2,41.3,9.674,3.161,-3.469,-2.543,-4.264,-3.305,-3.212,27.197,0,260.24,,270,270,-3.303,3.069,0.652,25.087
13512.5,3.313,0.851,-34.6,3.106,9.456,5.076,38.5,4.731,-5.543,-2.778,0,40.236,41.277,9.674,3.161,-3.462,-2.472,-4.416,-3.302,-3.215,27.193,0,259.94,,270,270,-3.395,3.073,0.674,25.095
13513.0,3.313,0.851,-34.6,3.106,9.456,5.076,38.5,4.731,-5.543,-2.778,0,40.2,41.3,9.674,3.161,-3.683,-2.571,-4.737,-3.502,-3.215,27.193,0,259.94,,270,270,-3.413,3.077,0.705,25.149
13513.5,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0,40.2,41.3,9.575,3.201,-3.933,-2.518,-4.682,-3.385,-3.215,27.193,0,259.44,,270,270,-3.623,3.08,0.679,25.149
13514.0,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0,40.2,41.3,9.575,3.201,-3.225,-2.466,-4.506,-3.278,-3.215,27.193,0,259.44,,270,270,-3.63,3.073,0.611,25.087
13514.5,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0,40.2,41.3,9.575,3.201,-3.435,-2.421,-4.544,-3.161,-3.215,27.193,0,260.54,,270,270,-3.369,3.066,0.707,25.08
13515.0,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0,40.2,41.3,9.575,3.201,-3.601,-2.402,-4.488,-3.261,-3.215,27.193,0,260.54,,270,270,-3.39,3.059,0.708,25.118
13515.5,2.631,0.571,-35.209,3.138,9.606,5.076,38.5,4.731,-5.543,-2.778,0,40.2,41.3,9.575,3.201,-3.62,-2.497,-4.477,-3.313,-3.215,27.193,0,259.64,,270,270,-3.438,3.052,0.716,25.217
13516.0,2.631,0.571,-35.209,3.138,9.606,5.061,38.544,4.74,-5.514,-2.79,0,40.238,41.296,9.575,3.201,-3.392,-2.372,-4.566,-3.133,-3.214,27.19,0,259.64,,270,270,-3.477,3.045,0.671,25.272
13516.5,2.631,0.571,-35.209,3.138,9.606,5.061,38.544,4.74,-5.514,-2.79,0,40.2,41.3,9.575,3.201,-3.524,-2.329,-4.222,-3.14,-3.214,27.19,0,260.04,,270,270,-3.366,3.038,0.721,25.294
13517.0,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0,40.2,41.3,9.824,3.156,-3.573,-2.323,-4.403,-3.188,-3.214,27.19,0,260.04,,270,270,-3.304,3.031,0.765,25.309
13517.5,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0,40.2,41.3,9.824,3.156,-3.534,-2.381,-4.192,-3.163,-3.214,27.19,0,260.14,,270,270,-3.372,3.026,0.667,25.293
13518.0,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0,40.2,41.3,9.824,3.156,-3.643,-2.32,-4.347,-3.166,-3.214,27.19,0,260.14,,270,270,-3.317,3.021,0.741,25.294
13518.5,2.727,0.727,-33.408,3.169,9.487,5.061,38.544,4.74,-5.514,-2.79,0,40.2,41.3,9.824,3.156,-3.085,-2.274,-4.354,-3.141,-3.214,27.19,0,260.34,,270,270,-3.369,3.017,0.736,25.301
13519.0,2.727,0.727,-33.408,3.169,9.487,5.066,38.512,4.749,-5.494,-2.762,0,40.262,41.231,9.824,3.156,-3.517,-2.481,-4.366,-3.199,-3.197,27.2,0,260.34,,270,270,-3.214,3.012,0.792,25.433
13519.5,2.727,0.727,-33.408,3.169,9.487,5.066,38.512,4.749,-5.494,-2.762,0,40.3,41.2,9.824,3.156,-3.311,-2.323,-4.33,-3.075,-3.197,27.2,0,260.64,,270,270,-3.391,3.007,0.667,25.453
13520.0,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0,40.3,41.2,9.631,3.091,-3.363,-2.402,-4.04,-3.094,-3.197,27.2,0,260.64,,270,270,-3.26,3.003,0.831,25.522
13520.5,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0,40.3,41.2,9.631,3.091,-3.39,-2.559,-4.144,-3.283,-3.197,27.2,0,259.94,,270,270,-3.225,2.994,0.681,25.582
13521.0,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0,40.3,41.2,9.631,3.091,-3.3,-2.322,-4.368,-3.118,-3.197,27.2,0,259.94,,270,270,-3.344,2.986,0.765,25.555
13521.5,2.484,0.685,-33.481,3.168,9.563,5.066,38.512,4.749,-5.494,-2.762,0,40.3,41.2,9.631,3.091,-3.389,-2.285,-4.346,-3.051,-3.197,27.2,0,260.04,,270,270,-3.277,2.978,0.824,25.594
13522.0,2.484,0.685,-33.481,3.168,9.563,5.056,38.52,4.76,-5.465,-2.774,0,40.259,41.26,9.631,3.091,-3.518,-2.225,-4.224,-3.066,-3.199,27.186,0,260.04,,270,270,-3.268,2.969,0.78,25.547
13522.5,2.484,0.685,-33.481,3.168,9.563,5.056,38.52,4.76,-5.465,-2.774,0,40.3,41.3,9.631,3.091,-3.599,-2.187,-4.435,-3.074,-3.199,27.186,0,260.34,,270,270,-3.258,2.961,0.721,25.419
13523.0,2.484,0.685,-33.481,3.168,9.563,5.056,38.52,4.76,-5.465,-2.774,0,40.3,41.3,9.631,3.091,-3.291,-2.292,-4.165,-3.043,-3.199,27.186,0,260.34,,270,270,-3.324,2.954,0.839,25.287
13523.5,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0,40.3,41.3,9.551,2.958,-3.288,-2.234,-4.257,-2.944,-3.199,27.186,0,260.34,,270,270,-3.198,2.946,0.885,25.186
13524.0,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0,40.3,41.3,9.551,2.958,-3.282,-2.26,-3.969,-2.94,-3.199,27.186,0,260.34,,270,270,-3.181,2.942,0.835,25.113
13524.5,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0,40.3,41.3,9.551,2.958,-3.129,-2.183,-4.066,-2.987,-3.199,27.186,0,260.24,,270,270,-3.113,2.939,0.826,25.072
13525.0,2.724,0.666,-34.601,3.197,9.498,5.056,38.52,4.76,-5.465,-2.774,0,40.3,41.3,9.551,2.958,-3.115,-2.293,-4.139,-3.152,-3.199,27.186,0,260.24,,270,270,-3.091,2.935,0.86,24.973
13525.5,2.724,0.666,-34.601,3.197,9.498,5.061,38.497,4.762,-5.456,-2.767,0,40.274,41.287,9.551,2.958,-3.134,-2.199,-4.221,-3.135,-3.205,27.182,0,260.24,,270,270,-3.175,2.932,0.915,24.931
13526.0,2.724,0.666,-34.601,3.197,9.498,5.061,38.497,4.762,-5.456,-2.767,0,40.3,41.3,9.551,2.958,-3.228,-2.303,-4.147,-3.156,-3.205,27.182,0,260.24,,270,270,-3.172,2.928,0.913,24.94
