t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13526.5,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0,40.3,41.3,9.766,3.07,-3.301,-2.324,-4.265,-3.245,-3.205,27.182,0,260.14,,270,270,-3.208,2.925,0.854,25.033
13527.0,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0,40.3,41.3,9.766,3.07,-3.374,-2.448,-4.141,-3.232,-3.205,27.182,0,260.14,,270,270,-3.284,2.917,0.925,25.048
13527.5,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0,40.3,41.3,9.766,3.07,-3.3,-2.364,-4.2,-3.17,-3.205,27.182,0,260.04,,270,270,-3.299,2.909,0.835,25.062
13528.0,2.42,0.643,-33.713,3.176,9.456,5.061,38.497,4.762,-5.456,-2.767,0,40.3,41.3,9.766,3.07,-3.235,-2.156,-4.288,-2.934,-3.205,27.182,0,260.04,,270,270,-3.259,2.901,0.912,25.115
13528.5,2.42,0.643,-33.713,3.176,9.456,5.038,38.525,4.767,-5.415,-2.776,0,40.276,41.274,9.766,3.07,-3.196,-2.079,-4.402,-2.934,-3.207,27.177,0,260.04,,270,270,-3.153,2.893,0.987,25.113
13529.0,2.42,0.643,-33.713,3.176,9.456,5.038,38.525,4.767,-5.415,-2.776,0,40.3,41.3,9.766,3.07,-3.284,-2.146,-3.989,-2.897,-3.207,27.177,0,260.04,,270,270,-3.153,2.885,0.898,25.085
13529.5,2.42,0.643,-33.713,3.176,9.456,5.038,38.525,4.767,-5.415,-2.776,0,40.3,41.3,9.766,3.07,-3.219,-2.005,-3.967,-2.813,-3.207,27.177,0,259.44,,270,270,-3.079,2.877,0.89,25.093
13530.0,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0,40.3,41.3,9.577,3.055,-3.036,-1.999,-3.977,-2.692,-3.207,27.177,0,259.44,,270,270,-3.001,2.87,0.895,25.224
13530.5,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0,40.3,41.3,9.577,3.055,-2.951,-2.083,-3.795,-2.762,-3.207,27.177,0,260.34,,270,270,-2.926,2.875,1.01,25.259
13531.0,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0,40.3,41.3,9.577,3.055,-3.131,-1.915,-3.762,-2.716,-3.207,27.177,0,260.34,,270,270,-2.898,2.88,0.981,25.262
13531.5,3.185,0.823,-34.841,3.209,9.546,5.038,38.525,4.767,-5.415,-2.776,0,40.3,41.3,9.577,3.055,-2.895,-2.079,-4.032,-2.786,-3.207,27.177,0,260.14,,270,270,-2.881,2.885,1.03,25.28
13532.0,3.185,0.823,-34.841,3.209,9.546,5.072,38.477,4.766,-5.407,-2.78,0,40.279,41.259,9.577,3.055,-2.986,-1.898,-3.935,-2.677,-3.209,27.177,0,260.14,,270,270,-2.948,2.89,1.095,25.28
13532.5,3.185,0.823,-34.841,3.209,9.546,5.072,38.477,4.766,-5.407,-2.78,0,40.3,41.3,9.577,3.055,-3.163,-1.896,-3.864,-2.732,-3.209,27.177,0,260.14,,270,270,-2.874,2.895,1.077,25.266
13533.0,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0,40.3,41.3,9.708,3.148,-2.899,-1.938,-4.019,-2.739,-3.209,27.177,0,260.14,,270,270,-2.914,2.9,1.107,25.265
13533.5,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0,40.3,41.3,9.708,3.148,-2.9,-1.761,-3.841,-2.546,-3.209,27.177,0,260.04,,270,270,-2.899,2.897,1.112,25.29
13534.0,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0,40.3,41.3,9.708,3.148,-2.961,-1.848,-3.659,-2.576,-3.209,27.177,0,260.04,,270,270,-2.762,2.894,1.19,25.148
13534.5,2.735,0.709,-34.418,3.13,9.424,5.072,38.477,4.766,-5.407,-2.78,0,40.3,41.3,9.708,3.148,-2.856,-1.922,-3.908,-2.774,-3.209,27.177,0,260.14,,270,270,-2.761,2.892,1.241,25.142
13535.0,2.735,0.709,-34.418,3.13,9.424,5.108,38.5,4.768,-5.357,-2.782,0,40.284,41.37,9.708,3.148,-3.212,-1.775,-4.073,-2.707,-3.201,27.184,0,260.14,,270,270,-2.865,2.889,1.297,25.109
13535.5,2.735,0.709,-34.418,3.13,9.424,5.108,38.5,4.768,-5.357,-2.782,0,40.3,41.4,9.708,3.148,-2.759,-1.833,-3.523,-2.441,-3.201,27.184,0,260.34,,270,270,-2.942,2.886,1.04,25.084
13536.0,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0,40.3,41.4,9.538,3.124,-2.77,-1.778,-3.681,-2.442,-3.201,27.184,0,260.34,,270,270,-2.639,2.884,1.262,25.114
13536.5,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0,40.3,41.4,9.538,3.124,-2.735,-1.749,-3.892,-2.479,-3.201,27.184,0,260.74,,270,270,-2.668,2.893,1.343,25.063
13537.0,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0,40.3,41.4,9.538,3.124,-2.934,-1.757,-3.546,-2.497,-3.201,27.184,0,260.74,,270,270,-2.714,2.902,1.298,25.187
13537.5,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0,40.3,41.4,9.538,3.124,-2.923,-1.742,-3.746,-2.547,-3.201,27.184,0,260.64,,270,270,-2.683,2.911,1.352,25.289
13538.0,3.442,0.781,-35.209,3.097,9.547,5.108,38.5,4.768,-5.357,-2.782,0,40.3,41.4,9.538,3.124,-2.752,-1.781,-3.81,-2.584,-3.201,27.184,0,260.64,,270,270,-2.74,2.92,1.284,25.208
13538.5,3.442,0.781,-35.209,3.097,9.547,5.061,38.497,4.775,-5.327,-2.774,0,40.293,41.281,9.538,3.124,-2.793,-1.736,-3.831,-2.562,-3.205,27.184,0,260.54,,270,270,-2.732,2.928,1.355,25.205
13539.0,3.442,0.781,-35.209,3.097,9.547,5.061,38.497,4.775,-5.327,-2.774,0,40.3,41.3,9.538,3.124,-2.857,-1.769,-3.861,-2.464,-3.205,27.184,0,260.54,,270,270,-2.731,2.937,1.364,25.15
13539.5,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0,40.3,41.3,9.61,3.12,-2.687,-1.66,-3.944,-2.496,-3.205,27.184,0,260.24,,270,270,-2.737,2.945,1.417,25.169
13540.0,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0,40.3,41.3,9.61,3.12,-2.862,-1.567,-3.768,-2.404,-3.205,27.184,0,260.24,,270,270,-2.697,2.95,1.438,25.222
13540.5,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0,40.3,41.3,9.61,3.12,-2.931,-1.754,-3.881,-2.617,-3.205,27.184,0,260.44,,270,270,-2.65,2.955,1.372,25.285
13541.0,3.247,0.841,-34.583,3.124,9.437,5.061,38.497,4.775,-5.327,-2.774,0,40.3,41.3,9.61,3.12,-2.834,-1.909,-3.655,-2.55,-3.205,27.184,0,260.44,,270,270,-2.796,2.96,1.42,25.314
13541.5,3.247,0.841,-34.583,3.124,9.437,5.055,38.525,4.76,-5.291,-2.796,0,40.286,41.271,9.61,3.12,-2.909,-1.564,-3.65,-2.433,-3.216,27.173,0,260.34,,270,270,-2.737,2.964,1.445,25.293
13542.0,3.247,0.841,-34.583,3.124,9.437,5.055,38.525,4.76,-5.291,-2.796,0,40.3,41.3,9.61,3.12,-2.832,-1.573,-3.737,-2.445,-3.216,27.173,0,260.34,,270,270,-2.639,2.969,1.469,25.279
13542.5,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0,40.3,41.3,9.694,3.144,-2.937,-1.557,-3.66,-2.401,-3.216,27.173,0,260.14,,270,270,-2.647,2.973,1.45,25.254
13543.0,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0,40.3,41.3,9.694,3.144,-2.527,-1.534,-3.795,-2.301,-3.216,27.173,0,260.14,,270,270,-2.639,2.967,1.491,25.215
13543.5,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0,40.3,41.3,9.694,3.144,-2.7,-1.474,-3.472,-2.294,-3.216,27.173,0,260.24,,270,270,-2.539,2.961,1.468,25.188
13544.0,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0,40.3,41.3,9.694,3.144,-2.572,-1.544,-3.618,-2.237,-3.216,27.173,0,260.24,,270,270,-2.485,2.955,1.523,25.14
13544.5,2.592,0.705,-33.755,3.146,9.514,5.055,38.525,4.76,-5.291,-2.796,0,40.3,41.3,9.694,3.144,-2.605,-1.273,-3.439,-2.119,-3.216,27.173,0,260.64,,270,270,-2.493,2.949,1.525,25.053
13545.0,2.592,0.705,-33.755,3.146,9.514,5.065,38.491,4.771,-5.284,-2.774,0,40.299,41.29,9.694,3.144,-2.484,-1.55,-3.437,-2.272,-3.205,27.186,0,260.64,,270,270,-2.359,2.943,1.632,24.81
13545.5,2.592,0.705,-33.755,3.146,9.514,5.065,38.491,4.771,-5.284,-2.774,0,40.3,41.3,9.694,3.144,-2.667,-1.461,-3.699,-2.268,-3.205,27.186,0,259.94,,270,270,-2.436,2.937,1.659,24.832
13546.0,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0,40.3,41.3,9.657,3.127,-2.505,-1.414,-3.698,-2.211,-3.205,27.186,0,259.94,,270,270,-2.524,2.932,1.668,24.781
13546.5,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0,40.3,41.3,9.657,3.127,-2.665,-1.569,-3.604,-2.368,-3.205,27.186,0,260.34,,270,270,-2.457,2.923,1.658,24.782
13547.0,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0,40.3,41.3,9.657,3.127,-2.604,-1.426,-3.756,-2.32,-3.205,27.186,0,260.34,,270,270,-2.552,2.914,1.709,24.704
13547.5,2.372,0.609,-34.086,3.081,9.483,5.065,38.491,4.771,-5.284,-2.774,0,40.3,41.3,9.657,3.127,-2.893,-1.461,-3.778,-2.326,-3.205,27.186,0,260.24,,270,270,-2.527,2.905,1.726,24.662
13548.0,2.372,0.609,-34.086,3.081,9.483,5.017,38.541,4.753,-5.225,-2.773,0,40.3,41.285,9.657,3.127,-2.299,-1.419,-3.617,-2.247,-3.202,27.193,0,260.24,,270,270,-2.615,2.896,1.777,24.693
13548.5,2.372,0.609,-34.086,3.081,9.483,5.017,38.541,4.753,-5.225,-2.773,0,40.3,41.3,9.657,3.127,-2.497,-1.348,-3.528,-2.031,-3.202,27.193,0,260.14,,270,270,-2.395,2.887,1.818,24.692
13549.0,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0,40.3,41.3,9.6,3.175,-2.605,-1.421,-3.369,-2.11,-3.202,27.193,0,260.14,,270,270,-2.351,2.879,1.713,24.679
13549.5,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0,40.3,41.3,9.6,3.175,-2.535,-1.244,-3.52,-2.091,-3.202,27.193,0,260.64,,270,270,-2.377,2.881,1.807,24.709
13550.0,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0,40.3,41.3,9.6,3.175,-2.676,-1.273,-3.621,-2.13,-3.202,27.193,0,260.64,,270,270,-2.347,2.884,1.83,24.755
13550.5,3.035,0.723,-35.102,3.101,9.49,5.017,38.541,4.753,-5.225,-2.773,0,40.3,41.3,9.6,3.175,-2.374,-1.261,-3.592,-2.017,-3.202,27.193,0,260.24,,270,270,-2.425,2.886,1.849,24.798
13551.0,3.035,0.723,-35.102,3.101,9.49,5.053,38.523,4.751,-5.222,-2.77,0,40.306,41.32,9.6,3.175,-2.531,-1.06,-3.393,-1.939,-3.203,27.207,0,260.24,,270,270,-2.311,2.889,1.894,24.84
13551.5,3.035,0.723,-35.102,3.101,9.49,5.053,38.523,4.751,-5.222,-2.77,0,40.3,41.3,9.6,3.175,-2.587,-1.067,-3.363,-1.923,-3.203,27.207,0,260.24,,270,270,-2.231,2.891,2.014,24.909
13552.0,3.035,0.723,-35.102,3.101,9.49,5.053,38.523,4.751,-5.222,-2.77,0,40.3,41.3,9.6,3.175,-2.627,-1.064,-3.614,-2.0,-3.203,27.207,0,260.24,,270,270,-2.235,2.894,1.799,24.907
13552.5,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0,40.3,41.3,9.784,3.062,-2.309,-1.09,-3.415,-1.839,-3.203,27.207,0,260.34,,270,270,-2.326,2.896,1.969,24.857
13553.0,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0,40.3,41.3,9.784,3.062,-2.154,-0.963,-3.267,-1.675,-3.203,27.207,0,260.34,,270,270,-2.163,2.895,2.013,24.833
13553.5,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0,40.3,41.3,9.784,3.062,-2.066,-1.059,-2.853,-1.7,-3.203,27.207,0,260.74,,270,270,-2.015,2.895,1.859,24.797
13554.0,2.865,0.766,-33.239,3.186,9.519,5.053,38.523,4.751,-5.222,-2.77,0,40.3,41.3,9.784,3.062,-2.252,-0.929,-3.141,-1.766,-3.203,27.207,0,260.74,,270,270,-1.919,2.894,2.092,24.739
13554.5,2.865,0.766,-33.239,3.186,9.519,5.076,38.45,4.746,-5.241,-2.781,0,40.305,41.256,9.784,3.062,-2.168,-0.98,-2.966,-1.756,-3.199,27.206,0,260.74,,270,270,-2.022,2.894,1.991,24.741
13555.0,2.865,0.766,-33.239,3.186,9.519,5.076,38.45,4.746,-5.241,-2.781,0,40.3,41.3,9.784,3.062,-2.008,-0.894,-3.081,-1.665,-3.199,27.206,0,260.74,,270,270,-1.968,2.893,2.174,24.743
13555.5,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0,40.3,41.3,9.848,3.059,-2.137,-0.868,-3.088,-1.747,-3.199,27.206,0,260.84,,270,270,-1.912,2.893,2.293,24.77
13556.0,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0,40.3,41.3,9.848,3.059,-2.231,-1.235,-3.052,-1.869,-3.199,27.206,0,260.84,,270,270,-1.96,2.886,1.943,24.8
13556.5,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0,40.3,41.3,9.848,3.059,-2.209,-1.101,-3.261,-1.861,-3.199,27.206,0,261.04,,270,270,-2.097,2.878,2.041,24.838
13557.0,2.435,0.678,-33.225,3.13,9.483,5.076,38.45,4.746,-5.241,-2.781,0,40.3,41.3,9.848,3.059,-2.225,-1.09,-3.33,-1.86,-3.199,27.206,0,261.04,,270,270,-2.108,2.871,2.078,24.873
13557.5,2.435,0.678,-33.225,3.13,9.483,5.089,38.498,4.734,-5.181,-2.764,0,40.292,41.212,9.848,3.059,-2.408,-1.112,-3.192,-1.962,-3.188,27.212,0,260.54,,270,270,-2.126,2.864,2.032,24.894
13558.0,2.435,0.678,-33.225,3.13,9.483,5.089,38.498,4.734,-5.181,-2.764,0,40.3,41.2,9.848,3.059,-2.475,-1.156,-3.284,-1.956,-3.188,27.212,0,260.54,,270,270,-2.168,2.857,2.029,24.892
13558.5,2.435,0.678,-33.225,3.13,9.483,5.089,38.498,4.734,-5.181,-2.764,0,40.3,41.2,9.848,3.059,-2.107,-1.079,-3.202,-1.78,-3.188,27.212,0,260.14,,270,270,-2.218,2.85,2.014,24.814
13559.0,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0,40.3,41.2,9.553,3.286,-2.172,-1.31,-3.178,-2.007,-3.188,27.212,0,260.14,,270,270,-2.042,2.843,2.039,24.803
13559.5,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0,40.3,41.2,9.553,3.286,-2.327,-1.108,-3.181,-1.977,-3.188,27.212,0,260.24,,270,270,-2.167,2.853,2.017,24.784
13560.0,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0,40.3,41.2,9.553,3.286,-2.344,-1.192,-3.35,-2.039,-3.188,27.212,0,260.24,,270,270,-2.148,2.862,2.019,24.794
13560.5,3.438,0.84,-35.209,3.091,9.578,5.089,38.498,4.734,-5.181,-2.764,0,40.3,41.2,9.553,3.286,-2.386,-1.167,-3.59,-2.082,-3.188,27.212,0,260.54,,270,270,-2.231,2.872,2.082,24.793
13561.0,3.438,0.84,-35.209,3.091,9.578,5.057,38.523,4.743,-5.116,-2.775,0,40.296,41.221,9.553,3.286,-2.337,-1.228,-3.473,-2.136,-3.192,27.211,0,260.54,,270,270,-2.306,2.881,2.077,24.787
13561.5,3.438,0.84,-35.209,3.091,9.578,5.057,38.523,4.743,-5.116,-2.775,0,40.3,41.2,9.553,3.286,-2.392,-1.35,-3.274,-2.202,-3.192,27.211,0,260.74,,270,270,-2.294,2.89,2.028,24.748
13562.0,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0,40.3,41.2,9.72,3.187,-2.418,-1.27,-3.453,-2.12,-3.192,27.211,0,260.74,,270,270,-2.305,2.899,2.075,24.803
13562.5,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0,40.3,41.2,9.72,3.187,-2.342,-1.121,-3.561,-1.948,-3.192,27.211,0,260.14,,270,270,-2.315,2.895,2.086,24.794
13563.0,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0,40.3,41.2,9.72,3.187,-2.377,-1.073,-3.596,-1.932,-3.192,27.211,0,260.14,,270,270,-2.243,2.891,2.007,24.783
13563.5,2.657,0.663,-34.502,3.151,9.4,5.057,38.523,4.743,-5.116,-2.775,0,40.3,41.2,9.72,3.187,-2.31,-1.175,-3.416,-1.904,-3.192,27.211,0,259.84,,270,270,-2.245,2.887,2.078,24.808
13564.0,2.657,0.663,-34.502,3.151,9.4,5.102,38.527,4.781,-5.092,-2.774,0,40.284,41.176,9.72,3.187,-2.271,-1.125,-3.274,-1.964,-3.194,27.211,0,259.84,,270,270,-2.201,2.884,2.091,24.783
13564.5,2.657,0.663,-34.502,3.151,9.4,5.102,38.527,4.781,-5.092,-2.774,0,40.3,41.2,9.72,3.187,-2.269,-1.134,-3.197,-1.903,-3.194,27.211,0,260.24,,270,270,-2.158,2.88,1.995,24.802
13565.0,2.657,0.663,-34.502,3.151,9.4,5.102,38.527,4.781,-5.092,-2.774,0,40.3,41.2,9.72,3.187,-2.171,-0.997,-3.348,-1.815,-3.194,27.211,0,260.24,,270,270,-2.126,2.873,2.14,24.848
13565.5,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0,40.3,41.2,9.546,3.027,-2.352,-0.964,-3.201,-1.836,-3.194,27.211,0,259.94,,270,270,-2.083,2.873,2.159,24.934
13566.0,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0,40.3,41.2,9.546,3.027,-2.413,-0.964,-3.302,-1.834,-3.194,27.211,0,259.94,,270,270,-2.088,2.87,2.194,24.817
13566.5,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0,40.3,41.2,9.546,3.027,-2.461,-0.922,-3.378,-1.821,-3.194,27.211,0,260.14,,270,270,-2.128,2.867,2.09,24.843
13567.0,2.69,0.7,-34.401,3.161,9.539,5.102,38.527,4.781,-5.092,-2.774,0,40.3,41.2,9.546,3.027,-2.234,-0.853,-3.271,-1.679,-3.194,27.211,0,260.14,,270,270,-2.146,2.864,2.205,24.917
13567.5,2.69,0.7,-34.401,3.161,9.539,5.047,38.509,4.758,-5.108,-2.768,0,40.264,41.18,9.546,3.027,-1.973,-0.851,-3.311,-1.712,-3.205,27.209,0,259.94,,270,270,-2.009,2.861,2.228,24.923
13568.0,2.69,0.7,-34.401,3.161,9.539,5.047,38.509,4.758,-5.108,-2.768,0,40.3,41.2,9.546,3.027,-2.142,-0.796,-3.052,-1.602,-3.205,27.209,0,259.94,,270,270,-1.962,2.858,2.238,24.988
13568.5,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0,40.3,41.2,9.618,3.046,-2.198,-0.751,-2.991,-1.598,-3.205,27.209,0,259.74,,270,270,-1.898,2.855,2.221,25.052
13569.0,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0,40.3,41.2,9.618,3.046,-1.864,-0.739,-3.118,-1.561,-3.205,27.209,0,259.74,,270,270,-1.885,2.855,2.299,25.031
13569.5,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0,40.3,41.2,9.618,3.046,-1.873,-0.815,-2.825,-1.446,-3.205,27.209,0,260.34,,270,270,-1.821,2.855,1.915,25.019
13570.0,2.842,0.78,-34.077,3.188,9.507,5.047,38.509,4.758,-5.108,-2.768,0,40.3,41.2,9.618,3.046,-2.03,-1.592,-2.927,-2.265,-3.205,27.209,0,260.34,,270,270,-1.74,2.855,1.899,24.935
13570.5,2.842,0.78,-34.077,3.188,9.507,5.035,38.473,4.751,-5.082,-2.766,0,40.264,41.137,9.618,3.046,-2.459,-1.433,-2.819,-2.281,-3.195,27.206,0,260.24,,270,270,-2.204,2.855,1.754,24.962
13571.0,2.842,0.78,-34.077,3.188,9.507,5.035,38.473,4.751,-5.082,-2.766,0,40.3,41.1,9.618,3.046,-1.999,-1.635,-3.105,-2.382,-3.195,27.206,0,260.24,,270,270,-2.248,2.854,1.777,25.022
13571.5,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0,40.3,41.1,9.786,3.046,-2.208,-1.695,-2.724,-2.336,-3.195,27.206,0,260.14,,270,270,-2.28,2.854,1.684,25.033
13572.0,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0,40.3,41.1,9.786,3.046,-2.351,-1.702,-2.752,-2.486,-3.195,27.206,0,260.14,,270,270,-2.241,2.86,1.574,24.973
13572.5,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0,40.3,41.1,9.786,3.046,-1.982,-1.769,-2.494,-2.161,-3.195,27.206,0,259.94,,270,270,-2.323,2.866,1.538,24.846
13573.0,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0,40.3,41.1,9.786,3.046,-2.404,-1.597,-2.561,-2.358,-3.195,27.206,0,259.94,,270,270,-2.102,2.872,1.471,24.732
13573.5,3.214,0.845,-33.605,3.161,9.485,5.035,38.473,4.751,-5.082,-2.766,0,40.3,41.1,9.786,3.046,-1.764,-1.875,-2.621,-2.592,-3.195,27.206,0,260.14,,270,270,-2.23,2.877,1.449,24.674
13574.0,3.214,0.845,-33.605,3.161,9.485,5.073,38.457,4.731,-5.014,-2.769,0,40.25,41.131,9.786,3.046,-2.427,-2.036,-3.074,-2.79,-3.2,27.213,0,260.14,,270,270,-2.213,2.883,1.482,24.689
13574.5,3.214,0.845,-33.605,3.161,9.485,5.073,38.457,4.731,-5.014,-2.769,0,40.2,41.1,9.786,3.046,-2.292,-1.818,-2.485,-2.432,-3.2,27.213,0,260.34,,270,270,-2.582,2.888,1.256,24.744
13575.0,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0,40.2,41.1,9.488,3.196,-2.384,-1.836,-2.458,-2.597,-3.2,27.213,0,260.34,,270,270,-2.257,2.893,1.243,24.74
13575.5,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0,40.2,41.1,9.488,3.196,-1.854,-2.022,-2.707,-2.639,-3.2,27.213,0,260.44,,270,270,-2.319,2.9,1.239,24.726
13576.0,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0,40.2,41.1,9.488,3.196,-2.557,-2.236,-2.995,-2.895,-3.2,27.213,0,260.44,,270,270,-2.306,2.906,1.252,24.755
13576.5,3.289,0.809,-35.209,3.074,9.53,5.073,38.457,4.731,-5.014,-2.769,0,40.2,41.1,9.488,3.196,-2.311,-2.367,-3.023,-3.071,-3.2,27.213,0,260.24,,270,270,-2.671,2.913,0.986,24.594
13577.0,3.289,0.809,-35.209,3.074,9.53,5.108,38.498,4.74,-4.909,-2.769,0,40.241,41.063,9.488,3.196,-2.206,-2.481,-2.456,-3.066,-3.202,27.212,0,260.24,,270,270,-2.693,2.919,1.038,24.629
13577.5,3.289,0.809,-35.209,3.074,9.53,5.108,38.498,4.74,-4.909,-2.769,0,40.2,41.1,9.488,3.196,-2.122,-2.344,-2.89,-2.809,-3.202,27.212,0,260.04,,270,270,-2.552,2.925,1.0,24.618
13578.0,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0,40.2,41.1,9.589,3.154,-2.533,-2.455,-2.883,-3.013,-3.202,27.212,0,260.04,,270,270,-2.541,2.931,1.015,24.615
13578.5,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0,40.2,41.1,9.589,3.154,-2.391,-2.523,-2.994,-3.111,-3.202,27.212,0,259.94,,270,270,-2.721,2.931,0.974,24.587
13579.0,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0,40.2,41.1,9.589,3.154,-2.589,-2.544,-2.931,-3.018,-3.202,27.212,0,259.94,,270,270,-2.755,2.931,0.959,24.555
13579.5,2.935,0.762,-34.76,3.125,9.463,5.108,38.498,4.74,-4.909,-2.769,0,40.2,41.1,9.589,3.154,-2.676,-2.217,-2.897,-2.964,-3.202,27.212,0,259.84,,270,270,-2.771,2.931,0.922,24.515
13580.0,2.935,0.762,-34.76,3.125,9.463,5.103,38.5,4.729,-4.856,-2.773,0,40.208,41.1,9.589,3.154,-2.459,-2.257,-2.957,-2.984,-3.196,27.202,0,259.84,,270,270,-2.689,2.931,0.949,24.445
13580.5,2.935,0.762,-34.76,3.125,9.463,5.103,38.5,4.729,-4.856,-2.773,0,40.2,41.1,9.589,3.154,-2.374,-2.346,-3.088,-3.135,-3.196,27.202,0,259.84,,270,270,-2.664,2.931,0.893,24.569
13581.0,2.935,0.762,-34.76,3.125,9.463,5.103,38.5,4.729,-4.856,-2.773,0,40.2,41.1,9.589,3.154,-2.431,-2.449,-3.353,-3.124,-3.196,27.202,0,259.84,,270,270,-2.736,2.931,0.905,24.626
13581.5,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0,40.2,41.1,9.564,3.217,-2.74,-2.283,-2.939,-2.912,-3.196,27.202,0,259.84,,270,270,-2.839,2.931,0.803,24.634
13582.0,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0,40.2,41.1,9.564,3.217,-2.916,-2.241,-3.019,-2.982,-3.196,27.202,0,259.84,,270,270,-2.718,2.933,0.825,24.605
13582.5,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0,40.2,41.1,9.564,3.217,-2.394,-2.386,-3.329,-3.08,-3.196,27.202,0,259.44,,270,270,-2.789,2.935,0.844,24.664
13583.0,3.051,0.704,-35.209,3.164,9.533,5.103,38.5,4.729,-4.856,-2.773,0,40.2,41.1,9.564,3.217,-2.695,-2.425,-3.3,-3.0,-3.196,27.202,0,259.44,,270,270,-2.797,2.937,0.862,24.755
13583.5,3.051,0.704,-35.209,3.164,9.533,5.04,38.502,4.738,-4.823,-2.77,0,40.185,41.036,9.564,3.217,-2.945,-2.285,-3.024,-3.016,-3.204,27.194,0,259.94,,270,270,-2.855,2.939,0.78,24.77
13584.0,3.051,0.704,-35.209,3.164,9.533,5.04,38.502,4.738,-4.823,-2.77,0,40.2,41.0,9.564,3.217,-3.039,-2.347,-3.115,-3.084,-3.204,27.194,0,259.94,,270,270,-2.817,2.941,0.824,24.742
13584.5,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0,40.2,41.0,9.584,3.061,-2.465,-2.431,-3.258,-2.973,-3.204,27.194,0,260.24,,270,270,-2.896,2.943,0.668,24.74
13585.0,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0,40.2,41.0,9.584,3.061,-2.387,-2.399,-3.064,-2.878,-3.204,27.194,0,260.24,,270,270,-2.782,2.935,0.802,24.76
13585.5,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0,40.2,41.0,9.584,3.061,-2.66,-2.234,-3.056,-2.907,-3.204,27.194,0,259.64,,270,270,-2.682,2.927,0.781,24.758
13586.0,2.469,0.684,-34.114,3.207,9.549,5.04,38.502,4.738,-4.823,-2.77,0,40.2,41.0,9.584,3.061,-2.804,-2.514,-3.054,-3.223,-3.204,27.194,0,259.64,,270,270,-2.714,2.92,0.743,24.714
13586.5,2.469,0.684,-34.114,3.207,9.549,5.027,38.478,4.751,-4.788,-2.769,0,40.175,40.954,9.584,3.061,-2.711,-2.59,-3.461,-3.225,-3.203,27.199,0,259.64,,270,270,-2.899,2.912,0.789,24.7
13587.0,2.469,0.684,-34.114,3.207,9.549,5.027,38.478,4.751,-4.788,-2.769,0,40.2,41.0,9.584,3.061,-2.836,-2.589,-3.461,-3.134,-3.203,27.199,0,259.64,,270,270,-2.997,2.905,0.757,24.734
13587.5,2.469,0.684,-34.114,3.207,9.549,5.027,38.478,4.751,-4.788,-2.769,0,40.2,41.0,9.584,3.061,-2.855,-2.599,-3.177,-3.15,-3.203,27.199,0,259.74,,270,270,-3.005,2.898,0.617,24.783
13588.0,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0,40.2,41.0,9.703,3.083,-2.777,-2.406,-2.912,-3.053,-3.203,27.199,0,259.74,,270,270,-2.945,2.891,0.738,24.724
13588.5,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0,40.2,41.0,9.703,3.083,-2.73,-2.557,-3.581,-3.16,-3.203,27.199,0,260.14,,270,270,-2.787,2.895,0.775,24.745
13589.0,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0,40.2,41.0,9.703,3.083,-2.976,-2.397,-3.232,-3.124,-3.203,27.199,0,260.14,,270,270,-3.007,2.899,0.694,24.622
13589.5,3.129,0.793,-34.081,3.17,9.585,5.027,38.478,4.751,-4.788,-2.769,0,40.2,41.0,9.703,3.083,-3.086,-2.448,-3.282,-3.186,-3.203,27.199,0,260.04,,270,270,-2.933,2.902,0.683,24.559
13590.0,3.129,0.793,-34.081,3.17,9.585,5.073,38.49,4.797,-4.741,-2.777,0,40.161,40.944,9.703,3.083,-2.577,-2.505,-3.493,-3.154,-3.198,27.206,0,260.04,,270,270,-3.001,2.906,0.735,24.537
13590.5,3.129,0.793,-34.081,3.17,9.585,5.073,38.49,4.797,-4.741,-2.777,0,40.2,40.9,9.703,3.083,-2.727,-2.56,-3.603,-3.162,-3.198,27.206,0,260.24,,270,270,-2.932,2.91,0.763,24.536
13591.0,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0,40.2,40.9,9.599,3.249,-2.975,-2.458,-3.422,-3.179,-3.198,27.206,0,260.24,,270,270,-3.013,2.913,0.642,24.819
13591.5,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0,40.2,40.9,9.599,3.249,-2.957,-2.541,-3.298,-3.272,-3.198,27.206,0,260.04,,270,270,-3.008,2.914,0.671,24.908
13592.0,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0,40.2,40.9,9.599,3.249,-2.883,-2.666,-3.764,-3.331,-3.198,27.206,0,260.04,,270,270,-3.017,2.915,0.682,24.858
13592.5,2.957,0.668,-35.209,3.097,9.549,5.073,38.49,4.797,-4.741,-2.777,0,40.2,40.9,9.599,3.249,-3.054,-2.622,-3.691,-3.267,-3.198,27.206,0,260.04,,270,270,-3.161,2.915,0.672,24.837
13593.0,2.957,0.668,-35.209,3.097,9.549,5.096,38.498,4.787,-4.688,-2.776,0,40.146,40.975,9.599,3.249,-3.147,-2.454,-3.262,-3.251,-3.193,27.196,0,260.04,,270,270,-3.158,2.916,0.6,24.782
13593.5,2.957,0.668,-35.209,3.097,9.549,5.096,38.498,4.787,-4.688,-2.776,0,40.1,41.0,9.599,3.249,-3.025,-2.495,-3.375,-3.297,-3.193,27.196,0,260.74,,270,270,-3.029,2.917,0.615,24.758
13594.0,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0,40.1,41.0,9.691,3.249,-3.312,-2.785,-3.497,-3.492,-3.193,27.196,0,260.74,,270,270,-3.048,2.917,0.578,24.823
13594.5,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0,40.1,41.0,9.691,3.249,-2.798,-2.856,-3.357,-3.563,-3.193,27.196,0,260.84,,270,270,-3.272,2.916,0.568,24.926
13595.0,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0,40.1,41.0,9.691,3.249,-2.829,-2.701,-3.554,-3.277,-3.193,27.196,0,260.84,,270,270,-3.144,2.915,0.555,24.977
13595.5,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0,40.1,41.0,9.691,3.249,-3.017,-2.819,-3.55,-3.484,-3.193,27.196,0,260.34,,270,270,-3.09,2.914,0.526,24.996
13596.0,2.846,0.704,-34.679,3.199,9.509,5.096,38.498,4.787,-4.688,-2.776,0,40.1,41.0,9.691,3.249,-2.864,-2.863,-3.291,-3.422,-3.193,27.196,0,260.34,,270,270,-3.217,2.913,0.434,25.046
13596.5,2.846,0.704,-34.679,3.199,9.509,5.132,38.472,4.795,-4.669,-2.763,0,40.128,40.908,9.691,3.249,-2.856,-2.797,-3.564,-3.459,-3.193,27.189,0,260.24,,270,270,-3.11,2.912,0.532,25.032
13597.0,2.846,0.704,-34.679,3.199,9.509,5.132,38.472,4.795,-4.669,-2.763,0,40.1,40.9,9.691,3.249,-2.694,-2.854,-2.666,-3.151,-3.193,27.189,0,260.24,,270,270,-3.169,2.911,0.333,25.016
13597.5,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0,40.1,40.9,9.548,3.348,-2.909,-2.631,-3.297,-3.262,-3.193,27.189,0,260.74,,270,270,-2.841,2.91,0.478,25.023
13598.0,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0,40.1,40.9,9.548,3.348,-2.859,-2.637,-3.075,-3.252,-3.193,27.189,0,260.74,,270,270,-3.025,2.917,0.432,24.965
13598.5,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0,40.1,40.9,9.548,3.348,-2.957,-2.682,-3.184,-3.317,-3.193,27.189,0,260.24,,270,270,-2.956,2.925,0.491,24.992
13599.0,3.378,0.803,-35.209,3.137,9.601,5.132,38.472,4.795,-4.669,-2.763,0,40.1,40.9,9.548,3.348,-2.905,-2.587,-3.101,-3.233,-3.193,27.189,0,260.24,,270,270,-3.035,2.932,0.441,24.957
13599.5,3.378,0.803,-35.209,3.137,9.601,5.091,38.433,4.765,-4.644,-2.74,0,40.116,40.842,9.548,3.348,-3.106,-2.696,-3.275,-3.378,-3.189,27.188,0,260.14,,270,270,-2.956,2.94,0.449,24.88
13600.0,3.378,0.803,-35.209,3.137,9.601,5.091,38.433,4.765,-4.644,-2.74,0,40.1,40.8,9.548,3.348,-2.616,-2.722,-3.339,-3.16,-3.189,27.188,0,260.14,,270,270,-3.114,2.947,0.483,24.772
13600.5,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0,40.1,40.8,9.54,3.134,-2.97,-2.55,-3.06,-3.231,-3.189,27.188,0,259.84,,270,270,-2.959,2.954,0.45,24.694
13601.0,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0,40.1,40.8,9.54,3.134,-2.677,-2.76,-3.231,-3.361,-3.189,27.188,0,259.84,,270,270,-2.953,2.959,0.449,24.681
13601.5,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0,40.1,40.8,9.54,3.134,-2.687,-2.706,-3.344,-3.253,-3.189,27.188,0,259.94,,270,270,-3.007,2.964,0.451,24.806
13602.0,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0,40.1,40.8,9.54,3.134,-3.105,-2.53,-3.172,-3.285,-3.189,27.188,0,259.94,,270,270,-2.997,2.969,0.474,24.848
13602.5,3.277,0.729,-35.209,3.147,9.534,5.091,38.433,4.765,-4.644,-2.74,0,40.1,40.8,9.54,3.134,-2.649,-2.685,-3.372,-3.122,-3.189,27.188,0,260.14,,270,270,-3.023,2.975,0.53,24.857
13603.0,3.277,0.729,-35.209,3.147,9.534,5.059,38.452,4.773,-4.589,-2.743,0,40.104,40.832,9.54,3.134,-2.958,-2.534,-3.15,-3.226,-3.184,27.184,0,260.14,,270,270,-2.957,2.979,0.481,24.9
13603.5,3.277,0.729,-35.209,3.147,9.534,5.059,38.452,4.773,-4.589,-2.743,0,40.1,40.8,9.54,3.134,-3.025,-2.62,-3.026,-3.329,-3.184,27.184,0,260.14,,270,270,-2.967,2.984,0.44,24.936
13604.0,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0,40.1,40.8,9.454,3.23,-2.743,-2.648,-3.017,-3.191,-3.184,27.184,0,260.14,,270,270,-3.0,2.989,0.465,25.01
13604.5,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0,40.1,40.8,9.454,3.23,-2.633,-2.592,-3.103,-3.166,-3.184,27.184,0,260.44,,270,270,-2.9,2.987,0.473,25.032
13605.0,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0,40.1,40.8,9.454,3.23,-2.888,-2.695,-3.07,-3.38,-3.184,27.184,0,260.44,,270,270,-2.873,2.985,0.493,25.155
13605.5,2.862,0.693,-35.209,3.18,9.543,5.059,38.452,4.773,-4.589,-2.743,0,40.1,40.8,9.454,3.23,-2.53,-2.748,-3.14,-3.226,-3.184,27.184,0,260.44,,270,270,-3.008,2.983,0.423,25.211
13606.0,2.862,0.693,-35.209,3.18,9.543,5.042,38.432,4.754,-4.553,-2.76,0,40.077,40.799,9.454,3.23,-2.859,-2.518,-2.889,-3.188,-3.199,27.171,0,260.44,,270,270,-2.911,2.981,0.461,25.273
13606.5,2.862,0.693,-35.209,3.18,9.543,5.042,38.432,4.754,-4.553,-2.76,0,40.1,40.8,9.454,3.23,-2.572,-2.741,-3.295,-3.228,-3.199,27.171,0,260.94,,270,270,-2.863,2.979,0.503,25.218
13607.0,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0,40.1,40.8,9.596,3.249,-2.96,-2.804,-3.682,-3.489,-3.199,27.171,0,260.94,,270,270,-2.959,2.977,0.549,25.221
13607.5,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0,40.1,40.8,9.596,3.249,-3.029,-2.954,-2.974,-3.445,-3.199,27.171,0,261.14,,270,270,-3.234,2.984,0.419,25.21
13608.0,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0,40.1,40.8,9.596,3.249,-3.172,-3.002,-3.376,-3.482,-3.199,27.171,0,261.14,,270,270,-3.101,2.99,0.454,25.258
13608.5,3.381,0.816,-35.209,3.072,9.5,5.042,38.432,4.754,-4.553,-2.76,0,40.1,40.8,9.596,3.249,-3.037,-2.785,-3.199,-3.484,-3.199,27.171,0,261.14,,270,270,-3.258,2.997,0.423,25.251
13609.0,3.381,0.816,-35.209,3.072,9.5,5.071,38.465,4.765,-4.483,-2.749,0,40.066,40.856,9.596,3.249,-2.788,-2.775,-3.485,-3.383,-3.186,27.179,0,261.14,,270,270,-3.126,3.003,0.435,25.136
13609.5,3.381,0.816,-35.209,3.072,9.5,5.071,38.465,4.765,-4.483,-2.749,0,40.1,40.9,9.596,3.249,-2.975,-2.727,-3.499,-3.333,-3.186,27.179,0,260.44,,270,270,-3.108,3.009,0.373,25.041
13610.0,3.381,0.816,-35.209,3.072,9.5,5.071,38.465,4.765,-4.483,-2.749,0,40.1,40.9,9.596,3.249,-2.855,-2.723,-3.178,-3.302,-3.186,27.179,0,260.44,,270,270,-3.134,3.015,0.384,25.009
13610.5,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0,40.1,40.9,9.638,3.11,-2.524,-2.767,-3.438,-3.406,-3.186,27.179,0,261.04,,270,270,-3.015,3.021,0.441,24.937
13611.0,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0,40.1,40.9,9.638,3.11,-2.836,-2.791,-3.013,-3.262,-3.186,27.179,0,261.04,,270,270,-3.034,3.022,0.364,24.94
13611.5,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0,40.1,40.9,9.638,3.11,-2.787,-2.856,-3.229,-3.503,-3.186,27.179,0,260.94,,270,270,-2.976,3.023,0.369,24.973
13612.0,3.061,0.808,-34.216,3.247,9.459,5.071,38.465,4.765,-4.483,-2.749,0,40.1,40.9,9.638,3.11,-2.766,-2.898,-3.295,-3.614,-3.186,27.179,0,260.94,,270,270,-3.094,3.023,0.407,24.901
13612.5,3.061,0.808,-34.216,3.247,9.459,5.083,38.455,4.776,-4.446,-2.753,0,40.057,40.744,9.638,3.11,-2.93,-2.864,-3.327,-3.349,-3.183,27.179,0,260.94,,270,270,-3.143,3.024,0.417,24.809
13613.0,3.061,0.808,-34.216,3.247,9.459,5.083,38.455,4.776,-4.446,-2.753,0,40.1,40.7,9.638,3.11,-2.752,-2.804,-3.443,-3.261,-3.183,27.179,0,260.94,,270,270,-3.117,3.024,0.297,24.869
13613.5,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0,40.1,40.7,9.568,3.063,-2.72,-2.765,-3.174,-3.447,-3.183,27.179,0,261.04,,270,270,-3.065,3.025,0.369,24.773
13614.0,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0,40.1,40.7,9.568,3.063,-2.727,-2.67,-3.203,-3.224,-3.183,27.179,0,261.04,,270,270,-3.026,3.025,0.404,24.774
13614.5,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0,40.1,40.7,9.568,3.063,-2.954,-2.642,-2.925,-3.263,-3.183,27.179,0,260.44,,270,270,-2.956,3.024,0.308,24.809
13615.0,3.006,0.78,-34.52,3.201,9.543,5.083,38.455,4.776,-4.446,-2.753,0,40.1,40.7,9.568,3.063,-2.591,-2.751,-3.246,-3.343,-3.183,27.179,0,260.44,,270,270,-2.946,3.024,0.421,24.697
13615.5,3.006,0.78,-34.52,3.201,9.543,5.071,38.425,4.756,-4.431,-2.741,0,40.05,40.752,9.568,3.063,-2.754,-2.637,-3.157,-3.253,-3.174,27.186,0,261.14,,270,270,-2.983,3.024,0.399,24.586
13616.0,3.006,0.78,-34.52,3.201,9.543,5.071,38.425,4.756,-4.431,-2.741,0,40.1,40.8,9.568,3.063,-2.955,-2.713,-3.111,-3.394,-3.174,27.186,0,261.14,,270,270,-2.95,3.024,0.384,24.652
13616.5,3.006,0.78,-34.52,3.201,9.543,5.071,38.425,4.756,-4.431,-2.741,0,40.1,40.8,9.568,3.063,-2.639,-2.919,-3.218,-3.525,-3.174,27.186,0,260.94,,270,270,-3.043,3.023,0.39,24.707
13617.0,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0,40.1,40.8,9.533,3.04,-3.18,-2.655,-3.281,-3.403,-3.174,27.186,0,260.94,,270,270,-3.075,3.023,0.374,24.793
13617.5,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0,40.1,40.8,9.533,3.04,-2.981,-2.787,-3.109,-3.493,-3.174,27.186,0,261.04,,270,270,-3.13,3.021,0.334,24.956
13618.0,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0,40.1,40.8,9.533,3.04,-2.658,-2.839,-3.488,-3.49,-3.174,27.186,0,261.04,,270,270,-3.092,3.018,0.413,25.025
13618.5,2.881,0.681,-35.134,3.209,9.594,5.071,38.425,4.756,-4.431,-2.741,0,40.1,40.8,9.533,3.04,-2.901,-2.879,-3.692,-3.546,-3.174,27.186,0,260.64,,270,270,-3.119,3.016,0.416,25.006
13619.0,2.881,0.681,-35.134,3.209,9.594,5.052,38.442,4.766,-4.368,-2.744,0,40.034,40.76,9.533,3.04,-3.037,-2.996,-3.411,-3.525,-3.164,27.184,0,260.64,,270,270,-3.254,3.014,0.373,24.915
13619.5,2.881,0.681,-35.134,3.209,9.594,5.052,38.442,4.766,-4.368,-2.744,0,40.0,40.8,9.533,3.04,-3.172,-2.748,-3.946,-3.525,-3.164,27.184,0,260.64,,270,270,-3.242,3.012,0.307,24.909
13620.0,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0,40.0,40.8,9.525,3.135,-2.962,-2.866,-3.142,-3.311,-3.164,27.184,0,260.64,,270,270,-3.348,3.01,0.35,25.003
13620.5,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0,40.0,40.8,9.525,3.135,-2.85,-2.924,-3.599,-3.581,-3.164,27.184,0,261.04,,270,270,-3.07,3.002,0.351,25.04
13621.0,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0,40.0,40.8,9.525,3.135,-2.934,-2.747,-3.507,-3.327,-3.164,27.184,0,261.04,,270,270,-3.238,2.994,0.364,25.112
13621.5,2.543,0.65,-34.923,3.196,9.548,5.052,38.442,4.766,-4.368,-2.744,0,40.0,40.8,9.525,3.135,-3.28,-2.669,-3.358,-3.388,-3.164,27.184,0,260.94,,270,270,-3.129,2.987,0.328,25.178
13622.0,2.543,0.65,-34.923,3.196,9.548,5.027,38.463,4.755,-4.346,-2.751,0,40.026,40.726,9.525,3.135,-2.88,-2.885,-3.559,-3.563,-3.175,27.185,0,260.94,,270,270,-3.174,2.98,0.357,25.261
13622.5,2.543,0.65,-34.923,3.196,9.548,5.027,38.463,4.755,-4.346,-2.751,0,40.0,40.7,9.525,3.135,-2.929,-2.932,-3.47,-3.468,-3.175,27.185,0,260.94,,270,270,-3.222,2.973,0.373,25.375
13623.0,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0,40.0,40.7,9.648,3.142,-3.156,-2.66,-3.209,-3.394,-3.175,27.185,0,260.94,,270,270,-3.2,2.966,0.35,25.468
13623.5,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0,40.0,40.7,9.648,3.142,-2.857,-2.799,-3.365,-3.524,-3.175,27.185,0,260.74,,270,270,-3.105,2.961,0.335,25.453
13624.0,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0,40.0,40.7,9.648,3.142,-2.648,-2.95,-3.205,-3.426,-3.175,27.185,0,260.74,,270,270,-3.136,2.957,0.361,25.409
13624.5,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0,40.0,40.7,9.648,3.142,-3.078,-2.828,-3.193,-3.469,-3.175,27.185,0,261.04,,270,270,-3.057,2.952,0.284,25.451
13625.0,2.686,0.754,-34.053,3.266,9.541,5.027,38.463,4.755,-4.346,-2.751,0,40.0,40.7,9.648,3.142,-2.866,-2.857,-3.354,-3.451,-3.175,27.185,0,261.04,,270,270,-3.142,2.948,0.312,25.54
13625.5,2.686,0.754,-34.053,3.266,9.541,5.057,38.421,4.755,-4.327,-2.735,0,40.006,40.689,9.648,3.142,-2.887,-2.888,-3.558,-3.386,-3.173,27.177,0,261.14,,270,270,-3.132,2.943,0.384,25.565
13626.0,2.686,0.754,-34.053,3.266,9.541,5.057,38.421,4.755,-4.327,-2.735,0,40.0,40.7,9.648,3.142,-3.094,-2.817,-3.243,-3.472,-3.173,27.177,0,261.14,,270,270,-3.18,2.939,0.309,25.66
13626.5,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0,40.0,40.7,9.464,3.254,-2.856,-2.825,-3.407,-3.489,-3.173,27.177,0,261.24,,270,270,-3.156,2.935,0.286,25.733
13627.0,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0,40.0,40.7,9.464,3.254,-2.987,-2.752,-3.199,-3.257,-3.173,27.177,0,261.24,,270,270,-3.144,2.942,0.253,25.688
13627.5,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0,40.0,40.7,9.464,3.254,-2.521,-2.826,-3.086,-3.441,-3.173,27.177,0,260.94,,270,270,-3.049,2.948,0.335,25.617
13628.0,3.34,0.79,-35.209,3.185,9.635,5.057,38.421,4.755,-4.327,-2.735,0,40.0,40.7,9.464,3.254,-2.944,-2.664,-3.171,-3.345,-3.173,27.177,0,260.94,,270,270,-2.969,2.955,0.304,25.614
13628.5,3.34,0.79,-35.209,3.185,9.635,5.1,38.408,4.777,-4.285,-2.728,0,40.006,40.695,9.464,3.254,-2.629,-2.92,-3.174,-3.535,-3.159,27.175,0,261.04,,270,270,-3.031,2.961,0.296,25.633
13629.0,3.34,0.79,-35.209,3.185,9.635,5.1,38.408,4.777,-4.285,-2.728,0,40.0,40.7,9.464,3.254,-2.745,-2.839,-3.227,-3.348,-3.159,27.175,0,261.04,,270,270,-3.064,2.967,0.31,25.653
13629.5,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0,40.0,40.7,9.716,2.991,-3.142,-2.606,-3.142,-3.346,-3.159,27.175,0,261.24,,270,270,-3.059,2.976,0.303,25.645
13630.0,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0,40.0,40.7,9.716,2.991,-2.676,-2.944,-3.404,-3.521,-3.159,27.175,0,261.24,,270,270,-3.059,2.976,0.302,25.626
13630.5,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0,40.0,40.7,9.716,2.991,-2.786,-2.767,-3.242,-3.409,-3.159,27.175,0,260.94,,270,270,-3.136,2.978,0.285,25.662
13631.0,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0,40.0,40.7,9.716,2.991,-3.238,-2.816,-3.269,-3.492,-3.159,27.175,0,260.94,,270,270,-3.051,2.981,0.305,25.645
13631.5,3.125,0.825,-33.776,3.198,9.477,5.1,38.408,4.777,-4.285,-2.728,0,40.0,40.7,9.716,2.991,-2.959,-2.865,-3.235,-3.426,-3.159,27.175,0,260.64,,270,270,-3.203,2.983,0.281,25.54
13632.0,3.125,0.825,-33.776,3.198,9.477,5.107,38.428,4.761,-4.242,-2.747,0,39.984,40.702,9.716,2.991,-3.029,-2.856,-3.38,-3.541,-3.196,27.17,0,260.64,,270,270,-3.121,2.985,0.28,25.464
13632.5,3.125,0.825,-33.776,3.198,9.477,5.107,38.428,4.761,-4.242,-2.747,0,40.0,40.7,9.716,2.991,-2.944,-2.991,-3.571,-3.482,-3.196,27.17,0,260.94,,270,270,-3.201,2.988,0.302,25.479
13633.0,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0,40.0,40.7,9.634,3.281,-3.227,-2.833,-3.318,-3.537,-3.196,27.17,0,260.94,,270,270,-3.247,2.99,0.243,25.428
13633.5,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0,40.0,40.7,9.634,3.281,-2.887,-2.928,-3.597,-3.545,-3.196,27.17,0,260.94,,270,270,-3.229,2.991,0.285,25.369
13634.0,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0,40.0,40.7,9.634,3.281,-3.123,-2.986,-3.613,-3.578,-3.196,27.17,0,260.94,,270,270,-3.24,2.992,0.32,25.27
13634.5,3.047,0.748,-34.995,3.192,9.538,5.107,38.428,4.761,-4.242,-2.747,0,40.0,40.7,9.634,3.281,-3.367,-3.014,-3.924,-3.63,-3.196,27.17,0,260.54,,270,270,-3.325,2.993,0.293,25.253
13635.0,3.047,0.748,-34.995,3.192,9.538,5.086,38.466,4.751,-4.183,-2.749,0,39.992,40.712,9.634,3.281,-3.772,-3.198,-3.924,-3.858,-3.175,27.173,0,260.54,,270,270,-3.484,2.994,0.226,25.206
13635.5,3.047,0.748,-34.995,3.192,9.538,5.086,38.466,4.751,-4.183,-2.749,0,40.0,40.7,9.634,3.281,-3.227,-3.133,-3.959,-3.665,-3.175,27.173,0,261.04,,270,270,-3.688,2.994,0.209,25.239
13636.0,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0,40.0,40.7,9.38,3.005,-3.315,-3.084,-3.535,-3.711,-3.175,27.173,0,261.04,,270,270,-3.496,2.995,0.135,25.266
13636.5,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0,40.0,40.7,9.38,3.005,-3.112,-2.999,-3.677,-3.619,-3.175,27.173,0,260.54,,270,270,-3.411,2.992,0.148,25.253
13637.0,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0,40.0,40.7,9.38,3.005,-3.209,-2.888,-3.552,-3.33,-3.175,27.173,0,260.54,,270,270,-3.352,2.988,0.152,25.254
13637.5,2.783,0.685,-34.722,3.244,9.535,5.086,38.466,4.751,-4.183,-2.749,0,40.0,40.7,9.38,3.005,-2.737,-2.723,-3.177,-3.399,-3.175,27.173,0,260.34,,270,270,-3.245,2.985,0.13,25.338
13638.0,2.783,0.685,-34.722,3.244,9.535,5.088,38.42,4.751,-4.198,-2.73,0,39.991,40.69,9.38,3.005,-2.557,-2.843,-2.636,-3.013,-3.173,27.176,0,260.34,,270,270,-3.009,2.982,0.189,25.316
13638.5,2.783,0.685,-34.722,3.244,9.535,5.088,38.42,4.751,-4.198,-2.73,0,40.0,40.7,9.38,3.005,-2.516,-2.804,-3.091,-3.425,-3.173,27.176,0,260.04,,270,270,-2.762,2.979,0.2,25.296
13639.0,2.783,0.685,-34.722,3.244,9.535,5.088,38.42,4.751,-4.198,-2.73,0,40.0,40.7,9.38,3.005,-2.586,-2.871,-2.906,-3.052,-3.173,27.176,0,260.04,,270,270,-2.959,2.975,0.255,25.328
13639.5,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0,40.0,40.7,9.563,3.102,-2.694,-2.613,-2.582,-3.099,-3.173,27.176,0,259.74,,270,270,-2.854,2.972,0.119,25.403
13640.0,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0,40.0,40.7,9.563,3.102,-2.397,-3.057,-2.806,-3.386,-3.173,27.176,0,259.74,,270,270,-2.747,2.981,0.233,25.394
13640.5,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0,40.0,40.7,9.563,3.102,-2.908,-2.977,-2.896,-3.561,-3.173,27.176,0,260.84,,270,270,-2.911,2.99,0.212,25.412
13641.0,3.536,0.86,-35.209,3.145,9.593,5.088,38.42,4.751,-4.198,-2.73,0,40.0,40.7,9.563,3.102,-3.048,-3.018,-3.153,-3.688,-3.173,27.176,0,260.84,,270,270,-3.085,2.999,0.235,25.432
13641.5,3.536,0.86,-35.209,3.145,9.593,5.067,38.399,4.735,-4.145,-2.752,0,39.984,40.724,9.563,3.102,-2.72,-2.998,-3.229,-3.715,-3.183,27.17,0,260.04,,270,270,-3.227,3.008,0.202,25.41
13642.0,3.536,0.86,-35.209,3.145,9.593,5.067,38.399,4.735,-4.145,-2.752,0,40.0,40.7,9.563,3.102,-2.715,-2.995,-3.012,-3.483,-3.183,27.17,0,260.04,,270,270,-3.165,3.017,0.191,25.381
13642.5,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0,40.0,40.7,9.471,3.267,-2.756,-3.139,-3.258,-3.792,-3.183,27.17,0,259.84,,270,270,-3.051,3.025,0.198,25.333
13643.0,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0,40.0,40.7,9.471,3.267,-2.736,-2.904,-3.009,-3.243,-3.183,27.17,0,259.84,,270,270,-3.236,3.026,0.147,25.298
13643.5,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0,40.0,40.7,9.471,3.267,-2.946,-3.084,-3.382,-3.55,-3.183,27.17,0,260.24,,270,270,-2.973,3.026,0.22,25.284
13644.0,3.05,0.75,-35.209,3.064,9.517,5.067,38.399,4.735,-4.145,-2.752,0,40.0,40.7,9.471,3.267,-2.973,-3.039,-2.875,-3.517,-3.183,27.17,0,260.24,,270,270,-3.24,3.027,0.086,25.287
13644.5,3.05,0.75,-35.209,3.064,9.517,5.066,38.428,4.77,-4.085,-2.757,0,39.998,40.722,9.471,3.267,-3.002,-3.023,-3.11,-3.597,-3.187,27.17,0,260.14,,270,270,-3.101,3.027,0.164,25.278
13645.0,3.05,0.75,-35.209,3.064,9.517,5.066,38.428,4.77,-4.085,-2.757,0,40.0,40.7,9.471,3.267,-2.76,-3.037,-3.169,-3.488,-3.187,27.17,0,260.14,,270,270,-3.183,3.027,0.11,25.278
13645.5,3.05,0.75,-35.209,3.064,9.517,5.066,38.428,4.77,-4.085,-2.757,0,40.0,40.7,9.471,3.267,-2.944,-3.123,-3.094,-3.684,-3.187,27.17,0,260.24,,270,270,-3.114,3.028,0.166,25.255
13646.0,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0,40.0,40.7,9.535,3.119,-3.039,-2.966,-3.443,-3.504,-3.187,27.17,0,260.24,,270,270,-3.211,3.028,0.197,25.216
13646.5,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0,40.0,40.7,9.535,3.119,-3.243,-2.935,-3.245,-3.59,-3.187,27.17,0,260.04,,270,270,-3.238,3.028,0.13,25.225
13647.0,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0,40.0,40.7,9.535,3.119,-3.113,-2.966,-3.37,-3.693,-3.187,27.17,0,260.04,,270,270,-3.253,3.028,0.151,25.205
13647.5,3.027,0.72,-35.209,3.144,9.592,5.066,38.428,4.77,-4.085,-2.757,0,40.0,40.7,9.535,3.119,-2.86,-3.081,-3.516,-3.528,-3.187,27.17,0,260.54,,270,270,-3.285,3.028,0.162,25.19
13648.0,3.027,0.72,-35.209,3.144,9.592,5.125,38.459,4.755,-4.017,-2.769,0,39.996,40.74,9.535,3.119,-3.098,-2.734,-3.139,-3.448,-3.19,27.159,0,260.54,,270,270,-3.246,3.028,0.104,25.176
13648.5,3.027,0.72,-35.209,3.144,9.592,5.125,38.459,4.755,-4.017,-2.769,0,40.0,40.7,9.535,3.119,-3.138,-2.971,-3.289,-3.651,-3.19,27.159,0,260.04,,270,270,-3.105,3.028,0.174,25.187
13649.0,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0,40.0,40.7,9.546,3.082,-2.812,-3.035,-3.493,-3.502,-3.19,27.159,0,260.04,,270,270,-3.262,3.028,0.148,25.229
13649.5,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0,40.0,40.7,9.546,3.082,-3.078,-3.029,-3.141,-3.699,-3.19,27.159,0,260.04,,270,270,-3.211,3.034,0.085,25.256
13650.0,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0,40.0,40.7,9.546,3.082,-2.873,-3.03,-3.459,-3.765,-3.19,27.159,0,260.04,,270,270,-3.237,3.04,0.176,25.372
13650.5,3.397,0.867,-35.151,3.172,9.562,5.125,38.459,4.755,-4.017,-2.769,0,40.0,40.7,9.546,3.082,-3.142,-3.105,-3.572,-3.701,-3.19,27.159,0,259.74,,270,270,-3.282,3.046,0.155,25.427
13651.0,3.397,0.867,-35.151,3.172,9.562,5.194,38.445,4.762,-3.984,-2.759,0,39.992,40.839,9.546,3.082,-3.015,-3.217,-3.433,-3.794,-3.202,27.153,0,259.74,,270,270,-3.38,3.052,0.132,25.365
13651.5,3.397,0.867,-35.151,3.172,9.562,5.194,38.445,4.762,-3.984,-2.759,0,40.0,40.8,9.546,3.082,-3.267,-3.024,-3.38,-3.739,-3.202,27.153,0,260.14,,270,270,-3.365,3.057,0.083,25.316
13652.0,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0,40.0,40.8,9.72,3.124,-2.908,-3.09,-3.455,-3.457,-3.202,27.153,0,260.14,,270,270,-3.352,3.063,0.026,25.156
13652.5,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0,40.0,40.8,9.72,3.124,-2.868,-2.938,-2.978,-3.504,-3.202,27.153,0,259.94,,270,270,-3.227,3.063,0.074,24.94
13653.0,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0,40.0,40.8,9.72,3.124,-2.971,-2.783,-2.907,-3.401,-3.202,27.153,0,259.94,,270,270,-3.072,3.063,0.092,24.744
13653.5,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0,40.0,40.8,9.72,3.124,-2.576,-3.029,-3.217,-3.634,-3.202,27.153,0,259.44,,270,270,-3.016,3.063,0.131,24.656
13654.0,3.075,0.8,-34.081,3.19,9.404,5.194,38.445,4.762,-3.984,-2.759,0,40.0,40.8,9.72,3.124,-2.813,-2.981,-3.234,-3.458,-3.202,27.153,0,259.44,,270,270,-3.114,3.064,0.148,24.642
13654.5,3.075,0.8,-34.081,3.19,9.404,5.096,38.413,4.74,-3.97,-2.764,0,39.999,40.789,9.72,3.124,-2.986,-2.872,-3.029,-3.548,-3.193,27.148,0,260.04,,270,270,-3.122,3.064,0.101,24.719
13655.0,3.075,0.8,-34.081,3.19,9.404,5.096,38.413,4.74,-3.97,-2.764,0,40.0,40.8,9.72,3.124,-2.604,-3.017,-3.24,-3.5,-3.193,27.148,0,260.04,,270,270,-3.109,3.064,0.156,24.779
13655.5,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0,40.0,40.8,9.561,3.203,-3.028,-2.959,-3.112,-3.505,-3.193,27.148,0,260.34,,270,270,-3.09,3.064,0.105,24.823
13656.0,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0,40.0,40.8,9.561,3.203,-3.163,-2.877,-3.047,-3.59,-3.193,27.148,0,260.34,,270,270,-3.151,3.067,0.155,24.851
13656.5,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0,40.0,40.8,9.561,3.203,-3.074,-3.272,-3.027,-3.806,-3.193,27.148,0,259.64,,270,270,-3.169,3.07,0.007,24.881
13657.0,3.249,0.769,-35.209,3.13,9.653,5.096,38.413,4.74,-3.97,-2.764,0,40.0,40.8,9.561,3.203,-3.282,-3.053,-3.217,-3.715,-3.193,27.148,0,259.64,,270,270,-3.294,3.073,0.035,24.928
13657.5,3.249,0.769,-35.209,3.13,9.653,5.079,38.46,4.736,-3.904,-2.762,0,40.007,40.785,9.561,3.203,-2.722,-3.17,-3.454,-3.743,-3.199,27.129,0,259.94,,270,270,-3.317,3.076,0.075,24.971
13658.0,3.249,0.769,-35.209,3.13,9.653,5.079,38.46,4.736,-3.904,-2.762,0,40.0,40.8,9.561,3.203,-3.04,-2.989,-3.119,-3.544,-3.199,27.129,0,259.94,,270,270,-3.272,3.079,0.034,24.949
13658.5,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0,40.0,40.8,9.421,3.183,-3.295,-3.074,-3.22,-3.709,-3.199,27.129,0,259.74,,270,270,-3.173,3.082,0.048,24.975
