t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13659.0,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0,40.0,40.8,9.421,3.183,-2.852,-3.092,-3.451,-3.657,-3.199,27.129,0,259.74,,270,270,-3.325,3.082,0.052,24.902
13659.5,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0,40.0,40.8,9.421,3.183,-2.999,-2.893,-3.14,-3.547,-3.199,27.129,0,259.44,,270,270,-3.263,3.083,0.009,24.921
13660.0,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0,40.0,40.8,9.421,3.183,-2.882,-3.263,-3.37,-3.88,-3.199,27.129,0,259.44,,270,270,-3.145,3.084,0.089,24.926
13660.5,3.133,0.746,-35.209,3.156,9.648,5.079,38.46,4.736,-3.904,-2.762,0,40.0,40.8,9.421,3.183,-3.127,-3.203,-3.549,-3.7,-3.199,27.129,0,259.84,,270,270,-3.349,3.085,0.085,25.011
13661.0,3.133,0.746,-35.209,3.156,9.648,5.076,38.448,4.77,-3.873,-2.749,0,40.012,40.805,9.421,3.183,-3.302,-2.898,-3.254,-3.629,-3.198,27.13,0,259.84,,270,270,-3.395,3.086,0.029,25.011
13661.5,3.133,0.746,-35.209,3.156,9.648,5.076,38.448,4.77,-3.873,-2.749,0,40.0,40.8,9.421,3.183,-3.243,-3.321,-3.456,-3.912,-3.198,27.13,0,260.04,,270,270,-3.271,3.086,0.075,25.05
13662.0,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0,40.0,40.8,9.646,3.285,-2.96,-3.296,-3.029,-3.844,-3.198,27.13,0,260.04,,270,270,-3.483,3.087,-0.08,25.042
13662.5,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0,40.0,40.8,9.646,3.285,-3.514,-3.073,-3.39,-3.804,-3.198,27.13,0,259.34,,270,270,-3.282,3.078,-0.042,25.138
13663.0,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0,40.0,40.8,9.646,3.285,-2.636,-3.143,-3.358,-3.759,-3.198,27.13,0,259.34,,270,270,-3.445,3.069,0.004,25.11
13663.5,2.537,0.688,-34.513,3.175,9.548,5.076,38.448,4.77,-3.873,-2.749,0,40.0,40.8,9.646,3.285,-2.965,-3.152,-3.478,-3.566,-3.198,27.13,0,259.74,,270,270,-3.224,3.061,0.044,25.182
13664.0,2.537,0.688,-34.513,3.175,9.548,5.116,38.461,4.755,-3.84,-2.755,0,40.03,40.893,9.646,3.285,-2.826,-2.883,-2.746,-3.396,-3.181,27.129,0,259.74,,270,270,-3.29,3.052,-0.121,25.098
13664.5,2.537,0.688,-34.513,3.175,9.548,5.116,38.461,4.755,-3.84,-2.755,0,40.0,40.9,9.646,3.285,-2.683,-3.199,-3.068,-3.392,-3.181,27.129,0,260.54,,270,270,-2.963,3.044,-0.003,25.164
13665.0,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0,40.0,40.9,9.589,3.274,-2.294,-2.827,-2.261,-3.294,-3.181,27.129,0,260.54,,270,270,-3.085,3.035,-0.157,25.261
13665.5,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0,40.0,40.9,9.589,3.274,-2.639,-2.922,-2.598,-3.384,-3.181,27.129,0,260.64,,270,270,-2.669,3.04,0.013,25.139
13666.0,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0,40.0,40.9,9.589,3.274,-2.3,-3.105,-2.584,-3.617,-3.181,27.129,0,260.64,,270,270,-2.886,3.044,-0.051,24.99
13666.5,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0,40.0,40.9,9.589,3.274,-2.761,-3.033,-2.693,-3.605,-3.181,27.129,0,260.04,,270,270,-2.902,3.048,0.011,25.056
13667.0,3.306,0.809,-35.209,3.133,9.543,5.116,38.461,4.755,-3.84,-2.755,0,40.0,40.9,9.589,3.274,-2.361,-2.967,-2.627,-3.295,-3.181,27.129,0,260.04,,270,270,-3.023,3.053,-0.008,25.131
13667.5,3.306,0.809,-35.209,3.133,9.543,5.105,38.395,4.76,-3.833,-2.752,0,40.033,40.867,9.589,3.274,-2.571,-3.197,-3.101,-3.812,-3.196,27.125,0,260.04,,270,270,-2.813,3.057,0.037,25.252
13668.0,3.306,0.809,-35.209,3.133,9.543,5.105,38.395,4.76,-3.833,-2.752,0,40.0,40.9,9.589,3.274,-2.768,-2.985,-3.404,-3.481,-3.196,27.125,0,260.04,,270,270,-3.17,3.061,0.127,25.331
13668.5,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0,40.0,40.9,9.563,3.231,-3.155,-3.279,-3.197,-3.823,-3.196,27.125,0,260.34,,270,270,-3.159,3.065,0.041,25.393
13669.0,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0,40.0,40.9,9.563,3.231,-2.736,-3.246,-3.046,-3.725,-3.196,27.125,0,260.34,,270,270,-3.364,3.062,-0.02,25.431
13669.5,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0,40.0,40.9,9.563,3.231,-2.837,-3.283,-2.78,-3.733,-3.196,27.125,0,259.64,,270,270,-3.188,3.059,-0.043,25.485
13670.0,2.869,0.707,-35.209,3.174,9.471,5.105,38.395,4.76,-3.833,-2.752,0,40.0,40.9,9.563,3.231,-2.544,-3.357,-2.92,-3.705,-3.196,27.125,0,259.64,,270,270,-3.158,3.055,-0.033,25.566
13670.5,2.869,0.707,-35.209,3.174,9.471,5.092,38.465,4.771,-3.754,-2.753,0,40.052,40.918,9.563,3.231,-2.743,-3.307,-3.15,-3.794,-3.195,27.133,0,259.44,,270,270,-3.132,3.052,-0.023,25.557
13671.0,2.869,0.707,-35.209,3.174,9.471,5.092,38.465,4.771,-3.754,-2.753,0,40.1,40.9,9.563,3.231,-3.239,-3.399,-3.4,-3.82,-3.195,27.133,0,259.44,,270,270,-3.248,3.049,-0.035,25.574
13671.5,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0,40.1,40.9,9.546,3.252,-3.098,-3.376,-3.541,-3.805,-3.195,27.133,0,260.04,,270,270,-3.465,3.046,-0.029,25.527
13672.0,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0,40.1,40.9,9.546,3.252,-3.12,-3.121,-2.995,-3.686,-3.195,27.133,0,260.04,,270,270,-3.455,3.044,-0.184,25.504
13672.5,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0,40.1,40.9,9.546,3.252,-3.389,-3.169,-3.283,-3.842,-3.195,27.133,0,259.34,,270,270,-3.231,3.041,-0.085,25.453
13673.0,2.872,0.68,-35.209,3.18,9.607,5.092,38.465,4.771,-3.754,-2.753,0,40.1,40.9,9.546,3.252,-2.742,-3.316,-3.257,-3.946,-3.195,27.133,0,259.34,,270,270,-3.421,3.038,-0.096,25.43
13673.5,2.872,0.68,-35.209,3.18,9.607,5.077,38.474,4.77,-3.716,-2.769,0,40.054,40.977,9.546,3.252,-3.009,-3.322,-3.345,-3.714,-3.207,27.115,0,259.84,,270,270,-3.315,3.035,-0.039,25.418
13674.0,2.872,0.68,-35.209,3.18,9.607,5.077,38.474,4.77,-3.716,-2.769,0,40.1,41.0,9.546,3.252,-2.83,-3.273,-3.413,-3.587,-3.207,27.115,0,259.84,,270,270,-3.347,3.033,-0.219,25.395
13674.5,2.872,0.68,-35.209,3.18,9.607,5.077,38.474,4.77,-3.716,-2.769,0,40.1,41.0,9.546,3.252,-2.607,-3.268,-2.997,-3.554,-3.207,27.115,0,259.64,,270,270,-3.276,3.03,-0.093,25.374
13675.0,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0,40.1,41.0,9.39,3.12,-2.827,-3.081,-2.774,-3.662,-3.207,27.115,0,259.64,,270,270,-3.107,3.027,-0.135,25.379
13675.5,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0,40.1,41.0,9.39,3.12,-2.763,-3.01,-2.741,-3.139,-3.207,27.115,0,260.24,,270,270,-3.086,3.023,-0.061,25.196
13676.0,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0,40.1,41.0,9.39,3.12,-2.415,-2.833,-2.611,-3.215,-3.207,27.115,0,260.24,,270,270,-2.913,3.019,-0.028,24.941
13676.5,2.772,0.658,-35.209,3.189,9.598,5.077,38.474,4.77,-3.716,-2.769,0,40.1,41.0,9.39,3.12,-2.098,-3.11,-2.466,-3.439,-3.207,27.115,0,259.34,,270,270,-2.768,3.015,-0.103,24.921
13677.0,2.772,0.658,-35.209,3.189,9.598,5.037,38.398,4.745,-3.741,-2.748,0,40.074,40.998,9.39,3.12,-2.236,-3.164,-2.522,-3.44,-3.199,27.117,0,259.34,,270,270,-2.778,3.011,-0.064,24.971
13677.5,2.772,0.658,-35.209,3.189,9.598,5.037,38.398,4.745,-3.741,-2.748,0,40.1,41.0,9.39,3.12,-2.642,-3.022,-2.606,-3.519,-3.199,27.117,0,259.54,,270,270,-2.84,3.007,-0.002,25.019
13678.0,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0,40.1,41.0,9.636,3.238,-2.785,-3.103,-2.669,-3.635,-3.199,27.117,0,259.54,,270,270,-2.947,3.003,-0.052,25.067
13678.5,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0,40.1,41.0,9.636,3.238,-2.675,-3.193,-2.966,-3.816,-3.199,27.117,0,259.34,,270,270,-3.048,3.004,-0.033,25.102
13679.0,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0,40.1,41.0,9.636,3.238,-2.671,-3.27,-3.196,-3.775,-3.199,27.117,0,259.34,,270,270,-3.163,3.004,0.005,25.202
13679.5,3.024,0.808,-34.633,3.127,9.515,5.037,38.398,4.745,-3.741,-2.748,0,40.1,41.0,9.636,3.238,-2.958,-3.273,-3.244,-3.708,-3.199,27.117,0,259.54,,270,270,-3.228,3.004,0.016,25.187
13680.0,3.024,0.808,-34.633,3.127,9.515,5.088,38.486,4.766,-3.628,-2.767,0,40.087,40.967,9.636,3.238,-2.906,-3.407,-3.205,-4.04,-3.189,27.123,0,259.54,,270,270,-3.295,3.005,-0.019,25.263
13680.5,3.024,0.808,-34.633,3.127,9.515,5.088,38.486,4.766,-3.628,-2.767,0,40.1,41.0,9.636,3.238,-2.91,-3.522,-2.863,-3.86,-3.189,27.123,0,259.94,,270,270,-3.39,3.005,-0.15,25.322
13681.0,3.024,0.808,-34.633,3.127,9.515,5.088,38.486,4.766,-3.628,-2.767,0,40.1,41.0,9.636,3.238,-3.121,-3.079,-2.919,-3.726,-3.189,27.123,0,259.94,,270,270,-3.289,3.005,-0.105,25.346
13681.5,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0,40.1,41.0,9.66,3.296,-2.923,-3.397,-3.471,-3.921,-3.189,27.123,0,260.34,,270,270,-3.211,3.005,-0.037,25.393
13682.0,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0,40.1,41.0,9.66,3.296,-3.218,-3.375,-3.53,-3.879,-3.189,27.123,0,260.34,,270,270,-3.428,3.006,-0.06,25.426
13682.5,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0,40.1,41.0,9.66,3.296,-3.274,-3.061,-3.06,-3.772,-3.189,27.123,0,259.84,,270,270,-3.501,3.006,-0.138,25.459
13683.0,3.03,0.79,-34.793,3.178,9.455,5.088,38.486,4.766,-3.628,-2.767,0,40.1,41.0,9.66,3.296,-3.27,-3.14,-3.107,-3.849,-3.189,27.123,0,259.84,,270,270,-3.292,3.007,-0.131,25.604
13683.5,3.03,0.79,-34.793,3.178,9.455,5.139,38.491,4.791,-3.608,-2.774,0,40.083,41.0,9.66,3.296,-2.705,-3.318,-3.242,-3.964,-3.198,27.105,0,260.24,,270,270,-3.341,3.007,-0.126,25.66
13684.0,3.03,0.79,-34.793,3.178,9.455,5.139,38.491,4.791,-3.608,-2.774,0,40.1,41.0,9.66,3.296,-2.883,-3.463,-2.906,-3.504,-3.198,27.105,0,260.24,,270,270,-3.307,3.007,-0.114,25.59
13684.5,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0,40.1,41.0,9.802,3.088,-2.637,-3.325,-3.122,-3.617,-3.198,27.105,0,260.34,,270,270,-3.189,3.008,-0.163,25.648
13685.0,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0,40.1,41.0,9.802,3.088,-3.168,-3.112,-2.957,-3.756,-3.198,27.105,0,260.34,,270,270,-3.175,3.009,-0.125,25.732
13685.5,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0,40.1,41.0,9.802,3.088,-2.61,-3.341,-3.189,-3.818,-3.198,27.105,0,260.64,,270,270,-3.248,3.01,-0.1,25.72
13686.0,3.083,0.812,-33.296,3.21,9.522,5.139,38.491,4.791,-3.608,-2.774,0,40.1,41.0,9.802,3.088,-2.887,-3.088,-2.855,-3.64,-3.198,27.105,0,260.64,,270,270,-3.239,3.011,-0.136,25.7
13686.5,3.083,0.812,-33.296,3.21,9.522,5.161,38.452,4.763,-3.59,-2.782,0,40.091,41.052,9.802,3.088,-2.766,-3.165,-2.801,-3.722,-3.2,27.103,0,260.44,,270,270,-3.118,3.013,-0.173,25.745
13687.0,3.083,0.812,-33.296,3.21,9.522,5.161,38.452,4.763,-3.59,-2.782,0,40.1,41.1,9.802,3.088,-2.646,-3.27,-2.961,-3.629,-3.2,27.103,0,260.44,,270,270,-3.114,3.014,-0.126,25.721
13687.5,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0,40.1,41.1,9.6,3.013,-2.973,-3.255,-3.105,-3.743,-3.2,27.103,0,260.84,,270,270,-3.126,3.015,-0.077,25.715
13688.0,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0,40.1,41.1,9.6,3.013,-3.218,-3.372,-3.308,-3.947,-3.2,27.103,0,260.84,,270,270,-3.269,3.007,-0.176,25.688
13688.5,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0,40.1,41.1,9.6,3.013,-2.99,-3.529,-3.161,-4.069,-3.2,27.103,0,260.64,,270,270,-3.461,2.999,-0.137,25.679
13689.0,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0,40.1,41.1,9.6,3.013,-3.267,-3.23,-3.143,-3.767,-3.2,27.103,0,260.64,,270,270,-3.438,2.992,-0.205,25.633
13689.5,2.533,0.643,-34.659,3.241,9.592,5.161,38.452,4.763,-3.59,-2.782,0,40.1,41.1,9.6,3.013,-2.759,-3.443,-3.271,-4.005,-3.2,27.103,0,261.04,,270,270,-3.352,2.984,-0.178,25.598
13690.0,2.533,0.643,-34.659,3.241,9.592,5.115,38.495,4.768,-3.53,-2.774,0,40.106,41.029,9.6,3.013,-2.918,-3.464,-3.214,-3.973,-3.198,27.105,0,261.04,,270,270,-3.37,2.977,-0.153,25.581
13690.5,2.533,0.643,-34.659,3.241,9.592,5.115,38.495,4.768,-3.53,-2.774,0,40.1,41.0,9.6,3.013,-3.292,-3.638,-3.302,-4.144,-3.198,27.105,0,260.64,,270,270,-3.392,2.969,-0.176,25.588
13691.0,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0,40.1,41.0,9.526,3.297,-2.836,-3.452,-2.805,-3.906,-3.198,27.105,0,260.64,,270,270,-3.594,2.962,-0.299,25.631
13691.5,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0,40.1,41.0,9.526,3.297,-3.166,-3.382,-2.948,-3.991,-3.198,27.105,0,260.44,,270,270,-3.25,2.961,-0.243,25.614
13692.0,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0,40.1,41.0,9.526,3.297,-2.703,-3.455,-3.132,-3.931,-3.198,27.105,0,260.44,,270,270,-3.372,2.961,-0.281,25.612
13692.5,2.915,0.702,-35.209,3.161,9.536,5.115,38.495,4.768,-3.53,-2.774,0,40.1,41.0,9.526,3.297,-3.096,-3.169,-2.886,-3.629,-3.198,27.105,0,260.64,,270,270,-3.305,2.96,-0.251,25.605
13693.0,2.915,0.702,-35.209,3.161,9.536,5.099,38.466,4.771,-3.527,-2.774,0,40.121,41.071,9.526,3.297,-2.897,-3.429,-3.177,-3.825,-3.212,27.1,0,260.64,,270,270,-3.195,2.959,-0.197,25.576
13693.5,2.915,0.702,-35.209,3.161,9.536,5.099,38.466,4.771,-3.527,-2.774,0,40.1,41.1,9.526,3.297,-3.139,-3.273,-2.926,-3.879,-3.212,27.1,0,260.94,,270,270,-3.332,2.958,-0.278,25.597
13694.0,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0,40.1,41.1,9.461,3.206,-3.037,-3.328,-3.095,-3.868,-3.212,27.1,0,260.94,,270,270,-3.304,2.958,-0.222,25.613
13694.5,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0,40.1,41.1,9.461,3.206,-2.996,-3.526,-3.224,-3.896,-3.212,27.1,0,260.84,,270,270,-3.332,2.964,-0.228,25.622
13695.0,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0,40.1,41.1,9.461,3.206,-3.238,-3.473,-3.085,-4.038,-3.212,27.1,0,260.84,,270,270,-3.411,2.97,-0.285,25.612
13695.5,3.329,0.785,-35.209,3.169,9.565,5.099,38.466,4.771,-3.527,-2.774,0,40.1,41.1,9.461,3.206,-3.036,-3.564,-3.32,-4.113,-3.212,27.1,0,260.44,,270,270,-3.459,2.976,-0.205,25.604
13696.0,3.329,0.785,-35.209,3.169,9.565,5.101,38.484,4.765,-3.472,-2.78,0,40.136,41.069,9.461,3.206,-3.189,-3.192,-3.128,-3.855,-3.209,27.098,0,260.44,,270,270,-3.508,2.981,-0.27,25.58
13696.5,3.329,0.785,-35.209,3.169,9.565,5.101,38.484,4.765,-3.472,-2.78,0,40.1,41.1,9.461,3.206,-3.196,-3.667,-3.531,-4.353,-3.209,27.098,0,260.84,,270,270,-3.341,2.987,-0.228,25.609
13697.0,3.329,0.785,-35.209,3.169,9.565,5.101,38.484,4.765,-3.472,-2.78,0,40.1,41.1,9.461,3.206,-3.24,-3.668,-3.169,-4.091,-3.209,27.098,0,260.84,,270,270,-3.687,2.993,-0.333,25.598
13697.5,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0,40.1,41.1,9.641,3.278,-3.446,-3.25,-3.193,-3.911,-3.209,27.098,0,260.54,,270,270,-3.542,2.998,-0.328,25.599
13698.0,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0,40.1,41.1,9.641,3.278,-2.647,-3.427,-3.251,-4.022,-3.209,27.098,0,260.54,,270,270,-3.45,2.984,-0.28,25.616
13698.5,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0,40.1,41.1,9.641,3.278,-2.925,-3.363,-3.105,-3.646,-3.209,27.098,0,260.34,,270,270,-3.337,2.971,-0.332,25.629
13699.0,2.146,0.57,-34.445,3.225,9.539,5.101,38.484,4.765,-3.472,-2.78,0,40.1,41.1,9.641,3.278,-3.183,-3.618,-3.09,-4.052,-3.209,27.098,0,260.34,,270,270,-3.26,2.957,-0.289,25.593
13699.5,2.146,0.57,-34.445,3.225,9.539,5.085,38.455,4.764,-3.471,-2.775,0,40.142,41.125,9.641,3.278,-3.181,-3.223,-2.981,-3.869,-3.217,27.09,0,260.24,,270,270,-3.486,2.944,-0.305,25.565
13700.0,2.146,0.57,-34.445,3.225,9.539,5.085,38.455,4.764,-3.471,-2.775,0,40.1,41.1,9.641,3.278,-2.786,-3.494,-3.045,-4.018,-3.217,27.09,0,260.24,,270,270,-3.313,2.931,-0.298,25.54
13700.5,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0,40.1,41.1,9.638,2.988,-2.985,-3.514,-3.175,-3.83,-3.217,27.09,0,260.64,,270,270,-3.336,2.918,-0.292,25.482
13701.0,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0,40.1,41.1,9.638,2.988,-3.02,-3.42,-2.804,-3.958,-3.217,27.09,0,260.64,,270,270,-3.376,2.914,-0.361,25.435
13701.5,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0,40.1,41.1,9.638,2.988,-3.33,-3.358,-3.073,-4.051,-3.217,27.09,0,260.74,,270,270,-3.3,2.91,-0.328,25.386
13702.0,2.671,0.681,-33.969,3.217,9.511,5.085,38.455,4.764,-3.471,-2.775,0,40.1,41.1,9.638,2.988,-2.695,-3.441,-3.203,-4.113,-3.217,27.09,0,260.74,,270,270,-3.453,2.906,-0.28,25.313
13702.5,2.671,0.681,-33.969,3.217,9.511,5.113,38.478,4.762,-3.416,-2.769,0,40.155,41.114,9.638,2.988,-2.977,-3.57,-3.143,-3.858,-3.216,27.095,0,260.94,,270,270,-3.363,2.902,-0.298,25.283
13703.0,2.671,0.681,-33.969,3.217,9.511,5.113,38.478,4.762,-3.416,-2.769,0,40.2,41.1,9.638,2.988,-2.898,-3.532,-3.091,-4.077,-3.216,27.095,0,260.94,,270,270,-3.387,2.898,-0.33,25.234
13703.5,2.671,0.681,-33.969,3.217,9.511,5.113,38.478,4.762,-3.416,-2.769,0,40.2,41.1,9.638,2.988,-2.926,-3.599,-3.281,-3.982,-3.216,27.095,0,260.34,,270,270,-3.4,2.894,-0.3,25.277
13704.0,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0,40.2,41.1,9.686,3.208,-3.261,-3.449,-3.187,-3.974,-3.216,27.095,0,260.34,,270,270,-3.447,2.891,-0.356,25.283
13704.5,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0,40.2,41.1,9.686,3.208,-3.336,-3.406,-3.185,-4.059,-3.216,27.095,0,261.04,,270,270,-3.468,2.886,-0.35,25.282
13705.0,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0,40.2,41.1,9.686,3.208,-3.304,-3.496,-3.246,-4.109,-3.216,27.095,0,261.04,,270,270,-3.496,2.882,-0.374,25.326
13705.5,2.61,0.72,-34.203,3.172,9.515,5.113,38.478,4.762,-3.416,-2.769,0,40.2,41.1,9.686,3.208,-2.636,-3.548,-3.186,-4.02,-3.216,27.095,0,260.34,,270,270,-3.539,2.877,-0.322,25.318
13706.0,2.61,0.72,-34.203,3.172,9.515,5.125,38.488,4.778,-3.387,-2.788,0,40.162,41.133,9.686,3.208,-2.914,-3.361,-3.131,-3.731,-3.216,27.089,0,260.34,,270,270,-3.348,2.873,-0.3,25.333
13706.5,2.61,0.72,-34.203,3.172,9.515,5.125,38.488,4.778,-3.387,-2.788,0,40.2,41.1,9.686,3.208,-3.273,-3.76,-3.32,-4.255,-3.216,27.089,0,261.14,,270,270,-3.285,2.869,-0.445,25.359
13707.0,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0,40.2,41.1,9.661,3.228,-3.066,-3.505,-3.238,-4.089,-3.216,27.089,0,261.14,,270,270,-3.652,2.864,-0.355,25.315
13707.5,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0,40.2,41.1,9.661,3.228,-2.92,-3.646,-3.271,-4.277,-3.216,27.089,0,259.84,,270,270,-3.474,2.861,-0.314,25.319
13708.0,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0,40.2,41.1,9.661,3.228,-2.994,-3.595,-3.06,-3.793,-3.216,27.089,0,259.84,,270,270,-3.528,2.858,-0.404,25.21
13708.5,2.663,0.732,-34.289,3.18,9.484,5.125,38.488,4.778,-3.387,-2.788,0,40.2,41.1,9.661,3.228,-3.254,-3.636,-3.466,-4.097,-3.216,27.089,0,260.84,,270,270,-3.361,2.855,-0.335,25.07
13709.0,2.663,0.732,-34.289,3.18,9.484,5.148,38.494,4.758,-3.345,-2.779,0,40.182,41.178,9.661,3.228,-3.276,-3.711,-3.02,-4.183,-3.218,27.093,0,260.84,,270,270,-3.613,2.851,-0.373,24.942
13709.5,2.663,0.732,-34.289,3.18,9.484,5.148,38.494,4.758,-3.345,-2.779,0,40.2,41.2,9.661,3.228,-2.826,-3.588,-3.256,-4.005,-3.218,27.093,0,259.24,,270,270,-3.547,2.848,-0.412,24.817
13710.0,2.663,0.732,-34.289,3.18,9.484,5.148,38.494,4.758,-3.345,-2.779,0,40.2,41.2,9.661,3.228,-3.143,-3.393,-3.01,-3.868,-3.218,27.093,0,259.24,,270,270,-3.419,2.845,-0.372,24.755
13710.5,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0,40.2,41.2,9.562,3.202,-2.845,-3.464,-3.171,-3.805,-3.218,27.093,0,260.74,,270,270,-3.354,2.842,-0.332,24.732
13711.0,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0,40.2,41.2,9.562,3.202,-3.251,-3.234,-3.005,-3.889,-3.218,27.093,0,260.74,,270,270,-3.321,2.857,-0.361,24.69
13711.5,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0,40.2,41.2,9.562,3.202,-2.763,-3.659,-3.021,-4.215,-3.218,27.093,0,260.24,,270,270,-3.345,2.872,-0.361,24.669
13712.0,3.762,0.869,-35.209,3.197,9.592,5.148,38.494,4.758,-3.345,-2.779,0,40.2,41.2,9.562,3.202,-2.847,-3.638,-3.085,-3.962,-3.218,27.093,0,260.24,,270,270,-3.415,2.887,-0.337,24.726
13712.5,3.762,0.869,-35.209,3.197,9.592,5.158,38.483,4.771,-3.33,-2.793,0,40.192,41.152,9.562,3.202,-3.158,-3.307,-2.919,-3.953,-3.215,27.087,0,260.84,,270,270,-3.383,2.901,-0.349,24.864
13713.0,3.762,0.869,-35.209,3.197,9.592,5.158,38.483,4.771,-3.33,-2.793,0,40.2,41.2,9.562,3.202,-2.778,-3.456,-3.042,-3.893,-3.215,27.087,0,260.84,,270,270,-3.334,2.915,-0.336,24.903
13713.5,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0,40.2,41.2,9.543,3.088,-2.927,-3.301,-2.967,-3.828,-3.215,27.087,0,260.14,,270,270,-3.292,2.929,-0.345,24.903
13714.0,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0,40.2,41.2,9.543,3.088,-2.862,-3.513,-3.134,-4.004,-3.215,27.087,0,260.14,,270,270,-3.256,2.933,-0.317,24.886
13714.5,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0,40.2,41.2,9.543,3.088,-2.971,-3.465,-3.146,-3.861,-3.215,27.087,0,261.24,,270,270,-3.378,2.936,-0.303,24.871
13715.0,3.154,0.811,-34.546,3.178,9.559,5.158,38.483,4.771,-3.33,-2.793,0,40.2,41.2,9.543,3.088,-3.195,-3.441,-3.01,-4.073,-3.215,27.087,0,261.24,,270,270,-3.361,2.94,-0.361,24.859
13715.5,3.154,0.811,-34.546,3.178,9.559,5.093,38.505,4.771,-3.285,-2.786,0,40.216,41.21,9.543,3.088,-2.783,-3.61,-3.084,-4.12,-3.234,27.09,0,259.94,,270,270,-3.43,2.944,-0.349,24.834
13716.0,3.154,0.811,-34.546,3.178,9.559,5.093,38.505,4.771,-3.285,-2.786,0,40.2,41.2,9.543,3.088,-2.984,-3.603,-3.246,-3.975,-3.234,27.09,0,259.94,,270,270,-3.399,2.947,-0.306,24.831
13716.5,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0,40.2,41.2,9.653,3.092,-3.188,-3.211,-2.886,-3.88,-3.234,27.09,0,261.04,,270,270,-3.452,2.95,-0.359,24.927
13717.0,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0,40.2,41.2,9.653,3.092,-3.157,-3.372,-2.938,-3.924,-3.234,27.09,0,261.04,,270,270,-3.291,2.948,-0.329,24.918
13717.5,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0,40.2,41.2,9.653,3.092,-2.96,-3.699,-3.051,-4.044,-3.234,27.09,0,261.14,,270,270,-3.348,2.946,-0.308,24.949
13718.0,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0,40.2,41.2,9.653,3.092,-2.939,-3.594,-2.687,-4.048,-3.234,27.09,0,261.14,,270,270,-3.439,2.944,-0.413,25.02
13718.5,2.813,0.753,-33.125,3.215,9.523,5.093,38.505,4.771,-3.285,-2.786,0,40.2,41.2,9.653,3.092,-3.076,-3.807,-2.906,-4.225,-3.234,27.09,0,260.94,,270,270,-3.317,2.942,-0.399,25.054
13719.0,2.813,0.753,-33.125,3.215,9.523,5.097,38.487,4.765,-3.256,-2.787,0,40.223,41.198,9.653,3.092,-2.684,-3.684,-2.998,-4.271,-3.226,27.087,0,260.94,,270,270,-3.503,2.94,-0.408,25.101
13719.5,2.813,0.753,-33.125,3.215,9.523,5.097,38.487,4.765,-3.256,-2.787,0,40.2,41.2,9.653,3.092,-2.849,-3.733,-3.029,-4.237,-3.226,27.087,0,260.94,,270,270,-3.409,2.937,-0.396,25.076
13720.0,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0,40.2,41.2,9.633,3.276,-2.921,-3.852,-2.792,-4.269,-3.226,27.087,0,260.94,,270,270,-3.462,2.935,-0.403,25.201
13720.5,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0,40.2,41.2,9.633,3.276,-3.23,-3.757,-3.302,-4.289,-3.226,27.087,0,260.64,,270,270,-3.458,2.931,-0.534,25.258
13721.0,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0,40.2,41.2,9.633,3.276,-2.868,-3.668,-3.22,-4.059,-3.226,27.087,0,260.64,,270,270,-3.644,2.927,-0.436,25.266
13721.5,2.679,0.686,-34.635,3.176,9.531,5.097,38.487,4.765,-3.256,-2.787,0,40.2,41.2,9.633,3.276,-3.317,-3.444,-3.175,-4.075,-3.226,27.087,0,260.34,,270,270,-3.454,2.923,-0.475,25.244
13722.0,2.679,0.686,-34.635,3.176,9.531,5.132,38.518,4.804,-3.198,-2.794,0,40.233,41.192,9.633,3.276,-3.207,-3.566,-3.199,-4.195,-3.228,27.091,0,260.34,,270,270,-3.503,2.919,-0.467,25.209
13722.5,2.679,0.686,-34.635,3.176,9.531,5.132,38.518,4.804,-3.198,-2.794,0,40.2,41.2,9.633,3.276,-2.903,-3.61,-3.292,-3.994,-3.228,27.091,0,260.64,,270,270,-3.542,2.915,-0.402,25.195
13723.0,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0,40.2,41.2,9.752,3.11,-3.275,-3.369,-3.043,-3.997,-3.228,27.091,0,260.64,,270,270,-3.45,2.911,-0.474,25.213
13723.5,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0,40.2,41.2,9.752,3.11,-2.847,-3.46,-3.001,-3.86,-3.228,27.091,0,260.34,,270,270,-3.421,2.915,-0.485,25.336
13724.0,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0,40.2,41.2,9.752,3.11,-2.893,-3.377,-2.699,-3.73,-3.228,27.091,0,260.34,,270,270,-3.292,2.919,-0.443,25.418
13724.5,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0,40.2,41.2,9.752,3.11,-2.865,-3.739,-2.983,-4.16,-3.228,27.091,0,260.64,,270,270,-3.175,2.923,-0.417,25.481
13725.0,3.158,0.813,-33.686,3.2,9.562,5.132,38.518,4.804,-3.198,-2.794,0,40.2,41.2,9.752,3.11,-2.898,-3.61,-2.903,-4.131,-3.228,27.091,0,260.64,,270,270,-3.437,2.927,-0.474,25.512
13725.5,3.158,0.813,-33.686,3.2,9.562,5.166,38.501,4.783,-3.168,-2.792,0,40.257,41.261,9.752,3.11,-2.927,-3.707,-3.156,-4.061,-3.223,27.097,0,260.24,,270,270,-3.386,2.931,-0.416,25.536
13726.0,3.158,0.813,-33.686,3.2,9.562,5.166,38.501,4.783,-3.168,-2.792,0,40.3,41.3,9.752,3.11,-3.307,-3.407,-3.082,-4.037,-3.223,27.097,0,260.24,,270,270,-3.463,2.934,-0.462,25.525
13726.5,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0,40.3,41.3,9.703,2.972,-3.331,-3.513,-3.079,-4.158,-3.223,27.097,0,260.44,,270,270,-3.458,2.938,-0.465,25.481
13727.0,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0,40.3,41.3,9.703,2.972,-2.921,-3.684,-3.167,-4.273,-3.223,27.097,0,260.44,,270,270,-3.52,2.932,-0.451,25.248
13727.5,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0,40.3,41.3,9.703,2.972,-3.196,-3.793,-3.443,-4.181,-3.223,27.097,0,260.64,,270,270,-3.512,2.927,-0.473,25.119
13728.0,2.584,0.681,-33.846,3.194,9.545,5.166,38.501,4.783,-3.168,-2.792,0,40.3,41.3,9.703,2.972,-3.381,-3.601,-3.156,-4.152,-3.223,27.097,0,260.64,,270,270,-3.653,2.921,-0.489,25.078
13728.5,2.584,0.681,-33.846,3.194,9.545,5.172,38.546,4.783,-3.116,-2.81,0,40.254,41.249,9.703,2.972,-2.914,-3.622,-3.231,-3.978,-3.237,27.086,0,260.04,,270,270,-3.572,2.916,-0.447,25.095
13729.0,2.584,0.681,-33.846,3.194,9.545,5.172,38.546,4.783,-3.116,-2.81,0,40.3,41.2,9.703,2.972,-3.327,-3.475,-3.155,-4.081,-3.237,27.086,0,260.04,,270,270,-3.436,2.91,-0.467,25.218
13729.5,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0,40.3,41.2,9.77,3.116,-3.381,-3.623,-3.252,-4.272,-3.237,27.086,0,260.14,,270,270,-3.51,2.905,-0.49,25.154
13730.0,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0,40.3,41.2,9.77,3.116,-3.094,-3.674,-3.489,-4.233,-3.237,27.086,0,260.14,,270,270,-3.632,2.905,-0.44,24.96
13730.5,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0,40.3,41.2,9.77,3.116,-3.22,-3.517,-3.315,-4.039,-3.237,27.086,0,260.44,,270,270,-3.622,2.905,-0.48,24.99
13731.0,2.917,0.776,-33.327,3.207,9.517,5.172,38.546,4.783,-3.116,-2.81,0,40.3,41.2,9.77,3.116,-3.469,-3.39,-3.229,-4.095,-3.237,27.086,0,260.44,,270,270,-3.523,2.905,-0.484,25.017
13731.5,2.917,0.776,-33.327,3.207,9.517,5.142,38.545,4.787,-3.09,-2.798,0,40.275,41.22,9.77,3.116,-3.407,-3.549,-3.285,-4.204,-3.242,27.081,0,259.94,,270,270,-3.546,2.906,-0.452,25.053
13732.0,2.917,0.776,-33.327,3.207,9.517,5.142,38.545,4.787,-3.09,-2.798,0,40.3,41.2,9.77,3.116,-3.482,-3.611,-3.287,-4.13,-3.242,27.081,0,259.94,,270,270,-3.611,2.906,-0.53,25.074
13732.5,2.917,0.776,-33.327,3.207,9.517,5.142,38.545,4.787,-3.09,-2.798,0,40.3,41.2,9.77,3.116,-3.486,-3.577,-3.32,-4.168,-3.242,27.081,0,260.94,,270,270,-3.628,2.906,-0.514,25.071
13733.0,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0,40.3,41.2,9.769,3.127,-3.064,-3.749,-3.479,-4.196,-3.242,27.081,0,260.94,,270,270,-3.638,2.906,-0.462,25.102
13733.5,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0,40.3,41.2,9.769,3.127,-3.139,-3.811,-2.928,-4.206,-3.242,27.081,0,259.94,,270,270,-3.622,2.907,-0.58,25.048
13734.0,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0,40.3,41.2,9.769,3.127,-3.309,-3.661,-3.236,-4.256,-3.242,27.081,0,259.94,,270,270,-3.521,2.908,-0.583,24.997
13734.5,2.954,0.761,-33.584,3.219,9.56,5.142,38.545,4.787,-3.09,-2.798,0,40.3,41.2,9.769,3.127,-3.02,-3.672,-3.348,-4.359,-3.242,27.081,0,261.34,,270,270,-3.615,2.908,-0.526,25.068
13735.0,2.954,0.761,-33.584,3.219,9.56,5.117,38.542,4.795,-3.059,-2.785,0,40.286,41.281,9.769,3.127,-3.43,-3.706,-3.455,-4.199,-3.245,27.076,0,261.34,,270,270,-3.6,2.909,-0.504,25.196
13735.5,2.954,0.761,-33.584,3.219,9.56,5.117,38.542,4.795,-3.059,-2.785,0,40.3,41.3,9.769,3.127,-3.32,-3.571,-3.125,-4.098,-3.245,27.076,0,259.84,,270,270,-3.698,2.91,-0.582,25.07
13736.0,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0,40.3,41.3,9.598,3.343,-3.362,-3.753,-3.439,-4.158,-3.245,27.076,0,259.84,,270,270,-3.528,2.911,-0.513,25.04
13736.5,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0,40.3,41.3,9.598,3.343,-3.017,-3.669,-3.108,-4.209,-3.245,27.076,0,261.44,,270,270,-3.678,2.913,-0.605,25.092
13737.0,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0,40.3,41.3,9.598,3.343,-3.273,-3.852,-3.429,-4.327,-3.245,27.076,0,261.44,,270,270,-3.501,2.915,-0.546,25.209
13737.5,3.041,0.75,-35.132,3.194,9.568,5.117,38.542,4.795,-3.059,-2.785,0,40.3,41.3,9.598,3.343,-2.809,-3.642,-3.124,-4.189,-3.245,27.076,0,260.04,,270,270,-3.72,2.917,-0.625,25.211
13738.0,3.041,0.75,-35.132,3.194,9.568,5.121,38.535,4.795,-3.046,-2.808,0,40.291,41.291,9.598,3.343,-3.049,-3.698,-3.345,-4.11,-3.237,27.071,0,260.04,,270,270,-3.441,2.919,-0.572,25.22
13738.5,3.041,0.75,-35.132,3.194,9.568,5.121,38.535,4.795,-3.046,-2.808,0,40.3,41.3,9.598,3.343,-3.268,-3.706,-3.217,-4.242,-3.237,27.071,0,261.24,,270,270,-3.55,2.921,-0.586,25.239
13739.0,3.041,0.75,-35.132,3.194,9.568,5.121,38.535,4.795,-3.046,-2.808,0,40.3,41.3,9.598,3.343,-3.001,-3.733,-3.291,-4.054,-3.237,27.071,0,261.24,,270,270,-3.608,2.923,-0.557,25.212
13739.5,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0,40.3,41.3,9.621,3.228,-3.227,-3.432,-3.217,-3.985,-3.237,27.071,0,259.44,,270,270,-3.52,2.925,-0.551,25.182
13740.0,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0,40.3,41.3,9.621,3.228,-3.058,-3.68,-3.196,-4.288,-3.237,27.071,0,259.44,,270,270,-3.465,2.932,-0.563,25.154
13740.5,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0,40.3,41.3,9.621,3.228,-2.986,-3.721,-3.309,-4.134,-3.237,27.071,0,261.14,,270,270,-3.555,2.938,-0.531,25.136
13741.0,3.336,0.775,-35.209,3.162,9.564,5.121,38.535,4.795,-3.046,-2.808,0,40.3,41.3,9.621,3.228,-3.454,-3.561,-3.273,-4.183,-3.237,27.071,0,261.14,,270,270,-3.538,2.945,-0.567,25.094
13741.5,3.336,0.775,-35.209,3.162,9.564,5.16,38.518,4.815,-3.007,-2.797,0,40.299,41.27,9.621,3.228,-2.885,-3.866,-3.34,-4.292,-3.241,27.066,0,259.24,,270,270,-3.618,2.951,-0.577,25.02
13742.0,3.336,0.775,-35.209,3.162,9.564,5.16,38.518,4.815,-3.007,-2.797,0,40.3,41.3,9.621,3.228,-3.21,-3.715,-3.245,-4.17,-3.241,27.066,0,259.24,,270,270,-3.595,2.957,-0.591,25.03
13742.5,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0,40.3,41.3,9.71,3.142,-3.072,-3.758,-3.449,-4.38,-3.241,27.066,0,261.44,,270,270,-3.585,2.964,-0.564,25.015
13743.0,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0,40.3,41.3,9.71,3.142,-3.286,-3.83,-3.318,-4.152,-3.241,27.066,0,261.44,,270,270,-3.664,2.953,-0.616,25.082
13743.5,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0,40.3,41.3,9.71,3.142,-3.033,-3.876,-3.523,-4.393,-3.241,27.066,0,259.14,,270,270,-3.646,2.942,-0.589,25.146
13744.0,2.305,0.634,-33.088,3.236,9.512,5.16,38.518,4.815,-3.007,-2.797,0,40.3,41.3,9.71,3.142,-3.343,-3.943,-3.286,-4.265,-3.241,27.066,0,259.14,,270,270,-3.706,2.932,-0.63,25.167
13744.5,2.305,0.634,-33.088,3.236,9.512,5.17,38.545,4.826,-2.949,-2.811,0,40.31,41.279,9.71,3.142,-3.464,-4.011,-3.562,-4.491,-3.245,27.073,0,260.74,,270,270,-3.709,2.921,-0.62,25.152
13745.0,2.305,0.634,-33.088,3.236,9.512,5.17,38.545,4.826,-2.949,-2.811,0,40.3,41.3,9.71,3.142,-3.323,-3.69,-3.132,-4.254,-3.245,27.073,0,260.74,,270,270,-3.882,2.911,-0.639,25.255
13745.5,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0,40.3,41.3,9.599,3.298,-3.146,-3.835,-3.493,-4.443,-3.245,27.073,0,258.44,,270,270,-3.6,2.901,-0.656,25.182
13746.0,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0,40.3,41.3,9.599,3.298,-3.285,-3.985,-3.467,-4.461,-3.245,27.073,0,258.44,,270,270,-3.729,2.896,-0.661,25.076
13746.5,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0,40.3,41.3,9.599,3.298,-3.391,-3.705,-3.3,-4.309,-3.245,27.073,0,261.24,,270,270,-3.799,2.89,-0.705,24.856
13747.0,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0,40.3,41.3,9.599,3.298,-2.99,-3.715,-3.205,-3.954,-3.245,27.073,0,261.24,,270,270,-3.676,2.885,-0.667,24.709
13747.5,2.558,0.685,-34.68,3.257,9.467,5.17,38.545,4.826,-2.949,-2.811,0,40.3,41.3,9.599,3.298,-3.319,-3.466,-3.103,-4.086,-3.245,27.073,0,259.84,,270,270,-3.466,2.879,-0.676,24.626
13748.0,2.558,0.685,-34.68,3.257,9.467,5.155,38.523,4.791,-2.951,-2.802,0,40.316,41.28,9.599,3.298,-2.86,-3.728,-3.203,-3.95,-3.232,27.065,0,259.84,,270,270,-3.494,2.874,-0.595,24.567
13748.5,2.558,0.685,-34.68,3.257,9.467,5.155,38.523,4.791,-2.951,-2.802,0,40.3,41.3,9.599,3.298,-3.194,-3.404,-2.968,-3.987,-3.232,27.065,0,261.14,,270,270,-3.435,2.869,-0.622,24.419
13749.0,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0,40.3,41.3,9.668,3.099,-3.223,-3.576,-3.11,-4.184,-3.232,27.065,0,261.14,,270,270,-3.389,2.864,-0.57,24.302
13749.5,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0,40.3,41.3,9.668,3.099,-2.989,-3.746,-3.22,-3.982,-3.232,27.065,0,259.94,,270,270,-3.523,2.866,-0.627,24.374
13750.0,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0,40.3,41.3,9.668,3.099,-3.135,-3.702,-3.096,-4.265,-3.232,27.065,0,259.94,,270,270,-3.484,2.869,-0.592,24.305
13750.5,3.019,0.829,-33.705,3.176,9.519,5.155,38.523,4.791,-2.951,-2.802,0,40.3,41.3,9.668,3.099,-2.963,-3.837,-3.288,-4.21,-3.232,27.065,0,260.84,,270,270,-3.549,2.871,-0.556,24.298
13751.0,3.019,0.829,-33.705,3.176,9.519,5.158,38.507,4.81,-2.897,-2.796,0,40.319,41.29,9.668,3.099,-3.219,-3.909,-3.485,-4.553,-3.226,27.081,0,260.84,,270,270,-3.575,2.874,-0.553,24.264
13751.5,3.019,0.829,-33.705,3.176,9.519,5.158,38.507,4.81,-2.897,-2.796,0,40.3,41.3,9.668,3.099,-3.325,-3.782,-3.269,-4.06,-3.226,27.081,0,259.74,,270,270,-3.791,2.876,-0.627,24.324
13752.0,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0,40.3,41.3,9.571,3.172,-3.424,-3.485,-3.165,-4.104,-3.226,27.081,0,259.74,,270,270,-3.609,2.879,-0.635,24.43
13752.5,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0,40.3,41.3,9.571,3.172,-2.587,-3.65,-3.001,-4.131,-3.226,27.081,0,261.04,,270,270,-3.544,2.888,-0.645,24.281
13753.0,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0,40.3,41.3,9.571,3.172,-3.035,-3.793,-2.945,-4.237,-3.226,27.081,0,261.04,,270,270,-3.342,2.897,-0.626,24.185
13753.5,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0,40.3,41.3,9.571,3.172,-3.09,-3.888,-3.017,-4.318,-3.226,27.081,0,258.64,,270,270,-3.502,2.906,-0.623,24.148
13754.0,3.444,0.815,-35.209,3.164,9.663,5.158,38.507,4.81,-2.897,-2.796,0,40.3,41.3,9.571,3.172,-2.888,-3.875,-3.231,-4.249,-3.226,27.081,0,258.64,,270,270,-3.578,2.915,-0.623,24.23
13754.5,3.444,0.815,-35.209,3.164,9.663,5.129,38.525,4.817,-2.867,-2.776,0,40.324,41.313,9.571,3.172,-3.278,-3.538,-3.113,-4.116,-3.221,27.087,0,261.34,,270,270,-3.561,2.923,-0.636,24.347
13755.0,3.444,0.815,-35.209,3.164,9.663,5.129,38.525,4.817,-2.867,-2.776,0,40.3,41.3,9.571,3.172,-3.275,-3.739,-3.132,-4.246,-3.221,27.087,0,261.34,,270,280,-3.511,2.932,-0.639,24.404
13755.5,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0,40.3,41.3,9.638,2.956,-2.968,-3.586,-2.875,-4.092,-3.221,27.087,0,258.94,,270,280,-3.598,2.94,-0.685,24.492
13756.0,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0,40.3,41.3,9.638,2.956,-2.736,-3.488,-2.709,-3.553,-3.221,27.087,0,258.94,,280,280,-3.38,2.936,-0.583,24.515
13756.5,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0,40.3,41.3,9.638,2.956,-3.061,-3.919,-3.031,-4.234,-3.221,27.087,0,261.04,,280,280,-3.121,2.932,-0.716,24.559
13757.0,2.687,0.675,-34.058,3.192,9.509,5.129,38.525,4.817,-2.867,-2.776,0,40.3,41.3,9.638,2.956,-2.977,-3.479,-2.647,-4.019,-3.221,27.087,0,259.04,,280,280,-3.281,2.924,-0.634,24.554
13757.5,2.687,0.675,-34.058,3.192,9.509,5.121,38.51,4.807,-2.859,-2.783,0,40.321,41.294,9.638,2.956,-2.49,-3.795,-2.856,-4.027,-3.226,27.085,0,259.04,,280,280,-3.281,2.924,-0.604,24.572
13758.0,2.687,0.675,-34.058,3.192,9.509,5.121,38.51,4.807,-2.859,-2.783,0,40.3,41.3,9.638,2.956,-2.861,-3.889,-2.936,-4.464,-3.226,27.085,0,259.04,,280,280,-3.292,2.92,-0.562,24.603
13758.5,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0,40.3,41.3,9.546,3.092,-2.972,-3.938,-2.985,-4.436,-3.226,27.085,0,260.74,,280,280,-3.537,2.916,-0.595,24.543
13759.0,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0,40.3,41.3,9.546,3.092,-3.377,-3.811,-3.091,-4.411,-3.226,27.085,0,260.74,,280,280,-3.582,2.906,-0.653,24.528
13759.5,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0,40.3,41.3,9.546,3.092,-2.608,-3.764,-2.713,-4.306,-3.226,27.085,0,262.04,,280,280,-3.673,2.896,-0.626,24.589
13760.0,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0,40.3,41.3,9.546,3.092,-2.79,-3.772,-2.833,-3.893,-3.226,27.085,0,262.04,,280,280,-3.348,2.886,-0.699,24.609
13760.5,2.296,0.604,-34.487,3.177,9.586,5.121,38.51,4.807,-2.859,-2.783,0,40.3,41.3,9.546,3.092,-2.939,-3.475,-2.687,-3.904,-3.226,27.085,0,270.34,,280,280,-3.322,2.877,-0.661,24.613
13761.0,2.296,0.604,-34.487,3.177,9.586,5.123,38.519,4.819,-2.812,-2.801,0,40.33,41.35,9.546,3.092,-2.551,-3.612,-2.477,-4.096,-3.208,27.079,0,270.34,,280,280,-3.251,2.867,-0.686,24.656
13761.5,2.296,0.604,-34.487,3.177,9.586,5.123,38.519,4.819,-2.812,-2.801,0,40.3,41.3,9.546,3.092,-2.572,-3.604,-2.631,-3.736,-3.208,27.079,0,269.84,,280,280,-3.184,2.858,-0.62,24.621
13762.0,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0,40.3,41.3,9.757,3.169,-2.862,-3.562,-2.611,-4.072,-3.208,27.079,0,269.84,,280,280,-3.136,2.849,-0.644,24.688
13762.5,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0,40.3,41.3,9.757,3.169,-2.836,-3.815,-2.839,-4.388,-3.208,27.079,0,270.54,,280,280,-3.277,2.851,-0.6,24.742
13763.0,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0,40.3,41.3,9.757,3.169,-2.778,-3.846,-3.047,-4.429,-3.208,27.079,0,270.54,,280,280,-3.47,2.854,-0.622,24.932
13763.5,3.005,0.801,-33.745,3.137,9.49,5.123,38.519,4.819,-2.812,-2.801,0,40.3,41.3,9.757,3.169,-2.908,-3.663,-2.845,-4.045,-3.208,27.079,0,269.34,,280,280,-3.525,2.856,-0.626,25.027
13764.0,3.005,0.801,-33.745,3.137,9.49,5.164,38.546,4.8,-2.752,-2.78,0,40.337,41.297,9.757,3.169,-3.134,-3.554,-2.831,-4.135,-3.213,27.089,0,269.34,,280,280,-3.365,2.859,-0.576,25.117
13764.5,3.005,0.801,-33.745,3.137,9.49,5.164,38.546,4.8,-2.752,-2.78,0,40.3,41.3,9.757,3.169,-3.039,-3.661,-2.777,-4.175,-3.213,27.089,0,270.44,,280,280,-3.414,2.861,-0.621,25.137
13765.0,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0,40.3,41.3,9.737,3.159,-2.756,-3.7,-2.927,-4.157,-3.213,27.089,0,270.44,,280,280,-3.413,2.863,-0.585,25.152
13765.5,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0,40.3,41.3,9.737,3.159,-2.983,-3.528,-2.805,-3.933,-3.213,27.089,0,269.54,,280,280,-3.385,2.865,-0.616,25.162
13766.0,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0,40.3,41.3,9.737,3.159,-2.605,-3.783,-2.907,-4.234,-3.213,27.089,0,269.54,,280,280,-3.312,2.867,-0.579,25.159
13766.5,2.977,0.779,-33.686,3.169,9.418,5.164,38.546,4.8,-2.752,-2.78,0,40.3,41.3,9.737,3.159,-2.821,-3.58,-2.732,-3.873,-3.213,27.089,0,270.94,,280,280,-3.382,2.869,-0.595,25.18
13767.0,2.977,0.779,-33.686,3.169,9.418,5.161,38.533,4.82,-2.736,-2.782,0,40.338,41.336,9.737,3.159,-3.047,-3.48,-2.733,-4.069,-3.207,27.087,0,270.94,,280,280,-3.252,2.871,-0.553,25.17
13767.5,2.977,0.779,-33.686,3.169,9.418,5.161,38.533,4.82,-2.736,-2.782,0,40.3,41.3,9.737,3.159,-2.654,-3.817,-2.939,-4.193,-3.207,27.087,0,270.04,,280,280,-3.332,2.872,-0.6,25.138
13768.0,2.977,0.779,-33.686,3.169,9.418,5.161,38.533,4.82,-2.736,-2.782,0,40.3,41.3,9.737,3.159,-3.071,-3.627,-2.871,-4.186,-3.207,27.087,0,270.04,,280,280,-3.401,2.874,-0.587,25.091
13768.5,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0,40.3,41.3,9.663,3.075,-2.698,-3.847,-2.988,-4.14,-3.207,27.087,0,270.54,,280,280,-3.439,2.876,-0.545,25.059
13769.0,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0,40.3,41.3,9.663,3.075,-3.047,-3.599,-2.81,-4.13,-3.207,27.087,0,270.54,,280,280,-3.418,2.878,-0.612,25.049
13769.5,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0,40.3,41.3,9.663,3.075,-2.884,-3.644,-2.884,-4.216,-3.207,27.087,0,270.54,,280,280,-3.396,2.881,-0.545,25.032
13770.0,3.037,0.761,-34.47,3.169,9.633,5.161,38.533,4.82,-2.736,-2.782,0,40.3,41.3,9.663,3.075,-2.603,-3.762,-2.954,-4.131,-3.207,27.087,0,270.54,,280,280,-3.407,2.884,-0.516,25.083
13770.5,3.037,0.761,-34.47,3.169,9.633,5.159,38.54,4.807,-2.711,-2.791,0,40.336,41.281,9.663,3.075,-2.895,-3.449,-2.675,-4.028,-3.207,27.087,0,271.14,,280,280,-3.362,2.886,-0.48,25.114
13771.0,3.037,0.761,-34.47,3.169,9.633,5.159,38.54,4.807,-2.711,-2.791,0,40.3,41.3,9.663,3.075,-2.679,-3.493,-2.697,-3.825,-3.207,27.087,0,271.14,,280,280,-3.262,2.889,-0.546,25.163
13771.5,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0,40.3,41.3,9.573,3.067,-2.557,-3.594,-2.588,-4.078,-3.207,27.087,0,270.14,,280,280,-3.173,2.891,-0.52,25.233
13772.0,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0,40.3,41.3,9.573,3.067,-2.574,-3.722,-2.753,-3.96,-3.207,27.087,0,270.14,,280,280,-3.204,2.894,-0.455,25.238
13772.5,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0,40.3,41.3,9.573,3.067,-2.912,-3.392,-2.624,-3.968,-3.207,27.087,0,270.64,,280,280,-3.253,2.897,-0.504,25.328
13773.0,3.074,0.817,-34.419,3.209,9.575,5.159,38.54,4.807,-2.711,-2.791,0,40.3,41.3,9.573,3.067,-2.645,-3.729,-2.564,-4.131,-3.207,27.087,0,270.64,,280,280,-3.224,2.9,-0.542,25.394
13773.5,3.074,0.817,-34.419,3.209,9.575,5.115,38.531,4.8,-2.677,-2.786,0,40.33,41.276,9.573,3.067,-2.526,-3.568,-2.523,-4.171,-3.211,27.079,0,270.44,,280,280,-3.267,2.903,-0.515,25.416
13774.0,3.074,0.817,-34.419,3.209,9.575,5.115,38.531,4.8,-2.677,-2.786,0,40.3,41.3,9.573,3.067,-3.068,-3.726,-2.671,-4.246,-3.211,27.079,0,270.44,,280,280,-3.197,2.906,-0.533,25.404
13774.5,3.074,0.817,-34.419,3.209,9.575,5.115,38.531,4.8,-2.677,-2.786,0,40.3,41.3,9.573,3.067,-2.432,-3.747,-2.654,-4.286,-3.211,27.079,0,270.34,,280,280,-3.428,2.908,-0.558,25.472
13775.0,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0,40.3,41.3,9.604,3.098,-2.469,-3.788,-2.781,-4.045,-3.211,27.079,0,270.34,,280,280,-3.28,2.911,-0.547,25.422
13775.5,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0,40.3,41.3,9.604,3.098,-2.801,-3.496,-2.483,-3.99,-3.211,27.079,0,270.34,,280,280,-3.271,2.898,-0.556,25.284
13776.0,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0,40.3,41.3,9.604,3.098,-2.748,-3.882,-2.784,-4.106,-3.211,27.079,0,270.34,,280,280,-3.192,2.886,-0.529,25.274
13776.5,2.129,0.581,-33.856,3.175,9.512,5.115,38.531,4.8,-2.677,-2.786,0,40.3,41.3,9.604,3.098,-2.656,-3.625,-2.559,-4.085,-3.211,27.079,0,270.24,,280,280,-3.38,2.873,-0.558,25.286
13777.0,2.129,0.581,-33.856,3.175,9.512,5.114,38.543,4.797,-2.645,-2.783,0,40.318,41.284,9.604,3.098,-2.923,-3.575,-2.695,-4.182,-3.224,27.072,0,270.24,,280,280,-3.231,2.861,-0.532,25.247
13777.5,2.129,0.581,-33.856,3.175,9.512,5.114,38.543,4.797,-2.645,-2.783,0,40.3,41.3,9.604,3.098,-2.55,-3.76,-2.666,-4.012,-3.224,27.072,0,269.84,,280,280,-3.344,2.849,-0.463,25.109
13778.0,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0,40.3,41.3,9.598,3.324,-2.738,-3.591,-2.706,-3.918,-3.224,27.072,0,269.84,,280,280,-3.247,2.837,-0.498,25.132
13778.5,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0,40.3,41.3,9.598,3.324,-2.644,-3.562,-2.508,-4.111,-3.224,27.072,0,270.44,,280,280,-3.238,2.843,-0.477,25.107
13779.0,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0,40.3,41.3,9.598,3.324,-2.793,-3.4,-2.422,-3.952,-3.224,27.072,0,270.44,,280,280,-3.206,2.849,-0.502,25.125
13779.5,3.192,0.795,-35.1,3.106,9.545,5.114,38.543,4.797,-2.645,-2.783,0,40.3,41.3,9.598,3.324,-2.438,-3.683,-2.679,-4.086,-3.224,27.072,0,270.74,,280,280,-3.142,2.854,-0.458,25.177
13780.0,3.192,0.795,-35.1,3.106,9.545,5.117,38.52,4.826,-2.634,-2.798,0,40.308,41.261,9.598,3.324,-2.712,-3.668,-2.741,-3.946,-3.228,27.068,0,270.74,,280,280,-3.222,2.86,-0.43,25.218
13780.5,3.192,0.795,-35.1,3.106,9.545,5.117,38.52,4.826,-2.634,-2.798,0,40.3,41.3,9.598,3.324,-2.693,-3.757,-2.561,-4.039,-3.228,27.068,0,270.94,,280,280,-3.267,2.865,-0.488,25.19
13781.0,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0,40.3,41.3,9.605,2.967,-2.566,-3.601,-2.368,-3.691,-3.228,27.068,0,270.94,,280,280,-3.263,2.871,-0.498,25.024
13781.5,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0,40.3,41.3,9.605,2.967,-2.673,-3.428,-2.297,-3.898,-3.228,27.068,0,270.24,,280,280,-3.056,2.87,-0.463,25.005
13782.0,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0,40.3,41.3,9.605,2.967,-2.402,-3.682,-2.54,-4.184,-3.228,27.068,0,270.24,,280,280,-3.074,2.87,-0.422,25.075
13782.5,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0,40.3,41.3,9.605,2.967,-2.901,-3.595,-2.786,-3.99,-3.228,27.068,0,270.44,,280,280,-3.202,2.869,-0.423,25.112
13783.0,2.844,0.729,-34.288,3.185,9.421,5.117,38.52,4.826,-2.634,-2.798,0,40.3,41.3,9.605,2.967,-3.036,-3.602,-2.843,-4.051,-3.228,27.068,0,270.44,,280,280,-3.318,2.869,-0.447,25.151
13783.5,2.844,0.729,-34.288,3.185,9.421,5.146,38.548,4.798,-2.587,-2.797,0,40.303,41.215,9.605,2.967,-2.921,-3.416,-2.579,-4.022,-3.22,27.074,0,270.74,,280,280,-3.383,2.869,-0.449,25.205
13784.0,2.844,0.729,-34.288,3.185,9.421,5.146,38.548,4.798,-2.587,-2.797,0,40.3,41.2,9.605,2.967,-2.765,-3.672,-2.562,-4.118,-3.22,27.074,0,270.74,,280,280,-3.235,2.868,-0.512,25.237
13784.5,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0,40.3,41.2,9.642,3.303,-2.228,-3.655,-2.539,-3.973,-3.22,27.074,0,271.04,,280,280,-3.279,2.868,-0.456,25.29
13785.0,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0,40.3,41.2,9.642,3.303,-2.638,-3.745,-2.521,-4.12,-3.22,27.074,0,271.04,,280,280,-3.099,2.872,-0.503,25.253
13785.5,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0,40.3,41.2,9.642,3.303,-2.51,-3.196,-2.322,-3.472,-3.22,27.074,0,270.74,,280,280,-3.256,2.876,-0.448,25.286
13786.0,3.116,0.75,-35.209,3.145,9.575,5.146,38.548,4.798,-2.587,-2.797,0,40.3,41.2,9.642,3.303,-1.982,-3.432,-2.172,-3.746,-3.22,27.074,0,270.74,,280,280,-2.875,2.88,-0.453,25.265
13786.5,3.116,0.75,-35.209,3.145,9.575,5.19,38.5,4.796,-2.577,-2.789,0,40.294,41.195,9.642,3.303,-2.156,-3.618,-1.946,-3.333,-3.205,27.075,0,270.94,,280,280,-2.833,2.884,-0.461,25.207
13787.0,3.116,0.75,-35.209,3.145,9.575,5.19,38.5,4.796,-2.577,-2.789,0,40.3,41.2,9.642,3.303,-1.913,-3.538,-2.009,-3.539,-3.205,27.075,0,270.94,,280,280,-2.763,2.888,-0.388,25.04
13787.5,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0,40.3,41.2,9.678,3.075,-2.174,-3.245,-1.838,-3.643,-3.205,27.075,0,270.64,,280,280,-2.75,2.891,-0.437,24.919
13788.0,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0,40.3,41.2,9.678,3.075,-2.197,-3.536,-1.909,-3.891,-3.205,27.075,0,270.64,,280,280,-2.725,2.889,-0.437,24.737
13788.5,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0,40.3,41.2,9.678,3.075,-1.858,-3.611,-1.994,-3.828,-3.205,27.075,0,270.44,,280,280,-2.883,2.886,-0.438,24.534
13789.0,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0,40.3,41.2,9.678,3.075,-2.469,-3.284,-2.023,-3.784,-3.205,27.075,0,270.44,,280,280,-2.823,2.884,-0.411,24.417
13789.5,2.736,0.761,-33.566,3.122,9.506,5.19,38.5,4.796,-2.577,-2.789,0,40.3,41.2,9.678,3.075,-2.473,-3.571,-2.225,-4.079,-3.205,27.075,0,270.64,,280,280,-2.89,2.881,-0.407,24.296
13790.0,2.736,0.761,-33.566,3.122,9.506,5.131,38.508,4.786,-2.534,-2.798,0,40.268,41.143,9.678,3.075,-2.475,-3.714,-2.446,-3.939,-3.217,27.078,0,270.64,,280,280,-3.087,2.879,-0.378,24.246
