t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13790.5,2.736,0.761,-33.566,3.122,9.506,5.131,38.508,4.786,-2.534,-2.798,0,40.3,41.1,9.678,3.075,-2.701,-3.578,-2.293,-4.041,-3.217,27.078,0,270.24,,280,280,-3.143,2.877,-0.418,24.171
13791.0,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0,40.3,41.1,9.429,3.132,-2.452,-3.544,-2.402,-4.069,-3.217,27.078,0,270.24,,280,280,-3.153,2.874,-0.363,24.297
13791.5,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0,40.3,41.1,9.429,3.132,-2.302,-3.403,-2.263,-3.726,-3.217,27.078,0,269.74,,280,280,-3.117,2.868,-0.399,24.413
13792.0,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0,40.3,41.1,9.429,3.132,-2.669,-3.239,-2.217,-3.805,-3.217,27.078,0,269.74,,280,280,-2.923,2.862,-0.39,24.554
13792.5,2.507,0.588,-35.209,3.175,9.623,5.131,38.508,4.786,-2.534,-2.798,0,40.3,41.1,9.429,3.132,-2.436,-3.527,-2.265,-3.975,-3.217,27.078,0,269.64,,280,280,-2.982,2.857,-0.436,24.631
13793.0,2.507,0.588,-35.209,3.175,9.623,5.164,38.515,4.811,-2.493,-2.774,0,40.262,41.097,9.429,3.132,-2.296,-3.191,-1.976,-3.545,-3.221,27.08,0,269.64,,280,280,-3.051,2.851,-0.344,24.665
13793.5,2.507,0.588,-35.209,3.175,9.623,5.164,38.515,4.811,-2.493,-2.774,0,40.3,41.1,9.429,3.132,-1.908,-3.506,-2.022,-3.718,-3.221,27.08,0,270.34,,280,280,-2.752,2.845,-0.312,24.7
13794.0,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0,40.3,41.1,9.535,3.191,-2.48,-3.437,-2.103,-3.926,-3.221,27.08,0,270.34,,280,280,-2.788,2.84,-0.331,24.77
13794.5,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0,40.3,41.1,9.535,3.191,-2.618,-3.388,-2.153,-3.947,-3.221,27.08,0,270.34,,280,280,-2.986,2.843,-0.338,24.76
13795.0,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0,40.3,41.1,9.535,3.191,-2.68,-3.586,-2.25,-4.066,-3.221,27.08,0,270.34,,280,280,-3.026,2.847,-0.348,24.814
13795.5,3.059,0.729,-35.209,3.116,9.652,5.164,38.515,4.811,-2.493,-2.774,0,40.3,41.1,9.535,3.191,-2.265,-3.425,-2.067,-3.902,-3.221,27.08,0,270.44,,280,280,-3.145,2.85,-0.368,24.852
13796.0,3.059,0.729,-35.209,3.116,9.652,5.11,38.539,4.81,-2.45,-2.778,0,40.254,41.089,9.535,3.191,-2.534,-3.45,-2.247,-3.951,-3.202,27.089,0,270.44,,280,280,-2.915,2.854,-0.312,24.832
13796.5,3.059,0.729,-35.209,3.116,9.652,5.11,38.539,4.81,-2.45,-2.778,0,40.3,41.1,9.535,3.191,-2.265,-3.572,-2.156,-3.704,-3.202,27.089,0,269.94,,280,280,-3.046,2.857,-0.333,24.835
13797.0,3.059,0.729,-35.209,3.116,9.652,5.11,38.539,4.81,-2.45,-2.778,0,40.3,41.1,9.535,3.191,-2.331,-3.177,-1.994,-3.589,-3.202,27.089,0,269.94,,280,280,-2.924,2.86,-0.349,24.85
13797.5,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0,40.3,41.1,9.586,3.258,-2.363,-3.109,-1.938,-3.62,-3.202,27.089,0,269.24,,280,280,-2.773,2.864,-0.325,24.846
13798.0,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0,40.3,41.1,9.586,3.258,-1.755,-3.41,-1.931,-3.85,-3.202,27.089,0,269.24,,280,280,-2.758,2.872,-0.312,24.879
13798.5,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0,40.3,41.1,9.586,3.258,-2.158,-3.51,-1.95,-3.664,-3.202,27.089,0,270.04,,280,280,-2.737,2.88,-0.329,24.874
13799.0,3.372,0.787,-35.209,3.136,9.567,5.11,38.539,4.81,-2.45,-2.778,0,40.3,41.1,9.586,3.258,-2.11,-3.238,-1.936,-3.59,-3.202,27.089,0,270.04,,280,280,-2.82,2.888,-0.272,24.915
13799.5,3.372,0.787,-35.209,3.136,9.567,5.082,38.493,4.793,-2.465,-2.791,0,40.228,41.071,9.586,3.258,-2.142,-3.388,-1.931,-3.776,-3.222,27.083,0,270.44,,280,280,-2.718,2.896,-0.234,24.946
13800.0,3.372,0.787,-35.209,3.136,9.567,5.082,38.493,4.793,-2.465,-2.791,0,40.2,41.1,9.586,3.258,-2.019,-3.489,-1.986,-3.605,-3.222,27.083,0,270.44,,280,280,-2.809,2.904,-0.32,24.944
13800.5,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0,40.2,41.1,9.675,3.164,-1.851,-3.372,-1.874,-3.453,-3.222,27.083,0,270.74,,280,280,-2.775,2.912,-0.214,24.959
13801.0,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0,40.2,41.1,9.675,3.164,-2.124,-2.959,-1.669,-3.316,-3.222,27.083,0,270.74,,280,280,-2.638,2.914,-0.295,24.985
13801.5,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0,40.2,41.1,9.675,3.164,-1.703,-3.435,-1.762,-3.636,-3.222,27.083,0,270.94,,280,280,-2.517,2.917,-0.175,24.969
13802.0,3.062,0.774,-34.321,3.162,9.507,5.082,38.493,4.793,-2.465,-2.791,0,40.2,41.1,9.675,3.164,-1.965,-2.893,-1.556,-3.191,-3.222,27.083,0,270.94,,280,280,-2.634,2.919,-0.273,24.995
13802.5,3.062,0.774,-34.321,3.162,9.507,5.123,38.462,4.789,-2.423,-2.794,0,40.215,41.017,9.675,3.164,-1.895,-3.095,-1.514,-3.428,-3.221,27.091,0,270.64,,280,280,-2.401,2.921,-0.178,25.022
13803.0,3.062,0.774,-34.321,3.162,9.507,5.123,38.462,4.789,-2.423,-2.794,0,40.2,41.0,9.675,3.164,-1.691,-3.116,-1.553,-3.534,-3.221,27.091,0,270.64,,280,280,-2.483,2.924,-0.144,25.004
13803.5,3.062,0.774,-34.321,3.162,9.507,5.123,38.462,4.789,-2.423,-2.794,0,40.2,41.0,9.675,3.164,-1.577,-3.135,-1.51,-3.265,-3.221,27.091,0,271.04,,280,280,-2.473,2.926,-0.196,24.974
13804.0,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0,40.2,41.0,9.559,3.196,-1.817,-3.497,-1.698,-3.956,-3.221,27.091,0,271.04,,280,280,-2.372,2.928,-0.162,24.904
13804.5,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0,40.2,41.0,9.559,3.196,-1.9,-3.523,-1.783,-3.818,-3.221,27.091,0,271.04,,280,280,-2.742,2.938,-0.157,24.82
13805.0,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0,40.2,41.0,9.559,3.196,-2.015,-3.364,-1.811,-3.568,-3.221,27.091,0,271.04,,280,280,-2.756,2.947,-0.158,24.776
13805.5,3.503,0.811,-35.209,3.082,9.584,5.123,38.462,4.789,-2.423,-2.794,0,40.2,41.0,9.559,3.196,-2.123,-3.224,-1.654,-3.604,-3.221,27.091,0,270.94,,280,280,-2.689,2.956,-0.229,24.675
13806.0,3.503,0.811,-35.209,3.082,9.584,5.18,38.5,4.801,-2.363,-2.79,0,40.213,41.041,9.559,3.196,-1.837,-3.315,-1.717,-3.8,-3.205,27.084,0,270.94,,280,280,-2.651,2.965,-0.148,24.598
13806.5,3.503,0.811,-35.209,3.082,9.584,5.18,38.5,4.801,-2.363,-2.79,0,40.2,41.0,9.559,3.196,-2.308,-3.461,-1.842,-3.937,-3.205,27.084,0,270.64,,280,280,-2.667,2.974,-0.215,24.65
13807.0,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0,40.2,41.0,9.588,3.144,-1.827,-3.589,-1.859,-3.718,-3.205,27.084,0,270.64,,280,280,-2.887,2.982,-0.197,24.645
13807.5,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0,40.2,41.0,9.588,3.144,-2.103,-3.33,-1.686,-3.73,-3.205,27.084,0,270.54,,280,280,-2.748,2.984,-0.234,24.656
13808.0,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0,40.2,41.0,9.588,3.144,-2.001,-3.477,-1.915,-3.882,-3.205,27.084,0,270.54,,280,280,-2.712,2.986,-0.186,24.645
13808.5,3.084,0.672,-35.209,3.11,9.567,5.18,38.5,4.801,-2.363,-2.79,0,40.2,41.0,9.588,3.144,-2.095,-3.373,-1.904,-3.567,-3.205,27.084,0,270.84,,280,280,-2.819,2.987,-0.204,24.78
13809.0,3.084,0.672,-35.209,3.11,9.567,5.16,38.512,4.807,-2.314,-2.78,0,40.195,41.0,9.588,3.144,-2.318,-3.15,-1.807,-3.665,-3.194,27.087,0,270.84,,280,280,-2.735,2.989,-0.211,24.762
13809.5,3.084,0.672,-35.209,3.11,9.567,5.16,38.512,4.807,-2.314,-2.78,0,40.2,41.0,9.588,3.144,-2.305,-3.598,-2.003,-3.931,-3.194,27.087,0,270.64,,280,280,-2.735,2.991,-0.185,24.777
13810.0,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0,40.2,41.0,9.554,3.138,-2.198,-3.637,-1.887,-4.011,-3.194,27.087,0,270.64,,280,280,-2.959,2.992,-0.234,24.828
13810.5,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0,40.2,41.0,9.554,3.138,-2.075,-3.492,-2.118,-4.038,-3.194,27.087,0,270.74,,280,280,-2.933,2.992,-0.216,24.834
13811.0,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0,40.2,41.0,9.554,3.138,-2.177,-3.233,-1.931,-3.564,-3.194,27.087,0,270.74,,280,280,-2.931,2.991,-0.231,24.75
13811.5,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0,40.2,41.0,9.554,3.138,-2.002,-3.204,-1.807,-3.703,-3.194,27.087,0,270.44,,280,280,-2.726,2.991,-0.221,24.67
13812.0,2.965,0.706,-35.209,3.206,9.633,5.16,38.512,4.807,-2.314,-2.78,0,40.2,41.0,9.554,3.138,-1.887,-3.398,-1.864,-3.715,-3.194,27.087,0,270.44,,280,280,-2.679,2.99,-0.173,24.606
13812.5,2.965,0.706,-35.209,3.206,9.633,5.131,38.503,4.831,-2.312,-2.77,0,40.182,40.949,9.554,3.138,-1.951,-2.9,-1.64,-3.361,-3.178,27.106,0,271.04,,280,280,-2.716,2.99,-0.208,24.58
13813.0,2.965,0.706,-35.209,3.206,9.633,5.131,38.503,4.831,-2.312,-2.77,0,40.2,40.9,9.554,3.138,-1.697,-3.188,-1.592,-3.276,-3.178,27.106,0,271.04,,280,280,-2.463,2.989,-0.146,24.549
13813.5,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0,40.2,40.9,9.426,3.149,-1.781,-2.982,-1.457,-3.372,-3.178,27.106,0,271.04,,280,280,-2.438,2.989,-0.178,24.747
13814.0,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0,40.2,40.9,9.426,3.149,-2.109,-3.469,-1.548,-3.676,-3.178,27.106,0,271.04,,280,280,-2.398,2.999,-0.193,24.805
13814.5,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0,40.2,40.9,9.426,3.149,-1.435,-3.489,-1.416,-3.652,-3.178,27.106,0,270.84,,280,280,-2.7,3.01,-0.171,24.747
13815.0,3.623,0.862,-35.209,3.186,9.6,5.131,38.503,4.831,-2.312,-2.77,0,40.2,40.9,9.426,3.149,-1.825,-3.585,-1.57,-3.935,-3.178,27.106,0,270.84,,280,280,-2.498,3.02,-0.199,24.728
13815.5,3.623,0.862,-35.209,3.186,9.6,5.107,38.47,4.785,-2.292,-2.77,0,40.164,40.978,9.426,3.149,-2.022,-3.552,-1.601,-3.723,-3.183,27.097,0,270.94,,280,280,-2.729,3.03,-0.231,24.716
13816.0,3.623,0.862,-35.209,3.186,9.6,5.107,38.47,4.785,-2.292,-2.77,0,40.2,41.0,9.426,3.149,-1.876,-3.362,-1.652,-3.481,-3.183,27.097,0,270.94,,280,280,-2.725,3.039,-0.212,24.684
13816.5,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0,40.2,41.0,9.519,3.144,-2.004,-3.608,-1.758,-3.796,-3.183,27.097,0,270.34,,280,280,-2.593,3.049,-0.175,24.613
13817.0,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0,40.2,41.0,9.519,3.144,-2.101,-2.923,-1.521,-3.37,-3.183,27.097,0,270.34,,280,280,-2.791,3.044,-0.175,24.496
13817.5,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0,40.2,41.0,9.519,3.144,-2.128,-3.116,-1.569,-3.63,-3.183,27.097,0,270.24,,280,280,-2.479,3.038,-0.126,24.348
13818.0,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0,40.2,41.0,9.519,3.144,-1.647,-3.375,-1.578,-3.558,-3.183,27.097,0,270.24,,280,280,-2.611,3.033,-0.201,24.224
13818.5,2.723,0.638,-35.209,3.211,9.585,5.107,38.47,4.785,-2.292,-2.77,0,40.2,41.0,9.519,3.144,-1.23,-3.203,-1.273,-3.209,-3.183,27.097,0,270.54,,280,280,-2.54,3.028,-0.145,24.215
13819.0,2.723,0.638,-35.209,3.211,9.585,5.076,38.481,4.782,-2.256,-2.742,0,40.148,40.882,9.519,3.144,-1.375,-3.09,-1.056,-3.234,-3.184,27.1,0,270.54,,280,280,-2.229,3.023,-0.195,24.199
13819.5,2.723,0.638,-35.209,3.211,9.585,5.076,38.481,4.782,-2.256,-2.742,0,40.1,40.9,9.519,3.144,-1.679,-3.121,-1.216,-3.525,-3.184,27.1,0,270.24,,280,280,-2.189,3.018,-0.111,24.176
13820.0,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0,40.1,40.9,9.631,2.957,-1.54,-3.488,-1.413,-3.663,-3.184,27.1,0,270.24,,280,280,-2.385,3.013,-0.106,24.168
13820.5,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0,40.1,40.9,9.631,2.957,-1.782,-3.284,-1.348,-3.461,-3.184,27.1,0,269.94,,280,280,-2.526,3.005,-0.117,24.357
13821.0,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0,40.1,40.9,9.631,2.957,-1.904,-3.145,-1.386,-3.642,-3.184,27.1,0,269.94,,280,280,-2.469,2.996,-0.131,24.415
13821.5,2.477,0.652,-33.834,3.162,9.481,5.076,38.481,4.782,-2.256,-2.742,0,40.1,40.9,9.631,2.957,-1.546,-3.426,-1.338,-3.854,-3.184,27.1,0,270.04,,280,280,-2.519,2.987,-0.105,24.482
13822.0,2.477,0.652,-33.834,3.162,9.481,5.09,38.483,4.818,-2.203,-2.723,0,40.135,40.884,9.631,2.957,-1.741,-2.863,-1.275,-3.257,-3.17,27.102,0,270.04,,280,280,-2.541,2.979,-0.132,24.471
13822.5,2.477,0.652,-33.834,3.162,9.481,5.09,38.483,4.818,-2.203,-2.723,0,40.1,40.9,9.631,2.957,-1.332,-3.151,-1.178,-3.351,-3.17,27.102,0,270.04,,280,280,-2.284,2.971,-0.106,24.384
13823.0,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0,40.1,40.9,9.862,3.089,-1.346,-3.18,-1.14,-3.344,-3.17,27.102,0,270.04,,280,280,-2.253,2.963,-0.045,24.309
13823.5,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0,40.1,40.9,9.862,3.089,-1.411,-3.111,-0.967,-2.973,-3.17,27.102,0,270.14,,280,280,-2.252,2.956,-0.132,24.233
13824.0,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0,40.1,40.9,9.862,3.089,-1.212,-2.974,-0.968,-3.066,-3.17,27.102,0,270.14,,280,280,-2.116,2.95,-0.044,24.234
13824.5,2.559,0.7,-33.2,3.186,9.49,5.09,38.483,4.818,-2.203,-2.723,0,40.1,40.9,9.862,3.089,-1.138,-3.038,-0.886,-3.322,-3.17,27.102,0,269.94,,280,280,-2.055,2.943,0.03,24.137
13825.0,2.559,0.7,-33.2,3.186,9.49,5.151,38.43,4.783,-2.203,-2.753,0,40.111,40.808,9.862,3.089,-1.189,-3.144,-1.002,-3.211,-3.172,27.092,0,269.94,,280,280,-2.096,2.937,-0.015,24.096
13825.5,2.559,0.7,-33.2,3.186,9.49,5.151,38.43,4.783,-2.203,-2.753,0,40.1,40.8,9.862,3.089,-1.285,-3.209,-0.927,-3.344,-3.172,27.092,0,270.44,,280,280,-2.136,2.931,-0.143,24.079
13826.0,2.559,0.7,-33.2,3.186,9.49,5.151,38.43,4.783,-2.203,-2.753,0,40.1,40.8,9.862,3.089,-1.626,-3.238,-1.057,-3.475,-3.172,27.092,0,270.44,,280,280,-2.191,2.925,-0.097,24.093
13826.5,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0,40.1,40.8,9.643,3.078,-1.205,-3.314,-1.106,-3.391,-3.172,27.092,0,270.64,,280,280,-2.349,2.919,-0.054,24.066
13827.0,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0,40.1,40.8,9.643,3.078,-1.557,-3.352,-1.101,-3.538,-3.172,27.092,0,270.64,,280,280,-2.254,2.909,-0.067,24.036
13827.5,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0,40.1,40.8,9.643,3.078,-1.263,-3.392,-0.987,-3.339,-3.172,27.092,0,270.24,,280,280,-2.387,2.899,-0.092,24.035
13828.0,2.322,0.658,-34.069,3.183,9.527,5.151,38.43,4.783,-2.203,-2.753,0,40.1,40.8,9.643,3.078,-1.352,-2.97,-0.879,-3.133,-3.172,27.092,0,270.24,,280,280,-2.245,2.89,-0.033,23.904
13828.5,2.322,0.658,-34.069,3.183,9.527,5.163,38.461,4.794,-2.138,-2.759,0,40.1,40.815,9.643,3.078,-1.236,-3.05,-0.959,-3.337,-3.167,27.098,0,270.64,,280,280,-2.083,2.88,-0.046,23.832
13829.0,2.322,0.658,-34.069,3.183,9.527,5.163,38.461,4.794,-2.138,-2.759,0,40.1,40.8,9.643,3.078,-1.29,-3.084,-0.928,-3.35,-3.167,27.098,0,271.14,,280,280,-2.163,2.862,-0.049,23.82
13829.5,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0,40.1,40.8,9.667,3.054,-1.045,-2.897,-0.802,-2.807,-3.167,27.098,0,271.14,,280,280,-2.163,2.862,-0.023,23.827
13830.0,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0,40.1,40.8,9.667,3.054,-1.398,-2.907,-0.821,-3.254,-3.167,27.098,0,271.14,,280,280,-1.888,2.859,-0.008,23.788
13830.5,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0,40.1,40.8,9.667,3.054,-1.128,-3.288,-0.973,-3.239,-3.167,27.098,0,271.04,,280,280,-2.095,2.856,0.034,23.668
13831.0,2.668,0.74,-33.842,3.139,9.527,5.163,38.461,4.794,-2.138,-2.759,0,40.1,40.8,9.667,3.054,-1.43,-2.834,-0.954,-3.216,-3.167,27.098,0,271.04,,280,280,-2.157,2.853,0.004,23.776
13831.5,2.668,0.74,-33.842,3.139,9.527,5.149,38.454,4.786,-2.098,-2.741,0,40.081,40.783,9.667,3.054,-1.151,-2.904,-0.804,-3.202,-3.157,27.101,0,271.04,,280,280,-2.108,2.85,0.119,23.919
13832.0,2.668,0.74,-33.842,3.139,9.527,5.149,38.454,4.786,-2.098,-2.741,0,40.1,40.8,9.667,3.054,-1.024,-3.107,-0.85,-3.002,-3.157,27.101,0,271.04,,280,280,-2.015,2.847,0.126,24.024
13832.5,2.668,0.74,-33.842,3.139,9.527,5.149,38.454,4.786,-2.098,-2.741,0,40.1,40.8,9.667,3.054,-1.22,-3.306,-0.858,-3.347,-3.157,27.101,0,270.74,,280,280,-1.996,2.844,0.024,24.052
13833.0,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0,40.1,40.8,9.566,3.317,-1.264,-2.791,-0.706,-2.907,-3.157,27.101,0,270.74,,280,280,-2.183,2.841,0.113,24.041
13833.5,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0,40.1,40.8,9.566,3.317,-0.755,-3.023,-0.571,-3.025,-3.157,27.101,0,271.54,,280,280,-1.917,2.846,0.093,24.067
13834.0,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0,40.1,40.8,9.566,3.317,-0.845,-3.098,-0.518,-2.81,-3.157,27.101,0,271.54,,280,280,-1.844,2.852,0.075,24.131
13834.5,3.172,0.795,-35.209,3.083,9.519,5.149,38.454,4.786,-2.098,-2.741,0,40.1,40.8,9.566,3.317,-1.059,-2.613,-0.534,-2.842,-3.157,27.101,0,270.94,,280,280,-1.818,2.857,0.061,24.171
13835.0,3.172,0.795,-35.209,3.083,9.519,5.119,38.416,4.801,-2.083,-2.733,0,40.069,40.781,9.566,3.317,-1.217,-2.824,-0.599,-3.184,-3.159,27.105,0,270.94,,280,280,-1.762,2.862,0.15,24.238
13835.5,3.172,0.795,-35.209,3.083,9.519,5.119,38.416,4.801,-2.083,-2.733,0,40.1,40.8,9.566,3.317,-0.852,-3.141,-0.659,-3.387,-3.159,27.105,0,270.54,,280,280,-1.956,2.867,0.109,24.28
13836.0,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0,40.1,40.8,9.601,3.189,-1.11,-2.891,-0.691,-3.113,-3.159,27.105,0,270.54,,280,280,-2.01,2.872,0.118,24.317
13836.5,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0,40.1,40.8,9.601,3.189,-1.064,-3.212,-0.837,-3.183,-3.159,27.105,0,270.44,,280,280,-1.951,2.869,0.152,24.359
13837.0,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0,40.1,40.8,9.601,3.189,-1.15,-2.807,-0.644,-3.03,-3.159,27.105,0,270.44,,280,280,-2.074,2.866,0.088,24.409
13837.5,2.668,0.661,-35.209,3.092,9.386,5.119,38.416,4.801,-2.083,-2.733,0,40.1,40.8,9.601,3.189,-1.235,-2.831,-0.707,-3.055,-3.159,27.105,0,270.64,,280,280,-1.908,2.862,0.171,24.468
13838.0,2.668,0.661,-35.209,3.092,9.386,5.083,38.454,4.804,-2.028,-2.748,0,40.052,40.776,9.601,3.189,-1.001,-3.036,-0.703,-2.903,-3.158,27.091,0,270.64,,280,280,-1.957,2.859,0.178,24.514
13838.5,2.668,0.661,-35.209,3.092,9.386,5.083,38.454,4.804,-2.028,-2.748,0,40.1,40.8,9.601,3.189,-0.837,-2.845,-0.505,-2.967,-3.158,27.091,0,271.04,,280,280,-1.91,2.856,0.216,24.574
13839.0,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0,40.1,40.8,9.544,3.158,-0.749,-2.802,-0.511,-2.781,-3.158,27.091,0,271.04,,280,280,-1.788,2.853,0.192,24.587
13839.5,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0,40.1,40.8,9.544,3.158,-1.132,-2.778,-0.55,-3.153,-3.158,27.091,0,270.64,,280,280,-1.711,2.858,0.228,24.582
13840.0,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0,40.1,40.8,9.544,3.158,-1.099,-2.695,-0.594,-3.025,-3.158,27.091,0,270.64,,280,280,-1.903,2.862,0.192,24.578
13840.5,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0,40.1,40.8,9.544,3.158,-1.228,-2.765,-0.623,-3.191,-3.158,27.091,0,270.34,,280,280,-1.853,2.867,0.204,24.58
13841.0,3.136,0.721,-35.209,3.131,9.534,5.083,38.454,4.804,-2.028,-2.748,0,40.1,40.8,9.544,3.158,-0.963,-3.126,-0.724,-3.242,-3.158,27.091,0,270.34,,280,280,-1.952,2.871,0.251,24.572
13841.5,3.136,0.721,-35.209,3.131,9.534,5.092,38.447,4.81,-1.986,-2.743,0,40.037,40.8,9.544,3.158,-1.189,-3.118,-0.754,-3.294,-3.168,27.098,0,270.54,,280,280,-2.014,2.875,0.221,24.604
13842.0,3.136,0.721,-35.209,3.131,9.534,5.092,38.447,4.81,-1.986,-2.743,0,40.0,40.8,9.544,3.158,-1.121,-2.942,-0.662,-3.053,-3.168,27.098,0,270.54,,280,280,-2.089,2.88,0.139,24.734
13842.5,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0,40.0,40.8,9.55,3.086,-1.089,-2.92,-0.694,-3.035,-3.168,27.098,0,270.44,,280,280,-1.945,2.884,0.165,24.831
13843.0,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0,40.0,40.8,9.55,3.086,-1.268,-2.901,-0.696,-3.264,-3.168,27.098,0,270.44,,280,280,-1.935,2.886,0.203,24.847
13843.5,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0,40.0,40.8,9.55,3.086,-1.037,-3.145,-0.809,-3.326,-3.168,27.098,0,270.24,,280,280,-2.032,2.887,0.224,24.843
13844.0,2.984,0.728,-35.209,3.148,9.587,5.092,38.447,4.81,-1.986,-2.743,0,40.0,40.8,9.55,3.086,-1.026,-2.62,-0.585,-2.657,-3.168,27.098,0,270.24,,280,280,-2.079,2.889,0.143,24.836
13844.5,2.984,0.728,-35.209,3.148,9.587,5.122,38.462,4.815,-1.95,-2.763,0,40.027,40.769,9.55,3.086,-0.841,-2.766,-0.509,-2.633,-3.176,27.094,0,270.14,,280,280,-1.722,2.89,0.241,24.816
13845.0,2.984,0.728,-35.209,3.148,9.587,5.122,38.462,4.815,-1.95,-2.763,0,40.0,40.8,9.55,3.086,-0.836,-2.438,-0.401,-2.623,-3.176,27.094,0,270.14,,280,280,-1.687,2.892,0.194,24.842
13845.5,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0,40.0,40.8,9.653,3.07,-0.647,-2.773,-0.373,-2.863,-3.176,27.094,0,270.14,,280,280,-1.575,2.893,0.281,24.806
13846.0,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0,40.0,40.8,9.653,3.07,-0.704,-2.199,-0.323,-2.508,-3.176,27.094,0,270.14,,280,280,-1.664,2.893,0.341,24.679
13846.5,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0,40.0,40.8,9.653,3.07,-0.807,-2.497,-0.243,-2.717,-3.176,27.094,0,270.34,,280,280,-1.434,2.893,0.35,24.604
13847.0,2.895,0.805,-34.114,3.161,9.491,5.122,38.462,4.815,-1.95,-2.763,0,40.0,40.8,9.653,3.07,-0.473,-2.589,-0.091,-2.695,-3.176,27.094,0,270.34,,280,280,-1.566,2.893,0.277,24.572
13847.5,2.895,0.805,-34.114,3.161,9.491,5.149,38.392,4.792,-1.956,-2.751,0,40.022,40.74,9.653,3.07,-0.48,-2.639,-0.147,-2.358,-3.17,27.096,0,270.44,,280,280,-1.462,2.893,0.399,24.553
13848.0,2.895,0.805,-34.114,3.161,9.491,5.149,38.392,4.792,-1.956,-2.751,0,40.0,40.7,9.653,3.07,-0.532,-2.772,-0.201,-2.715,-3.17,27.096,0,270.44,,280,280,-1.406,2.893,0.412,24.516
13848.5,2.895,0.805,-34.114,3.161,9.491,5.149,38.392,4.792,-1.956,-2.751,0,40.0,40.7,9.653,3.07,-0.735,-2.753,-0.185,-2.929,-3.17,27.096,0,270.54,,280,280,-1.555,2.893,0.344,24.515
13849.0,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0,40.0,40.7,9.566,3.14,-0.564,-2.993,-0.288,-3.334,-3.17,27.096,0,270.54,,280,280,-1.65,2.894,0.397,24.514
13849.5,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0,40.0,40.7,9.566,3.14,-1.13,-3.005,-0.441,-3.16,-3.17,27.096,0,270.54,,280,280,-1.795,2.895,0.339,24.488
13850.0,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0,40.0,40.7,9.566,3.14,-0.594,-2.998,-0.419,-3.263,-3.17,27.096,0,270.54,,280,280,-1.934,2.896,0.319,24.484
13850.5,2.983,0.676,-35.209,3.095,9.549,5.149,38.392,4.792,-1.956,-2.751,0,40.0,40.7,9.566,3.14,-0.842,-2.892,-0.52,-3.294,-3.17,27.096,0,270.04,,280,280,-1.819,2.898,0.347,24.529
13851.0,2.983,0.676,-35.209,3.095,9.549,5.164,38.456,4.814,-1.879,-2.766,0,40.001,40.798,9.566,3.14,-1.374,-3.13,-1.306,-3.427,-3.179,27.089,0,270.04,,280,280,-1.887,2.899,0.364,24.538
13851.5,2.983,0.676,-35.209,3.095,9.549,5.164,38.456,4.814,-1.879,-2.766,0,40.0,40.8,9.566,3.14,-1.141,-2.829,-0.778,-3.201,-3.179,27.089,0,269.94,,280,280,-2.309,2.901,0.256,24.522
13852.0,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0,40.0,40.8,9.659,3.238,-1.345,-2.797,-0.782,-3.194,-3.179,27.089,0,269.94,,280,280,-1.987,2.902,0.289,24.518
13852.5,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0,40.0,40.8,9.659,3.238,-0.967,-3.033,-0.791,-3.059,-3.179,27.089,0,269.94,,280,280,-2.03,2.903,0.33,24.525
13853.0,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0,40.0,40.8,9.659,3.238,-1.155,-2.887,-0.685,-3.186,-3.179,27.089,0,269.94,,280,280,-1.962,2.904,0.288,24.603
13853.5,2.957,0.704,-35.118,3.145,9.555,5.164,38.456,4.814,-1.879,-2.766,0,40.0,40.8,9.659,3.238,-0.985,-2.924,-0.643,-2.815,-3.179,27.089,0,269.84,,280,280,-1.978,2.905,0.285,24.619
13854.0,2.957,0.704,-35.118,3.145,9.555,5.116,38.449,4.804,-1.866,-2.757,0,39.996,40.718,9.659,3.238,-1.146,-2.519,-0.606,-2.911,-3.18,27.088,0,269.84,,280,280,-1.842,2.905,0.365,24.629
13854.5,2.957,0.704,-35.118,3.145,9.555,5.116,38.449,4.804,-1.866,-2.757,0,40.0,40.7,9.659,3.238,-0.998,-3.027,-0.748,-3.294,-3.18,27.088,0,269.74,,280,280,-1.796,2.906,0.363,24.628
13855.0,2.957,0.704,-35.118,3.145,9.555,5.116,38.449,4.804,-1.866,-2.757,0,40.0,40.7,9.659,3.238,-1.257,-2.649,-1.052,-2.969,-3.18,27.088,0,269.74,,280,280,-2.017,2.907,0.316,24.628
13855.5,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0,40.0,40.7,9.597,3.074,-1.217,-2.57,-0.691,-2.965,-3.18,27.088,0,270.14,,280,280,-1.982,2.908,0.314,24.633
13856.0,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0,40.0,40.7,9.597,3.074,-0.718,-2.795,-0.61,-2.632,-3.18,27.088,0,270.14,,280,280,-1.861,2.911,0.373,24.726
13856.5,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0,40.0,40.7,9.597,3.074,-1.035,-2.525,-0.555,-2.824,-3.18,27.088,0,270.34,,280,280,-1.689,2.915,0.335,24.751
13857.0,3.125,0.728,-35.209,3.176,9.576,5.116,38.449,4.804,-1.866,-2.757,0,40.0,40.7,9.597,3.074,-1.227,-2.728,-0.606,-3.104,-3.18,27.088,0,270.34,,280,280,-1.735,2.918,0.307,24.813
13857.5,3.125,0.728,-35.209,3.176,9.576,5.119,38.432,4.805,-1.855,-2.774,0,39.987,40.719,9.597,3.074,-0.706,-2.829,-0.504,-2.907,-3.173,27.085,0,269.94,,280,280,-1.916,2.922,0.333,24.855
13858.0,3.125,0.728,-35.209,3.176,9.576,5.119,38.432,4.805,-1.855,-2.774,0,40.0,40.7,9.597,3.074,-1.133,-2.922,-0.59,-3.304,-3.173,27.085,0,269.94,,280,280,-1.737,2.925,0.325,24.896
13858.5,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0,40.0,40.7,9.751,3.104,-1.153,-2.982,-0.713,-3.395,-3.173,27.085,0,270.74,,280,280,-1.987,2.928,0.344,24.906
13859.0,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0,40.0,40.7,9.751,3.104,-1.072,-3.028,-0.794,-2.991,-3.173,27.085,0,270.74,,280,280,-2.061,2.916,0.331,24.907
13859.5,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0,40.0,40.7,9.751,3.104,-1.224,-2.422,-0.632,-2.857,-3.173,27.085,0,270.24,,280,280,-1.971,2.904,0.304,24.92
13860.0,2.168,0.58,-33.616,3.197,9.517,5.119,38.432,4.805,-1.855,-2.774,0,40.0,40.7,9.751,3.104,-0.665,-2.743,-0.418,-2.969,-3.173,27.085,0,270.24,,280,280,-1.784,2.892,0.328,24.913
13860.5,2.168,0.58,-33.616,3.197,9.517,5.089,38.417,4.788,-1.836,-2.761,0,39.982,40.69,9.751,3.104,-0.72,-2.219,-0.359,-2.293,-3.182,27.085,0,270.44,,280,280,-1.699,2.88,0.384,24.899
13861.0,2.168,0.58,-33.616,3.197,9.517,5.089,38.417,4.788,-1.836,-2.761,0,40.0,40.7,9.751,3.104,-0.736,-2.314,-0.256,-2.535,-3.182,27.085,0,270.44,,280,280,-1.398,2.868,0.421,24.893
13861.5,2.168,0.58,-33.616,3.197,9.517,5.089,38.417,4.788,-1.836,-2.761,0,40.0,40.7,9.751,3.104,-0.339,-2.236,0.037,-2.273,-3.182,27.085,0,270.14,,280,280,-1.46,2.857,0.416,24.91
13862.0,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0,40.0,40.7,9.549,2.985,-0.439,-2.715,-0.035,-3.005,-3.182,27.085,0,270.14,,280,280,-1.203,2.845,0.464,24.696
13862.5,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0,40.0,40.7,9.549,2.985,-0.515,-2.915,-0.189,-3.03,-3.182,27.085,0,269.74,,280,280,-1.549,2.849,0.47,24.625
13863.0,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0,40.0,40.7,9.549,2.985,-0.666,-2.918,-0.269,-2.865,-3.182,27.085,0,269.74,,280,280,-1.663,2.853,0.456,24.533
13863.5,3.083,0.784,-34.678,3.205,9.541,5.089,38.417,4.788,-1.836,-2.761,0,40.0,40.7,9.549,2.985,-0.868,-2.706,-0.33,-2.894,-3.182,27.085,0,270.14,,280,280,-1.679,2.857,0.438,24.585
13864.0,3.083,0.784,-34.678,3.205,9.541,5.108,38.414,4.834,-1.778,-2.755,0,39.984,40.704,9.549,2.985,-0.802,-3.108,-0.399,-3.288,-3.181,27.099,0,270.14,,280,280,-1.699,2.861,0.343,24.629
13864.5,3.083,0.784,-34.678,3.205,9.541,5.108,38.414,4.834,-1.778,-2.755,0,40.0,40.7,9.549,2.985,-0.774,-2.852,-0.348,-2.998,-3.181,27.099,0,270.44,,280,280,-1.899,2.864,0.362,24.61
13865.0,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0,40.0,40.7,9.623,3.121,-0.771,-2.908,-0.449,-3.228,-3.181,27.099,0,270.44,,280,280,-1.743,2.868,0.39,24.695
13865.5,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0,40.0,40.7,9.623,3.121,-0.819,-2.878,-0.46,-2.78,-3.181,27.099,0,270.64,,280,280,-1.839,2.858,0.405,24.735
13866.0,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0,40.0,40.7,9.623,3.121,-0.937,-2.294,-0.35,-2.771,-3.181,27.099,0,270.64,,280,280,-1.734,2.849,0.42,24.871
13866.5,2.279,0.612,-34.149,3.196,9.44,5.108,38.414,4.834,-1.778,-2.755,0,40.0,40.7,9.623,3.121,-0.917,-2.548,-0.305,-2.916,-3.181,27.099,0,270.24,,280,280,-1.588,2.839,0.426,24.962
13867.0,2.279,0.612,-34.149,3.196,9.44,5.132,38.434,4.791,-1.747,-2.763,0,39.987,40.756,9.623,3.121,-0.839,-2.687,-0.31,-2.856,-3.189,27.089,0,270.24,,280,280,-1.671,2.83,0.398,25.122
13867.5,2.279,0.612,-34.149,3.196,9.44,5.132,38.434,4.791,-1.747,-2.763,0,40.0,40.8,9.623,3.121,-0.44,-2.884,-0.203,-2.925,-3.189,27.089,0,270.24,,280,280,-1.673,2.821,0.376,25.146
13868.0,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0,40.0,40.8,9.6,3.036,-0.601,-2.314,-0.137,-2.456,-3.189,27.089,0,270.24,,280,280,-1.613,2.812,0.418,25.132
13868.5,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0,40.0,40.8,9.6,3.036,-0.439,-2.864,-0.156,-2.877,-3.189,27.089,0,270.74,,280,280,-1.377,2.818,0.483,25.104
13869.0,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0,40.0,40.8,9.6,3.036,-0.592,-2.539,-0.139,-2.786,-3.189,27.089,0,270.74,,280,280,-1.584,2.823,0.425,25.084
13869.5,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0,40.0,40.8,9.6,3.036,-0.807,-2.495,-0.283,-2.887,-3.189,27.089,0,270.04,,280,280,-1.514,2.829,0.488,25.079
13870.0,3.157,0.824,-34.498,3.202,9.565,5.132,38.434,4.791,-1.747,-2.763,0,40.0,40.8,9.6,3.036,-0.753,-2.715,-0.238,-2.941,-3.189,27.089,0,270.04,,280,280,-1.618,2.834,0.443,25.1
13870.5,3.157,0.824,-34.498,3.202,9.565,5.14,38.429,4.809,-1.71,-2.769,0,39.98,40.722,9.6,3.036,-0.626,-2.957,-0.265,-2.987,-3.193,27.093,0,270.04,,280,280,-1.662,2.84,0.456,25.096
13871.0,3.157,0.824,-34.498,3.202,9.565,5.14,38.429,4.809,-1.71,-2.769,0,40.0,40.7,9.6,3.036,-1.011,-2.431,-0.455,-2.847,-3.193,27.093,0,270.04,,280,280,-1.708,2.845,0.405,25.035
13871.5,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0,40.0,40.7,9.581,3.064,-0.871,-2.548,-0.347,-2.91,-3.193,27.093,0,270.24,,280,280,-1.686,2.85,0.455,25.044
13872.0,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0,40.0,40.7,9.581,3.064,-0.484,-2.563,-0.129,-2.323,-3.193,27.093,0,270.54,,280,280,-1.375,2.865,0.481,24.954
13872.5,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0,40.0,40.7,9.581,3.064,-0.558,-2.2,0.0,-2.505,-3.193,27.093,0,270.54,,280,280,-1.375,2.865,0.439,24.724
13873.0,3.305,0.768,-35.209,3.174,9.606,5.14,38.429,4.809,-1.71,-2.769,0,40.0,40.7,9.581,3.064,-0.322,-2.67,0.01,-2.549,-3.193,27.093,0,270.54,,280,280,-1.316,2.872,0.483,24.708
13873.5,3.305,0.768,-35.209,3.174,9.606,5.154,38.411,4.817,-1.708,-2.762,0,39.98,40.745,9.581,3.064,-0.053,-2.622,0.193,-2.715,-3.187,27.095,0,270.44,,280,280,-1.383,2.879,0.449,24.68
13874.0,3.305,0.768,-35.209,3.174,9.606,5.154,38.411,4.817,-1.708,-2.762,0,40.0,40.7,9.581,3.064,-0.164,-2.671,0.131,-2.502,-3.187,27.095,0,270.44,,280,280,-1.3,2.886,0.531,24.721
13874.5,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0,40.0,40.7,9.592,3.313,-0.484,-2.553,0.073,-2.72,-3.187,27.095,0,271.04,,280,280,-1.302,2.893,0.456,24.819
13875.0,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0,40.0,40.7,9.592,3.313,-0.651,-2.615,0.014,-2.942,-3.187,27.095,0,271.04,,280,280,-1.421,2.898,0.481,24.851
13875.5,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0,40.0,40.7,9.592,3.313,-0.666,-2.813,-0.098,-3.156,-3.187,27.095,0,270.34,,280,280,-1.548,2.902,0.511,24.877
13876.0,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0,40.0,40.7,9.592,3.313,-0.862,-2.901,-0.292,-3.0,-3.187,27.095,0,270.34,,280,280,-1.683,2.907,0.43,24.88
13876.5,3.185,0.769,-35.209,3.078,9.562,5.154,38.411,4.817,-1.708,-2.762,0,40.0,40.7,9.592,3.313,-0.525,-2.776,-0.081,-2.984,-3.187,27.095,0,270.94,,280,280,-1.764,2.912,0.412,24.939
13877.0,3.185,0.769,-35.209,3.078,9.562,5.119,38.483,4.803,-1.636,-2.763,0,39.985,40.839,9.592,3.313,-0.471,-2.744,-0.13,-2.666,-3.198,27.087,0,270.94,,280,280,-1.592,2.916,0.475,24.963
13877.5,3.185,0.769,-35.209,3.078,9.562,5.119,38.483,4.803,-1.636,-2.763,0,40.0,40.8,9.592,3.313,-0.63,-2.581,-0.153,-2.696,-3.198,27.087,0,271.54,,280,280,-1.503,2.92,0.435,25.03
13878.0,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0,40.0,40.8,9.519,3.156,-0.571,-2.436,-0.021,-2.802,-3.198,27.087,0,271.54,,280,280,-1.515,2.925,0.531,25.083
13878.5,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0,40.0,40.8,9.519,3.156,-0.791,-2.398,-0.246,-2.458,-3.198,27.087,0,270.44,,280,280,-1.457,2.929,0.518,25.086
13879.0,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0,40.0,40.8,9.519,3.156,-0.291,-2.65,-0.024,-2.641,-3.198,27.087,0,270.44,,280,280,-1.473,2.934,0.465,25.082
13879.5,3.209,0.728,-35.209,3.181,9.576,5.119,38.483,4.803,-1.636,-2.763,0,40.0,40.8,9.519,3.156,-0.364,-2.61,0.094,-2.7,-3.198,27.087,0,271.14,,280,280,-1.402,2.939,0.457,25.034
13880.0,3.209,0.728,-35.209,3.181,9.576,5.117,38.425,4.794,-1.647,-2.773,0,39.985,40.809,9.519,3.156,-0.374,-2.523,0.141,-2.512,-3.188,27.08,0,271.14,,280,280,-1.395,2.943,0.452,24.954
13880.5,3.209,0.728,-35.209,3.181,9.576,5.117,38.425,4.794,-1.647,-2.773,0,40.0,40.8,9.519,3.156,-0.265,-2.582,0.183,-2.464,-3.188,27.08,0,271.04,,280,280,-1.317,2.947,0.473,24.897
13881.0,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0,40.0,40.8,9.587,3.044,-0.27,-2.511,0.229,-2.687,-3.188,27.08,0,271.04,,280,280,-1.282,2.952,0.484,24.75
13881.5,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0,40.0,40.8,9.587,3.044,-0.162,-2.881,0.155,-2.801,-3.188,27.08,0,270.94,,280,280,-1.31,2.941,0.517,24.745
13882.0,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0,40.0,40.8,9.587,3.044,-0.416,-2.44,0.102,-2.533,-3.188,27.08,0,270.94,,280,280,-1.422,2.93,0.492,24.875
13882.5,2.298,0.611,-34.374,3.226,9.571,5.117,38.425,4.794,-1.647,-2.773,0,40.0,40.8,9.587,3.044,-0.419,-2.353,0.114,-2.487,-3.188,27.08,0,270.54,,280,280,-1.322,2.92,0.542,24.891
13883.0,2.298,0.611,-34.374,3.226,9.571,5.1,38.429,4.791,-1.62,-2.771,0,39.997,40.839,9.587,3.044,0.048,-2.213,0.382,-1.786,-3.183,27.085,0,270.54,,280,280,-1.286,2.91,0.573,24.929
13883.5,2.298,0.611,-34.374,3.226,9.571,5.1,38.429,4.791,-1.62,-2.771,0,40.0,40.8,9.587,3.044,-0.028,-2.017,0.494,-2.288,-3.183,27.085,0,270.24,,280,280,-0.892,2.9,0.616,24.979
13884.0,2.298,0.611,-34.374,3.226,9.571,5.1,38.429,4.791,-1.62,-2.771,0,40.0,40.8,9.587,3.044,0.237,-2.521,0.472,-2.473,-3.183,27.085,0,270.24,,280,280,-0.96,2.89,0.666,25.024
13884.5,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0,40.0,40.8,9.568,3.151,0.159,-2.049,0.593,-1.944,-3.183,27.085,0,270.74,,280,280,-1.071,2.88,0.549,24.981
13885.0,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0,40.0,40.8,9.568,3.151,0.248,-2.209,0.622,-2.13,-3.183,27.085,0,270.74,,280,280,-0.81,2.887,0.709,24.828
13885.5,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0,40.0,40.8,9.568,3.151,0.137,-2.538,0.541,-2.404,-3.183,27.085,0,270.14,,280,280,-0.867,2.894,0.661,24.907
13886.0,3.318,0.792,-35.209,3.087,9.53,5.1,38.429,4.791,-1.62,-2.771,0,40.0,40.8,9.568,3.151,-0.114,-2.166,0.528,-2.507,-3.183,27.085,0,270.14,,280,280,-1.066,2.901,0.677,24.884
13886.5,3.318,0.792,-35.209,3.087,9.53,5.097,38.412,4.799,-1.578,-2.784,0,39.996,40.82,9.568,3.151,-0.141,-2.6,0.43,-2.597,-3.204,27.075,0,270.24,,280,280,-1.065,2.908,0.612,24.954
13887.0,3.318,0.792,-35.209,3.087,9.53,5.097,38.412,4.799,-1.578,-2.784,0,40.0,40.8,9.568,3.151,0.095,-2.659,0.415,-2.432,-3.204,27.075,0,270.24,,280,280,-1.227,2.915,0.645,24.979
13887.5,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0,40.0,40.8,9.597,3.067,-0.123,-2.462,0.435,-2.654,-3.204,27.075,0,270.54,,280,280,-1.146,2.922,0.605,25.013
13888.0,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0,40.0,40.8,9.597,3.067,0.046,-2.478,0.407,-2.367,-3.204,27.075,0,270.54,,280,280,-1.201,2.914,0.662,25.004
13888.5,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0,40.0,40.8,9.597,3.067,-0.077,-2.552,0.368,-2.435,-3.204,27.075,0,271.04,,280,280,-1.098,2.906,0.676,25.054
13889.0,2.436,0.681,-34.022,3.191,9.511,5.097,38.412,4.799,-1.578,-2.784,0,40.0,40.8,9.597,3.067,-0.138,-2.43,0.373,-2.532,-3.204,27.075,0,271.04,,280,280,-1.174,2.898,0.619,25.12
13889.5,2.436,0.681,-34.022,3.191,9.511,5.134,38.451,4.818,-1.519,-2.774,0,40.004,40.908,9.597,3.067,-0.179,-2.215,0.405,-2.51,-3.193,27.083,0,270.64,,280,280,-1.182,2.89,0.616,24.973
13890.0,2.436,0.681,-34.022,3.191,9.511,5.134,38.451,4.818,-1.519,-2.774,0,40.0,40.9,9.597,3.067,-0.119,-2.219,0.435,-2.466,-3.193,27.083,0,270.64,,280,280,-1.125,2.883,0.656,24.848
13890.5,2.436,0.681,-34.022,3.191,9.511,5.134,38.451,4.818,-1.519,-2.774,0,40.0,40.9,9.597,3.067,-0.153,-2.38,0.392,-2.486,-3.193,27.083,0,270.94,,280,280,-1.092,2.876,0.651,24.671
13891.0,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0,40.0,40.9,9.55,3.214,-0.335,-2.191,0.354,-2.561,-3.193,27.083,0,270.94,,280,280,-1.156,2.868,0.628,24.629
13891.5,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0,40.0,40.9,9.55,3.214,-0.28,-2.339,0.325,-2.633,-3.193,27.083,0,270.84,,280,280,-1.183,2.866,0.638,24.632
13892.0,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0,40.0,40.9,9.55,3.214,0.033,-2.402,0.392,-2.658,-3.193,27.083,0,270.84,,280,280,-1.232,2.864,0.644,24.66
13892.5,2.745,0.695,-35.155,3.182,9.522,5.134,38.451,4.818,-1.519,-2.774,0,40.0,40.9,9.55,3.214,-0.004,-2.463,0.361,-2.2,-3.193,27.083,0,270.94,,280,280,-1.159,2.863,0.706,24.666
13893.0,2.745,0.695,-35.155,3.182,9.522,5.113,38.453,4.798,-1.501,-2.793,0,40.013,40.924,9.55,3.214,-0.041,-2.143,0.413,-2.227,-3.212,27.073,0,270.94,,280,280,-1.077,2.861,0.696,24.745
13893.5,2.745,0.695,-35.155,3.182,9.522,5.113,38.453,4.798,-1.501,-2.793,0,40.0,40.9,9.55,3.214,0.206,-2.178,0.579,-2.344,-3.212,27.073,0,270.54,,280,280,-1.0,2.859,0.761,24.748
13894.0,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0,40.0,40.9,9.543,3.12,0.085,-1.976,0.605,-2.216,-3.212,27.073,0,270.54,,280,280,-0.934,2.857,0.715,24.831
13894.5,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0,40.0,40.9,9.543,3.12,0.187,-2.216,0.59,-2.411,-3.212,27.073,0,270.04,,280,280,-0.875,2.856,0.801,24.855
13895.0,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0,40.0,40.9,9.543,3.12,0.37,-2.081,0.69,-1.645,-3.212,27.073,0,270.04,,280,280,-0.962,2.855,0.772,24.984
13895.5,2.794,0.637,-35.209,3.174,9.616,5.113,38.453,4.798,-1.501,-2.793,0,40.0,40.9,9.543,3.12,0.356,-2.237,0.816,-2.174,-3.212,27.073,0,269.54,,280,280,-0.666,2.854,0.761,25.07
13896.0,2.794,0.637,-35.209,3.174,9.616,5.098,38.413,4.799,-1.496,-2.764,0,40.034,40.931,9.543,3.12,0.546,-2.101,0.849,-1.916,-3.203,27.08,0,269.54,,280,280,-0.81,2.853,0.799,25.081
13896.5,2.794,0.637,-35.209,3.174,9.616,5.098,38.413,4.799,-1.496,-2.764,0,40.0,40.9,9.543,3.12,0.244,-1.901,0.821,-2.19,-3.203,27.08,0,270.34,,280,280,-0.655,2.852,0.825,25.121
13897.0,2.794,0.637,-35.209,3.174,9.616,5.098,38.413,4.799,-1.496,-2.764,0,40.0,40.9,9.543,3.12,0.481,-2.405,0.82,-2.382,-3.203,27.08,0,270.34,,280,280,-0.756,2.851,0.826,25.195
13897.5,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0,40.0,40.9,9.752,3.034,0.172,-2.089,0.809,-2.366,-3.203,27.08,0,270.44,,280,280,-0.872,2.85,0.824,25.221
13898.0,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0,40.0,40.9,9.752,3.034,0.334,-2.259,0.78,-2.412,-3.203,27.08,0,270.44,,280,280,-0.868,2.851,0.878,25.217
13898.5,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0,40.0,40.9,9.752,3.034,0.396,-2.224,0.777,-2.154,-3.203,27.08,0,270.74,,280,280,-0.889,2.852,0.855,25.212
13899.0,2.909,0.759,-33.315,3.154,9.522,5.098,38.413,4.799,-1.496,-2.764,0,40.0,40.9,9.752,3.034,0.122,-1.895,0.759,-2.234,-3.203,27.08,0,270.74,,280,280,-0.801,2.853,0.839,25.197
13899.5,2.909,0.759,-33.315,3.154,9.522,5.11,38.443,4.809,-1.431,-2.761,0,40.04,40.974,9.752,3.034,0.275,-2.174,0.777,-2.455,-3.203,27.079,0,270.14,,280,280,-0.812,2.854,0.874,25.159
13900.0,2.909,0.759,-33.315,3.154,9.522,5.11,38.443,4.809,-1.431,-2.761,0,40.0,41.0,9.752,3.034,0.279,-2.307,0.744,-2.055,-3.203,27.079,0,270.14,,280,280,-0.894,2.855,0.894,25.083
13900.5,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0,40.0,41.0,9.529,3.182,0.355,-2.521,0.762,-2.283,-3.203,27.079,0,270.04,,280,280,-0.835,2.856,0.815,25.04
13901.0,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0,40.0,41.0,9.529,3.182,0.248,-2.086,0.802,-2.052,-3.203,27.079,0,270.04,,280,280,-0.922,2.861,0.888,25.019
13901.5,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0,40.0,41.0,9.529,3.182,0.525,-2.417,0.84,-2.144,-3.203,27.079,0,270.04,,280,280,-0.772,2.866,0.92,25.062
13902.0,3.169,0.741,-35.209,3.137,9.584,5.11,38.443,4.809,-1.431,-2.761,0,40.0,41.0,9.529,3.182,0.186,-1.483,0.695,-1.828,-3.203,27.079,0,270.04,,280,280,-0.799,2.871,0.926,25.08
13902.5,3.169,0.741,-35.209,3.137,9.584,5.083,38.448,4.786,-1.398,-2.766,0,40.051,40.976,9.529,3.182,0.588,-2.033,0.926,-1.791,-3.199,27.087,0,270.94,,280,280,-0.607,2.876,0.998,25.133
13903.0,3.169,0.741,-35.209,3.137,9.584,5.083,38.448,4.786,-1.398,-2.766,0,40.1,41.0,9.529,3.182,0.52,-2.021,0.961,-1.948,-3.199,27.087,0,270.94,,280,280,-0.578,2.88,0.973,25.208
13903.5,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0,40.1,41.0,9.652,3.19,0.467,-2.262,0.977,-2.267,-3.199,27.087,0,270.04,,280,280,-0.622,2.885,0.943,25.384
13904.0,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0,40.1,41.0,9.652,3.19,0.712,-2.24,0.999,-2.032,-3.199,27.087,0,270.04,,280,280,-0.771,2.887,0.902,25.358
13904.5,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0,40.1,41.0,9.652,3.19,0.516,-2.353,1.008,-2.261,-3.199,27.087,0,270.54,,280,280,-0.64,2.889,0.907,25.353
13905.0,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0,40.1,41.0,9.652,3.19,0.716,-2.282,1.011,-2.186,-3.199,27.087,0,270.54,,280,280,-0.773,2.89,0.937,25.277
13905.5,2.99,0.715,-35.133,3.154,9.516,5.083,38.448,4.786,-1.398,-2.766,0,40.1,41.0,9.652,3.19,0.34,-2.133,0.645,-2.287,-3.199,27.087,0,269.74,,280,280,-0.685,2.892,0.928,25.221
13906.0,2.99,0.715,-35.133,3.154,9.516,5.085,38.444,4.801,-1.368,-2.78,0,40.061,41.008,9.652,3.19,0.076,-1.882,0.764,-2.275,-3.203,27.078,0,269.74,,280,280,-0.859,2.893,0.926,25.175
13906.5,2.99,0.715,-35.133,3.154,9.516,5.085,38.444,4.801,-1.368,-2.78,0,40.1,41.0,9.652,3.19,0.197,-2.342,0.716,-2.405,-3.203,27.078,0,269.94,,280,280,-0.829,2.895,0.903,25.13
13907.0,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0,40.1,41.0,9.593,3.313,0.371,-1.933,0.834,-2.199,-3.203,27.078,0,269.94,,280,280,-0.959,2.897,0.954,24.903
13907.5,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0,40.1,41.0,9.593,3.313,0.486,-2.2,0.809,-1.87,-3.203,27.078,0,270.44,,280,280,-0.732,2.902,0.964,24.96
13908.0,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0,40.1,41.0,9.593,3.313,0.383,-2.231,0.862,-2.038,-3.203,27.078,0,270.44,,280,280,-0.694,2.908,0.936,24.783
13908.5,3.232,0.767,-35.209,3.121,9.557,5.085,38.444,4.801,-1.368,-2.78,0,40.1,41.0,9.593,3.313,0.594,-1.993,0.992,-2.173,-3.203,27.078,0,270.54,,280,280,-0.756,2.913,0.971,24.621
13909.0,3.232,0.767,-35.209,3.121,9.557,5.114,38.454,4.792,-1.335,-2.785,0,40.073,41.039,9.593,3.313,0.633,-1.934,1.025,-1.369,-3.201,27.08,0,270.54,,280,280,-0.645,2.918,0.979,24.583
13909.5,3.232,0.767,-35.209,3.121,9.557,5.114,38.454,4.792,-1.335,-2.785,0,40.1,41.0,9.593,3.313,0.674,-2.351,1.059,-2.082,-3.201,27.08,0,269.94,,280,280,-0.411,2.923,1.037,24.624
13910.0,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0,40.1,41.0,9.56,3.008,0.538,-1.573,1.094,-1.672,-3.201,27.08,0,269.94,,280,280,-0.675,2.928,0.939,24.672
13910.5,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0,40.1,41.0,9.56,3.008,0.471,-1.787,1.093,-2.057,-3.201,27.08,0,270.14,,280,280,-0.403,2.932,1.007,24.763
13911.0,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0,40.1,41.0,9.56,3.008,0.705,-2.145,1.056,-2.141,-3.201,27.08,0,270.14,,280,280,-0.57,2.936,1.009,24.933
13911.5,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0,40.1,41.0,9.56,3.008,0.664,-1.79,1.078,-1.869,-3.201,27.08,0,270.74,,280,280,-0.631,2.94,1.006,24.969
13912.0,3.169,0.77,-34.966,3.198,9.575,5.114,38.454,4.792,-1.335,-2.785,0,40.1,41.0,9.56,3.008,0.877,-1.976,1.181,-1.541,-3.201,27.08,0,270.74,,280,280,-0.479,2.944,0.984,24.97
13912.5,3.169,0.77,-34.966,3.198,9.575,5.115,38.44,4.791,-1.31,-2.768,0,40.089,41.063,9.56,3.008,0.71,-1.94,1.204,-2.083,-3.197,27.092,0,270.34,,280,280,-0.365,2.947,0.999,25.013
13913.0,3.169,0.77,-34.966,3.198,9.575,5.115,38.44,4.791,-1.31,-2.768,0,40.1,41.1,9.56,3.008,0.782,-2.085,0.935,-2.159,-3.197,27.092,0,270.34,,280,280,-0.527,2.951,1.07,24.955
13913.5,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0,40.1,41.1,9.526,3.293,0.465,-2.283,0.851,-2.279,-3.197,27.092,0,269.84,,280,280,-0.632,2.955,1.098,24.994
13914.0,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0,40.1,41.1,9.526,3.293,0.58,-1.631,1.045,-1.634,-3.197,27.092,0,269.84,,280,280,-0.811,2.96,0.992,25.001
13914.5,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0,40.1,41.1,9.526,3.293,0.521,-1.679,1.087,-1.873,-3.197,27.092,0,270.64,,280,280,-0.41,2.966,1.087,25.032
13915.0,3.312,0.772,-35.209,3.069,9.615,5.115,38.44,4.791,-1.31,-2.768,0,40.1,41.1,9.526,3.293,0.868,-2.245,1.113,-2.013,-3.197,27.092,0,270.64,,280,280,-0.486,2.972,1.056,25.004
13915.5,3.312,0.772,-35.209,3.069,9.615,5.127,38.443,4.763,-1.279,-2.775,0,40.096,41.119,9.526,3.293,0.396,-1.994,1.036,-2.272,-3.201,27.082,0,270.54,,280,280,-0.569,2.977,1.021,25.071
13916.0,3.312,0.772,-35.209,3.069,9.615,5.127,38.443,4.763,-1.279,-2.775,0,40.1,41.1,9.526,3.293,0.507,-2.146,0.986,-2.258,-3.201,27.082,0,270.54,,280,280,-0.709,2.983,1.051,25.096
13916.5,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0,40.1,41.1,9.613,3.071,0.676,-2.266,1.02,-2.159,-3.201,27.082,0,270.94,,280,280,-0.728,2.988,1.083,25.04
13917.0,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0,40.1,41.1,9.613,3.071,0.656,-1.289,1.125,-1.341,-3.201,27.082,0,270.94,,280,280,-0.682,2.976,1.025,25.116
13917.5,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0,40.1,41.1,9.613,3.071,0.747,-1.429,1.214,-1.592,-3.201,27.082,0,269.54,,280,280,-0.212,2.965,1.113,25.194
13918.0,2.259,0.623,-34.053,3.256,9.467,5.127,38.443,4.763,-1.279,-2.775,0,40.1,41.1,9.613,3.071,1.153,-1.806,1.332,-1.195,-3.201,27.082,0,269.54,,280,280,-0.265,2.953,1.103,25.3
13918.5,2.259,0.623,-34.053,3.256,9.467,5.103,38.407,4.764,-1.272,-2.75,0,40.12,41.115,9.613,3.071,1.189,-1.751,1.495,-1.58,-3.183,27.093,0,269.34,,280,280,-0.129,2.942,1.223,25.303
13919.0,2.259,0.623,-34.053,3.256,9.467,5.103,38.407,4.764,-1.272,-2.75,0,40.1,41.1,9.613,3.071,1.096,-2.051,1.179,-1.769,-3.183,27.093,0,269.34,,280,280,-0.162,2.93,1.228,25.356
13919.5,2.259,0.623,-34.053,3.256,9.467,5.103,38.407,4.764,-1.272,-2.75,0,40.1,41.1,9.613,3.071,0.788,-1.453,1.351,-1.552,-3.183,27.093,0,269.34,,280,280,-0.386,2.919,1.12,25.345
13920.0,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0,40.1,41.1,9.634,3.028,1.134,-1.753,1.474,-1.739,-3.183,27.093,0,269.34,,280,280,-0.216,2.909,1.233,25.274
13920.5,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0,40.1,41.1,9.634,3.028,1.139,-1.931,1.468,-1.572,-3.183,27.093,0,269.94,,280,280,-0.221,2.898,1.275,25.248
13921.0,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0,40.1,41.1,9.634,3.028,0.938,-2.131,1.44,-2.08,-3.183,27.093,0,269.94,,280,280,-0.224,2.888,1.243,25.172
13921.5,2.259,0.613,-34.108,3.172,9.463,5.103,38.407,4.764,-1.272,-2.75,0,40.1,41.1,9.634,3.028,0.583,-1.772,1.22,-2.016,-3.183,27.093,0,270.24,,280,280,-0.458,2.877,1.203,25.19
13922.0,2.259,0.613,-34.108,3.172,9.463,5.092,38.472,4.797,-1.188,-2.765,0,40.124,41.119,9.634,3.028,0.69,-2.24,1.148,-1.957,-3.192,27.092,0,270.24,,280,280,-0.496,2.867,1.128,25.097
13922.5,2.259,0.613,-34.108,3.172,9.463,5.092,38.472,4.797,-1.188,-2.765,0,40.1,41.1,9.634,3.028,0.805,-1.922,1.304,-1.932,-3.192,27.092,0,269.44,,280,280,-0.59,2.857,1.194,25.034
