t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14058.0,2.875,0.731,-35.079,3.093,9.469,5.114,38.501,4.842,0.403,-2.814,0,40.2,40.9,9.575,3.158,4.4,0.506,4.648,1.149,-3.236,27.096,0,269.24,,280,280,2.45,2.972,3.45,25.301
14058.5,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0,40.2,40.9,9.663,3.103,4.274,0.733,4.664,1.067,-3.236,27.096,0,269.34,,280,280,2.676,2.97,3.496,25.429
14059.0,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0,40.2,40.9,9.663,3.103,4.465,0.769,4.728,1.467,-3.236,27.096,0,269.34,,280,280,2.685,2.957,3.483,25.451
14059.5,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0,40.2,40.9,9.663,3.103,4.507,0.808,4.795,1.239,-3.236,27.096,0,268.34,,280,280,2.857,2.945,3.565,25.464
14060.0,2.18,0.545,-34.674,3.162,9.663,5.114,38.501,4.842,0.403,-2.814,0,40.2,40.9,9.663,3.103,4.578,0.336,4.8,1.11,-3.236,27.096,0,268.34,,280,280,2.837,2.932,3.617,25.423
14060.5,2.18,0.545,-34.674,3.162,9.663,5.153,38.458,4.834,0.416,-2.775,0,40.149,40.884,9.663,3.103,4.578,1.167,4.842,1.733,-3.216,27.104,0,269.34,,280,280,2.706,2.92,3.517,25.434
14061.0,2.18,0.545,-34.674,3.162,9.663,5.153,38.458,4.834,0.416,-2.775,0,40.1,40.9,9.663,3.103,4.604,1.053,4.897,1.755,-3.216,27.104,0,269.34,,280,280,3.08,2.908,3.701,25.418
14061.5,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0,40.1,40.9,9.606,3.126,4.827,0.364,4.955,1.601,-3.216,27.104,0,269.54,,280,280,3.077,2.896,3.647,25.456
14062.0,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0,40.1,40.9,9.606,3.126,4.793,1.322,5.014,1.771,-3.216,27.104,0,269.54,,280,280,2.937,2.903,3.678,25.425
14062.5,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0,40.1,40.9,9.606,3.126,4.801,0.539,5.007,1.513,-3.216,27.104,0,269.74,,280,280,3.225,2.911,3.665,25.391
14063.0,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0,40.1,40.9,9.606,3.126,4.731,0.7,5.021,1.289,-3.216,27.104,0,269.74,,280,280,2.965,2.918,3.652,25.392
14063.5,3.353,0.857,-34.711,3.113,9.45,5.153,38.458,4.834,0.416,-2.775,0,40.1,40.9,9.606,3.126,4.764,0.481,4.988,1.617,-3.216,27.104,0,269.24,,280,280,2.935,2.925,3.674,25.412
14064.0,3.353,0.857,-34.711,3.113,9.45,5.127,38.454,4.833,0.465,-2.787,0,40.135,40.873,9.606,3.126,4.763,1.048,4.999,1.497,-3.22,27.111,0,269.24,,280,280,2.962,2.932,3.675,25.4
14064.5,3.353,0.857,-34.711,3.113,9.45,5.127,38.454,4.833,0.465,-2.787,0,40.1,40.9,9.606,3.126,4.679,0.562,4.973,1.078,-3.22,27.111,0,269.64,,280,280,3.076,2.939,3.667,25.24
14065.0,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0,40.1,40.9,9.524,3.135,4.696,0.416,4.963,1.094,-3.22,27.111,0,269.64,,280,280,2.823,2.946,3.672,25.095
14065.5,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0,40.1,40.9,9.524,3.135,4.7,0.281,4.955,0.967,-3.22,27.111,0,269.34,,280,280,2.792,2.95,3.657,24.943
14066.0,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0,40.1,40.9,9.524,3.135,4.537,0.541,4.879,1.632,-3.22,27.111,0,269.34,,280,280,2.726,2.954,3.669,24.808
14066.5,3.19,0.736,-35.209,3.123,9.559,5.127,38.454,4.833,0.465,-2.787,0,40.1,40.9,9.524,3.135,4.698,1.12,4.993,1.588,-3.22,27.111,0,269.64,,280,280,2.897,2.958,3.676,24.749
14067.0,3.19,0.736,-35.209,3.123,9.559,5.124,38.472,4.822,0.515,-2.789,0,40.12,40.849,9.524,3.135,4.823,0.921,5.015,1.79,-3.225,27.112,0,269.64,,280,280,3.1,2.961,3.681,24.734
14067.5,3.19,0.736,-35.209,3.123,9.559,5.124,38.472,4.822,0.515,-2.789,0,40.1,40.8,9.524,3.135,4.816,0.718,5.057,1.298,-3.225,27.112,0,269.54,,280,280,3.137,2.965,3.685,24.668
14068.0,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0,40.1,40.8,9.615,3.149,4.584,0.63,4.939,1.625,-3.225,27.112,0,269.54,,280,280,2.972,2.969,3.794,24.691
14068.5,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0,40.1,40.8,9.615,3.149,4.787,1.432,5.036,1.918,-3.225,27.112,0,269.54,,280,280,2.945,2.966,3.844,24.625
14069.0,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0,40.1,40.8,9.615,3.149,4.829,0.819,5.091,1.634,-3.225,27.112,0,269.54,,280,280,3.293,2.963,3.783,24.635
14069.5,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0,40.1,40.8,9.615,3.149,4.899,0.514,5.081,1.688,-3.225,27.112,0,269.54,,280,280,3.093,2.96,3.848,24.664
14070.0,2.792,0.728,-34.563,3.156,9.464,5.124,38.472,4.822,0.515,-2.789,0,40.1,40.8,9.615,3.149,4.943,0.87,5.165,2.023,-3.225,27.112,0,269.54,,280,280,3.045,2.957,3.88,24.684
14070.5,2.792,0.728,-34.563,3.156,9.464,5.1,38.447,4.797,0.554,-2.786,0,40.103,40.867,9.615,3.149,4.856,1.549,5.187,1.919,-3.235,27.101,0,269.84,,280,280,3.251,2.955,3.88,24.699
14071.0,2.792,0.728,-34.563,3.156,9.464,5.1,38.447,4.797,0.554,-2.786,0,40.1,40.9,9.615,3.149,5.034,0.933,5.242,2.045,-3.235,27.101,0,269.84,,280,280,3.378,2.952,3.821,24.728
14071.5,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0,40.1,40.9,9.628,2.952,5.062,0.923,5.287,2.007,-3.235,27.101,0,269.84,,280,280,3.314,2.949,3.818,24.795
14072.0,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0,40.1,40.9,9.628,2.952,5.046,1.212,5.277,1.733,-3.235,27.101,0,269.84,,280,280,3.32,2.948,3.816,24.876
14072.5,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0,40.1,40.9,9.628,2.952,4.984,0.523,5.244,1.246,-3.235,27.101,0,269.14,,280,280,3.317,2.946,3.797,24.87
14073.0,2.855,0.684,-35.091,3.081,9.584,5.1,38.447,4.797,0.554,-2.786,0,40.1,40.9,9.628,2.952,4.729,0.544,5.097,1.441,-3.235,27.101,0,269.14,,280,280,2.999,2.945,3.769,24.918
14073.5,2.855,0.684,-35.091,3.081,9.584,5.084,38.476,4.811,0.62,-2.794,0,40.085,40.788,9.628,2.952,4.895,1.415,5.184,1.934,-3.224,27.111,0,269.64,,280,280,2.953,2.943,3.753,24.977
14074.0,2.855,0.684,-35.091,3.081,9.584,5.084,38.476,4.811,0.62,-2.794,0,40.1,40.8,9.628,2.952,4.797,1.07,5.089,1.473,-3.224,27.111,0,269.64,,280,280,3.357,2.942,3.849,25.06
14074.5,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0,40.1,40.8,9.631,3.038,4.861,0.616,5.151,1.245,-3.224,27.111,0,269.54,,280,280,3.107,2.94,3.846,25.118
14075.0,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0,40.1,40.8,9.631,3.038,4.876,0.796,5.139,1.857,-3.224,27.111,0,269.54,,280,280,2.968,2.931,3.86,25.218
14075.5,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0,40.1,40.8,9.631,3.038,4.919,1.421,5.197,1.961,-3.224,27.111,0,270.14,,280,280,3.167,2.921,3.894,25.247
14076.0,2.346,0.662,-34.047,3.189,9.537,5.084,38.476,4.811,0.62,-2.794,0,40.1,40.8,9.631,3.038,5.119,0.737,5.274,2.104,-3.224,27.111,0,270.14,,280,280,3.375,2.912,3.883,25.312
14076.5,2.346,0.662,-34.047,3.189,9.537,5.137,38.434,4.826,0.622,-2.789,0,40.074,40.794,9.631,3.038,5.1,1.175,5.314,1.815,-3.224,27.116,0,269.84,,280,280,3.308,2.902,3.957,25.235
14077.0,2.346,0.662,-34.047,3.189,9.537,5.137,38.434,4.826,0.622,-2.789,0,40.1,40.8,9.631,3.038,5.139,0.637,5.322,1.572,-3.224,27.116,0,269.84,,280,280,3.351,2.893,4.03,25.22
14077.5,2.346,0.662,-34.047,3.189,9.537,5.137,38.434,4.826,0.622,-2.789,0,40.1,40.8,9.631,3.038,5.06,0.97,5.301,2.224,-3.224,27.116,0,269.34,,280,280,3.167,2.884,3.92,25.204
14078.0,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0,40.1,40.8,9.434,3.051,5.155,1.26,5.361,1.976,-3.224,27.116,0,269.34,,280,280,3.389,2.876,3.898,25.241
14078.5,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0,40.1,40.8,9.434,3.051,5.13,0.897,5.312,1.769,-3.224,27.116,0,269.64,,280,280,3.438,2.877,3.897,25.176
14079.0,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0,40.1,40.8,9.434,3.051,5.088,1.209,5.385,1.816,-3.224,27.116,0,269.64,,280,280,3.277,2.878,3.891,25.187
14079.5,2.962,0.723,-35.209,3.142,9.607,5.137,38.434,4.826,0.622,-2.789,0,40.1,40.8,9.434,3.051,5.105,0.797,5.361,1.808,-3.224,27.116,0,269.94,,280,280,3.374,2.88,3.98,25.24
14080.0,2.962,0.723,-35.209,3.142,9.607,5.195,38.435,4.838,0.681,-2.782,0,40.057,40.8,9.434,3.051,5.199,0.476,5.358,1.684,-3.207,27.117,0,269.94,,280,280,3.268,2.881,3.935,25.245
14080.5,2.962,0.723,-35.209,3.142,9.607,5.195,38.435,4.838,0.681,-2.782,0,40.1,40.8,9.434,3.051,5.084,0.443,5.354,1.657,-3.207,27.117,0,269.94,,280,280,3.179,2.882,3.925,25.29
14081.0,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0,40.1,40.8,9.723,3.155,5.08,0.946,5.392,1.94,-3.207,27.117,0,269.94,,280,280,3.135,2.884,3.833,25.323
14081.5,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0,40.1,40.8,9.723,3.155,5.122,0.483,5.357,1.668,-3.207,27.117,0,270.04,,280,280,3.339,2.879,3.878,25.271
14082.0,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0,40.1,40.8,9.723,3.155,5.124,1.317,5.397,1.928,-3.207,27.117,0,270.04,,280,280,3.157,2.873,3.882,25.29
14082.5,2.569,0.645,-34.378,3.111,9.493,5.195,38.435,4.838,0.681,-2.782,0,40.1,40.8,9.723,3.155,5.119,1.222,5.426,2.374,-3.207,27.117,0,269.74,,280,280,3.441,2.869,4.05,25.275
14083.0,2.569,0.645,-34.378,3.111,9.493,5.197,38.435,4.837,0.708,-2.778,0,40.055,40.783,9.723,3.155,5.282,1.488,5.465,2.206,-3.199,27.127,0,269.74,,280,280,3.535,2.864,4.044,25.255
14083.5,2.569,0.645,-34.378,3.111,9.493,5.197,38.435,4.837,0.708,-2.778,0,40.1,40.8,9.723,3.155,5.296,0.971,5.493,1.785,-3.199,27.127,0,270.44,,280,280,3.61,2.859,4.065,25.205
14084.0,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0,40.1,40.8,9.54,3.024,5.303,0.998,5.51,2.09,-3.199,27.127,0,270.44,,280,280,3.386,2.854,3.974,25.107
14084.5,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0,40.1,40.8,9.54,3.024,5.223,0.56,5.453,1.342,-3.199,27.127,0,270.54,,280,280,3.475,2.857,3.988,25.044
14085.0,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0,40.1,40.8,9.54,3.024,5.134,1.209,5.376,2.232,-3.199,27.127,0,270.54,,280,280,3.145,2.86,3.983,25.015
14085.5,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0,40.1,40.8,9.54,3.024,5.113,1.367,5.3,1.929,-3.199,27.127,0,270.04,,280,280,3.488,2.862,4.055,25.065
14086.0,3.026,0.765,-35.124,3.119,9.621,5.197,38.435,4.837,0.708,-2.778,0,40.1,40.8,9.54,3.024,5.128,1.132,5.409,1.8,-3.199,27.127,0,270.04,,280,280,3.427,2.865,4.087,25.063
14086.5,3.026,0.765,-35.124,3.119,9.621,5.165,38.453,4.824,0.773,-2.788,0,40.045,40.746,9.54,3.024,5.14,0.954,5.416,1.86,-3.208,27.115,0,269.84,,280,280,3.367,2.868,4.015,24.999
14087.0,3.026,0.765,-35.124,3.119,9.621,5.165,38.453,4.824,0.773,-2.788,0,40.0,40.7,9.54,3.024,5.245,0.598,5.439,1.862,-3.208,27.115,0,269.84,,280,280,3.343,2.87,4.003,25.1
14087.5,2.922,0.71,-35.209,3.128,9.662,5.165,38.453,4.824,0.773,-2.788,0,40.0,40.7,9.496,3.124,5.128,1.191,5.425,1.8,-3.208,27.115,0,269.94,,280,280,3.286,2.873,4.119,25.203
14088.0,2.922,0.71,-35.209,3.128,9.662,5.165,38.453,4.824,0.773,-2.788,0,40.0,40.7,9.496,3.124,5.184,0.983,5.421,2.327,-3.208,27.115,0,269.94,,280,280,3.386,2.874,4.107,25.244
14088.5,2.922,0.71,-35.209,3.128,9.662,5.165,38.453,4.824,0.773,-2.788,0,40.0,40.7,9.496,3.124,5.287,1.22,5.506,1.913,-3.208,27.115,0,269.74,,280,280,3.479,2.874,4.057,25.313
14089.0,2.922,0.71,-35.209,3.128,9.662,5.165,38.453,4.824,0.773,-2.788,0,40.0,40.7,9.496,3.124,5.197,0.961,5.467,1.598,-3.208,27.115,0,269.74,,280,280,3.482,2.875,4.087,25.382
14089.5,2.922,0.71,-35.209,3.128,9.662,5.14,38.451,4.817,0.801,-2.778,0,40.028,40.748,9.496,3.124,5.211,0.744,5.462,1.753,-3.203,27.12,0,270.04,,280,280,3.306,2.876,4.112,25.283
14090.0,2.922,0.71,-35.209,3.128,9.662,5.14,38.451,4.817,0.801,-2.778,0,40.0,40.7,9.496,3.124,5.181,1.765,5.487,2.806,-3.203,27.12,0,270.04,,280,280,3.81,2.877,4.08,25.138
14090.5,3.246,0.807,-35.209,3.098,9.479,5.14,38.451,4.817,0.801,-2.778,0,40.0,40.7,9.541,3.17,5.407,1.4,5.576,2.284,-3.203,27.12,0,269.94,,280,280,3.81,2.877,4.129,25.09
14091.0,3.246,0.807,-35.209,3.098,9.479,5.14,38.451,4.817,0.801,-2.778,0,40.0,40.7,9.541,3.17,5.374,1.643,5.649,2.218,-3.203,27.12,0,269.94,,280,280,3.667,2.884,4.209,25.11
14091.5,3.246,0.807,-35.209,3.098,9.479,5.14,38.451,4.817,0.801,-2.778,0,40.0,40.7,9.541,3.17,5.44,0.925,5.583,1.957,-3.203,27.12,0,270.24,,280,280,3.721,2.889,4.177,25.073
14092.0,3.246,0.807,-35.209,3.098,9.479,5.14,38.451,4.817,0.801,-2.778,0,40.0,40.7,9.541,3.17,5.376,1.48,5.598,2.531,-3.203,27.12,0,270.24,,280,280,3.476,2.895,4.111,25.081
14092.5,3.246,0.807,-35.209,3.098,9.479,5.14,38.451,4.817,0.801,-2.778,0,40.0,40.7,9.541,3.17,5.404,1.335,5.651,2.007,-3.203,27.12,0,270.34,,280,280,3.746,2.901,4.174,25.046
14093.0,3.246,0.807,-35.209,3.098,9.479,5.139,38.438,4.806,0.83,-2.743,0,40.036,40.754,9.541,3.17,5.45,0.892,5.649,2.023,-3.194,27.119,0,270.34,,280,280,3.599,2.907,4.188,24.999
14093.5,3.246,0.807,-35.209,3.098,9.479,5.139,38.438,4.806,0.83,-2.743,0,40.0,40.8,9.541,3.17,5.411,1.608,5.647,2.19,-3.194,27.119,0,271.14,,280,280,3.503,2.912,4.152,24.958
14094.0,3.046,0.76,-34.892,3.09,9.522,5.139,38.438,4.806,0.83,-2.743,0,40.0,40.8,9.696,3.193,5.254,1.309,5.594,1.874,-3.194,27.119,0,271.14,,280,280,3.714,2.918,4.2,24.965
14094.5,3.046,0.76,-34.892,3.09,9.522,5.139,38.438,4.806,0.83,-2.743,0,40.0,40.8,9.696,3.193,5.346,0.778,5.576,1.815,-3.194,27.119,0,271.14,,280,280,3.508,2.92,4.159,24.973
14095.0,3.046,0.76,-34.892,3.09,9.522,5.139,38.438,4.806,0.83,-2.743,0,40.0,40.8,9.696,3.193,5.225,1.315,5.531,1.816,-3.194,27.119,0,271.14,,280,280,3.379,2.922,4.165,25.036
14095.5,3.046,0.76,-34.892,3.09,9.522,5.139,38.438,4.806,0.83,-2.743,0,40.0,40.8,9.696,3.193,5.164,0.867,5.501,1.696,-3.194,27.119,0,271.14,,280,280,3.472,2.924,4.195,25.068
14096.0,3.046,0.76,-34.892,3.09,9.522,5.126,38.452,4.809,0.886,-2.779,0,40.012,40.746,9.696,3.193,5.301,0.689,5.486,1.722,-3.203,27.105,0,271.14,,280,280,3.307,2.926,4.179,25.05
14096.5,3.046,0.76,-34.892,3.09,9.522,5.126,38.452,4.809,0.886,-2.779,0,40.0,40.7,9.696,3.193,5.182,1.57,5.494,2.248,-3.203,27.105,0,270.24,,280,280,3.299,2.928,4.097,25.037
14097.0,2.705,0.741,-34.288,3.167,9.509,5.126,38.452,4.809,0.886,-2.779,0,40.0,40.7,9.663,3.145,5.281,1.361,5.572,1.965,-3.203,27.105,0,270.24,,280,280,3.624,2.93,4.22,25.076
14097.5,2.705,0.741,-34.288,3.167,9.509,5.126,38.452,4.809,0.886,-2.779,0,40.0,40.7,9.663,3.145,5.372,0.849,5.569,2.169,-3.203,27.105,0,270.74,,280,280,3.545,2.926,4.201,25.141
14098.0,2.705,0.741,-34.288,3.167,9.509,5.126,38.452,4.809,0.886,-2.779,0,40.0,40.7,9.663,3.145,5.36,1.505,5.606,2.128,-3.203,27.105,0,270.74,,280,280,3.49,2.923,4.21,25.146
14098.5,2.705,0.741,-34.288,3.167,9.509,5.126,38.452,4.809,0.886,-2.779,0,40.0,40.7,9.663,3.145,5.237,0.838,5.503,1.712,-3.203,27.105,0,270.74,,280,280,3.65,2.919,4.252,25.15
14099.0,2.705,0.741,-34.288,3.167,9.509,5.148,38.456,4.827,0.918,-2.762,0,40.015,40.74,9.663,3.145,5.283,0.69,5.508,1.892,-3.199,27.117,0,270.74,,280,280,3.323,2.915,4.181,25.169
14099.5,2.705,0.741,-34.288,3.167,9.509,5.148,38.456,4.827,0.918,-2.762,0,40.0,40.7,9.663,3.145,5.229,1.703,5.51,2.131,-3.199,27.117,0,270.24,,280,280,3.343,2.912,4.179,25.188
14100.0,2.705,0.741,-34.288,3.167,9.509,5.148,38.456,4.827,0.918,-2.762,0,40.0,40.7,9.663,3.145,5.082,1.422,5.462,1.921,-3.199,27.117,0,270.24,,280,280,3.643,2.909,4.191,25.199
14100.5,2.743,0.732,-33.511,3.166,9.493,5.148,38.456,4.827,0.918,-2.762,0,40.0,40.7,9.845,3.055,5.276,1.038,5.551,1.851,-3.199,27.117,0,270.44,,280,280,3.472,2.905,4.186,25.207
14101.0,2.743,0.732,-33.511,3.166,9.493,5.148,38.456,4.827,0.918,-2.762,0,40.0,40.7,9.845,3.055,5.269,0.896,5.56,1.972,-3.199,27.117,0,270.44,,280,280,3.429,2.903,4.116,25.145
14101.5,2.743,0.732,-33.511,3.166,9.493,5.148,38.456,4.827,0.918,-2.762,0,40.0,40.7,9.845,3.055,5.34,0.978,5.562,2.178,-3.199,27.117,0,270.74,,280,280,3.424,2.9,4.18,25.13
14102.0,2.743,0.732,-33.511,3.166,9.493,5.148,38.456,4.827,0.918,-2.762,0,40.0,40.7,9.845,3.055,5.247,1.043,5.552,1.832,-3.199,27.117,0,270.74,,280,280,3.515,2.897,4.218,25.138
14102.5,2.743,0.732,-33.511,3.166,9.493,5.168,38.451,4.83,0.94,-2.779,0,40.002,40.765,9.845,3.055,5.35,1.105,5.577,2.144,-3.204,27.103,0,270.94,,280,280,3.419,2.895,4.227,25.149
14103.0,2.743,0.732,-33.511,3.166,9.493,5.168,38.451,4.83,0.94,-2.779,0,40.0,40.8,9.845,3.055,5.279,1.594,5.581,2.115,-3.204,27.103,0,270.94,,280,280,3.544,2.892,4.14,25.195
14103.5,3.186,0.762,-35.209,3.151,9.52,5.168,38.451,4.83,0.94,-2.779,0,40.0,40.8,9.636,3.198,5.372,0.83,5.611,2.038,-3.204,27.103,0,271.34,,280,280,3.642,2.89,4.19,25.198
14104.0,3.186,0.762,-35.209,3.151,9.52,5.168,38.451,4.83,0.94,-2.779,0,40.0,40.8,9.636,3.198,5.383,1.397,5.627,2.17,-3.204,27.103,0,271.34,,280,280,3.463,2.895,4.146,25.213
14104.5,3.186,0.762,-35.209,3.151,9.52,5.168,38.451,4.83,0.94,-2.779,0,40.0,40.8,9.636,3.198,5.314,1.361,5.635,2.007,-3.204,27.103,0,271.04,,280,280,3.644,2.9,4.253,25.313
14105.0,3.186,0.762,-35.209,3.151,9.52,5.168,38.451,4.83,0.94,-2.779,0,40.0,40.8,9.636,3.198,5.418,0.855,5.65,1.914,-3.204,27.103,0,271.04,,280,280,3.579,2.904,4.239,25.386
14105.5,3.186,0.762,-35.209,3.151,9.52,5.135,38.425,4.832,0.972,-2.781,0,40.003,40.776,9.636,3.198,5.393,1.123,5.676,2.313,-3.209,27.105,0,270.84,,280,280,3.459,2.909,4.19,25.464
14106.0,3.186,0.762,-35.209,3.151,9.52,5.135,38.425,4.832,0.972,-2.781,0,40.0,40.8,9.636,3.198,5.547,1.701,5.766,2.417,-3.209,27.105,0,270.84,,280,280,3.626,2.913,4.242,25.449
14106.5,3.186,0.762,-35.209,3.151,9.52,5.135,38.425,4.832,0.972,-2.781,0,40.0,40.8,9.636,3.198,5.484,1.366,5.75,2.186,-3.209,27.105,0,270.94,,280,280,3.858,2.918,4.325,25.397
14107.0,2.445,0.653,-33.569,3.17,9.477,5.135,38.425,4.832,0.972,-2.781,0,40.0,40.8,9.778,3.04,5.57,1.046,5.788,2.44,-3.209,27.105,0,270.94,,280,280,3.697,2.922,4.247,25.291
14107.5,2.445,0.653,-33.569,3.17,9.477,5.135,38.425,4.832,0.972,-2.781,0,40.0,40.8,9.778,3.04,5.538,1.511,5.781,2.256,-3.209,27.105,0,271.24,,280,280,3.711,2.914,4.258,25.196
14108.0,2.445,0.653,-33.569,3.17,9.477,5.135,38.425,4.832,0.972,-2.781,0,40.0,40.8,9.778,3.04,5.523,1.203,5.784,1.943,-3.209,27.105,0,271.24,,280,280,3.772,2.907,4.291,25.058
14108.5,2.445,0.653,-33.569,3.17,9.477,5.135,38.425,4.832,0.972,-2.781,0,40.0,40.8,9.778,3.04,5.517,0.838,5.775,1.997,-3.209,27.105,0,271.34,,280,280,3.613,2.899,4.241,25.01
14109.0,2.445,0.653,-33.569,3.17,9.477,5.15,38.429,4.834,1.027,-2.782,0,40.003,40.771,9.778,3.04,5.492,1.239,5.736,2.31,-3.214,27.097,0,271.34,,280,280,3.532,2.892,4.273,24.97
14109.5,2.445,0.653,-33.569,3.17,9.477,5.15,38.429,4.834,1.027,-2.782,0,40.0,40.8,9.778,3.04,5.436,1.746,5.753,2.317,-3.214,27.097,0,270.44,,280,280,3.694,2.884,4.233,24.966
14110.0,2.735,0.676,-35.209,3.17,9.576,5.15,38.429,4.834,1.027,-2.782,0,40.0,40.8,9.488,3.034,5.451,1.332,5.735,1.969,-3.214,27.097,0,270.44,,280,280,3.813,2.877,4.237,24.934
14110.5,2.735,0.676,-35.209,3.17,9.576,5.15,38.429,4.834,1.027,-2.782,0,40.0,40.8,9.488,3.034,5.479,1.008,5.761,2.094,-3.214,27.097,0,270.74,,280,280,3.622,2.875,4.222,24.927
14111.0,2.735,0.676,-35.209,3.17,9.576,5.15,38.429,4.834,1.027,-2.782,0,40.0,40.8,9.488,3.034,5.472,1.118,5.712,2.217,-3.214,27.097,0,270.74,,280,280,3.586,2.873,4.181,24.947
14111.5,2.735,0.676,-35.209,3.17,9.576,5.15,38.429,4.834,1.027,-2.782,0,40.0,40.8,9.488,3.034,5.346,1.227,5.665,2.07,-3.214,27.097,0,270.74,,280,280,3.63,2.87,4.258,25.056
14112.0,2.735,0.676,-35.209,3.17,9.576,5.151,38.466,4.852,1.09,-2.768,0,40.025,40.786,9.488,3.034,5.386,1.186,5.705,1.909,-3.208,27.105,0,270.74,,280,280,3.577,2.868,4.247,25.051
14112.5,2.735,0.676,-35.209,3.17,9.576,5.151,38.466,4.852,1.09,-2.768,0,40.0,40.8,9.488,3.034,5.395,1.118,5.694,2.45,-3.208,27.105,0,270.74,,280,280,3.546,2.866,4.266,25.098
14113.0,2.827,0.746,-33.559,3.134,9.531,5.151,38.466,4.852,1.09,-2.768,0,40.0,40.8,9.801,3.161,5.483,1.699,5.744,2.594,-3.208,27.105,0,270.74,,280,280,3.664,2.864,4.226,25.035
14113.5,2.827,0.746,-33.559,3.134,9.531,5.151,38.466,4.852,1.09,-2.768,0,40.0,40.8,9.801,3.161,5.489,1.808,5.722,2.335,-3.208,27.105,0,271.04,,280,280,3.88,2.863,4.298,25.01
14114.0,2.827,0.746,-33.559,3.134,9.531,5.151,38.466,4.852,1.09,-2.768,0,40.0,40.8,9.801,3.161,5.53,1.421,5.808,2.683,-3.208,27.105,0,271.04,,280,280,3.838,2.863,4.395,24.929
14114.5,2.827,0.746,-33.559,3.134,9.531,5.151,38.466,4.852,1.09,-2.768,0,40.0,40.8,9.801,3.161,5.665,3.161,5.913,3.605,-3.208,27.105,0,270.94,,280,280,3.86,2.862,4.38,24.903
14115.0,2.827,0.746,-33.559,3.134,9.531,5.151,38.466,4.852,1.09,-2.768,0,40.0,40.8,9.801,3.161,5.914,2.119,6.06,2.862,-3.208,27.105,0,270.94,,280,280,4.586,2.861,4.49,24.792
14115.5,2.827,0.746,-33.559,3.134,9.531,5.146,38.375,4.846,1.055,-2.785,0,40.012,40.833,9.801,3.161,5.905,1.586,6.077,2.611,-3.201,27.098,0,270.74,,280,280,4.239,2.861,4.479,24.68
14116.0,2.827,0.746,-33.559,3.134,9.531,5.146,38.375,4.846,1.055,-2.785,0,40.0,40.8,9.801,3.161,5.907,1.362,6.104,2.821,-3.201,27.098,0,270.74,,280,280,4.045,2.86,4.456,24.753
14116.5,2.346,0.655,-34.109,3.175,9.512,5.146,38.375,4.846,1.055,-2.785,0,40.0,40.8,9.631,3.001,5.826,1.486,6.086,2.814,-3.201,27.098,0,270.84,,280,280,4.048,2.86,4.484,24.907
14117.0,2.346,0.655,-34.109,3.175,9.512,5.146,38.375,4.846,1.055,-2.785,0,40.0,40.8,9.631,3.001,5.931,1.894,6.128,2.698,-3.201,27.098,0,270.84,,280,280,4.053,2.851,4.455,25.026
14117.5,2.346,0.655,-34.109,3.175,9.512,5.146,38.375,4.846,1.055,-2.785,0,40.0,40.8,9.631,3.001,5.846,1.259,6.116,2.153,-3.201,27.098,0,270.74,,280,280,4.163,2.843,4.504,25.11
14118.0,2.346,0.655,-34.109,3.175,9.512,5.146,38.375,4.846,1.055,-2.785,0,40.0,40.8,9.631,3.001,5.774,1.204,6.062,2.48,-3.201,27.098,0,270.74,,280,280,3.844,2.835,4.494,25.13
14118.5,2.346,0.655,-34.109,3.175,9.512,5.158,38.449,4.863,1.159,-2.759,0,40.027,40.912,9.631,3.001,5.831,1.868,6.004,2.67,-3.201,27.107,0,271.24,,280,280,3.88,2.827,4.489,25.165
14119.0,2.346,0.655,-34.109,3.175,9.512,5.158,38.449,4.863,1.159,-2.759,0,40.0,40.9,9.631,3.001,5.748,1.779,6.07,2.502,-3.201,27.107,0,271.24,,280,280,4.093,2.819,4.573,25.154
14119.5,3.039,0.809,-33.807,3.098,9.568,5.158,38.449,4.863,1.159,-2.759,0,40.0,40.9,9.608,3.006,5.831,1.367,6.1,2.669,-3.201,27.107,0,270.74,,280,280,4.025,2.811,4.53,25.091
14120.0,3.039,0.809,-33.807,3.098,9.568,5.158,38.449,4.863,1.159,-2.759,0,40.0,40.9,9.608,3.006,5.8,1.912,6.063,2.514,-3.201,27.107,0,270.74,,280,280,3.992,2.815,4.546,25.023
14120.5,3.039,0.809,-33.807,3.098,9.568,5.158,38.449,4.863,1.159,-2.759,0,40.0,40.9,9.608,3.006,5.798,1.237,6.101,2.457,-3.201,27.107,0,268.74,,280,280,4.072,2.819,4.554,24.998
14121.0,3.039,0.809,-33.807,3.098,9.568,5.158,38.449,4.863,1.159,-2.759,0,40.0,40.9,9.608,3.006,5.897,1.646,6.13,2.699,-3.201,27.107,0,268.74,,280,280,3.898,2.822,4.496,24.946
14121.5,3.039,0.809,-33.807,3.098,9.568,5.158,38.449,4.863,1.159,-2.759,0,40.0,40.9,9.608,3.006,5.855,1.695,6.144,2.56,-3.201,27.107,0,270.64,,280,280,4.093,2.826,4.552,24.93
14122.0,3.039,0.809,-33.807,3.098,9.568,5.147,38.441,4.857,1.19,-2.78,0,40.032,40.917,9.608,3.006,5.934,1.431,6.155,2.846,-3.212,27.088,0,270.64,,280,280,4.064,2.829,4.52,24.912
14122.5,3.039,0.809,-33.807,3.098,9.568,5.147,38.441,4.857,1.19,-2.78,0,40.0,40.9,9.608,3.006,5.922,1.717,6.159,2.534,-3.212,27.088,0,270.04,,280,280,4.092,2.833,4.602,24.931
14123.0,2.497,0.644,-34.561,3.138,9.571,5.147,38.441,4.857,1.19,-2.78,0,40.0,40.9,9.583,2.947,5.898,1.485,6.111,2.54,-3.212,27.088,0,270.04,,280,280,4.083,2.836,4.568,24.957
14123.5,2.497,0.644,-34.561,3.138,9.571,5.147,38.441,4.857,1.19,-2.78,0,40.0,40.9,9.583,2.947,5.809,1.932,6.108,2.596,-3.212,27.088,0,270.24,,280,280,4.009,2.831,4.603,24.989
14124.0,2.497,0.644,-34.561,3.138,9.571,5.147,38.441,4.857,1.19,-2.78,0,40.0,40.9,9.583,2.947,5.879,1.348,6.139,2.502,-3.212,27.088,0,270.24,,280,280,4.111,2.825,4.653,24.93
14124.5,2.497,0.644,-34.561,3.138,9.571,5.147,38.441,4.857,1.19,-2.78,0,40.0,40.9,9.583,2.947,5.933,1.698,6.142,2.754,-3.212,27.088,0,269.34,,280,280,3.967,2.82,4.587,24.873
14125.0,2.497,0.644,-34.561,3.138,9.571,5.138,38.457,4.848,1.236,-2.772,0,40.042,40.916,9.583,2.947,5.914,1.758,6.151,2.504,-3.201,27.102,0,269.34,,280,280,4.132,2.814,4.574,24.806
14125.5,2.497,0.644,-34.561,3.138,9.571,5.138,38.457,4.848,1.236,-2.772,0,40.0,40.9,9.583,2.947,5.869,1.36,6.134,2.186,-3.201,27.102,0,269.74,,280,280,4.082,2.809,4.641,24.723
14126.0,2.337,0.647,-33.98,3.22,9.51,5.138,38.457,4.848,1.236,-2.772,0,40.0,40.9,9.611,3.021,5.573,1.414,6.013,2.513,-3.201,27.102,0,269.74,,280,280,3.887,2.804,4.587,24.593
14126.5,2.337,0.647,-33.98,3.22,9.51,5.138,38.457,4.848,1.236,-2.772,0,40.0,40.9,9.611,3.021,5.893,1.269,6.105,2.56,-3.201,27.102,0,270.04,,280,280,3.878,2.796,4.548,24.606
14127.0,2.337,0.647,-33.98,3.22,9.51,5.138,38.457,4.848,1.236,-2.772,0,40.0,40.9,9.611,3.021,5.897,2.492,6.158,3.178,-3.201,27.102,0,270.04,,280,280,3.956,2.789,4.656,24.639
14127.5,2.337,0.647,-33.98,3.22,9.51,5.138,38.457,4.848,1.236,-2.772,0,40.0,40.9,9.611,3.021,6.029,1.541,6.232,2.85,-3.201,27.102,0,270.44,,280,280,4.431,2.782,4.654,24.674
14128.0,2.337,0.647,-33.98,3.22,9.51,5.119,38.439,4.838,1.253,-2.781,0,40.043,40.907,9.611,3.021,6.079,2.463,6.276,3.152,-3.198,27.091,0,270.44,,280,280,4.163,2.774,4.631,24.665
14128.5,2.337,0.647,-33.98,3.22,9.51,5.119,38.439,4.838,1.253,-2.781,0,40.0,40.9,9.611,3.021,6.079,1.969,6.332,2.832,-3.198,27.091,0,270.14,,280,280,4.492,2.767,4.753,24.672
14129.0,2.337,0.647,-33.98,3.22,9.51,5.119,38.439,4.838,1.253,-2.781,0,40.0,40.9,9.611,3.021,6.146,1.241,6.318,2.713,-3.198,27.091,0,270.14,,280,280,4.303,2.76,4.706,24.675
14129.5,2.786,0.715,-34.969,3.09,9.565,5.119,38.439,4.838,1.253,-2.781,0,40.0,40.9,9.64,3.209,6.016,1.9,6.289,2.773,-3.198,27.091,0,270.14,,280,280,4.105,2.754,4.754,24.835
14130.0,2.786,0.715,-34.969,3.09,9.565,5.119,38.439,4.838,1.253,-2.781,0,40.0,40.9,9.64,3.209,5.837,1.818,6.236,2.799,-3.198,27.091,0,270.14,,280,280,4.244,2.754,4.762,24.907
14130.5,2.786,0.715,-34.969,3.09,9.565,5.119,38.439,4.838,1.253,-2.781,0,40.0,40.9,9.64,3.209,6.111,1.343,6.296,2.835,-3.198,27.091,0,269.84,,280,280,4.173,2.754,4.726,24.892
14131.0,2.786,0.715,-34.969,3.09,9.565,5.119,38.439,4.838,1.253,-2.781,0,40.0,40.9,9.64,3.209,6.187,1.364,6.375,2.948,-3.198,27.091,0,269.84,,280,280,4.146,2.755,4.707,24.841
14131.5,2.786,0.715,-34.969,3.09,9.565,5.118,38.432,4.839,1.278,-2.769,0,40.051,40.965,9.64,3.209,6.183,2.45,6.427,3.31,-3.203,27.092,0,270.34,,280,280,4.218,2.755,4.682,24.811
14132.0,2.786,0.715,-34.969,3.09,9.565,5.118,38.432,4.839,1.278,-2.769,0,40.1,41.0,9.64,3.209,6.113,2.096,6.377,2.966,-3.203,27.092,0,270.34,,280,280,4.592,2.756,4.877,24.737
14132.5,2.771,0.69,-35.135,3.095,9.589,5.118,38.432,4.839,1.278,-2.769,0,40.1,41.0,9.552,3.009,6.241,1.343,6.421,2.756,-3.203,27.092,0,270.34,,280,280,4.388,2.756,4.83,24.69
14133.0,2.771,0.69,-35.135,3.095,9.589,5.118,38.432,4.839,1.278,-2.769,0,40.1,41.0,9.552,3.009,6.098,1.952,6.372,2.878,-3.203,27.092,0,270.34,,280,280,4.19,2.756,4.71,24.678
14133.5,2.771,0.69,-35.135,3.095,9.589,5.118,38.432,4.839,1.278,-2.769,0,40.1,41.0,9.552,3.009,6.127,1.834,6.396,3.172,-3.203,27.092,0,271.04,,280,280,4.325,2.757,4.834,24.695
14134.0,2.771,0.69,-35.135,3.095,9.589,5.118,38.432,4.839,1.278,-2.769,0,40.1,41.0,9.552,3.009,6.3,1.728,6.428,3.108,-3.203,27.092,0,271.04,,280,280,4.382,2.757,4.837,24.76
14134.5,2.771,0.69,-35.135,3.095,9.589,5.138,38.443,4.828,1.329,-2.782,0,40.063,40.986,9.552,3.009,6.227,1.677,6.474,2.649,-3.211,27.085,0,270.34,,280,280,4.391,2.757,4.871,24.817
14135.0,2.771,0.69,-35.135,3.095,9.589,5.138,38.443,4.828,1.329,-2.782,0,40.1,41.0,9.552,3.009,6.206,1.275,6.43,2.428,-3.211,27.085,0,270.34,,280,280,4.257,2.757,4.807,24.816
14135.5,2.771,0.69,-35.135,3.095,9.589,5.138,38.443,4.828,1.329,-2.782,0,40.1,41.0,9.552,3.009,6.108,1.55,6.387,2.722,-3.211,27.085,0,270.54,,280,280,4.085,2.758,4.689,24.841
14136.0,3.119,0.69,-35.209,2.985,9.616,5.138,38.443,4.828,1.329,-2.782,0,40.1,41.0,9.577,3.116,6.171,1.857,6.433,2.754,-3.211,27.085,0,270.54,,280,280,4.192,2.758,4.765,24.9
14136.5,3.119,0.69,-35.209,2.985,9.616,5.138,38.443,4.828,1.329,-2.782,0,40.1,41.0,9.577,3.116,6.156,1.885,6.434,3.245,-3.211,27.085,0,270.64,,280,280,4.304,2.764,4.802,24.903
14137.0,3.119,0.69,-35.209,2.985,9.616,5.138,38.443,4.828,1.329,-2.782,0,40.1,41.0,9.577,3.116,6.173,1.972,6.385,2.773,-3.211,27.085,0,270.64,,280,280,4.43,2.77,4.775,24.886
14137.5,3.119,0.69,-35.209,2.985,9.616,5.138,38.443,4.828,1.329,-2.782,0,40.1,41.0,9.577,3.116,5.834,1.856,6.247,2.511,-3.211,27.085,0,270.64,,280,280,4.326,2.775,4.685,24.816
14138.0,3.119,0.69,-35.209,2.985,9.616,5.13,38.484,4.832,1.397,-2.785,0,40.075,40.967,9.577,3.116,5.938,2.339,6.275,3.085,-3.212,27.078,0,270.64,,280,280,4.112,2.781,4.586,24.828
14138.5,3.119,0.69,-35.209,2.985,9.616,5.13,38.484,4.832,1.397,-2.785,0,40.1,41.0,9.577,3.116,6.026,1.977,6.303,2.757,-3.212,27.078,0,269.64,,280,280,4.409,2.786,4.668,24.802
14139.0,3.277,0.756,-35.209,3.091,9.559,5.13,38.484,4.832,1.397,-2.785,0,40.1,41.0,9.607,3.193,6.086,1.647,6.342,2.774,-3.212,27.078,0,269.64,,280,280,4.266,2.792,4.719,24.768
14139.5,3.277,0.756,-35.209,3.091,9.559,5.13,38.484,4.832,1.397,-2.785,0,40.1,41.0,9.607,3.193,5.99,2.079,6.267,2.85,-3.212,27.078,0,269.94,,280,280,4.212,2.8,4.704,24.81
14140.0,3.277,0.756,-35.209,3.091,9.559,5.13,38.484,4.832,1.397,-2.785,0,40.1,41.0,9.607,3.193,5.953,1.557,6.288,2.523,-3.212,27.078,0,269.94,,280,280,4.296,2.808,4.694,24.879
14140.5,3.277,0.756,-35.209,3.091,9.559,5.13,38.484,4.832,1.397,-2.785,0,40.1,41.0,9.607,3.193,6.064,2.085,6.335,3.218,-3.212,27.078,0,270.04,,280,280,4.08,2.815,4.796,24.899
14141.0,3.277,0.756,-35.209,3.091,9.559,5.182,38.458,4.84,1.395,-2.784,0,40.074,41.013,9.607,3.193,6.089,2.18,6.389,2.897,-3.21,27.07,0,270.04,,280,280,4.425,2.823,4.827,24.915
14141.5,3.277,0.756,-35.209,3.091,9.559,5.182,38.458,4.84,1.395,-2.784,0,40.1,41.0,9.607,3.193,6.064,2.07,6.361,3.412,-3.21,27.07,0,270.74,,280,280,4.389,2.83,4.817,24.962
14142.0,2.972,0.769,-34.455,3.109,9.499,5.182,38.458,4.84,1.395,-2.784,0,40.1,41.0,9.685,3.149,6.262,1.372,6.439,2.945,-3.21,27.07,0,270.74,,280,280,4.477,2.838,4.851,24.993
14142.5,2.972,0.769,-34.455,3.109,9.499,5.182,38.458,4.84,1.395,-2.784,0,40.1,41.0,9.685,3.149,6.177,2.572,6.457,3.2,-3.21,27.07,0,270.14,,280,280,4.255,2.84,4.854,24.975
14143.0,2.972,0.769,-34.455,3.109,9.499,5.182,38.458,4.84,1.395,-2.784,0,40.1,41.0,9.685,3.149,6.143,2.161,6.441,2.924,-3.21,27.07,0,270.14,,280,280,4.602,2.842,4.882,24.987
14143.5,2.972,0.769,-34.455,3.109,9.499,5.182,38.458,4.84,1.395,-2.784,0,40.1,41.0,9.685,3.149,6.182,1.968,6.47,2.892,-3.21,27.07,0,270.84,,280,280,4.417,2.844,4.929,24.967
14144.0,2.972,0.769,-34.455,3.109,9.499,5.182,38.458,4.84,1.395,-2.784,0,40.1,41.0,9.685,3.149,6.136,1.88,6.45,2.769,-3.21,27.07,0,270.84,,280,280,4.378,2.846,4.896,24.955
14144.5,2.972,0.769,-34.455,3.109,9.499,5.145,38.45,4.843,1.443,-2.779,0,40.085,41.009,9.685,3.149,6.274,1.558,6.473,2.913,-3.207,27.073,0,270.54,,280,280,4.309,2.848,4.867,24.927
14145.0,2.972,0.769,-34.455,3.109,9.499,5.145,38.45,4.843,1.443,-2.779,0,40.1,41.0,9.685,3.149,6.279,2.243,6.529,3.09,-3.207,27.073,0,270.54,,280,280,4.304,2.85,4.879,24.949
14145.5,2.991,0.8,-34.405,3.167,9.466,5.145,38.45,4.843,1.443,-2.779,0,40.1,41.0,9.622,3.113,6.367,1.648,6.565,3.207,-3.207,27.073,0,270.34,,280,280,4.535,2.852,4.931,25.036
14146.0,2.991,0.8,-34.405,3.167,9.466,5.145,38.45,4.843,1.443,-2.779,0,40.1,41.0,9.622,3.113,6.351,2.201,6.585,3.137,-3.207,27.073,0,270.34,,280,280,4.447,2.855,4.936,25.068
14146.5,2.991,0.8,-34.405,3.167,9.466,5.145,38.45,4.843,1.443,-2.779,0,40.1,41.0,9.622,3.113,6.375,1.837,6.589,3.128,-3.207,27.073,0,269.84,,280,280,4.569,2.857,4.956,25.076
14147.0,2.991,0.8,-34.405,3.167,9.466,5.145,38.45,4.843,1.443,-2.779,0,40.1,41.0,9.622,3.113,6.374,1.684,6.591,2.916,-3.207,27.073,0,269.84,,280,280,4.482,2.859,4.881,25.101
14147.5,2.991,0.8,-34.405,3.167,9.466,5.135,38.454,4.829,1.48,-2.765,0,40.107,41.098,9.622,3.113,6.251,2.109,6.554,2.892,-3.193,27.077,0,270.64,,280,280,4.391,2.861,4.9,25.2
14148.0,2.991,0.8,-34.405,3.167,9.466,5.135,38.454,4.829,1.48,-2.765,0,40.1,41.1,9.622,3.113,6.184,1.783,6.518,2.671,-3.193,27.077,0,270.64,,280,280,4.451,2.863,4.862,25.215
14148.5,2.72,0.619,-35.209,3.145,9.595,5.135,38.454,4.829,1.48,-2.765,0,40.1,41.1,9.546,3.181,6.11,1.63,6.469,2.692,-3.193,27.077,0,269.84,,280,280,4.289,2.866,4.776,25.24
14149.0,2.72,0.619,-35.209,3.145,9.595,5.135,38.454,4.829,1.48,-2.765,0,40.1,41.1,9.546,3.181,6.131,1.782,6.422,2.659,-3.193,27.077,0,269.84,,280,280,4.225,2.863,4.743,25.296
14149.5,2.72,0.619,-35.209,3.145,9.595,5.135,38.454,4.829,1.48,-2.765,0,40.1,41.1,9.546,3.181,6.13,1.819,6.427,3.223,-3.193,27.077,0,270.04,,280,280,4.249,2.861,4.847,25.278
14150.0,2.72,0.619,-35.209,3.145,9.595,5.135,38.454,4.829,1.48,-2.765,0,40.1,41.1,9.546,3.181,6.227,2.164,6.469,3.166,-3.193,27.077,0,270.04,,280,280,4.4,2.859,4.841,25.258
14150.5,2.72,0.619,-35.209,3.145,9.595,5.135,38.454,4.829,1.48,-2.765,0,40.1,41.1,9.546,3.181,6.229,1.983,6.512,2.937,-3.193,27.077,0,270.54,,280,280,4.507,2.856,4.929,25.298
14151.0,2.72,0.619,-35.209,3.145,9.595,5.125,38.456,4.826,1.505,-2.779,0,40.101,41.073,9.546,3.181,6.256,1.647,6.516,3.069,-3.194,27.07,0,270.54,,280,280,4.415,2.854,4.938,25.29
14151.5,2.72,0.619,-35.209,3.145,9.595,5.125,38.456,4.826,1.505,-2.779,0,40.1,41.1,9.546,3.181,6.311,1.55,6.51,2.978,-3.194,27.07,0,270.94,,280,280,4.372,2.852,4.84,25.242
14152.0,3.451,0.817,-35.209,3.116,9.599,5.125,38.456,4.826,1.505,-2.779,0,40.1,41.1,9.634,2.955,6.322,3.003,6.605,3.785,-3.194,27.07,0,270.94,,280,280,4.337,2.85,5.004,25.127
14152.5,3.451,0.817,-35.209,3.116,9.599,5.125,38.456,4.826,1.505,-2.779,0,40.1,41.1,9.634,2.955,6.523,1.854,6.707,3.168,-3.194,27.07,0,270.34,,280,280,4.929,2.859,5.034,25.095
14153.0,3.451,0.817,-35.209,3.116,9.599,5.125,38.456,4.826,1.505,-2.779,0,40.1,41.1,9.634,2.955,6.505,2.296,6.723,3.502,-3.194,27.07,0,270.34,,280,280,4.563,2.869,4.998,25.13
14153.5,3.451,0.817,-35.209,3.116,9.599,5.125,38.456,4.826,1.505,-2.779,0,40.1,41.1,9.634,2.955,6.479,2.095,6.744,3.255,-3.194,27.07,0,270.64,,280,280,4.756,2.879,4.975,25.149
14154.0,3.451,0.817,-35.209,3.116,9.599,5.13,38.423,4.816,1.527,-2.765,0,40.122,41.095,9.634,2.955,6.585,1.987,6.78,3.644,-3.199,27.067,0,270.64,,280,280,4.643,2.888,5.019,25.176
14154.5,3.451,0.817,-35.209,3.116,9.599,5.13,38.423,4.816,1.527,-2.765,0,40.1,41.1,9.634,2.955,6.595,1.803,6.793,3.09,-3.199,27.067,0,270.44,,280,280,4.749,2.897,5.005,25.135
14155.0,3.183,0.788,-35.199,3.06,9.579,5.13,38.423,4.816,1.527,-2.765,0,40.1,41.1,9.648,3.217,6.526,2.359,6.807,3.681,-3.199,27.067,0,270.44,,280,280,4.57,2.906,4.999,25.084
14155.5,3.183,0.788,-35.199,3.06,9.579,5.13,38.423,4.816,1.527,-2.765,0,40.1,41.1,9.648,3.217,6.574,2.3,6.807,3.256,-3.199,27.067,0,271.04,,280,280,4.843,2.911,5.024,25.057
14156.0,3.183,0.788,-35.199,3.06,9.579,5.13,38.423,4.816,1.527,-2.765,0,40.1,41.1,9.648,3.217,6.505,1.745,6.752,3.104,-3.199,27.067,0,271.04,,280,280,4.734,2.915,5.046,25.036
14156.5,3.183,0.788,-35.199,3.06,9.579,5.13,38.423,4.816,1.527,-2.765,0,40.1,41.1,9.648,3.217,6.519,1.467,6.732,3.016,-3.199,27.067,0,270.74,,280,280,4.527,2.92,5.029,25.128
14157.0,3.183,0.788,-35.199,3.06,9.579,5.136,38.454,4.837,1.595,-2.78,0,40.128,41.134,9.648,3.217,6.45,2.376,6.722,3.199,-3.205,27.06,0,270.74,,280,280,4.434,2.924,4.98,25.195
14157.5,3.183,0.788,-35.199,3.06,9.579,5.136,38.454,4.837,1.595,-2.78,0,40.1,41.1,9.648,3.217,6.416,1.961,6.716,2.912,-3.205,27.06,0,271.04,,280,280,4.687,2.928,5.059,25.159
14158.0,3.183,0.788,-35.199,3.06,9.579,5.136,38.454,4.837,1.595,-2.78,0,40.1,41.1,9.648,3.217,6.429,1.58,6.702,2.872,-3.205,27.06,0,271.04,,280,280,4.501,2.933,5.047,25.13
14158.5,2.828,0.736,-34.678,3.136,9.58,5.136,38.454,4.837,1.595,-2.78,0,40.1,41.1,9.602,3.037,6.385,2.083,6.686,3.328,-3.205,27.06,0,270.84,,280,280,4.396,2.937,4.97,25.176
14159.0,2.828,0.736,-34.678,3.136,9.58,5.136,38.454,4.837,1.595,-2.78,0,40.1,41.1,9.602,3.037,6.509,1.598,6.722,3.279,-3.205,27.06,0,270.84,,280,280,4.62,2.935,4.983,25.127
14159.5,2.828,0.736,-34.678,3.136,9.58,5.136,38.454,4.837,1.595,-2.78,0,40.1,41.1,9.602,3.037,6.492,2.252,6.792,3.79,-3.205,27.06,0,270.64,,280,280,4.527,2.933,5.106,25.069
14160.0,2.828,0.736,-34.678,3.136,9.58,5.136,38.454,4.837,1.595,-2.78,0,40.1,41.1,9.602,3.037,6.667,2.323,6.815,3.602,-3.205,27.06,0,270.64,,280,280,4.832,2.931,5.105,25.078
14160.5,2.828,0.736,-34.678,3.136,9.58,5.18,38.45,4.815,1.599,-2.79,0,40.147,41.141,9.602,3.037,6.552,2.13,6.833,3.169,-3.207,27.058,0,270.64,,280,280,4.852,2.93,5.093,25.093
14161.0,2.828,0.736,-34.678,3.136,9.58,5.18,38.45,4.815,1.599,-2.79,0,40.1,41.1,9.602,3.037,6.408,1.92,6.754,3.065,-3.207,27.058,0,270.64,,280,280,4.671,2.928,5.146,25.055
14161.5,3.099,0.738,-35.209,3.119,9.603,5.18,38.45,4.815,1.599,-2.79,0,40.1,41.1,9.528,3.076,6.522,1.585,6.764,2.996,-3.207,27.058,0,270.84,,280,280,4.537,2.926,5.129,25.042
14162.0,3.099,0.738,-35.209,3.119,9.603,5.18,38.45,4.815,1.599,-2.79,0,40.1,41.1,9.528,3.076,6.458,1.497,6.67,2.878,-3.207,27.058,0,270.84,,280,280,4.467,2.929,4.998,25.023
14162.5,3.099,0.738,-35.209,3.119,9.603,5.18,38.45,4.815,1.599,-2.79,0,40.1,41.1,9.528,3.076,6.296,2.372,6.645,3.227,-3.207,27.058,0,270.74,,280,280,4.375,2.932,5.059,25.019
14163.0,3.099,0.738,-35.209,3.119,9.603,5.18,38.45,4.815,1.599,-2.79,0,40.1,41.1,9.528,3.076,6.479,1.666,6.7,3.272,-3.207,27.058,0,270.74,,280,280,4.635,2.935,5.061,25.01
14163.5,3.099,0.738,-35.209,3.119,9.603,5.157,38.485,4.821,1.666,-2.768,0,40.156,41.159,9.528,3.076,6.433,2.091,6.703,3.116,-3.206,27.064,0,270.04,,280,280,4.529,2.937,5.005,24.983
14164.0,3.099,0.738,-35.209,3.119,9.603,5.157,38.485,4.821,1.666,-2.768,0,40.2,41.2,9.528,3.076,6.445,2.194,6.746,3.605,-3.206,27.064,0,270.04,,280,280,4.586,2.94,4.933,24.971
14164.5,3.099,0.738,-35.209,3.119,9.603,5.157,38.485,4.821,1.666,-2.768,0,40.2,41.2,9.528,3.076,6.549,2.486,6.761,3.431,-3.206,27.064,0,270.14,,280,280,4.748,2.943,5.021,24.953
14165.0,3.258,0.751,-35.209,3.097,9.624,5.157,38.485,4.821,1.666,-2.768,0,40.2,41.2,9.603,3.207,6.544,1.918,6.809,3.154,-3.206,27.064,0,270.14,,280,280,4.807,2.945,5.013,24.94
14165.5,3.258,0.751,-35.209,3.097,9.624,5.157,38.485,4.821,1.666,-2.768,0,40.2,41.2,9.603,3.207,6.53,1.896,6.798,3.414,-3.206,27.064,0,270.14,,280,280,4.606,2.95,5.062,24.974
14166.0,3.258,0.751,-35.209,3.097,9.624,5.157,38.485,4.821,1.666,-2.768,0,40.2,41.2,9.603,3.207,6.52,2.694,6.814,3.457,-3.206,27.064,0,270.14,,280,280,4.66,2.955,5.122,24.998
14166.5,3.258,0.751,-35.209,3.097,9.624,5.157,38.485,4.821,1.666,-2.768,0,40.2,41.2,9.603,3.207,6.605,2.743,6.85,3.566,-3.206,27.064,0,270.74,,280,280,4.871,2.96,5.067,25.039
14167.0,3.258,0.751,-35.209,3.097,9.624,5.149,38.462,4.845,1.687,-2.775,0,40.174,41.153,9.603,3.207,6.592,2.266,6.873,3.631,-3.202,27.065,0,270.74,,280,280,4.941,2.965,5.174,25.042
14167.5,3.258,0.751,-35.209,3.097,9.624,5.149,38.462,4.845,1.687,-2.775,0,40.2,41.2,9.603,3.207,6.721,2.019,6.903,3.641,-3.202,27.065,0,270.44,,280,280,4.841,2.97,5.18,25.035
14168.0,3.179,0.73,-35.209,3.067,9.488,5.149,38.462,4.845,1.687,-2.775,0,40.2,41.2,9.584,3.148,6.749,2.844,6.968,3.736,-3.202,27.065,0,270.44,,280,280,4.821,2.975,5.174,24.946
14168.5,3.179,0.73,-35.209,3.067,9.488,5.149,38.462,4.845,1.687,-2.775,0,40.2,41.2,9.584,3.148,6.743,1.887,6.953,3.457,-3.202,27.065,0,270.74,,280,280,5.074,2.978,5.209,24.82
14169.0,3.179,0.73,-35.209,3.067,9.488,5.149,38.462,4.845,1.687,-2.775,0,40.2,41.2,9.584,3.148,6.648,2.259,6.91,3.238,-3.202,27.065,0,270.74,,280,280,4.76,2.981,5.197,24.809
14169.5,3.179,0.73,-35.209,3.067,9.488,5.149,38.462,4.845,1.687,-2.775,0,40.2,41.2,9.584,3.148,6.516,2.313,6.897,3.303,-3.202,27.065,0,269.94,,280,280,4.764,2.985,5.253,24.844
14170.0,3.179,0.73,-35.209,3.067,9.488,5.115,38.478,4.834,1.728,-2.783,0,40.174,41.167,9.584,3.148,6.649,2.296,6.894,3.926,-3.202,27.055,0,269.94,,280,280,4.757,2.988,5.242,24.902
14170.5,3.179,0.73,-35.209,3.067,9.488,5.115,38.478,4.834,1.728,-2.783,0,40.2,41.2,9.584,3.148,6.665,2.363,6.951,3.33,-3.202,27.055,0,269.54,,280,280,4.941,2.991,5.119,24.893
14171.0,2.372,0.624,-33.716,3.104,9.516,5.115,38.478,4.834,1.728,-2.783,0,40.2,41.2,9.755,3.135,6.589,1.78,6.9,3.176,-3.202,27.055,0,269.54,,280,280,4.827,2.994,5.156,24.886
14171.5,2.372,0.624,-33.716,3.104,9.516,5.115,38.478,4.834,1.728,-2.783,0,40.2,41.2,9.755,3.135,6.644,1.817,6.884,3.513,-3.202,27.055,0,269.64,,280,280,4.611,2.984,5.18,24.929
14172.0,2.372,0.624,-33.716,3.104,9.516,5.115,38.478,4.834,1.728,-2.783,0,40.2,41.2,9.755,3.135,6.643,2.454,6.947,3.429,-3.202,27.055,0,269.64,,280,280,4.715,2.974,5.191,24.945
14172.5,2.372,0.624,-33.716,3.104,9.516,5.115,38.478,4.834,1.728,-2.783,0,40.2,41.2,9.755,3.135,6.417,2.178,6.833,3.342,-3.202,27.055,0,270.84,,280,280,4.868,2.964,5.13,24.898
14173.0,2.372,0.624,-33.716,3.104,9.516,5.115,38.478,4.834,1.728,-2.783,0,40.2,41.2,9.755,3.135,6.677,2.074,6.931,3.346,-3.202,27.055,0,270.84,,280,280,4.692,2.954,5.15,24.927
14173.5,2.372,0.624,-33.716,3.104,9.516,5.14,38.478,4.843,1.759,-2.779,0,40.192,41.215,9.755,3.135,6.647,2.134,6.942,3.503,-3.196,27.052,0,269.24,,280,280,4.757,2.945,5.22,24.932
14174.0,2.372,0.624,-33.716,3.104,9.516,5.14,38.478,4.843,1.759,-2.779,0,40.2,41.2,9.755,3.135,6.706,2.483,6.971,3.409,-3.196,27.052,0,269.24,,280,280,4.807,2.935,5.157,25.026
14174.5,3.089,0.726,-35.209,3.109,9.583,5.14,38.478,4.843,1.759,-2.779,0,40.2,41.2,9.521,3.165,6.596,2.058,6.92,3.142,-3.196,27.052,0,270.24,,280,280,4.892,2.926,5.204,24.979
14175.0,3.089,0.726,-35.209,3.109,9.583,5.14,38.478,4.843,1.759,-2.779,0,40.2,41.2,9.521,3.165,6.662,1.957,6.912,3.614,-3.196,27.052,0,270.24,,280,280,4.679,2.929,5.238,24.943
14175.5,3.089,0.726,-35.209,3.109,9.583,5.14,38.478,4.843,1.759,-2.779,0,40.2,41.2,9.521,3.165,6.677,2.188,6.94,3.668,-3.196,27.052,0,269.04,,280,280,4.786,2.931,5.226,24.973
14176.0,3.089,0.726,-35.209,3.109,9.583,5.14,38.478,4.843,1.759,-2.779,0,40.2,41.2,9.521,3.165,6.709,2.544,6.991,3.57,-3.196,27.052,0,269.04,,280,280,4.868,2.934,5.254,24.987
14176.5,3.089,0.726,-35.209,3.109,9.583,5.164,38.448,4.854,1.779,-2.79,0,40.193,41.231,9.521,3.165,6.789,2.03,7.005,3.639,-3.213,27.048,0,271.04,,280,280,4.953,2.936,5.232,25.058
14177.0,3.089,0.726,-35.209,3.109,9.583,5.164,38.448,4.854,1.779,-2.79,0,40.2,41.2,9.521,3.165,6.745,2.579,6.987,3.474,-3.213,27.048,0,271.04,,280,280,4.866,2.939,5.301,25.085
14177.5,2.797,0.748,-33.078,3.113,9.558,5.164,38.448,4.854,1.779,-2.79,0,40.2,41.2,9.752,3.076,6.789,2.075,6.998,3.686,-3.213,27.048,0,268.94,,280,280,4.946,2.941,5.268,25.112
14178.0,2.797,0.748,-33.078,3.113,9.558,5.164,38.448,4.854,1.779,-2.79,0,40.2,41.2,9.752,3.076,6.785,2.336,7.039,3.532,-3.213,27.048,0,268.94,,280,280,4.887,2.939,5.224,25.03
14178.5,2.797,0.748,-33.078,3.113,9.558,5.164,38.448,4.854,1.779,-2.79,0,40.2,41.2,9.752,3.076,6.833,2.468,7.061,3.987,-3.213,27.048,0,270.74,,280,280,4.923,2.937,5.304,25.045
14179.0,2.797,0.748,-33.078,3.113,9.558,5.164,38.448,4.854,1.779,-2.79,0,40.2,41.2,9.752,3.076,6.859,2.906,7.112,3.737,-3.213,27.048,0,270.74,,280,280,5.087,2.934,5.334,25.031
14179.5,2.797,0.748,-33.078,3.113,9.558,5.164,38.448,4.854,1.779,-2.79,0,40.2,41.2,9.752,3.076,6.907,2.176,7.14,3.537,-3.213,27.048,0,269.64,,280,280,5.153,2.932,5.381,24.972
14180.0,2.797,0.748,-33.078,3.113,9.558,5.153,38.458,4.829,1.816,-2.78,0,40.211,41.256,9.752,3.076,6.91,2.521,7.157,3.757,-3.216,27.043,0,269.64,,280,280,4.94,2.93,5.332,24.965
14180.5,2.797,0.748,-33.078,3.113,9.558,5.153,38.458,4.829,1.816,-2.78,0,40.2,41.3,9.752,3.076,6.842,2.616,7.135,3.52,-3.216,27.043,0,270.54,,280,280,5.086,2.928,5.311,24.96
14181.0,2.776,0.672,-35.209,3.106,9.681,5.153,38.458,4.829,1.816,-2.78,0,40.2,41.3,9.56,3.052,6.908,2.052,7.123,3.615,-3.216,27.043,0,270.54,,280,280,5.028,2.926,5.328,24.939
14181.5,2.776,0.672,-35.209,3.106,9.681,5.153,38.458,4.829,1.816,-2.78,0,40.2,41.3,9.56,3.052,6.72,2.605,7.011,3.403,-3.216,27.043,0,268.14,,280,280,4.924,2.923,5.326,24.964
14182.0,2.776,0.672,-35.209,3.106,9.681,5.153,38.458,4.829,1.816,-2.78,0,40.2,41.3,9.56,3.052,6.653,2.343,6.975,3.206,-3.216,27.043,0,268.14,,280,280,4.935,2.921,5.276,25.026
14182.5,2.776,0.672,-35.209,3.106,9.681,5.153,38.458,4.829,1.816,-2.78,0,40.2,41.3,9.56,3.052,6.641,2.106,6.968,3.102,-3.216,27.043,0,270.14,,280,280,4.794,2.918,5.336,25.088
14183.0,2.776,0.672,-35.209,3.106,9.681,5.172,38.507,4.838,1.89,-2.789,0,40.218,41.278,9.56,3.052,6.638,2.001,6.962,3.485,-3.212,27.038,0,270.14,,280,280,4.704,2.916,5.341,25.117
14183.5,2.776,0.672,-35.209,3.106,9.681,5.172,38.507,4.838,1.89,-2.789,0,40.2,41.3,9.56,3.052,6.733,1.71,6.971,3.077,-3.212,27.038,0,268.84,,280,280,4.771,2.914,5.266,25.087
14184.0,2.811,0.672,-34.927,3.164,9.574,5.172,38.507,4.838,1.89,-2.789,0,40.2,41.3,9.65,3.074,6.607,2.486,6.888,3.627,-3.212,27.038,0,268.84,,280,280,4.623,2.912,5.269,25.15
14184.5,2.811,0.672,-34.927,3.164,9.574,5.172,38.507,4.838,1.89,-2.789,0,40.2,41.3,9.65,3.074,6.445,2.877,6.883,3.711,-3.212,27.038,0,270.34,,280,280,4.902,2.91,5.356,25.102
14185.0,2.811,0.672,-34.927,3.164,9.574,5.172,38.507,4.838,1.89,-2.789,0,40.2,41.3,9.65,3.074,6.666,2.536,6.976,3.925,-3.212,27.038,0,270.34,,280,280,4.979,2.908,5.415,25.193
14185.5,2.811,0.672,-34.927,3.164,9.574,5.172,38.507,4.838,1.89,-2.789,0,40.2,41.3,9.65,3.074,6.919,2.102,7.077,3.848,-3.212,27.038,0,267.84,,280,280,5.026,2.907,5.388,25.229
14186.0,2.811,0.672,-34.927,3.164,9.574,5.156,38.458,4.842,1.889,-2.796,0,40.233,41.251,9.65,3.074,6.878,3.096,7.109,3.991,-3.222,27.028,0,267.84,,280,280,4.987,2.905,5.368,25.296
14186.5,2.811,0.672,-34.927,3.164,9.574,5.156,38.458,4.842,1.889,-2.796,0,40.2,41.3,9.65,3.074,6.901,2.464,7.15,3.678,-3.222,27.028,0,270.64,,280,280,5.269,2.904,5.387,25.224
14187.0,2.811,0.672,-34.927,3.164,9.574,5.156,38.458,4.842,1.889,-2.796,0,40.2,41.3,9.65,3.074,6.942,2.004,7.139,3.523,-3.222,27.028,0,270.64,,280,280,5.048,2.902,5.383,25.124
14187.5,3.068,0.73,-35.209,3.092,9.613,5.156,38.458,4.842,1.889,-2.796,0,40.2,41.3,9.407,3.08,6.815,2.336,7.087,3.531,-3.222,27.028,0,268.14,,280,280,4.902,2.901,5.363,25.188
14188.0,3.068,0.73,-35.209,3.092,9.613,5.156,38.458,4.842,1.889,-2.796,0,40.2,41.3,9.407,3.08,6.677,2.267,7.047,3.342,-3.222,27.028,0,268.14,,280,280,4.942,2.903,5.409,25.204
14188.5,3.068,0.73,-35.209,3.092,9.613,5.156,38.458,4.842,1.889,-2.796,0,40.2,41.3,9.407,3.08,6.765,2.069,7.061,3.654,-3.222,27.028,0,270.34,,280,280,4.833,2.906,5.411,25.253
14189.0,3.068,0.73,-35.209,3.092,9.613,5.156,38.458,4.842,1.889,-2.796,0,40.2,41.3,9.407,3.08,6.737,2.349,6.957,3.55,-3.222,27.028,0,270.34,,280,280,4.887,2.909,5.386,25.241
14189.5,3.068,0.73,-35.209,3.092,9.613,5.093,38.487,4.84,1.936,-2.78,0,40.253,41.335,9.407,3.08,6.634,2.687,6.989,3.528,-3.209,27.021,0,267.84,,280,280,4.898,2.911,5.38,25.265
14190.0,3.068,0.73,-35.209,3.092,9.613,5.093,38.487,4.84,1.936,-2.78,0,40.3,41.3,9.407,3.08,6.699,2.321,7.036,3.407,-3.209,27.021,0,267.84,,280,280,4.96,2.914,5.451,25.253
14190.5,2.77,0.742,-34.182,3.228,9.525,5.093,38.487,4.84,1.936,-2.78,0,40.3,41.3,9.638,2.993,6.809,2.067,7.061,3.709,-3.209,27.021,0,270.74,,280,280,4.866,2.916,5.391,25.27
14191.0,2.77,0.742,-34.182,3.228,9.525,5.093,38.487,4.84,1.936,-2.78,0,40.3,41.3,9.638,2.993,6.844,2.592,7.09,3.674,-3.209,27.021,0,270.74,,280,280,4.912,2.914,5.458,25.271
14191.5,2.77,0.742,-34.182,3.228,9.525,5.093,38.487,4.84,1.936,-2.78,0,40.3,41.3,9.638,2.993,6.672,2.721,7.073,3.497,-3.209,27.021,0,268.44,,280,280,5.05,2.912,5.489,25.289
14192.0,2.77,0.742,-34.182,3.228,9.525,5.093,38.487,4.84,1.936,-2.78,0,40.3,41.3,9.638,2.993,6.838,2.668,7.085,3.811,-3.209,27.021,0,268.44,,280,280,4.991,2.909,5.421,25.29
14192.5,2.77,0.742,-34.182,3.228,9.525,5.144,38.499,4.839,1.978,-2.778,0,40.262,41.321,9.638,2.993,6.783,2.778,7.111,3.624,-3.222,27.016,0,270.44,,280,280,5.1,2.907,5.527,25.23
14193.0,2.77,0.742,-34.182,3.228,9.525,5.144,38.499,4.839,1.978,-2.778,0,40.3,41.3,9.638,2.993,6.867,2.172,7.132,3.455,-3.222,27.016,0,270.44,,280,280,5.074,2.905,5.501,25.182
14193.5,2.77,0.742,-34.182,3.228,9.525,5.144,38.499,4.839,1.978,-2.778,0,40.3,41.3,9.638,2.993,6.873,2.463,7.119,3.659,-3.222,27.016,0,269.54,,280,280,4.906,2.903,5.432,25.227
14194.0,2.854,0.736,-34.482,3.181,9.383,5.144,38.499,4.839,1.978,-2.778,0,40.3,41.3,9.67,3.102,6.812,2.77,7.14,3.773,-3.222,27.016,0,269.54,,280,280,5.028,2.9,5.516,25.242
14194.5,2.854,0.736,-34.482,3.181,9.383,5.144,38.499,4.839,1.978,-2.778,0,40.3,41.3,9.67,3.102,6.949,2.457,7.15,3.987,-3.222,27.016,0,270.54,,280,280,5.124,2.9,5.463,25.259
