t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14195.0,2.854,0.736,-34.482,3.181,9.383,5.144,38.499,4.839,1.978,-2.778,0,40.3,41.3,9.67,3.102,6.938,2.797,7.219,3.802,-3.222,27.016,0,270.54,,280,280,5.136,2.899,5.538,25.302
14195.5,2.854,0.736,-34.482,3.181,9.383,5.144,38.499,4.839,1.978,-2.778,0,40.3,41.3,9.67,3.102,6.883,2.62,7.156,3.729,-3.222,27.016,0,269.64,,280,280,5.189,2.898,5.41,25.316
14196.0,2.854,0.736,-34.482,3.181,9.383,5.178,38.484,4.839,2.015,-2.787,0,40.271,41.345,9.67,3.102,6.835,2.823,7.182,3.627,-3.225,27.013,0,269.64,,280,280,5.097,2.897,5.507,25.267
14196.5,2.854,0.736,-34.482,3.181,9.383,5.178,38.484,4.839,2.015,-2.787,0,40.3,41.3,9.67,3.102,6.847,2.544,7.157,3.572,-3.225,27.013,0,270.84,,280,280,5.117,2.897,5.392,25.243
14197.0,2.899,0.726,-35.209,3.151,9.605,5.178,38.484,4.839,2.015,-2.787,0,40.3,41.3,9.574,3.077,6.916,2.168,7.171,3.648,-3.225,27.013,0,270.84,,280,280,5.03,2.896,5.373,25.264
14197.5,2.899,0.726,-35.209,3.151,9.605,5.178,38.484,4.839,2.015,-2.787,0,40.3,41.3,9.574,3.077,6.894,1.791,7.173,3.421,-3.225,27.013,0,269.24,,280,280,4.976,2.896,5.374,25.201
14198.0,2.899,0.726,-35.209,3.151,9.605,5.178,38.484,4.839,2.015,-2.787,0,40.3,41.3,9.574,3.077,6.828,2.101,7.124,3.412,-3.225,27.013,0,269.24,,280,280,4.82,2.896,5.287,25.126
14198.5,2.899,0.726,-35.209,3.151,9.605,5.178,38.484,4.839,2.015,-2.787,0,40.3,41.3,9.574,3.077,6.807,2.318,7.15,3.957,-3.225,27.013,0,271.04,,280,280,4.866,2.896,5.398,25.069
14199.0,2.899,0.726,-35.209,3.151,9.605,5.202,38.506,4.849,2.052,-2.788,0,40.294,41.334,9.574,3.077,6.869,2.937,7.168,3.751,-3.213,27.003,0,271.04,,280,280,5.058,2.896,5.418,25.02
14199.5,2.899,0.726,-35.209,3.151,9.605,5.202,38.506,4.849,2.052,-2.788,0,40.3,41.3,9.574,3.077,6.887,2.403,7.188,3.598,-3.213,27.003,0,269.84,,280,280,5.181,2.896,5.518,24.962
14200.0,3.329,0.747,-35.209,3.102,9.579,5.202,38.506,4.849,2.052,-2.788,0,40.3,41.3,9.602,3.148,6.924,2.246,7.159,3.732,-3.213,27.003,0,269.84,,280,280,5.019,2.896,5.448,24.896
14200.5,3.329,0.747,-35.209,3.102,9.579,5.202,38.506,4.849,2.052,-2.788,0,40.3,41.3,9.602,3.148,6.818,2.897,7.148,3.726,-3.213,27.003,0,270.34,,280,280,5.016,2.903,5.403,24.899
14201.0,3.329,0.747,-35.209,3.102,9.579,5.202,38.506,4.849,2.052,-2.788,0,40.3,41.3,9.602,3.148,6.787,2.428,7.135,3.411,-3.213,27.003,0,270.34,,280,280,5.147,2.91,5.559,24.914
14201.5,3.329,0.747,-35.209,3.102,9.579,5.202,38.506,4.849,2.052,-2.788,0,40.3,41.3,9.602,3.148,6.866,2.039,7.143,3.29,-3.213,27.003,0,268.44,,280,280,4.94,2.917,5.339,24.962
14202.0,3.329,0.747,-35.209,3.102,9.579,5.202,38.506,4.849,2.052,-2.788,0,40.3,41.3,9.602,3.148,6.768,2.024,7.097,3.455,-3.213,27.003,0,268.44,,280,280,4.835,2.924,5.401,24.898
14202.5,3.329,0.747,-35.209,3.102,9.579,5.171,38.526,4.844,2.107,-2.795,0,40.3,41.335,9.602,3.148,6.845,2.686,7.136,4.071,-3.222,26.998,0,270.14,,280,280,4.836,2.931,5.392,24.914
14203.0,3.329,0.747,-35.209,3.102,9.579,5.171,38.526,4.844,2.107,-2.795,0,40.3,41.3,9.602,3.148,6.877,2.991,7.18,3.811,-3.222,26.998,0,270.14,,280,280,5.185,2.937,5.51,24.848
14203.5,3.007,0.741,-35.0,3.141,9.44,5.171,38.526,4.844,2.107,-2.795,0,40.3,41.3,9.639,3.164,6.95,2.148,7.188,3.799,-3.222,26.998,0,268.04,,280,280,5.214,2.944,5.477,24.822
14204.0,3.007,0.741,-35.0,3.141,9.44,5.171,38.526,4.844,2.107,-2.795,0,40.3,41.3,9.639,3.164,6.947,3.149,7.227,3.992,-3.222,26.998,0,268.04,,280,280,5.022,2.945,5.448,24.839
14204.5,3.007,0.741,-35.0,3.141,9.44,5.171,38.526,4.844,2.107,-2.795,0,40.3,41.3,9.639,3.164,6.963,2.441,7.246,3.607,-3.222,26.998,0,269.94,,280,280,5.329,2.946,5.542,24.889
14205.0,3.007,0.741,-35.0,3.141,9.44,5.171,38.526,4.844,2.107,-2.795,0,40.3,41.3,9.639,3.164,6.991,2.09,7.206,3.672,-3.222,26.998,0,269.94,,280,280,5.064,2.947,5.533,24.978
14205.5,3.007,0.741,-35.0,3.141,9.44,5.18,38.504,4.84,2.126,-2.776,0,40.308,41.371,9.639,3.164,6.845,3.044,7.156,3.818,-3.219,26.982,0,269.04,,280,280,4.99,2.948,5.6,25.067
14206.0,3.007,0.741,-35.0,3.141,9.44,5.18,38.504,4.84,2.126,-2.776,0,40.3,41.4,9.639,3.164,6.94,2.397,7.205,3.896,-3.219,26.982,0,269.04,,280,280,5.109,2.95,5.577,25.105
14206.5,3.265,0.764,-35.209,3.091,9.576,5.18,38.504,4.84,2.126,-2.776,0,40.3,41.4,9.594,3.177,6.938,3.065,7.229,3.862,-3.219,26.982,0,270.04,,280,280,5.109,2.95,5.582,25.104
14207.0,3.265,0.764,-35.209,3.091,9.576,5.18,38.504,4.84,2.126,-2.776,0,40.3,41.4,9.594,3.177,6.939,2.507,7.241,3.529,-3.219,26.982,0,270.04,,280,280,5.273,2.955,5.581,25.131
14207.5,3.265,0.764,-35.209,3.091,9.576,5.18,38.504,4.84,2.126,-2.776,0,40.3,41.4,9.594,3.177,6.957,2.062,7.22,3.654,-3.219,26.982,0,267.94,,280,280,5.054,2.96,5.545,25.135
14208.0,3.265,0.764,-35.209,3.091,9.576,5.18,38.504,4.84,2.126,-2.776,0,40.3,41.4,9.594,3.177,6.932,2.862,7.217,3.946,-3.219,26.982,0,267.94,,280,280,4.973,2.965,5.504,25.089
14208.5,3.265,0.764,-35.209,3.091,9.576,5.18,38.504,4.84,2.126,-2.776,0,40.3,41.4,9.594,3.177,6.921,2.641,7.249,3.749,-3.219,26.982,0,271.04,,280,280,5.239,2.97,5.609,25.123
14209.0,3.265,0.764,-35.209,3.091,9.576,5.133,38.502,4.837,2.152,-2.785,0,40.315,41.337,9.594,3.177,7.036,2.297,7.3,4.002,-3.219,26.982,0,271.04,,280,280,5.14,2.975,5.564,25.155
14209.5,3.265,0.764,-35.209,3.091,9.576,5.133,38.502,4.837,2.152,-2.785,0,40.3,41.3,9.594,3.177,6.987,3.301,7.283,4.131,-3.219,26.982,0,269.34,,280,280,5.159,2.979,5.73,25.225
14210.0,3.011,0.804,-34.243,3.162,9.562,5.133,38.502,4.837,2.152,-2.785,0,40.3,41.3,9.627,2.944,7.077,2.454,7.344,3.813,-3.219,26.982,0,269.34,,280,280,5.425,2.984,5.715,25.255
14210.5,3.011,0.804,-34.243,3.162,9.562,5.133,38.502,4.837,2.152,-2.785,0,40.3,41.3,9.627,2.944,7.139,2.343,7.357,3.645,-3.219,26.982,0,269.94,,280,280,5.172,2.985,5.683,25.221
14211.0,3.011,0.804,-34.243,3.162,9.562,5.133,38.502,4.837,2.152,-2.785,0,40.3,41.3,9.627,2.944,6.834,2.536,7.269,3.779,-3.219,26.982,0,269.94,,280,280,5.121,2.985,5.575,25.243
14211.5,3.011,0.804,-34.243,3.162,9.562,5.133,38.502,4.837,2.152,-2.785,0,40.3,41.3,9.627,2.944,7.053,2.207,7.316,3.786,-3.219,26.982,0,268.34,,280,280,5.104,2.985,5.593,25.164
14212.0,3.011,0.804,-34.243,3.162,9.562,5.159,38.513,4.853,2.189,-2.778,0,40.324,41.41,9.627,2.944,7.057,2.784,7.35,3.943,-3.225,26.984,0,268.34,,280,280,5.09,2.986,5.505,25.155
14212.5,3.011,0.804,-34.243,3.162,9.562,5.159,38.513,4.853,2.189,-2.778,0,40.3,41.4,9.627,2.944,6.899,2.435,7.263,3.724,-3.225,26.984,0,270.04,,280,280,5.284,2.986,5.501,25.403
14213.0,3.119,0.757,-35.074,3.178,9.563,5.159,38.513,4.853,2.189,-2.778,0,40.3,41.4,9.58,2.999,7.024,2.27,7.303,3.719,-3.225,26.984,0,270.04,,280,280,5.08,2.987,5.545,25.376
14213.5,3.119,0.757,-35.074,3.178,9.563,5.159,38.513,4.853,2.189,-2.778,0,40.3,41.4,9.58,2.999,7.103,3.082,7.389,3.99,-3.225,26.984,0,267.74,,280,280,5.079,2.989,5.685,25.314
14214.0,3.119,0.757,-35.074,3.178,9.563,5.159,38.513,4.853,2.189,-2.778,0,40.3,41.4,9.58,2.999,7.164,2.259,7.38,4.02,-3.225,26.984,0,267.74,,280,280,5.391,2.991,5.617,25.331
14214.5,3.119,0.757,-35.074,3.178,9.563,5.159,38.513,4.853,2.189,-2.778,0,40.3,41.4,9.58,2.999,7.161,2.981,7.407,4.031,-3.225,26.984,0,270.34,,280,280,5.206,2.993,5.571,25.366
14215.0,3.119,0.757,-35.074,3.178,9.563,5.159,38.513,4.853,2.189,-2.778,0,40.3,41.4,9.58,2.999,7.169,2.743,7.459,4.638,-3.225,26.984,0,270.34,,280,280,5.395,2.995,5.669,25.371
14215.5,3.119,0.757,-35.074,3.178,9.563,5.176,38.485,4.879,2.218,-2.784,0,40.326,41.428,9.58,2.999,7.379,2.603,7.538,4.353,-3.221,26.983,0,267.94,,280,280,5.502,2.999,5.762,25.472
14216.0,3.119,0.757,-35.074,3.178,9.563,5.176,38.485,4.879,2.218,-2.784,0,40.3,41.4,9.58,2.999,7.311,3.201,7.558,4.185,-3.221,26.983,0,267.94,,280,280,5.468,2.999,5.735,25.507
14216.5,2.299,0.623,-33.458,3.102,9.466,5.176,38.485,4.879,2.218,-2.784,0,40.3,41.4,9.841,3.078,7.202,2.343,7.518,3.663,-3.221,26.983,0,270.64,,280,280,5.564,3.001,5.768,25.43
14217.0,2.299,0.623,-33.458,3.102,9.466,5.176,38.485,4.879,2.218,-2.784,0,40.3,41.4,9.841,3.078,7.188,3.174,7.465,4.221,-3.221,26.983,0,270.64,,280,280,5.181,2.99,5.653,25.48
14217.5,2.299,0.623,-33.458,3.102,9.466,5.176,38.485,4.879,2.218,-2.784,0,40.3,41.4,9.841,3.078,7.138,3.035,7.478,4.031,-3.221,26.983,0,269.84,,280,280,5.512,2.978,5.73,25.543
14218.0,2.299,0.623,-33.458,3.102,9.466,5.176,38.485,4.879,2.218,-2.784,0,40.3,41.4,9.841,3.078,7.185,2.589,7.499,4.102,-3.221,26.983,0,269.84,,280,280,5.421,2.967,5.745,25.554
14218.5,2.299,0.623,-33.458,3.102,9.466,5.2,38.505,4.846,2.272,-2.797,0,40.333,41.372,9.841,3.078,7.206,2.912,7.489,3.959,-3.223,26.977,0,270.74,,280,280,5.344,2.956,5.655,25.421
14219.0,2.299,0.623,-33.458,3.102,9.466,5.2,38.505,4.846,2.272,-2.797,0,40.3,41.4,9.841,3.078,7.072,2.465,7.428,3.591,-3.223,26.977,0,270.74,,280,280,5.392,2.945,5.708,25.348
14219.5,2.016,0.572,-33.96,3.141,9.538,5.2,38.505,4.846,2.272,-2.797,0,40.3,41.4,9.672,3.009,7.083,2.093,7.396,3.755,-3.223,26.977,0,269.64,,280,280,5.139,2.935,5.661,25.303
14220.0,2.016,0.572,-33.96,3.141,9.538,5.2,38.505,4.846,2.272,-2.797,0,40.3,41.4,9.672,3.009,7.081,2.009,7.359,3.556,-3.223,26.977,0,269.64,,280,280,5.082,2.92,5.563,25.18
14220.5,2.016,0.572,-33.96,3.141,9.538,5.2,38.505,4.846,2.272,-2.797,0,40.3,41.4,9.672,3.009,6.92,2.22,7.248,3.514,-3.223,26.977,0,269.94,,280,280,5.001,2.905,5.567,25.124
14221.0,2.016,0.572,-33.96,3.141,9.538,5.2,38.505,4.846,2.272,-2.797,0,40.3,41.4,9.672,3.009,6.905,2.8,7.288,3.886,-3.223,26.977,0,269.94,,280,280,4.975,2.89,5.463,25.204
14221.5,2.016,0.572,-33.96,3.141,9.538,5.229,38.55,4.866,2.328,-2.797,0,40.334,41.362,9.672,3.009,6.737,2.541,7.251,3.628,-3.227,26.987,0,268.64,,280,280,5.22,2.876,5.676,25.266
14222.0,2.016,0.572,-33.96,3.141,9.538,5.229,38.55,4.866,2.328,-2.797,0,40.3,41.4,9.672,3.009,6.974,2.217,7.261,3.37,-3.227,26.987,0,268.64,,280,280,5.039,2.862,5.668,25.279
14222.5,2.016,0.572,-33.96,3.141,9.538,5.229,38.55,4.866,2.328,-2.797,0,40.3,41.4,9.672,3.009,6.743,2.332,7.135,3.883,-3.227,26.987,0,269.84,,280,280,4.956,2.848,5.626,25.239
14223.0,2.972,0.724,-35.209,3.215,9.594,5.229,38.55,4.866,2.328,-2.797,0,40.3,41.4,9.554,3.139,6.883,2.008,7.173,3.623,-3.227,26.987,0,269.84,,280,280,5.023,2.834,5.56,25.267
14223.5,2.972,0.724,-35.209,3.215,9.594,5.229,38.55,4.866,2.328,-2.797,0,40.3,41.4,9.554,3.139,6.891,3.133,7.204,3.896,-3.227,26.987,0,268.54,,280,280,4.922,2.837,5.544,25.3
14224.0,2.972,0.724,-35.209,3.215,9.594,5.229,38.55,4.866,2.328,-2.797,0,40.3,41.4,9.554,3.139,6.878,2.932,7.233,3.837,-3.227,26.987,0,268.54,,280,280,5.281,2.839,5.594,25.306
14224.5,2.972,0.724,-35.209,3.215,9.594,5.229,38.55,4.866,2.328,-2.797,0,40.3,41.4,9.554,3.139,6.961,2.563,7.263,4.121,-3.227,26.987,0,269.64,,280,280,5.22,2.841,5.686,25.303
14225.0,2.972,0.724,-35.209,3.215,9.594,5.17,38.53,4.86,2.332,-2.793,0,40.338,41.365,9.554,3.139,7.119,3.055,7.34,4.025,-3.231,26.978,0,269.64,,280,280,5.227,2.843,5.641,25.287
14225.5,2.972,0.724,-35.209,3.215,9.594,5.17,38.53,4.86,2.332,-2.793,0,40.3,41.4,9.554,3.139,7.126,3.097,7.41,4.63,-3.231,26.978,0,266.84,,280,280,5.385,2.845,5.687,25.238
14226.0,2.909,0.795,-33.183,3.135,9.515,5.17,38.53,4.86,2.332,-2.793,0,40.3,41.4,9.731,3.094,7.257,3.314,7.454,4.231,-3.231,26.978,0,266.84,,280,280,5.566,2.847,5.689,25.242
14226.5,2.909,0.795,-33.183,3.135,9.515,5.17,38.53,4.86,2.332,-2.793,0,40.3,41.4,9.731,3.094,7.266,2.746,7.492,3.917,-3.231,26.978,0,269.24,,280,280,5.564,2.848,5.728,25.227
14227.0,2.909,0.795,-33.183,3.135,9.515,5.17,38.53,4.86,2.332,-2.793,0,40.3,41.4,9.731,3.094,7.269,3.542,7.52,4.705,-3.231,26.978,0,269.24,,280,280,5.355,2.849,5.815,25.246
14227.5,2.909,0.795,-33.183,3.135,9.515,5.17,38.53,4.86,2.332,-2.793,0,40.3,41.4,9.731,3.094,7.462,2.91,7.646,4.21,-3.231,26.978,0,267.84,,280,280,5.759,2.85,5.843,25.308
14228.0,2.909,0.795,-33.183,3.135,9.515,5.138,38.463,4.836,2.324,-2.788,0,40.343,41.391,9.731,3.094,7.435,2.691,7.683,4.518,-3.221,26.99,0,267.84,,280,280,5.557,2.851,5.873,25.341
14228.5,2.909,0.795,-33.183,3.135,9.515,5.138,38.463,4.836,2.324,-2.788,0,40.3,41.4,9.731,3.094,7.488,3.293,7.702,4.432,-3.221,26.99,0,269.04,,280,280,5.581,2.852,5.781,25.382
14229.0,2.909,0.795,-33.183,3.135,9.515,5.138,38.463,4.836,2.324,-2.788,0,40.3,41.4,9.731,3.094,7.421,3.079,7.684,4.119,-3.221,26.99,0,269.04,,280,280,5.729,2.853,5.853,25.263
14229.5,2.826,0.778,-33.812,3.127,9.578,5.138,38.463,4.836,2.324,-2.788,0,40.3,41.4,9.659,3.024,7.246,2.574,7.62,4.111,-3.221,26.99,0,268.04,,280,280,5.576,2.854,5.85,25.279
14230.0,2.826,0.778,-33.812,3.127,9.578,5.138,38.463,4.836,2.324,-2.788,0,40.3,41.4,9.659,3.024,7.382,3.053,7.641,4.304,-3.221,26.99,0,268.04,,280,280,5.388,2.854,5.845,25.347
14230.5,2.826,0.778,-33.812,3.127,9.578,5.138,38.463,4.836,2.324,-2.788,0,40.3,41.4,9.659,3.024,7.334,3.132,7.639,4.068,-3.221,26.99,0,269.54,,280,280,5.595,2.853,5.842,25.324
14231.0,2.826,0.778,-33.812,3.127,9.578,5.138,38.463,4.836,2.324,-2.788,0,40.3,41.4,9.659,3.024,7.329,2.306,7.583,4.028,-3.221,26.99,0,269.54,,280,280,5.543,2.852,5.822,25.263
14231.5,2.826,0.778,-33.812,3.127,9.578,5.165,38.508,4.848,2.421,-2.791,0,40.342,41.391,9.659,3.024,7.311,2.54,7.573,3.823,-3.227,26.984,0,268.84,,280,280,5.311,2.852,5.765,25.225
14232.0,2.826,0.778,-33.812,3.127,9.578,5.165,38.508,4.848,2.421,-2.791,0,40.3,41.4,9.659,3.024,7.266,2.902,7.581,4.337,-3.227,26.984,0,268.84,,280,280,5.312,2.852,5.687,25.341
14232.5,2.924,0.717,-34.814,3.173,9.586,5.165,38.508,4.848,2.421,-2.791,0,40.3,41.4,9.57,2.991,7.361,2.57,7.588,4.221,-3.227,26.984,0,269.74,,280,280,5.522,2.851,5.762,25.459
14233.0,2.924,0.717,-34.814,3.173,9.586,5.165,38.508,4.848,2.421,-2.791,0,40.3,41.4,9.57,2.991,7.231,2.882,7.579,4.012,-3.227,26.984,0,269.74,,280,280,5.435,2.853,5.725,25.489
14233.5,2.924,0.717,-34.814,3.173,9.586,5.165,38.508,4.848,2.421,-2.791,0,40.3,41.4,9.57,2.991,7.325,2.355,7.585,3.639,-3.227,26.984,0,269.14,,280,280,5.426,2.854,5.739,25.251
14234.0,2.924,0.717,-34.814,3.173,9.586,5.165,38.508,4.848,2.421,-2.791,0,40.3,41.4,9.57,2.991,7.126,2.804,7.488,4.288,-3.227,26.984,0,269.14,,280,280,5.226,2.855,5.814,25.248
14234.5,2.924,0.717,-34.814,3.173,9.586,5.21,38.529,4.865,2.466,-2.789,0,40.34,41.423,9.57,2.991,7.145,3.306,7.497,4.137,-3.211,26.987,0,270.24,,280,280,5.426,2.856,5.819,25.334
14235.0,2.924,0.717,-34.814,3.173,9.586,5.21,38.529,4.865,2.466,-2.789,0,40.3,41.4,9.57,2.991,7.199,2.769,7.51,3.815,-3.211,26.987,0,270.24,,280,280,5.521,2.857,5.748,25.338
14235.5,3.042,0.73,-34.881,3.185,9.582,5.21,38.529,4.865,2.466,-2.789,0,40.3,41.4,9.638,2.923,7.212,2.42,7.508,3.844,-3.211,26.987,0,269.74,,280,280,5.323,2.858,5.731,25.343
14236.0,3.042,0.73,-34.881,3.185,9.582,5.21,38.529,4.865,2.466,-2.789,0,40.3,41.4,9.638,2.923,7.232,2.413,7.5,4.167,-3.211,26.987,0,269.74,,280,280,5.246,2.861,5.746,25.379
14236.5,3.042,0.73,-34.881,3.185,9.582,5.21,38.529,4.865,2.466,-2.789,0,40.3,41.4,9.638,2.923,7.251,2.171,7.508,3.802,-3.211,26.987,0,270.04,,280,280,5.328,2.864,5.754,25.425
14237.0,3.042,0.73,-34.881,3.185,9.582,5.21,38.529,4.865,2.466,-2.789,0,40.3,41.4,9.638,2.923,7.191,3.12,7.495,4.194,-3.211,26.987,0,270.04,,280,280,5.183,2.867,5.658,25.445
14237.5,3.042,0.73,-34.881,3.185,9.582,5.21,38.529,4.865,2.466,-2.789,0,40.3,41.4,9.638,2.923,7.165,2.301,7.466,3.923,-3.211,26.987,0,269.94,,280,280,5.5,2.87,5.731,25.479
14238.0,3.042,0.73,-34.881,3.185,9.582,5.268,38.534,4.845,2.508,-2.789,0,40.346,41.356,9.638,2.923,7.188,3.18,7.502,4.106,-3.225,26.981,0,269.94,,280,280,5.214,2.873,5.838,25.488
14238.5,3.042,0.73,-34.881,3.185,9.582,5.268,38.534,4.845,2.508,-2.789,0,40.3,41.4,9.638,2.923,7.452,2.359,7.58,3.853,-3.225,26.981,0,270.24,,280,280,5.494,2.876,5.825,25.343
14239.0,2.665,0.712,-33.153,3.157,9.508,5.268,38.534,4.845,2.508,-2.789,0,40.3,41.4,9.759,3.108,7.283,3.021,7.571,4.417,-3.225,26.981,0,270.24,,280,280,5.311,2.878,5.723,25.155
14239.5,2.665,0.712,-33.153,3.157,9.508,5.268,38.534,4.845,2.508,-2.789,0,40.3,41.4,9.759,3.108,7.322,3.247,7.594,4.208,-3.225,26.981,0,270.04,,280,280,5.573,2.875,5.78,25.081
14240.0,2.665,0.712,-33.153,3.157,9.508,5.268,38.534,4.845,2.508,-2.789,0,40.3,41.4,9.759,3.108,7.346,2.612,7.597,4.017,-3.225,26.981,0,270.04,,280,280,5.593,2.871,5.849,25.032
14240.5,2.665,0.712,-33.153,3.157,9.508,5.268,38.534,4.845,2.508,-2.789,0,40.3,41.4,9.759,3.108,7.258,2.986,7.546,4.227,-3.225,26.981,0,270.54,,280,280,5.393,2.868,5.733,25.037
14241.0,2.665,0.712,-33.153,3.157,9.508,5.284,38.51,4.894,2.528,-2.79,0,40.336,41.337,9.759,3.108,7.267,2.823,7.566,3.963,-3.224,26.983,0,270.54,,280,280,5.504,2.865,5.769,25.105
14241.5,2.665,0.712,-33.153,3.157,9.508,5.284,38.51,4.894,2.528,-2.79,0,40.3,41.3,9.759,3.108,6.863,2.835,7.335,3.686,-3.224,26.983,0,271.24,,280,280,5.405,2.861,5.791,25.046
14242.0,2.755,0.738,-33.997,3.218,9.5,5.284,38.51,4.894,2.528,-2.79,0,40.3,41.3,9.713,2.994,6.949,2.597,7.36,4.155,-3.224,26.983,0,271.24,,280,280,5.18,2.858,5.839,25.019
14242.5,2.755,0.738,-33.997,3.218,9.5,5.284,38.51,4.894,2.528,-2.79,0,40.3,41.3,9.713,2.994,7.109,2.19,7.392,3.66,-3.224,26.983,0,270.64,,280,280,5.265,2.857,5.774,25.088
14243.0,2.755,0.738,-33.997,3.218,9.5,5.284,38.51,4.894,2.528,-2.79,0,40.3,41.3,9.713,2.994,6.998,2.522,7.358,3.863,-3.224,26.983,0,270.64,,280,280,5.088,2.855,5.641,25.1
14243.5,2.755,0.738,-33.997,3.218,9.5,5.284,38.51,4.894,2.528,-2.79,0,40.3,41.3,9.713,2.994,6.933,3.026,7.345,3.828,-3.224,26.983,0,270.64,,280,280,5.185,2.853,5.71,25.171
14244.0,2.755,0.738,-33.997,3.218,9.5,5.284,38.51,4.894,2.528,-2.79,0,40.3,41.3,9.713,2.994,6.955,2.429,7.366,3.633,-3.224,26.983,0,270.64,,280,280,5.283,2.852,5.642,25.266
14244.5,2.755,0.738,-33.997,3.218,9.5,5.285,38.542,4.876,2.57,-2.797,0,40.324,41.282,9.713,2.994,6.95,2.275,7.292,3.392,-3.228,26.982,0,271.04,,280,280,5.096,2.85,5.685,25.284
14245.0,2.755,0.738,-33.997,3.218,9.5,5.285,38.542,4.876,2.57,-2.797,0,40.3,41.3,9.713,2.994,6.776,2.628,7.219,3.856,-3.228,26.982,0,271.04,,280,280,4.977,2.849,5.673,25.238
14245.5,2.585,0.694,-34.291,3.26,9.567,5.285,38.542,4.876,2.57,-2.797,0,40.3,41.3,9.627,3.102,6.968,2.478,7.29,3.825,-3.228,26.982,0,271.04,,280,280,5.12,2.847,5.742,25.155
14246.0,2.585,0.694,-34.291,3.26,9.567,5.285,38.542,4.876,2.57,-2.797,0,40.3,41.3,9.627,3.102,7.082,3.189,7.358,4.166,-3.228,26.982,0,271.04,,280,280,5.14,2.843,5.67,25.086
14246.5,2.585,0.694,-34.291,3.26,9.567,5.285,38.542,4.876,2.57,-2.797,0,40.3,41.3,9.627,3.102,7.053,2.971,7.381,4.228,-3.228,26.982,0,271.04,,280,280,5.449,2.838,5.829,25.098
14247.0,2.585,0.694,-34.291,3.26,9.567,5.285,38.542,4.876,2.57,-2.797,0,40.3,41.3,9.627,3.102,7.242,2.457,7.442,3.979,-3.228,26.982,0,271.04,,280,280,5.408,2.834,5.804,25.124
14247.5,2.585,0.694,-34.291,3.26,9.567,5.256,38.482,4.893,2.56,-2.792,0,40.323,41.289,9.627,3.102,7.194,3.225,7.479,4.582,-3.229,26.983,0,270.84,,280,280,5.28,2.83,5.702,25.218
14248.0,2.585,0.694,-34.291,3.26,9.567,5.256,38.482,4.893,2.56,-2.792,0,40.3,41.3,9.627,3.102,7.366,3.268,7.555,4.573,-3.229,26.983,0,270.84,,280,280,5.62,2.826,5.907,25.341
14248.5,3.357,0.794,-35.1,3.172,9.581,5.256,38.482,4.893,2.56,-2.792,0,40.3,41.3,9.557,2.98,7.459,2.984,7.637,4.242,-3.229,26.983,0,270.84,,280,280,5.69,2.822,5.922,25.294
14249.0,3.357,0.794,-35.1,3.172,9.581,5.256,38.482,4.893,2.56,-2.792,0,40.3,41.3,9.557,2.98,7.449,3.541,7.689,4.505,-3.229,26.983,0,270.84,,280,280,5.58,2.831,5.845,25.272
14249.5,3.357,0.794,-35.1,3.172,9.581,5.256,38.482,4.893,2.56,-2.792,0,40.3,41.3,9.557,2.98,7.481,3.361,7.743,4.988,-3.229,26.983,0,271.34,,280,280,5.796,2.84,6.005,25.247
14250.0,3.357,0.794,-35.1,3.172,9.581,5.256,38.482,4.893,2.56,-2.792,0,40.3,41.3,9.557,2.98,7.623,3.109,7.781,4.578,-3.229,26.983,0,271.34,,280,280,5.894,2.848,5.94,25.218
14250.5,3.357,0.794,-35.1,3.172,9.581,5.189,38.454,4.864,2.586,-2.802,0,40.315,41.25,9.557,2.98,7.521,3.033,7.792,4.333,-3.233,26.977,0,270.54,,280,280,5.773,2.856,5.917,25.177
14251.0,3.357,0.794,-35.1,3.172,9.581,5.189,38.454,4.864,2.586,-2.802,0,40.3,41.3,9.557,2.98,7.522,2.721,7.794,4.058,-3.233,26.977,0,270.54,,280,280,5.67,2.865,5.975,25.195
14251.5,3.357,0.794,-35.1,3.172,9.581,5.189,38.454,4.864,2.586,-2.802,0,40.3,41.3,9.557,2.98,7.481,2.482,7.702,3.903,-3.233,26.977,0,270.54,,280,280,5.524,2.873,5.868,25.207
14252.0,2.667,0.669,-35.129,3.13,9.487,5.189,38.454,4.864,2.586,-2.802,0,40.3,41.3,9.523,3.191,7.303,3.473,7.651,4.569,-3.233,26.977,0,270.54,,280,280,5.392,2.881,5.972,25.239
14252.5,2.667,0.669,-35.129,3.13,9.487,5.189,38.454,4.864,2.586,-2.802,0,40.3,41.3,9.523,3.191,7.447,2.608,7.692,4.111,-3.233,26.977,0,270.84,,280,280,5.749,2.877,5.972,25.261
14253.0,2.667,0.669,-35.129,3.13,9.487,5.189,38.454,4.864,2.586,-2.802,0,40.3,41.3,9.523,3.191,7.373,2.959,7.65,4.229,-3.233,26.977,0,270.84,,280,280,5.464,2.874,5.959,25.238
14253.5,2.667,0.669,-35.129,3.13,9.487,5.189,38.454,4.864,2.586,-2.802,0,40.3,41.3,9.523,3.191,7.364,3.258,7.654,4.241,-3.233,26.977,0,270.94,,280,280,5.553,2.87,5.891,25.244
14254.0,2.667,0.669,-35.129,3.13,9.487,5.182,38.5,4.885,2.661,-2.799,0,40.294,41.212,9.523,3.191,7.377,2.88,7.659,4.211,-3.226,26.964,0,270.94,,280,280,5.629,2.867,5.985,25.23
14254.5,2.667,0.669,-35.129,3.13,9.487,5.182,38.5,4.885,2.661,-2.799,0,40.3,41.2,9.523,3.191,7.453,3.451,7.691,4.715,-3.226,26.964,0,270.54,,280,280,5.532,2.864,5.997,25.254
14255.0,2.84,0.765,-33.27,3.124,9.563,5.182,38.5,4.885,2.661,-2.799,0,40.3,41.2,9.651,3.024,7.454,3.55,7.734,4.459,-3.226,26.964,0,270.54,,280,280,5.827,2.86,6.088,25.215
14255.5,2.84,0.765,-33.27,3.124,9.563,5.182,38.5,4.885,2.661,-2.799,0,40.3,41.2,9.651,3.024,7.516,2.983,7.77,4.314,-3.226,26.964,0,270.54,,280,280,5.799,2.86,6.056,25.183
14256.0,2.84,0.765,-33.27,3.124,9.563,5.182,38.5,4.885,2.661,-2.799,0,40.3,41.2,9.651,3.024,7.57,3.629,7.826,4.59,-3.226,26.964,0,270.54,,280,280,5.646,2.86,6.051,25.171
14256.5,2.84,0.765,-33.27,3.124,9.563,5.182,38.5,4.885,2.661,-2.799,0,40.3,41.2,9.651,3.024,7.573,2.9,7.829,4.388,-3.226,26.964,0,270.54,,280,280,5.904,2.859,6.08,25.137
14257.0,2.84,0.765,-33.27,3.124,9.563,5.188,38.475,4.857,2.68,-2.806,0,40.282,41.2,9.651,3.024,7.555,3.791,7.853,4.804,-3.227,26.96,0,270.54,,280,280,5.673,2.859,6.015,25.293
14257.5,2.84,0.765,-33.27,3.124,9.563,5.188,38.475,4.857,2.68,-2.806,0,40.3,41.2,9.651,3.024,7.617,3.484,7.901,4.654,-3.227,26.96,0,270.94,,280,280,6.001,2.859,6.135,25.334
14258.0,2.84,0.765,-33.27,3.124,9.563,5.188,38.475,4.857,2.68,-2.806,0,40.3,41.2,9.651,3.024,7.707,2.856,7.909,4.471,-3.227,26.96,0,270.94,,280,280,5.914,2.859,6.153,25.35
14258.5,2.999,0.737,-34.801,3.056,9.443,5.188,38.475,4.857,2.68,-2.806,0,40.3,41.2,9.719,3.147,7.668,2.85,7.899,4.517,-3.227,26.96,0,270.94,,280,280,5.736,2.858,6.098,25.164
14259.0,2.999,0.737,-34.801,3.056,9.443,5.188,38.475,4.857,2.68,-2.806,0,40.3,41.2,9.719,3.147,7.584,3.531,7.872,4.478,-3.227,26.96,0,270.94,,280,280,5.734,2.861,5.978,25.123
14259.5,2.999,0.737,-34.801,3.056,9.443,5.188,38.475,4.857,2.68,-2.806,0,40.3,41.2,9.719,3.147,7.555,3.063,7.867,4.448,-3.227,26.96,0,270.74,,280,280,5.866,2.863,5.982,25.183
14260.0,2.999,0.737,-34.801,3.056,9.443,5.188,38.475,4.857,2.68,-2.806,0,40.3,41.2,9.719,3.147,7.263,3.008,7.758,4.387,-3.227,26.96,0,270.74,,280,280,5.733,2.865,5.967,25.213
14260.5,2.999,0.737,-34.801,3.056,9.443,5.204,38.488,4.865,2.727,-2.803,0,40.272,41.182,9.719,3.147,7.614,2.748,7.812,4.128,-3.24,26.962,0,270.94,,280,280,5.604,2.867,6.045,25.235
14261.0,2.999,0.737,-34.801,3.056,9.443,5.204,38.488,4.865,2.727,-2.803,0,40.3,41.2,9.719,3.147,7.395,2.905,7.756,4.637,-3.24,26.962,0,270.94,,280,280,5.575,2.869,6.054,25.304
14261.5,3.193,0.781,-35.023,3.141,9.541,5.204,38.488,4.865,2.727,-2.803,0,40.3,41.2,9.717,3.193,7.553,2.983,7.731,4.458,-3.24,26.962,0,270.74,,280,280,5.673,2.872,6.065,25.32
14262.0,3.193,0.781,-35.023,3.141,9.541,5.204,38.488,4.865,2.727,-2.803,0,40.3,41.2,9.717,3.193,7.436,3.358,7.771,4.408,-3.24,26.962,0,270.74,,280,280,5.681,2.877,6.079,25.331
14262.5,3.193,0.781,-35.023,3.141,9.541,5.204,38.488,4.865,2.727,-2.803,0,40.3,41.2,9.717,3.193,7.473,3.141,7.788,4.326,-3.24,26.962,0,270.64,,280,280,5.743,2.882,6.111,25.368
14263.0,3.193,0.781,-35.023,3.141,9.541,5.204,38.488,4.865,2.727,-2.803,0,40.3,41.2,9.717,3.193,7.601,2.825,7.821,4.22,-3.24,26.962,0,270.64,,280,280,5.682,2.887,6.073,25.377
14263.5,3.193,0.781,-35.023,3.141,9.541,5.248,38.497,4.863,2.772,-2.795,0,40.263,41.144,9.717,3.193,7.583,3.057,7.83,4.277,-3.222,26.958,0,271.54,,280,280,5.617,2.892,6.025,25.381
14264.0,3.193,0.781,-35.023,3.141,9.541,5.248,38.497,4.863,2.772,-2.795,0,40.3,41.1,9.717,3.193,7.285,3.021,7.72,4.086,-3.222,26.958,0,271.54,,280,280,5.687,2.897,6.044,25.234
14264.5,2.379,0.586,-35.209,3.145,9.586,5.248,38.497,4.863,2.772,-2.795,0,40.3,41.1,9.556,3.026,7.424,2.62,7.724,4.225,-3.222,26.958,0,270.84,,280,280,5.528,2.902,5.956,25.085
14265.0,2.379,0.586,-35.209,3.145,9.586,5.248,38.497,4.863,2.772,-2.795,0,40.3,41.1,9.556,3.026,7.5,3.209,7.753,4.432,-3.222,26.958,0,270.84,,280,280,5.498,2.893,5.968,24.981
14265.5,2.379,0.586,-35.209,3.145,9.586,5.248,38.497,4.863,2.772,-2.795,0,40.3,41.1,9.556,3.026,7.479,3.224,7.785,4.664,-3.222,26.958,0,270.74,,280,280,5.724,2.885,5.921,24.968
14266.0,2.379,0.586,-35.209,3.145,9.586,5.248,38.497,4.863,2.772,-2.795,0,40.3,41.1,9.556,3.026,7.522,3.126,7.733,4.351,-3.222,26.958,0,270.74,,280,280,5.788,2.877,6.009,24.956
14266.5,2.379,0.586,-35.209,3.145,9.586,5.248,38.497,4.863,2.772,-2.795,0,40.3,41.1,9.556,3.026,7.36,3.078,7.742,4.184,-3.222,26.958,0,270.94,,280,280,5.683,2.868,6.028,25.06
14267.0,2.379,0.586,-35.209,3.145,9.586,5.249,38.499,4.878,2.801,-2.812,0,40.241,41.086,9.556,3.026,7.461,2.953,7.728,4.528,-3.224,26.956,0,270.94,,280,280,5.591,2.86,6.003,25.144
14267.5,2.379,0.586,-35.209,3.145,9.586,5.249,38.499,4.878,2.801,-2.812,0,40.2,41.1,9.556,3.026,7.539,3.862,7.814,4.733,-3.224,26.956,0,271.14,,280,280,5.667,2.853,6.113,25.118
14268.0,2.859,0.742,-34.531,3.168,9.552,5.249,38.499,4.878,2.801,-2.812,0,40.2,41.1,9.591,3.007,7.543,3.372,7.833,4.364,-3.224,26.956,0,271.14,,280,280,5.987,2.845,6.083,25.188
14268.5,2.859,0.742,-34.531,3.168,9.552,5.249,38.499,4.878,2.801,-2.812,0,40.2,41.1,9.591,3.007,7.569,3.004,7.84,4.253,-3.224,26.956,0,270.84,,280,280,5.778,2.845,6.119,25.218
14269.0,2.859,0.742,-34.531,3.168,9.552,5.249,38.499,4.878,2.801,-2.812,0,40.2,41.1,9.591,3.007,7.586,3.427,7.841,4.971,-3.224,26.956,0,270.84,,280,280,5.666,2.845,6.119,25.146
14269.5,2.859,0.742,-34.531,3.168,9.552,5.249,38.499,4.878,2.801,-2.812,0,40.2,41.1,9.591,3.007,7.701,2.904,7.9,4.733,-3.224,26.956,0,270.34,,280,280,5.956,2.845,6.131,25.087
14270.0,2.859,0.742,-34.531,3.168,9.552,5.224,38.466,4.868,2.814,-2.8,0,40.232,41.07,9.591,3.007,7.682,3.857,7.949,4.793,-3.218,26.964,0,270.34,,280,280,5.809,2.846,6.208,25.175
14270.5,2.859,0.742,-34.531,3.168,9.552,5.224,38.466,4.868,2.814,-2.8,0,40.2,41.1,9.591,3.007,7.783,2.91,7.975,4.711,-3.218,26.964,0,270.44,,280,280,6.07,2.846,6.185,25.203
14271.0,2.68,0.744,-34.207,3.175,9.557,5.224,38.466,4.868,2.814,-2.8,0,40.2,41.1,9.664,3.097,7.726,3.463,7.975,4.546,-3.218,26.964,0,270.44,,280,280,5.845,2.846,6.171,25.185
14271.5,2.68,0.744,-34.207,3.175,9.557,5.224,38.466,4.868,2.814,-2.8,0,40.2,41.1,9.664,3.097,7.523,3.111,7.902,4.24,-3.218,26.964,0,270.64,,280,280,5.928,2.843,6.203,25.174
14272.0,2.68,0.744,-34.207,3.175,9.557,5.224,38.466,4.868,2.814,-2.8,0,40.2,41.1,9.664,3.097,7.468,2.841,7.848,4.038,-3.218,26.964,0,270.64,,280,280,5.694,2.841,6.205,25.289
14272.5,2.68,0.744,-34.207,3.175,9.557,5.224,38.466,4.868,2.814,-2.8,0,40.2,41.1,9.664,3.097,7.348,2.95,7.782,4.555,-3.218,26.964,0,270.24,,280,280,5.549,2.838,6.197,25.306
14273.0,2.68,0.744,-34.207,3.175,9.557,5.224,38.466,4.868,2.814,-2.8,0,40.2,41.1,9.664,3.097,7.628,2.623,7.837,4.192,-3.218,26.964,0,270.24,,280,280,5.659,2.835,6.082,25.277
14273.5,2.68,0.744,-34.207,3.175,9.557,5.204,38.498,4.863,2.869,-2.78,0,40.219,41.041,9.664,3.097,7.586,3.534,7.842,4.738,-3.212,26.961,0,270.54,,280,280,5.57,2.833,6.087,25.31
14274.0,2.68,0.744,-34.207,3.175,9.557,5.204,38.498,4.863,2.869,-2.78,0,40.2,41.0,9.664,3.097,7.621,2.961,7.866,4.507,-3.212,26.961,0,270.54,,280,280,5.925,2.83,6.132,25.34
14274.5,2.841,0.718,-34.514,3.112,9.466,5.204,38.498,4.863,2.869,-2.78,0,40.2,41.0,9.733,3.15,7.65,3.343,7.919,4.928,-3.212,26.961,0,270.24,,280,280,5.739,2.828,6.285,25.458
14275.0,2.841,0.718,-34.514,3.112,9.466,5.204,38.498,4.863,2.869,-2.78,0,40.2,41.0,9.733,3.15,7.835,3.724,8.003,4.908,-3.212,26.961,0,270.24,,280,280,5.96,2.828,6.221,25.511
14275.5,2.841,0.718,-34.514,3.112,9.466,5.204,38.498,4.863,2.869,-2.78,0,40.2,41.0,9.733,3.15,7.826,3.565,8.059,5.246,-3.212,26.961,0,270.24,,280,280,6.117,2.828,6.308,25.519
14276.0,2.841,0.718,-34.514,3.112,9.466,5.204,38.498,4.863,2.869,-2.78,0,40.2,41.0,9.733,3.15,7.919,3.899,8.076,4.998,-3.212,26.961,0,270.24,,280,280,6.174,2.829,6.251,25.529
14276.5,2.841,0.718,-34.514,3.112,9.466,5.211,38.426,4.901,2.864,-2.805,0,40.197,41.0,9.733,3.15,7.885,3.399,8.127,4.805,-3.226,26.957,0,270.74,,280,280,6.223,2.829,6.332,25.545
14277.0,2.841,0.718,-34.514,3.112,9.466,5.211,38.426,4.901,2.864,-2.805,0,40.2,41.0,9.733,3.15,7.955,4.091,8.167,5.171,-3.226,26.957,0,270.74,,280,280,6.054,2.829,6.418,25.614
14277.5,2.745,0.698,-34.374,3.073,9.596,5.211,38.426,4.901,2.864,-2.805,0,40.2,41.0,9.73,2.98,7.76,3.828,8.142,4.816,-3.226,26.957,0,270.54,,280,280,6.346,2.829,6.352,25.614
14278.0,2.745,0.698,-34.374,3.073,9.596,5.211,38.426,4.901,2.864,-2.805,0,40.2,41.0,9.73,2.98,7.948,3.824,8.189,5.08,-3.226,26.957,0,270.54,,280,280,6.136,2.828,6.295,25.603
14278.5,2.745,0.698,-34.374,3.073,9.596,5.211,38.426,4.901,2.864,-2.805,0,40.2,41.0,9.73,2.98,7.94,3.396,8.206,4.838,-3.226,26.957,0,270.04,,280,280,6.261,2.826,6.409,25.687
14279.0,2.745,0.698,-34.374,3.073,9.596,5.211,38.426,4.901,2.864,-2.805,0,40.2,41.0,9.73,2.98,7.956,2.874,8.137,4.615,-3.226,26.957,0,270.04,,280,280,6.095,2.825,6.362,25.703
14279.5,2.745,0.698,-34.374,3.073,9.596,5.214,38.456,4.888,2.949,-2.801,0,40.181,40.993,9.73,2.98,7.811,3.815,8.14,4.861,-3.228,26.96,0,270.04,,280,280,5.895,2.824,6.274,25.741
14280.0,2.745,0.698,-34.374,3.073,9.596,5.214,38.456,4.888,2.949,-2.801,0,40.2,41.0,9.73,2.98,7.884,3.1,8.165,4.63,-3.228,26.96,0,270.04,,280,280,6.157,2.823,6.342,25.724
14280.5,2.745,0.698,-34.374,3.073,9.596,5.214,38.456,4.888,2.949,-2.801,0,40.2,41.0,9.73,2.98,7.899,3.086,8.084,4.64,-3.228,26.96,0,270.54,,280,280,5.945,2.821,6.364,25.692
14281.0,2.715,0.704,-33.928,3.132,9.479,5.214,38.456,4.888,2.949,-2.801,0,40.2,41.0,9.821,3.13,7.72,3.74,8.068,4.642,-3.228,26.96,0,270.54,,280,280,5.927,2.82,6.405,25.592
14281.5,2.715,0.704,-33.928,3.132,9.479,5.214,38.456,4.888,2.949,-2.801,0,40.2,41.0,9.821,3.13,7.588,3.304,8.018,4.619,-3.228,26.96,0,270.44,,280,280,6.043,2.818,6.404,25.586
14282.0,2.715,0.704,-33.928,3.132,9.479,5.214,38.456,4.888,2.949,-2.801,0,40.2,41.0,9.821,3.13,7.856,2.992,8.054,4.394,-3.228,26.96,0,270.44,,280,280,5.882,2.817,6.39,25.559
14282.5,2.715,0.704,-33.928,3.132,9.479,5.214,38.456,4.888,2.949,-2.801,0,40.2,41.0,9.821,3.13,7.671,3.282,7.98,4.874,-3.228,26.96,0,270.44,,280,280,5.824,2.815,6.359,25.507
14283.0,2.715,0.704,-33.928,3.132,9.479,5.211,38.479,4.879,2.986,-2.795,0,40.164,40.964,9.821,3.13,7.786,2.742,8.016,4.438,-3.229,26.961,0,270.44,,280,280,5.952,2.813,6.333,25.489
14283.5,2.715,0.704,-33.928,3.132,9.479,5.211,38.479,4.879,2.986,-2.795,0,40.2,41.0,9.821,3.13,7.747,4.034,8.043,5.106,-3.229,26.961,0,270.14,,280,280,5.746,2.812,6.18,25.43
14284.0,2.967,0.699,-34.931,3.114,9.576,5.211,38.479,4.879,2.986,-2.795,0,40.2,41.0,9.638,2.915,7.809,3.986,8.083,4.91,-3.229,26.961,0,270.14,,280,280,6.233,2.81,6.428,25.287
14284.5,2.967,0.699,-34.931,3.114,9.576,5.211,38.479,4.879,2.986,-2.795,0,40.2,41.0,9.638,2.915,7.953,3.339,8.162,5.01,-3.229,26.961,0,269.84,,280,280,6.197,2.813,6.377,25.208
14285.0,2.967,0.699,-34.931,3.114,9.576,5.211,38.479,4.879,2.986,-2.795,0,40.2,41.0,9.638,2.915,8.019,3.693,8.249,4.967,-3.229,26.961,0,269.84,,280,280,6.116,2.815,6.503,25.15
14285.5,2.967,0.699,-34.931,3.114,9.576,5.211,38.479,4.879,2.986,-2.795,0,40.2,41.0,9.638,2.915,8.048,3.407,8.256,5.218,-3.229,26.961,0,270.64,,280,280,6.232,2.818,6.432,25.165
14286.0,2.967,0.699,-34.931,3.114,9.576,5.22,38.424,4.893,3.001,-2.791,0,40.158,40.931,9.638,2.915,8.097,3.71,8.324,5.066,-3.229,26.961,0,270.64,,280,280,6.232,2.82,6.426,25.124
14286.5,2.967,0.699,-34.931,3.114,9.576,5.22,38.424,4.893,3.001,-2.791,0,40.2,40.9,9.638,2.915,8.131,3.259,8.314,4.961,-3.229,26.961,0,270.94,,280,280,6.299,2.823,6.534,25.1
14287.0,2.967,0.699,-34.931,3.114,9.576,5.22,38.424,4.893,3.001,-2.791,0,40.2,40.9,9.638,2.915,8.023,3.566,8.228,4.816,-3.229,26.961,0,270.94,,280,280,6.166,2.825,6.479,25.046
14287.5,3.092,0.739,-35.209,3.113,9.668,5.22,38.424,4.893,3.001,-2.791,0,40.2,40.9,9.429,3.134,7.691,3.812,8.167,4.703,-3.229,26.961,0,270.44,,280,280,6.158,2.827,6.561,25.027
14288.0,3.092,0.739,-35.209,3.113,9.668,5.22,38.424,4.893,3.001,-2.791,0,40.2,40.9,9.429,3.134,7.877,3.512,8.193,4.764,-3.229,26.961,0,270.44,,280,280,6.093,2.832,6.536,24.999
14288.5,3.092,0.739,-35.209,3.113,9.668,5.22,38.424,4.893,3.001,-2.791,0,40.2,40.9,9.429,3.134,8.038,3.828,8.252,4.96,-3.229,26.961,0,270.64,,280,280,6.087,2.836,6.456,25.023
14289.0,3.092,0.739,-35.209,3.113,9.668,5.22,38.424,4.893,3.001,-2.791,0,40.2,40.9,9.429,3.134,8.001,3.652,8.28,4.82,-3.229,26.961,0,270.64,,280,280,6.269,2.84,6.491,25.037
14289.5,3.092,0.739,-35.209,3.113,9.668,5.19,38.454,4.888,3.036,-2.785,0,40.129,40.904,9.429,3.134,8.028,3.431,8.284,5.145,-3.227,26.96,0,269.94,,280,280,6.188,2.844,6.501,25.103
14290.0,3.092,0.739,-35.209,3.113,9.668,5.19,38.454,4.888,3.036,-2.785,0,40.1,40.9,9.429,3.134,8.074,4.176,8.298,5.211,-3.227,26.96,0,269.94,,280,280,6.222,2.848,6.525,25.059
14290.5,2.876,0.701,-35.209,3.108,9.589,5.19,38.454,4.888,3.036,-2.785,0,40.1,40.9,9.503,3.181,8.179,3.408,8.366,5.16,-3.227,26.96,0,270.54,,280,280,6.44,2.852,6.587,24.979
14291.0,2.876,0.701,-35.209,3.108,9.589,5.19,38.454,4.888,3.036,-2.785,0,40.1,40.9,9.503,3.181,8.203,4.232,8.411,5.249,-3.227,26.96,0,270.54,,280,280,6.278,2.853,6.639,24.758
14291.5,2.876,0.701,-35.209,3.108,9.589,5.19,38.454,4.888,3.036,-2.785,0,40.1,40.9,9.503,3.181,8.207,3.529,8.424,5.224,-3.227,26.96,0,270.94,,280,280,6.524,2.853,6.612,24.598
14292.0,2.876,0.701,-35.209,3.108,9.589,5.19,38.454,4.888,3.036,-2.785,0,40.1,40.9,9.503,3.181,8.24,3.828,8.448,5.126,-3.227,26.96,0,270.94,,280,280,6.346,2.853,6.732,24.565
14292.5,2.876,0.701,-35.209,3.108,9.589,5.173,38.424,4.877,3.067,-2.761,0,40.124,40.874,9.503,3.181,8.29,3.757,8.473,5.408,-3.228,26.952,0,270.34,,280,280,6.41,2.854,6.711,24.541
14293.0,2.876,0.701,-35.209,3.108,9.589,5.173,38.424,4.877,3.067,-2.761,0,40.1,40.9,9.503,3.181,8.247,4.137,8.471,5.212,-3.228,26.952,0,270.34,,280,280,6.482,2.854,6.642,24.612
14293.5,3.016,0.713,-35.209,3.099,9.597,5.173,38.424,4.877,3.067,-2.761,0,40.1,40.9,9.447,3.11,8.191,3.547,8.446,4.962,-3.228,26.952,0,270.34,,280,280,6.517,2.855,6.629,24.636
14294.0,3.016,0.713,-35.209,3.099,9.597,5.173,38.424,4.877,3.067,-2.761,0,40.1,40.9,9.447,3.11,8.118,3.521,8.42,4.838,-3.228,26.952,0,270.34,,280,280,6.286,2.857,6.588,24.666
14294.5,3.016,0.713,-35.209,3.099,9.597,5.173,38.424,4.877,3.067,-2.761,0,40.1,40.9,9.447,3.11,8.138,3.348,8.399,4.892,-3.228,26.952,0,270.54,,280,280,6.224,2.86,6.481,24.839
14295.0,3.016,0.713,-35.209,3.099,9.597,5.173,38.424,4.877,3.067,-2.761,0,40.1,40.9,9.447,3.11,8.117,3.393,8.379,4.966,-3.228,26.952,0,270.54,,280,280,6.194,2.862,6.568,24.881
14295.5,3.016,0.713,-35.209,3.099,9.597,5.173,38.424,4.877,3.067,-2.761,0,40.1,40.9,9.447,3.11,8.15,3.424,8.373,5.139,-3.228,26.952,0,270.44,,280,280,6.214,2.865,6.579,24.942
14296.0,3.016,0.713,-35.209,3.099,9.597,5.19,38.453,4.897,3.124,-2.795,0,40.103,40.897,9.447,3.11,8.057,3.998,8.335,5.096,-3.221,26.956,0,270.44,,280,280,6.272,2.867,6.571,24.979
14296.5,3.016,0.713,-35.209,3.099,9.597,5.19,38.453,4.897,3.124,-2.795,0,40.1,40.9,9.447,3.11,8.083,3.567,8.348,4.807,-3.221,26.956,0,270.94,,280,280,6.372,2.87,6.629,25.078
14297.0,3.043,0.705,-35.209,3.09,9.595,5.19,38.453,4.897,3.124,-2.795,0,40.1,40.9,9.434,3.122,8.113,3.293,8.364,5.043,-3.221,26.956,0,270.94,,280,280,6.201,2.872,6.634,25.127
14297.5,3.043,0.705,-35.209,3.09,9.595,5.19,38.453,4.897,3.124,-2.795,0,40.1,40.9,9.434,3.122,8.111,4.239,8.353,5.163,-3.221,26.956,0,270.64,,280,280,6.203,2.875,6.643,25.127
14298.0,3.043,0.705,-35.209,3.09,9.595,5.19,38.453,4.897,3.124,-2.795,0,40.1,40.9,9.434,3.122,8.128,3.702,8.407,5.082,-3.221,26.956,0,270.64,,280,280,6.466,2.878,6.677,24.952
14298.5,3.043,0.705,-35.209,3.09,9.595,5.19,38.453,4.897,3.124,-2.795,0,40.1,40.9,9.434,3.122,8.105,3.611,8.382,5.217,-3.221,26.956,0,270.94,,280,280,6.33,2.88,6.691,24.891
14299.0,3.043,0.705,-35.209,3.09,9.595,5.235,38.431,4.887,3.151,-2.781,0,40.088,40.838,9.434,3.122,8.225,4.535,8.48,5.824,-3.215,26.954,0,270.94,,280,280,6.766,2.886,6.733,24.794
14299.5,3.043,0.705,-35.209,3.09,9.595,5.235,38.431,4.887,3.151,-2.781,0,40.1,40.8,9.434,3.122,8.327,4.499,8.535,5.477,-3.215,26.954,0,270.24,,280,280,6.766,2.886,6.782,24.831
14300.0,3.735,0.905,-35.209,3.076,9.582,5.235,38.431,4.887,3.151,-2.781,0,40.1,40.8,9.599,3.234,8.414,3.65,8.592,5.331,-3.215,26.954,0,270.24,,280,280,6.709,2.888,6.772,24.902
14300.5,3.735,0.905,-35.209,3.076,9.582,5.235,38.431,4.887,3.151,-2.781,0,40.1,40.8,9.599,3.234,8.384,4.255,8.578,5.487,-3.215,26.954,0,271.24,,280,280,6.497,2.902,6.763,24.962
14301.0,3.735,0.905,-35.209,3.076,9.582,5.235,38.431,4.887,3.151,-2.781,0,40.1,40.8,9.599,3.234,8.259,3.729,8.551,5.139,-3.215,26.954,0,271.24,,280,280,6.676,2.916,6.717,24.951
14301.5,3.735,0.905,-35.209,3.076,9.582,5.235,38.431,4.887,3.151,-2.781,0,40.1,40.8,9.599,3.234,8.394,3.469,8.599,5.272,-3.215,26.954,0,270.44,,280,280,6.42,2.929,6.716,24.979
14302.0,3.735,0.905,-35.209,3.076,9.582,5.235,38.431,4.887,3.151,-2.781,0,40.1,40.8,9.599,3.234,8.38,4.052,8.587,5.391,-3.215,26.954,0,270.44,,280,280,6.433,2.942,6.749,24.961
14302.5,3.735,0.905,-35.209,3.076,9.582,5.222,38.42,4.89,3.181,-2.784,0,40.072,40.812,9.599,3.234,8.153,3.997,8.475,5.052,-3.213,26.951,0,270.84,,280,280,6.602,2.955,6.681,24.886
14303.0,3.735,0.905,-35.209,3.076,9.582,5.222,38.42,4.89,3.181,-2.784,0,40.1,40.8,9.599,3.234,8.227,4.267,8.533,5.357,-3.213,26.951,0,270.84,,280,280,6.419,2.968,6.613,24.769
14303.5,2.697,0.682,-34.28,3.114,9.581,5.222,38.42,4.89,3.181,-2.784,0,40.1,40.8,9.705,2.969,8.232,4.037,8.524,5.278,-3.213,26.951,0,270.44,,280,280,6.596,2.981,6.769,24.682
14304.0,2.697,0.682,-34.28,3.114,9.581,5.222,38.42,4.89,3.181,-2.784,0,40.1,40.8,9.705,2.969,8.383,3.618,8.582,5.064,-3.213,26.951,0,270.44,,280,280,6.518,2.976,6.843,24.539
14304.5,2.697,0.682,-34.28,3.114,9.581,5.222,38.42,4.89,3.181,-2.784,0,40.1,40.8,9.705,2.969,8.224,3.808,8.533,5.587,-3.213,26.951,0,270.74,,280,280,6.412,2.972,6.816,24.39
14305.0,2.697,0.682,-34.28,3.114,9.581,5.222,38.42,4.89,3.181,-2.784,0,40.1,40.8,9.705,2.969,8.4,4.045,8.586,5.467,-3.213,26.951,0,270.74,,280,280,6.538,2.967,6.793,24.361
14305.5,2.697,0.682,-34.28,3.114,9.581,5.216,38.426,4.882,3.212,-2.782,0,40.059,40.811,9.705,2.969,8.364,4.084,8.617,5.24,-3.215,26.95,0,270.84,,280,280,6.625,2.963,6.748,24.341
14306.0,2.697,0.682,-34.28,3.114,9.581,5.216,38.426,4.882,3.212,-2.782,0,40.1,40.8,9.705,2.969,8.354,3.943,8.612,5.329,-3.215,26.95,0,270.84,,280,280,6.576,2.958,6.715,24.418
14306.5,2.787,0.743,-34.022,3.104,9.473,5.216,38.426,4.882,3.212,-2.782,0,40.1,40.8,9.756,3.034,8.277,3.649,8.627,5.315,-3.215,26.95,0,271.24,,280,280,6.559,2.954,6.883,24.482
14307.0,2.787,0.743,-34.022,3.104,9.473,5.216,38.426,4.882,3.212,-2.782,0,40.1,40.8,9.756,3.034,8.377,3.849,8.589,5.132,-3.215,26.95,0,271.24,,280,280,6.467,2.951,6.777,24.541
14307.5,2.787,0.743,-34.022,3.104,9.473,5.216,38.426,4.882,3.212,-2.782,0,40.1,40.8,9.756,3.034,8.201,3.695,8.54,4.872,-3.215,26.95,0,270.94,,280,280,6.487,2.949,6.704,24.596
14308.0,2.787,0.743,-34.022,3.104,9.473,5.216,38.426,4.882,3.212,-2.782,0,40.1,40.8,9.756,3.034,8.027,3.662,8.456,4.851,-3.215,26.95,0,270.94,,280,280,6.327,2.946,6.79,24.631
14308.5,2.787,0.743,-34.022,3.104,9.473,5.238,38.468,4.911,3.281,-2.8,0,40.038,40.775,9.756,3.034,8.043,3.724,8.408,4.86,-3.225,26.944,0,271.24,,280,280,6.249,2.943,6.713,24.687
14309.0,2.787,0.743,-34.022,3.104,9.473,5.238,38.468,4.911,3.281,-2.8,0,40.0,40.8,9.756,3.034,8.205,3.603,8.476,4.978,-3.225,26.944,0,271.24,,280,280,6.259,2.941,6.78,24.683
14309.5,2.787,0.743,-34.022,3.104,9.473,5.238,38.468,4.911,3.281,-2.8,0,40.0,40.8,9.756,3.034,8.029,3.63,8.412,5.357,-3.225,26.944,0,271.44,,280,280,6.315,2.938,6.773,24.575
14310.0,2.983,0.755,-35.209,3.106,9.587,5.238,38.468,4.911,3.281,-2.8,0,40.0,40.8,9.567,3.047,8.18,3.775,8.484,5.03,-3.225,26.944,0,271.44,,280,280,6.357,2.936,6.746,24.598
14310.5,2.983,0.755,-35.209,3.106,9.587,5.238,38.468,4.911,3.281,-2.8,0,40.0,40.8,9.567,3.047,8.266,3.82,8.506,5.425,-3.225,26.944,0,271.24,,280,280,6.367,2.937,6.786,24.634
14311.0,2.983,0.755,-35.209,3.106,9.587,5.238,38.468,4.911,3.281,-2.8,0,40.0,40.8,9.567,3.047,8.285,4.365,8.538,5.309,-3.225,26.944,0,271.24,,280,280,6.504,2.937,6.825,24.648
14311.5,2.983,0.755,-35.209,3.106,9.587,5.238,38.468,4.911,3.281,-2.8,0,40.0,40.8,9.567,3.047,8.258,3.541,8.527,4.951,-3.225,26.944,0,270.94,,280,280,6.624,2.938,6.819,24.671
14312.0,2.983,0.755,-35.209,3.106,9.587,5.192,38.433,4.897,3.296,-2.799,0,40.036,40.76,9.567,3.047,8.304,3.565,8.541,5.354,-3.212,26.952,0,270.94,,280,280,6.319,2.939,6.785,24.754
14312.5,2.983,0.755,-35.209,3.106,9.587,5.192,38.433,4.897,3.296,-2.799,0,40.0,40.8,9.567,3.047,8.324,4.449,8.596,5.427,-3.212,26.952,0,271.84,,280,280,6.441,2.94,6.868,24.737
14313.0,2.972,0.752,-34.931,3.077,9.571,5.192,38.433,4.897,3.296,-2.799,0,40.0,40.8,9.671,3.242,8.326,3.77,8.583,5.202,-3.212,26.952,0,271.84,,280,280,6.699,2.94,6.807,24.752
14313.5,2.972,0.752,-34.931,3.077,9.571,5.192,38.433,4.897,3.296,-2.799,0,40.0,40.8,9.671,3.242,8.259,4.139,8.538,5.155,-3.212,26.952,0,271.54,,280,280,6.47,2.941,6.773,24.749
14314.0,2.972,0.752,-34.931,3.077,9.571,5.192,38.433,4.897,3.296,-2.799,0,40.0,40.8,9.671,3.242,8.232,3.734,8.537,4.974,-3.212,26.952,0,271.54,,280,280,6.523,2.941,6.79,24.762
14314.5,2.972,0.752,-34.931,3.077,9.571,5.192,38.433,4.897,3.296,-2.799,0,40.0,40.8,9.671,3.242,8.26,3.489,8.525,5.17,-3.212,26.952,0,271.24,,280,280,6.369,2.942,6.844,24.772
14315.0,2.972,0.752,-34.931,3.077,9.571,5.21,38.438,4.905,3.326,-2.798,0,40.022,40.82,9.671,3.242,8.283,3.491,8.527,5.161,-3.218,26.955,0,271.24,,280,280,6.361,2.942,6.76,24.695
14315.5,2.972,0.752,-34.931,3.077,9.571,5.21,38.438,4.905,3.326,-2.798,0,40.0,40.8,9.671,3.242,8.222,3.512,8.524,4.896,-3.218,26.955,0,271.24,,280,280,6.365,2.943,6.738,24.696
14316.0,2.972,0.752,-34.931,3.077,9.571,5.21,38.438,4.905,3.326,-2.798,0,40.0,40.8,9.671,3.242,8.237,3.566,8.494,5.27,-3.218,26.955,0,271.24,,280,280,6.289,2.943,6.747,24.733
14316.5,2.904,0.692,-35.161,3.141,9.525,5.21,38.438,4.905,3.326,-2.798,0,40.0,40.8,9.648,3.177,8.229,4.34,8.513,5.302,-3.218,26.955,0,271.04,,280,280,6.392,2.944,6.771,24.73
14317.0,2.904,0.692,-35.161,3.141,9.525,5.21,38.438,4.905,3.326,-2.798,0,40.0,40.8,9.648,3.177,8.289,3.607,8.543,5.229,-3.218,26.955,0,271.04,,280,280,6.596,2.943,6.779,24.75
14317.5,2.904,0.692,-35.161,3.141,9.525,5.21,38.438,4.905,3.326,-2.798,0,40.0,40.8,9.648,3.177,8.167,4.333,8.523,5.345,-3.218,26.955,0,270.84,,280,280,6.417,2.942,6.706,24.684
14318.0,2.904,0.692,-35.161,3.141,9.525,5.21,38.438,4.905,3.326,-2.798,0,40.0,40.8,9.648,3.177,8.364,3.565,8.601,5.398,-3.218,26.955,0,270.84,,280,280,6.592,2.942,6.805,24.669
14318.5,2.904,0.692,-35.161,3.141,9.525,5.222,38.437,4.891,3.35,-2.793,0,40.022,40.73,9.648,3.177,8.384,4.678,8.65,5.729,-3.22,26.958,0,270.84,,280,280,6.482,2.941,6.728,24.58
14319.0,2.904,0.692,-35.161,3.141,9.525,5.222,38.437,4.891,3.35,-2.793,0,40.0,40.7,9.648,3.177,8.463,4.006,8.719,5.618,-3.22,26.958,0,270.84,,280,280,6.86,2.941,6.95,24.53
14319.5,2.787,0.762,-33.623,3.119,9.546,5.222,38.437,4.891,3.35,-2.793,0,40.0,40.7,9.747,3.351,8.517,4.382,8.726,5.772,-3.22,26.958,0,270.54,,280,280,6.701,2.94,6.957,24.471
14320.0,2.787,0.762,-33.623,3.119,9.546,5.222,38.437,4.891,3.35,-2.793,0,40.0,40.7,9.747,3.351,8.544,4.33,8.79,5.568,-3.22,26.958,0,270.54,,280,280,6.849,2.937,6.957,24.458
14320.5,2.787,0.762,-33.623,3.119,9.546,5.222,38.437,4.891,3.35,-2.793,0,40.0,40.7,9.747,3.351,8.507,4.646,8.78,6.189,-3.22,26.958,0,270.24,,280,280,6.808,2.935,7.057,24.453
14321.0,2.787,0.762,-33.623,3.119,9.546,5.222,38.437,4.891,3.35,-2.793,0,40.0,40.7,9.747,3.351,8.771,3.794,8.886,5.762,-3.22,26.958,0,270.24,,280,280,7.031,2.933,7.004,24.437
14321.5,2.787,0.762,-33.623,3.119,9.546,5.198,38.363,4.893,3.351,-2.792,0,40.02,40.736,9.747,3.351,8.648,4.456,8.87,5.624,-3.209,26.962,0,270.04,,280,280,6.804,2.93,7.016,24.445
14322.0,2.787,0.762,-33.623,3.119,9.546,5.198,38.363,4.893,3.351,-2.792,0,40.0,40.7,9.747,3.351,8.459,4.134,8.855,5.474,-3.209,26.962,0,270.04,,280,280,6.899,2.928,7.031,24.351
14322.5,2.805,0.682,-34.692,3.133,9.53,5.198,38.363,4.893,3.351,-2.792,0,40.0,40.7,9.597,2.88,8.508,3.86,8.793,5.597,-3.209,26.962,0,270.44,,280,280,6.731,2.925,7.124,24.232
14323.0,2.805,0.682,-34.692,3.133,9.53,5.198,38.363,4.893,3.351,-2.792,0,40.0,40.7,9.597,2.88,8.501,4.476,8.74,5.561,-3.209,26.962,0,270.44,,280,280,6.689,2.924,7.143,24.04
14323.5,2.805,0.682,-34.692,3.133,9.53,5.198,38.363,4.893,3.351,-2.792,0,40.0,40.7,9.597,2.88,8.463,4.248,8.791,5.401,-3.209,26.962,0,270.54,,280,280,6.819,2.922,7.135,24.03
14324.0,2.805,0.682,-34.692,3.133,9.53,5.198,38.363,4.893,3.351,-2.792,0,40.0,40.7,9.597,2.88,8.5,4.116,8.78,5.78,-3.209,26.962,0,270.54,,280,280,6.726,2.92,7.033,24.046
14324.5,2.805,0.682,-34.692,3.133,9.53,5.198,38.363,4.893,3.351,-2.792,0,40.0,40.7,9.597,2.88,8.456,3.889,8.813,5.392,-3.209,26.962,0,270.44,,280,280,6.794,2.918,7.112,23.989
14325.0,2.805,0.682,-34.692,3.133,9.53,5.188,38.411,4.885,3.42,-2.796,0,40.008,40.773,9.597,2.88,8.608,3.665,8.783,5.385,-3.217,26.952,0,270.44,,280,280,6.637,2.916,7.131,23.836
14325.5,2.805,0.682,-34.692,3.133,9.53,5.188,38.411,4.885,3.42,-2.796,0,40.0,40.8,9.597,2.88,8.433,4.676,8.77,5.648,-3.217,26.952,0,270.94,,280,280,6.61,2.914,7.006,23.803
14326.0,3.214,0.782,-35.209,3.077,9.556,5.188,38.411,4.885,3.42,-2.796,0,40.0,40.8,9.488,3.206,8.49,4.159,8.791,5.348,-3.217,26.952,0,270.94,,280,280,6.882,2.912,7.114,23.757
14326.5,3.214,0.782,-35.209,3.077,9.556,5.188,38.411,4.885,3.42,-2.796,0,40.0,40.8,9.488,3.206,8.543,3.706,8.808,5.45,-3.217,26.952,0,270.74,,280,280,6.697,2.917,7.023,23.801
14327.0,3.214,0.782,-35.209,3.077,9.556,5.188,38.411,4.885,3.42,-2.796,0,40.0,40.8,9.488,3.206,8.563,4.101,8.802,5.8,-3.217,26.952,0,270.74,,280,280,6.627,2.922,6.951,23.768
14327.5,3.214,0.782,-35.209,3.077,9.556,5.188,38.411,4.885,3.42,-2.796,0,40.0,40.8,9.488,3.206,8.577,3.889,8.854,5.381,-3.217,26.952,0,270.74,,280,280,6.816,2.927,7.096,23.642
14328.0,3.214,0.782,-35.209,3.077,9.556,5.188,38.427,4.887,3.467,-2.784,0,40.002,40.782,9.488,3.206,8.581,3.985,8.796,5.555,-3.207,26.955,0,270.74,,280,280,6.675,2.932,7.108,23.619
14328.5,3.214,0.782,-35.209,3.077,9.556,5.188,38.427,4.887,3.467,-2.784,0,40.0,40.8,9.488,3.206,8.47,4.513,8.819,5.651,-3.207,26.955,0,270.84,,280,280,6.729,2.936,7.013,23.773
14329.0,2.376,0.66,-33.88,3.162,9.562,5.188,38.427,4.887,3.467,-2.784,0,40.0,40.8,9.663,3.017,8.642,3.671,8.855,5.536,-3.207,26.955,0,270.84,,280,280,6.863,2.941,7.07,23.902
14329.5,2.376,0.66,-33.88,3.162,9.562,5.188,38.427,4.887,3.467,-2.784,0,40.0,40.8,9.663,3.017,8.573,4.34,8.852,5.526,-3.207,26.955,0,270.74,,280,280,6.676,2.932,7.034,23.991
14330.0,2.376,0.66,-33.88,3.162,9.562,5.188,38.427,4.887,3.467,-2.784,0,40.0,40.8,9.663,3.017,8.226,4.354,8.76,5.481,-3.207,26.955,0,270.74,,280,280,6.823,2.922,7.174,24.135
14330.5,2.376,0.66,-33.88,3.162,9.562,5.188,38.427,4.887,3.467,-2.784,0,40.0,40.8,9.663,3.017,8.593,3.697,8.817,5.329,-3.207,26.955,0,271.04,,280,280,6.705,2.913,7.052,24.341
14331.0,2.376,0.66,-33.88,3.162,9.562,5.188,38.427,4.887,3.467,-2.784,0,40.0,40.8,9.663,3.017,8.522,4.459,8.776,5.625,-3.207,26.955,0,271.04,,280,280,6.609,2.905,7.059,24.421
