t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14467.5,3.514,0.826,-35.209,3.024,9.645,5.209,38.48,4.919,4.983,-2.76,0,40.4,41.4,9.537,3.037,11.357,7.029,11.776,8.715,-3.194,26.965,0,270.34,,280,280,9.557,2.948,9.846,24.154
14468.0,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0,40.4,41.4,9.615,2.971,11.5,6.928,11.795,8.869,-3.194,26.965,0,270.34,,280,280,9.719,2.957,9.857,24.14
14468.5,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0,40.4,41.4,9.615,2.971,11.622,7.078,11.852,9.207,-3.194,26.965,0,268.84,,280,280,9.773,2.947,9.98,24.175
14469.0,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0,40.4,41.4,9.615,2.971,11.673,8.044,11.937,9.281,-3.194,26.965,0,268.84,,280,280,9.94,2.937,9.951,24.13
14469.5,2.316,0.601,-34.428,3.071,9.589,5.209,38.48,4.919,4.983,-2.76,0,40.4,41.4,9.615,2.971,11.726,8.034,12.003,9.818,-3.194,26.965,0,270.24,,280,280,10.234,2.926,10.083,24.132
14470.0,2.316,0.601,-34.428,3.071,9.589,5.213,38.465,4.907,4.996,-2.751,0,40.365,41.437,9.615,2.971,11.941,7.621,12.053,9.35,-3.178,26.97,0,270.24,,280,280,10.395,2.916,10.132,24.119
14470.5,2.316,0.601,-34.428,3.071,9.589,5.213,38.465,4.907,4.996,-2.751,0,40.4,41.4,9.615,2.971,11.821,7.7,12.099,9.12,-3.178,26.97,0,270.34,,280,280,10.241,2.907,10.243,24.088
14471.0,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0,40.4,41.4,9.533,3.028,11.693,7.291,12.045,9.253,-3.178,26.97,0,270.34,,280,280,10.185,2.897,10.033,24.139
14471.5,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0,40.4,41.4,9.533,3.028,11.93,7.11,12.131,9.041,-3.178,26.97,0,270.34,,280,280,10.071,2.897,10.098,24.053
14472.0,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0,40.4,41.4,9.533,3.028,11.824,7.663,12.127,9.588,-3.178,26.97,0,270.34,,280,280,10.053,2.898,10.168,24.026
14472.5,2.921,0.654,-35.209,3.011,9.618,5.213,38.465,4.907,4.996,-2.751,0,40.4,41.4,9.533,3.028,11.931,7.732,12.14,9.177,-3.178,26.97,0,269.94,,280,280,10.301,2.898,10.246,23.953
14473.0,2.921,0.654,-35.209,3.011,9.618,5.191,38.459,4.884,5.057,-2.755,0,40.365,41.426,9.533,3.028,11.902,7.999,12.156,9.355,-3.187,26.971,0,269.94,,280,280,10.245,2.898,10.22,23.912
14473.5,2.921,0.654,-35.209,3.011,9.618,5.191,38.459,4.884,5.057,-2.755,0,40.4,41.4,9.533,3.028,11.897,7.839,12.177,9.323,-3.187,26.971,0,270.14,,280,280,10.353,2.899,10.336,23.892
14474.0,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0,40.4,41.4,9.642,3.139,11.969,7.073,12.164,9.343,-3.187,26.971,0,270.14,,280,280,10.309,2.899,10.229,23.882
14474.5,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0,40.4,41.4,9.642,3.139,11.969,8.302,12.228,9.607,-3.187,26.971,0,270.34,,280,280,10.137,2.905,10.217,23.832
14475.0,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0,40.4,41.4,9.642,3.139,11.928,7.689,12.24,9.263,-3.187,26.971,0,270.34,,280,280,10.526,2.911,10.398,23.912
14475.5,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0,40.4,41.4,9.642,3.139,12.01,7.324,12.235,9.427,-3.187,26.971,0,270.74,,280,280,10.28,2.917,10.282,24.008
14476.0,3.278,0.803,-35.16,2.945,9.573,5.191,38.459,4.884,5.057,-2.755,0,40.4,41.4,9.642,3.139,11.957,7.666,12.226,9.282,-3.187,26.971,0,270.74,,280,280,10.249,2.923,10.203,24.018
14476.5,3.278,0.803,-35.16,2.945,9.573,5.24,38.462,4.922,5.105,-2.759,0,40.357,41.374,9.642,3.139,12.007,8.27,12.27,9.61,-3.187,26.967,0,270.14,,280,280,10.283,2.929,10.285,24.143
14477.0,3.278,0.803,-35.16,2.945,9.573,5.24,38.462,4.922,5.105,-2.759,0,40.4,41.4,9.642,3.139,11.915,7.575,12.274,9.372,-3.187,26.967,0,270.14,,280,280,10.539,2.935,10.477,24.296
14477.5,3.143,0.774,-35.009,3.018,9.562,5.24,38.462,4.922,5.105,-2.759,0,40.4,41.4,9.697,3.048,12.102,6.956,12.294,9.128,-3.187,26.967,0,270.64,,280,280,10.284,2.941,10.377,24.386
14478.0,3.143,0.774,-35.009,3.018,9.562,5.24,38.462,4.922,5.105,-2.759,0,40.4,41.4,9.697,3.048,11.97,6.84,12.266,9.083,-3.187,26.967,0,270.64,,280,280,10.12,2.944,10.328,24.417
14478.5,3.143,0.774,-35.009,3.018,9.562,5.24,38.462,4.922,5.105,-2.759,0,40.4,41.4,9.697,3.048,11.985,8.184,12.263,9.52,-3.187,26.967,0,271.04,,280,280,10.04,2.947,10.232,24.366
14479.0,3.143,0.774,-35.009,3.018,9.562,5.24,38.462,4.922,5.105,-2.759,0,40.4,41.4,9.697,3.048,11.88,7.895,12.213,9.204,-3.187,26.967,0,271.04,,280,280,10.488,2.95,10.395,24.367
14479.5,3.143,0.774,-35.009,3.018,9.562,5.26,38.497,4.929,5.157,-2.772,0,40.358,41.389,9.697,3.048,11.955,7.313,12.239,9.247,-3.185,26.978,0,271.24,,280,280,10.298,2.953,10.165,24.412
14480.0,3.143,0.774,-35.009,3.018,9.562,5.26,38.497,4.929,5.157,-2.772,0,40.4,41.4,9.697,3.048,11.923,7.442,12.267,9.453,-3.185,26.978,0,271.24,,280,280,10.188,2.957,10.222,24.463
14480.5,2.817,0.721,-34.878,3.081,9.583,5.26,38.497,4.929,5.157,-2.772,0,40.4,41.4,9.6,2.964,12.049,7.635,12.289,9.297,-3.185,26.978,0,270.44,,280,280,10.271,2.96,10.208,24.478
14481.0,2.817,0.721,-34.878,3.081,9.583,5.26,38.497,4.929,5.157,-2.772,0,40.4,41.4,9.6,2.964,12.071,7.281,12.313,9.105,-3.185,26.978,0,270.44,,280,280,10.317,2.957,10.257,24.552
14481.5,2.817,0.721,-34.878,3.081,9.583,5.26,38.497,4.929,5.157,-2.772,0,40.4,41.4,9.6,2.964,11.876,7.445,12.261,9.28,-3.185,26.978,0,270.24,,280,280,10.192,2.955,10.204,24.66
14482.0,2.817,0.721,-34.878,3.081,9.583,5.26,38.497,4.929,5.157,-2.772,0,40.4,41.4,9.6,2.964,12.079,7.042,12.297,9.103,-3.185,26.978,0,270.24,,280,280,10.216,2.953,10.391,24.71
14482.5,2.817,0.721,-34.878,3.081,9.583,5.26,38.497,4.929,5.157,-2.772,0,40.4,41.4,9.6,2.964,12.003,7.625,12.298,9.641,-3.185,26.978,0,270.24,,280,280,10.13,2.951,10.416,24.8
14483.0,2.817,0.721,-34.878,3.081,9.583,5.238,38.49,4.898,5.194,-2.777,0,40.337,41.356,9.6,2.964,11.975,8.246,12.308,9.515,-3.194,26.958,0,270.24,,280,280,10.392,2.948,10.412,24.831
14483.5,2.817,0.721,-34.878,3.081,9.583,5.238,38.49,4.898,5.194,-2.777,0,40.3,41.4,9.6,2.964,12.129,7.329,12.376,9.238,-3.194,26.958,0,270.44,,280,280,10.511,2.946,10.398,24.865
14484.0,3.118,0.799,-34.316,3.033,9.568,5.238,38.49,4.898,5.194,-2.777,0,40.3,41.4,9.704,3.115,11.982,8.061,12.34,9.523,-3.194,26.958,0,270.44,,280,280,10.268,2.944,10.484,24.914
14484.5,3.118,0.799,-34.316,3.033,9.568,5.238,38.49,4.898,5.194,-2.777,0,40.3,41.4,9.704,3.115,12.189,7.116,12.394,9.353,-3.194,26.958,0,270.34,,280,280,10.477,2.947,10.429,24.902
14485.0,3.118,0.799,-34.316,3.033,9.568,5.238,38.49,4.898,5.194,-2.777,0,40.3,41.4,9.704,3.115,11.939,8.158,12.344,9.413,-3.194,26.958,0,270.34,,280,280,10.263,2.95,10.358,24.826
14485.5,3.118,0.799,-34.316,3.033,9.568,5.238,38.49,4.898,5.194,-2.777,0,40.3,41.4,9.704,3.115,11.963,7.278,12.33,9.219,-3.194,26.958,0,270.84,,280,280,10.463,2.952,10.41,24.934
14486.0,3.118,0.799,-34.316,3.033,9.568,5.222,38.495,4.917,5.223,-2.754,0,40.342,41.33,9.704,3.115,12.113,8.406,12.385,9.686,-3.181,26.973,0,270.84,,280,280,10.197,2.955,10.605,24.973
14486.5,3.118,0.799,-34.316,3.033,9.568,5.222,38.495,4.917,5.223,-2.754,0,40.3,41.3,9.704,3.115,12.007,7.931,12.385,9.441,-3.181,26.973,0,270.64,,280,280,10.647,2.958,10.492,25.006
14487.0,3.099,0.739,-35.209,3.001,9.462,5.222,38.495,4.917,5.223,-2.754,0,40.3,41.3,9.612,3.19,12.18,7.286,12.42,9.53,-3.181,26.973,0,270.64,,280,280,10.441,2.96,10.512,25.015
14487.5,3.099,0.739,-35.209,3.001,9.462,5.222,38.495,4.917,5.223,-2.754,0,40.3,41.3,9.612,3.19,12.226,8.255,12.513,10.16,-3.181,26.973,0,270.34,,280,280,10.354,2.963,10.646,24.994
14488.0,3.099,0.739,-35.209,3.001,9.462,5.222,38.495,4.917,5.223,-2.754,0,40.3,41.3,9.612,3.19,12.316,8.364,12.519,9.768,-3.181,26.973,0,270.34,,280,280,10.789,2.965,10.534,25.047
14488.5,3.099,0.739,-35.209,3.001,9.462,5.222,38.495,4.917,5.223,-2.754,0,40.3,41.3,9.612,3.19,12.177,7.845,12.52,9.462,-3.181,26.973,0,269.94,,280,280,10.742,2.967,10.659,25.124
14489.0,3.099,0.739,-35.209,3.001,9.462,5.192,38.451,4.919,5.231,-2.753,0,40.321,41.364,9.612,3.19,12.248,7.799,12.515,9.52,-3.178,26.958,0,269.94,,280,280,10.501,2.969,10.591,25.098
14489.5,3.099,0.739,-35.209,3.001,9.462,5.192,38.451,4.919,5.231,-2.753,0,40.3,41.4,9.612,3.19,12.318,7.388,12.545,9.379,-3.178,26.958,0,270.54,,280,280,10.52,2.971,10.621,24.971
14490.0,3.099,0.739,-35.209,3.001,9.462,5.192,38.451,4.919,5.231,-2.753,0,40.3,41.4,9.612,3.19,12.189,7.67,12.465,9.444,-3.178,26.958,0,270.54,,280,280,10.408,2.974,10.429,24.745
14490.5,2.501,0.603,-34.905,3.02,9.649,5.192,38.451,4.919,5.231,-2.753,0,40.3,41.4,9.693,2.957,12.191,6.934,12.465,9.33,-3.178,26.958,0,269.94,,280,280,10.442,2.976,10.383,24.683
14491.0,2.501,0.603,-34.905,3.02,9.649,5.192,38.451,4.919,5.231,-2.753,0,40.3,41.4,9.693,2.957,12.146,7.666,12.482,9.277,-3.178,26.958,0,269.94,,280,280,10.23,2.968,10.421,24.795
14491.5,2.501,0.603,-34.905,3.02,9.649,5.192,38.451,4.919,5.231,-2.753,0,40.3,41.4,9.693,2.957,12.042,7.219,12.413,9.109,-3.178,26.958,0,270.54,,280,280,10.393,2.96,10.511,24.794
14492.0,2.501,0.603,-34.905,3.02,9.649,5.192,38.451,4.919,5.231,-2.753,0,40.3,41.4,9.693,2.957,12.004,7.067,12.335,8.984,-3.178,26.958,0,270.54,,280,280,10.195,2.953,10.532,24.83
14492.5,2.501,0.603,-34.905,3.02,9.649,5.211,38.502,4.926,5.299,-2.764,0,40.31,41.262,9.693,2.957,11.973,7.377,12.305,9.475,-3.171,26.957,0,270.04,,280,280,10.097,2.945,10.347,24.86
14493.0,2.501,0.603,-34.905,3.02,9.649,5.211,38.502,4.926,5.299,-2.764,0,40.3,41.3,9.693,2.957,12.012,7.413,12.339,9.127,-3.171,26.957,0,270.04,,280,280,10.283,2.938,10.286,24.931
14493.5,2.364,0.667,-34.17,3.135,9.564,5.211,38.502,4.926,5.299,-2.764,0,40.3,41.3,9.65,3.081,11.836,7.479,12.321,9.552,-3.171,26.957,0,270.14,,280,280,10.223,2.931,10.386,24.972
14494.0,2.364,0.667,-34.17,3.135,9.564,5.211,38.502,4.926,5.299,-2.764,0,40.3,41.3,9.65,3.081,12.089,7.797,12.341,9.498,-3.171,26.957,0,270.14,,280,280,10.297,2.922,10.389,24.942
14494.5,2.364,0.667,-34.17,3.135,9.564,5.211,38.502,4.926,5.299,-2.764,0,40.3,41.3,9.65,3.081,12.062,7.542,12.385,9.563,-3.171,26.957,0,270.04,,280,280,10.431,2.912,10.485,24.961
14495.0,2.364,0.667,-34.17,3.135,9.564,5.211,38.502,4.926,5.299,-2.764,0,40.3,41.3,9.65,3.081,12.028,7.747,12.354,9.367,-3.171,26.957,0,270.04,,280,280,10.388,2.903,10.458,24.954
14495.5,2.364,0.667,-34.17,3.135,9.564,5.243,38.472,4.935,5.324,-2.762,0,40.3,41.289,9.65,3.081,11.969,8.126,12.38,9.433,-3.178,26.96,0,270.64,,280,280,10.374,2.895,10.592,24.966
14496.0,2.364,0.667,-34.17,3.135,9.564,5.243,38.472,4.935,5.324,-2.762,0,40.3,41.3,9.65,3.081,12.121,8.011,12.431,9.876,-3.178,26.96,0,270.64,,280,280,10.477,2.886,10.586,24.889
14496.5,2.364,0.667,-34.17,3.135,9.564,5.243,38.472,4.935,5.324,-2.762,0,40.3,41.3,9.65,3.081,12.35,7.771,12.512,9.895,-3.178,26.96,0,270.64,,280,280,10.61,2.877,10.544,24.903
14497.0,3.841,0.872,-35.209,2.996,9.589,5.243,38.472,4.935,5.324,-2.762,0,40.3,41.3,9.607,2.99,12.354,8.725,12.584,10.047,-3.178,26.96,0,270.64,,280,280,10.632,2.869,10.623,24.862
14497.5,3.841,0.872,-35.209,2.996,9.589,5.243,38.472,4.935,5.324,-2.762,0,40.3,41.3,9.607,2.99,12.403,7.702,12.621,9.934,-3.178,26.96,0,270.34,,280,280,10.928,2.885,10.616,24.858
14498.0,3.841,0.872,-35.209,2.996,9.589,5.243,38.472,4.935,5.324,-2.762,0,40.3,41.3,9.607,2.99,12.419,7.946,12.695,9.743,-3.178,26.96,0,270.34,,280,280,10.665,2.901,10.746,24.856
14498.5,3.841,0.872,-35.209,2.996,9.589,5.243,38.472,4.935,5.324,-2.762,0,40.3,41.3,9.607,2.99,12.474,7.445,12.676,9.44,-3.178,26.96,0,270.14,,280,280,10.701,2.916,10.729,24.88
14499.0,3.841,0.872,-35.209,2.996,9.589,5.216,38.421,4.915,5.322,-2.751,0,40.287,41.235,9.607,2.99,12.181,7.398,12.599,9.415,-3.184,26.96,0,270.14,,280,280,10.509,2.931,10.537,24.949
14499.5,3.841,0.872,-35.209,2.996,9.589,5.216,38.421,4.915,5.322,-2.751,0,40.3,41.2,9.607,2.99,12.312,7.235,12.589,9.153,-3.184,26.96,0,270.34,,280,280,10.398,2.946,10.514,25.023
14500.0,2.292,0.557,-34.689,3.084,9.611,5.216,38.421,4.915,5.322,-2.751,0,40.3,41.2,9.682,2.872,12.06,7.625,12.517,9.676,-3.184,26.96,0,270.34,,280,280,10.322,2.961,10.557,25.137
14500.5,2.292,0.557,-34.689,3.084,9.611,5.216,38.421,4.915,5.322,-2.751,0,40.3,41.2,9.682,2.872,12.196,7.626,12.496,9.506,-3.184,26.96,0,270.54,,280,280,10.47,2.95,10.564,25.226
14501.0,2.292,0.557,-34.689,3.084,9.611,5.216,38.421,4.915,5.322,-2.751,0,40.3,41.2,9.682,2.872,12.108,8.379,12.532,9.661,-3.184,26.96,0,270.54,,280,280,10.456,2.939,10.738,25.254
14501.5,2.292,0.557,-34.689,3.084,9.611,5.216,38.421,4.915,5.322,-2.751,0,40.3,41.2,9.682,2.872,11.995,8.006,12.486,9.512,-3.184,26.96,0,270.24,,280,280,10.67,2.928,10.587,25.228
14502.0,2.292,0.557,-34.689,3.084,9.611,5.21,38.483,4.929,5.396,-2.758,0,40.274,41.182,9.682,2.872,12.415,7.822,12.609,9.756,-3.194,26.948,0,270.24,,280,280,10.5,2.918,10.628,25.178
14502.5,2.292,0.557,-34.689,3.084,9.611,5.21,38.483,4.929,5.396,-2.758,0,40.3,41.2,9.682,2.872,12.326,9.151,12.621,10.452,-3.194,26.948,0,270.74,,280,280,10.651,2.908,10.604,25.105
14503.0,2.91,0.7,-35.209,3.001,9.592,5.21,38.483,4.929,5.396,-2.758,0,40.3,41.2,9.484,3.081,12.466,7.838,12.705,9.708,-3.194,26.948,0,270.74,,280,280,11.138,2.898,10.684,25.088
14503.5,2.91,0.7,-35.209,3.001,9.592,5.21,38.483,4.929,5.396,-2.758,0,40.3,41.2,9.484,3.081,12.44,7.826,12.697,9.916,-3.194,26.948,0,270.84,,280,280,10.68,2.898,10.78,25.112
14504.0,2.91,0.7,-35.209,3.001,9.592,5.21,38.483,4.929,5.396,-2.758,0,40.3,41.2,9.484,3.081,12.357,8.541,12.66,9.8,-3.194,26.948,0,270.84,,280,280,10.72,2.898,10.798,25.016
14504.5,2.91,0.7,-35.209,3.001,9.592,5.21,38.483,4.929,5.396,-2.758,0,40.3,41.2,9.484,3.081,12.372,7.765,12.67,9.503,-3.194,26.948,0,270.64,,280,280,10.839,2.898,10.797,24.855
14505.0,2.91,0.7,-35.209,3.001,9.592,5.21,38.483,4.929,5.396,-2.758,0,40.3,41.2,9.484,3.081,12.339,7.878,12.671,9.824,-3.194,26.948,0,270.64,,280,280,10.578,2.898,10.833,24.851
14505.5,2.91,0.7,-35.209,3.001,9.592,5.214,38.452,4.929,5.421,-2.788,0,40.262,41.15,9.484,3.081,12.411,7.716,12.691,9.663,-3.202,26.942,0,271.04,,280,280,10.678,2.899,10.817,24.817
14506.0,2.91,0.7,-35.209,3.001,9.592,5.214,38.452,4.929,5.421,-2.788,0,40.3,41.2,9.484,3.081,12.468,9.108,12.751,10.531,-3.202,26.942,0,271.04,,280,280,10.62,2.899,10.733,24.873
14506.5,3.355,0.87,-33.604,3.084,9.512,5.214,38.452,4.929,5.421,-2.788,0,40.3,41.2,9.798,2.934,12.617,7.406,12.788,9.899,-3.202,26.942,0,271.04,,280,280,11.214,2.899,10.861,24.85
14507.0,3.355,0.87,-33.604,3.084,9.512,5.214,38.452,4.929,5.421,-2.788,0,40.3,41.2,9.798,2.934,12.444,8.841,12.769,10.079,-3.202,26.942,0,271.04,,280,280,10.677,2.906,10.82,24.828
14507.5,3.355,0.87,-33.604,3.084,9.512,5.214,38.452,4.929,5.421,-2.788,0,40.3,41.2,9.798,2.934,12.355,8.223,12.768,9.793,-3.202,26.942,0,270.64,,280,280,11.033,2.914,10.94,24.842
14508.0,3.355,0.87,-33.604,3.084,9.512,5.214,38.452,4.929,5.421,-2.788,0,40.3,41.2,9.798,2.934,12.576,7.627,12.797,9.663,-3.202,26.942,0,270.64,,280,280,10.785,2.921,10.747,24.808
14508.5,3.355,0.87,-33.604,3.084,9.512,5.248,38.44,4.943,5.449,-2.786,0,40.247,41.127,9.798,2.934,12.471,7.938,12.793,10.063,-3.197,26.94,0,270.54,,280,280,10.666,2.928,10.781,24.829
14509.0,3.355,0.87,-33.604,3.084,9.512,5.248,38.44,4.943,5.449,-2.786,0,40.2,41.1,9.798,2.934,12.594,8.615,12.86,10.265,-3.197,26.94,0,270.54,,280,280,10.816,2.935,10.738,24.82
14509.5,2.786,0.667,-35.209,3.061,9.623,5.248,38.44,4.943,5.449,-2.786,0,40.2,41.1,9.557,2.968,12.5,8.502,12.818,9.864,-3.197,26.94,0,270.74,,280,280,11.083,2.942,10.89,24.908
14510.0,2.786,0.667,-35.209,3.061,9.623,5.248,38.44,4.943,5.449,-2.786,0,40.2,41.1,9.557,2.968,12.565,8.181,12.87,9.779,-3.197,26.94,0,270.74,,280,280,10.921,2.939,10.977,24.865
14510.5,2.786,0.667,-35.209,3.061,9.623,5.248,38.44,4.943,5.449,-2.786,0,40.2,41.1,9.557,2.968,12.415,7.926,12.815,10.027,-3.197,26.94,0,270.44,,280,280,10.849,2.937,11.027,24.855
14511.0,2.786,0.667,-35.209,3.061,9.623,5.248,38.44,4.943,5.449,-2.786,0,40.2,41.1,9.557,2.968,12.648,9.044,12.901,10.402,-3.197,26.94,0,270.44,,280,280,10.796,2.934,10.99,24.854
14511.5,2.786,0.667,-35.209,3.061,9.623,5.223,38.412,4.904,5.473,-2.782,0,40.2,41.1,9.557,2.968,12.764,8.322,12.978,10.488,-3.193,26.942,0,269.84,,280,280,11.138,2.93,11.15,24.855
14512.0,2.786,0.667,-35.209,3.061,9.623,5.223,38.412,4.904,5.473,-2.782,0,40.2,41.1,9.557,2.968,12.733,8.947,12.983,10.271,-3.193,26.942,0,269.84,,280,280,11.138,2.93,11.096,24.849
14512.5,2.786,0.667,-35.209,3.061,9.623,5.223,38.412,4.904,5.473,-2.782,0,40.2,41.1,9.557,2.968,12.736,8.77,13.01,10.381,-3.193,26.942,0,269.64,,280,280,11.234,2.927,11.051,24.829
14513.0,2.853,0.664,-35.209,2.964,9.535,5.223,38.412,4.904,5.473,-2.782,0,40.2,41.1,9.614,3.052,12.759,7.969,13.018,9.985,-3.193,26.942,0,269.64,,280,280,11.224,2.925,11.029,24.825
14513.5,2.853,0.664,-35.209,2.964,9.535,5.223,38.412,4.904,5.473,-2.782,0,40.2,41.1,9.614,3.052,12.796,8.98,13.06,10.63,-3.193,26.942,0,270.44,,280,280,10.933,2.924,10.924,24.841
14514.0,2.853,0.664,-35.209,2.964,9.535,5.223,38.412,4.904,5.473,-2.782,0,40.2,41.1,9.614,3.052,12.759,8.724,13.044,10.124,-3.193,26.942,0,270.44,,280,280,11.367,2.923,11.116,24.846
14514.5,2.853,0.664,-35.209,2.964,9.535,5.223,38.412,4.904,5.473,-2.782,0,40.2,41.1,9.614,3.052,12.792,8.219,13.061,10.003,-3.193,26.942,0,270.14,,280,280,11.163,2.921,11.11,24.838
14515.0,2.853,0.664,-35.209,2.964,9.535,5.211,38.432,4.918,5.522,-2.773,0,40.21,41.098,9.614,3.052,12.782,8.326,13.056,10.44,-3.198,26.941,0,270.14,,280,280,11.018,2.92,11.127,24.877
14515.5,2.853,0.664,-35.209,2.964,9.535,5.211,38.432,4.918,5.522,-2.773,0,40.2,41.1,9.614,3.052,12.889,8.595,13.089,10.426,-3.198,26.941,0,270.44,,280,280,11.151,2.919,11.189,24.919
14516.0,2.963,0.788,-33.413,3.028,9.566,5.211,38.432,4.918,5.522,-2.773,0,40.2,41.1,9.77,2.904,12.876,8.701,13.12,10.373,-3.198,26.941,0,270.44,,280,280,11.25,2.918,11.244,24.921
14516.5,2.963,0.788,-33.413,3.028,9.566,5.211,38.432,4.918,5.522,-2.773,0,40.2,41.1,9.77,2.904,12.95,8.785,13.167,10.366,-3.198,26.941,0,270.84,,280,280,11.268,2.919,11.146,24.945
14517.0,2.963,0.788,-33.413,3.028,9.566,5.211,38.432,4.918,5.522,-2.773,0,40.2,41.1,9.77,2.904,12.928,8.171,13.177,10.424,-3.198,26.941,0,270.84,,280,280,11.317,2.92,11.11,24.955
14517.5,2.963,0.788,-33.413,3.028,9.566,5.211,38.432,4.918,5.522,-2.773,0,40.2,41.1,9.77,2.904,12.988,8.369,13.2,10.421,-3.198,26.941,0,270.04,,280,280,11.175,2.92,11.056,24.944
14518.0,2.963,0.788,-33.413,3.028,9.566,5.215,38.437,4.924,5.572,-2.78,0,40.196,41.046,9.77,2.904,12.996,8.589,13.249,10.375,-3.197,26.941,0,270.04,,280,280,11.245,2.921,11.073,24.962
14518.5,2.963,0.788,-33.413,3.028,9.566,5.215,38.437,4.924,5.572,-2.78,0,40.2,41.0,9.77,2.904,12.996,7.773,13.234,10.045,-3.197,26.941,0,270.24,,280,280,11.302,2.922,11.123,24.974
14519.0,2.963,0.788,-33.413,3.028,9.566,5.215,38.437,4.924,5.572,-2.78,0,40.2,41.0,9.77,2.904,12.943,7.796,13.21,10.034,-3.197,26.941,0,270.24,,280,280,11.012,2.922,11.033,24.965
14519.5,2.186,0.591,-33.297,3.046,9.569,5.215,38.437,4.924,5.572,-2.78,0,40.2,41.0,9.853,2.915,12.928,9.058,13.217,10.681,-3.197,26.941,0,270.14,,280,280,10.996,2.923,11.264,24.968
14520.0,2.186,0.591,-33.297,3.046,9.569,5.215,38.437,4.924,5.572,-2.78,0,40.2,41.0,9.853,2.915,12.995,8.125,13.24,10.053,-3.197,26.941,0,270.14,,280,280,11.471,2.911,11.267,24.956
14520.5,2.186,0.591,-33.297,3.046,9.569,5.215,38.437,4.924,5.572,-2.78,0,40.2,41.0,9.853,2.915,12.971,8.079,13.221,10.344,-3.197,26.941,0,270.24,,280,280,11.104,2.899,11.234,24.891
14521.0,2.186,0.591,-33.297,3.046,9.569,5.215,38.437,4.924,5.572,-2.78,0,40.2,41.0,9.853,2.915,12.962,9.065,13.229,10.4,-3.197,26.941,0,270.24,,280,280,11.154,2.887,11.32,24.842
14521.5,2.186,0.591,-33.297,3.046,9.569,5.189,38.431,4.938,5.618,-2.772,0,40.188,41.025,9.853,2.915,12.97,8.721,13.249,10.596,-3.204,26.94,0,270.34,,280,280,11.414,2.876,11.35,24.83
14522.0,2.186,0.591,-33.297,3.046,9.569,5.189,38.431,4.938,5.618,-2.772,0,40.2,41.0,9.853,2.915,13.141,8.33,13.311,10.454,-3.204,26.94,0,270.34,,280,280,11.384,2.865,11.331,24.819
14522.5,3.32,0.768,-35.209,3.027,9.599,5.189,38.431,4.938,5.618,-2.772,0,40.2,41.0,9.527,2.959,13.087,8.519,13.326,10.614,-3.204,26.94,0,269.94,,280,280,11.309,2.853,11.342,24.783
14523.0,3.32,0.768,-35.209,3.027,9.599,5.189,38.431,4.938,5.618,-2.772,0,40.2,41.0,9.527,2.959,13.17,8.105,13.334,10.471,-3.204,26.94,0,269.94,,280,280,11.386,2.861,11.277,24.734
14523.5,3.32,0.768,-35.209,3.027,9.599,5.189,38.431,4.938,5.618,-2.772,0,40.2,41.0,9.527,2.959,12.885,8.493,13.301,10.323,-3.204,26.94,0,270.74,,280,280,11.27,2.869,11.428,24.716
14524.0,3.32,0.768,-35.209,3.027,9.599,5.189,38.431,4.938,5.618,-2.772,0,40.2,41.0,9.527,2.959,13.061,8.259,13.281,10.413,-3.204,26.94,0,270.74,,280,280,11.251,2.876,11.265,24.722
14524.5,3.32,0.768,-35.209,3.027,9.599,5.195,38.431,4.927,5.67,-2.783,0,40.171,41.032,9.527,2.959,12.953,9.28,13.308,10.578,-3.21,26.948,0,270.34,,280,280,11.253,2.883,11.386,24.718
14525.0,3.32,0.768,-35.209,3.027,9.599,5.195,38.431,4.927,5.67,-2.783,0,40.2,41.0,9.527,2.959,12.866,9.0,13.264,10.39,-3.21,26.948,0,270.34,,280,280,11.53,2.89,11.473,24.695
14525.5,3.043,0.748,-35.039,2.987,9.532,5.195,38.431,4.927,5.67,-2.783,0,40.2,41.0,9.712,3.069,13.113,8.445,13.326,10.524,-3.21,26.948,0,270.74,,280,280,11.38,2.897,11.459,24.65
14526.0,3.043,0.748,-35.039,2.987,9.532,5.195,38.431,4.927,5.67,-2.783,0,40.2,41.0,9.712,3.069,13.184,8.531,13.39,10.817,-3.21,26.948,0,270.74,,280,280,11.352,2.9,11.453,24.586
14526.5,3.043,0.748,-35.039,2.987,9.532,5.195,38.431,4.927,5.67,-2.783,0,40.2,41.0,9.712,3.069,13.103,7.984,13.345,10.236,-3.21,26.948,0,270.34,,280,280,11.481,2.902,11.377,24.619
14527.0,3.043,0.748,-35.039,2.987,9.532,5.195,38.431,4.927,5.67,-2.783,0,40.2,41.0,9.712,3.069,12.993,9.648,13.361,10.829,-3.21,26.948,0,270.34,,280,280,11.167,2.905,11.569,24.641
14527.5,3.043,0.748,-35.039,2.987,9.532,5.195,38.431,4.927,5.67,-2.783,0,40.2,41.0,9.712,3.069,13.215,8.562,13.433,10.799,-3.21,26.948,0,269.84,,280,280,11.708,2.907,11.532,24.671
14528.0,3.043,0.748,-35.039,2.987,9.532,5.203,38.403,4.923,5.678,-2.782,0,40.144,40.952,9.712,3.069,13.224,9.502,13.471,10.928,-3.206,26.945,0,269.84,,280,280,11.502,2.909,11.547,24.691
14528.5,3.043,0.748,-35.039,2.987,9.532,5.203,38.403,4.923,5.678,-2.782,0,40.1,41.0,9.712,3.069,13.315,8.756,13.532,10.631,-3.206,26.945,0,269.94,,280,280,11.781,2.911,11.5,24.714
14529.0,3.166,0.775,-35.209,2.989,9.626,5.203,38.403,4.923,5.678,-2.782,0,40.1,41.0,9.46,2.897,13.237,8.352,13.494,10.614,-3.206,26.945,0,269.94,,280,280,11.559,2.913,11.61,24.708
14529.5,3.166,0.775,-35.209,2.989,9.626,5.203,38.403,4.923,5.678,-2.782,0,40.1,41.0,9.46,2.897,13.228,9.455,13.486,10.757,-3.206,26.945,0,270.04,,280,280,11.424,2.918,11.735,24.766
14530.0,3.166,0.775,-35.209,2.989,9.626,5.203,38.403,4.923,5.678,-2.782,0,40.1,41.0,9.46,2.897,13.139,9.018,13.495,10.577,-3.206,26.945,0,270.04,,280,280,11.732,2.922,11.547,24.775
14530.5,3.166,0.775,-35.209,2.989,9.626,5.203,38.403,4.923,5.678,-2.782,0,40.1,41.0,9.46,2.897,13.269,8.362,13.504,10.772,-3.206,26.945,0,270.14,,280,280,11.557,2.926,11.55,24.795
14531.0,3.166,0.775,-35.209,2.989,9.626,5.189,38.41,4.916,5.712,-2.784,0,40.126,40.942,9.46,2.897,13.227,9.049,13.57,11.047,-3.208,26.942,0,270.14,,280,280,11.477,2.93,11.772,24.816
14531.5,3.166,0.775,-35.209,2.989,9.626,5.189,38.41,4.916,5.712,-2.784,0,40.1,40.9,9.46,2.897,13.467,8.518,13.596,10.793,-3.208,26.942,0,269.94,,280,280,11.723,2.933,11.687,24.846
14532.0,2.885,0.655,-35.209,2.965,9.586,5.189,38.41,4.916,5.712,-2.784,0,40.1,40.9,9.578,2.93,13.327,9.167,13.589,10.726,-3.208,26.942,0,269.94,,280,280,11.593,2.937,11.573,24.839
14532.5,2.885,0.655,-35.209,2.965,9.586,5.189,38.41,4.916,5.712,-2.784,0,40.1,40.9,9.578,2.93,13.092,8.585,13.537,10.274,-3.208,26.942,0,269.64,,280,280,11.702,2.936,11.668,24.843
14533.0,2.885,0.655,-35.209,2.965,9.586,5.189,38.41,4.916,5.712,-2.784,0,40.1,40.9,9.578,2.93,13.102,8.181,13.457,10.164,-3.208,26.942,0,269.64,,280,280,11.372,2.936,11.628,24.841
14533.5,2.885,0.655,-35.209,2.965,9.586,5.189,38.41,4.916,5.712,-2.784,0,40.1,40.9,9.578,2.93,12.906,8.339,13.368,10.543,-3.208,26.942,0,269.74,,280,280,11.226,2.935,11.538,24.866
14534.0,2.885,0.655,-35.209,2.965,9.586,5.189,38.41,4.916,5.712,-2.784,0,40.1,40.9,9.578,2.93,13.129,9.212,13.437,10.784,-3.208,26.942,0,269.74,,280,280,11.289,2.934,11.591,24.87
14534.5,2.885,0.655,-35.209,2.965,9.586,5.214,38.44,4.93,5.791,-2.778,0,40.12,40.925,9.578,2.93,13.275,8.688,13.529,10.721,-3.205,26.952,0,269.34,,280,280,11.64,2.933,11.675,24.914
14535.0,2.885,0.655,-35.209,2.965,9.586,5.214,38.44,4.93,5.791,-2.778,0,40.1,40.9,9.578,2.93,13.187,9.232,13.516,10.6,-3.205,26.952,0,269.34,,280,280,11.553,2.932,11.58,24.931
14535.5,2.824,0.74,-33.808,3.076,9.487,5.214,38.44,4.93,5.791,-2.778,0,40.1,40.9,9.801,2.976,13.191,8.565,13.528,10.466,-3.205,26.952,0,269.44,,280,280,11.633,2.932,11.602,24.978
14536.0,2.824,0.74,-33.808,3.076,9.487,5.214,38.44,4.93,5.791,-2.778,0,40.1,40.9,9.801,2.976,13.257,8.521,13.484,10.594,-3.205,26.952,0,269.44,,280,280,11.437,2.93,11.501,24.816
14536.5,2.824,0.74,-33.808,3.076,9.487,5.214,38.44,4.93,5.791,-2.778,0,40.1,40.9,9.801,2.976,13.135,8.784,13.483,10.392,-3.205,26.952,0,269.14,,280,280,11.464,2.928,11.502,24.797
14537.0,2.824,0.74,-33.808,3.076,9.487,5.214,38.44,4.93,5.791,-2.778,0,40.1,40.9,9.801,2.976,13.103,8.625,13.474,10.785,-3.205,26.952,0,269.14,,280,280,11.449,2.926,11.58,24.805
14537.5,2.824,0.74,-33.808,3.076,9.487,5.196,38.435,4.921,5.818,-2.771,0,40.113,40.92,9.801,2.976,13.265,8.889,13.485,10.679,-3.207,26.966,0,269.14,,280,280,11.497,2.925,11.607,24.668
14538.0,2.824,0.74,-33.808,3.076,9.487,5.196,38.435,4.921,5.818,-2.771,0,40.1,40.9,9.801,2.976,13.228,8.887,13.524,10.8,-3.207,26.966,0,269.14,,280,280,11.58,2.923,11.642,24.524
14538.5,3.538,0.831,-35.209,2.945,9.606,5.196,38.435,4.921,5.818,-2.771,0,40.1,40.9,9.497,3.041,13.075,9.542,13.515,10.774,-3.207,26.966,0,268.64,,280,280,11.61,2.921,11.654,24.497
14539.0,3.538,0.831,-35.209,2.945,9.606,5.196,38.435,4.921,5.818,-2.771,0,40.1,40.9,9.497,3.041,13.242,8.7,13.554,10.854,-3.207,26.966,0,268.64,,280,280,11.727,2.932,11.804,24.501
14539.5,3.538,0.831,-35.209,2.945,9.606,5.196,38.435,4.921,5.818,-2.771,0,40.1,40.9,9.497,3.041,13.23,9.523,13.57,10.851,-3.207,26.966,0,269.14,,280,280,11.587,2.942,11.763,24.528
14540.0,3.538,0.831,-35.209,2.945,9.606,5.196,38.435,4.921,5.818,-2.771,0,40.1,40.9,9.497,3.041,13.14,8.877,13.543,10.46,-3.207,26.966,0,269.14,,280,280,11.793,2.951,11.792,24.56
14540.5,3.538,0.831,-35.209,2.945,9.606,5.246,38.418,4.927,5.852,-2.767,0,40.096,40.91,9.497,3.041,13.218,8.531,13.551,10.689,-3.198,26.96,0,268.44,,280,280,11.505,2.961,11.77,24.556
14541.0,3.538,0.831,-35.209,2.945,9.606,5.246,38.418,4.927,5.852,-2.767,0,40.1,40.9,9.497,3.041,13.3,9.626,13.569,10.857,-3.198,26.96,0,268.44,,280,280,11.497,2.97,11.868,24.534
14541.5,3.538,0.831,-35.209,2.945,9.606,5.246,38.418,4.927,5.852,-2.767,0,40.1,40.9,9.497,3.041,13.354,8.946,13.618,10.675,-3.198,26.96,0,267.84,,280,280,11.838,2.98,11.734,24.545
14542.0,2.849,0.672,-35.209,3.026,9.593,5.246,38.418,4.927,5.852,-2.767,0,40.1,40.9,9.56,2.993,13.4,8.886,13.618,10.833,-3.198,26.96,0,267.84,,280,280,11.648,2.989,11.626,24.517
14542.5,2.849,0.672,-35.209,3.026,9.593,5.246,38.418,4.927,5.852,-2.767,0,40.1,40.9,9.56,2.993,13.341,9.132,13.623,10.715,-3.198,26.96,0,269.34,,280,280,11.684,2.987,11.707,24.499
14543.0,2.849,0.672,-35.209,3.026,9.593,5.246,38.418,4.927,5.852,-2.767,0,40.1,40.9,9.56,2.993,13.368,8.689,13.629,10.398,-3.198,26.96,0,269.34,,280,280,11.703,2.984,11.779,24.469
14543.5,2.849,0.672,-35.209,3.026,9.593,5.246,38.418,4.927,5.852,-2.767,0,40.1,40.9,9.56,2.993,13.21,8.338,13.54,10.111,-3.198,26.96,0,269.54,,280,280,11.521,2.982,11.728,24.487
14544.0,2.849,0.672,-35.209,3.026,9.593,5.221,38.42,4.946,5.892,-2.785,0,40.085,40.852,9.56,2.993,13.039,8.412,13.452,10.359,-3.196,26.958,0,269.54,,280,280,11.3,2.98,11.526,24.555
14544.5,2.849,0.672,-35.209,3.026,9.593,5.221,38.42,4.946,5.892,-2.785,0,40.1,40.9,9.56,2.993,13.195,8.291,13.495,10.487,-3.196,26.958,0,269.64,,280,280,11.316,2.978,11.373,24.624
14545.0,3.177,0.753,-35.209,3.091,9.591,5.221,38.42,4.946,5.892,-2.785,0,40.1,40.9,9.631,3.116,13.281,8.86,13.547,10.775,-3.196,26.958,0,269.64,,280,280,11.367,2.976,11.595,24.666
14545.5,3.177,0.753,-35.209,3.091,9.591,5.221,38.42,4.946,5.892,-2.785,0,40.1,40.9,9.631,3.116,13.008,8.313,13.437,10.298,-3.196,26.958,0,269.24,,280,280,11.616,2.979,11.459,24.679
14546.0,3.177,0.753,-35.209,3.091,9.591,5.221,38.42,4.946,5.892,-2.785,0,40.1,40.9,9.631,3.116,13.116,8.759,13.465,10.796,-3.196,26.958,0,269.24,,280,280,11.264,2.982,11.342,24.728
14546.5,3.177,0.753,-35.209,3.091,9.591,5.221,38.42,4.946,5.892,-2.785,0,40.1,40.9,9.631,3.116,13.218,9.239,13.52,10.728,-3.196,26.958,0,269.74,,280,280,11.534,2.985,11.428,24.746
14547.0,3.177,0.753,-35.209,3.091,9.591,5.253,38.424,4.928,5.919,-2.782,0,40.061,40.87,9.631,3.116,13.204,8.41,13.514,10.333,-3.212,26.958,0,269.74,,280,280,11.676,2.989,11.539,24.762
14547.5,3.177,0.753,-35.209,3.091,9.591,5.253,38.424,4.928,5.919,-2.782,0,40.1,40.9,9.631,3.116,13.15,8.211,13.493,10.398,-3.212,26.958,0,269.54,,280,280,11.365,2.992,11.548,24.758
14548.0,3.177,0.753,-35.209,3.091,9.591,5.253,38.424,4.928,5.919,-2.782,0,40.1,40.9,9.631,3.116,13.194,9.397,13.494,10.732,-3.212,26.958,0,269.54,,280,280,11.313,2.995,11.759,24.746
14548.5,2.922,0.714,-35.084,3.068,9.662,5.253,38.424,4.928,5.919,-2.782,0,40.1,40.9,9.623,2.997,13.183,8.936,13.537,10.747,-3.212,26.958,0,269.24,,280,280,11.704,2.998,11.644,24.75
14549.0,2.922,0.714,-35.084,3.068,9.662,5.253,38.424,4.928,5.919,-2.782,0,40.1,40.9,9.623,2.997,13.369,8.888,13.617,10.843,-3.212,26.958,0,269.24,,280,280,11.601,2.996,11.603,24.75
14549.5,2.922,0.714,-35.084,3.068,9.662,5.253,38.424,4.928,5.919,-2.782,0,40.1,40.9,9.623,2.997,13.432,9.64,13.666,11.35,-3.212,26.958,0,269.34,,280,280,11.679,2.995,11.668,24.742
14550.0,2.922,0.714,-35.084,3.068,9.662,5.253,38.424,4.928,5.919,-2.782,0,40.1,40.9,9.623,2.997,13.53,8.843,13.703,10.979,-3.212,26.958,0,269.34,,280,280,12.022,2.994,11.739,24.734
14550.5,2.922,0.714,-35.084,3.068,9.662,5.217,38.348,4.935,5.897,-2.788,0,40.052,40.843,9.623,2.997,13.473,9.676,13.736,10.982,-3.212,26.956,0,269.64,,280,280,11.764,2.993,11.868,24.748
14551.0,2.922,0.714,-35.084,3.068,9.662,5.217,38.348,4.935,5.897,-2.788,0,40.1,40.8,9.623,2.997,13.317,9.088,13.686,10.701,-3.212,26.956,0,269.64,,280,280,11.967,2.992,11.809,24.74
14551.5,2.865,0.679,-35.209,3.029,9.596,5.217,38.348,4.935,5.897,-2.788,0,40.1,40.8,9.472,3.124,13.451,8.788,13.717,10.834,-3.212,26.956,0,268.94,,280,280,11.698,2.991,11.811,24.692
14552.0,2.865,0.679,-35.209,3.029,9.596,5.217,38.348,4.935,5.897,-2.788,0,40.1,40.8,9.472,3.124,13.516,8.975,13.745,11.171,-3.212,26.956,0,268.94,,280,280,11.698,2.988,11.817,24.626
14552.5,2.865,0.679,-35.209,3.029,9.596,5.217,38.348,4.935,5.897,-2.788,0,40.1,40.8,9.472,3.124,13.505,9.806,13.79,11.12,-3.212,26.956,0,268.54,,280,280,11.852,2.986,11.744,24.602
14553.0,2.865,0.679,-35.209,3.029,9.596,5.217,38.348,4.935,5.897,-2.788,0,40.1,40.8,9.472,3.124,13.42,8.912,13.722,10.597,-3.212,26.956,0,268.54,,280,280,12.055,2.984,11.788,24.598
14553.5,2.865,0.679,-35.209,3.029,9.596,5.218,38.375,4.944,5.978,-2.792,0,40.045,40.877,9.472,3.124,13.417,9.2,13.721,10.829,-3.211,26.957,0,269.24,,280,280,11.663,2.982,11.656,24.577
14554.0,2.865,0.679,-35.209,3.029,9.596,5.218,38.375,4.944,5.978,-2.792,0,40.0,40.9,9.472,3.124,13.322,8.887,13.71,10.651,-3.211,26.957,0,269.24,,280,280,11.792,2.981,11.892,24.579
14554.5,2.865,0.679,-35.209,3.029,9.596,5.218,38.375,4.944,5.978,-2.792,0,40.0,40.9,9.472,3.124,13.415,8.559,13.663,10.716,-3.211,26.957,0,269.74,,280,280,11.643,2.979,11.801,24.618
14555.0,3.021,0.72,-35.209,3.036,9.608,5.218,38.375,4.944,5.978,-2.792,0,40.0,40.9,9.555,3.144,13.357,8.473,13.668,10.756,-3.211,26.957,0,269.74,,280,280,11.588,2.977,11.702,24.734
14555.5,3.021,0.72,-35.209,3.036,9.608,5.218,38.375,4.944,5.978,-2.792,0,40.0,40.9,9.555,3.144,13.405,8.093,13.682,10.226,-3.211,26.957,0,270.04,,280,280,11.563,2.978,11.548,24.788
14556.0,3.021,0.72,-35.209,3.036,9.608,5.218,38.375,4.944,5.978,-2.792,0,40.0,40.9,9.555,3.144,13.089,8.327,13.594,10.455,-3.211,26.957,0,270.04,,280,280,11.352,2.978,11.649,24.834
14556.5,3.021,0.72,-35.209,3.036,9.608,5.218,38.375,4.944,5.978,-2.792,0,40.0,40.9,9.555,3.144,13.04,8.848,13.466,10.629,-3.211,26.957,0,269.74,,280,280,11.366,2.979,11.545,24.842
14557.0,3.021,0.72,-35.209,3.036,9.608,5.251,38.446,4.972,6.065,-2.79,0,40.026,40.814,9.555,3.144,13.021,9.471,13.473,10.602,-3.218,26.952,0,269.74,,280,280,11.496,2.98,11.693,24.792
14557.5,3.021,0.72,-35.209,3.036,9.608,5.251,38.446,4.972,6.065,-2.79,0,40.0,40.8,9.555,3.144,13.148,9.333,13.527,10.665,-3.218,26.952,0,269.44,,280,280,11.642,2.98,11.708,24.751
14558.0,2.412,0.57,-35.176,3.084,9.522,5.251,38.446,4.972,6.065,-2.79,0,40.0,40.8,9.57,2.944,13.324,8.749,13.594,10.937,-3.218,26.952,0,269.44,,280,280,11.668,2.981,11.703,24.748
14558.5,2.412,0.57,-35.176,3.084,9.522,5.251,38.446,4.972,6.065,-2.79,0,40.0,40.8,9.57,2.944,13.395,9.332,13.652,10.831,-3.218,26.952,0,269.24,,280,280,11.651,2.972,11.742,24.785
14559.0,2.412,0.57,-35.176,3.084,9.522,5.251,38.446,4.972,6.065,-2.79,0,40.0,40.8,9.57,2.944,13.475,8.564,13.717,10.544,-3.218,26.952,0,269.24,,280,280,11.802,2.962,11.673,24.901
14559.5,2.412,0.57,-35.176,3.084,9.522,5.251,38.446,4.972,6.065,-2.79,0,40.0,40.8,9.57,2.944,13.322,9.593,13.64,11.139,-3.218,26.952,0,269.34,,280,280,11.575,2.953,11.79,24.893
14560.0,2.412,0.57,-35.176,3.084,9.522,5.223,38.378,4.942,6.031,-2.804,0,40.032,40.842,9.57,2.944,13.479,9.377,13.739,10.977,-3.222,26.951,0,269.34,,280,280,11.923,2.945,11.82,24.85
14560.5,2.412,0.57,-35.176,3.084,9.522,5.223,38.378,4.942,6.031,-2.804,0,40.0,40.8,9.57,2.944,13.524,9.641,13.782,11.466,-3.222,26.951,0,269.84,,280,280,11.893,2.936,11.853,24.806
14561.0,3.021,0.751,-35.078,2.994,9.552,5.223,38.378,4.942,6.031,-2.804,0,40.0,40.8,9.656,3.169,13.513,8.452,13.777,10.638,-3.222,26.951,0,269.84,,280,280,12.103,2.927,11.932,24.825
14561.5,3.021,0.751,-35.078,2.994,9.552,5.223,38.378,4.942,6.031,-2.804,0,40.0,40.8,9.656,3.169,13.385,10.09,13.774,11.229,-3.222,26.951,0,269.54,,280,280,11.595,2.929,11.697,24.796
14562.0,3.021,0.751,-35.078,2.994,9.552,5.223,38.378,4.942,6.031,-2.804,0,40.0,40.8,9.656,3.169,13.325,9.55,13.781,10.982,-3.222,26.951,0,269.54,,280,280,12.119,2.93,12.017,24.854
14562.5,3.021,0.751,-35.078,2.994,9.552,5.223,38.378,4.942,6.031,-2.804,0,40.0,40.8,9.656,3.169,13.634,8.884,13.842,10.857,-3.222,26.951,0,269.44,,280,280,11.91,2.932,11.932,24.811
14563.0,3.021,0.751,-35.078,2.994,9.552,5.223,38.378,4.942,6.031,-2.804,0,40.0,40.8,9.656,3.169,13.599,9.177,13.833,11.061,-3.222,26.951,0,269.44,,280,280,11.805,2.933,11.846,24.777
14563.5,3.021,0.751,-35.078,2.994,9.552,5.232,38.367,4.928,6.073,-2.79,0,40.028,40.826,9.656,3.169,13.407,8.886,13.787,10.995,-3.215,26.946,0,268.84,,280,280,11.917,2.935,11.965,24.754
14564.0,3.021,0.751,-35.078,2.994,9.552,5.232,38.367,4.928,6.073,-2.79,0,40.0,40.8,9.656,3.169,13.635,8.598,13.85,10.882,-3.215,26.946,0,268.84,,280,280,11.769,2.936,11.94,24.766
14564.5,2.92,0.733,-34.863,3.039,9.626,5.232,38.367,4.928,6.073,-2.79,0,40.0,40.8,9.562,2.945,13.535,9.569,13.84,11.21,-3.215,26.946,0,269.34,,280,280,11.741,2.937,11.819,24.765
14565.0,2.92,0.733,-34.863,3.039,9.626,5.232,38.367,4.928,6.073,-2.79,0,40.0,40.8,9.562,2.945,13.491,9.181,13.85,10.84,-3.215,26.946,0,269.34,,280,280,12.039,2.937,11.876,24.731
14565.5,2.92,0.733,-34.863,3.039,9.626,5.232,38.367,4.928,6.073,-2.79,0,40.0,40.8,9.562,2.945,13.547,8.871,13.849,10.675,-3.215,26.946,0,268.94,,280,280,11.84,2.937,11.819,24.75
14566.0,2.92,0.733,-34.863,3.039,9.626,5.232,38.367,4.928,6.073,-2.79,0,40.0,40.8,9.562,2.945,13.257,8.828,13.769,10.837,-3.215,26.946,0,268.94,,280,280,11.736,2.937,11.883,24.723
14566.5,2.92,0.733,-34.863,3.039,9.626,5.25,38.423,4.933,6.139,-2.794,0,40.034,40.848,9.562,2.945,13.535,9.071,13.788,10.964,-3.216,26.949,0,269.24,,280,280,11.673,2.936,12.035,24.687
14567.0,2.92,0.733,-34.863,3.039,9.626,5.25,38.423,4.933,6.139,-2.794,0,40.0,40.8,9.562,2.945,13.52,9.017,13.827,10.812,-3.216,26.949,0,269.24,,280,280,11.839,2.936,12.071,24.684
14567.5,2.94,0.702,-35.209,3.029,9.564,5.25,38.423,4.933,6.139,-2.794,0,40.0,40.8,9.591,3.245,13.421,8.93,13.832,10.767,-3.216,26.949,0,269.24,,280,280,11.794,2.936,11.943,24.674
14568.0,2.94,0.702,-35.209,3.029,9.564,5.25,38.423,4.933,6.139,-2.794,0,40.0,40.8,9.591,3.245,13.589,8.685,13.824,10.771,-3.216,26.949,0,269.24,,280,280,11.737,2.936,12.001,24.67
14568.5,2.94,0.702,-35.209,3.029,9.564,5.25,38.423,4.933,6.139,-2.794,0,40.0,40.8,9.591,3.245,13.481,9.843,13.815,11.224,-3.216,26.949,0,269.44,,280,280,11.717,2.936,11.888,24.686
14569.0,2.94,0.702,-35.209,3.029,9.564,5.25,38.423,4.933,6.139,-2.794,0,40.0,40.8,9.591,3.245,13.472,9.662,13.855,10.968,-3.216,26.949,0,269.44,,280,280,12.091,2.936,12.052,24.813
14569.5,2.94,0.702,-35.209,3.029,9.564,5.249,38.394,4.913,6.16,-2.794,0,40.033,40.866,9.591,3.245,13.564,8.846,13.837,10.672,-3.213,26.943,0,268.74,,280,280,11.989,2.936,11.987,24.893
14570.0,2.94,0.702,-35.209,3.029,9.564,5.249,38.394,4.913,6.16,-2.794,0,40.0,40.9,9.591,3.245,13.463,9.758,13.824,11.277,-3.213,26.943,0,268.74,,280,280,11.73,2.936,12.166,24.893
14570.5,2.94,0.702,-35.209,3.029,9.564,5.249,38.394,4.913,6.16,-2.794,0,40.0,40.9,9.591,3.245,13.735,8.997,13.916,11.256,-3.213,26.943,0,269.14,,280,280,12.08,2.936,12.08,24.884
14571.0,2.731,0.72,-34.576,3.101,9.508,5.249,38.394,4.913,6.16,-2.794,0,40.0,40.9,9.58,3.045,13.712,9.931,13.996,11.443,-3.213,26.943,0,269.14,,280,280,11.976,2.936,12.009,24.861
14571.5,2.731,0.72,-34.576,3.101,9.508,5.249,38.394,4.913,6.16,-2.794,0,40.0,40.9,9.58,3.045,13.707,9.385,14.003,11.157,-3.213,26.943,0,269.34,,280,280,12.271,2.933,12.198,24.841
14572.0,2.731,0.72,-34.576,3.101,9.508,5.249,38.394,4.913,6.16,-2.794,0,40.0,40.9,9.58,3.045,13.807,9.285,14.014,11.35,-3.213,26.943,0,269.34,,280,280,12.063,2.93,12.164,24.83
14572.5,2.731,0.72,-34.576,3.101,9.508,5.249,38.394,4.913,6.16,-2.794,0,40.0,40.9,9.58,3.045,13.737,10.017,14.034,11.32,-3.213,26.943,0,269.54,,280,280,12.114,2.926,12.244,24.855
14573.0,2.731,0.72,-34.576,3.101,9.508,5.19,38.366,4.893,6.181,-2.8,0,40.021,40.884,9.58,3.045,13.805,9.403,14.078,11.412,-3.227,26.937,0,269.54,,280,280,12.277,2.923,12.285,24.927
14573.5,2.731,0.72,-34.576,3.101,9.508,5.19,38.366,4.893,6.181,-2.8,0,40.0,40.9,9.58,3.045,13.92,10.016,14.121,11.619,-3.227,26.937,0,269.14,,280,280,12.175,2.92,12.404,24.898
14574.0,2.965,0.756,-33.756,3.002,9.633,5.19,38.366,4.893,6.181,-2.8,0,40.0,40.9,9.748,2.891,13.777,9.846,14.13,11.295,-3.227,26.937,0,269.14,,280,280,12.419,2.917,12.359,24.941
14574.5,2.965,0.756,-33.756,3.002,9.633,5.19,38.366,4.893,6.181,-2.8,0,40.0,40.9,9.748,2.891,13.991,9.755,14.203,11.772,-3.227,26.937,0,269.04,,280,280,12.262,2.918,12.317,24.959
14575.0,2.965,0.756,-33.756,3.002,9.633,5.19,38.366,4.893,6.181,-2.8,0,40.0,40.9,9.748,2.891,13.998,9.741,14.225,11.636,-3.227,26.937,0,269.04,,280,280,12.431,2.919,12.242,25.031
14575.5,2.965,0.756,-33.756,3.002,9.633,5.19,38.366,4.893,6.181,-2.8,0,40.0,40.9,9.748,2.891,14.122,10.136,14.32,12.032,-3.227,26.937,0,269.34,,280,280,12.4,2.919,12.248,25.056
14576.0,2.965,0.756,-33.756,3.002,9.633,5.221,38.347,4.91,6.204,-2.8,0,40.028,40.886,9.748,2.891,14.05,10.105,14.319,11.54,-3.225,26.941,0,269.34,,280,280,12.652,2.92,12.429,25.044
14576.5,2.965,0.756,-33.756,3.002,9.633,5.221,38.347,4.91,6.204,-2.8,0,40.0,40.9,9.748,2.891,14.056,9.281,14.296,11.204,-3.225,26.941,0,269.14,,280,280,12.503,2.921,12.411,24.887
14577.0,2.965,0.756,-33.756,3.002,9.633,5.221,38.347,4.91,6.204,-2.8,0,40.0,40.9,9.748,2.891,13.957,9.369,14.231,11.443,-3.225,26.941,0,269.14,,280,280,12.209,2.921,12.46,24.803
14577.5,2.789,0.74,-34.339,3.003,9.535,5.221,38.347,4.91,6.204,-2.8,0,40.0,40.9,9.642,3.062,13.826,10.181,14.228,11.423,-3.225,26.941,0,269.84,,280,280,12.25,2.922,12.501,24.711
14578.0,2.789,0.74,-34.339,3.003,9.535,5.221,38.347,4.91,6.204,-2.8,0,40.0,40.9,9.642,3.062,14.036,9.231,14.28,11.575,-3.225,26.941,0,269.84,,280,280,12.415,2.92,12.433,24.765
14578.5,2.789,0.74,-34.339,3.003,9.535,5.221,38.347,4.91,6.204,-2.8,0,40.0,40.9,9.642,3.062,14.055,9.638,14.298,11.413,-3.225,26.941,0,269.84,,280,280,12.28,2.918,12.353,24.854
14579.0,2.789,0.74,-34.339,3.003,9.535,5.221,38.347,4.91,6.204,-2.8,0,40.0,40.9,9.642,3.062,13.909,9.379,14.277,11.301,-3.225,26.941,0,269.84,,280,280,12.351,2.916,12.502,24.868
14579.5,2.789,0.74,-34.339,3.003,9.535,5.256,38.391,4.916,6.269,-2.802,0,40.028,40.946,9.642,3.062,14.009,9.303,14.277,11.529,-3.231,26.93,0,269.94,,280,280,12.217,2.914,12.468,24.861
14580.0,2.789,0.74,-34.339,3.003,9.535,5.256,38.391,4.916,6.269,-2.802,0,40.0,40.9,9.642,3.062,14.032,10.148,14.323,11.724,-3.231,26.93,0,269.94,,280,280,12.279,2.912,12.369,24.855
14580.5,2.607,0.702,-33.756,3.013,9.531,5.256,38.391,4.916,6.269,-2.802,0,40.0,40.9,9.726,2.944,14.207,9.983,14.395,12.032,-3.231,26.93,0,270.14,,280,280,12.557,2.91,12.465,24.929
14581.0,2.607,0.702,-33.756,3.013,9.531,5.256,38.391,4.916,6.269,-2.802,0,40.0,40.9,9.726,2.944,14.219,10.189,14.411,11.693,-3.231,26.93,0,270.14,,280,280,12.654,2.905,12.471,24.99
14581.5,2.607,0.702,-33.756,3.013,9.531,5.256,38.391,4.916,6.269,-2.802,0,40.0,40.9,9.726,2.944,14.109,9.989,14.404,11.81,-3.231,26.93,0,270.44,,280,280,12.628,2.9,12.473,25.074
14582.0,2.607,0.702,-33.756,3.013,9.531,5.256,38.391,4.916,6.269,-2.802,0,40.0,40.9,9.726,2.944,14.031,9.896,14.383,11.427,-3.231,26.93,0,270.44,,280,280,12.578,2.895,12.535,25.121
14582.5,2.607,0.702,-33.756,3.013,9.531,5.284,38.394,4.923,6.305,-2.805,0,40.036,40.94,9.726,2.944,14.089,9.244,14.378,11.141,-3.231,26.933,0,270.44,,280,280,12.434,2.89,12.537,25.126
14583.0,2.607,0.702,-33.756,3.013,9.531,5.284,38.394,4.923,6.305,-2.805,0,40.0,40.9,9.726,2.944,13.972,9.386,14.289,11.39,-3.231,26.933,0,270.44,,280,280,12.213,2.886,12.47,25.113
14583.5,2.433,0.685,-34.334,3.066,9.537,5.284,38.394,4.923,6.305,-2.805,0,40.0,40.9,9.687,3.093,13.945,8.865,14.28,10.964,-3.231,26.933,0,270.34,,280,280,12.259,2.881,12.44,25.149
14584.0,2.433,0.685,-34.334,3.066,9.537,5.284,38.394,4.923,6.305,-2.805,0,40.0,40.9,9.687,3.093,13.884,9.32,14.268,11.548,-3.231,26.933,0,270.34,,280,280,12.014,2.874,12.368,25.218
14584.5,2.433,0.685,-34.334,3.066,9.537,5.284,38.394,4.923,6.305,-2.805,0,40.0,40.9,9.687,3.093,13.909,9.921,14.247,11.387,-3.231,26.933,0,270.04,,280,280,12.255,2.866,12.426,25.188
14585.0,2.433,0.685,-34.334,3.066,9.537,5.284,38.394,4.923,6.305,-2.805,0,40.0,40.9,9.687,3.093,13.811,9.264,14.214,11.194,-3.231,26.933,0,270.04,,280,280,12.366,2.859,12.52,25.204
14585.5,2.433,0.685,-34.334,3.066,9.537,5.284,38.394,4.923,6.305,-2.805,0,40.0,40.9,9.687,3.093,13.987,9.795,14.246,11.584,-3.231,26.933,0,270.44,,280,280,12.121,2.852,12.443,25.271
14586.0,2.433,0.685,-34.334,3.066,9.537,5.25,38.437,4.958,6.364,-2.809,0,40.038,41.013,9.687,3.093,13.859,10.096,14.251,11.427,-3.235,26.926,0,270.44,,280,280,12.403,2.845,12.539,25.323
14586.5,2.433,0.685,-34.334,3.066,9.537,5.25,38.437,4.958,6.364,-2.809,0,40.0,41.0,9.687,3.093,14.018,9.368,14.28,11.318,-3.235,26.926,0,270.14,,280,280,12.408,2.839,12.596,25.304
14587.0,3.436,0.791,-35.209,3.028,9.58,5.25,38.437,4.958,6.364,-2.809,0,40.0,41.0,9.568,3.037,14.009,11.182,14.34,12.323,-3.235,26.926,0,270.14,,280,280,12.246,2.832,12.502,25.38
14587.5,3.436,0.791,-35.209,3.028,9.58,5.25,38.437,4.958,6.364,-2.809,0,40.0,41.0,9.568,3.037,14.153,10.541,14.425,11.916,-3.235,26.926,0,269.64,,280,280,12.964,2.842,12.687,25.466
14588.0,3.436,0.791,-35.209,3.028,9.58,5.25,38.437,4.958,6.364,-2.809,0,40.0,41.0,9.568,3.037,14.34,9.728,14.491,11.921,-3.235,26.926,0,269.64,,280,280,12.759,2.852,12.552,25.347
14588.5,3.436,0.791,-35.209,3.028,9.58,5.25,38.437,4.958,6.364,-2.809,0,40.0,41.0,9.568,3.037,14.197,10.409,14.479,11.79,-3.235,26.926,0,269.54,,280,280,12.62,2.861,12.559,25.377
14589.0,3.436,0.791,-35.209,3.028,9.58,5.218,38.372,4.942,6.35,-2.798,0,40.045,41.011,9.568,3.037,14.228,9.283,14.454,11.346,-3.222,26.922,0,269.54,,280,280,12.719,2.871,12.633,25.298
14589.5,3.436,0.791,-35.209,3.028,9.58,5.218,38.372,4.942,6.35,-2.798,0,40.0,41.0,9.568,3.037,14.13,9.288,14.386,11.433,-3.222,26.922,0,269.84,,280,280,12.328,2.88,12.627,25.253
14590.0,2.144,0.589,-33.762,3.084,9.54,5.218,38.372,4.942,6.35,-2.798,0,40.0,41.0,9.734,2.902,13.959,9.146,14.315,11.187,-3.222,26.922,0,269.84,,280,280,12.31,2.889,12.558,25.276
14590.5,2.144,0.589,-33.762,3.084,9.54,5.218,38.372,4.942,6.35,-2.798,0,40.0,41.0,9.734,2.902,13.795,8.782,14.235,10.875,-3.222,26.922,0,270.24,,280,280,12.152,2.877,12.528,25.214
14591.0,2.144,0.589,-33.762,3.084,9.54,5.218,38.372,4.942,6.35,-2.798,0,40.0,41.0,9.734,2.902,13.783,9.647,14.22,11.358,-3.222,26.922,0,270.24,,280,280,11.922,2.865,12.395,25.232
14591.5,2.144,0.589,-33.762,3.084,9.54,5.218,38.372,4.942,6.35,-2.798,0,40.0,41.0,9.734,2.902,13.678,9.69,14.178,11.075,-3.222,26.922,0,269.54,,280,280,12.252,2.853,12.263,25.22
14592.0,2.144,0.589,-33.762,3.084,9.54,5.218,38.372,4.942,6.35,-2.798,0,40.0,41.0,9.734,2.902,13.736,9.579,14.167,11.265,-3.222,26.922,0,269.54,,280,280,12.155,2.841,12.418,25.241
14592.5,2.144,0.589,-33.762,3.084,9.54,5.207,38.45,4.948,6.443,-2.812,0,40.05,41.039,9.734,2.902,13.732,9.355,14.189,11.277,-3.231,26.921,0,269.84,,280,280,12.187,2.83,12.522,25.247
14593.0,2.144,0.589,-33.762,3.084,9.54,5.207,38.45,4.948,6.443,-2.812,0,40.1,41.0,9.734,2.902,13.987,9.077,14.232,11.132,-3.231,26.921,0,269.84,,280,280,12.138,2.819,12.521,25.243
14593.5,2.658,0.699,-33.503,3.027,9.519,5.207,38.45,4.948,6.443,-2.812,0,40.1,41.0,9.822,2.987,13.934,10.153,14.242,11.717,-3.231,26.921,0,270.34,,280,280,12.107,2.808,12.404,25.248
14594.0,2.658,0.699,-33.503,3.027,9.519,5.207,38.45,4.948,6.443,-2.812,0,40.1,41.0,9.822,2.987,13.927,10.097,14.229,11.454,-3.231,26.921,0,270.34,,280,280,12.512,2.805,12.517,25.245
14594.5,2.658,0.699,-33.503,3.027,9.519,5.207,38.45,4.948,6.443,-2.812,0,40.1,41.0,9.822,2.987,13.959,9.689,14.28,11.303,-3.231,26.921,0,269.84,,280,280,12.427,2.803,12.537,25.23
14595.0,2.658,0.699,-33.503,3.027,9.519,5.207,38.45,4.948,6.443,-2.812,0,40.1,41.0,9.822,2.987,13.939,9.716,14.283,11.708,-3.231,26.921,0,269.84,,280,280,12.308,2.8,12.62,25.203
14595.5,2.658,0.699,-33.503,3.027,9.519,5.221,38.409,4.915,6.429,-2.789,0,40.064,41.072,9.822,2.987,14.063,10.551,14.356,11.9,-3.221,26.921,0,269.14,,280,280,12.411,2.798,12.75,25.194
14596.0,2.658,0.699,-33.503,3.027,9.519,5.221,38.409,4.915,6.429,-2.789,0,40.1,41.1,9.822,2.987,14.264,10.84,14.512,12.285,-3.221,26.921,0,269.14,,280,280,12.717,2.796,12.57,25.164
14596.5,3.65,0.887,-35.209,2.991,9.551,5.221,38.409,4.915,6.429,-2.789,0,40.1,41.1,9.663,3.043,14.283,10.367,14.569,11.943,-3.221,26.921,0,269.74,,280,280,12.975,2.794,12.792,25.136
14597.0,3.65,0.887,-35.209,2.991,9.551,5.221,38.409,4.915,6.429,-2.789,0,40.1,41.1,9.663,3.043,14.443,9.722,14.603,11.987,-3.221,26.921,0,269.74,,280,280,12.79,2.808,12.849,25.129
14597.5,3.65,0.887,-35.209,2.991,9.551,5.221,38.409,4.915,6.429,-2.789,0,40.1,41.1,9.663,3.043,14.426,10.572,14.675,12.137,-3.221,26.921,0,269.94,,280,280,12.689,2.821,12.703,25.127
14598.0,3.65,0.887,-35.209,2.991,9.551,5.221,38.409,4.915,6.429,-2.789,0,40.1,41.1,9.663,3.043,14.323,9.747,14.648,11.715,-3.221,26.921,0,269.94,,280,280,12.952,2.835,12.845,24.975
14598.5,3.65,0.887,-35.209,2.991,9.551,5.245,38.37,4.929,6.451,-2.802,0,40.078,41.072,9.663,3.043,14.329,9.653,14.602,11.756,-3.23,26.927,0,270.54,,280,280,12.608,2.848,12.68,24.917
14599.0,3.65,0.887,-35.209,2.991,9.551,5.245,38.37,4.929,6.451,-2.802,0,40.1,41.1,9.663,3.043,14.264,9.802,14.589,11.597,-3.23,26.927,0,270.54,,280,280,12.585,2.861,12.812,24.904
14599.5,3.65,0.887,-35.209,2.991,9.551,5.245,38.37,4.929,6.451,-2.802,0,40.1,41.1,9.663,3.043,14.2,9.583,14.518,11.532,-3.23,26.927,0,269.94,,280,280,12.563,2.874,12.705,24.855
14600.0,3.003,0.696,-35.209,2.948,9.599,5.245,38.37,4.929,6.451,-2.802,0,40.1,41.1,9.673,3.099,14.052,9.58,14.503,11.54,-3.23,26.927,0,269.94,,280,280,12.458,2.887,12.619,24.757
