t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14600.5,3.003,0.696,-35.209,2.948,9.599,5.245,38.37,4.929,6.451,-2.802,0,40.1,41.1,9.673,3.099,14.222,10.001,14.556,12.127,-3.23,26.927,0,269.44,,280,280,12.419,2.889,12.512,24.693
14601.0,3.003,0.696,-35.209,2.948,9.599,5.245,38.37,4.929,6.451,-2.802,0,40.1,41.1,9.673,3.099,14.386,10.08,14.622,12.1,-3.23,26.927,0,269.44,,280,280,12.726,2.891,12.685,24.679
14601.5,3.003,0.696,-35.209,2.948,9.599,5.245,38.37,4.929,6.451,-2.802,0,40.1,41.1,9.673,3.099,14.443,10.216,14.681,11.912,-3.23,26.927,0,269.54,,280,280,12.797,2.893,12.754,24.632
14602.0,3.003,0.696,-35.209,2.948,9.599,5.279,38.396,4.913,6.497,-2.798,0,40.084,41.111,9.673,3.099,14.365,9.505,14.669,11.411,-3.217,26.931,0,269.54,,280,280,12.813,2.895,12.727,24.517
14602.5,3.003,0.696,-35.209,2.948,9.599,5.279,38.396,4.913,6.497,-2.798,0,40.1,41.1,9.673,3.099,14.285,9.212,14.601,11.241,-3.217,26.931,0,269.94,,280,280,12.487,2.896,12.559,24.549
14603.0,3.047,0.721,-35.209,3.065,9.713,5.279,38.396,4.913,6.497,-2.798,0,40.1,41.1,9.448,3.075,14.173,9.196,14.514,11.339,-3.217,26.931,0,269.94,,280,280,12.335,2.898,12.457,24.56
14603.5,3.047,0.721,-35.209,3.065,9.713,5.279,38.396,4.913,6.497,-2.798,0,40.1,41.1,9.448,3.075,13.953,9.249,14.458,11.479,-3.217,26.931,0,270.04,,280,280,12.305,2.9,12.478,24.59
14604.0,3.047,0.721,-35.209,3.065,9.713,5.279,38.396,4.913,6.497,-2.798,0,40.1,41.1,9.448,3.075,14.052,8.809,14.422,11.056,-3.217,26.931,0,270.04,,280,280,12.285,2.903,12.479,24.622
14604.5,3.047,0.721,-35.209,3.065,9.713,5.279,38.396,4.913,6.497,-2.798,0,40.1,41.1,9.448,3.075,13.95,9.387,14.392,11.285,-3.217,26.931,0,269.94,,280,280,12.085,2.905,12.388,24.633
14605.0,3.047,0.721,-35.209,3.065,9.713,5.316,38.477,4.952,6.588,-2.787,0,40.105,41.112,9.448,3.075,13.881,9.321,14.363,11.331,-3.215,26.938,0,269.94,,280,280,12.254,2.908,12.483,24.643
14605.5,3.047,0.721,-35.209,3.065,9.713,5.316,38.477,4.952,6.588,-2.787,0,40.1,41.1,9.448,3.075,14.086,9.246,14.406,11.494,-3.215,26.938,0,269.54,,280,280,12.224,2.91,12.365,24.758
14606.0,3.047,0.721,-35.209,3.065,9.713,5.316,38.477,4.952,6.588,-2.787,0,40.1,41.1,9.448,3.075,14.037,9.871,14.443,11.49,-3.215,26.938,0,269.54,,280,280,12.308,2.912,12.514,24.797
14606.5,3.202,0.806,-34.542,3.1,9.555,5.316,38.477,4.952,6.588,-2.787,0,40.1,41.1,9.775,3.135,14.085,10.181,14.453,12.043,-3.215,26.938,0,269.74,,280,280,12.46,2.914,12.627,24.836
14607.0,3.202,0.806,-34.542,3.1,9.555,5.316,38.477,4.952,6.588,-2.787,0,40.1,41.1,9.775,3.135,14.265,9.454,14.542,11.646,-3.215,26.938,0,269.74,,280,280,12.691,2.919,12.656,24.826
14607.5,3.202,0.806,-34.542,3.1,9.555,5.316,38.477,4.952,6.588,-2.787,0,40.1,41.1,9.775,3.135,14.194,10.333,14.554,11.788,-3.215,26.938,0,269.64,,280,280,12.477,2.924,12.592,24.846
14608.0,3.202,0.806,-34.542,3.1,9.555,5.316,38.477,4.952,6.588,-2.787,0,40.1,41.1,9.775,3.135,14.058,10.01,14.523,11.689,-3.215,26.938,0,269.64,,280,280,12.717,2.928,12.712,24.87
14608.5,3.202,0.806,-34.542,3.1,9.555,5.279,38.396,4.952,6.565,-2.795,0,40.113,41.143,9.775,3.135,14.345,9.477,14.57,11.514,-3.218,26.929,0,269.64,,280,280,12.57,2.933,12.716,24.808
14609.0,3.202,0.806,-34.542,3.1,9.555,5.279,38.396,4.952,6.565,-2.795,0,40.1,41.1,9.775,3.135,14.22,10.218,14.578,11.877,-3.218,26.929,0,269.64,,280,280,12.476,2.937,12.629,24.796
14609.5,2.525,0.678,-33.415,3.045,9.574,5.279,38.396,4.952,6.565,-2.795,0,40.1,41.1,9.844,2.966,14.126,10.027,14.541,11.547,-3.218,26.929,0,269.64,,280,280,12.723,2.942,12.613,24.851
14610.0,2.525,0.678,-33.415,3.045,9.574,5.279,38.396,4.952,6.565,-2.795,0,40.1,41.1,9.844,2.966,14.075,9.441,14.524,11.326,-3.218,26.929,0,269.64,,280,280,12.56,2.935,12.678,24.891
14610.5,2.525,0.678,-33.415,3.045,9.574,5.279,38.396,4.952,6.565,-2.795,0,40.1,41.1,9.844,2.966,14.088,9.345,14.462,11.66,-3.218,26.929,0,269.54,,280,280,12.341,2.928,12.604,24.919
14611.0,2.525,0.678,-33.415,3.045,9.574,5.279,38.396,4.952,6.565,-2.795,0,40.1,41.1,9.844,2.966,13.997,10.252,14.49,11.623,-3.218,26.929,0,269.54,,280,280,12.389,2.921,12.602,24.969
14611.5,2.525,0.678,-33.415,3.045,9.574,5.28,38.437,4.946,6.626,-2.787,0,40.136,41.193,9.844,2.966,13.974,9.336,14.45,11.298,-3.203,26.94,0,269.74,,280,280,12.591,2.915,12.529,24.979
14612.0,2.525,0.678,-33.415,3.045,9.574,5.28,38.437,4.946,6.626,-2.787,0,40.1,41.2,9.844,2.966,14.121,9.155,14.449,11.344,-3.203,26.94,0,269.74,,280,280,12.265,2.908,12.569,24.982
14612.5,2.434,0.654,-33.846,3.112,9.49,5.28,38.437,4.946,6.626,-2.787,0,40.1,41.2,9.797,3.047,14.027,10.147,14.418,11.59,-3.203,26.94,0,269.04,,280,280,12.267,2.902,12.556,24.997
14613.0,2.434,0.654,-33.846,3.112,9.49,5.28,38.437,4.946,6.626,-2.787,0,40.1,41.2,9.797,3.047,13.948,10.138,14.427,11.493,-3.203,26.94,0,269.04,,280,280,12.546,2.895,12.482,24.937
14613.5,2.434,0.654,-33.846,3.112,9.49,5.28,38.437,4.946,6.626,-2.787,0,40.1,41.2,9.797,3.047,14.08,9.71,14.436,11.49,-3.203,26.94,0,269.64,,280,280,12.501,2.887,12.451,24.875
14614.0,2.434,0.654,-33.846,3.112,9.49,5.28,38.437,4.946,6.626,-2.787,0,40.1,41.2,9.797,3.047,13.998,9.66,14.443,11.472,-3.203,26.94,0,269.64,,280,280,12.429,2.88,12.671,24.813
14614.5,2.434,0.654,-33.846,3.112,9.49,5.28,38.437,4.946,6.626,-2.787,0,40.1,41.2,9.797,3.047,14.178,9.373,14.454,11.572,-3.203,26.94,0,269.44,,280,280,12.393,2.872,12.553,24.798
14615.0,2.434,0.654,-33.846,3.112,9.49,5.293,38.432,4.966,6.648,-2.799,0,40.155,41.201,9.797,3.047,14.0,9.581,14.424,11.572,-3.207,26.935,0,269.44,,280,280,12.394,2.865,12.503,24.757
14615.5,2.434,0.654,-33.846,3.112,9.49,5.293,38.432,4.966,6.648,-2.799,0,40.2,41.2,9.797,3.047,14.057,9.883,14.47,11.509,-3.207,26.935,0,270.24,,280,280,12.394,2.858,12.522,24.76
14616.0,2.726,0.69,-34.772,3.122,9.589,5.293,38.432,4.966,6.648,-2.799,0,40.2,41.2,9.61,2.967,14.004,9.432,14.425,11.482,-3.207,26.935,0,270.24,,280,280,12.48,2.851,12.644,24.72
14616.5,2.726,0.69,-34.772,3.122,9.589,5.293,38.432,4.966,6.648,-2.799,0,40.2,41.2,9.61,2.967,14.167,9.631,14.451,11.439,-3.207,26.935,0,269.94,,280,280,12.336,2.849,12.44,24.746
14617.0,2.726,0.69,-34.772,3.122,9.589,5.293,38.432,4.966,6.648,-2.799,0,40.2,41.2,9.61,2.967,14.042,10.028,14.44,11.955,-3.207,26.935,0,269.94,,280,280,12.422,2.847,12.513,24.737
14617.5,2.726,0.69,-34.772,3.122,9.589,5.293,38.432,4.966,6.648,-2.799,0,40.2,41.2,9.61,2.967,14.421,10.711,14.673,12.158,-3.207,26.935,0,268.94,,280,280,12.616,2.845,12.566,24.708
14618.0,2.726,0.69,-34.772,3.122,9.589,5.25,38.388,4.964,6.648,-2.792,0,40.148,41.197,9.61,2.967,14.399,9.82,14.678,12.113,-3.22,26.922,0,268.94,,280,280,12.991,2.843,12.621,24.706
14618.5,2.726,0.69,-34.772,3.122,9.589,5.25,38.388,4.964,6.648,-2.792,0,40.1,41.2,9.61,2.967,14.533,10.255,14.735,11.994,-3.22,26.922,0,269.84,,280,280,12.753,2.841,12.623,24.685
14619.0,2.656,0.624,-35.209,2.993,9.647,5.25,38.388,4.964,6.648,-2.792,0,40.1,41.2,9.428,2.995,14.446,9.714,14.73,11.68,-3.22,26.922,0,269.84,,280,280,12.879,2.839,12.777,24.69
14619.5,2.656,0.624,-35.209,2.993,9.647,5.25,38.388,4.964,6.648,-2.792,0,40.1,41.2,9.428,2.995,14.39,9.55,14.678,11.861,-3.22,26.922,0,269.94,,280,280,12.643,2.836,12.589,24.675
14620.0,2.656,0.624,-35.209,2.993,9.647,5.25,38.388,4.964,6.648,-2.792,0,40.1,41.2,9.428,2.995,14.239,10.278,14.663,11.791,-3.22,26.922,0,269.94,,280,280,12.62,2.833,12.764,24.722
14620.5,2.656,0.624,-35.209,2.993,9.647,5.25,38.388,4.964,6.648,-2.792,0,40.1,41.2,9.428,2.995,14.238,9.881,14.645,11.546,-3.22,26.922,0,269.94,,280,280,12.743,2.83,12.766,24.734
14621.0,2.656,0.624,-35.209,2.993,9.647,5.25,38.388,4.964,6.648,-2.792,0,40.1,41.2,9.428,2.995,14.265,9.549,14.623,11.424,-3.22,26.922,0,269.94,,280,280,12.578,2.828,12.682,24.714
14621.5,2.656,0.624,-35.209,2.993,9.647,5.265,38.438,4.946,6.721,-2.776,0,40.168,41.263,9.428,2.995,14.227,10.237,14.596,11.879,-3.222,26.926,0,270.44,,280,280,12.465,2.825,12.637,24.663
14622.0,2.656,0.624,-35.209,2.993,9.647,5.265,38.438,4.946,6.721,-2.776,0,40.2,41.3,9.428,2.995,14.265,10.142,14.637,11.794,-3.222,26.926,0,270.44,,280,280,12.735,2.822,12.801,24.677
14622.5,2.657,0.735,-33.857,3.138,9.495,5.265,38.438,4.946,6.721,-2.776,0,40.2,41.3,9.772,2.976,14.374,10.254,14.667,12.239,-3.222,26.926,0,269.94,,280,280,12.71,2.819,12.608,24.713
14623.0,2.657,0.735,-33.857,3.138,9.495,5.265,38.438,4.946,6.721,-2.776,0,40.2,41.3,9.772,2.976,14.569,9.838,14.761,11.919,-3.222,26.926,0,269.94,,280,280,12.883,2.817,12.772,24.744
14623.5,2.657,0.735,-33.857,3.138,9.495,5.265,38.438,4.946,6.721,-2.776,0,40.2,41.3,9.772,2.976,14.508,9.859,14.761,11.992,-3.222,26.926,0,269.74,,280,280,12.772,2.814,12.643,24.794
14624.0,2.657,0.735,-33.857,3.138,9.495,5.265,38.438,4.946,6.721,-2.776,0,40.2,41.3,9.772,2.976,14.56,9.844,14.761,11.911,-3.222,26.926,0,269.74,,280,280,12.78,2.811,12.647,24.823
14624.5,2.657,0.735,-33.857,3.138,9.495,5.258,38.424,4.976,6.744,-2.809,0,40.174,41.306,9.772,2.976,14.538,9.219,14.763,11.727,-3.224,26.913,0,269.64,,280,280,12.769,2.809,12.55,24.841
14625.0,2.657,0.735,-33.857,3.138,9.495,5.258,38.424,4.976,6.744,-2.809,0,40.2,41.3,9.772,2.976,14.48,10.134,14.765,11.859,-3.224,26.913,0,269.64,,280,280,12.562,2.806,12.741,24.87
14625.5,3.281,0.778,-35.209,3.045,9.613,5.258,38.424,4.976,6.744,-2.809,0,40.2,41.3,9.436,2.956,14.309,10.395,14.749,11.839,-3.224,26.913,0,270.24,,280,280,12.809,2.804,12.853,24.869
14626.0,3.281,0.778,-35.209,3.045,9.613,5.258,38.424,4.976,6.744,-2.809,0,40.2,41.3,9.436,2.956,14.281,9.989,14.707,11.745,-3.224,26.913,0,270.24,,280,280,12.823,2.812,12.946,24.866
14626.5,3.281,0.778,-35.209,3.045,9.613,5.258,38.424,4.976,6.744,-2.809,0,40.2,41.3,9.436,2.956,14.492,10.606,14.771,12.457,-3.224,26.913,0,270.04,,280,280,12.68,2.819,12.884,24.86
14627.0,3.281,0.778,-35.209,3.045,9.613,5.258,38.424,4.976,6.744,-2.809,0,40.2,41.3,9.436,2.956,14.652,10.928,14.859,12.359,-3.224,26.913,0,270.04,,280,280,13.082,2.827,12.92,24.88
14627.5,3.281,0.778,-35.209,3.045,9.613,5.272,38.405,4.945,6.75,-2.79,0,40.193,41.333,9.436,2.956,14.685,10.296,14.93,12.502,-3.217,26.926,0,270.34,,280,280,13.199,2.834,13.018,24.9
14628.0,3.281,0.778,-35.209,3.045,9.613,5.272,38.405,4.945,6.75,-2.79,0,40.2,41.3,9.436,2.956,14.803,9.652,14.939,11.852,-3.217,26.926,0,270.34,,280,280,13.103,2.842,12.854,24.927
14628.5,3.281,0.778,-35.209,3.045,9.613,5.272,38.405,4.945,6.75,-2.79,0,40.2,41.3,9.436,2.956,14.551,10.905,14.924,12.178,-3.217,26.926,0,270.44,,280,280,12.812,2.849,13.059,24.945
14629.0,2.21,0.588,-33.585,2.982,9.538,5.272,38.405,4.945,6.75,-2.79,0,40.2,41.3,9.803,2.919,14.59,10.543,14.907,12.069,-3.217,26.926,0,270.44,,280,280,13.139,2.856,12.945,24.958
14629.5,2.21,0.588,-33.585,2.982,9.538,5.272,38.405,4.945,6.75,-2.79,0,40.2,41.3,9.803,2.919,14.492,9.949,14.87,11.782,-3.217,26.926,0,271.04,,280,280,13.027,2.845,12.976,24.978
14630.0,2.21,0.588,-33.585,2.982,9.538,5.272,38.405,4.945,6.75,-2.79,0,40.2,41.3,9.803,2.919,14.501,10.035,14.837,11.942,-3.217,26.926,0,271.04,,280,280,12.773,2.835,12.902,24.995
14630.5,2.21,0.588,-33.585,2.982,9.538,5.272,38.405,4.945,6.75,-2.79,0,40.2,41.3,9.803,2.919,14.324,10.359,14.802,11.781,-3.217,26.926,0,271.24,,280,280,12.829,2.825,12.906,24.991
14631.0,2.21,0.588,-33.585,2.982,9.538,5.275,38.457,4.975,6.857,-2.8,0,40.208,41.298,9.803,2.919,14.508,9.836,14.824,11.761,-3.219,26.918,0,271.24,,280,280,12.817,2.815,12.959,24.949
14631.5,2.21,0.588,-33.585,2.982,9.538,5.275,38.457,4.975,6.857,-2.8,0,40.2,41.3,9.803,2.919,14.57,9.873,14.844,12.106,-3.219,26.918,0,271.24,,280,280,12.732,2.805,12.84,24.924
14632.0,2.605,0.724,-34.21,2.935,9.585,5.275,38.457,4.975,6.857,-2.8,0,40.2,41.3,9.727,3.034,14.581,10.222,14.894,12.121,-3.219,26.918,0,271.24,,280,280,12.848,2.795,12.822,24.82
14632.5,2.605,0.724,-34.21,2.935,9.585,5.275,38.457,4.975,6.857,-2.8,0,40.2,41.3,9.727,3.034,14.673,10.386,14.931,12.22,-3.219,26.918,0,271.24,,280,280,12.955,2.792,12.864,24.721
14633.0,2.605,0.724,-34.21,2.935,9.585,5.275,38.457,4.975,6.857,-2.8,0,40.2,41.3,9.727,3.034,14.593,10.205,14.923,12.137,-3.219,26.918,0,271.24,,280,280,13.052,2.789,12.899,24.697
14633.5,2.605,0.724,-34.21,2.935,9.585,5.275,38.457,4.975,6.857,-2.8,0,40.2,41.3,9.727,3.034,14.778,10.091,14.992,12.135,-3.219,26.918,0,270.84,,280,280,12.965,2.786,12.953,24.742
14634.0,2.605,0.724,-34.21,2.935,9.585,5.276,38.416,4.98,6.846,-2.804,0,40.218,41.29,9.727,3.034,14.681,10.239,14.981,12.437,-3.216,26.912,0,270.84,,280,280,12.999,2.783,13.011,24.733
14634.5,2.605,0.724,-34.21,2.935,9.585,5.276,38.416,4.98,6.846,-2.804,0,40.2,41.3,9.727,3.034,14.57,10.46,14.979,12.095,-3.216,26.912,0,270.54,,280,280,13.084,2.78,13.039,24.784
14635.0,2.605,0.724,-34.21,2.935,9.585,5.276,38.416,4.98,6.846,-2.804,0,40.2,41.3,9.727,3.034,14.663,10.773,15.007,12.248,-3.216,26.912,0,270.54,,280,280,13.026,2.777,13.229,24.839
14635.5,2.903,0.752,-33.846,3.038,9.526,5.276,38.416,4.98,6.846,-2.804,0,40.2,41.3,9.696,2.799,14.865,10.395,15.076,12.409,-3.216,26.912,0,270.54,,280,280,13.173,2.774,13.153,24.877
14636.0,2.903,0.752,-33.846,3.038,9.526,5.276,38.416,4.98,6.846,-2.804,0,40.2,41.3,9.696,2.799,14.829,10.44,15.086,12.297,-3.216,26.912,0,270.54,,280,280,13.186,2.776,13.15,24.875
14636.5,2.903,0.752,-33.846,3.038,9.526,5.276,38.416,4.98,6.846,-2.804,0,40.2,41.3,9.696,2.799,14.922,10.633,15.143,12.702,-3.216,26.912,0,270.54,,280,280,13.163,2.778,13.212,24.911
14637.0,2.903,0.752,-33.846,3.038,9.526,5.276,38.416,4.98,6.846,-2.804,0,40.2,41.3,9.696,2.799,14.917,10.914,15.169,12.435,-3.216,26.912,0,270.54,,280,280,13.35,2.78,13.293,24.921
14637.5,2.903,0.752,-33.846,3.038,9.526,5.265,38.407,4.947,6.872,-2.79,0,40.231,41.344,9.696,2.799,14.805,10.163,15.13,12.026,-3.219,26.915,0,270.94,,280,280,13.359,2.782,13.276,24.938
14638.0,2.903,0.752,-33.846,3.038,9.526,5.265,38.407,4.947,6.872,-2.79,0,40.2,41.3,9.696,2.799,14.79,9.885,15.116,12.144,-3.219,26.915,0,270.94,,280,280,13.031,2.784,13.13,24.928
14638.5,2.734,0.672,-35.209,3.018,9.594,5.265,38.407,4.947,6.872,-2.79,0,40.2,41.3,9.465,2.94,14.87,10.889,15.161,12.361,-3.219,26.915,0,270.74,,280,280,12.984,2.786,13.24,24.925
14639.0,2.734,0.672,-35.209,3.018,9.594,5.265,38.407,4.947,6.872,-2.79,0,40.2,41.3,9.465,2.94,14.916,10.704,15.191,12.433,-3.219,26.915,0,270.74,,280,280,13.32,2.786,13.268,24.94
14639.5,2.734,0.672,-35.209,3.018,9.594,5.265,38.407,4.947,6.872,-2.79,0,40.2,41.3,9.465,2.94,14.926,10.313,15.202,12.337,-3.219,26.915,0,271.24,,280,280,13.311,2.785,13.265,24.933
14640.0,2.734,0.672,-35.209,3.018,9.594,5.265,38.407,4.947,6.872,-2.79,0,40.2,41.3,9.465,2.94,15.023,10.028,15.22,12.174,-3.219,26.915,0,271.24,,280,280,13.194,2.784,13.267,24.854
14640.5,2.734,0.672,-35.209,3.018,9.594,5.258,38.442,4.978,6.943,-2.786,0,40.254,41.342,9.465,2.94,14.88,11.177,15.222,12.814,-3.2,26.917,0,271.44,,280,280,13.111,2.783,13.226,24.791
14641.0,2.734,0.672,-35.209,3.018,9.594,5.258,38.442,4.978,6.943,-2.786,0,40.3,41.3,9.465,2.94,15.024,10.029,15.262,12.38,-3.2,26.917,0,271.44,,280,280,13.523,2.782,13.293,24.761
14641.5,2.734,0.672,-35.209,3.018,9.594,5.258,38.442,4.978,6.943,-2.786,0,40.3,41.3,9.465,2.94,15.03,10.279,15.254,12.483,-3.2,26.917,0,270.64,,280,280,13.174,2.781,13.326,24.787
14642.0,2.466,0.66,-33.54,3.029,9.584,5.258,38.442,4.978,6.943,-2.786,0,40.3,41.3,9.832,2.926,14.874,9.867,15.184,12.201,-3.2,26.917,0,270.64,,280,280,13.261,2.781,13.152,24.747
14642.5,2.466,0.66,-33.54,3.029,9.584,5.258,38.442,4.978,6.943,-2.786,0,40.3,41.3,9.832,2.926,14.96,10.691,15.237,12.537,-3.2,26.917,0,270.84,,280,280,13.032,2.776,13.45,24.687
14643.0,2.466,0.66,-33.54,3.029,9.584,5.258,38.442,4.978,6.943,-2.786,0,40.3,41.3,9.832,2.926,15.114,10.088,15.283,12.371,-3.2,26.917,0,270.84,,280,280,13.356,2.77,13.44,24.702
14643.5,2.466,0.66,-33.54,3.029,9.584,5.258,38.442,4.978,6.943,-2.786,0,40.3,41.3,9.832,2.926,15.015,10.473,15.272,12.707,-3.2,26.917,0,271.24,,280,280,13.214,2.765,13.35,24.721
14644.0,2.466,0.66,-33.54,3.029,9.584,5.226,38.44,4.974,6.967,-2.79,0,40.258,41.366,9.832,2.926,15.081,10.806,15.348,12.537,-3.226,26.913,0,271.24,,280,280,13.367,2.761,13.464,24.75
14644.5,2.466,0.66,-33.54,3.029,9.584,5.226,38.44,4.974,6.967,-2.79,0,40.3,41.4,9.832,2.926,15.116,10.44,15.346,12.63,-3.226,26.913,0,271.44,,280,280,13.443,2.756,13.311,24.949
14645.0,2.853,0.758,-29.849,3.032,9.565,5.226,38.44,4.974,6.967,-2.79,0,40.3,41.4,9.862,2.906,14.999,10.905,15.324,12.567,-3.226,26.913,0,271.44,,280,280,13.383,2.751,13.332,24.974
14645.5,2.853,0.758,-29.849,3.032,9.565,5.226,38.44,4.974,6.967,-2.79,0,40.3,41.4,9.862,2.906,15.021,10.285,15.318,12.26,-3.226,26.913,0,271.04,,280,280,13.449,2.753,13.376,24.982
14646.0,2.853,0.758,-29.849,3.032,9.565,5.226,38.44,4.974,6.967,-2.79,0,40.3,41.4,9.862,2.906,14.983,10.885,15.279,12.462,-3.226,26.913,0,271.04,,280,280,13.221,2.754,13.216,25.014
14646.5,2.853,0.758,-29.849,3.032,9.565,5.226,38.44,4.974,6.967,-2.79,0,40.3,41.4,9.862,2.906,14.952,10.227,15.28,12.265,-3.226,26.913,0,271.04,,280,280,13.402,2.756,13.244,25.066
14647.0,2.853,0.758,-29.849,3.032,9.565,5.249,38.479,4.986,7.027,-2.795,0,40.27,41.42,9.862,2.906,14.97,9.931,15.253,12.188,-3.217,26.91,0,271.04,,280,280,13.181,2.757,13.376,25.115
14647.5,2.853,0.758,-29.849,3.032,9.565,5.249,38.479,4.986,7.027,-2.795,0,40.3,41.4,9.862,2.906,14.875,10.272,15.179,12.123,-3.217,26.91,0,270.84,,280,280,13.085,2.759,13.276,25.125
14648.0,2.853,0.758,-29.849,3.032,9.565,5.249,38.479,4.986,7.027,-2.795,0,40.3,41.4,9.862,2.906,14.749,10.757,15.182,12.631,-3.217,26.91,0,270.84,,280,280,13.112,2.761,13.161,25.105
14648.5,2.32,0.651,-34.06,3.053,9.557,5.249,38.479,4.986,7.027,-2.795,0,40.3,41.4,9.651,2.947,15.039,10.333,15.271,12.792,-3.217,26.91,0,270.94,,280,280,13.33,2.762,13.333,25.113
14649.0,2.32,0.651,-34.06,3.053,9.557,5.249,38.479,4.986,7.027,-2.795,0,40.3,41.4,9.651,2.947,15.14,11.027,15.365,12.722,-3.217,26.91,0,270.94,,280,280,13.359,2.755,13.453,25.078
14649.5,2.32,0.651,-34.06,3.053,9.557,5.249,38.479,4.986,7.027,-2.795,0,40.3,41.4,9.651,2.947,15.197,10.095,15.377,12.569,-3.217,26.91,0,270.74,,280,280,13.563,2.748,13.382,25.037
14650.0,2.32,0.651,-34.06,3.053,9.557,5.249,38.479,4.986,7.027,-2.795,0,40.3,41.4,9.651,2.947,15.183,11.392,15.414,12.887,-3.217,26.91,0,270.74,,280,280,13.309,2.741,13.26,25.019
14650.5,2.32,0.651,-34.06,3.053,9.557,5.239,38.448,4.945,7.038,-2.801,0,40.281,41.373,9.651,2.947,15.236,10.553,15.473,12.535,-3.22,26.9,0,270.74,,280,280,13.719,2.734,13.438,25.002
14651.0,2.32,0.651,-34.06,3.053,9.557,5.239,38.448,4.945,7.038,-2.801,0,40.3,41.4,9.651,2.947,15.205,10.588,15.456,12.695,-3.22,26.9,0,270.74,,280,280,13.449,2.727,13.393,25.026
14651.5,2.903,0.664,-35.209,3.027,9.622,5.239,38.448,4.945,7.038,-2.801,0,40.3,41.4,9.604,2.941,15.146,10.977,15.424,12.543,-3.22,26.9,0,271.04,,280,280,13.486,2.72,13.321,25.044
14652.0,2.903,0.664,-35.209,3.027,9.622,5.239,38.448,4.945,7.038,-2.801,0,40.3,41.4,9.604,2.941,15.185,10.603,15.462,12.504,-3.22,26.9,0,271.04,,280,280,13.523,2.723,13.484,25.059
14652.5,2.903,0.664,-35.209,3.027,9.622,5.239,38.448,4.945,7.038,-2.801,0,40.3,41.4,9.604,2.941,15.214,10.646,15.451,12.785,-3.22,26.9,0,271.14,,280,280,13.439,2.726,13.395,25.017
14653.0,2.903,0.664,-35.209,3.027,9.622,5.239,38.448,4.945,7.038,-2.801,0,40.3,41.4,9.604,2.941,15.086,10.58,15.417,12.357,-3.22,26.9,0,271.14,,280,280,13.524,2.729,13.408,24.837
14653.5,2.903,0.664,-35.209,3.027,9.622,5.291,38.469,4.97,7.092,-2.798,0,40.302,41.415,9.604,2.941,15.074,10.484,15.425,12.736,-3.22,26.905,0,270.94,,280,280,13.36,2.732,13.411,24.753
14654.0,2.903,0.664,-35.209,3.027,9.622,5.291,38.469,4.97,7.092,-2.798,0,40.3,41.4,9.604,2.941,15.23,11.311,15.455,12.813,-3.22,26.905,0,270.94,,280,280,13.43,2.735,13.415,24.794
14654.5,2.995,0.818,-34.208,3.015,9.499,5.291,38.469,4.97,7.092,-2.798,0,40.3,41.4,9.726,3.057,15.301,10.02,15.487,12.542,-3.22,26.905,0,270.84,,280,280,13.702,2.738,13.376,24.808
14655.0,2.995,0.818,-34.208,3.015,9.499,5.291,38.469,4.97,7.092,-2.798,0,40.3,41.4,9.726,3.057,15.271,10.982,15.517,12.788,-3.22,26.905,0,270.84,,280,280,13.338,2.742,13.367,24.767
14655.5,2.995,0.818,-34.208,3.015,9.499,5.291,38.469,4.97,7.092,-2.798,0,40.3,41.4,9.726,3.057,15.265,9.985,15.496,12.385,-3.22,26.905,0,270.74,,280,280,13.639,2.746,13.229,24.652
14656.0,2.995,0.818,-34.208,3.015,9.499,5.291,38.469,4.97,7.092,-2.798,0,40.3,41.4,9.726,3.057,15.2,11.324,15.476,12.783,-3.22,26.905,0,270.74,,280,280,13.283,2.75,13.461,24.749
14656.5,2.995,0.818,-34.208,3.015,9.499,5.291,38.469,4.97,7.092,-2.798,0,40.3,41.4,9.726,3.057,15.319,10.216,15.523,12.497,-3.22,26.905,0,270.74,,280,280,13.696,2.754,13.443,24.813
14657.0,2.995,0.818,-34.208,3.015,9.499,5.251,38.481,4.98,7.118,-2.803,0,40.311,41.439,9.726,3.057,15.184,10.289,15.489,12.74,-3.229,26.895,0,270.74,,280,280,13.389,2.758,13.337,24.909
14657.5,2.995,0.818,-34.208,3.015,9.499,5.251,38.481,4.98,7.118,-2.803,0,40.3,41.4,9.726,3.057,15.302,9.975,15.51,12.476,-3.229,26.895,0,270.44,,280,280,13.425,2.762,13.396,24.947
14658.0,2.372,0.677,-34.076,3.069,9.547,5.251,38.481,4.98,7.118,-2.803,0,40.3,41.4,9.667,2.977,15.192,11.385,15.489,12.791,-3.229,26.895,0,270.44,,280,280,13.316,2.766,13.421,24.934
14658.5,2.372,0.677,-34.076,3.069,9.547,5.251,38.481,4.98,7.118,-2.803,0,40.3,41.4,9.667,2.977,15.213,11.027,15.498,12.541,-3.229,26.895,0,270.94,,280,280,13.714,2.759,13.455,24.981
14659.0,2.372,0.677,-34.076,3.069,9.547,5.251,38.481,4.98,7.118,-2.803,0,40.3,41.4,9.667,2.977,15.246,10.28,15.508,12.687,-3.229,26.895,0,270.94,,280,280,13.57,2.753,13.382,24.998
14659.5,2.372,0.677,-34.076,3.069,9.547,5.251,38.481,4.98,7.118,-2.803,0,40.3,41.4,9.667,2.977,15.326,11.223,15.555,12.894,-3.229,26.895,0,270.44,,280,280,13.43,2.747,13.399,24.938
14660.0,2.372,0.677,-34.076,3.069,9.547,5.275,38.458,4.962,7.137,-2.799,0,40.321,41.427,9.667,2.977,15.298,10.752,15.534,12.528,-3.22,26.899,0,270.44,,280,280,13.749,2.741,13.365,24.908
14660.5,2.372,0.677,-34.076,3.069,9.547,5.275,38.458,4.962,7.137,-2.799,0,40.3,41.4,9.667,2.977,15.254,10.165,15.505,12.584,-3.22,26.899,0,270.84,,280,280,13.528,2.734,13.319,24.974
14661.0,2.861,0.702,-35.209,3.017,9.561,5.275,38.458,4.962,7.137,-2.799,0,40.3,41.4,9.534,3.158,15.237,10.818,15.49,12.508,-3.22,26.899,0,270.84,,280,280,13.377,2.729,13.311,25.036
14661.5,2.861,0.702,-35.209,3.017,9.561,5.275,38.458,4.962,7.137,-2.799,0,40.3,41.4,9.534,3.158,15.189,10.52,15.506,12.479,-3.22,26.899,0,270.94,,280,280,13.513,2.731,13.368,25.051
14662.0,2.861,0.702,-35.209,3.017,9.561,5.275,38.458,4.962,7.137,-2.799,0,40.3,41.4,9.534,3.158,15.23,10.285,15.503,12.662,-3.22,26.899,0,270.94,,280,280,13.424,2.733,13.337,25.058
14662.5,2.861,0.702,-35.209,3.017,9.561,5.275,38.458,4.962,7.137,-2.799,0,40.3,41.4,9.534,3.158,15.252,11.183,15.488,12.638,-3.22,26.899,0,270.64,,280,280,13.42,2.735,13.363,24.929
14663.0,2.861,0.702,-35.209,3.017,9.561,5.275,38.458,4.962,7.137,-2.799,0,40.3,41.4,9.534,3.158,15.26,10.917,15.54,12.651,-3.22,26.899,0,270.64,,280,280,13.64,2.737,13.287,24.925
14663.5,2.861,0.702,-35.209,3.017,9.561,5.262,38.477,4.977,7.179,-2.802,0,40.322,41.432,9.534,3.158,15.288,10.737,15.536,12.607,-3.225,26.891,0,270.54,,280,280,13.592,2.739,13.293,24.933
14664.0,2.861,0.702,-35.209,3.017,9.561,5.262,38.477,4.977,7.179,-2.802,0,40.3,41.4,9.534,3.158,15.347,11.023,15.562,12.74,-3.225,26.891,0,270.54,,280,280,13.542,2.741,13.325,24.933
14664.5,3.283,0.751,-35.209,3.014,9.65,5.262,38.477,4.977,7.179,-2.802,0,40.3,41.4,9.626,3.073,15.299,10.781,15.576,12.646,-3.225,26.891,0,270.44,,280,280,13.668,2.743,13.404,24.856
14665.0,3.283,0.751,-35.209,3.014,9.65,5.262,38.477,4.977,7.179,-2.802,0,40.3,41.4,9.626,3.073,15.356,10.435,15.57,12.781,-3.225,26.891,0,270.44,,280,280,13.575,2.752,13.258,24.872
14665.5,3.283,0.751,-35.209,3.014,9.65,5.262,38.477,4.977,7.179,-2.802,0,40.3,41.4,9.626,3.073,15.325,10.995,15.568,12.645,-3.225,26.891,0,269.94,,280,280,13.536,2.761,13.326,24.878
14666.0,3.283,0.751,-35.209,3.014,9.65,5.262,38.477,4.977,7.179,-2.802,0,40.3,41.4,9.626,3.073,15.35,10.575,15.599,12.75,-3.225,26.891,0,269.94,,280,280,13.633,2.769,13.372,24.693
14666.5,3.283,0.751,-35.209,3.014,9.65,5.242,38.471,4.952,7.203,-2.808,0,40.336,41.461,9.626,3.073,15.419,11.309,15.658,13.395,-3.224,26.892,0,270.04,,280,280,13.569,2.778,13.367,24.703
14667.0,3.283,0.751,-35.209,3.014,9.65,5.242,38.471,4.952,7.203,-2.808,0,40.3,41.5,9.626,3.073,15.517,10.746,15.692,12.83,-3.224,26.892,0,270.04,,280,280,13.945,2.786,13.454,24.677
14667.5,3.315,0.769,-35.209,3.013,9.64,5.242,38.471,4.952,7.203,-2.808,0,40.3,41.5,9.626,2.945,15.43,10.924,15.685,13.147,-3.224,26.892,0,269.74,,280,280,13.696,2.794,13.537,24.577
14668.0,3.315,0.769,-35.209,3.013,9.64,5.242,38.471,4.952,7.203,-2.808,0,40.3,41.5,9.626,2.945,15.631,10.453,15.762,12.984,-3.224,26.892,0,269.74,,280,280,13.796,2.802,13.62,24.557
14668.5,3.315,0.769,-35.209,3.013,9.64,5.242,38.471,4.952,7.203,-2.808,0,40.3,41.5,9.626,2.945,15.62,12.094,15.823,13.473,-3.224,26.892,0,270.04,,280,280,13.708,2.811,13.527,24.562
14669.0,3.315,0.769,-35.209,3.013,9.64,5.242,38.471,4.952,7.203,-2.808,0,40.3,41.5,9.626,2.945,15.65,11.55,15.862,13.433,-3.224,26.892,0,270.04,,280,280,14.252,2.819,13.493,24.578
14669.5,3.315,0.769,-35.209,3.013,9.64,5.24,38.41,4.941,7.181,-2.794,0,40.337,41.476,9.626,2.945,15.763,10.328,15.892,12.991,-3.229,26.877,0,269.64,,280,280,14.124,2.827,13.572,24.662
14670.0,3.315,0.769,-35.209,3.013,9.64,5.24,38.41,4.941,7.181,-2.794,0,40.3,41.5,9.626,2.945,15.649,11.053,15.86,12.886,-3.229,26.877,0,269.64,,280,280,13.743,2.835,13.623,24.712
14670.5,3.315,0.769,-35.209,3.013,9.64,5.24,38.41,4.941,7.181,-2.794,0,40.3,41.5,9.626,2.945,15.537,11.124,15.805,12.78,-3.229,26.877,0,269.74,,280,280,13.862,2.843,13.411,24.736
14671.0,2.813,0.653,-35.209,2.995,9.557,5.24,38.41,4.941,7.181,-2.794,0,40.3,41.5,9.61,3.092,15.469,10.738,15.776,12.776,-3.229,26.877,0,269.74,,280,280,13.811,2.851,13.397,24.743
14671.5,2.813,0.653,-35.209,2.995,9.557,5.24,38.41,4.941,7.181,-2.794,0,40.3,41.5,9.61,3.092,15.455,10.335,15.729,12.533,-3.229,26.877,0,269.54,,280,280,13.69,2.85,13.543,24.743
14672.0,2.813,0.653,-35.209,2.995,9.557,5.24,38.41,4.941,7.181,-2.794,0,40.3,41.5,9.61,3.092,15.357,10.27,15.679,12.479,-3.229,26.877,0,269.54,,280,280,13.513,2.85,13.488,24.741
14672.5,2.813,0.653,-35.209,2.995,9.557,5.24,38.41,4.941,7.181,-2.794,0,40.3,41.5,9.61,3.092,15.271,9.462,15.571,11.969,-3.229,26.877,0,269.54,,280,280,13.446,2.849,13.341,24.774
14673.0,2.813,0.653,-35.209,2.995,9.557,5.284,38.517,4.973,7.318,-2.81,0,40.347,41.453,9.61,3.092,15.188,10.501,15.54,12.495,-3.23,26.881,0,269.54,,280,280,13.068,2.849,13.154,24.88
14673.5,2.813,0.653,-35.209,2.995,9.557,5.284,38.517,4.973,7.318,-2.81,0,40.3,41.5,9.61,3.092,15.205,10.447,15.545,12.429,-3.23,26.881,0,269.74,,280,280,13.431,2.848,13.284,24.806
14674.0,2.183,0.598,-34.311,2.981,9.573,5.284,38.517,4.973,7.318,-2.81,0,40.3,41.5,9.725,3.111,15.307,9.966,15.528,12.468,-3.23,26.881,0,269.74,,280,280,13.406,2.847,13.249,24.716
14674.5,2.183,0.598,-34.311,2.981,9.573,5.284,38.517,4.973,7.318,-2.81,0,40.3,41.5,9.725,3.111,15.209,10.62,15.533,12.851,-3.23,26.881,0,269.44,,280,280,13.317,2.836,13.205,24.633
14675.0,2.183,0.598,-34.311,2.981,9.573,5.284,38.517,4.973,7.318,-2.81,0,40.3,41.5,9.725,3.111,15.313,11.085,15.574,12.773,-3.23,26.881,0,269.44,,280,280,13.553,2.826,13.234,24.592
14675.5,2.183,0.598,-34.311,2.981,9.573,5.284,38.517,4.973,7.318,-2.81,0,40.3,41.5,9.725,3.111,15.349,10.833,15.63,12.721,-3.23,26.881,0,269.54,,280,280,13.686,2.815,13.44,24.577
14676.0,2.183,0.598,-34.311,2.981,9.573,5.302,38.487,4.994,7.292,-2.8,0,40.358,41.526,9.725,3.111,15.342,10.555,15.608,12.956,-3.225,26.878,0,269.54,,280,280,13.633,2.805,13.505,24.596
14676.5,2.183,0.598,-34.311,2.981,9.573,5.302,38.487,4.994,7.292,-2.8,0,40.4,41.5,9.725,3.111,15.481,10.254,15.654,12.822,-3.225,26.878,0,269.54,,280,280,13.615,2.795,13.484,24.619
14677.0,2.183,0.598,-34.311,2.981,9.573,5.302,38.487,4.994,7.292,-2.8,0,40.4,41.5,9.725,3.111,15.443,11.851,15.704,13.22,-3.225,26.878,0,269.54,,280,280,13.553,2.785,13.403,24.659
14677.5,3.346,0.831,-34.724,3.042,9.515,5.302,38.487,4.994,7.292,-2.8,0,40.4,41.5,9.695,3.078,15.487,10.108,15.708,12.758,-3.225,26.878,0,269.64,,280,280,14.055,2.775,13.228,24.682
14678.0,3.346,0.831,-34.724,3.042,9.515,5.302,38.487,4.994,7.292,-2.8,0,40.4,41.5,9.695,3.078,15.456,11.187,15.714,12.859,-3.225,26.878,0,269.64,,280,280,13.515,2.784,13.552,24.698
14678.5,3.346,0.831,-34.724,3.042,9.515,5.302,38.487,4.994,7.292,-2.8,0,40.4,41.5,9.695,3.078,15.553,10.431,15.746,12.643,-3.225,26.878,0,269.34,,280,280,13.804,2.793,13.573,24.721
14679.0,3.346,0.831,-34.724,3.042,9.515,5.302,38.487,4.994,7.292,-2.8,0,40.4,41.5,9.695,3.078,15.472,11.121,15.738,13.006,-3.225,26.878,0,269.34,,280,280,13.593,2.802,13.533,24.78
14679.5,3.346,0.831,-34.724,3.042,9.515,5.281,38.466,4.946,7.316,-2.825,0,40.36,41.484,9.695,3.078,15.496,10.72,15.751,12.776,-3.233,26.873,0,269.24,,280,280,13.834,2.811,13.531,24.803
14680.0,3.346,0.831,-34.724,3.042,9.515,5.281,38.466,4.946,7.316,-2.825,0,40.4,41.5,9.695,3.078,15.448,10.44,15.737,12.567,-3.233,26.873,0,269.24,,280,280,13.686,2.82,13.571,24.895
14680.5,3.255,0.766,-35.209,3.054,9.622,5.281,38.466,4.946,7.316,-2.825,0,40.4,41.5,9.427,3.094,15.423,10.922,15.689,12.871,-3.233,26.873,0,269.34,,280,280,13.548,2.829,13.584,24.981
14681.0,3.255,0.766,-35.209,3.054,9.622,5.281,38.466,4.946,7.316,-2.825,0,40.4,41.5,9.427,3.094,15.405,11.258,15.701,12.817,-3.233,26.873,0,269.34,,280,280,13.726,2.836,13.55,25.031
14681.5,3.255,0.766,-35.209,3.054,9.622,5.281,38.466,4.946,7.316,-2.825,0,40.4,41.5,9.427,3.094,15.452,10.361,15.71,12.772,-3.233,26.873,0,268.74,,280,280,13.795,2.843,13.537,25.075
14682.0,3.255,0.766,-35.209,3.054,9.622,5.281,38.466,4.946,7.316,-2.825,0,40.4,41.5,9.427,3.094,15.418,10.383,15.666,12.583,-3.233,26.873,0,268.74,,280,280,13.574,2.849,13.495,25.125
14682.5,3.255,0.766,-35.209,3.054,9.622,5.286,38.494,4.998,7.373,-2.813,0,40.373,41.521,9.427,3.094,15.348,10.941,15.637,12.667,-3.236,26.87,0,269.24,,280,280,13.513,2.856,13.456,25.182
14683.0,3.255,0.766,-35.209,3.054,9.622,5.286,38.494,4.998,7.373,-2.813,0,40.4,41.5,9.427,3.094,15.338,10.371,15.648,12.715,-3.236,26.87,0,269.24,,280,280,13.648,2.863,13.586,25.159
14683.5,3.109,0.741,-35.209,3.023,9.642,5.286,38.494,4.998,7.373,-2.813,0,40.4,41.5,9.434,3.081,15.386,10.457,15.604,12.752,-3.236,26.87,0,269.74,,280,280,13.518,2.869,13.557,25.073
14684.0,3.109,0.741,-35.209,3.023,9.642,5.286,38.494,4.998,7.373,-2.813,0,40.4,41.5,9.434,3.081,15.381,11.477,15.687,13.072,-3.236,26.87,0,269.74,,280,280,13.55,2.873,13.73,25.041
14684.5,3.109,0.741,-35.209,3.023,9.642,5.286,38.494,4.998,7.373,-2.813,0,40.4,41.5,9.434,3.081,15.517,10.723,15.708,13.009,-3.236,26.87,0,270.04,,280,280,13.904,2.877,13.535,25.008
14685.0,3.109,0.741,-35.209,3.023,9.642,5.286,38.494,4.998,7.373,-2.813,0,40.4,41.5,9.434,3.081,15.529,10.425,15.728,12.739,-3.236,26.87,0,270.04,,280,280,13.739,2.881,13.51,25.05
14685.5,3.109,0.741,-35.209,3.023,9.642,5.286,38.494,4.998,7.373,-2.813,0,40.4,41.5,9.434,3.081,15.372,10.743,15.688,13.038,-3.236,26.87,0,269.64,,280,280,13.605,2.884,13.655,24.962
14686.0,3.109,0.741,-35.209,3.023,9.642,5.26,38.485,4.993,7.387,-2.81,0,40.371,41.501,9.434,3.081,15.538,10.667,15.76,13.147,-3.233,26.875,0,269.64,,280,280,13.71,2.888,13.644,25.066
14686.5,3.109,0.741,-35.209,3.023,9.642,5.26,38.485,4.993,7.387,-2.81,0,40.4,41.5,9.434,3.081,15.578,11.547,15.829,13.211,-3.233,26.875,0,270.14,,280,280,13.778,2.892,13.635,25.098
14687.0,3.069,0.737,-35.105,3.001,9.623,5.26,38.485,4.993,7.387,-2.81,0,40.4,41.5,9.616,2.846,15.591,10.373,15.812,12.777,-3.233,26.875,0,270.14,,280,280,14.041,2.895,13.622,25.104
14687.5,3.069,0.737,-35.105,3.001,9.623,5.26,38.485,4.993,7.387,-2.81,0,40.4,41.5,9.616,2.846,15.569,10.372,15.79,12.925,-3.233,26.875,0,270.24,,280,280,13.638,2.898,13.603,25.146
14688.0,3.069,0.737,-35.105,3.001,9.623,5.26,38.485,4.993,7.387,-2.81,0,40.4,41.5,9.616,2.846,15.531,10.973,15.756,12.781,-3.233,26.875,0,270.24,,280,280,13.664,2.901,13.629,25.092
14688.5,3.069,0.737,-35.105,3.001,9.623,5.26,38.485,4.993,7.387,-2.81,0,40.4,41.5,9.616,2.846,15.4,10.89,15.723,12.721,-3.233,26.875,0,270.14,,280,280,13.76,2.904,13.702,24.987
14689.0,3.069,0.737,-35.105,3.001,9.623,5.247,38.496,4.99,7.43,-2.812,0,40.383,41.523,9.616,2.846,15.474,11.121,15.749,13.023,-3.227,26.875,0,270.14,,280,280,13.683,2.906,13.557,25.0
14689.5,3.069,0.737,-35.105,3.001,9.623,5.247,38.496,4.99,7.43,-2.812,0,40.4,41.5,9.616,2.846,15.612,10.768,15.838,13.05,-3.227,26.875,0,270.24,,280,280,13.842,2.909,13.62,24.982
14690.0,3.102,0.738,-35.209,3.033,9.639,5.247,38.496,4.99,7.43,-2.812,0,40.4,41.5,9.426,2.957,15.648,11.226,15.849,13.435,-3.227,26.875,0,270.24,,280,280,13.817,2.912,13.649,24.952
14690.5,3.102,0.738,-35.209,3.033,9.639,5.247,38.496,4.99,7.43,-2.812,0,40.4,41.5,9.426,2.957,15.698,10.282,15.856,12.977,-3.227,26.875,0,270.54,,280,280,14.039,2.915,13.683,24.934
14691.0,3.102,0.738,-35.209,3.033,9.639,5.247,38.496,4.99,7.43,-2.812,0,40.4,41.5,9.426,2.957,15.619,11.842,15.889,13.264,-3.227,26.875,0,270.54,,280,280,13.703,2.918,13.665,24.963
14691.5,3.102,0.738,-35.209,3.033,9.639,5.247,38.496,4.99,7.43,-2.812,0,40.4,41.5,9.426,2.957,15.576,11.407,15.88,12.996,-3.227,26.875,0,270.24,,280,280,14.153,2.921,13.895,25.031
14692.0,3.102,0.738,-35.209,3.033,9.639,5.247,38.496,4.99,7.43,-2.812,0,40.4,41.5,9.426,2.957,15.671,10.731,15.892,13.144,-3.227,26.875,0,270.24,,280,280,13.965,2.924,13.638,25.047
14692.5,3.102,0.738,-35.209,3.033,9.639,5.274,38.459,4.976,7.43,-2.819,0,40.383,41.53,9.426,2.957,15.768,10.467,15.943,13.054,-3.237,26.872,0,270.14,,280,280,13.86,2.927,13.778,25.057
14693.0,3.102,0.738,-35.209,3.033,9.639,5.274,38.459,4.976,7.43,-2.819,0,40.4,41.5,9.426,2.957,15.681,11.392,15.931,13.053,-3.237,26.872,0,270.14,,280,280,13.808,2.929,13.781,25.092
14693.5,2.777,0.668,-35.209,2.95,9.679,5.274,38.459,4.976,7.43,-2.819,0,40.4,41.5,9.636,3.023,15.559,10.863,15.862,12.725,-3.237,26.872,0,270.44,,280,280,14.014,2.932,13.816,25.092
14694.0,2.777,0.668,-35.209,2.95,9.679,5.274,38.459,4.976,7.43,-2.819,0,40.4,41.5,9.636,3.023,15.517,10.441,15.833,12.803,-3.237,26.872,0,270.44,,280,280,13.752,2.93,13.743,25.11
14694.5,2.777,0.668,-35.209,2.95,9.679,5.274,38.459,4.976,7.43,-2.819,0,40.4,41.5,9.636,3.023,15.584,10.283,15.79,12.74,-3.237,26.872,0,270.24,,280,280,13.648,2.927,13.736,25.089
14695.0,2.777,0.668,-35.209,2.95,9.679,5.274,38.459,4.976,7.43,-2.819,0,40.4,41.5,9.636,3.023,15.468,11.178,15.739,12.818,-3.237,26.872,0,270.24,,280,280,13.599,2.925,13.594,24.968
14695.5,2.777,0.668,-35.209,2.95,9.679,5.302,38.51,4.985,7.512,-2.812,0,40.375,41.513,9.636,3.023,15.422,10.858,15.727,12.892,-3.23,26.883,0,270.24,,280,280,13.801,2.922,13.828,24.968
14696.0,2.777,0.668,-35.209,2.95,9.679,5.302,38.51,4.985,7.512,-2.812,0,40.4,41.5,9.636,3.023,15.487,10.874,15.78,12.965,-3.23,26.883,0,270.24,,280,280,13.725,2.92,13.874,25.006
14696.5,2.881,0.74,-33.986,3.075,9.667,5.302,38.51,4.985,7.512,-2.812,0,40.4,41.5,9.771,2.978,15.602,10.502,15.797,12.793,-3.23,26.883,0,269.94,,280,280,13.776,2.918,13.817,25.075
14697.0,2.881,0.74,-33.986,3.075,9.667,5.302,38.51,4.985,7.512,-2.812,0,40.4,41.5,9.771,2.978,15.449,10.619,15.778,13.037,-3.23,26.883,0,269.94,,280,280,13.674,2.917,13.621,25.097
14697.5,2.881,0.74,-33.986,3.075,9.667,5.302,38.51,4.985,7.512,-2.812,0,40.4,41.5,9.771,2.978,15.649,10.432,15.845,12.856,-3.23,26.883,0,270.54,,280,280,13.721,2.916,13.607,25.143
14698.0,2.881,0.74,-33.986,3.075,9.667,5.302,38.51,4.985,7.512,-2.812,0,40.4,41.5,9.771,2.978,15.601,11.289,15.838,13.31,-3.23,26.883,0,270.54,,280,280,13.696,2.916,13.653,25.126
14698.5,2.881,0.74,-33.986,3.075,9.667,5.262,38.471,4.961,7.501,-2.809,0,40.384,41.532,9.771,2.978,15.613,10.916,15.825,12.908,-3.217,26.881,0,270.24,,280,280,14.009,2.915,13.742,25.268
14699.0,2.881,0.74,-33.986,3.075,9.667,5.262,38.471,4.961,7.501,-2.809,0,40.4,41.5,9.771,2.978,15.561,11.138,15.835,12.902,-3.217,26.881,0,270.24,,280,280,13.816,2.915,13.853,25.347
14699.5,2.881,0.74,-33.986,3.075,9.667,5.262,38.471,4.961,7.501,-2.809,0,40.4,41.5,9.771,2.978,15.573,10.441,15.777,12.886,-3.217,26.881,0,270.24,,280,280,13.859,2.914,13.848,25.356
14700.0,3.003,0.699,-35.209,3.076,9.605,5.262,38.471,4.961,7.501,-2.809,0,40.4,41.5,9.613,2.922,15.549,11.547,15.843,13.182,-3.217,26.881,0,270.24,,280,280,13.669,2.914,13.698,25.299
14700.5,3.003,0.699,-35.209,3.076,9.605,5.262,38.471,4.961,7.501,-2.809,0,40.4,41.5,9.613,2.922,15.589,10.896,15.843,12.995,-3.217,26.881,0,270.44,,280,280,14.03,2.915,13.864,25.206
14701.0,3.003,0.699,-35.209,3.076,9.605,5.262,38.471,4.961,7.501,-2.809,0,40.4,41.5,9.613,2.922,15.647,10.71,15.84,13.011,-3.217,26.881,0,270.44,,280,280,13.831,2.917,13.711,25.282
14701.5,3.003,0.699,-35.209,3.076,9.605,5.262,38.471,4.961,7.501,-2.809,0,40.4,41.5,9.613,2.922,15.569,11.131,15.846,12.912,-3.217,26.881,0,270.74,,280,280,13.802,2.918,13.718,25.274
14702.0,3.003,0.699,-35.209,3.076,9.605,5.314,38.494,4.991,7.56,-2.797,0,40.397,41.497,9.613,2.922,15.566,10.788,15.836,13.098,-3.203,26.9,0,270.74,,280,280,13.864,2.919,13.787,25.148
14702.5,3.003,0.699,-35.209,3.076,9.605,5.314,38.494,4.991,7.56,-2.797,0,40.4,41.5,9.613,2.922,15.659,11.186,15.851,13.125,-3.203,26.9,0,270.74,,280,280,13.822,2.921,13.772,25.118
14703.0,2.734,0.699,-34.849,3.018,9.538,5.314,38.494,4.991,7.56,-2.797,0,40.4,41.5,9.604,3.207,15.626,10.877,15.878,12.907,-3.203,26.9,0,270.74,,280,280,13.955,2.922,13.816,25.238
14703.5,2.734,0.699,-34.849,3.018,9.538,5.314,38.494,4.991,7.56,-2.797,0,40.4,41.5,9.604,3.207,15.673,11.153,15.891,13.065,-3.203,26.9,0,270.34,,280,280,13.822,2.919,13.741,25.208
14704.0,2.734,0.699,-34.849,3.018,9.538,5.314,38.494,4.991,7.56,-2.797,0,40.4,41.5,9.604,3.207,15.546,11.46,15.876,12.995,-3.203,26.9,0,270.34,,280,280,13.945,2.916,13.974,25.197
14704.5,2.734,0.699,-34.849,3.018,9.538,5.314,38.494,4.991,7.56,-2.797,0,40.4,41.5,9.604,3.207,15.529,11.376,15.848,13.436,-3.203,26.9,0,269.94,,280,280,13.969,2.913,14.013,25.184
14705.0,2.734,0.699,-34.849,3.018,9.538,5.268,38.467,4.927,7.562,-2.787,0,40.387,41.486,9.604,3.207,15.799,11.223,15.948,13.31,-3.229,26.869,0,269.94,,280,280,14.047,2.91,13.987,25.164
14705.5,2.734,0.699,-34.849,3.018,9.538,5.268,38.467,4.927,7.562,-2.787,0,40.4,41.5,9.604,3.207,15.754,11.008,15.995,13.338,-3.229,26.869,0,269.84,,280,280,14.07,2.907,13.986,25.207
14706.0,2.734,0.699,-34.849,3.018,9.538,5.268,38.467,4.927,7.562,-2.787,0,40.4,41.5,9.604,3.207,15.849,10.689,16.002,13.125,-3.229,26.869,0,269.84,,280,280,14.024,2.904,13.888,25.102
14706.5,3.004,0.76,-34.905,3.038,9.617,5.268,38.467,4.927,7.562,-2.787,0,40.4,41.5,9.591,2.923,15.715,11.592,15.977,13.241,-3.229,26.869,0,270.04,,280,280,13.916,2.902,14.066,25.018
14707.0,3.004,0.76,-34.905,3.038,9.617,5.268,38.467,4.927,7.562,-2.787,0,40.4,41.5,9.591,2.923,15.708,10.794,15.929,13.139,-3.229,26.869,0,270.04,,280,280,14.131,2.903,13.962,25.006
14707.5,3.004,0.76,-34.905,3.038,9.617,5.268,38.467,4.927,7.562,-2.787,0,40.4,41.5,9.591,2.923,15.656,11.614,15.922,13.237,-3.229,26.869,0,269.74,,280,280,13.893,2.905,13.99,24.999
14708.0,3.004,0.76,-34.905,3.038,9.617,5.268,38.467,4.927,7.562,-2.787,0,40.4,41.5,9.591,2.923,15.603,11.352,15.927,13.042,-3.229,26.869,0,269.74,,280,280,14.107,2.907,14.017,24.984
14708.5,3.004,0.76,-34.905,3.038,9.617,5.29,38.474,4.975,7.605,-2.8,0,40.381,41.499,9.591,2.923,15.686,10.834,15.904,13.107,-3.227,26.873,0,269.74,,280,280,13.981,2.908,14.112,25.013
14709.0,3.004,0.76,-34.905,3.038,9.617,5.29,38.474,4.975,7.605,-2.8,0,40.4,41.5,9.591,2.923,15.699,11.644,15.914,13.309,-3.227,26.873,0,269.74,,280,280,13.883,2.91,14.184,24.956
14709.5,2.929,0.694,-35.209,3.063,9.631,5.29,38.474,4.975,7.605,-2.8,0,40.4,41.5,9.556,2.91,15.66,11.812,15.954,13.231,-3.227,26.873,0,269.64,,280,280,14.141,2.911,14.214,24.997
14710.0,2.929,0.694,-35.209,3.063,9.631,5.29,38.474,4.975,7.605,-2.8,0,40.4,41.5,9.556,2.91,15.739,11.154,15.982,13.252,-3.227,26.873,0,269.64,,280,280,14.164,2.912,14.207,24.932
14710.5,2.929,0.694,-35.209,3.063,9.631,5.29,38.474,4.975,7.605,-2.8,0,40.4,41.5,9.556,2.91,15.837,11.608,16.015,13.65,-3.227,26.873,0,269.84,,280,280,14.031,2.912,14.105,24.855
14711.0,2.929,0.694,-35.209,3.063,9.631,5.29,38.474,4.975,7.605,-2.8,0,40.4,41.5,9.556,2.91,15.887,11.952,16.064,13.551,-3.227,26.873,0,269.84,,280,280,14.278,2.912,14.235,24.895
14711.5,2.929,0.694,-35.209,3.063,9.631,5.241,38.453,4.975,7.622,-2.804,0,40.379,41.464,9.556,2.91,15.948,11.829,16.138,13.646,-3.227,26.872,0,270.24,,280,280,14.363,2.912,14.295,24.975
14712.0,2.929,0.694,-35.209,3.063,9.631,5.241,38.453,4.975,7.622,-2.804,0,40.4,41.5,9.556,2.91,15.972,11.528,16.16,13.618,-3.227,26.872,0,270.24,,280,280,14.39,2.913,14.13,25.011
14712.5,2.259,0.505,-35.209,3.005,9.641,5.241,38.453,4.975,7.622,-2.804,0,40.4,41.5,9.548,2.958,16.033,11.473,16.216,13.37,-3.227,26.872,0,269.34,,280,280,14.32,2.913,14.194,25.045
14713.0,2.259,0.505,-35.209,3.005,9.641,5.241,38.453,4.975,7.622,-2.804,0,40.4,41.5,9.548,2.958,15.835,11.322,16.127,13.242,-3.227,26.872,0,269.34,,280,280,14.273,2.902,14.249,25.127
14713.5,2.259,0.505,-35.209,3.005,9.641,5.241,38.453,4.975,7.622,-2.804,0,40.4,41.5,9.548,2.958,15.991,10.955,16.17,13.041,-3.227,26.872,0,269.74,,280,280,14.132,2.892,14.184,25.134
14714.0,2.259,0.505,-35.209,3.005,9.641,5.241,38.453,4.975,7.622,-2.804,0,40.4,41.5,9.548,2.958,15.983,10.748,16.152,13.311,-3.227,26.872,0,269.74,,280,280,14.039,2.881,14.125,25.038
14714.5,2.259,0.505,-35.209,3.005,9.641,5.241,38.453,4.975,7.622,-2.804,0,40.4,41.5,9.548,2.958,15.926,12.224,16.16,13.606,-3.227,26.872,0,270.24,,280,280,14.049,2.871,14.097,25.011
14715.0,2.259,0.505,-35.209,3.005,9.641,5.212,38.467,4.963,7.687,-2.817,0,40.372,41.42,9.548,2.958,15.956,10.961,16.184,13.211,-3.239,26.855,0,270.24,,280,280,14.479,2.861,14.084,25.021
14715.5,2.259,0.505,-35.209,3.005,9.641,5.212,38.467,4.963,7.687,-2.817,0,40.4,41.4,9.548,2.958,15.966,10.743,16.19,13.143,-3.239,26.855,0,270.24,,280,280,14.078,2.851,14.078,25.005
14716.0,2.825,0.765,-33.173,3.043,9.576,5.212,38.467,4.963,7.687,-2.817,0,40.4,41.4,9.749,2.966,15.971,11.363,16.204,13.591,-3.239,26.855,0,270.24,,280,280,14.011,2.842,14.029,24.972
14716.5,2.825,0.765,-33.173,3.043,9.576,5.212,38.467,4.963,7.687,-2.817,0,40.4,41.4,9.749,2.966,16.014,11.739,16.243,13.393,-3.239,26.855,0,269.54,,280,280,14.282,2.841,14.15,24.955
14717.0,2.825,0.765,-33.173,3.043,9.576,5.212,38.467,4.963,7.687,-2.817,0,40.4,41.4,9.749,2.966,16.005,11.038,16.227,13.127,-3.239,26.855,0,269.54,,280,280,14.347,2.841,14.117,24.963
14717.5,2.825,0.765,-33.173,3.043,9.576,5.212,38.467,4.963,7.687,-2.817,0,40.4,41.4,9.749,2.966,16.02,10.809,16.213,13.417,-3.239,26.855,0,269.44,,280,280,14.099,2.841,13.968,24.978
14718.0,2.825,0.765,-33.173,3.043,9.576,5.259,38.492,4.95,7.726,-2.821,0,40.37,41.389,9.749,2.966,16.01,11.154,16.189,13.189,-3.226,26.857,0,269.44,,280,280,14.115,2.84,13.86,24.991
14718.5,2.825,0.765,-33.173,3.043,9.576,5.259,38.492,4.95,7.726,-2.821,0,40.4,41.4,9.749,2.966,15.928,10.931,16.187,13.088,-3.226,26.857,0,268.94,,280,280,14.136,2.84,13.994,24.992
14719.0,3.053,0.776,-35.209,3.029,9.572,5.259,38.492,4.95,7.726,-2.821,0,40.4,41.4,9.631,3.212,15.972,10.579,16.198,13.04,-3.226,26.857,0,268.94,,280,280,14.034,2.84,14.014,25.031
14719.5,3.053,0.776,-35.209,3.029,9.572,5.259,38.492,4.95,7.726,-2.821,0,40.4,41.4,9.631,3.212,15.962,11.721,16.196,13.531,-3.226,26.857,0,269.54,,280,280,13.947,2.843,13.903,24.969
14720.0,3.053,0.776,-35.209,3.029,9.572,5.259,38.492,4.95,7.726,-2.821,0,40.4,41.4,9.631,3.212,15.996,11.191,16.226,13.26,-3.226,26.857,0,269.54,,280,280,14.352,2.847,13.942,25.046
14720.5,3.053,0.776,-35.209,3.029,9.572,5.259,38.492,4.95,7.726,-2.821,0,40.4,41.4,9.631,3.212,16.049,11.375,16.233,13.737,-3.226,26.857,0,269.24,,280,280,14.168,2.85,13.933,25.051
14721.0,3.053,0.776,-35.209,3.029,9.572,5.259,38.492,4.95,7.726,-2.821,0,40.4,41.4,9.631,3.212,16.141,10.938,16.318,13.416,-3.226,26.857,0,269.24,,280,280,14.349,2.854,14.018,24.984
14721.5,3.053,0.776,-35.209,3.029,9.572,5.325,38.464,4.972,7.737,-2.818,0,40.364,41.401,9.631,3.212,16.125,11.668,16.322,13.704,-3.232,26.842,0,268.84,,280,280,14.203,2.857,13.99,24.901
14722.0,3.053,0.776,-35.209,3.029,9.572,5.325,38.464,4.972,7.737,-2.818,0,40.4,41.4,9.631,3.212,16.135,11.422,16.342,13.466,-3.232,26.842,0,268.84,,280,280,14.455,2.86,14.112,24.814
14722.5,3.323,0.814,-35.209,2.989,9.637,5.325,38.464,4.972,7.737,-2.818,0,40.4,41.4,9.476,2.955,16.161,10.835,16.342,13.448,-3.232,26.842,0,268.54,,280,280,14.341,2.863,14.073,24.827
14723.0,3.323,0.814,-35.209,2.989,9.637,5.325,38.464,4.972,7.737,-2.818,0,40.4,41.4,9.476,2.955,16.117,11.857,16.328,13.53,-3.232,26.842,0,268.54,,280,280,14.196,2.871,14.053,24.79
14723.5,3.323,0.814,-35.209,2.989,9.637,5.325,38.464,4.972,7.737,-2.818,0,40.4,41.4,9.476,2.955,16.066,11.499,16.31,13.273,-3.232,26.842,0,268.84,,280,280,14.458,2.878,14.111,24.78
14724.0,3.323,0.814,-35.209,2.989,9.637,5.325,38.464,4.972,7.737,-2.818,0,40.4,41.4,9.476,2.955,16.029,10.829,16.271,13.016,-3.232,26.842,0,268.84,,280,280,14.287,2.886,14.072,24.837
14724.5,3.323,0.814,-35.209,2.989,9.637,5.336,38.471,4.999,7.788,-2.81,0,40.349,41.365,9.476,2.955,15.987,10.715,16.221,13.373,-3.24,26.843,0,268.84,,280,280,14.036,2.9,13.945,24.806
14725.0,3.323,0.814,-35.209,2.989,9.637,5.336,38.471,4.999,7.788,-2.81,0,40.3,41.4,9.476,2.955,16.051,10.73,16.218,13.094,-3.24,26.843,0,268.84,,280,280,14.074,2.9,13.906,24.848
14725.5,2.215,0.628,-34.251,3.099,9.599,5.336,38.471,4.999,7.788,-2.81,0,40.3,41.4,9.693,2.971,15.892,11.4,16.184,13.324,-3.24,26.843,0,268.84,,280,280,14.023,2.907,13.772,24.905
14726.0,2.215,0.628,-34.251,3.099,9.599,5.336,38.471,4.999,7.788,-2.81,0,40.3,41.4,9.693,2.971,16.027,10.637,16.223,13.081,-3.24,26.843,0,268.84,,280,280,14.2,2.895,13.949,24.925
14726.5,2.215,0.628,-34.251,3.099,9.599,5.336,38.471,4.999,7.788,-2.81,0,40.3,41.4,9.693,2.971,15.99,12.131,16.245,13.808,-3.24,26.843,0,268.74,,280,280,13.992,2.884,13.916,24.972
14727.0,2.215,0.628,-34.251,3.099,9.599,5.336,38.471,4.999,7.788,-2.81,0,40.3,41.4,9.693,2.971,16.081,11.641,16.305,13.562,-3.24,26.843,0,268.74,,280,280,14.543,2.873,14.149,25.101
14727.5,2.215,0.628,-34.251,3.099,9.599,5.267,38.468,4.971,7.81,-2.789,0,40.341,41.335,9.693,2.971,16.074,11.565,16.319,13.398,-3.24,26.846,0,269.14,,280,280,14.397,2.862,14.121,25.154
14728.0,2.215,0.628,-34.251,3.099,9.599,5.267,38.468,4.971,7.81,-2.789,0,40.3,41.3,9.693,2.971,16.035,11.145,16.282,13.336,-3.24,26.846,0,269.14,,280,280,14.339,2.852,14.046,25.156
14728.5,2.215,0.628,-34.251,3.099,9.599,5.267,38.468,4.971,7.81,-2.789,0,40.3,41.3,9.693,2.971,16.147,12.201,16.369,14.133,-3.24,26.846,0,269.24,,280,280,14.199,2.841,13.899,25.22
14729.0,2.86,0.762,-33.219,3.029,9.588,5.267,38.468,4.971,7.81,-2.789,0,40.3,41.3,9.779,2.986,16.241,11.582,16.377,13.637,-3.24,26.846,0,269.24,,280,280,14.712,2.831,14.029,25.221
14729.5,2.86,0.762,-33.219,3.029,9.588,5.267,38.468,4.971,7.81,-2.789,0,40.3,41.3,9.779,2.986,16.167,11.693,16.408,13.564,-3.24,26.846,0,269.54,,280,280,14.459,2.832,14.104,25.073
14730.0,2.86,0.762,-33.219,3.029,9.588,5.267,38.468,4.971,7.81,-2.789,0,40.3,41.3,9.779,2.986,16.158,10.953,16.381,13.581,-3.24,26.846,0,269.54,,280,280,14.458,2.832,13.971,25.011
14730.5,2.86,0.762,-33.219,3.029,9.588,5.267,38.468,4.971,7.81,-2.789,0,40.3,41.3,9.779,2.986,16.15,11.745,16.374,13.537,-3.24,26.846,0,268.94,,280,280,14.268,2.832,14.196,25.131
14731.0,2.86,0.762,-33.219,3.029,9.588,5.278,38.452,4.962,7.84,-2.801,0,40.325,41.311,9.779,2.986,16.117,11.2,16.369,13.356,-3.234,26.834,0,268.94,,280,280,14.452,2.833,14.141,25.173
14731.5,2.86,0.762,-33.219,3.029,9.588,5.278,38.452,4.962,7.84,-2.801,0,40.3,41.3,9.779,2.986,16.132,10.982,16.354,13.596,-3.234,26.834,0,269.74,,280,280,14.26,2.833,14.075,25.2
14732.0,2.91,0.727,-35.011,3.041,9.602,5.278,38.452,4.962,7.84,-2.801,0,40.3,41.3,9.575,2.905,16.146,11.36,16.366,13.385,-3.234,26.834,0,269.74,,280,280,14.266,2.834,14.077,25.182
14732.5,2.91,0.727,-35.011,3.041,9.602,5.278,38.452,4.962,7.84,-2.801,0,40.3,41.3,9.575,2.905,16.134,10.843,16.341,13.329,-3.234,26.834,0,269.24,,280,280,14.314,2.835,14.157,25.142
