t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
0.5,3.383,0.826,-34.743,3.064,9.523,4.873,31.342,3.717,-27.189,-2.777,0,33.9,34.7,9.544,2.834,-15.952,-12.907,-17.476,-14.424,-3.212,25.819,0,239.74,,248,240,-15.168,3.043,-10.551,23.167
1.0,3.003,0.739,-34.568,3.055,9.533,4.873,31.342,3.717,-27.189,-2.777,0,33.9,34.7,9.601,2.949,-15.982,-12.928,-17.419,-14.406,-3.212,25.819,0,239.64,,248,240,-15.19,3.048,-10.558,23.214
1.5,3.003,0.739,-34.568,3.055,9.533,4.873,31.342,3.717,-27.189,-2.777,0,33.9,34.7,9.601,2.949,-15.925,-12.918,-17.417,-14.416,-3.212,25.819,0,239.64,,248,240,-15.184,3.047,-10.531,23.186
2.0,3.003,0.739,-34.568,3.055,9.533,4.873,31.342,3.717,-27.189,-2.777,0,33.9,34.7,9.601,2.949,-15.949,-12.93,-17.449,-14.409,-3.212,25.819,0,239.54,,248,240,-15.169,3.047,-10.545,23.161
2.5,3.003,0.739,-34.568,3.055,9.533,4.873,31.342,3.717,-27.189,-2.777,0,33.9,34.7,9.601,2.949,-15.984,-12.91,-17.444,-14.433,-3.212,25.819,0,239.54,,248,240,-15.185,3.046,-10.528,23.118
3.0,3.003,0.739,-34.568,3.055,9.533,4.832,31.347,3.745,-27.208,-2.796,0,33.93,34.613,9.601,2.949,-15.993,-12.902,-17.482,-14.429,-3.205,25.825,0,239.54,,248,240,-15.193,3.045,-10.541,23.158
3.5,3.003,0.739,-34.568,3.055,9.533,4.832,31.347,3.745,-27.208,-2.796,0,33.9,34.6,9.601,2.949,-16.0,-12.922,-17.486,-14.439,-3.205,25.825,0,239.54,,248,240,-15.202,3.045,-10.532,23.146
4.0,3.47,0.837,-35.209,2.964,9.552,4.832,31.347,3.745,-27.208,-2.796,0,33.9,34.6,9.48,3.183,-16.025,-12.885,-17.422,-14.383,-3.205,25.825,0,239.44,,248,240,-15.212,3.044,-10.552,23.035
4.5,3.47,0.837,-35.209,2.964,9.552,4.832,31.347,3.745,-27.208,-2.796,0,33.9,34.6,9.48,3.183,-15.914,-12.938,-17.404,-14.421,-3.205,25.825,0,239.44,,248,240,-15.179,3.051,-10.561,23.023
5.0,3.47,0.837,-35.209,2.964,9.552,4.832,31.347,3.745,-27.208,-2.796,0,33.9,34.6,9.48,3.183,-15.979,-12.906,-17.481,-14.42,-3.205,25.825,0,239.74,,248,240,-15.169,3.058,-10.545,22.979
5.5,3.47,0.837,-35.209,2.964,9.552,4.832,31.347,3.745,-27.208,-2.796,0,33.9,34.6,9.48,3.183,-15.963,-12.906,-17.48,-14.42,-3.205,25.825,0,239.74,,248,240,-15.197,3.065,-10.539,22.97
6.0,3.47,0.837,-35.209,2.964,9.552,4.86,31.363,3.746,-27.17,-2.784,0,33.942,34.699,9.48,3.183,-16.008,-12.897,-17.467,-14.37,-3.202,25.827,0,239.24,,248,240,-15.192,3.071,-10.527,22.916
6.5,3.47,0.837,-35.209,2.964,9.552,4.86,31.363,3.746,-27.17,-2.784,0,33.9,34.7,9.48,3.183,-15.942,-12.949,-17.366,-14.413,-3.202,25.827,0,239.24,,248,240,-15.186,3.078,-10.572,22.917
7.0,3.47,0.837,-35.209,2.964,9.552,4.86,31.363,3.746,-27.17,-2.784,0,33.9,34.7,9.48,3.183,-15.881,-12.922,-17.376,-14.388,-3.202,25.827,0,239.34,,248,240,-15.167,3.084,-10.563,22.868
7.5,3.044,0.802,-34.889,3.066,9.48,4.86,31.363,3.746,-27.17,-2.784,0,33.9,34.7,9.524,3.1,-15.952,-12.911,-17.446,-14.412,-3.202,25.827,0,239.34,,248,240,-15.142,3.09,-10.542,22.791
8.0,3.044,0.802,-34.889,3.066,9.48,4.86,31.363,3.746,-27.17,-2.784,0,33.9,34.7,9.524,3.1,-16.0,-12.904,-17.499,-14.41,-3.202,25.827,0,239.84,,248,240,-15.18,3.09,-10.528,22.759
8.5,3.044,0.802,-34.889,3.066,9.48,4.86,31.363,3.746,-27.17,-2.784,0,33.9,34.7,9.524,3.1,-15.96,-12.926,-17.41,-14.425,-3.202,25.827,0,239.84,,248,240,-15.203,3.089,-10.544,22.73
9.0,3.044,0.802,-34.889,3.066,9.48,4.86,31.363,3.746,-27.17,-2.784,0,33.9,34.7,9.524,3.1,-16.004,-12.927,-17.385,-14.361,-3.202,25.827,0,239.54,,248,240,-15.181,3.088,-10.55,22.719
9.5,3.044,0.802,-34.889,3.066,9.48,4.872,31.368,3.762,-27.186,-2.77,0,33.946,34.648,9.524,3.1,-15.933,-12.941,-17.394,-14.41,-3.205,25.825,0,239.54,,248,240,-15.169,3.087,-10.562,22.684
10.0,3.044,0.802,-34.889,3.066,9.48,4.872,31.368,3.762,-27.186,-2.77,0,33.9,34.6,9.524,3.1,-15.972,-12.91,-17.436,-14.439,-3.205,25.825,0,239.34,,248,240,-15.169,3.087,-10.537,22.638
10.5,3.046,0.823,-34.482,3.065,9.478,4.872,31.368,3.762,-27.186,-2.77,0,33.9,34.6,9.615,3.063,-16.014,-12.917,-17.504,-14.412,-3.205,25.825,0,239.34,,248,240,-15.189,3.086,-10.532,22.711
11.0,3.046,0.823,-34.482,3.065,9.478,4.872,31.368,3.762,-27.186,-2.77,0,33.9,34.6,9.615,3.063,-15.993,-12.925,-17.442,-14.433,-3.205,25.825,0,239.64,,248,240,-15.212,3.085,-10.524,22.756
11.5,3.046,0.823,-34.482,3.065,9.478,4.872,31.368,3.762,-27.186,-2.77,0,33.9,34.6,9.615,3.063,-15.854,-12.924,-17.366,-14.398,-3.205,25.825,0,239.64,,248,240,-15.198,3.085,-10.536,22.781
12.0,3.046,0.823,-34.482,3.065,9.478,4.872,31.368,3.762,-27.186,-2.77,0,33.9,34.6,9.615,3.063,-15.962,-12.916,-17.462,-14.411,-3.205,25.825,0,239.74,,248,240,-15.135,3.084,-10.531,22.84
12.5,3.046,0.823,-34.482,3.065,9.478,4.846,31.37,3.757,-27.22,-2.775,0,33.946,34.629,9.615,3.063,-15.983,-12.917,-17.477,-14.424,-3.212,25.818,0,239.74,,248,240,-15.188,3.083,-10.52,22.869
13.0,3.046,0.823,-34.482,3.065,9.478,4.846,31.37,3.757,-27.22,-2.775,0,33.9,34.6,9.615,3.063,-15.99,-12.911,-17.405,-14.406,-3.212,25.818,0,239.54,,248,240,-15.2,3.083,-10.524,22.914
13.5,3.046,0.823,-34.482,3.065,9.478,4.846,31.37,3.757,-27.22,-2.775,0,33.9,34.6,9.615,3.063,-15.979,-12.921,-17.451,-14.432,-3.212,25.818,0,239.54,,248,240,-15.178,3.082,-10.531,22.971
14.0,3.17,0.812,-34.861,3.029,9.452,4.846,31.37,3.757,-27.22,-2.775,0,33.9,34.6,9.602,3.017,-15.965,-12.933,-17.444,-14.433,-3.212,25.818,0,239.34,,248,240,-15.196,3.082,-10.505,22.977
14.5,3.17,0.812,-34.861,3.029,9.452,4.846,31.37,3.757,-27.22,-2.775,0,33.9,34.6,9.602,3.017,-15.991,-12.901,-17.497,-14.444,-3.212,25.818,0,239.34,,248,240,-15.194,3.083,-10.519,22.986
15.0,3.17,0.812,-34.861,3.029,9.452,4.846,31.37,3.757,-27.22,-2.775,0,33.9,34.6,9.602,3.017,-15.988,-12.907,-17.39,-14.39,-3.212,25.818,0,239.14,,248,240,-15.208,3.085,-10.537,23.006
15.5,3.17,0.812,-34.861,3.029,9.452,4.846,31.37,3.757,-27.22,-2.775,0,33.9,34.6,9.602,3.017,-15.926,-12.929,-17.418,-14.423,-3.212,25.818,0,239.14,,248,240,-15.169,3.086,-10.54,23.013
16.0,3.17,0.812,-34.861,3.029,9.452,4.828,31.39,3.762,-27.211,-2.768,0,33.961,34.698,9.602,3.017,-15.963,-12.944,-17.401,-14.408,-3.2,25.822,0,239.34,,248,240,-15.174,3.087,-10.54,22.954
16.5,3.17,0.812,-34.861,3.029,9.452,4.828,31.39,3.762,-27.211,-2.768,0,34.0,34.7,9.602,3.017,-15.976,-12.902,-17.464,-14.419,-3.2,25.822,0,239.34,,248,240,-15.179,3.089,-10.53,22.892
17.0,2.931,0.742,-34.221,3.045,9.565,4.828,31.39,3.762,-27.211,-2.768,0,34.0,34.7,9.616,2.947,-15.989,-12.91,-17.461,-14.439,-3.2,25.822,0,238.84,,249,240,-15.19,3.09,-10.542,22.81
17.5,2.931,0.742,-34.221,3.045,9.565,4.828,31.39,3.762,-27.211,-2.768,0,34.0,34.7,9.616,2.947,-16.016,-12.895,-17.427,-14.378,-3.2,25.822,0,238.84,,249,240,-15.2,3.087,-10.547,22.7
18.0,2.931,0.742,-34.221,3.045,9.565,4.828,31.39,3.762,-27.211,-2.768,0,34.0,34.7,9.616,2.947,-15.896,-12.923,-17.335,-14.366,-3.2,25.822,0,239.14,,249,240,-15.179,3.085,-10.552,22.643
18.5,2.931,0.742,-34.221,3.045,9.565,4.828,31.39,3.762,-27.211,-2.768,0,34.0,34.7,9.616,2.947,-15.963,-12.89,-17.436,-14.402,-3.2,25.822,0,239.14,,249,240,-15.13,3.082,-10.542,22.619
19.0,2.931,0.742,-34.221,3.045,9.565,4.836,31.383,3.756,-27.197,-2.782,0,33.948,34.692,9.616,2.947,-15.967,-12.922,-17.451,-14.425,-3.206,25.821,0,239.34,,249,240,-15.173,3.08,-10.508,22.662
19.5,2.931,0.742,-34.221,3.045,9.565,4.836,31.383,3.756,-27.197,-2.782,0,33.9,34.7,9.616,2.947,-15.992,-12.906,-17.477,-14.415,-3.206,25.821,0,239.34,,249,240,-15.191,3.077,-10.527,22.706
20.0,2.931,0.742,-34.221,3.045,9.565,4.836,31.383,3.756,-27.197,-2.782,0,33.9,34.7,9.616,2.947,-15.985,-12.889,-17.468,-14.419,-3.206,25.821,0,239.34,,249,240,-15.198,3.075,-10.511,22.757
20.5,3.187,0.741,-35.209,3.026,9.5,4.836,31.383,3.756,-27.197,-2.782,0,33.9,34.7,9.478,3.021,-16.0,-12.906,-17.388,-14.37,-3.206,25.821,0,239.34,,249,240,-15.19,3.073,-10.5,22.748
21.0,3.187,0.741,-35.209,3.026,9.5,4.836,31.383,3.756,-27.197,-2.782,0,33.9,34.7,9.478,3.021,-15.925,-12.94,-17.408,-14.405,-3.206,25.821,0,238.94,,250,240,-15.166,3.075,-10.542,22.808
21.5,3.187,0.741,-35.209,3.026,9.5,4.836,31.383,3.756,-27.197,-2.782,0,33.9,34.7,9.478,3.021,-15.861,-12.935,-17.342,-14.402,-3.206,25.821,0,238.94,,250,240,-15.169,3.076,-10.52,22.865
22.0,3.187,0.741,-35.209,3.026,9.5,4.836,31.383,3.756,-27.197,-2.782,0,33.9,34.7,9.478,3.021,-15.962,-12.899,-17.46,-14.408,-3.206,25.821,0,240.04,,250,240,-15.135,3.078,-10.523,22.874
22.5,3.187,0.741,-35.209,3.026,9.5,4.865,31.405,3.752,-27.179,-2.771,0,33.957,34.665,9.478,3.021,-15.965,-12.892,-17.465,-14.403,-3.207,25.833,0,240.04,,250,240,-15.182,3.08,-10.511,22.835
23.0,3.187,0.741,-35.209,3.026,9.5,4.865,31.405,3.752,-27.179,-2.771,0,34.0,34.7,9.478,3.021,-15.967,-12.882,-17.469,-14.417,-3.207,25.833,0,240.14,,250,240,-15.181,3.082,-10.495,22.811
23.5,3.109,0.819,-34.008,3.167,9.442,4.865,31.405,3.752,-27.179,-2.771,0,34.0,34.7,9.655,3.036,-15.893,-12.951,-17.279,-14.364,-3.207,25.833,0,240.14,,250,240,-15.184,3.083,-10.531,22.775
24.0,3.109,0.819,-34.008,3.167,9.442,4.865,31.405,3.752,-27.179,-2.771,0,34.0,34.7,9.655,3.036,-15.856,-12.908,-17.285,-14.352,-3.207,25.833,0,240.64,,250,240,-15.122,3.084,-10.508,22.797
24.5,3.109,0.819,-34.008,3.167,9.442,4.865,31.405,3.752,-27.179,-2.771,0,34.0,34.7,9.655,3.036,-15.878,-12.912,-17.373,-14.378,-3.207,25.833,0,240.64,,250,240,-15.1,3.084,-10.492,22.764
25.0,3.109,0.819,-34.008,3.167,9.442,4.865,31.405,3.752,-27.179,-2.771,0,34.0,34.7,9.655,3.036,-15.92,-12.882,-17.423,-14.386,-3.207,25.833,0,241.84,,249,240,-15.135,3.085,-10.483,22.757
25.5,3.109,0.819,-34.008,3.167,9.442,4.867,31.411,3.729,-27.169,-2.784,0,33.966,34.62,9.655,3.036,-15.959,-12.873,-17.453,-14.402,-3.217,25.832,0,241.84,,249,240,-15.153,3.085,-10.467,22.741
26.0,3.109,0.819,-34.008,3.167,9.442,4.867,31.411,3.729,-27.169,-2.784,0,34.0,34.6,9.655,3.036,-15.95,-12.889,-17.401,-14.412,-3.217,25.832,0,241.64,,248,240,-15.172,3.085,-10.496,22.762
26.5,3.826,0.899,-35.209,3.003,9.56,4.867,31.411,3.729,-27.169,-2.784,0,34.0,34.6,9.53,3.049,-15.886,-12.897,-17.321,-14.373,-3.217,25.832,0,241.64,,248,240,-15.163,3.086,-10.523,22.782
27.0,3.826,0.899,-35.209,3.003,9.56,4.867,31.411,3.729,-27.169,-2.784,0,34.0,34.6,9.53,3.049,-15.935,-12.902,-17.357,-14.391,-3.217,25.832,0,241.44,,247,240,-15.119,3.098,-10.506,22.781
27.5,3.826,0.899,-35.209,3.003,9.56,4.867,31.411,3.729,-27.169,-2.784,0,34.0,34.6,9.53,3.049,-15.933,-12.874,-17.433,-14.417,-3.217,25.832,0,241.44,,247,240,-15.146,3.11,-10.483,22.796
28.0,3.826,0.899,-35.209,3.003,9.56,4.867,31.411,3.729,-27.169,-2.784,0,34.0,34.6,9.53,3.049,-15.935,-12.881,-17.432,-14.381,-3.217,25.832,0,239.64,,247,240,-15.164,3.122,-10.467,22.752
28.5,3.826,0.899,-35.209,3.003,9.56,4.867,31.411,3.729,-27.169,-2.784,0,34.0,34.6,9.53,3.049,-15.964,-12.881,-17.454,-14.356,-3.217,25.832,0,239.64,,247,240,-15.157,3.133,-10.498,22.769
29.0,3.826,0.899,-35.209,3.003,9.56,4.86,31.411,3.75,-27.149,-2.775,0,33.956,34.557,9.53,3.049,-15.745,-12.854,-17.223,-14.286,-3.227,25.823,0,239.34,,247,240,-15.164,3.144,-10.471,22.783
29.5,3.826,0.899,-35.209,3.003,9.56,4.86,31.411,3.75,-27.149,-2.775,0,34.0,34.6,9.53,3.049,-15.859,-12.866,-17.363,-14.351,-3.227,25.823,0,239.34,,247,240,-15.027,3.156,-10.454,22.759
30.0,3.337,0.836,-35.009,3.055,9.421,4.86,31.411,3.75,-27.149,-2.775,0,34.0,34.6,9.535,3.039,-15.927,-12.867,-17.363,-14.361,-3.227,25.823,0,239.04,,247,240,-15.11,3.167,-10.468,22.732
30.5,3.337,0.836,-35.009,3.055,9.421,4.86,31.411,3.75,-27.149,-2.775,0,34.0,34.6,9.535,3.039,-15.933,-12.864,-17.442,-14.378,-3.227,25.823,0,239.04,,247,240,-15.13,3.169,-10.434,22.711
31.0,3.337,0.836,-35.009,3.055,9.421,4.86,31.411,3.75,-27.149,-2.775,0,34.0,34.6,9.535,3.039,-15.961,-12.863,-17.456,-14.382,-3.227,25.823,0,238.04,,248,240,-15.154,3.172,-10.434,22.707
31.5,3.337,0.836,-35.009,3.055,9.421,4.86,31.411,3.75,-27.149,-2.775,0,34.0,34.6,9.535,3.039,-15.952,-12.846,-17.457,-14.377,-3.227,25.823,0,238.04,,248,240,-15.166,3.175,-10.451,22.643
32.0,3.337,0.836,-35.009,3.055,9.421,4.833,31.422,3.793,-27.153,-2.81,0,33.954,34.589,9.535,3.039,-15.888,-12.869,-17.251,-14.264,-3.224,25.83,0,238.34,,249,240,-15.158,3.178,-10.461,22.625
32.5,3.337,0.836,-35.009,3.055,9.421,4.833,31.422,3.793,-27.153,-2.81,0,34.0,34.6,9.535,3.039,-15.838,-12.864,-17.324,-14.349,-3.224,25.83,0,238.34,,249,240,-15.068,3.18,-10.441,22.689
33.0,3.623,0.938,-34.444,3.103,9.464,4.833,31.422,3.793,-27.153,-2.81,0,34.0,34.6,9.558,2.878,-15.893,-12.862,-17.365,-14.361,-3.224,25.83,0,237.94,,250,240,-15.094,3.183,-10.449,22.672
33.5,3.623,0.938,-34.444,3.103,9.464,4.833,31.422,3.793,-27.153,-2.81,0,34.0,34.6,9.558,2.878,-15.911,-12.859,-17.421,-14.358,-3.224,25.83,0,237.94,,250,240,-15.12,3.19,-10.435,22.652
34.0,3.623,0.938,-34.444,3.103,9.464,4.833,31.422,3.793,-27.153,-2.81,0,34.0,34.6,9.558,2.878,-15.956,-12.842,-17.436,-14.359,-3.224,25.83,0,238.44,,251,240,-15.138,3.197,-10.428,22.633
34.5,3.623,0.938,-34.444,3.103,9.464,4.833,31.422,3.793,-27.153,-2.81,0,34.0,34.6,9.558,2.878,-15.965,-12.847,-17.457,-14.353,-3.224,25.83,0,238.44,,251,240,-15.148,3.204,-10.404,22.587
35.0,3.623,0.938,-34.444,3.103,9.464,4.833,31.422,3.793,-27.153,-2.81,0,34.0,34.6,9.558,2.878,-15.931,-12.86,-17.367,-14.387,-3.224,25.83,0,240.44,,251,240,-15.156,3.211,-10.455,22.572
35.5,3.623,0.938,-34.444,3.103,9.464,4.832,31.434,3.76,-27.136,-2.788,0,33.956,34.573,9.558,2.878,-15.936,-12.838,-17.266,-14.304,-3.233,25.832,0,240.44,,251,240,-15.137,3.218,-10.453,22.582
36.0,3.623,0.938,-34.444,3.103,9.464,4.832,31.434,3.76,-27.136,-2.788,0,34.0,34.6,9.558,2.878,-15.907,-12.864,-17.426,-14.378,-3.233,25.832,0,240.44,,251,240,-15.086,3.224,-10.447,22.585
36.5,3.319,0.868,-34.534,3.052,9.534,4.832,31.434,3.76,-27.136,-2.788,0,34.0,34.6,9.512,2.938,-15.936,-12.861,-17.423,-14.353,-3.233,25.832,0,240.44,,251,240,-15.144,3.231,-10.445,22.564
37.0,3.319,0.868,-34.534,3.052,9.534,4.832,31.434,3.76,-27.136,-2.788,0,34.0,34.6,9.512,2.938,-15.911,-12.868,-17.426,-14.392,-3.233,25.832,0,240.44,,251,240,-15.143,3.232,-10.452,22.529
37.5,3.319,0.868,-34.534,3.052,9.534,4.832,31.434,3.76,-27.136,-2.788,0,34.0,34.6,9.512,2.938,-15.947,-12.857,-17.448,-14.388,-3.233,25.832,0,240.44,,251,240,-15.149,3.234,-10.435,22.498
38.0,3.319,0.868,-34.534,3.052,9.534,4.832,31.434,3.76,-27.136,-2.788,0,34.0,34.6,9.512,2.938,-15.941,-12.863,-17.403,-14.385,-3.233,25.832,0,242.74,,250,240,-15.16,3.235,-10.45,22.512
38.5,3.319,0.868,-34.534,3.052,9.534,4.808,31.438,3.796,-27.098,-2.793,0,33.948,34.574,9.512,2.938,-15.847,-12.91,-17.294,-14.369,-3.236,25.831,0,242.74,,250,240,-15.148,3.237,-10.464,22.559
39.0,3.319,0.868,-34.534,3.052,9.534,4.808,31.438,3.796,-27.098,-2.793,0,33.9,34.6,9.512,2.938,-15.884,-12.89,-17.265,-14.324,-3.236,25.831,0,242.54,,249,240,-15.105,3.238,-10.469,22.576
39.5,2.934,0.749,-34.638,3.079,9.524,4.808,31.438,3.796,-27.098,-2.793,0,33.9,34.6,9.483,2.914,-15.86,-12.867,-17.373,-14.352,-3.236,25.831,0,242.54,,249,240,-15.091,3.239,-10.457,22.634
40.0,2.934,0.749,-34.638,3.079,9.524,4.808,31.438,3.796,-27.098,-2.793,0,33.9,34.6,9.483,2.914,-15.934,-12.865,-17.427,-14.363,-3.236,25.831,0,242.54,,248,240,-15.113,3.234,-10.411,22.659
40.5,2.934,0.749,-34.638,3.079,9.524,4.808,31.438,3.796,-27.098,-2.793,0,33.9,34.6,9.483,2.914,-15.936,-12.847,-17.315,-14.325,-3.236,25.831,0,242.54,,248,240,-15.147,3.229,-10.441,22.657
41.0,2.934,0.749,-34.638,3.079,9.524,4.808,31.438,3.796,-27.098,-2.793,0,33.9,34.6,9.483,2.914,-15.804,-12.87,-17.313,-14.327,-3.236,25.831,0,240.34,,248,240,-15.106,3.224,-10.441,22.702
41.5,2.934,0.749,-34.638,3.079,9.524,4.808,31.438,3.796,-27.098,-2.793,0,33.9,34.6,9.483,2.914,-15.787,-12.868,-17.275,-14.305,-3.236,25.831,0,240.34,,248,240,-15.078,3.22,-10.446,22.702
42.0,2.934,0.749,-34.638,3.079,9.524,4.824,31.446,3.766,-27.135,-2.785,0,33.95,34.556,9.483,2.914,-15.867,-12.848,-17.341,-14.351,-3.232,25.837,0,239.74,,248,240,-15.059,3.215,-10.421,22.791
42.5,2.934,0.749,-34.638,3.079,9.524,4.824,31.446,3.766,-27.135,-2.785,0,34.0,34.6,9.483,2.914,-15.906,-12.853,-17.383,-14.36,-3.232,25.837,0,239.74,,248,240,-15.102,3.21,-10.413,22.798
43.0,3.437,0.797,-35.209,3.037,9.518,4.824,31.446,3.766,-27.135,-2.785,0,34.0,34.6,9.513,3.064,-15.913,-12.83,-17.425,-14.35,-3.232,25.837,0,240.04,,248,240,-15.126,3.206,-10.415,22.801
43.5,3.437,0.797,-35.209,3.037,9.518,4.824,31.446,3.766,-27.135,-2.785,0,34.0,34.6,9.513,3.064,-15.886,-12.826,-17.249,-14.278,-3.232,25.837,0,240.04,,248,240,-15.13,3.21,-10.442,22.795
44.0,3.437,0.797,-35.209,3.037,9.518,4.824,31.446,3.766,-27.135,-2.785,0,34.0,34.6,9.513,3.064,-15.818,-12.83,-17.345,-14.327,-3.232,25.837,0,239.44,,248,240,-15.06,3.213,-10.43,22.855
44.5,3.437,0.797,-35.209,3.037,9.518,4.824,31.446,3.766,-27.135,-2.785,0,34.0,34.6,9.513,3.064,-15.892,-12.847,-17.37,-14.349,-3.232,25.837,0,239.44,,248,240,-15.08,3.217,-10.431,22.973
45.0,3.437,0.797,-35.209,3.037,9.518,4.855,31.451,3.762,-27.118,-2.792,0,33.947,34.519,9.513,3.064,-15.9,-12.825,-17.368,-14.348,-3.224,25.841,0,239.24,,248,240,-15.115,3.221,-10.409,23.06
45.5,3.437,0.797,-35.209,3.037,9.518,4.855,31.451,3.762,-27.118,-2.792,0,33.9,34.5,9.513,3.064,-15.897,-12.842,-17.415,-14.356,-3.224,25.841,0,239.24,,248,240,-15.11,3.224,-10.432,23.178
46.0,3.725,0.895,-35.209,3.077,9.482,4.855,31.451,3.762,-27.118,-2.792,0,33.9,34.5,9.482,2.969,-15.902,-12.852,-17.357,-14.341,-3.224,25.841,0,239.14,,248,240,-15.127,3.228,-10.418,23.087
46.5,3.725,0.895,-35.209,3.077,9.482,4.855,31.451,3.762,-27.118,-2.792,0,33.9,34.5,9.482,2.969,-15.928,-12.846,-17.361,-14.311,-3.224,25.841,0,239.14,,248,240,-15.113,3.236,-10.439,23.039
47.0,3.725,0.895,-35.209,3.077,9.482,4.855,31.451,3.762,-27.118,-2.792,0,33.9,34.5,9.482,2.969,-15.892,-12.839,-17.379,-14.33,-3.224,25.841,0,238.84,,249,240,-15.111,3.244,-10.419,23.022
47.5,3.725,0.895,-35.209,3.077,9.482,4.855,31.451,3.762,-27.118,-2.792,0,33.9,34.5,9.482,2.969,-15.922,-12.832,-17.419,-14.335,-3.224,25.841,0,238.84,,249,240,-15.11,3.252,-10.414,23.027
48.0,3.725,0.895,-35.209,3.077,9.482,4.845,31.465,3.799,-27.093,-2.795,0,33.941,34.48,9.482,2.969,-15.917,-12.833,-17.356,-14.346,-3.222,25.846,0,239.44,,249,240,-15.127,3.259,-10.416,23.005
48.5,3.725,0.895,-35.209,3.077,9.482,4.845,31.465,3.799,-27.093,-2.795,0,33.9,34.5,9.482,2.969,-15.736,-12.836,-17.153,-14.274,-3.222,25.846,0,239.44,,249,240,-15.113,3.267,-10.43,22.973
49.0,3.725,0.895,-35.209,3.077,9.482,4.845,31.465,3.799,-27.093,-2.795,0,33.9,34.5,9.482,2.969,-15.805,-12.821,-17.231,-14.288,-3.222,25.846,0,239.04,,249,240,-15.0,3.275,-10.415,22.998
49.5,4.245,1.028,-35.209,3.037,9.53,4.845,31.465,3.799,-27.093,-2.795,0,33.9,34.5,9.367,3.12,-15.811,-12.86,-17.323,-14.29,-3.222,25.846,0,239.04,,249,240,-15.036,3.282,-10.418,23.064
50.0,4.245,1.028,-35.209,3.037,9.53,4.845,31.465,3.799,-27.093,-2.795,0,33.9,34.5,9.367,3.12,-15.827,-12.855,-17.296,-14.324,-3.222,25.846,0,239.24,,249,240,-15.071,3.298,-10.394,23.069
50.5,4.245,1.028,-35.209,3.037,9.53,4.845,31.465,3.799,-27.093,-2.795,0,33.9,34.5,9.367,3.12,-15.879,-12.811,-17.377,-14.305,-3.222,25.846,0,239.24,,249,240,-15.075,3.313,-10.39,23.086
51.0,4.245,1.028,-35.209,3.037,9.53,4.845,31.465,3.799,-27.093,-2.795,0,33.9,34.5,9.367,3.12,-15.889,-12.806,-17.4,-14.318,-3.222,25.846,0,240.44,,249,240,-15.093,3.329,-10.375,23.087
51.5,4.245,1.028,-35.209,3.037,9.53,4.837,31.468,3.776,-27.098,-2.778,0,33.927,34.469,9.367,3.12,-15.907,-12.815,-17.292,-14.291,-3.236,25.83,0,240.44,,249,240,-15.103,3.344,-10.391,23.12
52.0,4.245,1.028,-35.209,3.037,9.53,4.837,31.468,3.776,-27.098,-2.778,0,33.9,34.5,9.367,3.12,-15.761,-12.811,-17.245,-14.212,-3.236,25.83,0,240.44,,249,240,-15.076,3.358,-10.394,23.112
52.5,3.615,0.876,-35.209,3.056,9.497,4.837,31.468,3.776,-27.098,-2.778,0,33.9,34.5,9.54,3.086,-15.765,-12.823,-17.254,-14.274,-3.236,25.83,0,240.44,,249,240,-15.007,3.373,-10.414,23.161
53.0,3.615,0.876,-35.209,3.056,9.497,4.837,31.468,3.776,-27.098,-2.778,0,33.9,34.5,9.54,3.086,-15.834,-12.802,-17.315,-14.286,-3.236,25.83,0,240.44,,249,240,-15.029,3.377,-10.366,23.115
53.5,3.615,0.876,-35.209,3.056,9.497,4.837,31.468,3.776,-27.098,-2.778,0,33.9,34.5,9.54,3.086,-15.841,-12.812,-17.331,-14.306,-3.236,25.83,0,240.44,,249,240,-15.059,3.381,-10.357,23.065
54.0,3.615,0.876,-35.209,3.056,9.497,4.837,31.468,3.776,-27.098,-2.778,0,33.9,34.5,9.54,3.086,-15.873,-12.799,-17.353,-14.313,-3.236,25.83,0,240.44,,249,240,-15.072,3.385,-10.358,23.001
54.5,3.615,0.876,-35.209,3.056,9.497,4.814,31.475,3.799,-27.08,-2.787,0,33.927,34.487,9.54,3.086,-15.861,-12.79,-17.336,-14.269,-3.222,25.845,0,240.44,,249,240,-15.085,3.388,-10.364,22.927
55.0,3.615,0.876,-35.209,3.056,9.497,4.814,31.475,3.799,-27.08,-2.787,0,33.9,34.5,9.54,3.086,-15.786,-12.839,-17.267,-14.294,-3.222,25.845,0,240.34,,249,240,-15.064,3.392,-10.391,22.894
55.5,3.615,0.876,-35.209,3.056,9.497,4.814,31.475,3.799,-27.08,-2.787,0,33.9,34.5,9.54,3.086,-15.851,-12.814,-17.34,-14.302,-3.222,25.845,0,240.34,,249,240,-15.046,3.396,-10.394,22.833
56.0,3.546,0.916,-33.75,3.028,9.42,4.814,31.475,3.799,-27.08,-2.787,0,33.9,34.5,9.688,2.946,-15.87,-12.813,-17.363,-14.31,-3.222,25.845,0,240.44,,249,240,-15.077,3.399,-10.365,22.823
56.5,3.546,0.916,-33.75,3.028,9.42,4.814,31.475,3.799,-27.08,-2.787,0,33.9,34.5,9.688,2.946,-15.886,-12.789,-17.376,-14.3,-3.222,25.845,0,240.44,,249,240,-15.089,3.402,-10.368,22.681
57.0,3.546,0.916,-33.75,3.028,9.42,4.814,31.475,3.799,-27.08,-2.787,0,33.9,34.5,9.688,2.946,-15.853,-12.818,-17.305,-14.294,-3.222,25.845,0,239.84,,249,240,-15.088,3.404,-10.381,22.635
57.5,3.546,0.916,-33.75,3.028,9.42,4.814,31.475,3.799,-27.08,-2.787,0,33.9,34.5,9.688,2.946,-15.726,-12.824,-17.206,-14.295,-3.222,25.845,0,239.84,,249,240,-15.067,3.406,-10.395,22.625
58.0,3.546,0.916,-33.75,3.028,9.42,4.847,31.48,3.781,-27.116,-2.788,0,33.915,34.417,9.688,2.946,-15.809,-12.827,-17.28,-14.306,-3.227,25.848,0,239.94,,249,240,-15.013,3.409,-10.376,22.645
58.5,3.546,0.916,-33.75,3.028,9.42,4.847,31.48,3.781,-27.116,-2.788,0,33.9,34.4,9.688,2.946,-15.814,-12.796,-17.294,-14.293,-3.227,25.848,0,239.94,,249,240,-15.055,3.411,-10.375,22.679
59.0,2.996,0.8,-33.885,3.057,9.463,4.847,31.48,3.781,-27.116,-2.788,0,33.9,34.4,9.667,2.914,-15.87,-12.768,-17.339,-14.313,-3.227,25.848,0,239.74,,249,240,-15.049,3.413,-10.358,22.707
59.5,2.996,0.8,-33.885,3.057,9.463,4.847,31.48,3.781,-27.116,-2.788,0,33.9,34.4,9.667,2.914,-15.859,-12.768,-17.349,-14.293,-3.227,25.848,0,239.74,,249,240,-15.072,3.406,-10.352,22.811
60.0,2.996,0.8,-33.885,3.057,9.463,4.847,31.48,3.781,-27.116,-2.788,0,33.9,34.4,9.667,2.914,-15.867,-12.819,-17.313,-14.33,-3.227,25.848,0,240.54,,249,240,-15.067,3.4,-10.383,22.712
60.5,2.996,0.8,-33.885,3.057,9.463,4.847,31.48,3.781,-27.116,-2.788,0,33.9,34.4,9.667,2.914,-15.852,-12.774,-17.221,-14.254,-3.227,25.848,0,240.54,,249,240,-15.082,3.393,-10.387,22.675
61.0,2.996,0.8,-33.885,3.057,9.463,4.845,31.496,3.752,-27.08,-2.795,0,33.909,34.364,9.667,2.914,-15.854,-12.791,-17.319,-14.308,-3.232,25.853,0,239.74,,249,240,-15.025,3.386,-10.376,22.687
61.5,2.996,0.8,-33.885,3.057,9.463,4.845,31.496,3.752,-27.08,-2.795,0,33.9,34.4,9.667,2.914,-15.861,-12.78,-17.337,-14.292,-3.232,25.853,0,239.74,,249,240,-15.068,3.38,-10.356,22.697
62.0,2.996,0.8,-33.885,3.057,9.463,4.845,31.496,3.752,-27.08,-2.795,0,33.9,34.4,9.667,2.914,-15.85,-12.776,-17.351,-14.31,-3.232,25.853,0,239.94,,249,240,-15.067,3.374,-10.355,22.68
62.5,3.054,0.797,-34.208,3.043,9.504,4.845,31.496,3.752,-27.08,-2.795,0,33.9,34.4,9.511,2.944,-15.824,-12.79,-17.222,-14.285,-3.232,25.853,0,239.94,,249,240,-15.072,3.368,-10.348,22.699
63.0,3.054,0.797,-34.208,3.043,9.504,4.845,31.496,3.752,-27.08,-2.795,0,33.9,34.4,9.511,2.944,-15.808,-12.779,-17.154,-14.237,-3.232,25.853,0,239.54,,249,240,-15.03,3.362,-10.367,22.696
63.5,3.054,0.797,-34.208,3.043,9.504,4.845,31.496,3.752,-27.08,-2.795,0,33.9,34.4,9.511,2.944,-15.754,-12.795,-17.219,-14.259,-3.232,25.853,0,239.54,,249,240,-14.994,3.357,-10.347,22.674
64.0,3.054,0.797,-34.208,3.043,9.504,4.845,31.496,3.752,-27.08,-2.795,0,33.9,34.4,9.511,2.944,-15.765,-12.772,-17.249,-14.282,-3.232,25.853,0,240.44,,249,240,-15.007,3.352,-10.329,22.678
64.5,3.054,0.797,-34.208,3.043,9.504,4.818,31.488,3.754,-27.069,-2.8,0,33.907,34.401,9.511,2.944,-15.844,-12.744,-17.332,-14.265,-3.234,25.852,0,240.44,,249,240,-15.017,3.348,-10.327,22.652
65.0,3.054,0.797,-34.208,3.043,9.504,4.818,31.488,3.754,-27.069,-2.8,0,33.9,34.4,9.511,2.944,-15.842,-12.771,-17.263,-14.232,-3.234,25.852,0,240.24,,249,240,-15.046,3.343,-10.348,22.603
65.5,3.382,0.773,-35.209,2.995,9.495,4.818,31.488,3.754,-27.069,-2.8,0,33.9,34.4,9.485,2.989,-15.644,-12.756,-17.138,-14.219,-3.234,25.852,0,240.24,,249,240,-15.027,3.338,-10.357,22.679
66.0,3.382,0.773,-35.209,2.995,9.495,4.818,31.488,3.754,-27.069,-2.8,0,33.9,34.4,9.485,2.989,-15.684,-12.746,-17.187,-14.204,-3.234,25.852,0,240.14,,249,240,-14.939,3.339,-10.328,22.672
66.5,3.382,0.773,-35.209,2.995,9.495,4.818,31.488,3.754,-27.069,-2.8,0,33.9,34.4,9.485,2.989,-15.751,-12.772,-17.19,-14.236,-3.234,25.852,0,240.14,,249,240,-14.955,3.339,-10.328,22.685
67.0,3.382,0.773,-35.209,2.995,9.495,4.818,31.488,3.754,-27.069,-2.8,0,33.9,34.4,9.485,2.989,-15.787,-12.754,-17.259,-14.262,-3.234,25.852,0,240.24,,249,240,-14.987,3.34,-10.312,22.736
67.5,3.382,0.773,-35.209,2.995,9.495,4.835,31.492,3.794,-27.057,-2.805,0,33.887,34.333,9.485,2.989,-15.803,-12.731,-17.326,-14.252,-3.23,25.848,0,240.24,,249,240,-15.015,3.341,-10.288,22.741
68.0,3.382,0.773,-35.209,2.995,9.495,4.835,31.492,3.794,-27.057,-2.805,0,33.9,34.3,9.485,2.989,-15.813,-12.784,-17.065,-14.231,-3.23,25.848,0,239.94,,249,240,-15.028,3.342,-10.331,22.795
68.5,3.382,0.773,-35.209,2.995,9.495,4.835,31.492,3.794,-27.057,-2.805,0,33.9,34.3,9.485,2.989,-15.738,-12.765,-17.2,-14.252,-3.23,25.848,0,239.94,,249,240,-14.973,3.342,-10.327,22.717
69.0,3.783,0.937,-35.209,3.074,9.537,4.835,31.492,3.794,-27.057,-2.805,0,33.9,34.3,9.472,2.965,-15.74,-12.771,-17.231,-14.252,-3.23,25.848,0,239.24,,249,240,-14.989,3.343,-10.338,22.726
69.5,3.783,0.937,-35.209,3.074,9.537,4.835,31.492,3.794,-27.057,-2.805,0,33.9,34.3,9.472,2.965,-15.793,-12.735,-17.297,-14.269,-3.23,25.848,0,239.24,,249,240,-14.998,3.35,-10.302,22.794
70.0,3.783,0.937,-35.209,3.074,9.537,4.835,31.492,3.794,-27.057,-2.805,0,33.9,34.3,9.472,2.965,-15.779,-12.738,-17.256,-14.263,-3.23,25.848,0,239.44,,249,240,-15.023,3.357,-10.298,22.873
70.5,3.783,0.937,-35.209,3.074,9.537,4.835,31.492,3.794,-27.057,-2.805,0,33.9,34.3,9.472,2.965,-15.822,-12.716,-17.3,-14.258,-3.23,25.848,0,239.44,,249,240,-15.009,3.364,-10.279,22.968
71.0,3.783,0.937,-35.209,3.074,9.537,4.828,31.5,3.781,-27.042,-2.811,0,33.885,34.385,9.472,2.965,-15.812,-12.725,-17.306,-14.255,-3.239,25.846,0,239.54,,249,240,-15.024,3.371,-10.299,23.046
71.5,3.783,0.937,-35.209,3.074,9.537,4.828,31.5,3.781,-27.042,-2.811,0,33.9,34.4,9.472,2.965,-15.84,-12.733,-17.24,-14.224,-3.239,25.846,0,239.54,,249,240,-15.024,3.378,-10.311,23.125
72.0,3.829,0.908,-35.209,2.998,9.528,4.828,31.5,3.781,-27.042,-2.811,0,33.9,34.4,9.494,3.172,-15.758,-12.759,-17.22,-14.239,-3.239,25.846,0,239.94,,249,240,-15.009,3.384,-10.309,23.186
72.5,3.829,0.908,-35.209,2.998,9.528,4.828,31.5,3.781,-27.042,-2.811,0,33.9,34.4,9.494,3.172,-15.812,-12.736,-17.287,-14.243,-3.239,25.846,0,239.94,,249,240,-14.994,3.392,-10.312,23.274
73.0,3.829,0.908,-35.209,2.998,9.528,4.828,31.5,3.781,-27.042,-2.811,0,33.9,34.4,9.494,3.172,-15.824,-12.704,-17.321,-14.257,-3.239,25.846,0,239.54,,249,240,-15.019,3.399,-10.288,23.303
73.5,3.829,0.908,-35.209,2.998,9.528,4.828,31.5,3.781,-27.042,-2.811,0,33.9,34.4,9.494,3.172,-15.845,-12.732,-17.296,-14.204,-3.239,25.846,0,239.54,,249,240,-15.026,3.406,-10.28,23.309
74.0,3.829,0.908,-35.209,2.998,9.528,4.816,31.518,3.823,-27.011,-2.801,0,33.881,34.313,9.494,3.172,-15.772,-12.711,-17.037,-14.128,-3.225,25.864,0,239.84,,249,240,-15.019,3.413,-10.319,23.364
74.5,3.829,0.908,-35.209,2.998,9.528,4.816,31.518,3.823,-27.011,-2.801,0,33.9,34.3,9.494,3.172,-15.694,-12.694,-17.074,-14.148,-3.225,25.864,0,239.84,,249,240,-14.912,3.42,-10.301,23.406
75.0,4.196,0.992,-35.209,3.031,9.525,4.816,31.518,3.823,-27.011,-2.801,0,33.9,34.3,9.474,3.044,-15.703,-12.72,-17.197,-14.216,-3.225,25.864,0,239.64,,249,240,-14.902,3.426,-10.289,23.413
75.5,4.196,0.992,-35.209,3.031,9.525,4.816,31.518,3.823,-27.011,-2.801,0,33.9,34.3,9.474,3.044,-15.78,-12.723,-17.275,-14.222,-3.225,25.864,0,239.64,,249,240,-14.959,3.439,-10.295,23.415
76.0,4.196,0.992,-35.209,3.031,9.525,4.816,31.518,3.823,-27.011,-2.801,0,33.9,34.3,9.474,3.044,-15.79,-12.713,-17.297,-14.218,-3.225,25.864,0,239.74,,249,240,-15.0,3.451,-10.284,23.44
76.5,4.196,0.992,-35.209,3.031,9.525,4.816,31.518,3.823,-27.011,-2.801,0,33.9,34.3,9.474,3.044,-15.813,-12.685,-17.304,-14.221,-3.225,25.864,0,239.74,,249,240,-15.004,3.464,-10.264,23.445
77.0,4.196,0.992,-35.209,3.031,9.525,4.816,31.518,3.823,-27.011,-2.801,0,33.9,34.3,9.474,3.044,-15.746,-12.731,-17.164,-14.17,-3.225,25.864,0,239.74,,249,240,-15.006,3.476,-10.302,23.452
77.5,4.196,0.992,-35.209,3.031,9.525,4.818,31.528,3.819,-26.991,-2.788,0,33.876,34.339,9.474,3.044,-15.665,-12.69,-17.043,-14.105,-3.222,25.861,0,239.74,,249,240,-14.953,3.487,-10.303,23.464
78.0,4.196,0.992,-35.209,3.031,9.525,4.818,31.528,3.819,-26.991,-2.788,0,33.9,34.3,9.474,3.044,-15.715,-12.742,-17.2,-14.203,-3.222,25.861,0,239.54,,249,240,-14.876,3.499,-10.279,23.477
78.5,3.073,0.824,-34.528,3.015,9.452,4.818,31.528,3.819,-26.991,-2.788,0,33.9,34.3,9.607,3.099,-15.756,-12.732,-17.235,-14.221,-3.222,25.861,0,239.54,,249,240,-14.965,3.51,-10.284,23.505
79.0,3.073,0.824,-34.528,3.015,9.452,4.818,31.528,3.819,-26.991,-2.788,0,33.9,34.3,9.607,3.099,-15.799,-12.741,-17.303,-14.237,-3.222,25.861,0,240.04,,249,240,-14.986,3.503,-10.277,23.541
79.5,3.073,0.824,-34.528,3.015,9.452,4.818,31.528,3.819,-26.991,-2.788,0,33.9,34.3,9.607,3.099,-15.789,-12.7,-17.285,-14.212,-3.222,25.861,0,240.04,,249,240,-15.02,3.496,-10.266,23.548
80.0,3.073,0.824,-34.528,3.015,9.452,4.818,31.528,3.819,-26.991,-2.788,0,33.9,34.3,9.607,3.099,-15.814,-12.743,-17.263,-14.239,-3.222,25.861,0,239.34,,249,240,-14.997,3.489,-10.261,23.534
80.5,3.073,0.824,-34.528,3.015,9.452,4.776,31.527,3.796,-26.975,-2.787,0,33.861,34.353,9.607,3.099,-15.719,-12.726,-17.209,-14.212,-3.217,25.868,0,239.34,,249,240,-15.015,3.482,-10.295,23.521
81.0,3.073,0.824,-34.528,3.015,9.452,4.776,31.527,3.796,-26.975,-2.787,0,33.9,34.4,9.607,3.099,-15.725,-12.735,-17.238,-14.23,-3.217,25.868,0,239.74,,249,240,-14.966,3.476,-10.294,23.458
81.5,3.239,0.793,-35.209,3.046,9.526,4.776,31.527,3.796,-26.975,-2.787,0,33.9,34.4,9.504,3.209,-15.771,-12.747,-17.262,-14.227,-3.217,25.868,0,239.74,,249,240,-14.982,3.469,-10.263,23.409
82.0,3.239,0.793,-35.209,3.046,9.526,4.776,31.527,3.796,-26.975,-2.787,0,33.9,34.4,9.504,3.209,-15.795,-12.704,-17.299,-14.23,-3.217,25.868,0,239.94,,249,240,-15.002,3.465,-10.271,23.279
82.5,3.239,0.793,-35.209,3.046,9.526,4.776,31.527,3.796,-26.975,-2.787,0,33.9,34.4,9.504,3.209,-15.801,-12.732,-17.167,-14.184,-3.217,25.868,0,239.94,,249,240,-15.007,3.462,-10.297,23.143
83.0,3.239,0.793,-35.209,3.046,9.526,4.776,31.527,3.796,-26.975,-2.787,0,33.9,34.4,9.504,3.209,-15.727,-12.731,-17.214,-14.218,-3.217,25.868,0,240.14,,249,240,-14.971,3.458,-10.31,23.178
83.5,3.239,0.793,-35.209,3.046,9.526,4.776,31.527,3.796,-26.975,-2.787,0,33.9,34.4,9.504,3.209,-15.749,-12.731,-17.234,-14.226,-3.217,25.868,0,240.14,,249,240,-14.973,3.454,-10.286,23.201
84.0,3.239,0.793,-35.209,3.046,9.526,4.785,31.53,3.79,-27.024,-2.791,0,33.853,34.257,9.504,3.209,-15.795,-12.707,-17.258,-14.228,-3.23,25.865,0,239.74,,249,240,-14.985,3.451,-10.256,23.175
84.5,3.239,0.793,-35.209,3.046,9.526,4.785,31.53,3.79,-27.024,-2.791,0,33.9,34.3,9.504,3.209,-15.808,-12.703,-17.302,-14.237,-3.23,25.865,0,239.74,,249,240,-14.997,3.447,-10.269,23.194
85.0,3.073,0.797,-33.558,3.018,9.476,4.785,31.53,3.79,-27.024,-2.791,0,33.9,34.3,9.643,2.949,-15.748,-12.739,-17.108,-14.175,-3.23,25.865,0,239.74,,249,240,-15.012,3.444,-10.296,23.177
85.5,3.073,0.797,-33.558,3.018,9.476,4.785,31.53,3.79,-27.024,-2.791,0,33.9,34.3,9.643,2.949,-15.719,-12.686,-17.059,-14.121,-3.23,25.865,0,239.74,,249,240,-14.942,3.438,-10.254,23.156
86.0,3.073,0.797,-33.558,3.018,9.476,4.785,31.53,3.79,-27.024,-2.791,0,33.9,34.3,9.643,2.949,-15.748,-12.704,-17.224,-14.198,-3.23,25.865,0,240.34,,249,240,-14.896,3.432,-10.252,23.107
86.5,3.073,0.797,-33.558,3.018,9.476,4.785,31.53,3.79,-27.024,-2.791,0,33.9,34.3,9.643,2.949,-15.775,-12.712,-17.23,-14.203,-3.23,25.865,0,240.34,,249,240,-14.968,3.426,-10.262,23.094
87.0,3.073,0.797,-33.558,3.018,9.476,4.798,31.534,3.825,-27.007,-2.787,0,33.854,34.286,9.643,2.949,-15.793,-12.693,-17.287,-14.224,-3.224,25.869,0,240.24,,249,240,-14.98,3.42,-10.232,23.058
87.5,3.073,0.797,-33.558,3.018,9.476,4.798,31.534,3.825,-27.007,-2.787,0,33.9,34.3,9.643,2.949,-15.729,-12.71,-17.207,-14.221,-3.224,25.869,0,240.24,,249,240,-14.999,3.415,-10.259,23.078
88.0,3.47,0.897,-34.497,3.068,9.443,4.798,31.534,3.825,-27.007,-2.787,0,33.9,34.3,9.58,3.024,-15.767,-12.724,-17.186,-14.177,-3.224,25.869,0,239.94,,249,240,-14.967,3.409,-10.241,23.107
88.5,3.47,0.897,-34.497,3.068,9.443,4.798,31.534,3.825,-27.007,-2.787,0,33.9,34.3,9.58,3.024,-15.631,-12.678,-17.166,-14.181,-3.224,25.869,0,239.94,,249,240,-14.964,3.41,-10.247,23.195
89.0,3.47,0.897,-34.497,3.068,9.443,4.798,31.534,3.825,-27.007,-2.787,0,33.9,34.3,9.58,3.024,-15.715,-12.72,-17.229,-14.203,-3.224,25.869,0,239.94,,249,240,-14.914,3.411,-10.261,23.196
89.5,3.47,0.897,-34.497,3.068,9.443,4.798,31.534,3.825,-27.007,-2.787,0,33.9,34.3,9.58,3.024,-15.749,-12.71,-17.259,-14.217,-3.224,25.869,0,239.94,,249,240,-14.967,3.412,-10.242,23.222
90.0,3.47,0.897,-34.497,3.068,9.443,4.798,31.534,3.825,-27.007,-2.787,0,33.9,34.3,9.58,3.024,-15.788,-12.69,-17.249,-14.231,-3.224,25.869,0,239.64,,249,240,-14.984,3.413,-10.234,23.205
90.5,3.47,0.897,-34.497,3.068,9.443,4.823,31.546,3.802,-26.991,-2.789,0,33.833,34.29,9.58,3.024,-15.8,-12.688,-17.251,-14.149,-3.228,25.873,0,239.64,,249,240,-14.99,3.414,-10.224,23.216
91.0,3.47,0.897,-34.497,3.068,9.443,4.823,31.546,3.802,-26.991,-2.789,0,33.8,34.3,9.58,3.024,-15.73,-12.738,-17.129,-14.188,-3.228,25.873,0,239.54,,249,240,-14.972,3.415,-10.281,23.136
91.5,3.138,0.824,-33.514,3.037,9.475,4.823,31.546,3.802,-26.991,-2.789,0,33.8,34.3,9.603,2.974,-15.705,-12.714,-17.141,-14.191,-3.228,25.873,0,239.54,,249,240,-14.946,3.416,-10.283,23.086
92.0,3.138,0.824,-33.514,3.037,9.475,4.823,31.546,3.802,-26.991,-2.789,0,33.8,34.3,9.603,2.974,-15.751,-12.705,-17.224,-14.185,-3.228,25.873,0,239.44,,249,240,-14.938,3.411,-10.254,23.092
92.5,3.138,0.824,-33.514,3.037,9.475,4.823,31.546,3.802,-26.991,-2.789,0,33.8,34.3,9.603,2.974,-15.739,-12.712,-17.213,-14.217,-3.228,25.873,0,239.44,,249,240,-14.966,3.407,-10.257,23.099
93.0,3.138,0.824,-33.514,3.037,9.475,4.823,31.546,3.802,-26.991,-2.789,0,33.8,34.3,9.603,2.974,-15.774,-12.707,-17.25,-14.18,-3.228,25.873,0,239.84,,249,240,-14.971,3.402,-10.259,23.095
93.5,3.138,0.824,-33.514,3.037,9.475,4.828,31.543,3.777,-27.005,-2.787,0,33.836,34.25,9.603,2.974,-15.724,-12.723,-17.136,-14.202,-3.229,25.875,0,239.84,,249,240,-14.978,3.398,-10.255,23.076
94.0,3.138,0.824,-33.514,3.037,9.475,4.828,31.543,3.777,-27.005,-2.787,0,33.8,34.3,9.603,2.974,-15.744,-12.69,-17.217,-14.208,-3.229,25.875,0,239.24,,249,240,-14.946,3.394,-10.246,23.069
94.5,2.938,0.777,-33.431,3.095,9.466,4.828,31.543,3.777,-27.005,-2.787,0,33.8,34.3,9.709,2.965,-15.754,-12.685,-17.216,-14.211,-3.229,25.875,0,239.24,,249,240,-14.964,3.389,-10.262,23.029
95.0,2.938,0.777,-33.431,3.095,9.466,4.828,31.543,3.777,-27.005,-2.787,0,33.8,34.3,9.709,2.965,-15.724,-12.694,-17.159,-14.17,-3.229,25.875,0,239.44,,249,240,-14.967,3.382,-10.264,22.915
95.5,2.938,0.777,-33.431,3.095,9.466,4.828,31.543,3.777,-27.005,-2.787,0,33.8,34.3,9.709,2.965,-15.62,-12.708,-17.145,-14.156,-3.229,25.875,0,239.44,,249,240,-14.937,3.375,-10.261,22.736
96.0,2.938,0.777,-33.431,3.095,9.466,4.828,31.543,3.777,-27.005,-2.787,0,33.8,34.3,9.709,2.965,-15.662,-12.701,-17.115,-14.176,-3.229,25.875,0,238.94,,250,240,-14.907,3.368,-10.251,22.716
96.5,2.938,0.777,-33.431,3.095,9.466,4.789,31.553,3.824,-27.015,-2.797,0,33.834,34.222,9.709,2.965,-15.761,-12.678,-17.263,-14.209,-3.235,25.882,0,238.94,,250,240,-14.914,3.361,-10.223,22.755
97.0,2.938,0.777,-33.431,3.095,9.466,4.789,31.553,3.824,-27.015,-2.797,0,33.8,34.2,9.709,2.965,-15.767,-12.667,-17.258,-14.164,-3.235,25.882,0,239.84,,250,240,-14.978,3.354,-10.224,22.742
97.5,2.938,0.777,-33.431,3.095,9.466,4.789,31.553,3.824,-27.015,-2.797,0,33.8,34.2,9.709,2.965,-15.735,-12.691,-17.091,-14.158,-3.235,25.882,0,239.84,,250,240,-14.964,3.347,-10.268,22.648
98.0,3.716,0.918,-35.209,3.065,9.459,4.789,31.553,3.824,-27.015,-2.797,0,33.8,34.2,9.508,3.088,-15.698,-12.66,-17.083,-14.151,-3.235,25.882,0,239.44,,250,240,-14.919,3.34,-10.267,22.549
98.5,3.716,0.918,-35.209,3.065,9.459,4.789,31.553,3.824,-27.015,-2.797,0,33.8,34.2,9.508,3.088,-15.666,-12.692,-17.17,-14.19,-3.235,25.882,0,239.44,,250,240,-14.898,3.346,-10.228,22.571
99.0,3.716,0.918,-35.209,3.065,9.459,4.789,31.553,3.824,-27.015,-2.797,0,33.8,34.2,9.508,3.088,-15.725,-12.679,-17.228,-14.181,-3.235,25.882,0,241.94,,249,240,-14.929,3.352,-10.243,22.617
99.5,3.716,0.918,-35.209,3.065,9.459,4.789,31.553,3.824,-27.015,-2.797,0,33.8,34.2,9.508,3.088,-15.75,-12.667,-17.199,-14.186,-3.235,25.882,0,241.94,,249,240,-14.953,3.358,-10.214,22.64
100.0,3.716,0.918,-35.209,3.065,9.459,4.775,31.561,3.793,-27.0,-2.797,0,33.826,34.165,9.508,3.088,-15.727,-12.717,-17.119,-14.186,-3.241,25.885,0,240.24,,249,240,-14.951,3.364,-10.25,22.638
100.5,3.716,0.918,-35.209,3.065,9.459,4.775,31.561,3.793,-27.0,-2.797,0,33.8,34.2,9.508,3.088,-15.716,-12.682,-17.1,-14.163,-3.241,25.885,0,240.24,,249,240,-14.937,3.37,-10.254,22.618
101.0,3.447,0.82,-35.209,3.013,9.491,4.775,31.561,3.793,-27.0,-2.797,0,33.8,34.2,9.471,3.123,-15.698,-12.69,-17.204,-14.178,-3.241,25.885,0,242.04,,248,240,-14.915,3.376,-10.246,22.625
101.5,3.447,0.82,-35.209,3.013,9.491,4.775,31.561,3.793,-27.0,-2.797,0,33.8,34.2,9.471,3.123,-15.754,-12.682,-17.233,-14.177,-3.241,25.885,0,242.04,,248,240,-14.942,3.377,-10.227,22.636
102.0,3.447,0.82,-35.209,3.013,9.491,4.775,31.561,3.793,-27.0,-2.797,0,33.8,34.2,9.471,3.123,-15.758,-12.66,-17.109,-14.165,-3.241,25.885,0,239.84,,248,240,-14.961,3.378,-10.223,22.655
102.5,3.447,0.82,-35.209,3.013,9.491,4.775,31.561,3.793,-27.0,-2.797,0,33.8,34.2,9.471,3.123,-15.7,-12.65,-17.117,-14.116,-3.241,25.885,0,239.84,,248,240,-14.923,3.379,-10.241,22.672
103.0,3.447,0.82,-35.209,3.013,9.491,4.828,31.565,3.801,-27.009,-2.798,0,33.816,34.203,9.471,3.123,-15.607,-12.681,-17.049,-14.161,-3.227,25.894,0,240.44,,248,240,-14.896,3.38,-10.22,22.637
103.5,3.447,0.82,-35.209,3.013,9.491,4.828,31.565,3.801,-27.009,-2.798,0,33.8,34.2,9.471,3.123,-15.727,-12.661,-17.229,-14.157,-3.227,25.894,0,240.44,,248,240,-14.875,3.381,-10.209,22.644
104.0,3.447,0.82,-35.209,3.013,9.491,4.828,31.565,3.801,-27.009,-2.798,0,33.8,34.2,9.471,3.123,-15.673,-12.673,-17.192,-14.157,-3.227,25.894,0,240.24,,248,240,-14.943,3.382,-10.216,22.65
104.5,3.413,0.816,-35.209,3.036,9.499,4.828,31.565,3.801,-27.009,-2.798,0,33.8,34.2,9.38,3.097,-15.718,-12.667,-17.147,-14.116,-3.227,25.894,0,240.24,,248,240,-14.923,3.383,-10.216,22.693
105.0,3.413,0.816,-35.209,3.036,9.499,4.828,31.565,3.801,-27.009,-2.798,0,33.8,34.2,9.38,3.097,-15.687,-12.682,-17.179,-14.164,-3.227,25.894,0,241.04,,247,240,-14.912,3.384,-10.232,22.713
105.5,3.413,0.816,-35.209,3.036,9.499,4.828,31.565,3.801,-27.009,-2.798,0,33.8,34.2,9.38,3.097,-15.715,-12.686,-17.194,-14.208,-3.227,25.894,0,241.04,,247,240,-14.928,3.384,-10.197,22.722
106.0,3.413,0.816,-35.209,3.036,9.499,4.828,31.565,3.801,-27.009,-2.798,0,33.8,34.2,9.38,3.097,-15.729,-12.659,-17.228,-14.188,-3.227,25.894,0,239.44,,247,240,-14.951,3.385,-10.206,22.744
106.5,3.413,0.816,-35.209,3.036,9.499,4.811,31.58,3.832,-26.98,-2.806,0,33.817,34.223,9.38,3.097,-15.71,-12.67,-17.196,-14.191,-3.229,25.885,0,239.44,,247,240,-14.951,3.385,-10.213,22.74
107.0,3.413,0.816,-35.209,3.036,9.499,4.811,31.58,3.832,-26.98,-2.806,0,33.8,34.2,9.38,3.097,-15.677,-12.699,-17.153,-14.18,-3.229,25.885,0,239.24,,247,240,-14.942,3.386,-10.235,22.768
107.5,4.22,0.977,-35.209,3.012,9.523,4.811,31.58,3.832,-26.98,-2.806,0,33.8,34.2,9.485,3.073,-15.635,-12.722,-17.114,-14.166,-3.229,25.885,0,239.24,,247,240,-14.927,3.386,-10.226,22.784
108.0,4.22,0.977,-35.209,3.012,9.523,4.811,31.58,3.832,-26.98,-2.806,0,33.8,34.2,9.485,3.073,-15.741,-12.668,-17.225,-14.173,-3.229,25.885,0,239.64,,247,240,-14.909,3.4,-10.239,22.767
108.5,4.22,0.977,-35.209,3.012,9.523,4.811,31.58,3.832,-26.98,-2.806,0,33.8,34.2,9.485,3.073,-15.748,-12.68,-17.224,-14.182,-3.229,25.885,0,239.64,,247,240,-14.952,3.413,-10.216,22.811
109.0,4.22,0.977,-35.209,3.012,9.523,4.811,31.58,3.832,-26.98,-2.806,0,33.8,34.2,9.485,3.073,-15.778,-12.643,-17.248,-14.159,-3.229,25.885,0,238.84,,248,240,-14.958,3.427,-10.207,22.811
109.5,4.22,0.977,-35.209,3.012,9.523,4.847,31.574,3.798,-26.982,-2.798,0,33.814,34.269,9.485,3.073,-15.718,-12.657,-17.007,-14.098,-3.226,25.89,0,238.84,,248,240,-14.957,3.44,-10.237,22.813
110.0,4.22,0.977,-35.209,3.012,9.523,4.847,31.574,3.798,-26.982,-2.798,0,33.8,34.3,9.485,3.073,-15.634,-12.652,-17.05,-14.096,-3.226,25.89,0,237.84,,249,240,-14.87,3.452,-10.229,22.855
110.5,4.22,0.977,-35.209,3.012,9.523,4.847,31.574,3.798,-26.982,-2.798,0,33.8,34.3,9.485,3.073,-15.631,-12.684,-17.153,-14.153,-3.226,25.89,0,237.84,,249,240,-14.858,3.465,-10.209,22.878
111.0,3.294,0.908,-34.242,3.1,9.445,4.847,31.574,3.798,-26.982,-2.798,0,33.8,34.3,9.593,3.041,-15.715,-12.655,-17.215,-14.175,-3.226,25.89,0,237.84,,250,240,-14.905,3.477,-10.215,22.908
111.5,3.294,0.908,-34.242,3.1,9.445,4.847,31.574,3.798,-26.982,-2.798,0,33.8,34.3,9.593,3.041,-15.719,-12.649,-17.207,-14.178,-3.226,25.89,0,237.84,,250,240,-14.94,3.474,-10.196,22.967
112.0,3.294,0.908,-34.242,3.1,9.445,4.847,31.574,3.798,-26.982,-2.798,0,33.8,34.3,9.593,3.041,-15.734,-12.631,-17.241,-14.129,-3.226,25.89,0,239.84,,250,240,-14.938,3.471,-10.187,22.995
112.5,3.294,0.908,-34.242,3.1,9.445,4.847,31.574,3.798,-26.982,-2.798,0,33.8,34.3,9.593,3.041,-15.699,-12.674,-16.983,-14.061,-3.226,25.89,0,239.84,,250,240,-14.934,3.468,-10.234,23.059
113.0,3.294,0.908,-34.242,3.1,9.445,4.818,31.586,3.834,-26.975,-2.775,0,33.82,34.238,9.593,3.041,-15.621,-12.634,-16.992,-14.053,-3.224,25.893,0,240.24,,250,240,-14.854,3.466,-10.216,23.126
113.5,3.294,0.908,-34.242,3.1,9.445,4.818,31.586,3.834,-26.975,-2.775,0,33.8,34.2,9.593,3.041,-15.613,-12.637,-17.115,-14.12,-3.224,25.893,0,240.24,,250,240,-14.825,3.463,-10.202,23.059
114.0,3.217,0.836,-34.231,3.121,9.471,4.818,31.586,3.834,-26.975,-2.775,0,33.8,34.2,9.567,2.878,-15.734,-12.644,-17.198,-14.163,-3.224,25.893,0,240.44,,250,240,-14.871,3.46,-10.194,22.997
114.5,3.217,0.836,-34.231,3.121,9.471,4.818,31.586,3.834,-26.975,-2.775,0,33.8,34.2,9.567,2.878,-15.727,-12.623,-17.204,-14.15,-3.224,25.893,0,240.44,,250,240,-14.934,3.456,-10.191,22.914
115.0,3.217,0.836,-34.231,3.121,9.471,4.818,31.586,3.834,-26.975,-2.775,0,33.8,34.2,9.567,2.878,-15.729,-12.638,-17.164,-14.128,-3.224,25.893,0,240.44,,250,240,-14.926,3.452,-10.191,22.961
115.5,3.217,0.836,-34.231,3.121,9.471,4.818,31.586,3.834,-26.975,-2.775,0,33.8,34.2,9.567,2.878,-15.577,-12.642,-17.071,-14.149,-3.224,25.893,0,240.44,,250,240,-14.915,3.448,-10.186,22.93
116.0,3.217,0.836,-34.231,3.121,9.471,4.802,31.577,3.805,-26.989,-2.789,0,33.818,34.305,9.567,2.878,-15.552,-12.666,-17.036,-14.112,-3.223,25.897,0,241.64,,249,240,-14.86,3.444,-10.203,22.803
116.5,3.217,0.836,-34.231,3.121,9.471,4.802,31.577,3.805,-26.989,-2.789,0,33.8,34.3,9.567,2.878,-15.655,-12.641,-17.145,-14.146,-3.223,25.897,0,241.64,,249,240,-14.841,3.441,-10.189,22.729
117.0,3.202,0.798,-34.759,3.037,9.567,4.802,31.577,3.805,-26.989,-2.789,0,33.8,34.3,9.505,2.977,-15.67,-12.646,-17.153,-14.168,-3.223,25.897,0,241.34,,248,240,-14.897,3.437,-10.178,22.666
117.5,3.202,0.798,-34.759,3.037,9.567,4.802,31.577,3.805,-26.989,-2.789,0,33.8,34.3,9.505,2.977,-15.719,-12.636,-17.229,-14.164,-3.223,25.897,0,241.34,,248,240,-14.909,3.433,-10.178,22.615
118.0,3.202,0.798,-34.759,3.037,9.567,4.802,31.577,3.805,-26.989,-2.789,0,33.8,34.3,9.505,2.977,-15.685,-12.656,-17.135,-14.093,-3.223,25.897,0,241.44,,247,240,-14.937,3.429,-10.184,22.616
118.5,3.202,0.798,-34.759,3.037,9.567,4.802,31.577,3.805,-26.989,-2.789,0,33.8,34.3,9.505,2.977,-15.623,-12.655,-17.129,-14.139,-3.223,25.897,0,241.44,,247,240,-14.892,3.426,-10.217,22.642
119.0,3.202,0.798,-34.759,3.037,9.567,4.802,31.577,3.805,-26.989,-2.789,0,33.8,34.3,9.505,2.977,-15.62,-12.657,-17.138,-14.147,-3.223,25.897,0,240.74,,247,240,-14.886,3.422,-10.198,22.658
119.5,3.202,0.798,-34.759,3.037,9.567,4.773,31.594,3.805,-26.962,-2.784,0,33.823,34.247,9.505,2.977,-15.702,-12.645,-17.202,-14.178,-3.219,25.903,0,240.74,,247,240,-14.891,3.418,-10.198,22.676
120.0,3.202,0.798,-34.759,3.037,9.567,4.773,31.594,3.805,-26.962,-2.784,0,33.8,34.2,9.505,2.977,-15.737,-12.64,-17.207,-14.152,-3.219,25.903,0,240.44,,247,240,-14.932,3.415,-10.184,22.69
120.5,2.878,0.744,-33.874,3.117,9.445,4.773,31.594,3.805,-26.962,-2.784,0,33.8,34.2,9.617,2.864,-15.712,-12.636,-17.143,-14.119,-3.219,25.903,0,240.44,,247,240,-14.934,3.411,-10.229,22.68
121.0,2.878,0.744,-33.874,3.117,9.445,4.773,31.594,3.805,-26.962,-2.784,0,33.8,34.2,9.617,2.864,-15.361,-12.598,-16.819,-13.996,-3.219,25.903,0,240.94,,247,240,-14.902,3.403,-10.18,22.675
121.5,2.878,0.744,-33.874,3.117,9.445,4.773,31.594,3.805,-26.962,-2.784,0,33.8,34.2,9.617,2.864,-15.624,-12.603,-17.122,-14.121,-3.219,25.903,0,240.94,,247,240,-14.694,3.394,-10.164,22.666
122.0,2.878,0.744,-33.874,3.117,9.445,4.773,31.594,3.805,-26.962,-2.784,0,33.8,34.2,9.617,2.864,-15.653,-12.608,-17.147,-14.111,-3.219,25.903,0,238.24,,248,240,-14.867,3.386,-10.136,22.693
122.5,2.878,0.744,-33.874,3.117,9.445,4.785,31.599,3.812,-26.973,-2.78,0,33.824,34.341,9.617,2.864,-15.671,-12.586,-17.159,-14.124,-3.236,25.911,0,238.24,,248,240,-14.88,3.377,-10.131,22.706
123.0,2.878,0.744,-33.874,3.117,9.445,4.785,31.599,3.812,-26.973,-2.78,0,33.8,34.3,9.617,2.864,-15.694,-12.58,-17.175,-14.113,-3.236,25.911,0,238.64,,249,240,-14.885,3.369,-10.13,22.74
123.5,2.847,0.731,-34.195,3.105,9.457,4.785,31.599,3.812,-26.973,-2.78,0,33.8,34.3,9.553,2.844,-15.7,-12.575,-17.193,-14.066,-3.236,25.911,0,238.64,,249,240,-14.891,3.361,-10.118,22.765
124.0,2.847,0.731,-34.195,3.105,9.457,4.785,31.599,3.812,-26.973,-2.78,0,33.8,34.3,9.553,2.844,-15.646,-12.505,-16.832,-13.883,-3.236,25.911,0,238.34,,250,250,-14.883,3.353,-10.152,22.791
124.5,2.847,0.731,-34.195,3.105,9.457,4.785,31.599,3.812,-26.973,-2.78,0,33.8,34.3,9.553,2.844,-15.546,-12.593,-16.959,-14.018,-3.236,25.911,0,238.34,,250,250,-14.716,3.344,-10.128,22.787
125.0,2.847,0.731,-34.195,3.105,9.457,4.785,31.599,3.812,-26.973,-2.78,0,33.8,34.3,9.553,2.844,-15.593,-12.584,-17.11,-14.091,-3.236,25.911,0,239.74,,251,250,-14.779,3.336,-10.132,22.792
125.5,2.847,0.731,-34.195,3.105,9.457,4.785,31.599,3.812,-26.973,-2.78,0,33.8,34.3,9.553,2.844,-15.624,-12.586,-17.128,-14.093,-3.236,25.911,0,239.74,,251,250,-14.845,3.328,-10.134,22.769
126.0,2.847,0.731,-34.195,3.105,9.457,4.764,31.617,3.824,-26.974,-2.779,0,33.835,34.351,9.553,2.844,-15.671,-12.566,-17.157,-14.105,-3.226,25.918,0,240.44,,252,250,-14.858,3.32,-10.123,22.794
126.5,2.847,0.731,-34.195,3.105,9.457,4.764,31.617,3.824,-26.974,-2.779,0,33.8,34.4,9.553,2.844,-15.68,-12.585,-17.181,-14.109,-3.226,25.918,0,240.44,,252,250,-14.875,3.312,-10.124,22.81
127.0,3.11,0.81,-34.291,3.071,9.416,4.764,31.617,3.824,-26.974,-2.779,0,33.8,34.4,9.632,2.992,-15.695,-12.58,-17.087,-14.091,-3.226,25.918,0,240.14,,253,250,-14.889,3.305,-10.131,22.867
127.5,3.11,0.81,-34.291,3.071,9.416,4.764,31.617,3.824,-26.974,-2.779,0,33.8,34.4,9.632,2.992,-15.537,-12.602,-17.018,-14.085,-3.226,25.918,0,240.14,,253,250,-14.863,3.302,-10.156,23.082
128.0,3.11,0.81,-34.291,3.071,9.416,4.764,31.617,3.824,-26.974,-2.779,0,33.8,34.4,9.632,2.992,-15.524,-12.628,-16.978,-14.071,-3.226,25.918,0,240.94,,254,250,-14.81,3.298,-10.139,23.111
128.5,3.11,0.81,-34.291,3.071,9.416,4.764,31.617,3.824,-26.974,-2.779,0,33.8,34.4,9.632,2.992,-15.646,-12.622,-17.125,-14.128,-3.226,25.918,0,240.94,,254,250,-14.8,3.295,-10.139,23.099
