t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
129.0,3.11,0.81,-34.291,3.071,9.416,4.786,31.627,3.818,-26.939,-2.791,0,33.847,34.322,9.632,2.992,-15.679,-12.611,-17.202,-14.113,-3.223,25.921,0,243.84,,255,250,-14.88,3.292,-10.133,23.11
129.5,3.11,0.81,-34.291,3.071,9.416,4.786,31.627,3.818,-26.939,-2.791,0,33.8,34.3,9.632,2.992,-15.616,-12.61,-17.159,-14.12,-3.223,25.921,0,243.84,,255,250,-14.902,3.289,-10.145,23.133
130.0,3.535,0.809,-35.209,2.999,9.533,4.786,31.627,3.818,-26.939,-2.791,0,33.8,34.3,9.461,3.044,-15.702,-12.605,-17.064,-14.09,-3.223,25.921,0,243.74,,256,250,-14.876,3.286,-10.17,23.189
130.5,3.535,0.809,-35.209,2.999,9.533,4.786,31.627,3.818,-26.939,-2.791,0,33.8,34.3,9.461,3.044,-15.608,-12.609,-17.113,-14.093,-3.223,25.921,0,243.74,,256,250,-14.865,3.29,-10.156,23.186
131.0,3.535,0.809,-35.209,2.999,9.533,4.786,31.627,3.818,-26.939,-2.791,0,33.8,34.3,9.461,3.044,-15.595,-12.631,-17.104,-14.118,-3.223,25.921,0,244.04,,257,250,-14.856,3.294,-10.16,23.257
131.5,3.535,0.809,-35.209,2.999,9.533,4.786,31.627,3.818,-26.939,-2.791,0,33.8,34.3,9.461,3.044,-15.655,-12.611,-17.162,-14.127,-3.223,25.921,0,244.04,,257,250,-14.862,3.298,-10.13,23.348
132.0,3.535,0.809,-35.209,2.999,9.533,4.786,31.627,3.818,-26.939,-2.791,0,33.8,34.3,9.461,3.044,-15.705,-12.62,-17.105,-14.078,-3.223,25.921,0,246.94,,258,250,-14.889,3.302,-10.149,23.389
132.5,3.535,0.809,-35.209,2.999,9.533,4.826,31.641,3.834,-26.909,-2.784,0,33.85,34.391,9.461,3.044,-15.537,-12.645,-17.061,-14.086,-3.223,25.926,0,246.94,,258,250,-14.877,3.306,-10.167,23.474
133.0,3.535,0.809,-35.209,2.999,9.533,4.826,31.641,3.834,-26.909,-2.784,0,33.8,34.4,9.461,3.044,-15.555,-12.652,-16.981,-14.092,-3.223,25.926,0,246.84,,259,250,-14.832,3.31,-10.182,23.501
133.5,3.022,0.821,-33.99,3.113,9.403,4.826,31.641,3.834,-26.909,-2.784,0,33.8,34.4,9.593,2.934,-15.616,-12.624,-17.114,-14.11,-3.223,25.926,0,246.84,,259,250,-14.82,3.314,-10.14,23.528
134.0,3.022,0.821,-33.99,3.113,9.403,4.826,31.641,3.834,-26.909,-2.784,0,33.8,34.4,9.593,2.934,-15.654,-12.618,-17.16,-14.115,-3.223,25.926,0,246.44,,260,250,-14.866,3.309,-10.16,23.539
134.5,3.022,0.821,-33.99,3.113,9.403,4.826,31.641,3.834,-26.909,-2.784,0,33.8,34.4,9.593,2.934,-15.676,-12.595,-17.184,-14.107,-3.223,25.926,0,246.44,,260,250,-14.887,3.304,-10.163,23.559
135.0,3.022,0.821,-33.99,3.113,9.403,4.826,31.641,3.834,-26.909,-2.784,0,33.8,34.4,9.593,2.934,-15.631,-12.623,-17.028,-14.042,-3.223,25.926,0,250.74,,260,250,-14.891,3.299,-10.161,23.546
135.5,3.022,0.821,-33.99,3.113,9.403,4.804,31.646,3.812,-26.959,-2.777,0,33.856,34.377,9.593,2.934,-15.633,-12.625,-17.089,-14.134,-3.226,25.935,0,250.74,,260,250,-14.831,3.295,-10.158,23.491
136.0,3.022,0.821,-33.99,3.113,9.403,4.804,31.646,3.812,-26.959,-2.777,0,33.9,34.4,9.593,2.934,-15.623,-12.611,-17.103,-14.105,-3.226,25.935,0,250.64,,260,250,-14.87,3.29,-10.135,23.441
136.5,3.763,0.876,-35.209,3.0,9.507,4.804,31.646,3.812,-26.959,-2.777,0,33.9,34.4,9.509,3.071,-15.66,-12.59,-17.158,-14.119,-3.226,25.935,0,250.64,,260,250,-14.86,3.286,-10.136,23.409
137.0,3.763,0.876,-35.209,3.0,9.507,4.804,31.646,3.812,-26.959,-2.777,0,33.9,34.4,9.509,3.071,-15.673,-12.598,-17.129,-14.118,-3.226,25.935,0,250.44,,260,250,-14.881,3.294,-10.123,23.335
137.5,3.763,0.876,-35.209,3.0,9.507,4.804,31.646,3.812,-26.959,-2.777,0,33.9,34.4,9.509,3.071,-15.7,-12.585,-17.171,-14.032,-3.226,25.935,0,250.44,,260,250,-14.879,3.302,-10.134,23.284
138.0,3.763,0.876,-35.209,3.0,9.507,4.804,31.646,3.812,-26.959,-2.777,0,33.9,34.4,9.509,3.071,-15.561,-12.634,-16.966,-14.062,-3.226,25.935,0,251.74,,259,250,-14.872,3.309,-10.166,23.187
138.5,3.763,0.876,-35.209,3.0,9.507,4.804,31.646,3.812,-26.959,-2.777,0,33.9,34.4,9.509,3.071,-15.522,-12.613,-17.045,-14.095,-3.226,25.935,0,251.74,,259,250,-14.806,3.317,-10.16,23.161
139.0,3.763,0.876,-35.209,3.0,9.507,4.818,31.658,3.836,-26.971,-2.789,0,33.88,34.371,9.509,3.071,-15.644,-12.599,-17.14,-14.117,-3.217,25.938,0,251.14,,258,250,-14.818,3.324,-10.151,23.066
139.5,3.763,0.876,-35.209,3.0,9.507,4.818,31.658,3.836,-26.971,-2.789,0,33.9,34.4,9.509,3.071,-15.666,-12.589,-17.141,-14.1,-3.217,25.938,0,251.14,,258,250,-14.875,3.331,-10.121,23.008
140.0,2.478,0.674,-33.413,3.083,9.448,4.818,31.658,3.836,-26.971,-2.789,0,33.9,34.4,9.622,3.018,-15.665,-12.596,-17.115,-14.088,-3.217,25.938,0,250.94,,258,250,-14.874,3.338,-10.124,22.936
140.5,2.478,0.674,-33.413,3.083,9.448,4.818,31.658,3.836,-26.971,-2.789,0,33.9,34.4,9.622,3.018,-15.665,-12.585,-17.138,-14.055,-3.217,25.938,0,250.94,,258,250,-14.866,3.324,-10.128,22.917
141.0,2.478,0.674,-33.413,3.083,9.448,4.818,31.658,3.836,-26.971,-2.789,0,33.9,34.4,9.622,3.018,-15.595,-12.619,-17.036,-14.1,-3.217,25.938,0,250.54,,258,250,-14.861,3.31,-10.147,22.875
141.5,2.478,0.674,-33.413,3.083,9.448,4.818,31.658,3.836,-26.971,-2.789,0,33.9,34.4,9.622,3.018,-15.597,-12.592,-17.046,-14.081,-3.217,25.938,0,250.54,,258,250,-14.837,3.297,-10.123,22.81
142.0,2.478,0.674,-33.413,3.083,9.448,4.78,31.663,3.841,-26.906,-2.793,0,33.868,34.44,9.622,3.018,-15.619,-12.588,-17.095,-14.088,-3.218,25.936,0,249.44,,258,250,-14.829,3.283,-10.099,22.783
142.5,2.478,0.674,-33.413,3.083,9.448,4.78,31.663,3.841,-26.906,-2.793,0,33.9,34.4,9.622,3.018,-15.661,-12.575,-17.113,-14.093,-3.218,25.936,0,249.44,,258,250,-14.848,3.27,-10.105,22.744
143.0,3.414,0.858,-34.558,3.047,9.411,4.78,31.663,3.841,-26.906,-2.793,0,33.9,34.4,9.657,3.05,-15.573,-12.611,-16.915,-14.05,-3.218,25.936,0,249.64,,258,250,-14.861,3.257,-10.157,22.645
143.5,3.414,0.858,-34.558,3.047,9.411,4.78,31.663,3.841,-26.906,-2.793,0,33.9,34.4,9.657,3.05,-15.455,-12.579,-16.94,-14.044,-3.218,25.936,0,249.64,,258,250,-14.787,3.26,-10.154,22.613
144.0,3.414,0.858,-34.558,3.047,9.411,4.78,31.663,3.841,-26.906,-2.793,0,33.9,34.4,9.657,3.05,-15.561,-12.563,-17.066,-14.055,-3.218,25.936,0,249.44,,258,250,-14.754,3.262,-10.127,22.583
144.5,3.414,0.858,-34.558,3.047,9.411,4.78,31.663,3.841,-26.906,-2.793,0,33.9,34.4,9.657,3.05,-15.493,-12.576,-17.031,-14.04,-3.218,25.936,0,249.44,,258,250,-14.811,3.265,-10.114,22.571
145.0,3.414,0.858,-34.558,3.047,9.411,4.753,31.671,3.885,-26.926,-2.784,0,33.885,34.473,9.657,3.05,-15.593,-12.565,-17.102,-14.055,-3.212,25.94,0,249.64,,258,250,-14.785,3.267,-10.096,22.613
145.5,3.414,0.858,-34.558,3.047,9.411,4.753,31.671,3.885,-26.926,-2.784,0,33.9,34.5,9.657,3.05,-15.621,-12.554,-17.112,-14.085,-3.212,25.94,0,249.64,,258,250,-14.829,3.269,-10.106,22.652
146.0,3.414,0.858,-34.558,3.047,9.411,4.753,31.671,3.885,-26.926,-2.784,0,33.9,34.5,9.657,3.05,-15.622,-12.55,-17.029,-14.018,-3.212,25.94,0,249.74,,258,250,-14.843,3.272,-10.11,22.616
146.5,3.58,0.942,-33.62,2.91,9.384,4.753,31.671,3.885,-26.926,-2.784,0,33.9,34.5,9.739,2.962,-15.354,-12.499,-16.897,-13.964,-3.212,25.94,0,249.74,,258,250,-14.805,3.274,-10.077,22.609
147.0,3.58,0.942,-33.62,2.91,9.384,4.753,31.671,3.885,-26.926,-2.784,0,33.9,34.5,9.739,2.962,-15.515,-12.506,-16.952,-13.952,-3.212,25.94,0,249.74,,258,250,-14.679,3.279,-10.07,22.662
147.5,3.58,0.942,-33.62,2.91,9.384,4.753,31.671,3.885,-26.926,-2.784,0,33.9,34.5,9.739,2.962,-15.473,-12.498,-16.96,-13.986,-3.212,25.94,0,249.74,,258,250,-14.731,3.284,-10.048,22.645
148.0,3.58,0.942,-33.62,2.91,9.384,4.753,31.671,3.885,-26.926,-2.784,0,33.9,34.5,9.739,2.962,-15.551,-12.49,-17.06,-14.019,-3.212,25.94,0,249.74,,258,250,-14.729,3.289,-10.025,22.648
148.5,3.58,0.942,-33.62,2.91,9.384,4.791,31.687,3.892,-26.895,-2.782,0,33.892,34.407,9.739,2.962,-15.568,-12.479,-17.086,-13.999,-3.219,25.952,0,249.74,,258,250,-14.78,3.294,-10.019,22.633
149.0,3.58,0.942,-33.62,2.91,9.384,4.791,31.687,3.892,-26.895,-2.782,0,33.9,34.4,9.739,2.962,-15.588,-12.48,-17.082,-13.969,-3.219,25.952,0,249.64,,258,250,-14.783,3.298,-10.066,22.684
149.5,3.851,0.957,-35.15,3.052,9.451,4.791,31.687,3.892,-26.895,-2.782,0,33.9,34.4,9.491,3.217,-15.477,-12.43,-16.625,-13.823,-3.219,25.952,0,249.64,,258,250,-14.78,3.303,-10.048,22.659
150.0,3.851,0.957,-35.15,3.052,9.451,4.791,31.687,3.892,-26.895,-2.782,0,33.9,34.4,9.491,3.217,-15.412,-12.48,-16.881,-13.959,-3.219,25.952,0,249.74,,258,250,-14.589,3.312,-10.02,22.646
150.5,3.851,0.957,-35.15,3.052,9.451,4.791,31.687,3.892,-26.895,-2.782,0,33.9,34.4,9.491,3.217,-15.484,-12.461,-16.978,-13.966,-3.219,25.952,0,249.74,,258,250,-14.683,3.321,-9.997,22.654
151.0,3.851,0.957,-35.15,3.052,9.451,4.791,31.687,3.892,-26.895,-2.782,0,33.9,34.4,9.491,3.217,-15.544,-12.434,-17.045,-13.99,-3.219,25.952,0,249.94,,258,250,-14.723,3.329,-9.986,22.656
151.5,3.851,0.957,-35.15,3.052,9.451,4.792,31.685,3.876,-26.875,-2.779,0,33.905,34.477,9.491,3.217,-15.568,-12.443,-17.06,-13.991,-3.216,25.942,0,249.94,,258,250,-14.753,3.338,-9.983,22.636
152.0,3.851,0.957,-35.15,3.052,9.451,4.792,31.685,3.876,-26.875,-2.779,0,33.9,34.5,9.491,3.217,-15.584,-12.459,-17.049,-13.95,-3.216,25.942,0,249.94,,258,250,-14.765,3.346,-9.99,22.621
152.5,3.851,0.957,-35.15,3.052,9.451,4.792,31.685,3.876,-26.875,-2.779,0,33.9,34.5,9.491,3.217,-15.513,-12.475,-16.841,-13.93,-3.216,25.942,0,249.94,,258,250,-14.761,3.355,-10.011,22.597
153.0,3.846,0.927,-35.209,3.023,9.546,4.792,31.685,3.876,-26.875,-2.779,0,33.9,34.5,9.464,3.131,-15.438,-12.46,-16.878,-13.904,-3.216,25.942,0,249.94,,258,250,-14.69,3.363,-9.979,22.637
153.5,3.846,0.927,-35.209,3.023,9.546,4.792,31.685,3.876,-26.875,-2.779,0,33.9,34.5,9.464,3.131,-15.524,-12.457,-17.029,-13.969,-3.216,25.942,0,249.94,,258,250,-14.67,3.371,-9.992,22.663
154.0,3.846,0.927,-35.209,3.023,9.546,4.792,31.685,3.876,-26.875,-2.779,0,33.9,34.5,9.464,3.131,-15.556,-12.44,-17.054,-13.979,-3.216,25.942,0,249.84,,258,250,-14.745,3.379,-9.969,22.719
154.5,3.846,0.927,-35.209,3.023,9.546,4.792,31.685,3.876,-26.875,-2.779,0,33.9,34.5,9.464,3.131,-15.497,-12.462,-16.981,-13.845,-3.216,25.942,0,249.84,,258,250,-14.757,3.386,-10.003,22.754
155.0,3.846,0.927,-35.209,3.023,9.546,4.803,31.699,3.868,-26.859,-2.771,0,33.913,34.527,9.464,3.131,-15.24,-12.45,-16.815,-13.865,-3.226,25.942,0,249.84,,258,250,-14.696,3.394,-9.999,22.832
155.5,3.846,0.927,-35.209,3.023,9.546,4.803,31.699,3.868,-26.859,-2.771,0,33.9,34.5,9.464,3.131,-15.353,-12.426,-16.892,-13.917,-3.226,25.942,0,249.84,,258,250,-14.593,3.401,-9.97,22.934
156.0,3.899,0.924,-35.167,3.069,9.517,4.803,31.699,3.868,-26.859,-2.771,0,33.9,34.5,9.506,2.93,-15.474,-12.441,-16.916,-13.934,-3.226,25.942,0,249.54,,258,250,-14.647,3.408,-9.962,23.082
156.5,3.899,0.924,-35.167,3.069,9.517,4.803,31.699,3.868,-26.859,-2.771,0,33.9,34.5,9.506,2.93,-15.498,-12.423,-16.981,-13.964,-3.226,25.942,0,249.54,,258,250,-14.691,3.416,-9.943,23.087
157.0,3.899,0.924,-35.167,3.069,9.517,4.803,31.699,3.868,-26.859,-2.771,0,33.9,34.5,9.506,2.93,-15.539,-12.421,-17.017,-13.948,-3.226,25.942,0,249.14,,258,250,-14.717,3.424,-9.94,23.106
157.5,3.899,0.924,-35.167,3.069,9.517,4.803,31.699,3.868,-26.859,-2.771,0,33.9,34.5,9.506,2.93,-15.46,-12.454,-16.903,-13.818,-3.226,25.942,0,249.14,,258,250,-14.731,3.432,-9.949,23.146
158.0,3.899,0.924,-35.167,3.069,9.517,4.782,31.708,3.874,-26.852,-2.796,0,33.927,34.557,9.506,2.93,-15.343,-12.406,-16.867,-13.841,-3.221,25.95,0,249.54,,258,250,-14.659,3.44,-9.946,23.18
158.5,3.899,0.924,-35.167,3.069,9.517,4.782,31.708,3.874,-26.852,-2.796,0,33.9,34.6,9.506,2.93,-15.398,-12.442,-16.894,-13.908,-3.221,25.95,0,249.54,,258,250,-14.614,3.447,-9.978,23.172
159.0,3.899,0.924,-35.167,3.069,9.517,4.782,31.708,3.874,-26.852,-2.796,0,33.9,34.6,9.506,2.93,-15.428,-12.446,-16.896,-13.94,-3.221,25.95,0,249.54,,258,250,-14.661,3.455,-9.973,23.236
159.5,3.706,0.905,-35.209,3.09,9.479,4.782,31.708,3.874,-26.852,-2.796,0,33.9,34.6,9.448,2.968,-15.491,-12.421,-16.989,-13.966,-3.221,25.95,0,249.54,,258,250,-14.678,3.462,-9.945,23.32
160.0,3.706,0.905,-35.209,3.09,9.479,4.782,31.708,3.874,-26.852,-2.796,0,33.9,34.6,9.448,2.968,-15.525,-12.41,-17.03,-13.953,-3.221,25.95,0,249.34,,258,250,-14.717,3.466,-9.926,23.306
160.5,3.706,0.905,-35.209,3.09,9.479,4.782,31.708,3.874,-26.852,-2.796,0,33.9,34.6,9.448,2.968,-15.487,-12.424,-16.934,-13.895,-3.221,25.95,0,249.34,,258,250,-14.729,3.47,-9.939,23.278
161.0,3.706,0.905,-35.209,3.09,9.479,4.782,31.708,3.874,-26.852,-2.796,0,33.9,34.6,9.448,2.968,-15.399,-12.411,-16.867,-13.894,-3.221,25.95,0,249.34,,258,250,-14.685,3.474,-9.925,23.341
161.5,3.706,0.905,-35.209,3.09,9.479,4.803,31.719,3.866,-26.873,-2.787,0,33.938,34.61,9.448,2.968,-15.407,-12.413,-16.852,-13.924,-3.229,25.955,0,249.34,,258,250,-14.642,3.478,-9.923,23.433
162.0,3.706,0.905,-35.209,3.09,9.479,4.803,31.719,3.866,-26.873,-2.787,0,33.9,34.6,9.448,2.968,-15.389,-12.414,-16.86,-13.884,-3.229,25.955,0,249.44,,258,250,-14.649,3.481,-9.93,23.496
162.5,3.532,0.858,-34.879,3.043,9.499,4.803,31.719,3.866,-26.873,-2.787,0,33.9,34.6,9.536,2.923,-15.49,-12.404,-16.989,-13.945,-3.229,25.955,0,249.44,,258,250,-14.637,3.485,-9.929,23.578
163.0,3.532,0.858,-34.879,3.043,9.499,4.803,31.719,3.866,-26.873,-2.787,0,33.9,34.6,9.536,2.923,-15.52,-12.404,-16.994,-13.947,-3.229,25.955,0,249.74,,258,250,-14.707,3.486,-9.941,23.676
163.5,3.532,0.858,-34.879,3.043,9.499,4.803,31.719,3.866,-26.873,-2.787,0,33.9,34.6,9.536,2.923,-15.533,-12.423,-16.946,-13.904,-3.229,25.955,0,249.74,,258,250,-14.716,3.487,-9.94,23.739
164.0,3.532,0.858,-34.879,3.043,9.499,4.803,31.719,3.866,-26.873,-2.787,0,33.9,34.6,9.536,2.923,-15.279,-12.414,-16.755,-13.842,-3.229,25.955,0,249.64,,258,250,-14.702,3.487,-9.963,23.776
164.5,3.532,0.858,-34.879,3.043,9.499,4.811,31.722,3.865,-26.925,-2.78,0,33.958,34.603,9.536,2.923,-15.406,-12.415,-16.832,-13.874,-3.23,25.951,0,249.64,,258,250,-14.573,3.488,-9.934,23.778
165.0,3.532,0.858,-34.879,3.043,9.499,4.811,31.722,3.865,-26.925,-2.78,0,34.0,34.6,9.536,2.923,-15.427,-12.406,-16.913,-13.913,-3.23,25.951,0,249.74,,258,250,-14.632,3.489,-9.907,23.805
165.5,3.192,0.775,-35.209,3.081,9.488,4.811,31.722,3.865,-26.925,-2.78,0,34.0,34.6,9.417,3.118,-15.452,-12.393,-16.969,-13.901,-3.23,25.951,0,249.74,,258,250,-14.665,3.489,-9.893,23.783
166.0,3.192,0.775,-35.209,3.081,9.488,4.811,31.722,3.865,-26.925,-2.78,0,34.0,34.6,9.417,3.118,-15.485,-12.38,-16.993,-13.936,-3.23,25.951,0,248.74,,259,250,-14.679,3.485,-9.906,23.753
166.5,3.192,0.775,-35.209,3.081,9.488,4.811,31.722,3.865,-26.925,-2.78,0,34.0,34.6,9.417,3.118,-15.505,-12.382,-16.914,-13.879,-3.23,25.951,0,248.74,,259,250,-14.699,3.48,-9.938,23.653
167.0,3.192,0.775,-35.209,3.081,9.488,4.811,31.722,3.865,-26.925,-2.78,0,34.0,34.6,9.417,3.118,-15.138,-12.375,-16.56,-13.766,-3.23,25.951,0,248.34,,260,250,-14.67,3.475,-9.896,23.602
167.5,3.192,0.775,-35.209,3.081,9.488,4.811,31.722,3.865,-26.925,-2.78,0,34.0,34.6,9.417,3.118,-15.425,-12.345,-16.861,-13.847,-3.23,25.951,0,248.34,,260,250,-14.619,3.466,-9.876,23.605
168.0,3.192,0.775,-35.209,3.081,9.488,4.78,31.731,3.866,-26.883,-2.794,0,33.963,34.666,9.417,3.118,-15.413,-12.365,-16.915,-13.879,-3.238,25.952,0,248.74,,261,250,-14.619,3.466,-9.852,23.629
168.5,3.192,0.775,-35.209,3.081,9.488,4.78,31.731,3.866,-26.883,-2.794,0,34.0,34.7,9.417,3.118,-15.459,-12.348,-16.97,-13.903,-3.238,25.952,0,248.74,,261,250,-14.643,3.461,-9.862,23.62
169.0,2.622,0.676,-33.995,3.036,9.471,4.78,31.731,3.866,-26.883,-2.794,0,34.0,34.7,9.641,3.078,-15.477,-12.342,-16.99,-13.888,-3.238,25.952,0,249.14,,261,250,-14.67,3.457,-9.848,23.617
169.5,2.622,0.676,-33.995,3.036,9.471,4.78,31.731,3.866,-26.883,-2.794,0,34.0,34.7,9.641,3.078,-15.499,-12.345,-16.87,-13.808,-3.238,25.952,0,249.14,,261,250,-14.674,3.443,-9.872,23.613
170.0,2.622,0.676,-33.995,3.036,9.471,4.78,31.731,3.866,-26.883,-2.794,0,34.0,34.7,9.641,3.078,-15.162,-12.349,-16.733,-13.728,-3.238,25.952,0,249.34,,261,250,-14.63,3.43,-9.901,23.538
170.5,2.622,0.676,-33.995,3.036,9.471,4.78,31.731,3.866,-26.883,-2.794,0,34.0,34.7,9.641,3.078,-15.26,-12.378,-16.782,-13.819,-3.238,25.952,0,249.34,,261,250,-14.493,3.417,-9.869,23.469
171.0,2.622,0.676,-33.995,3.036,9.471,4.745,31.729,3.848,-26.853,-2.792,0,33.975,34.614,9.641,3.078,-15.341,-12.37,-16.83,-13.833,-3.244,25.944,0,252.44,,260,250,-14.56,3.404,-9.872,23.417
171.5,2.622,0.676,-33.995,3.036,9.471,4.745,31.729,3.848,-26.853,-2.792,0,34.0,34.6,9.641,3.078,-15.418,-12.336,-16.935,-13.876,-3.244,25.944,0,252.44,,260,250,-14.593,3.391,-9.849,23.301
172.0,3.016,0.772,-35.209,3.089,9.444,4.745,31.729,3.848,-26.853,-2.792,0,34.0,34.6,9.494,3.242,-15.455,-12.33,-16.946,-13.863,-3.244,25.944,0,252.34,,259,250,-14.641,3.378,-9.856,23.197
172.5,3.016,0.772,-35.209,3.089,9.444,4.745,31.729,3.848,-26.853,-2.792,0,34.0,34.6,9.494,3.242,-15.451,-12.35,-16.846,-13.828,-3.244,25.944,0,252.34,,259,250,-14.649,3.372,-9.858,23.103
173.0,3.016,0.772,-35.209,3.089,9.444,4.745,31.729,3.848,-26.853,-2.792,0,34.0,34.6,9.494,3.242,-15.06,-12.33,-16.616,-13.738,-3.244,25.944,0,252.34,,258,250,-14.619,3.366,-9.895,23.0
173.5,3.016,0.772,-35.209,3.089,9.444,4.745,31.729,3.848,-26.853,-2.792,0,34.0,34.6,9.494,3.242,-15.212,-12.345,-16.703,-13.776,-3.244,25.944,0,252.34,,258,250,-14.436,3.361,-9.877,22.966
174.0,3.016,0.772,-35.209,3.089,9.444,4.745,31.729,3.848,-26.853,-2.792,0,34.0,34.6,9.494,3.242,-15.297,-12.323,-16.769,-13.814,-3.244,25.944,0,251.14,,257,250,-14.509,3.355,-9.842,22.981
174.5,3.016,0.772,-35.209,3.089,9.444,4.779,31.755,3.837,-26.84,-2.802,0,33.991,34.681,9.494,3.242,-15.355,-12.323,-16.856,-13.834,-3.245,25.959,0,251.14,,257,250,-14.551,3.349,-9.831,22.985
175.0,3.016,0.772,-35.209,3.089,9.444,4.779,31.755,3.837,-26.84,-2.802,0,34.0,34.7,9.494,3.242,-15.433,-12.303,-16.941,-13.847,-3.245,25.959,0,250.94,,257,250,-14.592,3.344,-9.816,22.979
175.5,2.343,0.63,-33.429,3.087,9.442,4.779,31.755,3.837,-26.84,-2.802,0,34.0,34.7,9.647,2.981,-15.451,-12.354,-16.858,-13.84,-3.245,25.959,0,250.94,,257,250,-14.631,3.339,-9.832,22.975
176.0,2.343,0.63,-33.429,3.087,9.442,4.779,31.755,3.837,-26.84,-2.802,0,34.0,34.7,9.647,2.981,-15.18,-12.316,-16.752,-13.79,-3.245,25.959,0,251.34,,256,250,-14.626,3.322,-9.837,22.978
176.5,2.343,0.63,-33.429,3.087,9.442,4.779,31.755,3.837,-26.84,-2.802,0,34.0,34.7,9.647,2.981,-15.307,-12.337,-16.813,-13.811,-3.245,25.959,0,251.34,,256,250,-14.509,3.306,-9.861,22.999
177.0,2.343,0.63,-33.429,3.087,9.442,4.779,31.755,3.837,-26.84,-2.802,0,34.0,34.7,9.647,2.981,-15.405,-12.348,-16.782,-13.811,-3.245,25.959,0,248.64,,257,250,-14.567,3.29,-9.833,22.986
177.5,2.343,0.63,-33.429,3.087,9.442,4.81,31.772,3.862,-26.818,-2.814,0,34.015,34.681,9.647,2.981,-15.376,-12.332,-16.882,-13.857,-3.242,25.963,0,248.64,,257,250,-14.587,3.275,-9.795,23.047
178.0,2.343,0.63,-33.429,3.087,9.442,4.81,31.772,3.862,-26.818,-2.814,0,34.0,34.7,9.647,2.981,-15.446,-12.338,-16.945,-13.864,-3.242,25.963,0,248.44,,258,250,-14.612,3.26,-9.813,23.055
178.5,3.13,0.745,-35.209,3.072,9.567,4.81,31.772,3.862,-26.818,-2.814,0,34.0,34.7,9.301,3.103,-15.453,-12.339,-16.862,-13.823,-3.242,25.963,0,248.44,,258,250,-14.649,3.245,-9.831,23.075
179.0,3.13,0.745,-35.209,3.072,9.567,4.81,31.772,3.862,-26.818,-2.814,0,34.0,34.7,9.301,3.103,-15.181,-12.288,-16.713,-13.767,-3.242,25.963,0,247.84,,259,250,-14.619,3.243,-9.832,23.066
179.5,3.13,0.745,-35.209,3.072,9.567,4.81,31.772,3.862,-26.818,-2.814,0,34.0,34.7,9.301,3.103,-15.252,-12.319,-16.773,-13.782,-3.242,25.963,0,247.84,,259,250,-14.487,3.241,-9.836,23.077
180.0,3.13,0.745,-35.209,3.072,9.567,4.81,31.772,3.862,-26.818,-2.814,0,34.0,34.7,9.301,3.103,-15.356,-12.334,-16.827,-13.829,-3.242,25.963,0,249.44,,259,250,-14.531,3.239,-9.815,23.129
180.5,3.13,0.745,-35.209,3.072,9.567,4.81,31.772,3.862,-26.818,-2.814,0,34.0,34.7,9.301,3.103,-15.269,-12.329,-16.785,-13.804,-3.242,25.963,0,249.44,,259,250,-14.586,3.237,-9.833,23.189
181.0,3.13,0.745,-35.209,3.072,9.567,4.798,31.773,3.853,-26.792,-2.8,0,34.028,34.717,9.301,3.103,-15.385,-12.298,-16.88,-13.836,-3.251,25.968,0,249.54,,259,250,-14.547,3.235,-9.808,23.252
181.5,3.13,0.745,-35.209,3.072,9.567,4.798,31.773,3.853,-26.792,-2.8,0,34.0,34.7,9.301,3.103,-15.412,-12.275,-16.918,-13.842,-3.251,25.968,0,249.54,,259,250,-14.6,3.234,-9.791,23.238
182.0,3.0,0.697,-35.209,3.02,9.573,4.798,31.773,3.853,-26.792,-2.8,0,34.0,34.7,9.286,3.082,-14.976,-12.224,-16.579,-13.644,-3.251,25.968,0,249.14,,259,250,-14.612,3.232,-9.816,23.207
182.5,3.0,0.697,-35.209,3.02,9.573,4.798,31.773,3.853,-26.792,-2.8,0,34.0,34.7,9.286,3.082,-15.254,-12.257,-16.716,-13.742,-3.251,25.968,0,249.14,,259,250,-14.356,3.228,-9.766,23.226
183.0,3.0,0.697,-35.209,3.02,9.573,4.798,31.773,3.853,-26.792,-2.8,0,34.0,34.7,9.286,3.082,-15.334,-12.221,-16.684,-13.661,-3.251,25.968,0,248.84,,260,250,-14.492,3.224,-9.776,23.203
183.5,3.0,0.697,-35.209,3.02,9.573,4.798,31.773,3.853,-26.792,-2.8,0,34.0,34.7,9.286,3.082,-15.267,-12.256,-16.796,-13.764,-3.251,25.968,0,248.84,,260,250,-14.475,3.221,-9.775,23.209
184.0,3.0,0.697,-35.209,3.02,9.573,4.803,31.781,3.855,-26.793,-2.798,0,34.036,34.691,9.286,3.082,-15.328,-12.271,-16.812,-13.795,-3.258,25.965,0,249.44,,260,250,-14.521,3.217,-9.781,23.226
184.5,3.0,0.697,-35.209,3.02,9.573,4.803,31.781,3.855,-26.793,-2.798,0,34.0,34.7,9.286,3.082,-15.359,-12.294,-16.813,-13.824,-3.258,25.965,0,249.44,,260,250,-14.551,3.214,-9.757,23.213
185.0,2.448,0.637,-34.066,3.066,9.376,4.803,31.781,3.855,-26.793,-2.798,0,34.0,34.7,9.718,3.081,-15.375,-12.275,-16.865,-13.789,-3.258,25.965,0,250.04,,260,250,-14.573,3.21,-9.764,23.221
185.5,2.448,0.637,-34.066,3.066,9.376,4.803,31.781,3.855,-26.793,-2.798,0,34.0,34.7,9.718,3.081,-15.397,-12.256,-16.906,-13.774,-3.258,25.965,0,250.04,,260,250,-14.576,3.198,-9.732,23.318
186.0,2.448,0.637,-34.066,3.066,9.376,4.803,31.781,3.855,-26.793,-2.798,0,34.0,34.7,9.718,3.081,-15.305,-12.363,-16.552,-13.742,-3.258,25.965,0,250.24,,260,250,-14.583,3.185,-9.813,23.345
186.5,2.448,0.637,-34.066,3.066,9.376,4.803,31.781,3.855,-26.793,-2.798,0,34.0,34.7,9.718,3.081,-15.242,-12.279,-16.649,-13.719,-3.258,25.965,0,250.24,,260,250,-14.491,3.173,-9.79,23.343
187.0,2.448,0.637,-34.066,3.066,9.376,4.775,31.78,3.869,-26.814,-2.802,0,34.057,34.768,9.718,3.081,-15.309,-12.292,-16.786,-13.79,-3.248,25.98,0,252.04,,259,250,-14.472,3.161,-9.776,23.352
187.5,2.448,0.637,-34.066,3.066,9.376,4.775,31.78,3.869,-26.814,-2.802,0,34.1,34.8,9.718,3.081,-15.252,-12.302,-16.789,-13.765,-3.248,25.98,0,252.04,,259,250,-14.544,3.15,-9.796,23.345
188.0,2.448,0.637,-34.066,3.066,9.376,4.775,31.78,3.869,-26.814,-2.802,0,34.1,34.8,9.718,3.081,-15.35,-12.273,-16.857,-13.812,-3.248,25.98,0,252.44,,258,250,-14.527,3.138,-9.74,23.358
188.5,2.59,0.703,-34.056,3.106,9.45,4.775,31.78,3.869,-26.814,-2.802,0,34.1,34.8,9.564,2.937,-15.373,-12.277,-16.867,-13.798,-3.248,25.98,0,252.44,,258,250,-14.573,3.127,-9.767,23.355
189.0,2.59,0.703,-34.056,3.106,9.45,4.775,31.78,3.869,-26.814,-2.802,0,34.1,34.8,9.564,2.937,-14.988,-12.207,-16.573,-13.664,-3.248,25.98,0,252.24,,257,250,-14.579,3.118,-9.785,23.365
189.5,2.59,0.703,-34.056,3.106,9.45,4.775,31.78,3.869,-26.814,-2.802,0,34.1,34.8,9.564,2.937,-15.209,-12.254,-16.699,-13.735,-3.248,25.98,0,252.24,,257,250,-14.358,3.109,-9.769,23.371
190.0,2.59,0.703,-34.056,3.106,9.45,4.775,31.78,3.869,-26.814,-2.802,0,34.1,34.8,9.564,2.937,-15.313,-12.251,-16.682,-13.686,-3.248,25.98,0,249.74,,257,250,-14.474,3.101,-9.755,23.393
190.5,2.59,0.703,-34.056,3.106,9.45,4.774,31.805,3.87,-26.741,-2.808,0,34.076,34.787,9.564,2.937,-15.275,-12.27,-16.785,-13.757,-3.251,25.979,0,249.74,,257,250,-14.483,3.093,-9.726,23.389
191.0,2.59,0.703,-34.056,3.106,9.45,4.774,31.805,3.87,-26.741,-2.808,0,34.1,34.8,9.564,2.937,-15.355,-12.251,-16.854,-13.763,-3.251,25.979,0,249.14,,257,250,-14.522,3.084,-9.721,23.398
191.5,2.957,0.708,-35.209,3.083,9.538,4.774,31.805,3.87,-26.741,-2.808,0,34.1,34.8,9.335,3.083,-15.382,-12.261,-16.827,-13.787,-3.251,25.979,0,249.14,,257,250,-14.556,3.076,-9.713,23.39
192.0,2.957,0.708,-35.209,3.083,9.538,4.774,31.805,3.87,-26.741,-2.808,0,34.1,34.8,9.335,3.083,-15.387,-12.247,-16.868,-13.796,-3.251,25.979,0,250.34,,257,250,-14.564,3.074,-9.716,23.397
192.5,2.957,0.708,-35.209,3.083,9.538,4.774,31.805,3.87,-26.741,-2.808,0,34.1,34.8,9.335,3.083,-15.307,-12.271,-16.787,-13.755,-3.251,25.979,0,250.34,,257,250,-14.574,3.072,-9.721,23.411
193.0,2.957,0.708,-35.209,3.083,9.538,4.774,31.805,3.87,-26.741,-2.808,0,34.1,34.8,9.335,3.083,-15.293,-12.276,-16.767,-13.759,-3.251,25.979,0,249.74,,257,250,-14.53,3.07,-9.739,23.388
193.5,2.957,0.708,-35.209,3.083,9.538,4.793,31.803,3.896,-26.746,-2.814,0,34.086,34.839,9.335,3.083,-15.347,-12.262,-16.819,-13.781,-3.248,25.981,0,249.74,,257,250,-14.524,3.069,-9.725,23.341
194.0,2.957,0.708,-35.209,3.083,9.538,4.793,31.803,3.896,-26.746,-2.814,0,34.1,34.8,9.335,3.083,-15.379,-12.255,-16.844,-13.78,-3.248,25.981,0,249.24,,257,250,-14.552,3.067,-9.713,23.342
194.5,2.957,0.708,-35.209,3.083,9.538,4.793,31.803,3.896,-26.746,-2.814,0,34.1,34.8,9.335,3.083,-15.375,-12.272,-16.78,-13.766,-3.248,25.981,0,249.24,,257,250,-14.565,3.065,-9.714,23.311
195.0,3.546,0.882,-35.121,2.995,9.394,4.793,31.803,3.896,-26.746,-2.814,0,34.1,34.8,9.578,3.106,-15.211,-12.261,-16.729,-13.771,-3.248,25.981,0,249.04,,257,250,-14.548,3.063,-9.729,23.281
195.5,3.546,0.882,-35.121,2.995,9.394,4.793,31.803,3.896,-26.746,-2.814,0,34.1,34.8,9.578,3.106,-15.245,-12.26,-16.729,-13.746,-3.248,25.981,0,249.04,,257,250,-14.493,3.071,-9.717,23.259
196.0,3.546,0.882,-35.121,2.995,9.394,4.793,31.803,3.896,-26.746,-2.814,0,34.1,34.8,9.578,3.106,-15.295,-12.259,-16.79,-13.75,-3.248,25.981,0,249.24,,257,250,-14.495,3.079,-9.691,23.232
196.5,3.546,0.882,-35.121,2.995,9.394,4.793,31.803,3.896,-26.746,-2.814,0,34.1,34.8,9.578,3.106,-15.362,-12.248,-16.852,-13.771,-3.248,25.981,0,249.24,,257,250,-14.524,3.087,-9.708,23.234
197.0,3.546,0.882,-35.121,2.995,9.394,4.761,31.822,3.882,-26.721,-2.811,0,34.1,34.875,9.578,3.106,-15.38,-12.208,-16.728,-13.65,-3.254,25.973,0,249.14,,257,250,-14.558,3.094,-9.725,23.219
197.5,3.546,0.882,-35.121,2.995,9.394,4.761,31.822,3.882,-26.721,-2.811,0,34.1,34.9,9.578,3.106,-15.247,-12.256,-16.71,-13.754,-3.254,25.973,0,249.14,,257,250,-14.492,3.101,-9.747,23.217
198.0,3.144,0.855,-34.176,3.069,9.421,4.761,31.822,3.882,-26.721,-2.811,0,34.1,34.9,9.573,3.066,-15.331,-12.26,-16.786,-13.745,-3.254,25.973,0,248.34,,258,250,-14.492,3.109,-9.71,23.214
198.5,3.144,0.855,-34.176,3.069,9.421,4.761,31.822,3.882,-26.721,-2.811,0,34.1,34.9,9.573,3.066,-15.347,-12.234,-16.825,-13.759,-3.254,25.973,0,248.34,,258,250,-14.53,3.109,-9.722,23.166
199.0,3.144,0.855,-34.176,3.069,9.421,4.761,31.822,3.882,-26.721,-2.811,0,34.1,34.9,9.573,3.066,-15.328,-12.257,-16.781,-13.764,-3.254,25.973,0,248.34,,259,250,-14.541,3.11,-9.722,23.179
199.5,3.144,0.855,-34.176,3.069,9.421,4.761,31.822,3.882,-26.721,-2.811,0,34.1,34.9,9.573,3.066,-15.363,-12.234,-16.716,-13.709,-3.254,25.973,0,248.34,,259,250,-14.532,3.11,-9.703,23.147
200.0,3.144,0.855,-34.176,3.069,9.421,4.766,31.844,3.898,-26.735,-2.793,0,34.123,34.846,9.573,3.066,-15.235,-12.284,-16.655,-13.709,-3.243,25.98,0,248.64,,260,250,-14.506,3.111,-9.736,23.247
200.5,3.144,0.855,-34.176,3.069,9.421,4.766,31.844,3.898,-26.735,-2.793,0,34.1,34.8,9.573,3.066,-15.279,-12.235,-16.73,-13.742,-3.243,25.98,0,248.64,,260,250,-14.471,3.112,-9.702,23.302
201.0,3.144,0.855,-34.176,3.069,9.421,4.766,31.844,3.898,-26.735,-2.793,0,34.1,34.8,9.573,3.066,-15.336,-12.217,-16.805,-13.761,-3.243,25.98,0,248.24,,261,250,-14.497,3.112,-9.697,23.353
201.5,3.122,0.803,-34.924,3.082,9.458,4.766,31.844,3.898,-26.735,-2.793,0,34.1,34.8,9.477,3.179,-15.352,-12.231,-16.784,-13.718,-3.243,25.98,0,248.24,,261,250,-14.53,3.113,-9.688,23.362
202.0,3.122,0.803,-34.924,3.082,9.458,4.766,31.844,3.898,-26.735,-2.793,0,34.1,34.8,9.477,3.179,-15.121,-12.261,-16.53,-13.662,-3.243,25.98,0,247.44,,262,250,-14.521,3.113,-9.702,23.397
202.5,3.122,0.803,-34.924,3.082,9.458,4.766,31.844,3.898,-26.735,-2.793,0,34.1,34.8,9.477,3.179,-15.112,-12.226,-16.597,-13.672,-3.243,25.98,0,247.44,,262,250,-14.394,3.113,-9.672,23.402
203.0,3.122,0.803,-34.924,3.082,9.458,4.766,31.844,3.898,-26.735,-2.793,0,34.1,34.8,9.477,3.179,-15.273,-12.214,-16.749,-13.725,-3.243,25.98,0,250.74,,262,250,-14.402,3.113,-9.685,23.361
203.5,3.122,0.803,-34.924,3.082,9.458,4.724,31.841,3.881,-26.731,-2.811,0,34.129,34.878,9.477,3.179,-15.331,-12.2,-16.82,-13.733,-3.251,25.982,0,250.74,,262,250,-14.49,3.113,-9.678,23.327
204.0,3.122,0.803,-34.924,3.082,9.458,4.724,31.841,3.881,-26.731,-2.811,0,34.1,34.9,9.477,3.179,-15.352,-12.189,-16.835,-13.724,-3.251,25.982,0,250.64,,262,250,-14.521,3.113,-9.662,23.275
204.5,2.59,0.676,-33.965,3.113,9.276,4.724,31.841,3.881,-26.731,-2.811,0,34.1,34.9,9.709,3.028,-15.263,-12.231,-16.563,-13.561,-3.251,25.982,0,250.64,,262,250,-14.525,3.113,-9.687,23.277
205.0,2.59,0.676,-33.965,3.113,9.276,4.724,31.841,3.881,-26.731,-2.811,0,34.1,34.9,9.709,3.028,-15.195,-12.144,-16.549,-13.583,-3.251,25.982,0,250.54,,262,250,-14.405,3.105,-9.675,23.28
205.5,2.59,0.676,-33.965,3.113,9.276,4.724,31.841,3.881,-26.731,-2.811,0,34.1,34.9,9.709,3.028,-15.184,-12.222,-16.679,-13.679,-3.251,25.982,0,250.54,,262,250,-14.368,3.096,-9.688,23.332
206.0,2.59,0.676,-33.965,3.113,9.276,4.724,31.841,3.881,-26.731,-2.811,0,34.1,34.9,9.709,3.028,-15.288,-12.225,-16.744,-13.72,-3.251,25.982,0,251.44,,261,250,-14.441,3.088,-9.654,23.436
206.5,2.59,0.676,-33.965,3.113,9.276,4.762,31.864,3.908,-26.702,-2.791,0,34.154,34.892,9.709,3.028,-15.295,-12.222,-16.763,-13.725,-3.25,25.997,0,251.44,,261,250,-14.494,3.08,-9.661,23.453
207.0,2.59,0.676,-33.965,3.113,9.276,4.762,31.864,3.908,-26.702,-2.791,0,34.2,34.9,9.709,3.028,-15.31,-12.21,-16.759,-13.714,-3.25,25.997,0,253.34,,260,250,-14.501,3.072,-9.661,23.45
207.5,2.59,0.676,-33.965,3.113,9.276,4.762,31.864,3.908,-26.702,-2.791,0,34.2,34.9,9.709,3.028,-15.29,-12.168,-16.621,-13.627,-3.25,25.997,0,253.34,,260,250,-14.498,3.064,-9.673,23.474
208.0,3.344,0.873,-34.192,3.143,9.388,4.762,31.864,3.908,-26.702,-2.791,0,34.2,34.9,9.538,2.907,-15.236,-12.246,-16.723,-13.697,-3.25,25.997,0,253.44,,259,250,-14.427,3.056,-9.669,23.523
208.5,3.344,0.873,-34.192,3.143,9.388,4.762,31.864,3.908,-26.702,-2.791,0,34.2,34.9,9.538,2.907,-15.298,-12.219,-16.731,-13.73,-3.25,25.997,0,253.44,,259,250,-14.476,3.061,-9.677,23.562
209.0,3.344,0.873,-34.192,3.143,9.388,4.762,31.864,3.908,-26.702,-2.791,0,34.2,34.9,9.538,2.907,-15.31,-12.205,-16.774,-13.708,-3.25,25.997,0,250.94,,259,250,-14.494,3.066,-9.671,23.581
209.5,3.344,0.873,-34.192,3.143,9.388,4.762,31.864,3.908,-26.702,-2.791,0,34.2,34.9,9.538,2.907,-15.303,-12.182,-16.802,-13.725,-3.25,25.997,0,250.94,,259,250,-14.499,3.07,-9.672,23.581
210.0,3.344,0.873,-34.192,3.143,9.388,4.752,31.865,3.894,-26.679,-2.813,0,34.175,34.903,9.538,2.907,-15.265,-12.221,-16.618,-13.649,-3.242,26.005,0,251.14,,258,250,-14.503,3.075,-9.663,23.589
210.5,3.344,0.873,-34.192,3.143,9.388,4.752,31.865,3.894,-26.679,-2.813,0,34.2,34.9,9.538,2.907,-15.229,-12.229,-16.67,-13.689,-3.242,26.005,0,251.14,,258,250,-14.438,3.079,-9.705,23.616
211.0,2.632,0.699,-34.435,3.067,9.425,4.752,31.865,3.894,-26.679,-2.813,0,34.2,34.9,9.583,3.116,-15.277,-12.191,-16.779,-13.7,-3.242,26.005,0,250.64,,258,250,-14.454,3.084,-9.66,23.592
211.5,2.632,0.699,-34.435,3.067,9.425,4.752,31.865,3.894,-26.679,-2.813,0,34.2,34.9,9.583,3.116,-15.327,-12.204,-16.766,-13.719,-3.242,26.005,0,250.64,,258,250,-14.487,3.076,-9.648,23.593
212.0,2.632,0.699,-34.435,3.067,9.425,4.752,31.865,3.894,-26.679,-2.813,0,34.2,34.9,9.583,3.116,-15.239,-12.183,-16.59,-13.591,-3.242,26.005,0,250.64,,258,250,-14.504,3.069,-9.689,23.634
212.5,2.632,0.699,-34.435,3.067,9.425,4.752,31.865,3.894,-26.679,-2.813,0,34.2,34.9,9.583,3.116,-15.134,-12.173,-16.639,-13.645,-3.242,26.005,0,250.64,,258,250,-14.4,3.062,-9.67,23.662
213.0,2.632,0.699,-34.435,3.067,9.425,4.781,31.854,3.897,-26.722,-2.8,0,34.183,34.971,9.583,3.116,-15.228,-12.183,-16.699,-13.683,-3.235,26.005,0,248.74,,259,250,-14.398,3.055,-9.653,23.667
213.5,2.632,0.699,-34.435,3.067,9.425,4.781,31.854,3.897,-26.722,-2.8,0,34.2,35.0,9.583,3.116,-15.274,-12.191,-16.668,-13.682,-3.235,26.005,0,248.74,,259,250,-14.448,3.048,-9.634,23.633
214.0,2.675,0.669,-35.046,3.083,9.489,4.781,31.854,3.897,-26.722,-2.8,0,34.2,35.0,9.449,2.955,-15.264,-12.19,-16.708,-13.71,-3.235,26.005,0,248.84,,260,250,-14.453,3.041,-9.627,23.615
214.5,2.675,0.669,-35.046,3.083,9.489,4.781,31.854,3.897,-26.722,-2.8,0,34.2,35.0,9.449,2.955,-15.297,-12.135,-16.625,-13.583,-3.235,26.005,0,248.84,,260,250,-14.468,3.035,-9.633,23.643
215.0,2.675,0.669,-35.046,3.083,9.489,4.781,31.854,3.897,-26.722,-2.8,0,34.2,35.0,9.449,2.955,-15.064,-12.177,-16.566,-13.625,-3.235,26.005,0,248.64,,261,250,-14.41,3.029,-9.665,23.633
215.5,2.675,0.669,-35.046,3.083,9.489,4.781,31.854,3.897,-26.722,-2.8,0,34.2,35.0,9.449,2.955,-15.2,-12.168,-16.652,-13.686,-3.235,26.005,0,248.64,,261,250,-14.358,3.023,-9.615,23.658
216.0,2.675,0.669,-35.046,3.083,9.489,4.781,31.854,3.897,-26.722,-2.8,0,34.2,35.0,9.449,2.955,-15.237,-12.137,-16.679,-13.631,-3.235,26.005,0,249.84,,261,250,-14.426,3.018,-9.616,23.672
216.5,2.675,0.669,-35.046,3.083,9.489,4.777,31.88,3.892,-26.665,-2.797,0,34.195,34.978,9.449,2.955,-15.216,-12.166,-16.72,-13.68,-3.235,26.012,0,249.84,,261,250,-14.421,3.012,-9.614,23.582
217.0,2.675,0.669,-35.046,3.083,9.489,4.777,31.88,3.892,-26.665,-2.797,0,34.2,35.0,9.449,2.955,-15.278,-12.168,-16.715,-13.678,-3.235,26.012,0,249.44,,261,250,-14.446,3.006,-9.603,23.57
217.5,2.555,0.673,-34.042,3.115,9.4,4.777,31.88,3.892,-26.665,-2.797,0,34.2,35.0,9.558,2.931,-15.174,-12.199,-16.616,-13.672,-3.235,26.012,0,249.44,,261,250,-14.46,3.001,-9.623,23.576
218.0,2.555,0.673,-34.042,3.115,9.4,4.777,31.88,3.892,-26.665,-2.797,0,34.2,35.0,9.558,2.931,-15.241,-12.17,-16.562,-13.62,-3.235,26.012,0,249.64,,261,250,-14.416,2.994,-9.648,23.528
218.5,2.555,0.673,-34.042,3.115,9.4,4.777,31.88,3.892,-26.665,-2.797,0,34.2,35.0,9.558,2.931,-15.163,-12.163,-16.671,-13.655,-3.235,26.012,0,249.64,,261,250,-14.398,2.986,-9.622,23.506
219.0,2.555,0.673,-34.042,3.115,9.4,4.777,31.88,3.892,-26.665,-2.797,0,34.2,35.0,9.558,2.931,-15.24,-12.151,-16.709,-13.674,-3.235,26.012,0,251.94,,260,250,-14.413,2.979,-9.612,23.465
219.5,2.555,0.673,-34.042,3.115,9.4,4.739,31.891,3.857,-26.635,-2.787,0,34.202,34.978,9.558,2.931,-15.286,-12.134,-16.752,-13.676,-3.234,26.026,0,251.94,,260,250,-14.443,2.972,-9.602,23.521
220.0,2.555,0.673,-34.042,3.115,9.4,4.739,31.891,3.857,-26.635,-2.787,0,34.2,35.0,9.558,2.931,-15.176,-12.183,-16.541,-13.571,-3.234,26.026,0,251.04,,259,250,-14.462,2.966,-9.65,23.621
220.5,4.268,1.063,-34.692,3.057,9.36,4.739,31.891,3.857,-26.635,-2.787,0,34.2,35.0,9.524,3.121,-15.138,-12.116,-16.445,-13.524,-3.234,26.026,0,251.04,,259,250,-14.368,2.959,-9.607,23.636
221.0,4.268,1.063,-34.692,3.057,9.36,4.739,31.891,3.857,-26.635,-2.787,0,34.2,35.0,9.524,3.121,-15.204,-12.137,-16.646,-13.656,-3.234,26.026,0,252.24,,258,250,-14.411,3.001,-9.611,23.659
221.5,4.268,1.063,-34.692,3.057,9.36,4.739,31.891,3.857,-26.635,-2.787,0,34.2,35.0,9.524,3.121,-15.245,-12.119,-16.716,-13.65,-3.234,26.026,0,252.24,,258,250,-14.411,3.001,-9.6,23.716
222.0,4.268,1.063,-34.692,3.057,9.36,4.739,31.891,3.857,-26.635,-2.787,0,34.2,35.0,9.524,3.121,-15.268,-12.117,-16.74,-13.639,-3.234,26.026,0,249.94,,258,250,-14.432,3.022,-9.576,23.746
222.5,4.268,1.063,-34.692,3.057,9.36,4.739,31.891,3.857,-26.635,-2.787,0,34.2,35.0,9.524,3.121,-15.278,-12.139,-16.656,-13.625,-3.234,26.026,0,249.94,,258,250,-14.441,3.043,-9.594,23.745
223.0,4.268,1.063,-34.692,3.057,9.36,4.704,31.897,3.903,-26.646,-2.792,0,34.214,34.954,9.524,3.121,-15.04,-12.135,-16.571,-13.586,-3.241,26.033,0,250.24,,258,250,-14.424,3.063,-9.601,23.755
223.5,4.268,1.063,-34.692,3.057,9.36,4.704,31.897,3.903,-26.646,-2.792,0,34.2,35.0,9.524,3.121,-15.055,-12.14,-16.532,-13.583,-3.241,26.033,0,250.24,,258,250,-14.333,3.082,-9.595,23.742
224.0,3.956,0.922,-35.209,3.089,9.456,4.704,31.897,3.903,-26.646,-2.792,0,34.2,35.0,9.439,3.041,-15.164,-12.126,-16.564,-13.599,-3.241,26.033,0,249.94,,258,250,-14.327,3.102,-9.575,23.715
224.5,3.956,0.922,-35.209,3.089,9.456,4.704,31.897,3.903,-26.646,-2.792,0,34.2,35.0,9.439,3.041,-15.216,-12.122,-16.668,-13.639,-3.241,26.033,0,249.94,,258,250,-14.363,3.116,-9.575,23.693
225.0,3.956,0.922,-35.209,3.089,9.456,4.704,31.897,3.903,-26.646,-2.792,0,34.2,35.0,9.439,3.041,-15.258,-12.102,-16.724,-13.623,-3.241,26.033,0,249.54,,258,250,-14.411,3.13,-9.568,23.668
225.5,3.956,0.922,-35.209,3.089,9.456,4.704,31.897,3.903,-26.646,-2.792,0,34.2,35.0,9.439,3.041,-15.237,-12.145,-16.67,-13.668,-3.241,26.033,0,249.54,,258,250,-14.427,3.143,-9.557,23.72
226.0,3.956,0.922,-35.209,3.089,9.456,4.759,31.909,3.905,-26.646,-2.8,0,34.229,34.991,9.439,3.041,-15.095,-12.16,-16.437,-13.575,-3.242,26.048,0,249.14,,258,250,-14.43,3.157,-9.606,23.778
226.5,3.956,0.922,-35.209,3.089,9.456,4.759,31.909,3.905,-26.646,-2.8,0,34.2,35.0,9.439,3.041,-15.134,-12.145,-16.566,-13.602,-3.242,26.048,0,249.14,,258,250,-14.317,3.17,-9.604,23.753
227.0,3.183,0.781,-34.721,3.113,9.479,4.759,31.909,3.905,-26.646,-2.8,0,34.2,35.0,9.492,2.947,-15.194,-12.129,-16.651,-13.629,-3.242,26.048,0,248.34,,259,250,-14.362,3.183,-9.549,23.661
227.5,3.183,0.781,-34.721,3.113,9.479,4.759,31.909,3.905,-26.646,-2.8,0,34.2,35.0,9.492,2.947,-15.212,-12.113,-16.664,-13.627,-3.242,26.048,0,248.34,,259,250,-14.401,3.183,-9.542,23.644
228.0,3.183,0.781,-34.721,3.113,9.479,4.759,31.909,3.905,-26.646,-2.8,0,34.2,35.0,9.492,2.947,-15.238,-12.094,-16.732,-13.63,-3.242,26.048,0,248.54,,260,250,-14.404,3.183,-9.561,23.645
228.5,3.183,0.781,-34.721,3.113,9.479,4.759,31.909,3.905,-26.646,-2.8,0,34.2,35.0,9.492,2.947,-15.25,-12.084,-16.561,-13.581,-3.242,26.048,0,248.54,,260,250,-14.424,3.183,-9.587,23.635
229.0,3.183,0.781,-34.721,3.113,9.479,4.753,31.918,3.866,-26.633,-2.798,0,34.241,34.979,9.492,2.947,-15.183,-12.117,-16.66,-13.636,-3.232,26.045,0,249.34,,260,250,-14.369,3.183,-9.569,23.622
229.5,3.183,0.781,-34.721,3.113,9.479,4.753,31.918,3.866,-26.633,-2.798,0,34.2,35.0,9.492,2.947,-15.23,-12.14,-16.644,-13.643,-3.232,26.045,0,249.34,,260,250,-14.399,3.183,-9.559,23.604
230.0,3.183,0.781,-34.721,3.113,9.479,4.753,31.918,3.866,-26.633,-2.798,0,34.2,35.0,9.492,2.947,-15.26,-12.147,-16.67,-13.618,-3.232,26.045,0,248.84,,261,250,-14.414,3.183,-9.561,23.57
230.5,3.564,0.864,-35.209,3.073,9.483,4.753,31.918,3.866,-26.633,-2.798,0,34.2,35.0,9.465,3.236,-15.24,-12.128,-16.611,-13.613,-3.232,26.045,0,248.84,,261,250,-14.424,3.183,-9.538,23.517
231.0,3.564,0.864,-35.209,3.073,9.483,4.753,31.918,3.866,-26.633,-2.798,0,34.2,35.0,9.465,3.236,-15.242,-12.112,-16.705,-13.637,-3.232,26.045,0,249.24,,261,250,-14.398,3.189,-9.526,23.478
231.5,3.564,0.864,-35.209,3.073,9.483,4.753,31.918,3.866,-26.633,-2.798,0,34.2,35.0,9.465,3.236,-15.207,-12.123,-16.648,-13.637,-3.232,26.045,0,249.24,,261,250,-14.424,3.195,-9.546,23.489
232.0,3.564,0.864,-35.209,3.073,9.483,4.753,31.918,3.866,-26.633,-2.798,0,34.2,35.0,9.465,3.236,-15.237,-12.112,-16.704,-13.642,-3.232,26.045,0,252.44,,260,250,-14.404,3.201,-9.546,23.489
232.5,3.564,0.864,-35.209,3.073,9.483,4.746,31.924,3.858,-26.622,-2.803,0,34.251,35.052,9.465,3.236,-15.209,-12.124,-16.661,-13.65,-3.228,26.053,0,252.44,,260,250,-14.424,3.207,-9.544,23.492
233.0,3.564,0.864,-35.209,3.073,9.483,4.746,31.924,3.858,-26.622,-2.803,0,34.3,35.1,9.465,3.236,-15.245,-12.111,-16.612,-13.605,-3.228,26.053,0,251.54,,259,250,-14.411,3.213,-9.554,23.48
233.5,3.235,0.781,-35.209,3.068,9.511,4.746,31.924,3.858,-26.622,-2.803,0,34.3,35.1,9.378,3.095,-15.202,-12.139,-16.663,-13.649,-3.228,26.053,0,251.54,,259,250,-14.393,3.219,-9.553,23.472
234.0,3.235,0.781,-35.209,3.068,9.511,4.746,31.924,3.858,-26.622,-2.803,0,34.3,35.1,9.378,3.095,-15.242,-12.118,-16.681,-13.64,-3.228,26.053,0,252.54,,258,250,-14.413,3.219,-9.515,23.534
234.5,3.235,0.781,-35.209,3.068,9.511,4.746,31.924,3.858,-26.622,-2.803,0,34.3,35.1,9.378,3.095,-15.257,-12.077,-16.72,-13.627,-3.228,26.053,0,252.54,,258,250,-14.42,3.219,-9.554,23.533
235.0,3.235,0.781,-35.209,3.068,9.511,4.746,31.924,3.858,-26.622,-2.803,0,34.3,35.1,9.378,3.095,-15.174,-12.153,-16.544,-13.613,-3.228,26.053,0,250.44,,258,250,-14.42,3.219,-9.532,23.537
235.5,3.235,0.781,-35.209,3.068,9.511,4.766,31.927,3.856,-26.65,-2.778,0,34.254,34.997,9.378,3.095,-15.197,-12.087,-16.662,-13.605,-3.221,26.063,0,250.44,,258,250,-14.371,3.22,-9.524,23.536
236.0,3.235,0.781,-35.209,3.068,9.511,4.766,31.927,3.856,-26.65,-2.778,0,34.3,35.0,9.378,3.095,-15.226,-12.08,-16.711,-13.617,-3.221,26.063,0,250.34,,258,250,-14.388,3.22,-9.512,23.498
236.5,3.235,0.781,-35.209,3.068,9.511,4.766,31.927,3.856,-26.65,-2.778,0,34.3,35.0,9.378,3.095,-15.232,-12.096,-16.662,-13.616,-3.221,26.063,0,250.34,,258,250,-14.408,3.22,-9.503,23.491
237.0,3.577,0.842,-35.209,3.115,9.561,4.766,31.927,3.856,-26.65,-2.778,0,34.3,35.0,9.295,3.08,-15.154,-12.108,-16.637,-13.569,-3.221,26.063,0,250.74,,258,250,-14.402,3.22,-9.52,23.461
237.5,3.577,0.842,-35.209,3.115,9.561,4.766,31.927,3.856,-26.65,-2.778,0,34.3,35.0,9.295,3.08,-15.099,-12.135,-16.517,-13.556,-3.221,26.063,0,250.74,,258,250,-14.367,3.226,-9.567,23.465
238.0,3.577,0.842,-35.209,3.115,9.561,4.766,31.927,3.856,-26.65,-2.778,0,34.3,35.0,9.295,3.08,-15.149,-12.089,-16.654,-13.612,-3.221,26.063,0,249.64,,258,250,-14.327,3.232,-9.511,23.477
238.5,3.577,0.842,-35.209,3.115,9.561,4.766,31.927,3.856,-26.65,-2.778,0,34.3,35.0,9.295,3.08,-15.166,-12.089,-16.641,-13.609,-3.221,26.063,0,249.64,,258,250,-14.376,3.238,-9.534,23.515
239.0,3.577,0.842,-35.209,3.115,9.561,4.755,31.945,3.858,-26.597,-2.785,0,34.278,34.997,9.295,3.08,-15.189,-12.114,-16.669,-13.599,-3.226,26.063,0,249.94,,258,250,-14.376,3.243,-9.51,23.533
239.5,3.577,0.842,-35.209,3.115,9.561,4.755,31.945,3.858,-26.597,-2.785,0,34.3,35.0,9.295,3.08,-15.184,-12.102,-16.629,-13.611,-3.226,26.063,0,249.94,,258,250,-14.393,3.249,-9.521,23.534
240.0,3.203,0.739,-35.209,3.047,9.476,4.755,31.945,3.858,-26.597,-2.785,0,34.3,35.0,9.48,3.103,-15.21,-12.091,-16.637,-13.594,-3.226,26.063,0,250.14,,258,250,-14.382,3.254,-9.515,23.524
240.5,3.203,0.739,-35.209,3.047,9.476,4.755,31.945,3.858,-26.597,-2.785,0,34.3,35.0,9.48,3.103,-15.147,-12.102,-16.599,-13.616,-3.226,26.063,0,250.14,,258,250,-14.383,3.253,-9.516,23.511
241.0,3.203,0.739,-35.209,3.047,9.476,4.755,31.945,3.858,-26.597,-2.785,0,34.3,35.0,9.48,3.103,-15.068,-12.117,-16.52,-13.579,-3.226,26.063,0,249.84,,258,250,-14.366,3.252,-9.532,23.495
241.5,3.203,0.739,-35.209,3.047,9.476,4.755,31.945,3.858,-26.597,-2.785,0,34.3,35.0,9.48,3.103,-15.193,-12.101,-16.63,-13.592,-3.226,26.063,0,249.84,,258,250,-14.321,3.252,-9.526,23.509
242.0,3.203,0.739,-35.209,3.047,9.476,4.73,31.958,3.862,-26.597,-2.779,0,34.278,35.039,9.48,3.103,-15.192,-12.109,-16.645,-13.621,-3.227,26.066,0,250.04,,258,250,-14.379,3.251,-9.527,23.49
242.5,3.203,0.739,-35.209,3.047,9.476,4.73,31.958,3.862,-26.597,-2.779,0,34.3,35.0,9.48,3.103,-15.227,-12.105,-16.692,-13.633,-3.227,26.066,0,250.04,,258,250,-14.392,3.25,-9.494,23.466
243.0,3.203,0.739,-35.209,3.047,9.476,4.73,31.958,3.862,-26.597,-2.779,0,34.3,35.0,9.48,3.103,-15.132,-12.087,-16.598,-13.565,-3.227,26.066,0,249.94,,258,250,-14.414,3.249,-9.508,23.462
243.5,3.185,0.817,-34.603,3.031,9.45,4.73,31.958,3.862,-26.597,-2.779,0,34.3,35.0,9.49,3.022,-15.156,-12.112,-16.632,-13.611,-3.227,26.066,0,249.94,,258,250,-14.345,3.248,-9.521,23.446
244.0,3.185,0.817,-34.603,3.031,9.45,4.73,31.958,3.862,-26.597,-2.779,0,34.3,35.0,9.49,3.022,-15.186,-12.099,-16.667,-13.623,-3.227,26.066,0,249.74,,258,250,-14.378,3.247,-9.505,23.45
244.5,3.185,0.817,-34.603,3.031,9.45,4.73,31.958,3.862,-26.597,-2.779,0,34.3,35.0,9.49,3.022,-15.218,-12.105,-16.64,-13.622,-3.227,26.066,0,249.74,,258,250,-14.394,3.246,-9.496,23.442
245.0,3.185,0.817,-34.603,3.031,9.45,4.73,31.958,3.862,-26.597,-2.779,0,34.3,35.0,9.49,3.022,-15.11,-12.084,-16.59,-13.601,-3.227,26.066,0,249.84,,258,250,-14.396,3.245,-9.519,23.439
245.5,3.185,0.817,-34.603,3.031,9.45,4.749,31.953,3.883,-26.632,-2.78,0,34.297,35.054,9.49,3.022,-15.093,-12.122,-16.505,-13.578,-3.22,26.084,0,249.84,,258,250,-14.346,3.244,-9.509,23.532
246.0,3.185,0.817,-34.603,3.031,9.45,4.749,31.953,3.883,-26.632,-2.78,0,34.3,35.1,9.49,3.022,-15.183,-12.057,-16.678,-13.601,-3.22,26.084,0,249.54,,258,250,-14.325,3.243,-9.482,23.56
246.5,2.721,0.652,-35.209,3.136,9.514,4.749,31.953,3.883,-26.632,-2.78,0,34.3,35.1,9.366,3.046,-15.225,-12.068,-16.661,-13.635,-3.22,26.084,0,249.54,,258,250,-14.38,3.242,-9.484,23.58
247.0,2.721,0.652,-35.209,3.136,9.514,4.749,31.953,3.883,-26.632,-2.78,0,34.3,35.1,9.366,3.046,-15.196,-12.067,-16.545,-13.543,-3.22,26.084,0,249.74,,258,250,-14.397,3.234,-9.545,23.544
247.5,2.721,0.652,-35.209,3.136,9.514,4.749,31.953,3.883,-26.632,-2.78,0,34.3,35.1,9.366,3.046,-15.132,-12.088,-16.529,-13.531,-3.22,26.084,0,249.74,,258,250,-14.338,3.225,-9.511,23.577
248.0,2.721,0.652,-35.209,3.136,9.514,4.749,31.953,3.883,-26.632,-2.78,0,34.3,35.1,9.366,3.046,-15.115,-12.072,-16.596,-13.59,-3.22,26.084,0,249.84,,258,250,-14.32,3.217,-9.504,23.634
248.5,2.721,0.652,-35.209,3.136,9.514,4.727,31.965,3.906,-26.627,-2.779,0,34.313,35.01,9.366,3.046,-15.173,-12.06,-16.658,-13.591,-3.218,26.081,0,249.84,,258,250,-14.343,3.209,-9.481,23.635
249.0,2.721,0.652,-35.209,3.136,9.514,4.727,31.965,3.906,-26.627,-2.779,0,34.3,35.0,9.366,3.046,-15.189,-12.05,-16.654,-13.581,-3.218,26.081,0,249.64,,258,250,-14.37,3.201,-9.487,23.63
249.5,2.721,0.652,-35.209,3.136,9.514,4.727,31.965,3.906,-26.627,-2.779,0,34.3,35.0,9.366,3.046,-15.126,-12.063,-16.475,-13.529,-3.218,26.081,0,249.64,,258,250,-14.369,3.193,-9.477,23.634
250.0,3.641,0.942,-34.626,3.119,9.409,4.727,31.965,3.906,-26.627,-2.779,0,34.3,35.0,9.553,3.072,-15.118,-12.063,-16.579,-13.581,-3.218,26.081,0,250.24,,258,250,-14.298,3.185,-9.472,23.643
250.5,3.641,0.942,-34.626,3.119,9.409,4.727,31.965,3.906,-26.627,-2.779,0,34.3,35.0,9.553,3.072,-15.144,-12.032,-16.63,-13.582,-3.218,26.081,0,250.24,,258,250,-14.335,3.193,-9.455,23.688
251.0,3.641,0.942,-34.626,3.119,9.409,4.727,31.965,3.906,-26.627,-2.779,0,34.3,35.0,9.553,3.072,-15.171,-12.045,-16.666,-13.562,-3.218,26.081,0,249.94,,258,250,-14.347,3.2,-9.454,23.782
251.5,3.641,0.942,-34.626,3.119,9.409,4.727,31.965,3.906,-26.627,-2.779,0,34.3,35.0,9.553,3.072,-15.188,-12.022,-16.556,-13.484,-3.218,26.081,0,249.94,,258,250,-14.361,3.208,-9.442,23.761
252.0,3.641,0.942,-34.626,3.119,9.409,4.711,31.978,3.9,-26.557,-2.796,0,34.319,35.015,9.553,3.072,-14.976,-12.044,-16.378,-13.498,-3.235,26.08,0,249.44,,258,250,-14.313,3.215,-9.481,23.711
252.5,3.641,0.942,-34.626,3.119,9.409,4.711,31.978,3.9,-26.557,-2.796,0,34.3,35.0,9.553,3.072,-14.875,-12.036,-16.403,-13.491,-3.235,26.08,0,249.44,,258,250,-14.224,3.222,-9.467,23.697
253.0,3.581,0.921,-33.661,3.139,9.455,4.711,31.978,3.9,-26.557,-2.796,0,34.3,35.0,9.667,3.013,-15.119,-12.025,-16.554,-13.538,-3.235,26.08,0,249.44,,258,250,-14.202,3.228,-9.458,23.7
253.5,3.581,0.921,-33.661,3.139,9.455,4.711,31.978,3.9,-26.557,-2.796,0,34.3,35.0,9.667,3.013,-15.138,-12.015,-16.61,-13.53,-3.235,26.08,0,249.44,,258,250,-14.309,3.234,-9.427,23.681
254.0,3.581,0.921,-33.661,3.139,9.455,4.711,31.978,3.9,-26.557,-2.796,0,34.3,35.0,9.667,3.013,-15.125,-12.03,-16.623,-13.57,-3.235,26.08,0,249.34,,258,250,-14.323,3.24,-9.436,23.663
254.5,3.581,0.921,-33.661,3.139,9.455,4.711,31.978,3.9,-26.557,-2.796,0,34.3,35.0,9.667,3.013,-15.18,-11.998,-16.632,-13.542,-3.235,26.08,0,249.34,,258,250,-14.337,3.246,-9.424,23.653
255.0,3.581,0.921,-33.661,3.139,9.455,4.733,31.989,3.903,-26.53,-2.779,0,34.328,35.065,9.667,3.013,-15.068,-12.049,-16.393,-13.432,-3.221,26.087,0,248.74,,259,250,-14.338,3.251,-9.463,23.631
255.5,3.581,0.921,-33.661,3.139,9.455,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.667,3.013,-15.019,-11.957,-16.306,-13.401,-3.221,26.087,0,248.74,,259,250,-14.236,3.256,-9.432,23.645
256.0,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.033,-12.02,-16.496,-13.501,-3.221,26.087,0,249.24,,259,250,-14.171,3.262,-9.431,23.624
256.5,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.058,-12.005,-16.52,-13.524,-3.221,26.087,0,249.24,,259,250,-14.263,3.266,-9.413,23.647
257.0,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.133,-12.006,-16.575,-13.531,-3.221,26.087,0,249.14,,259,250,-14.277,3.27,-9.405,23.62
