t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
386.0,3.842,0.94,-35.209,3.17,9.469,4.673,32.193,3.933,-26.2,-2.742,0,34.2,34.7,9.336,3.26,-14.792,-11.682,-16.231,-13.196,-3.18,26.283,0,249.24,,261,250,-13.96,3.304,-8.975,23.646
386.5,3.842,0.94,-35.209,3.17,9.469,4.673,32.193,3.933,-26.2,-2.742,0,34.2,34.7,9.336,3.26,-14.815,-11.652,-16.22,-13.117,-3.18,26.283,0,249.24,,261,250,-13.975,3.313,-9.021,23.643
387.0,3.842,0.94,-35.209,3.17,9.469,4.673,32.193,3.933,-26.2,-2.742,0,34.2,34.7,9.336,3.26,-14.721,-11.741,-16.097,-13.155,-3.18,26.283,0,251.24,,260,250,-13.951,3.321,-9.028,23.624
387.5,3.842,0.94,-35.209,3.17,9.469,4.643,32.183,3.912,-26.255,-2.759,0,34.231,34.713,9.336,3.26,-14.741,-11.681,-16.152,-13.166,-3.183,26.286,0,251.24,,260,250,-13.928,3.33,-8.99,23.617
388.0,3.842,0.94,-35.209,3.17,9.469,4.643,32.183,3.912,-26.255,-2.759,0,34.2,34.7,9.336,3.26,-14.769,-11.656,-16.25,-13.21,-3.183,26.286,0,252.24,,259,250,-13.935,3.338,-8.984,23.582
388.5,2.828,0.754,-33.97,3.15,9.393,4.643,32.183,3.912,-26.255,-2.759,0,34.2,34.7,9.56,3.134,-14.81,-11.668,-16.256,-13.174,-3.183,26.286,0,252.24,,259,250,-13.971,3.346,-8.999,23.61
389.0,2.828,0.754,-33.97,3.15,9.393,4.643,32.183,3.912,-26.255,-2.759,0,34.2,34.7,9.56,3.134,-14.763,-11.69,-16.22,-13.209,-3.183,26.286,0,252.44,,258,250,-13.977,3.338,-9.015,23.609
389.5,2.828,0.754,-33.97,3.15,9.393,4.643,32.183,3.912,-26.255,-2.759,0,34.2,34.7,9.56,3.134,-14.695,-11.7,-16.135,-13.188,-3.183,26.286,0,252.44,,258,250,-13.971,3.33,-9.002,23.631
390.0,2.828,0.754,-33.97,3.15,9.393,4.643,32.183,3.912,-26.255,-2.759,0,34.2,34.7,9.56,3.134,-14.775,-11.671,-16.225,-13.198,-3.183,26.286,0,250.54,,258,250,-13.93,3.321,-8.99,23.925
390.5,2.828,0.754,-33.97,3.15,9.393,4.643,32.2,3.874,-26.217,-2.763,0,34.216,34.694,9.56,3.134,-14.811,-11.678,-16.235,-13.21,-3.202,26.286,0,250.54,,258,250,-13.967,3.313,-8.979,23.912
391.0,2.828,0.754,-33.97,3.15,9.393,4.643,32.2,3.874,-26.217,-2.763,0,34.2,34.7,9.56,3.134,-14.827,-11.676,-16.202,-13.162,-3.202,26.286,0,250.14,,258,250,-13.984,3.305,-8.997,23.899
391.5,2.828,0.754,-33.97,3.15,9.393,4.643,32.2,3.874,-26.217,-2.763,0,34.2,34.7,9.56,3.134,-14.709,-11.714,-16.117,-13.144,-3.202,26.286,0,250.14,,258,250,-13.967,3.297,-9.019,23.909
392.0,3.691,0.891,-35.209,3.11,9.521,4.643,32.2,3.874,-26.217,-2.763,0,34.2,34.7,9.33,3.23,-14.753,-11.69,-16.154,-13.156,-3.202,26.286,0,250.54,,258,250,-13.921,3.29,-8.987,23.924
392.5,3.691,0.891,-35.209,3.11,9.521,4.643,32.2,3.874,-26.217,-2.763,0,34.2,34.7,9.33,3.23,-14.782,-11.671,-16.239,-13.188,-3.202,26.286,0,250.54,,258,250,-13.938,3.296,-8.977,23.935
393.0,3.691,0.891,-35.209,3.11,9.521,4.643,32.2,3.874,-26.217,-2.763,0,34.2,34.7,9.33,3.23,-14.815,-11.655,-16.259,-13.192,-3.202,26.286,0,250.14,,258,250,-13.97,3.303,-8.982,23.966
393.5,3.691,0.891,-35.209,3.11,9.521,4.643,32.2,3.874,-26.217,-2.763,0,34.2,34.7,9.33,3.23,-14.825,-11.677,-16.264,-13.199,-3.202,26.286,0,250.14,,258,250,-13.98,3.309,-8.984,23.942
394.0,3.691,0.891,-35.209,3.11,9.521,4.673,32.213,3.885,-26.193,-2.749,0,34.236,34.723,9.33,3.23,-14.694,-11.689,-16.127,-13.145,-3.206,26.289,0,250.24,,258,250,-13.991,3.315,-9.011,23.894
394.5,3.691,0.891,-35.209,3.11,9.521,4.673,32.213,3.885,-26.193,-2.749,0,34.2,34.7,9.33,3.23,-14.748,-11.706,-16.058,-13.142,-3.206,26.289,0,250.24,,258,250,-13.914,3.322,-8.983,23.875
395.0,2.799,0.714,-35.135,3.17,9.392,4.673,32.213,3.885,-26.193,-2.749,0,34.2,34.7,9.469,3.298,-14.781,-11.657,-16.244,-13.186,-3.206,26.289,0,249.14,,258,250,-13.914,3.328,-8.967,23.872
395.5,2.799,0.714,-35.135,3.17,9.392,4.673,32.213,3.885,-26.193,-2.749,0,34.2,34.7,9.469,3.298,-14.819,-11.663,-16.28,-13.207,-3.206,26.289,0,249.14,,258,250,-13.967,3.319,-8.955,23.821
396.0,2.799,0.714,-35.135,3.17,9.392,4.673,32.213,3.885,-26.193,-2.749,0,34.2,34.7,9.469,3.298,-14.693,-11.688,-16.072,-13.13,-3.206,26.289,0,250.24,,258,250,-13.992,3.31,-8.994,23.833
396.5,2.799,0.714,-35.135,3.17,9.392,4.673,32.213,3.885,-26.193,-2.749,0,34.2,34.7,9.469,3.298,-14.67,-11.662,-16.091,-13.094,-3.206,26.289,0,250.24,,258,250,-13.896,3.302,-9.006,23.83
397.0,2.799,0.714,-35.135,3.17,9.392,4.692,32.203,3.873,-26.248,-2.76,0,34.232,34.692,9.469,3.298,-14.688,-11.674,-16.132,-13.169,-3.2,26.288,0,249.64,,258,250,-13.879,3.294,-8.981,23.78
397.5,2.799,0.714,-35.135,3.17,9.392,4.692,32.203,3.873,-26.248,-2.76,0,34.2,34.7,9.469,3.298,-14.707,-11.659,-16.16,-13.18,-3.2,26.288,0,249.64,,258,250,-13.916,3.286,-8.977,23.707
398.0,2.799,0.714,-35.135,3.17,9.392,4.692,32.203,3.873,-26.248,-2.76,0,34.2,34.7,9.469,3.298,-14.765,-11.667,-16.186,-13.175,-3.2,26.288,0,249.94,,258,250,-13.927,3.278,-8.958,23.659
398.5,2.78,0.73,-34.04,3.204,9.384,4.692,32.203,3.873,-26.248,-2.76,0,34.2,34.7,9.574,2.99,-14.783,-11.643,-16.174,-13.142,-3.2,26.288,0,249.94,,258,250,-13.948,3.27,-8.985,23.603
399.0,2.78,0.73,-34.04,3.204,9.384,4.692,32.203,3.873,-26.248,-2.76,0,34.2,34.7,9.574,2.99,-14.726,-11.649,-16.126,-13.085,-3.2,26.288,0,249.54,,258,250,-13.935,3.262,-8.976,23.619
399.5,2.78,0.73,-34.04,3.204,9.384,4.692,32.203,3.873,-26.248,-2.76,0,34.2,34.7,9.574,2.99,-14.681,-11.668,-16.096,-13.151,-3.2,26.288,0,249.54,,258,250,-13.896,3.254,-8.992,23.613
400.0,2.78,0.73,-34.04,3.204,9.384,4.692,32.203,3.873,-26.248,-2.76,0,34.2,34.7,9.574,2.99,-14.66,-11.661,-16.129,-13.158,-3.2,26.288,0,249.74,,258,250,-13.899,3.246,-8.992,23.619
400.5,2.78,0.73,-34.04,3.204,9.384,4.708,32.211,3.864,-26.176,-2.75,0,34.25,34.72,9.574,2.99,-14.721,-11.626,-16.196,-13.153,-3.196,26.296,0,249.74,,258,250,-13.902,3.239,-8.945,23.592
401.0,2.78,0.73,-34.04,3.204,9.384,4.708,32.211,3.864,-26.176,-2.75,0,34.2,34.7,9.574,2.99,-14.789,-11.635,-16.216,-13.156,-3.196,26.296,0,249.64,,258,250,-13.924,3.231,-8.961,23.623
401.5,3.655,0.875,-35.209,3.116,9.464,4.708,32.211,3.864,-26.176,-2.75,0,34.2,34.7,9.404,3.24,-14.778,-11.633,-16.217,-13.155,-3.196,26.296,0,249.64,,258,250,-13.949,3.224,-9.003,23.626
402.0,3.655,0.875,-35.209,3.116,9.464,4.708,32.211,3.864,-26.176,-2.75,0,34.2,34.7,9.404,3.24,-14.671,-11.658,-16.063,-13.106,-3.196,26.296,0,249.74,,258,250,-13.946,3.231,-8.988,23.626
402.5,3.655,0.875,-35.209,3.116,9.464,4.708,32.211,3.864,-26.176,-2.75,0,34.2,34.7,9.404,3.24,-14.694,-11.646,-16.169,-13.142,-3.196,26.296,0,249.74,,258,250,-13.875,3.238,-8.976,23.63
403.0,3.655,0.875,-35.209,3.116,9.464,4.708,32.211,3.864,-26.176,-2.75,0,34.2,34.7,9.404,3.24,-14.714,-11.616,-16.21,-13.142,-3.196,26.296,0,249.44,,258,250,-13.913,3.245,-8.951,23.653
403.5,3.655,0.875,-35.209,3.116,9.464,4.685,32.233,3.873,-26.154,-2.762,0,34.25,34.794,9.404,3.24,-14.765,-11.618,-16.222,-13.154,-3.201,26.298,0,249.44,,258,250,-13.92,3.251,-8.937,23.637
404.0,3.655,0.875,-35.209,3.116,9.464,4.685,32.233,3.873,-26.154,-2.762,0,34.2,34.8,9.404,3.24,-14.771,-11.616,-16.149,-13.108,-3.201,26.298,0,250.04,,258,250,-13.94,3.258,-8.965,23.619
404.5,4.076,1.026,-35.209,3.13,9.442,4.685,32.233,3.873,-26.154,-2.762,0,34.2,34.8,9.477,3.304,-14.68,-11.626,-16.02,-13.071,-3.201,26.298,0,250.04,,258,250,-13.911,3.264,-8.99,23.62
405.0,4.076,1.026,-35.209,3.13,9.442,4.685,32.233,3.873,-26.154,-2.762,0,34.2,34.8,9.477,3.304,-14.602,-11.637,-16.061,-13.144,-3.201,26.298,0,249.74,,258,250,-13.849,3.278,-8.952,23.595
405.5,4.076,1.026,-35.209,3.13,9.442,4.685,32.233,3.873,-26.154,-2.762,0,34.2,34.8,9.477,3.304,-14.717,-11.636,-16.113,-13.116,-3.201,26.298,0,249.74,,258,250,-13.861,3.291,-8.952,23.601
406.0,4.076,1.026,-35.209,3.13,9.442,4.685,32.233,3.873,-26.154,-2.762,0,34.2,34.8,9.477,3.304,-14.707,-11.622,-16.176,-13.139,-3.201,26.298,0,249.64,,258,250,-13.895,3.304,-8.946,23.626
406.5,4.076,1.026,-35.209,3.13,9.442,4.685,32.233,3.873,-26.154,-2.762,0,34.2,34.8,9.477,3.304,-14.753,-11.593,-16.222,-13.146,-3.201,26.298,0,249.64,,258,250,-13.911,3.316,-8.928,23.653
407.0,4.076,1.026,-35.209,3.13,9.442,4.645,32.233,3.878,-26.118,-2.764,0,34.262,34.768,9.477,3.304,-14.746,-11.611,-16.22,-13.127,-3.186,26.292,0,249.64,,258,250,-13.928,3.329,-8.92,23.559
407.5,4.076,1.026,-35.209,3.13,9.442,4.645,32.233,3.878,-26.118,-2.764,0,34.3,34.8,9.477,3.304,-14.57,-11.628,-15.91,-13.037,-3.186,26.292,0,249.64,,258,250,-13.926,3.341,-8.96,23.464
408.0,3.586,0.921,-34.653,3.165,9.29,4.645,32.233,3.878,-26.118,-2.764,0,34.3,34.8,9.522,3.134,-14.618,-11.568,-15.918,-13.029,-3.186,26.292,0,249.34,,258,250,-13.786,3.353,-8.952,23.404
408.5,3.586,0.921,-34.653,3.165,9.29,4.645,32.233,3.878,-26.118,-2.764,0,34.3,34.8,9.522,3.134,-14.638,-11.61,-16.107,-13.107,-3.186,26.292,0,249.34,,258,250,-13.783,3.357,-8.948,23.375
409.0,3.586,0.921,-34.653,3.165,9.29,4.645,32.233,3.878,-26.118,-2.764,0,34.3,34.8,9.522,3.134,-14.693,-11.609,-16.172,-13.118,-3.186,26.292,0,249.04,,258,250,-13.866,3.361,-8.939,23.381
409.5,3.586,0.921,-34.653,3.165,9.29,4.645,32.233,3.878,-26.118,-2.764,0,34.3,34.8,9.522,3.134,-14.711,-11.6,-16.212,-13.145,-3.186,26.292,0,249.04,,258,250,-13.898,3.364,-8.933,23.383
410.0,3.586,0.921,-34.653,3.165,9.29,4.645,32.237,3.884,-26.126,-2.768,0,34.267,34.82,9.522,3.134,-14.732,-11.625,-16.114,-13.107,-3.203,26.284,0,249.14,,258,250,-13.917,3.368,-8.942,23.365
410.5,3.586,0.921,-34.653,3.165,9.29,4.645,32.237,3.884,-26.126,-2.768,0,34.3,34.8,9.522,3.134,-14.562,-11.612,-16.072,-13.11,-3.203,26.284,0,249.14,,258,250,-13.894,3.372,-8.948,23.383
411.0,3.83,0.912,-35.209,3.184,9.474,4.645,32.237,3.884,-26.126,-2.768,0,34.3,34.8,9.28,3.203,-14.573,-11.619,-16.017,-13.098,-3.203,26.284,0,248.94,,259,250,-13.839,3.375,-8.954,23.353
411.5,3.83,0.912,-35.209,3.184,9.474,4.645,32.237,3.884,-26.126,-2.768,0,34.3,34.8,9.28,3.203,-14.666,-11.624,-16.073,-13.103,-3.203,26.284,0,248.94,,259,250,-13.827,3.383,-8.936,23.405
412.0,3.83,0.912,-35.209,3.184,9.474,4.645,32.237,3.884,-26.126,-2.768,0,34.3,34.8,9.28,3.203,-14.695,-11.578,-16.174,-13.11,-3.203,26.284,0,249.14,,259,250,-13.866,3.39,-8.952,23.378
412.5,3.83,0.912,-35.209,3.184,9.474,4.645,32.237,3.884,-26.126,-2.768,0,34.3,34.8,9.28,3.203,-14.637,-11.595,-16.094,-13.06,-3.203,26.284,0,249.14,,259,250,-13.889,3.397,-8.923,23.345
413.0,3.83,0.912,-35.209,3.184,9.474,4.645,32.237,3.884,-26.126,-2.768,0,34.3,34.8,9.28,3.203,-14.636,-11.627,-16.043,-13.099,-3.203,26.284,0,249.14,,259,250,-13.846,3.411,-8.958,23.373
413.5,3.83,0.912,-35.209,3.184,9.474,4.668,32.253,3.884,-26.143,-2.769,0,34.282,34.831,9.28,3.203,-14.695,-11.604,-16.179,-13.112,-3.208,26.296,0,249.14,,259,250,-13.851,3.411,-8.932,23.402
414.0,3.83,0.912,-35.209,3.184,9.474,4.668,32.253,3.884,-26.143,-2.769,0,34.3,34.8,9.28,3.203,-14.736,-11.586,-16.219,-13.125,-3.208,26.296,0,248.94,,260,250,-13.897,3.418,-8.924,23.426
414.5,3.042,0.804,-34.439,3.147,9.423,4.668,32.253,3.884,-26.143,-2.769,0,34.3,34.8,9.562,3.195,-14.644,-11.617,-16.147,-13.117,-3.208,26.296,0,248.94,,260,250,-13.916,3.425,-8.922,23.437
415.0,3.042,0.804,-34.439,3.147,9.423,4.668,32.253,3.884,-26.143,-2.769,0,34.3,34.8,9.562,3.195,-14.737,-11.624,-16.138,-13.13,-3.208,26.296,0,249.04,,260,250,-13.881,3.418,-8.926,23.449
415.5,3.042,0.804,-34.439,3.147,9.423,4.668,32.253,3.884,-26.143,-2.769,0,34.3,34.8,9.562,3.195,-14.649,-11.621,-16.123,-13.136,-3.208,26.296,0,249.04,,260,250,-13.907,3.412,-8.922,23.459
416.0,3.042,0.804,-34.439,3.147,9.423,4.668,32.253,3.884,-26.143,-2.769,0,34.3,34.8,9.562,3.195,-14.754,-11.602,-16.216,-13.147,-3.208,26.296,0,251.14,,259,250,-13.882,3.406,-8.933,23.466
416.5,3.042,0.804,-34.439,3.147,9.423,4.682,32.246,3.86,-26.132,-2.784,0,34.276,34.87,9.562,3.195,-14.736,-11.622,-16.151,-13.15,-3.213,26.287,0,251.14,,259,250,-13.93,3.4,-8.908,23.47
417.0,3.042,0.804,-34.439,3.147,9.423,4.682,32.246,3.86,-26.132,-2.784,0,34.3,34.9,9.562,3.195,-14.753,-11.561,-16.087,-13.065,-3.213,26.287,0,251.24,,258,250,-13.915,3.394,-8.916,23.483
417.5,3.343,0.81,-35.209,3.122,9.459,4.682,32.246,3.86,-26.132,-2.784,0,34.3,34.9,9.503,3.268,-14.602,-11.628,-16.079,-13.11,-3.213,26.287,0,251.24,,258,250,-13.867,3.389,-8.956,23.41
418.0,3.343,0.81,-35.209,3.122,9.459,4.682,32.246,3.86,-26.132,-2.784,0,34.3,34.9,9.503,3.268,-14.653,-11.63,-16.099,-13.126,-3.213,26.287,0,251.14,,257,250,-13.855,3.388,-8.942,23.416
418.5,3.343,0.81,-35.209,3.122,9.459,4.682,32.246,3.86,-26.132,-2.784,0,34.3,34.9,9.503,3.268,-14.74,-11.608,-16.188,-13.119,-3.213,26.287,0,251.14,,257,250,-13.877,3.387,-8.924,23.408
419.0,3.343,0.81,-35.209,3.122,9.459,4.682,32.246,3.86,-26.132,-2.784,0,34.3,34.9,9.503,3.268,-14.691,-11.605,-16.18,-13.144,-3.213,26.287,0,249.04,,257,250,-13.914,3.386,-8.924,23.425
419.5,3.343,0.81,-35.209,3.122,9.459,4.682,32.246,3.86,-26.132,-2.784,0,34.3,34.9,9.503,3.268,-14.727,-11.597,-16.193,-13.099,-3.213,26.287,0,249.04,,257,250,-13.905,3.386,-8.923,23.426
420.0,3.343,0.81,-35.209,3.122,9.459,4.715,32.264,3.857,-26.098,-2.779,0,34.299,34.897,9.503,3.268,-14.651,-11.669,-16.032,-13.096,-3.214,26.294,0,249.14,,257,250,-13.904,3.385,-8.966,23.417
420.5,3.343,0.81,-35.209,3.122,9.459,4.715,32.264,3.857,-26.098,-2.779,0,34.3,34.9,9.503,3.268,-14.664,-11.638,-16.106,-13.114,-3.214,26.294,0,249.14,,257,250,-13.862,3.384,-8.953,23.431
421.0,2.854,0.725,-35.033,3.219,9.435,4.715,32.264,3.857,-26.098,-2.779,0,34.3,34.9,9.435,3.072,-14.709,-11.597,-16.176,-13.118,-3.214,26.294,0,249.54,,257,250,-13.881,3.384,-8.922,23.444
421.5,2.854,0.725,-35.033,3.219,9.435,4.715,32.264,3.857,-26.098,-2.779,0,34.3,34.9,9.435,3.072,-14.677,-11.613,-16.156,-13.138,-3.214,26.294,0,249.54,,257,250,-13.9,3.375,-8.931,23.427
422.0,2.854,0.725,-35.033,3.219,9.435,4.715,32.264,3.857,-26.098,-2.779,0,34.3,34.9,9.435,3.072,-14.741,-11.612,-16.134,-13.128,-3.214,26.294,0,248.14,,258,250,-13.896,3.366,-8.923,23.42
422.5,2.854,0.725,-35.033,3.219,9.435,4.715,32.264,3.857,-26.098,-2.779,0,34.3,34.9,9.435,3.072,-14.543,-11.626,-16.027,-13.105,-3.214,26.294,0,248.14,,258,250,-13.904,3.358,-8.939,23.429
423.0,2.854,0.725,-35.033,3.219,9.435,4.71,32.267,3.864,-26.153,-2.778,0,34.307,34.933,9.435,3.072,-14.655,-11.592,-16.067,-13.068,-3.225,26.29,0,248.04,,259,250,-13.825,3.35,-8.919,23.385
423.5,2.854,0.725,-35.033,3.219,9.435,4.71,32.267,3.864,-26.153,-2.778,0,34.3,34.9,9.435,3.072,-14.659,-11.602,-16.119,-13.115,-3.225,26.29,0,248.04,,259,250,-13.846,3.342,-8.91,23.373
424.0,3.492,0.811,-35.209,3.174,9.474,4.71,32.267,3.864,-26.153,-2.778,0,34.3,34.9,9.448,3.127,-14.705,-11.577,-16.184,-13.104,-3.225,26.29,0,248.64,,260,250,-13.874,3.334,-8.894,23.365
424.5,3.492,0.811,-35.209,3.174,9.474,4.71,32.267,3.864,-26.153,-2.778,0,34.3,34.9,9.448,3.127,-14.734,-11.576,-16.154,-13.118,-3.225,26.29,0,248.64,,260,250,-13.892,3.336,-8.904,23.346
425.0,3.492,0.811,-35.209,3.174,9.474,4.71,32.267,3.864,-26.153,-2.778,0,34.3,34.9,9.448,3.127,-14.653,-11.58,-16.138,-13.098,-3.225,26.29,0,248.34,,261,250,-13.896,3.339,-8.911,23.369
425.5,3.492,0.811,-35.209,3.174,9.474,4.71,32.267,3.864,-26.153,-2.778,0,34.3,34.9,9.448,3.127,-14.557,-11.622,-15.98,-13.031,-3.225,26.29,0,248.34,,261,250,-13.867,3.341,-8.95,23.376
426.0,3.492,0.811,-35.209,3.174,9.474,4.663,32.269,3.841,-26.134,-2.777,0,34.316,34.928,9.448,3.127,-14.637,-11.596,-16.086,-13.091,-3.225,26.285,0,250.04,,261,250,-13.797,3.344,-8.915,23.354
426.5,3.492,0.811,-35.209,3.174,9.474,4.663,32.269,3.841,-26.134,-2.777,0,34.3,34.9,9.448,3.127,-14.668,-11.578,-16.119,-13.074,-3.225,26.285,0,250.04,,261,250,-13.852,3.346,-8.909,23.319
427.0,3.492,0.811,-35.209,3.174,9.474,4.663,32.269,3.841,-26.134,-2.777,0,34.3,34.9,9.448,3.127,-14.664,-11.568,-16.139,-13.096,-3.225,26.285,0,250.24,,261,250,-13.86,3.349,-8.896,23.307
427.5,2.886,0.689,-35.079,3.139,9.45,4.663,32.269,3.841,-26.134,-2.777,0,34.3,34.9,9.471,3.022,-14.674,-11.592,-16.109,-13.08,-3.225,26.285,0,250.24,,261,250,-13.867,3.351,-8.918,23.36
428.0,2.886,0.689,-35.079,3.139,9.45,4.663,32.269,3.841,-26.134,-2.777,0,34.3,34.9,9.471,3.022,-14.653,-11.573,-16.108,-13.063,-3.225,26.285,0,250.24,,261,250,-13.864,3.343,-8.897,23.416
428.5,2.886,0.689,-35.079,3.139,9.45,4.663,32.269,3.841,-26.134,-2.777,0,34.3,34.9,9.471,3.022,-14.606,-11.629,-15.946,-13.026,-3.225,26.285,0,250.24,,261,250,-13.849,3.336,-8.931,23.446
429.0,2.886,0.689,-35.079,3.139,9.45,4.663,32.269,3.841,-26.134,-2.777,0,34.3,34.9,9.471,3.022,-14.646,-11.573,-16.07,-13.057,-3.225,26.285,0,252.14,,260,250,-13.802,3.328,-8.923,23.481
429.5,2.886,0.689,-35.079,3.139,9.45,4.642,32.291,3.858,-26.1,-2.792,0,34.327,34.933,9.471,3.022,-14.655,-11.585,-16.13,-13.097,-3.223,26.3,0,252.14,,260,250,-13.836,3.321,-8.912,23.505
430.0,2.886,0.689,-35.079,3.139,9.45,4.642,32.291,3.858,-26.1,-2.792,0,34.3,34.9,9.471,3.022,-14.599,-11.607,-15.976,-13.016,-3.223,26.3,0,251.84,,259,250,-13.867,3.314,-8.934,23.53
430.5,3.643,0.973,-34.432,3.208,9.426,4.642,32.291,3.858,-26.1,-2.792,0,34.3,34.9,9.549,3.226,-14.599,-11.545,-15.889,-12.994,-3.223,26.3,0,251.84,,259,250,-13.799,3.307,-8.96,23.537
431.0,3.643,0.973,-34.432,3.208,9.426,4.642,32.291,3.858,-26.1,-2.792,0,34.3,34.9,9.549,3.226,-14.592,-11.58,-16.073,-13.068,-3.223,26.3,0,252.04,,258,250,-13.757,3.312,-8.921,23.547
431.5,3.643,0.973,-34.432,3.208,9.426,4.642,32.291,3.858,-26.1,-2.792,0,34.3,34.9,9.549,3.226,-14.631,-11.572,-16.068,-13.061,-3.223,26.3,0,252.04,,258,250,-13.828,3.318,-8.904,23.557
432.0,3.643,0.973,-34.432,3.208,9.426,4.642,32.291,3.858,-26.1,-2.792,0,34.3,34.9,9.549,3.226,-14.675,-11.555,-16.146,-13.083,-3.223,26.3,0,249.64,,258,250,-13.833,3.323,-8.916,23.527
432.5,3.643,0.973,-34.432,3.208,9.426,4.677,32.295,3.844,-26.079,-2.785,0,34.346,34.994,9.549,3.226,-14.7,-11.571,-16.141,-13.083,-3.215,26.303,0,249.64,,258,250,-13.865,3.328,-8.91,23.522
433.0,3.643,0.973,-34.432,3.208,9.426,4.677,32.295,3.844,-26.079,-2.785,0,34.3,35.0,9.549,3.226,-14.661,-11.59,-16.11,-13.028,-3.215,26.303,0,249.74,,258,250,-13.874,3.334,-8.956,23.527
433.5,3.643,0.973,-34.432,3.208,9.426,4.677,32.295,3.844,-26.079,-2.785,0,34.3,35.0,9.549,3.226,-14.607,-11.577,-16.083,-13.09,-3.215,26.303,0,249.74,,258,250,-13.847,3.339,-8.911,23.538
434.0,3.075,0.805,-33.983,3.168,9.372,4.677,32.295,3.844,-26.079,-2.785,0,34.3,35.0,9.652,3.099,-14.662,-11.6,-16.13,-13.091,-3.215,26.303,0,250.04,,258,250,-13.839,3.344,-8.902,23.519
434.5,3.075,0.805,-33.983,3.168,9.372,4.677,32.295,3.844,-26.079,-2.785,0,34.3,35.0,9.652,3.099,-14.654,-11.588,-16.127,-13.071,-3.215,26.303,0,250.04,,258,250,-13.871,3.339,-8.911,23.519
435.0,3.075,0.805,-33.983,3.168,9.372,4.677,32.295,3.844,-26.079,-2.785,0,34.3,35.0,9.652,3.099,-14.633,-11.587,-16.069,-12.983,-3.215,26.303,0,249.84,,258,250,-13.86,3.335,-8.933,23.524
435.5,3.075,0.805,-33.983,3.168,9.372,4.677,32.295,3.844,-26.079,-2.785,0,34.3,35.0,9.652,3.099,-14.549,-11.595,-16.002,-13.043,-3.215,26.303,0,249.84,,258,250,-13.818,3.331,-8.94,23.523
436.0,3.075,0.805,-33.983,3.168,9.372,4.688,32.307,3.848,-26.112,-2.791,0,34.35,34.98,9.652,3.099,-14.557,-11.571,-16.047,-13.044,-3.224,26.298,0,249.04,,258,250,-13.797,3.327,-8.89,23.625
436.5,3.075,0.805,-33.983,3.168,9.372,4.688,32.307,3.848,-26.112,-2.791,0,34.4,35.0,9.652,3.099,-14.659,-11.551,-16.119,-13.093,-3.224,26.298,0,249.04,,258,250,-13.805,3.322,-8.874,23.691
437.0,2.591,0.69,-33.846,3.14,9.46,4.688,32.307,3.848,-26.112,-2.791,0,34.4,35.0,9.477,3.07,-14.63,-11.577,-15.949,-12.998,-3.224,26.298,0,249.04,,258,250,-13.856,3.318,-8.909,23.67
437.5,2.591,0.69,-33.846,3.14,9.46,4.688,32.307,3.848,-26.112,-2.791,0,34.4,35.0,9.477,3.07,-14.521,-11.57,-15.929,-13.004,-3.224,26.298,0,249.04,,258,250,-13.789,3.306,-8.905,23.619
438.0,2.591,0.69,-33.846,3.14,9.46,4.688,32.307,3.848,-26.112,-2.791,0,34.4,35.0,9.477,3.07,-14.506,-11.567,-16.007,-13.047,-3.224,26.298,0,249.24,,258,250,-13.756,3.295,-8.915,23.594
438.5,2.591,0.69,-33.846,3.14,9.46,4.688,32.307,3.848,-26.112,-2.791,0,34.4,35.0,9.477,3.07,-14.625,-11.559,-16.013,-13.054,-3.224,26.298,0,249.24,,258,250,-13.781,3.283,-8.905,23.573
439.0,2.591,0.69,-33.846,3.14,9.46,4.69,32.304,3.858,-26.083,-2.765,0,34.369,35.087,9.477,3.07,-14.653,-11.543,-16.052,-13.045,-3.213,26.307,0,249.04,,258,250,-13.813,3.272,-8.88,23.538
439.5,2.591,0.69,-33.846,3.14,9.46,4.69,32.304,3.858,-26.083,-2.765,0,34.4,35.1,9.477,3.07,-14.678,-11.555,-16.118,-13.072,-3.213,26.307,0,249.04,,258,250,-13.823,3.261,-8.858,23.53
440.0,2.591,0.69,-33.846,3.14,9.46,4.69,32.304,3.858,-26.083,-2.765,0,34.4,35.1,9.477,3.07,-14.704,-11.54,-16.178,-13.074,-3.213,26.307,0,249.04,,258,250,-13.856,3.25,-8.868,23.543
440.5,2.904,0.719,-35.209,3.146,9.441,4.69,32.304,3.858,-26.083,-2.765,0,34.4,35.1,9.436,3.365,-14.645,-11.538,-16.117,-13.075,-3.213,26.307,0,249.04,,258,250,-13.874,3.239,-8.863,23.569
441.0,2.904,0.719,-35.209,3.146,9.441,4.69,32.304,3.858,-26.083,-2.765,0,34.4,35.1,9.436,3.365,-14.628,-11.589,-16.072,-13.088,-3.213,26.307,0,249.34,,258,250,-13.844,3.233,-8.911,23.587
441.5,2.904,0.719,-35.209,3.146,9.441,4.69,32.304,3.858,-26.083,-2.765,0,34.4,35.1,9.436,3.365,-14.629,-11.596,-16.05,-13.054,-3.213,26.307,0,249.34,,258,250,-13.844,3.228,-8.895,23.692
442.0,2.904,0.719,-35.209,3.146,9.441,4.69,32.304,3.858,-26.083,-2.765,0,34.4,35.1,9.436,3.365,-14.669,-11.544,-16.145,-13.068,-3.213,26.307,0,249.64,,258,250,-13.832,3.223,-8.869,23.731
442.5,2.904,0.719,-35.209,3.146,9.441,4.693,32.32,3.828,-26.085,-2.794,0,34.388,35.025,9.436,3.365,-14.699,-11.573,-16.137,-13.089,-3.222,26.303,0,249.64,,258,250,-13.857,3.217,-8.873,23.716
443.0,2.904,0.719,-35.209,3.146,9.441,4.693,32.32,3.828,-26.085,-2.794,0,34.4,35.0,9.436,3.365,-14.738,-11.543,-16.143,-13.022,-3.222,26.303,0,249.54,,258,250,-13.874,3.212,-8.916,23.659
443.5,3.538,0.881,-35.209,3.084,9.495,4.693,32.32,3.828,-26.085,-2.794,0,34.4,35.0,9.35,3.038,-14.604,-11.6,-15.974,-13.059,-3.222,26.303,0,249.54,,258,250,-13.861,3.207,-8.894,23.639
444.0,3.538,0.881,-35.209,3.084,9.495,4.693,32.32,3.828,-26.085,-2.794,0,34.4,35.0,9.35,3.038,-14.642,-11.591,-16.064,-13.088,-3.222,26.303,0,249.04,,258,250,-13.809,3.213,-8.893,23.59
444.5,3.538,0.881,-35.209,3.084,9.495,4.693,32.32,3.828,-26.085,-2.794,0,34.4,35.0,9.35,3.038,-14.611,-11.557,-16.111,-13.084,-3.222,26.303,0,249.04,,258,250,-13.846,3.218,-8.891,23.523
445.0,3.538,0.881,-35.209,3.084,9.495,4.693,32.32,3.828,-26.085,-2.794,0,34.4,35.0,9.35,3.038,-14.707,-11.574,-16.165,-13.092,-3.222,26.303,0,248.94,,259,250,-13.841,3.223,-8.893,23.452
445.5,3.538,0.881,-35.209,3.084,9.495,4.678,32.333,3.834,-26.048,-2.786,0,34.402,35.064,9.35,3.038,-14.703,-11.579,-16.148,-13.083,-3.22,26.308,0,248.94,,259,250,-13.885,3.228,-8.89,23.433
446.0,3.538,0.881,-35.209,3.084,9.495,4.678,32.333,3.834,-26.048,-2.786,0,34.4,35.1,9.35,3.038,-14.701,-11.584,-16.126,-13.031,-3.22,26.308,0,248.94,,260,250,-13.878,3.234,-8.882,23.421
446.5,3.211,0.857,-33.551,3.098,9.426,4.678,32.333,3.834,-26.048,-2.786,0,34.4,35.1,9.531,3.096,-14.587,-11.631,-15.961,-13.054,-3.22,26.308,0,248.94,,260,250,-13.861,3.239,-8.911,23.435
447.0,3.211,0.857,-33.551,3.098,9.426,4.678,32.333,3.834,-26.048,-2.786,0,34.4,35.1,9.531,3.096,-14.662,-11.583,-16.043,-13.073,-3.22,26.308,0,248.84,,261,250,-13.808,3.238,-8.912,23.51
447.5,3.211,0.857,-33.551,3.098,9.426,4.678,32.333,3.834,-26.048,-2.786,0,34.4,35.1,9.531,3.096,-14.624,-11.554,-16.123,-13.081,-3.22,26.308,0,248.84,,261,250,-13.84,3.238,-8.893,23.521
448.0,3.211,0.857,-33.551,3.098,9.426,4.678,32.333,3.834,-26.048,-2.786,0,34.4,35.1,9.531,3.096,-14.713,-11.543,-16.183,-13.078,-3.22,26.308,0,251.24,,260,250,-13.845,3.237,-8.89,23.517
448.5,3.211,0.857,-33.551,3.098,9.426,4.678,32.333,3.834,-26.048,-2.786,0,34.4,35.1,9.531,3.096,-14.666,-11.583,-16.127,-13.095,-3.22,26.308,0,251.24,,260,250,-13.879,3.237,-8.879,23.536
449.0,3.211,0.857,-33.551,3.098,9.426,4.646,32.347,3.834,-26.021,-2.779,0,34.423,35.096,9.531,3.096,-14.627,-11.565,-16.017,-13.003,-3.209,26.312,0,251.44,,259,250,-13.868,3.236,-8.906,23.537
449.5,3.211,0.857,-33.551,3.098,9.426,4.646,32.347,3.834,-26.021,-2.779,0,34.4,35.1,9.531,3.096,-14.517,-11.538,-16.035,-13.04,-3.209,26.312,0,251.44,,259,250,-13.803,3.236,-8.908,23.551
450.0,3.38,0.853,-34.443,3.157,9.421,4.646,32.347,3.834,-26.021,-2.779,0,34.4,35.1,9.602,3.199,-14.587,-11.558,-16.079,-13.064,-3.209,26.312,0,251.44,,258,250,-13.783,3.236,-8.91,23.714
450.5,3.38,0.853,-34.443,3.157,9.421,4.646,32.347,3.834,-26.021,-2.779,0,34.4,35.1,9.602,3.199,-14.665,-11.575,-16.028,-13.013,-3.209,26.312,0,251.44,,258,250,-13.822,3.238,-8.897,23.757
451.0,3.38,0.853,-34.443,3.157,9.421,4.646,32.347,3.834,-26.021,-2.779,0,34.4,35.1,9.602,3.199,-14.646,-11.556,-16.105,-13.103,-3.209,26.312,0,251.54,,257,250,-13.82,3.24,-8.897,23.766
451.5,3.38,0.853,-34.443,3.157,9.421,4.646,32.347,3.834,-26.021,-2.779,0,34.4,35.1,9.602,3.199,-14.643,-11.567,-16.072,-13.069,-3.209,26.312,0,251.54,,257,250,-13.852,3.243,-8.887,23.791
452.0,3.38,0.853,-34.443,3.157,9.421,4.638,32.346,3.823,-26.059,-2.783,0,34.436,35.101,9.602,3.199,-14.541,-11.602,-15.845,-13.001,-3.216,26.304,0,250.74,,257,250,-13.838,3.245,-8.939,23.793
452.5,3.38,0.853,-34.443,3.157,9.421,4.638,32.346,3.823,-26.059,-2.783,0,34.4,35.1,9.602,3.199,-14.579,-11.547,-16.019,-13.033,-3.216,26.304,0,250.74,,257,250,-13.747,3.247,-8.902,23.946
453.0,3.19,0.764,-35.209,3.158,9.458,4.638,32.346,3.823,-26.059,-2.783,0,34.4,35.1,9.425,3.117,-14.639,-11.554,-16.11,-13.059,-3.216,26.304,0,250.74,,257,250,-13.795,3.249,-8.89,23.957
453.5,3.19,0.764,-35.209,3.158,9.458,4.638,32.346,3.823,-26.059,-2.783,0,34.4,35.1,9.425,3.117,-14.573,-11.561,-16.042,-13.052,-3.216,26.304,0,250.74,,257,250,-13.84,3.247,-8.874,23.939
454.0,3.19,0.764,-35.209,3.158,9.458,4.638,32.346,3.823,-26.059,-2.783,0,34.4,35.1,9.425,3.117,-14.679,-11.546,-16.102,-13.083,-3.216,26.304,0,250.94,,257,250,-13.807,3.247,-8.874,23.925
454.5,3.19,0.764,-35.209,3.158,9.458,4.638,32.346,3.823,-26.059,-2.783,0,34.4,35.1,9.425,3.117,-14.663,-11.566,-16.099,-13.084,-3.216,26.304,0,250.94,,257,250,-13.853,3.246,-8.872,23.915
455.0,3.19,0.764,-35.209,3.158,9.458,4.638,32.346,3.823,-26.059,-2.783,0,34.4,35.1,9.425,3.117,-14.587,-11.57,-16.05,-13.075,-3.216,26.304,0,248.94,,258,250,-13.853,3.245,-8.893,23.924
455.5,3.19,0.764,-35.209,3.158,9.458,4.657,32.358,3.841,-26.03,-2.786,0,34.444,35.147,9.425,3.117,-14.538,-11.542,-16.024,-13.04,-3.216,26.315,0,248.94,,258,250,-13.821,3.244,-8.912,23.901
456.0,3.19,0.764,-35.209,3.158,9.458,4.657,32.358,3.841,-26.03,-2.786,0,34.4,35.1,9.425,3.117,-14.625,-11.544,-16.104,-13.069,-3.216,26.315,0,248.94,,259,250,-13.786,3.244,-8.892,23.891
456.5,3.428,0.831,-35.209,3.185,9.509,4.657,32.358,3.841,-26.03,-2.786,0,34.4,35.1,9.385,3.248,-14.658,-11.561,-16.114,-13.074,-3.216,26.315,0,248.94,,259,250,-13.836,3.243,-8.884,23.902
457.0,3.428,0.831,-35.209,3.185,9.509,4.657,32.358,3.841,-26.03,-2.786,0,34.4,35.1,9.385,3.248,-14.65,-11.572,-16.096,-13.089,-3.216,26.315,0,248.84,,260,250,-13.852,3.246,-8.873,23.891
457.5,3.428,0.831,-35.209,3.185,9.509,4.657,32.358,3.841,-26.03,-2.786,0,34.4,35.1,9.385,3.248,-14.531,-11.567,-16.031,-13.036,-3.216,26.315,0,248.84,,260,250,-13.852,3.249,-8.896,23.837
458.0,3.428,0.831,-35.209,3.185,9.509,4.657,32.358,3.841,-26.03,-2.786,0,34.4,35.1,9.385,3.248,-14.53,-11.579,-15.955,-13.009,-3.216,26.315,0,251.04,,259,250,-13.791,3.252,-8.888,23.824
458.5,3.428,0.831,-35.209,3.185,9.509,4.656,32.363,3.809,-26.04,-2.795,0,34.471,35.104,9.385,3.248,-14.67,-11.565,-16.113,-13.078,-3.213,26.318,0,251.04,,259,250,-13.768,3.255,-8.86,23.811
459.0,3.428,0.831,-35.209,3.185,9.509,4.656,32.363,3.809,-26.04,-2.795,0,34.5,35.1,9.385,3.248,-14.715,-11.539,-16.133,-13.058,-3.213,26.318,0,250.84,,259,250,-13.856,3.257,-8.867,23.788
459.5,3.106,0.753,-35.209,3.211,9.501,4.656,32.363,3.809,-26.04,-2.795,0,34.5,35.1,9.433,3.14,-14.619,-11.546,-16.069,-13.057,-3.213,26.318,0,250.84,,259,250,-13.861,3.26,-8.873,23.812
460.0,3.106,0.753,-35.209,3.211,9.501,4.656,32.363,3.809,-26.04,-2.795,0,34.5,35.1,9.433,3.14,-14.665,-11.483,-15.945,-12.932,-3.213,26.318,0,250.84,,259,250,-13.823,3.258,-8.88,23.884
460.5,3.106,0.753,-35.209,3.211,9.501,4.656,32.363,3.809,-26.04,-2.795,0,34.5,35.1,9.433,3.14,-14.54,-11.551,-16.009,-13.033,-3.213,26.318,0,250.84,,259,250,-13.756,3.255,-8.898,23.973
461.0,3.106,0.753,-35.209,3.211,9.501,4.656,32.363,3.809,-26.04,-2.795,0,34.5,35.1,9.433,3.14,-14.643,-11.58,-16.037,-13.071,-3.213,26.318,0,251.44,,258,250,-13.783,3.253,-8.877,24.006
461.5,3.106,0.753,-35.209,3.211,9.501,4.656,32.363,3.809,-26.04,-2.795,0,34.5,35.1,9.433,3.14,-14.656,-11.518,-16.108,-13.073,-3.213,26.318,0,251.44,,258,250,-13.833,3.25,-8.88,24.081
462.0,3.106,0.753,-35.209,3.211,9.501,4.687,32.382,3.861,-25.988,-2.778,0,34.488,35.234,9.433,3.14,-14.683,-11.536,-16.057,-12.988,-3.209,26.323,0,251.54,,257,250,-13.839,3.248,-8.872,24.063
462.5,3.106,0.753,-35.209,3.211,9.501,4.687,32.382,3.861,-25.988,-2.778,0,34.5,35.2,9.433,3.14,-14.522,-11.589,-15.91,-13.041,-3.209,26.323,0,251.54,,257,250,-13.816,3.246,-8.923,24.03
463.0,3.661,0.953,-34.517,3.181,9.392,4.687,32.382,3.861,-25.988,-2.778,0,34.5,35.2,9.57,3.207,-14.644,-11.594,-16.022,-13.054,-3.209,26.323,0,251.04,,256,250,-13.765,3.243,-8.894,23.957
463.5,3.661,0.953,-34.517,3.181,9.392,4.687,32.382,3.861,-25.988,-2.778,0,34.5,35.2,9.57,3.207,-14.644,-11.549,-16.109,-13.049,-3.209,26.323,0,251.04,,256,250,-13.829,3.25,-8.879,23.837
464.0,3.661,0.953,-34.517,3.181,9.392,4.687,32.382,3.861,-25.988,-2.778,0,34.5,35.2,9.57,3.207,-14.619,-11.551,-16.1,-13.052,-3.209,26.323,0,251.04,,255,250,-13.838,3.257,-8.893,23.672
464.5,3.661,0.953,-34.517,3.181,9.392,4.687,32.382,3.861,-25.988,-2.778,0,34.5,35.2,9.57,3.207,-14.691,-11.568,-16.094,-13.065,-3.209,26.323,0,251.04,,255,250,-13.831,3.264,-8.855,23.516
465.0,3.661,0.953,-34.517,3.181,9.392,4.704,32.387,3.818,-25.985,-2.768,0,34.502,35.267,9.57,3.207,-14.676,-11.54,-16.139,-13.07,-3.208,26.321,0,248.64,,256,250,-13.854,3.27,-8.894,23.512
465.5,3.661,0.953,-34.517,3.181,9.392,4.704,32.387,3.818,-25.985,-2.768,0,34.5,35.3,9.57,3.207,-14.635,-11.537,-16.076,-13.037,-3.208,26.321,0,248.64,,256,250,-13.856,3.277,-8.87,23.556
466.0,3.772,0.887,-35.209,3.168,9.475,4.704,32.387,3.818,-25.985,-2.768,0,34.5,35.3,9.485,3.223,-14.618,-11.547,-16.083,-13.072,-3.208,26.321,0,248.54,,257,250,-13.821,3.283,-8.863,23.613
466.5,3.772,0.887,-35.209,3.168,9.475,4.704,32.387,3.818,-25.985,-2.768,0,34.5,35.3,9.485,3.223,-14.666,-11.54,-16.11,-13.055,-3.208,26.321,0,248.54,,257,250,-13.83,3.291,-8.864,23.61
467.0,3.772,0.887,-35.209,3.168,9.475,4.704,32.387,3.818,-25.985,-2.768,0,34.5,35.3,9.485,3.223,-14.588,-11.56,-16.038,-12.997,-3.208,26.321,0,248.34,,258,250,-13.843,3.299,-8.869,23.58
467.5,3.772,0.887,-35.209,3.168,9.475,4.704,32.387,3.818,-25.985,-2.768,0,34.5,35.3,9.485,3.223,-14.581,-11.559,-15.942,-12.981,-3.208,26.321,0,248.34,,258,250,-13.796,3.306,-8.892,23.582
468.0,3.772,0.887,-35.209,3.168,9.475,4.66,32.388,3.841,-26.012,-2.78,0,34.516,35.199,9.485,3.223,-14.62,-11.546,-16.083,-13.048,-3.214,26.314,0,247.54,,259,250,-13.766,3.314,-8.864,23.582
468.5,3.772,0.887,-35.209,3.168,9.475,4.66,32.388,3.841,-26.012,-2.78,0,34.5,35.2,9.485,3.223,-14.672,-11.53,-16.132,-13.053,-3.214,26.314,0,247.54,,259,250,-13.824,3.322,-8.829,23.632
469.0,3.772,0.887,-35.209,3.168,9.475,4.66,32.388,3.841,-26.012,-2.78,0,34.5,35.2,9.485,3.223,-14.588,-11.567,-15.873,-12.967,-3.214,26.314,0,247.34,,260,250,-13.847,3.329,-8.881,23.664
469.5,3.101,0.816,-33.313,3.194,9.413,4.66,32.388,3.841,-26.012,-2.78,0,34.5,35.2,9.568,3.099,-14.447,-11.528,-15.926,-12.966,-3.214,26.314,0,247.34,,260,250,-13.749,3.336,-8.883,23.667
470.0,3.101,0.816,-33.313,3.194,9.413,4.66,32.388,3.841,-26.012,-2.78,0,34.5,35.2,9.568,3.099,-14.559,-11.533,-16.033,-12.996,-3.214,26.314,0,247.24,,261,250,-13.716,3.332,-8.838,23.649
470.5,3.101,0.816,-33.313,3.194,9.413,4.66,32.388,3.841,-26.012,-2.78,0,34.5,35.2,9.568,3.099,-14.624,-11.511,-16.065,-13.014,-3.214,26.314,0,247.24,,261,250,-13.78,3.329,-8.833,23.628
471.0,3.101,0.816,-33.313,3.194,9.413,4.66,32.388,3.841,-26.012,-2.78,0,34.5,35.2,9.568,3.099,-14.657,-11.523,-16.016,-13.024,-3.214,26.314,0,251.24,,260,250,-13.803,3.325,-8.838,23.619
471.5,3.101,0.816,-33.313,3.194,9.413,4.652,32.405,3.831,-26.0,-2.779,0,34.528,35.247,9.568,3.099,-14.631,-11.508,-16.069,-13.013,-3.22,26.316,0,251.24,,260,250,-13.805,3.321,-8.85,23.645
472.0,3.101,0.816,-33.313,3.194,9.413,4.652,32.405,3.831,-26.0,-2.779,0,34.5,35.2,9.568,3.099,-14.601,-11.55,-15.994,-13.051,-3.22,26.316,0,251.34,,259,250,-13.805,3.318,-8.84,23.633
472.5,3.118,0.848,-34.178,3.212,9.439,4.652,32.405,3.831,-26.0,-2.779,0,34.5,35.2,9.524,3.136,-14.545,-11.525,-16.018,-13.034,-3.22,26.316,0,251.34,,259,250,-13.799,3.314,-8.837,23.618
473.0,3.118,0.848,-34.178,3.212,9.439,4.652,32.405,3.831,-26.0,-2.779,0,34.5,35.2,9.524,3.136,-14.648,-11.511,-16.035,-13.035,-3.22,26.316,0,251.34,,258,250,-13.781,3.311,-8.817,23.62
473.5,3.118,0.848,-34.178,3.212,9.439,4.652,32.405,3.831,-26.0,-2.779,0,34.5,35.2,9.524,3.136,-14.554,-11.511,-16.069,-13.017,-3.22,26.316,0,251.34,,258,250,-13.807,3.308,-8.827,23.607
474.0,3.118,0.848,-34.178,3.212,9.439,4.652,32.405,3.831,-26.0,-2.779,0,34.5,35.2,9.524,3.136,-14.527,-11.559,-15.958,-13.017,-3.22,26.316,0,250.24,,258,250,-13.788,3.305,-8.856,23.612
474.5,3.118,0.848,-34.178,3.212,9.439,4.635,32.4,3.822,-26.006,-2.779,0,34.536,35.307,9.524,3.136,-14.543,-11.547,-15.972,-13.001,-3.212,26.313,0,250.24,,258,250,-13.766,3.301,-8.866,23.585
475.0,3.118,0.848,-34.178,3.212,9.439,4.635,32.4,3.822,-26.006,-2.779,0,34.5,35.3,9.524,3.136,-14.58,-11.515,-16.057,-13.027,-3.212,26.313,0,250.54,,258,250,-13.766,3.298,-8.826,23.521
475.5,3.118,0.848,-34.178,3.212,9.439,4.635,32.4,3.822,-26.006,-2.779,0,34.5,35.3,9.524,3.136,-14.631,-11.493,-16.096,-13.018,-3.212,26.313,0,250.54,,258,250,-13.795,3.296,-8.824,23.51
476.0,2.641,0.731,-34.254,3.258,9.424,4.635,32.4,3.822,-26.006,-2.779,0,34.5,35.3,9.531,3.162,-14.493,-11.487,-15.813,-12.819,-3.212,26.313,0,250.64,,258,250,-13.809,3.293,-8.867,23.495
476.5,2.641,0.731,-34.254,3.258,9.424,4.635,32.4,3.822,-26.006,-2.779,0,34.5,35.3,9.531,3.162,-14.507,-11.466,-15.976,-12.959,-3.212,26.313,0,250.64,,258,250,-13.653,3.282,-8.828,23.482
477.0,2.641,0.731,-34.254,3.258,9.424,4.635,32.4,3.822,-26.006,-2.779,0,34.5,35.3,9.531,3.162,-14.552,-11.49,-16.037,-12.999,-3.212,26.313,0,250.04,,258,250,-13.727,3.271,-8.821,23.437
477.5,2.641,0.731,-34.254,3.258,9.424,4.635,32.4,3.822,-26.006,-2.779,0,34.5,35.3,9.531,3.162,-14.486,-11.504,-15.998,-12.977,-3.212,26.313,0,250.04,,258,250,-13.77,3.261,-8.848,23.392
478.0,2.641,0.731,-34.254,3.258,9.424,4.652,32.414,3.811,-25.999,-2.786,0,34.55,35.305,9.531,3.162,-14.575,-11.493,-16.05,-13.025,-3.207,26.316,0,249.74,,258,250,-13.741,3.251,-8.84,23.355
478.5,2.641,0.731,-34.254,3.258,9.424,4.652,32.414,3.811,-25.999,-2.786,0,34.5,35.3,9.531,3.162,-14.636,-11.506,-16.099,-13.027,-3.207,26.316,0,249.74,,258,250,-13.785,3.241,-8.829,23.372
479.0,2.619,0.67,-34.975,3.113,9.448,4.652,32.414,3.811,-25.999,-2.786,0,34.5,35.3,9.466,3.094,-14.661,-11.493,-16.08,-12.973,-3.207,26.316,0,249.64,,258,250,-13.817,3.231,-8.861,23.36
479.5,2.619,0.67,-34.975,3.113,9.448,4.652,32.414,3.811,-25.999,-2.786,0,34.5,35.3,9.466,3.094,-14.562,-11.534,-15.981,-12.992,-3.207,26.316,0,249.64,,258,250,-13.802,3.221,-8.84,23.327
480.0,2.619,0.67,-34.975,3.113,9.448,4.652,32.414,3.811,-25.999,-2.786,0,34.5,35.3,9.466,3.094,-14.594,-11.505,-16.061,-13.004,-3.207,26.316,0,249.74,,258,250,-13.767,3.211,-8.817,23.266
480.5,2.619,0.67,-34.975,3.113,9.448,4.652,32.414,3.811,-25.999,-2.786,0,34.5,35.3,9.466,3.094,-14.499,-11.54,-16.002,-12.996,-3.207,26.316,0,249.74,,258,250,-13.791,3.201,-8.821,23.216
481.0,2.619,0.67,-34.975,3.113,9.448,4.654,32.424,3.837,-25.987,-2.778,0,34.562,35.316,9.466,3.094,-14.624,-11.5,-16.085,-13.009,-3.203,26.325,0,249.74,,258,250,-13.759,3.192,-8.836,23.275
481.5,2.619,0.67,-34.975,3.113,9.448,4.654,32.424,3.837,-25.987,-2.778,0,34.6,35.3,9.466,3.094,-14.602,-11.52,-16.076,-13.029,-3.203,26.325,0,249.74,,258,250,-13.805,3.183,-8.813,23.337
482.0,2.619,0.67,-34.975,3.113,9.448,4.654,32.424,3.837,-25.987,-2.778,0,34.6,35.3,9.466,3.094,-14.655,-11.495,-16.031,-12.975,-3.203,26.325,0,249.64,,258,250,-13.807,3.173,-8.847,23.34
482.5,3.506,0.863,-35.058,3.117,9.424,4.654,32.424,3.837,-25.987,-2.778,0,34.6,35.3,9.532,3.27,-14.357,-11.469,-15.893,-12.899,-3.203,26.325,0,249.64,,258,250,-13.789,3.164,-8.846,23.322
483.0,3.506,0.863,-35.058,3.117,9.424,4.654,32.424,3.837,-25.987,-2.778,0,34.6,35.3,9.532,3.27,-14.585,-11.509,-15.951,-12.979,-3.203,26.325,0,249.44,,258,250,-13.655,3.17,-8.837,23.334
483.5,3.506,0.863,-35.058,3.117,9.424,4.654,32.424,3.837,-25.987,-2.778,0,34.6,35.3,9.532,3.27,-14.582,-11.516,-16.05,-13.032,-3.203,26.325,0,249.44,,258,250,-13.756,3.175,-8.847,23.354
484.0,3.506,0.863,-35.058,3.117,9.424,4.654,32.424,3.837,-25.987,-2.778,0,34.6,35.3,9.532,3.27,-14.628,-11.492,-16.096,-13.022,-3.203,26.325,0,249.14,,258,250,-13.795,3.181,-8.823,23.395
484.5,3.506,0.863,-35.058,3.117,9.424,4.659,32.43,3.844,-25.981,-2.759,0,34.581,35.348,9.532,3.27,-14.646,-11.453,-16.104,-13.006,-3.208,26.322,0,249.14,,258,250,-13.81,3.186,-8.81,23.397
485.0,3.506,0.863,-35.058,3.117,9.424,4.659,32.43,3.844,-25.981,-2.759,0,34.6,35.3,9.532,3.27,-14.606,-11.56,-15.848,-12.969,-3.208,26.322,0,249.24,,258,250,-13.802,3.191,-8.83,23.382
485.5,3.721,0.935,-34.403,3.2,9.392,4.659,32.43,3.844,-25.981,-2.759,0,34.6,35.3,9.571,3.18,-14.352,-11.52,-15.86,-12.912,-3.208,26.322,0,249.24,,258,250,-13.746,3.196,-8.827,23.444
486.0,3.721,0.935,-34.403,3.2,9.392,4.659,32.43,3.844,-25.981,-2.759,0,34.6,35.3,9.571,3.18,-14.435,-11.51,-15.956,-12.981,-3.208,26.322,0,249.24,,258,250,-13.661,3.205,-8.822,23.494
486.5,3.721,0.935,-34.403,3.2,9.392,4.659,32.43,3.844,-25.981,-2.759,0,34.6,35.3,9.571,3.18,-14.558,-11.506,-15.956,-12.994,-3.208,26.322,0,249.24,,258,250,-13.721,3.214,-8.815,23.527
487.0,3.721,0.935,-34.403,3.2,9.392,4.659,32.43,3.844,-25.981,-2.759,0,34.6,35.3,9.571,3.18,-14.602,-11.472,-16.045,-13.02,-3.208,26.322,0,249.24,,258,250,-13.754,3.222,-8.791,23.514
487.5,3.721,0.935,-34.403,3.2,9.392,4.632,32.43,3.872,-25.967,-2.771,0,34.574,35.363,9.571,3.18,-14.63,-11.481,-16.098,-12.984,-3.207,26.326,0,249.24,,258,250,-13.785,3.23,-8.8,23.485
488.0,3.721,0.935,-34.403,3.2,9.392,4.632,32.43,3.872,-25.967,-2.771,0,34.6,35.4,9.571,3.18,-14.645,-11.499,-16.089,-12.96,-3.207,26.326,0,249.54,,258,250,-13.798,3.238,-8.793,23.536
488.5,3.721,0.935,-34.403,3.2,9.392,4.632,32.43,3.872,-25.967,-2.771,0,34.6,35.4,9.571,3.18,-14.573,-11.525,-15.764,-12.892,-3.207,26.326,0,249.54,,258,250,-13.798,3.246,-8.87,23.609
489.0,3.461,0.867,-34.4,3.147,9.408,4.632,32.43,3.872,-25.967,-2.771,0,34.6,35.4,9.555,3.19,-14.401,-11.474,-15.772,-12.883,-3.207,26.326,0,249.04,,258,250,-13.689,3.254,-8.827,23.644
489.5,3.461,0.867,-34.4,3.147,9.408,4.632,32.43,3.872,-25.967,-2.771,0,34.6,35.4,9.555,3.19,-14.488,-11.487,-15.934,-12.924,-3.207,26.326,0,249.04,,258,250,-13.633,3.257,-8.828,23.699
490.0,3.461,0.867,-34.4,3.147,9.408,4.632,32.43,3.872,-25.967,-2.771,0,34.6,35.4,9.555,3.19,-14.499,-11.514,-15.986,-12.989,-3.207,26.326,0,249.04,,258,250,-13.708,3.261,-8.815,23.705
490.5,3.461,0.867,-34.4,3.147,9.408,4.632,32.43,3.872,-25.967,-2.771,0,34.6,35.4,9.555,3.19,-14.63,-11.474,-16.081,-13.001,-3.207,26.326,0,249.04,,258,250,-13.747,3.264,-8.804,23.734
491.0,3.461,0.867,-34.4,3.147,9.408,4.597,32.443,3.862,-25.982,-2.772,0,34.593,35.332,9.555,3.19,-14.544,-11.484,-16.0,-12.891,-3.208,26.324,0,248.84,,259,250,-13.796,3.267,-8.809,23.753
491.5,3.461,0.867,-34.4,3.147,9.408,4.597,32.443,3.862,-25.982,-2.772,0,34.6,35.3,9.555,3.19,-14.399,-11.448,-15.831,-12.809,-3.208,26.324,0,248.84,,259,250,-13.73,3.27,-8.802,23.771
492.0,3.924,0.913,-35.209,3.108,9.44,4.597,32.443,3.862,-25.982,-2.772,0,34.6,35.3,9.446,3.178,-14.394,-11.521,-15.832,-12.928,-3.208,26.324,0,249.14,,259,250,-13.622,3.273,-8.837,23.788
492.5,3.924,0.913,-35.209,3.108,9.44,4.597,32.443,3.862,-25.982,-2.772,0,34.6,35.3,9.446,3.178,-14.534,-11.49,-15.953,-12.989,-3.208,26.324,0,249.14,,259,250,-13.668,3.284,-8.817,23.767
493.0,3.924,0.913,-35.209,3.108,9.44,4.597,32.443,3.862,-25.982,-2.772,0,34.6,35.3,9.446,3.178,-14.567,-11.491,-16.049,-12.989,-3.208,26.324,0,249.14,,259,250,-13.742,3.295,-8.807,23.796
493.5,3.924,0.913,-35.209,3.108,9.44,4.597,32.443,3.862,-25.982,-2.772,0,34.6,35.3,9.446,3.178,-14.568,-11.482,-16.05,-13.014,-3.208,26.324,0,249.14,,259,250,-13.774,3.305,-8.795,23.782
494.0,3.924,0.913,-35.209,3.108,9.44,4.596,32.451,3.87,-25.97,-2.764,0,34.605,35.339,9.446,3.178,-14.586,-11.527,-15.963,-13.027,-3.19,26.329,0,250.34,,259,250,-13.778,3.315,-8.813,23.77
494.5,3.924,0.913,-35.209,3.108,9.44,4.596,32.451,3.87,-25.97,-2.764,0,34.6,35.3,9.446,3.178,-14.481,-11.512,-15.91,-12.952,-3.19,26.329,0,250.34,,259,250,-13.776,3.325,-8.851,23.763
495.0,3.34,0.857,-34.007,3.228,9.372,4.596,32.451,3.87,-25.97,-2.764,0,34.6,35.3,9.56,3.001,-14.567,-11.537,-15.922,-12.967,-3.19,26.329,0,250.34,,259,250,-13.714,3.335,-8.841,23.785
495.5,3.34,0.857,-34.007,3.228,9.372,4.596,32.451,3.87,-25.97,-2.764,0,34.6,35.3,9.56,3.001,-14.542,-11.512,-15.995,-13.006,-3.19,26.329,0,250.34,,259,250,-13.748,3.335,-8.825,23.781
496.0,3.34,0.857,-34.007,3.228,9.372,4.596,32.451,3.87,-25.97,-2.764,0,34.6,35.3,9.56,3.001,-14.606,-11.474,-16.06,-12.996,-3.19,26.329,0,250.74,,259,250,-13.764,3.335,-8.82,23.845
496.5,3.34,0.857,-34.007,3.228,9.372,4.596,32.451,3.87,-25.97,-2.764,0,34.6,35.3,9.56,3.001,-14.649,-11.514,-16.024,-13.027,-3.19,26.329,0,250.74,,259,250,-13.784,3.335,-8.838,23.876
497.0,3.34,0.857,-34.007,3.228,9.372,4.596,32.451,3.87,-25.97,-2.764,0,34.6,35.3,9.56,3.001,-14.484,-11.498,-15.839,-12.902,-3.19,26.329,0,250.64,,259,250,-13.803,3.335,-8.871,23.909
497.5,3.34,0.857,-34.007,3.228,9.372,4.664,32.468,3.87,-25.992,-2.761,0,34.627,35.315,9.56,3.001,-14.532,-11.486,-15.98,-13.002,-3.195,26.335,0,250.64,,259,250,-13.681,3.335,-8.843,23.884
498.0,3.34,0.857,-34.007,3.228,9.372,4.664,32.468,3.87,-25.992,-2.761,0,34.6,35.3,9.56,3.001,-14.579,-11.507,-16.042,-12.982,-3.195,26.335,0,250.94,,259,250,-13.75,3.335,-8.819,23.889
498.5,3.372,0.812,-35.188,3.167,9.422,4.664,32.468,3.87,-25.992,-2.761,0,34.6,35.3,9.518,3.237,-14.586,-11.507,-16.066,-12.993,-3.195,26.335,0,250.94,,259,250,-13.777,3.335,-8.82,23.846
499.0,3.372,0.812,-35.188,3.167,9.422,4.664,32.468,3.87,-25.992,-2.761,0,34.6,35.3,9.518,3.237,-14.63,-11.504,-16.008,-12.974,-3.195,26.335,0,250.24,,259,250,-13.788,3.336,-8.81,23.824
499.5,3.372,0.812,-35.188,3.167,9.422,4.664,32.468,3.87,-25.992,-2.761,0,34.6,35.3,9.518,3.237,-14.509,-11.535,-15.885,-12.977,-3.195,26.335,0,250.24,,259,250,-13.779,3.337,-8.84,23.835
500.0,3.372,0.812,-35.188,3.167,9.422,4.664,32.468,3.87,-25.992,-2.761,0,34.6,35.3,9.518,3.237,-14.405,-11.486,-15.877,-12.942,-3.195,26.335,0,250.64,,259,250,-13.726,3.337,-8.849,23.854
500.5,3.372,0.812,-35.188,3.167,9.422,4.635,32.462,3.855,-25.975,-2.78,0,34.627,35.308,9.518,3.237,-14.542,-11.501,-15.972,-12.98,-3.206,26.331,0,250.64,,259,250,-13.678,3.338,-8.832,23.898
501.0,3.372,0.812,-35.188,3.167,9.422,4.635,32.462,3.855,-25.975,-2.78,0,34.6,35.3,9.518,3.237,-14.613,-11.484,-16.069,-13.008,-3.206,26.331,0,250.14,,259,250,-13.749,3.338,-8.815,23.964
501.5,2.902,0.731,-33.995,3.177,9.471,4.635,32.462,3.855,-25.975,-2.78,0,34.6,35.3,9.602,3.111,-14.586,-11.496,-16.001,-13.009,-3.206,26.331,0,250.14,,259,250,-13.793,3.339,-8.812,23.972
502.0,2.902,0.731,-33.995,3.177,9.471,4.635,32.462,3.855,-25.975,-2.78,0,34.6,35.3,9.602,3.111,-14.65,-11.488,-15.937,-12.941,-3.206,26.331,0,249.94,,259,250,-13.773,3.332,-8.822,23.97
502.5,2.902,0.731,-33.995,3.177,9.471,4.635,32.462,3.855,-25.975,-2.78,0,34.6,35.3,9.602,3.111,-14.34,-11.508,-15.852,-12.953,-3.206,26.331,0,249.94,,259,250,-13.754,3.325,-8.844,24.017
503.0,2.902,0.731,-33.995,3.177,9.471,4.635,32.462,3.855,-25.975,-2.78,0,34.6,35.3,9.602,3.111,-14.435,-11.511,-15.948,-12.986,-3.206,26.331,0,249.74,,259,250,-13.663,3.318,-8.827,24.067
503.5,2.902,0.731,-33.995,3.177,9.471,4.635,32.462,3.855,-25.975,-2.78,0,34.6,35.3,9.602,3.111,-14.58,-11.505,-15.955,-12.966,-3.206,26.331,0,249.74,,259,250,-13.72,3.311,-8.823,24.031
504.0,2.902,0.731,-33.995,3.177,9.471,4.634,32.473,3.836,-25.944,-2.762,0,34.642,35.396,9.602,3.111,-14.573,-11.512,-15.949,-12.969,-3.191,26.338,0,249.84,,259,250,-13.752,3.304,-8.807,24.054
504.5,2.902,0.731,-33.995,3.177,9.471,4.634,32.473,3.836,-25.944,-2.762,0,34.6,35.4,9.602,3.111,-14.605,-11.464,-16.056,-13.004,-3.191,26.338,0,249.84,,259,250,-13.751,3.298,-8.782,24.055
505.0,2.901,0.75,-33.93,3.208,9.456,4.634,32.473,3.836,-25.944,-2.762,0,34.6,35.4,9.604,3.1,-14.64,-11.489,-16.042,-13.018,-3.191,26.338,0,249.84,,259,250,-13.782,3.291,-8.801,24.078
505.5,2.901,0.75,-33.93,3.208,9.456,4.634,32.473,3.836,-25.944,-2.762,0,34.6,35.4,9.604,3.1,-14.614,-11.485,-15.955,-12.947,-3.191,26.338,0,249.84,,259,250,-13.797,3.285,-8.802,24.076
506.0,2.901,0.75,-33.93,3.208,9.456,4.634,32.473,3.836,-25.944,-2.762,0,34.6,35.4,9.604,3.1,-14.436,-11.491,-15.949,-12.94,-3.191,26.338,0,249.84,,259,250,-13.75,3.278,-8.798,24.061
506.5,2.901,0.75,-33.93,3.208,9.456,4.634,32.473,3.836,-25.944,-2.762,0,34.6,35.4,9.604,3.1,-14.492,-11.507,-15.948,-12.956,-3.191,26.338,0,249.84,,259,250,-13.704,3.272,-8.809,24.072
507.0,2.901,0.75,-33.93,3.208,9.456,4.624,32.474,3.832,-25.946,-2.774,0,34.659,35.426,9.604,3.1,-14.58,-11.483,-15.974,-12.98,-3.212,26.336,0,249.94,,259,250,-13.726,3.266,-8.763,23.972
507.5,2.901,0.75,-33.93,3.208,9.456,4.624,32.474,3.832,-25.946,-2.774,0,34.7,35.4,9.604,3.1,-14.588,-11.468,-16.055,-13.005,-3.212,26.336,0,249.94,,259,250,-13.754,3.26,-8.757,23.919
508.0,2.951,0.685,-35.209,3.202,9.499,4.624,32.474,3.832,-25.946,-2.774,0,34.7,35.4,9.286,3.129,-14.512,-11.47,-15.672,-12.854,-3.212,26.336,0,249.94,,259,250,-13.779,3.254,-8.806,23.836
508.5,2.951,0.685,-35.209,3.202,9.499,4.624,32.474,3.832,-25.946,-2.774,0,34.7,35.4,9.286,3.129,-14.444,-11.455,-15.829,-12.909,-3.212,26.336,0,249.94,,259,250,-13.627,3.249,-8.768,23.864
509.0,2.951,0.685,-35.209,3.202,9.499,4.624,32.474,3.832,-25.946,-2.774,0,34.7,35.4,9.286,3.129,-14.479,-11.483,-15.878,-12.947,-3.212,26.336,0,250.14,,259,250,-13.659,3.244,-8.786,23.829
509.5,2.951,0.685,-35.209,3.202,9.499,4.624,32.474,3.832,-25.946,-2.774,0,34.7,35.4,9.286,3.129,-14.514,-11.453,-15.977,-12.967,-3.212,26.336,0,250.14,,259,250,-13.697,3.24,-8.759,23.795
510.0,2.951,0.685,-35.209,3.202,9.499,4.619,32.489,3.856,-25.951,-2.758,0,34.661,35.358,9.286,3.129,-14.589,-11.457,-16.038,-12.969,-3.194,26.333,0,250.14,,259,250,-13.728,3.235,-8.763,23.785
510.5,2.951,0.685,-35.209,3.202,9.499,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.286,3.129,-14.606,-11.442,-16.07,-12.971,-3.194,26.333,0,250.14,,259,250,-13.763,3.23,-8.785,23.74
511.0,2.951,0.685,-35.209,3.202,9.499,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.286,3.129,-14.527,-11.494,-15.875,-12.88,-3.194,26.333,0,249.74,,259,250,-13.772,3.226,-8.776,23.716
511.5,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.484,-11.444,-15.851,-12.858,-3.194,26.333,0,249.74,,259,250,-13.694,3.221,-8.799,23.664
512.0,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.569,-11.458,-16.014,-12.968,-3.194,26.333,0,249.94,,259,250,-13.659,3.217,-8.778,23.637
512.5,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.588,-11.441,-16.043,-12.994,-3.194,26.333,0,249.94,,259,250,-13.752,3.213,-8.768,23.631
513.0,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.609,-11.462,-16.006,-12.955,-3.194,26.333,0,249.94,,259,250,-13.766,3.209,-8.773,23.687
513.5,2.966,0.814,-34.147,3.237,9.415,4.623,32.492,3.842,-25.931,-2.766,0,34.664,35.359,9.56,3.156,-14.443,-11.446,-15.611,-12.82,-3.211,26.328,0,249.94,,259,250,-13.758,3.205,-8.804,23.633
514.0,2.966,0.814,-34.147,3.237,9.415,4.623,32.492,3.842,-25.931,-2.766,0,34.7,35.4,9.56,3.156,-14.43,-11.46,-15.757,-12.861,-3.211,26.328,0,250.24,,259,250,-13.58,3.201,-8.779,23.622
514.5,3.94,0.918,-35.209,3.125,9.471,4.623,32.492,3.842,-25.931,-2.766,0,34.7,35.4,9.465,3.222,-14.484,-11.45,-15.924,-12.946,-3.211,26.328,0,250.24,,259,250,-13.627,3.197,-8.794,23.62
