t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
643.5,3.102,0.8,-33.707,3.2,9.399,4.62,32.656,3.819,-25.752,-2.76,0,34.5,34.9,9.64,3.093,-14.497,-11.408,-15.92,-12.918,-3.199,26.348,0,248.04,,258,250,-13.659,3.296,-8.708,23.553
644.0,3.102,0.8,-33.707,3.2,9.399,4.62,32.656,3.819,-25.752,-2.76,0,34.5,34.9,9.64,3.093,-14.525,-11.369,-15.956,-12.918,-3.199,26.348,0,247.94,,259,250,-13.686,3.293,-8.692,23.51
644.5,3.102,0.8,-33.707,3.2,9.399,4.62,32.656,3.819,-25.752,-2.76,0,34.5,34.9,9.64,3.093,-14.504,-11.396,-15.963,-12.931,-3.199,26.348,0,247.94,,259,250,-13.692,3.29,-8.704,23.459
645.0,3.102,0.8,-33.707,3.2,9.399,4.62,32.656,3.819,-25.752,-2.76,0,34.5,34.9,9.64,3.093,-14.545,-11.364,-15.796,-12.793,-3.199,26.348,0,248.84,,260,250,-13.698,3.287,-8.759,23.406
645.5,3.102,0.8,-33.707,3.2,9.399,4.618,32.659,3.83,-25.851,-2.764,0,34.512,34.889,9.64,3.093,-14.317,-11.412,-15.782,-12.815,-3.204,26.334,0,248.84,,260,250,-13.625,3.284,-8.748,23.381
646.0,3.102,0.8,-33.707,3.2,9.399,4.618,32.659,3.83,-25.851,-2.764,0,34.5,34.9,9.64,3.093,-14.451,-11.403,-15.838,-12.885,-3.204,26.334,0,248.44,,261,250,-13.582,3.281,-8.731,23.363
646.5,3.102,0.8,-33.707,3.2,9.399,4.618,32.659,3.83,-25.851,-2.764,0,34.5,34.9,9.64,3.093,-14.487,-11.397,-15.904,-12.908,-3.204,26.334,0,248.44,,261,250,-13.644,3.278,-8.728,23.338
647.0,2.695,0.685,-35.086,3.243,9.454,4.618,32.659,3.83,-25.851,-2.764,0,34.5,34.9,9.424,3.109,-14.391,-11.385,-15.874,-12.896,-3.204,26.334,0,248.34,,262,250,-13.674,3.275,-8.724,23.337
647.5,2.695,0.685,-35.086,3.243,9.454,4.618,32.659,3.83,-25.851,-2.764,0,34.5,34.9,9.424,3.109,-14.517,-11.393,-15.884,-12.873,-3.204,26.334,0,248.34,,262,250,-13.637,3.265,-8.699,23.328
648.0,2.695,0.685,-35.086,3.243,9.454,4.618,32.659,3.83,-25.851,-2.764,0,34.5,34.9,9.424,3.109,-14.477,-11.405,-15.895,-12.915,-3.204,26.334,0,251.54,,261,250,-13.667,3.256,-8.721,23.322
648.5,2.695,0.685,-35.086,3.243,9.454,4.618,32.659,3.83,-25.851,-2.764,0,34.5,34.9,9.424,3.109,-14.486,-11.386,-15.848,-12.844,-3.204,26.334,0,251.54,,261,250,-13.673,3.247,-8.732,23.334
649.0,2.695,0.685,-35.086,3.243,9.454,4.641,32.678,3.829,-25.781,-2.769,0,34.517,34.926,9.424,3.109,-14.426,-11.428,-15.836,-12.883,-3.196,26.347,0,251.64,,260,250,-13.641,3.238,-8.738,23.323
649.5,2.695,0.685,-35.086,3.243,9.454,4.641,32.678,3.829,-25.781,-2.769,0,34.5,34.9,9.424,3.109,-14.464,-11.394,-15.876,-12.886,-3.196,26.347,0,251.64,,260,250,-13.643,3.229,-8.71,23.327
650.0,3.462,0.84,-35.209,3.188,9.485,4.641,32.678,3.829,-25.781,-2.769,0,34.5,34.9,9.354,3.28,-14.394,-11.419,-15.842,-12.852,-3.196,26.347,0,251.34,,259,250,-13.655,3.22,-8.74,23.303
650.5,3.462,0.84,-35.209,3.188,9.485,4.641,32.678,3.829,-25.781,-2.769,0,34.5,34.9,9.354,3.28,-14.417,-11.416,-15.828,-12.874,-3.196,26.347,0,251.34,,259,250,-13.627,3.224,-8.735,23.279
651.0,3.462,0.84,-35.209,3.188,9.485,4.641,32.678,3.829,-25.781,-2.769,0,34.5,34.9,9.354,3.28,-14.447,-11.387,-15.877,-12.868,-3.196,26.347,0,250.54,,259,250,-13.634,3.228,-8.729,23.174
651.5,3.462,0.84,-35.209,3.188,9.485,4.641,32.678,3.829,-25.781,-2.769,0,34.5,34.9,9.354,3.28,-14.456,-11.383,-15.928,-12.91,-3.196,26.347,0,250.54,,259,250,-13.645,3.232,-8.717,23.039
652.0,3.462,0.84,-35.209,3.188,9.485,4.652,32.678,3.841,-25.766,-2.775,0,34.522,34.979,9.354,3.28,-14.528,-11.391,-15.929,-12.91,-3.203,26.344,0,250.44,,259,250,-13.669,3.236,-8.694,22.944
652.5,3.462,0.84,-35.209,3.188,9.485,4.652,32.678,3.841,-25.766,-2.775,0,34.5,35.0,9.354,3.28,-14.383,-11.362,-15.81,-12.898,-3.203,26.344,0,250.44,,259,250,-13.69,3.239,-8.747,22.913
653.0,3.462,0.84,-35.209,3.188,9.485,4.652,32.678,3.841,-25.766,-2.775,0,34.5,35.0,9.354,3.28,-14.446,-11.405,-15.82,-12.859,-3.203,26.344,0,250.74,,259,250,-13.613,3.243,-8.75,22.89
653.5,3.851,0.924,-35.209,3.176,9.419,4.652,32.678,3.841,-25.766,-2.775,0,34.5,35.0,9.481,3.235,-14.481,-11.397,-15.905,-12.9,-3.203,26.344,0,250.74,,259,250,-13.633,3.247,-8.731,22.852
654.0,3.851,0.924,-35.209,3.176,9.419,4.652,32.678,3.841,-25.766,-2.775,0,34.5,35.0,9.481,3.235,-14.519,-11.385,-15.936,-12.913,-3.203,26.344,0,250.84,,259,250,-13.671,3.257,-8.729,22.852
654.5,3.851,0.924,-35.209,3.176,9.419,4.652,32.678,3.841,-25.766,-2.775,0,34.5,35.0,9.481,3.235,-14.532,-11.376,-15.954,-12.862,-3.203,26.344,0,250.84,,259,250,-13.688,3.266,-8.71,22.942
655.0,3.851,0.924,-35.209,3.176,9.419,4.652,32.678,3.841,-25.766,-2.775,0,34.5,35.0,9.481,3.235,-14.434,-11.388,-15.724,-12.833,-3.203,26.344,0,250.14,,259,250,-13.681,3.276,-8.748,22.941
655.5,3.851,0.924,-35.209,3.176,9.419,4.689,32.677,3.828,-25.788,-2.771,0,34.524,34.965,9.481,3.235,-14.353,-11.367,-15.769,-12.824,-3.207,26.342,0,250.14,,259,250,-13.595,3.285,-8.735,23.071
656.0,3.851,0.924,-35.209,3.176,9.419,4.689,32.677,3.828,-25.788,-2.771,0,34.5,35.0,9.481,3.235,-14.43,-11.407,-15.765,-12.863,-3.207,26.342,0,249.94,,259,250,-13.578,3.295,-8.702,23.125
656.5,3.195,0.853,-34.238,3.244,9.258,4.689,32.677,3.828,-25.788,-2.771,0,34.5,35.0,9.513,3.128,-14.486,-11.377,-15.922,-12.905,-3.207,26.342,0,249.94,,259,250,-13.616,3.304,-8.716,23.219
657.0,3.195,0.853,-34.238,3.244,9.258,4.689,32.677,3.828,-25.788,-2.771,0,34.5,35.0,9.513,3.128,-14.518,-11.356,-15.974,-12.893,-3.207,26.342,0,250.24,,259,250,-13.672,3.302,-8.684,23.235
657.5,3.195,0.853,-34.238,3.244,9.258,4.689,32.677,3.828,-25.788,-2.771,0,34.5,35.0,9.513,3.128,-14.475,-11.408,-15.853,-12.811,-3.207,26.342,0,250.24,,259,250,-13.685,3.3,-8.696,23.231
658.0,3.195,0.853,-34.238,3.244,9.258,4.689,32.677,3.828,-25.788,-2.771,0,34.5,35.0,9.513,3.128,-14.103,-11.386,-15.612,-12.801,-3.207,26.342,0,250.24,,259,250,-13.637,3.298,-8.738,23.219
658.5,3.195,0.853,-34.238,3.244,9.258,4.659,32.671,3.834,-25.875,-2.783,0,34.528,34.965,9.513,3.128,-14.246,-11.37,-15.726,-12.836,-3.204,26.342,0,250.24,,259,250,-13.475,3.297,-8.725,23.224
659.0,3.195,0.853,-34.238,3.244,9.258,4.659,32.671,3.834,-25.875,-2.783,0,34.5,35.0,9.513,3.128,-14.421,-11.36,-15.724,-12.785,-3.204,26.342,0,249.74,,259,250,-13.544,3.295,-8.696,23.173
659.5,3.098,0.745,-35.209,3.223,9.377,4.659,32.671,3.834,-25.875,-2.783,0,34.5,35.0,9.284,3.268,-14.389,-11.376,-15.844,-12.863,-3.204,26.342,0,249.74,,259,250,-13.572,3.293,-8.662,23.163
660.0,3.098,0.745,-35.209,3.223,9.377,4.659,32.671,3.834,-25.875,-2.783,0,34.5,35.0,9.284,3.268,-14.474,-11.338,-15.92,-12.869,-3.204,26.342,0,249.74,,259,250,-13.618,3.29,-8.66,23.11
660.5,3.098,0.745,-35.209,3.223,9.377,4.659,32.671,3.834,-25.875,-2.783,0,34.5,35.0,9.284,3.268,-14.496,-11.344,-15.906,-12.804,-3.204,26.342,0,249.74,,259,250,-13.65,3.287,-8.666,23.087
661.0,3.098,0.745,-35.209,3.223,9.377,4.659,32.671,3.834,-25.875,-2.783,0,34.5,35.0,9.284,3.268,-14.312,-11.26,-15.439,-12.556,-3.204,26.342,0,249.54,,259,250,-13.638,3.284,-8.743,23.072
661.5,3.098,0.745,-35.209,3.223,9.377,4.659,32.671,3.834,-25.875,-2.783,0,34.5,35.0,9.284,3.268,-14.311,-11.307,-15.619,-12.692,-3.204,26.342,0,249.54,,259,250,-13.392,3.281,-8.696,23.088
662.0,3.098,0.745,-35.209,3.223,9.377,4.615,32.664,3.834,-25.846,-2.783,0,34.528,34.96,9.284,3.268,-14.364,-11.315,-15.823,-12.806,-3.212,26.344,0,249.84,,259,250,-13.482,3.278,-8.661,22.977
662.5,3.098,0.745,-35.209,3.223,9.377,4.615,32.664,3.834,-25.846,-2.783,0,34.5,35.0,9.284,3.268,-14.379,-11.341,-15.809,-12.822,-3.212,26.344,0,249.84,,259,250,-13.577,3.275,-8.633,22.868
663.0,2.887,0.688,-35.209,3.185,9.415,4.615,32.664,3.834,-25.846,-2.783,0,34.5,35.0,9.432,3.279,-14.451,-11.314,-15.9,-12.84,-3.212,26.344,0,249.44,,259,250,-13.588,3.272,-8.649,22.796
663.5,2.887,0.688,-35.209,3.185,9.415,4.615,32.664,3.834,-25.846,-2.783,0,34.5,35.0,9.432,3.279,-14.486,-11.312,-15.929,-12.851,-3.212,26.344,0,249.44,,259,250,-13.626,3.266,-8.633,22.789
664.0,2.887,0.688,-35.209,3.185,9.415,4.615,32.664,3.834,-25.846,-2.783,0,34.5,35.0,9.432,3.279,-14.38,-11.385,-15.701,-12.739,-3.212,26.344,0,249.34,,259,250,-13.644,3.26,-8.675,22.818
664.5,2.887,0.688,-35.209,3.185,9.415,4.615,32.664,3.834,-25.846,-2.783,0,34.5,35.0,9.432,3.279,-14.361,-11.33,-15.726,-12.74,-3.212,26.344,0,249.34,,259,250,-13.551,3.253,-8.665,22.855
665.0,2.887,0.688,-35.209,3.185,9.415,4.611,32.691,3.835,-25.761,-2.761,0,34.541,35.003,9.432,3.279,-14.389,-11.354,-15.834,-12.839,-3.204,26.351,0,249.14,,259,250,-13.539,3.247,-8.659,22.869
665.5,2.887,0.688,-35.209,3.185,9.415,4.611,32.691,3.835,-25.761,-2.761,0,34.5,35.0,9.432,3.279,-14.364,-11.387,-15.788,-12.848,-3.204,26.351,0,249.14,,259,250,-13.604,3.242,-8.687,22.85
666.0,3.265,0.811,-34.8,3.239,9.442,4.611,32.691,3.835,-25.761,-2.761,0,34.5,35.0,9.519,3.13,-14.455,-11.326,-15.885,-12.851,-3.204,26.351,0,249.14,,259,250,-13.597,3.236,-8.667,22.874
666.5,3.265,0.811,-34.8,3.239,9.442,4.611,32.691,3.835,-25.761,-2.761,0,34.5,35.0,9.519,3.13,-14.469,-11.358,-15.889,-12.882,-3.204,26.351,0,249.14,,259,250,-13.629,3.236,-8.655,22.945
667.0,3.265,0.811,-34.8,3.239,9.442,4.611,32.691,3.835,-25.761,-2.761,0,34.5,35.0,9.519,3.13,-14.415,-11.438,-15.666,-12.789,-3.204,26.351,0,249.34,,259,250,-13.65,3.237,-8.706,22.984
667.5,3.265,0.811,-34.8,3.239,9.442,4.611,32.691,3.835,-25.761,-2.761,0,34.5,35.0,9.519,3.13,-14.413,-11.343,-15.688,-12.762,-3.204,26.351,0,249.34,,259,250,-13.577,3.237,-8.711,23.004
668.0,3.265,0.811,-34.8,3.239,9.442,4.611,32.691,3.835,-25.761,-2.761,0,34.5,35.0,9.519,3.13,-14.395,-11.361,-15.866,-12.817,-3.204,26.351,0,249.14,,259,250,-13.551,3.238,-8.715,23.103
668.5,3.265,0.811,-34.8,3.239,9.442,4.627,32.686,3.837,-25.801,-2.781,0,34.538,35.041,9.519,3.13,-14.415,-11.353,-15.853,-12.828,-3.211,26.347,0,249.14,,259,250,-13.61,3.238,-8.7,23.175
669.0,3.265,0.811,-34.8,3.239,9.442,4.627,32.686,3.837,-25.801,-2.781,0,34.5,35.0,9.519,3.13,-14.424,-11.345,-15.894,-12.864,-3.211,26.347,0,249.44,,259,250,-13.612,3.239,-8.708,23.214
669.5,2.869,0.784,-34.414,3.234,9.361,4.627,32.686,3.837,-25.801,-2.781,0,34.5,35.0,9.516,3.257,-14.488,-11.353,-15.921,-12.89,-3.211,26.347,0,249.44,,259,250,-13.632,3.239,-8.679,23.227
670.0,2.869,0.784,-34.414,3.234,9.361,4.627,32.686,3.837,-25.801,-2.781,0,34.5,35.0,9.516,3.257,-14.518,-11.355,-15.971,-12.849,-3.211,26.347,0,249.64,,259,250,-13.663,3.233,-8.694,23.207
670.5,2.869,0.784,-34.414,3.234,9.361,4.627,32.686,3.837,-25.801,-2.781,0,34.5,35.0,9.516,3.257,-14.341,-11.374,-15.711,-12.807,-3.211,26.347,0,249.64,,259,250,-13.673,3.227,-8.711,23.219
671.0,2.869,0.784,-34.414,3.234,9.361,4.627,32.686,3.837,-25.801,-2.781,0,34.5,35.0,9.516,3.257,-14.418,-11.397,-15.854,-12.868,-3.211,26.347,0,249.74,,259,250,-13.558,3.221,-8.717,23.201
671.5,2.869,0.784,-34.414,3.234,9.361,4.628,32.703,3.846,-25.757,-2.772,0,34.555,35.047,9.516,3.257,-14.475,-11.384,-15.917,-12.892,-3.193,26.359,0,249.74,,259,250,-13.634,3.215,-8.698,23.192
672.0,2.869,0.784,-34.414,3.234,9.361,4.628,32.703,3.846,-25.757,-2.772,0,34.6,35.0,9.516,3.257,-14.507,-11.36,-15.946,-12.888,-3.193,26.359,0,249.94,,259,250,-13.667,3.21,-8.703,23.179
672.5,3.642,0.875,-35.209,3.215,9.555,4.628,32.703,3.846,-25.757,-2.772,0,34.6,35.0,9.367,3.173,-14.474,-11.375,-15.881,-12.866,-3.193,26.359,0,249.94,,259,250,-13.675,3.204,-8.695,23.158
673.0,3.642,0.875,-35.209,3.215,9.555,4.628,32.703,3.846,-25.757,-2.772,0,34.6,35.0,9.367,3.173,-14.407,-11.398,-15.794,-12.785,-3.193,26.359,0,250.24,,259,250,-13.649,3.211,-8.73,23.2
673.5,3.642,0.875,-35.209,3.215,9.555,4.628,32.703,3.846,-25.757,-2.772,0,34.6,35.0,9.367,3.173,-14.365,-11.417,-15.761,-12.854,-3.193,26.359,0,250.24,,259,250,-13.596,3.218,-8.716,23.194
674.0,3.642,0.875,-35.209,3.215,9.555,4.628,32.703,3.846,-25.757,-2.772,0,34.6,35.0,9.367,3.173,-14.447,-11.405,-15.87,-12.896,-3.193,26.359,0,250.14,,259,250,-13.599,3.225,-8.72,23.239
674.5,3.642,0.875,-35.209,3.215,9.555,4.662,32.715,3.84,-25.764,-2.76,0,34.571,35.153,9.367,3.173,-14.528,-11.394,-15.941,-12.891,-3.189,26.361,0,250.14,,259,250,-13.654,3.232,-8.709,23.228
675.0,3.642,0.875,-35.209,3.215,9.555,4.662,32.715,3.84,-25.764,-2.76,0,34.6,35.2,9.367,3.173,-14.516,-11.36,-15.976,-12.915,-3.189,26.361,0,250.14,,259,250,-13.688,3.239,-8.688,23.241
675.5,3.642,0.875,-35.209,3.215,9.555,4.662,32.715,3.84,-25.764,-2.76,0,34.6,35.2,9.367,3.173,-14.497,-11.373,-15.884,-12.855,-3.189,26.361,0,250.14,,259,250,-13.692,3.245,-8.714,23.273
676.0,3.308,0.855,-33.383,3.207,9.384,4.662,32.715,3.84,-25.764,-2.76,0,34.6,35.2,9.645,3.112,-14.25,-11.417,-15.597,-12.82,-3.189,26.361,0,250.04,,259,250,-13.652,3.252,-8.755,23.315
676.5,3.308,0.855,-33.383,3.207,9.384,4.662,32.715,3.84,-25.764,-2.76,0,34.6,35.2,9.645,3.112,-14.262,-11.383,-15.73,-12.805,-3.189,26.361,0,250.04,,259,250,-13.521,3.253,-8.707,23.341
677.0,3.308,0.855,-33.383,3.207,9.384,4.662,32.715,3.84,-25.764,-2.76,0,34.6,35.2,9.645,3.112,-14.423,-11.385,-15.864,-12.869,-3.189,26.361,0,250.24,,259,250,-13.545,3.254,-8.709,23.358
677.5,3.308,0.855,-33.383,3.207,9.384,4.662,32.715,3.84,-25.764,-2.76,0,34.6,35.2,9.645,3.112,-14.439,-11.383,-15.811,-12.845,-3.189,26.361,0,250.24,,259,250,-13.635,3.255,-8.71,23.369
678.0,3.308,0.855,-33.383,3.207,9.384,4.643,32.725,3.879,-25.758,-2.738,0,34.588,35.061,9.645,3.112,-14.526,-11.347,-15.933,-12.912,-3.187,26.368,0,250.64,,259,250,-13.62,3.255,-8.69,23.355
678.5,3.308,0.855,-33.383,3.207,9.384,4.643,32.725,3.879,-25.758,-2.738,0,34.6,35.1,9.645,3.112,-14.52,-11.352,-15.955,-12.873,-3.187,26.368,0,250.64,,259,250,-13.68,3.256,-8.673,23.377
679.0,3.771,0.888,-35.209,3.185,9.431,4.643,32.725,3.879,-25.758,-2.738,0,34.6,35.1,9.404,3.233,-14.472,-11.346,-15.554,-12.641,-3.187,26.368,0,250.44,,259,250,-13.675,3.257,-8.744,23.388
679.5,3.771,0.888,-35.209,3.185,9.431,4.643,32.725,3.879,-25.758,-2.738,0,34.6,35.1,9.404,3.233,-14.309,-11.347,-15.693,-12.773,-3.187,26.368,0,250.44,,259,250,-13.503,3.266,-8.684,23.366
680.0,3.771,0.888,-35.209,3.185,9.431,4.643,32.725,3.879,-25.758,-2.738,0,34.6,35.1,9.404,3.233,-14.362,-11.338,-15.831,-12.871,-3.187,26.368,0,250.24,,259,250,-13.53,3.274,-8.668,23.446
680.5,3.771,0.888,-35.209,3.185,9.431,4.643,32.725,3.879,-25.758,-2.738,0,34.6,35.1,9.404,3.233,-14.355,-11.359,-15.827,-12.854,-3.187,26.368,0,250.24,,259,250,-13.6,3.282,-8.665,23.499
681.0,3.771,0.888,-35.209,3.185,9.431,4.633,32.728,3.853,-25.764,-2.743,0,34.593,35.199,9.404,3.233,-14.435,-11.347,-15.896,-12.866,-3.194,26.368,0,249.94,,259,250,-13.598,3.29,-8.643,23.537
681.5,3.771,0.888,-35.209,3.185,9.431,4.633,32.728,3.853,-25.764,-2.743,0,34.6,35.2,9.404,3.233,-14.508,-11.312,-15.94,-12.867,-3.194,26.368,0,249.94,,259,250,-13.636,3.298,-8.657,23.537
682.0,3.771,0.888,-35.209,3.185,9.431,4.633,32.728,3.853,-25.764,-2.743,0,34.6,35.2,9.404,3.233,-14.516,-11.336,-15.851,-12.838,-3.194,26.368,0,249.74,,259,250,-13.657,3.306,-8.684,23.492
682.5,3.18,0.761,-35.209,3.215,9.402,4.633,32.728,3.853,-25.764,-2.743,0,34.6,35.2,9.536,3.266,-14.094,-11.221,-15.483,-12.609,-3.194,26.368,0,249.74,,259,250,-13.635,3.313,-8.709,23.45
683.0,3.18,0.761,-35.209,3.215,9.402,4.633,32.728,3.853,-25.764,-2.743,0,34.6,35.2,9.536,3.266,-14.324,-11.308,-15.753,-12.75,-3.194,26.368,0,249.64,,259,250,-13.352,3.311,-8.663,23.439
683.5,3.18,0.761,-35.209,3.215,9.402,4.633,32.728,3.853,-25.764,-2.743,0,34.6,35.2,9.536,3.266,-14.257,-11.331,-15.658,-12.75,-3.194,26.368,0,249.64,,259,250,-13.534,3.309,-8.653,23.515
684.0,3.18,0.761,-35.209,3.215,9.402,4.633,32.728,3.853,-25.764,-2.743,0,34.6,35.2,9.536,3.266,-14.369,-11.287,-15.851,-12.827,-3.194,26.368,0,249.44,,259,250,-13.499,3.307,-8.622,23.514
684.5,3.18,0.761,-35.209,3.215,9.402,4.623,32.735,3.875,-25.758,-2.766,0,34.608,35.175,9.536,3.266,-14.444,-11.284,-15.89,-12.812,-3.193,26.372,0,249.44,,259,250,-13.584,3.305,-8.626,23.547
685.0,3.18,0.761,-35.209,3.215,9.402,4.623,32.735,3.875,-25.758,-2.766,0,34.6,35.2,9.536,3.266,-14.485,-11.29,-15.898,-12.804,-3.193,26.372,0,249.44,,259,250,-13.608,3.303,-8.611,23.576
685.5,2.93,0.729,-34.445,3.199,9.382,4.623,32.735,3.875,-25.758,-2.766,0,34.6,35.2,9.552,3.268,-14.408,-11.332,-15.64,-12.764,-3.193,26.372,0,249.44,,259,250,-13.619,3.301,-8.692,23.628
686.0,2.93,0.729,-34.445,3.199,9.382,4.623,32.735,3.875,-25.758,-2.766,0,34.6,35.2,9.552,3.268,-14.234,-11.315,-15.648,-12.714,-3.193,26.372,0,249.44,,259,250,-13.536,3.295,-8.678,23.656
686.5,2.93,0.729,-34.445,3.199,9.382,4.623,32.735,3.875,-25.758,-2.766,0,34.6,35.2,9.552,3.268,-14.354,-11.33,-15.824,-12.826,-3.193,26.372,0,249.44,,259,250,-13.478,3.289,-8.671,23.642
687.0,2.93,0.729,-34.445,3.199,9.382,4.623,32.735,3.875,-25.758,-2.766,0,34.6,35.2,9.552,3.268,-14.446,-11.344,-15.886,-12.842,-3.193,26.372,0,249.94,,259,250,-13.584,3.283,-8.659,23.631
687.5,2.93,0.729,-34.445,3.199,9.382,4.606,32.749,3.859,-25.723,-2.758,0,34.617,35.225,9.552,3.268,-14.483,-11.341,-15.912,-12.859,-3.185,26.369,0,249.94,,259,250,-13.629,3.277,-8.658,23.57
688.0,2.93,0.729,-34.445,3.199,9.382,4.606,32.749,3.859,-25.723,-2.758,0,34.6,35.2,9.552,3.268,-14.496,-11.353,-15.857,-12.838,-3.185,26.369,0,249.54,,259,250,-13.649,3.271,-8.707,23.54
688.5,2.93,0.729,-34.445,3.199,9.382,4.606,32.749,3.859,-25.723,-2.758,0,34.6,35.2,9.552,3.268,-14.373,-11.38,-15.78,-12.832,-3.185,26.369,0,249.54,,259,250,-13.636,3.266,-8.713,23.526
689.0,3.334,0.871,-33.444,3.209,9.384,4.606,32.749,3.859,-25.723,-2.758,0,34.6,35.2,9.583,3.094,-14.42,-11.361,-15.742,-12.791,-3.185,26.369,0,249.94,,259,250,-13.591,3.26,-8.7,23.508
689.5,3.334,0.871,-33.444,3.209,9.384,4.606,32.749,3.859,-25.723,-2.758,0,34.6,35.2,9.583,3.094,-14.424,-11.364,-15.861,-12.868,-3.185,26.369,0,249.94,,259,250,-13.578,3.261,-8.682,23.472
690.0,3.334,0.871,-33.444,3.209,9.384,4.606,32.749,3.859,-25.723,-2.758,0,34.6,35.2,9.583,3.094,-14.47,-11.356,-15.935,-12.872,-3.185,26.369,0,250.34,,259,250,-13.629,3.263,-8.695,23.464
690.5,3.334,0.871,-33.444,3.209,9.384,4.606,32.749,3.859,-25.723,-2.758,0,34.6,35.2,9.583,3.094,-14.533,-11.356,-15.974,-12.903,-3.185,26.369,0,250.34,,259,250,-13.658,3.264,-8.665,23.426
691.0,3.334,0.871,-33.444,3.209,9.384,4.602,32.765,3.9,-25.718,-2.739,0,34.633,35.245,9.583,3.094,-14.529,-11.361,-15.847,-12.832,-3.187,26.378,0,250.24,,259,250,-13.691,3.265,-8.741,23.379
691.5,3.334,0.871,-33.444,3.209,9.384,4.602,32.765,3.9,-25.718,-2.739,0,34.6,35.2,9.583,3.094,-14.03,-11.306,-15.554,-12.68,-3.187,26.378,0,250.24,,259,250,-13.642,3.266,-8.692,23.309
692.0,3.199,0.865,-34.266,3.249,9.4,4.602,32.765,3.9,-25.718,-2.739,0,34.6,35.2,9.56,3.214,-14.396,-11.349,-15.756,-12.811,-3.187,26.378,0,249.84,,259,250,-13.392,3.267,-8.681,23.23
692.5,3.199,0.865,-34.266,3.249,9.4,4.602,32.765,3.9,-25.718,-2.739,0,34.6,35.2,9.56,3.214,-14.401,-11.331,-15.87,-12.856,-3.187,26.378,0,249.84,,259,250,-13.578,3.266,-8.66,23.172
693.0,3.199,0.865,-34.266,3.249,9.4,4.602,32.765,3.9,-25.718,-2.739,0,34.6,35.2,9.56,3.214,-14.476,-11.312,-15.94,-12.857,-3.187,26.378,0,250.04,,259,250,-13.614,3.265,-8.664,23.065
693.5,3.199,0.865,-34.266,3.249,9.4,4.602,32.765,3.9,-25.718,-2.739,0,34.6,35.2,9.56,3.214,-14.495,-11.307,-15.925,-12.865,-3.187,26.378,0,250.04,,259,250,-13.646,3.264,-8.641,22.919
694.0,3.199,0.865,-34.266,3.249,9.4,4.625,32.77,3.892,-25.727,-2.755,0,34.646,35.309,9.56,3.214,-14.498,-11.322,-15.823,-12.788,-3.189,26.37,0,250.44,,259,250,-13.648,3.263,-8.682,22.809
694.5,3.199,0.865,-34.266,3.249,9.4,4.625,32.77,3.892,-25.727,-2.755,0,34.6,35.3,9.56,3.214,-14.163,-11.344,-15.693,-12.713,-3.189,26.37,0,250.44,,259,260,-13.608,3.262,-8.717,22.705
695.0,3.199,0.865,-34.266,3.249,9.4,4.625,32.77,3.892,-25.727,-2.755,0,34.6,35.3,9.56,3.214,-14.264,-11.344,-15.684,-12.776,-3.189,26.37,0,250.24,,260,260,-13.478,3.261,-8.662,22.643
695.5,3.458,0.823,-35.209,3.245,9.45,4.625,32.77,3.892,-25.727,-2.755,0,34.6,35.3,9.465,3.072,-14.447,-11.332,-15.864,-12.855,-3.189,26.37,0,250.24,,260,260,-13.517,3.26,-8.672,22.599
696.0,3.458,0.823,-35.209,3.245,9.45,4.625,32.77,3.892,-25.727,-2.755,0,34.6,35.3,9.465,3.072,-14.436,-11.347,-15.864,-12.858,-3.189,26.37,0,250.34,,261,260,-13.625,3.263,-8.684,22.569
696.5,3.458,0.823,-35.209,3.245,9.45,4.625,32.77,3.892,-25.727,-2.755,0,34.6,35.3,9.465,3.072,-14.494,-11.323,-15.958,-12.88,-3.189,26.37,0,250.34,,261,260,-13.626,3.266,-8.666,22.604
697.0,3.458,0.823,-35.209,3.245,9.45,4.625,32.77,3.892,-25.727,-2.755,0,34.6,35.3,9.465,3.072,-14.517,-11.377,-15.904,-12.893,-3.189,26.37,0,250.24,,262,260,-13.664,3.269,-8.677,22.662
697.5,3.458,0.823,-35.209,3.245,9.45,4.641,32.776,3.874,-25.72,-2.752,0,34.654,35.347,9.465,3.072,-14.52,-11.34,-15.816,-12.807,-3.175,26.377,0,250.24,,262,260,-13.673,3.272,-8.683,22.797
698.0,3.458,0.823,-35.209,3.245,9.45,4.641,32.776,3.874,-25.72,-2.752,0,34.7,35.3,9.465,3.072,-14.363,-11.379,-15.793,-12.858,-3.175,26.377,0,250.24,,263,260,-13.621,3.278,-8.721,22.872
698.5,3.715,0.875,-35.209,3.129,9.487,4.641,32.776,3.874,-25.72,-2.752,0,34.7,35.3,9.396,3.258,-14.337,-11.393,-15.79,-12.859,-3.175,26.377,0,250.24,,263,260,-13.598,3.278,-8.692,22.956
699.0,3.715,0.875,-35.209,3.129,9.487,4.641,32.776,3.874,-25.72,-2.752,0,34.7,35.3,9.396,3.258,-14.499,-11.385,-15.922,-12.906,-3.175,26.377,0,250.04,,264,260,-13.595,3.286,-8.672,23.006
699.5,3.715,0.875,-35.209,3.129,9.487,4.641,32.776,3.874,-25.72,-2.752,0,34.7,35.3,9.396,3.258,-14.511,-11.349,-15.901,-12.852,-3.175,26.377,0,250.04,,264,260,-13.678,3.293,-8.675,23.054
700.0,3.715,0.875,-35.209,3.129,9.487,4.641,32.776,3.874,-25.72,-2.752,0,34.7,35.3,9.396,3.258,-14.438,-11.364,-15.744,-12.806,-3.175,26.377,0,254.74,,265,260,-13.653,3.3,-8.729,23.039
700.5,3.715,0.875,-35.209,3.129,9.487,4.657,32.775,3.887,-25.781,-2.766,0,34.67,35.386,9.396,3.258,-14.334,-11.346,-15.729,-12.796,-3.189,26.373,0,254.74,,265,260,-13.588,3.306,-8.73,23.09
701.0,3.715,0.875,-35.209,3.129,9.487,4.657,32.775,3.887,-25.781,-2.766,0,34.7,35.4,9.396,3.258,-14.396,-11.369,-15.865,-12.866,-3.189,26.373,0,254.74,,266,260,-13.551,3.313,-8.714,23.138
701.5,2.923,0.76,-34.039,3.234,9.379,4.657,32.775,3.887,-25.781,-2.766,0,34.7,35.4,9.714,3.212,-14.473,-11.4,-15.923,-12.908,-3.189,26.373,0,254.74,,266,260,-13.624,3.32,-8.705,23.179
702.0,2.923,0.76,-34.039,3.234,9.379,4.657,32.775,3.887,-25.781,-2.766,0,34.7,35.4,9.714,3.212,-14.506,-11.345,-15.956,-12.877,-3.189,26.373,0,254.14,,267,260,-13.676,3.313,-8.69,23.197
702.5,2.923,0.76,-34.039,3.234,9.379,4.657,32.775,3.887,-25.781,-2.766,0,34.7,35.4,9.714,3.212,-14.501,-11.385,-15.901,-12.825,-3.189,26.373,0,254.14,,267,260,-13.671,3.307,-8.711,23.193
703.0,2.923,0.76,-34.039,3.234,9.379,4.657,32.775,3.887,-25.781,-2.766,0,34.7,35.4,9.714,3.212,-14.335,-11.354,-15.853,-12.809,-3.189,26.373,0,257.14,,268,260,-13.653,3.3,-8.716,23.198
703.5,2.923,0.76,-34.039,3.234,9.379,4.657,32.775,3.887,-25.781,-2.766,0,34.7,35.4,9.714,3.212,-14.375,-11.397,-15.747,-12.824,-3.189,26.373,0,257.14,,268,260,-13.588,3.294,-8.752,23.219
704.0,2.923,0.76,-34.039,3.234,9.379,4.607,32.772,3.889,-25.787,-2.757,0,34.686,35.374,9.714,3.212,-14.424,-11.385,-15.796,-12.836,-3.19,26.372,0,256.94,,269,260,-13.586,3.288,-8.735,23.279
704.5,2.923,0.76,-34.039,3.234,9.379,4.607,32.772,3.889,-25.787,-2.757,0,34.7,35.4,9.714,3.212,-14.463,-11.362,-15.91,-12.871,-3.19,26.372,0,256.94,,269,260,-13.61,3.282,-8.705,23.267
705.0,2.804,0.689,-34.526,3.215,9.462,4.607,32.772,3.889,-25.787,-2.757,0,34.7,35.4,9.531,3.056,-14.489,-11.332,-15.945,-12.876,-3.19,26.372,0,256.64,,270,260,-13.651,3.276,-8.701,23.395
705.5,2.804,0.689,-34.526,3.215,9.462,4.607,32.772,3.889,-25.787,-2.757,0,34.7,35.4,9.531,3.056,-14.496,-11.344,-15.938,-12.852,-3.19,26.372,0,256.64,,270,260,-13.66,3.269,-8.76,23.439
706.0,2.804,0.689,-34.526,3.215,9.462,4.607,32.772,3.889,-25.787,-2.757,0,34.7,35.4,9.531,3.056,-14.335,-11.352,-15.689,-12.765,-3.19,26.372,0,260.24,,270,260,-13.657,3.261,-8.758,23.466
706.5,2.804,0.689,-34.526,3.215,9.462,4.607,32.772,3.889,-25.787,-2.757,0,34.7,35.4,9.531,3.056,-14.392,-11.372,-15.846,-12.876,-3.19,26.372,0,260.24,,270,260,-13.535,3.253,-8.722,23.546
707.0,2.804,0.689,-34.526,3.215,9.462,4.557,32.77,3.904,-25.783,-2.768,0,34.686,35.447,9.531,3.056,-14.462,-11.354,-15.897,-12.849,-3.194,26.366,0,260.34,,270,260,-13.621,3.246,-8.703,23.579
707.5,2.804,0.689,-34.526,3.215,9.462,4.557,32.77,3.904,-25.783,-2.768,0,34.7,35.4,9.531,3.056,-14.471,-11.347,-15.925,-12.875,-3.194,26.366,0,260.34,,270,260,-13.641,3.239,-8.697,23.558
708.0,2.639,0.713,-34.199,3.253,9.35,4.557,32.77,3.904,-25.783,-2.768,0,34.7,35.4,9.507,3.14,-14.503,-11.338,-15.95,-12.868,-3.194,26.366,0,260.14,,270,260,-13.655,3.232,-8.68,23.552
708.5,2.639,0.713,-34.199,3.253,9.35,4.557,32.77,3.904,-25.783,-2.768,0,34.7,35.4,9.507,3.14,-14.471,-11.385,-15.933,-12.861,-3.194,26.366,0,260.14,,270,260,-13.665,3.222,-8.741,23.556
709.0,2.639,0.713,-34.199,3.253,9.35,4.557,32.77,3.904,-25.783,-2.768,0,34.7,35.4,9.507,3.14,-14.384,-11.401,-15.679,-12.818,-3.194,26.366,0,260.34,,270,260,-13.663,3.212,-8.724,23.522
709.5,2.639,0.713,-34.199,3.253,9.35,4.557,32.77,3.904,-25.783,-2.768,0,34.7,35.4,9.507,3.14,-14.445,-11.385,-15.914,-12.888,-3.194,26.366,0,260.34,,270,260,-13.571,3.203,-8.724,23.511
710.0,2.639,0.713,-34.199,3.253,9.35,4.557,32.77,3.904,-25.783,-2.768,0,34.7,35.4,9.507,3.14,-14.475,-11.381,-15.911,-12.903,-3.194,26.366,0,261.14,,269,260,-13.658,3.194,-8.704,23.538
710.5,2.639,0.713,-34.199,3.253,9.35,4.594,32.793,3.924,-25.776,-2.763,0,34.713,35.416,9.507,3.14,-14.528,-11.348,-15.963,-12.87,-3.197,26.366,0,261.14,,269,260,-13.668,3.185,-8.697,23.55
711.0,2.639,0.713,-34.199,3.253,9.35,4.594,32.793,3.924,-25.776,-2.763,0,34.7,35.4,9.507,3.14,-14.452,-11.376,-15.649,-12.615,-3.197,26.366,0,261.44,,268,260,-13.677,3.176,-8.721,23.545
711.5,3.755,0.93,-35.209,3.201,9.47,4.594,32.793,3.924,-25.776,-2.763,0,34.7,35.4,9.314,3.137,-14.283,-11.318,-15.749,-12.789,-3.197,26.366,0,261.44,,268,260,-13.523,3.167,-8.716,23.59
712.0,3.755,0.93,-35.209,3.201,9.47,4.594,32.793,3.924,-25.776,-2.763,0,34.7,35.4,9.314,3.137,-14.408,-11.349,-15.829,-12.844,-3.197,26.366,0,261.44,,267,260,-13.535,3.177,-8.683,23.65
712.5,3.755,0.93,-35.209,3.201,9.47,4.594,32.793,3.924,-25.776,-2.763,0,34.7,35.4,9.314,3.137,-14.372,-11.369,-15.823,-12.851,-3.197,26.366,0,261.44,,267,260,-13.607,3.186,-8.652,23.591
713.0,3.755,0.93,-35.209,3.201,9.47,4.594,32.793,3.924,-25.776,-2.763,0,34.7,35.4,9.314,3.137,-14.492,-11.346,-15.946,-12.883,-3.197,26.366,0,259.24,,267,260,-13.604,3.195,-8.665,23.648
713.5,3.755,0.93,-35.209,3.201,9.47,4.595,32.805,3.917,-25.767,-2.772,0,34.725,35.45,9.314,3.137,-14.513,-11.32,-15.843,-12.8,-3.194,26.372,0,259.24,,267,260,-13.667,3.205,-8.691,23.691
714.0,3.755,0.93,-35.209,3.201,9.47,4.595,32.805,3.917,-25.767,-2.772,0,34.7,35.4,9.314,3.137,-14.147,-11.352,-15.645,-12.768,-3.194,26.372,0,259.04,,267,260,-13.619,3.214,-8.719,23.725
714.5,3.658,0.931,-35.073,3.208,9.322,4.595,32.805,3.917,-25.767,-2.772,0,34.7,35.4,9.506,3.321,-14.239,-11.35,-15.732,-12.799,-3.194,26.372,0,259.04,,267,260,-13.478,3.222,-8.727,23.749
715.0,3.658,0.931,-35.073,3.208,9.322,4.595,32.805,3.917,-25.767,-2.772,0,34.7,35.4,9.506,3.321,-14.419,-11.385,-15.819,-12.822,-3.194,26.372,0,259.74,,267,260,-13.53,3.23,-8.72,23.791
715.5,3.658,0.931,-35.073,3.208,9.322,4.595,32.805,3.917,-25.767,-2.772,0,34.7,35.4,9.506,3.321,-14.442,-11.36,-15.808,-12.808,-3.194,26.372,0,259.74,,267,260,-13.611,3.237,-8.68,23.809
716.0,3.658,0.931,-35.073,3.208,9.322,4.595,32.805,3.917,-25.767,-2.772,0,34.7,35.4,9.506,3.321,-14.46,-11.346,-15.913,-12.886,-3.194,26.372,0,258.84,,268,260,-13.605,3.244,-8.666,23.778
716.5,3.658,0.931,-35.073,3.208,9.322,4.627,32.818,3.94,-25.748,-2.759,0,34.741,35.454,9.506,3.321,-14.465,-11.378,-15.846,-12.849,-3.193,26.362,0,258.84,,268,260,-13.651,3.25,-8.675,23.761
717.0,3.658,0.931,-35.073,3.208,9.322,4.627,32.818,3.94,-25.748,-2.759,0,34.7,35.5,9.506,3.321,-14.425,-11.28,-15.739,-12.738,-3.193,26.362,0,258.54,,269,260,-13.634,3.257,-8.689,23.781
717.5,3.658,0.931,-35.073,3.208,9.322,4.627,32.818,3.94,-25.748,-2.759,0,34.7,35.5,9.506,3.321,-14.322,-11.346,-15.784,-12.835,-3.193,26.362,0,258.54,,269,260,-13.546,3.264,-8.673,23.797
718.0,3.623,0.872,-35.209,3.162,9.459,4.627,32.818,3.94,-25.748,-2.759,0,34.7,35.5,9.482,3.303,-14.446,-11.328,-15.886,-12.858,-3.193,26.362,0,258.14,,270,260,-13.572,3.27,-8.658,23.782
718.5,3.623,0.872,-35.209,3.162,9.459,4.627,32.818,3.94,-25.748,-2.759,0,34.7,35.5,9.482,3.303,-14.451,-11.312,-15.916,-12.854,-3.193,26.362,0,258.14,,270,260,-13.629,3.276,-8.646,23.716
719.0,3.623,0.872,-35.209,3.162,9.459,4.627,32.818,3.94,-25.748,-2.759,0,34.7,35.5,9.482,3.303,-14.498,-11.339,-15.87,-12.813,-3.193,26.362,0,259.94,,270,260,-13.633,3.282,-8.679,23.585
719.5,3.623,0.872,-35.209,3.162,9.459,4.627,32.818,3.94,-25.748,-2.759,0,34.7,35.5,9.482,3.303,-14.255,-11.298,-15.568,-12.699,-3.193,26.362,0,259.94,,270,260,-13.63,3.287,-8.656,23.534
720.0,3.623,0.872,-35.209,3.162,9.459,4.637,32.816,3.903,-25.889,-2.781,0,34.757,35.582,9.482,3.303,-14.394,-11.322,-15.836,-12.838,-3.194,26.363,0,260.14,,270,260,-13.455,3.293,-8.636,23.516
720.5,3.623,0.872,-35.209,3.162,9.459,4.637,32.816,3.903,-25.889,-2.781,0,34.8,35.6,9.482,3.303,-14.385,-11.309,-15.839,-12.825,-3.194,26.363,0,260.14,,270,260,-13.598,3.298,-8.626,23.505
721.0,3.209,0.788,-35.209,3.216,9.44,4.637,32.816,3.903,-25.889,-2.781,0,34.8,35.6,9.543,3.25,-14.433,-11.3,-15.91,-12.838,-3.194,26.363,0,260.24,,270,260,-13.59,3.303,-8.629,23.538
721.5,3.209,0.788,-35.209,3.216,9.44,4.637,32.816,3.903,-25.889,-2.781,0,34.8,35.6,9.543,3.25,-14.48,-11.286,-15.936,-12.838,-3.194,26.363,0,260.24,,270,260,-13.62,3.302,-8.61,23.56
722.0,3.209,0.788,-35.209,3.216,9.44,4.637,32.816,3.903,-25.889,-2.781,0,34.8,35.6,9.543,3.25,-14.506,-11.312,-15.856,-12.795,-3.194,26.363,0,261.24,,269,260,-13.635,3.3,-8.602,23.567
722.5,3.209,0.788,-35.209,3.216,9.44,4.637,32.816,3.903,-25.889,-2.781,0,34.8,35.6,9.543,3.25,-14.101,-11.303,-15.703,-12.718,-3.194,26.363,0,261.24,,269,260,-13.617,3.299,-8.652,23.576
723.0,3.209,0.788,-35.209,3.216,9.44,4.639,32.821,3.906,-25.823,-2.761,0,34.777,35.444,9.543,3.25,-14.274,-11.346,-15.686,-12.781,-3.204,26.369,0,261.44,,268,260,-13.456,3.297,-8.644,23.593
723.5,3.209,0.788,-35.209,3.216,9.44,4.639,32.821,3.906,-25.823,-2.761,0,34.8,35.4,9.543,3.25,-14.37,-11.301,-15.833,-12.819,-3.204,26.369,0,261.44,,268,260,-13.522,3.296,-8.637,23.603
724.0,3.209,0.788,-35.209,3.216,9.44,4.639,32.821,3.906,-25.823,-2.761,0,34.8,35.4,9.543,3.25,-14.445,-11.304,-15.899,-12.823,-3.204,26.369,0,261.64,,267,260,-13.581,3.294,-8.615,23.613
724.5,3.076,0.734,-35.209,3.211,9.483,4.639,32.821,3.906,-25.823,-2.761,0,34.8,35.4,9.489,3.096,-14.451,-11.286,-15.918,-12.827,-3.204,26.369,0,261.64,,267,260,-13.618,3.293,-8.602,23.652
725.0,3.076,0.734,-35.209,3.211,9.483,4.639,32.821,3.906,-25.823,-2.761,0,34.8,35.4,9.489,3.096,-14.344,-11.312,-15.701,-12.576,-3.204,26.369,0,261.64,,266,260,-13.62,3.289,-8.663,23.648
725.5,3.076,0.734,-35.209,3.211,9.483,4.639,32.821,3.906,-25.823,-2.761,0,34.8,35.4,9.489,3.096,-14.222,-11.205,-15.58,-12.598,-3.204,26.369,0,261.64,,266,260,-13.483,3.286,-8.617,23.63
726.0,3.076,0.734,-35.209,3.211,9.483,4.639,32.821,3.906,-25.823,-2.761,0,34.8,35.4,9.489,3.096,-14.259,-11.302,-15.659,-12.759,-3.204,26.369,0,259.44,,266,260,-13.401,3.283,-8.648,23.683
726.5,3.076,0.734,-35.209,3.211,9.483,4.613,32.825,3.933,-25.81,-2.749,0,34.782,35.532,9.489,3.096,-14.26,-11.304,-15.647,-12.752,-3.202,26.377,0,259.44,,266,260,-13.495,3.279,-8.614,23.771
727.0,3.076,0.734,-35.209,3.211,9.483,4.613,32.825,3.933,-25.81,-2.749,0,34.8,35.5,9.489,3.096,-14.421,-11.284,-15.836,-12.776,-3.202,26.377,0,259.54,,266,260,-13.491,3.276,-8.575,23.761
727.5,2.756,0.756,-33.89,3.21,9.408,4.613,32.825,3.933,-25.81,-2.749,0,34.8,35.5,9.535,3.191,-14.449,-11.26,-15.892,-12.808,-3.202,26.377,0,259.54,,266,260,-13.579,3.273,-8.581,23.73
728.0,2.756,0.756,-33.89,3.21,9.408,4.613,32.825,3.933,-25.81,-2.749,0,34.8,35.5,9.535,3.191,-14.47,-11.303,-15.833,-12.781,-3.202,26.377,0,258.84,,267,260,-13.602,3.264,-8.587,23.726
728.5,2.756,0.756,-33.89,3.21,9.408,4.613,32.825,3.933,-25.81,-2.749,0,34.8,35.5,9.535,3.191,-14.421,-11.307,-15.865,-12.75,-3.202,26.377,0,258.84,,267,260,-13.597,3.256,-8.611,23.743
729.0,2.756,0.756,-33.89,3.21,9.408,4.613,32.825,3.933,-25.81,-2.749,0,34.8,35.5,9.535,3.191,-14.334,-11.343,-15.751,-12.79,-3.202,26.377,0,256.84,,268,260,-13.586,3.248,-8.636,23.77
729.5,2.756,0.756,-33.89,3.21,9.408,4.6,32.834,3.916,-25.73,-2.771,0,34.791,35.506,9.535,3.191,-14.403,-11.31,-15.862,-12.81,-3.206,26.375,0,256.84,,268,260,-13.555,3.24,-8.592,23.862
730.0,2.756,0.756,-33.89,3.21,9.408,4.6,32.834,3.916,-25.73,-2.771,0,34.8,35.5,9.535,3.191,-14.434,-11.315,-15.905,-12.82,-3.206,26.375,0,256.74,,269,260,-13.596,3.232,-8.582,23.676
730.5,2.756,0.756,-33.89,3.21,9.408,4.6,32.834,3.916,-25.73,-2.771,0,34.8,35.5,9.535,3.191,-14.465,-11.286,-15.915,-12.794,-3.206,26.375,0,256.74,,269,260,-13.619,3.224,-8.664,23.651
731.0,3.098,0.819,-33.96,3.254,9.407,4.6,32.834,3.916,-25.73,-2.771,0,34.8,35.5,9.579,3.296,-14.285,-11.269,-15.671,-12.678,-3.206,26.375,0,257.24,,270,260,-13.615,3.216,-8.612,23.671
731.5,3.098,0.819,-33.96,3.254,9.407,4.6,32.834,3.916,-25.73,-2.771,0,34.8,35.5,9.579,3.296,-14.32,-11.301,-15.751,-12.765,-3.206,26.375,0,257.24,,270,260,-13.476,3.214,-8.592,23.694
732.0,3.098,0.819,-33.96,3.254,9.407,4.6,32.834,3.916,-25.73,-2.771,0,34.8,35.5,9.579,3.296,-14.316,-11.274,-15.794,-12.789,-3.206,26.375,0,260.14,,270,260,-13.534,3.212,-8.594,23.634
732.5,3.098,0.819,-33.96,3.254,9.407,4.6,32.834,3.916,-25.73,-2.771,0,34.8,35.5,9.579,3.296,-14.314,-11.261,-15.82,-12.796,-3.206,26.375,0,260.14,,270,260,-13.543,3.21,-8.578,23.645
733.0,3.098,0.819,-33.96,3.254,9.407,4.592,32.846,3.927,-25.754,-2.787,0,34.813,35.534,9.579,3.296,-14.429,-11.268,-15.9,-12.807,-3.211,26.38,0,260.14,,270,260,-13.548,3.209,-8.572,23.612
733.5,3.098,0.819,-33.96,3.254,9.407,4.592,32.846,3.927,-25.754,-2.787,0,34.8,35.5,9.579,3.296,-14.482,-11.291,-15.889,-12.838,-3.211,26.38,0,260.14,,270,260,-13.601,3.207,-8.616,23.613
734.0,3.571,0.881,-35.209,3.149,9.462,4.592,32.846,3.927,-25.754,-2.787,0,34.8,35.5,9.305,3.159,-14.31,-11.313,-15.784,-12.801,-3.211,26.38,0,260.24,,270,260,-13.625,3.205,-8.634,23.675
734.5,3.571,0.881,-35.209,3.149,9.462,4.592,32.846,3.927,-25.754,-2.787,0,34.8,35.5,9.305,3.159,-14.383,-11.297,-15.857,-12.817,-3.211,26.38,0,260.24,,270,260,-13.552,3.211,-8.632,23.696
735.0,3.571,0.881,-35.209,3.149,9.462,4.592,32.846,3.927,-25.754,-2.787,0,34.8,35.5,9.305,3.159,-14.44,-11.306,-15.891,-12.828,-3.211,26.38,0,261.34,,269,260,-13.589,3.217,-8.605,23.646
735.5,3.571,0.881,-35.209,3.149,9.462,4.592,32.846,3.927,-25.754,-2.787,0,34.8,35.5,9.305,3.159,-14.465,-11.287,-15.922,-12.849,-3.211,26.38,0,261.34,,269,260,-13.616,3.223,-8.584,23.538
736.0,3.571,0.881,-35.209,3.149,9.462,4.623,32.868,3.954,-25.719,-2.771,0,34.834,35.643,9.305,3.159,-14.391,-11.315,-15.828,-12.755,-3.21,26.39,0,261.34,,268,260,-13.631,3.228,-8.624,23.5
736.5,3.571,0.881,-35.209,3.149,9.462,4.623,32.868,3.954,-25.719,-2.771,0,34.8,35.6,9.305,3.159,-14.21,-11.263,-15.758,-12.698,-3.21,26.39,0,261.34,,268,260,-13.572,3.234,-8.627,23.477
737.0,3.172,0.824,-33.645,3.215,9.377,4.623,32.868,3.954,-25.719,-2.771,0,34.8,35.6,9.594,3.173,-14.253,-11.313,-15.695,-12.745,-3.21,26.39,0,261.64,,267,260,-13.482,3.24,-8.637,23.478
737.5,3.172,0.824,-33.645,3.215,9.377,4.623,32.868,3.954,-25.719,-2.771,0,34.8,35.6,9.594,3.173,-14.351,-11.313,-15.709,-12.783,-3.21,26.39,0,261.64,,267,260,-13.502,3.238,-8.616,23.48
738.0,3.172,0.824,-33.645,3.215,9.377,4.623,32.868,3.954,-25.719,-2.771,0,34.8,35.6,9.594,3.173,-14.444,-11.31,-15.844,-12.821,-3.21,26.39,0,261.24,,266,260,-13.539,3.237,-8.595,23.532
738.5,3.172,0.824,-33.645,3.215,9.377,4.623,32.868,3.954,-25.719,-2.771,0,34.8,35.6,9.594,3.173,-14.461,-11.282,-15.911,-12.822,-3.21,26.39,0,261.24,,266,260,-13.605,3.236,-8.587,23.56
739.0,3.172,0.824,-33.645,3.215,9.377,4.623,32.868,3.954,-25.719,-2.771,0,34.8,35.6,9.594,3.173,-14.487,-11.277,-15.916,-12.814,-3.21,26.39,0,259.14,,266,260,-13.619,3.235,-8.589,23.559
739.5,3.172,0.824,-33.645,3.215,9.377,4.662,32.864,3.945,-25.722,-2.763,0,34.839,35.664,9.594,3.173,-14.411,-11.322,-15.738,-12.786,-3.221,26.385,0,259.14,,266,260,-13.624,3.234,-8.61,23.52
740.0,3.172,0.824,-33.645,3.215,9.377,4.662,32.864,3.945,-25.722,-2.763,0,34.8,35.7,9.594,3.173,-14.356,-11.275,-15.697,-12.735,-3.221,26.385,0,259.34,,266,260,-13.564,3.233,-8.63,23.464
740.5,3.32,0.834,-34.962,3.232,9.477,4.662,32.864,3.945,-25.722,-2.763,0,34.8,35.7,9.409,3.06,-14.363,-11.294,-15.836,-12.799,-3.221,26.385,0,259.34,,266,260,-13.515,3.232,-8.61,23.481
741.0,3.32,0.834,-34.962,3.232,9.477,4.662,32.864,3.945,-25.722,-2.763,0,34.8,35.7,9.409,3.06,-14.447,-11.307,-15.845,-12.819,-3.221,26.385,0,259.34,,266,260,-13.573,3.234,-8.586,23.488
741.5,3.32,0.834,-34.962,3.232,9.477,4.662,32.864,3.945,-25.722,-2.763,0,34.8,35.7,9.409,3.06,-14.461,-11.304,-15.839,-12.811,-3.221,26.385,0,259.34,,266,260,-13.605,3.235,-8.612,23.447
742.0,3.32,0.834,-34.962,3.232,9.477,4.662,32.864,3.945,-25.722,-2.763,0,34.8,35.7,9.409,3.06,-14.447,-11.274,-15.918,-12.804,-3.221,26.385,0,256.84,,267,260,-13.604,3.236,-8.588,23.434
742.5,3.32,0.834,-34.962,3.232,9.477,4.681,32.869,3.947,-25.727,-2.789,0,34.848,35.575,9.409,3.06,-14.342,-11.368,-15.735,-12.798,-3.217,26.381,0,256.84,,267,260,-13.611,3.238,-8.643,23.439
743.0,3.32,0.834,-34.962,3.232,9.477,4.681,32.869,3.947,-25.727,-2.789,0,34.8,35.6,9.409,3.06,-14.429,-11.323,-15.789,-12.791,-3.217,26.381,0,256.44,,268,260,-13.561,3.239,-8.631,23.443
743.5,3.003,0.8,-33.492,3.143,9.39,4.681,32.869,3.947,-25.727,-2.789,0,34.8,35.6,9.584,3.163,-14.412,-11.318,-15.86,-12.824,-3.217,26.381,0,256.44,,268,260,-13.583,3.241,-8.619,23.481
744.0,3.003,0.8,-33.492,3.143,9.39,4.681,32.869,3.947,-25.727,-2.789,0,34.8,35.6,9.584,3.163,-14.451,-11.291,-15.927,-12.834,-3.217,26.381,0,256.84,,269,260,-13.604,3.237,-8.599,23.484
744.5,3.003,0.8,-33.492,3.143,9.39,4.681,32.869,3.947,-25.727,-2.789,0,34.8,35.6,9.584,3.163,-14.477,-11.305,-15.924,-12.836,-3.217,26.381,0,256.84,,269,260,-13.626,3.233,-8.653,23.518
745.0,3.003,0.8,-33.492,3.143,9.39,4.681,32.869,3.947,-25.727,-2.789,0,34.8,35.6,9.584,3.163,-14.292,-11.289,-15.731,-12.706,-3.217,26.381,0,258.84,,270,260,-13.635,3.229,-8.636,23.516
745.5,3.003,0.8,-33.492,3.143,9.39,4.681,32.869,3.947,-25.727,-2.789,0,34.8,35.6,9.584,3.163,-14.374,-11.32,-15.807,-12.808,-3.217,26.381,0,258.84,,270,260,-13.505,3.225,-8.611,23.413
746.0,3.003,0.8,-33.492,3.143,9.39,4.651,32.875,3.924,-25.792,-2.793,0,34.864,35.605,9.584,3.163,-14.441,-11.279,-15.84,-12.793,-3.221,26.387,0,258.94,,271,260,-13.577,3.222,-8.613,23.277
746.5,3.003,0.8,-33.492,3.143,9.39,4.651,32.875,3.924,-25.792,-2.793,0,34.9,35.6,9.584,3.163,-14.45,-11.314,-15.825,-12.82,-3.221,26.387,0,258.94,,271,260,-13.588,3.218,-8.611,23.142
747.0,3.262,0.831,-35.084,3.197,9.491,4.651,32.875,3.924,-25.792,-2.793,0,34.9,35.6,9.356,3.122,-14.447,-11.283,-15.889,-12.811,-3.221,26.387,0,259.34,,271,260,-13.602,3.215,-8.596,23.017
747.5,3.262,0.831,-35.084,3.197,9.491,4.651,32.875,3.924,-25.792,-2.793,0,34.9,35.6,9.356,3.122,-14.471,-11.273,-15.828,-12.779,-3.221,26.387,0,259.34,,271,260,-13.608,3.215,-8.59,22.961
748.0,3.262,0.831,-35.084,3.197,9.491,4.651,32.875,3.924,-25.792,-2.793,0,34.9,35.6,9.356,3.122,-14.435,-11.28,-15.863,-12.82,-3.221,26.387,0,258.94,,272,260,-13.588,3.216,-8.621,22.965
748.5,3.262,0.831,-35.084,3.197,9.491,4.651,32.875,3.924,-25.792,-2.793,0,34.9,35.6,9.356,3.122,-14.423,-11.297,-15.782,-12.798,-3.221,26.387,0,258.94,,272,260,-13.6,3.217,-8.625,22.966
749.0,3.262,0.831,-35.084,3.197,9.491,4.594,32.89,3.929,-25.739,-2.764,0,34.873,35.54,9.356,3.122,-14.417,-11.287,-15.859,-12.826,-3.217,26.4,0,262.14,,271,260,-13.575,3.218,-8.616,22.958
749.5,3.262,0.831,-35.084,3.197,9.491,4.594,32.89,3.929,-25.739,-2.764,0,34.9,35.5,9.356,3.122,-14.471,-11.278,-15.866,-12.812,-3.217,26.4,0,262.14,,271,260,-13.597,3.218,-8.601,22.994
750.0,3.206,0.754,-35.209,3.182,9.447,4.594,32.89,3.929,-25.739,-2.764,0,34.9,35.5,9.492,3.107,-14.453,-11.283,-15.897,-12.831,-3.217,26.4,0,261.54,,270,260,-13.607,3.219,-8.58,23.045
750.5,3.206,0.754,-35.209,3.182,9.447,4.594,32.89,3.929,-25.739,-2.764,0,34.9,35.5,9.492,3.107,-14.344,-11.333,-15.69,-12.766,-3.217,26.4,0,261.54,,270,260,-13.616,3.219,-8.626,23.059
751.0,3.206,0.754,-35.209,3.182,9.447,4.594,32.89,3.929,-25.739,-2.764,0,34.9,35.5,9.492,3.107,-14.388,-11.309,-15.73,-12.756,-3.217,26.4,0,261.94,,269,260,-13.533,3.219,-8.621,23.018
751.5,3.206,0.754,-35.209,3.182,9.447,4.594,32.89,3.929,-25.739,-2.764,0,34.9,35.5,9.492,3.107,-14.393,-11.307,-15.826,-12.807,-3.217,26.4,0,261.94,,269,260,-13.546,3.218,-8.601,23.028
752.0,3.206,0.754,-35.209,3.182,9.447,4.594,32.89,3.929,-25.739,-2.764,0,34.9,35.5,9.492,3.107,-14.464,-11.286,-15.88,-12.825,-3.217,26.4,0,262.24,,268,260,-13.583,3.218,-8.6,23.046
752.5,3.206,0.754,-35.209,3.182,9.447,4.609,32.889,3.931,-25.733,-2.777,0,34.884,35.591,9.492,3.107,-14.41,-11.309,-15.813,-12.796,-3.225,26.387,0,262.24,,268,260,-13.614,3.218,-8.606,23.066
753.0,3.206,0.754,-35.209,3.182,9.447,4.609,32.889,3.931,-25.733,-2.777,0,34.9,35.6,9.492,3.107,-14.262,-11.276,-15.737,-12.73,-3.225,26.387,0,262.14,,267,260,-13.582,3.218,-8.636,23.088
753.5,3.316,0.838,-34.959,3.169,9.446,4.609,32.889,3.931,-25.733,-2.777,0,34.9,35.6,9.509,3.313,-14.369,-11.301,-15.844,-12.819,-3.225,26.387,0,262.14,,267,260,-13.501,3.218,-8.599,23.106
754.0,3.316,0.838,-34.959,3.169,9.446,4.609,32.889,3.931,-25.733,-2.777,0,34.9,35.6,9.509,3.313,-14.452,-11.284,-15.87,-12.828,-3.225,26.387,0,262.24,,266,260,-13.583,3.219,-8.605,23.148
754.5,3.316,0.838,-34.959,3.169,9.446,4.609,32.889,3.931,-25.733,-2.777,0,34.9,35.6,9.509,3.313,-14.474,-11.302,-15.821,-12.773,-3.225,26.387,0,262.24,,266,260,-13.609,3.221,-8.615,23.223
755.0,3.316,0.838,-34.959,3.169,9.446,4.609,32.889,3.931,-25.733,-2.777,0,34.9,35.6,9.509,3.313,-14.43,-11.318,-15.883,-12.82,-3.225,26.387,0,259.04,,266,260,-13.593,3.222,-8.596,23.227
755.5,3.316,0.838,-34.959,3.169,9.446,4.684,32.889,3.957,-25.74,-2.781,0,34.892,35.594,9.509,3.313,-14.42,-11.274,-15.871,-12.807,-3.23,26.401,0,259.04,,266,260,-13.613,3.224,-8.602,23.257
756.0,3.316,0.838,-34.959,3.169,9.446,4.684,32.889,3.957,-25.74,-2.781,0,34.9,35.6,9.509,3.313,-14.422,-11.319,-15.892,-12.833,-3.23,26.401,0,258.74,,267,260,-13.593,3.225,-8.599,23.214
756.5,2.678,0.743,-34.13,3.226,9.412,4.684,32.889,3.957,-25.74,-2.781,0,34.9,35.6,9.538,3.159,-14.47,-11.296,-15.793,-12.761,-3.23,26.401,0,258.74,,267,260,-13.617,3.227,-8.616,23.169
757.0,2.678,0.743,-34.13,3.226,9.412,4.684,32.889,3.957,-25.74,-2.781,0,34.9,35.6,9.538,3.159,-14.257,-11.314,-15.765,-12.74,-3.23,26.401,0,258.94,,268,260,-13.58,3.218,-8.603,23.153
757.5,2.678,0.743,-34.13,3.226,9.412,4.684,32.889,3.957,-25.74,-2.781,0,34.9,35.6,9.538,3.159,-14.278,-11.321,-15.673,-12.76,-3.23,26.401,0,258.94,,268,260,-13.519,3.209,-8.628,23.134
758.0,2.678,0.743,-34.13,3.226,9.412,4.684,32.889,3.957,-25.74,-2.781,0,34.9,35.6,9.538,3.159,-14.388,-11.286,-15.855,-12.805,-3.23,26.401,0,258.64,,269,260,-13.508,3.2,-8.573,23.101
758.5,2.678,0.743,-34.13,3.226,9.412,4.687,32.89,3.927,-25.743,-2.791,0,34.905,35.573,9.538,3.159,-14.416,-11.279,-15.867,-12.828,-3.229,26.401,0,258.64,,269,260,-13.584,3.192,-8.575,23.099
759.0,2.678,0.743,-34.13,3.226,9.412,4.687,32.89,3.927,-25.743,-2.791,0,34.9,35.6,9.538,3.159,-14.394,-11.32,-15.82,-12.826,-3.229,26.401,0,258.74,,270,260,-13.597,3.183,-8.598,23.129
759.5,2.678,0.743,-34.13,3.226,9.412,4.687,32.89,3.927,-25.743,-2.791,0,34.9,35.6,9.538,3.159,-14.36,-11.281,-15.749,-12.771,-3.229,26.401,0,258.74,,270,260,-13.59,3.175,-8.627,23.114
760.0,3.665,0.875,-35.209,3.213,9.493,4.687,32.89,3.927,-25.743,-2.791,0,34.9,35.6,9.43,3.127,-14.317,-11.298,-15.785,-12.764,-3.229,26.401,0,258.44,,271,260,-13.54,3.167,-8.608,23.109
760.5,3.665,0.875,-35.209,3.213,9.493,4.687,32.89,3.927,-25.743,-2.791,0,34.9,35.6,9.43,3.127,-14.394,-11.309,-15.768,-12.776,-3.229,26.401,0,258.44,,271,260,-13.541,3.175,-8.598,23.133
761.0,3.665,0.875,-35.209,3.213,9.493,4.687,32.89,3.927,-25.743,-2.791,0,34.9,35.6,9.43,3.127,-14.421,-11.28,-15.81,-12.784,-3.229,26.401,0,259.94,,271,260,-13.562,3.183,-8.597,23.102
761.5,3.665,0.875,-35.209,3.213,9.493,4.687,32.89,3.927,-25.743,-2.791,0,34.9,35.6,9.43,3.127,-14.454,-11.28,-15.884,-12.815,-3.229,26.401,0,259.94,,271,260,-13.574,3.191,-8.583,23.108
762.0,3.665,0.875,-35.209,3.213,9.493,4.673,32.907,3.959,-25.73,-2.785,0,34.909,35.632,9.43,3.127,-14.414,-11.294,-15.82,-12.812,-3.236,26.41,0,262.14,,270,260,-13.608,3.199,-8.587,23.127
762.5,3.665,0.875,-35.209,3.213,9.493,4.673,32.907,3.959,-25.73,-2.785,0,34.9,35.6,9.43,3.127,-14.289,-11.288,-15.78,-12.765,-3.236,26.41,0,262.14,,270,260,-13.585,3.206,-8.605,23.139
763.0,3.851,0.946,-35.209,3.116,9.34,4.673,32.907,3.959,-25.73,-2.785,0,34.9,35.6,9.367,3.29,-14.373,-11.298,-15.768,-12.801,-3.236,26.41,0,262.34,,269,260,-13.531,3.214,-8.599,23.156
763.5,3.851,0.946,-35.209,3.116,9.34,4.673,32.907,3.959,-25.73,-2.785,0,34.9,35.6,9.367,3.29,-14.43,-11.278,-15.849,-12.785,-3.236,26.41,0,262.34,,269,260,-13.56,3.224,-8.591,23.115
764.0,3.851,0.946,-35.209,3.116,9.34,4.673,32.907,3.959,-25.73,-2.785,0,34.9,35.6,9.367,3.29,-14.407,-11.281,-15.874,-12.795,-3.236,26.41,0,261.84,,268,260,-13.585,3.235,-8.572,23.129
764.5,3.851,0.946,-35.209,3.116,9.34,4.673,32.907,3.959,-25.73,-2.785,0,34.9,35.6,9.367,3.29,-14.472,-11.296,-15.828,-12.81,-3.236,26.41,0,261.84,,268,260,-13.589,3.245,-8.582,23.107
765.0,3.851,0.946,-35.209,3.116,9.34,4.639,32.907,3.948,-25.748,-2.803,0,34.922,35.56,9.367,3.29,-14.439,-11.285,-15.884,-12.807,-3.242,26.416,0,261.94,,267,260,-13.602,3.255,-8.612,23.14
765.5,3.851,0.946,-35.209,3.116,9.34,4.639,32.907,3.948,-25.748,-2.803,0,34.9,35.6,9.367,3.29,-14.32,-11.326,-15.746,-12.764,-3.242,26.416,0,261.94,,267,260,-13.604,3.265,-8.592,23.154
766.0,3.851,0.946,-35.209,3.116,9.34,4.639,32.907,3.948,-25.748,-2.803,0,34.9,35.6,9.367,3.29,-14.384,-11.295,-15.834,-12.809,-3.242,26.416,0,262.14,,266,260,-13.539,3.274,-8.57,23.169
766.5,3.204,0.859,-34.338,3.211,9.388,4.639,32.907,3.948,-25.748,-2.803,0,34.9,35.6,9.551,3.234,-14.429,-11.3,-15.865,-12.822,-3.242,26.416,0,262.14,,266,260,-13.581,3.284,-8.579,23.186
767.0,3.204,0.859,-34.338,3.211,9.388,4.639,32.907,3.948,-25.748,-2.803,0,34.9,35.6,9.551,3.234,-14.456,-11.268,-15.919,-12.801,-3.242,26.416,0,261.84,,265,260,-13.604,3.282,-8.562,23.193
767.5,3.204,0.859,-34.338,3.211,9.388,4.639,32.907,3.948,-25.748,-2.803,0,34.9,35.6,9.551,3.234,-14.346,-11.357,-15.662,-12.753,-3.242,26.416,0,261.84,,265,260,-13.611,3.281,-8.621,23.214
768.0,3.204,0.859,-34.338,3.211,9.388,4.639,32.907,3.948,-25.748,-2.803,0,34.9,35.6,9.551,3.234,-14.369,-11.264,-15.677,-12.702,-3.242,26.416,0,258.64,,266,260,-13.529,3.28,-8.618,23.23
768.5,3.204,0.859,-34.338,3.211,9.388,4.624,32.916,3.947,-25.767,-2.791,0,34.938,35.543,9.551,3.234,-14.34,-11.278,-15.793,-12.766,-3.23,26.429,0,258.64,,266,260,-13.503,3.278,-8.58,23.227
769.0,3.204,0.859,-34.338,3.211,9.388,4.624,32.916,3.947,-25.767,-2.791,0,34.9,35.5,9.551,3.234,-14.375,-11.295,-15.805,-12.815,-3.23,26.429,0,259.24,,266,260,-13.544,3.277,-8.578,23.233
769.5,2.267,0.616,-34.56,3.191,9.398,4.624,32.916,3.947,-25.767,-2.791,0,34.9,35.5,9.511,3.306,-14.445,-11.297,-15.894,-12.785,-3.23,26.429,0,259.24,,266,260,-13.573,3.276,-8.568,23.259
770.0,2.267,0.616,-34.56,3.191,9.398,4.624,32.916,3.947,-25.767,-2.791,0,34.9,35.5,9.511,3.306,-14.418,-11.309,-15.731,-12.751,-3.23,26.429,0,258.74,,267,260,-13.605,3.259,-8.59,23.274
770.5,2.267,0.616,-34.56,3.191,9.398,4.624,32.916,3.947,-25.767,-2.791,0,34.9,35.5,9.511,3.306,-14.414,-11.285,-15.744,-12.772,-3.23,26.429,0,258.74,,267,260,-13.552,3.243,-8.582,23.285
771.0,2.267,0.616,-34.56,3.191,9.398,4.624,32.916,3.947,-25.767,-2.791,0,34.9,35.5,9.511,3.306,-14.353,-11.287,-15.819,-12.801,-3.23,26.429,0,257.54,,268,260,-13.554,3.227,-8.572,23.289
771.5,2.267,0.616,-34.56,3.191,9.398,4.6,32.923,3.993,-25.763,-2.791,0,34.94,35.579,9.511,3.306,-14.446,-11.25,-15.891,-12.79,-3.231,26.425,0,257.54,,268,260,-13.565,3.211,-8.551,23.269
