t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
772.0,2.267,0.616,-34.56,3.191,9.398,4.6,32.923,3.993,-25.763,-2.791,0,34.9,35.6,9.511,3.306,-14.447,-11.246,-15.893,-12.81,-3.231,26.425,0,257.24,,269,260,-13.594,3.196,-8.582,23.152
772.5,3.851,0.928,-35.209,3.191,9.482,4.6,32.923,3.993,-25.763,-2.791,0,34.9,35.6,9.316,3.196,-14.319,-11.265,-15.67,-12.587,-3.231,26.425,0,257.24,,269,260,-13.599,3.181,-8.556,23.117
773.0,3.851,0.928,-35.209,3.191,9.482,4.6,32.923,3.993,-25.763,-2.791,0,34.9,35.6,9.316,3.196,-14.313,-11.29,-15.693,-12.731,-3.231,26.425,0,257.54,,270,260,-13.46,3.192,-8.582,23.109
773.5,3.851,0.928,-35.209,3.191,9.482,4.6,32.923,3.993,-25.763,-2.791,0,34.9,35.6,9.316,3.196,-14.324,-11.247,-15.792,-12.767,-3.231,26.425,0,257.54,,270,260,-13.507,3.203,-8.543,23.099
774.0,3.851,0.928,-35.209,3.191,9.482,4.6,32.923,3.993,-25.763,-2.791,0,34.9,35.6,9.316,3.196,-14.421,-11.244,-15.863,-12.778,-3.231,26.425,0,260.24,,270,260,-13.532,3.213,-8.544,23.062
774.5,3.851,0.928,-35.209,3.191,9.482,4.6,32.923,3.993,-25.763,-2.791,0,34.9,35.6,9.316,3.196,-14.447,-11.236,-15.843,-12.746,-3.231,26.425,0,260.24,,270,260,-13.577,3.224,-8.515,23.08
775.0,3.851,0.928,-35.209,3.191,9.482,4.59,32.941,3.991,-25.732,-2.798,0,34.949,35.595,9.316,3.196,-14.405,-11.273,-15.818,-12.719,-3.223,26.438,0,260.64,,270,260,-13.568,3.234,-8.56,23.068
775.5,3.851,0.928,-35.209,3.191,9.482,4.59,32.941,3.991,-25.732,-2.798,0,34.9,35.6,9.316,3.196,-14.307,-11.292,-15.645,-12.737,-3.223,26.438,0,260.64,,270,260,-13.554,3.244,-8.543,22.994
776.0,3.358,0.809,-35.209,3.189,9.439,4.59,32.941,3.991,-25.732,-2.798,0,34.9,35.6,9.394,3.169,-14.382,-11.27,-15.77,-12.781,-3.223,26.438,0,261.04,,269,260,-13.495,3.254,-8.535,22.966
776.5,3.358,0.809,-35.209,3.189,9.439,4.59,32.941,3.991,-25.732,-2.798,0,34.9,35.6,9.394,3.169,-14.395,-11.244,-15.844,-12.793,-3.223,26.438,0,261.04,,269,260,-13.551,3.256,-8.538,22.947
777.0,3.358,0.809,-35.209,3.189,9.439,4.59,32.941,3.991,-25.732,-2.798,0,34.9,35.6,9.394,3.169,-14.455,-11.269,-15.827,-12.783,-3.223,26.438,0,261.04,,268,260,-13.569,3.257,-8.543,22.97
777.5,3.358,0.809,-35.209,3.189,9.439,4.59,32.941,3.991,-25.732,-2.798,0,34.9,35.6,9.394,3.169,-14.385,-11.263,-15.831,-12.803,-3.223,26.438,0,261.04,,268,260,-13.583,3.259,-8.525,22.962
778.0,3.358,0.809,-35.209,3.189,9.439,4.583,32.934,3.969,-25.774,-2.797,0,34.95,35.629,9.394,3.169,-14.269,-11.289,-15.7,-12.738,-3.242,26.435,0,261.94,,267,260,-13.571,3.261,-8.576,22.97
778.5,3.358,0.809,-35.209,3.189,9.439,4.583,32.934,3.969,-25.774,-2.797,0,34.9,35.6,9.394,3.169,-14.377,-11.277,-15.738,-12.747,-3.242,26.435,0,261.94,,267,260,-13.499,3.262,-8.548,22.954
779.0,2.84,0.703,-34.721,3.129,9.417,4.583,32.934,3.969,-25.774,-2.797,0,34.9,35.6,9.546,3.242,-14.404,-11.251,-15.868,-12.787,-3.242,26.435,0,262.04,,266,260,-13.535,3.264,-8.54,22.907
779.5,2.84,0.703,-34.721,3.129,9.417,4.583,32.934,3.969,-25.774,-2.797,0,34.9,35.6,9.546,3.242,-14.416,-11.278,-15.842,-12.794,-3.242,26.435,0,262.04,,266,260,-13.578,3.257,-8.516,22.878
780.0,2.84,0.703,-34.721,3.129,9.417,4.583,32.934,3.969,-25.774,-2.797,0,34.9,35.6,9.546,3.242,-14.449,-11.244,-15.892,-12.751,-3.242,26.435,0,261.94,,265,260,-13.582,3.25,-8.565,22.905
780.5,2.84,0.703,-34.721,3.129,9.417,4.583,32.934,3.969,-25.774,-2.797,0,34.9,35.6,9.546,3.242,-14.238,-11.211,-15.637,-12.66,-3.242,26.435,0,261.94,,265,260,-13.584,3.243,-8.544,22.957
781.0,2.84,0.703,-34.721,3.129,9.417,4.583,32.934,3.969,-25.774,-2.797,0,34.9,35.6,9.546,3.242,-14.282,-11.255,-15.665,-12.676,-3.242,26.435,0,258.84,,266,260,-13.436,3.237,-8.543,22.991
781.5,2.84,0.703,-34.721,3.129,9.417,4.634,32.933,3.959,-25.802,-2.8,0,34.957,35.542,9.546,3.242,-14.327,-11.24,-15.752,-12.748,-3.236,26.438,0,258.84,,266,260,-13.469,3.23,-8.521,23.009
782.0,2.84,0.703,-34.721,3.129,9.417,4.634,32.933,3.959,-25.802,-2.8,0,35.0,35.5,9.546,3.242,-14.404,-11.223,-15.833,-12.772,-3.236,26.438,0,258.64,,267,260,-13.517,3.224,-8.498,23.028
782.5,3.339,0.788,-35.209,3.139,9.48,4.634,32.933,3.959,-25.802,-2.8,0,35.0,35.5,9.407,3.241,-14.43,-11.203,-15.9,-12.769,-3.236,26.438,0,258.64,,267,260,-13.558,3.218,-8.502,22.97
783.0,3.339,0.788,-35.209,3.139,9.48,4.634,32.933,3.959,-25.802,-2.8,0,35.0,35.5,9.407,3.241,-14.395,-11.231,-15.787,-12.731,-3.236,26.438,0,258.64,,268,260,-13.575,3.22,-8.493,22.933
783.5,3.339,0.788,-35.209,3.139,9.48,4.634,32.933,3.959,-25.802,-2.8,0,35.0,35.5,9.407,3.241,-14.238,-11.23,-15.706,-12.641,-3.236,26.438,0,258.64,,268,260,-13.536,3.221,-8.543,22.902
784.0,3.339,0.788,-35.209,3.139,9.48,4.634,32.933,3.959,-25.802,-2.8,0,35.0,35.5,9.407,3.241,-14.383,-11.246,-15.83,-12.749,-3.236,26.438,0,258.54,,269,260,-13.454,3.223,-8.508,22.871
784.5,3.339,0.788,-35.209,3.139,9.48,4.637,32.942,3.97,-25.764,-2.803,0,34.972,35.488,9.407,3.241,-14.424,-11.229,-15.864,-12.776,-3.24,26.441,0,258.54,,269,260,-13.552,3.225,-8.504,22.828
785.0,3.339,0.788,-35.209,3.139,9.48,4.637,32.942,3.97,-25.764,-2.803,0,35.0,35.5,9.407,3.241,-14.45,-11.244,-15.906,-12.77,-3.24,26.441,0,258.14,,270,260,-13.573,3.227,-8.492,22.812
785.5,2.989,0.782,-34.681,3.208,9.419,4.637,32.942,3.97,-25.764,-2.803,0,35.0,35.5,9.495,3.303,-14.344,-11.257,-15.703,-12.574,-3.24,26.441,0,258.14,,270,260,-13.592,3.229,-8.513,22.799
786.0,2.989,0.782,-34.681,3.208,9.419,4.637,32.942,3.97,-25.764,-2.803,0,35.0,35.5,9.495,3.303,-14.185,-11.221,-15.603,-12.552,-3.24,26.441,0,258.04,,271,260,-13.469,3.225,-8.529,22.844
786.5,2.989,0.782,-34.681,3.208,9.419,4.637,32.942,3.97,-25.764,-2.803,0,35.0,35.5,9.495,3.303,-14.239,-11.232,-15.631,-12.703,-3.24,26.441,0,258.04,,271,260,-13.39,3.221,-8.524,22.893
787.0,2.989,0.782,-34.681,3.208,9.419,4.637,32.942,3.97,-25.764,-2.803,0,35.0,35.5,9.495,3.303,-14.2,-11.22,-15.678,-12.692,-3.24,26.441,0,261.54,,270,260,-13.451,3.217,-8.485,22.942
787.5,2.989,0.782,-34.681,3.208,9.419,4.637,32.942,3.97,-25.764,-2.803,0,35.0,35.5,9.495,3.303,-14.377,-11.242,-15.792,-12.775,-3.24,26.441,0,261.54,,270,260,-13.447,3.214,-8.486,23.004
788.0,2.989,0.782,-34.681,3.208,9.419,4.633,32.957,4.011,-25.743,-2.797,0,34.981,35.55,9.495,3.303,-14.422,-11.21,-15.886,-12.762,-3.242,26.436,0,261.14,,269,260,-13.546,3.21,-8.464,23.078
788.5,2.989,0.782,-34.681,3.208,9.419,4.633,32.957,4.011,-25.743,-2.797,0,35.0,35.5,9.495,3.303,-14.34,-11.274,-15.716,-12.777,-3.242,26.436,0,261.14,,269,260,-13.57,3.206,-8.499,23.166
789.0,3.302,0.767,-35.209,3.126,9.479,4.633,32.957,4.011,-25.743,-2.797,0,35.0,35.5,9.44,3.147,-14.395,-11.201,-15.653,-12.652,-3.242,26.436,0,260.74,,269,260,-13.527,3.203,-8.51,23.241
789.5,3.302,0.767,-35.209,3.126,9.479,4.633,32.957,4.011,-25.743,-2.797,0,35.0,35.5,9.44,3.147,-14.258,-11.235,-15.764,-12.734,-3.242,26.436,0,260.74,,269,260,-13.475,3.204,-8.508,23.332
790.0,3.302,0.767,-35.209,3.126,9.479,4.633,32.957,4.011,-25.743,-2.797,0,35.0,35.5,9.44,3.147,-14.394,-11.253,-15.799,-12.763,-3.242,26.436,0,261.34,,268,260,-13.498,3.206,-8.483,23.358
790.5,3.302,0.767,-35.209,3.126,9.479,4.633,32.957,4.011,-25.743,-2.797,0,35.0,35.5,9.44,3.147,-14.419,-11.226,-15.864,-12.778,-3.242,26.436,0,261.34,,268,260,-13.552,3.208,-8.501,23.34
791.0,3.302,0.767,-35.209,3.126,9.479,4.645,32.968,4.01,-25.741,-2.808,0,34.983,35.584,9.44,3.147,-14.117,-11.221,-15.532,-12.516,-3.235,26.441,0,260.14,,268,260,-13.572,3.209,-8.488,23.331
791.5,3.302,0.767,-35.209,3.126,9.479,4.645,32.968,4.01,-25.741,-2.808,0,35.0,35.6,9.44,3.147,-14.176,-11.245,-15.622,-12.678,-3.235,26.441,0,260.14,,268,260,-13.347,3.211,-8.478,23.334
792.0,3.904,0.913,-35.209,3.156,9.471,4.645,32.968,4.01,-25.741,-2.808,0,35.0,35.6,9.455,3.233,-14.246,-11.227,-15.68,-12.7,-3.235,26.441,0,260.74,,268,260,-13.43,3.212,-8.476,23.324
792.5,3.904,0.913,-35.209,3.156,9.471,4.645,32.968,4.01,-25.741,-2.808,0,35.0,35.6,9.455,3.233,-14.314,-11.224,-15.754,-12.744,-3.235,26.441,0,260.74,,268,260,-13.463,3.223,-8.484,23.267
793.0,3.904,0.913,-35.209,3.156,9.471,4.645,32.968,4.01,-25.741,-2.808,0,35.0,35.6,9.455,3.233,-14.293,-11.214,-15.76,-12.742,-3.235,26.441,0,260.64,,268,260,-13.509,3.235,-8.458,23.228
793.5,3.904,0.913,-35.209,3.156,9.471,4.645,32.968,4.01,-25.741,-2.808,0,35.0,35.6,9.455,3.233,-14.375,-11.2,-15.862,-12.745,-3.235,26.441,0,260.64,,268,260,-13.502,3.246,-8.444,23.171
794.0,3.904,0.913,-35.209,3.156,9.471,4.628,32.972,3.981,-25.746,-2.793,0,34.979,35.513,9.455,3.233,-14.389,-11.23,-15.815,-12.735,-3.244,26.441,0,259.64,,268,260,-13.545,3.256,-8.475,23.135
794.5,3.904,0.913,-35.209,3.156,9.471,4.628,32.972,3.981,-25.746,-2.793,0,35.0,35.5,9.455,3.233,-14.2,-11.236,-15.673,-12.726,-3.244,26.441,0,259.64,,268,260,-13.542,3.267,-8.521,23.128
795.0,3.904,0.913,-35.209,3.156,9.471,4.628,32.972,3.981,-25.746,-2.793,0,35.0,35.5,9.455,3.233,-14.313,-11.252,-15.755,-12.751,-3.244,26.441,0,259.14,,268,260,-13.459,3.277,-8.476,23.115
795.5,3.388,0.831,-34.652,3.202,9.404,4.628,32.972,3.981,-25.746,-2.793,0,35.0,35.5,9.473,3.009,-14.406,-11.226,-15.777,-12.725,-3.244,26.441,0,259.14,,268,260,-13.518,3.288,-8.489,23.088
796.0,3.388,0.831,-34.652,3.202,9.404,4.628,32.972,3.981,-25.746,-2.793,0,35.0,35.5,9.473,3.009,-14.353,-11.266,-15.873,-12.759,-3.244,26.441,0,259.44,,268,260,-13.533,3.289,-8.478,23.063
796.5,3.388,0.831,-34.652,3.202,9.404,4.628,32.972,3.981,-25.746,-2.793,0,35.0,35.5,9.473,3.009,-14.425,-11.216,-15.836,-12.707,-3.244,26.441,0,259.44,,268,260,-13.563,3.291,-8.484,23.025
797.0,3.388,0.831,-34.652,3.202,9.404,4.628,32.972,3.981,-25.746,-2.793,0,35.0,35.5,9.473,3.009,-14.4,-11.247,-15.817,-12.738,-3.244,26.441,0,258.84,,269,260,-13.546,3.293,-8.528,23.023
797.5,3.388,0.831,-34.652,3.202,9.404,4.588,32.973,3.997,-25.741,-2.804,0,34.991,35.615,9.473,3.009,-14.331,-11.301,-15.668,-12.74,-3.25,26.442,0,258.84,,269,260,-13.551,3.294,-8.527,23.096
798.0,3.388,0.831,-34.652,3.202,9.404,4.588,32.973,3.997,-25.741,-2.804,0,35.0,35.6,9.473,3.009,-14.363,-11.239,-15.82,-12.75,-3.25,26.442,0,259.34,,269,260,-13.51,3.296,-8.488,23.15
798.5,3.383,0.813,-35.209,3.153,9.434,4.588,32.973,3.997,-25.741,-2.804,0,35.0,35.6,9.478,3.068,-14.411,-11.27,-15.837,-12.79,-3.25,26.442,0,259.34,,269,260,-13.543,3.297,-8.505,23.171
799.0,3.383,0.813,-35.209,3.153,9.434,4.588,32.973,3.997,-25.741,-2.804,0,35.0,35.6,9.478,3.068,-14.441,-11.242,-15.9,-12.778,-3.25,26.442,0,258.54,,270,260,-13.577,3.299,-8.461,23.167
799.5,3.383,0.813,-35.209,3.153,9.434,4.588,32.973,3.997,-25.741,-2.804,0,35.0,35.6,9.478,3.068,-14.342,-11.276,-15.749,-12.754,-3.25,26.442,0,258.54,,270,260,-13.59,3.3,-8.515,23.189
800.0,3.383,0.813,-35.209,3.153,9.434,4.588,32.973,3.997,-25.741,-2.804,0,35.0,35.6,9.478,3.068,-14.376,-11.207,-15.684,-12.676,-3.25,26.442,0,260.94,,270,260,-13.53,3.301,-8.508,23.207
800.5,3.383,0.813,-35.209,3.153,9.434,4.605,32.988,3.989,-25.795,-2.794,0,34.996,35.59,9.478,3.068,-14.277,-11.259,-15.78,-12.725,-3.235,26.441,0,260.94,,270,260,-13.486,3.303,-8.529,23.219
801.0,3.383,0.813,-35.209,3.153,9.434,4.605,32.988,3.989,-25.795,-2.794,0,35.0,35.6,9.478,3.068,-14.38,-11.276,-15.805,-12.771,-3.235,26.441,0,259.74,,270,260,-13.51,3.304,-8.497,23.212
801.5,3.383,0.813,-35.209,3.153,9.434,4.605,32.988,3.989,-25.795,-2.794,0,35.0,35.6,9.478,3.068,-14.366,-11.26,-15.806,-12.786,-3.235,26.441,0,259.74,,270,260,-13.558,3.305,-8.487,23.212
802.0,3.121,0.766,-34.903,3.191,9.426,4.605,32.988,3.989,-25.795,-2.794,0,35.0,35.6,9.527,3.252,-14.333,-11.258,-15.715,-12.666,-3.235,26.441,0,260.74,,270,260,-13.554,3.307,-8.516,23.223
802.5,3.121,0.766,-34.903,3.191,9.426,4.605,32.988,3.989,-25.795,-2.794,0,35.0,35.6,9.527,3.252,-14.207,-11.273,-15.648,-12.729,-3.235,26.441,0,260.74,,270,260,-13.493,3.304,-8.535,23.175
803.0,3.121,0.766,-34.903,3.191,9.426,4.605,32.988,3.989,-25.795,-2.794,0,35.0,35.6,9.527,3.252,-14.362,-11.247,-15.825,-12.741,-3.235,26.441,0,260.14,,270,260,-13.464,3.301,-8.504,23.113
803.5,3.121,0.766,-34.903,3.191,9.426,4.605,32.988,3.989,-25.795,-2.794,0,35.0,35.6,9.527,3.252,-14.364,-11.246,-15.861,-12.775,-3.235,26.441,0,260.14,,270,260,-13.544,3.298,-8.487,23.064
804.0,3.121,0.766,-34.903,3.191,9.426,4.623,32.983,4.006,-25.764,-2.816,0,34.996,35.536,9.527,3.252,-14.334,-11.274,-15.799,-12.771,-3.248,26.441,0,261.54,,269,260,-13.561,3.295,-8.475,23.033
804.5,3.121,0.766,-34.903,3.191,9.426,4.623,32.983,4.006,-25.764,-2.816,0,35.0,35.5,9.527,3.252,-14.423,-11.25,-15.794,-12.704,-3.248,26.441,0,261.54,,269,260,-13.545,3.292,-8.502,23.028
805.0,3.078,0.839,-33.844,3.224,9.361,4.623,32.983,4.006,-25.764,-2.816,0,35.0,35.5,9.569,3.181,-14.324,-11.267,-15.791,-12.745,-3.248,26.441,0,260.74,,269,260,-13.543,3.289,-8.533,22.995
805.5,3.078,0.839,-33.844,3.224,9.361,4.623,32.983,4.006,-25.764,-2.816,0,35.0,35.5,9.569,3.181,-14.388,-11.245,-15.846,-12.765,-3.248,26.441,0,260.74,,269,260,-13.532,3.286,-8.49,22.997
806.0,3.078,0.839,-33.844,3.224,9.361,4.623,32.983,4.006,-25.764,-2.816,0,35.0,35.5,9.569,3.181,-14.359,-11.267,-15.843,-12.764,-3.248,26.441,0,261.94,,268,260,-13.561,3.282,-8.48,23.016
806.5,3.078,0.839,-33.844,3.224,9.361,4.623,32.983,4.006,-25.764,-2.816,0,35.0,35.5,9.569,3.181,-14.38,-11.236,-15.705,-12.655,-3.248,26.441,0,261.94,,268,260,-13.558,3.279,-8.489,23.011
807.0,3.078,0.839,-33.844,3.224,9.361,4.638,32.989,3.982,-25.815,-2.798,0,35.003,35.597,9.569,3.181,-14.117,-11.281,-15.654,-12.716,-3.241,26.459,0,259.84,,268,260,-13.494,3.275,-8.535,23.006
807.5,3.078,0.839,-33.844,3.224,9.361,4.638,32.989,3.982,-25.815,-2.798,0,35.0,35.6,9.569,3.181,-14.257,-11.277,-15.687,-12.732,-3.241,26.459,0,259.84,,268,260,-13.442,3.272,-8.489,23.068
808.0,3.078,0.839,-33.844,3.224,9.361,4.638,32.989,3.982,-25.815,-2.798,0,35.0,35.6,9.569,3.181,-14.328,-11.222,-15.81,-12.741,-3.241,26.459,0,260.44,,268,260,-13.488,3.269,-8.488,23.051
808.5,2.888,0.713,-35.151,3.162,9.437,4.638,32.989,3.982,-25.815,-2.798,0,35.0,35.6,9.518,3.296,-14.401,-11.249,-15.805,-12.784,-3.241,26.459,0,260.44,,268,260,-13.525,3.266,-8.476,23.059
809.0,2.888,0.713,-35.151,3.162,9.437,4.638,32.989,3.982,-25.815,-2.798,0,35.0,35.6,9.518,3.296,-14.315,-11.291,-15.626,-12.761,-3.241,26.459,0,259.54,,268,260,-13.56,3.26,-8.523,23.072
809.5,2.888,0.713,-35.151,3.162,9.437,4.638,32.989,3.982,-25.815,-2.798,0,35.0,35.6,9.518,3.296,-14.14,-11.224,-15.639,-12.701,-3.241,26.459,0,259.54,,268,260,-13.498,3.254,-8.506,23.055
810.0,2.888,0.713,-35.151,3.162,9.437,4.638,32.989,3.982,-25.815,-2.798,0,35.0,35.6,9.518,3.296,-14.332,-11.247,-15.791,-12.752,-3.241,26.459,0,259.44,,268,260,-13.426,3.248,-8.496,23.077
810.5,2.888,0.713,-35.151,3.162,9.437,4.627,32.983,4.036,-25.814,-2.789,0,35.002,35.619,9.518,3.296,-14.334,-11.273,-15.759,-12.75,-3.244,26.449,0,259.44,,268,260,-13.531,3.242,-8.504,23.109
811.0,2.888,0.713,-35.151,3.162,9.437,4.627,32.983,4.036,-25.814,-2.789,0,35.0,35.6,9.518,3.296,-14.41,-11.23,-15.876,-12.759,-3.244,26.449,0,257.74,,269,260,-13.529,3.236,-8.474,23.077
811.5,2.669,0.698,-34.045,3.201,9.358,4.627,32.983,4.036,-25.814,-2.789,0,35.0,35.6,9.643,3.139,-14.37,-11.264,-15.846,-12.77,-3.244,26.449,0,257.74,,269,260,-13.569,3.23,-8.483,23.066
812.0,2.669,0.698,-34.045,3.201,9.358,4.627,32.983,4.036,-25.814,-2.789,0,35.0,35.6,9.643,3.139,-14.311,-11.252,-15.777,-12.754,-3.244,26.449,0,259.44,,269,260,-13.562,3.221,-8.503,23.029
812.5,2.669,0.698,-34.045,3.201,9.358,4.627,32.983,4.036,-25.814,-2.789,0,35.0,35.6,9.643,3.139,-14.296,-11.28,-15.722,-12.763,-3.244,26.449,0,259.44,,269,260,-13.523,3.212,-8.506,23.002
813.0,2.669,0.698,-34.045,3.201,9.358,4.627,32.983,4.036,-25.814,-2.789,0,35.0,35.6,9.643,3.139,-14.393,-11.245,-15.815,-12.756,-3.244,26.449,0,259.24,,269,260,-13.515,3.203,-8.481,22.959
813.5,2.669,0.698,-34.045,3.201,9.358,4.605,32.995,4.06,-25.773,-2.79,0,34.998,35.616,9.643,3.139,-14.419,-11.256,-15.855,-12.763,-3.246,26.468,0,259.24,,269,260,-13.552,3.194,-8.456,22.925
814.0,2.669,0.698,-34.045,3.201,9.358,4.605,32.995,4.06,-25.773,-2.79,0,35.0,35.6,9.643,3.139,-14.293,-11.263,-15.782,-12.732,-3.246,26.468,0,260.54,,269,260,-13.573,3.186,-8.508,22.876
814.5,3.845,0.894,-35.209,3.18,9.472,4.605,32.995,4.06,-25.773,-2.79,0,35.0,35.6,9.453,3.24,-14.373,-11.243,-15.722,-12.693,-3.246,26.468,0,260.54,,269,260,-13.518,3.177,-8.519,22.94
815.0,3.845,0.894,-35.209,3.18,9.472,4.605,32.995,4.06,-25.773,-2.79,0,35.0,35.6,9.453,3.24,-14.356,-11.257,-15.837,-12.764,-3.246,26.468,0,258.14,,270,260,-13.508,3.188,-8.498,22.944
815.5,3.845,0.894,-35.209,3.18,9.472,4.605,32.995,4.06,-25.773,-2.79,0,35.0,35.6,9.453,3.24,-14.456,-11.233,-15.904,-12.804,-3.246,26.468,0,258.14,,270,260,-13.553,3.199,-8.482,22.938
816.0,3.845,0.894,-35.209,3.18,9.472,4.605,32.995,4.06,-25.773,-2.79,0,35.0,35.6,9.453,3.24,-14.334,-11.294,-15.726,-12.733,-3.246,26.468,0,261.04,,269,260,-13.599,3.21,-8.528,22.876
816.5,3.845,0.894,-35.209,3.18,9.472,4.605,32.995,4.06,-25.773,-2.79,0,35.0,35.6,9.453,3.24,-14.319,-11.223,-15.661,-12.681,-3.246,26.468,0,261.04,,269,260,-13.522,3.22,-8.513,22.819
817.0,3.845,0.894,-35.209,3.18,9.472,4.594,33.004,4.019,-25.835,-2.8,0,34.992,35.535,9.453,3.24,-14.284,-11.25,-15.747,-12.751,-3.25,26.466,0,258.34,,270,260,-13.471,3.23,-8.513,22.791
817.5,3.845,0.894,-35.209,3.18,9.472,4.594,33.004,4.019,-25.835,-2.8,0,35.0,35.5,9.453,3.24,-14.367,-11.267,-15.795,-12.773,-3.25,26.466,0,258.34,,270,260,-13.508,3.24,-8.483,22.767
818.0,3.174,0.78,-35.209,3.258,9.467,4.594,33.004,4.019,-25.835,-2.8,0,35.0,35.5,9.423,3.078,-14.418,-11.242,-15.881,-12.764,-3.25,26.466,0,260.64,,270,260,-13.551,3.25,-8.48,22.785
818.5,3.174,0.78,-35.209,3.258,9.467,4.594,33.004,4.019,-25.835,-2.8,0,35.0,35.5,9.423,3.078,-14.44,-11.224,-15.844,-12.754,-3.25,26.466,0,260.64,,270,260,-13.576,3.249,-8.486,22.815
819.0,3.174,0.78,-35.209,3.258,9.467,4.594,33.004,4.019,-25.835,-2.8,0,35.0,35.5,9.423,3.078,-14.305,-11.324,-15.672,-12.748,-3.25,26.466,0,259.74,,270,260,-13.565,3.248,-8.528,22.836
819.5,3.174,0.78,-35.209,3.258,9.467,4.594,33.004,4.019,-25.835,-2.8,0,35.0,35.5,9.423,3.078,-14.385,-11.276,-15.782,-12.739,-3.25,26.466,0,259.74,,270,260,-13.512,3.247,-8.505,22.862
820.0,3.174,0.78,-35.209,3.258,9.467,4.58,32.999,4.036,-25.83,-2.793,0,34.987,35.507,9.423,3.078,-14.383,-11.267,-15.855,-12.789,-3.254,26.458,0,261.34,,269,260,-13.546,3.245,-8.504,22.919
820.5,3.174,0.78,-35.209,3.258,9.467,4.58,32.999,4.036,-25.83,-2.793,0,35.0,35.5,9.423,3.078,-14.403,-11.269,-15.843,-12.784,-3.254,26.458,0,261.34,,269,260,-13.573,3.244,-8.48,22.954
821.0,3.465,0.801,-35.209,3.123,9.482,4.58,32.999,4.036,-25.83,-2.793,0,35.0,35.5,9.462,3.196,-14.418,-11.263,-15.838,-12.722,-3.254,26.458,0,259.84,,269,260,-13.575,3.243,-8.507,22.978
821.5,3.465,0.801,-35.209,3.123,9.482,4.58,32.999,4.036,-25.83,-2.793,0,35.0,35.5,9.462,3.196,-14.232,-11.235,-15.775,-12.732,-3.254,26.458,0,259.84,,269,260,-13.56,3.247,-8.491,23.01
822.0,3.465,0.801,-35.209,3.123,9.482,4.58,32.999,4.036,-25.83,-2.793,0,35.0,35.5,9.462,3.196,-14.301,-11.258,-15.815,-12.746,-3.254,26.458,0,260.94,,269,260,-13.494,3.25,-8.461,22.968
822.5,3.465,0.801,-35.209,3.123,9.482,4.58,32.999,4.036,-25.83,-2.793,0,35.0,35.5,9.462,3.196,-14.369,-11.26,-15.833,-12.75,-3.254,26.458,0,260.94,,269,260,-13.53,3.254,-8.47,22.969
823.0,3.465,0.801,-35.209,3.123,9.482,4.58,32.999,4.036,-25.83,-2.793,0,35.0,35.5,9.462,3.196,-14.394,-11.253,-15.767,-12.676,-3.254,26.458,0,259.34,,269,260,-13.553,3.257,-8.462,22.974
823.5,3.465,0.801,-35.209,3.123,9.482,4.621,33.017,4.059,-25.801,-2.798,0,34.989,35.516,9.462,3.196,-14.313,-11.29,-15.713,-12.749,-3.249,26.474,0,259.34,,269,260,-13.523,3.261,-8.509,22.953
824.0,3.465,0.801,-35.209,3.123,9.482,4.621,33.017,4.059,-25.801,-2.798,0,35.0,35.5,9.462,3.196,-14.344,-11.245,-15.822,-12.777,-3.249,26.474,0,260.24,,269,260,-13.516,3.264,-8.501,22.954
824.5,3.088,0.716,-35.209,3.205,9.455,4.621,33.017,4.059,-25.801,-2.798,0,35.0,35.5,9.416,3.185,-14.423,-11.246,-15.892,-12.794,-3.249,26.474,0,260.24,,269,260,-13.547,3.267,-8.477,22.986
825.0,3.088,0.716,-35.209,3.205,9.455,4.621,33.017,4.059,-25.801,-2.798,0,35.0,35.5,9.416,3.185,-14.399,-11.26,-15.868,-12.78,-3.249,26.474,0,259.24,,269,260,-13.589,3.264,-8.53,22.984
825.5,3.088,0.716,-35.209,3.205,9.455,4.621,33.017,4.059,-25.801,-2.798,0,35.0,35.5,9.416,3.185,-14.315,-11.328,-15.565,-12.625,-3.249,26.474,0,259.24,,269,260,-13.577,3.261,-8.501,23.008
826.0,3.088,0.716,-35.209,3.205,9.455,4.621,33.017,4.059,-25.801,-2.798,0,35.0,35.5,9.416,3.185,-14.25,-11.245,-15.658,-12.635,-3.249,26.474,0,260.34,,269,260,-13.458,3.259,-8.472,22.985
826.5,3.088,0.716,-35.209,3.205,9.455,4.665,33.003,4.044,-25.869,-2.808,0,34.975,35.466,9.416,3.185,-14.331,-11.223,-15.81,-12.755,-3.244,26.467,0,260.34,,269,260,-13.447,3.256,-8.474,22.993
827.0,3.088,0.716,-35.209,3.205,9.455,4.665,33.003,4.044,-25.869,-2.808,0,35.0,35.5,9.416,3.185,-14.313,-11.248,-15.813,-12.744,-3.244,26.467,0,259.94,,269,260,-13.53,3.253,-8.481,22.948
827.5,2.541,0.659,-34.159,3.237,9.457,4.665,33.003,4.044,-25.869,-2.808,0,35.0,35.5,9.494,3.113,-14.427,-11.261,-15.914,-12.812,-3.244,26.467,0,259.94,,269,260,-13.529,3.25,-8.464,22.93
828.0,2.541,0.659,-34.159,3.237,9.457,4.665,33.003,4.044,-25.869,-2.808,0,35.0,35.5,9.494,3.113,-14.411,-11.258,-15.852,-12.77,-3.244,26.467,0,260.34,,269,260,-13.604,3.239,-8.488,22.913
828.5,2.541,0.659,-34.159,3.237,9.457,4.665,33.003,4.044,-25.869,-2.808,0,35.0,35.5,9.494,3.113,-14.265,-11.244,-15.706,-12.702,-3.244,26.467,0,260.34,,269,260,-13.573,3.227,-8.537,22.932
829.0,2.541,0.659,-34.159,3.237,9.457,4.665,33.003,4.044,-25.869,-2.808,0,35.0,35.5,9.494,3.113,-14.347,-11.303,-15.661,-12.717,-3.244,26.467,0,258.84,,270,260,-13.479,3.216,-8.492,22.964
829.5,2.541,0.659,-34.159,3.237,9.457,4.608,33.009,4.027,-25.845,-2.812,0,34.967,35.47,9.494,3.113,-14.347,-11.25,-15.832,-12.769,-3.254,26.464,0,258.84,,270,260,-13.507,3.205,-8.47,22.966
830.0,2.541,0.659,-34.159,3.237,9.457,4.608,33.009,4.027,-25.845,-2.812,0,35.0,35.5,9.494,3.113,-14.452,-11.245,-15.859,-12.775,-3.254,26.464,0,260.44,,270,260,-13.549,3.194,-8.463,22.979
830.5,2.541,0.659,-34.159,3.237,9.457,4.608,33.009,4.027,-25.845,-2.812,0,35.0,35.5,9.494,3.113,-14.171,-11.195,-15.442,-12.55,-3.254,26.464,0,260.44,,270,260,-13.583,3.183,-8.515,22.988
831.0,3.971,0.945,-35.209,3.209,9.451,4.608,33.009,4.027,-25.845,-2.812,0,35.0,35.5,9.443,3.225,-14.286,-11.234,-15.665,-12.692,-3.254,26.464,0,259.74,,270,260,-13.34,3.173,-8.481,22.972
831.5,3.971,0.945,-35.209,3.209,9.451,4.608,33.009,4.027,-25.845,-2.812,0,35.0,35.5,9.443,3.225,-14.312,-11.223,-15.77,-12.734,-3.254,26.464,0,259.74,,270,260,-13.469,3.186,-8.443,22.97
832.0,3.971,0.945,-35.209,3.209,9.451,4.608,33.009,4.027,-25.845,-2.812,0,35.0,35.5,9.443,3.225,-14.337,-11.216,-15.806,-12.759,-3.254,26.464,0,261.24,,269,260,-13.51,3.199,-8.422,23.007
832.5,3.971,0.945,-35.209,3.209,9.451,4.608,33.009,4.027,-25.845,-2.812,0,35.0,35.5,9.443,3.225,-14.409,-11.198,-15.875,-12.748,-3.254,26.464,0,261.24,,269,260,-13.53,3.211,-8.419,22.988
833.0,3.971,0.945,-35.209,3.209,9.451,4.611,33.016,4.044,-25.828,-2.802,0,34.96,35.476,9.443,3.225,-14.419,-11.187,-15.833,-12.686,-3.245,26.476,0,260.14,,269,260,-13.558,3.224,-8.457,22.954
833.5,3.971,0.945,-35.209,3.209,9.451,4.611,33.016,4.044,-25.828,-2.802,0,35.0,35.5,9.443,3.225,-14.238,-11.25,-15.609,-12.707,-3.245,26.476,0,260.14,,269,260,-13.531,3.236,-8.451,22.939
834.0,3.852,0.957,-33.996,3.22,9.452,4.611,33.016,4.044,-25.828,-2.802,0,35.0,35.5,9.602,3.09,-14.31,-11.212,-15.765,-12.725,-3.245,26.476,0,261.64,,268,260,-13.451,3.248,-8.423,22.938
834.5,3.852,0.957,-33.996,3.22,9.452,4.611,33.016,4.044,-25.828,-2.802,0,35.0,35.5,9.602,3.09,-14.351,-11.207,-15.802,-12.729,-3.245,26.476,0,261.64,,268,260,-13.503,3.258,-8.404,22.995
835.0,3.852,0.957,-33.996,3.22,9.452,4.611,33.016,4.044,-25.828,-2.802,0,35.0,35.5,9.602,3.09,-14.425,-11.186,-15.891,-12.76,-3.245,26.476,0,261.44,,267,260,-13.522,3.268,-8.386,23.041
835.5,3.852,0.957,-33.996,3.22,9.452,4.611,33.016,4.044,-25.828,-2.802,0,35.0,35.5,9.602,3.09,-14.454,-11.192,-15.885,-12.706,-3.245,26.476,0,261.44,,267,260,-13.566,3.277,-8.4,23.047
836.0,3.852,0.957,-33.996,3.22,9.452,4.596,33.017,4.025,-25.83,-2.807,0,34.948,35.442,9.602,3.09,-14.332,-11.223,-15.438,-12.586,-3.256,26.479,0,260.24,,267,260,-13.559,3.287,-8.461,23.131
836.5,3.852,0.957,-33.996,3.22,9.452,4.596,33.017,4.025,-25.83,-2.807,0,34.9,35.4,9.602,3.09,-14.272,-11.187,-15.577,-12.603,-3.256,26.479,0,260.24,,267,260,-13.395,3.296,-8.436,23.181
837.0,3.852,0.957,-33.996,3.22,9.452,4.596,33.017,4.025,-25.83,-2.807,0,34.9,35.4,9.602,3.09,-14.267,-11.206,-15.77,-12.718,-3.256,26.479,0,259.24,,267,260,-13.41,3.305,-8.414,23.169
837.5,2.933,0.795,-33.975,3.186,9.377,4.596,33.017,4.025,-25.83,-2.807,0,34.9,35.4,9.542,3.215,-14.379,-11.203,-15.839,-12.752,-3.256,26.479,0,259.24,,267,260,-13.49,3.314,-8.427,23.175
838.0,2.933,0.795,-33.975,3.186,9.377,4.596,33.017,4.025,-25.83,-2.807,0,34.9,35.4,9.542,3.215,-14.411,-11.198,-15.893,-12.736,-3.256,26.479,0,260.04,,267,260,-13.543,3.308,-8.399,23.197
838.5,2.933,0.795,-33.975,3.186,9.377,4.596,33.017,4.025,-25.83,-2.807,0,34.9,35.4,9.542,3.215,-14.442,-11.211,-15.758,-12.691,-3.256,26.479,0,260.04,,267,260,-13.559,3.302,-8.447,23.214
839.0,2.933,0.795,-33.975,3.186,9.377,4.596,33.017,4.025,-25.83,-2.807,0,34.9,35.4,9.542,3.215,-14.059,-11.181,-15.649,-12.604,-3.256,26.479,0,256.54,,268,260,-13.526,3.296,-8.426,23.236
839.5,2.933,0.795,-33.975,3.186,9.377,4.581,33.016,4.037,-25.905,-2.804,0,34.938,35.445,9.542,3.215,-14.155,-11.219,-15.614,-12.652,-3.248,26.47,0,256.54,,268,260,-13.373,3.29,-8.434,23.281
840.0,2.933,0.795,-33.975,3.186,9.377,4.581,33.016,4.037,-25.905,-2.804,0,34.9,35.4,9.542,3.215,-14.313,-11.242,-15.688,-12.709,-3.248,26.47,0,257.74,,269,260,-13.41,3.284,-8.408,23.238
840.5,2.942,0.795,-34.004,3.246,9.376,4.581,33.016,4.037,-25.905,-2.804,0,34.9,35.4,9.519,3.05,-14.396,-11.188,-15.854,-12.739,-3.248,26.47,0,257.74,,269,260,-13.488,3.278,-8.392,23.214
841.0,2.942,0.795,-34.004,3.246,9.376,4.581,33.016,4.037,-25.905,-2.804,0,34.9,35.4,9.519,3.05,-14.408,-11.196,-15.893,-12.748,-3.248,26.47,0,256.74,,270,260,-13.544,3.273,-8.408,23.292
841.5,2.942,0.795,-34.004,3.246,9.376,4.581,33.016,4.037,-25.905,-2.804,0,34.9,35.4,9.519,3.05,-14.311,-11.242,-15.725,-12.682,-3.248,26.47,0,256.74,,270,260,-13.561,3.267,-8.425,23.344
842.0,2.942,0.795,-34.004,3.246,9.376,4.581,33.016,4.037,-25.905,-2.804,0,34.9,35.4,9.519,3.05,-13.945,-11.141,-15.549,-12.573,-3.248,26.47,0,259.64,,270,260,-13.49,3.262,-8.441,23.376
842.5,2.942,0.795,-34.004,3.246,9.376,4.614,33.014,4.051,-25.913,-2.791,0,34.94,35.363,9.519,3.05,-14.245,-11.194,-15.707,-12.672,-3.244,26.49,0,259.64,,270,260,-13.302,3.257,-8.401,23.383
843.0,2.942,0.795,-34.004,3.246,9.376,4.614,33.014,4.051,-25.913,-2.791,0,34.9,35.4,9.519,3.05,-14.295,-11.187,-15.691,-12.671,-3.244,26.49,0,258.44,,271,260,-13.455,3.252,-8.375,23.384
843.5,2.942,0.795,-34.004,3.246,9.376,4.614,33.014,4.051,-25.913,-2.791,0,34.9,35.4,9.519,3.05,-14.325,-11.189,-15.78,-12.722,-3.244,26.49,0,258.44,,271,260,-13.461,3.247,-8.361,23.332
844.0,2.602,0.661,-34.209,3.192,9.42,4.614,33.014,4.051,-25.913,-2.791,0,34.9,35.4,9.556,3.028,-14.412,-11.174,-15.89,-12.724,-3.244,26.49,0,259.84,,271,260,-13.504,3.242,-8.344,23.376
844.5,2.602,0.661,-34.209,3.192,9.42,4.614,33.014,4.051,-25.913,-2.791,0,34.9,35.4,9.556,3.028,-14.347,-11.184,-15.772,-12.653,-3.244,26.49,0,259.84,,271,260,-13.55,3.231,-8.396,23.334
845.0,2.602,0.661,-34.209,3.192,9.42,4.614,33.014,4.051,-25.913,-2.791,0,34.9,35.4,9.556,3.028,-13.956,-11.154,-15.541,-12.601,-3.244,26.49,0,261.24,,270,260,-13.489,3.221,-8.421,23.323
845.5,2.602,0.661,-34.209,3.192,9.42,4.614,33.014,4.051,-25.913,-2.791,0,34.9,35.4,9.556,3.028,-14.169,-11.144,-15.664,-12.646,-3.244,26.49,0,261.24,,270,260,-13.313,3.211,-8.397,23.323
846.0,2.602,0.661,-34.209,3.192,9.42,4.615,33.013,4.027,-25.931,-2.805,0,34.922,35.402,9.556,3.028,-14.275,-11.181,-15.708,-12.696,-3.244,26.485,0,262.34,,269,260,-13.406,3.201,-8.372,23.307
846.5,2.602,0.661,-34.209,3.192,9.42,4.615,33.013,4.027,-25.931,-2.805,0,34.9,35.4,9.556,3.028,-14.246,-11.162,-15.742,-12.696,-3.244,26.485,0,262.34,,269,260,-13.465,3.191,-8.329,23.301
847.0,2.915,0.727,-35.209,3.231,9.459,4.615,33.013,4.027,-25.931,-2.805,0,34.9,35.4,9.434,3.119,-14.362,-11.157,-15.846,-12.706,-3.244,26.485,0,261.34,,268,260,-13.461,3.181,-8.345,23.337
847.5,2.915,0.727,-35.209,3.231,9.459,4.615,33.013,4.027,-25.931,-2.805,0,34.9,35.4,9.434,3.119,-14.216,-11.188,-15.455,-12.579,-3.244,26.485,0,261.34,,268,260,-13.518,3.177,-8.4,23.365
848.0,2.915,0.727,-35.209,3.231,9.459,4.615,33.013,4.027,-25.931,-2.805,0,34.9,35.4,9.434,3.119,-14.233,-11.159,-15.553,-12.612,-3.244,26.485,0,262.44,,267,260,-13.36,3.172,-8.407,23.439
848.5,2.915,0.727,-35.209,3.231,9.459,4.615,33.013,4.027,-25.931,-2.805,0,34.9,35.4,9.434,3.119,-14.265,-11.174,-15.707,-12.687,-3.244,26.485,0,262.44,,267,260,-13.389,3.168,-8.378,23.471
849.0,2.915,0.727,-35.209,3.231,9.459,4.624,33.024,4.043,-25.877,-2.802,0,34.919,35.352,9.434,3.119,-14.282,-11.152,-15.761,-12.674,-3.25,26.489,0,260.34,,267,260,-13.458,3.164,-8.375,23.456
849.5,2.915,0.727,-35.209,3.231,9.459,4.624,33.024,4.043,-25.877,-2.802,0,34.9,35.4,9.434,3.119,-14.336,-11.185,-15.807,-12.71,-3.25,26.489,0,260.34,,267,260,-13.468,3.16,-8.365,23.479
850.0,2.915,0.727,-35.209,3.231,9.459,4.624,33.024,4.043,-25.877,-2.802,0,34.9,35.4,9.434,3.119,-14.367,-11.197,-15.833,-12.727,-3.25,26.489,0,260.54,,267,260,-13.509,3.156,-8.354,23.524
850.5,2.824,0.646,-35.209,3.189,9.457,4.624,33.024,4.043,-25.877,-2.802,0,34.9,35.4,9.4,3.122,-14.413,-11.16,-15.876,-12.732,-3.25,26.489,0,260.54,,267,260,-13.531,3.152,-8.404,23.582
851.0,2.824,0.646,-35.209,3.189,9.457,4.624,33.024,4.043,-25.877,-2.802,0,34.9,35.4,9.4,3.122,-14.227,-11.115,-15.532,-12.512,-3.25,26.489,0,259.34,,267,260,-13.545,3.147,-8.436,23.607
851.5,2.824,0.646,-35.209,3.189,9.457,4.624,33.024,4.043,-25.877,-2.802,0,34.9,35.4,9.4,3.122,-14.223,-11.194,-15.695,-12.666,-3.25,26.489,0,259.34,,267,260,-13.346,3.141,-8.404,23.54
852.0,2.824,0.646,-35.209,3.189,9.457,4.624,33.024,4.043,-25.877,-2.802,0,34.9,35.4,9.4,3.122,-14.328,-11.182,-15.736,-12.696,-3.25,26.489,0,258.94,,268,260,-13.445,3.136,-8.394,23.468
852.5,2.824,0.646,-35.209,3.189,9.457,4.619,33.024,4.023,-25.874,-2.786,0,34.905,35.276,9.4,3.122,-14.373,-11.192,-15.735,-12.68,-3.26,26.493,0,258.94,,268,260,-13.485,3.131,-8.397,23.451
853.0,2.824,0.646,-35.209,3.189,9.457,4.619,33.024,4.023,-25.874,-2.786,0,34.9,35.3,9.4,3.122,-14.369,-11.177,-15.847,-12.727,-3.26,26.493,0,257.84,,269,260,-13.495,3.126,-8.374,23.394
853.5,2.344,0.642,-34.197,3.266,9.408,4.619,33.024,4.023,-25.874,-2.786,0,34.9,35.3,9.504,3.118,-14.351,-11.22,-15.783,-12.745,-3.26,26.493,0,257.84,,269,260,-13.53,3.121,-8.417,23.336
854.0,2.344,0.642,-34.197,3.266,9.408,4.619,33.024,4.023,-25.874,-2.786,0,34.9,35.3,9.504,3.118,-14.429,-11.153,-15.752,-12.634,-3.26,26.493,0,259.14,,269,260,-13.525,3.108,-8.453,23.323
854.5,2.344,0.642,-34.197,3.266,9.408,4.619,33.024,4.023,-25.874,-2.786,0,34.9,35.3,9.504,3.118,-14.277,-11.189,-15.717,-12.696,-3.26,26.493,0,259.14,,269,260,-13.492,3.096,-8.427,23.269
855.0,2.344,0.642,-34.197,3.266,9.408,4.619,33.024,4.023,-25.874,-2.786,0,34.9,35.3,9.504,3.118,-14.367,-11.184,-15.826,-12.709,-3.26,26.493,0,259.54,,269,260,-13.47,3.084,-8.408,23.24
855.5,2.344,0.642,-34.197,3.266,9.408,4.619,33.035,4.076,-25.833,-2.803,0,34.905,35.283,9.504,3.118,-14.339,-11.207,-15.827,-12.745,-3.257,26.495,0,259.54,,269,260,-13.521,3.071,-8.413,23.201
856.0,2.344,0.642,-34.197,3.266,9.408,4.619,33.035,4.076,-25.833,-2.803,0,34.9,35.3,9.504,3.118,-14.415,-11.198,-15.797,-12.679,-3.257,26.495,0,259.94,,269,260,-13.529,3.059,-8.41,23.209
856.5,2.863,0.743,-33.668,3.199,9.392,4.619,33.035,4.076,-25.833,-2.803,0,34.9,35.3,9.576,3.157,-14.339,-11.243,-15.781,-12.705,-3.257,26.495,0,259.94,,269,260,-13.522,3.048,-8.445,23.206
857.0,2.863,0.743,-33.668,3.199,9.392,4.619,33.035,4.076,-25.833,-2.803,0,34.9,35.3,9.576,3.157,-14.231,-11.243,-15.674,-12.711,-3.257,26.495,0,259.34,,269,260,-13.517,3.045,-8.407,23.213
857.5,2.863,0.743,-33.668,3.199,9.392,4.619,33.035,4.076,-25.833,-2.803,0,34.9,35.3,9.576,3.157,-14.343,-11.208,-15.711,-12.722,-3.257,26.495,0,259.34,,269,260,-13.465,3.042,-8.401,23.217
858.0,2.863,0.743,-33.668,3.199,9.392,4.619,33.035,4.076,-25.833,-2.803,0,34.9,35.3,9.576,3.157,-14.361,-11.203,-15.832,-12.745,-3.257,26.495,0,260.44,,269,260,-13.496,3.039,-8.405,23.287
858.5,2.863,0.743,-33.668,3.199,9.392,4.619,33.035,4.076,-25.833,-2.803,0,34.9,35.3,9.576,3.157,-14.351,-11.208,-15.772,-12.655,-3.257,26.495,0,260.44,,269,260,-13.535,3.036,-8.403,23.34
859.0,2.863,0.743,-33.668,3.199,9.392,4.603,33.03,4.035,-25.833,-2.816,0,34.891,35.296,9.576,3.157,-14.3,-11.261,-15.676,-12.712,-3.242,26.499,0,259.74,,269,260,-13.497,3.033,-8.477,23.415
859.5,2.863,0.743,-33.668,3.199,9.392,4.603,33.03,4.035,-25.833,-2.816,0,34.9,35.3,9.576,3.157,-14.215,-11.229,-15.717,-12.699,-3.242,26.499,0,259.74,,269,260,-13.487,3.03,-8.476,23.468
860.0,3.101,0.758,-35.209,3.17,9.458,4.603,33.03,4.035,-25.833,-2.816,0,34.9,35.3,9.481,3.148,-14.355,-11.216,-15.831,-12.753,-3.242,26.499,0,260.54,,269,260,-13.465,3.028,-8.448,23.549
860.5,3.101,0.758,-35.209,3.17,9.458,4.603,33.03,4.035,-25.833,-2.816,0,34.9,35.3,9.481,3.148,-14.411,-11.199,-15.893,-12.738,-3.242,26.499,0,260.54,,269,260,-13.539,3.029,-8.451,23.562
861.0,3.101,0.758,-35.209,3.17,9.458,4.603,33.03,4.035,-25.833,-2.816,0,34.9,35.3,9.481,3.148,-14.366,-11.205,-15.591,-12.489,-3.242,26.499,0,259.64,,269,260,-13.56,3.03,-8.449,23.546
861.5,3.101,0.758,-35.209,3.17,9.458,4.603,33.03,4.035,-25.833,-2.816,0,34.9,35.3,9.481,3.148,-14.225,-11.22,-15.701,-12.691,-3.242,26.499,0,259.64,,269,260,-13.413,3.031,-8.437,23.514
862.0,3.101,0.758,-35.209,3.17,9.458,4.618,33.02,4.028,-25.949,-2.816,0,34.881,35.29,9.481,3.148,-14.297,-11.213,-15.71,-12.689,-3.271,26.493,0,260.04,,269,260,-13.459,3.032,-8.442,23.451
862.5,3.101,0.758,-35.209,3.17,9.458,4.618,33.02,4.028,-25.949,-2.816,0,34.9,35.3,9.481,3.148,-14.377,-11.191,-15.832,-12.748,-3.271,26.493,0,260.04,,269,260,-13.477,3.033,-8.427,23.417
863.0,2.911,0.766,-34.403,3.252,9.394,4.618,33.02,4.028,-25.949,-2.816,0,34.9,35.3,9.535,3.206,-14.409,-11.19,-15.86,-12.764,-3.271,26.493,0,259.54,,269,260,-13.537,3.034,-8.41,23.377
863.5,2.911,0.766,-34.403,3.252,9.394,4.618,33.02,4.028,-25.949,-2.816,0,34.9,35.3,9.535,3.206,-14.384,-11.201,-15.809,-12.646,-3.271,26.493,0,259.54,,269,260,-13.556,3.032,-8.42,23.349
864.0,2.911,0.766,-34.403,3.252,9.394,4.618,33.02,4.028,-25.949,-2.816,0,34.9,35.3,9.535,3.206,-14.286,-11.204,-15.796,-12.669,-3.271,26.493,0,259.84,,269,260,-13.488,3.028,-8.461,23.33
864.5,2.911,0.766,-34.403,3.252,9.394,4.618,33.02,4.028,-25.949,-2.816,0,34.9,35.3,9.535,3.206,-14.277,-11.246,-15.687,-12.707,-3.271,26.493,0,259.84,,269,260,-13.488,3.028,-8.426,23.33
865.0,2.911,0.766,-34.403,3.252,9.394,4.618,33.02,4.028,-25.949,-2.816,0,34.9,35.3,9.535,3.206,-14.377,-11.217,-15.846,-12.739,-3.271,26.493,0,259.14,,269,260,-13.479,3.027,-8.414,23.338
865.5,2.911,0.766,-34.403,3.252,9.394,4.613,33.041,4.053,-25.855,-2.813,0,34.878,35.282,9.535,3.206,-14.455,-11.185,-15.772,-12.658,-3.264,26.502,0,259.14,,269,260,-13.545,3.025,-8.43,23.306
866.0,2.911,0.766,-34.403,3.252,9.394,4.613,33.041,4.053,-25.855,-2.813,0,34.9,35.3,9.535,3.206,-14.054,-11.21,-15.62,-12.632,-3.264,26.502,0,259.84,,269,260,-13.518,3.023,-8.454,23.328
866.5,3.64,0.92,-34.2,3.217,9.4,4.613,33.041,4.053,-25.855,-2.813,0,34.9,35.3,9.568,3.184,-14.114,-11.203,-15.645,-12.644,-3.264,26.502,0,259.84,,269,260,-13.379,3.021,-8.462,23.342
867.0,3.64,0.92,-34.2,3.217,9.4,4.613,33.041,4.053,-25.855,-2.813,0,34.9,35.3,9.568,3.184,-14.298,-11.2,-15.758,-12.702,-3.264,26.502,0,259.94,,269,260,-13.401,3.031,-8.442,23.405
867.5,3.64,0.92,-34.2,3.217,9.4,4.613,33.041,4.053,-25.855,-2.813,0,34.9,35.3,9.568,3.184,-14.349,-11.208,-15.784,-12.737,-3.264,26.502,0,259.94,,269,260,-13.49,3.041,-8.413,23.517
868.0,3.64,0.92,-34.2,3.217,9.4,4.613,33.041,4.053,-25.855,-2.813,0,34.9,35.3,9.568,3.184,-14.402,-11.2,-15.854,-12.739,-3.264,26.502,0,259.54,,269,260,-13.52,3.051,-8.413,23.552
868.5,3.64,0.92,-34.2,3.217,9.4,4.549,33.043,4.041,-25.845,-2.821,0,34.869,35.22,9.568,3.184,-14.423,-11.207,-15.852,-12.738,-3.255,26.506,0,259.54,,269,260,-13.549,3.061,-8.423,23.592
869.0,3.64,0.92,-34.2,3.217,9.4,4.549,33.043,4.041,-25.845,-2.821,0,34.9,35.2,9.568,3.184,-14.252,-11.275,-15.59,-12.692,-3.255,26.506,0,259.44,,269,260,-13.555,3.07,-8.465,23.613
869.5,3.636,0.884,-35.209,3.197,9.378,4.549,33.043,4.041,-25.845,-2.821,0,34.9,35.2,9.286,3.171,-14.317,-11.227,-15.721,-12.718,-3.255,26.506,0,259.44,,269,260,-13.452,3.079,-8.45,23.653
870.0,3.636,0.884,-35.209,3.197,9.378,4.549,33.043,4.041,-25.845,-2.821,0,34.9,35.2,9.286,3.171,-14.335,-11.23,-15.822,-12.762,-3.255,26.506,0,259.74,,269,260,-13.496,3.089,-8.406,23.671
870.5,3.636,0.884,-35.209,3.197,9.378,4.549,33.043,4.041,-25.845,-2.821,0,34.9,35.2,9.286,3.171,-14.429,-11.22,-15.913,-12.764,-3.255,26.506,0,259.74,,269,260,-13.537,3.098,-8.416,23.69
871.0,3.636,0.884,-35.209,3.197,9.378,4.549,33.043,4.041,-25.845,-2.821,0,34.9,35.2,9.286,3.171,-14.371,-11.238,-15.835,-12.765,-3.255,26.506,0,260.14,,269,260,-13.582,3.115,-8.485,23.739
871.5,3.636,0.884,-35.209,3.197,9.378,4.583,33.049,3.975,-25.901,-2.813,0,34.854,35.295,9.286,3.171,-14.225,-11.202,-15.59,-12.551,-3.256,26.511,0,260.14,,269,260,-13.552,3.115,-8.455,23.712
872.0,3.636,0.884,-35.209,3.197,9.378,4.583,33.049,3.975,-25.901,-2.813,0,34.9,35.3,9.286,3.171,-14.286,-11.218,-15.642,-12.64,-3.256,26.511,0,260.34,,269,260,-13.392,3.124,-8.429,23.757
872.5,3.636,0.884,-35.209,3.197,9.378,4.583,33.049,3.975,-25.901,-2.813,0,34.9,35.3,9.286,3.171,-14.345,-11.198,-15.811,-12.747,-3.256,26.511,0,260.34,,269,260,-13.447,3.132,-8.41,23.825
873.0,3.108,0.752,-35.209,3.185,9.501,4.583,33.049,3.975,-25.901,-2.813,0,34.9,35.3,9.286,3.215,-14.415,-11.177,-15.9,-12.774,-3.256,26.511,0,259.94,,269,260,-13.525,3.14,-8.396,23.821
873.5,3.108,0.752,-35.209,3.185,9.501,4.583,33.049,3.975,-25.901,-2.813,0,34.9,35.3,9.286,3.215,-14.377,-11.226,-15.838,-12.754,-3.256,26.511,0,259.94,,269,260,-13.566,3.14,-8.419,23.845
874.0,3.108,0.752,-35.209,3.185,9.501,4.583,33.049,3.975,-25.901,-2.813,0,34.9,35.3,9.286,3.215,-14.349,-11.198,-15.712,-12.615,-3.256,26.511,0,260.24,,269,260,-13.549,3.139,-8.447,23.824
874.5,3.108,0.752,-35.209,3.185,9.501,4.583,33.049,3.975,-25.901,-2.813,0,34.9,35.3,9.286,3.215,-14.227,-11.229,-15.745,-12.692,-3.256,26.511,0,260.24,,269,260,-13.468,3.139,-8.445,23.813
875.0,3.108,0.752,-35.209,3.185,9.501,4.625,33.019,4.035,-25.948,-2.809,0,34.851,35.204,9.286,3.215,-14.343,-11.242,-15.802,-12.761,-3.263,26.509,0,260.34,,269,260,-13.473,3.138,-8.421,23.846
875.5,3.108,0.752,-35.209,3.185,9.501,4.625,33.019,4.035,-25.948,-2.809,0,34.9,35.2,9.286,3.215,-14.426,-11.235,-15.808,-12.745,-3.263,26.509,0,260.34,,269,260,-13.537,3.138,-8.431,23.857
876.0,2.687,0.697,-34.09,3.21,9.381,4.625,33.019,4.035,-25.948,-2.809,0,34.9,35.2,9.514,2.995,-14.461,-11.252,-15.804,-12.735,-3.263,26.509,0,260.64,,269,260,-13.553,3.137,-8.437,23.89
876.5,2.687,0.697,-34.09,3.21,9.381,4.625,33.019,4.035,-25.948,-2.809,0,34.9,35.2,9.514,2.995,-14.283,-11.263,-15.807,-12.73,-3.263,26.509,0,260.64,,269,260,-13.563,3.13,-8.458,23.912
877.0,2.687,0.697,-34.09,3.21,9.381,4.625,33.019,4.035,-25.948,-2.809,0,34.9,35.2,9.514,2.995,-14.254,-11.251,-15.667,-12.676,-3.263,26.509,0,260.24,,269,260,-13.52,3.122,-8.47,23.949
877.5,2.687,0.697,-34.09,3.21,9.381,4.625,33.019,4.035,-25.948,-2.809,0,34.9,35.2,9.514,2.995,-14.342,-11.256,-15.758,-12.746,-3.263,26.509,0,260.24,,269,260,-13.462,3.115,-8.46,23.971
878.0,2.687,0.697,-34.09,3.21,9.381,4.604,33.024,4.033,-25.94,-2.812,0,34.849,35.229,9.514,2.995,-14.422,-11.241,-15.873,-12.791,-3.251,26.519,0,260.24,,269,260,-13.525,3.108,-8.435,23.913
878.5,2.687,0.697,-34.09,3.21,9.381,4.604,33.024,4.033,-25.94,-2.812,0,34.8,35.2,9.514,2.995,-14.469,-11.238,-15.886,-12.763,-3.251,26.519,0,260.24,,269,260,-13.582,3.101,-8.474,23.866
879.0,2.687,0.697,-34.09,3.21,9.381,4.604,33.024,4.033,-25.94,-2.812,0,34.8,35.2,9.514,2.995,-14.304,-11.29,-15.606,-12.585,-3.251,26.519,0,260.24,,269,260,-13.589,3.095,-8.475,23.826
879.5,4.415,1.076,-34.988,3.175,9.439,4.604,33.024,4.033,-25.94,-2.812,0,34.8,35.2,9.492,3.013,-14.24,-11.197,-15.732,-12.725,-3.251,26.519,0,260.24,,269,260,-13.446,3.088,-8.421,23.784
880.0,4.415,1.076,-34.988,3.175,9.439,4.604,33.024,4.033,-25.94,-2.812,0,34.8,35.2,9.492,3.013,-14.375,-11.208,-15.74,-12.713,-3.251,26.519,0,260.54,,269,260,-13.474,3.11,-8.409,23.77
880.5,4.415,1.076,-34.988,3.175,9.439,4.604,33.024,4.033,-25.94,-2.812,0,34.8,35.2,9.492,3.013,-14.335,-11.197,-15.83,-12.751,-3.251,26.519,0,260.54,,269,260,-13.509,3.131,-8.404,23.771
881.0,4.415,1.076,-34.988,3.175,9.439,4.604,33.024,4.033,-25.94,-2.812,0,34.8,35.2,9.492,3.013,-14.427,-11.182,-15.898,-12.757,-3.251,26.519,0,259.74,,269,260,-13.528,3.152,-8.395,23.714
881.5,4.415,1.076,-34.988,3.175,9.439,4.596,33.055,4.06,-25.925,-2.805,0,34.847,35.198,9.492,3.013,-14.454,-11.195,-15.913,-12.737,-3.248,26.53,0,259.74,,269,260,-13.566,3.173,-8.388,23.694
882.0,4.415,1.076,-34.988,3.175,9.439,4.596,33.055,4.06,-25.925,-2.805,0,34.8,35.2,9.492,3.013,-14.387,-11.099,-15.526,-12.46,-3.248,26.53,0,259.34,,269,260,-13.575,3.193,-8.405,23.562
882.5,4.095,0.983,-35.209,3.185,9.44,4.596,33.055,4.06,-25.925,-2.805,0,34.8,35.2,9.5,3.231,-14.188,-11.192,-15.689,-12.626,-3.248,26.53,0,259.34,,269,260,-13.368,3.213,-8.42,23.516
883.0,4.095,0.983,-35.209,3.185,9.44,4.596,33.055,4.06,-25.925,-2.805,0,34.8,35.2,9.5,3.231,-14.351,-11.217,-15.796,-12.713,-3.248,26.53,0,259.44,,269,260,-13.424,3.228,-8.411,23.5
883.5,4.095,0.983,-35.209,3.185,9.44,4.596,33.055,4.06,-25.925,-2.805,0,34.8,35.2,9.5,3.231,-14.333,-11.231,-15.828,-12.744,-3.248,26.53,0,259.44,,269,260,-13.519,3.242,-8.4,23.484
884.0,4.095,0.983,-35.209,3.185,9.44,4.596,33.055,4.06,-25.925,-2.805,0,34.8,35.2,9.5,3.231,-14.451,-11.208,-15.923,-12.77,-3.248,26.53,0,259.64,,269,260,-13.534,3.256,-8.392,23.444
884.5,4.095,0.983,-35.209,3.185,9.44,4.576,33.052,4.032,-25.926,-2.81,0,34.826,35.178,9.5,3.231,-14.385,-11.238,-15.895,-12.78,-3.247,26.523,0,259.64,,269,260,-13.588,3.27,-8.396,23.374
885.0,4.095,0.983,-35.209,3.185,9.44,4.576,33.052,4.032,-25.926,-2.81,0,34.8,35.2,9.5,3.231,-14.28,-11.179,-15.606,-12.568,-3.247,26.523,0,259.54,,269,260,-13.574,3.283,-8.467,23.349
885.5,3.719,0.89,-35.209,3.144,9.518,4.576,33.052,4.032,-25.926,-2.81,0,34.8,35.2,9.414,3.194,-14.332,-11.24,-15.739,-12.684,-3.247,26.523,0,259.54,,269,260,-13.408,3.296,-8.436,23.336
886.0,3.719,0.89,-35.209,3.144,9.518,4.576,33.052,4.032,-25.926,-2.81,0,34.8,35.2,9.414,3.194,-14.381,-11.249,-15.844,-12.727,-3.247,26.523,0,259.14,,269,260,-13.499,3.303,-8.461,23.338
886.5,3.719,0.89,-35.209,3.144,9.518,4.576,33.052,4.032,-25.926,-2.81,0,34.8,35.2,9.414,3.194,-14.441,-11.222,-15.896,-12.778,-3.247,26.523,0,259.14,,269,260,-13.55,3.31,-8.441,23.326
887.0,3.719,0.89,-35.209,3.144,9.518,4.576,33.052,4.032,-25.926,-2.81,0,34.8,35.2,9.414,3.194,-14.426,-11.26,-15.907,-12.807,-3.247,26.523,0,259.84,,269,260,-13.584,3.317,-8.459,23.322
887.5,3.719,0.89,-35.209,3.144,9.518,4.576,33.052,4.032,-25.926,-2.81,0,34.8,35.2,9.414,3.194,-14.37,-11.244,-15.738,-12.583,-3.247,26.523,0,259.84,,269,260,-13.6,3.323,-8.47,23.325
888.0,3.719,0.89,-35.209,3.144,9.518,4.57,33.048,4.041,-25.917,-2.792,0,34.827,35.22,9.414,3.194,-14.245,-11.201,-15.747,-12.625,-3.247,26.534,0,260.04,,269,260,-13.484,3.33,-8.446,23.314
888.5,3.719,0.89,-35.209,3.144,9.518,4.57,33.048,4.041,-25.917,-2.792,0,34.8,35.2,9.414,3.194,-14.307,-11.272,-15.729,-12.73,-3.247,26.534,0,260.04,,269,260,-13.454,3.336,-8.456,23.333
889.0,2.858,0.765,-33.526,3.202,9.404,4.57,33.048,4.041,-25.917,-2.792,0,34.8,35.2,9.497,3.097,-14.315,-11.238,-15.773,-12.729,-3.247,26.534,0,260.24,,269,260,-13.51,3.343,-8.454,23.357
889.5,2.858,0.765,-33.526,3.202,9.404,4.57,33.048,4.041,-25.917,-2.792,0,34.8,35.2,9.497,3.097,-14.404,-11.25,-15.854,-12.804,-3.247,26.534,0,260.24,,269,260,-13.514,3.335,-8.426,23.375
890.0,2.858,0.765,-33.526,3.202,9.404,4.57,33.048,4.041,-25.917,-2.792,0,34.8,35.2,9.497,3.097,-14.294,-11.207,-15.824,-12.712,-3.247,26.534,0,260.24,,269,260,-13.578,3.327,-8.43,23.402
890.5,2.858,0.765,-33.526,3.202,9.404,4.57,33.048,4.041,-25.917,-2.792,0,34.8,35.2,9.497,3.097,-14.302,-11.264,-15.684,-12.719,-3.247,26.534,0,260.24,,269,260,-13.509,3.319,-8.486,23.426
891.0,2.858,0.765,-33.526,3.202,9.404,4.567,33.051,4.018,-25.986,-2.794,0,34.834,35.288,9.497,3.097,-14.357,-11.267,-15.808,-12.77,-3.226,26.551,0,260.74,,269,260,-13.492,3.312,-8.469,23.475
891.5,2.858,0.765,-33.526,3.202,9.404,4.567,33.051,4.018,-25.986,-2.794,0,34.8,35.3,9.497,3.097,-14.411,-11.246,-15.891,-12.803,-3.226,26.551,0,260.74,,269,260,-13.55,3.304,-8.452,23.437
892.0,2.809,0.715,-33.718,3.18,9.416,4.567,33.051,4.018,-25.986,-2.794,0,34.8,35.3,9.615,3.096,-14.483,-11.228,-15.931,-12.752,-3.226,26.551,0,260.74,,269,260,-13.588,3.297,-8.441,23.4
892.5,2.809,0.715,-33.718,3.18,9.416,4.567,33.051,4.018,-25.986,-2.794,0,34.8,35.3,9.615,3.096,-14.432,-11.234,-15.454,-12.592,-3.226,26.551,0,260.74,,269,260,-13.598,3.289,-8.473,23.535
893.0,2.809,0.715,-33.718,3.18,9.416,4.567,33.051,4.018,-25.986,-2.794,0,34.8,35.3,9.615,3.096,-14.285,-11.262,-15.687,-12.704,-3.226,26.551,0,260.84,,269,260,-13.428,3.281,-8.469,23.589
893.5,2.809,0.715,-33.718,3.18,9.416,4.567,33.051,4.018,-25.986,-2.794,0,34.8,35.3,9.615,3.096,-14.299,-11.253,-15.808,-12.762,-3.226,26.551,0,260.84,,269,260,-13.53,3.266,-8.474,23.682
894.0,2.809,0.715,-33.718,3.18,9.416,4.567,33.051,4.018,-25.986,-2.794,0,34.8,35.3,9.615,3.096,-14.437,-11.245,-15.894,-12.796,-3.226,26.551,0,260.84,,269,260,-13.53,3.266,-8.452,23.738
894.5,2.809,0.715,-33.718,3.18,9.416,4.53,33.054,4.023,-25.995,-2.78,0,34.836,35.233,9.615,3.096,-14.468,-11.244,-15.928,-12.792,-3.223,26.563,0,260.84,,269,260,-13.593,3.258,-8.432,23.761
895.0,2.809,0.715,-33.718,3.18,9.416,4.53,33.054,4.023,-25.995,-2.78,0,34.8,35.2,9.615,3.096,-14.496,-11.246,-15.806,-12.705,-3.223,26.563,0,261.04,,268,260,-13.608,3.251,-8.477,23.792
895.5,3.55,0.948,-34.282,3.161,9.358,4.53,33.054,4.023,-25.995,-2.78,0,34.8,35.2,9.546,3.159,-13.909,-11.184,-15.491,-12.567,-3.223,26.563,0,261.04,,268,260,-13.564,3.244,-8.52,23.847
896.0,3.55,0.948,-34.282,3.161,9.358,4.53,33.054,4.023,-25.995,-2.78,0,34.8,35.2,9.546,3.159,-14.116,-11.214,-15.665,-12.655,-3.223,26.563,0,260.64,,268,260,-13.288,3.249,-8.482,23.857
896.5,3.55,0.948,-34.282,3.161,9.358,4.53,33.054,4.023,-25.995,-2.78,0,34.8,35.2,9.546,3.159,-14.309,-11.251,-15.644,-12.717,-3.223,26.563,0,260.64,,268,260,-13.413,3.253,-8.482,23.845
897.0,3.55,0.948,-34.282,3.161,9.358,4.53,33.054,4.023,-25.995,-2.78,0,34.8,35.2,9.546,3.159,-14.404,-11.228,-15.862,-12.762,-3.223,26.563,0,259.64,,268,260,-13.48,3.258,-8.462,23.845
897.5,3.55,0.948,-34.282,3.161,9.358,4.629,33.051,4.033,-26.024,-2.781,0,34.841,35.203,9.546,3.159,-14.45,-11.218,-15.9,-12.753,-3.214,26.565,0,259.64,,268,260,-13.564,3.263,-8.459,23.841
898.0,3.55,0.948,-34.282,3.161,9.358,4.629,33.051,4.033,-26.024,-2.781,0,34.8,35.2,9.546,3.159,-14.486,-11.215,-15.962,-12.775,-3.214,26.565,0,259.24,,268,260,-13.58,3.268,-8.441,23.843
898.5,2.666,0.664,-34.534,3.167,9.322,4.629,33.051,4.033,-26.024,-2.781,0,34.8,35.2,9.549,3.185,-14.431,-11.251,-15.821,-12.733,-3.214,26.565,0,259.24,,268,260,-13.609,3.272,-8.465,23.86
899.0,2.666,0.664,-34.534,3.167,9.322,4.629,33.051,4.033,-26.024,-2.781,0,34.8,35.2,9.549,3.185,-14.008,-11.157,-15.636,-12.593,-3.214,26.565,0,259.14,,268,260,-13.559,3.263,-8.477,23.806
899.5,2.666,0.664,-34.534,3.167,9.322,4.629,33.051,4.033,-26.024,-2.781,0,34.8,35.2,9.549,3.185,-14.236,-11.238,-15.691,-12.675,-3.214,26.565,0,259.14,,268,260,-13.348,3.253,-8.466,23.745
900.0,2.666,0.664,-34.534,3.167,9.322,4.629,33.051,4.033,-26.024,-2.781,0,34.8,35.2,9.549,3.185,-14.376,-11.247,-15.786,-12.749,-3.214,26.565,0,259.44,,268,260,-13.46,3.243,-8.449,23.721
