t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
900.5,2.666,0.664,-34.534,3.167,9.322,4.59,33.058,4.035,-26.006,-2.795,0,34.835,35.243,9.549,3.185,-14.47,-11.217,-15.956,-12.785,-3.226,26.566,0,259.44,,268,260,-13.54,3.234,-8.415,23.681
901.0,2.666,0.664,-34.534,3.167,9.322,4.59,33.058,4.035,-26.006,-2.795,0,34.8,35.2,9.549,3.185,-14.516,-11.204,-15.984,-12.807,-3.226,26.566,0,259.04,,268,260,-13.607,3.224,-8.42,23.672
901.5,2.666,0.664,-34.534,3.167,9.322,4.59,33.058,4.035,-26.006,-2.795,0,34.8,35.2,9.549,3.185,-14.416,-11.271,-15.779,-12.709,-3.226,26.566,0,259.04,,268,260,-13.628,3.215,-8.458,23.651
902.0,3.122,0.837,-34.291,3.204,9.318,4.59,33.058,4.035,-26.006,-2.795,0,34.8,35.2,9.526,3.193,-14.221,-11.272,-15.723,-12.654,-3.226,26.566,0,259.14,,268,260,-13.544,3.206,-8.478,23.639
902.5,3.122,0.837,-34.291,3.204,9.318,4.59,33.058,4.035,-26.006,-2.795,0,34.8,35.2,9.526,3.193,-14.295,-11.275,-15.76,-12.766,-3.226,26.566,0,259.14,,268,260,-13.468,3.205,-8.48,23.662
903.0,3.122,0.837,-34.291,3.204,9.318,4.59,33.058,4.035,-26.006,-2.795,0,34.8,35.2,9.526,3.193,-14.41,-11.267,-15.816,-12.785,-3.226,26.566,0,259.44,,268,260,-13.524,3.203,-8.463,23.672
903.5,3.122,0.837,-34.291,3.204,9.318,4.59,33.058,4.035,-26.006,-2.795,0,34.8,35.2,9.526,3.193,-14.476,-11.274,-15.879,-12.819,-3.226,26.566,0,259.44,,268,260,-13.57,3.202,-8.464,23.667
904.0,3.122,0.837,-34.291,3.204,9.318,4.571,33.074,4.019,-25.994,-2.787,0,34.846,35.303,9.526,3.193,-14.506,-11.245,-15.972,-12.839,-3.217,26.584,0,259.34,,268,260,-13.612,3.201,-8.473,23.67
904.5,3.122,0.837,-34.291,3.204,9.318,4.571,33.074,4.019,-25.994,-2.787,0,34.8,35.3,9.526,3.193,-14.364,-11.297,-15.837,-12.762,-3.217,26.584,0,259.34,,268,260,-13.64,3.2,-8.465,23.675
905.0,3.252,0.867,-33.423,3.209,9.354,4.571,33.074,4.019,-25.994,-2.787,0,34.8,35.3,9.561,3.098,-14.338,-11.339,-15.737,-12.789,-3.217,26.584,0,259.44,,268,260,-13.565,3.198,-8.517,23.68
905.5,3.252,0.867,-33.423,3.209,9.354,4.571,33.074,4.019,-25.994,-2.787,0,34.8,35.3,9.561,3.098,-14.461,-11.279,-15.901,-12.825,-3.217,26.584,0,259.44,,268,260,-13.551,3.199,-8.491,23.658
906.0,3.252,0.867,-33.423,3.209,9.354,4.571,33.074,4.019,-25.994,-2.787,0,34.8,35.3,9.561,3.098,-14.5,-11.305,-15.958,-12.862,-3.217,26.584,0,259.44,,268,260,-13.616,3.2,-8.501,23.649
906.5,3.252,0.867,-33.423,3.209,9.354,4.571,33.074,4.019,-25.994,-2.787,0,34.8,35.3,9.561,3.098,-14.488,-11.319,-15.923,-12.853,-3.217,26.584,0,259.44,,268,260,-13.656,3.201,-8.482,23.61
907.0,3.252,0.867,-33.423,3.209,9.354,4.589,33.078,4.039,-26.017,-2.781,0,34.846,35.278,9.561,3.098,-14.543,-11.315,-15.923,-12.808,-3.221,26.586,0,259.44,,268,260,-13.646,3.202,-8.51,23.576
907.5,3.252,0.867,-33.423,3.209,9.354,4.589,33.078,4.039,-26.017,-2.781,0,34.8,35.3,9.561,3.098,-14.279,-11.292,-15.835,-12.796,-3.221,26.586,0,259.44,,268,260,-13.647,3.203,-8.501,23.556
908.0,3.252,0.867,-33.423,3.209,9.354,4.589,33.078,4.039,-26.017,-2.781,0,34.8,35.3,9.561,3.098,-14.484,-11.317,-15.99,-12.864,-3.221,26.586,0,259.44,,268,260,-13.551,3.203,-8.497,23.503
908.5,2.88,0.75,-34.469,3.198,9.329,4.589,33.078,4.039,-26.017,-2.781,0,34.8,35.3,9.557,3.202,-14.548,-11.314,-15.943,-12.873,-3.221,26.586,0,259.44,,268,260,-13.664,3.204,-8.498,23.501
909.0,2.88,0.75,-34.469,3.198,9.329,4.589,33.078,4.039,-26.017,-2.781,0,34.8,35.3,9.557,3.202,-14.524,-11.308,-15.964,-12.807,-3.221,26.586,0,259.64,,268,260,-13.67,3.199,-8.512,23.493
909.5,2.88,0.75,-34.469,3.198,9.329,4.589,33.078,4.039,-26.017,-2.781,0,34.8,35.3,9.557,3.202,-14.38,-11.347,-15.676,-12.715,-3.221,26.586,0,259.64,,268,260,-13.651,3.194,-8.577,23.486
910.0,2.88,0.75,-34.469,3.198,9.329,4.589,33.078,4.039,-26.017,-2.781,0,34.8,35.3,9.557,3.202,-14.427,-11.323,-15.839,-12.815,-3.221,26.586,0,259.04,,268,260,-13.529,3.188,-8.515,23.466
910.5,2.88,0.75,-34.469,3.198,9.329,4.619,33.078,4.021,-26.105,-2.794,0,34.853,35.259,9.557,3.202,-14.483,-11.316,-15.936,-12.835,-3.223,26.585,0,259.04,,268,260,-13.601,3.183,-8.53,23.453
911.0,2.88,0.75,-34.469,3.198,9.329,4.619,33.078,4.021,-26.105,-2.794,0,34.9,35.3,9.557,3.202,-14.471,-11.362,-15.932,-12.861,-3.223,26.585,0,259.04,,268,260,-13.643,3.178,-8.511,23.422
911.5,2.477,0.668,-34.15,3.251,9.396,4.619,33.078,4.021,-26.105,-2.794,0,34.9,35.3,9.481,3.056,-14.502,-11.376,-15.862,-12.758,-3.223,26.585,0,259.04,,268,260,-13.657,3.173,-8.531,23.394
912.0,2.477,0.668,-34.15,3.251,9.396,4.619,33.078,4.021,-26.105,-2.794,0,34.9,35.3,9.481,3.056,-14.232,-11.362,-15.657,-12.777,-3.223,26.585,0,259.04,,268,260,-13.624,3.162,-8.571,23.35
912.5,2.477,0.668,-34.15,3.251,9.396,4.619,33.078,4.021,-26.105,-2.794,0,34.9,35.3,9.481,3.056,-14.287,-11.346,-15.791,-12.819,-3.223,26.585,0,259.04,,268,260,-13.507,3.151,-8.554,23.332
913.0,2.477,0.668,-34.15,3.251,9.396,4.619,33.078,4.021,-26.105,-2.794,0,34.9,35.3,9.481,3.056,-14.443,-11.348,-15.837,-12.835,-3.223,26.585,0,259.34,,268,260,-13.561,3.14,-8.543,23.325
913.5,2.477,0.668,-34.15,3.251,9.396,4.572,33.087,4.047,-26.096,-2.797,0,34.866,35.321,9.481,3.056,-14.416,-11.348,-15.84,-12.848,-3.222,26.596,0,259.34,,268,260,-13.616,3.129,-8.523,23.322
914.0,2.477,0.668,-34.15,3.251,9.396,4.572,33.087,4.047,-26.096,-2.797,0,34.9,35.3,9.481,3.056,-14.51,-11.32,-15.991,-12.86,-3.222,26.596,0,259.34,,268,260,-13.613,3.118,-8.505,23.302
914.5,2.477,0.668,-34.15,3.251,9.396,4.572,33.087,4.047,-26.096,-2.797,0,34.9,35.3,9.481,3.056,-14.547,-11.322,-16.017,-12.867,-3.222,26.596,0,259.34,,268,260,-13.67,3.108,-8.539,23.299
915.0,3.277,0.785,-35.209,3.188,9.41,4.572,33.087,4.047,-26.096,-2.797,0,34.9,35.3,9.375,3.201,-14.364,-11.309,-15.716,-12.743,-3.222,26.596,0,259.04,,268,260,-13.688,3.097,-8.538,23.297
915.5,3.277,0.785,-35.209,3.188,9.41,4.572,33.087,4.047,-26.096,-2.797,0,34.9,35.3,9.375,3.201,-14.429,-11.355,-15.858,-12.846,-3.222,26.596,0,259.04,,268,260,-13.533,3.1,-8.548,23.308
916.0,3.277,0.785,-35.209,3.188,9.41,4.572,33.087,4.047,-26.096,-2.797,0,34.9,35.3,9.375,3.201,-14.364,-11.331,-15.843,-12.82,-3.222,26.596,0,258.64,,269,260,-13.622,3.103,-8.558,23.297
916.5,3.277,0.785,-35.209,3.188,9.41,4.572,33.087,4.047,-26.096,-2.797,0,34.9,35.3,9.375,3.201,-14.53,-11.333,-15.996,-12.876,-3.222,26.596,0,258.64,,269,260,-13.59,3.106,-8.516,23.31
917.0,3.277,0.785,-35.209,3.188,9.41,4.568,33.09,4.012,-26.088,-2.778,0,34.869,35.357,9.375,3.201,-14.566,-11.327,-16.05,-12.889,-3.222,26.596,0,258.64,,270,260,-13.684,3.109,-8.516,23.317
917.5,3.277,0.785,-35.209,3.188,9.41,4.568,33.09,4.012,-26.088,-2.778,0,34.9,35.4,9.375,3.201,-14.611,-11.344,-15.96,-12.834,-3.222,26.596,0,258.64,,270,260,-13.708,3.112,-8.579,23.348
918.0,3.712,0.867,-35.209,3.14,9.443,4.568,33.09,4.012,-26.088,-2.778,0,34.9,35.4,9.393,3.151,-14.145,-11.316,-15.54,-12.652,-3.222,26.596,0,259.14,,270,260,-13.687,3.114,-8.54,23.417
918.5,3.712,0.867,-35.209,3.14,9.443,4.568,33.09,4.012,-26.088,-2.778,0,34.9,35.4,9.393,3.151,-14.453,-11.326,-15.897,-12.818,-3.222,26.596,0,259.14,,270,260,-13.413,3.124,-8.518,23.443
919.0,3.712,0.867,-35.209,3.14,9.443,4.568,33.09,4.012,-26.088,-2.778,0,34.9,35.4,9.393,3.151,-14.483,-11.334,-15.963,-12.86,-3.222,26.596,0,260.24,,270,260,-13.624,3.134,-8.498,23.461
919.5,3.712,0.867,-35.209,3.14,9.443,4.568,33.09,4.012,-26.088,-2.778,0,34.9,35.4,9.393,3.151,-14.522,-11.333,-16.002,-12.878,-3.222,26.596,0,260.24,,270,260,-13.66,3.143,-8.501,23.494
920.0,3.712,0.867,-35.209,3.14,9.443,4.585,33.093,4.04,-26.082,-2.799,0,34.874,35.466,9.393,3.151,-14.536,-11.338,-16.012,-12.901,-3.239,26.6,0,261.14,,269,260,-13.684,3.153,-8.512,23.489
920.5,3.712,0.867,-35.209,3.14,9.443,4.585,33.093,4.04,-26.082,-2.799,0,34.9,35.5,9.393,3.151,-14.511,-11.367,-15.925,-12.792,-3.239,26.6,0,261.14,,269,260,-13.697,3.162,-8.503,23.487
921.0,3.712,0.867,-35.209,3.14,9.443,4.585,33.093,4.04,-26.082,-2.799,0,34.9,35.5,9.393,3.151,-14.483,-11.33,-15.951,-12.779,-3.239,26.6,0,261.14,,268,260,-13.649,3.171,-8.555,23.492
921.5,3.233,0.787,-34.845,3.162,9.46,4.585,33.093,4.04,-26.082,-2.799,0,34.9,35.5,9.531,3.089,-14.477,-11.392,-15.828,-12.828,-3.239,26.6,0,261.14,,268,260,-13.636,3.18,-8.515,23.484
922.0,3.233,0.787,-34.845,3.162,9.46,4.585,33.093,4.04,-26.082,-2.799,0,34.9,35.5,9.531,3.089,-14.581,-11.367,-16.07,-12.931,-3.239,26.6,0,261.54,,267,260,-13.631,3.181,-8.524,23.466
922.5,3.233,0.787,-34.845,3.162,9.46,4.585,33.093,4.04,-26.082,-2.799,0,34.9,35.5,9.531,3.089,-14.584,-11.371,-15.972,-12.861,-3.239,26.6,0,261.54,,267,260,-13.737,3.181,-8.558,23.457
923.0,3.233,0.787,-34.845,3.162,9.46,4.585,33.093,4.04,-26.082,-2.799,0,34.9,35.5,9.531,3.089,-14.361,-11.355,-15.926,-12.778,-3.239,26.6,0,260.34,,267,260,-13.697,3.182,-8.552,23.413
923.5,3.233,0.787,-34.845,3.162,9.46,4.605,33.113,3.991,-26.154,-2.792,0,34.899,35.321,9.531,3.089,-14.417,-11.398,-15.863,-12.859,-3.227,26.607,0,260.34,,267,260,-13.605,3.183,-8.576,23.383
924.0,3.233,0.787,-34.845,3.162,9.46,4.605,33.113,3.991,-26.154,-2.792,0,34.9,35.3,9.531,3.089,-14.544,-11.373,-16.021,-12.9,-3.227,26.607,0,260.44,,267,260,-13.635,3.184,-8.558,23.36
924.5,3.255,0.79,-35.209,3.148,9.403,4.605,33.113,3.991,-26.154,-2.792,0,34.9,35.3,9.378,3.337,-14.607,-11.372,-16.071,-12.919,-3.227,26.607,0,260.44,,267,260,-13.71,3.185,-8.535,23.257
925.0,3.255,0.79,-35.209,3.148,9.403,4.605,33.113,3.991,-26.154,-2.792,0,34.9,35.3,9.378,3.337,-14.628,-11.38,-16.017,-12.904,-3.227,26.607,0,260.74,,267,260,-13.742,3.186,-8.552,23.226
925.5,3.255,0.79,-35.209,3.148,9.403,4.605,33.113,3.991,-26.154,-2.792,0,34.9,35.3,9.378,3.337,-14.37,-11.359,-15.856,-12.798,-3.227,26.607,0,260.74,,267,260,-13.732,3.187,-8.592,23.184
926.0,3.255,0.79,-35.209,3.148,9.403,4.605,33.113,3.991,-26.154,-2.792,0,34.9,35.3,9.378,3.337,-14.514,-11.36,-16.001,-12.906,-3.227,26.607,0,258.74,,268,260,-13.596,3.188,-8.578,23.168
926.5,3.255,0.79,-35.209,3.148,9.403,4.589,33.098,4.025,-26.173,-2.793,0,34.9,35.433,9.378,3.337,-14.604,-11.401,-16.033,-12.94,-3.238,26.608,0,258.74,,268,260,-13.695,3.189,-8.561,23.148
927.0,3.255,0.79,-35.209,3.148,9.403,4.589,33.098,4.025,-26.173,-2.793,0,34.9,35.4,9.378,3.337,-14.646,-11.379,-16.096,-12.912,-3.238,26.608,0,258.34,,269,260,-13.744,3.19,-8.559,23.162
927.5,3.875,0.942,-35.209,3.156,9.461,4.589,33.098,4.025,-26.173,-2.793,0,34.9,35.4,9.349,3.226,-14.491,-11.369,-15.548,-12.648,-3.238,26.608,0,258.34,,269,260,-13.759,3.191,-8.64,23.117
928.0,3.875,0.942,-35.209,3.156,9.461,4.589,33.098,4.025,-26.173,-2.793,0,34.9,35.4,9.349,3.226,-14.371,-11.354,-15.737,-12.723,-3.238,26.608,0,258.14,,270,260,-13.514,3.203,-8.602,23.091
928.5,3.875,0.942,-35.209,3.156,9.461,4.589,33.098,4.025,-26.173,-2.793,0,34.9,35.4,9.349,3.226,-14.437,-11.372,-15.898,-12.862,-3.238,26.608,0,258.14,,270,260,-13.546,3.214,-8.573,23.043
929.0,3.875,0.942,-35.209,3.156,9.461,4.589,33.098,4.025,-26.173,-2.793,0,34.9,35.4,9.349,3.226,-14.531,-11.369,-16.005,-12.901,-3.238,26.608,0,259.84,,270,260,-13.642,3.235,-8.549,23.022
929.5,3.875,0.942,-35.209,3.156,9.461,4.589,33.098,4.025,-26.173,-2.793,0,34.9,35.4,9.349,3.226,-14.574,-11.354,-16.062,-12.919,-3.238,26.608,0,259.84,,270,260,-13.702,3.235,-8.535,23.019
930.0,3.875,0.942,-35.209,3.156,9.461,4.577,33.111,4.042,-26.168,-2.793,0,34.912,35.498,9.349,3.226,-14.611,-11.385,-16.043,-12.857,-3.232,26.611,0,259.74,,270,260,-13.727,3.246,-8.559,23.017
930.5,3.875,0.942,-35.209,3.156,9.461,4.577,33.111,4.042,-26.168,-2.793,0,34.9,35.5,9.349,3.226,-14.352,-11.25,-15.447,-12.572,-3.232,26.611,0,259.74,,270,260,-13.724,3.256,-8.633,22.998
931.0,3.926,0.977,-35.209,3.159,9.44,4.577,33.111,4.042,-26.168,-2.793,0,34.9,35.5,9.332,3.063,-14.344,-11.312,-15.68,-12.696,-3.232,26.611,0,259.64,,270,260,-13.405,3.266,-8.6,23.01
931.5,3.926,0.977,-35.209,3.159,9.44,4.577,33.111,4.042,-26.168,-2.793,0,34.9,35.5,9.332,3.063,-14.317,-11.342,-15.819,-12.825,-3.232,26.611,0,259.64,,270,260,-13.508,3.277,-8.55,23.077
932.0,3.926,0.977,-35.209,3.159,9.44,4.577,33.111,4.042,-26.168,-2.793,0,34.9,35.5,9.332,3.063,-14.458,-11.345,-15.929,-12.871,-3.232,26.611,0,260.74,,270,260,-13.576,3.287,-8.544,23.119
932.5,3.926,0.977,-35.209,3.159,9.44,4.577,33.111,4.042,-26.168,-2.793,0,34.9,35.5,9.332,3.063,-14.594,-11.342,-16.074,-12.924,-3.232,26.611,0,260.74,,270,260,-13.651,3.298,-8.538,23.146
933.0,3.926,0.977,-35.209,3.159,9.44,4.562,33.129,4.035,-26.158,-2.788,0,34.921,35.503,9.332,3.063,-14.628,-11.355,-16.122,-12.933,-3.23,26.625,0,260.74,,270,260,-13.733,3.308,-8.524,23.138
933.5,3.926,0.977,-35.209,3.159,9.44,4.562,33.129,4.035,-26.158,-2.788,0,34.9,35.5,9.332,3.063,-14.673,-11.372,-16.003,-12.866,-3.23,26.625,0,260.74,,270,260,-13.759,3.318,-8.563,23.185
934.0,3.013,0.79,-34.348,3.196,9.388,4.562,33.129,4.035,-26.158,-2.788,0,34.9,35.5,9.453,3.063,-14.275,-11.363,-15.86,-12.808,-3.23,26.625,0,261.24,,269,260,-13.728,3.328,-8.587,23.193
934.5,3.013,0.79,-34.348,3.196,9.388,4.562,33.129,4.035,-26.158,-2.788,0,34.9,35.5,9.453,3.063,-14.372,-11.383,-15.788,-12.775,-3.23,26.625,0,261.24,,269,260,-13.576,3.323,-8.617,23.22
935.0,3.013,0.79,-34.348,3.196,9.388,4.562,33.129,4.035,-26.158,-2.788,0,34.9,35.5,9.453,3.063,-14.488,-11.365,-15.875,-12.83,-3.23,26.625,0,261.44,,268,260,-13.58,3.318,-8.579,23.27
935.5,3.013,0.79,-34.348,3.196,9.388,4.562,33.129,4.035,-26.158,-2.788,0,34.9,35.5,9.453,3.063,-14.469,-11.383,-15.967,-12.906,-3.23,26.625,0,261.44,,268,260,-13.64,3.313,-8.55,23.243
936.0,3.013,0.79,-34.348,3.196,9.388,4.562,33.129,4.035,-26.158,-2.788,0,34.9,35.5,9.453,3.063,-14.579,-11.361,-16.075,-12.921,-3.23,26.625,0,261.54,,267,260,-13.681,3.308,-8.577,23.206
936.5,3.013,0.79,-34.348,3.196,9.388,4.555,33.128,4.053,-26.172,-2.793,0,34.943,35.486,9.453,3.063,-14.526,-11.376,-15.926,-12.76,-3.227,26.634,0,261.54,,267,260,-13.739,3.303,-8.593,23.233
937.0,3.013,0.79,-34.348,3.196,9.388,4.555,33.128,4.053,-26.172,-2.793,0,34.9,35.5,9.453,3.063,-14.417,-11.388,-15.932,-12.803,-3.227,26.634,0,261.44,,266,260,-13.647,3.299,-8.6,23.238
937.5,3.576,0.855,-35.209,3.154,9.435,4.555,33.128,4.053,-26.172,-2.793,0,34.9,35.5,9.372,3.107,-14.473,-11.389,-15.84,-12.84,-3.227,26.634,0,261.44,,266,260,-13.635,3.294,-8.626,23.244
938.0,3.576,0.855,-35.209,3.154,9.435,4.555,33.128,4.053,-26.172,-2.793,0,34.9,35.5,9.372,3.107,-14.536,-11.394,-15.981,-12.906,-3.227,26.634,0,261.64,,265,260,-13.635,3.299,-8.577,23.266
938.5,3.576,0.855,-35.209,3.154,9.435,4.555,33.128,4.053,-26.172,-2.793,0,34.9,35.5,9.372,3.107,-14.6,-11.394,-16.092,-12.943,-3.227,26.634,0,261.64,,265,260,-13.704,3.303,-8.581,23.306
939.0,3.576,0.855,-35.209,3.154,9.435,4.555,33.128,4.053,-26.172,-2.793,0,34.9,35.5,9.372,3.107,-14.61,-11.392,-16.109,-12.962,-3.227,26.634,0,257.54,,266,260,-13.757,3.308,-8.607,23.321
939.5,3.576,0.855,-35.209,3.154,9.435,4.564,33.128,4.045,-26.158,-2.796,0,34.944,35.496,9.372,3.107,-14.499,-11.427,-15.927,-12.847,-3.243,26.623,0,257.54,,266,260,-13.768,3.312,-8.634,23.352
940.0,3.576,0.855,-35.209,3.154,9.435,4.564,33.128,4.045,-26.158,-2.796,0,34.9,35.5,9.372,3.107,-14.481,-11.416,-15.969,-12.936,-3.243,26.623,0,257.34,,267,260,-13.675,3.316,-8.635,23.377
940.5,2.799,0.736,-34.145,3.179,9.26,4.564,33.128,4.045,-26.158,-2.796,0,34.9,35.5,9.548,3.15,-14.593,-11.414,-16.049,-12.904,-3.243,26.623,0,257.34,,267,260,-13.7,3.321,-8.617,23.425
941.0,2.799,0.736,-34.145,3.179,9.26,4.564,33.128,4.045,-26.158,-2.796,0,34.9,35.5,9.548,3.15,-14.61,-11.43,-16.107,-12.964,-3.243,26.623,0,257.54,,268,260,-13.74,3.312,-8.609,23.431
941.5,2.799,0.736,-34.145,3.179,9.26,4.564,33.128,4.045,-26.158,-2.796,0,34.9,35.5,9.548,3.15,-14.665,-11.391,-16.033,-12.899,-3.243,26.623,0,257.54,,268,260,-13.777,3.304,-8.62,23.455
942.0,2.799,0.736,-34.145,3.179,9.26,4.564,33.128,4.045,-26.158,-2.796,0,34.9,35.5,9.548,3.15,-14.421,-11.418,-15.841,-12.829,-3.243,26.623,0,258.74,,269,260,-13.747,3.295,-8.627,23.471
942.5,2.799,0.736,-34.145,3.179,9.26,4.559,33.13,4.009,-26.235,-2.791,0,34.966,35.539,9.548,3.15,-14.519,-11.398,-15.915,-12.857,-3.238,26.629,0,258.74,,269,260,-13.627,3.287,-8.611,23.473
943.0,2.799,0.736,-34.145,3.179,9.26,4.559,33.13,4.009,-26.235,-2.791,0,35.0,35.5,9.548,3.15,-14.53,-11.441,-16.044,-12.931,-3.238,26.629,0,258.74,,270,260,-13.672,3.279,-8.626,23.473
943.5,2.799,0.736,-34.145,3.179,9.26,4.559,33.13,4.009,-26.235,-2.791,0,35.0,35.5,9.548,3.15,-14.689,-11.412,-16.144,-12.993,-3.238,26.629,0,258.74,,270,260,-13.736,3.271,-8.602,23.445
944.0,2.942,0.722,-34.935,3.138,9.428,4.559,33.13,4.009,-26.235,-2.791,0,35.0,35.5,9.532,3.195,-14.612,-11.479,-15.976,-12.921,-3.238,26.629,0,258.64,,271,260,-13.81,3.264,-8.621,23.411
944.5,2.942,0.722,-34.935,3.138,9.428,4.559,33.13,4.009,-26.235,-2.791,0,35.0,35.5,9.532,3.195,-14.531,-11.356,-15.842,-12.811,-3.238,26.629,0,258.64,,271,260,-13.747,3.258,-8.641,23.37
945.0,2.942,0.722,-34.935,3.138,9.428,4.559,33.13,4.009,-26.235,-2.791,0,35.0,35.5,9.532,3.195,-14.338,-11.406,-15.926,-12.886,-3.238,26.629,0,262.14,,270,260,-13.635,3.253,-8.646,23.361
945.5,2.942,0.722,-34.935,3.138,9.428,4.559,33.13,4.009,-26.235,-2.791,0,35.0,35.5,9.532,3.195,-14.598,-11.44,-16.064,-12.951,-3.238,26.629,0,262.14,,270,260,-13.639,3.248,-8.608,23.324
946.0,2.942,0.722,-34.935,3.138,9.428,4.555,33.137,4.045,-26.243,-2.783,0,34.974,35.543,9.532,3.195,-14.659,-11.413,-16.12,-12.938,-3.23,26.64,0,262.14,,269,260,-13.763,3.243,-8.616,23.319
946.5,2.942,0.722,-34.935,3.138,9.428,4.555,33.137,4.045,-26.243,-2.783,0,35.0,35.5,9.532,3.195,-14.642,-11.459,-16.15,-13.003,-3.23,26.64,0,262.14,,269,260,-13.783,3.238,-8.644,23.306
947.0,3.065,0.786,-34.935,3.207,9.41,4.555,33.137,4.045,-26.243,-2.783,0,35.0,35.5,9.441,3.224,-14.541,-11.48,-15.957,-12.949,-3.23,26.64,0,262.04,,268,260,-13.813,3.233,-8.67,23.262
947.5,3.065,0.786,-34.935,3.207,9.41,4.555,33.137,4.045,-26.243,-2.783,0,35.0,35.5,9.441,3.224,-14.582,-11.449,-15.998,-12.959,-3.23,26.64,0,262.04,,268,260,-13.732,3.23,-8.679,23.287
948.0,3.065,0.786,-34.935,3.207,9.41,4.555,33.137,4.045,-26.243,-2.783,0,35.0,35.5,9.441,3.224,-14.545,-11.47,-16.058,-12.998,-3.23,26.64,0,261.84,,267,260,-13.747,3.228,-8.645,23.274
948.5,3.065,0.786,-34.935,3.207,9.41,4.555,33.137,4.045,-26.243,-2.783,0,35.0,35.5,9.441,3.224,-14.687,-11.479,-16.157,-13.002,-3.23,26.64,0,261.84,,267,260,-13.768,3.225,-8.645,23.293
949.0,3.065,0.786,-34.935,3.207,9.41,4.553,33.157,4.044,-26.255,-2.801,0,34.999,35.57,9.441,3.224,-14.72,-11.48,-16.063,-12.973,-3.233,26.637,0,260.24,,267,260,-13.831,3.222,-8.685,23.466
949.5,3.065,0.786,-34.935,3.207,9.41,4.553,33.157,4.044,-26.255,-2.801,0,35.0,35.6,9.441,3.224,-14.486,-11.452,-15.99,-12.927,-3.233,26.637,0,260.24,,267,260,-13.809,3.22,-8.719,23.495
950.0,3.065,0.786,-34.935,3.207,9.41,4.553,33.157,4.044,-26.255,-2.801,0,35.0,35.6,9.441,3.224,-14.478,-11.548,-15.9,-12.945,-3.233,26.637,0,260.24,,267,260,-13.714,3.217,-8.687,23.548
950.5,3.406,0.874,-34.753,3.115,9.378,4.553,33.157,4.044,-26.255,-2.801,0,35.0,35.6,9.481,3.179,-14.688,-11.465,-16.167,-13.012,-3.233,26.637,0,260.24,,267,260,-13.718,3.215,-8.658,23.589
951.0,3.406,0.874,-34.753,3.115,9.378,4.553,33.157,4.044,-26.255,-2.801,0,35.0,35.6,9.481,3.179,-14.732,-11.451,-16.203,-13.001,-3.233,26.637,0,260.64,,267,260,-13.833,3.218,-8.656,23.607
951.5,3.406,0.874,-34.753,3.115,9.378,4.553,33.157,4.044,-26.255,-2.801,0,35.0,35.6,9.481,3.179,-14.639,-11.49,-15.704,-12.642,-3.233,26.637,0,260.64,,267,260,-13.847,3.221,-8.715,23.601
952.0,3.406,0.874,-34.753,3.115,9.378,4.553,33.157,4.044,-26.255,-2.801,0,35.0,35.6,9.481,3.179,-14.267,-11.431,-15.789,-12.783,-3.233,26.637,0,258.94,,268,260,-13.619,3.224,-8.667,23.609
952.5,3.406,0.874,-34.753,3.115,9.378,4.523,33.128,4.011,-26.519,-2.79,0,35.015,35.558,9.481,3.179,-14.503,-11.42,-15.829,-12.877,-3.231,26.65,0,258.94,,268,260,-13.568,3.227,-8.692,23.602
953.0,3.406,0.874,-34.753,3.115,9.378,4.523,33.128,4.011,-26.519,-2.79,0,35.0,35.6,9.481,3.179,-14.385,-11.439,-15.917,-12.912,-3.231,26.65,0,258.44,,269,260,-13.657,3.23,-8.654,23.623
953.5,2.891,0.767,-33.58,3.174,9.368,4.523,33.128,4.011,-26.519,-2.79,0,35.0,35.6,9.663,3.058,-14.608,-11.454,-16.077,-12.992,-3.231,26.65,0,258.44,,269,260,-13.663,3.233,-8.631,23.615
954.0,2.891,0.767,-33.58,3.174,9.368,4.523,33.128,4.011,-26.519,-2.79,0,35.0,35.6,9.663,3.058,-14.624,-11.478,-16.163,-13.014,-3.231,26.65,0,258.64,,270,260,-13.783,3.227,-8.638,23.619
954.5,2.891,0.767,-33.58,3.174,9.368,4.523,33.128,4.011,-26.519,-2.79,0,35.0,35.6,9.663,3.058,-14.75,-11.47,-16.15,-12.972,-3.231,26.65,0,258.64,,270,260,-13.82,3.222,-8.642,23.636
955.0,2.891,0.767,-33.58,3.174,9.368,4.523,33.128,4.011,-26.519,-2.79,0,35.0,35.6,9.663,3.058,-14.65,-11.512,-16.118,-13.054,-3.231,26.65,0,260.64,,270,260,-13.835,3.216,-8.675,23.649
955.5,2.891,0.767,-33.58,3.174,9.368,4.554,33.171,4.049,-26.311,-2.792,0,35.026,35.674,9.663,3.058,-14.559,-11.514,-16.034,-13.0,-3.228,26.651,0,260.64,,270,260,-13.833,3.211,-8.704,23.697
956.0,2.891,0.767,-33.58,3.174,9.368,4.554,33.171,4.049,-26.311,-2.792,0,35.0,35.7,9.663,3.058,-14.701,-11.548,-16.101,-13.029,-3.228,26.651,0,260.94,,270,260,-13.777,3.206,-8.688,23.707
956.5,2.891,0.767,-33.58,3.174,9.368,4.554,33.171,4.049,-26.311,-2.792,0,35.0,35.7,9.663,3.058,-14.672,-11.525,-16.147,-13.069,-3.228,26.651,0,260.94,,270,260,-13.845,3.201,-8.715,23.771
957.0,2.869,0.755,-34.029,3.167,9.34,4.554,33.171,4.049,-26.311,-2.792,0,35.0,35.7,9.511,2.976,-14.754,-11.52,-16.12,-13.023,-3.228,26.651,0,261.04,,269,260,-13.853,3.196,-8.718,23.846
957.5,2.869,0.755,-34.029,3.167,9.34,4.554,33.171,4.049,-26.311,-2.792,0,35.0,35.7,9.511,2.976,-14.597,-11.568,-16.028,-13.049,-3.228,26.651,0,261.04,,269,260,-13.854,3.19,-8.727,23.866
958.0,2.869,0.755,-34.029,3.167,9.34,4.554,33.171,4.049,-26.311,-2.792,0,35.0,35.7,9.511,2.976,-14.697,-11.539,-16.176,-13.068,-3.228,26.651,0,261.84,,268,260,-13.81,3.185,-8.711,23.863
958.5,2.869,0.755,-34.029,3.167,9.34,4.554,33.171,4.049,-26.311,-2.792,0,35.0,35.7,9.511,2.976,-14.728,-11.551,-16.222,-13.084,-3.228,26.651,0,261.84,,268,260,-13.87,3.18,-8.693,23.824
959.0,2.869,0.755,-34.029,3.167,9.34,4.562,33.175,4.041,-26.375,-2.789,0,35.04,35.741,9.511,2.976,-14.799,-11.536,-16.193,-13.092,-3.216,26.655,0,261.74,,267,260,-13.896,3.175,-8.722,23.791
959.5,2.869,0.755,-34.029,3.167,9.34,4.562,33.175,4.041,-26.375,-2.789,0,35.0,35.7,9.511,2.976,-14.622,-11.559,-15.964,-13.003,-3.216,26.655,0,261.74,,267,260,-13.905,3.17,-8.739,23.753
960.0,3.853,0.991,-34.889,3.124,9.34,4.562,33.175,4.041,-26.375,-2.789,0,35.0,35.7,9.449,3.21,-14.582,-11.512,-15.994,-12.993,-3.216,26.655,0,261.84,,266,260,-13.787,3.165,-8.747,23.879
960.5,3.853,0.991,-34.889,3.124,9.34,4.562,33.175,4.041,-26.375,-2.789,0,35.0,35.7,9.449,3.21,-14.67,-11.534,-16.171,-13.069,-3.216,26.655,0,261.84,,266,260,-13.77,3.176,-8.74,23.889
961.0,3.853,0.991,-34.889,3.124,9.34,4.562,33.175,4.041,-26.375,-2.789,0,35.0,35.7,9.449,3.21,-14.754,-11.568,-16.239,-13.119,-3.216,26.655,0,259.14,,266,260,-13.861,3.187,-8.733,23.912
961.5,3.853,0.991,-34.889,3.124,9.34,4.562,33.175,4.041,-26.375,-2.789,0,35.0,35.7,9.449,3.21,-14.657,-11.568,-16.021,-13.014,-3.216,26.655,0,259.14,,266,260,-13.92,3.198,-8.769,23.924
962.0,3.853,0.991,-34.889,3.124,9.34,4.559,33.181,4.011,-26.425,-2.793,0,35.057,35.66,9.449,3.21,-14.706,-11.573,-16.049,-13.019,-3.225,26.663,0,258.84,,267,260,-13.815,3.209,-8.76,23.948
962.5,3.853,0.991,-34.889,3.124,9.34,4.559,33.181,4.011,-26.425,-2.793,0,35.1,35.7,9.449,3.21,-14.674,-11.576,-16.143,-13.099,-3.225,26.663,0,258.84,,267,260,-13.837,3.219,-8.741,23.995
963.0,2.734,0.655,-35.03,3.1,9.479,4.559,33.181,4.011,-26.425,-2.793,0,35.1,35.7,9.493,3.08,-14.787,-11.537,-16.265,-13.106,-3.225,26.663,0,258.74,,268,260,-13.873,3.23,-8.74,23.966
963.5,2.734,0.655,-35.03,3.1,9.479,4.559,33.181,4.011,-26.425,-2.793,0,35.1,35.7,9.493,3.08,-14.808,-11.571,-16.283,-13.142,-3.225,26.663,0,258.74,,268,260,-13.924,3.222,-8.808,23.958
964.0,2.734,0.655,-35.03,3.1,9.479,4.559,33.181,4.011,-26.425,-2.793,0,35.1,35.7,9.493,3.08,-14.63,-11.484,-15.922,-12.801,-3.225,26.663,0,258.74,,269,260,-13.951,3.214,-8.797,23.969
964.5,2.734,0.655,-35.03,3.1,9.479,4.559,33.181,4.011,-26.425,-2.793,0,35.1,35.7,9.493,3.08,-14.551,-11.557,-16.069,-13.041,-3.225,26.663,0,258.74,,269,260,-13.709,3.206,-8.789,24.034
965.0,2.734,0.655,-35.03,3.1,9.479,4.559,33.181,4.011,-26.425,-2.793,0,35.1,35.7,9.493,3.08,-14.702,-11.55,-16.177,-13.063,-3.225,26.663,0,258.54,,270,260,-13.805,3.198,-8.744,24.014
965.5,2.734,0.655,-35.03,3.1,9.479,4.574,33.17,4.028,-26.505,-2.788,0,35.07,35.71,9.493,3.08,-14.764,-11.567,-16.224,-13.125,-3.212,26.663,0,258.54,,270,260,-13.873,3.19,-8.72,23.994
966.0,2.734,0.655,-35.03,3.1,9.479,4.574,33.17,4.028,-26.505,-2.788,0,35.1,35.7,9.493,3.08,-14.814,-11.567,-16.305,-13.143,-3.212,26.663,0,258.54,,271,260,-13.92,3.183,-8.732,24.004
966.5,3.103,0.783,-35.209,3.106,9.446,4.574,33.17,4.028,-26.505,-2.788,0,35.1,35.7,9.451,3.263,-14.852,-11.573,-16.202,-13.046,-3.212,26.663,0,258.54,,271,260,-13.957,3.176,-8.761,23.845
967.0,3.103,0.783,-35.209,3.106,9.446,4.574,33.17,4.028,-26.505,-2.788,0,35.1,35.7,9.451,3.263,-14.547,-11.569,-16.121,-13.058,-3.212,26.663,0,258.74,,272,260,-13.918,3.174,-8.758,23.678
967.5,3.103,0.783,-35.209,3.106,9.446,4.574,33.17,4.028,-26.505,-2.788,0,35.1,35.7,9.451,3.263,-14.647,-11.577,-16.162,-13.097,-3.212,26.663,0,258.74,,272,260,-13.824,3.173,-8.767,23.654
968.0,3.103,0.783,-35.209,3.106,9.446,4.574,33.17,4.028,-26.505,-2.788,0,35.1,35.7,9.451,3.263,-14.711,-11.61,-16.206,-13.132,-3.212,26.663,0,262.84,,271,260,-13.871,3.172,-8.772,23.677
968.5,3.103,0.783,-35.209,3.106,9.446,4.542,33.188,4.012,-26.468,-2.764,0,35.095,35.804,9.451,3.263,-14.819,-11.599,-16.246,-13.159,-3.23,26.667,0,262.84,,271,260,-13.915,3.171,-8.793,23.679
969.0,3.103,0.783,-35.209,3.106,9.446,4.542,33.188,4.012,-26.468,-2.764,0,35.1,35.8,9.451,3.263,-14.868,-11.619,-16.332,-13.138,-3.23,26.667,0,262.84,,270,260,-13.956,3.17,-8.774,23.682
969.5,3.79,0.885,-35.209,3.08,9.429,4.542,33.188,4.012,-26.468,-2.764,0,35.1,35.8,9.436,3.12,-14.755,-11.669,-16.036,-13.073,-3.23,26.667,0,262.84,,270,260,-13.989,3.169,-8.832,23.701
970.0,3.79,0.885,-35.209,3.08,9.429,4.542,33.188,4.012,-26.468,-2.764,0,35.1,35.8,9.436,3.12,-14.761,-11.608,-16.1,-13.066,-3.23,26.667,0,262.64,,269,260,-13.883,3.179,-8.816,23.72
970.5,3.79,0.885,-35.209,3.08,9.429,4.542,33.188,4.012,-26.468,-2.764,0,35.1,35.8,9.436,3.12,-14.781,-11.642,-16.268,-13.154,-3.23,26.667,0,262.64,,269,260,-13.884,3.189,-8.778,23.798
971.0,3.79,0.885,-35.209,3.08,9.429,4.542,33.188,4.012,-26.468,-2.764,0,35.1,35.8,9.436,3.12,-14.863,-11.62,-16.311,-13.177,-3.23,26.667,0,261.94,,268,260,-13.961,3.199,-8.781,23.809
971.5,3.79,0.885,-35.209,3.08,9.429,4.542,33.188,4.012,-26.468,-2.764,0,35.1,35.8,9.436,3.12,-14.783,-11.632,-16.208,-13.077,-3.23,26.667,0,261.94,,268,260,-13.993,3.208,-8.812,23.824
972.0,3.79,0.885,-35.209,3.08,9.429,4.56,33.187,4.042,-26.458,-2.789,0,35.1,35.755,9.436,3.12,-14.628,-11.63,-16.114,-12.99,-3.225,26.666,0,261.94,,267,260,-13.925,3.218,-8.827,23.84
972.5,3.79,0.885,-35.209,3.08,9.429,4.56,33.187,4.042,-26.458,-2.789,0,35.1,35.8,9.436,3.12,-14.642,-11.63,-16.151,-13.117,-3.225,26.666,0,261.94,,267,260,-13.84,3.227,-8.829,23.886
973.0,3.647,0.915,-34.501,3.135,9.38,4.56,33.187,4.042,-26.458,-2.789,0,35.1,35.8,9.587,3.158,-14.817,-11.634,-16.246,-13.154,-3.225,26.666,0,262.04,,266,260,-13.885,3.237,-8.81,23.941
973.5,3.647,0.915,-34.501,3.135,9.38,4.56,33.187,4.042,-26.458,-2.789,0,35.1,35.8,9.587,3.158,-14.79,-11.638,-16.295,-13.162,-3.225,26.666,0,262.04,,266,260,-13.963,3.243,-8.792,23.953
974.0,3.647,0.915,-34.501,3.135,9.38,4.56,33.187,4.042,-26.458,-2.789,0,35.1,35.8,9.587,3.158,-14.874,-11.646,-16.311,-13.212,-3.225,26.666,0,258.44,,267,260,-13.971,3.25,-8.799,23.99
974.5,3.647,0.915,-34.501,3.135,9.38,4.56,33.187,4.042,-26.458,-2.789,0,35.1,35.8,9.587,3.158,-14.922,-11.602,-16.371,-13.193,-3.225,26.666,0,258.44,,267,260,-14.011,3.256,-8.845,24.031
975.0,3.647,0.915,-34.501,3.135,9.38,4.541,33.204,4.022,-26.496,-2.795,0,35.105,35.8,9.587,3.158,-14.799,-11.6,-16.092,-13.055,-3.225,26.664,0,258.54,,268,260,-14.022,3.263,-8.848,24.085
975.5,3.647,0.915,-34.501,3.135,9.38,4.541,33.204,4.022,-26.496,-2.795,0,35.1,35.8,9.587,3.158,-14.774,-11.68,-16.22,-13.164,-3.225,26.664,0,258.54,,268,260,-13.886,3.269,-8.83,24.092
976.0,3.05,0.751,-35.192,3.063,9.316,4.541,33.204,4.022,-26.496,-2.795,0,35.1,35.8,9.489,3.215,-14.866,-11.686,-16.308,-13.207,-3.225,26.664,0,258.64,,269,260,-13.96,3.275,-8.851,24.145
976.5,3.05,0.751,-35.192,3.063,9.316,4.541,33.204,4.022,-26.496,-2.795,0,35.1,35.8,9.489,3.215,-14.912,-11.662,-16.368,-13.217,-3.225,26.664,0,258.64,,269,260,-14.017,3.272,-8.842,24.153
977.0,3.05,0.751,-35.192,3.063,9.316,4.541,33.204,4.022,-26.496,-2.795,0,35.1,35.8,9.489,3.215,-14.931,-11.671,-16.312,-13.179,-3.225,26.664,0,258.84,,270,260,-14.04,3.268,-8.849,24.147
977.5,3.05,0.751,-35.192,3.063,9.316,4.541,33.204,4.022,-26.496,-2.795,0,35.1,35.8,9.489,3.215,-14.671,-11.65,-16.217,-13.125,-3.225,26.664,0,258.84,,270,260,-14.023,3.264,-8.878,24.143
978.0,3.05,0.751,-35.192,3.063,9.316,4.54,33.192,4.005,-26.634,-2.791,0,35.119,35.84,9.489,3.215,-14.703,-11.705,-16.05,-13.158,-3.222,26.67,0,259.34,,270,260,-13.916,3.261,-8.854,24.129
978.5,3.05,0.751,-35.192,3.063,9.316,4.54,33.192,4.005,-26.634,-2.791,0,35.1,35.8,9.489,3.215,-14.883,-11.657,-16.342,-13.2,-3.222,26.67,0,259.34,,270,260,-13.904,3.257,-8.829,24.13
979.0,3.05,0.751,-35.192,3.063,9.316,4.54,33.192,4.005,-26.634,-2.791,0,35.1,35.8,9.489,3.215,-14.942,-11.655,-16.415,-13.224,-3.222,26.67,0,259.44,,270,260,-14.02,3.254,-8.826,24.135
979.5,3.025,0.708,-35.209,3.044,9.422,4.54,33.192,4.005,-26.634,-2.791,0,35.1,35.8,9.362,3.239,-14.831,-11.582,-16.049,-12.901,-3.222,26.67,0,259.44,,270,260,-14.059,3.251,-8.883,24.137
980.0,3.025,0.708,-35.209,3.044,9.422,4.54,33.192,4.005,-26.634,-2.791,0,35.1,35.8,9.362,3.239,-14.516,-11.636,-16.066,-12.992,-3.222,26.67,0,259.34,,270,260,-13.841,3.247,-8.876,24.124
980.5,3.025,0.708,-35.209,3.044,9.422,4.54,33.192,4.005,-26.634,-2.791,0,35.1,35.8,9.362,3.239,-14.683,-11.665,-16.193,-13.113,-3.222,26.67,0,259.34,,270,260,-13.803,3.243,-8.847,24.149
981.0,3.025,0.708,-35.209,3.044,9.422,4.54,33.192,4.005,-26.634,-2.791,0,35.1,35.8,9.362,3.239,-14.713,-11.663,-16.141,-13.132,-3.222,26.67,0,261.14,,269,260,-13.913,3.24,-8.836,24.067
981.5,3.025,0.708,-35.209,3.044,9.422,4.581,33.196,3.998,-26.653,-2.794,0,35.125,35.799,9.362,3.239,-14.826,-11.652,-16.304,-13.179,-3.226,26.671,0,261.14,,269,260,-13.912,3.236,-8.83,24.045
982.0,3.025,0.708,-35.209,3.044,9.422,4.581,33.196,3.998,-26.653,-2.794,0,35.1,35.8,9.362,3.239,-14.932,-11.651,-16.434,-13.232,-3.226,26.671,0,261.04,,268,260,-13.99,3.233,-8.832,24.03
982.5,2.668,0.694,-34.528,3.142,9.423,4.581,33.196,3.998,-26.653,-2.794,0,35.1,35.8,9.421,3.009,-14.969,-11.69,-16.344,-13.214,-3.226,26.671,0,261.04,,268,260,-14.062,3.229,-8.83,24.042
983.0,2.668,0.694,-34.528,3.142,9.423,4.581,33.196,3.998,-26.653,-2.794,0,35.1,35.8,9.421,3.009,-14.592,-11.679,-16.17,-13.131,-3.226,26.671,0,260.94,,268,260,-14.054,3.22,-8.866,24.09
983.5,2.668,0.694,-34.528,3.142,9.423,4.581,33.196,3.998,-26.653,-2.794,0,35.1,35.8,9.421,3.009,-14.688,-11.698,-16.132,-13.146,-3.226,26.671,0,260.94,,268,260,-13.893,3.211,-8.871,24.161
984.0,2.668,0.694,-34.528,3.142,9.423,4.581,33.196,3.998,-26.653,-2.794,0,35.1,35.8,9.421,3.009,-14.851,-11.662,-16.325,-13.219,-3.226,26.671,0,258.74,,269,260,-13.916,3.202,-8.826,24.149
984.5,2.668,0.694,-34.528,3.142,9.423,4.581,33.21,4.039,-26.591,-2.798,0,35.148,35.743,9.421,3.009,-14.917,-11.676,-16.386,-13.24,-3.225,26.674,0,258.74,,269,260,-14.014,3.193,-8.812,24.089
985.0,2.668,0.694,-34.528,3.142,9.423,4.581,33.21,4.039,-26.591,-2.798,0,35.1,35.7,9.421,3.009,-14.954,-11.659,-16.422,-13.25,-3.225,26.674,0,259.04,,269,260,-14.055,3.185,-8.885,24.029
985.5,2.668,0.694,-34.528,3.142,9.423,4.581,33.21,4.039,-26.591,-2.798,0,35.1,35.7,9.421,3.009,-14.461,-11.603,-16.06,-13.028,-3.225,26.674,0,259.04,,269,260,-14.071,3.176,-8.871,24.034
986.0,4.359,1.049,-35.209,3.063,9.46,4.581,33.21,4.039,-26.591,-2.798,0,35.1,35.7,9.316,3.084,-14.7,-11.673,-16.21,-13.148,-3.225,26.674,0,258.94,,270,260,-13.788,3.168,-8.853,23.986
986.5,4.359,1.049,-35.209,3.063,9.46,4.581,33.21,4.039,-26.591,-2.798,0,35.1,35.7,9.316,3.084,-14.852,-11.691,-16.204,-13.188,-3.225,26.674,0,258.94,,270,260,-13.933,3.188,-8.855,23.882
987.0,4.359,1.049,-35.209,3.063,9.46,4.581,33.21,4.039,-26.591,-2.798,0,35.1,35.7,9.316,3.084,-14.785,-11.669,-16.259,-13.223,-3.225,26.674,0,260.44,,270,260,-13.984,3.207,-8.839,23.856
987.5,4.359,1.049,-35.209,3.063,9.46,4.581,33.21,4.039,-26.591,-2.798,0,35.1,35.7,9.316,3.084,-14.858,-11.662,-16.324,-13.215,-3.225,26.674,0,260.44,,270,260,-13.984,3.226,-8.84,23.849
988.0,4.359,1.049,-35.209,3.063,9.46,4.581,33.222,4.042,-26.62,-2.8,0,35.164,35.781,9.316,3.084,-14.931,-11.671,-16.407,-13.244,-3.235,26.673,0,260.64,,270,260,-14.015,3.244,-8.829,23.779
988.5,4.359,1.049,-35.209,3.063,9.46,4.581,33.222,4.042,-26.62,-2.8,0,35.2,35.8,9.316,3.084,-14.982,-11.661,-16.459,-13.245,-3.235,26.673,0,260.64,,270,260,-14.063,3.263,-8.852,23.661
989.0,3.307,0.75,-35.209,3.064,9.421,4.581,33.222,4.042,-26.62,-2.8,0,35.2,35.8,9.436,3.02,-14.673,-11.696,-16.167,-13.101,-3.235,26.673,0,260.54,,270,260,-14.086,3.281,-8.863,23.656
989.5,3.307,0.75,-35.209,3.064,9.421,4.581,33.222,4.042,-26.62,-2.8,0,35.2,35.8,9.436,3.02,-14.72,-11.723,-16.201,-13.197,-3.235,26.673,0,260.54,,270,260,-13.91,3.281,-8.923,23.656
990.0,3.307,0.75,-35.209,3.064,9.421,4.581,33.222,4.042,-26.62,-2.8,0,35.2,35.8,9.436,3.02,-14.867,-11.682,-16.348,-13.248,-3.235,26.673,0,261.64,,269,260,-13.96,3.281,-8.889,23.514
990.5,3.307,0.75,-35.209,3.064,9.421,4.581,33.222,4.042,-26.62,-2.8,0,35.2,35.8,9.436,3.02,-14.916,-11.701,-16.389,-13.245,-3.235,26.673,0,261.64,,269,260,-14.036,3.282,-8.89,23.484
991.0,3.307,0.75,-35.209,3.064,9.421,4.574,33.24,4.057,-26.613,-2.788,0,35.174,35.826,9.436,3.02,-14.94,-11.717,-16.409,-13.217,-3.223,26.676,0,261.14,,268,260,-14.062,3.282,-8.864,23.52
991.5,3.307,0.75,-35.209,3.064,9.421,4.574,33.24,4.057,-26.613,-2.788,0,35.2,35.8,9.436,3.02,-14.849,-11.796,-16.091,-13.198,-3.223,26.676,0,261.14,,268,260,-14.071,3.283,-8.918,23.626
992.0,3.303,0.859,-34.189,3.098,9.41,4.574,33.24,4.057,-26.613,-2.788,0,35.2,35.8,9.442,3.001,-14.877,-11.708,-16.212,-13.156,-3.223,26.676,0,261.24,,267,260,-13.984,3.283,-8.923,23.637
992.5,3.303,0.859,-34.189,3.098,9.41,4.574,33.24,4.057,-26.613,-2.788,0,35.2,35.8,9.442,3.001,-14.88,-11.773,-16.316,-13.246,-3.223,26.676,0,261.24,,267,260,-13.988,3.283,-8.917,23.56
993.0,3.303,0.859,-34.189,3.098,9.41,4.574,33.24,4.057,-26.613,-2.788,0,35.2,35.8,9.442,3.001,-14.941,-11.713,-16.414,-13.281,-3.223,26.676,0,261.04,,266,260,-14.054,3.284,-8.896,23.527
993.5,3.303,0.859,-34.189,3.098,9.41,4.574,33.24,4.057,-26.613,-2.788,0,35.2,35.8,9.442,3.001,-14.934,-11.752,-16.378,-13.303,-3.223,26.676,0,261.04,,266,260,-14.087,3.284,-8.918,23.476
994.0,3.303,0.859,-34.189,3.098,9.41,4.574,33.24,4.057,-26.613,-2.788,0,35.2,35.8,9.442,3.001,-14.989,-11.691,-16.318,-13.192,-3.223,26.676,0,258.94,,267,260,-14.092,3.284,-8.924,23.593
994.5,3.303,0.859,-34.189,3.098,9.41,4.526,33.241,4.023,-26.64,-2.798,0,35.186,35.903,9.442,3.001,-14.838,-11.804,-16.191,-13.243,-3.234,26.674,0,258.94,,267,260,-14.048,3.285,-8.977,23.625
995.0,3.303,0.859,-34.189,3.098,9.41,4.526,33.241,4.023,-26.64,-2.798,0,35.2,35.9,9.442,3.001,-14.911,-11.76,-16.298,-13.257,-3.234,26.674,0,259.04,,267,260,-14.019,3.285,-8.941,23.758
995.5,3.166,0.795,-35.209,3.089,9.414,4.526,33.241,4.023,-26.64,-2.798,0,35.2,35.9,9.421,3.03,-14.96,-11.748,-16.422,-13.291,-3.234,26.674,0,259.04,,267,260,-14.057,3.285,-8.941,23.788
996.0,3.166,0.795,-35.209,3.089,9.414,4.526,33.241,4.023,-26.64,-2.798,0,35.2,35.9,9.421,3.03,-15.0,-11.814,-16.376,-13.294,-3.234,26.674,0,259.14,,267,260,-14.105,3.283,-8.957,23.805
996.5,3.166,0.795,-35.209,3.089,9.414,4.526,33.241,4.023,-26.64,-2.798,0,35.2,35.9,9.421,3.03,-14.964,-11.758,-16.446,-13.261,-3.234,26.674,0,259.14,,267,260,-14.121,3.281,-8.951,23.83
997.0,3.166,0.795,-35.209,3.089,9.414,4.526,33.241,4.023,-26.64,-2.798,0,35.2,35.9,9.421,3.03,-14.911,-11.825,-16.327,-13.301,-3.234,26.674,0,258.14,,268,260,-14.107,3.279,-8.986,23.831
997.5,3.166,0.795,-35.209,3.089,9.414,4.569,33.23,4.007,-26.699,-2.795,0,35.188,35.925,9.421,3.03,-14.977,-11.789,-16.473,-13.311,-3.234,26.677,0,258.14,,268,260,-14.091,3.278,-8.975,23.833
998.0,3.166,0.795,-35.209,3.089,9.414,4.569,33.23,4.007,-26.699,-2.795,0,35.2,35.9,9.421,3.03,-15.029,-11.792,-16.5,-13.375,-3.234,26.677,0,258.34,,269,260,-14.137,3.276,-8.983,23.835
998.5,3.521,0.895,-34.038,3.073,9.354,4.569,33.23,4.007,-26.699,-2.795,0,35.2,35.9,9.581,3.101,-14.968,-11.815,-16.376,-13.255,-3.234,26.677,0,258.34,,269,260,-14.174,3.274,-8.988,23.924
999.0,3.521,0.895,-34.038,3.073,9.354,4.569,33.23,4.007,-26.699,-2.795,0,35.2,35.9,9.581,3.101,-14.834,-11.779,-16.267,-13.133,-3.234,26.677,0,258.04,,270,260,-14.103,3.278,-9.027,23.992
999.5,3.521,0.895,-34.038,3.073,9.354,4.569,33.23,4.007,-26.699,-2.795,0,35.2,35.9,9.581,3.101,-14.986,-11.81,-16.418,-13.329,-3.234,26.677,0,258.04,,270,260,-14.003,3.282,-8.986,24.008
1000.0,3.521,0.895,-34.038,3.073,9.354,4.569,33.23,4.007,-26.699,-2.795,0,35.2,35.9,9.581,3.101,-14.986,-11.809,-16.445,-13.362,-3.234,26.677,0,259.94,,270,260,-14.136,3.286,-8.985,24.053
1000.5,3.521,0.895,-34.038,3.073,9.354,4.569,33.23,4.007,-26.699,-2.795,0,35.2,35.9,9.581,3.101,-15.062,-11.784,-16.528,-13.362,-3.234,26.677,0,259.94,,270,260,-14.15,3.29,-8.964,24.004
1001.0,3.521,0.895,-34.038,3.073,9.354,4.56,33.24,4.042,-26.703,-2.801,0,35.206,35.834,9.581,3.101,-15.082,-11.801,-16.493,-13.328,-3.233,26.663,0,259.94,,270,260,-14.184,3.293,-8.953,23.978
1001.5,3.521,0.895,-34.038,3.073,9.354,4.56,33.24,4.042,-26.703,-2.801,0,35.2,35.8,9.581,3.101,-14.958,-11.798,-16.451,-13.309,-3.233,26.663,0,259.94,,270,260,-14.176,3.297,-8.963,23.963
1002.0,3.75,0.921,-35.058,3.115,9.43,4.56,33.24,4.042,-26.703,-2.801,0,35.2,35.8,9.386,2.949,-14.919,-11.85,-16.235,-13.3,-3.233,26.663,0,259.64,,270,260,-14.129,3.308,-9.019,23.984
1002.5,3.75,0.921,-35.058,3.115,9.43,4.56,33.24,4.042,-26.703,-2.801,0,35.2,35.8,9.386,2.949,-14.893,-11.827,-16.377,-13.345,-3.233,26.663,0,259.64,,270,260,-14.076,3.308,-8.985,24.039
1003.0,3.75,0.921,-35.058,3.115,9.43,4.56,33.24,4.042,-26.703,-2.801,0,35.2,35.8,9.386,2.949,-15.034,-11.797,-16.517,-13.363,-3.233,26.663,0,261.04,,269,260,-14.11,3.315,-8.969,24.057
1003.5,3.75,0.921,-35.058,3.115,9.43,4.56,33.24,4.042,-26.703,-2.801,0,35.2,35.8,9.386,2.949,-15.112,-11.795,-16.433,-13.265,-3.233,26.663,0,261.04,,269,260,-14.178,3.323,-9.007,24.085
1004.0,3.75,0.921,-35.058,3.115,9.43,4.566,33.246,4.043,-26.689,-2.798,0,35.206,35.942,9.386,2.949,-14.741,-11.832,-16.273,-13.224,-3.237,26.668,0,260.94,,269,260,-14.151,3.33,-9.044,24.089
1004.5,3.75,0.921,-35.058,3.115,9.43,4.566,33.246,4.043,-26.689,-2.798,0,35.2,35.9,9.386,2.949,-14.834,-11.846,-16.285,-13.303,-3.237,26.668,0,260.94,,269,260,-14.018,3.336,-9.068,24.081
1005.0,2.641,0.719,-34.018,3.143,9.376,4.566,33.246,4.043,-26.689,-2.798,0,35.2,35.9,9.508,2.985,-14.998,-11.818,-16.407,-13.309,-3.237,26.668,0,261.14,,268,260,-14.067,3.343,-9.021,24.082
1005.5,2.641,0.719,-34.018,3.143,9.376,4.566,33.246,4.043,-26.689,-2.798,0,35.2,35.9,9.508,2.985,-14.986,-11.824,-16.463,-13.342,-3.237,26.668,0,261.14,,268,260,-14.133,3.332,-9.001,24.118
1006.0,2.641,0.719,-34.018,3.143,9.376,4.566,33.246,4.043,-26.689,-2.798,0,35.2,35.9,9.508,2.985,-15.042,-11.837,-16.507,-13.377,-3.237,26.668,0,260.94,,268,260,-14.154,3.32,-9.011,24.126
1006.5,2.641,0.719,-34.018,3.143,9.376,4.566,33.246,4.043,-26.689,-2.798,0,35.2,35.9,9.508,2.985,-15.106,-11.825,-16.455,-13.326,-3.237,26.668,0,260.94,,268,260,-14.191,3.309,-9.03,24.139
1007.0,2.641,0.719,-34.018,3.143,9.376,4.564,33.243,4.043,-26.738,-2.79,0,35.223,35.902,9.508,2.985,-14.916,-11.874,-16.331,-13.33,-3.225,26.67,0,260.54,,268,260,-14.178,3.298,-9.019,24.092
1007.5,2.641,0.719,-34.018,3.143,9.376,4.564,33.243,4.043,-26.738,-2.79,0,35.2,35.9,9.508,2.985,-15.038,-11.872,-16.476,-13.387,-3.225,26.67,0,260.54,,268,260,-14.113,3.288,-9.017,24.083
1008.0,2.641,0.719,-34.018,3.143,9.376,4.564,33.243,4.043,-26.738,-2.79,0,35.2,35.9,9.508,2.985,-15.082,-11.844,-16.45,-13.332,-3.225,26.67,0,260.24,,268,260,-14.193,3.277,-9.026,24.079
1008.5,3.249,0.851,-34.114,3.11,9.332,4.564,33.243,4.043,-26.738,-2.79,0,35.2,35.9,9.523,2.961,-15.052,-11.861,-16.523,-13.418,-3.225,26.67,0,260.24,,268,260,-14.177,3.267,-9.039,24.122
1009.0,3.249,0.851,-34.114,3.11,9.332,4.564,33.243,4.043,-26.738,-2.79,0,35.2,35.9,9.523,2.961,-15.106,-11.866,-16.515,-13.401,-3.225,26.67,0,260.34,,268,260,-14.213,3.266,-9.028,24.113
1009.5,3.249,0.851,-34.114,3.11,9.332,4.564,33.243,4.043,-26.738,-2.79,0,35.2,35.9,9.523,2.961,-15.108,-11.87,-16.572,-13.385,-3.225,26.67,0,260.34,,268,260,-14.222,3.266,-9.073,24.124
1010.0,3.249,0.851,-34.114,3.11,9.332,4.564,33.243,4.043,-26.738,-2.79,0,35.2,35.9,9.523,2.961,-15.002,-11.904,-16.421,-13.343,-3.225,26.67,0,259.74,,268,260,-14.234,3.266,-9.071,24.178
1010.5,3.249,0.851,-34.114,3.11,9.332,4.58,33.242,4.048,-26.766,-2.819,0,35.236,35.865,9.523,2.961,-15.018,-11.88,-16.512,-13.401,-3.244,26.664,0,259.74,,268,260,-14.167,3.265,-9.039,24.248
1011.0,3.249,0.851,-34.114,3.11,9.332,4.58,33.242,4.048,-26.766,-2.819,0,35.2,35.9,9.523,2.961,-15.064,-11.865,-16.551,-13.415,-3.244,26.664,0,259.54,,268,260,-14.203,3.265,-9.054,24.234
1011.5,2.984,0.717,-35.209,3.053,9.443,4.58,33.242,4.048,-26.766,-2.819,0,35.2,35.9,9.378,3.249,-15.141,-11.884,-16.501,-13.41,-3.244,26.664,0,259.54,,268,260,-14.224,3.265,-9.023,24.227
1012.0,2.984,0.717,-35.209,3.053,9.443,4.58,33.242,4.048,-26.766,-2.819,0,35.2,35.9,9.378,3.249,-14.911,-11.901,-16.403,-13.351,-3.244,26.664,0,259.14,,268,260,-14.234,3.26,-9.072,24.223
1012.5,2.984,0.717,-35.209,3.053,9.443,4.58,33.242,4.048,-26.766,-2.819,0,35.2,35.9,9.378,3.249,-14.919,-11.918,-16.409,-13.367,-3.244,26.664,0,259.14,,268,260,-14.142,3.256,-9.066,24.176
1013.0,2.984,0.717,-35.209,3.053,9.443,4.58,33.242,4.048,-26.766,-2.819,0,35.2,35.9,9.378,3.249,-15.078,-11.872,-16.528,-13.371,-3.244,26.664,0,259.24,,268,260,-14.153,3.251,-9.08,24.14
1013.5,2.984,0.717,-35.209,3.053,9.443,4.547,33.259,4.028,-26.795,-2.815,0,35.245,35.955,9.378,3.249,-15.056,-11.913,-16.505,-13.415,-3.252,26.662,0,259.24,,268,260,-14.212,3.247,-9.057,24.14
1014.0,2.984,0.717,-35.209,3.053,9.443,4.547,33.259,4.028,-26.795,-2.815,0,35.2,36.0,9.378,3.249,-15.077,-11.925,-16.456,-13.422,-3.252,26.662,0,259.24,,268,260,-14.222,3.243,-9.067,24.116
1014.5,2.984,0.717,-35.209,3.053,9.443,4.547,33.259,4.028,-26.795,-2.815,0,35.2,36.0,9.378,3.249,-15.003,-11.857,-16.391,-13.334,-3.252,26.662,0,259.24,,268,260,-14.22,3.238,-9.081,24.123
1015.0,3.516,0.878,-35.187,3.09,9.354,4.547,33.259,4.028,-26.795,-2.815,0,35.2,36.0,9.42,3.092,-15.042,-11.903,-16.462,-13.381,-3.252,26.662,0,259.24,,268,260,-14.146,3.234,-9.088,24.118
1015.5,3.516,0.878,-35.187,3.09,9.354,4.547,33.259,4.028,-26.795,-2.815,0,35.2,36.0,9.42,3.092,-15.048,-11.91,-16.499,-13.439,-3.252,26.662,0,259.24,,268,260,-14.197,3.239,-9.084,24.091
1016.0,3.516,0.878,-35.187,3.09,9.354,4.547,33.259,4.028,-26.795,-2.815,0,35.2,36.0,9.42,3.092,-15.142,-11.889,-16.62,-13.428,-3.252,26.662,0,258.84,,269,260,-14.224,3.243,-9.067,24.007
1016.5,3.516,0.878,-35.187,3.09,9.354,4.547,33.259,4.028,-26.795,-2.815,0,35.2,36.0,9.42,3.092,-15.129,-11.911,-16.592,-13.466,-3.252,26.662,0,258.84,,269,260,-14.269,3.248,-9.099,23.961
1017.0,3.516,0.878,-35.187,3.09,9.354,4.553,33.266,4.022,-26.777,-2.834,0,35.252,35.952,9.42,3.092,-15.095,-11.875,-16.395,-13.32,-3.253,26.662,0,258.94,,270,260,-14.274,3.252,-9.093,23.928
1017.5,3.516,0.878,-35.187,3.09,9.354,4.553,33.266,4.022,-26.777,-2.834,0,35.3,36.0,9.42,3.092,-15.045,-11.926,-16.532,-13.441,-3.253,26.662,0,258.94,,270,260,-14.172,3.257,-9.104,23.901
1018.0,2.944,0.762,-34.753,3.107,9.408,4.553,33.266,4.022,-26.777,-2.834,0,35.3,36.0,9.503,2.9,-15.151,-11.939,-16.535,-13.429,-3.253,26.662,0,258.54,,271,260,-14.236,3.261,-9.076,23.866
1018.5,2.944,0.762,-34.753,3.107,9.408,4.553,33.266,4.022,-26.777,-2.834,0,35.3,36.0,9.503,2.9,-15.157,-11.92,-16.538,-13.432,-3.253,26.662,0,258.54,,271,260,-14.263,3.256,-9.073,23.863
1019.0,2.944,0.762,-34.753,3.107,9.408,4.553,33.266,4.022,-26.777,-2.834,0,35.3,36.0,9.503,2.9,-15.164,-11.919,-16.525,-13.427,-3.253,26.662,0,260.44,,271,260,-14.262,3.25,-9.069,23.874
1019.5,2.944,0.762,-34.753,3.107,9.408,4.553,33.266,4.022,-26.777,-2.834,0,35.3,36.0,9.503,2.9,-14.916,-11.89,-16.427,-13.374,-3.253,26.662,0,260.44,,271,260,-14.259,3.245,-9.108,23.849
1020.0,2.944,0.762,-34.753,3.107,9.408,4.567,33.265,4.061,-26.826,-2.817,0,35.261,35.891,9.503,2.9,-15.004,-11.885,-16.448,-13.374,-3.253,26.656,0,260.44,,271,260,-14.152,3.241,-9.097,23.83
1020.5,2.944,0.762,-34.753,3.107,9.408,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.503,2.9,-15.041,-11.907,-16.549,-13.451,-3.253,26.656,0,260.44,,271,260,-14.178,3.236,-9.085,23.809
1021.0,2.944,0.762,-34.753,3.107,9.408,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.503,2.9,-15.173,-11.928,-16.588,-13.421,-3.253,26.656,0,260.74,,271,260,-14.237,3.231,-9.098,23.79
1021.5,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-14.874,-11.895,-16.404,-13.349,-3.253,26.656,0,260.74,,271,260,-14.277,3.226,-9.129,23.778
1022.0,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-14.9,-11.924,-16.408,-13.379,-3.253,26.656,0,260.34,,271,260,-14.13,3.221,-9.125,23.703
1022.5,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-15.07,-11.912,-16.491,-13.406,-3.253,26.656,0,260.34,,271,260,-14.153,3.216,-9.093,23.676
1023.0,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-15.115,-11.924,-16.575,-13.47,-3.253,26.656,0,261.24,,270,260,-14.22,3.211,-9.094,23.731
1023.5,2.911,0.759,-33.584,3.063,9.409,4.584,33.273,4.032,-26.826,-2.81,0,35.27,35.92,9.591,2.979,-15.175,-11.886,-16.631,-13.448,-3.245,26.662,0,261.24,,270,260,-14.271,3.206,-9.086,23.653
1024.0,2.911,0.759,-33.584,3.063,9.409,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.591,2.979,-15.213,-11.908,-16.559,-13.417,-3.245,26.662,0,261.64,,269,260,-14.285,3.201,-9.119,23.657
1024.5,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-14.949,-11.958,-16.452,-13.43,-3.245,26.662,0,261.64,,269,260,-14.274,3.196,-9.113,23.64
1025.0,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-15.111,-11.946,-16.593,-13.469,-3.245,26.662,0,261.94,,268,260,-14.197,3.207,-9.103,23.627
1025.5,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-15.139,-11.952,-16.626,-13.496,-3.245,26.662,0,261.94,,268,260,-14.28,3.217,-9.089,23.652
1026.0,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-15.222,-11.936,-16.69,-13.46,-3.245,26.662,0,259.84,,268,260,-14.303,3.227,-9.08,23.662
1026.5,3.826,0.929,-35.209,3.08,9.415,4.58,33.285,4.027,-26.837,-2.839,0,35.266,36.007,9.378,3.124,-15.137,-11.913,-16.313,-13.27,-3.251,26.657,0,259.84,,268,260,-14.327,3.237,-9.15,23.654
1027.0,3.826,0.929,-35.209,3.08,9.415,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36.0,9.378,3.124,-14.834,-11.88,-16.243,-13.244,-3.251,26.657,0,259.64,,268,260,-14.158,3.246,-9.108,23.557
1027.5,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36.0,9.27,2.987,-14.988,-11.907,-16.443,-13.409,-3.251,26.657,0,259.64,,268,260,-14.05,3.256,-9.069,23.502
1028.0,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36.0,9.27,2.987,-15.132,-11.933,-16.575,-13.47,-3.251,26.657,0,259.34,,268,260,-14.187,3.256,-9.069,23.555
1028.5,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36.0,9.27,2.987,-15.187,-11.887,-16.643,-13.475,-3.251,26.657,0,259.34,,268,260,-14.277,3.255,-9.048,23.682
