t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1542.0,1.565,0.356,-35.154,2.465,9.133,3.341,33.621,2.989,-17.273,-2.871,0,35.8,36.6,9.131,2.429,-1.64,-4.333,-1.597,-4.438,-3.289,25.892,0,271.04,,279,270,-2.109,2.749,-2.202,24.136
1542.5,1.565,0.356,-35.154,2.465,9.133,3.341,33.621,2.989,-17.273,-2.871,0,35.8,36.6,9.131,2.429,-1.62,-4.672,-1.561,-4.282,-3.289,25.892,0,271.04,,278,270,-3.002,2.729,-2.215,24.187
1543.0,1.565,0.356,-35.154,2.465,9.133,3.315,33.558,2.974,-17.177,-2.871,0,35.808,36.638,9.131,2.429,-1.905,-4.656,-1.589,-4.883,-3.284,25.883,0,271.14,,278,270,-3.034,2.71,-2.271,24.157
1543.5,1.565,0.356,-35.154,2.465,9.133,3.315,33.558,2.974,-17.177,-2.871,0,35.8,36.6,9.131,2.429,-1.821,-3.242,-1.523,-2.741,-3.284,25.883,0,271.14,,277,270,-3.258,2.691,-2.181,24.157
1544.0,3.939,0.928,-35.209,2.466,9.098,3.315,33.558,2.974,-17.177,-2.871,0,35.8,36.6,9.084,2.423,-0.964,-2.975,-1.137,-2.492,-3.284,25.883,0,271.24,,277,270,-2.332,2.673,-1.876,24.179
1544.5,3.939,0.928,-35.209,2.466,9.098,3.315,33.558,2.974,-17.177,-2.871,0,35.8,36.6,9.084,2.423,-0.962,-4.322,-1.026,-4.108,-3.284,25.883,0,271.24,,276,270,-1.892,2.694,-1.941,24.222
1545.0,3.939,0.928,-35.209,2.466,9.098,3.315,33.558,2.974,-17.177,-2.871,0,35.8,36.6,9.084,2.423,-1.278,-4.992,-1.144,-4.478,-3.284,25.883,0,271.34,,276,270,-2.604,2.714,-1.886,24.25
1545.5,3.939,0.928,-35.209,2.466,9.098,3.315,33.558,2.974,-17.177,-2.871,0,35.8,36.6,9.084,2.423,-1.156,-2.612,-1.01,-2.266,-3.284,25.883,0,271.34,,275,270,-2.973,2.734,-1.733,24.232
1546.0,3.939,0.928,-35.209,2.466,9.098,3.371,33.597,2.897,-16.984,-2.864,0,35.815,36.63,9.084,2.423,-0.473,-3.472,-0.702,-2.653,-3.269,25.884,0,268.64,,275,270,-1.761,2.754,-1.021,24.248
1546.5,3.939,0.928,-35.209,2.466,9.098,3.371,33.597,2.897,-16.984,-2.864,0,35.8,36.6,9.084,2.423,-0.539,-3.369,-0.594,-3.115,-3.269,25.884,0,268.64,,276,270,-1.825,2.773,-1.483,24.197
1547.0,3.939,0.928,-35.209,2.466,9.098,3.371,33.597,2.897,-16.984,-2.864,0,35.8,36.6,9.084,2.423,-0.512,-4.146,-0.56,-3.877,-3.269,25.884,0,268.44,,276,270,-1.904,2.792,-1.39,24.13
1547.5,1.536,0.457,-33.518,2.502,9.061,3.371,33.597,2.897,-16.984,-2.864,0,35.8,36.6,9.211,2.443,-0.813,-4.665,-0.685,-4.677,-3.269,25.884,0,268.44,,277,270,-2.274,2.811,-1.286,23.984
1548.0,1.536,0.457,-33.518,2.502,9.061,3.371,33.597,2.897,-16.984,-2.864,0,35.8,36.6,9.211,2.443,-0.913,-2.775,-0.655,-2.058,-3.269,25.884,0,268.14,,277,270,-2.71,2.79,-0.755,23.884
1548.5,1.536,0.457,-33.518,2.502,9.061,3.371,33.597,2.897,-16.984,-2.864,0,35.8,36.6,9.211,2.443,-0.186,-4.083,-0.274,-3.268,-3.269,25.884,0,268.14,,278,270,-1.6,2.77,-1.106,23.801
1549.0,1.536,0.457,-33.518,2.502,9.061,3.371,33.597,2.897,-16.984,-2.864,0,35.8,36.6,9.211,2.443,-0.349,-3.954,-0.304,-3.755,-3.269,25.884,0,267.24,,278,270,-1.953,2.75,-1.166,23.763
1549.5,1.536,0.457,-33.518,2.502,9.061,3.29,33.576,2.904,-16.822,-2.879,0,35.812,36.556,9.211,2.443,-0.573,-3.616,-0.377,-2.918,-3.285,25.879,0,267.24,,279,270,-2.09,2.73,-1.248,23.718
1550.0,1.536,0.457,-33.518,2.502,9.061,3.29,33.576,2.904,-16.822,-2.879,0,35.8,36.6,9.211,2.443,-0.119,-0.678,-0.14,-0.627,-3.285,25.879,0,267.04,,279,270,-1.871,2.71,-0.539,23.689
1550.5,3.383,0.903,-34.165,2.466,9.068,3.29,33.576,2.904,-16.822,-2.879,0,35.8,36.6,9.15,2.342,0.503,-2.194,0.196,-1.337,-3.285,25.879,0,267.04,,280,270,-0.391,2.691,-0.463,23.673
1551.0,3.383,0.903,-34.165,2.466,9.068,3.29,33.576,2.904,-16.822,-2.879,0,35.8,36.6,9.15,2.342,0.398,-3.799,0.214,-3.27,-3.285,25.879,0,267.54,,280,270,-0.708,2.702,-0.876,23.652
1551.5,3.383,0.903,-34.165,2.466,9.068,3.29,33.576,2.904,-16.822,-2.879,0,35.8,36.6,9.15,2.342,-0.097,-3.761,0.061,-3.389,-3.285,25.879,0,267.54,,281,270,-1.614,2.713,-0.901,23.651
1552.0,3.383,0.903,-34.165,2.466,9.068,3.29,33.576,2.904,-16.822,-2.879,0,35.8,36.6,9.15,2.342,-0.321,-4.353,-0.121,-4.144,-3.285,25.879,0,270.04,,281,270,-1.797,2.724,-0.781,23.638
1552.5,3.383,0.903,-34.165,2.466,9.068,3.337,33.652,2.869,-16.61,-2.885,0,35.813,36.541,9.15,2.342,0.46,-2.638,0.243,-2.07,-3.28,25.863,0,270.04,,281,270,-2.235,2.735,-0.088,23.644
1553.0,3.383,0.903,-34.165,2.466,9.068,3.337,33.652,2.869,-16.61,-2.885,0,35.8,36.5,9.15,2.342,0.389,-3.453,0.31,-2.428,-3.28,25.863,0,270.14,,281,270,-1.001,2.746,-0.586,23.672
1553.5,3.383,0.903,-34.165,2.466,9.068,3.337,33.652,2.869,-16.61,-2.885,0,35.8,36.5,9.15,2.342,0.434,-3.474,0.369,-3.047,-3.28,25.863,0,270.14,,281,270,-1.296,2.756,-0.605,23.612
1554.0,1.916,0.496,-35.209,2.483,9.076,3.337,33.652,2.869,-16.61,-2.885,0,35.8,36.5,9.099,2.714,-0.073,-3.441,0.182,-3.352,-3.28,25.863,0,269.94,,281,270,-1.429,2.766,-0.665,23.622
1554.5,1.916,0.496,-35.209,2.483,9.076,3.337,33.652,2.869,-16.61,-2.885,0,35.8,36.5,9.099,2.714,0.054,-0.593,0.271,-0.761,-3.28,25.863,0,269.94,,281,270,-1.671,2.753,0.003,23.6
1555.0,1.916,0.496,-35.209,2.483,9.076,3.337,33.652,2.869,-16.61,-2.885,0,35.8,36.5,9.099,2.714,0.773,-1.098,0.609,-0.65,-3.28,25.863,0,272.14,,281,270,-0.257,2.739,-0.201,23.619
1555.5,1.916,0.496,-35.209,2.483,9.076,3.337,33.652,2.869,-16.61,-2.885,0,35.8,36.5,9.099,2.714,0.842,-3.433,0.687,-2.927,-3.28,25.863,0,272.14,,280,270,-0.091,2.725,-0.411,23.593
1556.0,1.916,0.496,-35.209,2.483,9.076,3.285,33.546,2.896,-16.537,-2.869,0,35.821,36.544,9.099,2.714,0.361,-3.779,0.447,-3.194,-3.274,25.867,0,271.64,,280,270,-1.208,2.712,-0.519,23.609
1556.5,1.916,0.496,-35.209,2.483,9.076,3.285,33.546,2.896,-16.537,-2.869,0,35.8,36.5,9.099,2.714,0.231,-0.708,0.486,-0.796,-3.274,25.867,0,271.64,,279,270,-1.541,2.699,0.156,23.575
1557.0,3.719,0.962,-34.045,2.519,8.986,3.285,33.546,2.896,-16.537,-2.869,0,35.8,36.5,9.216,2.438,0.955,-1.472,0.8,-0.926,-3.274,25.867,0,271.64,,279,270,-0.197,2.686,0.514,23.576
1557.5,3.719,0.962,-34.045,2.519,8.986,3.285,33.546,2.896,-16.537,-2.869,0,35.8,36.5,9.216,2.438,0.955,-3.409,0.873,-2.951,-3.274,25.867,0,271.64,,278,270,-0.161,2.703,-0.112,23.567
1558.0,3.719,0.962,-34.045,2.519,8.986,3.285,33.546,2.896,-16.537,-2.869,0,35.8,36.5,9.216,2.438,0.509,-3.757,0.679,-3.162,-3.274,25.867,0,271.34,,278,270,-1.133,2.72,-0.399,23.642
1558.5,3.719,0.962,-34.045,2.519,8.986,3.285,33.546,2.896,-16.537,-2.869,0,35.8,36.5,9.216,2.438,0.383,-3.199,0.606,-2.986,-3.274,25.867,0,271.34,,277,270,-1.433,2.736,0.056,23.686
1559.0,3.719,0.962,-34.045,2.519,8.986,3.313,33.673,2.904,-16.271,-2.881,0,35.815,36.516,9.216,2.438,0.285,-1.457,0.616,-1.017,-3.282,25.856,0,270.14,,277,270,-1.299,2.752,0.758,23.705
1559.5,3.719,0.962,-34.045,2.519,8.986,3.313,33.673,2.904,-16.271,-2.881,0,35.8,36.5,9.216,2.438,1.305,-2.93,1.106,-1.681,-3.282,25.856,0,270.14,,277,270,-0.393,2.768,0.058,23.771
1560.0,3.719,0.962,-34.045,2.519,8.986,3.313,33.673,2.904,-16.271,-2.881,0,35.8,36.5,9.216,2.438,1.097,-2.651,1.12,-2.22,-3.282,25.856,0,270.24,,277,270,-0.55,2.784,-0.017,23.855
1560.5,2.552,0.591,-35.209,2.526,8.981,3.313,33.673,2.904,-16.271,-2.881,0,35.8,36.5,9.054,2.546,0.947,-3.241,1.027,-2.306,-3.282,25.856,0,270.24,,277,270,-0.663,2.799,-0.105,23.9
1561.0,2.552,0.591,-35.209,2.526,8.981,3.313,33.673,2.904,-16.271,-2.881,0,35.8,36.5,9.054,2.546,1.04,-0.733,1.115,-0.019,-3.282,25.856,0,269.64,,277,270,-0.893,2.795,0.072,23.942
1561.5,2.552,0.591,-35.209,2.526,8.981,3.313,33.673,2.904,-16.271,-2.881,0,35.8,36.5,9.054,2.546,1.591,-2.17,1.375,-1.262,-3.282,25.856,0,269.64,,277,270,0.351,2.791,0.637,23.931
1562.0,2.552,0.591,-35.209,2.526,8.981,3.313,33.673,2.904,-16.271,-2.881,0,35.8,36.5,9.054,2.546,1.482,-2.953,1.378,-2.04,-3.282,25.856,0,267.54,,277,270,-0.117,2.787,0.112,23.853
1562.5,2.552,0.591,-35.209,2.526,8.981,3.238,33.544,2.813,-16.206,-2.878,0,35.799,36.543,9.054,2.546,1.362,-2.736,1.36,-1.665,-3.285,25.841,0,267.54,,278,270,-0.533,2.783,0.273,23.836
1563.0,2.552,0.591,-35.209,2.526,8.981,3.238,33.544,2.813,-16.206,-2.878,0,35.8,36.5,9.054,2.546,1.51,0.974,1.507,0.866,-3.285,25.841,0,267.64,,278,270,-0.42,2.779,1.327,23.855
1563.5,4.286,1.081,-34.56,2.457,8.989,3.238,33.544,2.813,-16.206,-2.878,0,35.8,36.5,9.179,2.452,1.959,-1.183,1.733,-0.418,-3.285,25.841,0,267.64,,279,270,1.214,2.776,0.711,23.94
1564.0,4.286,1.081,-34.56,2.457,8.989,3.238,33.544,2.813,-16.206,-2.878,0,35.8,36.5,9.179,2.452,1.837,-2.269,1.748,-1.309,-3.285,25.841,0,268.04,,279,270,0.523,2.8,0.546,23.96
1564.5,4.286,1.081,-34.56,2.457,8.989,3.238,33.544,2.813,-16.206,-2.878,0,35.8,36.5,9.179,2.452,1.742,-2.854,1.701,-2.189,-3.285,25.841,0,268.04,,280,270,0.002,2.825,0.453,23.968
1565.0,4.286,1.081,-34.56,2.457,8.989,3.238,33.544,2.813,-16.206,-2.878,0,35.8,36.5,9.179,2.452,1.488,-1.811,1.613,-0.816,-3.285,25.841,0,268.74,,280,270,-0.4,2.849,0.4,23.967
1565.5,4.286,1.081,-34.56,2.457,8.989,3.276,33.619,2.748,-16.001,-2.875,0,35.794,36.484,9.179,2.452,1.845,-1.496,1.772,0.049,-3.282,25.836,0,268.74,,281,270,0.118,2.872,0.989,24.013
1566.0,4.286,1.081,-34.56,2.457,8.989,3.276,33.619,2.748,-16.001,-2.875,0,35.8,36.5,9.179,2.452,2.169,-1.603,1.965,-0.193,-3.282,25.836,0,268.64,,281,270,0.542,2.895,0.656,24.008
1566.5,1.687,0.451,-34.236,2.465,9.006,3.276,33.619,2.748,-16.001,-2.875,0,35.8,36.5,9.249,2.532,2.025,-1.934,2.015,-0.618,-3.282,25.836,0,268.64,,282,270,0.585,2.918,0.572,24.054
1567.0,1.687,0.451,-34.236,2.465,9.006,3.276,33.619,2.748,-16.001,-2.875,0,35.8,36.5,9.249,2.532,2.198,0.475,2.17,1.368,-3.282,25.836,0,268.44,,282,270,0.372,2.898,0.967,24.067
1567.5,1.687,0.451,-34.236,2.465,9.006,3.276,33.619,2.748,-16.001,-2.875,0,35.8,36.5,9.249,2.532,2.666,-0.52,2.433,0.775,-3.282,25.836,0,268.44,,283,270,1.553,2.878,1.589,24.08
1568.0,1.687,0.451,-34.236,2.465,9.006,3.276,33.619,2.748,-16.001,-2.875,0,35.8,36.5,9.249,2.532,2.692,-2.054,2.499,-0.833,-3.282,25.836,0,271.14,,283,270,1.338,2.859,1.071,24.072
1568.5,1.687,0.451,-34.236,2.465,9.006,3.276,33.619,2.748,-16.001,-2.875,0,35.8,36.5,9.249,2.532,2.426,-2.039,2.403,-0.771,-3.282,25.836,0,271.14,,282,270,0.576,2.839,0.997,24.051
1569.0,1.687,0.451,-34.236,2.465,9.006,3.224,33.551,2.786,-15.882,-2.872,0,35.788,36.452,9.249,2.532,2.31,-2.39,2.297,-0.895,-3.283,25.824,0,271.14,,282,270,0.505,2.821,1.225,23.98
1569.5,1.687,0.451,-34.236,2.465,9.006,3.224,33.551,2.786,-15.882,-2.872,0,35.8,36.5,9.249,2.532,2.33,0.767,2.384,1.289,-3.283,25.824,0,271.14,,281,270,0.33,2.802,1.582,23.965
1570.0,3.591,0.871,-35.209,2.417,9.075,3.224,33.551,2.786,-15.882,-2.872,0,35.8,36.5,8.994,2.494,2.809,-0.231,2.719,0.734,-3.283,25.824,0,270.94,,281,270,1.693,2.784,1.148,23.966
1570.5,3.591,0.871,-35.209,2.417,9.075,3.224,33.551,2.786,-15.882,-2.872,0,35.8,36.5,8.994,2.494,2.882,-2.108,2.716,-0.414,-3.283,25.824,0,270.94,,281,270,1.508,2.797,1.159,24.026
1571.0,3.591,0.871,-35.209,2.417,9.075,3.224,33.551,2.786,-15.882,-2.872,0,35.8,36.5,8.994,2.494,2.617,-2.26,2.62,-0.583,-3.283,25.824,0,270.94,,281,270,0.769,2.81,1.041,24.105
1571.5,3.591,0.871,-35.209,2.417,9.075,3.224,33.551,2.786,-15.882,-2.872,0,35.8,36.5,8.994,2.494,2.628,0.708,2.66,1.416,-3.283,25.824,0,270.94,,281,270,0.598,2.823,1.325,24.168
1572.0,3.591,0.871,-35.209,2.417,9.075,3.254,33.598,2.696,-15.683,-2.866,0,35.79,36.468,8.994,2.494,3.076,-0.869,2.847,0.793,-3.283,25.823,0,271.24,,281,270,1.853,2.835,1.898,24.235
1572.5,3.591,0.871,-35.209,2.417,9.075,3.254,33.598,2.696,-15.683,-2.866,0,35.8,36.5,8.994,2.494,3.062,-0.492,2.953,0.63,-3.283,25.823,0,271.24,,280,270,1.462,2.848,1.288,24.301
1573.0,1.293,0.271,-35.209,2.474,9.008,3.254,33.598,2.696,-15.683,-2.866,0,35.8,36.5,9.11,2.542,3.04,-1.651,2.949,-0.321,-3.283,25.823,0,270.74,,280,270,1.538,2.86,1.254,24.24
1573.5,1.293,0.271,-35.209,2.474,9.008,3.254,33.598,2.696,-15.683,-2.866,0,35.8,36.5,9.11,2.542,2.902,1.938,2.928,1.715,-3.283,25.823,0,270.74,,280,270,1.004,2.809,2.077,24.187
1574.0,1.293,0.271,-35.209,2.474,9.008,3.254,33.598,2.696,-15.683,-2.866,0,35.8,36.5,9.11,2.542,3.21,0.197,3.088,1.281,-3.283,25.823,0,271.04,,280,270,2.371,2.809,1.947,24.167
1574.5,1.293,0.271,-35.209,2.474,9.008,3.254,33.598,2.696,-15.683,-2.866,0,35.8,36.5,9.11,2.542,3.386,-0.269,3.23,0.985,-3.283,25.823,0,271.04,,279,270,1.944,2.784,1.64,24.161
1575.0,1.293,0.271,-35.209,2.474,9.008,3.254,33.598,2.696,-15.683,-2.866,0,35.8,36.5,9.11,2.542,3.314,-1.412,3.215,-0.037,-3.283,25.823,0,270.14,,279,270,1.833,2.76,1.487,24.186
1575.5,1.293,0.271,-35.209,2.474,9.008,3.189,33.522,2.747,-15.56,-2.888,0,35.768,36.399,9.11,2.542,3.105,-0.573,3.141,0.513,-3.292,25.812,0,270.14,,279,270,1.27,2.736,1.518,24.152
1576.0,1.293,0.271,-35.209,2.474,9.008,3.189,33.522,2.747,-15.56,-2.888,0,35.8,36.4,9.11,2.542,3.286,2.192,3.265,2.049,-3.292,25.812,0,270.34,,279,270,1.546,2.712,2.152,24.112
1576.5,3.808,0.909,-35.209,2.407,9.013,3.189,33.522,2.747,-15.56,-2.888,0,35.8,36.4,9.11,2.409,3.593,0.837,3.451,2.175,-3.292,25.812,0,270.34,,279,270,2.698,2.689,2.007,24.08
1577.0,3.808,0.909,-35.209,2.407,9.013,3.189,33.522,2.747,-15.56,-2.888,0,35.8,36.4,9.11,2.409,3.598,-1.423,3.179,-0.077,-3.292,25.812,0,269.94,,279,270,2.514,2.707,1.817,24.079
1577.5,3.808,0.909,-35.209,2.407,9.013,3.189,33.522,2.747,-15.56,-2.888,0,35.8,36.4,9.11,2.409,3.08,-0.767,3.173,0.251,-3.292,25.812,0,269.94,,279,270,1.319,2.725,1.634,24.071
1578.0,3.808,0.909,-35.209,2.407,9.013,3.189,33.522,2.747,-15.56,-2.888,0,35.8,36.4,9.11,2.409,3.27,2.027,3.299,2.04,-3.292,25.812,0,269.24,,279,270,1.434,2.743,2.512,24.071
1578.5,3.808,0.909,-35.209,2.407,9.013,3.202,33.635,2.686,-15.327,-2.881,0,35.756,36.417,9.11,2.409,3.574,1.351,3.484,1.87,-3.294,25.799,0,269.24,,279,270,2.659,2.76,2.164,23.982
1579.0,3.808,0.909,-35.209,2.407,9.013,3.202,33.635,2.686,-15.327,-2.881,0,35.8,36.4,9.11,2.409,3.721,0.107,3.627,1.562,-3.294,25.799,0,269.04,,279,270,2.57,2.777,2.076,23.938
1579.5,1.512,0.374,-35.156,2.446,9.108,3.202,33.635,2.686,-15.327,-2.881,0,35.8,36.4,9.096,2.38,3.75,-0.759,3.654,0.794,-3.294,25.799,0,269.04,,279,270,2.254,2.794,1.956,23.901
1580.0,1.512,0.374,-35.156,2.446,9.108,3.202,33.635,2.686,-15.327,-2.881,0,35.8,36.4,9.096,2.38,3.625,-0.273,3.656,1.373,-3.294,25.799,0,269.74,,279,270,1.86,2.773,2.778,23.931
1580.5,1.512,0.374,-35.156,2.446,9.108,3.202,33.635,2.686,-15.327,-2.881,0,35.8,36.4,9.096,2.38,4.113,-0.07,3.957,1.483,-3.294,25.799,0,269.74,,279,270,2.095,2.753,2.41,23.944
1581.0,1.512,0.374,-35.156,2.446,9.108,3.202,33.635,2.686,-15.327,-2.881,0,35.8,36.4,9.096,2.38,4.105,-0.206,3.988,1.312,-3.294,25.799,0,269.44,,279,270,2.371,2.732,2.215,23.932
1581.5,1.512,0.374,-35.156,2.446,9.108,3.202,33.635,2.686,-15.327,-2.881,0,35.8,36.4,9.096,2.38,4.022,-0.664,3.988,1.522,-3.294,25.799,0,269.44,,279,270,2.3,2.712,2.045,23.935
1582.0,1.512,0.374,-35.156,2.446,9.108,3.159,33.543,2.732,-15.209,-2.875,0,35.763,36.434,9.096,2.38,4.149,2.635,4.12,3.384,-3.292,25.802,0,269.74,,279,270,2.217,2.693,2.647,23.946
1582.5,1.512,0.374,-35.156,2.446,9.108,3.159,33.543,2.732,-15.209,-2.875,0,35.8,36.4,9.096,2.38,4.585,0.243,4.33,2.188,-3.292,25.802,0,269.74,,279,270,3.572,2.673,3.02,23.971
1583.0,2.797,0.704,-35.209,2.419,9.052,3.159,33.543,2.732,-15.209,-2.875,0,35.8,36.4,9.024,2.395,4.533,-0.844,4.377,1.005,-3.292,25.802,0,269.84,,279,270,2.836,2.654,2.431,24.028
1583.5,2.797,0.704,-35.209,2.419,9.052,3.159,33.543,2.732,-15.209,-2.875,0,35.8,36.4,9.024,2.395,4.254,-0.212,4.291,1.16,-3.292,25.802,0,269.84,,279,270,2.268,2.657,2.167,24.038
1584.0,2.797,0.704,-35.209,2.419,9.052,3.159,33.543,2.732,-15.209,-2.875,0,35.8,36.4,9.024,2.395,4.167,1.776,4.244,2.875,-3.292,25.802,0,270.04,,279,270,2.373,2.659,2.538,24.041
1584.5,2.797,0.704,-35.209,2.419,9.052,3.159,33.543,2.732,-15.209,-2.875,0,35.8,36.4,9.024,2.395,4.579,0.429,4.42,2.335,-3.292,25.802,0,270.04,,279,270,3.266,2.661,3.095,24.076
1585.0,2.797,0.704,-35.209,2.419,9.052,3.158,33.548,2.58,-15.103,-2.88,0,35.747,36.371,9.024,2.395,4.61,-0.697,4.496,1.345,-3.304,25.793,0,270.04,,279,270,2.941,2.663,2.594,24.073
1585.5,2.797,0.704,-35.209,2.419,9.052,3.158,33.548,2.58,-15.103,-2.88,0,35.7,36.4,9.024,2.395,4.467,-0.167,4.453,1.38,-3.304,25.793,0,270.04,,279,270,2.439,2.665,2.419,24.076
1586.0,1.462,0.426,-34.17,2.462,9.0,3.158,33.548,2.58,-15.103,-2.88,0,35.7,36.4,9.114,2.474,4.329,0.919,4.431,1.82,-3.304,25.793,0,270.54,,279,270,2.533,2.668,2.51,24.1
1586.5,1.462,0.426,-34.17,2.462,9.0,3.158,33.548,2.58,-15.103,-2.88,0,35.7,36.4,9.114,2.474,4.51,3.448,4.543,3.427,-3.304,25.793,0,270.54,,279,270,2.875,2.648,2.933,24.107
1587.0,1.462,0.426,-34.17,2.462,9.0,3.158,33.548,2.58,-15.103,-2.88,0,35.7,36.4,9.114,2.474,4.825,1.686,4.722,2.914,-3.304,25.793,0,270.34,,279,270,3.982,2.628,2.889,24.095
1587.5,1.462,0.426,-34.17,2.462,9.0,3.158,33.548,2.58,-15.103,-2.88,0,35.7,36.4,9.114,2.474,4.882,-0.395,4.842,1.673,-3.304,25.793,0,270.34,,279,270,3.537,2.609,2.606,24.083
1588.0,1.462,0.426,-34.17,2.462,9.0,3.096,33.573,2.687,-14.854,-2.887,0,35.72,36.274,9.114,2.474,4.703,0.98,4.765,2.079,-3.304,25.78,0,270.44,,279,270,2.75,2.591,2.588,24.117
1588.5,1.462,0.426,-34.17,2.462,9.0,3.096,33.573,2.687,-14.854,-2.887,0,35.7,36.3,9.114,2.474,4.825,3.648,4.861,3.917,-3.304,25.78,0,270.44,,279,270,3.132,2.572,3.705,24.037
1589.0,1.462,0.426,-34.17,2.462,9.0,3.096,33.573,2.687,-14.854,-2.887,0,35.7,36.3,9.114,2.474,5.217,2.054,5.087,3.617,-3.304,25.78,0,270.34,,279,270,4.313,2.554,3.232,23.988
1589.5,3.734,0.88,-35.209,2.39,9.068,3.096,33.573,2.687,-14.854,-2.887,0,35.7,36.3,9.048,2.431,5.359,0.386,5.223,2.55,-3.304,25.78,0,270.34,,279,270,3.994,2.536,3.111,23.969
1590.0,3.734,0.88,-35.209,2.39,9.068,3.096,33.573,2.687,-14.854,-2.887,0,35.7,36.3,9.048,2.431,5.207,-0.055,5.173,1.962,-3.304,25.78,0,270.74,,279,270,3.379,2.556,2.665,23.93
1590.5,3.734,0.88,-35.209,2.39,9.068,3.096,33.573,2.687,-14.854,-2.887,0,35.7,36.3,9.048,2.431,4.993,-0.337,5.051,1.806,-3.304,25.78,0,270.74,,279,270,3.072,2.575,3.444,23.93
1591.0,3.734,0.88,-35.209,2.39,9.068,3.096,33.573,2.687,-14.854,-2.887,0,35.7,36.3,9.048,2.431,5.452,1.157,5.307,3.354,-3.304,25.78,0,270.54,,279,270,2.878,2.594,3.564,23.913
1591.5,3.734,0.88,-35.209,2.39,9.068,3.135,33.551,2.537,-14.772,-2.886,0,35.72,36.295,9.048,2.431,5.437,1.518,5.374,2.781,-3.291,25.772,0,270.54,,279,270,3.817,2.613,3.116,23.911
1592.0,3.734,0.88,-35.209,2.39,9.068,3.135,33.551,2.537,-14.772,-2.886,0,35.7,36.3,9.048,2.431,5.366,-0.15,5.355,2.114,-3.291,25.772,0,270.64,,279,270,3.777,2.631,2.984,23.919
1592.5,1.279,0.266,-35.209,2.441,8.963,3.135,33.551,2.537,-14.772,-2.886,0,35.7,36.3,9.089,2.563,5.229,-0.3,5.275,2.047,-3.291,25.772,0,270.64,,279,270,3.171,2.649,2.895,23.916
1593.0,1.279,0.266,-35.209,2.441,8.963,3.135,33.551,2.537,-14.772,-2.886,0,35.7,36.3,9.089,2.563,5.228,3.114,5.345,4.076,-3.291,25.772,0,270.54,,279,270,3.063,2.627,3.451,23.915
1593.5,1.279,0.266,-35.209,2.441,8.963,3.135,33.551,2.537,-14.772,-2.886,0,35.7,36.3,9.089,2.563,5.634,0.877,5.536,2.975,-3.291,25.772,0,270.54,,279,270,4.441,2.604,3.289,23.915
1594.0,1.279,0.266,-35.209,2.441,8.963,3.135,33.551,2.537,-14.772,-2.886,0,35.7,36.3,9.089,2.563,5.58,-0.034,5.534,2.086,-3.291,25.772,0,271.04,,279,270,3.755,2.583,3.298,23.902
1594.5,1.279,0.266,-35.209,2.441,8.963,3.08,33.605,2.699,-14.518,-2.882,0,35.711,36.302,9.089,2.563,5.34,0.6,5.415,2.481,-3.3,25.763,0,271.04,,278,270,3.292,2.561,3.046,23.881
1595.0,1.279,0.266,-35.209,2.441,8.963,3.08,33.605,2.699,-14.518,-2.882,0,35.7,36.3,9.089,2.563,5.374,3.615,5.499,4.209,-3.3,25.763,0,270.24,,278,270,3.459,2.54,3.86,23.897
1595.5,1.279,0.266,-35.209,2.441,8.963,3.08,33.605,2.699,-14.518,-2.882,0,35.7,36.3,9.089,2.563,5.818,1.352,5.676,3.737,-3.3,25.763,0,270.24,,278,270,4.674,2.52,3.924,23.914
1596.0,3.974,0.954,-35.209,2.438,8.99,3.08,33.605,2.699,-14.518,-2.882,0,35.7,36.3,9.05,2.4,5.856,0.209,5.748,2.648,-3.3,25.763,0,270.74,,278,270,4.146,2.499,3.518,23.969
1596.5,3.974,0.954,-35.209,2.438,8.99,3.08,33.605,2.699,-14.518,-2.882,0,35.7,36.3,9.05,2.4,5.7,1.145,5.721,2.726,-3.3,25.763,0,270.74,,278,270,3.615,2.523,3.365,23.942
1597.0,3.974,0.954,-35.209,2.438,8.99,3.08,33.605,2.699,-14.518,-2.882,0,35.7,36.3,9.05,2.4,5.586,2.258,5.686,3.21,-3.3,25.763,0,268.94,,278,270,3.823,2.547,4.647,23.934
1597.5,3.974,0.954,-35.209,2.438,8.99,3.08,33.605,2.699,-14.518,-2.882,0,35.7,36.3,9.05,2.4,5.771,4.475,5.804,4.663,-3.3,25.763,0,268.94,,279,270,4.185,2.571,3.847,23.9
1598.0,3.974,0.954,-35.209,2.438,8.99,3.101,33.549,2.515,-14.437,-2.893,0,35.702,36.212,9.05,2.4,5.975,1.097,5.96,3.195,-3.309,25.756,0,269.34,,279,270,5.178,2.594,3.761,23.936
1598.5,3.974,0.954,-35.209,2.438,8.99,3.101,33.549,2.515,-14.437,-2.893,0,35.7,36.2,9.05,2.4,5.956,0.647,5.955,3.006,-3.309,25.756,0,269.34,,279,270,4.057,2.616,3.45,23.999
1599.0,2.265,0.501,-35.209,2.45,9.007,3.101,33.549,2.515,-14.437,-2.893,0,35.7,36.2,8.92,2.488,5.877,3.31,5.972,4.219,-3.309,25.756,0,269.64,,279,270,3.891,2.639,3.995,23.966
1599.5,2.265,0.501,-35.209,2.45,9.007,3.101,33.549,2.515,-14.437,-2.893,0,35.7,36.2,8.92,2.488,6.203,4.628,6.16,5.087,-3.309,25.756,0,269.64,,279,270,4.844,2.632,5.062,23.916
1600.0,2.265,0.501,-35.209,2.45,9.007,3.101,33.549,2.515,-14.437,-2.893,0,35.7,36.2,8.92,2.488,6.425,0.93,6.286,3.346,-3.309,25.756,0,270.44,,279,270,5.52,2.626,4.017,23.923
1600.5,2.265,0.501,-35.209,2.45,9.007,3.101,33.549,2.515,-14.437,-2.893,0,35.7,36.2,8.92,2.488,6.002,1.065,5.719,2.655,-3.309,25.756,0,270.44,,279,270,4.247,2.62,3.642,23.795
1601.0,2.265,0.501,-35.209,2.45,9.007,3.043,33.633,2.602,-14.159,-2.888,0,35.69,36.228,8.92,2.488,5.724,0.349,5.89,2.412,-3.296,25.76,0,270.34,,279,270,3.86,2.615,3.816,23.796
1601.5,2.265,0.501,-35.209,2.45,9.007,3.043,33.633,2.602,-14.159,-2.888,0,35.7,36.2,8.92,2.488,5.766,2.06,5.936,3.757,-3.296,25.76,0,270.34,,279,270,3.594,2.609,5.455,23.812
1602.0,2.265,0.501,-35.209,2.45,9.007,3.043,33.633,2.602,-14.159,-2.888,0,35.7,36.2,8.92,2.488,6.376,1.688,6.272,3.567,-3.296,25.76,0,270.84,,279,270,4.38,2.603,4.196,23.844
1602.5,3.723,0.897,-35.209,2.463,9.052,3.043,33.633,2.602,-14.159,-2.888,0,35.7,36.2,9.041,2.495,6.309,0.989,6.306,3.082,-3.296,25.76,0,270.84,,279,270,4.476,2.598,4.069,23.922
1603.0,3.723,0.897,-35.209,2.463,9.052,3.043,33.633,2.602,-14.159,-2.888,0,35.7,36.2,9.041,2.495,6.174,0.232,6.225,2.527,-3.296,25.76,0,270.74,,279,270,4.172,2.616,3.728,23.958
1603.5,3.723,0.897,-35.209,2.463,9.052,3.043,33.633,2.602,-14.159,-2.888,0,35.7,36.2,9.041,2.495,6.06,2.841,6.191,4.203,-3.296,25.76,0,270.74,,279,270,3.789,2.634,3.936,23.992
1604.0,3.723,0.897,-35.209,2.463,9.052,3.043,33.633,2.602,-14.159,-2.888,0,35.7,36.2,9.041,2.495,6.357,1.795,6.321,4.242,-3.296,25.76,0,270.54,,279,270,4.824,2.652,4.327,24.049
1604.5,3.723,0.897,-35.209,2.463,9.052,3.07,33.575,2.596,-14.066,-2.874,0,35.697,36.216,9.041,2.495,6.519,2.34,6.451,4.485,-3.297,25.757,0,270.54,,279,270,4.679,2.67,4.132,24.069
1605.0,3.723,0.897,-35.209,2.463,9.052,3.07,33.575,2.596,-14.066,-2.874,0,35.7,36.2,9.041,2.495,6.606,1.756,6.54,4.114,-3.297,25.757,0,269.94,,279,270,4.949,2.687,4.613,24.053
1605.5,3.405,0.847,-35.033,2.417,8.99,3.07,33.575,2.596,-14.066,-2.874,0,35.7,36.2,9.075,2.522,6.864,5.416,6.813,5.764,-3.297,25.757,0,269.94,,279,270,4.754,2.704,5.337,24.082
1606.0,3.405,0.847,-35.033,2.417,8.99,3.07,33.575,2.596,-14.066,-2.874,0,35.7,36.2,9.075,2.522,7.072,2.051,6.93,4.312,-3.297,25.757,0,270.64,,279,270,6.214,2.715,4.561,24.096
1606.5,3.405,0.847,-35.033,2.417,8.99,3.07,33.575,2.596,-14.066,-2.874,0,35.7,36.2,9.075,2.522,6.252,1.302,6.388,3.054,-3.297,25.757,0,270.64,,279,270,5.091,2.727,4.438,24.094
1607.0,3.405,0.847,-35.033,2.417,8.99,3.07,33.575,2.596,-14.066,-2.874,0,35.7,36.2,9.075,2.522,6.232,3.349,6.499,4.437,-3.297,25.757,0,270.44,,279,270,4.249,2.738,4.393,24.113
1607.5,3.405,0.847,-35.033,2.417,8.99,3.03,33.621,2.58,-13.862,-2.875,0,35.674,36.215,9.075,2.522,6.674,5.454,6.734,5.848,-3.292,25.749,0,270.44,,279,270,5.129,2.749,4.94,24.094
1608.0,3.405,0.847,-35.033,2.417,8.99,3.03,33.621,2.58,-13.862,-2.875,0,35.7,36.2,9.075,2.522,7.048,2.498,6.914,4.92,-3.292,25.749,0,270.74,,279,270,6.177,2.76,4.929,24.098
1608.5,3.405,0.847,-35.033,2.417,8.99,3.03,33.621,2.58,-13.862,-2.875,0,35.7,36.2,9.075,2.522,7.069,2.691,7.012,4.502,-3.292,25.749,0,270.74,,279,270,5.345,2.77,4.548,24.139
1609.0,2.024,0.56,-34.314,2.481,8.912,3.03,33.621,2.58,-13.862,-2.875,0,35.7,36.2,9.089,2.492,7.047,3.046,7.056,4.879,-3.292,25.749,0,270.54,,279,270,5.319,2.781,4.577,24.158
1609.5,2.024,0.56,-34.314,2.481,8.912,3.03,33.621,2.58,-13.862,-2.875,0,35.7,36.2,9.089,2.492,7.143,5.681,7.169,6.091,-3.292,25.749,0,270.54,,279,270,5.507,2.768,5.768,24.107
1610.0,2.024,0.56,-34.314,2.481,8.912,3.03,33.621,2.58,-13.862,-2.875,0,35.7,36.2,9.089,2.492,7.414,1.854,7.295,4.707,-3.292,25.749,0,270.64,,279,270,6.521,2.756,5.135,24.103
1610.5,2.024,0.56,-34.314,2.481,8.912,3.03,33.621,2.58,-13.862,-2.875,0,35.7,36.2,9.089,2.492,7.308,1.88,7.293,4.364,-3.292,25.749,0,270.64,,279,270,5.318,2.744,4.694,24.109
1611.0,2.024,0.56,-34.314,2.481,8.912,2.987,33.541,2.587,-13.747,-2.869,0,35.668,36.183,9.089,2.492,7.196,1.678,7.239,3.885,-3.286,25.747,0,270.44,,279,270,5.211,2.732,4.736,24.093
1611.5,2.024,0.56,-34.314,2.481,8.912,2.987,33.541,2.587,-13.747,-2.869,0,35.7,36.2,9.089,2.492,7.105,3.374,7.214,5.164,-3.286,25.747,0,270.44,,279,270,4.999,2.72,6.244,24.024
1612.0,3.61,0.934,-33.812,2.446,8.954,2.987,33.541,2.587,-13.747,-2.869,0,35.7,36.2,9.173,2.414,7.376,4.562,7.37,5.851,-3.286,25.747,0,271.04,,279,270,5.714,2.709,5.174,24.009
1612.5,3.61,0.934,-33.812,2.446,8.954,2.987,33.541,2.587,-13.747,-2.869,0,35.7,36.2,9.173,2.414,7.64,2.6,7.565,4.798,-3.286,25.747,0,271.04,,278,270,6.29,2.724,4.991,23.955
1613.0,3.61,0.934,-33.812,2.446,8.954,2.987,33.541,2.587,-13.747,-2.869,0,35.7,36.2,9.173,2.414,7.157,1.595,7.309,3.917,-3.286,25.747,0,270.54,,278,270,5.651,2.738,4.868,23.922
1613.5,3.61,0.934,-33.812,2.446,8.954,2.987,33.541,2.587,-13.747,-2.869,0,35.7,36.2,9.173,2.414,7.225,3.625,7.356,5.284,-3.286,25.747,0,270.54,,278,270,4.994,2.753,5.217,23.921
1614.0,3.61,0.934,-33.812,2.446,8.954,3.022,33.628,2.515,-13.524,-2.878,0,35.657,36.252,9.173,2.414,7.527,3.687,7.509,5.623,-3.281,25.74,0,270.74,,278,270,5.872,2.767,5.905,23.884
1614.5,3.61,0.934,-33.812,2.446,8.954,3.022,33.628,2.515,-13.524,-2.878,0,35.7,36.3,9.173,2.414,7.678,2.381,7.617,5.175,-3.281,25.74,0,270.74,,278,270,6.087,2.781,5.264,23.922
1615.0,1.849,0.445,-35.209,2.514,9.007,3.022,33.628,2.515,-13.524,-2.878,0,35.7,36.3,8.837,2.473,7.666,2.5,7.636,4.687,-3.281,25.74,0,270.54,,278,270,5.713,2.794,5.066,24.071
1615.5,1.849,0.445,-35.209,2.514,9.007,3.022,33.628,2.515,-13.524,-2.878,0,35.7,36.3,8.837,2.473,7.511,3.791,7.493,5.409,-3.281,25.74,0,270.54,,278,270,5.622,2.779,6.005,24.126
1616.0,1.849,0.445,-35.209,2.514,9.007,3.022,33.628,2.515,-13.524,-2.878,0,35.7,36.3,8.837,2.473,7.968,3.269,7.838,5.594,-3.281,25.74,0,270.94,,278,270,6.051,2.763,5.588,24.195
1616.5,1.849,0.445,-35.209,2.514,9.007,3.022,33.628,2.515,-13.524,-2.878,0,35.7,36.3,8.837,2.473,7.905,4.394,7.892,5.562,-3.281,25.74,0,270.94,,278,270,6.167,2.748,5.662,24.232
1617.0,1.849,0.445,-35.209,2.514,9.007,3.022,33.628,2.515,-13.524,-2.878,0,35.7,36.3,8.837,2.473,7.876,1.697,7.888,4.551,-3.281,25.74,0,269.24,,278,270,6.438,2.734,5.269,24.178
1617.5,1.849,0.445,-35.209,2.514,9.007,2.974,33.541,2.549,-13.423,-2.86,0,35.663,36.199,8.837,2.473,7.687,3.781,7.791,5.292,-3.276,25.745,0,269.24,,278,270,5.503,2.719,5.319,24.147
1618.0,1.849,0.445,-35.209,2.514,9.007,2.974,33.541,2.549,-13.423,-2.86,0,35.7,36.2,8.837,2.473,7.836,6.524,7.911,7.0,-3.276,25.745,0,269.14,,278,270,6.138,2.705,6.375,24.084
1618.5,3.481,0.872,-34.679,2.44,8.972,2.974,33.541,2.549,-13.423,-2.86,0,35.7,36.2,9.121,2.457,8.242,3.671,8.105,6.197,-3.276,25.745,0,269.14,,278,270,7.318,2.691,5.489,24.031
1619.0,3.481,0.872,-34.679,2.44,8.972,2.974,33.541,2.549,-13.423,-2.86,0,35.7,36.2,9.121,2.457,8.176,2.181,8.137,5.104,-3.276,25.745,0,269.14,,278,270,6.554,2.704,5.242,23.931
1619.5,3.481,0.872,-34.679,2.44,8.972,2.974,33.541,2.549,-13.423,-2.86,0,35.7,36.2,9.121,2.457,8.004,5.785,8.092,6.756,-3.276,25.745,0,269.14,,278,270,5.9,2.717,5.9,23.893
1620.0,3.481,0.872,-34.679,2.44,8.972,2.974,33.541,2.549,-13.423,-2.86,0,35.7,36.2,9.121,2.457,8.393,4.962,8.297,6.718,-3.276,25.745,0,269.34,,278,270,7.159,2.729,6.853,23.877
1620.5,3.481,0.872,-34.679,2.44,8.972,2.999,33.502,2.399,-13.36,-2.856,0,35.661,36.171,9.121,2.457,8.469,2.935,8.387,5.751,-3.28,25.736,0,269.34,,278,270,7.092,2.741,5.943,23.884
1621.0,3.481,0.872,-34.679,2.44,8.972,2.999,33.502,2.399,-13.36,-2.856,0,35.7,36.2,9.121,2.457,8.401,3.892,8.377,5.644,-3.28,25.736,0,269.34,,278,270,6.386,2.754,5.846,23.877
1621.5,0.728,0.206,-33.887,2.471,8.953,2.999,33.502,2.399,-13.36,-2.856,0,35.7,36.2,9.182,2.379,8.276,1.871,8.297,4.643,-3.28,25.736,0,269.34,,278,270,6.578,2.765,5.537,23.879
1622.0,0.728,0.206,-33.887,2.471,8.953,2.999,33.502,2.399,-13.36,-2.856,0,35.7,36.2,9.182,2.379,8.111,4.381,8.233,6.1,-3.28,25.736,0,268.94,,278,270,5.772,2.732,6.906,23.912
1622.5,0.728,0.206,-33.887,2.471,8.953,2.999,33.502,2.399,-13.36,-2.856,0,35.7,36.2,9.182,2.379,8.363,4.92,8.376,6.684,-3.28,25.736,0,268.94,,279,270,6.706,2.699,6.001,23.913
1623.0,0.728,0.206,-33.887,2.471,8.953,2.999,33.502,2.399,-13.36,-2.856,0,35.7,36.2,9.182,2.379,8.449,3.082,8.474,5.517,-3.28,25.736,0,269.34,,279,270,7.086,2.667,5.836,23.96
1623.5,0.728,0.206,-33.887,2.471,8.953,2.999,33.502,2.399,-13.36,-2.856,0,35.7,36.2,9.182,2.379,8.351,2.757,8.413,5.574,-3.28,25.736,0,269.34,,279,270,6.38,2.635,5.593,23.888
1624.0,0.728,0.206,-33.887,2.471,8.953,2.957,33.585,2.524,-13.052,-2.856,0,35.659,36.19,9.182,2.379,8.392,5.94,8.475,7.111,-3.265,25.739,0,268.74,,279,270,6.274,2.604,6.153,23.86
1624.5,0.728,0.206,-33.887,2.471,8.953,2.957,33.585,2.524,-13.052,-2.856,0,35.7,36.2,9.182,2.379,8.7,3.763,8.61,6.513,-3.265,25.739,0,268.74,,280,270,7.479,2.573,6.396,23.865
1625.0,2.94,0.697,-35.209,2.419,8.973,2.957,33.585,2.524,-13.052,-2.856,0,35.7,36.2,9.033,2.387,8.649,3.624,8.64,6.089,-3.265,25.739,0,268.94,,280,270,6.896,2.543,5.929,23.869
1625.5,2.94,0.697,-35.209,2.419,8.973,2.957,33.585,2.524,-13.052,-2.856,0,35.7,36.2,9.033,2.387,8.595,3.054,8.637,5.555,-3.265,25.739,0,268.94,,281,270,6.75,2.549,5.962,23.921
1626.0,2.94,0.697,-35.209,2.419,8.973,2.957,33.585,2.524,-13.052,-2.856,0,35.7,36.2,9.033,2.387,8.509,4.32,8.592,6.357,-3.265,25.739,0,270.34,,281,270,6.46,2.556,7.701,23.906
1626.5,2.94,0.697,-35.209,2.419,8.973,2.957,33.585,2.524,-13.052,-2.856,0,35.7,36.2,9.033,2.387,9.031,4.41,8.912,6.849,-3.265,25.739,0,270.34,,281,270,6.944,2.562,6.662,23.887
1627.0,2.94,0.697,-35.209,2.419,8.973,2.961,33.473,2.45,-13.041,-2.845,0,35.654,36.216,9.033,2.387,8.977,3.561,8.963,5.957,-3.265,25.727,0,270.54,,281,270,7.301,2.568,6.233,23.889
1627.5,2.94,0.697,-35.209,2.419,8.973,2.961,33.473,2.45,-13.041,-2.845,0,35.7,36.2,9.033,2.387,8.823,3.136,8.879,5.528,-3.265,25.727,0,270.54,,281,270,6.864,2.574,6.198,23.949
1628.0,1.216,0.304,-33.978,2.49,9.009,2.961,33.473,2.45,-13.041,-2.845,0,35.7,36.2,9.164,2.462,8.167,2.275,8.476,4.728,-3.265,25.727,0,270.84,,281,270,6.592,2.58,5.942,23.987
1628.5,1.216,0.304,-33.978,2.49,9.009,2.961,33.473,2.45,-13.041,-2.845,0,35.7,36.2,9.164,2.462,8.284,6.241,8.54,7.051,-3.265,25.727,0,270.84,,281,270,5.911,2.558,6.747,24.01
1629.0,1.216,0.304,-33.978,2.49,9.009,2.961,33.473,2.45,-13.041,-2.845,0,35.7,36.2,9.164,2.462,8.761,3.623,8.73,6.52,-3.265,25.727,0,270.44,,281,270,7.529,2.536,6.191,24.051
1629.5,1.216,0.304,-33.978,2.49,9.009,2.961,33.473,2.45,-13.041,-2.845,0,35.7,36.2,9.164,2.462,8.777,3.179,8.794,5.988,-3.265,25.727,0,270.44,,281,270,6.909,2.514,6.123,24.03
1630.0,1.216,0.304,-33.978,2.49,9.009,2.939,33.63,2.503,-12.667,-2.847,0,35.654,36.207,9.164,2.462,8.398,4.574,8.661,6.363,-3.259,25.722,0,271.44,,281,270,6.684,2.493,6.25,24.03
1630.5,1.216,0.304,-33.978,2.49,9.009,2.939,33.63,2.503,-12.667,-2.847,0,35.7,36.2,9.164,2.462,8.766,7.839,8.852,7.864,-3.259,25.722,0,271.44,,280,270,6.999,2.472,8.001,24.021
1631.0,1.216,0.304,-33.978,2.49,9.009,2.939,33.63,2.503,-12.667,-2.847,0,35.7,36.2,9.164,2.462,9.096,4.565,9.028,6.902,-3.259,25.722,0,270.94,,280,270,8.33,2.452,6.919,24.047
1631.5,3.496,0.918,-34.528,2.505,9.013,2.939,33.63,2.503,-12.667,-2.847,0,35.7,36.2,8.997,2.402,9.156,3.334,9.097,6.213,-3.259,25.722,0,270.94,,280,270,7.398,2.431,6.563,24.08
1632.0,3.496,0.918,-34.528,2.505,9.013,2.939,33.63,2.503,-12.667,-2.847,0,35.7,36.2,8.997,2.402,8.931,3.106,9.021,5.939,-3.259,25.722,0,271.54,,280,270,6.95,2.449,6.312,24.075
1632.5,3.496,0.918,-34.528,2.505,9.013,2.939,33.63,2.503,-12.667,-2.847,0,35.7,36.2,8.997,2.402,8.809,4.917,8.953,6.622,-3.259,25.722,0,271.54,,279,270,6.749,2.466,7.649,24.061
1633.0,3.496,0.918,-34.528,2.505,9.013,2.939,33.63,2.503,-12.667,-2.847,0,35.7,36.2,8.997,2.402,8.996,7.674,9.099,7.985,-3.259,25.722,0,270.64,,279,270,7.325,2.483,6.845,24.037
1633.5,3.496,0.918,-34.528,2.505,9.013,2.934,33.541,2.389,-12.634,-2.839,0,35.658,36.232,8.997,2.402,9.187,3.697,9.207,6.342,-3.254,25.713,0,270.64,,279,270,8.439,2.499,6.472,24.014
1634.0,3.496,0.918,-34.528,2.505,9.013,2.934,33.541,2.389,-12.634,-2.839,0,35.7,36.2,8.997,2.402,9.077,3.42,9.176,5.913,-3.254,25.713,0,270.84,,279,270,7.108,2.516,6.514,24.001
1634.5,2.18,0.496,-35.134,2.551,8.991,2.934,33.541,2.389,-12.634,-2.839,0,35.7,36.2,8.995,2.416,9.026,5.15,9.177,7.023,-3.254,25.713,0,270.84,,279,270,6.896,2.532,6.922,24.074
1635.0,2.18,0.496,-35.134,2.551,8.991,2.934,33.541,2.389,-12.634,-2.839,0,35.7,36.2,8.995,2.416,9.291,6.716,9.312,7.849,-3.254,25.713,0,270.44,,279,270,7.594,2.526,8.192,24.067
1635.5,2.18,0.496,-35.134,2.551,8.991,2.934,33.541,2.389,-12.634,-2.839,0,35.7,36.2,8.995,2.416,9.474,4.319,9.42,6.932,-3.254,25.713,0,270.44,,279,270,8.292,2.52,7.128,24.093
1636.0,2.18,0.496,-35.134,2.551,8.991,2.934,33.541,2.389,-12.634,-2.839,0,35.7,36.2,8.995,2.416,9.466,4.711,9.476,6.899,-3.254,25.713,0,270.24,,279,270,7.536,2.515,6.74,24.118
1636.5,2.18,0.496,-35.134,2.551,8.991,2.925,33.564,2.477,-12.366,-2.854,0,35.65,36.237,8.995,2.416,9.354,3.783,9.419,6.259,-3.277,25.706,0,270.24,,279,270,7.638,2.509,7.435,24.1
1637.0,2.18,0.496,-35.134,2.551,8.991,2.925,33.564,2.477,-12.366,-2.854,0,35.7,36.2,8.995,2.416,9.706,6.717,9.651,8.162,-3.277,25.706,0,269.74,,279,270,7.204,2.504,8.251,24.108
1637.5,2.18,0.496,-35.134,2.551,8.991,2.925,33.564,2.477,-12.366,-2.854,0,35.7,36.2,8.995,2.416,9.801,4.318,9.73,7.166,-3.277,25.706,0,269.74,,279,270,8.559,2.499,7.351,24.089
1638.0,2.702,0.721,-34.806,2.476,8.972,2.925,33.564,2.477,-12.366,-2.854,0,35.7,36.2,9.035,2.605,9.769,4.403,9.778,7.087,-3.277,25.706,0,270.54,,279,270,7.754,2.493,7.361,24.144
1638.5,2.702,0.721,-34.806,2.476,8.972,2.925,33.564,2.477,-12.366,-2.854,0,35.7,36.2,9.035,2.605,9.692,3.934,9.739,6.906,-3.277,25.706,0,270.54,,279,270,7.759,2.497,6.967,24.205
1639.0,2.702,0.721,-34.806,2.476,8.972,2.925,33.564,2.477,-12.366,-2.854,0,35.7,36.2,9.035,2.605,9.705,7.757,9.789,8.65,-3.277,25.706,0,270.14,,279,270,7.567,2.5,7.766,24.217
1639.5,2.702,0.721,-34.806,2.476,8.972,2.925,33.564,2.477,-12.366,-2.854,0,35.7,36.2,9.035,2.605,10.068,5.712,9.975,8.442,-3.277,25.706,0,270.14,,279,270,8.975,2.503,7.54,24.203
1640.0,2.702,0.721,-34.806,2.476,8.972,2.927,33.478,2.433,-12.347,-2.852,0,35.661,36.327,9.035,2.605,10.133,5.41,10.058,7.776,-3.272,25.711,0,270.74,,279,270,8.549,2.507,7.492,24.193
1640.5,2.702,0.721,-34.806,2.476,8.972,2.927,33.478,2.433,-12.347,-2.852,0,35.7,36.3,9.035,2.605,9.967,5.184,10.025,7.647,-3.272,25.711,0,270.74,,279,270,8.344,2.51,7.424,24.168
1641.0,3.009,0.68,-35.209,2.45,9.01,2.927,33.478,2.433,-12.347,-2.852,0,35.7,36.3,8.979,2.534,10.105,8.981,10.115,9.12,-3.272,25.711,0,270.34,,279,270,8.206,2.513,8.871,24.126
1641.5,3.009,0.68,-35.209,2.45,9.01,2.927,33.478,2.433,-12.347,-2.852,0,35.7,36.3,8.979,2.534,10.362,6.133,10.277,8.1,-3.272,25.711,0,270.34,,279,270,9.58,2.521,7.973,24.107
1642.0,3.009,0.68,-35.209,2.45,9.01,2.927,33.478,2.433,-12.347,-2.852,0,35.7,36.3,8.979,2.534,10.31,5.047,10.292,7.701,-3.272,25.711,0,270.44,,279,270,8.718,2.529,7.838,24.079
1642.5,3.009,0.68,-35.209,2.45,9.01,2.927,33.478,2.433,-12.347,-2.852,0,35.7,36.3,8.979,2.534,10.228,4.109,10.244,7.026,-3.272,25.711,0,270.44,,279,270,8.337,2.537,7.514,24.067
1643.0,3.009,0.68,-35.209,2.45,9.01,2.908,33.617,2.471,-11.991,-2.854,0,35.661,36.281,8.979,2.534,10.07,6.025,10.16,8.012,-3.263,25.687,0,270.34,,279,270,7.902,2.545,8.402,24.041
1643.5,3.009,0.68,-35.209,2.45,9.01,2.908,33.617,2.471,-11.991,-2.854,0,35.7,36.3,8.979,2.534,10.268,5.802,10.256,8.432,-3.263,25.687,0,270.34,,279,270,8.567,2.552,8.328,24.038
1644.0,3.009,0.68,-35.209,2.45,9.01,2.908,33.617,2.471,-11.991,-2.854,0,35.7,36.3,8.979,2.534,10.526,4.915,10.455,7.799,-3.263,25.687,0,270.14,,279,270,8.69,2.56,7.991,24.01
1644.5,2.626,0.699,-33.867,2.506,8.98,2.908,33.617,2.471,-11.991,-2.854,0,35.7,36.3,9.046,2.389,10.421,4.717,10.447,7.589,-3.263,25.687,0,270.14,,279,270,8.424,2.567,7.786,24.006
1645.0,2.626,0.699,-33.867,2.506,8.98,2.908,33.617,2.471,-11.991,-2.854,0,35.7,36.3,9.046,2.389,10.381,7.431,10.472,8.838,-3.263,25.687,0,269.84,,279,270,8.294,2.568,8.179,23.996
1645.5,2.626,0.699,-33.867,2.506,8.98,2.908,33.617,2.471,-11.991,-2.854,0,35.7,36.3,9.046,2.389,10.617,6.145,10.56,8.79,-3.263,25.687,0,269.84,,279,270,9.281,2.569,8.512,23.971
1646.0,2.626,0.699,-33.867,2.506,8.98,2.908,33.617,2.471,-11.991,-2.854,0,35.7,36.3,9.046,2.389,10.73,7.704,10.699,8.985,-3.263,25.687,0,270.04,,279,270,9.028,2.57,8.427,23.973
1646.5,2.626,0.699,-33.867,2.506,8.98,2.851,33.522,2.412,-11.947,-2.854,0,35.655,36.36,9.046,2.389,10.778,5.245,10.713,8.116,-3.271,25.696,0,270.04,,279,270,9.529,2.571,8.027,23.928
1647.0,2.626,0.699,-33.867,2.506,8.98,2.851,33.522,2.412,-11.947,-2.854,0,35.7,36.4,9.046,2.389,10.626,6.107,10.688,7.96,-3.271,25.696,0,270.04,,279,270,8.713,2.572,8.866,23.887
1647.5,3.254,0.781,-35.209,2.436,8.981,2.851,33.522,2.412,-11.947,-2.854,0,35.7,36.4,8.811,2.342,10.96,8.0,10.891,9.415,-3.271,25.696,0,270.04,,279,270,8.845,2.573,9.579,23.817
1648.0,3.254,0.781,-35.209,2.436,8.981,2.851,33.522,2.412,-11.947,-2.854,0,35.7,36.4,8.811,2.342,11.011,5.57,10.917,8.173,-3.271,25.696,0,269.44,,279,270,9.817,2.584,8.481,23.797
1648.5,3.254,0.781,-35.209,2.436,8.981,2.851,33.522,2.412,-11.947,-2.854,0,35.7,36.4,8.811,2.342,10.774,4.986,10.824,7.606,-3.271,25.696,0,269.44,,279,270,8.918,2.595,8.109,23.771
1649.0,3.254,0.781,-35.209,2.436,8.981,2.851,33.522,2.412,-11.947,-2.854,0,35.7,36.4,8.811,2.342,10.625,4.89,10.735,7.679,-3.271,25.696,0,269.74,,279,270,8.548,2.606,8.079,23.707
1649.5,3.254,0.781,-35.209,2.436,8.981,2.869,33.651,2.436,-11.644,-2.855,0,35.666,36.281,8.811,2.342,10.628,6.913,10.75,8.843,-3.273,25.688,0,269.74,,279,270,8.482,2.616,8.478,23.675
1650.0,3.254,0.781,-35.209,2.436,8.981,2.869,33.651,2.436,-11.644,-2.855,0,35.7,36.3,8.811,2.342,10.912,7.524,10.9,9.135,-3.273,25.688,0,269.64,,279,270,9.283,2.627,8.557,23.691
1650.5,2.226,0.625,-34.688,2.474,8.94,2.869,33.651,2.436,-11.644,-2.855,0,35.7,36.3,9.043,2.631,10.998,5.732,10.978,8.252,-3.273,25.688,0,269.64,,279,270,9.618,2.637,8.393,23.747
1651.0,2.226,0.625,-34.688,2.474,8.94,2.869,33.651,2.436,-11.644,-2.855,0,35.7,36.3,9.043,2.631,10.898,6.373,10.961,8.51,-3.273,25.688,0,269.94,,279,270,8.99,2.63,8.202,23.772
1651.5,2.226,0.625,-34.688,2.474,8.94,2.869,33.651,2.436,-11.644,-2.855,0,35.7,36.3,9.043,2.631,10.775,8.835,10.928,9.588,-3.273,25.688,0,269.94,,279,270,9.185,2.624,9.29,23.788
1652.0,2.226,0.625,-34.688,2.474,8.94,2.869,33.651,2.436,-11.644,-2.855,0,35.7,36.3,9.043,2.631,11.129,7.47,11.083,9.35,-3.273,25.688,0,269.34,,279,270,10.031,2.617,9.007,23.808
1652.5,2.226,0.625,-34.688,2.474,8.94,2.869,33.651,2.436,-11.644,-2.855,0,35.7,36.3,9.043,2.631,11.224,7.547,11.18,9.201,-3.273,25.688,0,269.34,,279,270,9.758,2.611,9.056,23.842
1653.0,2.226,0.625,-34.688,2.474,8.94,2.849,33.54,2.394,-11.603,-2.853,0,35.676,36.319,9.043,2.631,11.249,5.891,11.228,8.566,-3.271,25.689,0,268.94,,279,270,9.788,2.605,8.78,23.872
1653.5,2.226,0.625,-34.688,2.474,8.94,2.849,33.54,2.394,-11.603,-2.853,0,35.7,36.3,9.043,2.631,11.158,4.639,11.168,7.856,-3.271,25.689,0,268.94,,280,270,9.233,2.598,8.974,23.935
1654.0,2.639,0.584,-35.209,2.506,9.021,2.849,33.54,2.394,-11.603,-2.853,0,35.7,36.3,8.96,2.388,10.998,8.673,11.175,9.694,-3.271,25.689,0,268.64,,280,270,8.705,2.592,8.977,23.967
1654.5,2.639,0.584,-35.209,2.506,9.021,2.849,33.54,2.394,-11.603,-2.853,0,35.7,36.3,8.96,2.388,11.3,7.565,11.273,9.676,-3.271,25.689,0,268.64,,281,270,10.135,2.593,9.039,23.994
1655.0,2.639,0.584,-35.209,2.506,9.021,2.849,33.54,2.394,-11.603,-2.853,0,35.7,36.3,8.96,2.388,11.487,5.773,11.436,8.834,-3.271,25.689,0,270.04,,281,270,9.954,2.594,8.859,24.054
1655.5,2.639,0.584,-35.209,2.506,9.021,2.849,33.54,2.394,-11.603,-2.853,0,35.7,36.3,8.96,2.388,11.388,7.009,11.43,9.056,-3.271,25.689,0,270.04,,281,270,9.382,2.594,8.722,24.101
1656.0,2.639,0.584,-35.209,2.506,9.021,2.849,33.596,2.402,-11.382,-2.836,0,35.677,36.341,8.96,2.388,11.464,10.005,11.514,10.613,-3.265,25.69,0,269.04,,281,270,9.721,2.595,10.101,24.126
1656.5,2.639,0.584,-35.209,2.506,9.021,2.849,33.596,2.402,-11.382,-2.836,0,35.7,36.3,8.96,2.388,11.848,9.644,11.739,10.639,-3.265,25.69,0,269.04,,281,270,10.899,2.596,9.807,24.253
1657.0,2.114,0.568,-34.286,2.461,8.935,2.849,33.596,2.402,-11.382,-2.836,0,35.7,36.3,9.061,2.486,11.99,6.474,11.848,9.494,-3.265,25.69,0,269.64,,281,270,10.967,2.597,9.24,24.391
1657.5,2.114,0.568,-34.286,2.461,8.935,2.849,33.596,2.402,-11.382,-2.836,0,35.7,36.3,9.061,2.486,11.838,5.376,11.808,8.45,-3.265,25.69,0,269.64,,281,270,9.952,2.589,8.669,24.401
1658.0,2.114,0.568,-34.286,2.461,8.935,2.849,33.596,2.402,-11.382,-2.836,0,35.7,36.3,9.061,2.486,11.49,4.817,11.594,7.942,-3.265,25.69,0,268.84,,281,270,9.368,2.581,9.592,24.377
1658.5,2.114,0.568,-34.286,2.461,8.935,2.849,33.596,2.402,-11.382,-2.836,0,35.7,36.3,9.061,2.486,11.823,7.447,11.741,9.905,-3.265,25.69,0,268.84,,282,270,8.961,2.573,9.783,24.409
1659.0,2.114,0.568,-34.286,2.461,8.935,2.849,33.596,2.402,-11.382,-2.836,0,35.7,36.3,9.061,2.486,11.833,5.586,11.807,8.843,-3.265,25.69,0,270.64,,282,270,10.229,2.566,9.04,24.381
1659.5,2.114,0.568,-34.286,2.461,8.935,2.836,33.524,2.365,-11.366,-2.849,0,35.687,36.42,9.061,2.486,11.564,6.265,11.703,8.611,-3.271,25.686,0,270.64,,282,270,9.517,2.558,8.787,24.362
1660.0,2.114,0.568,-34.286,2.461,8.935,2.836,33.524,2.365,-11.366,-2.849,0,35.7,36.4,9.061,2.486,11.523,6.269,11.641,9.101,-3.271,25.686,0,270.24,,282,270,9.536,2.551,8.757,24.343
1660.5,2.943,0.741,-33.924,2.508,8.9,2.836,33.524,2.365,-11.366,-2.849,0,35.7,36.4,9.13,2.451,11.669,10.338,11.736,10.921,-3.271,25.686,0,270.24,,282,270,9.634,2.544,10.082,24.308
1661.0,2.943,0.741,-33.924,2.508,8.9,2.836,33.524,2.365,-11.366,-2.849,0,35.7,36.4,9.13,2.451,12.051,6.816,11.918,9.847,-3.271,25.686,0,271.24,,282,270,11.166,2.55,9.158,24.184
1661.5,2.943,0.741,-33.924,2.508,8.9,2.836,33.524,2.365,-11.366,-2.849,0,35.7,36.4,9.13,2.451,11.995,5.468,11.964,8.477,-3.271,25.686,0,271.24,,281,270,10.158,2.557,9.076,24.127
1662.0,2.943,0.741,-33.924,2.508,8.9,2.836,33.524,2.365,-11.366,-2.849,0,35.7,36.4,9.13,2.451,11.652,7.34,11.783,9.549,-3.271,25.686,0,270.54,,281,270,9.476,2.563,9.098,24.167
1662.5,2.943,0.741,-33.924,2.508,8.9,2.862,33.654,2.413,-11.057,-2.838,0,35.701,36.386,9.13,2.451,11.791,10.062,11.9,10.769,-3.265,25.684,0,270.54,,281,270,10.081,2.569,10.331,24.111
1663.0,2.943,0.741,-33.924,2.508,8.9,2.862,33.654,2.413,-11.057,-2.838,0,35.7,36.4,9.13,2.451,12.104,6.434,12.02,9.796,-3.265,25.684,0,271.64,,281,270,11.13,2.576,9.701,24.048
1663.5,2.049,0.582,-34.092,2.502,8.876,2.862,33.654,2.413,-11.057,-2.838,0,35.7,36.4,9.029,2.411,12.038,6.227,12.036,9.271,-3.265,25.684,0,271.64,,280,270,10.088,2.582,9.257,24.019
1664.0,2.049,0.582,-34.092,2.502,8.876,2.862,33.654,2.413,-11.057,-2.838,0,35.7,36.4,9.029,2.411,11.924,6.362,11.992,9.201,-3.265,25.684,0,270.24,,280,270,9.893,2.573,9.261,23.99
1664.5,2.049,0.582,-34.092,2.502,8.876,2.862,33.654,2.413,-11.057,-2.838,0,35.7,36.4,9.029,2.411,11.969,7.891,12.02,10.083,-3.265,25.684,0,270.24,,280,270,9.87,2.564,11.064,23.907
1665.0,2.049,0.582,-34.092,2.502,8.876,2.862,33.654,2.413,-11.057,-2.838,0,35.7,36.4,9.029,2.411,12.18,9.29,12.183,10.568,-3.265,25.684,0,271.24,,280,270,10.491,2.556,9.938,23.84
1665.5,2.049,0.582,-34.092,2.502,8.876,2.783,33.538,2.368,-10.997,-2.852,0,35.701,36.423,9.029,2.411,12.314,7.596,12.327,9.876,-3.273,25.677,0,271.24,,279,270,11.055,2.548,9.692,23.813
1666.0,2.049,0.582,-34.092,2.502,8.876,2.783,33.538,2.368,-10.997,-2.852,0,35.7,36.4,9.029,2.411,12.2,6.75,12.254,9.261,-3.273,25.677,0,269.64,,279,270,10.528,2.539,9.454,23.816
1666.5,2.049,0.582,-34.092,2.502,8.876,2.783,33.538,2.368,-10.997,-2.852,0,35.7,36.4,9.029,2.411,12.125,9.678,12.268,10.694,-3.273,25.677,0,269.64,,279,270,10.116,2.531,10.136,23.833
1667.0,2.786,0.714,-34.341,2.542,8.825,2.783,33.538,2.368,-10.997,-2.852,0,35.7,36.4,9.124,2.447,12.424,7.688,12.383,10.604,-3.273,25.677,0,271.74,,279,270,11.191,2.523,10.18,23.835
1667.5,2.786,0.714,-34.341,2.542,8.825,2.783,33.538,2.368,-10.997,-2.852,0,35.7,36.4,9.124,2.447,12.501,7.06,12.46,10.075,-3.273,25.677,0,271.74,,278,270,10.775,2.528,9.935,23.72
1668.0,2.786,0.714,-34.341,2.542,8.825,2.783,33.538,2.368,-10.997,-2.852,0,35.7,36.4,9.124,2.447,12.401,7.496,12.449,9.748,-3.273,25.677,0,268.54,,278,270,10.524,2.532,10.118,23.659
1668.5,2.786,0.714,-34.341,2.542,8.825,2.783,33.538,2.368,-10.997,-2.852,0,35.7,36.4,9.124,2.447,12.398,7.972,12.454,10.292,-3.273,25.677,0,268.54,,279,270,10.523,2.536,11.357,23.7
1669.0,2.786,0.714,-34.341,2.542,8.825,2.824,33.613,2.362,-10.779,-2.848,0,35.713,36.461,9.124,2.447,12.722,8.008,12.668,10.393,-3.261,25.67,0,270.04,,279,270,10.779,2.54,10.121,23.657
1669.5,2.786,0.714,-34.341,2.542,8.825,2.824,33.613,2.362,-10.779,-2.848,0,35.7,36.5,9.124,2.447,12.642,7.881,12.694,10.142,-3.261,25.67,0,270.04,,279,270,10.948,2.544,10.262,23.656
1670.0,1.874,0.473,-34.55,2.538,8.914,2.824,33.613,2.362,-10.779,-2.848,0,35.7,36.5,9.009,2.358,12.588,6.625,12.649,9.455,-3.261,25.67,0,267.94,,279,270,10.84,2.548,9.818,23.714
1670.5,1.874,0.473,-34.55,2.538,8.914,2.824,33.613,2.362,-10.779,-2.848,0,35.7,36.5,9.009,2.358,12.399,8.667,12.565,10.578,-3.261,25.67,0,267.94,,280,270,10.329,2.537,9.968,23.714
1671.0,1.874,0.473,-34.55,2.538,8.914,2.824,33.613,2.362,-10.779,-2.848,0,35.7,36.5,9.009,2.358,12.699,8.043,12.654,10.647,-3.261,25.67,0,270.04,,280,270,11.052,2.526,10.804,23.75
1671.5,1.874,0.473,-34.55,2.538,8.914,2.824,33.613,2.362,-10.779,-2.848,0,35.7,36.5,9.009,2.358,12.766,8.486,12.762,10.924,-3.261,25.67,0,270.04,,280,270,11.011,2.516,10.21,23.753
1672.0,1.874,0.473,-34.55,2.538,8.914,2.777,33.575,2.354,-10.658,-2.856,0,35.717,36.462,9.009,2.358,12.875,7.011,12.829,10.209,-3.265,25.662,0,267.94,,280,270,11.234,2.505,9.901,23.822
1672.5,1.874,0.473,-34.55,2.538,8.914,2.777,33.575,2.354,-10.658,-2.856,0,35.7,36.5,9.009,2.358,12.701,10.362,12.798,11.362,-3.265,25.662,0,267.94,,281,270,10.731,2.495,10.646,23.88
1673.0,1.874,0.473,-34.55,2.538,8.914,2.777,33.575,2.354,-10.658,-2.856,0,35.7,36.5,9.009,2.358,13.008,9.82,12.949,11.627,-3.265,25.662,0,270.24,,281,270,11.806,2.485,10.733,23.9
1673.5,3.506,0.866,-35.209,2.452,8.884,2.777,33.575,2.354,-10.658,-2.856,0,35.7,36.5,8.939,2.487,13.114,7.489,13.036,10.623,-3.265,25.662,0,270.24,,281,270,11.851,2.475,10.473,23.933
1674.0,3.506,0.866,-35.209,2.452,8.884,2.777,33.575,2.354,-10.658,-2.856,0,35.7,36.5,8.939,2.487,13.009,8.021,13.029,10.438,-3.265,25.662,0,267.94,,281,270,11.065,2.491,10.183,23.943
1674.5,3.506,0.866,-35.209,2.452,8.884,2.777,33.575,2.354,-10.658,-2.856,0,35.7,36.5,8.939,2.487,12.936,8.829,13.004,10.674,-3.265,25.662,0,267.94,,282,270,11.124,2.508,10.288,23.962
1675.0,3.506,0.866,-35.209,2.452,8.884,2.777,33.575,2.354,-10.658,-2.856,0,35.7,36.5,8.939,2.487,13.016,10.947,13.098,11.536,-3.265,25.662,0,271.84,,282,270,11.361,2.524,11.093,24.058
1675.5,3.506,0.866,-35.209,2.452,8.884,2.779,33.593,2.254,-10.503,-2.866,0,35.733,36.428,8.939,2.487,13.221,9.842,13.199,11.692,-3.271,25.656,0,271.84,,281,270,12.149,2.54,10.925,24.106
1676.0,3.506,0.866,-35.209,2.452,8.884,2.779,33.593,2.254,-10.503,-2.866,0,35.7,36.4,8.939,2.487,13.287,7.425,13.258,10.353,-3.271,25.656,0,269.74,,281,270,11.988,2.556,10.376,24.081
