t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1676.5,1.293,0.368,-33.558,2.526,8.922,2.779,33.593,2.254,-10.503,-2.866,0,35.7,36.4,9.096,2.495,13.14,7.569,13.204,10.514,-3.271,25.656,0,269.74,,281,270,11.081,2.572,10.297,24.097
1677.0,1.293,0.368,-33.558,2.526,8.922,2.779,33.593,2.254,-10.503,-2.866,0,35.7,36.4,9.096,2.495,13.171,10.655,13.257,11.96,-3.271,25.656,0,271.84,,281,270,11.107,2.551,11.064,24.079
1677.5,1.293,0.368,-33.558,2.526,8.922,2.779,33.593,2.254,-10.503,-2.866,0,35.7,36.4,9.096,2.495,13.482,8.615,13.395,11.365,-3.271,25.656,0,271.84,,280,270,12.261,2.53,11.469,24.154
1678.0,1.293,0.368,-33.558,2.526,8.922,2.779,33.593,2.254,-10.503,-2.866,0,35.7,36.4,9.096,2.495,13.467,7.438,13.435,10.721,-3.271,25.656,0,270.54,,280,270,11.714,2.51,10.702,24.16
1678.5,1.293,0.368,-33.558,2.526,8.922,2.744,33.601,2.359,-10.284,-2.85,0,35.735,36.452,9.096,2.495,13.382,8.475,13.396,10.812,-3.266,25.642,0,270.54,,280,270,11.265,2.49,10.361,24.189
1679.0,1.293,0.368,-33.558,2.526,8.922,2.744,33.601,2.359,-10.284,-2.85,0,35.7,36.5,9.096,2.495,13.233,7.531,13.32,10.336,-3.266,25.642,0,271.84,,280,270,11.516,2.47,11.466,24.16
1679.5,1.293,0.368,-33.558,2.526,8.922,2.744,33.601,2.359,-10.284,-2.85,0,35.7,36.5,9.096,2.495,13.456,9.64,13.438,11.519,-3.266,25.642,0,271.84,,279,270,11.105,2.451,11.139,24.145
1680.0,3.822,0.897,-35.209,2.425,8.864,2.744,33.601,2.359,-10.284,-2.85,0,35.7,36.5,8.917,2.468,13.482,8.827,13.506,11.119,-3.266,25.642,0,270.84,,279,270,12.013,2.432,11.06,24.111
1680.5,3.822,0.897,-35.209,2.425,8.864,2.744,33.601,2.359,-10.284,-2.85,0,35.7,36.5,8.917,2.468,13.483,7.349,13.514,10.742,-3.266,25.642,0,270.84,,279,270,11.734,2.455,10.585,24.062
1681.0,3.822,0.897,-35.209,2.425,8.864,2.744,33.601,2.359,-10.284,-2.85,0,35.7,36.5,8.917,2.468,13.36,9.588,13.484,11.41,-3.266,25.642,0,271.24,,279,270,11.272,2.477,10.74,24.056
1681.5,3.822,0.897,-35.209,2.425,8.864,2.744,33.601,2.359,-10.284,-2.85,0,35.7,36.5,8.917,2.468,13.552,12.052,13.583,12.42,-3.266,25.642,0,271.24,,278,270,11.961,2.499,12.191,24.059
1682.0,3.822,0.897,-35.209,2.425,8.864,2.773,33.634,2.292,-10.125,-2.851,0,35.751,36.547,8.917,2.468,13.747,9.278,13.714,11.544,-3.263,25.64,0,269.84,,278,270,12.902,2.521,11.164,23.927
1682.5,3.822,0.897,-35.209,2.425,8.864,2.773,33.634,2.292,-10.125,-2.851,0,35.8,36.5,8.917,2.468,13.739,8.646,13.745,11.384,-3.263,25.64,0,269.84,,278,270,12.071,2.542,10.737,23.894
1683.0,1.573,0.448,-34.007,2.51,8.853,2.773,33.634,2.292,-10.125,-2.851,0,35.8,36.5,9.074,2.548,13.504,10.636,13.679,11.87,-3.263,25.64,0,271.34,,278,270,11.879,2.563,11.435,23.879
1683.5,1.573,0.448,-34.007,2.51,8.853,2.773,33.634,2.292,-10.125,-2.851,0,35.8,36.5,9.074,2.548,13.801,12.249,13.812,12.822,-3.263,25.64,0,271.34,,277,270,12.422,2.547,12.624,23.864
1684.0,1.573,0.448,-34.007,2.51,8.853,2.773,33.634,2.292,-10.125,-2.851,0,35.8,36.5,9.074,2.548,13.998,9.259,13.93,11.739,-3.263,25.64,0,266.94,,277,270,13.171,2.531,11.419,23.95
1684.5,1.573,0.448,-34.007,2.51,8.853,2.773,33.634,2.292,-10.125,-2.851,0,35.8,36.5,9.074,2.548,13.968,9.669,13.969,11.649,-3.263,25.64,0,266.94,,278,270,12.231,2.515,11.677,23.994
1685.0,1.573,0.448,-34.007,2.51,8.853,2.736,33.583,2.299,-10.023,-2.851,0,35.766,36.516,9.074,2.548,13.934,7.471,13.934,10.799,-3.264,25.641,0,269.54,,278,270,12.314,2.5,10.968,23.985
1685.5,1.573,0.448,-34.007,2.51,8.853,2.736,33.583,2.299,-10.023,-2.851,0,35.8,36.5,9.074,2.548,13.708,9.858,13.854,11.745,-3.264,25.641,0,269.54,,278,270,11.534,2.485,12.63,24.015
1686.0,3.752,0.985,-33.863,2.463,8.9,2.736,33.583,2.299,-10.023,-2.851,0,35.8,36.5,8.976,2.356,13.944,12.944,13.981,13.217,-3.264,25.641,0,267.44,,278,270,12.291,2.47,11.722,24.078
1686.5,3.752,0.985,-33.863,2.463,8.9,2.736,33.583,2.299,-10.023,-2.851,0,35.8,36.5,8.976,2.356,14.159,7.992,14.143,11.392,-3.264,25.641,0,267.44,,279,270,13.522,2.491,11.316,24.128
1687.0,3.752,0.985,-33.863,2.463,8.9,2.736,33.583,2.299,-10.023,-2.851,0,35.8,36.5,8.976,2.356,14.051,8.815,14.105,11.362,-3.264,25.641,0,269.74,,279,270,11.922,2.512,11.284,24.137
1687.5,3.752,0.985,-33.863,2.463,8.9,2.736,33.583,2.299,-10.023,-2.851,0,35.8,36.5,8.976,2.356,13.898,9.795,14.004,11.466,-3.264,25.641,0,269.74,,279,270,12.083,2.532,11.338,24.197
1688.0,3.752,0.985,-33.863,2.463,8.9,2.736,33.583,2.299,-10.023,-2.851,0,35.8,36.5,8.976,2.356,14.0,11.89,14.093,12.499,-3.264,25.641,0,267.74,,279,270,12.291,2.552,12.635,24.172
1688.5,3.752,0.985,-33.863,2.463,8.9,2.757,33.682,2.29,-9.759,-2.84,0,35.782,36.581,8.976,2.356,14.191,9.752,14.171,11.913,-3.255,25.648,0,267.74,,280,270,13.12,2.572,11.827,24.222
1689.0,3.752,0.985,-33.863,2.463,8.9,2.757,33.682,2.29,-9.759,-2.84,0,35.8,36.6,8.976,2.356,14.193,10.321,14.239,12.238,-3.255,25.648,0,269.24,,280,270,12.507,2.591,11.525,24.248
1689.5,1.943,0.547,-34.374,2.537,8.917,2.757,33.682,2.29,-9.759,-2.84,0,35.8,36.6,8.977,2.411,14.235,9.465,14.289,11.805,-3.255,25.648,0,269.24,,280,270,12.748,2.61,12.187,24.215
1690.0,1.943,0.547,-34.374,2.537,8.917,2.757,33.682,2.29,-9.759,-2.84,0,35.8,36.6,8.977,2.411,14.646,11.652,14.516,13.35,-3.255,25.648,0,268.04,,280,270,12.449,2.599,12.676,24.193
1690.5,1.943,0.547,-34.374,2.537,8.917,2.757,33.682,2.29,-9.759,-2.84,0,35.8,36.6,8.977,2.411,14.671,8.862,14.591,12.009,-3.255,25.648,0,268.04,,281,270,13.541,2.588,11.79,24.191
1691.0,1.943,0.547,-34.374,2.537,8.917,2.757,33.682,2.29,-9.759,-2.84,0,35.8,36.6,8.977,2.411,14.483,8.257,14.534,11.675,-3.255,25.648,0,271.14,,281,270,12.533,2.578,11.521,24.208
1691.5,1.943,0.547,-34.374,2.537,8.917,2.66,33.62,2.329,-9.649,-2.845,0,35.8,36.576,8.977,2.411,14.377,9.049,14.459,11.654,-3.262,25.631,0,271.14,,280,270,12.237,2.567,11.407,24.238
1692.0,1.943,0.547,-34.374,2.537,8.917,2.66,33.62,2.329,-9.649,-2.845,0,35.8,36.6,8.977,2.411,14.315,12.162,14.444,13.009,-3.262,25.631,0,270.44,,280,270,12.385,2.557,12.691,24.299
1692.5,3.941,0.929,-35.209,2.442,8.92,2.66,33.62,2.329,-9.649,-2.845,0,35.8,36.6,8.931,2.407,14.579,11.467,14.543,13.215,-3.262,25.631,0,270.44,,280,270,13.483,2.547,12.347,24.306
1693.0,3.941,0.929,-35.209,2.442,8.92,2.66,33.62,2.329,-9.649,-2.845,0,35.8,36.6,8.931,2.407,14.72,10.339,14.673,12.576,-3.262,25.631,0,271.24,,280,270,13.451,2.57,11.775,24.303
1693.5,3.941,0.929,-35.209,2.442,8.92,2.66,33.62,2.329,-9.649,-2.845,0,35.8,36.6,8.931,2.407,14.677,8.568,14.666,11.562,-3.262,25.631,0,271.24,,279,270,13.077,2.592,11.512,24.316
1694.0,3.941,0.929,-35.209,2.442,8.92,2.66,33.62,2.329,-9.649,-2.845,0,35.8,36.6,8.931,2.407,14.435,11.429,14.554,12.931,-3.262,25.631,0,269.94,,279,270,12.368,2.614,12.042,24.342
1694.5,3.941,0.929,-35.209,2.442,8.92,2.66,33.62,2.329,-9.649,-2.845,0,35.8,36.6,8.931,2.407,14.692,9.75,14.657,12.707,-3.262,25.631,0,269.94,,279,270,13.337,2.636,12.48,24.308
1695.0,3.941,0.929,-35.209,2.442,8.92,2.751,33.676,2.252,-9.456,-2.851,0,35.812,36.688,8.931,2.407,14.712,10.22,14.696,12.304,-3.259,25.621,0,270.84,,279,270,12.952,2.657,12.066,24.299
1695.5,3.941,0.929,-35.209,2.442,8.92,2.751,33.676,2.252,-9.456,-2.851,0,35.8,36.7,8.931,2.407,14.691,8.99,14.704,11.937,-3.259,25.621,0,270.84,,279,270,12.983,2.679,12.043,24.291
1696.0,1.736,0.428,-35.209,2.503,8.925,2.751,33.676,2.252,-9.456,-2.851,0,35.8,36.7,8.911,2.485,14.517,9.242,14.624,12.039,-3.259,25.621,0,269.84,,279,270,12.581,2.699,12.971,24.333
1696.5,1.736,0.428,-35.209,2.503,8.925,2.751,33.676,2.252,-9.456,-2.851,0,35.8,36.7,8.911,2.485,14.632,13.128,14.735,13.78,-3.259,25.621,0,269.84,,279,270,12.606,2.683,12.616,24.32
1697.0,1.736,0.428,-35.209,2.503,8.925,2.751,33.676,2.252,-9.456,-2.851,0,35.8,36.7,8.911,2.485,15.006,10.12,14.885,12.906,-3.259,25.621,0,269.94,,279,270,14.069,2.668,12.045,24.316
1697.5,1.736,0.428,-35.209,2.503,8.925,2.751,33.676,2.252,-9.456,-2.851,0,35.8,36.7,8.911,2.485,14.755,8.367,14.824,11.742,-3.259,25.621,0,269.94,,279,270,13.229,2.653,11.784,24.266
1698.0,1.736,0.428,-35.209,2.503,8.925,2.719,33.645,2.341,-9.287,-2.84,0,35.833,36.652,8.911,2.485,14.576,10.566,14.742,12.469,-3.259,25.625,0,268.84,,279,270,12.422,2.638,11.916,24.232
1698.5,1.736,0.428,-35.209,2.503,8.925,2.719,33.645,2.341,-9.287,-2.84,0,35.8,36.7,8.911,2.485,14.73,11.659,14.824,13.419,-3.259,25.625,0,268.84,,280,270,13.088,2.623,12.846,24.252
1699.0,3.527,0.876,-35.209,2.396,8.898,2.719,33.645,2.341,-9.287,-2.84,0,35.8,36.7,8.825,2.59,15.01,9.826,14.939,12.621,-3.259,25.625,0,269.34,,280,270,13.658,2.608,12.701,24.245
1699.5,3.527,0.876,-35.209,2.396,8.898,2.719,33.645,2.341,-9.287,-2.84,0,35.8,36.7,8.825,2.59,14.926,9.243,14.941,12.393,-3.259,25.625,0,269.34,,280,270,13.099,2.623,11.861,24.261
1700.0,3.527,0.876,-35.209,2.396,8.898,2.719,33.645,2.341,-9.287,-2.84,0,35.8,36.7,8.825,2.59,14.852,9.837,14.927,12.228,-3.259,25.625,0,269.24,,280,270,12.876,2.638,12.919,24.29
1700.5,3.527,0.876,-35.209,2.396,8.898,2.719,33.645,2.341,-9.287,-2.84,0,35.8,36.7,8.825,2.59,14.745,12.421,14.931,13.413,-3.259,25.625,0,269.24,,280,270,12.961,2.653,13.0,24.285
1701.0,3.527,0.876,-35.209,2.396,8.898,2.718,33.582,2.258,-9.276,-2.848,0,35.847,36.742,8.825,2.59,15.368,9.669,15.228,12.907,-3.267,25.62,0,270.14,,280,270,13.877,2.667,12.665,24.331
1701.5,3.527,0.876,-35.209,2.396,8.898,2.718,33.582,2.258,-9.276,-2.848,0,35.8,36.7,8.825,2.59,15.192,8.481,15.21,11.921,-3.267,25.62,0,270.14,,280,270,13.293,2.681,12.158,24.357
1702.0,3.527,0.876,-35.209,2.396,8.898,2.718,33.582,2.258,-9.276,-2.848,0,35.8,36.7,8.825,2.59,14.978,10.13,15.108,12.329,-3.267,25.62,0,270.54,,280,270,12.701,2.695,12.07,24.346
1702.5,1.548,0.378,-34.455,2.48,8.793,2.718,33.582,2.258,-9.276,-2.848,0,35.8,36.7,9.034,2.578,14.939,12.579,15.106,13.561,-3.267,25.62,0,270.54,,280,270,13.136,2.709,13.088,24.345
1703.0,1.548,0.378,-34.455,2.48,8.793,2.718,33.582,2.258,-9.276,-2.848,0,35.8,36.7,9.034,2.578,15.251,12.691,15.232,13.977,-3.267,25.62,0,270.94,,280,270,14.046,2.69,12.49,24.285
1703.5,1.548,0.378,-34.455,2.48,8.793,2.718,33.582,2.258,-9.276,-2.848,0,35.8,36.7,9.034,2.578,15.402,9.478,15.338,12.844,-3.267,25.62,0,270.94,,280,270,14.288,2.671,12.127,24.178
1704.0,1.548,0.378,-34.455,2.48,8.793,2.718,33.582,2.258,-9.276,-2.848,0,35.8,36.7,9.034,2.578,15.228,8.967,15.287,12.268,-3.267,25.62,0,270.44,,280,270,13.265,2.652,12.434,24.076
1704.5,1.548,0.378,-34.455,2.48,8.793,2.693,33.701,2.293,-8.94,-2.84,0,35.868,36.713,9.034,2.578,15.058,11.546,15.209,13.218,-3.256,25.599,0,270.44,,280,270,12.937,2.634,12.875,24.044
1705.0,1.548,0.378,-34.455,2.48,8.793,2.693,33.701,2.293,-8.94,-2.84,0,35.9,36.7,9.034,2.578,15.248,11.742,15.284,13.652,-3.256,25.599,0,271.14,,280,270,13.758,2.617,12.714,24.003
1705.5,3.164,0.792,-34.694,2.495,8.954,2.693,33.701,2.293,-8.94,-2.84,0,35.9,36.7,8.971,2.381,15.365,11.45,15.356,13.256,-3.256,25.599,0,271.14,,279,270,13.982,2.599,12.687,23.949
1706.0,3.164,0.792,-34.694,2.495,8.954,2.693,33.701,2.293,-8.94,-2.84,0,35.9,36.7,8.971,2.381,15.357,11.237,15.402,13.286,-3.256,25.599,0,271.24,,279,270,13.857,2.608,12.791,23.915
1706.5,3.164,0.792,-34.694,2.495,8.954,2.693,33.701,2.293,-8.94,-2.84,0,35.9,36.7,8.971,2.381,15.356,11.307,15.422,13.26,-3.256,25.599,0,271.24,,278,270,13.821,2.617,14.028,23.897
1707.0,3.164,0.792,-34.694,2.495,8.954,2.693,33.701,2.293,-8.94,-2.84,0,35.9,36.7,8.971,2.381,15.477,14.141,15.541,14.725,-3.256,25.599,0,271.64,,278,270,13.836,2.626,13.301,23.943
1707.5,3.164,0.792,-34.694,2.495,8.954,2.666,33.53,2.243,-9.023,-2.856,0,35.873,36.777,8.971,2.381,15.808,10.586,15.679,13.903,-3.261,25.593,0,271.64,,277,270,14.971,2.635,12.811,24.032
1708.0,3.164,0.792,-34.694,2.495,8.954,2.666,33.53,2.243,-9.023,-2.856,0,35.9,36.8,8.971,2.381,15.612,10.25,15.65,12.931,-3.261,25.593,0,271.84,,277,270,13.994,2.644,12.661,24.071
1708.5,3.164,0.792,-34.694,2.495,8.954,2.666,33.53,2.243,-9.023,-2.856,0,35.9,36.8,8.971,2.381,15.536,10.927,15.612,13.424,-3.261,25.593,0,271.84,,276,270,13.611,2.652,12.951,24.067
1709.0,1.882,0.527,-34.033,2.531,8.859,2.666,33.53,2.243,-9.023,-2.856,0,35.9,36.8,9.041,2.398,15.674,12.141,15.715,13.903,-3.261,25.593,0,271.54,,276,270,13.875,2.661,14.02,24.105
1709.5,1.882,0.527,-34.033,2.531,8.859,2.666,33.53,2.243,-9.023,-2.856,0,35.9,36.8,9.041,2.398,15.715,10.931,15.744,13.393,-3.261,25.593,0,271.54,,275,270,14.358,2.648,13.046,24.163
1710.0,1.882,0.527,-34.033,2.531,8.859,2.666,33.53,2.243,-9.023,-2.856,0,35.9,36.8,9.041,2.398,15.707,11.19,15.745,13.404,-3.261,25.593,0,269.14,,275,270,13.946,2.635,12.693,24.228
1710.5,1.882,0.527,-34.033,2.531,8.859,2.666,33.53,2.243,-9.023,-2.856,0,35.9,36.8,9.041,2.398,15.639,10.834,15.702,12.968,-3.261,25.593,0,269.14,,275,270,14.012,2.623,13.738,24.239
1711.0,1.882,0.527,-34.033,2.531,8.859,2.69,33.702,2.314,-8.601,-2.838,0,35.897,36.84,9.041,2.398,15.596,13.672,15.72,14.496,-3.253,25.601,0,268.54,,275,270,13.786,2.611,13.75,24.209
1711.5,1.882,0.527,-34.033,2.531,8.859,2.69,33.702,2.314,-8.601,-2.838,0,35.9,36.8,9.041,2.398,16.004,11.087,15.953,13.905,-3.253,25.601,0,268.54,,276,270,14.871,2.599,13.131,24.193
1712.0,2.028,0.608,-34.177,2.426,8.85,2.69,33.702,2.314,-8.601,-2.838,0,35.9,36.8,9.035,2.471,15.962,10.732,15.967,13.581,-3.253,25.601,0,268.14,,276,270,14.237,2.587,13.022,24.162
1712.5,2.028,0.608,-34.177,2.426,8.85,2.69,33.702,2.314,-8.601,-2.838,0,35.9,36.8,9.035,2.471,15.853,9.19,15.9,12.508,-3.253,25.601,0,268.14,,277,270,14.06,2.578,12.781,24.167
1713.0,2.028,0.608,-34.177,2.426,8.85,2.69,33.702,2.314,-8.601,-2.838,0,35.9,36.8,9.035,2.471,15.681,12.976,15.855,14.312,-3.253,25.601,0,268.34,,277,270,13.363,2.569,13.199,24.117
1713.5,2.028,0.608,-34.177,2.426,8.85,2.69,33.702,2.314,-8.601,-2.838,0,35.9,36.8,9.035,2.471,16.009,11.04,15.964,14.167,-3.253,25.601,0,268.34,,278,270,14.706,2.56,13.69,24.099
1714.0,2.028,0.608,-34.177,2.426,8.85,2.668,33.622,2.242,-8.569,-2.846,0,35.902,36.819,9.035,2.471,16.087,12.978,16.07,14.379,-3.259,25.577,0,267.54,,278,270,14.295,2.551,13.117,24.014
1714.5,2.028,0.608,-34.177,2.426,8.85,2.668,33.622,2.242,-8.569,-2.846,0,35.9,36.8,9.035,2.471,16.123,10.711,16.107,13.566,-3.259,25.577,0,267.54,,279,270,14.879,2.543,12.983,24.013
1715.0,2.813,0.647,-35.209,2.494,8.972,2.668,33.622,2.242,-8.569,-2.846,0,35.9,36.8,8.917,2.451,15.982,12.779,16.055,14.431,-3.259,25.577,0,267.64,,279,270,14.127,2.534,13.538,23.995
1715.5,2.813,0.647,-35.209,2.494,8.972,2.668,33.622,2.242,-8.569,-2.846,0,35.9,36.8,8.917,2.451,16.201,12.375,16.175,14.476,-3.259,25.577,0,267.64,,280,270,14.812,2.539,13.802,24.007
1716.0,2.813,0.647,-35.209,2.494,8.972,2.668,33.622,2.242,-8.569,-2.846,0,35.9,36.8,8.917,2.451,16.222,11.565,16.238,13.996,-3.259,25.577,0,267.04,,280,270,14.807,2.544,13.274,23.994
1716.5,2.813,0.647,-35.209,2.494,8.972,2.668,33.622,2.242,-8.569,-2.846,0,35.9,36.8,8.917,2.451,16.223,10.49,16.225,13.794,-3.259,25.577,0,267.04,,281,270,14.505,2.548,13.209,23.98
1717.0,2.813,0.647,-35.209,2.494,8.972,2.668,33.622,2.242,-8.569,-2.846,0,35.9,36.8,8.917,2.451,16.121,11.462,16.203,14.057,-3.259,25.577,0,270.14,,281,270,14.183,2.552,13.092,23.973
1717.5,2.813,0.647,-35.209,2.494,8.972,2.676,33.67,2.28,-8.311,-2.854,0,35.917,36.764,8.917,2.451,16.253,14.617,16.306,15.44,-3.266,25.575,0,270.14,,281,270,14.461,2.557,13.882,23.968
1718.0,2.813,0.647,-35.209,2.494,8.972,2.676,33.67,2.28,-8.311,-2.854,0,35.9,36.8,8.917,2.451,16.519,10.942,16.42,14.23,-3.266,25.575,0,270.34,,281,270,15.654,2.561,13.348,23.994
1718.5,2.202,0.546,-35.209,2.374,8.895,2.676,33.67,2.28,-8.311,-2.854,0,35.9,36.8,8.922,2.611,16.327,11.663,16.393,14.024,-3.266,25.575,0,270.34,,281,270,14.528,2.565,13.622,24.036
1719.0,2.202,0.546,-35.209,2.374,8.895,2.676,33.67,2.28,-8.311,-2.854,0,35.9,36.8,8.922,2.611,16.275,11.193,16.349,13.795,-3.266,25.575,0,270.44,,281,270,14.602,2.559,13.231,24.017
1719.5,2.202,0.546,-35.209,2.374,8.895,2.676,33.67,2.28,-8.311,-2.854,0,35.9,36.8,8.922,2.611,16.246,14.398,16.383,15.228,-3.266,25.575,0,270.44,,281,270,14.403,2.553,14.642,24.009
1720.0,2.202,0.546,-35.209,2.374,8.895,2.676,33.67,2.28,-8.311,-2.854,0,35.9,36.8,8.922,2.611,16.607,12.244,16.548,14.884,-3.266,25.575,0,272.24,,281,270,15.564,2.547,14.279,24.028
1720.5,2.202,0.546,-35.209,2.374,8.895,2.64,33.58,2.241,-8.311,-2.85,0,35.943,36.836,8.922,2.611,16.697,11.394,16.622,14.201,-3.246,25.577,0,272.24,,280,270,15.071,2.542,13.756,24.0
1721.0,2.202,0.546,-35.209,2.374,8.895,2.64,33.58,2.241,-8.311,-2.85,0,35.9,36.8,8.922,2.611,16.513,10.9,16.548,13.462,-3.246,25.577,0,272.54,,280,270,14.728,2.536,13.87,23.977
1721.5,3.539,0.83,-35.209,2.466,8.885,2.64,33.58,2.241,-8.311,-2.85,0,35.9,36.8,8.934,2.336,16.27,12.319,16.449,14.226,-3.246,25.577,0,272.54,,279,270,14.356,2.531,14.956,23.956
1722.0,3.539,0.83,-35.209,2.466,8.885,2.64,33.58,2.241,-8.311,-2.85,0,35.9,36.8,8.934,2.336,16.6,11.413,16.592,14.359,-3.246,25.577,0,272.44,,279,270,14.816,2.547,13.959,23.94
1722.5,3.539,0.83,-35.209,2.466,8.885,2.64,33.58,2.241,-8.311,-2.85,0,35.9,36.8,8.934,2.336,16.566,11.761,16.625,14.162,-3.246,25.577,0,272.44,,278,270,14.741,2.563,13.848,23.94
1723.0,3.539,0.83,-35.209,2.466,8.885,2.64,33.58,2.241,-8.311,-2.85,0,35.9,36.8,8.934,2.336,16.516,10.131,16.557,13.61,-3.246,25.577,0,271.44,,278,270,14.779,2.579,13.435,23.905
1723.5,3.539,0.83,-35.209,2.466,8.885,2.64,33.58,2.241,-8.311,-2.85,0,35.9,36.8,8.934,2.336,16.421,13.628,16.553,15.042,-3.246,25.577,0,271.44,,277,270,14.204,2.595,14.065,23.89
1724.0,3.539,0.83,-35.209,2.466,8.885,2.655,33.741,2.212,-7.955,-2.846,0,35.955,36.856,8.934,2.336,16.721,13.307,16.705,15.242,-3.268,25.561,0,271.24,,277,270,15.411,2.611,14.681,23.878
1724.5,3.539,0.83,-35.209,2.466,8.885,2.655,33.741,2.212,-7.955,-2.846,0,36.0,36.9,8.934,2.336,16.803,11.922,16.771,14.523,-3.268,25.561,0,271.24,,276,270,15.494,2.626,13.82,23.851
1725.0,2.009,0.561,-34.398,2.511,8.842,2.655,33.741,2.212,-7.955,-2.846,0,36.0,36.9,8.986,2.471,16.779,11.012,16.784,14.294,-3.268,25.561,0,271.34,,276,270,15.005,2.641,13.628,23.872
1725.5,2.009,0.561,-34.398,2.511,8.842,2.655,33.741,2.212,-7.955,-2.846,0,36.0,36.9,8.986,2.471,16.602,14.073,16.745,15.306,-3.268,25.561,0,271.34,,275,270,14.717,2.63,14.316,23.878
1726.0,2.009,0.561,-34.398,2.511,8.842,2.655,33.741,2.212,-7.955,-2.846,0,36.0,36.9,8.986,2.471,16.842,13.193,16.837,15.396,-3.268,25.561,0,271.64,,275,270,15.682,2.62,14.306,23.91
1726.5,2.009,0.561,-34.398,2.511,8.842,2.655,33.741,2.212,-7.955,-2.846,0,36.0,36.9,8.986,2.471,16.991,13.27,16.963,15.39,-3.268,25.561,0,271.64,,274,270,15.567,2.61,14.115,23.924
1727.0,2.009,0.561,-34.398,2.511,8.842,2.606,33.629,2.229,-7.928,-2.837,0,35.968,36.882,8.986,2.471,17.043,11.228,16.999,14.383,-3.252,25.568,0,267.64,,274,270,15.654,2.6,13.985,23.918
1727.5,2.009,0.561,-34.398,2.511,8.842,2.606,33.629,2.229,-7.928,-2.837,0,36.0,36.9,8.986,2.471,16.876,11.641,16.954,14.523,-3.252,25.568,0,267.64,,275,270,14.913,2.591,13.883,23.937
1728.0,3.916,0.95,-35.209,2.459,8.821,2.606,33.629,2.229,-7.928,-2.837,0,36.0,36.9,8.843,2.441,16.946,15.116,17.021,16.096,-3.252,25.568,0,267.74,,275,270,14.999,2.581,14.799,23.983
1728.5,3.916,0.95,-35.209,2.459,8.821,2.606,33.629,2.229,-7.928,-2.837,0,36.0,36.9,8.843,2.441,17.271,11.976,17.151,15.23,-3.252,25.568,0,267.74,,276,270,16.295,2.603,14.025,23.993
1729.0,3.916,0.95,-35.209,2.459,8.821,2.606,33.629,2.229,-7.928,-2.837,0,36.0,36.9,8.843,2.441,17.028,11.992,17.127,14.812,-3.252,25.568,0,267.94,,276,270,15.407,2.625,14.083,24.01
1729.5,3.916,0.95,-35.209,2.459,8.821,2.606,33.629,2.229,-7.928,-2.837,0,36.0,36.9,8.843,2.441,17.012,11.482,17.068,14.472,-3.252,25.568,0,267.94,,277,270,15.24,2.646,13.877,24.009
1730.0,3.916,0.95,-35.209,2.459,8.821,2.606,33.629,2.229,-7.928,-2.837,0,36.0,36.9,8.843,2.441,17.002,14.827,17.132,16.013,-3.252,25.568,0,266.94,,277,270,15.008,2.667,14.654,23.98
1730.5,3.916,0.95,-35.209,2.459,8.821,2.639,33.731,2.276,-7.632,-2.849,0,35.98,36.846,8.843,2.441,17.361,14.231,17.29,15.999,-3.264,25.567,0,266.94,,278,270,16.244,2.687,15.146,23.957
1731.0,3.916,0.95,-35.209,2.459,8.821,2.639,33.731,2.276,-7.632,-2.849,0,36.0,36.8,8.843,2.441,17.397,11.471,17.335,14.534,-3.264,25.567,0,266.74,,278,270,16.22,2.707,14.307,23.978
1731.5,1.331,0.366,-35.039,2.508,8.878,2.639,33.731,2.276,-7.632,-2.849,0,36.0,36.8,8.909,2.669,17.141,10.698,17.216,14.03,-3.264,25.567,0,266.74,,279,270,15.184,2.727,13.851,24.101
1732.0,1.331,0.366,-35.039,2.508,8.878,2.639,33.731,2.276,-7.632,-2.849,0,36.0,36.8,8.909,2.669,16.95,11.202,17.091,14.422,-3.264,25.567,0,266.64,,279,270,14.771,2.704,15.281,24.137
1732.5,1.331,0.366,-35.039,2.508,8.878,2.639,33.731,2.276,-7.632,-2.849,0,36.0,36.8,8.909,2.669,17.402,12.806,17.323,15.593,-3.264,25.567,0,266.64,,280,270,14.916,2.682,15.133,24.103
1733.0,1.331,0.366,-35.039,2.508,8.878,2.639,33.731,2.276,-7.632,-2.849,0,36.0,36.8,8.909,2.669,17.411,11.088,17.382,14.382,-3.264,25.567,0,269.74,,280,270,15.781,2.659,14.333,24.027
1733.5,1.331,0.366,-35.039,2.508,8.878,2.577,33.621,2.234,-7.612,-2.858,0,35.986,36.904,8.909,2.669,17.136,11.505,17.28,14.41,-3.268,25.55,0,269.74,,280,270,15.066,2.638,14.227,23.937
1734.0,1.331,0.366,-35.039,2.508,8.878,2.577,33.621,2.234,-7.612,-2.858,0,36.0,36.9,8.909,2.669,17.065,10.737,17.171,14.138,-3.268,25.55,0,269.74,,280,270,15.083,2.616,13.853,23.849
1734.5,2.87,0.673,-34.55,2.528,8.896,2.577,33.621,2.234,-7.612,-2.858,0,36.0,36.9,8.975,2.272,17.015,13.867,17.181,15.565,-3.268,25.55,0,269.74,,280,270,14.778,2.595,14.629,23.857
1735.0,2.87,0.673,-34.55,2.528,8.896,2.577,33.621,2.234,-7.612,-2.858,0,36.0,36.9,8.975,2.272,17.295,13.476,17.308,15.569,-3.268,25.55,0,269.54,,280,270,15.907,2.6,14.397,23.691
1735.5,2.87,0.673,-34.55,2.528,8.896,2.577,33.621,2.234,-7.612,-2.858,0,36.0,36.9,8.975,2.272,17.323,11.563,17.347,14.713,-3.268,25.55,0,269.54,,280,270,15.912,2.604,14.302,23.731
1736.0,2.87,0.673,-34.55,2.528,8.896,2.577,33.621,2.234,-7.612,-2.858,0,36.0,36.9,8.975,2.272,17.189,10.551,17.261,14.127,-3.268,25.55,0,271.74,,280,270,15.237,2.608,13.99,23.79
1736.5,2.87,0.673,-34.55,2.528,8.896,2.666,33.746,2.294,-7.278,-2.848,0,36.003,36.879,8.975,2.272,17.066,14.016,17.239,15.5,-3.26,25.556,0,271.74,,279,270,14.782,2.613,14.732,23.788
1737.0,2.87,0.673,-34.55,2.528,8.896,2.666,33.746,2.294,-7.278,-2.848,0,36.0,36.9,8.975,2.272,17.29,13.742,17.34,15.875,-3.26,25.556,0,271.64,,279,270,15.955,2.617,14.764,23.827
1737.5,2.87,0.673,-34.55,2.528,8.896,2.666,33.746,2.294,-7.278,-2.848,0,36.0,36.9,8.975,2.272,17.475,13.871,17.47,15.755,-3.26,25.556,0,271.64,,278,270,16.062,2.621,14.614,23.936
