t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
129.5,3.851,0.904,-35.209,3.485,9.447,4.613,34.776,4.242,-23.861,-2.861,0,35.943,35.899,9.418,3.386,-13.882,-11.18,-15.104,-12.31,-3.297,27.073,0,198.24,,215,200,-13.133,3.27,-8.938,24.162
130.0,3.851,0.904,-35.209,3.485,9.447,4.613,34.776,4.242,-23.861,-2.861,0,35.9,35.9,9.418,3.386,-13.883,-11.188,-15.126,-12.324,-3.297,27.073,0,198.24,,216,200,-13.119,3.28,-8.92,24.135
130.5,3.851,0.904,-35.209,3.485,9.447,4.613,34.776,4.242,-23.861,-2.861,0,35.9,35.9,9.418,3.386,-13.898,-11.17,-15.143,-12.333,-3.297,27.073,0,198.44,,216,200,-13.13,3.289,-8.903,24.139
131.0,2.975,0.753,-34.567,3.487,9.422,4.613,34.776,4.242,-23.861,-2.861,0,35.9,35.9,9.449,3.301,-13.903,-11.17,-15.154,-12.324,-3.297,27.073,0,198.44,,217,200,-13.136,3.298,-8.918,24.126
131.5,2.975,0.753,-34.567,3.487,9.422,4.613,34.776,4.242,-23.861,-2.861,0,35.9,35.9,9.449,3.301,-13.923,-11.179,-15.167,-12.339,-3.297,27.073,0,198.14,,217,200,-13.138,3.293,-8.92,24.113
132.0,2.975,0.753,-34.567,3.487,9.422,4.613,34.776,4.242,-23.861,-2.861,0,35.9,35.9,9.449,3.301,-13.893,-11.152,-15.145,-12.33,-3.297,27.073,0,198.14,,218,200,-13.152,3.288,-8.906,24.112
132.5,2.975,0.753,-34.567,3.487,9.422,4.613,34.776,4.242,-23.861,-2.861,0,35.9,35.9,9.449,3.301,-13.917,-11.178,-15.151,-12.327,-3.297,27.073,0,201.04,,218,200,-13.13,3.283,-8.904,24.118
133.0,2.975,0.753,-34.567,3.487,9.422,4.613,34.761,4.225,-23.916,-2.841,0,35.951,35.915,9.449,3.301,-13.919,-11.176,-15.177,-12.36,-3.297,27.078,0,201.04,,217,200,-13.143,3.278,-8.896,24.094
133.5,2.975,0.753,-34.567,3.487,9.422,4.613,34.761,4.225,-23.916,-2.841,0,36.0,35.9,9.449,3.301,-13.935,-11.166,-15.184,-12.363,-3.297,27.078,0,201.14,,217,200,-13.158,3.273,-8.895,24.091
134.0,3.074,0.822,-33.53,3.481,9.406,4.613,34.761,4.225,-23.916,-2.841,0,36.0,35.9,9.507,3.349,-13.941,-11.176,-15.2,-12.352,-3.297,27.078,0,201.14,,216,200,-13.162,3.268,-8.888,24.072
134.5,3.074,0.822,-33.53,3.481,9.406,4.613,34.761,4.225,-23.916,-2.841,0,36.0,35.9,9.507,3.349,-13.956,-11.178,-15.207,-12.361,-3.297,27.078,0,200.94,,216,200,-13.167,3.265,-8.903,24.032
135.0,3.074,0.822,-33.53,3.481,9.406,4.613,34.761,4.225,-23.916,-2.841,0,36.0,35.9,9.507,3.349,-13.911,-11.181,-15.159,-12.354,-3.297,27.078,0,200.94,,216,200,-13.176,3.261,-8.901,24.038
135.5,3.074,0.822,-33.53,3.481,9.406,4.613,34.761,4.225,-23.916,-2.841,0,36.0,35.9,9.507,3.349,-13.938,-11.174,-15.169,-12.346,-3.297,27.078,0,202.04,,216,200,-13.151,3.258,-8.921,24.055
136.0,3.074,0.822,-33.53,3.481,9.406,4.617,34.784,4.227,-23.9,-2.841,0,35.97,35.908,9.507,3.349,-13.933,-11.157,-15.171,-12.348,-3.291,27.084,0,202.04,,215,200,-13.157,3.255,-8.9,23.988
136.5,3.074,0.822,-33.53,3.481,9.406,4.617,34.784,4.227,-23.9,-2.841,0,36.0,35.9,9.507,3.349,-13.933,-11.171,-15.161,-12.358,-3.291,27.084,0,201.74,,215,200,-13.152,3.252,-8.905,23.962
137.0,3.074,0.822,-33.53,3.481,9.406,4.617,34.784,4.227,-23.9,-2.841,0,36.0,35.9,9.507,3.349,-13.939,-11.16,-15.193,-12.359,-3.291,27.084,0,201.74,,214,200,-13.156,3.249,-8.897,23.991
137.5,2.912,0.704,-33.707,3.466,9.53,4.617,34.784,4.227,-23.9,-2.841,0,36.0,35.9,9.439,3.36,-13.931,-11.177,-15.196,-12.34,-3.291,27.084,0,201.84,,214,200,-13.163,3.247,-8.906,23.991
138.0,2.912,0.704,-33.707,3.466,9.53,4.617,34.784,4.227,-23.9,-2.841,0,36.0,35.9,9.439,3.36,-13.921,-11.173,-15.171,-12.345,-3.291,27.084,0,201.84,,213,200,-13.161,3.241,-8.905,24.015
138.5,2.912,0.704,-33.707,3.466,9.53,4.617,34.784,4.227,-23.9,-2.841,0,36.0,35.9,9.439,3.36,-13.934,-11.182,-15.189,-12.36,-3.291,27.084,0,199.74,,213,200,-13.153,3.236,-8.9,24.028
139.0,2.912,0.704,-33.707,3.466,9.53,4.617,34.784,4.227,-23.9,-2.841,0,36.0,35.9,9.439,3.36,-13.946,-11.182,-15.17,-12.344,-3.291,27.084,0,199.74,,213,200,-13.166,3.23,-8.903,24.019
139.5,2.912,0.704,-33.707,3.466,9.53,4.587,34.77,4.221,-23.921,-2.844,0,35.963,35.948,9.439,3.36,-13.924,-11.194,-15.179,-12.348,-3.303,27.079,0,199.74,,213,200,-13.161,3.225,-8.902,24.026
140.0,2.912,0.704,-33.707,3.466,9.53,4.587,34.77,4.221,-23.921,-2.844,0,36.0,35.9,9.439,3.36,-13.939,-11.186,-15.172,-12.374,-3.303,27.079,0,199.74,,213,200,-13.161,3.22,-8.922,23.997
140.5,2.849,0.744,-34.708,3.446,9.311,4.587,34.77,4.221,-23.921,-2.844,0,36.0,35.9,9.504,3.425,-13.942,-11.184,-15.171,-12.365,-3.303,27.079,0,199.44,,213,200,-13.167,3.215,-8.897,24.006
141.0,2.849,0.744,-34.708,3.446,9.311,4.587,34.77,4.221,-23.921,-2.844,0,36.0,35.9,9.504,3.425,-13.959,-11.196,-15.211,-12.385,-3.303,27.079,0,199.44,,213,200,-13.165,3.209,-8.91,24.032
141.5,2.849,0.744,-34.708,3.446,9.311,4.587,34.77,4.221,-23.921,-2.844,0,36.0,35.9,9.504,3.425,-13.956,-11.185,-15.209,-12.369,-3.303,27.079,0,198.84,,213,200,-13.188,3.203,-8.897,23.991
142.0,2.849,0.744,-34.708,3.446,9.311,4.587,34.77,4.221,-23.921,-2.844,0,36.0,35.9,9.504,3.425,-13.96,-11.196,-15.148,-12.365,-3.303,27.079,0,198.84,,214,200,-13.18,3.197,-8.927,23.938
142.5,2.849,0.744,-34.708,3.446,9.311,4.571,34.772,4.215,-24.002,-2.838,0,35.967,36.053,9.504,3.425,-13.974,-11.197,-15.2,-12.363,-3.292,27.084,0,199.04,,214,200,-13.167,3.192,-8.923,23.857
143.0,2.849,0.744,-34.708,3.446,9.311,4.571,34.772,4.215,-24.002,-2.838,0,36.0,36.1,9.504,3.425,-13.931,-11.22,-15.178,-12.386,-3.292,27.084,0,199.04,,214,200,-13.184,3.186,-8.929,23.812
143.5,2.975,0.762,-34.315,3.463,9.44,4.571,34.772,4.215,-24.002,-2.838,0,36.0,36.1,9.433,3.345,-13.981,-11.213,-15.239,-12.387,-3.292,27.084,0,199.24,,214,200,-13.179,3.18,-8.922,23.782
144.0,2.975,0.762,-34.315,3.463,9.44,4.571,34.772,4.215,-24.002,-2.838,0,36.0,36.1,9.433,3.345,-14.003,-11.212,-15.257,-12.397,-3.292,27.084,0,199.24,,214,200,-13.205,3.177,-8.944,23.731
144.5,2.975,0.762,-34.315,3.463,9.44,4.571,34.772,4.215,-24.002,-2.838,0,36.0,36.1,9.433,3.345,-13.996,-11.238,-15.219,-12.414,-3.292,27.084,0,198.74,,214,200,-13.217,3.174,-8.947,23.665
145.0,2.975,0.762,-34.315,3.463,9.44,4.571,34.772,4.215,-24.002,-2.838,0,36.0,36.1,9.433,3.345,-14.005,-11.242,-15.212,-12.4,-3.292,27.084,0,198.74,,215,200,-13.217,3.171,-8.957,23.691
145.5,2.975,0.762,-34.315,3.463,9.44,4.571,34.772,4.215,-24.002,-2.838,0,36.0,36.1,9.433,3.345,-13.969,-11.26,-15.229,-12.408,-3.292,27.084,0,199.94,,215,200,-13.215,3.167,-8.946,23.627
146.0,2.975,0.762,-34.315,3.463,9.44,4.583,34.77,4.225,-24.039,-2.84,0,35.982,35.834,9.433,3.345,-13.966,-11.251,-15.224,-12.428,-3.289,27.08,0,199.94,,215,200,-13.216,3.164,-8.948,23.569
146.5,2.975,0.762,-34.315,3.463,9.44,4.583,34.77,4.225,-24.039,-2.84,0,36.0,35.8,9.433,3.345,-14.018,-11.235,-15.261,-12.425,-3.289,27.08,0,200.14,,215,200,-13.217,3.161,-8.94,23.611
147.0,3.525,0.926,-33.212,3.483,9.354,4.583,34.77,4.225,-24.039,-2.84,0,36.0,35.8,9.669,3.361,-13.993,-11.258,-15.246,-12.408,-3.289,27.08,0,200.14,,215,200,-13.235,3.158,-8.951,23.704
147.5,3.525,0.926,-33.212,3.483,9.354,4.583,34.77,4.225,-24.039,-2.84,0,36.0,35.8,9.669,3.361,-14.001,-11.247,-15.254,-12.417,-3.289,27.08,0,200.54,,215,200,-13.226,3.164,-8.956,23.715
148.0,3.525,0.926,-33.212,3.483,9.354,4.583,34.77,4.225,-24.039,-2.84,0,36.0,35.8,9.669,3.361,-14.008,-11.258,-15.262,-12.43,-3.289,27.08,0,200.54,,215,200,-13.23,3.17,-8.954,23.717
148.5,3.525,0.926,-33.212,3.483,9.354,4.583,34.77,4.225,-24.039,-2.84,0,36.0,35.8,9.669,3.361,-14.017,-11.239,-15.262,-12.444,-3.289,27.08,0,201.34,,215,200,-13.239,3.176,-8.968,23.656
149.0,3.525,0.926,-33.212,3.483,9.354,4.597,34.781,4.214,-24.0,-2.839,0,35.994,35.974,9.669,3.361,-14.016,-11.234,-15.253,-12.435,-3.291,27.085,0,201.34,,214,200,-13.241,3.182,-8.969,23.725
149.5,3.525,0.926,-33.212,3.483,9.354,4.597,34.781,4.214,-24.0,-2.839,0,36.0,36.0,9.669,3.361,-14.015,-11.225,-15.256,-12.429,-3.291,27.085,0,201.14,,214,200,-13.234,3.187,-8.953,23.674
150.0,2.976,0.832,-33.962,3.498,9.38,4.597,34.781,4.214,-24.0,-2.839,0,36.0,36.0,9.523,3.359,-14.013,-11.234,-15.26,-12.404,-3.291,27.085,0,201.14,,213,200,-13.231,3.193,-8.953,23.597
150.5,2.976,0.832,-33.962,3.498,9.38,4.597,34.781,4.214,-24.0,-2.839,0,36.0,36.0,9.523,3.359,-13.975,-11.224,-15.222,-12.397,-3.291,27.085,0,201.64,,213,200,-13.228,3.189,-8.968,23.485
151.0,2.976,0.832,-33.962,3.498,9.38,4.597,34.781,4.214,-24.0,-2.839,0,36.0,36.0,9.523,3.359,-13.979,-11.245,-15.223,-12.394,-3.291,27.085,0,201.64,,212,200,-13.205,3.186,-8.971,23.398
151.5,2.976,0.832,-33.962,3.498,9.38,4.597,34.781,4.214,-24.0,-2.839,0,36.0,36.0,9.523,3.359,-13.966,-11.209,-15.208,-12.404,-3.291,27.085,0,200.54,,212,200,-13.21,3.182,-8.963,23.367
152.0,2.976,0.832,-33.962,3.498,9.38,4.597,34.781,4.214,-24.0,-2.839,0,36.0,36.0,9.523,3.359,-13.974,-11.22,-15.214,-12.394,-3.291,27.085,0,200.54,,212,200,-13.196,3.179,-8.948,23.304
152.5,2.976,0.832,-33.962,3.498,9.38,4.623,34.797,4.214,-23.884,-2.828,0,35.997,36.226,9.523,3.359,-13.978,-11.216,-15.221,-12.368,-3.302,27.087,0,200.14,,212,200,-13.201,3.175,-8.967,23.302
153.0,2.976,0.832,-33.962,3.498,9.38,4.623,34.797,4.214,-23.884,-2.828,0,36.0,36.2,9.523,3.359,-13.968,-11.193,-15.201,-12.373,-3.302,27.087,0,200.14,,212,200,-13.196,3.172,-8.943,23.306
153.5,3.567,0.86,-35.209,3.456,9.467,4.623,34.797,4.214,-23.884,-2.828,0,36.0,36.2,9.389,3.398,-13.946,-11.199,-15.18,-12.37,-3.302,27.087,0,200.24,,212,200,-13.184,3.169,-8.958,23.307
154.0,3.567,0.86,-35.209,3.456,9.467,4.623,34.797,4.214,-23.884,-2.828,0,36.0,36.2,9.389,3.398,-13.957,-11.2,-15.185,-12.373,-3.302,27.087,0,200.24,,212,200,-13.174,3.175,-8.932,23.35
154.5,3.567,0.86,-35.209,3.456,9.467,4.623,34.797,4.214,-23.884,-2.828,0,36.0,36.2,9.389,3.398,-13.95,-11.213,-15.199,-12.366,-3.302,27.087,0,198.24,,212,200,-13.179,3.182,-8.953,23.391
155.0,3.567,0.86,-35.209,3.456,9.467,4.623,34.797,4.214,-23.884,-2.828,0,36.0,36.2,9.389,3.398,-13.944,-11.202,-15.207,-12.381,-3.302,27.087,0,198.24,,213,200,-13.182,3.188,-8.942,23.421
155.5,3.567,0.86,-35.209,3.456,9.467,4.609,34.785,4.221,-23.939,-2.831,0,36.004,36.182,9.389,3.398,-13.978,-11.193,-15.179,-12.356,-3.297,27.085,0,198.74,,213,200,-13.184,3.194,-8.923,23.461
156.0,3.567,0.86,-35.209,3.456,9.467,4.609,34.785,4.221,-23.939,-2.831,0,36.0,36.2,9.389,3.398,-13.952,-11.209,-15.209,-12.386,-3.297,27.085,0,198.74,,214,200,-13.177,3.201,-8.933,23.577
156.5,3.184,0.769,-34.87,3.489,9.438,4.609,34.785,4.221,-23.939,-2.831,0,36.0,36.2,9.466,3.246,-13.947,-11.204,-15.216,-12.373,-3.297,27.085,0,198.34,,214,200,-13.189,3.207,-8.935,23.587
157.0,3.184,0.769,-34.87,3.489,9.438,4.609,34.785,4.221,-23.939,-2.831,0,36.0,36.2,9.466,3.246,-13.965,-11.205,-15.176,-12.375,-3.297,27.085,0,198.34,,215,200,-13.185,3.206,-8.959,23.593
157.5,3.184,0.769,-34.87,3.489,9.438,4.609,34.785,4.221,-23.939,-2.831,0,36.0,36.2,9.466,3.246,-13.985,-11.206,-15.217,-12.398,-3.297,27.085,0,198.74,,215,200,-13.18,3.206,-8.963,23.588
158.0,3.184,0.769,-34.87,3.489,9.438,4.609,34.785,4.221,-23.939,-2.831,0,36.0,36.2,9.466,3.246,-13.991,-11.209,-15.233,-12.408,-3.297,27.085,0,198.74,,216,200,-13.201,3.205,-8.93,23.557
158.5,3.184,0.769,-34.87,3.489,9.438,4.609,34.785,4.221,-23.939,-2.831,0,36.0,36.2,9.466,3.246,-13.988,-11.209,-15.197,-12.408,-3.297,27.085,0,201.14,,216,200,-13.21,3.205,-8.962,23.526
159.0,3.184,0.769,-34.87,3.489,9.438,4.589,34.788,4.231,-24.012,-2.852,0,36.009,36.039,9.466,3.246,-13.96,-11.239,-15.226,-12.395,-3.301,27.095,0,201.14,,215,200,-13.2,3.205,-8.966,23.634
159.5,3.184,0.769,-34.87,3.489,9.438,4.589,34.788,4.231,-24.012,-2.852,0,36.0,36.0,9.466,3.246,-13.995,-11.223,-15.218,-12.411,-3.301,27.095,0,201.34,,215,200,-13.205,3.204,-8.94,23.657
160.0,2.918,0.681,-35.209,3.393,9.406,4.589,34.788,4.231,-24.012,-2.852,0,36.0,36.0,9.478,3.475,-14.016,-11.221,-15.264,-12.42,-3.301,27.095,0,201.34,,214,200,-13.212,3.204,-8.954,23.743
160.5,2.918,0.681,-35.209,3.393,9.406,4.589,34.788,4.231,-24.012,-2.852,0,36.0,36.0,9.478,3.475,-13.938,-11.237,-15.195,-12.393,-3.301,27.095,0,201.24,,214,200,-13.23,3.199,-8.96,23.82
161.0,2.918,0.681,-35.209,3.393,9.406,4.589,34.788,4.231,-24.012,-2.852,0,36.0,36.0,9.478,3.475,-13.998,-11.232,-15.183,-12.426,-3.301,27.095,0,201.24,,213,200,-13.191,3.195,-8.97,23.847
161.5,2.918,0.681,-35.209,3.393,9.406,4.589,34.788,4.231,-24.012,-2.852,0,36.0,36.0,9.478,3.475,-13.975,-11.223,-15.226,-12.415,-3.301,27.095,0,202.24,,213,200,-13.21,3.19,-8.978,23.853
162.0,2.918,0.681,-35.209,3.393,9.406,4.553,34.788,4.221,-24.06,-2.865,0,36.026,36.179,9.478,3.475,-13.994,-11.234,-15.206,-12.409,-3.312,27.089,0,202.24,,212,200,-13.21,3.186,-8.967,23.947
162.5,2.918,0.681,-35.209,3.393,9.406,4.553,34.788,4.221,-24.06,-2.865,0,36.0,36.2,9.478,3.475,-13.998,-11.24,-15.226,-12.423,-3.312,27.089,0,202.34,,212,200,-13.211,3.181,-8.967,24.022
163.0,3.338,0.877,-33.51,3.49,9.341,4.553,34.788,4.221,-24.06,-2.865,0,36.0,36.2,9.639,3.349,-13.984,-11.254,-15.206,-12.405,-3.312,27.089,0,202.34,,211,200,-13.222,3.177,-8.976,24.055
163.5,3.338,0.877,-33.51,3.49,9.341,4.553,34.788,4.221,-24.06,-2.865,0,36.0,36.2,9.639,3.349,-14.009,-11.24,-15.232,-12.41,-3.312,27.089,0,202.14,,211,200,-13.212,3.18,-8.968,23.996
164.0,3.338,0.877,-33.51,3.49,9.341,4.553,34.788,4.221,-24.06,-2.865,0,36.0,36.2,9.639,3.349,-14.009,-11.233,-15.26,-12.417,-3.312,27.089,0,202.14,,210,200,-13.223,3.182,-8.98,24.001
164.5,3.338,0.877,-33.51,3.49,9.341,4.553,34.788,4.221,-24.06,-2.865,0,36.0,36.2,9.639,3.349,-13.99,-11.242,-15.251,-12.408,-3.312,27.089,0,199.34,,210,200,-13.23,3.185,-8.973,24.03
165.0,3.338,0.877,-33.51,3.49,9.341,4.553,34.788,4.221,-24.06,-2.865,0,36.0,36.2,9.639,3.349,-13.993,-11.231,-15.255,-12.426,-3.312,27.089,0,199.34,,210,200,-13.223,3.187,-9.001,24.043
165.5,3.338,0.877,-33.51,3.49,9.341,4.606,34.8,4.217,-24.001,-2.854,0,36.039,36.055,9.639,3.349,-13.994,-11.241,-15.269,-12.418,-3.304,27.09,0,199.24,,210,200,-13.226,3.19,-8.974,24.078
166.0,3.338,0.877,-33.51,3.49,9.341,4.606,34.8,4.217,-24.001,-2.854,0,36.0,36.1,9.639,3.349,-14.024,-11.217,-15.248,-12.42,-3.304,27.09,0,199.24,,210,200,-13.231,3.192,-8.962,24.08
166.5,3.276,0.749,-35.209,3.442,9.461,4.606,34.8,4.217,-24.001,-2.854,0,36.0,36.1,9.281,3.438,-13.998,-11.223,-15.211,-12.42,-3.304,27.09,0,199.24,,210,200,-13.227,3.195,-8.989,24.083
167.0,3.276,0.749,-35.209,3.442,9.461,4.606,34.8,4.217,-24.001,-2.854,0,36.0,36.1,9.281,3.438,-13.997,-11.259,-15.205,-12.398,-3.304,27.09,0,199.24,,210,200,-13.213,3.196,-8.997,24.025
167.5,3.276,0.749,-35.209,3.442,9.461,4.606,34.8,4.217,-24.001,-2.854,0,36.0,36.1,9.281,3.438,-13.986,-11.241,-15.202,-12.409,-3.304,27.09,0,197.04,,210,200,-13.215,3.197,-8.98,23.994
168.0,3.276,0.749,-35.209,3.442,9.461,4.606,34.8,4.217,-24.001,-2.854,0,36.0,36.1,9.281,3.438,-13.974,-11.217,-15.205,-12.393,-3.304,27.09,0,197.04,,211,200,-13.209,3.199,-8.982,24.024
168.5,3.276,0.749,-35.209,3.442,9.461,4.618,34.805,4.229,-23.979,-2.869,0,36.041,36.25,9.281,3.438,-13.985,-11.24,-15.184,-12.402,-3.315,27.083,0,196.64,,211,200,-13.197,3.2,-8.994,24.05
169.0,3.276,0.749,-35.209,3.442,9.461,4.618,34.805,4.229,-23.979,-2.869,0,36.0,36.2,9.281,3.438,-13.99,-11.227,-15.243,-12.412,-3.315,27.083,0,196.64,,212,200,-13.202,3.201,-8.978,24.091
169.5,3.489,0.803,-35.209,3.458,9.501,4.618,34.805,4.229,-23.979,-2.869,0,36.0,36.2,9.442,3.386,-14.006,-11.225,-15.252,-12.416,-3.315,27.083,0,196.84,,212,200,-13.218,3.202,-8.997,24.115
170.0,3.489,0.803,-35.209,3.458,9.501,4.618,34.805,4.229,-23.979,-2.869,0,36.0,36.2,9.442,3.386,-14.016,-11.215,-15.219,-12.416,-3.315,27.083,0,196.84,,213,200,-13.225,3.207,-8.988,24.139
170.5,3.489,0.803,-35.209,3.458,9.501,4.618,34.805,4.229,-23.979,-2.869,0,36.0,36.2,9.442,3.386,-14.004,-11.245,-15.222,-12.407,-3.315,27.083,0,197.84,,213,200,-13.216,3.212,-8.999,24.141
171.0,3.489,0.803,-35.209,3.458,9.501,4.618,34.805,4.229,-23.979,-2.869,0,36.0,36.2,9.442,3.386,-14.022,-11.242,-15.253,-12.436,-3.315,27.083,0,197.84,,214,200,-13.219,3.221,-8.992,24.098
171.5,3.489,0.803,-35.209,3.458,9.501,4.601,34.796,4.221,-24.038,-2.849,0,36.05,36.213,9.442,3.386,-14.028,-11.237,-15.267,-12.426,-3.307,27.087,0,198.74,,214,200,-13.238,3.221,-8.992,24.047
172.0,3.489,0.803,-35.209,3.458,9.501,4.601,34.796,4.221,-24.038,-2.849,0,36.0,36.2,9.442,3.386,-14.006,-11.257,-15.258,-12.436,-3.307,27.087,0,198.74,,215,200,-13.239,3.225,-8.996,24.022
172.5,3.489,0.803,-35.209,3.458,9.501,4.601,34.796,4.221,-24.038,-2.849,0,36.0,36.2,9.442,3.386,-14.005,-11.249,-15.268,-12.435,-3.307,27.087,0,198.74,,215,200,-13.239,3.229,-9.005,24.016
173.0,3.052,0.834,-33.711,3.408,9.348,4.601,34.796,4.221,-24.038,-2.849,0,36.0,36.2,9.545,3.386,-14.009,-11.266,-15.264,-12.42,-3.307,27.087,0,198.74,,216,200,-13.239,3.234,-8.999,24.051
173.5,3.052,0.834,-33.711,3.408,9.348,4.601,34.796,4.221,-24.038,-2.849,0,36.0,36.2,9.545,3.386,-14.027,-11.259,-15.269,-12.448,-3.307,27.087,0,198.44,,216,200,-13.24,3.231,-9.012,24.163
174.0,3.052,0.834,-33.711,3.408,9.348,4.601,34.796,4.221,-24.038,-2.849,0,36.0,36.2,9.545,3.386,-13.999,-11.263,-15.275,-12.433,-3.307,27.087,0,198.44,,217,200,-13.251,3.228,-9.029,24.138
174.5,3.052,0.834,-33.711,3.408,9.348,4.601,34.796,4.221,-24.038,-2.849,0,36.0,36.2,9.545,3.386,-14.023,-11.269,-15.284,-12.457,-3.307,27.087,0,202.14,,217,200,-13.242,3.225,-9.02,24.135
175.0,3.052,0.834,-33.711,3.408,9.348,4.578,34.791,4.208,-24.093,-2.861,0,36.056,36.183,9.545,3.386,-14.054,-11.274,-15.305,-12.457,-3.313,27.09,0,202.14,,216,200,-13.258,3.222,-9.027,24.1
175.5,3.052,0.834,-33.711,3.408,9.348,4.578,34.791,4.208,-24.093,-2.861,0,36.1,36.2,9.545,3.386,-14.077,-11.285,-15.301,-12.443,-3.313,27.09,0,202.04,,216,200,-13.272,3.219,-9.016,24.06
176.0,3.5,0.803,-35.209,3.385,9.475,4.578,34.791,4.208,-24.093,-2.861,0,36.1,36.2,9.404,3.416,-14.024,-11.297,-15.305,-12.468,-3.313,27.09,0,202.04,,215,200,-13.277,3.217,-9.059,24.008
176.5,3.5,0.803,-35.209,3.385,9.475,4.578,34.791,4.208,-24.093,-2.861,0,36.1,36.2,9.404,3.416,-14.081,-11.279,-15.317,-12.478,-3.313,27.09,0,201.94,,215,200,-13.273,3.221,-9.029,23.996
177.0,3.5,0.803,-35.209,3.385,9.475,4.578,34.791,4.208,-24.093,-2.861,0,36.1,36.2,9.404,3.416,-14.043,-11.3,-15.293,-12.457,-3.313,27.09,0,201.94,,214,200,-13.289,3.226,-9.031,23.969
177.5,3.5,0.803,-35.209,3.385,9.475,4.578,34.791,4.208,-24.093,-2.861,0,36.1,36.2,9.404,3.416,-14.06,-11.308,-15.289,-12.486,-3.313,27.09,0,203.34,,214,200,-13.273,3.23,-9.055,23.921
178.0,3.5,0.803,-35.209,3.385,9.475,4.538,34.792,4.208,-24.119,-2.859,0,36.071,36.145,9.404,3.416,-14.065,-11.313,-15.321,-12.498,-3.312,27.09,0,203.34,,213,200,-13.286,3.235,-9.054,23.923
178.5,3.5,0.803,-35.209,3.385,9.475,4.538,34.792,4.208,-24.119,-2.859,0,36.1,36.1,9.404,3.416,-14.086,-11.327,-15.293,-12.487,-3.312,27.09,0,203.44,,213,200,-13.299,3.239,-9.048,23.844
179.0,3.5,0.803,-35.209,3.385,9.475,4.538,34.792,4.208,-24.119,-2.859,0,36.1,36.1,9.404,3.416,-14.074,-11.317,-15.3,-12.496,-3.312,27.09,0,203.44,,212,200,-13.298,3.243,-9.063,23.753
179.5,3.23,0.863,-33.083,3.477,9.381,4.538,34.792,4.208,-24.119,-2.859,0,36.1,36.1,9.659,3.356,-14.083,-11.325,-15.315,-12.481,-3.312,27.09,0,203.24,,212,200,-13.297,3.247,-9.046,23.698
180.0,3.23,0.863,-33.083,3.477,9.381,4.538,34.792,4.208,-24.119,-2.859,0,36.1,36.1,9.659,3.356,-14.069,-11.306,-15.276,-12.497,-3.312,27.09,0,203.24,,211,200,-13.301,3.247,-9.061,23.626
180.5,3.23,0.863,-33.083,3.477,9.381,4.538,34.792,4.208,-24.119,-2.859,0,36.1,36.1,9.659,3.356,-14.084,-11.321,-15.288,-12.505,-3.312,27.09,0,200.24,,211,200,-13.287,3.247,-9.069,23.451
181.0,3.23,0.863,-33.083,3.477,9.381,4.538,34.792,4.208,-24.119,-2.859,0,36.1,36.1,9.659,3.356,-14.054,-11.302,-15.313,-12.495,-3.312,27.09,0,200.24,,211,200,-13.3,3.247,-9.049,23.457
181.5,3.23,0.863,-33.083,3.477,9.381,4.569,34.81,4.224,-24.071,-2.862,0,36.082,36.246,9.659,3.356,-14.109,-11.32,-15.317,-12.481,-3.308,27.088,0,200.04,,211,200,-13.291,3.246,-9.041,23.518
182.0,3.23,0.863,-33.083,3.477,9.381,4.569,34.81,4.224,-24.071,-2.862,0,36.1,36.2,9.659,3.356,-14.052,-11.3,-15.286,-12.474,-3.308,27.088,0,200.04,,211,200,-13.306,3.246,-9.062,23.521
182.5,3.438,0.82,-35.209,3.409,9.517,4.569,34.81,4.224,-24.071,-2.862,0,36.1,36.2,9.258,3.452,-14.042,-11.319,-15.279,-12.49,-3.308,27.088,0,200.14,,211,200,-13.278,3.246,-9.067,23.513
183.0,3.438,0.82,-35.209,3.409,9.517,4.569,34.81,4.224,-24.071,-2.862,0,36.1,36.2,9.258,3.452,-14.066,-11.307,-15.323,-12.499,-3.308,27.088,0,200.14,,211,200,-13.283,3.249,-9.054,23.505
183.5,3.438,0.82,-35.209,3.409,9.517,4.569,34.81,4.224,-24.071,-2.862,0,36.1,36.2,9.258,3.452,-14.087,-11.312,-15.317,-12.492,-3.308,27.088,0,197.54,,211,200,-13.299,3.252,-9.06,23.488
184.0,3.438,0.82,-35.209,3.409,9.517,4.569,34.81,4.224,-24.071,-2.862,0,36.1,36.2,9.258,3.452,-14.059,-11.295,-15.293,-12.469,-3.308,27.088,0,197.54,,212,200,-13.302,3.255,-9.061,23.493
184.5,3.438,0.82,-35.209,3.409,9.517,4.641,34.82,4.218,-24.007,-2.853,0,36.093,36.19,9.258,3.452,-14.052,-11.305,-15.31,-12.479,-3.304,27.099,0,197.84,,212,200,-13.279,3.258,-9.051,23.492
185.0,3.438,0.82,-35.209,3.409,9.517,4.641,34.82,4.218,-24.007,-2.853,0,36.1,36.2,9.258,3.452,-14.065,-11.308,-15.292,-12.482,-3.304,27.099,0,197.84,,213,200,-13.287,3.261,-9.051,23.478
185.5,3.438,0.82,-35.209,3.409,9.517,4.641,34.82,4.218,-24.007,-2.853,0,36.1,36.2,9.258,3.452,-14.045,-11.295,-15.304,-12.466,-3.304,27.099,0,197.74,,213,200,-13.287,3.264,-9.063,23.463
186.0,3.572,0.857,-35.209,3.426,9.359,4.641,34.82,4.218,-24.007,-2.853,0,36.1,36.2,9.485,3.529,-14.049,-11.315,-15.302,-12.471,-3.304,27.099,0,197.74,,214,200,-13.278,3.267,-9.073,23.405
186.5,3.572,0.857,-35.209,3.426,9.359,4.641,34.82,4.218,-24.007,-2.853,0,36.1,36.2,9.485,3.529,-14.054,-11.313,-15.26,-12.446,-3.304,27.099,0,197.14,,214,200,-13.284,3.272,-9.056,23.409
187.0,3.572,0.857,-35.209,3.426,9.359,4.641,34.82,4.218,-24.007,-2.853,0,36.1,36.2,9.485,3.529,-14.075,-11.319,-15.271,-12.485,-3.304,27.099,0,197.14,,215,200,-13.268,3.277,-9.062,23.433
187.5,3.572,0.857,-35.209,3.426,9.359,4.641,34.82,4.218,-24.007,-2.853,0,36.1,36.2,9.485,3.529,-14.016,-11.283,-15.268,-12.454,-3.304,27.099,0,199.64,,215,200,-13.287,3.282,-9.055,23.428
188.0,3.572,0.857,-35.209,3.426,9.359,4.618,34.811,4.216,-24.076,-2.849,0,36.103,36.293,9.485,3.529,-14.029,-11.295,-15.251,-12.448,-3.313,27.094,0,199.64,,215,200,-13.255,3.286,-9.088,23.373
188.5,3.572,0.857,-35.209,3.426,9.359,4.618,34.811,4.216,-24.076,-2.849,0,36.1,36.3,9.485,3.529,-14.033,-11.325,-15.299,-12.477,-3.313,27.094,0,200.34,,215,200,-13.256,3.291,-9.063,23.36
189.0,3.375,0.82,-35.209,3.396,9.491,4.618,34.811,4.216,-24.076,-2.849,0,36.1,36.3,9.285,3.398,-14.034,-11.312,-15.28,-12.479,-3.313,27.094,0,200.34,,215,200,-13.284,3.296,-9.052,23.449
189.5,3.375,0.82,-35.209,3.396,9.491,4.618,34.811,4.216,-24.076,-2.849,0,36.1,36.3,9.285,3.398,-14.086,-11.331,-15.291,-12.476,-3.313,27.094,0,199.34,,215,200,-13.276,3.297,-9.057,23.412
190.0,3.375,0.82,-35.209,3.396,9.491,4.618,34.811,4.216,-24.076,-2.849,0,36.1,36.3,9.285,3.398,-14.057,-11.307,-15.315,-12.506,-3.313,27.094,0,199.34,,215,200,-13.296,3.298,-9.072,23.441
190.5,3.375,0.82,-35.209,3.396,9.491,4.618,34.811,4.216,-24.076,-2.849,0,36.1,36.3,9.285,3.398,-14.079,-11.325,-15.354,-12.502,-3.313,27.094,0,201.74,,215,200,-13.296,3.3,-9.063,23.459
191.0,3.375,0.82,-35.209,3.396,9.491,4.586,34.807,4.214,-24.12,-2.863,0,36.107,36.385,9.285,3.398,-14.112,-11.306,-15.365,-12.49,-3.323,27.092,0,201.74,,214,200,-13.315,3.301,-9.056,23.571
191.5,3.375,0.82,-35.209,3.396,9.491,4.586,34.807,4.214,-24.12,-2.863,0,36.1,36.4,9.285,3.398,-14.093,-11.314,-15.357,-12.509,-3.323,27.092,0,201.64,,214,200,-13.318,3.302,-9.063,23.592
192.0,3.375,0.82,-35.209,3.396,9.491,4.586,34.807,4.214,-24.12,-2.863,0,36.1,36.4,9.285,3.398,-14.14,-11.323,-15.375,-12.519,-3.323,27.092,0,201.64,,213,200,-13.318,3.303,-9.082,23.567
192.5,3.062,0.794,-33.713,3.457,9.388,4.586,34.807,4.214,-24.12,-2.863,0,36.1,36.4,9.562,3.204,-14.124,-11.325,-15.368,-12.518,-3.323,27.092,0,201.84,,213,200,-13.339,3.304,-9.054,23.591
193.0,3.062,0.794,-33.713,3.457,9.388,4.586,34.807,4.214,-24.12,-2.863,0,36.1,36.4,9.562,3.204,-14.138,-11.346,-15.366,-12.521,-3.323,27.092,0,201.84,,212,200,-13.334,3.3,-9.053,23.632
193.5,3.062,0.794,-33.713,3.457,9.388,4.586,34.807,4.214,-24.12,-2.863,0,36.1,36.4,9.562,3.204,-14.124,-11.313,-15.343,-12.501,-3.323,27.092,0,200.64,,212,200,-13.343,3.296,-9.057,23.588
194.0,3.062,0.794,-33.713,3.457,9.388,4.586,34.807,4.214,-24.12,-2.863,0,36.1,36.4,9.562,3.204,-14.078,-11.354,-15.353,-12.518,-3.323,27.092,0,200.64,,212,200,-13.32,3.293,-9.069,23.519
194.5,3.062,0.794,-33.713,3.457,9.388,4.584,34.811,4.209,-24.152,-2.853,0,36.12,36.244,9.562,3.204,-14.102,-11.348,-15.354,-12.522,-3.317,27.098,0,201.04,,212,200,-13.326,3.289,-9.09,23.358
195.0,3.062,0.794,-33.713,3.457,9.388,4.584,34.811,4.209,-24.152,-2.853,0,36.1,36.2,9.562,3.204,-14.125,-11.341,-15.378,-12.527,-3.317,27.098,0,201.04,,211,200,-13.332,3.285,-9.092,23.325
195.5,2.596,0.703,-34.278,3.455,9.354,4.584,34.811,4.209,-24.152,-2.853,0,36.1,36.2,9.5,3.507,-14.093,-11.343,-15.368,-12.532,-3.317,27.098,0,201.04,,211,200,-13.343,3.281,-9.089,23.325
196.0,2.596,0.703,-34.278,3.455,9.354,4.584,34.811,4.209,-24.152,-2.853,0,36.1,36.2,9.5,3.507,-14.119,-11.367,-15.347,-12.526,-3.317,27.098,0,201.04,,210,200,-13.334,3.27,-9.091,23.325
196.5,2.596,0.703,-34.278,3.455,9.354,4.584,34.811,4.209,-24.152,-2.853,0,36.1,36.2,9.5,3.507,-14.118,-11.372,-15.384,-12.542,-3.317,27.098,0,198.04,,210,200,-13.34,3.259,-9.106,23.347
197.0,2.596,0.703,-34.278,3.455,9.354,4.584,34.811,4.209,-24.152,-2.853,0,36.1,36.2,9.5,3.507,-14.107,-11.341,-15.372,-12.523,-3.317,27.098,0,198.04,,211,200,-13.354,3.248,-9.105,23.364
197.5,2.596,0.703,-34.278,3.455,9.354,4.598,34.812,4.216,-24.144,-2.858,0,36.135,36.371,9.5,3.507,-14.116,-11.37,-15.322,-12.536,-3.31,27.101,0,197.74,,211,200,-13.336,3.238,-9.106,23.383
198.0,2.596,0.703,-34.278,3.455,9.354,4.598,34.812,4.216,-24.144,-2.858,0,36.1,36.4,9.5,3.507,-14.107,-11.369,-15.353,-12.522,-3.31,27.101,0,197.74,,212,200,-13.336,3.227,-9.124,23.473
198.5,3.833,0.896,-35.209,3.394,9.434,4.598,34.812,4.216,-24.144,-2.858,0,36.1,36.4,9.402,3.428,-14.112,-11.37,-15.341,-12.53,-3.31,27.101,0,198.44,,212,200,-13.338,3.217,-9.121,23.508
199.0,3.833,0.896,-35.209,3.394,9.434,4.598,34.812,4.216,-24.144,-2.858,0,36.1,36.4,9.402,3.428,-14.125,-11.373,-15.335,-12.51,-3.31,27.101,0,198.44,,213,200,-13.338,3.227,-9.115,23.502
199.5,3.833,0.896,-35.209,3.394,9.434,4.598,34.812,4.216,-24.144,-2.858,0,36.1,36.4,9.402,3.428,-14.126,-11.372,-15.308,-12.533,-3.31,27.101,0,198.24,,213,200,-13.336,3.237,-9.121,23.495
200.0,3.833,0.896,-35.209,3.394,9.434,4.598,34.812,4.216,-24.144,-2.858,0,36.1,36.4,9.402,3.428,-14.133,-11.361,-15.376,-12.548,-3.31,27.101,0,198.24,,214,200,-13.335,3.247,-9.115,23.544
200.5,3.833,0.896,-35.209,3.394,9.434,4.598,34.812,4.216,-24.144,-2.858,0,36.1,36.4,9.402,3.428,-14.129,-11.359,-15.398,-12.53,-3.31,27.101,0,199.74,,214,200,-13.354,3.256,-9.095,23.54
201.0,3.833,0.896,-35.209,3.394,9.434,4.564,34.819,4.216,-24.125,-2.849,0,36.139,36.313,9.402,3.428,-14.134,-11.328,-15.382,-12.539,-3.313,27.105,0,199.74,,214,200,-13.354,3.266,-9.118,23.587
201.5,3.833,0.896,-35.209,3.394,9.434,4.564,34.819,4.216,-24.125,-2.849,0,36.1,36.3,9.402,3.428,-14.12,-11.37,-15.402,-12.547,-3.313,27.105,0,198.74,,214,200,-13.345,3.275,-9.115,23.728
202.0,2.781,0.637,-35.209,3.457,9.474,4.564,34.819,4.216,-24.125,-2.849,0,36.1,36.3,9.403,3.326,-14.122,-11.374,-15.386,-12.559,-3.313,27.105,0,198.74,,215,200,-13.36,3.284,-9.118,23.777
202.5,2.781,0.637,-35.209,3.457,9.474,4.564,34.819,4.216,-24.125,-2.849,0,36.1,36.3,9.403,3.326,-14.153,-11.359,-15.39,-12.539,-3.313,27.105,0,199.64,,215,200,-13.36,3.276,-9.112,23.8
203.0,2.781,0.637,-35.209,3.457,9.474,4.564,34.819,4.216,-24.125,-2.849,0,36.1,36.3,9.403,3.326,-14.128,-11.362,-15.347,-12.533,-3.313,27.105,0,199.64,,215,200,-13.36,3.268,-9.121,23.72
203.5,2.781,0.637,-35.209,3.457,9.474,4.564,34.819,4.216,-24.125,-2.849,0,36.1,36.3,9.403,3.326,-14.126,-11.372,-15.36,-12.529,-3.313,27.105,0,201.44,,215,200,-13.343,3.26,-9.127,23.648
204.0,2.781,0.637,-35.209,3.457,9.474,4.571,34.816,4.199,-24.179,-2.853,0,36.144,36.414,9.403,3.326,-14.11,-11.361,-15.343,-12.533,-3.302,27.107,0,201.44,,214,200,-13.347,3.252,-9.128,23.7
204.5,2.781,0.637,-35.209,3.457,9.474,4.571,34.816,4.199,-24.179,-2.853,0,36.1,36.4,9.403,3.326,-14.109,-11.389,-15.305,-12.532,-3.302,27.107,0,201.64,,214,200,-13.337,3.244,-9.126,23.668
205.0,3.142,0.831,-33.103,3.428,9.383,4.571,34.816,4.199,-24.179,-2.853,0,36.1,36.4,9.666,3.322,-14.142,-11.353,-15.325,-12.534,-3.302,27.107,0,201.64,,213,200,-13.334,3.237,-9.134,23.639
205.5,3.142,0.831,-33.103,3.428,9.383,4.571,34.816,4.199,-24.179,-2.853,0,36.1,36.4,9.666,3.322,-14.126,-11.354,-15.391,-12.549,-3.302,27.107,0,201.54,,213,200,-13.338,3.235,-9.118,23.641
206.0,3.142,0.831,-33.103,3.428,9.383,4.571,34.816,4.199,-24.179,-2.853,0,36.1,36.4,9.666,3.322,-14.14,-11.374,-15.369,-12.561,-3.302,27.107,0,201.54,,212,200,-13.355,3.234,-9.125,23.629
206.5,3.142,0.831,-33.103,3.428,9.383,4.571,34.816,4.199,-24.179,-2.853,0,36.1,36.4,9.666,3.322,-14.106,-11.389,-15.365,-12.552,-3.302,27.107,0,202.04,,212,200,-13.361,3.232,-9.123,23.631
207.0,3.142,0.831,-33.103,3.428,9.383,4.571,34.816,4.199,-24.179,-2.853,0,36.1,36.4,9.666,3.322,-14.123,-11.383,-15.372,-12.543,-3.302,27.107,0,202.04,,211,200,-13.353,3.231,-9.11,23.604
207.5,3.142,0.831,-33.103,3.428,9.383,4.601,34.817,4.204,-24.18,-2.86,0,36.164,36.445,9.666,3.322,-14.148,-11.376,-15.4,-12.574,-3.318,27.112,0,202.14,,211,200,-13.355,3.229,-9.132,23.644
208.0,3.142,0.831,-33.103,3.428,9.383,4.601,34.817,4.204,-24.18,-2.86,0,36.2,36.4,9.666,3.322,-14.165,-11.379,-15.361,-12.565,-3.318,27.112,0,202.14,,210,200,-13.374,3.228,-9.12,23.661
208.5,3.155,0.846,-33.212,3.46,9.363,4.601,34.817,4.204,-24.18,-2.86,0,36.2,36.4,9.742,3.352,-14.153,-11.363,-15.413,-12.563,-3.318,27.112,0,202.14,,210,200,-13.367,3.226,-9.117,23.661
209.0,3.155,0.846,-33.212,3.46,9.363,4.601,34.817,4.204,-24.18,-2.86,0,36.2,36.4,9.742,3.352,-14.171,-11.382,-15.395,-12.564,-3.318,27.112,0,202.14,,209,200,-13.373,3.225,-9.131,23.666
209.5,3.155,0.846,-33.212,3.46,9.363,4.601,34.817,4.204,-24.18,-2.86,0,36.2,36.4,9.742,3.352,-14.19,-11.376,-15.437,-12.568,-3.318,27.112,0,197.74,,209,200,-13.378,3.224,-9.115,23.685
210.0,3.155,0.846,-33.212,3.46,9.363,4.601,34.817,4.204,-24.18,-2.86,0,36.2,36.4,9.742,3.352,-14.171,-11.36,-15.396,-12.567,-3.318,27.112,0,197.74,,210,200,-13.393,3.223,-9.122,23.702
210.5,3.155,0.846,-33.212,3.46,9.363,4.635,34.813,4.209,-24.185,-2.858,0,36.17,36.421,9.742,3.352,-14.133,-11.424,-15.374,-12.564,-3.306,27.101,0,197.74,,210,200,-13.374,3.222,-9.143,23.712
211.0,3.155,0.846,-33.212,3.46,9.363,4.635,34.813,4.209,-24.185,-2.858,0,36.2,36.4,9.742,3.352,-14.147,-11.386,-15.369,-12.558,-3.306,27.101,0,197.74,,211,200,-13.374,3.221,-9.135,23.719
211.5,3.306,0.831,-35.209,3.398,9.4,4.635,34.813,4.209,-24.185,-2.858,0,36.2,36.4,9.407,3.488,-14.159,-11.389,-15.388,-12.581,-3.306,27.101,0,197.34,,211,200,-13.365,3.22,-9.124,23.725
212.0,3.306,0.831,-35.209,3.398,9.4,4.635,34.813,4.209,-24.185,-2.858,0,36.2,36.4,9.407,3.488,-14.163,-11.392,-15.384,-12.551,-3.306,27.101,0,197.34,,212,200,-13.379,3.221,-9.127,23.745
212.5,3.306,0.831,-35.209,3.398,9.4,4.635,34.813,4.209,-24.185,-2.858,0,36.2,36.4,9.407,3.488,-14.149,-11.384,-15.397,-12.561,-3.306,27.101,0,197.64,,212,200,-13.372,3.222,-9.146,23.78
213.0,3.306,0.831,-35.209,3.398,9.4,4.635,34.813,4.209,-24.185,-2.858,0,36.2,36.4,9.407,3.488,-14.18,-11.36,-15.406,-12.559,-3.306,27.101,0,197.64,,213,200,-13.373,3.224,-9.132,23.818
213.5,3.306,0.831,-35.209,3.398,9.4,4.635,34.813,4.209,-24.185,-2.858,0,36.2,36.4,9.407,3.488,-14.149,-11.376,-15.41,-12.554,-3.306,27.101,0,197.54,,213,200,-13.376,3.225,-9.13,23.862
214.0,3.306,0.831,-35.209,3.398,9.4,4.586,34.836,4.216,-24.132,-2.835,0,36.186,36.539,9.407,3.488,-14.152,-11.379,-15.389,-12.555,-3.299,27.121,0,197.54,,214,200,-13.372,3.226,-9.103,23.877
214.5,3.306,0.831,-35.209,3.398,9.4,4.586,34.836,4.216,-24.132,-2.835,0,36.2,36.5,9.407,3.488,-14.143,-11.39,-15.381,-12.578,-3.299,27.121,0,197.14,,214,200,-13.369,3.228,-9.117,23.878
215.0,2.995,0.826,-33.638,3.407,9.357,4.586,34.836,4.216,-24.132,-2.835,0,36.2,36.5,9.528,3.358,-14.17,-11.385,-15.408,-12.56,-3.299,27.121,0,197.14,,215,200,-13.373,3.229,-9.126,23.953
215.5,2.995,0.826,-33.638,3.407,9.357,4.586,34.836,4.216,-24.132,-2.835,0,36.2,36.5,9.528,3.358,-14.144,-11.378,-15.404,-12.568,-3.299,27.121,0,197.64,,215,200,-13.381,3.225,-9.095,24.009
216.0,2.995,0.826,-33.638,3.407,9.357,4.586,34.836,4.216,-24.132,-2.835,0,36.2,36.5,9.528,3.358,-14.161,-11.378,-15.395,-12.551,-3.299,27.121,0,197.64,,216,200,-13.373,3.221,-9.097,24.08
216.5,2.995,0.826,-33.638,3.407,9.357,4.586,34.836,4.216,-24.132,-2.835,0,36.2,36.5,9.528,3.358,-14.154,-11.376,-15.401,-12.538,-3.299,27.121,0,200.94,,216,200,-13.371,3.218,-9.113,24.077
217.0,2.995,0.826,-33.638,3.407,9.357,4.56,34.824,4.22,-24.167,-2.835,0,36.191,36.421,9.528,3.358,-14.138,-11.385,-15.4,-12.563,-3.312,27.124,0,200.94,,216,200,-13.367,3.214,-9.096,24.094
217.5,2.995,0.826,-33.638,3.407,9.357,4.56,34.824,4.22,-24.167,-2.835,0,36.2,36.4,9.528,3.358,-14.154,-11.372,-15.408,-12.564,-3.312,27.124,0,201.04,,216,200,-13.371,3.21,-9.138,24.081
218.0,3.139,0.827,-33.258,3.423,9.356,4.56,34.824,4.22,-24.167,-2.835,0,36.2,36.4,9.701,3.365,-14.128,-11.381,-15.358,-12.554,-3.312,27.124,0,201.04,,215,200,-13.374,3.207,-9.136,24.096
218.5,3.139,0.827,-33.258,3.423,9.356,4.56,34.824,4.22,-24.167,-2.835,0,36.2,36.4,9.701,3.365,-14.135,-11.392,-15.373,-12.548,-3.312,27.124,0,201.24,,215,200,-13.355,3.206,-9.134,24.083
219.0,3.139,0.827,-33.258,3.423,9.356,4.56,34.824,4.22,-24.167,-2.835,0,36.2,36.4,9.701,3.365,-14.135,-11.376,-15.341,-12.563,-3.312,27.124,0,201.24,,214,200,-13.362,3.205,-9.132,24.087
219.5,3.139,0.827,-33.258,3.423,9.356,4.56,34.824,4.22,-24.167,-2.835,0,36.2,36.4,9.701,3.365,-14.147,-11.391,-15.367,-12.558,-3.312,27.124,0,203.54,,214,200,-13.354,3.204,-9.114,24.118
220.0,3.139,0.827,-33.258,3.423,9.356,4.564,34.832,4.218,-24.165,-2.864,0,36.195,36.317,9.701,3.365,-14.164,-11.369,-15.367,-12.536,-3.321,27.112,0,203.54,,213,200,-13.366,3.202,-9.125,24.121
220.5,3.139,0.827,-33.258,3.423,9.356,4.564,34.832,4.218,-24.165,-2.864,0,36.2,36.3,9.701,3.365,-14.116,-11.381,-15.351,-12.539,-3.321,27.112,0,203.34,,213,200,-13.359,3.201,-9.122,24.138
221.0,3.139,0.827,-33.258,3.423,9.356,4.564,34.832,4.218,-24.165,-2.864,0,36.2,36.3,9.701,3.365,-14.135,-11.371,-15.409,-12.583,-3.321,27.112,0,203.34,,212,200,-13.347,3.2,-9.12,24.153
221.5,2.836,0.775,-34.128,3.455,9.392,4.564,34.832,4.218,-24.165,-2.864,0,36.2,36.3,9.468,3.33,-14.166,-11.412,-15.433,-12.555,-3.321,27.112,0,204.14,,212,200,-13.375,3.199,-9.12,24.116
222.0,2.836,0.775,-34.128,3.455,9.392,4.564,34.832,4.218,-24.165,-2.864,0,36.2,36.3,9.468,3.33,-14.17,-11.381,-15.387,-12.562,-3.321,27.112,0,204.14,,211,200,-13.392,3.193,-9.106,24.131
222.5,2.836,0.775,-34.128,3.455,9.392,4.564,34.832,4.218,-24.165,-2.864,0,36.2,36.3,9.468,3.33,-14.172,-11.396,-15.4,-12.559,-3.321,27.112,0,200.14,,211,200,-13.375,3.188,-9.134,24.095
223.0,2.836,0.775,-34.128,3.455,9.392,4.564,34.832,4.218,-24.165,-2.864,0,36.2,36.3,9.468,3.33,-14.172,-11.4,-15.407,-12.558,-3.321,27.112,0,200.14,,211,200,-13.382,3.182,-9.107,23.976
223.5,2.836,0.775,-34.128,3.455,9.392,4.597,34.822,4.219,-24.215,-2.845,0,36.204,36.453,9.468,3.33,-14.154,-11.417,-15.425,-12.579,-3.326,27.114,0,199.54,,211,200,-13.384,3.176,-9.132,23.938
224.0,2.836,0.775,-34.128,3.455,9.392,4.597,34.822,4.219,-24.215,-2.845,0,36.2,36.5,9.468,3.33,-14.134,-11.41,-15.418,-12.587,-3.326,27.114,0,199.54,,211,200,-13.394,3.171,-9.129,23.903
224.5,3.066,0.827,-34.508,3.411,9.377,4.597,34.822,4.219,-24.215,-2.845,0,36.2,36.5,9.547,3.464,-14.137,-11.415,-15.408,-12.596,-3.326,27.114,0,199.44,,211,200,-13.387,3.165,-9.137,23.906
225.0,3.066,0.827,-34.508,3.411,9.377,4.597,34.822,4.219,-24.215,-2.845,0,36.2,36.5,9.547,3.464,-14.139,-11.395,-15.417,-12.584,-3.326,27.114,0,199.44,,211,200,-13.389,3.163,-9.146,23.888
225.5,3.066,0.827,-34.508,3.411,9.377,4.597,34.822,4.219,-24.215,-2.845,0,36.2,36.5,9.547,3.464,-14.184,-11.417,-15.427,-12.592,-3.326,27.114,0,199.04,,211,200,-13.384,3.162,-9.15,23.802
226.0,3.066,0.827,-34.508,3.411,9.377,4.597,34.822,4.219,-24.215,-2.845,0,36.2,36.5,9.547,3.464,-14.198,-11.426,-15.428,-12.596,-3.326,27.114,0,199.04,,211,200,-13.405,3.16,-9.14,23.762
226.5,3.066,0.827,-34.508,3.411,9.377,4.616,34.827,4.218,-24.259,-2.864,0,36.213,36.272,9.547,3.464,-14.17,-11.406,-15.418,-12.588,-3.333,27.115,0,198.14,,211,200,-13.412,3.159,-9.149,23.694
227.0,3.066,0.827,-34.508,3.411,9.377,4.616,34.827,4.218,-24.259,-2.864,0,36.2,36.3,9.547,3.464,-14.179,-11.413,-15.447,-12.596,-3.333,27.115,0,198.14,,212,200,-13.395,3.157,-9.146,23.592
227.5,3.066,0.827,-34.508,3.411,9.377,4.616,34.827,4.218,-24.259,-2.864,0,36.2,36.3,9.547,3.464,-14.221,-11.423,-15.47,-12.594,-3.333,27.115,0,198.34,,212,200,-13.409,3.156,-9.144,23.536
228.0,3.343,0.906,-33.917,3.505,9.413,4.616,34.827,4.218,-24.259,-2.864,0,36.2,36.3,9.53,3.268,-14.212,-11.464,-15.436,-12.618,-3.333,27.115,0,198.34,,213,200,-13.427,3.154,-9.16,23.451
228.5,3.343,0.906,-33.917,3.505,9.413,4.616,34.827,4.218,-24.259,-2.864,0,36.2,36.3,9.53,3.268,-14.22,-11.431,-15.48,-12.63,-3.333,27.115,0,198.44,,213,200,-13.432,3.157,-9.159,23.399
229.0,3.343,0.906,-33.917,3.505,9.413,4.616,34.827,4.218,-24.259,-2.864,0,36.2,36.3,9.53,3.268,-14.223,-11.438,-15.467,-12.604,-3.333,27.115,0,198.44,,214,200,-13.44,3.16,-9.153,23.381
229.5,3.343,0.906,-33.917,3.505,9.413,4.616,34.827,4.218,-24.259,-2.864,0,36.2,36.3,9.53,3.268,-14.239,-11.441,-15.489,-12.623,-3.333,27.115,0,199.44,,214,200,-13.433,3.163,-9.174,23.314
230.0,3.343,0.906,-33.917,3.505,9.413,4.635,34.821,4.213,-24.297,-2.883,0,36.21,36.322,9.53,3.268,-14.254,-11.443,-15.493,-12.64,-3.33,27.109,0,199.44,,214,200,-13.448,3.166,-9.138,23.275
230.5,3.343,0.906,-33.917,3.505,9.413,4.635,34.821,4.213,-24.297,-2.883,0,36.2,36.3,9.53,3.268,-14.259,-11.456,-15.496,-12.652,-3.33,27.109,0,199.44,,214,200,-13.457,3.169,-9.169,23.258
231.0,3.271,0.782,-35.209,3.421,9.412,4.635,34.821,4.213,-24.297,-2.883,0,36.2,36.3,9.51,3.457,-14.267,-11.453,-15.507,-12.654,-3.33,27.109,0,199.44,,214,200,-13.466,3.172,-9.175,23.246
231.5,3.271,0.782,-35.209,3.421,9.412,4.635,34.821,4.213,-24.297,-2.883,0,36.2,36.3,9.51,3.457,-14.263,-11.451,-15.481,-12.638,-3.33,27.109,0,199.94,,214,200,-13.47,3.174,-9.165,23.251
232.0,3.271,0.782,-35.209,3.421,9.412,4.635,34.821,4.213,-24.297,-2.883,0,36.2,36.3,9.51,3.457,-14.242,-11.454,-15.495,-12.656,-3.33,27.109,0,199.94,,214,200,-13.458,3.175,-9.176,23.271
232.5,3.271,0.782,-35.209,3.421,9.412,4.635,34.821,4.213,-24.297,-2.883,0,36.2,36.3,9.51,3.457,-14.25,-11.466,-15.467,-12.644,-3.33,27.109,0,201.94,,214,200,-13.462,3.177,-9.186,23.288
233.0,3.271,0.782,-35.209,3.421,9.412,4.611,34.831,4.219,-24.267,-2.866,0,36.223,36.306,9.51,3.457,-14.248,-11.477,-15.435,-12.63,-3.328,27.12,0,201.94,,213,200,-13.457,3.178,-9.183,23.305
233.5,3.271,0.782,-35.209,3.421,9.412,4.611,34.831,4.219,-24.267,-2.866,0,36.2,36.3,9.51,3.457,-14.218,-11.462,-15.444,-12.635,-3.328,27.12,0,201.44,,213,200,-13.447,3.18,-9.182,23.329
234.0,3.271,0.782,-35.209,3.421,9.412,4.611,34.831,4.219,-24.267,-2.866,0,36.2,36.3,9.51,3.457,-14.235,-11.473,-15.472,-12.641,-3.328,27.12,0,201.44,,212,200,-13.44,3.182,-9.179,23.354
234.5,2.745,0.722,-34.154,3.418,9.38,4.611,34.831,4.219,-24.267,-2.866,0,36.2,36.3,9.56,3.439,-14.237,-11.449,-15.462,-12.624,-3.328,27.12,0,201.84,,212,200,-13.456,3.183,-9.184,23.375
235.0,2.745,0.722,-34.154,3.418,9.38,4.611,34.831,4.219,-24.267,-2.866,0,36.2,36.3,9.56,3.439,-14.172,-11.437,-15.439,-12.618,-3.328,27.12,0,201.84,,211,200,-13.443,3.176,-9.215,23.348
235.5,2.745,0.722,-34.154,3.418,9.38,4.611,34.831,4.219,-24.267,-2.866,0,36.2,36.3,9.56,3.439,-14.183,-11.452,-15.419,-12.632,-3.328,27.12,0,201.54,,211,200,-13.417,3.169,-9.2,23.31
236.0,2.745,0.722,-34.154,3.418,9.38,4.611,34.831,4.219,-24.267,-2.866,0,36.2,36.3,9.56,3.439,-14.221,-11.445,-15.46,-12.614,-3.328,27.12,0,201.54,,210,200,-13.421,3.162,-9.182,23.288
236.5,2.745,0.722,-34.154,3.418,9.38,4.584,34.85,4.222,-24.226,-2.867,0,36.232,36.364,9.56,3.439,-14.206,-11.442,-15.426,-12.624,-3.331,27.122,0,200.64,,210,200,-13.435,3.155,-9.165,23.246
237.0,2.745,0.722,-34.154,3.418,9.38,4.584,34.85,4.222,-24.226,-2.867,0,36.2,36.4,9.56,3.439,-14.203,-11.444,-15.482,-12.611,-3.331,27.122,0,200.64,,210,200,-13.425,3.148,-9.171,23.215
237.5,3.589,0.825,-35.209,3.404,9.483,4.584,34.85,4.222,-24.226,-2.867,0,36.2,36.4,9.383,3.354,-14.193,-11.45,-15.427,-12.607,-3.331,27.122,0,200.44,,210,200,-13.435,3.142,-9.187,23.256
238.0,3.589,0.825,-35.209,3.404,9.483,4.584,34.85,4.222,-24.226,-2.867,0,36.2,36.4,9.383,3.354,-14.187,-11.447,-15.414,-12.606,-3.331,27.122,0,200.44,,210,200,-13.419,3.149,-9.166,23.298
238.5,3.589,0.825,-35.209,3.404,9.483,4.584,34.85,4.222,-24.226,-2.867,0,36.2,36.4,9.383,3.354,-14.192,-11.425,-15.451,-12.62,-3.331,27.122,0,200.64,,210,200,-13.414,3.156,-9.153,23.329
239.0,3.589,0.825,-35.209,3.404,9.483,4.584,34.85,4.222,-24.226,-2.867,0,36.2,36.4,9.383,3.354,-14.192,-11.454,-15.417,-12.616,-3.331,27.122,0,200.64,,210,200,-13.422,3.163,-9.168,23.397
239.5,3.589,0.825,-35.209,3.404,9.483,4.569,34.839,4.216,-24.246,-2.875,0,36.228,36.416,9.383,3.354,-14.211,-11.438,-15.436,-12.602,-3.333,27.129,0,197.64,,210,200,-13.42,3.17,-9.168,23.47
240.0,3.589,0.825,-35.209,3.404,9.483,4.569,34.839,4.216,-24.246,-2.875,0,36.2,36.4,9.383,3.354,-14.224,-11.419,-15.47,-12.602,-3.333,27.129,0,197.64,,211,200,-13.422,3.177,-9.164,23.587
240.5,3.589,0.825,-35.209,3.404,9.483,4.569,34.839,4.216,-24.246,-2.875,0,36.2,36.4,9.383,3.354,-14.209,-11.442,-15.446,-12.631,-3.333,27.129,0,197.24,,211,200,-13.429,3.184,-9.164,23.647
241.0,3.054,0.82,-34.091,3.42,9.382,4.569,34.839,4.216,-24.246,-2.875,0,36.2,36.4,9.554,3.425,-14.217,-11.448,-15.457,-12.645,-3.333,27.129,0,197.24,,212,200,-13.432,3.19,-9.167,23.795
241.5,3.054,0.82,-34.091,3.42,9.382,4.569,34.839,4.216,-24.246,-2.875,0,36.2,36.4,9.554,3.425,-14.231,-11.432,-15.463,-12.632,-3.333,27.129,0,197.34,,212,200,-13.442,3.188,-9.164,23.81
242.0,3.054,0.82,-34.091,3.42,9.382,4.569,34.839,4.216,-24.246,-2.875,0,36.2,36.4,9.554,3.425,-14.214,-11.426,-15.44,-12.624,-3.333,27.129,0,197.34,,213,200,-13.439,3.186,-9.164,23.887
242.5,3.054,0.82,-34.091,3.42,9.382,4.569,34.839,4.216,-24.246,-2.875,0,36.2,36.4,9.554,3.425,-14.235,-11.454,-15.481,-12.63,-3.333,27.129,0,198.34,,213,200,-13.426,3.184,-9.195,23.936
243.0,3.054,0.82,-34.091,3.42,9.382,4.633,34.834,4.208,-24.263,-2.866,0,36.241,36.38,9.554,3.425,-14.233,-11.445,-15.471,-12.625,-3.328,27.12,0,198.34,,214,200,-13.45,3.182,-9.165,23.978
243.5,3.054,0.82,-34.091,3.42,9.382,4.633,34.834,4.208,-24.263,-2.866,0,36.2,36.4,9.554,3.425,-14.221,-11.445,-15.419,-12.607,-3.328,27.12,0,198.64,,214,200,-13.444,3.18,-9.176,24.034
244.0,3.307,0.824,-34.892,3.37,9.391,4.633,34.834,4.208,-24.263,-2.866,0,36.2,36.4,9.557,3.444,-14.223,-11.458,-15.454,-12.626,-3.328,27.12,0,198.64,,215,200,-13.423,3.178,-9.188,24.035
244.5,3.307,0.824,-34.892,3.37,9.391,4.633,34.834,4.208,-24.263,-2.866,0,36.2,36.4,9.557,3.444,-14.215,-11.459,-15.453,-12.624,-3.328,27.12,0,198.94,,215,200,-13.44,3.18,-9.186,24.061
245.0,3.307,0.824,-34.892,3.37,9.391,4.633,34.834,4.208,-24.263,-2.866,0,36.2,36.4,9.557,3.444,-14.178,-11.461,-15.439,-12.637,-3.328,27.12,0,198.94,,216,200,-13.438,3.182,-9.203,24.087
245.5,3.307,0.824,-34.892,3.37,9.391,4.633,34.834,4.208,-24.263,-2.866,0,36.2,36.4,9.557,3.444,-14.157,-11.444,-15.409,-12.597,-3.328,27.12,0,201.74,,216,200,-13.429,3.184,-9.189,24.109
246.0,3.307,0.824,-34.892,3.37,9.391,4.625,34.835,4.207,-24.26,-2.875,0,36.238,36.31,9.557,3.444,-14.192,-11.454,-15.431,-12.602,-3.341,27.109,0,201.74,,215,200,-13.402,3.186,-9.187,24.102
246.5,3.307,0.824,-34.892,3.37,9.391,4.625,34.835,4.207,-24.26,-2.875,0,36.2,36.3,9.557,3.444,-14.198,-11.45,-15.45,-12.641,-3.341,27.109,0,201.24,,215,200,-13.42,3.188,-9.176,24.051
247.0,3.983,0.915,-35.209,3.37,9.444,4.625,34.835,4.207,-24.26,-2.875,0,36.2,36.3,9.437,3.439,-14.2,-11.45,-15.414,-12.603,-3.341,27.109,0,201.24,,214,200,-13.435,3.19,-9.186,23.998
247.5,3.983,0.915,-35.209,3.37,9.444,4.625,34.835,4.207,-24.26,-2.875,0,36.2,36.3,9.437,3.439,-14.212,-11.431,-15.396,-12.611,-3.341,27.109,0,201.34,,214,200,-13.417,3.203,-9.193,23.999
248.0,3.983,0.915,-35.209,3.37,9.444,4.625,34.835,4.207,-24.26,-2.875,0,36.2,36.3,9.437,3.439,-14.181,-11.447,-15.449,-12.62,-3.341,27.109,0,201.34,,213,200,-13.413,3.216,-9.183,23.936
248.5,3.983,0.915,-35.209,3.37,9.444,4.625,34.835,4.207,-24.26,-2.875,0,36.2,36.3,9.437,3.439,-14.191,-11.438,-15.441,-12.618,-3.341,27.109,0,202.74,,213,200,-13.424,3.228,-9.185,23.935
249.0,3.983,0.915,-35.209,3.37,9.444,4.625,34.835,4.207,-24.26,-2.875,0,36.2,36.3,9.437,3.439,-14.216,-11.462,-15.438,-12.616,-3.341,27.109,0,202.74,,212,200,-13.422,3.241,-9.178,23.897
249.5,3.983,0.915,-35.209,3.37,9.444,4.613,34.833,4.226,-24.244,-2.885,0,36.247,36.362,9.437,3.439,-14.211,-11.444,-15.477,-12.601,-3.347,27.119,0,202.94,,212,200,-13.433,3.253,-9.177,23.854
250.0,3.983,0.915,-35.209,3.37,9.444,4.613,34.833,4.226,-24.244,-2.885,0,36.2,36.4,9.437,3.439,-14.217,-11.432,-15.441,-12.633,-3.347,27.119,0,202.94,,211,200,-13.434,3.265,-9.173,23.937
250.5,2.929,0.775,-33.935,3.463,9.36,4.613,34.833,4.226,-24.244,-2.885,0,36.2,36.4,9.604,3.328,-14.222,-11.44,-15.459,-12.62,-3.347,27.119,0,202.84,,211,200,-13.431,3.277,-9.151,24.019
251.0,2.929,0.775,-33.935,3.463,9.36,4.613,34.833,4.226,-24.244,-2.885,0,36.2,36.4,9.604,3.328,-14.187,-11.45,-15.417,-12.608,-3.347,27.119,0,202.84,,210,200,-13.436,3.271,-9.176,24.111
251.5,2.929,0.775,-33.935,3.463,9.36,4.613,34.833,4.226,-24.244,-2.885,0,36.2,36.4,9.604,3.328,-14.168,-11.455,-15.414,-12.596,-3.347,27.119,0,202.74,,210,200,-13.416,3.265,-9.177,24.114
252.0,2.929,0.775,-33.935,3.463,9.36,4.613,34.833,4.226,-24.244,-2.885,0,36.2,36.4,9.604,3.328,-14.207,-11.436,-15.433,-12.595,-3.347,27.119,0,202.74,,209,200,-13.408,3.26,-9.167,24.136
252.5,2.929,0.775,-33.935,3.463,9.36,4.586,34.843,4.221,-24.204,-2.885,0,36.247,36.312,9.604,3.328,-14.212,-11.43,-15.444,-12.612,-3.355,27.122,0,198.54,,209,200,-13.418,3.254,-9.169,24.148
253.0,2.929,0.775,-33.935,3.463,9.36,4.586,34.843,4.221,-24.204,-2.885,0,36.2,36.3,9.604,3.328,-14.204,-11.424,-15.467,-12.606,-3.355,27.122,0,198.54,,210,200,-13.425,3.249,-9.156,24.152
253.5,2.854,0.669,-35.209,3.357,9.503,4.586,34.843,4.221,-24.204,-2.885,0,36.2,36.3,9.421,3.407,-14.205,-11.429,-15.423,-12.597,-3.355,27.122,0,198.24,,210,200,-13.425,3.244,-9.18,24.138
254.0,2.854,0.669,-35.209,3.357,9.503,4.586,34.843,4.221,-24.204,-2.885,0,36.2,36.3,9.421,3.407,-14.19,-11.427,-15.43,-12.617,-3.355,27.122,0,198.24,,211,200,-13.413,3.237,-9.16,24.116
254.5,2.854,0.669,-35.209,3.357,9.503,4.586,34.843,4.221,-24.204,-2.885,0,36.2,36.3,9.421,3.407,-14.192,-11.417,-15.405,-12.628,-3.355,27.122,0,198.84,,211,200,-13.416,3.231,-9.152,24.131
255.0,2.854,0.669,-35.209,3.357,9.503,4.586,34.843,4.221,-24.204,-2.885,0,36.2,36.3,9.421,3.407,-14.199,-11.424,-15.4,-12.595,-3.355,27.122,0,198.84,,212,200,-13.411,3.225,-9.169,24.103
255.5,2.854,0.669,-35.209,3.357,9.503,4.586,34.843,4.221,-24.204,-2.885,0,36.2,36.3,9.421,3.407,-14.198,-11.441,-15.409,-12.607,-3.355,27.122,0,197.54,,212,200,-13.404,3.219,-9.159,24.113
256.0,2.854,0.669,-35.209,3.357,9.503,4.584,34.843,4.232,-24.226,-2.889,0,36.252,36.265,9.421,3.407,-14.175,-11.435,-15.407,-12.614,-3.355,27.125,0,197.54,,213,200,-13.414,3.213,-9.16,24.125
256.5,2.854,0.669,-35.209,3.357,9.503,4.584,34.843,4.232,-24.226,-2.889,0,36.3,36.3,9.421,3.407,-14.184,-11.451,-15.367,-12.603,-3.355,27.125,0,197.64,,213,200,-13.408,3.207,-9.164,24.122
257.0,3.18,0.843,-33.821,3.378,9.4,4.584,34.843,4.232,-24.226,-2.889,0,36.3,36.3,9.549,3.391,-14.187,-11.415,-15.459,-12.597,-3.355,27.125,0,197.64,,214,200,-13.401,3.201,-9.159,24.087
257.5,3.18,0.843,-33.821,3.378,9.4,4.584,34.843,4.232,-24.226,-2.889,0,36.3,36.3,9.549,3.391,-14.216,-11.421,-15.429,-12.61,-3.355,27.125,0,197.34,,214,200,-13.415,3.201,-9.177,23.975
