t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
258.0,3.18,0.843,-33.821,3.378,9.4,4.584,34.843,4.232,-24.226,-2.889,0,36.3,36.3,9.549,3.391,-14.195,-11.438,-15.429,-12.62,-3.355,27.125,0,197.34,,215,200,-13.419,3.2,-9.152,23.949
258.5,3.18,0.843,-33.821,3.378,9.4,4.584,34.843,4.232,-24.226,-2.889,0,36.3,36.3,9.549,3.391,-14.223,-11.441,-15.451,-12.62,-3.355,27.125,0,200.04,,215,200,-13.421,3.2,-9.164,23.862
259.0,3.18,0.843,-33.821,3.378,9.4,4.587,34.845,4.221,-24.284,-2.881,0,36.254,36.326,9.549,3.391,-14.225,-11.447,-15.492,-12.641,-3.363,27.119,0,200.04,,215,200,-13.434,3.2,-9.145,23.794
259.5,3.18,0.843,-33.821,3.378,9.4,4.587,34.845,4.221,-24.284,-2.881,0,36.3,36.3,9.549,3.391,-14.237,-11.451,-15.456,-12.651,-3.363,27.119,0,200.54,,215,200,-13.451,3.199,-9.168,23.738
260.0,2.811,0.708,-35.209,3.381,9.449,4.587,34.845,4.221,-24.284,-2.881,0,36.3,36.3,9.469,3.57,-14.243,-11.453,-15.453,-12.642,-3.363,27.119,0,200.54,,215,200,-13.449,3.199,-9.175,23.72
260.5,2.811,0.708,-35.209,3.381,9.449,4.587,34.845,4.221,-24.284,-2.881,0,36.3,36.3,9.469,3.57,-14.242,-11.446,-15.508,-12.641,-3.363,27.119,0,200.74,,215,200,-13.448,3.193,-9.168,23.692
261.0,2.811,0.708,-35.209,3.381,9.449,4.587,34.845,4.221,-24.284,-2.881,0,36.3,36.3,9.469,3.57,-14.218,-11.468,-15.482,-12.64,-3.363,27.119,0,200.74,,215,200,-13.459,3.187,-9.172,23.709
261.5,2.811,0.708,-35.209,3.381,9.449,4.587,34.845,4.221,-24.284,-2.881,0,36.3,36.3,9.469,3.57,-14.248,-11.478,-15.507,-12.649,-3.363,27.119,0,202.44,,215,200,-13.452,3.18,-9.186,23.681
262.0,2.811,0.708,-35.209,3.381,9.449,4.587,34.845,4.221,-24.284,-2.881,0,36.3,36.3,9.469,3.57,-14.25,-11.464,-15.499,-12.633,-3.363,27.119,0,202.44,,214,200,-13.47,3.174,-9.181,23.686
262.5,2.811,0.708,-35.209,3.381,9.449,4.643,34.834,4.207,-24.338,-2.895,0,36.243,36.258,9.469,3.57,-14.278,-11.494,-15.453,-12.645,-3.357,27.123,0,201.64,,214,200,-13.461,3.168,-9.206,23.758
263.0,2.811,0.708,-35.209,3.381,9.449,4.643,34.834,4.207,-24.338,-2.895,0,36.2,36.3,9.469,3.57,-14.243,-11.484,-15.5,-12.658,-3.357,27.123,0,201.64,,213,200,-13.468,3.162,-9.186,23.758
263.5,3.67,0.872,-35.209,3.426,9.425,4.643,34.834,4.207,-24.338,-2.895,0,36.2,36.3,9.396,3.381,-14.261,-11.471,-15.442,-12.663,-3.357,27.123,0,201.94,,213,200,-13.471,3.157,-9.205,23.751
264.0,3.67,0.872,-35.209,3.426,9.425,4.643,34.834,4.207,-24.338,-2.895,0,36.2,36.3,9.396,3.381,-14.223,-11.506,-15.457,-12.644,-3.357,27.123,0,201.94,,212,200,-13.459,3.165,-9.2,23.726
264.5,3.67,0.872,-35.209,3.426,9.425,4.643,34.834,4.207,-24.338,-2.895,0,36.2,36.3,9.396,3.381,-14.229,-11.477,-15.46,-12.649,-3.357,27.123,0,202.54,,212,200,-13.457,3.173,-9.187,23.725
265.0,3.67,0.872,-35.209,3.426,9.425,4.643,34.834,4.207,-24.338,-2.895,0,36.2,36.3,9.396,3.381,-14.243,-11.479,-15.495,-12.669,-3.357,27.123,0,202.54,,211,200,-13.454,3.182,-9.185,23.677
265.5,3.67,0.872,-35.209,3.426,9.425,4.628,34.845,4.221,-24.292,-2.883,0,36.263,36.289,9.396,3.381,-14.232,-11.477,-15.505,-12.651,-3.346,27.137,0,200.54,,211,200,-13.471,3.19,-9.193,23.701
266.0,3.67,0.872,-35.209,3.426,9.425,4.628,34.845,4.221,-24.292,-2.883,0,36.3,36.3,9.396,3.381,-14.258,-11.477,-15.52,-12.635,-3.346,27.137,0,200.54,,211,200,-13.466,3.197,-9.183,23.688
266.5,2.795,0.774,-34.322,3.411,9.378,4.628,34.845,4.221,-24.292,-2.883,0,36.3,36.3,9.58,3.419,-14.268,-11.475,-15.508,-12.638,-3.346,27.137,0,200.84,,211,200,-13.472,3.205,-9.183,23.717
267.0,2.795,0.774,-34.322,3.411,9.378,4.628,34.845,4.221,-24.292,-2.883,0,36.3,36.3,9.58,3.419,-14.243,-11.478,-15.488,-12.647,-3.346,27.137,0,200.84,,211,200,-13.472,3.198,-9.175,23.742
267.5,2.795,0.774,-34.322,3.411,9.378,4.628,34.845,4.221,-24.292,-2.883,0,36.3,36.3,9.58,3.419,-14.268,-11.479,-15.53,-12.658,-3.346,27.137,0,201.14,,211,200,-13.464,3.192,-9.17,23.765
268.0,2.795,0.774,-34.322,3.411,9.378,4.628,34.845,4.221,-24.292,-2.883,0,36.3,36.3,9.58,3.419,-14.251,-11.468,-15.451,-12.65,-3.346,27.137,0,201.14,,210,200,-13.483,3.185,-9.176,23.776
268.5,2.795,0.774,-34.322,3.411,9.378,4.632,34.85,4.225,-24.297,-2.878,0,36.266,36.297,9.58,3.419,-14.244,-11.484,-15.429,-12.629,-3.346,27.136,0,199.24,,210,200,-13.455,3.179,-9.203,23.644
269.0,2.795,0.774,-34.322,3.411,9.378,4.632,34.85,4.225,-24.297,-2.878,0,36.3,36.3,9.58,3.419,-14.169,-11.482,-15.438,-12.635,-3.346,27.136,0,199.24,,210,200,-13.447,3.173,-9.197,23.532
269.5,2.795,0.774,-34.322,3.411,9.378,4.632,34.85,4.225,-24.297,-2.878,0,36.3,36.3,9.58,3.419,-14.214,-11.482,-15.457,-12.657,-3.346,27.136,0,198.94,,210,200,-13.431,3.166,-9.203,23.614
270.0,3.405,0.815,-35.209,3.37,9.531,4.632,34.85,4.225,-24.297,-2.878,0,36.3,36.3,9.407,3.414,-14.253,-11.461,-15.505,-12.638,-3.346,27.136,0,198.94,,211,200,-13.453,3.16,-9.183,23.613
270.5,3.405,0.815,-35.209,3.37,9.531,4.632,34.85,4.225,-24.297,-2.878,0,36.3,36.3,9.407,3.414,-14.237,-11.469,-15.478,-12.653,-3.346,27.136,0,199.14,,211,200,-13.464,3.164,-9.164,23.662
271.0,3.405,0.815,-35.209,3.37,9.531,4.632,34.85,4.225,-24.297,-2.878,0,36.3,36.3,9.407,3.414,-14.246,-11.459,-15.452,-12.641,-3.346,27.136,0,199.14,,211,200,-13.459,3.168,-9.186,23.703
271.5,3.405,0.815,-35.209,3.37,9.531,4.632,34.85,4.225,-24.297,-2.878,0,36.3,36.3,9.407,3.414,-14.239,-11.466,-15.436,-12.636,-3.346,27.136,0,198.54,,211,200,-13.45,3.172,-9.178,23.696
272.0,3.405,0.815,-35.209,3.37,9.531,4.548,34.851,4.211,-24.271,-2.894,0,36.259,36.317,9.407,3.414,-14.211,-11.467,-15.475,-12.644,-3.351,27.137,0,198.54,,212,200,-13.444,3.176,-9.184,23.685
272.5,3.405,0.815,-35.209,3.37,9.531,4.548,34.851,4.211,-24.271,-2.894,0,36.3,36.3,9.407,3.414,-14.255,-11.457,-15.445,-12.635,-3.351,27.137,0,198.94,,212,200,-13.449,3.18,-9.16,23.67
273.0,3.122,0.795,-35.187,3.371,9.412,4.548,34.851,4.211,-24.271,-2.894,0,36.3,36.3,9.473,3.563,-14.234,-11.469,-15.45,-12.632,-3.351,27.137,0,198.94,,213,200,-13.448,3.183,-9.174,23.722
273.5,3.122,0.795,-35.187,3.371,9.412,4.548,34.851,4.211,-24.271,-2.894,0,36.3,36.3,9.473,3.563,-14.196,-11.476,-15.442,-12.598,-3.351,27.137,0,198.44,,213,200,-13.446,3.182,-9.173,23.749
274.0,3.122,0.795,-35.187,3.371,9.412,4.548,34.851,4.211,-24.271,-2.894,0,36.3,36.3,9.473,3.563,-14.243,-11.456,-15.485,-12.63,-3.351,27.137,0,198.44,,214,200,-13.428,3.181,-9.172,23.724
274.5,3.122,0.795,-35.187,3.371,9.412,4.548,34.851,4.211,-24.271,-2.894,0,36.3,36.3,9.473,3.563,-14.242,-11.453,-15.491,-12.632,-3.351,27.137,0,200.44,,214,200,-13.454,3.18,-9.17,23.707
275.0,3.122,0.795,-35.187,3.371,9.412,4.575,34.844,4.22,-24.295,-2.878,0,36.261,36.315,9.473,3.563,-14.248,-11.454,-15.438,-12.614,-3.356,27.142,0,200.44,,214,200,-13.454,3.18,-9.185,23.674
275.5,3.122,0.795,-35.187,3.371,9.412,4.575,34.844,4.22,-24.295,-2.878,0,36.3,36.3,9.473,3.563,-14.227,-11.485,-15.464,-12.64,-3.356,27.142,0,200.44,,214,200,-13.438,3.179,-9.178,23.635
276.0,3.122,0.795,-35.187,3.371,9.412,4.575,34.844,4.22,-24.295,-2.878,0,36.3,36.3,9.473,3.563,-14.235,-11.485,-15.468,-12.652,-3.356,27.142,0,200.44,,214,200,-13.454,3.178,-9.173,23.621
276.5,2.938,0.802,-34.193,3.429,9.385,4.575,34.844,4.22,-24.295,-2.878,0,36.3,36.3,9.486,3.421,-14.246,-11.46,-15.452,-12.637,-3.356,27.142,0,200.54,,214,200,-13.46,3.177,-9.164,23.647
277.0,2.938,0.802,-34.193,3.429,9.385,4.575,34.844,4.22,-24.295,-2.878,0,36.3,36.3,9.486,3.421,-14.237,-11.473,-15.458,-12.651,-3.356,27.142,0,200.54,,214,200,-13.449,3.173,-9.179,23.772
277.5,2.938,0.802,-34.193,3.429,9.385,4.575,34.844,4.22,-24.295,-2.878,0,36.3,36.3,9.486,3.421,-14.235,-11.478,-15.44,-12.644,-3.356,27.142,0,201.54,,214,200,-13.455,3.169,-9.186,23.958
278.0,2.938,0.802,-34.193,3.429,9.385,4.575,34.844,4.22,-24.295,-2.878,0,36.3,36.3,9.486,3.421,-14.176,-11.464,-15.435,-12.634,-3.356,27.142,0,201.54,,213,200,-13.449,3.165,-9.184,23.968
278.5,2.938,0.802,-34.193,3.429,9.385,4.612,34.841,4.231,-24.317,-2.892,0,36.253,36.433,9.486,3.421,-14.216,-11.472,-15.463,-12.65,-3.363,27.136,0,202.54,,213,200,-13.427,3.161,-9.176,23.978
279.0,2.938,0.802,-34.193,3.429,9.385,4.612,34.841,4.231,-24.317,-2.892,0,36.3,36.4,9.486,3.421,-14.225,-11.478,-15.482,-12.656,-3.363,27.136,0,202.54,,212,200,-13.45,3.158,-9.18,24.015
279.5,3.463,0.826,-35.209,3.377,9.441,4.612,34.841,4.231,-24.317,-2.892,0,36.3,36.4,9.394,3.359,-14.194,-11.449,-15.453,-12.614,-3.363,27.136,0,202.34,,212,200,-13.46,3.154,-9.163,24.053
280.0,3.463,0.826,-35.209,3.377,9.441,4.612,34.841,4.231,-24.317,-2.892,0,36.3,36.4,9.394,3.359,-14.217,-11.466,-15.467,-12.65,-3.363,27.136,0,202.34,,211,200,-13.428,3.159,-9.178,24.158
280.5,3.463,0.826,-35.209,3.377,9.441,4.612,34.841,4.231,-24.317,-2.892,0,36.3,36.4,9.394,3.359,-14.24,-11.466,-15.418,-12.631,-3.363,27.136,0,202.34,,211,200,-13.45,3.164,-9.179,24.188
281.0,3.463,0.826,-35.209,3.377,9.441,4.612,34.841,4.231,-24.317,-2.892,0,36.3,36.4,9.394,3.359,-14.21,-11.452,-15.458,-12.65,-3.363,27.136,0,202.34,,210,200,-13.439,3.169,-9.171,24.207
281.5,3.463,0.826,-35.209,3.377,9.441,4.622,34.843,4.223,-24.323,-2.903,0,36.259,36.298,9.394,3.359,-14.253,-11.465,-15.432,-12.64,-3.358,27.141,0,200.44,,210,200,-13.443,3.174,-9.174,24.201
282.0,3.463,0.826,-35.209,3.377,9.441,4.622,34.843,4.223,-24.323,-2.903,0,36.3,36.3,9.394,3.359,-14.239,-11.473,-15.472,-12.641,-3.358,27.141,0,200.44,,210,200,-13.447,3.179,-9.177,24.207
282.5,3.463,0.826,-35.209,3.377,9.441,4.622,34.843,4.223,-24.323,-2.903,0,36.3,36.3,9.394,3.359,-14.234,-11.474,-15.459,-12.64,-3.358,27.141,0,200.84,,210,200,-13.456,3.183,-9.178,24.157
283.0,3.568,0.847,-35.209,3.398,9.525,4.622,34.843,4.223,-24.323,-2.903,0,36.3,36.3,9.457,3.405,-14.221,-11.481,-15.451,-12.633,-3.358,27.141,0,200.84,,210,200,-13.452,3.188,-9.192,24.205
283.5,3.568,0.847,-35.209,3.398,9.525,4.622,34.843,4.223,-24.323,-2.903,0,36.3,36.3,9.457,3.405,-14.215,-11.471,-15.419,-12.625,-3.358,27.141,0,200.94,,210,200,-13.447,3.194,-9.188,24.196
284.0,3.568,0.847,-35.209,3.398,9.525,4.622,34.843,4.223,-24.323,-2.903,0,36.3,36.3,9.457,3.405,-14.23,-11.481,-15.457,-12.63,-3.358,27.141,0,200.94,,210,200,-13.433,3.2,-9.181,24.18
284.5,3.568,0.847,-35.209,3.398,9.525,4.622,34.843,4.223,-24.323,-2.903,0,36.3,36.3,9.457,3.405,-14.226,-11.477,-15.441,-12.646,-3.358,27.141,0,198.24,,210,200,-13.45,3.206,-9.189,24.229
285.0,3.568,0.847,-35.209,3.398,9.525,4.625,34.85,4.208,-24.297,-2.896,0,36.249,36.277,9.457,3.405,-14.196,-11.461,-15.454,-12.645,-3.362,27.142,0,198.24,,211,200,-13.447,3.212,-9.171,24.206
285.5,3.568,0.847,-35.209,3.398,9.525,4.625,34.85,4.208,-24.297,-2.896,0,36.2,36.3,9.457,3.405,-14.223,-11.451,-15.402,-12.631,-3.362,27.142,0,197.74,,211,200,-13.439,3.218,-9.171,24.194
286.0,3.49,0.862,-35.209,3.404,9.488,4.625,34.85,4.208,-24.297,-2.896,0,36.2,36.3,9.326,3.306,-14.207,-11.461,-15.401,-12.632,-3.362,27.142,0,197.74,,212,200,-13.427,3.224,-9.181,24.145
286.5,3.49,0.862,-35.209,3.404,9.488,4.625,34.85,4.208,-24.297,-2.896,0,36.2,36.3,9.326,3.306,-14.174,-11.463,-15.417,-12.611,-3.362,27.142,0,197.14,,212,200,-13.425,3.228,-9.179,24.109
287.0,3.49,0.862,-35.209,3.404,9.488,4.625,34.85,4.208,-24.297,-2.896,0,36.2,36.3,9.326,3.306,-14.191,-11.449,-15.441,-12.632,-3.362,27.142,0,197.14,,213,200,-13.416,3.232,-9.186,24.103
287.5,3.49,0.862,-35.209,3.404,9.488,4.625,34.85,4.208,-24.297,-2.896,0,36.2,36.3,9.326,3.306,-14.219,-11.452,-15.467,-12.624,-3.362,27.142,0,198.54,,213,200,-13.428,3.237,-9.164,24.095
288.0,3.49,0.862,-35.209,3.404,9.488,4.58,34.845,4.202,-24.264,-2.891,0,36.251,36.37,9.326,3.306,-14.173,-11.46,-15.429,-12.622,-3.356,27.146,0,198.54,,214,200,-13.44,3.241,-9.193,24.081
288.5,3.49,0.862,-35.209,3.404,9.488,4.58,34.845,4.202,-24.264,-2.891,0,36.3,36.4,9.326,3.306,-14.203,-11.451,-15.457,-12.625,-3.356,27.146,0,198.54,,214,200,-13.421,3.245,-9.166,24.08
289.0,3.49,0.862,-35.209,3.404,9.488,4.58,34.845,4.202,-24.264,-2.891,0,36.3,36.4,9.326,3.306,-14.212,-11.464,-15.461,-12.635,-3.356,27.146,0,198.54,,215,200,-13.434,3.249,-9.174,24.118
289.5,2.957,0.698,-35.209,3.431,9.476,4.58,34.845,4.202,-24.264,-2.891,0,36.3,36.4,9.425,3.325,-14.224,-11.454,-15.416,-12.618,-3.356,27.146,0,198.14,,215,200,-13.443,3.253,-9.178,24.341
290.0,2.957,0.698,-35.209,3.431,9.476,4.58,34.845,4.202,-24.264,-2.891,0,36.3,36.4,9.425,3.325,-14.217,-11.466,-15.474,-12.636,-3.356,27.146,0,198.14,,216,200,-13.428,3.248,-9.155,24.524
290.5,2.957,0.698,-35.209,3.431,9.476,4.58,34.845,4.202,-24.264,-2.891,0,36.3,36.4,9.425,3.325,-14.229,-11.459,-15.459,-12.628,-3.356,27.146,0,201.44,,216,200,-13.448,3.243,-9.198,24.66
291.0,2.957,0.698,-35.209,3.431,9.476,4.58,34.845,4.202,-24.264,-2.891,0,36.3,36.4,9.425,3.325,-14.186,-11.467,-15.436,-12.633,-3.356,27.146,0,201.44,,215,200,-13.444,3.239,-9.187,24.631
291.5,2.957,0.698,-35.209,3.431,9.476,4.553,34.841,4.224,-24.305,-2.91,0,36.233,36.254,9.425,3.325,-14.243,-11.464,-15.401,-12.639,-3.358,27.139,0,201.44,,215,200,-13.43,3.234,-9.18,24.641
292.0,2.957,0.698,-35.209,3.431,9.476,4.553,34.841,4.224,-24.305,-2.91,0,36.2,36.3,9.425,3.325,-14.182,-11.463,-15.448,-12.632,-3.358,27.139,0,201.44,,214,200,-13.437,3.229,-9.183,24.615
292.5,2.92,0.687,-35.209,3.397,9.432,4.553,34.841,4.224,-24.305,-2.91,0,36.2,36.3,9.374,3.358,-14.24,-11.475,-15.458,-12.656,-3.358,27.139,0,201.04,,214,200,-13.431,3.225,-9.164,24.576
293.0,2.92,0.687,-35.209,3.397,9.432,4.553,34.841,4.224,-24.305,-2.91,0,36.2,36.3,9.374,3.358,-14.202,-11.47,-15.477,-12.636,-3.358,27.139,0,201.04,,213,200,-13.457,3.22,-9.187,24.543
293.5,2.92,0.687,-35.209,3.397,9.432,4.553,34.841,4.224,-24.305,-2.91,0,36.2,36.3,9.374,3.358,-14.239,-11.454,-15.494,-12.65,-3.358,27.139,0,200.94,,213,200,-13.446,3.215,-9.179,24.502
294.0,2.92,0.687,-35.209,3.397,9.432,4.553,34.841,4.224,-24.305,-2.91,0,36.2,36.3,9.374,3.358,-14.217,-11.471,-15.473,-12.633,-3.358,27.139,0,200.94,,213,200,-13.459,3.21,-9.191,24.443
294.5,2.92,0.687,-35.209,3.397,9.432,4.557,34.83,4.211,-24.347,-2.876,0,36.236,36.275,9.374,3.358,-14.229,-11.489,-15.437,-12.648,-3.353,27.142,0,201.14,,213,200,-13.448,3.205,-9.187,24.379
295.0,2.92,0.687,-35.209,3.397,9.432,4.557,34.83,4.211,-24.347,-2.876,0,36.2,36.3,9.374,3.358,-14.208,-11.468,-15.442,-12.648,-3.353,27.142,0,201.14,,212,200,-13.451,3.201,-9.187,24.318
295.5,3.174,0.852,-34.229,3.466,9.366,4.557,34.83,4.211,-24.347,-2.876,0,36.2,36.3,9.533,3.417,-14.223,-11.471,-15.464,-12.645,-3.353,27.142,0,201.34,,212,200,-13.441,3.196,-9.188,24.298
296.0,3.174,0.852,-34.229,3.466,9.366,4.557,34.83,4.211,-24.347,-2.876,0,36.2,36.3,9.533,3.417,-14.238,-11.467,-15.47,-12.647,-3.353,27.142,0,201.34,,211,200,-13.451,3.196,-9.181,24.259
296.5,3.174,0.852,-34.229,3.466,9.366,4.557,34.83,4.211,-24.347,-2.876,0,36.2,36.3,9.533,3.417,-14.262,-11.451,-15.487,-12.65,-3.353,27.142,0,201.24,,211,200,-13.455,3.195,-9.201,24.21
297.0,3.174,0.852,-34.229,3.466,9.366,4.557,34.83,4.211,-24.347,-2.876,0,36.2,36.3,9.533,3.417,-14.229,-11.478,-15.493,-12.636,-3.353,27.142,0,201.24,,210,200,-13.462,3.195,-9.199,24.166
297.5,3.174,0.852,-34.229,3.466,9.366,4.557,34.83,4.211,-24.347,-2.876,0,36.2,36.3,9.533,3.417,-14.259,-11.464,-15.505,-12.655,-3.353,27.142,0,199.14,,210,200,-13.459,3.195,-9.175,24.112
298.0,3.174,0.852,-34.229,3.466,9.366,4.612,34.845,4.226,-24.322,-2.891,0,36.236,36.154,9.533,3.417,-14.253,-11.474,-15.471,-12.655,-3.342,27.151,0,199.14,,210,200,-13.471,3.194,-9.182,24.074
298.5,3.174,0.852,-34.229,3.466,9.366,4.612,34.845,4.226,-24.322,-2.891,0,36.2,36.2,9.533,3.417,-14.259,-11.489,-15.5,-12.644,-3.342,27.151,0,199.54,,210,200,-13.463,3.194,-9.198,24.074
299.0,3.24,0.756,-35.209,3.387,9.481,4.612,34.845,4.226,-24.322,-2.891,0,36.2,36.2,9.244,3.376,-14.261,-11.454,-15.503,-12.66,-3.342,27.151,0,199.54,,210,200,-13.473,3.194,-9.204,24.082
299.5,3.24,0.756,-35.209,3.387,9.481,4.612,34.845,4.226,-24.322,-2.891,0,36.2,36.2,9.244,3.376,-14.23,-11.466,-15.482,-12.641,-3.342,27.151,0,199.74,,210,200,-13.47,3.195,-9.195,24.083
300.0,3.24,0.756,-35.209,3.387,9.481,4.612,34.845,4.226,-24.322,-2.891,0,36.2,36.2,9.244,3.376,-14.25,-11.48,-15.479,-12.671,-3.342,27.151,0,199.74,,210,200,-13.454,3.195,-9.188,24.073
300.5,3.24,0.756,-35.209,3.387,9.481,4.612,34.845,4.226,-24.322,-2.891,0,36.2,36.2,9.244,3.376,-14.233,-11.49,-15.463,-12.64,-3.342,27.151,0,197.44,,210,200,-13.47,3.196,-9.195,24.089
301.0,3.24,0.756,-35.209,3.387,9.481,4.625,34.835,4.212,-24.364,-2.886,0,36.232,36.225,9.244,3.376,-14.24,-11.477,-15.453,-12.654,-3.338,27.151,0,197.44,,211,200,-13.457,3.197,-9.209,24.062
301.5,3.24,0.756,-35.209,3.387,9.481,4.625,34.835,4.212,-24.364,-2.886,0,36.2,36.2,9.244,3.376,-14.267,-11.5,-15.495,-12.661,-3.338,27.151,0,197.24,,211,200,-13.456,3.197,-9.211,24.041
302.0,3.381,0.857,-34.704,3.413,9.41,4.625,34.835,4.212,-24.364,-2.886,0,36.2,36.2,9.473,3.213,-14.239,-11.49,-15.501,-12.669,-3.338,27.151,0,197.24,,212,200,-13.481,3.198,-9.196,24.052
302.5,3.381,0.857,-34.704,3.413,9.41,4.625,34.835,4.212,-24.364,-2.886,0,36.2,36.2,9.473,3.213,-14.249,-11.5,-15.502,-12.668,-3.338,27.151,0,197.54,,212,200,-13.475,3.201,-9.2,24.066
303.0,3.381,0.857,-34.704,3.413,9.41,4.625,34.835,4.212,-24.364,-2.886,0,36.2,36.2,9.473,3.213,-14.256,-11.48,-15.512,-12.666,-3.338,27.151,0,197.54,,213,200,-13.48,3.204,-9.203,24.028
303.5,3.381,0.857,-34.704,3.413,9.41,4.625,34.835,4.212,-24.364,-2.886,0,36.2,36.2,9.473,3.213,-14.245,-11.495,-15.505,-12.674,-3.338,27.151,0,198.54,,213,200,-13.479,3.207,-9.206,23.965
304.0,3.381,0.857,-34.704,3.413,9.41,4.625,34.835,4.212,-24.364,-2.886,0,36.2,36.2,9.473,3.213,-14.272,-11.506,-15.514,-12.677,-3.338,27.151,0,198.54,,214,200,-13.48,3.21,-9.218,23.989
304.5,3.381,0.857,-34.704,3.413,9.41,4.615,34.841,4.202,-24.339,-2.863,0,36.231,36.117,9.473,3.213,-14.267,-11.496,-15.504,-12.686,-3.332,27.156,0,198.64,,214,200,-13.492,3.213,-9.194,24.04
305.0,3.381,0.857,-34.704,3.413,9.41,4.615,34.841,4.202,-24.339,-2.863,0,36.2,36.1,9.473,3.213,-14.25,-11.493,-15.476,-12.657,-3.332,27.156,0,198.64,,215,200,-13.488,3.215,-9.206,24.15
305.5,3.27,0.77,-35.209,3.344,9.406,4.615,34.841,4.202,-24.339,-2.863,0,36.2,36.1,9.492,3.453,-14.238,-11.496,-15.454,-12.656,-3.332,27.156,0,198.94,,215,200,-13.469,3.218,-9.195,24.179
306.0,3.27,0.77,-35.209,3.344,9.406,4.615,34.841,4.202,-24.339,-2.863,0,36.2,36.1,9.492,3.453,-14.277,-11.481,-15.503,-12.652,-3.332,27.156,0,198.94,,216,200,-13.461,3.219,-9.208,24.254
306.5,3.27,0.77,-35.209,3.344,9.406,4.615,34.841,4.202,-24.339,-2.863,0,36.2,36.1,9.492,3.453,-14.277,-11.476,-15.499,-12.653,-3.332,27.156,0,201.24,,216,200,-13.478,3.22,-9.2,24.339
307.0,3.27,0.77,-35.209,3.344,9.406,4.615,34.841,4.202,-24.339,-2.863,0,36.2,36.1,9.492,3.453,-14.257,-11.468,-15.451,-12.639,-3.332,27.156,0,201.24,,215,200,-13.476,3.221,-9.211,24.34
307.5,3.27,0.77,-35.209,3.344,9.406,4.586,34.849,4.209,-24.25,-2.87,0,36.232,36.259,9.492,3.453,-14.24,-11.482,-15.471,-12.646,-3.333,27.156,0,203.04,,215,200,-13.454,3.221,-9.225,24.325
308.0,3.27,0.77,-35.209,3.344,9.406,4.586,34.849,4.209,-24.25,-2.87,0,36.2,36.3,9.492,3.453,-14.203,-11.458,-15.453,-12.624,-3.333,27.156,0,203.04,,214,200,-13.46,3.222,-9.211,24.3
308.5,3.489,0.825,-35.209,3.396,9.431,4.586,34.849,4.209,-24.25,-2.87,0,36.2,36.3,9.438,3.493,-14.211,-11.456,-15.421,-12.634,-3.333,27.156,0,202.44,,214,200,-13.435,3.223,-9.174,24.394
309.0,3.489,0.825,-35.209,3.396,9.431,4.586,34.849,4.209,-24.25,-2.87,0,36.2,36.3,9.438,3.493,-14.242,-11.448,-15.466,-12.625,-3.333,27.156,0,202.44,,213,200,-13.431,3.227,-9.2,24.415
309.5,3.489,0.825,-35.209,3.396,9.431,4.586,34.849,4.209,-24.25,-2.87,0,36.2,36.3,9.438,3.493,-14.196,-11.459,-15.438,-12.618,-3.333,27.156,0,202.74,,213,200,-13.445,3.232,-9.177,24.407
310.0,3.489,0.825,-35.209,3.396,9.431,4.586,34.849,4.209,-24.25,-2.87,0,36.2,36.3,9.438,3.493,-14.171,-11.444,-15.401,-12.602,-3.333,27.156,0,202.74,,212,200,-13.428,3.236,-9.192,24.409
310.5,3.489,0.825,-35.209,3.396,9.431,4.586,34.849,4.209,-24.25,-2.87,0,36.2,36.3,9.438,3.493,-14.205,-11.445,-15.407,-12.614,-3.333,27.156,0,202.14,,212,200,-13.404,3.24,-9.174,24.497
311.0,3.489,0.825,-35.209,3.396,9.431,4.526,34.841,4.165,-24.242,-2.861,0,36.229,36.268,9.438,3.493,-14.195,-11.465,-15.419,-12.632,-3.338,27.159,0,202.14,,211,200,-13.418,3.244,-9.178,24.472
311.5,3.489,0.825,-35.209,3.396,9.431,4.526,34.841,4.165,-24.242,-2.861,0,36.2,36.3,9.438,3.493,-14.22,-11.458,-15.454,-12.63,-3.338,27.159,0,201.64,,211,200,-13.428,3.248,-9.167,24.42
312.0,3.184,0.748,-35.209,3.436,9.44,4.526,34.841,4.165,-24.242,-2.861,0,36.2,36.3,9.362,3.386,-14.197,-11.438,-15.456,-12.616,-3.338,27.159,0,201.64,,210,200,-13.44,3.252,-9.176,24.435
312.5,3.184,0.748,-35.209,3.436,9.44,4.526,34.841,4.165,-24.242,-2.861,0,36.2,36.3,9.362,3.386,-14.196,-11.453,-15.451,-12.634,-3.338,27.159,0,201.34,,210,200,-13.426,3.251,-9.167,24.444
313.0,3.184,0.748,-35.209,3.436,9.44,4.526,34.841,4.165,-24.242,-2.861,0,36.2,36.3,9.362,3.386,-14.232,-11.455,-15.4,-12.6,-3.338,27.159,0,201.34,,209,200,-13.433,3.25,-9.181,24.45
313.5,3.184,0.748,-35.209,3.436,9.44,4.526,34.841,4.165,-24.242,-2.861,0,36.2,36.3,9.362,3.386,-14.21,-11.462,-15.443,-12.61,-3.338,27.159,0,198.34,,209,200,-13.422,3.249,-9.184,24.482
314.0,3.184,0.748,-35.209,3.436,9.44,4.559,34.828,4.189,-24.302,-2.879,0,36.22,36.164,9.362,3.386,-14.221,-11.455,-15.461,-12.61,-3.323,27.169,0,198.34,,210,200,-13.431,3.248,-9.167,24.513
314.5,3.184,0.748,-35.209,3.436,9.44,4.559,34.828,4.189,-24.302,-2.879,0,36.2,36.2,9.362,3.386,-14.202,-11.439,-15.424,-12.616,-3.323,27.169,0,198.24,,210,200,-13.437,3.247,-9.193,24.493
315.0,3.867,0.902,-35.209,3.37,9.445,4.559,34.828,4.189,-24.302,-2.879,0,36.2,36.2,9.418,3.416,-14.189,-11.465,-15.438,-12.617,-3.323,27.169,0,198.24,,211,200,-13.42,3.246,-9.159,24.496
315.5,3.867,0.902,-35.209,3.37,9.445,4.559,34.828,4.189,-24.302,-2.879,0,36.2,36.2,9.418,3.416,-14.213,-11.464,-15.408,-12.624,-3.323,27.169,0,198.74,,211,200,-13.427,3.256,-9.175,24.502
316.0,3.867,0.902,-35.209,3.37,9.445,4.559,34.828,4.189,-24.302,-2.879,0,36.2,36.2,9.418,3.416,-14.196,-11.438,-15.414,-12.603,-3.323,27.169,0,198.74,,212,200,-13.427,3.266,-9.187,24.447
316.5,3.867,0.902,-35.209,3.37,9.445,4.559,34.828,4.189,-24.302,-2.879,0,36.2,36.2,9.418,3.416,-14.164,-11.445,-15.383,-12.589,-3.323,27.169,0,197.74,,212,200,-13.413,3.276,-9.174,24.446
317.0,3.867,0.902,-35.209,3.37,9.445,4.544,34.838,4.188,-24.24,-2.863,0,36.201,36.206,9.418,3.416,-14.162,-11.426,-15.404,-12.595,-3.333,27.17,0,197.74,,213,200,-13.395,3.285,-9.188,24.409
317.5,3.867,0.902,-35.209,3.37,9.445,4.544,34.838,4.188,-24.24,-2.863,0,36.2,36.2,9.418,3.416,-14.185,-11.439,-15.393,-12.581,-3.333,27.17,0,197.84,,213,200,-13.397,3.295,-9.142,24.383
318.0,3.867,0.902,-35.209,3.37,9.445,4.544,34.838,4.188,-24.24,-2.863,0,36.2,36.2,9.418,3.416,-14.173,-11.412,-15.397,-12.591,-3.333,27.17,0,197.84,,214,200,-13.4,3.304,-9.147,24.352
318.5,2.86,0.798,-33.724,3.399,9.415,4.544,34.838,4.188,-24.24,-2.863,0,36.2,36.2,9.528,3.364,-14.126,-11.412,-15.407,-12.589,-3.333,27.17,0,197.74,,214,200,-13.393,3.314,-9.164,24.375
319.0,2.86,0.798,-33.724,3.399,9.415,4.544,34.838,4.188,-24.24,-2.863,0,36.2,36.2,9.528,3.364,-14.16,-11.412,-15.421,-12.59,-3.333,27.17,0,197.74,,215,200,-13.383,3.306,-9.148,24.377
319.5,2.86,0.798,-33.724,3.399,9.415,4.544,34.838,4.188,-24.24,-2.863,0,36.2,36.2,9.528,3.364,-14.164,-11.421,-15.405,-12.572,-3.333,27.17,0,201.24,,215,200,-13.396,3.299,-9.129,24.402
320.0,2.86,0.798,-33.724,3.399,9.415,4.544,34.838,4.188,-24.24,-2.863,0,36.2,36.2,9.528,3.364,-14.17,-11.398,-15.387,-12.601,-3.333,27.17,0,201.24,,214,200,-13.39,3.292,-9.142,24.375
320.5,2.86,0.798,-33.724,3.399,9.415,4.56,34.835,4.203,-24.225,-2.86,0,36.198,36.175,9.528,3.364,-14.15,-11.413,-15.361,-12.59,-3.331,27.173,0,201.14,,214,200,-13.389,3.284,-9.155,24.365
321.0,2.86,0.798,-33.724,3.399,9.415,4.56,34.835,4.203,-24.225,-2.86,0,36.2,36.2,9.528,3.364,-14.133,-11.396,-15.383,-12.567,-3.331,27.173,0,201.14,,213,200,-13.378,3.278,-9.158,24.319
321.5,3.625,0.854,-35.209,3.393,9.473,4.56,34.835,4.203,-24.225,-2.86,0,36.2,36.2,9.405,3.391,-14.138,-11.416,-15.363,-12.569,-3.331,27.173,0,201.04,,213,200,-13.37,3.271,-9.132,24.293
322.0,3.625,0.854,-35.209,3.393,9.473,4.56,34.835,4.203,-24.225,-2.86,0,36.2,36.2,9.405,3.391,-14.115,-11.417,-15.345,-12.553,-3.331,27.173,0,201.04,,212,200,-13.372,3.276,-9.143,24.275
322.5,3.625,0.854,-35.209,3.393,9.473,4.56,34.835,4.203,-24.225,-2.86,0,36.2,36.2,9.405,3.391,-14.143,-11.416,-15.398,-12.567,-3.331,27.173,0,200.94,,212,200,-13.357,3.282,-9.121,24.299
323.0,3.625,0.854,-35.209,3.393,9.473,4.56,34.835,4.203,-24.225,-2.86,0,36.2,36.2,9.405,3.391,-14.159,-11.403,-15.421,-12.579,-3.331,27.173,0,200.94,,212,200,-13.381,3.288,-9.135,24.3
323.5,3.625,0.854,-35.209,3.393,9.473,4.588,34.827,4.205,-24.272,-2.864,0,36.193,36.221,9.405,3.391,-14.198,-11.426,-15.414,-12.6,-3.326,27.185,0,200.84,,212,200,-13.391,3.293,-9.124,24.292
324.0,3.625,0.854,-35.209,3.393,9.473,4.588,34.827,4.205,-24.272,-2.864,0,36.2,36.2,9.405,3.391,-14.189,-11.414,-15.43,-12.617,-3.326,27.185,0,200.84,,212,200,-13.41,3.299,-9.15,24.298
324.5,3.625,0.854,-35.209,3.393,9.473,4.588,34.827,4.205,-24.272,-2.864,0,36.2,36.2,9.405,3.391,-14.205,-11.418,-15.45,-12.619,-3.326,27.185,0,200.64,,212,200,-13.412,3.304,-9.156,24.326
325.0,2.986,0.786,-33.919,3.442,9.334,4.588,34.827,4.205,-24.272,-2.864,0,36.2,36.2,9.489,3.226,-14.214,-11.426,-15.468,-12.612,-3.326,27.185,0,200.64,,212,200,-13.423,3.309,-9.159,24.376
325.5,2.986,0.786,-33.919,3.442,9.334,4.588,34.827,4.205,-24.272,-2.864,0,36.2,36.2,9.489,3.226,-14.214,-11.442,-15.458,-12.62,-3.326,27.185,0,200.64,,212,200,-13.43,3.304,-9.15,24.377
326.0,2.986,0.786,-33.919,3.442,9.334,4.588,34.827,4.205,-24.272,-2.864,0,36.2,36.2,9.489,3.226,-14.223,-11.439,-15.471,-12.621,-3.326,27.185,0,200.64,,212,200,-13.434,3.299,-9.147,24.432
326.5,2.986,0.786,-33.919,3.442,9.334,4.588,34.827,4.205,-24.272,-2.864,0,36.2,36.2,9.489,3.226,-14.21,-11.432,-15.455,-12.632,-3.326,27.185,0,200.04,,212,200,-13.439,3.294,-9.162,24.448
327.0,2.986,0.786,-33.919,3.442,9.334,4.569,34.822,4.197,-24.316,-2.857,0,36.167,36.075,9.489,3.226,-14.169,-11.446,-15.391,-12.599,-3.32,27.178,0,200.04,,212,200,-13.432,3.289,-9.176,24.446
327.5,2.986,0.786,-33.919,3.442,9.334,4.569,34.822,4.197,-24.316,-2.857,0,36.2,36.1,9.489,3.226,-14.198,-11.429,-15.451,-12.605,-3.32,27.178,0,199.84,,212,200,-13.401,3.284,-9.148,24.451
328.0,3.075,0.75,-35.209,3.436,9.425,4.569,34.822,4.197,-24.316,-2.857,0,36.2,36.1,9.408,3.327,-14.187,-11.433,-15.424,-12.61,-3.32,27.178,0,199.84,,212,200,-13.421,3.279,-9.149,24.417
328.5,3.075,0.75,-35.209,3.436,9.425,4.569,34.822,4.197,-24.316,-2.857,0,36.2,36.1,9.408,3.327,-14.205,-11.428,-15.438,-12.617,-3.32,27.178,0,199.64,,212,200,-13.413,3.276,-9.152,24.408
329.0,3.075,0.75,-35.209,3.436,9.425,4.569,34.822,4.197,-24.316,-2.857,0,36.2,36.1,9.408,3.327,-14.195,-11.416,-15.404,-12.598,-3.32,27.178,0,199.64,,212,200,-13.422,3.272,-9.166,24.343
329.5,3.075,0.75,-35.209,3.436,9.425,4.569,34.822,4.197,-24.316,-2.857,0,36.2,36.1,9.408,3.327,-14.194,-11.42,-15.403,-12.597,-3.32,27.178,0,200.44,,212,200,-13.403,3.269,-9.14,24.384
330.0,3.075,0.75,-35.209,3.436,9.425,4.575,34.824,4.213,-24.255,-2.846,0,36.161,35.967,9.408,3.327,-14.202,-11.429,-15.417,-12.605,-3.31,27.185,0,200.44,,212,200,-13.404,3.266,-9.152,24.436
330.5,3.075,0.75,-35.209,3.436,9.425,4.575,34.824,4.213,-24.255,-2.846,0,36.2,36.0,9.408,3.327,-14.204,-11.415,-15.402,-12.603,-3.31,27.185,0,199.94,,212,200,-13.413,3.263,-9.159,24.409
331.0,3.075,0.75,-35.209,3.436,9.425,4.575,34.824,4.213,-24.255,-2.846,0,36.2,36.0,9.408,3.327,-14.19,-11.417,-15.427,-12.6,-3.31,27.185,0,199.94,,212,200,-13.406,3.26,-9.141,24.464
331.5,2.887,0.772,-33.119,3.394,9.323,4.575,34.824,4.213,-24.255,-2.846,0,36.2,36.0,9.671,3.338,-14.206,-11.401,-15.447,-12.595,-3.31,27.185,0,200.54,,212,200,-13.408,3.257,-9.135,24.502
332.0,2.887,0.772,-33.119,3.394,9.323,4.575,34.824,4.213,-24.255,-2.846,0,36.2,36.0,9.671,3.338,-14.184,-11.421,-15.435,-12.577,-3.31,27.185,0,200.54,,212,200,-13.412,3.251,-9.15,24.52
332.5,2.887,0.772,-33.119,3.394,9.323,4.575,34.824,4.213,-24.255,-2.846,0,36.2,36.0,9.671,3.338,-14.152,-11.423,-15.403,-12.586,-3.31,27.185,0,200.34,,212,200,-13.404,3.245,-9.145,24.574
333.0,2.887,0.772,-33.119,3.394,9.323,4.575,34.824,4.213,-24.255,-2.846,0,36.2,36.0,9.671,3.338,-14.204,-11.432,-15.399,-12.6,-3.31,27.185,0,200.34,,212,200,-13.391,3.239,-9.153,24.634
333.5,2.887,0.772,-33.119,3.394,9.323,4.509,34.82,4.202,-24.259,-2.859,0,36.142,36.014,9.671,3.338,-14.195,-11.415,-15.425,-12.611,-3.32,27.186,0,200.04,,212,200,-13.409,3.233,-9.141,24.616
334.0,2.887,0.772,-33.119,3.394,9.323,4.509,34.82,4.202,-24.259,-2.859,0,36.1,36.0,9.671,3.338,-14.199,-11.414,-15.434,-12.587,-3.32,27.186,0,200.04,,212,200,-13.412,3.227,-9.156,24.611
334.5,3.169,0.844,-34.36,3.386,9.378,4.509,34.82,4.202,-24.259,-2.859,0,36.1,36.0,9.544,3.417,-14.178,-11.432,-15.432,-12.612,-3.32,27.186,0,199.44,,212,200,-13.409,3.222,-9.176,24.626
335.0,3.169,0.844,-34.36,3.386,9.378,4.509,34.82,4.202,-24.259,-2.859,0,36.1,36.0,9.544,3.417,-14.201,-11.411,-15.438,-12.601,-3.32,27.186,0,199.44,,212,200,-13.414,3.221,-9.144,24.58
335.5,3.169,0.844,-34.36,3.386,9.378,4.509,34.82,4.202,-24.259,-2.859,0,36.1,36.0,9.544,3.417,-14.217,-11.4,-15.448,-12.611,-3.32,27.186,0,199.34,,212,200,-13.413,3.22,-9.158,24.534
336.0,3.169,0.844,-34.36,3.386,9.378,4.509,34.82,4.202,-24.259,-2.859,0,36.1,36.0,9.544,3.417,-14.219,-11.432,-15.456,-12.602,-3.32,27.186,0,199.34,,212,200,-13.419,3.219,-9.144,24.503
336.5,3.169,0.844,-34.36,3.386,9.378,4.544,34.813,4.205,-24.278,-2.858,0,36.127,36.083,9.544,3.417,-14.17,-11.443,-15.431,-12.608,-3.322,27.19,0,199.54,,212,200,-13.427,3.218,-9.162,24.361
337.0,3.169,0.844,-34.36,3.386,9.378,4.544,34.813,4.205,-24.278,-2.858,0,36.1,36.1,9.544,3.417,-14.196,-11.417,-15.383,-12.608,-3.322,27.19,0,199.54,,212,200,-13.413,3.217,-9.15,24.275
337.5,3.786,0.869,-35.209,3.351,9.474,4.544,34.813,4.205,-24.278,-2.858,0,36.1,36.1,9.394,3.404,-14.194,-11.431,-15.459,-12.613,-3.322,27.19,0,199.34,,212,200,-13.401,3.217,-9.162,24.209
338.0,3.786,0.869,-35.209,3.351,9.474,4.544,34.813,4.205,-24.278,-2.858,0,36.1,36.1,9.394,3.404,-14.2,-11.446,-15.411,-12.597,-3.322,27.19,0,199.34,,212,200,-13.424,3.226,-9.168,24.188
338.5,3.786,0.869,-35.209,3.351,9.474,4.544,34.813,4.205,-24.278,-2.858,0,36.1,36.1,9.394,3.404,-14.209,-11.449,-15.428,-12.606,-3.322,27.19,0,199.64,,212,200,-13.414,3.235,-9.177,24.245
339.0,3.786,0.869,-35.209,3.351,9.474,4.544,34.813,4.205,-24.278,-2.858,0,36.1,36.1,9.394,3.404,-14.184,-11.459,-15.455,-12.62,-3.322,27.19,0,199.64,,212,200,-13.423,3.244,-9.173,24.284
339.5,3.786,0.869,-35.209,3.351,9.474,4.544,34.813,4.205,-24.278,-2.858,0,36.1,36.1,9.394,3.404,-14.227,-11.447,-15.472,-12.615,-3.322,27.19,0,199.74,,212,200,-13.429,3.253,-9.169,24.301
340.0,3.786,0.869,-35.209,3.351,9.474,4.561,34.808,4.208,-24.323,-2.851,0,36.122,36.037,9.394,3.404,-14.223,-11.455,-15.481,-12.627,-3.315,27.201,0,199.74,,212,200,-13.44,3.262,-9.17,24.299
340.5,3.786,0.869,-35.209,3.351,9.474,4.561,34.808,4.208,-24.323,-2.851,0,36.1,36.0,9.394,3.404,-14.248,-11.458,-15.475,-12.636,-3.315,27.201,0,199.64,,212,200,-13.446,3.27,-9.177,24.345
341.0,2.518,0.686,-33.107,3.426,9.376,4.561,34.808,4.208,-24.323,-2.851,0,36.1,36.0,9.546,3.322,-14.229,-11.45,-15.514,-12.65,-3.315,27.201,0,199.64,,212,200,-13.454,3.279,-9.159,24.394
341.5,2.518,0.686,-33.107,3.426,9.376,4.561,34.808,4.208,-24.323,-2.851,0,36.1,36.0,9.546,3.322,-14.218,-11.466,-15.479,-12.632,-3.315,27.201,0,199.44,,212,200,-13.461,3.266,-9.184,24.434
342.0,2.518,0.686,-33.107,3.426,9.376,4.561,34.808,4.208,-24.323,-2.851,0,36.1,36.0,9.546,3.322,-14.224,-11.455,-15.429,-12.627,-3.315,27.201,0,199.44,,212,200,-13.449,3.254,-9.205,24.349
342.5,2.518,0.686,-33.107,3.426,9.376,4.561,34.808,4.208,-24.323,-2.851,0,36.1,36.0,9.546,3.322,-14.224,-11.467,-15.442,-12.642,-3.315,27.201,0,199.64,,212,200,-13.434,3.242,-9.21,24.308
343.0,2.518,0.686,-33.107,3.426,9.376,4.585,34.809,4.211,-24.293,-2.864,0,36.099,36.043,9.546,3.322,-14.235,-11.452,-15.475,-12.634,-3.317,27.2,0,199.64,,212,200,-13.444,3.23,-9.198,24.353
343.5,2.518,0.686,-33.107,3.426,9.376,4.585,34.809,4.211,-24.293,-2.864,0,36.1,36.0,9.546,3.322,-14.229,-11.446,-15.427,-12.629,-3.317,27.2,0,199.84,,212,200,-13.449,3.219,-9.21,24.345
344.0,3.078,0.834,-33.097,3.468,9.387,4.585,34.809,4.211,-24.293,-2.864,0,36.1,36.0,9.564,3.344,-14.19,-11.452,-15.406,-12.608,-3.317,27.2,0,199.84,,212,200,-13.433,3.207,-9.199,24.366
344.5,3.078,0.834,-33.097,3.468,9.387,4.585,34.809,4.211,-24.293,-2.864,0,36.1,36.0,9.564,3.344,-14.179,-11.435,-15.432,-12.601,-3.317,27.2,0,199.94,,212,200,-13.414,3.205,-9.177,24.367
345.0,3.078,0.834,-33.097,3.468,9.387,4.585,34.809,4.211,-24.293,-2.864,0,36.1,36.0,9.564,3.344,-14.203,-11.416,-15.391,-12.586,-3.317,27.2,0,199.94,,212,200,-13.412,3.203,-9.182,24.358
345.5,3.078,0.834,-33.097,3.468,9.387,4.585,34.809,4.211,-24.293,-2.864,0,36.1,36.0,9.564,3.344,-14.162,-11.434,-15.421,-12.598,-3.317,27.2,0,199.84,,212,200,-13.399,3.201,-9.178,24.342
346.0,3.078,0.834,-33.097,3.468,9.387,4.585,34.809,4.211,-24.293,-2.864,0,36.1,36.0,9.564,3.344,-14.183,-11.422,-15.423,-12.606,-3.317,27.2,0,199.84,,212,200,-13.404,3.199,-9.184,24.368
346.5,3.078,0.834,-33.097,3.468,9.387,4.577,34.819,4.205,-24.179,-2.854,0,36.096,35.973,9.564,3.344,-14.164,-11.419,-15.384,-12.595,-3.317,27.208,0,199.64,,212,200,-13.409,3.197,-9.166,24.385
347.0,3.078,0.834,-33.097,3.468,9.387,4.577,34.819,4.205,-24.179,-2.854,0,36.1,36.0,9.564,3.344,-14.165,-11.423,-15.404,-12.567,-3.317,27.208,0,199.64,,212,200,-13.391,3.195,-9.153,24.423
347.5,3.362,0.774,-35.209,3.444,9.435,4.577,34.819,4.205,-24.179,-2.854,0,36.1,36.0,9.386,3.394,-14.167,-11.42,-15.369,-12.574,-3.317,27.208,0,200.44,,212,200,-13.39,3.193,-9.16,24.514
348.0,3.362,0.774,-35.209,3.444,9.435,4.577,34.819,4.205,-24.179,-2.854,0,36.1,36.0,9.386,3.394,-14.169,-11.414,-15.407,-12.59,-3.317,27.208,0,200.44,,212,200,-13.383,3.196,-9.161,24.513
348.5,3.362,0.774,-35.209,3.444,9.435,4.577,34.819,4.205,-24.179,-2.854,0,36.1,36.0,9.386,3.394,-14.177,-11.409,-15.375,-12.575,-3.317,27.208,0,200.24,,212,200,-13.395,3.198,-9.152,24.567
349.0,3.362,0.774,-35.209,3.444,9.435,4.577,34.819,4.205,-24.179,-2.854,0,36.1,36.0,9.386,3.394,-14.174,-11.412,-15.389,-12.586,-3.317,27.208,0,200.24,,212,200,-13.384,3.201,-9.159,24.573
349.5,3.362,0.774,-35.209,3.444,9.435,4.543,34.803,4.201,-24.187,-2.877,0,36.076,36.107,9.386,3.394,-14.157,-11.391,-15.396,-12.567,-3.315,27.203,0,200.14,,212,200,-13.39,3.204,-9.14,24.568
350.0,3.362,0.774,-35.209,3.444,9.435,4.543,34.803,4.201,-24.187,-2.877,0,36.1,36.1,9.386,3.394,-14.154,-11.404,-15.399,-12.564,-3.315,27.203,0,200.14,,212,200,-13.378,3.206,-9.164,24.535
350.5,3.0,0.784,-33.729,3.412,9.434,4.543,34.803,4.201,-24.187,-2.877,0,36.1,36.1,9.502,3.313,-14.131,-11.418,-15.387,-12.565,-3.315,27.203,0,200.04,,212,200,-13.381,3.209,-9.138,24.525
351.0,3.0,0.784,-33.729,3.412,9.434,4.543,34.803,4.201,-24.187,-2.877,0,36.1,36.1,9.502,3.313,-14.144,-11.384,-15.382,-12.558,-3.315,27.203,0,200.04,,212,200,-13.375,3.206,-9.138,24.479
351.5,3.0,0.784,-33.729,3.412,9.434,4.543,34.803,4.201,-24.187,-2.877,0,36.1,36.1,9.502,3.313,-14.167,-11.41,-15.352,-12.589,-3.315,27.203,0,199.74,,212,200,-13.367,3.202,-9.158,24.461
352.0,3.0,0.784,-33.729,3.412,9.434,4.543,34.803,4.201,-24.187,-2.877,0,36.1,36.1,9.502,3.313,-14.142,-11.395,-15.386,-12.548,-3.315,27.203,0,199.74,,212,200,-13.379,3.199,-9.152,24.443
352.5,3.0,0.784,-33.729,3.412,9.434,4.543,34.803,4.201,-24.187,-2.877,0,36.1,36.1,9.502,3.313,-14.132,-11.413,-15.359,-12.581,-3.315,27.203,0,199.74,,212,200,-13.368,3.196,-9.132,24.411
353.0,3.0,0.784,-33.729,3.412,9.434,4.529,34.798,4.206,-24.222,-2.84,0,36.072,36.126,9.502,3.313,-14.176,-11.42,-15.41,-12.553,-3.322,27.198,0,199.74,,212,200,-13.371,3.192,-9.154,24.394
353.5,3.0,0.784,-33.729,3.412,9.434,4.529,34.798,4.206,-24.222,-2.84,0,36.1,36.1,9.502,3.313,-14.132,-11.416,-15.395,-12.593,-3.322,27.198,0,199.94,,212,200,-13.39,3.189,-9.151,24.341
354.0,2.707,0.753,-34.066,3.457,9.324,4.529,34.798,4.206,-24.222,-2.84,0,36.1,36.1,9.535,3.413,-14.141,-11.391,-15.376,-12.582,-3.322,27.198,0,199.94,,212,200,-13.384,3.186,-9.146,24.3
354.5,2.707,0.753,-34.066,3.457,9.324,4.529,34.798,4.206,-24.222,-2.84,0,36.1,36.1,9.535,3.413,-14.171,-11.422,-15.381,-12.575,-3.322,27.198,0,199.94,,212,200,-13.373,3.178,-9.155,24.218
355.0,2.707,0.753,-34.066,3.457,9.324,4.529,34.798,4.206,-24.222,-2.84,0,36.1,36.1,9.535,3.413,-14.164,-11.412,-15.402,-12.596,-3.322,27.198,0,199.94,,212,200,-13.387,3.171,-9.158,24.181
355.5,2.707,0.753,-34.066,3.457,9.324,4.529,34.798,4.206,-24.222,-2.84,0,36.1,36.1,9.535,3.413,-14.17,-11.413,-15.412,-12.598,-3.322,27.198,0,200.04,,212,200,-13.393,3.163,-9.148,24.139
356.0,2.707,0.753,-34.066,3.457,9.324,4.555,34.786,4.21,-24.293,-2.861,0,36.057,36.104,9.535,3.413,-14.171,-11.429,-15.367,-12.59,-3.327,27.203,0,200.04,,212,200,-13.398,3.155,-9.147,24.142
356.5,2.707,0.753,-34.066,3.457,9.324,4.555,34.786,4.21,-24.293,-2.861,0,36.1,36.1,9.535,3.413,-14.146,-11.427,-15.386,-12.589,-3.327,27.203,0,200.24,,212,200,-13.389,3.148,-9.153,24.121
357.0,3.149,0.847,-33.142,3.434,9.39,4.555,34.786,4.21,-24.293,-2.861,0,36.1,36.1,9.6,3.356,-14.164,-11.439,-15.397,-12.599,-3.327,27.203,0,200.24,,212,200,-13.387,3.141,-9.143,24.11
357.5,3.149,0.847,-33.142,3.434,9.39,4.555,34.786,4.21,-24.293,-2.861,0,36.1,36.1,9.6,3.356,-14.194,-11.429,-15.434,-12.6,-3.327,27.203,0,199.74,,212,200,-13.4,3.141,-9.154,24.113
358.0,3.149,0.847,-33.142,3.434,9.39,4.555,34.786,4.21,-24.293,-2.861,0,36.1,36.1,9.6,3.356,-14.177,-11.435,-15.418,-12.614,-3.327,27.203,0,199.74,,212,200,-13.414,3.141,-9.174,24.06
358.5,3.149,0.847,-33.142,3.434,9.39,4.555,34.786,4.21,-24.293,-2.861,0,36.1,36.1,9.6,3.356,-14.206,-11.442,-15.438,-12.616,-3.327,27.203,0,199.84,,212,200,-13.411,3.141,-9.171,24.03
359.0,3.149,0.847,-33.142,3.434,9.39,4.55,34.779,4.201,-24.338,-2.865,0,36.043,35.903,9.6,3.356,-14.221,-11.451,-15.459,-12.619,-3.332,27.199,0,199.84,,212,200,-13.425,3.141,-9.163,23.99
359.5,3.149,0.847,-33.142,3.434,9.39,4.55,34.779,4.201,-24.338,-2.865,0,36.0,35.9,9.6,3.356,-14.212,-11.455,-15.468,-12.627,-3.332,27.199,0,199.54,,212,200,-13.437,3.142,-9.168,23.931
360.0,3.149,0.847,-33.142,3.434,9.39,4.55,34.779,4.201,-24.338,-2.865,0,36.0,35.9,9.6,3.356,-14.209,-11.444,-15.488,-12.615,-3.332,27.199,0,199.54,,212,200,-13.44,3.142,-9.167,23.941
360.5,2.824,0.764,-33.094,3.435,9.388,4.55,34.779,4.201,-24.338,-2.865,0,36.0,35.9,9.717,3.322,-14.179,-11.447,-15.451,-12.624,-3.332,27.199,0,199.84,,212,200,-13.439,3.142,-9.161,23.969
361.0,2.824,0.764,-33.094,3.435,9.388,4.55,34.779,4.201,-24.338,-2.865,0,36.0,35.9,9.717,3.322,-14.231,-11.435,-15.456,-12.61,-3.332,27.199,0,199.84,,212,200,-13.425,3.137,-9.165,23.96
361.5,2.824,0.764,-33.094,3.435,9.388,4.55,34.779,4.201,-24.338,-2.865,0,36.0,35.9,9.717,3.322,-14.204,-11.457,-15.45,-12.609,-3.332,27.199,0,199.54,,212,200,-13.433,3.131,-9.178,23.9
362.0,2.824,0.764,-33.094,3.435,9.388,4.55,34.779,4.201,-24.338,-2.865,0,36.0,35.9,9.717,3.322,-14.206,-11.456,-15.462,-12.63,-3.332,27.199,0,199.54,,212,200,-13.43,3.126,-9.178,23.847
362.5,2.824,0.764,-33.094,3.435,9.388,4.579,34.794,4.199,-24.295,-2.874,0,36.031,35.944,9.717,3.322,-14.203,-11.446,-15.462,-12.628,-3.333,27.213,0,199.14,,212,200,-13.439,3.121,-9.177,23.81
363.0,2.824,0.764,-33.094,3.435,9.388,4.579,34.794,4.199,-24.295,-2.874,0,36.0,35.9,9.717,3.322,-14.237,-11.462,-15.412,-12.612,-3.333,27.213,0,199.14,,212,200,-13.435,3.117,-9.207,23.758
363.5,3.176,0.816,-33.45,3.406,9.382,4.579,34.794,4.199,-24.295,-2.874,0,36.0,35.9,9.591,3.371,-14.185,-11.456,-15.432,-12.614,-3.333,27.213,0,199.14,,212,200,-13.431,3.112,-9.183,23.765
364.0,3.176,0.816,-33.45,3.406,9.382,4.579,34.794,4.199,-24.295,-2.874,0,36.0,35.9,9.591,3.371,-14.23,-11.458,-15.434,-12.616,-3.333,27.213,0,199.14,,212,200,-13.422,3.113,-9.165,23.769
364.5,3.176,0.816,-33.45,3.406,9.382,4.579,34.794,4.199,-24.295,-2.874,0,36.0,35.9,9.591,3.371,-14.202,-11.454,-15.429,-12.614,-3.333,27.213,0,199.64,,212,200,-13.435,3.114,-9.184,23.77
365.0,3.176,0.816,-33.45,3.406,9.382,4.579,34.794,4.199,-24.295,-2.874,0,36.0,35.9,9.591,3.371,-14.213,-11.446,-15.468,-12.639,-3.333,27.213,0,199.64,,212,200,-13.425,3.115,-9.192,23.779
365.5,3.176,0.816,-33.45,3.406,9.382,4.566,34.793,4.196,-24.288,-2.867,0,36.024,35.979,9.591,3.371,-14.237,-11.439,-15.467,-12.62,-3.316,27.209,0,199.54,,212,200,-13.442,3.116,-9.176,23.841
366.0,3.176,0.816,-33.45,3.406,9.382,4.566,34.793,4.196,-24.288,-2.867,0,36.0,36.0,9.591,3.371,-14.238,-11.432,-15.397,-12.605,-3.316,27.209,0,199.54,,212,200,-13.441,3.117,-9.181,23.861
366.5,3.176,0.816,-33.45,3.406,9.382,4.566,34.793,4.196,-24.288,-2.867,0,36.0,36.0,9.591,3.371,-14.216,-11.465,-15.472,-12.645,-3.316,27.209,0,199.14,,212,200,-13.418,3.118,-9.17,23.853
367.0,3.159,0.761,-35.209,3.365,9.434,4.566,34.793,4.196,-24.288,-2.867,0,36.0,36.0,9.412,3.589,-14.224,-11.465,-15.457,-12.631,-3.316,27.209,0,199.14,,212,200,-13.449,3.119,-9.168,23.865
367.5,3.159,0.761,-35.209,3.365,9.434,4.566,34.793,4.196,-24.288,-2.867,0,36.0,36.0,9.412,3.589,-14.241,-11.456,-15.484,-12.636,-3.316,27.209,0,199.44,,212,200,-13.444,3.119,-9.175,23.817
368.0,3.159,0.761,-35.209,3.365,9.434,4.566,34.793,4.196,-24.288,-2.867,0,36.0,36.0,9.412,3.589,-14.242,-11.437,-15.501,-12.647,-3.316,27.209,0,199.44,,212,200,-13.454,3.12,-9.17,23.829
368.5,3.159,0.761,-35.209,3.365,9.434,4.566,34.793,4.196,-24.288,-2.867,0,36.0,36.0,9.412,3.589,-14.253,-11.45,-15.48,-12.635,-3.316,27.209,0,199.14,,212,200,-13.457,3.121,-9.175,23.829
369.0,3.159,0.761,-35.209,3.365,9.434,4.565,34.773,4.202,-24.349,-2.871,0,36.009,35.831,9.412,3.589,-14.234,-11.452,-15.503,-12.647,-3.324,27.207,0,199.14,,212,200,-13.454,3.121,-9.192,23.851
369.5,3.159,0.761,-35.209,3.365,9.434,4.565,34.773,4.202,-24.349,-2.871,0,36.0,35.8,9.412,3.589,-14.217,-11.461,-15.438,-12.619,-3.324,27.207,0,199.14,,212,200,-13.459,3.122,-9.188,23.878
370.0,3.039,0.805,-33.777,3.408,9.349,4.565,34.773,4.202,-24.349,-2.871,0,36.0,35.8,9.607,3.301,-14.182,-11.468,-15.429,-12.641,-3.324,27.207,0,199.14,,212,200,-13.434,3.123,-9.205,23.879
370.5,3.039,0.805,-33.777,3.408,9.349,4.565,34.773,4.202,-24.349,-2.871,0,36.0,35.8,9.607,3.301,-14.24,-11.478,-15.491,-12.66,-3.324,27.207,0,199.24,,212,200,-13.43,3.121,-9.2,23.916
371.0,3.039,0.805,-33.777,3.408,9.349,4.565,34.773,4.202,-24.349,-2.871,0,36.0,35.8,9.607,3.301,-14.205,-11.471,-15.459,-12.657,-3.324,27.207,0,199.24,,212,200,-13.467,3.12,-9.208,23.918
371.5,3.039,0.805,-33.777,3.408,9.349,4.565,34.773,4.202,-24.349,-2.871,0,36.0,35.8,9.607,3.301,-14.222,-11.46,-15.424,-12.653,-3.324,27.207,0,199.54,,212,200,-13.448,3.119,-9.192,23.887
372.0,3.039,0.805,-33.777,3.408,9.349,4.522,34.78,4.197,-24.369,-2.853,0,36.012,35.925,9.607,3.301,-14.231,-11.489,-15.481,-12.671,-3.317,27.22,0,199.54,,212,200,-13.44,3.117,-9.191,23.884
372.5,3.039,0.805,-33.777,3.408,9.349,4.522,34.78,4.197,-24.369,-2.853,0,36.0,35.9,9.607,3.301,-14.248,-11.483,-15.498,-12.667,-3.317,27.22,0,198.84,,212,200,-13.468,3.116,-9.216,23.91
373.0,3.039,0.805,-33.777,3.408,9.349,4.522,34.78,4.197,-24.369,-2.853,0,36.0,35.9,9.607,3.301,-14.252,-11.484,-15.482,-12.644,-3.317,27.22,0,198.84,,213,200,-13.474,3.115,-9.22,23.87
373.5,3.15,0.733,-35.209,3.337,9.459,4.522,34.78,4.197,-24.369,-2.853,0,36.0,35.9,9.381,3.441,-14.227,-11.501,-15.476,-12.689,-3.317,27.22,0,198.54,,213,200,-13.465,3.113,-9.233,23.836
374.0,3.15,0.733,-35.209,3.337,9.459,4.522,34.78,4.197,-24.369,-2.853,0,36.0,35.9,9.381,3.441,-14.265,-11.502,-15.478,-12.658,-3.317,27.22,0,198.54,,214,200,-13.473,3.114,-9.226,23.808
374.5,3.15,0.733,-35.209,3.337,9.459,4.522,34.78,4.197,-24.369,-2.853,0,36.0,35.9,9.381,3.441,-14.221,-11.513,-15.453,-12.681,-3.317,27.22,0,199.04,,214,200,-13.476,3.115,-9.233,23.763
375.0,3.15,0.733,-35.209,3.337,9.459,4.522,34.78,4.197,-24.369,-2.853,0,36.0,35.9,9.381,3.441,-14.242,-11.507,-15.487,-12.652,-3.317,27.22,0,199.04,,214,200,-13.467,3.115,-9.226,23.735
375.5,3.15,0.733,-35.209,3.337,9.459,4.516,34.776,4.198,-24.36,-2.866,0,35.983,35.849,9.381,3.441,-14.216,-11.489,-15.461,-12.641,-3.33,27.222,0,199.14,,214,200,-13.472,3.116,-9.232,23.703
376.0,3.15,0.733,-35.209,3.337,9.459,4.516,34.776,4.198,-24.36,-2.866,0,36.0,35.8,9.381,3.441,-14.209,-11.487,-15.484,-12.66,-3.33,27.222,0,199.14,,214,200,-13.452,3.116,-9.228,23.649
376.5,3.767,0.874,-35.209,3.339,9.421,4.516,34.776,4.198,-24.36,-2.866,0,36.0,35.8,9.457,3.481,-14.232,-11.486,-15.464,-12.681,-3.33,27.222,0,199.64,,214,200,-13.46,3.117,-9.22,23.654
377.0,3.767,0.874,-35.209,3.339,9.421,4.516,34.776,4.198,-24.36,-2.866,0,36.0,35.8,9.457,3.481,-14.265,-11.5,-15.48,-12.662,-3.33,27.222,0,199.64,,214,200,-13.466,3.128,-9.222,23.618
377.5,3.767,0.874,-35.209,3.339,9.421,4.516,34.776,4.198,-24.36,-2.866,0,36.0,35.8,9.457,3.481,-14.255,-11.49,-15.494,-12.67,-3.33,27.222,0,199.34,,214,200,-13.477,3.138,-9.222,23.599
378.0,3.767,0.874,-35.209,3.339,9.421,4.516,34.776,4.198,-24.36,-2.866,0,36.0,35.8,9.457,3.481,-14.29,-11.49,-15.502,-12.676,-3.33,27.222,0,199.34,,214,200,-13.477,3.148,-9.209,23.584
378.5,3.767,0.874,-35.209,3.339,9.421,4.56,34.776,4.188,-24.336,-2.85,0,35.989,35.8,9.457,3.481,-14.246,-11.492,-15.499,-12.678,-3.317,27.218,0,201.44,,214,200,-13.49,3.158,-9.215,23.555
379.0,3.767,0.874,-35.209,3.339,9.421,4.56,34.776,4.188,-24.336,-2.85,0,36.0,35.8,9.457,3.481,-14.261,-11.499,-15.459,-12.638,-3.317,27.218,0,201.44,,213,200,-13.479,3.168,-9.229,23.533
379.5,3.767,0.874,-35.209,3.339,9.421,4.56,34.776,4.188,-24.336,-2.85,0,36.0,35.8,9.457,3.481,-14.234,-11.493,-15.503,-12.673,-3.317,27.218,0,201.64,,213,200,-13.464,3.178,-9.214,23.459
380.0,3.017,0.748,-34.643,3.401,9.328,4.56,34.776,4.188,-24.336,-2.85,0,36.0,35.8,9.564,3.442,-14.245,-11.487,-15.519,-12.673,-3.317,27.218,0,201.64,,212,200,-13.476,3.188,-9.214,23.416
380.5,3.017,0.748,-34.643,3.401,9.328,4.56,34.776,4.188,-24.336,-2.85,0,36.0,35.8,9.564,3.442,-14.246,-11.5,-15.475,-12.668,-3.317,27.218,0,201.84,,212,200,-13.481,3.185,-9.226,23.416
381.0,3.017,0.748,-34.643,3.401,9.328,4.56,34.776,4.188,-24.336,-2.85,0,36.0,35.8,9.564,3.442,-14.251,-11.484,-15.493,-12.658,-3.317,27.218,0,201.84,,211,200,-13.472,3.182,-9.221,23.394
381.5,3.017,0.748,-34.643,3.401,9.328,4.56,34.776,4.188,-24.336,-2.85,0,36.0,35.8,9.564,3.442,-14.246,-11.484,-15.484,-12.66,-3.317,27.218,0,200.34,,211,200,-13.472,3.18,-9.198,23.42
382.0,3.017,0.748,-34.643,3.401,9.328,4.558,34.783,4.205,-24.323,-2.853,0,35.991,35.944,9.564,3.442,-14.242,-11.487,-15.471,-12.674,-3.304,27.233,0,200.34,,211,200,-13.468,3.177,-9.223,23.419
382.5,3.017,0.748,-34.643,3.401,9.328,4.558,34.783,4.205,-24.323,-2.853,0,36.0,35.9,9.564,3.442,-14.238,-11.481,-15.49,-12.674,-3.304,27.233,0,200.24,,211,200,-13.468,3.174,-9.202,23.439
383.0,3.354,0.832,-35.132,3.413,9.301,4.558,34.783,4.205,-24.323,-2.853,0,36.0,35.9,9.45,3.464,-14.244,-11.487,-15.465,-12.633,-3.304,27.233,0,200.24,,211,200,-13.471,3.172,-9.215,23.458
383.5,3.354,0.832,-35.132,3.413,9.301,4.558,34.783,4.205,-24.323,-2.853,0,36.0,35.9,9.45,3.464,-14.237,-11.501,-15.447,-12.661,-3.304,27.233,0,199.84,,211,200,-13.457,3.175,-9.232,23.456
384.0,3.354,0.832,-35.132,3.413,9.301,4.558,34.783,4.205,-24.323,-2.853,0,36.0,35.9,9.45,3.464,-14.229,-11.477,-15.486,-12.675,-3.304,27.233,0,199.84,,211,200,-13.461,3.178,-9.21,23.454
384.5,3.354,0.832,-35.132,3.413,9.301,4.558,34.783,4.205,-24.323,-2.853,0,36.0,35.9,9.45,3.464,-14.254,-11.483,-15.492,-12.665,-3.304,27.233,0,197.84,,211,200,-13.467,3.181,-9.2,23.476
385.0,3.354,0.832,-35.132,3.413,9.301,4.576,34.778,4.201,-24.353,-2.855,0,35.979,35.835,9.45,3.464,-14.257,-11.493,-15.486,-12.674,-3.312,27.227,0,197.84,,212,200,-13.473,3.183,-9.2,23.504
385.5,3.354,0.832,-35.132,3.413,9.301,4.576,34.778,4.201,-24.353,-2.855,0,36.0,35.8,9.45,3.464,-14.27,-11.48,-15.523,-12.689,-3.312,27.227,0,197.94,,212,200,-13.478,3.186,-9.201,23.531
386.0,3.25,0.781,-35.206,3.444,9.454,4.576,34.778,4.201,-24.353,-2.855,0,36.0,35.8,9.385,3.278,-14.231,-11.5,-15.489,-12.681,-3.312,27.227,0,197.94,,213,200,-13.491,3.189,-9.197,23.545
