t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
644.0,3.009,0.806,-33.874,3.477,9.391,4.561,34.809,4.172,-24.162,-2.838,0,36.031,35.889,9.49,3.282,-14.049,-11.294,-15.292,-12.48,-3.295,27.142,0,211.74,,225,210,-13.282,3.157,-8.963,24.097
644.5,3.009,0.806,-33.874,3.477,9.391,4.561,34.809,4.172,-24.162,-2.838,0,36.0,35.9,9.49,3.282,-14.016,-11.274,-15.263,-12.484,-3.295,27.142,0,211.54,,225,210,-13.279,3.155,-8.972,24.119
645.0,3.027,0.823,-34.039,3.487,9.383,4.561,34.809,4.172,-24.162,-2.838,0,36.0,35.9,9.485,3.317,-14.018,-11.267,-15.231,-12.464,-3.295,27.142,0,211.54,,224,210,-13.259,3.152,-8.977,24.135
645.5,3.027,0.823,-34.039,3.487,9.383,4.561,34.809,4.172,-24.162,-2.838,0,36.0,35.9,9.485,3.317,-13.967,-11.282,-15.235,-12.445,-3.295,27.142,0,211.84,,224,210,-13.245,3.15,-8.972,24.078
646.0,3.027,0.823,-34.039,3.487,9.383,4.561,34.809,4.172,-24.162,-2.838,0,36.0,35.9,9.485,3.317,-13.948,-11.286,-15.195,-12.46,-3.295,27.142,0,211.84,,223,210,-13.232,3.148,-8.965,24.049
646.5,3.027,0.823,-34.039,3.487,9.383,4.561,34.809,4.172,-24.162,-2.838,0,36.0,35.9,9.485,3.317,-13.969,-11.26,-15.246,-12.456,-3.295,27.142,0,211.34,,223,210,-13.222,3.146,-8.95,24.047
647.0,3.027,0.823,-34.039,3.487,9.383,4.602,34.799,4.165,-24.175,-2.85,0,36.021,35.934,9.485,3.317,-14.004,-11.253,-15.266,-12.455,-3.291,27.144,0,211.34,,222,210,-13.233,3.144,-8.958,24.002
647.5,3.027,0.823,-34.039,3.487,9.383,4.602,34.799,4.165,-24.175,-2.85,0,36.0,35.9,9.485,3.317,-14.0,-11.254,-15.211,-12.423,-3.291,27.144,0,211.04,,222,210,-13.244,3.142,-8.969,23.992
648.0,3.62,0.917,-35.07,3.437,9.426,4.602,34.799,4.165,-24.175,-2.85,0,36.0,35.9,9.386,3.332,-13.934,-11.229,-15.21,-12.405,-3.291,27.144,0,211.04,,221,210,-13.222,3.14,-8.936,23.957
648.5,3.62,0.917,-35.07,3.437,9.426,4.602,34.799,4.165,-24.175,-2.85,0,36.0,35.9,9.386,3.332,-13.973,-11.202,-15.213,-12.41,-3.291,27.144,0,211.24,,221,210,-13.195,3.148,-8.93,23.941
649.0,3.62,0.917,-35.07,3.437,9.426,4.602,34.799,4.165,-24.175,-2.85,0,36.0,35.9,9.386,3.332,-13.964,-11.199,-15.229,-12.399,-3.291,27.144,0,211.24,,220,210,-13.2,3.156,-8.906,24.043
649.5,3.62,0.917,-35.07,3.437,9.426,4.602,34.799,4.165,-24.175,-2.85,0,36.0,35.9,9.386,3.332,-13.96,-11.187,-15.236,-12.382,-3.291,27.144,0,208.44,,220,210,-13.198,3.164,-8.9,24.116
650.0,3.62,0.917,-35.07,3.437,9.426,4.602,34.799,4.165,-24.175,-2.85,0,36.0,35.9,9.386,3.332,-13.954,-11.175,-15.211,-12.396,-3.291,27.144,0,208.44,,221,210,-13.191,3.171,-8.875,24.14
650.5,3.62,0.917,-35.07,3.437,9.426,4.572,34.822,4.174,-23.953,-2.82,0,36.007,35.804,9.386,3.332,-13.911,-11.154,-15.16,-12.341,-3.295,27.138,0,207.74,,221,210,-13.184,3.178,-8.867,24.206
651.0,3.62,0.917,-35.07,3.437,9.426,4.572,34.822,4.174,-23.953,-2.82,0,36.0,35.8,9.386,3.332,-13.916,-11.154,-15.166,-12.351,-3.295,27.138,0,207.74,,222,210,-13.142,3.186,-8.872,24.261
651.5,2.99,0.759,-33.942,3.492,9.401,4.572,34.822,4.174,-23.953,-2.82,0,36.0,35.8,9.548,3.202,-13.913,-11.131,-15.182,-12.344,-3.295,27.138,0,207.74,,222,210,-13.147,3.193,-8.842,24.262
652.0,2.99,0.759,-33.942,3.492,9.401,4.572,34.822,4.174,-23.953,-2.82,0,36.0,35.8,9.548,3.202,-13.918,-11.125,-15.193,-12.344,-3.295,27.138,0,207.74,,223,210,-13.143,3.189,-8.843,24.296
652.5,2.99,0.759,-33.942,3.492,9.401,4.572,34.822,4.174,-23.953,-2.82,0,36.0,35.8,9.548,3.202,-13.91,-11.14,-15.155,-12.348,-3.295,27.138,0,207.64,,223,210,-13.145,3.186,-8.839,24.382
653.0,2.99,0.759,-33.942,3.492,9.401,4.572,34.822,4.174,-23.953,-2.82,0,36.0,35.8,9.548,3.202,-13.906,-11.119,-15.166,-12.324,-3.295,27.138,0,207.64,,224,210,-13.138,3.183,-8.825,24.388
653.5,2.99,0.759,-33.942,3.492,9.401,4.555,34.794,4.172,-23.959,-2.834,0,35.994,35.756,9.548,3.202,-13.891,-11.128,-15.095,-12.319,-3.297,27.141,0,207.64,,224,210,-13.129,3.18,-8.812,24.417
654.0,2.99,0.759,-33.942,3.492,9.401,4.555,34.794,4.172,-23.959,-2.834,0,36.0,35.8,9.548,3.202,-13.825,-11.131,-15.101,-12.304,-3.297,27.141,0,207.64,,225,210,-13.108,3.177,-8.832,24.44
654.5,3.165,0.821,-34.642,3.429,9.311,4.555,34.794,4.172,-23.959,-2.834,0,36.0,35.8,9.491,3.431,-13.849,-11.122,-15.115,-12.313,-3.297,27.141,0,207.74,,225,210,-13.09,3.174,-8.83,24.493
655.0,3.165,0.821,-34.642,3.429,9.311,4.555,34.794,4.172,-23.959,-2.834,0,36.0,35.8,9.491,3.431,-13.865,-11.134,-15.09,-12.308,-3.297,27.141,0,207.74,,226,210,-13.1,3.173,-8.835,24.537
655.5,3.165,0.821,-34.642,3.429,9.311,4.555,34.794,4.172,-23.959,-2.834,0,36.0,35.8,9.491,3.431,-13.821,-11.119,-15.079,-12.311,-3.297,27.141,0,207.64,,226,210,-13.099,3.173,-8.81,24.56
656.0,3.165,0.821,-34.642,3.429,9.311,4.555,34.794,4.172,-23.959,-2.834,0,36.0,35.8,9.491,3.431,-13.848,-11.111,-15.109,-12.304,-3.297,27.141,0,207.64,,227,210,-13.083,3.173,-8.825,24.538
656.5,3.165,0.821,-34.642,3.429,9.311,4.531,34.788,4.171,-24.023,-2.852,0,35.98,35.863,9.491,3.431,-13.866,-11.112,-15.153,-12.304,-3.303,27.131,0,211.44,,227,210,-13.093,3.173,-8.805,24.582
657.0,3.165,0.821,-34.642,3.429,9.311,4.531,34.788,4.171,-24.023,-2.852,0,36.0,35.9,9.491,3.431,-13.879,-11.109,-15.109,-12.312,-3.303,27.131,0,211.44,,226,210,-13.109,3.173,-8.819,24.535
657.5,3.165,0.821,-34.642,3.429,9.311,4.531,34.788,4.171,-24.023,-2.852,0,36.0,35.9,9.491,3.431,-13.847,-11.123,-15.109,-12.311,-3.303,27.131,0,211.24,,226,210,-13.102,3.173,-8.803,24.489
658.0,3.6,0.88,-35.209,3.418,9.458,4.531,34.788,4.171,-24.023,-2.852,0,36.0,35.9,9.366,3.32,-13.878,-11.106,-15.128,-12.317,-3.303,27.131,0,211.24,,225,210,-13.097,3.173,-8.8,24.452
658.5,3.6,0.88,-35.209,3.418,9.458,4.531,34.788,4.171,-24.023,-2.852,0,36.0,35.9,9.366,3.32,-13.884,-11.122,-15.141,-12.302,-3.303,27.131,0,211.34,,225,210,-13.107,3.18,-8.797,24.406
659.0,3.6,0.88,-35.209,3.418,9.458,4.531,34.788,4.171,-24.023,-2.852,0,36.0,35.9,9.366,3.32,-13.877,-11.138,-15.092,-12.343,-3.303,27.131,0,211.34,,224,210,-13.112,3.187,-8.812,24.393
659.5,3.6,0.88,-35.209,3.418,9.458,4.531,34.788,4.171,-24.023,-2.852,0,36.0,35.9,9.366,3.32,-13.881,-11.122,-15.125,-12.314,-3.303,27.131,0,212.24,,224,210,-13.113,3.193,-8.807,24.416
660.0,3.6,0.88,-35.209,3.418,9.458,4.546,34.788,4.177,-24.11,-2.827,0,35.976,35.877,9.366,3.32,-13.886,-11.112,-15.163,-12.336,-3.292,27.135,0,212.24,,223,210,-13.111,3.2,-8.802,24.297
660.5,3.6,0.88,-35.209,3.418,9.458,4.546,34.788,4.177,-24.11,-2.827,0,36.0,35.9,9.366,3.32,-13.926,-11.111,-15.203,-12.34,-3.292,27.135,0,212.74,,223,210,-13.124,3.207,-8.79,24.272
661.0,2.791,0.721,-33.814,3.455,9.297,4.546,34.788,4.177,-24.11,-2.827,0,36.0,35.9,9.659,3.396,-13.912,-11.145,-15.168,-12.36,-3.292,27.135,0,212.74,,222,210,-13.145,3.213,-8.806,24.265
661.5,2.791,0.721,-33.814,3.455,9.297,4.546,34.788,4.177,-24.11,-2.827,0,36.0,35.9,9.659,3.396,-13.939,-11.159,-15.169,-12.356,-3.292,27.135,0,212.94,,222,210,-13.146,3.206,-8.818,24.264
662.0,2.791,0.721,-33.814,3.455,9.297,4.546,34.788,4.177,-24.11,-2.827,0,36.0,35.9,9.659,3.396,-13.94,-11.143,-15.215,-12.362,-3.292,27.135,0,212.94,,221,210,-13.156,3.199,-8.823,24.249
662.5,2.791,0.721,-33.814,3.455,9.297,4.546,34.788,4.177,-24.11,-2.827,0,36.0,35.9,9.659,3.396,-13.928,-11.158,-15.218,-12.358,-3.292,27.135,0,209.74,,221,210,-13.165,3.193,-8.821,24.248
663.0,2.791,0.721,-33.814,3.455,9.297,4.532,34.775,4.18,-24.157,-2.848,0,35.97,35.87,9.659,3.396,-13.942,-11.134,-15.199,-12.361,-3.294,27.134,0,209.74,,221,210,-13.166,3.186,-8.83,24.229
663.5,2.791,0.721,-33.814,3.455,9.297,4.532,34.775,4.18,-24.157,-2.848,0,36.0,35.9,9.659,3.396,-13.945,-11.157,-15.162,-12.363,-3.294,27.134,0,209.04,,221,210,-13.159,3.179,-8.821,24.242
664.0,2.791,0.721,-33.814,3.455,9.297,4.532,34.775,4.18,-24.157,-2.848,0,36.0,35.9,9.659,3.396,-13.929,-11.161,-15.211,-12.366,-3.294,27.134,0,209.04,,221,210,-13.157,3.173,-8.816,24.257
664.5,3.299,0.876,-34.589,3.444,9.362,4.532,34.775,4.18,-24.157,-2.848,0,36.0,35.9,9.501,3.501,-13.938,-11.163,-15.225,-12.374,-3.294,27.134,0,209.54,,221,210,-13.167,3.167,-8.821,24.261
665.0,3.299,0.876,-34.589,3.444,9.362,4.532,34.775,4.18,-24.157,-2.848,0,36.0,35.9,9.501,3.501,-13.94,-11.139,-15.242,-12.366,-3.294,27.134,0,209.54,,221,210,-13.175,3.169,-8.816,24.247
665.5,3.299,0.876,-34.589,3.444,9.362,4.532,34.775,4.18,-24.157,-2.848,0,36.0,35.9,9.501,3.501,-13.978,-11.174,-15.2,-12.351,-3.294,27.134,0,206.74,,221,210,-13.172,3.171,-8.833,24.244
666.0,3.299,0.876,-34.589,3.444,9.362,4.532,34.775,4.18,-24.157,-2.848,0,36.0,35.9,9.501,3.501,-13.963,-11.157,-15.247,-12.367,-3.294,27.134,0,206.74,,222,210,-13.176,3.173,-8.825,24.235
666.5,3.299,0.876,-34.589,3.444,9.362,4.564,34.787,4.172,-24.122,-2.854,0,35.956,35.818,9.501,3.501,-13.969,-11.145,-15.201,-12.368,-3.302,27.127,0,207.04,,222,210,-13.183,3.175,-8.82,24.226
667.0,3.299,0.876,-34.589,3.444,9.362,4.564,34.787,4.172,-24.122,-2.854,0,36.0,35.8,9.501,3.501,-13.976,-11.148,-15.224,-12.372,-3.302,27.127,0,207.04,,223,210,-13.171,3.177,-8.824,24.189
667.5,3.229,0.762,-35.209,3.34,9.386,4.564,34.787,4.172,-24.122,-2.854,0,36.0,35.8,9.414,3.461,-13.972,-11.156,-15.246,-12.372,-3.302,27.127,0,206.44,,223,210,-13.18,3.179,-8.82,24.167
668.0,3.229,0.762,-35.209,3.34,9.386,4.564,34.787,4.172,-24.122,-2.854,0,36.0,35.8,9.414,3.461,-13.964,-11.148,-15.188,-12.363,-3.302,27.127,0,206.44,,224,210,-13.186,3.18,-8.818,24.159
668.5,3.229,0.762,-35.209,3.34,9.386,4.564,34.787,4.172,-24.122,-2.854,0,36.0,35.8,9.414,3.461,-13.962,-11.148,-15.192,-12.358,-3.302,27.127,0,207.24,,224,210,-13.166,3.181,-8.827,24.144
669.0,3.229,0.762,-35.209,3.34,9.386,4.564,34.787,4.172,-24.122,-2.854,0,36.0,35.8,9.414,3.461,-13.892,-11.153,-15.155,-12.349,-3.302,27.127,0,207.24,,225,210,-13.165,3.182,-8.831,24.165
669.5,3.229,0.762,-35.209,3.34,9.386,4.596,34.786,4.174,-24.091,-2.852,0,35.955,35.826,9.414,3.461,-13.914,-11.13,-15.212,-12.351,-3.301,27.122,0,208.44,,225,210,-13.137,3.182,-8.804,24.149
670.0,3.229,0.762,-35.209,3.34,9.386,4.596,34.786,4.174,-24.091,-2.852,0,36.0,35.8,9.414,3.461,-13.948,-11.168,-15.2,-12.349,-3.301,27.122,0,208.44,,226,210,-13.152,3.183,-8.808,24.121
670.5,3.229,0.762,-35.209,3.34,9.386,4.596,34.786,4.174,-24.091,-2.852,0,36.0,35.8,9.414,3.461,-13.933,-11.138,-15.18,-12.342,-3.301,27.122,0,208.94,,226,210,-13.166,3.184,-8.796,24.071
671.0,3.442,0.889,-34.28,3.402,9.372,4.596,34.786,4.174,-24.091,-2.852,0,36.0,35.8,9.547,3.475,-13.9,-11.146,-15.16,-12.355,-3.301,27.122,0,208.94,,227,210,-13.149,3.185,-8.805,24.026
671.5,3.442,0.889,-34.28,3.402,9.372,4.596,34.786,4.174,-24.091,-2.852,0,36.0,35.8,9.547,3.475,-13.899,-11.159,-15.135,-12.335,-3.301,27.122,0,208.74,,227,210,-13.14,3.189,-8.822,24.033
672.0,3.442,0.889,-34.28,3.402,9.372,4.596,34.786,4.174,-24.091,-2.852,0,36.0,35.8,9.547,3.475,-13.915,-11.132,-15.169,-12.337,-3.301,27.122,0,208.74,,228,210,-13.132,3.193,-8.817,24.037
672.5,3.442,0.889,-34.28,3.402,9.372,4.596,34.786,4.174,-24.091,-2.852,0,36.0,35.8,9.547,3.475,-13.903,-11.131,-15.159,-12.342,-3.301,27.122,0,212.24,,228,210,-13.138,3.197,-8.796,24.076
673.0,3.442,0.889,-34.28,3.402,9.372,4.59,34.774,4.168,-24.08,-2.85,0,35.953,35.915,9.547,3.475,-13.878,-11.133,-15.15,-12.344,-3.301,27.124,0,212.24,,227,210,-13.134,3.201,-8.813,24.124
673.5,3.442,0.889,-34.28,3.402,9.372,4.59,34.774,4.168,-24.08,-2.85,0,36.0,35.9,9.547,3.475,-13.909,-11.149,-15.192,-12.327,-3.301,27.124,0,211.54,,227,210,-13.126,3.205,-8.788,24.175
674.0,3.27,0.801,-35.209,3.441,9.391,4.59,34.774,4.168,-24.08,-2.85,0,36.0,35.9,9.412,3.494,-13.918,-11.133,-15.184,-12.339,-3.301,27.124,0,211.54,,226,210,-13.144,3.209,-8.8,24.177
674.5,3.27,0.801,-35.209,3.441,9.391,4.59,34.774,4.168,-24.08,-2.85,0,36.0,35.9,9.412,3.494,-13.881,-11.14,-15.156,-12.319,-3.301,27.124,0,212.04,,226,210,-13.143,3.21,-8.783,24.159
675.0,3.27,0.801,-35.209,3.441,9.391,4.59,34.774,4.168,-24.08,-2.85,0,36.0,35.9,9.412,3.494,-13.904,-11.132,-15.159,-12.339,-3.301,27.124,0,212.04,,225,210,-13.124,3.211,-8.774,24.137
675.5,3.27,0.801,-35.209,3.441,9.391,4.59,34.774,4.168,-24.08,-2.85,0,36.0,35.9,9.412,3.494,-13.906,-11.125,-15.154,-12.337,-3.301,27.124,0,213.54,,225,210,-13.133,3.212,-8.776,24.133
676.0,3.27,0.801,-35.209,3.441,9.391,4.542,34.782,4.176,-24.041,-2.839,0,35.953,35.746,9.412,3.494,-13.911,-11.113,-15.172,-12.307,-3.303,27.123,0,213.54,,224,210,-13.13,3.213,-8.796,24.201
676.5,3.27,0.801,-35.209,3.441,9.391,4.542,34.782,4.176,-24.041,-2.839,0,36.0,35.7,9.412,3.494,-13.898,-11.137,-15.171,-12.332,-3.303,27.123,0,213.14,,224,210,-13.125,3.214,-8.779,24.244
677.0,3.486,0.796,-35.209,3.356,9.431,4.542,34.782,4.176,-24.041,-2.839,0,36.0,35.7,9.424,3.49,-13.861,-11.117,-15.099,-12.301,-3.303,27.123,0,213.14,,223,210,-13.134,3.215,-8.791,24.263
677.5,3.486,0.796,-35.209,3.356,9.431,4.542,34.782,4.176,-24.041,-2.839,0,36.0,35.7,9.424,3.49,-13.876,-11.105,-15.114,-12.318,-3.303,27.123,0,212.74,,223,210,-13.095,3.219,-8.765,24.3
678.0,3.486,0.796,-35.209,3.356,9.431,4.542,34.782,4.176,-24.041,-2.839,0,36.0,35.7,9.424,3.49,-13.877,-11.087,-15.153,-12.316,-3.303,27.123,0,212.74,,222,210,-13.103,3.224,-8.765,24.29
678.5,3.486,0.796,-35.209,3.356,9.431,4.542,34.782,4.176,-24.041,-2.839,0,36.0,35.7,9.424,3.49,-13.883,-11.113,-15.105,-12.3,-3.303,27.123,0,209.34,,222,210,-13.108,3.228,-8.765,24.332
679.0,3.486,0.796,-35.209,3.356,9.431,4.542,34.782,4.176,-24.041,-2.839,0,36.0,35.7,9.424,3.49,-13.806,-11.103,-15.096,-12.269,-3.303,27.123,0,209.34,,222,210,-13.1,3.232,-8.794,24.374
679.5,3.486,0.796,-35.209,3.356,9.431,4.522,34.789,4.168,-24.037,-2.852,0,35.954,35.858,9.424,3.49,-13.842,-11.099,-15.068,-12.266,-3.29,27.122,0,209.74,,222,210,-13.068,3.236,-8.779,24.377
680.0,3.486,0.796,-35.209,3.356,9.431,4.522,34.789,4.168,-24.037,-2.852,0,36.0,35.9,9.424,3.49,-13.851,-11.114,-15.133,-12.286,-3.29,27.122,0,209.74,,222,210,-13.069,3.24,-8.762,24.337
680.5,3.726,0.909,-35.209,3.399,9.376,4.522,34.789,4.168,-24.037,-2.852,0,36.0,35.9,9.492,3.517,-13.842,-11.106,-15.122,-12.277,-3.29,27.122,0,209.34,,222,210,-13.096,3.244,-8.757,24.318
681.0,3.726,0.909,-35.209,3.399,9.376,4.522,34.789,4.168,-24.037,-2.852,0,36.0,35.9,9.492,3.517,-13.865,-11.087,-15.146,-12.294,-3.29,27.122,0,209.34,,222,210,-13.087,3.252,-8.753,24.332
681.5,3.726,0.909,-35.209,3.399,9.376,4.522,34.789,4.168,-24.037,-2.852,0,36.0,35.9,9.492,3.517,-13.881,-11.083,-15.137,-12.287,-3.29,27.122,0,208.74,,222,210,-13.098,3.26,-8.759,24.278
682.0,3.726,0.909,-35.209,3.399,9.376,4.522,34.789,4.168,-24.037,-2.852,0,36.0,35.9,9.492,3.517,-13.873,-11.088,-15.168,-12.298,-3.29,27.122,0,208.74,,223,210,-13.107,3.275,-8.745,24.262
682.5,3.726,0.909,-35.209,3.399,9.376,4.52,34.78,4.17,-24.026,-2.845,0,35.946,35.866,9.492,3.517,-13.877,-11.073,-15.164,-12.296,-3.289,27.13,0,207.14,,223,210,-13.107,3.275,-8.746,24.291
683.0,3.726,0.909,-35.209,3.399,9.376,4.52,34.78,4.17,-24.026,-2.845,0,35.9,35.9,9.492,3.517,-13.86,-11.083,-15.149,-12.309,-3.289,27.13,0,207.14,,224,210,-13.103,3.283,-8.754,24.289
683.5,3.329,0.748,-35.209,3.41,9.468,4.52,34.78,4.17,-24.026,-2.845,0,35.9,35.9,9.429,3.401,-13.869,-11.088,-15.16,-12.292,-3.289,27.13,0,207.04,,224,210,-13.1,3.29,-8.757,24.299
684.0,3.329,0.748,-35.209,3.41,9.468,4.52,34.78,4.17,-24.026,-2.845,0,35.9,35.9,9.429,3.401,-13.879,-11.094,-15.156,-12.299,-3.289,27.13,0,207.04,,225,210,-13.102,3.29,-8.748,24.298
684.5,3.329,0.748,-35.209,3.41,9.468,4.52,34.78,4.17,-24.026,-2.845,0,35.9,35.9,9.429,3.401,-13.882,-11.091,-15.102,-12.287,-3.289,27.13,0,207.24,,225,210,-13.107,3.291,-8.741,24.279
685.0,3.329,0.748,-35.209,3.41,9.468,4.52,34.78,4.17,-24.026,-2.845,0,35.9,35.9,9.429,3.401,-13.866,-11.101,-15.16,-12.289,-3.289,27.13,0,207.24,,226,210,-13.09,3.292,-8.745,24.292
685.5,3.329,0.748,-35.209,3.41,9.468,4.52,34.78,4.17,-24.026,-2.845,0,35.9,35.9,9.429,3.401,-13.853,-11.088,-15.112,-12.299,-3.289,27.13,0,209.14,,226,210,-13.104,3.292,-8.767,24.276
686.0,3.329,0.748,-35.209,3.41,9.468,4.555,34.779,4.16,-24.074,-2.829,0,35.948,35.939,9.429,3.401,-13.862,-11.092,-15.159,-12.284,-3.287,27.129,0,209.14,,226,210,-13.088,3.293,-8.746,24.279
686.5,3.329,0.748,-35.209,3.41,9.468,4.555,34.779,4.16,-24.074,-2.829,0,35.9,35.9,9.429,3.401,-13.848,-11.068,-15.123,-12.292,-3.287,27.129,0,209.24,,226,210,-13.099,3.294,-8.76,24.207
687.0,3.007,0.814,-34.022,3.487,9.361,4.555,34.779,4.16,-24.074,-2.829,0,35.9,35.9,9.477,3.305,-13.862,-11.072,-15.138,-12.303,-3.287,27.129,0,209.24,,226,210,-13.083,3.294,-8.766,24.19
687.5,3.007,0.814,-34.022,3.487,9.361,4.555,34.779,4.16,-24.074,-2.829,0,35.9,35.9,9.477,3.305,-13.895,-11.101,-15.108,-12.304,-3.287,27.129,0,209.54,,226,210,-13.094,3.289,-8.746,24.174
688.0,3.007,0.814,-34.022,3.487,9.361,4.555,34.779,4.16,-24.074,-2.829,0,35.9,35.9,9.477,3.305,-13.888,-11.078,-15.152,-12.299,-3.287,27.129,0,209.54,,226,210,-13.102,3.285,-8.756,24.232
688.5,3.007,0.814,-34.022,3.487,9.361,4.555,34.779,4.16,-24.074,-2.829,0,35.9,35.9,9.477,3.305,-13.893,-11.096,-15.176,-12.3,-3.287,27.129,0,211.24,,226,210,-13.104,3.28,-8.766,24.2
689.0,3.007,0.814,-34.022,3.487,9.361,4.576,34.785,4.171,-24.081,-2.82,0,35.96,35.997,9.477,3.305,-13.855,-11.08,-15.133,-12.303,-3.28,27.14,0,211.24,,225,210,-13.116,3.276,-8.757,24.129
689.5,3.007,0.814,-34.022,3.487,9.361,4.576,34.785,4.171,-24.081,-2.82,0,36.0,36.0,9.477,3.305,-13.868,-11.104,-15.12,-12.275,-3.28,27.14,0,212.34,,225,210,-13.093,3.271,-8.776,24.038
690.0,3.48,0.841,-34.716,3.429,9.461,4.576,34.785,4.171,-24.081,-2.82,0,36.0,36.0,9.457,3.326,-13.825,-11.087,-15.102,-12.287,-3.28,27.14,0,212.34,,224,210,-13.092,3.267,-8.769,23.971
690.5,3.48,0.841,-34.716,3.429,9.461,4.576,34.785,4.171,-24.081,-2.82,0,36.0,36.0,9.457,3.326,-13.861,-11.076,-15.14,-12.287,-3.28,27.14,0,212.04,,224,210,-13.075,3.271,-8.747,23.926
691.0,3.48,0.841,-34.716,3.429,9.461,4.576,34.785,4.171,-24.081,-2.82,0,36.0,36.0,9.457,3.326,-13.859,-11.071,-15.14,-12.279,-3.28,27.14,0,212.04,,223,210,-13.091,3.274,-8.748,23.853
691.5,3.48,0.841,-34.716,3.429,9.461,4.576,34.785,4.171,-24.081,-2.82,0,36.0,36.0,9.457,3.326,-13.831,-11.063,-15.1,-12.277,-3.28,27.14,0,211.04,,223,210,-13.087,3.277,-8.744,23.818
692.0,3.48,0.841,-34.716,3.429,9.461,4.576,34.785,4.171,-24.081,-2.82,0,36.0,36.0,9.457,3.326,-13.829,-11.07,-15.076,-12.28,-3.28,27.14,0,211.04,,222,210,-13.068,3.281,-8.754,23.78
692.5,3.48,0.841,-34.716,3.429,9.461,4.537,34.794,4.157,-23.967,-2.806,0,35.963,36.012,9.457,3.326,-13.806,-11.042,-15.064,-12.242,-3.28,27.136,0,210.74,,222,210,-13.064,3.284,-8.732,23.824
693.0,3.48,0.841,-34.716,3.429,9.461,4.537,34.794,4.157,-23.967,-2.806,0,36.0,36.0,9.457,3.326,-13.838,-11.024,-15.101,-12.253,-3.28,27.136,0,210.74,,222,210,-13.038,3.287,-8.724,23.86
693.5,2.959,0.692,-35.209,3.396,9.491,4.537,34.794,4.157,-23.967,-2.806,0,36.0,36.0,9.301,3.534,-13.849,-11.027,-15.095,-12.266,-3.28,27.136,0,211.24,,222,210,-13.054,3.29,-8.706,23.82
694.0,2.959,0.692,-35.209,3.396,9.491,4.537,34.794,4.157,-23.967,-2.806,0,36.0,36.0,9.301,3.534,-13.842,-11.03,-15.082,-12.242,-3.28,27.136,0,211.24,,221,210,-13.059,3.285,-8.724,23.825
694.5,2.959,0.692,-35.209,3.396,9.491,4.537,34.794,4.157,-23.967,-2.806,0,36.0,36.0,9.301,3.534,-13.822,-11.036,-15.106,-12.243,-3.28,27.136,0,208.54,,221,210,-13.049,3.28,-8.727,23.853
695.0,2.959,0.692,-35.209,3.396,9.491,4.537,34.794,4.157,-23.967,-2.806,0,36.0,36.0,9.301,3.534,-13.823,-11.042,-15.027,-12.196,-3.28,27.136,0,208.54,,222,210,-13.052,3.274,-8.718,23.889
695.5,2.959,0.692,-35.209,3.396,9.491,4.496,34.782,4.159,-23.986,-2.832,0,35.964,35.98,9.301,3.534,-13.825,-11.049,-15.04,-12.224,-3.282,27.132,0,208.34,,222,210,-13.022,3.269,-8.71,23.964
696.0,2.959,0.692,-35.209,3.396,9.491,4.496,34.782,4.159,-23.986,-2.832,0,36.0,36.0,9.301,3.534,-13.784,-11.039,-15.045,-12.229,-3.282,27.132,0,208.34,,223,210,-13.034,3.264,-8.706,24.006
696.5,3.212,0.818,-35.209,3.458,9.29,4.496,34.782,4.159,-23.986,-2.832,0,36.0,36.0,9.379,3.467,-13.782,-11.021,-15.067,-12.207,-3.282,27.132,0,207.74,,223,210,-13.024,3.259,-8.702,24.023
697.0,3.212,0.818,-35.209,3.458,9.29,4.496,34.782,4.159,-23.986,-2.832,0,36.0,36.0,9.379,3.467,-13.787,-10.99,-15.065,-12.22,-3.282,27.132,0,207.74,,224,210,-13.019,3.258,-8.707,24.011
697.5,3.212,0.818,-35.209,3.458,9.29,4.496,34.782,4.159,-23.986,-2.832,0,36.0,36.0,9.379,3.467,-13.732,-11.016,-14.993,-12.205,-3.282,27.132,0,208.24,,224,210,-13.016,3.257,-8.698,24.006
698.0,3.212,0.818,-35.209,3.458,9.29,4.496,34.782,4.159,-23.986,-2.832,0,36.0,36.0,9.379,3.467,-13.772,-11.003,-15.023,-12.209,-3.282,27.132,0,208.24,,225,210,-12.986,3.257,-8.676,24.024
698.5,3.212,0.818,-35.209,3.458,9.29,4.514,34.788,4.153,-23.986,-2.83,0,35.963,35.945,9.379,3.467,-13.775,-10.996,-15.048,-12.218,-3.282,27.129,0,208.74,,225,210,-13.002,3.256,-8.701,24.032
699.0,3.212,0.818,-35.209,3.458,9.29,4.514,34.788,4.153,-23.986,-2.83,0,36.0,35.9,9.379,3.467,-13.802,-11.007,-15.03,-12.213,-3.282,27.129,0,208.74,,226,210,-13.009,3.255,-8.671,24.063
699.5,3.212,0.818,-35.209,3.458,9.29,4.514,34.788,4.153,-23.986,-2.83,0,36.0,35.9,9.379,3.467,-13.812,-11.001,-15.058,-12.2,-3.282,27.129,0,208.54,,226,210,-13.013,3.255,-8.693,24.075
700.0,3.182,0.824,-33.938,3.479,9.365,4.514,34.788,4.153,-23.986,-2.83,0,36.0,35.9,9.487,3.241,-13.807,-11.023,-15.042,-12.222,-3.282,27.129,0,208.54,,227,210,-13.018,3.254,-8.697,24.076
700.5,3.182,0.824,-33.938,3.479,9.365,4.514,34.788,4.153,-23.986,-2.83,0,36.0,35.9,9.487,3.241,-13.768,-11.013,-15.034,-12.187,-3.282,27.129,0,207.44,,227,210,-13.024,3.253,-8.695,24.1
701.0,3.182,0.824,-33.938,3.479,9.365,4.514,34.788,4.153,-23.986,-2.83,0,36.0,35.9,9.487,3.241,-13.782,-11.019,-15.011,-12.206,-3.282,27.129,0,207.44,,228,210,-13.001,3.252,-8.699,24.106
701.5,3.182,0.824,-33.938,3.479,9.365,4.514,34.788,4.153,-23.986,-2.83,0,36.0,35.9,9.487,3.241,-13.78,-10.996,-15.047,-12.208,-3.282,27.129,0,211.64,,228,210,-13.004,3.25,-8.689,24.094
702.0,3.182,0.824,-33.938,3.479,9.365,4.558,34.794,4.148,-24.002,-2.81,0,35.979,35.988,9.487,3.241,-13.75,-10.997,-15.05,-12.207,-3.277,27.139,0,211.64,,227,210,-13.008,3.249,-8.675,24.13
702.5,3.182,0.824,-33.938,3.479,9.365,4.558,34.794,4.148,-24.002,-2.81,0,36.0,36.0,9.487,3.241,-13.791,-11.017,-15.027,-12.187,-3.277,27.139,0,210.74,,227,210,-13.001,3.248,-8.674,24.118
703.0,3.416,0.819,-35.209,3.424,9.453,4.558,34.794,4.148,-24.002,-2.81,0,36.0,36.0,9.273,3.426,-13.775,-11.005,-15.081,-12.215,-3.277,27.139,0,210.74,,227,210,-13.006,3.247,-8.67,24.09
703.5,3.416,0.819,-35.209,3.424,9.453,4.558,34.794,4.148,-24.002,-2.81,0,36.0,36.0,9.273,3.426,-13.795,-11.023,-15.039,-12.193,-3.277,27.139,0,212.54,,227,210,-13.019,3.25,-8.681,24.103
704.0,3.416,0.819,-35.209,3.424,9.453,4.558,34.794,4.148,-24.002,-2.81,0,36.0,36.0,9.273,3.426,-13.778,-11.007,-15.05,-12.213,-3.277,27.139,0,212.54,,226,210,-13.012,3.253,-8.674,24.14
704.5,3.416,0.819,-35.209,3.424,9.453,4.558,34.794,4.148,-24.002,-2.81,0,36.0,36.0,9.273,3.426,-13.781,-11.003,-14.995,-12.209,-3.277,27.139,0,213.34,,226,210,-13.012,3.255,-8.687,24.19
705.0,3.416,0.819,-35.209,3.424,9.453,4.551,34.805,4.172,-23.95,-2.811,0,35.997,35.925,9.273,3.426,-13.755,-11.013,-15.013,-12.188,-3.27,27.147,0,213.34,,225,210,-12.997,3.258,-8.66,24.224
705.5,3.416,0.819,-35.209,3.424,9.453,4.551,34.805,4.172,-23.95,-2.811,0,36.0,35.9,9.273,3.426,-13.765,-10.989,-15.021,-12.198,-3.27,27.147,0,213.54,,225,210,-12.992,3.261,-8.665,24.261
706.0,3.416,0.819,-35.209,3.424,9.453,4.551,34.805,4.172,-23.95,-2.811,0,36.0,35.9,9.273,3.426,-13.781,-10.987,-14.998,-12.186,-3.27,27.147,0,213.54,,224,210,-12.993,3.263,-8.659,24.182
706.5,3.433,0.858,-35.096,3.423,9.426,4.551,34.805,4.172,-23.95,-2.811,0,36.0,35.9,9.473,3.589,-13.742,-10.998,-14.991,-12.189,-3.27,27.147,0,213.34,,224,210,-12.988,3.266,-8.654,24.19
707.0,3.433,0.858,-35.096,3.423,9.426,4.551,34.805,4.172,-23.95,-2.811,0,36.0,35.9,9.473,3.589,-13.763,-11.003,-15.01,-12.197,-3.27,27.147,0,213.34,,223,210,-12.98,3.268,-8.651,24.191
707.5,3.433,0.858,-35.096,3.423,9.426,4.551,34.805,4.172,-23.95,-2.811,0,36.0,35.9,9.473,3.589,-13.77,-10.985,-15.029,-12.185,-3.27,27.147,0,210.64,,223,210,-12.993,3.271,-8.657,24.187
708.0,3.433,0.858,-35.096,3.423,9.426,4.551,34.805,4.172,-23.95,-2.811,0,36.0,35.9,9.473,3.589,-13.767,-10.945,-15.042,-12.175,-3.27,27.147,0,210.64,,223,210,-12.992,3.274,-8.65,24.128
708.5,3.433,0.858,-35.096,3.423,9.426,4.522,34.806,4.173,-23.92,-2.819,0,35.999,35.97,9.473,3.589,-13.765,-10.979,-15.052,-12.166,-3.273,27.135,0,211.04,,223,210,-12.982,3.276,-8.618,24.072
709.0,3.433,0.858,-35.096,3.423,9.426,4.522,34.806,4.173,-23.92,-2.819,0,36.0,36.0,9.473,3.589,-13.772,-10.958,-15.058,-12.159,-3.273,27.135,0,211.04,,222,210,-12.991,3.279,-8.638,24.072
709.5,2.956,0.672,-35.209,3.477,9.467,4.522,34.806,4.173,-23.92,-2.819,0,36.0,36.0,9.362,3.421,-13.771,-10.955,-15.052,-12.184,-3.273,27.135,0,210.94,,222,210,-12.987,3.281,-8.627,24.095
710.0,2.956,0.672,-35.209,3.477,9.467,4.522,34.806,4.173,-23.92,-2.819,0,36.0,36.0,9.362,3.421,-13.778,-10.962,-15.044,-12.171,-3.273,27.135,0,210.94,,222,210,-12.99,3.276,-8.614,24.12
710.5,2.956,0.672,-35.209,3.477,9.467,4.522,34.806,4.173,-23.92,-2.819,0,36.0,36.0,9.362,3.421,-13.776,-10.952,-15.032,-12.181,-3.273,27.135,0,209.74,,222,210,-12.989,3.271,-8.625,24.112
711.0,2.956,0.672,-35.209,3.477,9.467,4.522,34.806,4.173,-23.92,-2.819,0,36.0,36.0,9.362,3.421,-13.766,-10.952,-15.003,-12.158,-3.273,27.135,0,209.74,,222,210,-12.985,3.266,-8.62,24.093
711.5,2.956,0.672,-35.209,3.477,9.467,4.474,34.797,4.161,-23.981,-2.812,0,36.008,36.02,9.362,3.421,-13.753,-10.987,-15.021,-12.192,-3.276,27.139,0,207.54,,222,210,-12.97,3.261,-8.626,24.083
712.0,2.956,0.672,-35.209,3.477,9.467,4.474,34.797,4.161,-23.981,-2.812,0,36.0,36.0,9.362,3.421,-13.734,-10.979,-15.014,-12.175,-3.276,27.139,0,207.54,,223,210,-12.988,3.256,-8.652,24.078
712.5,2.956,0.672,-35.209,3.477,9.467,4.474,34.797,4.161,-23.981,-2.812,0,36.0,36.0,9.362,3.421,-13.797,-10.967,-15.011,-12.178,-3.276,27.139,0,207.04,,223,210,-12.975,3.251,-8.634,24.085
713.0,3.27,0.822,-35.209,3.439,9.37,4.474,34.797,4.161,-23.981,-2.812,0,36.0,36.0,9.465,3.474,-13.768,-10.992,-14.996,-12.189,-3.276,27.139,0,207.04,,224,210,-12.988,3.246,-8.633,24.083
713.5,3.27,0.822,-35.209,3.439,9.37,4.474,34.797,4.161,-23.981,-2.812,0,36.0,36.0,9.465,3.474,-13.697,-10.994,-14.992,-12.164,-3.276,27.139,0,207.44,,224,210,-12.986,3.246,-8.654,24.086
714.0,3.27,0.822,-35.209,3.439,9.37,4.474,34.797,4.161,-23.981,-2.812,0,36.0,36.0,9.465,3.474,-13.746,-10.955,-15.02,-12.199,-3.276,27.139,0,207.44,,225,210,-12.962,3.247,-8.641,24.151
714.5,3.27,0.822,-35.209,3.439,9.37,4.474,34.797,4.161,-23.981,-2.812,0,36.0,36.0,9.465,3.474,-13.737,-10.975,-15.038,-12.184,-3.276,27.139,0,208.14,,225,210,-12.98,3.247,-8.635,24.136
715.0,3.27,0.822,-35.209,3.439,9.37,4.51,34.808,4.165,-24.037,-2.82,0,36.02,36.274,9.465,3.474,-13.766,-10.979,-15.06,-12.18,-3.271,27.142,0,208.14,,226,210,-12.983,3.247,-8.642,24.114
715.5,3.27,0.822,-35.209,3.439,9.37,4.51,34.808,4.165,-24.037,-2.82,0,36.0,36.3,9.465,3.474,-13.775,-10.98,-15.031,-12.21,-3.271,27.142,0,208.74,,226,210,-12.996,3.248,-8.613,24.106
716.0,3.442,0.822,-35.209,3.438,9.477,4.51,34.808,4.165,-24.037,-2.82,0,36.0,36.3,9.27,3.383,-13.767,-10.975,-15.05,-12.197,-3.271,27.142,0,208.74,,227,210,-12.999,3.248,-8.622,24.118
716.5,3.442,0.822,-35.209,3.438,9.477,4.51,34.808,4.165,-24.037,-2.82,0,36.0,36.3,9.27,3.383,-13.758,-10.994,-15.012,-12.18,-3.271,27.142,0,208.14,,227,210,-12.997,3.251,-8.611,24.116
717.0,3.442,0.822,-35.209,3.438,9.477,4.51,34.808,4.165,-24.037,-2.82,0,36.0,36.3,9.27,3.383,-13.74,-10.974,-15.026,-12.193,-3.271,27.142,0,208.14,,228,210,-12.986,3.254,-8.616,24.128
717.5,3.442,0.822,-35.209,3.438,9.477,4.51,34.808,4.165,-24.037,-2.82,0,36.0,36.3,9.27,3.383,-13.779,-10.991,-15.052,-12.189,-3.271,27.142,0,212.04,,228,210,-12.983,3.257,-8.618,24.125
718.0,3.442,0.822,-35.209,3.438,9.477,4.548,34.811,4.167,-24.06,-2.831,0,36.034,36.105,9.27,3.383,-13.791,-10.987,-15.097,-12.203,-3.291,27.133,0,212.04,,227,210,-13.003,3.261,-8.633,24.078
718.5,3.442,0.822,-35.209,3.438,9.477,4.548,34.811,4.167,-24.06,-2.831,0,36.0,36.1,9.27,3.383,-13.834,-10.979,-15.03,-12.191,-3.291,27.133,0,211.54,,227,210,-13.019,3.263,-8.635,24.064
719.0,3.442,0.822,-35.209,3.438,9.477,4.548,34.811,4.167,-24.06,-2.831,0,36.0,36.1,9.27,3.383,-13.791,-10.998,-15.062,-12.222,-3.291,27.133,0,211.54,,226,210,-13.008,3.266,-8.624,24.023
719.5,3.013,0.72,-35.209,3.434,9.477,4.548,34.811,4.167,-24.06,-2.831,0,36.0,36.1,9.461,3.361,-13.798,-10.961,-15.073,-12.212,-3.291,27.133,0,212.04,,226,210,-13.018,3.269,-8.655,24.02
720.0,3.013,0.72,-35.209,3.434,9.477,4.548,34.811,4.167,-24.06,-2.831,0,36.0,36.1,9.461,3.361,-13.775,-10.988,-15.079,-12.203,-3.291,27.133,0,212.04,,225,210,-13.011,3.265,-8.644,23.997
720.5,3.013,0.72,-35.209,3.434,9.477,4.548,34.811,4.167,-24.06,-2.831,0,36.0,36.1,9.461,3.361,-13.774,-10.986,-15.06,-12.207,-3.291,27.133,0,212.84,,225,210,-13.011,3.261,-8.618,24.019
721.0,3.013,0.72,-35.209,3.434,9.477,4.548,34.811,4.167,-24.06,-2.831,0,36.0,36.1,9.461,3.361,-13.773,-10.975,-15.027,-12.193,-3.291,27.133,0,212.84,,224,210,-13.007,3.257,-8.625,24.03
721.5,3.013,0.72,-35.209,3.434,9.477,4.569,34.816,4.151,-23.976,-2.855,0,36.042,36.262,9.461,3.361,-13.77,-10.966,-15.026,-12.177,-3.296,27.134,0,213.64,,224,210,-12.992,3.253,-8.614,24.033
722.0,3.013,0.72,-35.209,3.434,9.477,4.569,34.816,4.151,-23.976,-2.855,0,36.0,36.3,9.461,3.361,-13.753,-10.974,-14.994,-12.189,-3.296,27.134,0,213.64,,223,210,-12.985,3.249,-8.638,24.038
722.5,3.559,0.868,-35.209,3.474,9.429,4.569,34.816,4.151,-23.976,-2.855,0,36.0,36.3,9.297,3.37,-13.749,-10.948,-14.996,-12.174,-3.296,27.134,0,212.14,,223,210,-12.977,3.245,-8.629,24.008
723.0,3.559,0.868,-35.209,3.474,9.429,4.569,34.816,4.151,-23.976,-2.855,0,36.0,36.3,9.297,3.37,-13.771,-10.947,-15.032,-12.167,-3.296,27.134,0,212.14,,222,210,-12.967,3.25,-8.62,23.979
723.5,3.559,0.868,-35.209,3.474,9.429,4.569,34.816,4.151,-23.976,-2.855,0,36.0,36.3,9.297,3.37,-13.751,-10.95,-15.044,-12.167,-3.296,27.134,0,210.14,,222,210,-12.979,3.255,-8.634,23.993
724.0,3.559,0.868,-35.209,3.474,9.429,4.569,34.816,4.151,-23.976,-2.855,0,36.0,36.3,9.297,3.37,-13.743,-10.952,-15.012,-12.149,-3.296,27.134,0,210.14,,222,210,-12.978,3.26,-8.629,24.016
724.5,3.559,0.868,-35.209,3.474,9.429,4.542,34.813,4.148,-23.927,-2.841,0,36.057,36.336,9.297,3.37,-13.727,-10.944,-14.988,-12.153,-3.288,27.137,0,208.64,,222,210,-12.964,3.265,-8.632,24.149
725.0,3.559,0.868,-35.209,3.474,9.429,4.542,34.813,4.148,-23.927,-2.841,0,36.1,36.3,9.297,3.37,-13.733,-10.952,-14.963,-12.137,-3.288,27.137,0,208.64,,223,210,-12.953,3.27,-8.612,24.234
725.5,2.92,0.786,-33.269,3.474,9.369,4.542,34.813,4.148,-23.927,-2.841,0,36.1,36.3,9.664,3.37,-13.709,-10.939,-15.0,-12.168,-3.288,27.137,0,209.44,,223,210,-12.946,3.275,-8.613,24.251
726.0,2.92,0.786,-33.269,3.474,9.369,4.542,34.813,4.148,-23.927,-2.841,0,36.1,36.3,9.664,3.37,-13.744,-10.927,-14.994,-12.148,-3.288,27.137,0,209.44,,223,210,-12.954,3.269,-8.607,24.223
726.5,2.92,0.786,-33.269,3.474,9.369,4.542,34.813,4.148,-23.927,-2.841,0,36.1,36.3,9.664,3.37,-13.724,-10.921,-14.99,-12.13,-3.288,27.137,0,208.24,,223,210,-12.953,3.263,-8.595,24.192
727.0,2.92,0.786,-33.269,3.474,9.369,4.542,34.813,4.148,-23.927,-2.841,0,36.1,36.3,9.664,3.37,-13.692,-10.911,-14.972,-12.14,-3.288,27.137,0,208.24,,224,210,-12.941,3.258,-8.592,24.154
727.5,2.92,0.786,-33.269,3.474,9.369,4.542,34.813,4.148,-23.927,-2.841,0,36.1,36.3,9.664,3.37,-13.701,-10.929,-14.946,-12.138,-3.288,27.137,0,209.44,,224,210,-12.929,3.252,-8.599,24.132
728.0,2.92,0.786,-33.269,3.474,9.369,4.524,34.824,4.162,-23.94,-2.827,0,36.083,36.201,9.664,3.37,-13.712,-10.929,-14.981,-12.152,-3.291,27.142,0,209.44,,224,210,-12.928,3.247,-8.588,24.108
728.5,2.92,0.786,-33.269,3.474,9.369,4.524,34.824,4.162,-23.94,-2.827,0,36.1,36.2,9.664,3.37,-13.729,-10.943,-14.999,-12.121,-3.291,27.142,0,208.24,,224,210,-12.944,3.241,-8.58,24.122
729.0,2.717,0.694,-34.584,3.482,9.405,4.524,34.824,4.162,-23.94,-2.827,0,36.1,36.2,9.418,3.329,-13.714,-10.925,-15.003,-12.13,-3.291,27.142,0,208.24,,225,210,-12.948,3.236,-8.597,24.131
729.5,2.717,0.694,-34.584,3.482,9.405,4.524,34.824,4.162,-23.94,-2.827,0,36.1,36.2,9.418,3.329,-13.707,-10.95,-14.959,-12.147,-3.291,27.142,0,208.94,,225,210,-12.943,3.227,-8.599,24.109
730.0,2.717,0.694,-34.584,3.482,9.405,4.524,34.824,4.162,-23.94,-2.827,0,36.1,36.2,9.418,3.329,-13.719,-10.933,-15.005,-12.154,-3.291,27.142,0,208.94,,226,210,-12.941,3.219,-8.612,24.116
730.5,2.717,0.694,-34.584,3.482,9.405,4.524,34.824,4.162,-23.94,-2.827,0,36.1,36.2,9.418,3.329,-13.733,-10.932,-14.98,-12.168,-3.291,27.142,0,207.24,,226,210,-12.953,3.211,-8.61,24.153
731.0,2.717,0.694,-34.584,3.482,9.405,4.516,34.822,4.162,-24.024,-2.832,0,36.096,36.388,9.418,3.329,-13.73,-10.94,-14.99,-12.145,-3.284,27.136,0,207.24,,227,210,-12.953,3.203,-8.622,24.164
731.5,2.717,0.694,-34.584,3.482,9.405,4.516,34.822,4.162,-24.024,-2.832,0,36.1,36.4,9.418,3.329,-13.701,-10.943,-14.978,-12.14,-3.284,27.136,0,210.24,,227,210,-12.951,3.195,-8.625,24.136
732.0,3.51,0.826,-35.209,3.444,9.416,4.516,34.822,4.162,-24.024,-2.832,0,36.1,36.4,9.237,3.436,-13.728,-10.954,-14.982,-12.153,-3.284,27.136,0,210.24,,227,210,-12.94,3.187,-8.602,24.136
732.5,3.51,0.826,-35.209,3.444,9.416,4.516,34.822,4.162,-24.024,-2.832,0,36.1,36.4,9.237,3.436,-13.711,-10.967,-15.009,-12.154,-3.284,27.136,0,208.04,,227,210,-12.954,3.192,-8.614,24.153
733.0,3.51,0.826,-35.209,3.444,9.416,4.516,34.822,4.162,-24.024,-2.832,0,36.1,36.4,9.237,3.436,-13.769,-10.953,-15.028,-12.182,-3.284,27.136,0,208.04,,228,210,-12.96,3.197,-8.611,24.118
733.5,3.51,0.826,-35.209,3.444,9.416,4.516,34.822,4.162,-24.024,-2.832,0,36.1,36.4,9.237,3.436,-13.774,-10.965,-15.015,-12.181,-3.284,27.136,0,213.34,,228,210,-12.983,3.203,-8.623,24.066
734.0,3.51,0.826,-35.209,3.444,9.416,4.516,34.822,4.162,-24.024,-2.832,0,36.1,36.4,9.237,3.436,-13.776,-10.966,-15.057,-12.19,-3.284,27.136,0,213.34,,227,210,-12.984,3.208,-8.625,23.974
734.5,3.51,0.826,-35.209,3.444,9.416,4.521,34.82,4.159,-24.058,-2.834,0,36.11,36.232,9.237,3.436,-13.807,-10.952,-15.078,-12.175,-3.28,27.146,0,211.24,,227,210,-12.997,3.213,-8.605,23.83
735.0,3.51,0.826,-35.209,3.444,9.416,4.521,34.82,4.159,-24.058,-2.834,0,36.1,36.2,9.237,3.436,-13.798,-10.975,-15.07,-12.198,-3.28,27.146,0,211.24,,226,210,-13.003,3.217,-8.62,23.783
735.5,3.03,0.79,-34.534,3.396,9.381,4.521,34.82,4.159,-24.058,-2.834,0,36.1,36.2,9.532,3.484,-13.785,-10.981,-15.065,-12.197,-3.28,27.146,0,213.24,,226,210,-13.01,3.222,-8.633,23.711
736.0,3.03,0.79,-34.534,3.396,9.381,4.521,34.82,4.159,-24.058,-2.834,0,36.1,36.2,9.532,3.484,-13.819,-10.989,-15.08,-12.207,-3.28,27.146,0,213.24,,225,210,-13.007,3.219,-8.651,23.612
736.5,3.03,0.79,-34.534,3.396,9.381,4.521,34.82,4.159,-24.058,-2.834,0,36.1,36.2,9.532,3.484,-13.763,-10.979,-15.084,-12.199,-3.28,27.146,0,210.14,,225,210,-13.024,3.216,-8.651,23.561
737.0,3.03,0.79,-34.534,3.396,9.381,4.521,34.82,4.159,-24.058,-2.834,0,36.1,36.2,9.532,3.484,-13.779,-10.986,-15.04,-12.205,-3.28,27.146,0,210.14,,225,210,-13.006,3.213,-8.641,23.494
737.5,3.03,0.79,-34.534,3.396,9.381,4.556,34.828,4.154,-24.082,-2.819,0,36.123,36.263,9.532,3.484,-13.805,-10.984,-15.047,-12.194,-3.27,27.147,0,211.44,,225,210,-13.002,3.21,-8.654,23.447
738.0,3.03,0.79,-34.534,3.396,9.381,4.556,34.828,4.154,-24.082,-2.819,0,36.1,36.3,9.532,3.484,-13.772,-10.995,-15.062,-12.19,-3.27,27.147,0,211.44,,224,210,-13.008,3.207,-8.656,23.475
738.5,3.247,0.733,-35.209,3.378,9.437,4.556,34.828,4.154,-24.082,-2.819,0,36.1,36.3,9.45,3.471,-13.786,-10.986,-15.073,-12.203,-3.27,27.147,0,209.64,,224,210,-13.005,3.204,-8.675,23.494
739.0,3.247,0.733,-35.209,3.378,9.437,4.556,34.828,4.154,-24.082,-2.819,0,36.1,36.3,9.45,3.471,-13.806,-10.978,-15.072,-12.199,-3.27,27.147,0,209.64,,224,210,-13.012,3.205,-8.671,23.562
739.5,3.247,0.733,-35.209,3.378,9.437,4.556,34.828,4.154,-24.082,-2.819,0,36.1,36.3,9.45,3.471,-13.769,-10.98,-15.054,-12.204,-3.27,27.147,0,210.94,,224,210,-13.014,3.205,-8.659,23.671
740.0,3.247,0.733,-35.209,3.378,9.437,4.556,34.828,4.154,-24.082,-2.819,0,36.1,36.3,9.45,3.471,-13.771,-10.981,-15.066,-12.21,-3.27,27.147,0,210.94,,224,210,-13.002,3.206,-8.656,23.655
740.5,3.247,0.733,-35.209,3.378,9.437,4.556,34.828,4.154,-24.082,-2.819,0,36.1,36.3,9.45,3.471,-13.812,-10.977,-15.044,-12.189,-3.27,27.147,0,207.94,,224,210,-13.007,3.207,-8.648,23.689
741.0,3.247,0.733,-35.209,3.378,9.437,4.559,34.843,4.162,-24.021,-2.815,0,36.151,36.365,9.45,3.471,-13.787,-10.981,-15.053,-12.215,-3.266,27.154,0,207.94,,225,210,-13.006,3.208,-8.664,23.771
741.5,3.247,0.733,-35.209,3.378,9.437,4.559,34.843,4.162,-24.021,-2.815,0,36.2,36.4,9.45,3.471,-13.769,-10.977,-15.044,-12.189,-3.266,27.154,0,207.94,,225,210,-13.009,3.208,-8.643,23.81
742.0,3.666,0.828,-35.209,3.37,9.432,4.559,34.843,4.162,-24.021,-2.815,0,36.2,36.4,9.433,3.429,-13.795,-10.983,-15.027,-12.199,-3.266,27.154,0,207.94,,226,210,-12.995,3.209,-8.639,23.852
742.5,3.666,0.828,-35.209,3.37,9.432,4.559,34.843,4.162,-24.021,-2.815,0,36.2,36.4,9.433,3.429,-13.761,-10.953,-15.033,-12.166,-3.266,27.154,0,208.24,,226,210,-13.001,3.216,-8.637,23.897
743.0,3.666,0.828,-35.209,3.37,9.432,4.559,34.843,4.162,-24.021,-2.815,0,36.2,36.4,9.433,3.429,-13.757,-10.952,-15.034,-12.178,-3.266,27.154,0,208.24,,227,210,-12.978,3.224,-8.638,23.899
743.5,3.666,0.828,-35.209,3.37,9.432,4.559,34.843,4.162,-24.021,-2.815,0,36.2,36.4,9.433,3.429,-13.758,-10.95,-15.059,-12.167,-3.266,27.154,0,210.04,,227,210,-12.98,3.231,-8.623,23.928
744.0,3.666,0.828,-35.209,3.37,9.432,4.551,34.851,4.163,-23.925,-2.808,0,36.165,36.37,9.433,3.429,-13.77,-10.947,-15.063,-12.175,-3.257,27.155,0,210.04,,227,210,-12.984,3.238,-8.632,23.877
744.5,3.666,0.828,-35.209,3.37,9.432,4.551,34.851,4.163,-23.925,-2.808,0,36.2,36.4,9.433,3.429,-13.769,-10.93,-15.066,-12.168,-3.257,27.155,0,208.04,,227,210,-12.989,3.245,-8.621,23.719
745.0,3.125,0.819,-33.707,3.494,9.319,4.551,34.851,4.163,-23.925,-2.808,0,36.2,36.4,9.672,3.426,-13.784,-10.944,-15.022,-12.172,-3.257,27.155,0,208.04,,228,210,-12.983,3.252,-8.616,23.489
745.5,3.125,0.819,-33.707,3.494,9.319,4.551,34.851,4.163,-23.925,-2.808,0,36.2,36.4,9.672,3.426,-13.747,-10.924,-15.016,-12.154,-3.257,27.155,0,209.84,,228,210,-12.981,3.25,-8.604,23.436
746.0,3.125,0.819,-33.707,3.494,9.319,4.551,34.851,4.163,-23.925,-2.808,0,36.2,36.4,9.672,3.426,-13.766,-10.945,-14.968,-12.137,-3.257,27.155,0,209.84,,228,210,-12.96,3.248,-8.613,23.382
746.5,3.125,0.819,-33.707,3.494,9.319,4.551,34.851,4.163,-23.925,-2.808,0,36.2,36.4,9.672,3.426,-13.747,-10.93,-14.967,-12.126,-3.257,27.155,0,210.94,,228,210,-12.954,3.246,-8.614,23.408
747.0,3.125,0.819,-33.707,3.494,9.319,4.536,34.863,4.177,-23.898,-2.797,0,36.185,36.453,9.672,3.426,-13.714,-10.941,-14.979,-12.141,-3.246,27.159,0,210.94,,228,210,-12.943,3.244,-8.602,23.416
747.5,3.125,0.819,-33.707,3.494,9.319,4.536,34.863,4.177,-23.898,-2.797,0,36.2,36.5,9.672,3.426,-13.711,-10.93,-14.982,-12.12,-3.246,27.159,0,212.34,,228,210,-12.944,3.242,-8.615,23.431
748.0,3.125,0.819,-33.707,3.494,9.319,4.536,34.863,4.177,-23.898,-2.797,0,36.2,36.5,9.672,3.426,-13.74,-10.919,-15.006,-12.144,-3.246,27.159,0,212.34,,227,210,-12.936,3.24,-8.592,23.458
748.5,2.759,0.697,-34.573,3.439,9.435,4.536,34.863,4.177,-23.898,-2.797,0,36.2,36.5,9.367,3.362,-13.727,-10.909,-15.027,-12.139,-3.246,27.159,0,211.04,,227,210,-12.952,3.238,-8.584,23.505
749.0,2.759,0.697,-34.573,3.439,9.435,4.536,34.863,4.177,-23.898,-2.797,0,36.2,36.5,9.367,3.362,-13.692,-10.92,-14.984,-12.136,-3.246,27.159,0,211.04,,226,210,-12.951,3.23,-8.58,23.528
749.5,2.759,0.697,-34.573,3.439,9.435,4.536,34.863,4.177,-23.898,-2.797,0,36.2,36.5,9.367,3.362,-13.749,-10.938,-14.997,-12.155,-3.246,27.159,0,212.04,,226,210,-12.933,3.223,-8.583,23.554
750.0,2.759,0.697,-34.573,3.439,9.435,4.536,34.863,4.177,-23.898,-2.797,0,36.2,36.5,9.367,3.362,-13.706,-10.912,-14.941,-12.111,-3.246,27.159,0,212.04,,225,210,-12.96,3.215,-8.587,23.578
750.5,2.759,0.697,-34.573,3.439,9.435,4.485,34.86,4.181,-23.919,-2.768,0,36.208,36.409,9.367,3.362,-13.721,-10.931,-14.927,-12.128,-3.237,27.164,0,212.04,,225,210,-12.917,3.207,-8.584,23.565
751.0,2.759,0.697,-34.573,3.439,9.435,4.485,34.86,4.181,-23.919,-2.768,0,36.2,36.4,9.367,3.362,-13.722,-10.906,-14.999,-12.119,-3.237,27.164,0,212.04,,224,210,-12.927,3.2,-8.573,23.597
751.5,3.544,0.92,-34.808,3.369,9.391,4.485,34.86,4.181,-23.919,-2.768,0,36.2,36.4,9.498,3.547,-13.718,-10.908,-14.967,-12.103,-3.237,27.164,0,212.34,,224,210,-12.937,3.193,-8.589,23.638
752.0,3.544,0.92,-34.808,3.369,9.391,4.485,34.86,4.181,-23.919,-2.768,0,36.2,36.4,9.498,3.547,-13.708,-10.923,-15.008,-12.127,-3.237,27.164,0,212.34,,223,210,-12.924,3.199,-8.603,23.646
752.5,3.544,0.92,-34.808,3.369,9.391,4.485,34.86,4.181,-23.919,-2.768,0,36.2,36.4,9.498,3.547,-13.734,-10.931,-15.003,-12.152,-3.237,27.164,0,211.54,,223,210,-12.942,3.204,-8.6,23.633
753.0,3.544,0.92,-34.808,3.369,9.391,4.485,34.86,4.181,-23.919,-2.768,0,36.2,36.4,9.498,3.547,-13.777,-10.929,-15.057,-12.144,-3.237,27.164,0,208.94,,222,210,-12.977,3.215,-8.588,23.642
753.5,3.544,0.92,-34.808,3.369,9.391,4.515,34.858,4.207,-23.982,-2.787,0,36.22,36.43,9.498,3.547,-13.78,-10.924,-15.073,-12.178,-3.245,27.166,0,208.94,,222,210,-12.977,3.215,-8.586,23.684
754.0,3.544,0.92,-34.808,3.369,9.391,4.515,34.858,4.207,-23.982,-2.787,0,36.2,36.4,9.498,3.547,-13.789,-10.939,-15.039,-12.152,-3.245,27.166,0,208.94,,223,210,-12.989,3.221,-8.576,23.703
754.5,3.544,0.92,-34.808,3.369,9.391,4.515,34.858,4.207,-23.982,-2.787,0,36.2,36.4,9.498,3.547,-13.782,-10.944,-15.062,-12.191,-3.245,27.166,0,209.14,,223,210,-12.98,3.226,-8.585,23.736
755.0,2.676,0.725,-33.223,3.44,9.392,4.515,34.858,4.207,-23.982,-2.787,0,36.2,36.4,9.677,3.349,-13.756,-10.947,-15.055,-12.18,-3.245,27.166,0,209.14,,223,210,-12.995,3.231,-8.589,23.854
755.5,2.676,0.725,-33.223,3.44,9.392,4.515,34.858,4.207,-23.982,-2.787,0,36.2,36.4,9.677,3.349,-13.783,-10.946,-15.08,-12.164,-3.245,27.166,0,209.04,,223,210,-12.984,3.222,-8.578,24.006
756.0,2.676,0.725,-33.223,3.44,9.392,4.515,34.858,4.207,-23.982,-2.787,0,36.2,36.4,9.677,3.349,-13.803,-10.95,-14.999,-12.146,-3.245,27.166,0,209.04,,223,210,-12.994,3.213,-8.591,24.043
756.5,2.676,0.725,-33.223,3.44,9.392,4.515,34.858,4.207,-23.982,-2.787,0,36.2,36.4,9.677,3.349,-13.703,-10.956,-14.988,-12.149,-3.245,27.166,0,207.44,,223,210,-12.975,3.204,-8.591,24.076
757.0,2.676,0.725,-33.223,3.44,9.392,4.533,34.857,4.181,-24.042,-2.792,0,36.239,36.455,9.677,3.349,-13.773,-10.94,-15.026,-12.179,-3.252,27.171,0,207.44,,224,210,-12.949,3.196,-8.573,24.054
757.5,2.676,0.725,-33.223,3.44,9.392,4.533,34.857,4.181,-24.042,-2.792,0,36.2,36.5,9.677,3.349,-13.799,-10.938,-15.07,-12.172,-3.252,27.171,0,207.64,,224,210,-12.98,3.187,-8.574,24.019
758.0,3.189,0.818,-34.208,3.482,9.413,4.533,34.857,4.181,-24.042,-2.792,0,36.2,36.5,9.471,3.308,-13.781,-10.977,-15.038,-12.168,-3.252,27.171,0,207.64,,225,210,-12.995,3.179,-8.602,24.075
758.5,3.189,0.818,-34.208,3.482,9.413,4.533,34.857,4.181,-24.042,-2.792,0,36.2,36.5,9.471,3.308,-13.771,-10.95,-15.031,-12.163,-3.252,27.171,0,208.14,,225,210,-12.991,3.179,-8.608,24.069
759.0,3.189,0.818,-34.208,3.482,9.413,4.533,34.857,4.181,-24.042,-2.792,0,36.2,36.5,9.471,3.308,-13.765,-10.963,-15.063,-12.163,-3.252,27.171,0,208.14,,226,210,-12.979,3.179,-8.593,24.043
759.5,3.189,0.818,-34.208,3.482,9.413,4.533,34.857,4.181,-24.042,-2.792,0,36.2,36.5,9.471,3.308,-13.793,-10.956,-15.02,-12.184,-3.252,27.171,0,209.64,,226,210,-12.989,3.179,-8.583,24.035
760.0,3.189,0.818,-34.208,3.482,9.413,4.528,34.863,4.174,-24.032,-2.802,0,36.244,36.511,9.471,3.308,-13.791,-10.954,-15.063,-12.191,-3.263,27.158,0,209.64,,226,210,-12.988,3.179,-8.586,24.075
760.5,3.189,0.818,-34.208,3.482,9.413,4.528,34.863,4.174,-24.032,-2.802,0,36.2,36.5,9.471,3.308,-13.784,-10.963,-15.059,-12.191,-3.263,27.158,0,208.64,,226,210,-13.0,3.18,-8.599,24.085
761.0,3.189,0.818,-34.208,3.482,9.413,4.528,34.863,4.174,-24.032,-2.802,0,36.2,36.5,9.471,3.308,-13.809,-10.954,-15.109,-12.184,-3.263,27.158,0,208.64,,227,210,-12.999,3.18,-8.606,24.066
761.5,2.466,0.685,-33.764,3.443,9.328,4.528,34.863,4.174,-24.032,-2.802,0,36.2,36.5,9.488,3.349,-13.785,-10.954,-15.105,-12.189,-3.263,27.158,0,208.74,,227,210,-13.014,3.18,-8.605,24.087
762.0,2.466,0.685,-33.764,3.443,9.328,4.528,34.863,4.174,-24.032,-2.802,0,36.2,36.5,9.488,3.349,-13.788,-10.947,-15.071,-12.186,-3.263,27.158,0,208.74,,228,210,-13.008,3.168,-8.617,24.108
762.5,2.466,0.685,-33.764,3.443,9.328,4.528,34.863,4.174,-24.032,-2.802,0,36.2,36.5,9.488,3.349,-13.819,-10.944,-15.107,-12.192,-3.263,27.158,0,211.24,,228,210,-12.998,3.157,-8.597,24.083
763.0,2.466,0.685,-33.764,3.443,9.328,4.528,34.863,4.174,-24.032,-2.802,0,36.2,36.5,9.488,3.349,-13.817,-10.959,-15.106,-12.196,-3.263,27.158,0,211.24,,227,210,-13.016,3.145,-8.605,24.032
763.5,2.466,0.685,-33.764,3.443,9.328,4.538,34.881,4.18,-23.955,-2.799,0,36.254,36.269,9.488,3.349,-13.801,-10.963,-15.056,-12.155,-3.258,27.157,0,211.44,,227,210,-13.02,3.134,-8.617,24.01
764.0,2.466,0.685,-33.764,3.443,9.328,4.538,34.881,4.18,-23.955,-2.799,0,36.3,36.3,9.488,3.349,-13.704,-10.965,-14.998,-12.152,-3.258,27.157,0,211.44,,226,210,-12.994,3.123,-8.634,24.013
764.5,3.138,0.802,-33.903,3.444,9.421,4.538,34.881,4.18,-23.955,-2.799,0,36.3,36.3,9.607,3.333,-13.733,-10.946,-15.043,-12.163,-3.258,27.157,0,211.74,,226,210,-12.955,3.113,-8.611,24.114
765.0,3.138,0.802,-33.903,3.444,9.421,4.538,34.881,4.18,-23.955,-2.799,0,36.3,36.3,9.607,3.333,-13.785,-10.943,-15.007,-12.153,-3.258,27.157,0,211.74,,225,210,-12.971,3.113,-8.602,24.119
765.5,3.138,0.802,-33.903,3.444,9.421,4.538,34.881,4.18,-23.955,-2.799,0,36.3,36.3,9.607,3.333,-13.752,-10.936,-15.043,-12.175,-3.258,27.157,0,212.94,,225,210,-12.972,3.113,-8.621,24.113
766.0,3.138,0.802,-33.903,3.444,9.421,4.538,34.881,4.18,-23.955,-2.799,0,36.3,36.3,9.607,3.333,-13.76,-10.949,-15.038,-12.164,-3.258,27.157,0,212.94,,224,210,-12.976,3.114,-8.604,24.113
766.5,3.138,0.802,-33.903,3.444,9.421,4.536,34.875,4.179,-23.915,-2.801,0,36.26,36.504,9.607,3.333,-13.721,-10.936,-15.022,-12.153,-3.268,27.153,0,212.74,,224,210,-12.978,3.114,-8.585,24.155
767.0,3.138,0.802,-33.903,3.444,9.421,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.607,3.333,-13.759,-10.948,-15.024,-12.147,-3.268,27.153,0,212.74,,223,210,-12.958,3.115,-8.604,24.208
767.5,3.138,0.802,-33.903,3.444,9.421,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.607,3.333,-13.758,-10.931,-15.025,-12.167,-3.268,27.153,0,212.64,,223,210,-12.969,3.115,-8.6,24.265
768.0,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.762,-10.946,-15.005,-12.152,-3.268,27.153,0,212.64,,222,210,-12.97,3.115,-8.598,24.385
768.5,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.758,-10.934,-15.008,-12.169,-3.268,27.153,0,212.34,,222,210,-12.966,3.112,-8.584,24.453
769.0,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.761,-10.927,-15.06,-12.152,-3.268,27.153,0,212.34,,221,210,-12.967,3.109,-8.591,24.521
769.5,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.761,-10.928,-15.028,-12.168,-3.268,27.153,0,208.44,,221,210,-12.975,3.106,-8.577,24.589
770.0,2.919,0.798,-34.285,3.475,9.373,4.509,34.877,4.176,-23.938,-2.79,0,36.283,36.475,9.493,3.471,-13.773,-10.922,-15.016,-12.138,-3.257,27.159,0,208.44,,222,210,-12.971,3.103,-8.591,24.545
770.5,2.919,0.798,-34.285,3.475,9.373,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.493,3.471,-13.764,-10.912,-15.026,-12.154,-3.257,27.159,0,209.24,,222,210,-12.962,3.1,-8.59,24.534
771.0,2.925,0.772,-34.067,3.541,9.367,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.435,3.264,-13.755,-10.929,-15.01,-12.138,-3.257,27.159,0,209.24,,222,210,-12.964,3.097,-8.606,24.511
771.5,2.925,0.772,-34.067,3.541,9.367,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.435,3.264,-13.718,-10.929,-14.952,-12.122,-3.257,27.159,0,209.14,,222,210,-12.958,3.094,-8.616,24.485
772.0,2.925,0.772,-34.067,3.541,9.367,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.435,3.264,-13.707,-10.944,-15.004,-12.127,-3.257,27.159,0,209.14,,222,210,-12.93,3.091,-8.601,24.425
