t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1030.0,3.3,0.794,-35.209,3.327,9.447,4.527,34.887,4.138,-24.465,-2.84,0,36.3,36.6,9.482,3.499,-14.089,-11.202,-15.367,-12.435,-3.285,27.273,0,210.94,,225,210,-13.284,3.273,-8.761,24.315
1030.5,3.3,0.794,-35.209,3.327,9.447,4.527,34.887,4.138,-24.465,-2.84,0,36.3,36.6,9.482,3.499,-14.068,-11.209,-15.38,-12.45,-3.285,27.273,0,210.94,,225,210,-13.273,3.273,-8.728,24.314
1031.0,3.3,0.794,-35.209,3.327,9.447,4.527,34.887,4.138,-24.465,-2.84,0,36.3,36.6,9.482,3.499,-14.062,-11.222,-15.376,-12.449,-3.285,27.273,0,210.94,,225,210,-13.277,3.274,-8.763,24.26
1031.5,3.3,0.794,-35.209,3.327,9.447,4.542,34.889,4.156,-24.478,-2.824,0,36.306,36.466,9.482,3.499,-14.04,-11.22,-15.349,-12.426,-3.283,27.278,0,210.84,,225,210,-13.277,3.274,-8.763,24.263
1032.0,3.3,0.794,-35.209,3.327,9.447,4.542,34.889,4.156,-24.478,-2.824,0,36.3,36.5,9.482,3.499,-14.07,-11.246,-15.343,-12.462,-3.283,27.278,0,210.84,,225,210,-13.259,3.275,-8.764,24.286
1032.5,3.3,0.794,-35.209,3.327,9.447,4.542,34.889,4.156,-24.478,-2.824,0,36.3,36.5,9.482,3.499,-14.085,-11.232,-15.374,-12.455,-3.283,27.278,0,210.84,,225,210,-13.28,3.275,-8.752,24.244
1033.0,3.035,0.761,-35.105,3.4,9.317,4.542,34.889,4.156,-24.478,-2.824,0,36.3,36.5,9.45,3.431,-14.07,-11.228,-15.366,-12.464,-3.283,27.278,0,210.84,,225,210,-13.286,3.275,-8.761,24.261
1033.5,3.035,0.761,-35.105,3.4,9.317,4.542,34.889,4.156,-24.478,-2.824,0,36.3,36.5,9.45,3.431,-14.064,-11.228,-15.36,-12.459,-3.283,27.278,0,210.64,,225,210,-13.282,3.268,-8.749,24.298
1034.0,3.035,0.761,-35.105,3.4,9.317,4.542,34.889,4.156,-24.478,-2.824,0,36.3,36.5,9.45,3.431,-14.103,-11.226,-15.356,-12.452,-3.283,27.278,0,210.64,,225,210,-13.278,3.268,-8.768,24.254
1034.5,3.035,0.761,-35.105,3.4,9.317,4.542,34.889,4.156,-24.478,-2.824,0,36.3,36.5,9.45,3.431,-14.095,-11.205,-15.38,-12.482,-3.283,27.278,0,210.34,,225,210,-13.284,3.264,-8.761,24.293
1035.0,3.035,0.761,-35.105,3.4,9.317,4.526,34.889,4.173,-24.47,-2.832,0,36.327,36.433,9.45,3.431,-14.06,-11.2,-15.3,-12.403,-3.284,27.28,0,210.34,,225,210,-13.291,3.26,-8.759,24.259
1035.5,3.035,0.761,-35.105,3.4,9.317,4.526,34.889,4.173,-24.47,-2.832,0,36.3,36.4,9.45,3.431,-14.041,-11.218,-15.301,-12.423,-3.284,27.28,0,210.64,,225,210,-13.241,3.256,-8.759,24.297
1036.0,3.397,0.839,-34.295,3.4,9.319,4.526,34.889,4.173,-24.47,-2.832,0,36.3,36.4,9.513,3.215,-14.05,-11.207,-15.343,-12.44,-3.284,27.28,0,210.64,,225,210,-13.246,3.253,-8.777,24.319
1036.5,3.397,0.839,-34.295,3.4,9.319,4.526,34.889,4.173,-24.47,-2.832,0,36.3,36.4,9.513,3.215,-14.06,-11.202,-15.378,-12.447,-3.284,27.28,0,211.24,,225,210,-13.26,3.255,-8.749,24.319
1037.0,3.397,0.839,-34.295,3.4,9.319,4.526,34.889,4.173,-24.47,-2.832,0,36.3,36.4,9.513,3.215,-14.085,-11.221,-15.31,-12.42,-3.284,27.28,0,211.24,,224,210,-13.272,3.258,-8.79,24.288
1037.5,3.397,0.839,-34.295,3.4,9.319,4.526,34.889,4.173,-24.47,-2.832,0,36.3,36.4,9.513,3.215,-14.051,-11.203,-15.304,-12.435,-3.284,27.28,0,211.24,,224,210,-13.259,3.26,-8.783,24.274
1038.0,3.397,0.839,-34.295,3.4,9.319,4.513,34.888,4.165,-24.52,-2.83,0,36.331,36.433,9.513,3.215,-14.092,-11.214,-15.359,-12.485,-3.289,27.281,0,211.24,,223,210,-13.248,3.262,-8.763,24.3
1038.5,3.397,0.839,-34.295,3.4,9.319,4.513,34.888,4.165,-24.52,-2.83,0,36.3,36.4,9.513,3.215,-14.098,-11.196,-15.416,-12.436,-3.289,27.281,0,210.84,,223,210,-13.287,3.264,-8.762,24.272
1039.0,3.24,0.871,-33.91,3.345,9.372,4.513,34.888,4.165,-24.52,-2.83,0,36.3,36.4,9.529,3.381,-14.055,-11.185,-15.244,-12.394,-3.289,27.281,0,210.84,,223,210,-13.286,3.266,-8.763,24.28
1039.5,3.24,0.871,-33.91,3.345,9.372,4.513,34.888,4.165,-24.52,-2.83,0,36.3,36.4,9.529,3.381,-14.001,-11.197,-15.304,-12.403,-3.289,27.281,0,210.54,,223,210,-13.22,3.266,-8.783,24.279
1040.0,3.24,0.871,-33.91,3.345,9.372,4.513,34.888,4.165,-24.52,-2.83,0,36.3,36.4,9.529,3.381,-14.017,-11.196,-15.346,-12.442,-3.289,27.281,0,210.54,,223,210,-13.226,3.266,-8.777,24.271
1040.5,3.24,0.871,-33.91,3.345,9.372,4.513,34.888,4.165,-24.52,-2.83,0,36.3,36.4,9.529,3.381,-14.059,-11.232,-15.351,-12.454,-3.289,27.281,0,208.24,,223,210,-13.25,3.265,-8.764,24.237
1041.0,3.24,0.871,-33.91,3.345,9.372,4.513,34.888,4.165,-24.52,-2.83,0,36.3,36.4,9.529,3.381,-14.088,-11.204,-15.311,-12.428,-3.289,27.281,0,208.24,,224,210,-13.274,3.265,-8.762,24.197
1041.5,3.24,0.871,-33.91,3.345,9.372,4.454,34.894,4.136,-24.532,-2.822,0,36.338,36.329,9.529,3.381,-14.046,-11.223,-15.35,-12.438,-3.281,27.275,0,209.14,,224,210,-13.258,3.264,-8.757,24.176
1042.0,3.24,0.871,-33.91,3.345,9.372,4.454,34.894,4.136,-24.532,-2.822,0,36.3,36.3,9.529,3.381,-14.065,-11.22,-15.369,-12.449,-3.281,27.275,0,209.14,,224,210,-13.264,3.264,-8.762,24.167
1042.5,2.821,0.763,-34.674,3.345,9.38,4.454,34.894,4.136,-24.532,-2.822,0,36.3,36.3,9.474,3.481,-14.097,-11.221,-15.417,-12.47,-3.281,27.275,0,208.44,,224,210,-13.276,3.264,-8.746,24.133
1043.0,2.821,0.763,-34.674,3.345,9.38,4.454,34.894,4.136,-24.532,-2.822,0,36.3,36.3,9.474,3.481,-14.115,-11.213,-15.431,-12.468,-3.281,27.275,0,208.44,,225,210,-13.301,3.256,-8.755,24.138
1043.5,2.821,0.763,-34.674,3.345,9.38,4.454,34.894,4.136,-24.532,-2.822,0,36.3,36.3,9.474,3.481,-14.106,-11.215,-15.377,-12.481,-3.281,27.275,0,209.74,,225,210,-13.307,3.249,-8.766,24.15
1044.0,2.821,0.763,-34.674,3.345,9.38,4.454,34.894,4.136,-24.532,-2.822,0,36.3,36.3,9.474,3.481,-14.106,-11.23,-15.379,-12.49,-3.281,27.275,0,209.74,,225,210,-13.295,3.242,-8.757,24.182
1044.5,2.821,0.763,-34.674,3.345,9.38,4.476,34.897,4.155,-24.519,-2.828,0,36.344,36.422,9.474,3.481,-14.104,-11.214,-15.395,-12.465,-3.291,27.286,0,209.94,,225,210,-13.301,3.235,-8.769,24.187
1045.0,2.821,0.763,-34.674,3.345,9.38,4.476,34.897,4.155,-24.519,-2.828,0,36.3,36.4,9.474,3.481,-14.129,-11.231,-15.386,-12.462,-3.291,27.286,0,209.94,,225,210,-13.295,3.228,-8.772,24.208
1045.5,2.917,0.764,-33.466,3.417,9.379,4.476,34.897,4.155,-24.519,-2.828,0,36.3,36.4,9.556,3.281,-14.095,-11.224,-15.347,-12.468,-3.291,27.286,0,209.84,,225,210,-13.302,3.222,-8.763,24.132
1046.0,2.917,0.764,-33.466,3.417,9.379,4.476,34.897,4.155,-24.519,-2.828,0,36.3,36.4,9.556,3.281,-14.089,-11.213,-15.385,-12.461,-3.291,27.286,0,209.84,,225,210,-13.284,3.217,-8.761,24.131
1046.5,2.917,0.764,-33.466,3.417,9.379,4.476,34.897,4.155,-24.519,-2.828,0,36.3,36.4,9.556,3.281,-14.108,-11.214,-15.394,-12.464,-3.291,27.286,0,210.14,,225,210,-13.287,3.212,-8.752,24.147
1047.0,2.917,0.764,-33.466,3.417,9.379,4.476,34.897,4.155,-24.519,-2.828,0,36.3,36.4,9.556,3.281,-14.114,-11.225,-15.361,-12.439,-3.291,27.286,0,210.14,,225,210,-13.295,3.207,-8.763,24.145
1047.5,2.917,0.764,-33.466,3.417,9.379,4.476,34.897,4.155,-24.519,-2.828,0,36.3,36.4,9.556,3.281,-14.087,-11.23,-15.358,-12.473,-3.291,27.286,0,210.74,,225,210,-13.285,3.202,-8.78,24.105
1048.0,2.917,0.764,-33.466,3.417,9.379,4.487,34.906,4.148,-24.504,-2.835,0,36.361,36.418,9.556,3.281,-14.06,-11.227,-15.365,-12.457,-3.291,27.279,0,210.74,,225,210,-13.287,3.198,-8.767,24.08
1048.5,2.917,0.764,-33.466,3.417,9.379,4.487,34.906,4.148,-24.504,-2.835,0,36.4,36.4,9.556,3.281,-14.091,-11.221,-15.376,-12.459,-3.291,27.279,0,211.04,,225,210,-13.277,3.193,-8.746,24.084
1049.0,3.274,0.782,-35.209,3.322,9.458,4.487,34.906,4.148,-24.504,-2.835,0,36.4,36.4,9.261,3.388,-14.077,-11.202,-15.305,-12.439,-3.291,27.279,0,211.04,,224,210,-13.287,3.188,-8.777,24.076
1049.5,3.274,0.782,-35.209,3.322,9.458,4.487,34.906,4.148,-24.504,-2.835,0,36.4,36.4,9.261,3.388,-14.066,-11.213,-15.362,-12.459,-3.291,27.279,0,211.44,,224,210,-13.256,3.19,-8.771,24.096
1050.0,3.274,0.782,-35.209,3.322,9.458,4.487,34.906,4.148,-24.504,-2.835,0,36.4,36.4,9.261,3.388,-14.06,-11.211,-15.351,-12.431,-3.291,27.279,0,211.44,,223,210,-13.275,3.191,-8.787,24.101
1050.5,3.274,0.782,-35.209,3.322,9.458,4.487,34.906,4.148,-24.504,-2.835,0,36.4,36.4,9.261,3.388,-14.041,-11.202,-15.348,-12.446,-3.291,27.279,0,211.64,,223,210,-13.263,3.193,-8.763,24.109
1051.0,3.274,0.782,-35.209,3.322,9.458,4.526,34.917,4.146,-24.403,-2.831,0,36.364,36.402,9.261,3.388,-14.06,-11.192,-15.319,-12.433,-3.284,27.283,0,211.64,,222,210,-13.259,3.194,-8.752,24.112
1051.5,3.274,0.782,-35.209,3.322,9.458,4.526,34.917,4.146,-24.403,-2.831,0,36.4,36.4,9.261,3.388,-14.06,-11.214,-15.294,-12.433,-3.284,27.283,0,211.34,,222,210,-13.251,3.195,-8.762,24.172
1052.0,3.199,0.776,-34.652,3.42,9.474,4.526,34.917,4.146,-24.403,-2.831,0,36.4,36.4,9.517,3.269,-14.052,-11.19,-15.323,-12.422,-3.284,27.283,0,211.34,,221,210,-13.25,3.197,-8.729,24.274
1052.5,3.199,0.776,-34.652,3.42,9.474,4.526,34.917,4.146,-24.403,-2.831,0,36.4,36.4,9.517,3.269,-14.048,-11.193,-15.351,-12.412,-3.284,27.283,0,211.64,,221,210,-13.247,3.197,-8.749,24.303
1053.0,3.199,0.776,-34.652,3.42,9.474,4.526,34.917,4.146,-24.403,-2.831,0,36.4,36.4,9.517,3.269,-14.01,-11.185,-15.238,-12.384,-3.284,27.283,0,211.64,,220,210,-13.251,3.197,-8.754,24.273
1053.5,3.199,0.776,-34.652,3.42,9.474,4.526,34.917,4.146,-24.403,-2.831,0,36.4,36.4,9.517,3.269,-13.999,-11.173,-15.262,-12.385,-3.284,27.283,0,208.34,,220,210,-13.204,3.197,-8.745,24.286
1054.0,3.199,0.776,-34.652,3.42,9.474,4.526,34.917,4.146,-24.403,-2.831,0,36.4,36.4,9.517,3.269,-14.012,-11.169,-15.275,-12.414,-3.284,27.283,0,208.34,,221,210,-13.205,3.197,-8.736,24.313
1054.5,3.199,0.776,-34.652,3.42,9.474,4.544,34.915,4.147,-24.389,-2.833,0,36.376,36.51,9.517,3.269,-13.975,-11.148,-15.291,-12.386,-3.289,27.295,0,208.54,,221,210,-13.217,3.197,-8.737,24.319
1055.0,3.199,0.776,-34.652,3.42,9.474,4.544,34.915,4.147,-24.389,-2.833,0,36.4,36.5,9.517,3.269,-14.014,-11.16,-15.266,-12.392,-3.289,27.295,0,208.54,,222,210,-13.2,3.197,-8.711,24.302
1055.5,3.128,0.749,-35.209,3.402,9.477,4.544,34.915,4.147,-24.389,-2.833,0,36.4,36.5,9.425,3.37,-13.994,-11.148,-15.306,-12.407,-3.289,27.295,0,208.64,,222,210,-13.208,3.197,-8.701,24.291
1056.0,3.128,0.749,-35.209,3.402,9.477,4.544,34.915,4.147,-24.389,-2.833,0,36.4,36.5,9.425,3.37,-14.037,-11.165,-15.263,-12.397,-3.289,27.295,0,208.64,,223,210,-13.214,3.196,-8.715,24.334
1056.5,3.128,0.749,-35.209,3.402,9.477,4.544,34.915,4.147,-24.389,-2.833,0,36.4,36.5,9.425,3.37,-13.992,-11.163,-15.29,-12.387,-3.289,27.295,0,208.54,,223,210,-13.215,3.195,-8.718,24.36
1057.0,3.128,0.749,-35.209,3.402,9.477,4.544,34.915,4.147,-24.389,-2.833,0,36.4,36.5,9.425,3.37,-13.971,-11.168,-15.258,-12.412,-3.289,27.295,0,208.54,,224,210,-13.208,3.193,-8.727,24.357
1057.5,3.128,0.749,-35.209,3.402,9.477,4.496,34.913,4.151,-24.413,-2.82,0,36.377,36.465,9.425,3.37,-13.996,-11.151,-15.3,-12.386,-3.278,27.281,0,208.34,,224,210,-13.202,3.192,-8.715,24.363
1058.0,3.128,0.749,-35.209,3.402,9.477,4.496,34.913,4.151,-24.413,-2.82,0,36.4,36.5,9.425,3.37,-14.04,-11.153,-15.304,-12.384,-3.278,27.281,0,208.34,,225,210,-13.208,3.191,-8.728,24.412
1058.5,3.174,0.817,-34.689,3.425,9.311,4.496,34.913,4.151,-24.413,-2.82,0,36.4,36.5,9.471,3.377,-14.008,-11.148,-15.279,-12.397,-3.278,27.281,0,208.04,,225,210,-13.221,3.19,-8.718,24.429
1059.0,3.174,0.817,-34.689,3.425,9.311,4.496,34.913,4.151,-24.413,-2.82,0,36.4,36.5,9.471,3.377,-14.007,-11.135,-15.31,-12.378,-3.278,27.281,0,208.04,,226,210,-13.208,3.19,-8.695,24.42
1059.5,3.174,0.817,-34.689,3.425,9.311,4.496,34.913,4.151,-24.413,-2.82,0,36.4,36.5,9.471,3.377,-14.003,-11.154,-15.241,-12.389,-3.278,27.281,0,207.94,,226,210,-13.207,3.19,-8.693,24.458
1060.0,3.174,0.817,-34.689,3.425,9.311,4.496,34.913,4.151,-24.413,-2.82,0,36.4,36.5,9.471,3.377,-13.95,-11.171,-15.249,-12.374,-3.278,27.281,0,207.94,,227,210,-13.197,3.19,-8.731,24.387
1060.5,3.174,0.817,-34.689,3.425,9.311,4.496,34.913,4.151,-24.413,-2.82,0,36.4,36.5,9.471,3.377,-13.996,-11.159,-15.251,-12.341,-3.278,27.281,0,210.94,,227,210,-13.186,3.189,-8.731,24.398
1061.0,3.174,0.817,-34.689,3.425,9.311,4.478,34.905,4.138,-24.431,-2.828,0,36.374,36.5,9.471,3.377,-13.993,-11.17,-15.289,-12.389,-3.297,27.28,0,210.94,,227,210,-13.187,3.189,-8.708,24.385
1061.5,3.174,0.817,-34.689,3.425,9.311,4.478,34.905,4.138,-24.431,-2.828,0,36.4,36.5,9.471,3.377,-13.997,-11.16,-15.256,-12.367,-3.297,27.28,0,211.74,,227,210,-13.21,3.189,-8.722,24.424
1062.0,2.951,0.788,-33.025,3.387,9.329,4.478,34.905,4.138,-24.431,-2.828,0,36.4,36.5,9.655,3.304,-14.004,-11.148,-15.24,-12.39,-3.297,27.28,0,211.74,,226,210,-13.195,3.189,-8.71,24.471
1062.5,2.951,0.788,-33.025,3.387,9.329,4.478,34.905,4.138,-24.431,-2.828,0,36.4,36.5,9.655,3.304,-14.008,-11.159,-15.312,-12.402,-3.297,27.28,0,211.54,,226,210,-13.195,3.185,-8.723,24.473
1063.0,2.951,0.788,-33.025,3.387,9.329,4.478,34.905,4.138,-24.431,-2.828,0,36.4,36.5,9.655,3.304,-14.011,-11.16,-15.321,-12.404,-3.297,27.28,0,211.54,,225,210,-13.22,3.181,-8.697,24.469
1063.5,2.951,0.788,-33.025,3.387,9.329,4.478,34.905,4.138,-24.431,-2.828,0,36.4,36.5,9.655,3.304,-14.057,-11.168,-15.362,-12.417,-3.297,27.28,0,212.74,,225,210,-13.224,3.177,-8.708,24.493
1064.0,2.951,0.788,-33.025,3.387,9.329,4.49,34.911,4.154,-24.443,-2.835,0,36.375,36.484,9.655,3.304,-14.011,-11.143,-15.331,-12.413,-3.292,27.283,0,212.74,,224,210,-13.251,3.173,-8.701,24.506
1064.5,2.951,0.788,-33.025,3.387,9.329,4.49,34.911,4.154,-24.443,-2.835,0,36.4,36.5,9.655,3.304,-14.028,-11.178,-15.31,-12.426,-3.292,27.283,0,212.64,,224,210,-13.225,3.17,-8.704,24.522
1065.0,3.162,0.816,-34.21,3.366,9.318,4.49,34.911,4.154,-24.443,-2.835,0,36.4,36.5,9.599,3.373,-14.02,-11.186,-15.27,-12.401,-3.292,27.283,0,212.64,,223,210,-13.235,3.166,-8.71,24.523
1065.5,3.162,0.816,-34.21,3.366,9.318,4.49,34.911,4.154,-24.443,-2.835,0,36.4,36.5,9.599,3.373,-13.984,-11.195,-15.294,-12.378,-3.292,27.283,0,212.84,,223,210,-13.219,3.166,-8.733,24.535
1066.0,3.162,0.816,-34.21,3.366,9.318,4.49,34.911,4.154,-24.443,-2.835,0,36.4,36.5,9.599,3.373,-14.01,-11.182,-15.239,-12.363,-3.292,27.283,0,212.84,,222,210,-13.213,3.166,-8.729,24.529
1066.5,3.162,0.816,-34.21,3.366,9.318,4.49,34.911,4.154,-24.443,-2.835,0,36.4,36.5,9.599,3.373,-13.965,-11.169,-15.269,-12.4,-3.292,27.283,0,209.64,,222,210,-13.198,3.166,-8.72,24.505
1067.0,3.162,0.816,-34.21,3.366,9.318,4.48,34.904,4.148,-24.464,-2.837,0,36.371,36.489,9.599,3.373,-14.029,-11.141,-15.326,-12.399,-3.305,27.275,0,209.64,,222,210,-13.201,3.166,-8.719,24.494
1067.5,3.162,0.816,-34.21,3.366,9.318,4.48,34.904,4.148,-24.464,-2.837,0,36.4,36.5,9.599,3.373,-14.041,-11.158,-15.378,-12.393,-3.305,27.275,0,209.94,,222,210,-13.224,3.166,-8.724,24.478
1068.0,3.162,0.816,-34.21,3.366,9.318,4.48,34.904,4.148,-24.464,-2.837,0,36.4,36.5,9.599,3.373,-14.069,-11.187,-15.346,-12.407,-3.305,27.275,0,209.94,,222,210,-13.242,3.166,-8.712,24.463
1068.5,2.904,0.769,-34.189,3.447,9.372,4.48,34.904,4.148,-24.464,-2.837,0,36.4,36.5,9.479,3.242,-14.065,-11.184,-15.324,-12.412,-3.305,27.275,0,209.04,,222,210,-13.252,3.166,-8.722,24.425
1069.0,2.904,0.769,-34.189,3.447,9.372,4.48,34.904,4.148,-24.464,-2.837,0,36.4,36.5,9.479,3.242,-14.069,-11.183,-15.365,-12.426,-3.305,27.275,0,209.04,,222,210,-13.246,3.161,-8.714,24.329
1069.5,2.904,0.769,-34.189,3.447,9.372,4.48,34.904,4.148,-24.464,-2.837,0,36.4,36.5,9.479,3.242,-14.063,-11.19,-15.363,-12.448,-3.305,27.275,0,207.04,,222,210,-13.261,3.157,-8.72,24.324
1070.0,2.904,0.769,-34.189,3.447,9.372,4.48,34.904,4.148,-24.464,-2.837,0,36.4,36.5,9.479,3.242,-14.083,-11.181,-15.402,-12.441,-3.305,27.275,0,207.04,,223,210,-13.266,3.153,-8.746,24.293
1070.5,2.904,0.769,-34.189,3.447,9.372,4.524,34.907,4.157,-24.452,-2.826,0,36.375,36.466,9.479,3.242,-14.088,-11.183,-15.332,-12.433,-3.294,27.286,0,207.84,,223,210,-13.276,3.149,-8.738,24.266
1071.0,2.904,0.769,-34.189,3.447,9.372,4.524,34.907,4.157,-24.452,-2.826,0,36.4,36.5,9.479,3.242,-14.057,-11.2,-15.341,-12.432,-3.294,27.286,0,207.84,,224,210,-13.259,3.145,-8.725,24.246
1071.5,3.14,0.789,-35.209,3.383,9.317,4.524,34.907,4.157,-24.452,-2.826,0,36.4,36.5,9.465,3.418,-14.082,-11.179,-15.382,-12.442,-3.294,27.286,0,207.24,,224,210,-13.258,3.141,-8.729,24.273
1072.0,3.14,0.789,-35.209,3.383,9.317,4.524,34.907,4.157,-24.452,-2.826,0,36.4,36.5,9.465,3.418,-14.039,-11.177,-15.365,-12.43,-3.294,27.286,0,207.24,,225,210,-13.271,3.141,-8.734,24.246
1072.5,3.14,0.789,-35.209,3.383,9.317,4.524,34.907,4.157,-24.452,-2.826,0,36.4,36.5,9.465,3.418,-14.024,-11.206,-15.306,-12.417,-3.294,27.286,0,207.24,,225,210,-13.253,3.141,-8.742,24.241
1073.0,3.14,0.789,-35.209,3.383,9.317,4.524,34.907,4.157,-24.452,-2.826,0,36.4,36.5,9.465,3.418,-14.029,-11.189,-15.347,-12.429,-3.294,27.286,0,207.24,,226,210,-13.238,3.141,-8.742,24.219
1073.5,3.14,0.789,-35.209,3.383,9.317,4.518,34.912,4.144,-24.454,-2.849,0,36.367,36.332,9.465,3.418,-14.096,-11.207,-15.292,-12.413,-3.287,27.28,0,209.44,,226,210,-13.248,3.141,-8.753,24.236
1074.0,3.14,0.789,-35.209,3.383,9.317,4.518,34.912,4.144,-24.454,-2.849,0,36.4,36.3,9.465,3.418,-14.017,-11.198,-15.333,-12.44,-3.287,27.28,0,209.44,,226,210,-13.252,3.141,-8.746,24.233
1074.5,3.14,0.789,-35.209,3.383,9.317,4.518,34.912,4.144,-24.454,-2.849,0,36.4,36.3,9.465,3.418,-14.079,-11.193,-15.366,-12.433,-3.287,27.28,0,211.24,,226,210,-13.247,3.141,-8.742,24.192
1075.0,3.892,0.913,-35.209,3.41,9.41,4.518,34.912,4.144,-24.454,-2.849,0,36.4,36.3,9.411,3.411,-14.093,-11.183,-15.332,-12.415,-3.287,27.28,0,211.24,,225,210,-13.268,3.141,-8.729,24.156
1075.5,3.892,0.913,-35.209,3.41,9.41,4.518,34.912,4.144,-24.454,-2.849,0,36.4,36.3,9.411,3.411,-14.067,-11.19,-15.352,-12.437,-3.287,27.28,0,210.34,,225,210,-13.255,3.153,-8.756,24.16
1076.0,3.892,0.913,-35.209,3.41,9.41,4.518,34.912,4.144,-24.454,-2.849,0,36.4,36.3,9.411,3.411,-14.076,-11.191,-15.373,-12.422,-3.287,27.28,0,210.34,,225,210,-13.261,3.165,-8.744,24.213
1076.5,3.892,0.913,-35.209,3.41,9.41,4.518,34.912,4.144,-24.454,-2.849,0,36.4,36.3,9.411,3.411,-14.085,-11.187,-15.396,-12.456,-3.287,27.28,0,212.44,,225,210,-13.265,3.177,-8.745,24.229
1077.0,3.892,0.913,-35.209,3.41,9.41,4.512,34.917,4.153,-24.43,-2.851,0,36.363,36.345,9.411,3.411,-14.087,-11.183,-15.389,-12.455,-3.3,27.274,0,212.44,,224,210,-13.281,3.189,-8.721,24.226
1077.5,3.892,0.913,-35.209,3.41,9.41,4.512,34.917,4.153,-24.43,-2.851,0,36.4,36.3,9.411,3.411,-14.096,-11.193,-15.367,-12.419,-3.3,27.274,0,212.94,,224,210,-13.278,3.2,-8.73,24.24
1078.0,3.287,0.846,-33.658,3.411,9.416,4.512,34.917,4.153,-24.43,-2.851,0,36.4,36.3,9.604,3.29,-14.055,-11.219,-15.35,-12.451,-3.3,27.274,0,212.94,,223,210,-13.269,3.212,-8.746,24.219
1078.5,3.287,0.846,-33.658,3.411,9.416,4.512,34.917,4.153,-24.43,-2.851,0,36.4,36.3,9.604,3.29,-14.036,-11.211,-15.337,-12.457,-3.3,27.274,0,213.24,,223,210,-13.269,3.213,-8.744,24.266
1079.0,3.287,0.846,-33.658,3.411,9.416,4.512,34.917,4.153,-24.43,-2.851,0,36.4,36.3,9.604,3.29,-14.087,-11.208,-15.371,-12.44,-3.3,27.274,0,213.24,,222,210,-13.26,3.214,-8.741,24.317
1079.5,3.287,0.846,-33.658,3.411,9.416,4.512,34.917,4.153,-24.43,-2.851,0,36.4,36.3,9.604,3.29,-14.095,-11.2,-15.403,-12.436,-3.3,27.274,0,210.74,,222,210,-13.277,3.215,-8.748,24.347
1080.0,3.287,0.846,-33.658,3.411,9.416,4.484,34.913,4.162,-24.438,-2.848,0,36.355,36.332,9.604,3.29,-14.074,-11.185,-15.4,-12.45,-3.29,27.28,0,210.74,,222,210,-13.284,3.217,-8.745,24.372
1080.5,3.287,0.846,-33.658,3.411,9.416,4.484,34.913,4.162,-24.438,-2.848,0,36.4,36.3,9.604,3.29,-14.076,-11.201,-15.378,-12.454,-3.29,27.28,0,211.04,,222,210,-13.277,3.218,-8.751,24.362
1081.0,3.287,0.846,-33.658,3.411,9.416,4.484,34.913,4.162,-24.438,-2.848,0,36.4,36.3,9.604,3.29,-14.062,-11.22,-15.358,-12.458,-3.29,27.28,0,211.04,,221,210,-13.277,3.219,-8.745,24.525
1081.5,2.646,0.736,-33.636,3.38,9.337,4.484,34.913,4.162,-24.438,-2.848,0,36.4,36.3,9.546,3.337,-14.064,-11.192,-15.35,-12.464,-3.29,27.28,0,211.04,,221,210,-13.274,3.22,-8.75,24.683
1082.0,2.646,0.736,-33.636,3.38,9.337,4.484,34.913,4.162,-24.438,-2.848,0,36.4,36.3,9.546,3.337,-14.112,-11.207,-15.334,-12.466,-3.29,27.28,0,211.04,,220,210,-13.267,3.211,-8.748,24.875
1082.5,2.646,0.736,-33.636,3.38,9.337,4.484,34.913,4.162,-24.438,-2.848,0,36.4,36.3,9.546,3.337,-14.087,-11.2,-15.38,-12.448,-3.29,27.28,0,208.94,,220,210,-13.28,3.201,-8.732,24.913
1083.0,2.646,0.736,-33.636,3.38,9.337,4.484,34.913,4.162,-24.438,-2.848,0,36.4,36.3,9.546,3.337,-14.09,-11.205,-15.365,-12.463,-3.29,27.28,0,208.94,,221,210,-13.279,3.192,-8.724,24.834
1083.5,2.646,0.736,-33.636,3.38,9.337,4.515,34.918,4.169,-24.433,-2.833,0,36.362,36.337,9.546,3.337,-14.098,-11.211,-15.364,-12.45,-3.276,27.29,0,209.44,,221,210,-13.281,3.183,-8.726,24.677
1084.0,2.646,0.736,-33.636,3.38,9.337,4.515,34.918,4.169,-24.433,-2.833,0,36.4,36.3,9.546,3.337,-14.083,-11.187,-15.381,-12.435,-3.276,27.29,0,209.44,,221,210,-13.281,3.174,-8.745,24.644
1084.5,3.437,0.813,-35.209,3.364,9.442,4.515,34.918,4.169,-24.433,-2.833,0,36.4,36.3,9.211,3.414,-14.046,-11.199,-15.332,-12.446,-3.276,27.29,0,209.14,,221,210,-13.271,3.166,-8.744,24.604
1085.0,3.437,0.813,-35.209,3.364,9.442,4.515,34.918,4.169,-24.433,-2.833,0,36.4,36.3,9.211,3.414,-14.064,-11.189,-15.34,-12.436,-3.276,27.29,0,209.14,,221,210,-13.256,3.17,-8.729,24.512
1085.5,3.437,0.813,-35.209,3.364,9.442,4.515,34.918,4.169,-24.433,-2.833,0,36.4,36.3,9.211,3.414,-14.068,-11.214,-15.348,-12.43,-3.276,27.29,0,208.14,,221,210,-13.257,3.175,-8.746,24.439
1086.0,3.437,0.813,-35.209,3.364,9.442,4.515,34.918,4.169,-24.433,-2.833,0,36.4,36.3,9.211,3.414,-14.029,-11.197,-15.317,-12.433,-3.276,27.29,0,208.14,,222,210,-13.265,3.179,-8.744,24.462
1086.5,3.437,0.813,-35.209,3.364,9.442,4.528,34.908,4.154,-24.445,-2.837,0,36.346,36.338,9.211,3.414,-14.061,-11.194,-15.334,-12.417,-3.288,27.29,0,207.34,,222,210,-13.244,3.183,-8.729,24.478
1087.0,3.437,0.813,-35.209,3.364,9.442,4.528,34.908,4.154,-24.445,-2.837,0,36.3,36.3,9.211,3.414,-14.042,-11.182,-15.329,-12.429,-3.288,27.29,0,207.34,,223,210,-13.252,3.187,-8.734,24.529
1087.5,3.437,0.813,-35.209,3.364,9.442,4.528,34.908,4.154,-24.445,-2.837,0,36.3,36.3,9.211,3.414,-14.049,-11.191,-15.308,-12.435,-3.288,27.29,0,207.24,,223,210,-13.246,3.191,-8.73,24.601
1088.0,3.524,0.882,-34.528,3.351,9.335,4.528,34.908,4.154,-24.445,-2.837,0,36.3,36.3,9.523,3.421,-14.014,-11.189,-15.328,-12.437,-3.288,27.29,0,207.24,,224,210,-13.246,3.195,-8.732,24.569
1088.5,3.524,0.882,-34.528,3.351,9.335,4.528,34.908,4.154,-24.445,-2.837,0,36.3,36.3,9.523,3.421,-14.009,-11.196,-15.307,-12.414,-3.288,27.29,0,207.84,,224,210,-13.242,3.201,-8.74,24.581
1089.0,3.524,0.882,-34.528,3.351,9.335,4.528,34.908,4.154,-24.445,-2.837,0,36.3,36.3,9.523,3.421,-14.036,-11.191,-15.364,-12.431,-3.288,27.29,0,207.84,,225,210,-13.232,3.206,-8.724,24.557
1089.5,3.524,0.882,-34.528,3.351,9.335,4.528,34.908,4.154,-24.445,-2.837,0,36.3,36.3,9.523,3.421,-14.067,-11.18,-15.366,-12.429,-3.288,27.29,0,209.34,,225,210,-13.256,3.211,-8.704,24.54
1090.0,3.524,0.882,-34.528,3.351,9.335,4.509,34.905,4.147,-24.408,-2.849,0,36.33,36.261,9.523,3.421,-14.082,-11.177,-15.354,-12.424,-3.294,27.279,0,209.34,,225,210,-13.261,3.216,-8.733,24.568
1090.5,3.524,0.882,-34.528,3.351,9.335,4.509,34.905,4.147,-24.408,-2.849,0,36.3,36.3,9.523,3.421,-14.09,-11.185,-15.375,-12.45,-3.294,27.279,0,209.14,,225,210,-13.259,3.221,-8.733,24.555
1091.0,3.254,0.775,-35.209,3.362,9.437,4.509,34.905,4.147,-24.408,-2.849,0,36.3,36.3,9.368,3.475,-14.031,-11.18,-15.344,-12.44,-3.294,27.279,0,209.14,,225,210,-13.275,3.226,-8.717,24.576
1091.5,3.254,0.775,-35.209,3.362,9.437,4.509,34.905,4.147,-24.408,-2.849,0,36.3,36.3,9.368,3.475,-14.064,-11.191,-15.359,-12.441,-3.294,27.279,0,209.04,,225,210,-13.249,3.227,-8.733,24.576
1092.0,3.254,0.775,-35.209,3.362,9.437,4.509,34.905,4.147,-24.408,-2.849,0,36.3,36.3,9.368,3.475,-14.071,-11.193,-15.339,-12.438,-3.294,27.279,0,209.04,,225,210,-13.263,3.227,-8.72,24.537
1092.5,3.254,0.775,-35.209,3.362,9.437,4.509,34.905,4.147,-24.408,-2.849,0,36.3,36.3,9.368,3.475,-14.039,-11.184,-15.324,-12.445,-3.294,27.279,0,211.44,,225,210,-13.26,3.228,-8.741,24.517
1093.0,3.254,0.775,-35.209,3.362,9.437,4.554,34.898,4.157,-24.439,-2.852,0,36.328,36.26,9.368,3.475,-14.037,-11.169,-15.33,-12.421,-3.297,27.286,0,211.44,,224,210,-13.248,3.228,-8.721,24.53
1093.5,3.254,0.775,-35.209,3.362,9.437,4.554,34.898,4.157,-24.439,-2.852,0,36.3,36.3,9.368,3.475,-14.04,-11.194,-15.345,-12.457,-3.297,27.286,0,211.34,,224,210,-13.239,3.229,-8.733,24.555
1094.0,2.983,0.752,-34.391,3.409,9.456,4.554,34.898,4.157,-24.439,-2.852,0,36.3,36.3,9.536,3.299,-14.033,-11.181,-15.328,-12.432,-3.297,27.286,0,211.34,,223,210,-13.259,3.229,-8.723,24.629
1094.5,2.983,0.752,-34.391,3.409,9.456,4.554,34.898,4.157,-24.439,-2.852,0,36.3,36.3,9.536,3.299,-14.045,-11.18,-15.351,-12.422,-3.297,27.286,0,211.64,,223,210,-13.243,3.225,-8.718,24.642
1095.0,2.983,0.752,-34.391,3.409,9.456,4.554,34.898,4.157,-24.439,-2.852,0,36.3,36.3,9.536,3.299,-14.061,-11.17,-15.373,-12.446,-3.297,27.286,0,211.64,,222,210,-13.25,3.221,-8.705,24.629
1095.5,2.983,0.752,-34.391,3.409,9.456,4.554,34.898,4.157,-24.439,-2.852,0,36.3,36.3,9.536,3.299,-14.07,-11.181,-15.318,-12.414,-3.297,27.286,0,210.64,,222,210,-13.262,3.217,-8.726,24.666
1096.0,2.983,0.752,-34.391,3.409,9.456,4.554,34.898,4.157,-24.439,-2.852,0,36.3,36.3,9.536,3.299,-14.037,-11.191,-15.329,-12.439,-3.297,27.286,0,210.64,,222,210,-13.246,3.213,-8.728,24.688
1096.5,2.983,0.752,-34.391,3.409,9.456,4.523,34.892,4.149,-24.446,-2.849,0,36.309,36.217,9.536,3.299,-14.068,-11.198,-15.295,-12.447,-3.304,27.279,0,210.74,,222,210,-13.249,3.21,-8.74,24.686
1097.0,2.983,0.752,-34.391,3.409,9.456,4.523,34.892,4.149,-24.446,-2.849,0,36.3,36.2,9.536,3.299,-14.038,-11.179,-15.322,-12.434,-3.304,27.279,0,210.74,,222,210,-13.252,3.206,-8.73,24.591
1097.5,2.682,0.705,-34.055,3.397,9.429,4.523,34.892,4.149,-24.446,-2.849,0,36.3,36.2,9.441,3.251,-14.057,-11.188,-15.357,-12.42,-3.304,27.279,0,210.64,,222,210,-13.243,3.202,-8.739,24.462
1098.0,2.682,0.705,-34.055,3.397,9.429,4.523,34.892,4.149,-24.446,-2.849,0,36.3,36.2,9.441,3.251,-14.043,-11.186,-15.328,-12.412,-3.304,27.279,0,210.64,,222,210,-13.256,3.194,-8.752,24.465
1098.5,2.682,0.705,-34.055,3.397,9.429,4.523,34.892,4.149,-24.446,-2.849,0,36.3,36.2,9.441,3.251,-13.97,-11.202,-15.286,-12.395,-3.304,27.279,0,208.54,,222,210,-13.242,3.185,-8.761,24.466
1099.0,2.682,0.705,-34.055,3.397,9.429,4.523,34.892,4.149,-24.446,-2.849,0,36.3,36.2,9.441,3.251,-14.016,-11.198,-15.301,-12.406,-3.304,27.279,0,208.54,,223,210,-13.214,3.177,-8.754,24.457
1099.5,2.682,0.705,-34.055,3.397,9.429,4.51,34.906,4.151,-24.436,-2.844,0,36.293,36.173,9.441,3.251,-14.013,-11.204,-15.273,-12.421,-3.297,27.28,0,208.74,,223,210,-13.23,3.169,-8.748,24.461
1100.0,2.682,0.705,-34.055,3.397,9.429,4.51,34.906,4.151,-24.436,-2.844,0,36.3,36.2,9.441,3.251,-14.041,-11.19,-15.319,-12.429,-3.297,27.28,0,208.74,,224,210,-13.228,3.161,-8.766,24.417
1100.5,3.0,0.774,-34.167,3.359,9.326,4.51,34.906,4.151,-24.436,-2.844,0,36.3,36.2,9.616,3.389,-14.026,-11.188,-15.332,-12.393,-3.297,27.28,0,208.74,,224,210,-13.245,3.153,-8.75,24.38
1101.0,3.0,0.774,-34.167,3.359,9.326,4.51,34.906,4.151,-24.436,-2.844,0,36.3,36.2,9.616,3.389,-14.019,-11.177,-15.312,-12.414,-3.297,27.28,0,208.74,,225,210,-13.235,3.15,-8.747,24.349
1101.5,3.0,0.774,-34.167,3.359,9.326,4.51,34.906,4.151,-24.436,-2.844,0,36.3,36.2,9.616,3.389,-14.046,-11.171,-15.348,-12.407,-3.297,27.28,0,208.44,,225,210,-13.231,3.148,-8.74,24.33
1102.0,3.0,0.774,-34.167,3.359,9.326,4.51,34.906,4.151,-24.436,-2.844,0,36.3,36.2,9.616,3.389,-14.02,-11.162,-15.276,-12.42,-3.297,27.28,0,208.44,,226,210,-13.243,3.146,-8.745,24.385
1102.5,3.0,0.774,-34.167,3.359,9.326,4.51,34.906,4.151,-24.436,-2.844,0,36.3,36.2,9.616,3.389,-13.954,-11.174,-15.267,-12.398,-3.297,27.28,0,210.44,,226,210,-13.22,3.143,-8.749,24.467
1103.0,3.0,0.774,-34.167,3.359,9.326,4.476,34.895,4.148,-24.4,-2.841,0,36.282,36.138,9.616,3.389,-13.968,-11.176,-15.259,-12.413,-3.304,27.277,0,210.44,,226,210,-13.198,3.141,-8.739,24.508
1103.5,3.0,0.774,-34.167,3.359,9.326,4.476,34.895,4.148,-24.4,-2.841,0,36.3,36.1,9.616,3.389,-13.981,-11.163,-15.242,-12.39,-3.304,27.277,0,210.14,,226,210,-13.204,3.139,-8.747,24.532
1104.0,3.283,0.854,-34.103,3.408,9.34,4.476,34.895,4.148,-24.4,-2.841,0,36.3,36.1,9.536,3.408,-14.005,-11.146,-15.271,-12.382,-3.304,27.277,0,210.14,,226,210,-13.194,3.136,-8.716,24.5
1104.5,3.283,0.854,-34.103,3.408,9.34,4.476,34.895,4.148,-24.4,-2.841,0,36.3,36.1,9.536,3.408,-14.018,-11.155,-15.31,-12.391,-3.304,27.277,0,209.84,,226,210,-13.201,3.139,-8.726,24.477
1105.0,3.283,0.854,-34.103,3.408,9.34,4.476,34.895,4.148,-24.4,-2.841,0,36.3,36.1,9.536,3.408,-13.994,-11.154,-15.235,-12.395,-3.304,27.277,0,209.84,,226,210,-13.219,3.141,-8.716,24.478
1105.5,3.283,0.854,-34.103,3.408,9.34,4.476,34.895,4.148,-24.4,-2.841,0,36.3,36.1,9.536,3.408,-13.982,-11.142,-15.216,-12.363,-3.304,27.277,0,211.64,,226,210,-13.195,3.143,-8.72,24.46
1106.0,3.283,0.854,-34.103,3.408,9.34,4.488,34.895,4.154,-24.337,-2.849,0,36.27,36.126,9.536,3.408,-13.967,-11.149,-15.271,-12.371,-3.288,27.273,0,211.64,,225,210,-13.176,3.146,-8.701,24.45
1106.5,3.283,0.854,-34.103,3.408,9.34,4.488,34.895,4.154,-24.337,-2.849,0,36.3,36.1,9.536,3.408,-13.984,-11.129,-15.29,-12.387,-3.288,27.273,0,211.94,,225,210,-13.189,3.148,-8.702,24.434
1107.0,3.275,0.739,-35.209,3.385,9.416,4.488,34.895,4.154,-24.337,-2.849,0,36.3,36.1,9.412,3.405,-14.01,-11.134,-15.306,-12.386,-3.288,27.273,0,211.94,,224,210,-13.197,3.15,-8.693,24.477
1107.5,3.275,0.739,-35.209,3.385,9.416,4.488,34.895,4.154,-24.337,-2.849,0,36.3,36.1,9.412,3.405,-13.98,-11.15,-15.247,-12.385,-3.288,27.273,0,212.04,,224,210,-13.209,3.152,-8.692,24.5
1108.0,3.275,0.739,-35.209,3.385,9.416,4.488,34.895,4.154,-24.337,-2.849,0,36.3,36.1,9.412,3.405,-13.996,-11.15,-15.21,-12.37,-3.288,27.273,0,212.04,,223,210,-13.19,3.154,-8.692,24.481
1108.5,3.275,0.739,-35.209,3.385,9.416,4.488,34.895,4.154,-24.337,-2.849,0,36.3,36.1,9.412,3.405,-13.971,-11.137,-15.257,-12.368,-3.288,27.273,0,211.24,,223,210,-13.182,3.156,-8.685,24.447
1109.0,3.275,0.739,-35.209,3.385,9.416,4.488,34.895,4.154,-24.337,-2.849,0,36.3,36.1,9.412,3.405,-13.954,-11.135,-15.255,-12.378,-3.288,27.273,0,211.24,,222,210,-13.184,3.158,-8.697,24.464
1109.5,3.275,0.739,-35.209,3.385,9.416,4.52,34.89,4.165,-24.347,-2.837,0,36.257,36.036,9.412,3.405,-13.963,-11.111,-15.233,-12.357,-3.292,27.273,0,210.94,,222,210,-13.181,3.16,-8.698,24.404
1110.0,3.275,0.739,-35.209,3.385,9.416,4.52,34.89,4.165,-24.347,-2.837,0,36.3,36.0,9.412,3.405,-13.958,-11.126,-15.251,-12.369,-3.292,27.273,0,210.94,,222,210,-13.166,3.162,-8.665,24.335
1110.5,3.007,0.799,-33.659,3.421,9.383,4.52,34.89,4.165,-24.347,-2.837,0,36.3,36.0,9.469,3.292,-13.964,-11.104,-15.256,-12.366,-3.292,27.273,0,211.14,,222,210,-13.176,3.164,-8.676,24.322
1111.0,3.007,0.799,-33.659,3.421,9.383,4.52,34.89,4.165,-24.347,-2.837,0,36.3,36.0,9.469,3.292,-13.979,-11.112,-15.223,-12.344,-3.292,27.273,0,211.14,,221,210,-13.173,3.161,-8.672,24.335
1111.5,3.007,0.799,-33.659,3.421,9.383,4.52,34.89,4.165,-24.347,-2.837,0,36.3,36.0,9.469,3.292,-13.966,-11.122,-15.222,-12.351,-3.292,27.273,0,208.34,,221,210,-13.165,3.159,-8.671,24.295
1112.0,3.007,0.799,-33.659,3.421,9.383,4.52,34.89,4.165,-24.347,-2.837,0,36.3,36.0,9.469,3.292,-13.913,-11.11,-15.215,-12.332,-3.292,27.273,0,208.34,,222,210,-13.165,3.156,-8.678,24.287
1112.5,3.007,0.799,-33.659,3.421,9.383,4.535,34.883,4.166,-24.344,-2.832,0,36.244,36.149,9.469,3.292,-13.905,-11.119,-15.211,-12.313,-3.292,27.263,0,207.84,,222,210,-13.142,3.154,-8.667,24.289
1113.0,3.007,0.799,-33.659,3.421,9.383,4.535,34.883,4.166,-24.344,-2.832,0,36.2,36.1,9.469,3.292,-13.961,-11.097,-15.286,-12.332,-3.292,27.263,0,207.84,,223,210,-13.137,3.151,-8.667,24.314
1113.5,3.196,0.809,-34.696,3.395,9.407,4.535,34.883,4.166,-24.344,-2.832,0,36.2,36.1,9.536,3.447,-13.943,-11.119,-15.241,-12.355,-3.292,27.263,0,207.54,,223,210,-13.169,3.149,-8.654,24.368
1114.0,3.196,0.809,-34.696,3.395,9.407,4.535,34.883,4.166,-24.344,-2.832,0,36.2,36.1,9.536,3.447,-13.936,-11.13,-15.221,-12.346,-3.292,27.263,0,207.54,,224,210,-13.164,3.15,-8.664,24.38
1114.5,3.196,0.809,-34.696,3.395,9.407,4.535,34.883,4.166,-24.344,-2.832,0,36.2,36.1,9.536,3.447,-13.976,-11.119,-15.269,-12.365,-3.292,27.263,0,208.64,,224,210,-13.158,3.151,-8.669,24.38
1115.0,3.196,0.809,-34.696,3.395,9.407,4.535,34.883,4.166,-24.344,-2.832,0,36.2,36.1,9.536,3.447,-13.961,-11.138,-15.259,-12.342,-3.292,27.263,0,208.64,,225,210,-13.182,3.151,-8.657,24.338
1115.5,3.196,0.809,-34.696,3.395,9.407,4.557,34.876,4.164,-24.375,-2.851,0,36.225,36.083,9.536,3.447,-13.978,-11.096,-15.301,-12.367,-3.303,27.264,0,209.04,,225,210,-13.175,3.152,-8.65,24.34
1116.0,3.196,0.809,-34.696,3.395,9.407,4.557,34.876,4.164,-24.375,-2.851,0,36.2,36.1,9.536,3.447,-14.014,-11.129,-15.311,-12.374,-3.303,27.264,0,209.04,,225,210,-13.186,3.153,-8.665,24.331
1116.5,3.196,0.809,-34.696,3.395,9.407,4.557,34.876,4.164,-24.375,-2.851,0,36.2,36.1,9.536,3.447,-13.964,-11.138,-15.247,-12.354,-3.303,27.264,0,209.24,,225,210,-13.207,3.153,-8.673,24.324
1117.0,2.902,0.779,-33.818,3.453,9.361,4.557,34.876,4.164,-24.375,-2.851,0,36.2,36.1,9.508,3.245,-13.961,-11.129,-15.233,-12.362,-3.303,27.264,0,209.24,,225,210,-13.176,3.154,-8.66,24.3
1117.5,2.902,0.779,-33.818,3.453,9.361,4.557,34.876,4.164,-24.375,-2.851,0,36.2,36.1,9.508,3.245,-13.977,-11.151,-15.244,-12.364,-3.303,27.264,0,209.14,,225,210,-13.171,3.15,-8.679,24.259
1118.0,2.902,0.779,-33.818,3.453,9.361,4.557,34.876,4.164,-24.375,-2.851,0,36.2,36.1,9.508,3.245,-14.0,-11.14,-15.281,-12.372,-3.303,27.264,0,209.14,,225,210,-13.184,3.146,-8.668,24.234
1118.5,2.902,0.779,-33.818,3.453,9.361,4.557,34.876,4.164,-24.375,-2.851,0,36.2,36.1,9.508,3.245,-13.936,-11.147,-15.234,-12.366,-3.303,27.264,0,211.14,,225,210,-13.198,3.142,-8.656,24.195
1119.0,2.902,0.779,-33.818,3.453,9.361,4.542,34.864,4.166,-24.408,-2.851,0,36.21,36.034,9.508,3.245,-13.987,-11.143,-15.212,-12.369,-3.306,27.264,0,211.14,,224,210,-13.171,3.138,-8.684,24.248
1119.5,2.902,0.779,-33.818,3.453,9.361,4.542,34.864,4.166,-24.408,-2.851,0,36.2,36.0,9.508,3.245,-13.936,-11.146,-15.241,-12.359,-3.306,27.264,0,210.94,,224,210,-13.178,3.134,-8.685,24.303
1120.0,3.315,0.796,-35.209,3.393,9.378,4.542,34.864,4.166,-24.408,-2.851,0,36.2,36.0,9.455,3.442,-13.989,-11.15,-15.252,-12.357,-3.306,27.264,0,210.94,,224,210,-13.17,3.13,-8.674,24.323
1120.5,3.315,0.796,-35.209,3.393,9.378,4.542,34.864,4.166,-24.408,-2.851,0,36.2,36.0,9.455,3.442,-13.93,-11.154,-15.252,-12.365,-3.306,27.264,0,211.04,,224,210,-13.187,3.133,-8.69,24.302
1121.0,3.315,0.796,-35.209,3.393,9.378,4.542,34.864,4.166,-24.408,-2.851,0,36.2,36.0,9.455,3.442,-13.959,-11.136,-15.232,-12.385,-3.306,27.264,0,211.04,,223,210,-13.175,3.136,-8.685,24.287
1121.5,3.315,0.796,-35.209,3.393,9.378,4.542,34.864,4.166,-24.408,-2.851,0,36.2,36.0,9.455,3.442,-13.966,-11.151,-15.258,-12.371,-3.306,27.264,0,209.84,,223,210,-13.178,3.139,-8.657,24.282
1122.0,3.315,0.796,-35.209,3.393,9.378,4.499,34.878,4.169,-24.409,-2.852,0,36.2,36.075,9.455,3.442,-14.0,-11.134,-15.286,-12.363,-3.289,27.278,0,209.84,,223,210,-13.186,3.142,-8.685,24.293
1122.5,3.315,0.796,-35.209,3.393,9.378,4.499,34.878,4.169,-24.409,-2.852,0,36.2,36.1,9.455,3.442,-13.957,-11.154,-15.281,-12.388,-3.289,27.278,0,209.94,,223,210,-13.196,3.145,-8.67,24.407
1123.0,3.315,0.796,-35.209,3.393,9.378,4.499,34.878,4.169,-24.409,-2.852,0,36.2,36.1,9.455,3.442,-13.986,-11.144,-15.289,-12.393,-3.289,27.278,0,209.94,,223,210,-13.195,3.148,-8.689,24.492
1123.5,2.616,0.689,-33.787,3.412,9.297,4.499,34.878,4.169,-24.409,-2.852,0,36.2,36.1,9.662,3.365,-14.038,-11.116,-15.323,-12.393,-3.289,27.278,0,210.14,,223,210,-13.203,3.151,-8.665,24.528
1124.0,2.616,0.689,-33.787,3.412,9.297,4.499,34.878,4.169,-24.409,-2.852,0,36.2,36.1,9.662,3.365,-14.003,-11.156,-15.289,-12.378,-3.289,27.278,0,210.14,,223,210,-13.218,3.142,-8.676,24.655
1124.5,2.616,0.689,-33.787,3.412,9.297,4.499,34.878,4.169,-24.409,-2.852,0,36.2,36.1,9.662,3.365,-14.011,-11.164,-15.247,-12.386,-3.289,27.278,0,209.04,,223,210,-13.206,3.133,-8.687,24.737
1125.0,2.616,0.689,-33.787,3.412,9.297,4.499,34.878,4.169,-24.409,-2.852,0,36.2,36.1,9.662,3.365,-14.01,-11.162,-15.345,-12.395,-3.289,27.278,0,209.04,,223,210,-13.202,3.125,-8.675,24.813
1125.5,2.616,0.689,-33.787,3.412,9.297,4.484,34.864,4.168,-24.423,-2.83,0,36.185,35.951,9.662,3.365,-14.04,-11.164,-15.313,-12.378,-3.303,27.267,0,208.74,,223,210,-13.228,3.116,-8.667,24.764
1126.0,2.616,0.689,-33.787,3.412,9.297,4.484,34.864,4.168,-24.423,-2.83,0,36.2,36.0,9.662,3.365,-14.031,-11.158,-15.268,-12.369,-3.303,27.267,0,208.74,,224,210,-13.224,3.108,-8.706,24.754
1126.5,3.174,0.806,-33.68,3.416,9.384,4.484,34.864,4.168,-24.423,-2.83,0,36.2,36.0,9.572,3.289,-13.983,-11.166,-15.28,-12.387,-3.303,27.267,0,208.74,,224,210,-13.206,3.1,-8.684,24.694
1127.0,3.174,0.806,-33.68,3.416,9.384,4.484,34.864,4.168,-24.423,-2.83,0,36.2,36.0,9.572,3.289,-13.954,-11.161,-15.255,-12.377,-3.303,27.267,0,208.74,,225,210,-13.204,3.101,-8.702,24.677
1127.5,3.174,0.806,-33.68,3.416,9.384,4.484,34.864,4.168,-24.423,-2.83,0,36.2,36.0,9.572,3.289,-14.006,-11.172,-15.289,-12.407,-3.303,27.267,0,210.04,,225,210,-13.187,3.102,-8.697,24.641
1128.0,3.174,0.806,-33.68,3.416,9.384,4.484,34.864,4.168,-24.423,-2.83,0,36.2,36.0,9.572,3.289,-13.986,-11.152,-15.272,-12.398,-3.303,27.267,0,210.04,,225,210,-13.218,3.104,-8.696,24.642
1128.5,3.174,0.806,-33.68,3.416,9.384,4.508,34.848,4.155,-24.438,-2.842,0,36.151,35.996,9.572,3.289,-14.004,-11.184,-15.291,-12.411,-3.305,27.26,0,210.04,,225,210,-13.202,3.105,-8.688,24.635
1129.0,3.174,0.806,-33.68,3.416,9.384,4.508,34.848,4.155,-24.438,-2.842,0,36.2,36.0,9.572,3.289,-14.013,-11.153,-15.293,-12.409,-3.305,27.26,0,210.04,,225,210,-13.222,3.106,-8.695,24.637
1129.5,3.174,0.806,-33.68,3.416,9.384,4.508,34.848,4.155,-24.438,-2.842,0,36.2,36.0,9.572,3.289,-13.997,-11.176,-15.289,-12.417,-3.305,27.26,0,210.34,,225,220,-13.217,3.107,-8.689,24.644
1130.0,3.249,0.767,-35.209,3.385,9.404,4.508,34.848,4.155,-24.438,-2.842,0,36.2,36.0,9.273,3.42,-14.008,-11.158,-15.239,-12.415,-3.305,27.26,0,210.34,,226,220,-13.22,3.108,-8.705,24.607
1130.5,3.249,0.767,-35.209,3.385,9.404,4.508,34.848,4.155,-24.438,-2.842,0,36.2,36.0,9.273,3.42,-13.99,-11.161,-15.276,-12.409,-3.305,27.26,0,210.24,,226,220,-13.205,3.11,-8.714,24.607
1131.0,3.249,0.767,-35.209,3.385,9.404,4.508,34.848,4.155,-24.438,-2.842,0,36.2,36.0,9.273,3.42,-14.015,-11.162,-15.216,-12.358,-3.305,27.26,0,210.24,,227,220,-13.209,3.113,-8.696,24.567
1131.5,3.249,0.767,-35.209,3.385,9.404,4.508,34.848,4.155,-24.438,-2.842,0,36.2,36.0,9.273,3.42,-13.953,-11.151,-15.261,-12.376,-3.305,27.26,0,210.84,,227,220,-13.188,3.115,-8.681,24.573
1132.0,3.249,0.767,-35.209,3.385,9.404,4.509,34.854,4.148,-24.386,-2.849,0,36.147,36.095,9.273,3.42,-13.987,-11.138,-15.301,-12.394,-3.3,27.272,0,210.84,,228,220,-13.185,3.117,-8.693,24.55
1132.5,3.249,0.767,-35.209,3.385,9.404,4.509,34.854,4.148,-24.386,-2.849,0,36.1,36.1,9.273,3.42,-14.009,-11.135,-15.277,-12.37,-3.3,27.272,0,210.84,,228,220,-13.205,3.119,-8.67,24.466
1133.0,3.456,0.859,-34.582,3.388,9.368,4.509,34.854,4.148,-24.386,-2.849,0,36.1,36.1,9.527,3.436,-13.984,-11.153,-15.282,-12.372,-3.3,27.272,0,210.84,,229,220,-13.198,3.121,-8.694,24.368
1133.5,3.456,0.859,-34.582,3.388,9.368,4.509,34.854,4.148,-24.386,-2.849,0,36.1,36.1,9.527,3.436,-14.007,-11.131,-15.298,-12.38,-3.3,27.272,0,210.94,,229,220,-13.198,3.127,-8.668,24.401
1134.0,3.456,0.859,-34.582,3.388,9.368,4.509,34.854,4.148,-24.386,-2.849,0,36.1,36.1,9.527,3.436,-13.913,-11.111,-15.217,-12.34,-3.3,27.272,0,210.94,,230,220,-13.204,3.132,-8.681,24.418
1134.5,3.456,0.859,-34.582,3.388,9.368,4.509,34.854,4.148,-24.386,-2.849,0,36.1,36.1,9.527,3.436,-13.945,-11.127,-15.26,-12.351,-3.3,27.272,0,213.74,,230,220,-13.145,3.138,-8.663,24.423
1135.0,3.456,0.859,-34.582,3.388,9.368,4.502,34.86,4.142,-24.351,-2.841,0,36.138,35.95,9.527,3.436,-13.979,-11.106,-15.268,-12.362,-3.294,27.272,0,213.74,,231,220,-13.171,3.143,-8.674,24.429
1135.5,3.456,0.859,-34.582,3.388,9.368,4.502,34.86,4.142,-24.351,-2.841,0,36.1,35.9,9.527,3.436,-13.954,-11.126,-15.204,-12.345,-3.294,27.272,0,213.44,,231,220,-13.179,3.148,-8.657,24.407
1136.0,3.208,0.751,-35.209,3.359,9.492,4.502,34.86,4.142,-24.351,-2.841,0,36.1,35.9,9.203,3.432,-13.979,-11.119,-15.194,-12.353,-3.294,27.272,0,213.44,,232,220,-13.157,3.153,-8.68,24.382
1136.5,3.208,0.751,-35.209,3.359,9.492,4.502,34.86,4.142,-24.351,-2.841,0,36.1,35.9,9.203,3.432,-13.959,-11.115,-15.255,-12.357,-3.294,27.272,0,213.74,,232,220,-13.161,3.154,-8.656,24.375
1137.0,3.208,0.751,-35.209,3.359,9.492,4.502,34.86,4.142,-24.351,-2.841,0,36.1,35.9,9.203,3.432,-13.993,-11.096,-15.286,-12.351,-3.294,27.272,0,213.74,,233,220,-13.171,3.155,-8.648,24.407
1137.5,3.208,0.751,-35.209,3.359,9.492,4.502,34.86,4.142,-24.351,-2.841,0,36.1,35.9,9.203,3.432,-13.957,-11.122,-15.286,-12.374,-3.294,27.272,0,217.24,,233,220,-13.181,3.156,-8.66,24.417
1138.0,3.208,0.751,-35.209,3.359,9.492,4.502,34.86,4.142,-24.351,-2.841,0,36.1,35.9,9.203,3.432,-13.989,-11.111,-15.241,-12.358,-3.294,27.272,0,217.24,,234,220,-13.185,3.157,-8.671,24.356
1138.5,3.208,0.751,-35.209,3.359,9.492,4.497,34.863,4.149,-24.357,-2.817,0,36.133,35.905,9.203,3.432,-13.945,-11.126,-15.227,-12.327,-3.29,27.282,0,217.34,,234,220,-13.175,3.157,-8.662,24.348
1139.0,3.208,0.751,-35.209,3.359,9.492,4.497,34.863,4.149,-24.357,-2.817,0,36.1,35.9,9.203,3.432,-13.938,-11.126,-15.224,-12.346,-3.29,27.282,0,217.34,,235,220,-13.156,3.158,-8.652,24.347
1139.5,3.082,0.839,-33.317,3.399,9.423,4.497,34.863,4.149,-24.357,-2.817,0,36.1,35.9,9.533,3.296,-13.958,-11.117,-15.269,-12.357,-3.29,27.282,0,217.24,,235,220,-13.159,3.159,-8.656,24.337
1140.0,3.082,0.839,-33.317,3.399,9.423,4.497,34.863,4.149,-24.357,-2.817,0,36.1,35.9,9.533,3.296,-13.958,-11.121,-15.234,-12.352,-3.29,27.282,0,217.24,,236,220,-13.175,3.158,-8.649,24.35
1140.5,3.082,0.839,-33.317,3.399,9.423,4.497,34.863,4.149,-24.357,-2.817,0,36.1,35.9,9.533,3.296,-13.963,-11.128,-15.207,-12.341,-3.29,27.282,0,221.24,,236,220,-13.166,3.157,-8.628,24.305
1141.0,3.082,0.839,-33.317,3.399,9.423,4.497,34.863,4.149,-24.357,-2.817,0,36.1,35.9,9.533,3.296,-13.924,-11.135,-15.207,-12.344,-3.29,27.282,0,221.24,,235,220,-13.16,3.155,-8.676,24.294
1141.5,3.082,0.839,-33.317,3.399,9.423,4.499,34.855,4.153,-24.378,-2.836,0,36.114,36.052,9.533,3.296,-13.955,-11.13,-15.222,-12.361,-3.286,27.279,0,220.94,,235,220,-13.153,3.154,-8.668,24.251
1142.0,3.082,0.839,-33.317,3.399,9.423,4.499,34.855,4.153,-24.378,-2.836,0,36.1,36.1,9.533,3.296,-13.905,-11.13,-15.211,-12.317,-3.286,27.279,0,220.94,,235,220,-13.167,3.153,-8.634,24.227
1142.5,3.301,0.859,-34.368,3.399,9.317,4.499,34.855,4.153,-24.378,-2.836,0,36.1,36.1,9.526,3.339,-13.898,-11.147,-15.185,-12.327,-3.286,27.279,0,221.84,,235,220,-13.141,3.152,-8.653,24.196
1143.0,3.301,0.859,-34.368,3.399,9.317,4.499,34.855,4.153,-24.378,-2.836,0,36.1,36.1,9.526,3.339,-13.942,-11.126,-15.221,-12.348,-3.286,27.279,0,221.84,,234,220,-13.139,3.154,-8.649,24.206
1143.5,3.301,0.859,-34.368,3.399,9.317,4.499,34.855,4.153,-24.378,-2.836,0,36.1,36.1,9.526,3.339,-13.971,-11.116,-15.249,-12.357,-3.286,27.279,0,221.84,,234,220,-13.159,3.157,-8.645,24.215
1144.0,3.301,0.859,-34.368,3.399,9.317,4.499,34.855,4.153,-24.378,-2.836,0,36.1,36.1,9.526,3.339,-13.941,-11.109,-15.244,-12.351,-3.286,27.279,0,221.84,,233,220,-13.173,3.159,-8.651,24.232
1144.5,3.301,0.859,-34.368,3.399,9.317,4.499,34.855,4.153,-24.378,-2.836,0,36.1,36.1,9.526,3.339,-13.893,-11.116,-15.22,-12.353,-3.286,27.279,0,221.64,,233,220,-13.161,3.161,-8.653,24.225
1145.0,3.301,0.859,-34.368,3.399,9.317,4.481,34.848,4.155,-24.405,-2.844,0,36.107,35.853,9.526,3.339,-13.926,-11.106,-15.254,-12.351,-3.295,27.273,0,221.64,,232,220,-13.146,3.164,-8.631,24.23
1145.5,3.301,0.859,-34.368,3.399,9.317,4.481,34.848,4.155,-24.405,-2.844,0,36.1,35.9,9.526,3.339,-13.938,-11.106,-15.247,-12.362,-3.295,27.273,0,221.34,,232,220,-13.159,3.166,-8.649,24.166
1146.0,3.089,0.77,-35.209,3.423,9.443,4.481,34.848,4.155,-24.405,-2.844,0,36.1,35.9,9.382,3.305,-13.963,-11.107,-15.243,-12.351,-3.295,27.273,0,221.34,,231,220,-13.163,3.168,-8.641,24.179
1146.5,3.089,0.77,-35.209,3.423,9.443,4.481,34.848,4.155,-24.405,-2.844,0,36.1,35.9,9.382,3.305,-13.973,-11.11,-15.265,-12.336,-3.295,27.273,0,221.54,,231,220,-13.166,3.167,-8.635,24.106
1147.0,3.089,0.77,-35.209,3.423,9.443,4.481,34.848,4.155,-24.405,-2.844,0,36.1,35.9,9.382,3.305,-13.972,-11.122,-15.211,-12.353,-3.295,27.273,0,221.54,,230,220,-13.171,3.165,-8.631,24.077
1147.5,3.089,0.77,-35.209,3.423,9.443,4.481,34.848,4.155,-24.405,-2.844,0,36.1,35.9,9.382,3.305,-13.964,-11.124,-15.237,-12.324,-3.295,27.273,0,218.74,,230,220,-13.164,3.164,-8.653,24.043
1148.0,3.089,0.77,-35.209,3.423,9.443,4.478,34.843,4.144,-24.421,-2.832,0,36.089,35.922,9.382,3.305,-13.944,-11.123,-15.233,-12.35,-3.295,27.272,0,218.74,,231,220,-13.162,3.163,-8.639,24.035
1148.5,3.089,0.77,-35.209,3.423,9.443,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.382,3.305,-13.949,-11.106,-15.247,-12.366,-3.295,27.272,0,218.54,,231,220,-13.162,3.162,-8.638,24.037
1149.0,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.951,-11.12,-15.25,-12.354,-3.295,27.272,0,218.54,,232,220,-13.167,3.161,-8.627,24.135
1149.5,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.918,-11.124,-15.244,-12.35,-3.295,27.272,0,218.04,,232,220,-13.168,3.16,-8.648,24.184
1150.0,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.952,-11.118,-15.238,-12.348,-3.295,27.272,0,218.04,,233,220,-13.159,3.159,-8.638,24.172
1150.5,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.917,-11.104,-15.229,-12.358,-3.295,27.272,0,216.94,,233,220,-13.164,3.158,-8.626,24.14
1151.0,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.933,-11.113,-15.242,-12.35,-3.295,27.272,0,216.94,,234,220,-13.152,3.157,-8.625,24.079
1151.5,3.099,0.816,-33.764,3.405,9.287,4.46,34.837,4.133,-24.406,-2.834,0,36.087,36.028,9.592,3.298,-13.973,-11.092,-15.279,-12.342,-3.297,27.277,0,218.34,,234,220,-13.16,3.156,-8.631,24.075
1152.0,3.099,0.816,-33.764,3.405,9.287,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36.0,9.592,3.298,-13.953,-11.095,-15.242,-12.338,-3.297,27.277,0,218.34,,235,220,-13.171,3.155,-8.633,24.085
1152.5,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36.0,9.287,3.486,-13.926,-11.106,-15.19,-12.322,-3.297,27.277,0,218.14,,235,220,-13.157,3.154,-8.62,24.109
1153.0,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36.0,9.287,3.486,-13.892,-11.074,-15.205,-12.319,-3.297,27.277,0,218.14,,236,220,-13.136,3.155,-8.615,24.079
1153.5,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36.0,9.287,3.486,-13.934,-11.097,-15.155,-12.343,-3.297,27.277,0,222.54,,236,220,-13.123,3.155,-8.599,24.078
1154.0,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36.0,9.287,3.486,-13.934,-11.085,-15.179,-12.326,-3.297,27.277,0,222.54,,235,220,-13.133,3.156,-8.612,24.102
1154.5,3.205,0.767,-35.209,3.37,9.344,4.522,34.849,4.146,-24.375,-2.829,0,36.089,35.949,9.287,3.486,-13.927,-11.081,-15.222,-12.322,-3.291,27.279,0,222.54,,235,220,-13.131,3.157,-8.607,24.09
1155.0,3.205,0.767,-35.209,3.37,9.344,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.287,3.486,-13.952,-11.078,-15.269,-12.335,-3.291,27.279,0,222.54,,234,220,-13.138,3.158,-8.597,24.093
1155.5,2.994,0.812,-34.0,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.899,-11.065,-15.212,-12.323,-3.291,27.279,0,222.44,,234,220,-13.158,3.159,-8.587,24.099
1156.0,2.994,0.812,-34.0,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.936,-11.058,-15.233,-12.305,-3.291,27.279,0,222.44,,233,220,-13.125,3.156,-8.579,24.101
1156.5,2.994,0.812,-34.0,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.906,-11.076,-15.236,-12.322,-3.291,27.279,0,221.54,,233,220,-13.133,3.153,-8.589,24.123
1157.0,2.994,0.812,-34.0,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.915,-11.067,-15.232,-12.302,-3.291,27.279,0,221.54,,232,220,-13.135,3.151,-8.582,24.141
1157.5,2.994,0.812,-34.0,3.442,9.329,4.506,34.844,4.149,-24.344,-2.834,0,36.074,35.934,9.463,3.25,-13.951,-11.05,-15.233,-12.316,-3.29,27.273,0,221.74,,232,220,-13.129,3.148,-8.561,24.201
