t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1670.0,3.602,0.861,-35.209,3.297,9.476,4.54,35.023,4.151,-24.691,-2.849,0,36.4,36.3,9.458,3.374,-13.953,-11.042,-15.236,-12.302,-3.29,27.306,0,226.04,,244,230,-13.126,3.057,-8.538,24.132
1670.5,3.602,0.861,-35.209,3.297,9.476,4.54,35.023,4.151,-24.691,-2.849,0,36.4,36.3,9.458,3.374,-13.912,-11.073,-15.231,-12.309,-3.29,27.306,0,228.54,,244,230,-13.133,3.066,-8.533,24.171
1671.0,3.602,0.861,-35.209,3.297,9.476,4.54,35.023,4.151,-24.691,-2.849,0,36.4,36.3,9.458,3.374,-13.996,-11.059,-15.244,-12.309,-3.29,27.306,0,228.54,,245,230,-13.131,3.075,-8.555,24.172
1671.5,3.602,0.861,-35.209,3.297,9.476,4.515,35.01,4.156,-24.704,-2.831,0,36.425,36.302,9.458,3.374,-13.984,-11.062,-15.238,-12.311,-3.283,27.303,0,230.04,,245,230,-13.152,3.084,-8.557,24.167
1672.0,3.602,0.861,-35.209,3.297,9.476,4.515,35.01,4.156,-24.704,-2.831,0,36.4,36.3,9.458,3.374,-13.992,-11.065,-15.215,-12.297,-3.283,27.303,0,230.04,,245,230,-13.149,3.092,-8.556,24.228
1672.5,3.297,0.8,-35.209,3.327,9.453,4.515,35.01,4.156,-24.704,-2.831,0,36.4,36.3,9.249,3.302,-13.999,-11.072,-15.255,-12.31,-3.283,27.303,0,230.54,,245,230,-13.142,3.101,-8.536,24.232
1673.0,3.297,0.8,-35.209,3.327,9.453,4.515,35.01,4.156,-24.704,-2.831,0,36.4,36.3,9.249,3.302,-14.042,-11.029,-15.31,-12.341,-3.283,27.303,0,230.54,,245,230,-13.159,3.104,-8.547,24.227
1673.5,3.297,0.8,-35.209,3.327,9.453,4.515,35.01,4.156,-24.704,-2.831,0,36.4,36.3,9.249,3.302,-14.039,-11.048,-15.325,-12.308,-3.283,27.303,0,229.84,,245,230,-13.181,3.107,-8.55,24.275
1674.0,3.297,0.8,-35.209,3.327,9.453,4.515,35.01,4.156,-24.704,-2.831,0,36.4,36.3,9.249,3.302,-14.008,-11.068,-15.246,-12.334,-3.283,27.303,0,229.84,,245,230,-13.18,3.11,-8.538,24.277
1674.5,3.297,0.8,-35.209,3.327,9.453,4.515,35.01,4.156,-24.704,-2.831,0,36.4,36.3,9.249,3.302,-14.005,-11.067,-15.256,-12.314,-3.283,27.303,0,231.44,,245,230,-13.164,3.113,-8.549,24.268
1675.0,3.297,0.8,-35.209,3.327,9.453,4.52,35.016,4.161,-24.685,-2.835,0,36.421,36.212,9.249,3.302,-14.011,-11.074,-15.304,-12.357,-3.289,27.302,0,231.44,,244,230,-13.16,3.116,-8.55,24.297
1675.5,3.297,0.8,-35.209,3.327,9.453,4.52,35.016,4.161,-24.685,-2.835,0,36.4,36.2,9.249,3.302,-14.018,-11.069,-15.287,-12.321,-3.289,27.302,0,231.54,,244,230,-13.186,3.119,-8.553,24.359
1676.0,3.057,0.701,-35.209,3.354,9.405,4.52,35.016,4.161,-24.685,-2.835,0,36.4,36.2,9.404,3.379,-14.018,-11.062,-15.232,-12.297,-3.289,27.302,0,231.54,,243,230,-13.174,3.122,-8.557,24.376
1676.5,3.057,0.701,-35.209,3.354,9.405,4.52,35.016,4.161,-24.685,-2.835,0,36.4,36.2,9.404,3.379,-13.922,-11.07,-15.229,-12.277,-3.289,27.302,0,232.44,,243,230,-13.152,3.121,-8.551,24.363
1677.0,3.057,0.701,-35.209,3.354,9.405,4.52,35.016,4.161,-24.685,-2.835,0,36.4,36.2,9.404,3.379,-13.974,-11.095,-15.178,-12.296,-3.289,27.302,0,232.44,,242,230,-13.125,3.12,-8.558,24.373
1677.5,3.057,0.701,-35.209,3.354,9.405,4.52,35.016,4.161,-24.685,-2.835,0,36.4,36.2,9.404,3.379,-13.908,-11.062,-15.192,-12.265,-3.289,27.302,0,230.54,,242,230,-13.136,3.119,-8.57,24.326
1678.0,3.057,0.701,-35.209,3.354,9.405,4.503,35.012,4.16,-24.7,-2.84,0,36.401,36.204,9.404,3.379,-13.915,-11.048,-15.172,-12.267,-3.304,27.295,0,230.54,,242,230,-13.107,3.118,-8.562,24.32
1678.5,3.057,0.701,-35.209,3.354,9.405,4.503,35.012,4.16,-24.7,-2.84,0,36.4,36.2,9.404,3.379,-13.943,-11.05,-15.214,-12.286,-3.304,27.295,0,230.94,,242,230,-13.1,3.117,-8.553,24.248
1679.0,3.054,0.755,-35.209,3.344,9.421,4.503,35.012,4.16,-24.7,-2.84,0,36.4,36.2,9.433,3.531,-13.919,-11.053,-15.251,-12.291,-3.304,27.295,0,230.94,,242,230,-13.123,3.116,-8.541,24.196
1679.5,3.054,0.755,-35.209,3.344,9.421,4.503,35.012,4.16,-24.7,-2.84,0,36.4,36.2,9.433,3.531,-13.953,-11.056,-15.247,-12.304,-3.304,27.295,0,231.24,,242,230,-13.128,3.115,-8.537,24.194
1680.0,3.054,0.755,-35.209,3.344,9.421,4.503,35.012,4.16,-24.7,-2.84,0,36.4,36.2,9.433,3.531,-13.953,-11.069,-15.225,-12.283,-3.304,27.295,0,231.24,,241,230,-13.14,3.114,-8.539,24.223
1680.5,3.054,0.755,-35.209,3.344,9.421,4.503,35.012,4.16,-24.7,-2.84,0,36.4,36.2,9.433,3.531,-13.928,-11.049,-15.181,-12.27,-3.304,27.295,0,228.64,,241,230,-13.132,3.113,-8.553,24.218
1681.0,3.054,0.755,-35.209,3.344,9.421,4.503,35.012,4.16,-24.7,-2.84,0,36.4,36.2,9.433,3.531,-13.904,-11.056,-15.146,-12.248,-3.304,27.295,0,228.64,,242,230,-13.107,3.112,-8.538,24.208
1681.5,3.054,0.755,-35.209,3.344,9.421,4.479,35.013,4.156,-24.69,-2.847,0,36.389,36.22,9.433,3.531,-13.916,-11.032,-15.11,-12.232,-3.309,27.289,0,229.64,,242,230,-13.089,3.111,-8.548,24.183
1682.0,3.054,0.755,-35.209,3.344,9.421,4.479,35.013,4.156,-24.69,-2.847,0,36.4,36.2,9.433,3.531,-13.865,-11.024,-15.082,-12.221,-3.309,27.289,0,229.64,,242,230,-13.073,3.11,-8.553,24.15
1682.5,3.509,0.94,-34.259,3.316,9.352,4.479,35.013,4.156,-24.69,-2.847,0,36.4,36.2,9.507,3.354,-13.86,-11.048,-15.185,-12.248,-3.309,27.289,0,229.34,,242,230,-13.048,3.109,-8.54,24.108
1683.0,3.509,0.94,-34.259,3.316,9.352,4.479,35.013,4.156,-24.69,-2.847,0,36.4,36.2,9.507,3.354,-13.876,-11.031,-15.159,-12.257,-3.309,27.289,0,229.34,,242,230,-13.085,3.116,-8.542,24.096
1683.5,3.509,0.94,-34.259,3.316,9.352,4.479,35.013,4.156,-24.69,-2.847,0,36.4,36.2,9.507,3.354,-13.85,-11.025,-15.167,-12.25,-3.309,27.289,0,229.14,,242,230,-13.081,3.122,-8.534,24.108
1684.0,3.509,0.94,-34.259,3.316,9.352,4.479,35.013,4.156,-24.69,-2.847,0,36.4,36.2,9.507,3.354,-13.878,-11.053,-15.163,-12.251,-3.309,27.289,0,229.14,,242,230,-13.073,3.128,-8.531,24.119
1684.5,3.509,0.94,-34.259,3.316,9.352,4.476,35.011,4.164,-24.709,-2.85,0,36.374,36.226,9.507,3.354,-13.905,-11.034,-15.16,-12.263,-3.297,27.297,0,229.24,,242,230,-13.086,3.135,-8.52,24.142
1685.0,3.509,0.94,-34.259,3.316,9.352,4.476,35.011,4.164,-24.709,-2.85,0,36.4,36.2,9.507,3.354,-13.837,-11.038,-15.189,-12.257,-3.297,27.297,0,229.24,,242,230,-13.09,3.141,-8.532,24.189
1685.5,3.022,0.807,-34.412,3.394,9.351,4.476,35.011,4.164,-24.709,-2.85,0,36.4,36.2,9.436,3.252,-13.882,-11.007,-15.097,-12.206,-3.297,27.297,0,228.44,,242,230,-13.08,3.147,-8.53,24.218
1686.0,3.022,0.807,-34.412,3.394,9.351,4.476,35.011,4.164,-24.709,-2.85,0,36.4,36.2,9.436,3.252,-13.845,-11.02,-15.118,-12.209,-3.297,27.297,0,228.44,,243,230,-13.048,3.145,-8.525,24.276
1686.5,3.022,0.807,-34.412,3.394,9.351,4.476,35.011,4.164,-24.709,-2.85,0,36.4,36.2,9.436,3.252,-13.842,-11.022,-15.161,-12.249,-3.297,27.297,0,229.24,,243,230,-13.048,3.143,-8.498,24.268
1687.0,3.022,0.807,-34.412,3.394,9.351,4.476,35.011,4.164,-24.709,-2.85,0,36.4,36.2,9.436,3.252,-13.937,-11.016,-15.18,-12.245,-3.297,27.297,0,229.24,,243,230,-13.095,3.139,-8.504,24.273
1687.5,3.022,0.807,-34.412,3.394,9.351,4.503,35.008,4.161,-24.688,-2.838,0,36.361,36.16,9.436,3.252,-13.937,-11.012,-15.21,-12.242,-3.309,27.294,0,229.64,,243,230,-13.095,3.139,-8.496,24.298
1688.0,3.022,0.807,-34.412,3.394,9.351,4.503,35.008,4.161,-24.688,-2.838,0,36.4,36.2,9.436,3.252,-13.95,-11.01,-15.178,-12.261,-3.309,27.294,0,229.64,,243,230,-13.101,3.137,-8.505,24.292
1688.5,3.022,0.807,-34.412,3.394,9.351,4.503,35.008,4.161,-24.688,-2.838,0,36.4,36.2,9.436,3.252,-13.874,-11.018,-15.179,-12.245,-3.309,27.294,0,229.14,,243,230,-13.1,3.135,-8.487,24.337
1689.0,2.691,0.769,-34.058,3.364,9.363,4.503,35.008,4.161,-24.688,-2.838,0,36.4,36.2,9.514,3.317,-13.928,-11.021,-15.214,-12.266,-3.309,27.294,0,229.14,,243,230,-13.079,3.133,-8.484,24.349
1689.5,2.691,0.769,-34.058,3.364,9.363,4.503,35.008,4.161,-24.688,-2.838,0,36.4,36.2,9.514,3.317,-13.931,-11.005,-15.216,-12.269,-3.309,27.294,0,228.74,,243,230,-13.107,3.126,-8.495,24.399
1690.0,2.691,0.769,-34.058,3.364,9.363,4.503,35.008,4.161,-24.688,-2.838,0,36.4,36.2,9.514,3.317,-13.874,-11.02,-15.124,-12.248,-3.309,27.294,0,228.74,,244,230,-13.105,3.119,-8.497,24.44
1690.5,2.691,0.769,-34.058,3.364,9.363,4.503,35.008,4.161,-24.688,-2.838,0,36.4,36.2,9.514,3.317,-13.849,-11.026,-15.179,-12.225,-3.309,27.294,0,229.94,,244,230,-13.066,3.112,-8.508,24.485
1691.0,2.691,0.769,-34.058,3.364,9.363,4.528,35.007,4.153,-24.696,-2.852,0,36.347,36.237,9.514,3.317,-13.862,-11.02,-15.145,-12.256,-3.308,27.29,0,229.94,,244,230,-13.07,3.105,-8.496,24.545
1691.5,2.691,0.769,-34.058,3.364,9.363,4.528,35.007,4.153,-24.696,-2.852,0,36.3,36.2,9.514,3.317,-13.862,-11.015,-15.188,-12.248,-3.308,27.29,0,230.64,,244,230,-13.071,3.098,-8.487,24.599
1692.0,3.315,0.765,-35.209,3.294,9.414,4.528,35.007,4.153,-24.696,-2.852,0,36.3,36.2,9.232,3.338,-13.913,-11.012,-15.213,-12.25,-3.308,27.29,0,230.64,,244,230,-13.078,3.091,-8.462,24.665
1692.5,3.315,0.765,-35.209,3.294,9.414,4.528,35.007,4.153,-24.696,-2.852,0,36.3,36.2,9.232,3.338,-13.906,-10.998,-15.219,-12.256,-3.308,27.29,0,230.34,,244,230,-13.097,3.095,-8.454,24.682
1693.0,3.315,0.765,-35.209,3.294,9.414,4.528,35.007,4.153,-24.696,-2.852,0,36.3,36.2,9.232,3.338,-13.881,-11.005,-15.165,-12.241,-3.308,27.29,0,230.34,,244,230,-13.095,3.099,-8.485,24.707
1693.5,3.315,0.765,-35.209,3.294,9.414,4.528,35.007,4.153,-24.696,-2.852,0,36.3,36.2,9.232,3.338,-13.882,-10.974,-15.102,-12.216,-3.308,27.29,0,230.54,,244,230,-13.073,3.102,-8.478,24.723
1694.0,3.315,0.765,-35.209,3.294,9.414,4.49,34.996,4.139,-24.713,-2.867,0,36.333,36.127,9.232,3.338,-13.789,-10.999,-15.083,-12.167,-3.319,27.287,0,230.54,,244,230,-13.044,3.106,-8.464,24.768
1694.5,3.315,0.765,-35.209,3.294,9.414,4.49,34.996,4.139,-24.713,-2.867,0,36.3,36.1,9.232,3.338,-13.754,-10.988,-15.031,-12.216,-3.319,27.287,0,231.34,,244,230,-13.009,3.109,-8.482,24.762
1695.0,3.315,0.765,-35.209,3.294,9.414,4.49,34.996,4.139,-24.713,-2.867,0,36.3,36.1,9.232,3.338,-13.742,-11.012,-14.935,-12.167,-3.319,27.287,0,231.34,,243,230,-12.997,3.113,-8.513,24.753
1695.5,3.385,0.903,-33.728,3.364,9.341,4.49,34.996,4.139,-24.713,-2.867,0,36.3,36.1,9.515,3.172,-13.74,-10.987,-15.051,-12.19,-3.319,27.287,0,231.14,,243,230,-12.964,3.116,-8.473,24.725
1696.0,3.385,0.903,-33.728,3.364,9.341,4.49,34.996,4.139,-24.713,-2.867,0,36.3,36.1,9.515,3.172,-13.84,-10.979,-15.147,-12.201,-3.319,27.287,0,231.14,,242,230,-12.992,3.12,-8.466,24.758
1696.5,3.385,0.903,-33.728,3.364,9.341,4.49,34.996,4.139,-24.713,-2.867,0,36.3,36.1,9.515,3.172,-13.861,-10.966,-15.169,-12.205,-3.319,27.287,0,230.64,,242,230,-13.042,3.125,-8.441,24.754
1697.0,3.385,0.903,-33.728,3.364,9.341,4.49,34.996,4.139,-24.713,-2.867,0,36.3,36.1,9.515,3.172,-13.884,-10.993,-15.132,-12.238,-3.319,27.287,0,230.64,,242,230,-13.051,3.129,-8.434,24.727
1697.5,3.385,0.903,-33.728,3.364,9.341,4.442,34.991,4.12,-24.709,-2.85,0,36.319,36.237,9.515,3.172,-13.912,-10.984,-15.158,-12.239,-3.307,27.289,0,231.24,,242,230,-13.062,3.133,-8.448,24.752
1698.0,3.385,0.903,-33.728,3.364,9.341,4.442,34.991,4.12,-24.709,-2.85,0,36.3,36.2,9.515,3.172,-13.931,-10.98,-15.245,-12.245,-3.307,27.289,0,231.24,,241,230,-13.073,3.137,-8.435,24.736
1698.5,2.552,0.678,-33.798,3.396,9.26,4.442,34.991,4.12,-24.709,-2.85,0,36.3,36.2,9.562,3.273,-13.897,-10.974,-15.193,-12.245,-3.307,27.289,0,230.74,,241,230,-13.1,3.141,-8.443,24.718
1699.0,2.552,0.678,-33.798,3.396,9.26,4.442,34.991,4.12,-24.709,-2.85,0,36.3,36.2,9.562,3.273,-13.915,-10.981,-15.123,-12.215,-3.307,27.289,0,230.74,,241,230,-13.077,3.132,-8.452,24.713
1699.5,2.552,0.678,-33.798,3.396,9.26,4.442,34.991,4.12,-24.709,-2.85,0,36.3,36.2,9.562,3.273,-13.837,-10.984,-15.179,-12.208,-3.307,27.289,0,229.64,,241,230,-13.059,3.122,-8.46,24.708
1700.0,2.552,0.678,-33.798,3.396,9.26,4.442,34.991,4.12,-24.709,-2.85,0,36.3,36.2,9.562,3.273,-13.856,-11.005,-15.135,-12.2,-3.307,27.289,0,229.64,,241,230,-13.052,3.113,-8.461,24.684
1700.5,2.552,0.678,-33.798,3.396,9.26,4.463,34.993,4.152,-24.702,-2.859,0,36.311,36.157,9.562,3.273,-13.9,-10.996,-15.189,-12.231,-3.311,27.286,0,228.04,,241,230,-13.049,3.104,-8.447,24.672
1701.0,2.552,0.678,-33.798,3.396,9.26,4.463,34.993,4.152,-24.702,-2.859,0,36.3,36.2,9.562,3.273,-13.877,-10.994,-15.171,-12.226,-3.311,27.286,0,228.04,,242,230,-13.079,3.095,-8.424,24.686
1701.5,2.552,0.678,-33.798,3.396,9.26,4.463,34.993,4.152,-24.702,-2.859,0,36.3,36.2,9.562,3.273,-13.943,-10.998,-15.241,-12.249,-3.311,27.286,0,227.94,,242,230,-13.067,3.086,-8.427,24.668
1702.0,3.044,0.778,-34.939,3.373,9.296,4.463,34.993,4.152,-24.702,-2.859,0,36.3,36.2,9.44,3.356,-13.928,-10.979,-15.247,-12.256,-3.311,27.286,0,227.94,,243,230,-13.108,3.077,-8.425,24.682
1702.5,3.044,0.778,-34.939,3.373,9.296,4.463,34.993,4.152,-24.702,-2.859,0,36.3,36.2,9.44,3.356,-13.918,-10.984,-15.234,-12.242,-3.311,27.286,0,228.54,,243,230,-13.102,3.076,-8.422,24.647
1703.0,3.044,0.778,-34.939,3.373,9.296,4.463,34.993,4.152,-24.702,-2.859,0,36.3,36.2,9.44,3.356,-13.936,-10.99,-15.248,-12.266,-3.311,27.286,0,228.54,,244,230,-13.095,3.076,-8.405,24.602
1703.5,3.044,0.778,-34.939,3.373,9.296,4.463,34.993,4.152,-24.702,-2.859,0,36.3,36.2,9.44,3.356,-13.962,-10.976,-15.206,-12.23,-3.311,27.286,0,229.04,,244,230,-13.11,3.075,-8.414,24.668
1704.0,3.044,0.778,-34.939,3.373,9.296,4.495,35.005,4.168,-24.648,-2.836,0,36.316,36.205,9.44,3.356,-13.935,-10.978,-15.223,-12.218,-3.291,27.291,0,229.04,,244,230,-13.093,3.075,-8.409,24.631
1704.5,3.044,0.778,-34.939,3.373,9.296,4.495,35.005,4.168,-24.648,-2.836,0,36.3,36.2,9.44,3.356,-13.903,-10.982,-15.176,-12.241,-3.291,27.291,0,229.44,,244,230,-13.089,3.074,-8.442,24.562
1705.0,3.492,0.852,-35.209,3.3,9.429,4.495,35.005,4.168,-24.648,-2.836,0,36.3,36.2,9.33,3.437,-13.898,-10.994,-15.233,-12.229,-3.291,27.291,0,229.44,,244,230,-13.076,3.074,-8.427,24.592
1705.5,3.492,0.852,-35.209,3.3,9.429,4.495,35.005,4.168,-24.648,-2.836,0,36.3,36.2,9.33,3.437,-13.847,-10.958,-15.192,-12.23,-3.291,27.291,0,229.14,,244,230,-13.089,3.081,-8.409,24.591
1706.0,3.492,0.852,-35.209,3.3,9.429,4.495,35.005,4.168,-24.648,-2.836,0,36.3,36.2,9.33,3.437,-13.919,-10.972,-15.106,-12.184,-3.291,27.291,0,229.14,,244,230,-13.057,3.087,-8.415,24.6
1706.5,3.492,0.852,-35.209,3.3,9.429,4.495,35.005,4.168,-24.648,-2.836,0,36.3,36.2,9.33,3.437,-13.824,-10.944,-15.168,-12.195,-3.291,27.291,0,231.44,,244,230,-13.045,3.094,-8.419,24.533
1707.0,3.492,0.852,-35.209,3.3,9.429,4.508,34.989,4.163,-24.685,-2.853,0,36.301,36.233,9.33,3.437,-13.855,-10.952,-15.159,-12.224,-3.308,27.281,0,231.44,,243,230,-13.033,3.101,-8.404,24.467
1707.5,3.492,0.852,-35.209,3.3,9.429,4.508,34.989,4.163,-24.685,-2.853,0,36.3,36.2,9.33,3.437,-13.887,-10.963,-15.185,-12.218,-3.308,27.281,0,231.14,,243,230,-13.047,3.107,-8.394,24.386
1708.0,3.764,0.897,-35.209,3.334,9.437,4.508,34.989,4.163,-24.685,-2.853,0,36.3,36.2,9.251,3.373,-13.886,-10.959,-15.183,-12.193,-3.308,27.281,0,231.14,,242,230,-13.064,3.113,-8.392,24.383
1708.5,3.764,0.897,-35.209,3.334,9.437,4.508,34.989,4.163,-24.685,-2.853,0,36.3,36.2,9.251,3.373,-13.817,-10.954,-15.097,-12.197,-3.308,27.281,0,231.44,,242,230,-13.055,3.124,-8.401,24.391
1709.0,3.764,0.897,-35.209,3.334,9.437,4.508,34.989,4.163,-24.685,-2.853,0,36.3,36.2,9.251,3.373,-13.866,-10.953,-15.118,-12.215,-3.308,27.281,0,231.44,,241,230,-13.016,3.134,-8.407,24.404
1709.5,3.764,0.897,-35.209,3.334,9.437,4.508,34.989,4.163,-24.685,-2.853,0,36.3,36.2,9.251,3.373,-13.781,-10.936,-15.127,-12.144,-3.308,27.281,0,230.64,,241,230,-13.038,3.145,-8.397,24.426
1710.0,3.764,0.897,-35.209,3.334,9.437,4.508,34.989,4.163,-24.685,-2.853,0,36.3,36.2,9.251,3.373,-13.807,-10.968,-15.103,-12.165,-3.308,27.281,0,230.64,,241,230,-12.997,3.155,-8.402,24.478
1710.5,3.764,0.897,-35.209,3.334,9.437,4.516,34.997,4.135,-24.691,-2.829,0,36.31,36.165,9.251,3.373,-13.802,-10.971,-15.064,-12.218,-3.299,27.292,0,230.54,,241,230,-13.011,3.165,-8.408,24.499
1711.0,3.764,0.897,-35.209,3.334,9.437,4.516,34.997,4.135,-24.691,-2.829,0,36.3,36.2,9.251,3.373,-13.86,-10.947,-15.072,-12.183,-3.299,27.292,0,230.54,,241,230,-13.014,3.175,-8.386,24.573
1711.5,3.142,0.825,-33.738,3.394,9.402,4.516,34.997,4.135,-24.691,-2.829,0,36.3,36.2,9.283,3.228,-13.858,-10.938,-15.158,-12.202,-3.299,27.292,0,229.84,,241,230,-13.015,3.184,-8.385,24.596
1712.0,3.142,0.825,-33.738,3.394,9.402,4.516,34.997,4.135,-24.691,-2.829,0,36.3,36.2,9.283,3.228,-13.875,-10.942,-15.154,-12.199,-3.299,27.292,0,229.84,,241,230,-13.042,3.183,-8.375,24.559
1712.5,3.142,0.825,-33.738,3.394,9.402,4.516,34.997,4.135,-24.691,-2.829,0,36.3,36.2,9.283,3.228,-13.894,-10.957,-15.223,-12.235,-3.299,27.292,0,226.94,,241,230,-13.042,3.183,-8.393,24.553
1713.0,3.142,0.825,-33.738,3.394,9.402,4.516,34.997,4.135,-24.691,-2.829,0,36.3,36.2,9.283,3.228,-13.909,-10.967,-15.215,-12.225,-3.299,27.292,0,226.94,,242,230,-13.077,3.182,-8.37,24.535
1713.5,3.142,0.825,-33.738,3.394,9.402,4.511,35.006,4.16,-24.653,-2.836,0,36.3,36.104,9.283,3.228,-13.913,-10.943,-15.173,-12.193,-3.301,27.284,0,227.14,,242,230,-13.079,3.182,-8.385,24.469
1714.0,3.142,0.825,-33.738,3.394,9.402,4.511,35.006,4.16,-24.653,-2.836,0,36.3,36.1,9.283,3.228,-13.854,-10.947,-15.168,-12.214,-3.301,27.284,0,227.14,,243,230,-13.055,3.181,-8.395,24.437
1714.5,3.078,0.728,-35.209,3.295,9.381,4.511,35.006,4.16,-24.653,-2.836,0,36.3,36.1,9.295,3.399,-13.918,-10.931,-15.227,-12.205,-3.301,27.284,0,227.24,,243,230,-13.046,3.18,-8.367,24.392
1715.0,3.078,0.728,-35.209,3.295,9.381,4.511,35.006,4.16,-24.653,-2.836,0,36.3,36.1,9.295,3.399,-13.919,-10.947,-15.24,-12.221,-3.301,27.284,0,227.24,,244,230,-13.07,3.179,-8.389,24.403
1715.5,3.078,0.728,-35.209,3.295,9.381,4.511,35.006,4.16,-24.653,-2.836,0,36.3,36.1,9.295,3.399,-13.861,-10.949,-15.148,-12.215,-3.301,27.284,0,227.24,,244,230,-13.082,3.177,-8.38,24.388
1716.0,3.078,0.728,-35.209,3.295,9.381,4.511,35.006,4.16,-24.653,-2.836,0,36.3,36.1,9.295,3.399,-13.879,-10.939,-15.17,-12.211,-3.301,27.284,0,227.24,,245,230,-13.043,3.175,-8.382,24.396
1716.5,3.078,0.728,-35.209,3.295,9.381,4.511,35.006,4.16,-24.653,-2.836,0,36.3,36.1,9.295,3.399,-13.839,-10.924,-15.167,-12.169,-3.301,27.284,0,229.64,,245,230,-13.049,3.174,-8.373,24.34
1717.0,3.078,0.728,-35.209,3.295,9.381,4.479,35.0,4.168,-24.649,-2.841,0,36.3,36.313,9.295,3.399,-13.856,-10.931,-15.099,-12.161,-3.287,27.291,0,229.64,,245,230,-13.025,3.172,-8.383,24.344
1717.5,3.078,0.728,-35.209,3.295,9.381,4.479,35.0,4.168,-24.649,-2.841,0,36.3,36.3,9.295,3.399,-13.814,-10.928,-15.12,-12.151,-3.287,27.291,0,229.54,,245,230,-13.012,3.171,-8.386,24.386
1718.0,2.885,0.739,-34.071,3.375,9.419,4.479,35.0,4.168,-24.649,-2.841,0,36.3,36.3,9.545,3.246,-13.765,-10.907,-15.127,-12.168,-3.287,27.291,0,229.54,,245,230,-13.003,3.169,-8.358,24.469
1718.5,2.885,0.739,-34.071,3.375,9.419,4.479,35.0,4.168,-24.649,-2.841,0,36.3,36.3,9.545,3.246,-13.814,-10.93,-15.168,-12.184,-3.287,27.291,0,229.74,,245,230,-12.991,3.165,-8.369,24.563
1719.0,2.885,0.739,-34.071,3.375,9.419,4.479,35.0,4.168,-24.649,-2.841,0,36.3,36.3,9.545,3.246,-13.898,-10.926,-15.198,-12.209,-3.287,27.291,0,229.74,,245,230,-13.024,3.16,-8.355,24.598
1719.5,2.885,0.739,-34.071,3.375,9.419,4.479,35.0,4.168,-24.649,-2.841,0,36.3,36.3,9.545,3.246,-13.864,-10.928,-15.187,-12.181,-3.287,27.291,0,232.14,,245,230,-13.058,3.155,-8.351,24.652
1720.0,2.885,0.739,-34.071,3.375,9.419,4.503,35.002,4.149,-24.652,-2.852,0,36.31,36.241,9.545,3.246,-13.837,-10.94,-15.17,-12.203,-3.289,27.295,0,232.14,,244,230,-13.04,3.151,-8.378,24.71
1720.5,2.885,0.739,-34.071,3.375,9.419,4.503,35.002,4.149,-24.652,-2.852,0,36.3,36.2,9.545,3.246,-13.899,-10.919,-15.123,-12.183,-3.289,27.295,0,232.44,,244,230,-13.037,3.147,-8.384,24.726
1721.0,2.913,0.72,-34.824,3.425,9.398,4.503,35.002,4.149,-24.652,-2.852,0,36.3,36.2,9.399,3.211,-13.849,-10.948,-15.153,-12.177,-3.289,27.295,0,232.44,,243,230,-13.031,3.142,-8.36,24.745
1721.5,2.913,0.72,-34.824,3.425,9.398,4.503,35.002,4.149,-24.652,-2.852,0,36.3,36.2,9.399,3.211,-13.829,-10.934,-15.169,-12.186,-3.289,27.295,0,232.74,,243,230,-13.032,3.139,-8.365,24.806
1722.0,2.913,0.72,-34.824,3.425,9.398,4.503,35.002,4.149,-24.652,-2.852,0,36.3,36.2,9.399,3.211,-13.887,-10.94,-15.142,-12.18,-3.289,27.295,0,232.74,,242,230,-13.029,3.135,-8.377,24.856
1722.5,2.913,0.72,-34.824,3.425,9.398,4.503,35.002,4.149,-24.652,-2.852,0,36.3,36.2,9.399,3.211,-13.853,-10.931,-15.139,-12.175,-3.289,27.295,0,231.34,,242,230,-13.037,3.131,-8.37,24.823
1723.0,2.913,0.72,-34.824,3.425,9.398,4.516,34.998,4.164,-24.658,-2.863,0,36.301,36.165,9.399,3.211,-13.806,-10.941,-15.047,-12.145,-3.292,27.3,0,231.34,,241,230,-13.025,3.128,-8.39,24.783
1723.5,2.913,0.72,-34.824,3.425,9.398,4.516,34.998,4.164,-24.658,-2.863,0,36.3,36.2,9.399,3.211,-13.786,-10.905,-15.1,-12.189,-3.292,27.3,0,231.04,,241,230,-12.985,3.124,-8.372,24.749
1724.0,2.913,0.72,-34.824,3.425,9.398,4.516,34.998,4.164,-24.658,-2.863,0,36.3,36.2,9.399,3.211,-13.782,-10.915,-15.089,-12.143,-3.292,27.3,0,231.04,,240,230,-12.995,3.121,-8.378,24.75
1724.5,3.615,0.852,-35.209,3.37,9.403,4.516,34.998,4.164,-24.658,-2.863,0,36.3,36.2,9.437,3.216,-13.793,-10.91,-15.093,-12.167,-3.292,27.3,0,231.64,,240,230,-12.982,3.117,-8.346,24.747
1725.0,3.615,0.852,-35.209,3.37,9.403,4.516,34.998,4.164,-24.658,-2.863,0,36.3,36.2,9.437,3.216,-13.775,-10.942,-15.039,-12.157,-3.292,27.3,0,231.64,,239,230,-12.991,3.125,-8.372,24.796
1725.5,3.615,0.852,-35.209,3.37,9.403,4.516,34.998,4.164,-24.658,-2.863,0,36.3,36.2,9.437,3.216,-13.799,-10.91,-15.074,-12.146,-3.292,27.3,0,228.14,,239,230,-12.978,3.134,-8.351,24.855
1726.0,3.615,0.852,-35.209,3.37,9.403,4.516,34.998,4.164,-24.658,-2.863,0,36.3,36.2,9.437,3.216,-13.789,-10.911,-15.136,-12.147,-3.292,27.3,0,228.14,,240,230,-12.982,3.141,-8.344,24.84
1726.5,3.615,0.852,-35.209,3.37,9.403,4.477,34.999,4.143,-24.68,-2.843,0,36.304,36.267,9.437,3.216,-13.875,-10.918,-15.189,-12.199,-3.3,27.295,0,228.44,,240,230,-12.996,3.149,-8.341,24.81
1727.0,3.615,0.852,-35.209,3.37,9.403,4.477,34.999,4.143,-24.68,-2.843,0,36.3,36.3,9.437,3.216,-13.817,-10.938,-15.16,-12.171,-3.3,27.295,0,228.44,,241,230,-13.045,3.157,-8.342,24.776
1727.5,2.858,0.687,-35.209,3.341,9.377,4.477,34.999,4.143,-24.68,-2.843,0,36.3,36.3,9.511,3.402,-13.858,-10.921,-15.107,-12.178,-3.3,27.295,0,227.94,,241,230,-13.021,3.164,-8.347,24.685
1728.0,2.858,0.687,-35.209,3.341,9.377,4.477,34.999,4.143,-24.68,-2.843,0,36.3,36.3,9.511,3.402,-13.826,-10.934,-15.147,-12.187,-3.3,27.295,0,227.94,,242,230,-13.016,3.159,-8.332,24.679
1728.5,2.858,0.687,-35.209,3.341,9.377,4.477,34.999,4.143,-24.68,-2.843,0,36.3,36.3,9.511,3.402,-13.813,-10.913,-15.132,-12.144,-3.3,27.295,0,227.64,,242,230,-13.024,3.154,-8.331,24.687
1729.0,2.858,0.687,-35.209,3.341,9.377,4.477,34.999,4.143,-24.68,-2.843,0,36.3,36.3,9.511,3.402,-13.825,-10.9,-15.077,-12.124,-3.3,27.295,0,227.64,,243,230,-13.0,3.15,-8.356,24.81
1729.5,2.858,0.687,-35.209,3.341,9.377,4.53,35.01,4.163,-24.656,-2.843,0,36.314,36.246,9.511,3.402,-13.837,-10.914,-15.073,-12.126,-3.285,27.307,0,227.54,,243,230,-12.981,3.145,-8.337,24.844
1730.0,2.858,0.687,-35.209,3.341,9.377,4.53,35.01,4.163,-24.656,-2.843,0,36.3,36.2,9.511,3.402,-13.824,-10.917,-15.143,-12.175,-3.285,27.307,0,227.54,,244,230,-12.988,3.14,-8.323,24.888
1730.5,2.858,0.687,-35.209,3.341,9.377,4.53,35.01,4.163,-24.656,-2.843,0,36.3,36.2,9.511,3.402,-13.852,-10.902,-15.08,-12.136,-3.285,27.307,0,228.24,,244,230,-13.015,3.135,-8.335,24.895
1731.0,2.901,0.713,-34.984,3.419,9.384,4.53,35.01,4.163,-24.656,-2.843,0,36.3,36.2,9.398,3.237,-13.845,-10.917,-15.16,-12.169,-3.285,27.307,0,228.24,,245,230,-12.992,3.131,-8.333,24.843
1731.5,2.901,0.713,-34.984,3.419,9.384,4.53,35.01,4.163,-24.656,-2.843,0,36.3,36.2,9.398,3.237,-13.873,-10.91,-15.138,-12.164,-3.285,27.307,0,228.44,,245,230,-13.023,3.127,-8.322,24.856
1732.0,2.901,0.713,-34.984,3.419,9.384,4.53,35.01,4.163,-24.656,-2.843,0,36.3,36.2,9.398,3.237,-13.779,-10.927,-15.12,-12.158,-3.285,27.307,0,228.44,,246,230,-13.021,3.123,-8.342,24.846
1732.5,2.901,0.713,-34.984,3.419,9.384,4.53,35.01,4.163,-24.656,-2.843,0,36.3,36.2,9.398,3.237,-13.851,-10.909,-15.188,-12.183,-3.285,27.307,0,231.04,,246,230,-12.996,3.12,-8.346,24.802
1733.0,2.901,0.713,-34.984,3.419,9.384,4.472,35.031,4.168,-24.648,-2.83,0,36.327,36.342,9.398,3.237,-13.816,-10.917,-15.157,-12.142,-3.285,27.299,0,231.04,,245,230,-13.033,3.116,-8.337,24.79
1733.5,2.901,0.713,-34.984,3.419,9.384,4.472,35.031,4.168,-24.648,-2.83,0,36.3,36.3,9.398,3.237,-13.826,-10.918,-15.117,-12.159,-3.285,27.299,0,231.74,,245,230,-13.008,3.113,-8.336,24.765
1734.0,3.294,0.752,-35.209,3.368,9.403,4.472,35.031,4.168,-24.648,-2.83,0,36.3,36.3,9.376,3.251,-13.786,-10.913,-15.129,-12.137,-3.285,27.299,0,231.74,,244,230,-13.005,3.109,-8.355,24.759
1734.5,3.294,0.752,-35.209,3.368,9.403,4.472,35.031,4.168,-24.648,-2.83,0,36.3,36.3,9.376,3.251,-13.812,-10.916,-15.094,-12.132,-3.285,27.299,0,230.84,,244,230,-12.991,3.112,-8.315,24.732
1735.0,3.294,0.752,-35.209,3.368,9.403,4.472,35.031,4.168,-24.648,-2.83,0,36.3,36.3,9.376,3.251,-13.847,-10.89,-15.093,-12.148,-3.285,27.299,0,230.84,,244,230,-12.988,3.115,-8.328,24.715
1735.5,3.294,0.752,-35.209,3.368,9.403,4.472,35.031,4.168,-24.648,-2.83,0,36.3,36.3,9.376,3.251,-13.779,-10.896,-15.097,-12.135,-3.285,27.299,0,232.54,,244,230,-12.994,3.118,-8.322,24.66
1736.0,3.294,0.752,-35.209,3.368,9.403,4.488,35.019,4.187,-24.654,-2.834,0,36.336,36.258,9.376,3.251,-13.759,-10.879,-15.082,-12.111,-3.295,27.295,0,232.54,,243,230,-12.977,3.121,-8.348,24.561
1736.5,3.294,0.752,-35.209,3.368,9.403,4.488,35.019,4.187,-24.654,-2.834,0,36.3,36.3,9.376,3.251,-13.789,-10.895,-15.031,-12.125,-3.295,27.295,0,232.34,,243,230,-12.958,3.124,-8.326,24.513
1737.0,3.379,0.801,-35.209,3.311,9.424,4.488,35.019,4.187,-24.654,-2.834,0,36.3,36.3,9.422,3.175,-13.685,-10.874,-15.053,-12.076,-3.295,27.295,0,232.34,,242,230,-12.96,3.127,-8.321,24.519
1737.5,3.379,0.801,-35.209,3.311,9.424,4.488,35.019,4.187,-24.654,-2.834,0,36.3,36.3,9.422,3.175,-13.747,-10.907,-15.02,-12.099,-3.295,27.295,0,232.34,,242,230,-12.922,3.131,-8.337,24.525
1738.0,3.379,0.801,-35.209,3.311,9.424,4.488,35.019,4.187,-24.654,-2.834,0,36.3,36.3,9.422,3.175,-13.785,-10.877,-15.038,-12.088,-3.295,27.295,0,232.34,,241,230,-12.943,3.135,-8.316,24.519
1738.5,3.379,0.801,-35.209,3.311,9.424,4.488,35.019,4.187,-24.654,-2.834,0,36.3,36.3,9.422,3.175,-13.712,-10.893,-14.998,-12.078,-3.295,27.295,0,230.34,,241,230,-12.947,3.139,-8.328,24.585
1739.0,3.379,0.801,-35.209,3.311,9.424,4.488,35.019,4.187,-24.654,-2.834,0,36.3,36.3,9.422,3.175,-13.692,-10.872,-14.989,-12.069,-3.295,27.295,0,230.34,,241,230,-12.92,3.143,-8.328,24.664
1739.5,3.379,0.801,-35.209,3.311,9.424,4.44,35.018,4.148,-24.728,-2.823,0,36.339,36.275,9.422,3.175,-13.755,-10.872,-15.046,-12.104,-3.284,27.302,0,230.54,,241,230,-12.906,3.147,-8.3,24.624
1740.0,3.379,0.801,-35.209,3.311,9.424,4.44,35.018,4.148,-24.728,-2.823,0,36.3,36.3,9.422,3.175,-13.787,-10.878,-15.085,-12.158,-3.284,27.302,0,230.54,,241,230,-12.944,3.15,-8.298,24.605
1740.5,3.192,0.846,-33.515,3.343,9.381,4.44,35.018,4.148,-24.728,-2.823,0,36.3,36.3,9.447,3.266,-13.752,-10.871,-15.093,-12.126,-3.284,27.302,0,229.74,,241,230,-12.977,3.154,-8.286,24.568
1741.0,3.192,0.846,-33.515,3.343,9.381,4.44,35.018,4.148,-24.728,-2.823,0,36.3,36.3,9.447,3.266,-13.823,-10.863,-15.148,-12.133,-3.284,27.302,0,229.74,,241,230,-12.961,3.155,-8.29,24.523
1741.5,3.192,0.846,-33.515,3.343,9.381,4.44,35.018,4.148,-24.728,-2.823,0,36.3,36.3,9.447,3.266,-13.777,-10.888,-15.093,-12.113,-3.284,27.302,0,227.54,,241,230,-12.992,3.155,-8.327,24.478
1742.0,3.192,0.846,-33.515,3.343,9.381,4.44,35.018,4.148,-24.728,-2.823,0,36.3,36.3,9.447,3.266,-13.805,-10.881,-15.115,-12.142,-3.284,27.302,0,227.54,,242,230,-12.968,3.156,-8.305,24.47
1742.5,3.192,0.846,-33.515,3.343,9.381,4.474,35.03,4.152,-24.634,-2.844,0,36.336,36.396,9.447,3.266,-13.807,-10.891,-15.135,-12.126,-3.283,27.277,0,228.24,,242,230,-12.986,3.157,-8.29,24.448
1743.0,3.192,0.846,-33.515,3.343,9.381,4.474,35.03,4.152,-24.634,-2.844,0,36.3,36.4,9.447,3.266,-13.814,-10.903,-15.083,-12.111,-3.283,27.277,0,228.24,,243,230,-12.99,3.157,-8.312,24.439
1743.5,3.671,0.844,-35.209,3.29,9.402,4.474,35.03,4.152,-24.634,-2.844,0,36.3,36.4,9.425,3.366,-13.814,-10.876,-15.092,-12.125,-3.283,27.277,0,228.04,,243,230,-12.978,3.158,-8.306,24.388
1744.0,3.671,0.844,-35.209,3.29,9.402,4.474,35.03,4.152,-24.634,-2.844,0,36.3,36.4,9.425,3.366,-13.773,-10.878,-15.042,-12.133,-3.283,27.277,0,228.04,,244,230,-12.977,3.166,-8.305,24.325
1744.5,3.671,0.844,-35.209,3.29,9.402,4.474,35.03,4.152,-24.634,-2.844,0,36.3,36.4,9.425,3.366,-13.787,-10.891,-15.064,-12.144,-3.283,27.277,0,228.04,,244,230,-12.956,3.174,-8.294,24.314
1745.0,3.671,0.844,-35.209,3.29,9.402,4.474,35.03,4.152,-24.634,-2.844,0,36.3,36.4,9.425,3.366,-13.791,-10.876,-15.102,-12.131,-3.283,27.277,0,228.04,,245,230,-12.972,3.183,-8.269,24.251
1745.5,3.671,0.844,-35.209,3.29,9.402,4.474,35.03,4.152,-24.634,-2.844,0,36.3,36.4,9.425,3.366,-13.763,-10.874,-15.064,-12.058,-3.283,27.277,0,229.84,,245,230,-12.975,3.191,-8.287,24.227
1746.0,3.671,0.844,-35.209,3.29,9.402,4.518,35.028,4.178,-24.64,-2.82,0,36.354,36.49,9.425,3.366,-13.739,-10.825,-14.982,-12.045,-3.282,27.301,0,229.84,,245,230,-12.94,3.198,-8.301,24.19
1746.5,3.671,0.844,-35.209,3.29,9.402,4.518,35.028,4.178,-24.64,-2.82,0,36.4,36.5,9.425,3.366,-13.741,-10.852,-15.036,-12.062,-3.282,27.301,0,230.74,,245,230,-12.898,3.206,-8.286,24.233
1747.0,3.99,0.944,-35.209,3.274,9.414,4.518,35.028,4.178,-24.64,-2.82,0,36.4,36.5,9.439,3.383,-13.736,-10.854,-15.066,-12.103,-3.282,27.301,0,230.74,,245,230,-12.923,3.214,-8.268,24.304
1747.5,3.99,0.944,-35.209,3.274,9.414,4.518,35.028,4.178,-24.64,-2.82,0,36.4,36.5,9.439,3.383,-13.792,-10.86,-14.976,-12.104,-3.282,27.301,0,230.14,,245,230,-12.94,3.227,-8.249,24.267
1748.0,3.99,0.944,-35.209,3.274,9.414,4.518,35.028,4.178,-24.64,-2.82,0,36.4,36.5,9.439,3.383,-13.786,-10.844,-15.125,-12.093,-3.282,27.301,0,230.14,,245,230,-12.933,3.239,-8.251,24.289
1748.5,3.99,0.944,-35.209,3.274,9.414,4.518,35.028,4.178,-24.64,-2.82,0,36.4,36.5,9.439,3.383,-13.782,-10.856,-15.116,-12.14,-3.282,27.301,0,232.04,,245,230,-12.962,3.251,-8.273,24.266
1749.0,3.99,0.944,-35.209,3.274,9.414,4.538,35.029,4.156,-24.642,-2.818,0,36.357,36.389,9.439,3.383,-13.789,-10.853,-15.101,-12.141,-3.297,27.294,0,232.04,,244,230,-12.974,3.264,-8.243,24.198
1749.5,3.99,0.944,-35.209,3.274,9.414,4.538,35.029,4.156,-24.642,-2.818,0,36.4,36.4,9.439,3.383,-13.815,-10.853,-15.06,-12.105,-3.297,27.294,0,231.14,,244,230,-12.971,3.275,-8.243,24.192
1750.0,3.195,0.751,-35.209,3.343,9.384,4.538,35.029,4.156,-24.642,-2.818,0,36.4,36.4,9.478,3.397,-13.8,-10.852,-15.134,-12.12,-3.297,27.294,0,231.14,,243,230,-12.958,3.287,-8.265,24.175
1750.5,3.195,0.751,-35.209,3.343,9.384,4.538,35.029,4.156,-24.642,-2.818,0,36.4,36.4,9.478,3.397,-13.777,-10.876,-15.088,-12.062,-3.297,27.294,0,231.84,,243,230,-12.976,3.286,-8.259,24.107
1751.0,3.195,0.751,-35.209,3.343,9.384,4.538,35.029,4.156,-24.642,-2.818,0,36.4,36.4,9.478,3.397,-13.778,-10.858,-15.096,-12.126,-3.297,27.294,0,231.84,,242,230,-12.951,3.284,-8.25,24.086
1751.5,3.195,0.751,-35.209,3.343,9.384,4.538,35.029,4.156,-24.642,-2.818,0,36.4,36.4,9.478,3.397,-13.718,-10.88,-14.998,-12.091,-3.297,27.294,0,231.44,,242,230,-12.965,3.283,-8.274,24.067
1752.0,3.195,0.751,-35.209,3.343,9.384,4.519,35.025,4.152,-24.685,-2.84,0,36.372,36.482,9.478,3.397,-13.723,-10.887,-14.995,-12.109,-3.289,27.29,0,231.44,,241,230,-12.922,3.281,-8.259,23.994
1752.5,3.195,0.751,-35.209,3.343,9.384,4.519,35.025,4.152,-24.685,-2.84,0,36.4,36.5,9.478,3.397,-13.758,-10.892,-15.024,-12.098,-3.289,27.29,0,231.24,,241,230,-12.929,3.28,-8.263,23.985
1753.0,3.195,0.751,-35.209,3.343,9.384,4.519,35.025,4.152,-24.685,-2.84,0,36.4,36.5,9.478,3.397,-13.714,-10.85,-15.057,-12.104,-3.289,27.29,0,231.24,,240,230,-12.943,3.278,-8.251,23.979
1753.5,3.139,0.824,-33.816,3.409,9.383,4.519,35.025,4.152,-24.685,-2.84,0,36.4,36.5,9.556,3.123,-13.753,-10.854,-15.002,-12.072,-3.289,27.29,0,230.84,,240,230,-12.931,3.277,-8.27,24.054
1754.0,3.139,0.824,-33.816,3.409,9.383,4.519,35.025,4.152,-24.685,-2.84,0,36.4,36.5,9.556,3.123,-13.763,-10.863,-15.01,-12.084,-3.289,27.29,0,230.84,,240,230,-12.92,3.275,-8.243,23.966
1754.5,3.139,0.824,-33.816,3.409,9.383,4.519,35.025,4.152,-24.685,-2.84,0,36.4,36.5,9.556,3.123,-13.735,-10.853,-15.082,-12.123,-3.289,27.29,0,229.04,,240,230,-12.93,3.273,-8.238,23.971
1755.0,3.139,0.824,-33.816,3.409,9.383,4.519,35.025,4.152,-24.685,-2.84,0,36.4,36.5,9.556,3.123,-13.757,-10.84,-15.106,-12.118,-3.289,27.29,0,229.04,,240,230,-12.948,3.27,-8.238,23.995
1755.5,3.139,0.824,-33.816,3.409,9.383,4.501,35.027,4.154,-24.653,-2.847,0,36.375,36.4,9.556,3.123,-13.814,-10.85,-15.13,-12.134,-3.304,27.285,0,228.84,,240,230,-12.955,3.268,-8.219,23.955
1756.0,3.139,0.824,-33.816,3.409,9.383,4.501,35.027,4.154,-24.653,-2.847,0,36.4,36.4,9.556,3.123,-13.855,-10.826,-15.156,-12.109,-3.304,27.285,0,228.84,,241,230,-12.982,3.266,-8.236,23.976
1756.5,3.167,0.788,-35.1,3.316,9.368,4.501,35.027,4.154,-24.653,-2.847,0,36.4,36.4,9.463,3.468,-13.768,-10.873,-15.114,-12.135,-3.304,27.285,0,228.44,,241,230,-12.986,3.264,-8.233,24.023
1757.0,3.167,0.788,-35.1,3.316,9.368,4.501,35.027,4.154,-24.653,-2.847,0,36.4,36.4,9.463,3.468,-13.842,-10.861,-15.114,-12.131,-3.304,27.285,0,228.44,,242,230,-12.973,3.262,-8.259,24.058
1757.5,3.167,0.788,-35.1,3.316,9.368,4.501,35.027,4.154,-24.653,-2.847,0,36.4,36.4,9.463,3.468,-13.777,-10.863,-15.097,-12.127,-3.304,27.285,0,228.14,,242,230,-12.987,3.261,-8.257,24.087
1758.0,3.167,0.788,-35.1,3.316,9.368,4.501,35.027,4.154,-24.653,-2.847,0,36.4,36.4,9.463,3.468,-13.822,-10.868,-15.118,-12.15,-3.304,27.285,0,228.14,,243,230,-12.966,3.259,-8.227,24.104
1758.5,3.167,0.788,-35.1,3.316,9.368,4.478,35.033,4.178,-24.626,-2.836,0,36.39,36.412,9.463,3.468,-13.823,-10.848,-15.177,-12.145,-3.296,27.286,0,228.44,,243,230,-12.99,3.258,-8.238,24.091
1759.0,3.167,0.788,-35.1,3.316,9.368,4.478,35.033,4.178,-24.626,-2.836,0,36.4,36.4,9.463,3.468,-13.821,-10.859,-15.089,-12.133,-3.296,27.286,0,228.44,,244,230,-12.998,3.256,-8.25,24.109
1759.5,3.167,0.788,-35.1,3.316,9.368,4.478,35.033,4.178,-24.626,-2.836,0,36.4,36.4,9.463,3.468,-13.712,-10.857,-15.098,-12.111,-3.296,27.286,0,227.74,,244,230,-12.975,3.255,-8.246,24.14
1760.0,2.858,0.678,-35.209,3.359,9.475,4.478,35.033,4.178,-24.626,-2.836,0,36.4,36.4,9.318,3.324,-13.745,-10.87,-15.049,-12.086,-3.296,27.286,0,227.74,,245,230,-12.944,3.253,-8.262,24.171
1760.5,2.858,0.678,-35.209,3.359,9.475,4.478,35.033,4.178,-24.626,-2.836,0,36.4,36.4,9.318,3.324,-13.738,-10.83,-14.936,-12.043,-3.296,27.286,0,228.34,,245,230,-12.937,3.247,-8.257,24.171
1761.0,2.858,0.678,-35.209,3.359,9.475,4.478,35.033,4.178,-24.626,-2.836,0,36.4,36.4,9.318,3.324,-13.754,-10.85,-15.037,-12.07,-3.296,27.286,0,228.34,,246,230,-12.887,3.241,-8.233,24.176
1761.5,2.858,0.678,-35.209,3.359,9.475,4.478,35.033,4.178,-24.626,-2.836,0,36.4,36.4,9.318,3.324,-13.779,-10.86,-15.077,-12.123,-3.296,27.286,0,230.54,,246,230,-12.928,3.234,-8.241,24.159
1762.0,2.858,0.678,-35.209,3.359,9.475,4.472,35.031,4.143,-24.679,-2.831,0,36.402,36.513,9.318,3.324,-13.782,-10.855,-15.065,-12.12,-3.288,27.284,0,230.54,,246,230,-12.96,3.228,-8.255,24.144
1762.5,2.858,0.678,-35.209,3.359,9.475,4.472,35.031,4.143,-24.679,-2.831,0,36.4,36.5,9.318,3.324,-13.776,-10.872,-15.11,-12.13,-3.288,27.284,0,231.44,,246,230,-12.955,3.222,-8.233,24.136
1763.0,3.345,0.776,-35.209,3.276,9.43,4.472,35.031,4.143,-24.679,-2.831,0,36.4,36.5,9.362,3.451,-13.791,-10.841,-15.125,-12.115,-3.288,27.284,0,231.44,,245,230,-12.972,3.216,-8.233,24.116
1763.5,3.345,0.776,-35.209,3.276,9.43,4.472,35.031,4.143,-24.679,-2.831,0,36.4,36.5,9.362,3.451,-13.775,-10.871,-15.021,-12.097,-3.288,27.284,0,230.84,,245,230,-12.968,3.218,-8.23,24.11
1764.0,3.345,0.776,-35.209,3.276,9.43,4.472,35.031,4.143,-24.679,-2.831,0,36.4,36.5,9.362,3.451,-13.726,-10.847,-15.049,-12.11,-3.288,27.284,0,230.84,,245,230,-12.941,3.22,-8.24,24.093
1764.5,3.345,0.776,-35.209,3.276,9.43,4.472,35.031,4.143,-24.679,-2.831,0,36.4,36.5,9.362,3.451,-13.768,-10.854,-15.083,-12.096,-3.288,27.284,0,233.04,,245,230,-12.933,3.222,-8.226,24.108
1765.0,3.345,0.776,-35.209,3.276,9.43,4.533,35.046,4.146,-24.662,-2.833,0,36.41,36.582,9.362,3.451,-13.775,-10.846,-15.031,-12.097,-3.285,27.292,0,233.04,,244,230,-12.951,3.224,-8.244,24.109
1765.5,3.345,0.776,-35.209,3.276,9.43,4.533,35.046,4.146,-24.662,-2.833,0,36.4,36.6,9.362,3.451,-13.731,-10.838,-15.025,-12.085,-3.285,27.292,0,233.44,,244,230,-12.938,3.226,-8.232,24.101
1766.0,3.127,0.812,-33.645,3.356,9.407,4.533,35.046,4.146,-24.662,-2.833,0,36.4,36.6,9.598,3.255,-13.686,-10.837,-15.047,-12.079,-3.285,27.292,0,233.44,,243,230,-12.92,3.228,-8.239,24.104
1766.5,3.127,0.812,-33.645,3.356,9.407,4.533,35.046,4.146,-24.662,-2.833,0,36.4,36.6,9.598,3.255,-13.728,-10.876,-15.006,-12.088,-3.285,27.292,0,233.54,,243,230,-12.912,3.227,-8.249,24.106
1767.0,3.127,0.812,-33.645,3.356,9.407,4.533,35.046,4.146,-24.662,-2.833,0,36.4,36.6,9.598,3.255,-13.737,-10.859,-15.07,-12.096,-3.285,27.292,0,233.54,,242,230,-12.925,3.225,-8.231,24.1
1767.5,3.127,0.812,-33.645,3.356,9.407,4.533,35.046,4.146,-24.662,-2.833,0,36.4,36.6,9.598,3.255,-13.738,-10.843,-15.065,-12.101,-3.285,27.292,0,231.24,,242,230,-12.941,3.223,-8.234,24.11
1768.0,3.127,0.812,-33.645,3.356,9.407,4.533,35.046,4.146,-24.662,-2.833,0,36.4,36.6,9.598,3.255,-13.754,-10.864,-15.017,-12.074,-3.285,27.292,0,231.24,,241,230,-12.937,3.222,-8.23,24.121
1768.5,3.127,0.812,-33.645,3.356,9.407,4.54,35.052,4.158,-24.636,-2.822,0,36.433,36.508,9.598,3.255,-13.759,-10.834,-15.102,-12.107,-3.275,27.295,0,231.74,,241,230,-12.927,3.22,-8.212,24.115
1769.0,3.127,0.812,-33.645,3.356,9.407,4.54,35.052,4.158,-24.636,-2.822,0,36.4,36.5,9.598,3.255,-13.796,-10.817,-15.142,-12.089,-3.275,27.295,0,231.74,,240,230,-12.95,3.219,-8.212,24.193
1769.5,3.381,0.79,-35.209,3.335,9.423,4.54,35.052,4.158,-24.636,-2.822,0,36.4,36.5,9.417,3.204,-13.769,-10.849,-14.995,-12.088,-3.275,27.295,0,230.94,,240,230,-12.961,3.217,-8.219,24.212
1770.0,3.381,0.79,-35.209,3.335,9.423,4.54,35.052,4.158,-24.636,-2.822,0,36.4,36.5,9.417,3.204,-13.747,-10.848,-15.089,-12.102,-3.275,27.295,0,230.94,,240,230,-12.925,3.22,-8.226,24.23
1770.5,3.381,0.79,-35.209,3.335,9.423,4.54,35.052,4.158,-24.636,-2.822,0,36.4,36.5,9.417,3.204,-13.782,-10.829,-15.07,-12.085,-3.275,27.295,0,226.84,,240,230,-12.946,3.223,-8.204,24.237
1771.0,3.381,0.79,-35.209,3.335,9.423,4.54,35.052,4.158,-24.636,-2.822,0,36.4,36.5,9.417,3.204,-13.787,-10.825,-15.012,-12.055,-3.275,27.295,0,226.84,,241,230,-12.941,3.225,-8.204,24.195
1771.5,3.381,0.79,-35.209,3.335,9.423,4.502,35.047,4.137,-24.653,-2.824,0,36.439,36.602,9.417,3.204,-13.741,-10.838,-15.084,-12.092,-3.261,27.289,0,227.24,,241,230,-12.92,3.228,-8.209,24.259
1772.0,3.381,0.79,-35.209,3.335,9.423,4.502,35.047,4.137,-24.653,-2.824,0,36.4,36.6,9.417,3.204,-13.713,-10.852,-15.01,-12.069,-3.261,27.289,0,227.24,,242,230,-12.939,3.23,-8.195,24.29
1772.5,2.979,0.719,-35.209,3.353,9.432,4.502,35.047,4.137,-24.653,-2.824,0,36.4,36.6,9.34,3.274,-13.756,-10.837,-15.036,-12.07,-3.261,27.289,0,226.94,,242,230,-12.911,3.233,-8.188,24.251
1773.0,2.979,0.719,-35.209,3.353,9.432,4.502,35.047,4.137,-24.653,-2.824,0,36.4,36.6,9.34,3.274,-13.75,-10.827,-15.075,-12.1,-3.261,27.289,0,226.94,,243,230,-12.925,3.229,-8.17,24.288
1773.5,2.979,0.719,-35.209,3.353,9.432,4.502,35.047,4.137,-24.653,-2.824,0,36.4,36.6,9.34,3.274,-13.746,-10.83,-15.08,-12.111,-3.261,27.289,0,226.94,,243,230,-12.938,3.224,-8.179,24.22
1774.0,2.979,0.719,-35.209,3.353,9.432,4.502,35.047,4.137,-24.653,-2.824,0,36.4,36.6,9.34,3.274,-13.798,-10.839,-15.116,-12.115,-3.261,27.289,0,226.94,,244,230,-12.942,3.22,-8.199,24.29
1774.5,2.979,0.719,-35.209,3.353,9.432,4.502,35.047,4.137,-24.653,-2.824,0,36.4,36.6,9.34,3.274,-13.817,-10.807,-15.079,-12.104,-3.261,27.289,0,229.24,,244,230,-12.967,3.216,-8.183,24.271
1775.0,2.979,0.719,-35.209,3.353,9.432,4.461,35.057,4.143,-24.61,-2.801,0,36.447,36.637,9.34,3.274,-13.757,-10.837,-15.068,-12.082,-3.251,27.296,0,229.24,,244,230,-12.952,3.213,-8.179,24.159
1775.5,2.979,0.719,-35.209,3.353,9.432,4.461,35.057,4.143,-24.61,-2.801,0,36.4,36.6,9.34,3.274,-13.731,-10.8,-15.02,-12.064,-3.251,27.296,0,228.94,,244,230,-12.936,3.209,-8.195,24.154
1776.0,3.264,0.803,-35.209,3.324,9.407,4.461,35.057,4.143,-24.61,-2.801,0,36.4,36.6,9.463,3.482,-13.731,-10.817,-15.1,-12.099,-3.251,27.296,0,228.94,,245,230,-12.904,3.205,-8.183,24.15
1776.5,3.264,0.803,-35.209,3.324,9.407,4.461,35.057,4.143,-24.61,-2.801,0,36.4,36.6,9.463,3.482,-13.801,-10.812,-15.108,-12.104,-3.251,27.296,0,228.74,,245,230,-12.937,3.206,-8.166,24.115
1777.0,3.264,0.803,-35.209,3.324,9.407,4.461,35.057,4.143,-24.61,-2.801,0,36.4,36.6,9.463,3.482,-13.718,-10.847,-14.996,-12.082,-3.251,27.296,0,228.74,,246,230,-12.956,3.207,-8.194,24.109
1777.5,3.264,0.803,-35.209,3.324,9.407,4.461,35.057,4.143,-24.61,-2.801,0,36.4,36.6,9.463,3.482,-13.741,-10.83,-15.0,-12.069,-3.251,27.296,0,230.44,,246,230,-12.911,3.208,-8.192,24.109
1778.0,3.264,0.803,-35.209,3.324,9.407,4.443,35.051,4.153,-24.65,-2.81,0,36.456,36.508,9.463,3.482,-13.689,-10.821,-15.038,-12.065,-3.239,27.29,0,230.44,,246,230,-12.91,3.209,-8.187,24.098
1778.5,3.264,0.803,-35.209,3.324,9.407,4.443,35.051,4.153,-24.65,-2.81,0,36.5,36.5,9.463,3.482,-13.74,-10.817,-15.024,-12.093,-3.239,27.29,0,230.94,,246,230,-12.903,3.21,-8.178,24.013
1779.0,3.586,0.858,-35.209,3.373,9.41,4.443,35.051,4.153,-24.65,-2.81,0,36.5,36.5,9.368,3.324,-13.711,-10.826,-15.047,-12.087,-3.239,27.29,0,230.94,,246,230,-12.919,3.211,-8.167,24.01
1779.5,3.586,0.858,-35.209,3.373,9.41,4.443,35.051,4.153,-24.65,-2.81,0,36.5,36.5,9.368,3.324,-13.696,-10.809,-14.982,-12.065,-3.239,27.29,0,230.94,,246,230,-12.918,3.217,-8.174,24.037
1780.0,3.586,0.858,-35.209,3.373,9.41,4.443,35.051,4.153,-24.65,-2.81,0,36.5,36.5,9.368,3.324,-13.753,-10.794,-15.077,-12.087,-3.239,27.29,0,230.94,,246,230,-12.888,3.223,-8.168,24.014
1780.5,3.586,0.858,-35.209,3.373,9.41,4.443,35.051,4.153,-24.65,-2.81,0,36.5,36.5,9.368,3.324,-13.721,-10.808,-15.048,-12.09,-3.239,27.29,0,232.94,,246,230,-12.928,3.229,-8.166,24.007
1781.0,3.586,0.858,-35.209,3.373,9.41,4.443,35.051,4.153,-24.65,-2.81,0,36.5,36.5,9.368,3.324,-13.686,-10.798,-15.044,-12.07,-3.239,27.29,0,232.94,,245,230,-12.917,3.235,-8.173,24.013
1781.5,3.586,0.858,-35.209,3.373,9.41,4.494,35.053,4.157,-24.632,-2.79,0,36.471,36.715,9.368,3.324,-13.724,-10.826,-15.035,-12.076,-3.244,27.293,0,233.14,,245,230,-12.9,3.24,-8.174,24.06
1782.0,3.586,0.858,-35.209,3.373,9.41,4.494,35.053,4.157,-24.632,-2.79,0,36.5,36.7,9.368,3.324,-13.748,-10.799,-14.978,-12.054,-3.244,27.293,0,233.14,,244,230,-12.915,3.246,-8.188,24.018
1782.5,2.781,0.751,-33.012,3.379,9.381,4.494,35.053,4.157,-24.632,-2.79,0,36.5,36.7,9.506,3.276,-13.638,-10.796,-15.011,-12.047,-3.244,27.293,0,232.74,,244,230,-12.895,3.252,-8.155,23.945
1783.0,2.781,0.751,-33.012,3.379,9.381,4.494,35.053,4.157,-24.632,-2.79,0,36.5,36.7,9.506,3.276,-13.671,-10.792,-14.959,-12.035,-3.244,27.293,0,232.74,,243,230,-12.873,3.244,-8.169,23.975
1783.5,2.781,0.751,-33.012,3.379,9.381,4.494,35.053,4.157,-24.632,-2.79,0,36.5,36.7,9.506,3.276,-13.663,-10.787,-15.021,-12.044,-3.244,27.293,0,230.14,,243,230,-12.864,3.236,-8.157,23.985
1784.0,2.781,0.751,-33.012,3.379,9.381,4.494,35.053,4.157,-24.632,-2.79,0,36.5,36.7,9.506,3.276,-13.763,-10.786,-15.039,-12.067,-3.244,27.293,0,230.14,,243,230,-12.879,3.229,-8.168,23.98
1784.5,2.781,0.751,-33.012,3.379,9.381,4.528,35.058,4.155,-24.637,-2.788,0,36.485,36.591,9.506,3.276,-13.706,-10.779,-15.066,-12.057,-3.23,27.282,0,229.94,,243,230,-12.914,3.222,-8.176,23.996
1785.0,2.781,0.751,-33.012,3.379,9.381,4.528,35.058,4.155,-24.637,-2.788,0,36.5,36.6,9.506,3.276,-13.668,-10.834,-14.954,-12.042,-3.23,27.282,0,229.94,,243,230,-12.902,3.214,-8.171,24.025
1785.5,3.083,0.777,-35.209,3.342,9.404,4.528,35.058,4.155,-24.637,-2.788,0,36.5,36.6,9.368,3.266,-13.725,-10.796,-14.974,-12.067,-3.23,27.282,0,231.04,,243,230,-12.874,3.207,-8.171,24.056
1786.0,3.083,0.777,-35.209,3.342,9.404,4.528,35.058,4.155,-24.637,-2.788,0,36.5,36.6,9.368,3.266,-13.741,-10.793,-15.023,-12.076,-3.23,27.282,0,231.04,,242,230,-12.891,3.205,-8.176,24.033
1786.5,3.083,0.777,-35.209,3.342,9.404,4.528,35.058,4.155,-24.637,-2.788,0,36.5,36.6,9.368,3.266,-13.675,-10.78,-15.033,-12.056,-3.23,27.282,0,230.04,,242,230,-12.908,3.203,-8.165,24.007
1787.0,3.083,0.777,-35.209,3.342,9.404,4.528,35.058,4.155,-24.637,-2.788,0,36.5,36.6,9.368,3.266,-13.759,-10.785,-15.023,-12.041,-3.23,27.282,0,230.04,,242,230,-12.886,3.201,-8.165,23.953
1787.5,3.083,0.777,-35.209,3.342,9.404,4.548,35.067,4.155,-24.608,-2.784,0,36.494,36.588,9.368,3.266,-13.712,-10.794,-15.013,-12.041,-3.228,27.283,0,229.74,,242,230,-12.902,3.199,-8.138,23.979
1788.0,3.083,0.777,-35.209,3.342,9.404,4.548,35.067,4.155,-24.608,-2.784,0,36.5,36.6,9.368,3.266,-13.715,-10.798,-14.987,-12.04,-3.228,27.283,0,229.74,,242,230,-12.89,3.197,-8.156,23.986
1788.5,3.083,0.777,-35.209,3.342,9.404,4.548,35.067,4.155,-24.608,-2.784,0,36.5,36.6,9.368,3.266,-13.684,-10.784,-14.988,-12.033,-3.228,27.283,0,229.24,,242,230,-12.885,3.196,-8.145,24.006
1789.0,2.935,0.803,-34.317,3.346,9.347,4.548,35.067,4.155,-24.608,-2.784,0,36.5,36.6,9.493,3.396,-13.668,-10.769,-15.011,-12.043,-3.228,27.283,0,229.24,,242,230,-12.872,3.194,-8.143,23.994
1789.5,2.935,0.803,-34.317,3.346,9.347,4.548,35.067,4.155,-24.608,-2.784,0,36.5,36.6,9.493,3.396,-13.707,-10.777,-15.033,-12.063,-3.228,27.283,0,229.94,,242,230,-12.873,3.189,-8.136,24.152
1790.0,2.935,0.803,-34.317,3.346,9.347,4.548,35.067,4.155,-24.608,-2.784,0,36.5,36.6,9.493,3.396,-13.745,-10.785,-15.027,-12.071,-3.228,27.283,0,229.94,,242,230,-12.895,3.185,-8.132,24.155
1790.5,2.935,0.803,-34.317,3.346,9.347,4.548,35.067,4.155,-24.608,-2.784,0,36.5,36.6,9.493,3.396,-13.751,-10.785,-15.046,-12.06,-3.228,27.283,0,228.14,,242,230,-12.907,3.181,-8.149,24.193
1791.0,2.935,0.803,-34.317,3.346,9.347,4.512,35.07,4.142,-24.609,-2.786,0,36.511,36.616,9.493,3.396,-13.706,-10.779,-15.019,-12.066,-3.22,27.274,0,228.14,,243,230,-12.91,3.177,-8.146,24.204
1791.5,2.935,0.803,-34.317,3.346,9.347,4.512,35.07,4.142,-24.609,-2.786,0,36.5,36.6,9.493,3.396,-13.756,-10.77,-14.989,-12.011,-3.22,27.274,0,228.74,,243,230,-12.893,3.173,-8.143,24.198
1792.0,3.193,0.787,-34.918,3.4,9.432,4.512,35.07,4.142,-24.609,-2.786,0,36.5,36.6,9.402,3.231,-13.68,-10.78,-15.023,-12.041,-3.22,27.274,0,228.74,,244,230,-12.882,3.169,-8.127,24.22
1792.5,3.193,0.787,-34.918,3.4,9.432,4.512,35.07,4.142,-24.609,-2.786,0,36.5,36.6,9.402,3.231,-13.667,-10.772,-15.004,-12.028,-3.22,27.274,0,227.84,,244,230,-12.881,3.17,-8.141,24.292
1793.0,3.193,0.787,-34.918,3.4,9.432,4.512,35.07,4.142,-24.609,-2.786,0,36.5,36.6,9.402,3.231,-13.699,-10.765,-15.043,-12.062,-3.22,27.274,0,227.84,,245,230,-12.868,3.17,-8.127,24.318
1793.5,3.193,0.787,-34.918,3.4,9.432,4.512,35.07,4.142,-24.609,-2.786,0,36.5,36.6,9.402,3.231,-13.728,-10.774,-15.053,-12.061,-3.22,27.274,0,229.14,,245,230,-12.892,3.17,-8.142,24.317
1794.0,3.193,0.787,-34.918,3.4,9.432,4.513,35.071,4.142,-24.614,-2.77,0,36.51,36.654,9.402,3.231,-13.669,-10.785,-15.0,-12.027,-3.226,27.279,0,229.14,,245,230,-12.904,3.171,-8.143,24.357
1794.5,3.193,0.787,-34.918,3.4,9.432,4.513,35.071,4.142,-24.614,-2.77,0,36.5,36.7,9.402,3.231,-13.609,-10.775,-14.94,-12.018,-3.226,27.279,0,228.44,,245,230,-12.87,3.171,-8.146,24.46
1795.0,3.193,0.787,-34.918,3.4,9.432,4.513,35.071,4.142,-24.614,-2.77,0,36.5,36.7,9.402,3.231,-13.686,-10.785,-14.979,-12.029,-3.226,27.279,0,228.44,,246,230,-12.835,3.171,-8.139,24.453
1795.5,3.31,0.802,-35.209,3.322,9.424,4.513,35.071,4.142,-24.614,-2.77,0,36.5,36.7,9.417,3.528,-13.698,-10.773,-15.031,-12.053,-3.226,27.279,0,230.34,,246,230,-12.87,3.172,-8.133,24.433
1796.0,3.31,0.802,-35.209,3.322,9.424,4.513,35.071,4.142,-24.614,-2.77,0,36.5,36.7,9.417,3.528,-13.653,-10.775,-15.04,-12.034,-3.226,27.279,0,230.34,,246,230,-12.889,3.174,-8.146,24.458
1796.5,3.31,0.802,-35.209,3.322,9.424,4.513,35.071,4.142,-24.614,-2.77,0,36.5,36.7,9.417,3.528,-13.685,-10.765,-15.044,-12.055,-3.226,27.279,0,232.14,,246,230,-12.876,3.176,-8.135,24.447
1797.0,3.31,0.802,-35.209,3.322,9.424,4.513,35.071,4.142,-24.614,-2.77,0,36.5,36.7,9.417,3.528,-13.733,-10.779,-15.071,-12.043,-3.226,27.279,0,232.14,,245,230,-12.887,3.178,-8.127,24.409
1797.5,3.31,0.802,-35.209,3.322,9.424,4.485,35.059,4.157,-24.604,-2.794,0,36.523,36.757,9.417,3.528,-13.748,-10.769,-15.051,-12.065,-3.236,27.262,0,233.04,,245,230,-12.907,3.181,-8.121,24.412
