t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1798.0,3.31,0.802,-35.209,3.322,9.424,4.485,35.059,4.157,-24.604,-2.794,0,36.5,36.8,9.417,3.528,-13.729,-10.767,-15.059,-12.067,-3.236,27.262,0,233.04,,244,230,-12.908,3.183,-8.117,24.406
1798.5,2.386,0.592,-35.11,3.334,9.425,4.485,35.059,4.157,-24.604,-2.794,0,36.5,36.8,9.38,3.239,-13.734,-10.776,-14.971,-12.024,-3.236,27.262,0,231.64,,244,230,-12.905,3.185,-8.156,24.376
1799.0,2.386,0.592,-35.11,3.334,9.425,4.485,35.059,4.157,-24.604,-2.794,0,36.5,36.8,9.38,3.239,-13.747,-10.772,-14.981,-12.022,-3.236,27.262,0,231.64,,243,230,-12.876,3.172,-8.122,24.399
1799.5,2.386,0.592,-35.11,3.334,9.425,4.485,35.059,4.157,-24.604,-2.794,0,36.5,36.8,9.38,3.239,-13.641,-10.77,-14.976,-12.026,-3.236,27.262,0,230.54,,243,230,-12.88,3.159,-8.133,24.37
1800.0,2.386,0.592,-35.11,3.334,9.425,4.485,35.059,4.157,-24.604,-2.794,0,36.5,36.8,9.38,3.239,-13.619,-10.802,-14.897,-11.996,-3.236,27.262,0,230.54,,243,230,-12.853,3.146,-8.15,24.335
1800.5,2.386,0.592,-35.11,3.334,9.425,4.5,35.081,4.152,-24.621,-2.779,0,36.552,36.678,9.38,3.239,-13.676,-10.778,-14.999,-12.004,-3.224,27.264,0,229.64,,243,230,-12.829,3.134,-8.12,24.499
1801.0,2.386,0.592,-35.11,3.334,9.425,4.5,35.081,4.152,-24.621,-2.779,0,36.6,36.7,9.38,3.239,-13.692,-10.758,-14.976,-12.016,-3.224,27.264,0,229.64,,243,230,-12.864,3.121,-8.13,24.575
1801.5,3.592,0.846,-35.209,3.345,9.456,4.5,35.081,4.152,-24.621,-2.779,0,36.6,36.7,9.366,3.353,-13.678,-10.767,-15.002,-12.057,-3.224,27.264,0,230.64,,243,230,-12.861,3.109,-8.126,24.587
1802.0,3.592,0.846,-35.209,3.345,9.456,4.5,35.081,4.152,-24.621,-2.779,0,36.6,36.7,9.366,3.353,-13.732,-10.763,-14.978,-12.045,-3.224,27.264,0,230.64,,243,230,-12.876,3.117,-8.104,24.539
1802.5,3.592,0.846,-35.209,3.345,9.456,4.5,35.081,4.152,-24.621,-2.779,0,36.6,36.7,9.366,3.353,-13.661,-10.751,-14.975,-12.013,-3.224,27.264,0,229.44,,243,230,-12.879,3.125,-8.135,24.533
1803.0,3.592,0.846,-35.209,3.345,9.456,4.5,35.081,4.152,-24.621,-2.779,0,36.6,36.7,9.366,3.353,-13.616,-10.754,-14.987,-11.997,-3.224,27.264,0,229.44,,243,230,-12.85,3.133,-8.12,24.503
1803.5,3.592,0.846,-35.209,3.345,9.456,4.5,35.081,4.152,-24.621,-2.779,0,36.6,36.7,9.366,3.353,-13.644,-10.762,-14.906,-12.019,-3.224,27.264,0,227.84,,243,230,-12.839,3.14,-8.124,24.492
1804.0,3.592,0.846,-35.209,3.345,9.456,4.505,35.082,4.139,-24.607,-2.794,0,36.56,36.705,9.366,3.353,-13.61,-10.768,-14.93,-12.027,-3.229,27.255,0,227.84,,244,230,-12.833,3.148,-8.1,24.527
1804.5,3.592,0.846,-35.209,3.345,9.456,4.505,35.082,4.139,-24.607,-2.794,0,36.6,36.7,9.366,3.353,-13.685,-10.771,-14.938,-12.017,-3.229,27.255,0,228.84,,244,230,-12.834,3.155,-8.119,24.491
1805.0,3.248,0.804,-35.209,3.368,9.343,4.505,35.082,4.139,-24.607,-2.794,0,36.6,36.7,9.362,3.424,-13.641,-10.754,-14.923,-12.015,-3.229,27.255,0,228.84,,245,230,-12.853,3.162,-8.112,24.486
1805.5,3.248,0.804,-35.209,3.368,9.343,4.505,35.082,4.139,-24.607,-2.794,0,36.6,36.7,9.362,3.424,-13.676,-10.744,-14.935,-11.997,-3.229,27.255,0,230.14,,245,230,-12.833,3.163,-8.11,24.462
1806.0,3.248,0.804,-35.209,3.368,9.343,4.505,35.082,4.139,-24.607,-2.794,0,36.6,36.7,9.362,3.424,-13.594,-10.761,-14.976,-12.014,-3.229,27.255,0,230.14,,245,230,-12.838,3.165,-8.111,24.412
1806.5,3.248,0.804,-35.209,3.368,9.343,4.505,35.082,4.139,-24.607,-2.794,0,36.6,36.7,9.362,3.424,-13.663,-10.748,-14.973,-12.014,-3.229,27.255,0,229.84,,245,230,-12.836,3.166,-8.109,24.392
1807.0,3.248,0.804,-35.209,3.368,9.343,4.546,35.087,4.15,-24.601,-2.775,0,36.579,36.72,9.362,3.424,-13.692,-10.748,-15.014,-12.034,-3.229,27.257,0,229.84,,245,230,-12.85,3.168,-8.106,24.328
1807.5,3.248,0.804,-35.209,3.368,9.343,4.546,35.087,4.15,-24.601,-2.775,0,36.6,36.7,9.362,3.424,-13.702,-10.758,-14.991,-12.02,-3.229,27.257,0,230.84,,245,230,-12.872,3.169,-8.128,24.293
1808.0,3.324,0.823,-34.582,3.402,9.382,4.546,35.087,4.15,-24.601,-2.775,0,36.6,36.7,9.449,3.189,-13.613,-10.751,-14.942,-11.99,-3.229,27.257,0,230.84,,245,230,-12.868,3.17,-8.1,24.251
1808.5,3.324,0.823,-34.582,3.402,9.382,4.546,35.087,4.15,-24.601,-2.775,0,36.6,36.7,9.449,3.189,-13.656,-10.751,-14.988,-12.008,-3.229,27.257,0,229.64,,245,230,-12.824,3.173,-8.109,24.249
1809.0,3.324,0.823,-34.582,3.402,9.382,4.546,35.087,4.15,-24.601,-2.775,0,36.6,36.7,9.449,3.189,-13.674,-10.742,-15.005,-12.037,-3.229,27.257,0,229.64,,245,230,-12.851,3.175,-8.115,24.231
1809.5,3.324,0.823,-34.582,3.402,9.382,4.546,35.087,4.15,-24.601,-2.775,0,36.6,36.7,9.449,3.189,-13.686,-10.744,-15.014,-12.027,-3.229,27.257,0,232.24,,245,230,-12.864,3.178,-8.075,24.26
1810.0,3.324,0.823,-34.582,3.402,9.382,4.546,35.087,4.15,-24.601,-2.775,0,36.6,36.7,9.449,3.189,-13.696,-10.746,-14.945,-12.007,-3.229,27.257,0,232.24,,244,230,-12.868,3.18,-8.111,24.249
1810.5,3.324,0.823,-34.582,3.402,9.382,4.504,35.09,4.151,-24.575,-2.794,0,36.585,36.725,9.449,3.189,-13.595,-10.734,-14.95,-12.005,-3.247,27.239,0,229.84,,244,230,-12.848,3.182,-8.087,24.232
1811.0,3.324,0.823,-34.582,3.402,9.382,4.504,35.09,4.151,-24.575,-2.794,0,36.6,36.7,9.449,3.189,-13.683,-10.738,-15.016,-12.022,-3.247,27.239,0,229.84,,244,230,-12.821,3.185,-8.09,24.258
1811.5,2.504,0.677,-33.634,3.401,9.397,4.504,35.09,4.151,-24.575,-2.794,0,36.6,36.7,9.47,3.263,-13.69,-10.748,-15.051,-12.009,-3.247,27.239,0,231.24,,244,230,-12.865,3.187,-8.092,24.245
1812.0,2.504,0.677,-33.634,3.401,9.397,4.504,35.09,4.151,-24.575,-2.794,0,36.6,36.7,9.47,3.263,-13.676,-10.737,-14.943,-11.987,-3.247,27.239,0,231.24,,243,230,-12.874,3.176,-8.114,24.251
1812.5,2.504,0.677,-33.634,3.401,9.397,4.504,35.09,4.151,-24.575,-2.794,0,36.6,36.7,9.47,3.263,-13.68,-10.73,-15.025,-12.024,-3.247,27.239,0,229.44,,243,230,-12.836,3.165,-8.095,24.245
1813.0,2.504,0.677,-33.634,3.401,9.397,4.504,35.09,4.151,-24.575,-2.794,0,36.6,36.7,9.47,3.263,-13.696,-10.745,-14.98,-12.009,-3.247,27.239,0,229.44,,243,230,-12.865,3.154,-8.096,24.249
1813.5,2.504,0.677,-33.634,3.401,9.397,4.479,35.096,4.151,-24.556,-2.805,0,36.6,36.847,9.47,3.263,-13.632,-10.743,-14.968,-11.995,-3.242,27.238,0,230.54,,243,230,-12.857,3.143,-8.095,24.234
1814.0,2.504,0.677,-33.634,3.401,9.397,4.479,35.096,4.151,-24.556,-2.805,0,36.6,36.8,9.47,3.263,-13.659,-10.747,-14.966,-12.014,-3.242,27.238,0,230.54,,243,230,-12.835,3.133,-8.094,24.272
1814.5,2.625,0.728,-34.074,3.397,9.371,4.479,35.096,4.151,-24.556,-2.805,0,36.6,36.8,9.488,3.287,-13.684,-10.735,-14.934,-12.002,-3.242,27.238,0,229.44,,243,230,-12.847,3.123,-8.094,24.295
1815.0,2.625,0.728,-34.074,3.397,9.371,4.479,35.096,4.151,-24.556,-2.805,0,36.6,36.8,9.488,3.287,-13.602,-10.752,-14.97,-11.994,-3.242,27.238,0,229.44,,243,230,-12.839,3.114,-8.104,24.342
1815.5,2.625,0.728,-34.074,3.397,9.371,4.479,35.096,4.151,-24.556,-2.805,0,36.6,36.8,9.488,3.287,-13.613,-10.742,-14.942,-11.986,-3.242,27.238,0,230.64,,243,230,-12.829,3.106,-8.1,24.361
1816.0,2.625,0.728,-34.074,3.397,9.371,4.479,35.096,4.151,-24.556,-2.805,0,36.6,36.8,9.488,3.287,-13.541,-10.725,-14.918,-11.953,-3.242,27.238,0,230.64,,243,230,-12.821,3.098,-8.116,24.332
1816.5,2.625,0.728,-34.074,3.397,9.371,4.479,35.096,4.151,-24.556,-2.805,0,36.6,36.8,9.488,3.287,-13.583,-10.721,-14.83,-11.949,-3.242,27.238,0,229.04,,243,230,-12.785,3.091,-8.103,24.348
1817.0,2.625,0.728,-34.074,3.397,9.371,4.546,35.092,4.142,-24.606,-2.79,0,36.614,36.796,9.488,3.287,-13.53,-10.723,-14.836,-11.884,-3.239,27.226,0,229.04,,243,230,-12.771,3.083,-8.087,24.323
1817.5,2.625,0.728,-34.074,3.397,9.371,4.546,35.092,4.142,-24.606,-2.79,0,36.6,36.8,9.488,3.287,-13.571,-10.697,-14.814,-11.906,-3.239,27.226,0,230.84,,243,230,-12.743,3.076,-8.083,24.301
1818.0,3.97,0.954,-35.209,3.362,9.414,4.546,35.092,4.142,-24.606,-2.79,0,36.6,36.8,9.36,3.251,-13.513,-10.696,-14.877,-11.938,-3.239,27.226,0,230.84,,243,230,-12.747,3.068,-8.078,24.317
1818.5,3.97,0.954,-35.209,3.362,9.414,4.546,35.092,4.142,-24.606,-2.79,0,36.6,36.8,9.36,3.251,-13.531,-10.707,-14.881,-11.928,-3.239,27.226,0,228.34,,243,230,-12.756,3.083,-8.064,24.325
1819.0,3.97,0.954,-35.209,3.362,9.414,4.546,35.092,4.142,-24.606,-2.79,0,36.6,36.8,9.36,3.251,-13.577,-10.696,-14.898,-11.946,-3.239,27.226,0,228.34,,244,230,-12.762,3.098,-8.072,24.318
1819.5,3.97,0.954,-35.209,3.362,9.414,4.546,35.092,4.142,-24.606,-2.79,0,36.6,36.8,9.36,3.251,-13.648,-10.704,-14.943,-11.991,-3.239,27.226,0,230.94,,244,230,-12.779,3.112,-8.084,24.32
1820.0,3.97,0.954,-35.209,3.362,9.414,4.497,35.101,4.156,-24.599,-2.801,0,36.634,36.915,9.36,3.251,-13.665,-10.699,-14.98,-12.014,-3.252,27.222,0,230.94,,244,230,-12.822,3.126,-8.069,24.334
1820.5,3.97,0.954,-35.209,3.362,9.414,4.497,35.101,4.156,-24.599,-2.801,0,36.6,36.9,9.36,3.251,-13.668,-10.709,-14.977,-11.969,-3.252,27.222,0,229.24,,244,230,-12.84,3.14,-8.042,24.363
1821.0,2.788,0.709,-35.183,3.352,9.335,4.497,35.101,4.156,-24.599,-2.801,0,36.6,36.9,9.458,3.392,-13.658,-10.719,-14.983,-12.009,-3.252,27.222,0,229.24,,244,230,-12.831,3.153,-8.046,24.343
1821.5,2.788,0.709,-35.183,3.352,9.335,4.497,35.101,4.156,-24.599,-2.801,0,36.6,36.9,9.458,3.392,-13.713,-10.721,-15.04,-11.994,-3.252,27.222,0,230.14,,244,230,-12.842,3.147,-8.027,24.329
1822.0,2.788,0.709,-35.183,3.352,9.335,4.497,35.101,4.156,-24.599,-2.801,0,36.6,36.9,9.458,3.392,-13.709,-10.712,-15.024,-11.995,-3.252,27.222,0,230.14,,244,230,-12.867,3.141,-8.07,24.337
1822.5,2.788,0.709,-35.183,3.352,9.335,4.497,35.101,4.156,-24.599,-2.801,0,36.6,36.9,9.458,3.392,-13.677,-10.714,-14.969,-11.998,-3.252,27.222,0,230.74,,244,230,-12.86,3.136,-8.054,24.285
1823.0,2.788,0.709,-35.183,3.352,9.335,4.468,35.102,4.141,-24.567,-2.8,0,36.65,36.798,9.458,3.392,-13.637,-10.706,-14.957,-12.02,-3.253,27.221,0,230.74,,244,230,-12.84,3.13,-8.067,24.222
1823.5,2.788,0.709,-35.183,3.352,9.335,4.468,35.102,4.141,-24.567,-2.8,0,36.6,36.8,9.458,3.392,-13.602,-10.714,-14.942,-11.982,-3.253,27.221,0,231.14,,244,230,-12.83,3.124,-8.07,24.154
1824.0,2.788,0.709,-35.183,3.352,9.335,4.468,35.102,4.141,-24.567,-2.8,0,36.6,36.8,9.458,3.392,-13.648,-10.723,-14.922,-11.959,-3.253,27.221,0,231.14,,243,230,-12.81,3.119,-8.051,24.118
1824.5,3.233,0.79,-35.209,3.365,9.506,4.468,35.102,4.141,-24.567,-2.8,0,36.6,36.8,9.368,3.308,-13.634,-10.709,-14.915,-11.961,-3.253,27.221,0,230.44,,243,230,-12.813,3.113,-8.044,24.11
1825.0,3.233,0.79,-35.209,3.365,9.506,4.468,35.102,4.141,-24.567,-2.8,0,36.6,36.8,9.368,3.308,-13.574,-10.72,-14.94,-11.949,-3.253,27.221,0,230.44,,243,230,-12.805,3.115,-8.075,24.151
1825.5,3.233,0.79,-35.209,3.365,9.506,4.468,35.102,4.141,-24.567,-2.8,0,36.6,36.8,9.368,3.308,-13.576,-10.727,-14.841,-11.945,-3.253,27.221,0,231.84,,243,230,-12.796,3.117,-8.054,24.306
1826.0,3.233,0.79,-35.209,3.365,9.506,4.468,35.102,4.141,-24.567,-2.8,0,36.6,36.8,9.368,3.308,-13.641,-10.709,-14.981,-11.978,-3.253,27.221,0,231.84,,242,230,-12.772,3.119,-8.06,24.369
1826.5,3.233,0.79,-35.209,3.365,9.506,4.467,35.119,4.12,-24.569,-2.788,0,36.668,36.94,9.368,3.308,-13.644,-10.707,-14.931,-11.986,-3.238,27.224,0,231.24,,242,230,-12.827,3.121,-8.067,24.359
1827.0,3.233,0.79,-35.209,3.365,9.506,4.467,35.119,4.12,-24.569,-2.788,0,36.7,36.9,9.368,3.308,-13.654,-10.709,-14.948,-11.936,-3.238,27.224,0,231.24,,241,230,-12.817,3.123,-8.048,24.299
1827.5,3.077,0.808,-34.063,3.389,9.38,4.467,35.119,4.12,-24.569,-2.788,0,36.7,36.9,9.415,3.231,-13.624,-10.667,-14.877,-11.931,-3.238,27.224,0,231.44,,241,230,-12.812,3.125,-8.067,24.301
1828.0,3.077,0.808,-34.063,3.389,9.38,4.467,35.119,4.12,-24.569,-2.788,0,36.7,36.9,9.415,3.231,-13.597,-10.707,-14.895,-11.941,-3.238,27.224,0,231.44,,240,230,-12.775,3.124,-8.063,24.294
1828.5,3.077,0.808,-34.063,3.389,9.38,4.467,35.119,4.12,-24.569,-2.788,0,36.7,36.9,9.415,3.231,-13.554,-10.711,-14.917,-11.924,-3.238,27.224,0,230.64,,240,230,-12.785,3.123,-8.062,24.308
1829.0,3.077,0.808,-34.063,3.389,9.38,4.467,35.119,4.12,-24.569,-2.788,0,36.7,36.9,9.415,3.231,-13.602,-10.693,-14.86,-11.936,-3.238,27.224,0,230.64,,240,230,-12.776,3.122,-8.037,24.282
1829.5,3.077,0.808,-34.063,3.389,9.38,4.48,35.111,4.128,-24.588,-2.8,0,36.679,36.837,9.415,3.231,-13.618,-10.704,-14.872,-11.963,-3.247,27.22,0,227.34,,240,230,-12.773,3.122,-8.035,24.271
1830.0,3.077,0.808,-34.063,3.389,9.38,4.48,35.111,4.128,-24.588,-2.8,0,36.7,36.8,9.415,3.231,-13.571,-10.676,-14.928,-11.977,-3.247,27.22,0,227.34,,241,230,-12.789,3.121,-8.051,24.273
1830.5,3.077,0.808,-34.063,3.389,9.38,4.48,35.111,4.128,-24.588,-2.8,0,36.7,36.8,9.415,3.231,-13.642,-10.686,-14.949,-11.965,-3.247,27.22,0,228.24,,241,230,-12.788,3.12,-8.02,24.295
1831.0,2.616,0.71,-34.231,3.384,9.365,4.48,35.111,4.128,-24.588,-2.8,0,36.7,36.8,9.53,3.384,-13.624,-10.69,-14.949,-11.955,-3.247,27.22,0,228.24,,242,230,-12.81,3.12,-8.009,24.32
1831.5,2.616,0.71,-34.231,3.384,9.365,4.48,35.111,4.128,-24.588,-2.8,0,36.7,36.8,9.53,3.384,-13.597,-10.708,-14.929,-11.966,-3.247,27.22,0,227.94,,242,230,-12.805,3.111,-8.029,24.319
1832.0,2.616,0.71,-34.231,3.384,9.365,4.48,35.111,4.128,-24.588,-2.8,0,36.7,36.8,9.53,3.384,-13.58,-10.718,-14.932,-11.98,-3.247,27.22,0,227.94,,243,230,-12.8,3.103,-8.039,24.292
1832.5,2.616,0.71,-34.231,3.384,9.365,4.48,35.111,4.128,-24.588,-2.8,0,36.7,36.8,9.53,3.384,-13.643,-10.68,-14.912,-11.942,-3.247,27.22,0,228.04,,243,230,-12.802,3.095,-8.024,24.305
1833.0,2.616,0.71,-34.231,3.384,9.365,4.528,35.119,4.155,-24.555,-2.802,0,36.691,36.843,9.53,3.384,-13.62,-10.69,-14.906,-11.987,-3.236,27.231,0,228.04,,244,230,-12.795,3.087,-8.034,24.29
1833.5,2.616,0.71,-34.231,3.384,9.365,4.528,35.119,4.155,-24.555,-2.802,0,36.7,36.8,9.53,3.384,-13.594,-10.676,-14.854,-11.917,-3.236,27.231,0,227.34,,244,230,-12.801,3.08,-8.043,24.265
1834.0,3.56,0.871,-35.119,3.352,9.346,4.528,35.119,4.155,-24.555,-2.802,0,36.7,36.8,9.535,3.408,-13.584,-10.691,-14.9,-11.927,-3.236,27.231,0,227.34,,245,230,-12.76,3.072,-8.034,24.266
1834.5,3.56,0.871,-35.119,3.352,9.346,4.528,35.119,4.155,-24.555,-2.802,0,36.7,36.8,9.535,3.408,-13.61,-10.697,-14.94,-11.971,-3.236,27.231,0,227.74,,245,230,-12.776,3.08,-8.016,24.268
1835.0,3.56,0.871,-35.119,3.352,9.346,4.528,35.119,4.155,-24.555,-2.802,0,36.7,36.8,9.535,3.408,-13.643,-10.682,-14.954,-12.001,-3.236,27.231,0,227.74,,246,230,-12.804,3.088,-8.014,24.254
1835.5,3.56,0.871,-35.119,3.352,9.346,4.528,35.119,4.155,-24.555,-2.802,0,36.7,36.8,9.535,3.408,-13.644,-10.699,-14.932,-11.975,-3.236,27.231,0,230.34,,246,230,-12.82,3.096,-8.008,24.236
1836.0,3.56,0.871,-35.119,3.352,9.346,4.503,35.135,4.141,-24.554,-2.799,0,36.713,36.934,9.535,3.408,-13.617,-10.702,-14.931,-11.966,-3.229,27.226,0,230.34,,246,230,-12.813,3.103,-8.036,24.162
1836.5,3.56,0.871,-35.119,3.352,9.346,4.503,35.135,4.141,-24.554,-2.799,0,36.7,36.9,9.535,3.408,-13.642,-10.691,-14.947,-11.982,-3.229,27.226,0,231.14,,246,230,-12.804,3.111,-8.026,24.153
1837.0,2.72,0.751,-33.764,3.405,9.353,4.503,35.135,4.141,-24.554,-2.799,0,36.7,36.9,9.496,3.255,-13.605,-10.686,-14.961,-11.973,-3.229,27.226,0,231.14,,245,230,-12.816,3.118,-8.022,24.153
1837.5,2.72,0.751,-33.764,3.405,9.353,4.503,35.135,4.141,-24.554,-2.799,0,36.7,36.9,9.496,3.255,-13.568,-10.689,-14.944,-11.972,-3.229,27.226,0,231.44,,245,230,-12.806,3.112,-8.038,24.134
1838.0,2.72,0.751,-33.764,3.405,9.353,4.503,35.135,4.141,-24.554,-2.799,0,36.7,36.9,9.496,3.255,-13.628,-10.693,-14.891,-11.929,-3.229,27.226,0,231.44,,244,230,-12.793,3.105,-8.044,24.139
1838.5,2.72,0.751,-33.764,3.405,9.353,4.503,35.135,4.141,-24.554,-2.799,0,36.7,36.9,9.496,3.255,-13.626,-10.695,-14.917,-11.955,-3.229,27.226,0,233.74,,244,230,-12.785,3.099,-8.031,24.132
1839.0,2.72,0.751,-33.764,3.405,9.353,4.503,35.135,4.141,-24.554,-2.799,0,36.7,36.9,9.496,3.255,-13.592,-10.701,-14.943,-11.958,-3.229,27.226,0,233.74,,243,230,-12.798,3.093,-8.043,24.123
1839.5,2.72,0.751,-33.764,3.405,9.353,4.521,35.12,4.13,-24.559,-2.799,0,36.713,36.946,9.496,3.255,-13.665,-10.666,-14.999,-11.972,-3.246,27.217,0,233.44,,243,230,-12.799,3.087,-8.02,24.13
1840.0,2.72,0.751,-33.764,3.405,9.353,4.521,35.12,4.13,-24.559,-2.799,0,36.7,36.9,9.496,3.255,-13.598,-10.67,-14.986,-11.928,-3.246,27.217,0,233.44,,242,230,-12.826,3.081,-8.019,24.108
1840.5,3.427,0.839,-35.209,3.381,9.424,4.521,35.12,4.13,-24.559,-2.799,0,36.7,36.9,9.239,3.295,-13.605,-10.732,-14.871,-11.952,-3.246,27.217,0,234.04,,242,230,-12.795,3.075,-8.029,24.136
1841.0,3.427,0.839,-35.209,3.381,9.424,4.521,35.12,4.13,-24.559,-2.799,0,36.7,36.9,9.239,3.295,-13.646,-10.683,-14.93,-11.974,-3.246,27.217,0,234.04,,241,230,-12.79,3.08,-8.019,24.106
1841.5,3.427,0.839,-35.209,3.381,9.424,4.521,35.12,4.13,-24.559,-2.799,0,36.7,36.9,9.239,3.295,-13.592,-10.706,-14.915,-11.918,-3.246,27.217,0,233.34,,241,230,-12.808,3.086,-8.028,24.092
1842.0,3.427,0.839,-35.209,3.381,9.424,4.521,35.12,4.13,-24.559,-2.799,0,36.7,36.9,9.239,3.295,-13.612,-10.712,-14.878,-11.928,-3.246,27.217,0,233.34,,240,230,-12.783,3.092,-8.032,24.073
1842.5,3.427,0.839,-35.209,3.381,9.424,4.475,35.135,4.142,-24.563,-2.785,0,36.732,36.99,9.239,3.295,-13.568,-10.701,-14.883,-11.948,-3.249,27.212,0,228.74,,240,230,-12.782,3.097,-8.022,24.044
1843.0,3.427,0.839,-35.209,3.381,9.424,4.475,35.135,4.142,-24.563,-2.785,0,36.7,37.0,9.239,3.295,-13.63,-10.706,-14.948,-11.96,-3.249,27.212,0,228.74,,241,230,-12.775,3.103,-8.009,23.995
1843.5,2.921,0.801,-33.992,3.409,9.358,4.475,35.135,4.142,-24.563,-2.785,0,36.7,37.0,9.455,3.306,-13.606,-10.683,-14.937,-11.957,-3.249,27.212,0,229.44,,241,230,-12.811,3.108,-8.007,24.015
1844.0,2.921,0.801,-33.992,3.409,9.358,4.475,35.135,4.142,-24.563,-2.785,0,36.7,37.0,9.455,3.306,-13.548,-10.661,-14.905,-11.941,-3.249,27.212,0,229.44,,241,230,-12.796,3.105,-8.035,24.058
1844.5,2.921,0.801,-33.992,3.409,9.358,4.475,35.135,4.142,-24.563,-2.785,0,36.7,37.0,9.455,3.306,-13.595,-10.68,-14.924,-11.957,-3.249,27.212,0,229.54,,241,230,-12.764,3.099,-8.008,24.109
1845.0,2.921,0.801,-33.992,3.409,9.358,4.475,35.135,4.142,-24.563,-2.785,0,36.7,37.0,9.455,3.306,-13.616,-10.674,-14.917,-11.953,-3.249,27.212,0,229.54,,241,230,-12.789,3.099,-7.997,24.144
1845.5,2.921,0.801,-33.992,3.409,9.358,4.475,35.135,4.142,-24.563,-2.785,0,36.7,37.0,9.455,3.306,-13.569,-10.67,-14.92,-11.915,-3.249,27.212,0,228.84,,241,230,-12.79,3.096,-8.006,24.171
1846.0,2.921,0.801,-33.992,3.409,9.358,4.477,35.148,4.155,-24.528,-2.803,0,36.753,36.944,9.455,3.306,-13.56,-10.681,-14.935,-11.938,-3.249,27.21,0,228.84,,242,230,-12.769,3.093,-8.002,24.194
1846.5,2.921,0.801,-33.992,3.409,9.358,4.477,35.148,4.155,-24.528,-2.803,0,36.8,36.9,9.455,3.306,-13.586,-10.674,-14.959,-11.953,-3.249,27.21,0,227.94,,242,230,-12.779,3.09,-8.013,24.204
1847.0,2.564,0.667,-34.692,3.391,9.38,4.477,35.148,4.155,-24.528,-2.803,0,36.8,36.9,9.419,3.272,-13.646,-10.689,-14.953,-11.969,-3.249,27.21,0,227.94,,243,230,-12.793,3.087,-7.995,24.207
1847.5,2.564,0.667,-34.692,3.391,9.38,4.477,35.148,4.155,-24.528,-2.803,0,36.8,36.9,9.419,3.272,-13.584,-10.703,-14.903,-11.956,-3.249,27.21,0,228.04,,243,230,-12.814,3.079,-7.999,24.227
1848.0,2.564,0.667,-34.692,3.391,9.38,4.477,35.148,4.155,-24.528,-2.803,0,36.8,36.9,9.419,3.272,-13.598,-10.671,-14.923,-11.937,-3.249,27.21,0,228.04,,244,230,-12.786,3.07,-8.01,24.21
1848.5,2.564,0.667,-34.692,3.391,9.38,4.477,35.148,4.155,-24.528,-2.803,0,36.8,36.9,9.419,3.272,-13.636,-10.707,-14.903,-11.927,-3.249,27.21,0,229.04,,244,230,-12.782,3.062,-8.014,24.241
1849.0,2.564,0.667,-34.692,3.391,9.38,4.52,35.15,4.161,-24.529,-2.784,0,36.753,36.971,9.419,3.272,-13.628,-10.684,-14.928,-11.93,-3.24,27.208,0,229.04,,244,230,-12.793,3.054,-8.007,24.233
1849.5,2.564,0.667,-34.692,3.391,9.38,4.52,35.15,4.161,-24.529,-2.784,0,36.8,37.0,9.419,3.272,-13.622,-10.67,-14.819,-11.925,-3.24,27.208,0,229.34,,244,230,-12.792,3.046,-8.024,24.244
1850.0,3.084,0.751,-35.209,3.297,9.482,4.52,35.15,4.161,-24.529,-2.784,0,36.8,37.0,9.386,3.317,-13.555,-10.676,-14.88,-11.935,-3.24,27.208,0,229.34,,244,230,-12.759,3.038,-8.005,24.215
1850.5,3.084,0.751,-35.209,3.297,9.482,4.52,35.15,4.161,-24.529,-2.784,0,36.8,37.0,9.386,3.317,-13.588,-10.67,-14.867,-11.917,-3.24,27.208,0,228.94,,244,230,-12.762,3.039,-8.001,24.279
1851.0,3.084,0.751,-35.209,3.297,9.482,4.52,35.15,4.161,-24.529,-2.784,0,36.8,37.0,9.386,3.317,-13.535,-10.673,-14.817,-11.924,-3.24,27.208,0,228.94,,245,230,-12.761,3.04,-8.001,24.371
1851.5,3.084,0.751,-35.209,3.297,9.482,4.52,35.15,4.161,-24.529,-2.784,0,36.8,37.0,9.386,3.317,-13.597,-10.653,-14.828,-11.922,-3.24,27.208,0,231.04,,245,230,-12.737,3.04,-8.006,24.394
1852.0,3.084,0.751,-35.209,3.297,9.482,4.538,35.151,4.137,-24.557,-2.808,0,36.758,36.939,9.386,3.317,-13.6,-10.657,-14.868,-11.934,-3.252,27.197,0,231.04,,244,230,-12.75,3.041,-8.016,24.37
1852.5,3.084,0.751,-35.209,3.297,9.482,4.538,35.151,4.137,-24.557,-2.808,0,36.8,36.9,9.386,3.317,-13.565,-10.652,-14.894,-11.94,-3.252,27.197,0,230.94,,244,230,-12.765,3.042,-7.997,24.394
1853.0,3.084,0.751,-35.209,3.297,9.482,4.538,35.151,4.137,-24.557,-2.808,0,36.8,36.9,9.386,3.317,-13.62,-10.653,-14.946,-11.938,-3.252,27.197,0,230.94,,244,230,-12.763,3.042,-7.981,24.304
1853.5,3.383,0.848,-35.047,3.361,9.398,4.538,35.151,4.137,-24.557,-2.808,0,36.8,36.9,9.395,3.27,-13.605,-10.663,-14.861,-11.923,-3.252,27.197,0,230.54,,244,230,-12.789,3.043,-7.985,24.153
1854.0,3.383,0.848,-35.047,3.361,9.398,4.538,35.151,4.137,-24.557,-2.808,0,36.8,36.9,9.395,3.27,-13.605,-10.67,-14.969,-11.936,-3.252,27.197,0,230.54,,244,230,-12.763,3.049,-7.98,24.119
1854.5,3.383,0.848,-35.047,3.361,9.398,4.538,35.151,4.137,-24.557,-2.808,0,36.8,36.9,9.395,3.27,-13.64,-10.649,-14.957,-11.965,-3.252,27.197,0,230.84,,244,230,-12.795,3.054,-7.975,24.132
1855.0,3.383,0.848,-35.047,3.361,9.398,4.538,35.151,4.137,-24.557,-2.808,0,36.8,36.9,9.395,3.27,-13.581,-10.66,-14.931,-11.927,-3.252,27.197,0,230.84,,244,230,-12.803,3.059,-7.983,24.14
1855.5,3.383,0.848,-35.047,3.361,9.398,4.528,35.159,4.128,-24.524,-2.811,0,36.76,36.934,9.395,3.27,-13.571,-10.657,-14.872,-11.939,-3.257,27.195,0,231.34,,244,230,-12.775,3.065,-7.99,24.195
1856.0,3.383,0.848,-35.047,3.361,9.398,4.528,35.159,4.128,-24.524,-2.811,0,36.8,36.9,9.395,3.27,-13.601,-10.664,-14.876,-11.935,-3.257,27.195,0,231.34,,243,230,-12.76,3.07,-8.013,24.192
1856.5,3.204,0.778,-35.209,3.327,9.429,4.528,35.159,4.128,-24.524,-2.811,0,36.8,36.9,9.5,3.476,-13.637,-10.672,-14.949,-11.937,-3.257,27.195,0,230.64,,243,230,-12.769,3.075,-7.984,24.168
1857.0,3.204,0.778,-35.209,3.327,9.429,4.528,35.159,4.128,-24.524,-2.811,0,36.8,36.9,9.5,3.476,-13.62,-10.673,-14.899,-11.93,-3.257,27.195,0,230.64,,243,230,-12.799,3.077,-8.019,24.212
1857.5,3.204,0.778,-35.209,3.327,9.429,4.528,35.159,4.128,-24.524,-2.811,0,36.8,36.9,9.5,3.476,-13.527,-10.663,-14.844,-11.879,-3.257,27.195,0,230.94,,243,230,-12.78,3.079,-7.994,24.194
1858.0,3.204,0.778,-35.209,3.327,9.429,4.528,35.159,4.128,-24.524,-2.811,0,36.8,36.9,9.5,3.476,-13.58,-10.676,-14.857,-11.922,-3.257,27.195,0,230.94,,243,230,-12.728,3.081,-7.984,24.131
1858.5,3.204,0.778,-35.209,3.327,9.429,4.511,35.152,4.13,-24.535,-2.814,0,36.763,36.954,9.5,3.476,-13.569,-10.645,-14.89,-11.916,-3.255,27.193,0,230.04,,243,230,-12.759,3.083,-7.986,24.088
1859.0,3.204,0.778,-35.209,3.327,9.429,4.511,35.152,4.13,-24.535,-2.814,0,36.8,37.0,9.5,3.476,-13.524,-10.643,-14.896,-11.931,-3.255,27.193,0,230.04,,243,230,-12.755,3.085,-7.99,24.06
1859.5,3.204,0.778,-35.209,3.327,9.429,4.511,35.152,4.13,-24.535,-2.814,0,36.8,37.0,9.5,3.476,-13.553,-10.676,-14.89,-11.908,-3.255,27.193,0,230.14,,243,230,-12.748,3.087,-7.971,24.06
1860.0,2.965,0.802,-33.055,3.354,9.333,4.511,35.152,4.13,-24.535,-2.814,0,36.8,37.0,9.558,3.299,-13.57,-10.655,-14.876,-11.899,-3.255,27.193,0,230.14,,243,230,-12.757,3.089,-7.983,24.062
1860.5,2.965,0.802,-33.055,3.354,9.333,4.511,35.152,4.13,-24.535,-2.814,0,36.8,37.0,9.558,3.299,-13.602,-10.655,-14.91,-11.933,-3.255,27.193,0,229.84,,243,230,-12.75,3.087,-7.996,24.104
1861.0,2.965,0.802,-33.055,3.354,9.333,4.511,35.152,4.13,-24.535,-2.814,0,36.8,37.0,9.558,3.299,-13.586,-10.649,-14.934,-11.935,-3.255,27.193,0,229.84,,243,230,-12.775,3.085,-7.98,24.137
1861.5,2.965,0.802,-33.055,3.354,9.333,4.511,35.152,4.13,-24.535,-2.814,0,36.8,37.0,9.558,3.299,-13.617,-10.663,-14.858,-11.934,-3.255,27.193,0,229.94,,243,230,-12.776,3.083,-7.961,24.138
1862.0,2.965,0.802,-33.055,3.354,9.333,4.541,35.163,4.14,-24.524,-2.815,0,36.767,37.026,9.558,3.299,-13.561,-10.646,-14.912,-11.955,-3.241,27.204,0,229.94,,243,230,-12.768,3.081,-7.956,24.131
1862.5,2.965,0.802,-33.055,3.354,9.333,4.541,35.163,4.14,-24.524,-2.815,0,36.8,37.0,9.558,3.299,-13.582,-10.655,-14.874,-11.904,-3.241,27.204,0,229.94,,243,230,-12.768,3.079,-7.957,24.136
1863.0,3.008,0.731,-35.165,3.346,9.351,4.541,35.163,4.14,-24.524,-2.815,0,36.8,37.0,9.518,3.444,-13.565,-10.636,-14.901,-11.929,-3.241,27.204,0,229.94,,243,230,-12.753,3.078,-7.97,24.127
1863.5,3.008,0.731,-35.165,3.346,9.351,4.541,35.163,4.14,-24.524,-2.815,0,36.8,37.0,9.518,3.444,-13.606,-10.641,-14.9,-11.935,-3.241,27.204,0,229.64,,243,230,-12.758,3.076,-7.98,24.121
1864.0,3.008,0.731,-35.165,3.346,9.351,4.541,35.163,4.14,-24.524,-2.815,0,36.8,37.0,9.518,3.444,-13.608,-10.637,-14.959,-11.934,-3.241,27.204,0,229.64,,243,230,-12.77,3.075,-7.96,24.118
1864.5,3.008,0.731,-35.165,3.346,9.351,4.541,35.163,4.14,-24.524,-2.815,0,36.8,37.0,9.518,3.444,-13.632,-10.656,-14.897,-11.932,-3.241,27.204,0,229.44,,243,230,-12.784,3.074,-7.975,24.118
1865.0,3.008,0.731,-35.165,3.346,9.351,4.496,35.157,4.144,-24.499,-2.81,0,36.76,36.943,9.518,3.444,-13.621,-10.646,-14.878,-11.924,-3.263,27.188,0,229.44,,243,230,-12.779,3.073,-7.972,24.115
1865.5,3.008,0.731,-35.165,3.346,9.351,4.496,35.157,4.144,-24.499,-2.81,0,36.8,36.9,9.518,3.444,-13.552,-10.633,-14.907,-11.935,-3.263,27.188,0,230.74,,243,230,-12.767,3.072,-7.958,24.119
1866.0,3.008,0.731,-35.165,3.346,9.351,4.496,35.157,4.144,-24.499,-2.81,0,36.8,36.9,9.518,3.444,-13.599,-10.635,-14.87,-11.89,-3.263,27.188,0,230.74,,243,230,-12.757,3.071,-7.972,24.111
1866.5,3.483,0.799,-35.209,3.34,9.448,4.496,35.157,4.144,-24.499,-2.81,0,36.8,36.9,9.361,3.39,-13.537,-10.656,-14.854,-11.925,-3.263,27.188,0,230.34,,243,230,-12.749,3.07,-7.978,24.126
1867.0,3.483,0.799,-35.209,3.34,9.448,4.496,35.157,4.144,-24.499,-2.81,0,36.8,36.9,9.361,3.39,-13.479,-10.653,-14.784,-11.882,-3.263,27.188,0,230.34,,243,230,-12.743,3.077,-8.006,24.135
1867.5,3.483,0.799,-35.209,3.34,9.448,4.496,35.157,4.144,-24.499,-2.81,0,36.8,36.9,9.361,3.39,-13.581,-10.659,-14.809,-11.899,-3.263,27.188,0,229.74,,243,230,-12.699,3.083,-8.007,24.135
1868.0,3.483,0.799,-35.209,3.34,9.448,4.496,35.157,4.144,-24.499,-2.81,0,36.8,36.9,9.361,3.39,-13.552,-10.647,-14.886,-11.924,-3.263,27.188,0,229.74,,243,230,-12.737,3.09,-7.988,24.188
1868.5,3.483,0.799,-35.209,3.34,9.448,4.476,35.152,4.121,-24.527,-2.808,0,36.754,36.974,9.361,3.39,-13.547,-10.64,-14.863,-11.9,-3.26,27.187,0,229.74,,243,230,-12.752,3.096,-7.981,24.167
1869.0,3.483,0.799,-35.209,3.34,9.448,4.476,35.152,4.121,-24.527,-2.808,0,36.8,37.0,9.361,3.39,-13.586,-10.637,-14.859,-11.906,-3.26,27.187,0,229.74,,243,230,-12.737,3.103,-7.99,24.139
1869.5,3.125,0.749,-35.209,3.362,9.462,4.476,35.152,4.121,-24.527,-2.808,0,36.8,37.0,9.426,3.235,-13.526,-10.641,-14.846,-11.885,-3.26,27.187,0,229.84,,243,230,-12.747,3.109,-7.994,24.164
1870.0,3.125,0.749,-35.209,3.362,9.462,4.476,35.152,4.121,-24.527,-2.808,0,36.8,37.0,9.426,3.235,-13.557,-10.658,-14.859,-11.928,-3.26,27.187,0,229.84,,243,230,-12.724,3.109,-7.964,24.181
1870.5,3.125,0.749,-35.209,3.362,9.462,4.476,35.152,4.121,-24.527,-2.808,0,36.8,37.0,9.426,3.235,-13.552,-10.625,-14.83,-11.885,-3.26,27.187,0,230.14,,243,230,-12.75,3.109,-7.984,24.233
1871.0,3.125,0.749,-35.209,3.362,9.462,4.476,35.152,4.121,-24.527,-2.808,0,36.8,37.0,9.426,3.235,-13.561,-10.621,-14.892,-11.931,-3.26,27.187,0,230.14,,243,230,-12.723,3.11,-7.983,24.42
1871.5,3.125,0.749,-35.209,3.362,9.462,4.518,35.152,4.118,-24.523,-2.812,0,36.754,36.911,9.426,3.235,-13.601,-10.632,-14.868,-11.91,-3.265,27.17,0,230.24,,243,230,-12.751,3.11,-7.972,24.454
1872.0,3.125,0.749,-35.209,3.362,9.462,4.518,35.152,4.118,-24.523,-2.812,0,36.8,36.9,9.426,3.235,-13.566,-10.646,-14.838,-11.898,-3.265,27.17,0,230.24,,243,230,-12.753,3.11,-7.986,24.459
1872.5,3.102,0.763,-35.209,3.412,9.416,4.518,35.152,4.118,-24.523,-2.812,0,36.8,36.9,9.36,3.239,-13.541,-10.628,-14.872,-11.923,-3.265,27.17,0,229.14,,243,230,-12.737,3.111,-7.994,24.468
1873.0,3.102,0.763,-35.209,3.412,9.416,4.518,35.152,4.118,-24.523,-2.812,0,36.8,36.9,9.36,3.239,-13.583,-10.639,-14.911,-11.93,-3.265,27.17,0,229.14,,243,230,-12.741,3.11,-7.973,24.463
1873.5,3.102,0.763,-35.209,3.412,9.416,4.518,35.152,4.118,-24.523,-2.812,0,36.8,36.9,9.36,3.239,-13.613,-10.644,-14.873,-11.928,-3.265,27.17,0,229.94,,243,230,-12.766,3.11,-7.969,24.449
1874.0,3.102,0.763,-35.209,3.412,9.416,4.518,35.152,4.118,-24.523,-2.812,0,36.8,36.9,9.36,3.239,-13.577,-10.616,-14.805,-11.865,-3.265,27.17,0,229.94,,243,230,-12.765,3.11,-7.967,24.484
1874.5,3.102,0.763,-35.209,3.412,9.416,4.518,35.152,4.118,-24.523,-2.812,0,36.8,36.9,9.36,3.239,-13.528,-10.66,-14.869,-11.892,-3.265,27.17,0,229.24,,243,230,-12.716,3.11,-7.97,24.496
1875.0,3.102,0.763,-35.209,3.412,9.416,4.518,35.16,4.122,-24.535,-2.813,0,36.757,36.893,9.36,3.239,-13.542,-10.644,-14.898,-11.913,-3.26,27.179,0,229.24,,243,230,-12.737,3.11,-7.965,24.521
1875.5,3.102,0.763,-35.209,3.412,9.416,4.518,35.16,4.122,-24.535,-2.813,0,36.8,36.9,9.36,3.239,-13.571,-10.639,-14.91,-11.889,-3.26,27.179,0,229.14,,243,230,-12.749,3.11,-7.961,24.534
1876.0,3.79,0.924,-35.209,3.374,9.424,4.518,35.16,4.122,-24.535,-2.813,0,36.8,36.9,9.398,3.248,-13.47,-10.642,-14.795,-11.881,-3.26,27.179,0,229.14,,243,230,-12.752,3.11,-7.984,24.517
1876.5,3.79,0.924,-35.209,3.374,9.424,4.518,35.16,4.122,-24.535,-2.813,0,36.8,36.9,9.398,3.248,-13.532,-10.639,-14.836,-11.874,-3.26,27.179,0,229.24,,243,230,-12.697,3.121,-7.979,24.498
1877.0,3.79,0.924,-35.209,3.374,9.424,4.518,35.16,4.122,-24.535,-2.813,0,36.8,36.9,9.398,3.248,-13.544,-10.654,-14.878,-11.923,-3.26,27.179,0,229.24,,243,230,-12.72,3.132,-7.984,24.472
1877.5,3.79,0.924,-35.209,3.374,9.424,4.518,35.16,4.122,-24.535,-2.813,0,36.8,36.9,9.398,3.248,-13.581,-10.643,-14.855,-11.899,-3.26,27.179,0,229.74,,243,230,-12.75,3.142,-7.959,24.468
1878.0,3.79,0.924,-35.209,3.374,9.424,4.526,35.157,4.131,-24.53,-2.82,0,36.748,36.875,9.398,3.248,-13.59,-10.628,-14.901,-11.907,-3.281,27.168,0,229.74,,243,230,-12.744,3.153,-7.961,24.421
1878.5,3.79,0.924,-35.209,3.374,9.424,4.526,35.157,4.131,-24.53,-2.82,0,36.7,36.9,9.398,3.248,-13.57,-10.639,-14.855,-11.94,-3.281,27.168,0,230.44,,243,230,-12.757,3.164,-7.96,24.367
1879.0,3.19,0.742,-35.209,3.324,9.418,4.526,35.157,4.131,-24.53,-2.82,0,36.7,36.9,9.445,3.407,-13.598,-10.633,-14.892,-11.923,-3.281,27.168,0,230.44,,243,230,-12.751,3.174,-7.956,24.378
1879.5,3.19,0.742,-35.209,3.324,9.418,4.526,35.157,4.131,-24.53,-2.82,0,36.7,36.9,9.445,3.407,-13.564,-10.633,-14.855,-11.897,-3.281,27.168,0,229.94,,243,230,-12.761,3.174,-7.975,24.392
1880.0,3.19,0.742,-35.209,3.324,9.418,4.526,35.157,4.131,-24.53,-2.82,0,36.7,36.9,9.445,3.407,-13.577,-10.643,-14.85,-11.905,-3.281,27.168,0,229.94,,243,230,-12.737,3.174,-7.969,24.418
1880.5,3.19,0.742,-35.209,3.324,9.418,4.526,35.157,4.131,-24.53,-2.82,0,36.7,36.9,9.445,3.407,-13.595,-10.626,-14.885,-11.892,-3.281,27.168,0,229.14,,243,230,-12.744,3.175,-7.968,24.424
1881.0,3.19,0.742,-35.209,3.324,9.418,4.526,35.157,4.131,-24.53,-2.82,0,36.7,36.9,9.445,3.407,-13.568,-10.652,-14.855,-11.921,-3.281,27.168,0,229.14,,243,230,-12.75,3.175,-7.985,24.42
1881.5,3.19,0.742,-35.209,3.324,9.418,4.526,35.156,4.144,-24.514,-2.819,0,36.741,36.826,9.445,3.407,-13.532,-10.648,-14.879,-11.897,-3.27,27.163,0,229.04,,243,230,-12.749,3.175,-7.967,24.383
1882.0,3.19,0.742,-35.209,3.324,9.418,4.526,35.156,4.144,-24.514,-2.819,0,36.7,36.8,9.445,3.407,-13.553,-10.626,-14.845,-11.871,-3.27,27.163,0,229.04,,243,230,-12.739,3.175,-7.997,24.398
1882.5,3.289,0.786,-35.209,3.367,9.453,4.526,35.156,4.144,-24.514,-2.819,0,36.7,36.8,9.374,3.3,-13.583,-10.634,-14.848,-11.877,-3.27,27.163,0,229.34,,243,230,-12.724,3.176,-7.976,24.455
1883.0,3.289,0.786,-35.209,3.367,9.453,4.526,35.156,4.144,-24.514,-2.819,0,36.7,36.8,9.374,3.3,-13.491,-10.64,-14.823,-11.889,-3.27,27.163,0,229.34,,243,230,-12.736,3.177,-7.982,24.607
1883.5,3.289,0.786,-35.209,3.367,9.453,4.526,35.156,4.144,-24.514,-2.819,0,36.7,36.8,9.374,3.3,-13.575,-10.607,-14.762,-11.875,-3.27,27.163,0,229.24,,243,230,-12.711,3.179,-7.952,24.666
1884.0,3.289,0.786,-35.209,3.367,9.453,4.526,35.156,4.144,-24.514,-2.819,0,36.7,36.8,9.374,3.3,-13.54,-10.594,-14.837,-11.882,-3.27,27.163,0,229.24,,243,230,-12.705,3.181,-7.95,24.72
1884.5,3.289,0.786,-35.209,3.367,9.453,4.497,35.157,4.134,-24.52,-2.828,0,36.727,36.798,9.374,3.3,-13.545,-10.614,-14.814,-11.924,-3.269,27.158,0,228.74,,243,230,-12.713,3.183,-7.95,24.761
1885.0,3.289,0.786,-35.209,3.367,9.453,4.497,35.157,4.134,-24.52,-2.828,0,36.7,36.8,9.374,3.3,-13.558,-10.621,-14.83,-11.884,-3.269,27.158,0,228.74,,244,230,-12.724,3.185,-7.965,24.717
1885.5,3.231,0.817,-34.534,3.389,9.324,4.497,35.157,4.134,-24.52,-2.828,0,36.7,36.8,9.562,3.389,-13.516,-10.62,-14.861,-11.864,-3.269,27.158,0,227.74,,244,230,-12.724,3.186,-7.955,24.655
1886.0,3.231,0.817,-34.534,3.389,9.324,4.497,35.157,4.134,-24.52,-2.828,0,36.7,36.8,9.562,3.389,-13.494,-10.62,-14.874,-11.876,-3.269,27.158,0,227.74,,245,230,-12.715,3.187,-7.967,24.642
1886.5,3.231,0.817,-34.534,3.389,9.324,4.497,35.157,4.134,-24.52,-2.828,0,36.7,36.8,9.562,3.389,-13.538,-10.607,-14.803,-11.876,-3.269,27.158,0,228.84,,245,230,-12.716,3.188,-7.955,24.552
1887.0,3.231,0.817,-34.534,3.389,9.324,4.497,35.157,4.134,-24.52,-2.828,0,36.7,36.8,9.562,3.389,-13.564,-10.624,-14.896,-11.899,-3.269,27.158,0,228.84,,246,230,-12.706,3.188,-7.946,24.52
1887.5,3.231,0.817,-34.534,3.389,9.324,4.497,35.157,4.134,-24.52,-2.828,0,36.7,36.8,9.562,3.389,-13.515,-10.636,-14.859,-11.882,-3.269,27.158,0,229.64,,246,230,-12.746,3.189,-7.953,24.486
1888.0,3.231,0.817,-34.534,3.389,9.324,4.516,35.163,4.149,-24.484,-2.824,0,36.722,36.764,9.562,3.389,-13.5,-10.628,-14.893,-11.888,-3.272,27.158,0,229.64,,246,230,-12.723,3.19,-7.953,24.484
1888.5,3.231,0.817,-34.534,3.389,9.324,4.516,35.163,4.149,-24.484,-2.824,0,36.7,36.8,9.562,3.389,-13.563,-10.637,-14.822,-11.892,-3.272,27.158,0,229.94,,246,230,-12.727,3.191,-7.946,24.427
1889.0,3.588,0.836,-35.209,3.312,9.402,4.516,35.163,4.149,-24.484,-2.824,0,36.7,36.8,9.359,3.491,-13.548,-10.623,-14.805,-11.885,-3.272,27.158,0,229.94,,246,230,-12.728,3.191,-7.941,24.356
1889.5,3.588,0.836,-35.209,3.312,9.402,4.516,35.163,4.149,-24.484,-2.824,0,36.7,36.8,9.359,3.491,-13.53,-10.625,-14.798,-11.88,-3.272,27.158,0,229.44,,246,230,-12.715,3.198,-7.947,24.319
1890.0,3.588,0.836,-35.209,3.312,9.402,4.516,35.163,4.149,-24.484,-2.824,0,36.7,36.8,9.359,3.491,-13.588,-10.613,-14.901,-11.916,-3.272,27.158,0,229.44,,246,230,-12.708,3.204,-7.951,24.309
1890.5,3.588,0.836,-35.209,3.312,9.402,4.516,35.163,4.149,-24.484,-2.824,0,36.7,36.8,9.359,3.491,-13.516,-10.625,-14.868,-11.871,-3.272,27.158,0,231.94,,246,230,-12.755,3.21,-7.942,24.395
1891.0,3.588,0.836,-35.209,3.312,9.402,4.511,35.149,4.132,-24.5,-2.84,0,36.708,36.735,9.359,3.491,-13.548,-10.649,-14.801,-11.884,-3.286,27.146,0,231.94,,245,230,-12.72,3.217,-7.945,24.442
1891.5,3.588,0.836,-35.209,3.312,9.402,4.511,35.149,4.132,-24.5,-2.84,0,36.7,36.7,9.359,3.491,-13.583,-10.605,-14.901,-11.906,-3.286,27.146,0,231.64,,245,230,-12.721,3.223,-7.945,24.426
1892.0,2.911,0.708,-35.209,3.341,9.349,4.511,35.149,4.132,-24.5,-2.84,0,36.7,36.7,9.359,3.412,-13.549,-10.618,-14.906,-11.916,-3.286,27.146,0,231.64,,244,230,-12.749,3.229,-7.932,24.404
1892.5,2.911,0.708,-35.209,3.341,9.349,4.511,35.149,4.132,-24.5,-2.84,0,36.7,36.7,9.359,3.412,-13.591,-10.627,-14.912,-11.907,-3.286,27.146,0,232.24,,244,230,-12.747,3.223,-7.938,24.456
1893.0,2.911,0.708,-35.209,3.341,9.349,4.511,35.149,4.132,-24.5,-2.84,0,36.7,36.7,9.359,3.412,-13.591,-10.617,-14.85,-11.879,-3.286,27.146,0,232.24,,243,230,-12.759,3.218,-7.947,24.464
1893.5,2.911,0.708,-35.209,3.341,9.349,4.511,35.149,4.132,-24.5,-2.84,0,36.7,36.7,9.359,3.412,-13.501,-10.633,-14.862,-11.894,-3.286,27.146,0,231.54,,243,230,-12.734,3.213,-7.943,24.469
1894.0,2.911,0.708,-35.209,3.341,9.349,4.542,35.157,4.153,-24.499,-2.826,0,36.7,36.692,9.359,3.412,-13.518,-10.622,-14.812,-11.842,-3.276,27.159,0,231.54,,242,230,-12.723,3.208,-7.946,24.515
1894.5,2.911,0.708,-35.209,3.341,9.349,4.542,35.157,4.153,-24.499,-2.826,0,36.7,36.7,9.359,3.412,-13.523,-10.633,-14.781,-11.847,-3.276,27.159,0,232.04,,242,230,-12.698,3.203,-7.957,24.521
1895.0,2.911,0.708,-35.209,3.341,9.349,4.542,35.157,4.153,-24.499,-2.826,0,36.7,36.7,9.359,3.412,-13.553,-10.643,-14.878,-11.888,-3.276,27.159,0,232.04,,241,230,-12.696,3.199,-7.962,24.557
1895.5,2.178,0.622,-34.001,3.449,9.378,4.542,35.157,4.153,-24.499,-2.826,0,36.7,36.7,9.488,3.293,-13.577,-10.637,-14.875,-11.913,-3.276,27.159,0,232.04,,241,230,-12.74,3.194,-7.947,24.535
1896.0,2.178,0.622,-34.001,3.449,9.378,4.542,35.157,4.153,-24.499,-2.826,0,36.7,36.7,9.488,3.293,-13.509,-10.632,-14.825,-11.88,-3.276,27.159,0,232.04,,240,230,-12.75,3.177,-7.923,24.387
1896.5,2.178,0.622,-34.001,3.449,9.378,4.542,35.157,4.153,-24.499,-2.826,0,36.7,36.7,9.488,3.293,-13.534,-10.63,-14.842,-11.872,-3.276,27.159,0,231.14,,240,230,-12.711,3.161,-7.96,24.338
1897.0,2.178,0.622,-34.001,3.449,9.378,4.542,35.157,4.153,-24.499,-2.826,0,36.7,36.7,9.488,3.293,-13.551,-10.651,-14.817,-11.903,-3.276,27.159,0,231.14,,239,230,-12.72,3.145,-7.954,24.277
1897.5,2.178,0.622,-34.001,3.449,9.378,4.527,35.14,4.146,-24.509,-2.821,0,36.68,36.648,9.488,3.293,-13.524,-10.637,-14.822,-11.914,-3.271,27.142,0,228.44,,239,230,-12.731,3.129,-7.939,24.243
1898.0,2.178,0.622,-34.001,3.449,9.378,4.527,35.14,4.146,-24.509,-2.821,0,36.7,36.6,9.488,3.293,-13.489,-10.618,-14.784,-11.872,-3.271,27.142,0,228.44,,240,230,-12.724,3.113,-7.939,24.203
1898.5,3.013,0.778,-33.616,3.417,9.361,4.527,35.14,4.146,-24.509,-2.821,0,36.7,36.6,9.59,3.281,-13.57,-10.619,-14.854,-11.887,-3.271,27.142,0,228.84,,240,230,-12.691,3.098,-7.935,24.156
1899.0,3.013,0.778,-33.616,3.417,9.361,4.527,35.14,4.146,-24.509,-2.821,0,36.7,36.6,9.59,3.281,-13.54,-10.618,-14.902,-11.925,-3.271,27.142,0,228.84,,241,230,-12.732,3.097,-7.94,24.159
1899.5,3.013,0.778,-33.616,3.417,9.361,4.527,35.14,4.146,-24.509,-2.821,0,36.7,36.6,9.59,3.281,-13.557,-10.627,-14.871,-11.909,-3.271,27.142,0,228.64,,241,230,-12.746,3.095,-7.948,24.119
1900.0,3.013,0.778,-33.616,3.417,9.361,4.527,35.14,4.146,-24.509,-2.821,0,36.7,36.6,9.59,3.281,-13.554,-10.621,-14.859,-11.889,-3.271,27.142,0,228.64,,242,230,-12.741,3.094,-7.948,24.114
1900.5,3.013,0.778,-33.616,3.417,9.361,4.508,35.135,4.145,-24.487,-2.833,0,36.665,36.69,9.59,3.281,-13.577,-10.623,-14.817,-11.88,-3.295,27.146,0,226.34,,242,230,-12.731,3.093,-7.939,24.105
1901.0,3.013,0.778,-33.616,3.417,9.361,4.508,35.135,4.145,-24.487,-2.833,0,36.7,36.7,9.59,3.281,-13.567,-10.622,-14.926,-11.923,-3.295,27.146,0,226.34,,243,230,-12.724,3.091,-7.93,24.103
1901.5,3.013,0.778,-33.616,3.417,9.361,4.508,35.135,4.145,-24.487,-2.833,0,36.7,36.7,9.59,3.281,-13.586,-10.629,-14.785,-11.858,-3.295,27.146,0,226.54,,243,230,-12.76,3.09,-7.943,24.105
1902.0,3.447,0.819,-35.209,3.33,9.416,4.508,35.135,4.145,-24.487,-2.833,0,36.7,36.7,9.253,3.368,-13.538,-10.63,-14.862,-11.888,-3.295,27.146,0,226.54,,244,230,-12.714,3.089,-7.929,24.102
1902.5,3.447,0.819,-35.209,3.33,9.416,4.508,35.135,4.145,-24.487,-2.833,0,36.7,36.7,9.253,3.368,-13.476,-10.611,-14.823,-11.869,-3.295,27.146,0,226.54,,244,230,-12.729,3.095,-7.916,24.116
1903.0,3.447,0.819,-35.209,3.33,9.416,4.508,35.135,4.145,-24.487,-2.833,0,36.7,36.7,9.253,3.368,-13.559,-10.598,-14.882,-11.912,-3.295,27.146,0,226.54,,245,230,-12.695,3.1,-7.911,24.121
1903.5,3.447,0.819,-35.209,3.33,9.416,4.508,35.135,4.145,-24.487,-2.833,0,36.7,36.7,9.253,3.368,-13.511,-10.617,-14.868,-11.882,-3.295,27.146,0,229.74,,245,230,-12.738,3.106,-7.92,24.057
1904.0,3.447,0.819,-35.209,3.33,9.416,4.462,35.14,4.131,-24.503,-2.843,0,36.651,36.615,9.253,3.368,-13.477,-10.626,-14.78,-11.86,-3.299,27.136,0,229.74,,245,230,-12.719,3.112,-7.931,23.941
1904.5,3.447,0.819,-35.209,3.33,9.416,4.462,35.14,4.131,-24.503,-2.843,0,36.7,36.6,9.253,3.368,-13.526,-10.631,-14.84,-11.9,-3.299,27.136,0,229.94,,245,230,-12.686,3.117,-7.922,23.892
1905.0,3.53,0.82,-35.209,3.289,9.422,4.462,35.14,4.131,-24.503,-2.843,0,36.7,36.6,9.424,3.328,-13.5,-10.634,-14.839,-11.864,-3.299,27.136,0,229.94,,245,230,-12.724,3.122,-7.939,23.845
1905.5,3.53,0.82,-35.209,3.289,9.422,4.462,35.14,4.131,-24.503,-2.843,0,36.7,36.6,9.424,3.328,-13.476,-10.605,-14.83,-11.883,-3.299,27.136,0,229.14,,245,230,-12.709,3.129,-7.916,23.835
1906.0,3.53,0.82,-35.209,3.289,9.422,4.462,35.14,4.131,-24.503,-2.843,0,36.7,36.6,9.424,3.328,-13.47,-10.644,-14.667,-11.847,-3.299,27.136,0,229.14,,245,230,-12.699,3.136,-7.942,23.856
1906.5,3.53,0.82,-35.209,3.289,9.422,4.462,35.14,4.131,-24.503,-2.843,0,36.7,36.6,9.424,3.328,-13.499,-10.615,-14.733,-11.83,-3.299,27.136,0,231.54,,245,230,-12.657,3.142,-7.923,23.808
1907.0,3.53,0.82,-35.209,3.289,9.422,4.5,35.122,4.12,-24.543,-2.861,0,36.628,36.543,9.424,3.328,-13.445,-10.611,-14.793,-11.827,-3.32,27.127,0,231.54,,244,230,-12.669,3.149,-7.917,23.781
1907.5,3.53,0.82,-35.209,3.289,9.422,4.5,35.122,4.12,-24.543,-2.861,0,36.6,36.5,9.424,3.328,-13.458,-10.615,-14.832,-11.886,-3.32,27.127,0,231.54,,244,230,-12.669,3.155,-7.911,23.731
1908.0,3.035,0.819,-33.788,3.366,9.344,4.5,35.122,4.12,-24.543,-2.861,0,36.6,36.5,9.504,3.289,-13.562,-10.595,-14.902,-11.895,-3.32,27.127,0,231.54,,243,230,-12.698,3.161,-7.905,23.687
1908.5,3.035,0.819,-33.788,3.366,9.344,4.5,35.122,4.12,-24.543,-2.861,0,36.6,36.5,9.504,3.289,-13.569,-10.644,-14.898,-11.915,-3.32,27.127,0,231.24,,243,230,-12.738,3.159,-7.907,23.65
1909.0,3.035,0.819,-33.788,3.366,9.344,4.5,35.122,4.12,-24.543,-2.861,0,36.6,36.5,9.504,3.289,-13.569,-10.622,-14.927,-11.922,-3.32,27.127,0,231.24,,242,230,-12.756,3.157,-7.895,23.593
1909.5,3.035,0.819,-33.788,3.366,9.344,4.5,35.122,4.12,-24.543,-2.861,0,36.6,36.5,9.504,3.289,-13.605,-10.634,-14.883,-11.94,-3.32,27.127,0,230.54,,242,230,-12.76,3.155,-7.886,23.505
1910.0,3.035,0.819,-33.788,3.366,9.344,4.5,35.122,4.12,-24.543,-2.861,0,36.6,36.5,9.504,3.289,-13.606,-10.635,-14.852,-11.885,-3.32,27.127,0,230.54,,242,230,-12.766,3.153,-7.924,23.47
1910.5,3.035,0.819,-33.788,3.366,9.344,4.549,35.133,4.152,-24.496,-2.849,0,36.629,36.539,9.504,3.289,-13.536,-10.629,-14.87,-11.913,-3.294,27.133,0,230.04,,242,230,-12.745,3.151,-7.91,23.437
1911.0,3.035,0.819,-33.788,3.366,9.344,4.549,35.133,4.152,-24.496,-2.849,0,36.6,36.5,9.504,3.289,-13.579,-10.641,-14.888,-11.931,-3.294,27.133,0,230.04,,242,230,-12.737,3.149,-7.909,23.49
1911.5,3.208,0.76,-35.209,3.338,9.49,4.549,35.133,4.152,-24.496,-2.849,0,36.6,36.5,9.233,3.364,-13.609,-10.636,-14.897,-11.933,-3.294,27.133,0,230.84,,242,230,-12.76,3.147,-7.91,23.513
1912.0,3.208,0.76,-35.209,3.338,9.49,4.549,35.133,4.152,-24.496,-2.849,0,36.6,36.5,9.233,3.364,-13.623,-10.622,-14.832,-11.854,-3.294,27.133,0,230.84,,242,230,-12.769,3.148,-7.924,23.535
1912.5,3.208,0.76,-35.209,3.338,9.49,4.549,35.133,4.152,-24.496,-2.849,0,36.6,36.5,9.233,3.364,-13.553,-10.635,-14.905,-11.905,-3.294,27.133,0,230.24,,242,230,-12.733,3.149,-7.937,23.554
1913.0,3.208,0.76,-35.209,3.338,9.49,4.549,35.133,4.152,-24.496,-2.849,0,36.6,36.5,9.233,3.364,-13.562,-10.644,-14.822,-11.896,-3.294,27.133,0,230.24,,242,230,-12.749,3.15,-7.935,23.591
1913.5,3.208,0.76,-35.209,3.338,9.49,4.521,35.124,4.136,-24.512,-2.836,0,36.596,36.476,9.233,3.364,-13.568,-10.621,-14.887,-11.899,-3.297,27.128,0,228.54,,242,230,-12.731,3.151,-7.935,23.634
1914.0,3.208,0.76,-35.209,3.338,9.49,4.521,35.124,4.136,-24.512,-2.836,0,36.6,36.5,9.233,3.364,-13.614,-10.634,-14.912,-11.926,-3.297,27.128,0,228.54,,243,230,-12.744,3.152,-7.931,23.647
1914.5,3.258,0.772,-35.209,3.309,9.445,4.521,35.124,4.136,-24.512,-2.836,0,36.6,36.5,9.445,3.27,-13.515,-10.639,-14.865,-11.868,-3.297,27.128,0,228.34,,243,230,-12.772,3.153,-7.918,23.676
1915.0,3.258,0.772,-35.209,3.309,9.445,4.521,35.124,4.136,-24.512,-2.836,0,36.6,36.5,9.445,3.27,-13.572,-10.646,-14.82,-11.918,-3.297,27.128,0,228.34,,244,230,-12.722,3.155,-7.929,23.675
1915.5,3.258,0.772,-35.209,3.309,9.445,4.521,35.124,4.136,-24.512,-2.836,0,36.6,36.5,9.445,3.27,-13.563,-10.641,-14.839,-11.89,-3.297,27.128,0,228.44,,244,230,-12.739,3.156,-7.914,23.672
1916.0,3.258,0.772,-35.209,3.309,9.445,4.521,35.124,4.136,-24.512,-2.836,0,36.6,36.5,9.445,3.27,-13.494,-10.639,-14.835,-11.873,-3.297,27.128,0,228.44,,245,230,-12.733,3.158,-7.918,23.604
1916.5,3.258,0.772,-35.209,3.309,9.445,4.521,35.124,4.136,-24.512,-2.836,0,36.6,36.5,9.445,3.27,-13.567,-10.623,-14.85,-11.912,-3.297,27.128,0,229.74,,245,230,-12.71,3.16,-7.925,23.529
1917.0,3.258,0.772,-35.209,3.309,9.445,4.564,35.134,4.155,-24.496,-2.84,0,36.589,36.489,9.445,3.27,-13.58,-10.609,-14.917,-11.93,-3.297,27.139,0,229.74,,245,230,-12.738,3.161,-7.93,23.468
1917.5,3.258,0.772,-35.209,3.309,9.445,4.564,35.134,4.155,-24.496,-2.84,0,36.6,36.5,9.445,3.27,-13.616,-10.616,-14.932,-11.942,-3.297,27.139,0,228.84,,245,230,-12.759,3.163,-7.918,23.438
1918.0,3.607,0.845,-35.209,3.356,9.408,4.564,35.134,4.155,-24.496,-2.84,0,36.6,36.5,11.132,3.397,-13.536,-10.635,-14.899,-11.854,-3.297,27.139,0,228.84,,246,230,-12.776,3.164,-7.933,23.439
1918.5,3.607,0.845,-35.209,3.356,9.408,4.564,35.134,4.155,-24.496,-2.84,0,36.6,36.5,11.132,3.397,-13.533,-10.648,-14.873,-11.909,-3.297,27.139,0,229.34,,246,230,-12.731,3.172,-7.915,23.453
1919.0,3.607,0.845,-35.209,3.356,9.408,4.564,35.134,4.155,-24.496,-2.84,0,36.6,36.5,11.132,3.397,-13.59,-10.627,-14.921,-11.902,-3.297,27.139,0,229.34,,246,230,-12.741,3.179,-7.909,23.465
1919.5,3.607,0.845,-35.209,3.356,9.408,4.564,35.134,4.155,-24.496,-2.84,0,36.6,36.5,11.132,3.397,-13.609,-10.638,-14.917,-11.947,-3.297,27.139,0,231.84,,246,230,-12.76,3.186,-7.903,23.517
1920.0,3.607,0.845,-35.209,3.356,9.408,4.514,35.137,4.141,-24.482,-2.843,0,36.585,36.469,11.132,3.397,-13.53,-10.638,-14.88,-11.898,-3.299,27.137,0,231.84,,245,230,-12.778,3.193,-7.922,23.597
1920.5,3.607,0.845,-35.209,3.356,9.408,4.514,35.137,4.141,-24.482,-2.843,0,36.6,36.5,11.132,3.397,-13.538,-10.64,-14.859,-11.896,-3.299,27.137,0,232.14,,245,230,-12.736,3.2,-7.904,23.645
1921.0,2.815,0.714,-34.002,3.415,9.316,4.514,35.137,4.141,-24.482,-2.843,0,36.6,36.5,9.537,3.275,-13.552,-10.646,-14.903,-11.918,-3.299,27.137,0,232.14,,244,230,-12.733,3.206,-7.927,23.708
1921.5,2.815,0.714,-34.002,3.415,9.316,4.514,35.137,4.141,-24.482,-2.843,0,36.6,36.5,9.537,3.275,-13.503,-10.63,-14.881,-11.903,-3.299,27.137,0,231.84,,244,230,-12.755,3.2,-7.925,23.747
1922.0,2.815,0.714,-34.002,3.415,9.316,4.514,35.137,4.141,-24.482,-2.843,0,36.6,36.5,9.537,3.275,-13.602,-10.66,-14.868,-11.916,-3.299,27.137,0,231.84,,243,230,-12.729,3.194,-7.908,23.763
1922.5,2.815,0.714,-34.002,3.415,9.316,4.514,35.137,4.141,-24.482,-2.843,0,36.6,36.5,9.537,3.275,-13.589,-10.629,-14.91,-11.919,-3.299,27.137,0,232.14,,243,230,-12.762,3.187,-7.906,23.763
1923.0,2.815,0.714,-34.002,3.415,9.316,4.514,35.137,4.141,-24.482,-2.843,0,36.6,36.5,9.537,3.275,-13.543,-10.617,-14.885,-11.913,-3.299,27.137,0,232.14,,242,230,-12.762,3.181,-7.903,23.769
1923.5,2.815,0.714,-34.002,3.415,9.316,4.502,35.119,4.149,-24.477,-2.847,0,36.565,36.453,9.537,3.275,-13.54,-10.633,-14.89,-11.916,-3.296,27.122,0,231.84,,242,230,-12.739,3.175,-7.908,23.755
1924.0,2.815,0.714,-34.002,3.415,9.316,4.502,35.119,4.149,-24.477,-2.847,0,36.6,36.5,9.537,3.275,-13.581,-10.624,-14.918,-11.928,-3.296,27.122,0,231.84,,241,230,-12.745,3.169,-7.915,23.758
1924.5,2.959,0.697,-35.209,3.346,9.457,4.502,35.119,4.149,-24.477,-2.847,0,36.6,36.5,9.342,3.293,-13.61,-10.633,-14.875,-11.912,-3.296,27.122,0,232.14,,241,230,-12.763,3.163,-7.886,23.733
1925.0,2.959,0.697,-35.209,3.346,9.457,4.502,35.119,4.149,-24.477,-2.847,0,36.6,36.5,9.342,3.293,-13.595,-10.606,-14.903,-11.91,-3.296,27.122,0,232.14,,240,230,-12.757,3.16,-7.922,23.729
1925.5,2.959,0.697,-35.209,3.346,9.457,4.502,35.119,4.149,-24.477,-2.847,0,36.6,36.5,9.342,3.293,-13.499,-10.631,-14.844,-11.9,-3.296,27.122,0,228.84,,240,230,-12.754,3.157,-7.928,23.668
