t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1926.0,2.959,0.697,-35.209,3.346,9.457,4.502,35.119,4.149,-24.477,-2.847,0,36.6,36.5,9.342,3.293,-13.6,-10.66,-14.877,-11.89,-3.296,27.122,0,228.84,,241,230,-12.719,3.154,-7.936,23.596
1926.5,2.959,0.697,-35.209,3.346,9.457,4.571,35.126,4.168,-24.495,-2.838,0,36.552,36.398,9.342,3.293,-13.573,-10.648,-14.796,-11.882,-3.291,27.127,0,227.94,,241,230,-12.757,3.15,-7.917,23.559
1927.0,2.959,0.697,-35.209,3.346,9.457,4.571,35.126,4.168,-24.495,-2.838,0,36.6,36.4,9.342,3.293,-13.566,-10.633,-14.849,-11.887,-3.291,27.127,0,227.94,,242,230,-12.724,3.147,-7.91,23.5
1927.5,3.228,0.788,-35.209,3.377,9.385,4.571,35.126,4.168,-24.495,-2.838,0,36.6,36.4,9.354,3.421,-13.579,-10.63,-14.887,-11.911,-3.291,27.127,0,227.04,,242,230,-12.734,3.144,-7.908,23.493
1928.0,3.228,0.788,-35.209,3.377,9.385,4.571,35.126,4.168,-24.495,-2.838,0,36.6,36.4,9.354,3.421,-13.592,-10.628,-14.86,-11.897,-3.291,27.127,0,227.04,,243,230,-12.752,3.146,-7.907,23.437
1928.5,3.228,0.788,-35.209,3.377,9.385,4.571,35.126,4.168,-24.495,-2.838,0,36.6,36.4,9.354,3.421,-13.576,-10.642,-14.882,-11.895,-3.291,27.127,0,227.64,,243,230,-12.744,3.147,-7.914,23.444
1929.0,3.228,0.788,-35.209,3.377,9.385,4.571,35.126,4.168,-24.495,-2.838,0,36.6,36.4,9.354,3.421,-13.489,-10.635,-14.852,-11.867,-3.291,27.127,0,227.64,,244,230,-12.749,3.148,-7.914,23.467
1929.5,3.228,0.788,-35.209,3.377,9.385,4.568,35.112,4.152,-24.493,-2.834,0,36.542,36.374,9.354,3.421,-13.55,-10.64,-14.838,-11.884,-3.284,27.125,0,229.04,,244,230,-12.711,3.15,-7.893,23.454
1930.0,3.228,0.788,-35.209,3.377,9.385,4.568,35.112,4.152,-24.493,-2.834,0,36.5,36.4,9.354,3.421,-13.557,-10.625,-14.864,-11.905,-3.284,27.125,0,229.04,,244,230,-12.728,3.151,-7.913,23.463
1930.5,3.228,0.788,-35.209,3.377,9.385,4.568,35.112,4.152,-24.493,-2.834,0,36.5,36.4,9.354,3.421,-13.496,-10.637,-14.882,-11.898,-3.284,27.125,0,228.94,,244,230,-12.738,3.152,-7.92,23.458
1931.0,3.449,0.866,-34.907,3.349,9.309,4.568,35.112,4.152,-24.493,-2.834,0,36.5,36.4,9.54,3.402,-13.539,-10.637,-14.872,-11.874,-3.284,27.125,0,228.94,,245,230,-12.728,3.153,-7.91,23.454
1931.5,3.449,0.866,-34.907,3.349,9.309,4.568,35.112,4.152,-24.493,-2.834,0,36.5,36.4,9.54,3.402,-13.506,-10.621,-14.858,-11.889,-3.284,27.125,0,228.54,,245,230,-12.731,3.158,-7.911,23.394
1932.0,3.449,0.866,-34.907,3.349,9.309,4.568,35.112,4.152,-24.493,-2.834,0,36.5,36.4,9.54,3.402,-13.543,-10.647,-14.848,-11.894,-3.284,27.125,0,228.54,,246,230,-12.719,3.163,-7.903,23.361
1932.5,3.449,0.866,-34.907,3.349,9.309,4.568,35.112,4.152,-24.493,-2.834,0,36.5,36.4,9.54,3.402,-13.603,-10.616,-14.968,-11.935,-3.284,27.125,0,230.74,,246,230,-12.733,3.168,-7.881,23.32
1933.0,3.449,0.866,-34.907,3.349,9.309,4.579,35.123,4.148,-24.482,-2.835,0,36.523,36.441,9.54,3.402,-13.538,-10.645,-14.936,-11.905,-3.289,27.124,0,230.74,,246,230,-12.781,3.172,-7.901,23.286
1933.5,3.449,0.866,-34.907,3.349,9.309,4.579,35.123,4.148,-24.482,-2.835,0,36.5,36.4,9.54,3.402,-13.546,-10.655,-14.829,-11.919,-3.289,27.124,0,230.74,,246,230,-12.756,3.177,-7.902,23.298
1934.0,3.32,0.763,-35.209,3.366,9.424,4.579,35.123,4.148,-24.482,-2.835,0,36.5,36.4,9.405,3.296,-13.563,-10.657,-14.868,-11.907,-3.289,27.124,0,230.74,,246,230,-12.737,3.181,-7.914,23.298
1934.5,3.32,0.763,-35.209,3.366,9.424,4.579,35.123,4.148,-24.482,-2.835,0,36.5,36.4,9.405,3.296,-13.527,-10.631,-14.878,-11.906,-3.289,27.124,0,230.74,,246,230,-12.749,3.184,-7.917,23.294
1935.0,3.32,0.763,-35.209,3.366,9.424,4.579,35.123,4.148,-24.482,-2.835,0,36.5,36.4,9.405,3.296,-13.595,-10.622,-14.935,-11.937,-3.289,27.124,0,230.74,,246,230,-12.735,3.186,-7.904,23.268
1935.5,3.32,0.763,-35.209,3.366,9.424,4.579,35.123,4.148,-24.482,-2.835,0,36.5,36.4,9.405,3.296,-13.611,-10.637,-14.879,-11.926,-3.289,27.124,0,232.94,,246,230,-12.772,3.188,-7.895,23.242
1936.0,3.32,0.763,-35.209,3.366,9.424,4.57,35.118,4.15,-24.508,-2.823,0,36.5,36.4,9.405,3.296,-13.519,-10.651,-14.839,-11.875,-3.283,27.134,0,232.94,,245,230,-12.721,3.192,-7.904,23.247
1936.5,3.32,0.763,-35.209,3.366,9.424,4.57,35.118,4.15,-24.508,-2.823,0,36.5,36.4,9.405,3.296,-13.545,-10.644,-14.839,-11.923,-3.283,27.134,0,233.34,,245,230,-12.721,3.192,-7.905,23.305
1937.0,3.32,0.763,-35.209,3.366,9.424,4.57,35.118,4.15,-24.508,-2.823,0,36.5,36.4,9.405,3.296,-13.498,-10.635,-14.878,-11.908,-3.283,27.134,0,233.34,,244,230,-12.738,3.194,-7.898,23.327
1937.5,2.58,0.695,-33.938,3.361,9.33,4.57,35.118,4.15,-24.508,-2.823,0,36.5,36.4,9.481,3.192,-13.508,-10.635,-14.892,-11.914,-3.283,27.134,0,233.04,,244,230,-12.73,3.196,-7.891,23.336
1938.0,2.58,0.695,-33.938,3.361,9.33,4.57,35.118,4.15,-24.508,-2.823,0,36.5,36.4,9.481,3.192,-13.579,-10.627,-14.934,-11.916,-3.283,27.134,0,233.04,,243,230,-12.737,3.186,-7.893,23.364
1938.5,2.58,0.695,-33.938,3.361,9.33,4.57,35.118,4.15,-24.508,-2.823,0,36.5,36.4,9.481,3.192,-13.569,-10.597,-14.885,-11.888,-3.283,27.134,0,232.04,,243,230,-12.764,3.176,-7.921,23.379
1939.0,2.58,0.695,-33.938,3.361,9.33,4.57,35.118,4.15,-24.508,-2.823,0,36.5,36.4,9.481,3.192,-13.55,-10.616,-14.84,-11.863,-3.283,27.134,0,232.04,,242,230,-12.735,3.167,-7.907,23.397
1939.5,2.58,0.695,-33.938,3.361,9.33,4.557,35.112,4.146,-24.509,-2.838,0,36.5,36.407,9.481,3.192,-13.562,-10.63,-14.921,-11.934,-3.289,27.126,0,232.34,,242,230,-12.717,3.157,-7.897,23.416
1940.0,2.58,0.695,-33.938,3.361,9.33,4.557,35.112,4.146,-24.509,-2.838,0,36.5,36.4,9.481,3.192,-13.609,-10.632,-14.866,-11.896,-3.289,27.126,0,232.34,,241,230,-12.761,3.148,-7.899,23.445
1940.5,3.418,0.796,-35.209,3.266,9.443,4.557,35.112,4.146,-24.509,-2.838,0,36.5,36.4,9.448,3.315,-13.582,-10.632,-14.882,-11.915,-3.289,27.126,0,232.54,,241,230,-12.751,3.138,-7.916,23.459
1941.0,3.418,0.796,-35.209,3.266,9.443,4.557,35.112,4.146,-24.509,-2.838,0,36.5,36.4,9.448,3.315,-13.51,-10.625,-14.871,-11.891,-3.289,27.126,0,232.54,,240,230,-12.753,3.143,-7.898,23.495
1941.5,3.418,0.796,-35.209,3.266,9.443,4.557,35.112,4.146,-24.509,-2.838,0,36.5,36.4,9.448,3.315,-13.517,-10.635,-14.811,-11.882,-3.289,27.126,0,232.14,,240,230,-12.724,3.147,-7.906,23.524
1942.0,3.418,0.796,-35.209,3.266,9.443,4.557,35.112,4.146,-24.509,-2.838,0,36.5,36.4,9.448,3.315,-13.543,-10.633,-14.817,-11.877,-3.289,27.126,0,232.14,,239,230,-12.711,3.152,-7.903,23.566
1942.5,3.418,0.796,-35.209,3.266,9.443,4.537,35.108,4.15,-24.522,-2.843,0,36.482,36.387,9.448,3.315,-13.501,-10.634,-14.862,-11.902,-3.287,27.121,0,227.74,,239,230,-12.718,3.156,-7.909,23.59
1943.0,3.418,0.796,-35.209,3.266,9.443,4.537,35.108,4.15,-24.522,-2.843,0,36.5,36.4,9.448,3.315,-13.56,-10.606,-14.926,-11.926,-3.287,27.121,0,227.74,,240,230,-12.725,3.16,-7.883,23.609
1943.5,3.418,0.796,-35.209,3.266,9.443,4.537,35.108,4.15,-24.522,-2.843,0,36.5,36.4,9.448,3.315,-13.503,-10.606,-14.877,-11.876,-3.287,27.121,0,228.14,,240,230,-12.754,3.165,-7.886,23.654
1944.0,2.929,0.662,-35.209,3.384,9.435,4.537,35.108,4.15,-24.522,-2.843,0,36.5,36.4,9.368,3.37,-13.544,-10.623,-14.784,-11.854,-3.287,27.121,0,228.14,,241,230,-12.715,3.169,-7.899,23.747
1944.5,2.929,0.662,-35.209,3.384,9.435,4.537,35.108,4.15,-24.522,-2.843,0,36.5,36.4,9.368,3.37,-13.546,-10.603,-14.868,-11.868,-3.287,27.121,0,227.64,,241,230,-12.701,3.165,-7.895,23.772
1945.0,2.929,0.662,-35.209,3.384,9.435,4.537,35.108,4.15,-24.522,-2.843,0,36.5,36.4,9.368,3.37,-13.499,-10.636,-14.809,-11.885,-3.287,27.121,0,227.64,,242,230,-12.721,3.161,-7.889,23.794
1945.5,2.929,0.662,-35.209,3.384,9.435,4.537,35.108,4.15,-24.522,-2.843,0,36.5,36.4,9.368,3.37,-13.493,-10.603,-14.827,-11.89,-3.287,27.121,0,227.14,,242,230,-12.708,3.157,-7.905,23.797
1946.0,2.929,0.662,-35.209,3.384,9.435,4.528,35.107,4.146,-24.533,-2.838,0,36.469,36.304,9.368,3.37,-13.469,-10.619,-14.865,-11.886,-3.304,27.116,0,227.14,,243,230,-12.703,3.15,-7.864,23.792
1946.5,2.929,0.662,-35.209,3.384,9.435,4.528,35.107,4.146,-24.533,-2.838,0,36.5,36.3,9.368,3.37,-13.502,-10.6,-14.787,-11.863,-3.304,27.116,0,226.84,,243,230,-12.71,3.15,-7.893,23.807
1947.0,3.388,0.882,-34.706,3.35,9.37,4.528,35.107,4.146,-24.533,-2.838,0,36.5,36.3,9.508,3.469,-13.464,-10.611,-14.833,-11.868,-3.304,27.116,0,226.84,,244,230,-12.688,3.146,-7.899,23.813
1947.5,3.388,0.882,-34.706,3.35,9.37,4.528,35.107,4.146,-24.533,-2.838,0,36.5,36.3,9.508,3.469,-13.452,-10.603,-14.825,-11.865,-3.304,27.116,0,227.14,,244,230,-12.694,3.15,-7.885,23.73
1948.0,3.388,0.882,-34.706,3.35,9.37,4.528,35.107,4.146,-24.533,-2.838,0,36.5,36.3,9.508,3.469,-13.501,-10.625,-14.833,-11.884,-3.304,27.116,0,227.14,,245,230,-12.686,3.154,-7.893,23.659
1948.5,3.388,0.882,-34.706,3.35,9.37,4.528,35.107,4.146,-24.533,-2.838,0,36.5,36.3,9.508,3.469,-13.549,-10.591,-14.892,-11.892,-3.304,27.116,0,229.84,,245,230,-12.711,3.158,-7.875,23.656
1949.0,3.388,0.882,-34.706,3.35,9.37,4.572,35.114,4.166,-24.492,-2.84,0,36.462,36.347,9.508,3.469,-13.545,-10.597,-14.825,-11.869,-3.281,27.127,0,229.84,,245,230,-12.731,3.162,-7.884,23.775
1949.5,3.388,0.882,-34.706,3.35,9.37,4.572,35.114,4.166,-24.492,-2.84,0,36.5,36.3,9.508,3.469,-13.54,-10.613,-14.84,-11.884,-3.281,27.127,0,230.14,,245,230,-12.709,3.165,-7.873,23.853
1950.0,3.188,0.813,-34.36,3.362,9.304,4.572,35.114,4.166,-24.492,-2.84,0,36.5,36.3,9.606,3.366,-13.521,-10.631,-14.863,-11.89,-3.281,27.127,0,230.14,,245,230,-12.719,3.169,-7.895,23.893
1950.5,3.188,0.813,-34.36,3.362,9.304,4.572,35.114,4.166,-24.492,-2.84,0,36.5,36.3,9.606,3.366,-13.549,-10.601,-14.808,-11.864,-3.281,27.127,0,230.24,,245,230,-12.726,3.169,-7.879,23.922
1951.0,3.188,0.813,-34.36,3.362,9.304,4.572,35.114,4.166,-24.492,-2.84,0,36.5,36.3,9.606,3.366,-13.481,-10.589,-14.795,-11.845,-3.281,27.127,0,230.24,,245,230,-12.706,3.17,-7.895,23.956
1951.5,3.188,0.813,-34.36,3.362,9.304,4.572,35.114,4.166,-24.492,-2.84,0,36.5,36.3,9.606,3.366,-13.512,-10.6,-14.839,-11.863,-3.281,27.127,0,232.44,,245,230,-12.677,3.17,-7.894,23.976
1952.0,3.188,0.813,-34.36,3.362,9.304,4.572,35.114,4.166,-24.492,-2.84,0,36.5,36.3,9.606,3.366,-13.484,-10.607,-14.841,-11.858,-3.281,27.127,0,232.44,,244,230,-12.704,3.17,-7.89,23.917
1952.5,3.188,0.813,-34.36,3.362,9.304,4.552,35.116,4.156,-24.504,-2.837,0,36.456,36.328,9.606,3.366,-13.482,-10.609,-14.853,-11.868,-3.287,27.116,0,231.94,,244,230,-12.698,3.17,-7.902,23.809
1953.0,3.188,0.813,-34.36,3.362,9.304,4.552,35.116,4.156,-24.504,-2.837,0,36.5,36.3,9.606,3.366,-13.506,-10.64,-14.818,-11.911,-3.287,27.116,0,231.94,,243,230,-12.703,3.171,-7.877,23.682
1953.5,2.664,0.716,-33.561,3.408,9.303,4.552,35.116,4.156,-24.504,-2.837,0,36.5,36.3,9.64,3.279,-13.568,-10.611,-14.906,-11.918,-3.287,27.116,0,232.44,,243,230,-12.719,3.171,-7.879,23.644
1954.0,2.664,0.716,-33.561,3.408,9.303,4.552,35.116,4.156,-24.504,-2.837,0,36.5,36.3,9.64,3.279,-13.483,-10.602,-14.833,-11.895,-3.287,27.116,0,232.44,,242,230,-12.751,3.163,-7.889,23.673
1954.5,2.664,0.716,-33.561,3.408,9.303,4.552,35.116,4.156,-24.504,-2.837,0,36.5,36.3,9.64,3.279,-13.557,-10.63,-14.799,-11.877,-3.287,27.116,0,231.24,,242,230,-12.703,3.155,-7.902,23.686
1955.0,2.664,0.716,-33.561,3.408,9.303,4.552,35.116,4.156,-24.504,-2.837,0,36.5,36.3,9.64,3.279,-13.493,-10.611,-14.857,-11.906,-3.287,27.116,0,231.24,,241,230,-12.716,3.147,-7.883,23.656
1955.5,2.664,0.716,-33.561,3.408,9.303,4.555,35.1,4.168,-24.503,-2.84,0,36.439,36.299,9.64,3.279,-13.499,-10.632,-14.809,-11.845,-3.282,27.124,0,230.44,,241,230,-12.717,3.139,-7.879,23.665
1956.0,2.664,0.716,-33.561,3.408,9.303,4.555,35.1,4.168,-24.503,-2.84,0,36.4,36.3,9.64,3.279,-13.524,-10.602,-14.75,-11.84,-3.282,27.124,0,230.44,,241,230,-12.696,3.131,-7.89,23.725
1956.5,3.727,0.867,-35.209,3.362,9.435,4.555,35.1,4.168,-24.503,-2.84,0,36.4,36.3,9.377,3.384,-13.377,-10.575,-14.773,-11.813,-3.282,27.124,0,230.14,,241,230,-12.679,3.123,-7.901,23.792
1957.0,3.727,0.867,-35.209,3.362,9.435,4.555,35.1,4.168,-24.503,-2.84,0,36.4,36.3,9.377,3.384,-13.448,-10.57,-14.817,-11.855,-3.282,27.124,0,230.14,,241,230,-12.634,3.133,-7.884,23.812
1957.5,3.727,0.867,-35.209,3.362,9.435,4.555,35.1,4.168,-24.503,-2.84,0,36.4,36.3,9.377,3.384,-13.441,-10.586,-14.805,-11.828,-3.282,27.124,0,230.24,,241,230,-12.673,3.143,-7.888,23.83
1958.0,3.727,0.867,-35.209,3.362,9.435,4.555,35.1,4.168,-24.503,-2.84,0,36.4,36.3,9.377,3.384,-13.467,-10.568,-14.822,-11.878,-3.282,27.124,0,230.24,,241,230,-12.665,3.152,-7.875,23.829
1958.5,3.727,0.867,-35.209,3.362,9.435,4.555,35.1,4.168,-24.503,-2.84,0,36.4,36.3,9.377,3.384,-13.543,-10.571,-14.838,-11.867,-3.282,27.124,0,227.74,,241,230,-12.684,3.162,-7.861,23.876
1959.0,3.727,0.867,-35.209,3.362,9.435,4.535,35.121,4.17,-24.47,-2.814,0,36.437,36.37,9.377,3.384,-13.56,-10.588,-14.868,-11.87,-3.287,27.127,0,227.74,,242,230,-12.705,3.171,-7.867,23.894
1959.5,3.727,0.867,-35.209,3.362,9.435,4.535,35.121,4.17,-24.47,-2.814,0,36.4,36.4,9.377,3.384,-13.514,-10.587,-14.879,-11.861,-3.287,27.127,0,228.04,,242,230,-12.722,3.18,-7.868,23.915
1960.0,2.825,0.766,-34.286,3.461,9.367,4.535,35.121,4.17,-24.47,-2.814,0,36.4,36.4,9.434,3.265,-13.485,-10.591,-14.831,-11.886,-3.287,27.127,0,228.04,,243,230,-12.71,3.189,-7.888,23.93
1960.5,2.825,0.766,-34.286,3.461,9.367,4.535,35.121,4.17,-24.47,-2.814,0,36.4,36.4,9.434,3.265,-13.56,-10.58,-14.907,-11.877,-3.287,27.127,0,228.04,,243,230,-12.698,3.183,-7.891,23.919
1961.0,2.825,0.766,-34.286,3.461,9.367,4.535,35.121,4.17,-24.47,-2.814,0,36.4,36.4,9.434,3.265,-13.542,-10.621,-14.834,-11.899,-3.287,27.127,0,228.04,,244,230,-12.731,3.177,-7.881,23.915
1961.5,2.825,0.766,-34.286,3.461,9.367,4.535,35.121,4.17,-24.47,-2.814,0,36.4,36.4,9.434,3.265,-13.454,-10.608,-14.828,-11.842,-3.287,27.127,0,228.64,,244,230,-12.724,3.172,-7.902,23.914
1962.0,2.825,0.766,-34.286,3.461,9.367,4.543,35.105,4.157,-24.496,-2.826,0,36.43,36.376,9.434,3.265,-13.465,-10.603,-14.83,-11.862,-3.288,27.112,0,228.64,,245,230,-12.683,3.166,-7.884,23.922
1962.5,2.825,0.766,-34.286,3.461,9.367,4.543,35.105,4.157,-24.496,-2.826,0,36.4,36.4,9.434,3.265,-13.528,-10.615,-14.835,-11.895,-3.288,27.112,0,228.64,,245,230,-12.69,3.16,-7.889,23.926
1963.0,3.043,0.81,-34.331,3.392,9.338,4.543,35.105,4.157,-24.496,-2.826,0,36.4,36.4,9.513,3.415,-13.549,-10.593,-14.855,-11.893,-3.288,27.112,0,228.64,,246,230,-12.718,3.155,-7.893,23.927
1963.5,3.043,0.81,-34.331,3.392,9.338,4.543,35.105,4.157,-24.496,-2.826,0,36.4,36.4,9.513,3.415,-13.454,-10.59,-14.815,-11.881,-3.288,27.112,0,228.64,,246,230,-12.723,3.153,-7.878,23.945
1964.0,3.043,0.81,-34.331,3.392,9.338,4.543,35.105,4.157,-24.496,-2.826,0,36.4,36.4,9.513,3.415,-13.535,-10.598,-14.878,-11.886,-3.288,27.112,0,228.64,,247,230,-12.685,3.151,-7.869,23.986
1964.5,3.043,0.81,-34.331,3.392,9.338,4.543,35.105,4.157,-24.496,-2.826,0,36.4,36.4,9.513,3.415,-13.562,-10.61,-14.873,-11.894,-3.288,27.112,0,231.54,,247,230,-12.724,3.149,-7.881,23.988
1965.0,3.043,0.81,-34.331,3.392,9.338,4.543,35.105,4.157,-24.496,-2.826,0,36.4,36.4,9.513,3.415,-13.486,-10.623,-14.848,-11.876,-3.288,27.112,0,231.54,,246,230,-12.735,3.148,-7.899,23.985
1965.5,3.043,0.81,-34.331,3.392,9.338,4.537,35.105,4.151,-24.481,-2.84,0,36.417,36.345,9.513,3.415,-13.53,-10.593,-14.835,-11.878,-3.285,27.114,0,231.74,,246,230,-12.708,3.146,-7.884,23.998
1966.0,3.043,0.81,-34.331,3.392,9.338,4.537,35.105,4.151,-24.481,-2.84,0,36.4,36.3,9.513,3.415,-13.535,-10.613,-14.905,-11.91,-3.285,27.114,0,231.74,,245,230,-12.709,3.144,-7.887,24.033
1966.5,3.245,0.768,-35.209,3.368,9.423,4.537,35.105,4.151,-24.481,-2.84,0,36.4,36.3,9.255,3.364,-13.58,-10.59,-14.907,-11.882,-3.285,27.114,0,232.14,,245,230,-12.741,3.143,-7.863,24.04
1967.0,3.245,0.768,-35.209,3.368,9.423,4.537,35.105,4.151,-24.481,-2.84,0,36.4,36.3,9.255,3.364,-13.539,-10.643,-14.872,-11.909,-3.285,27.114,0,232.14,,244,230,-12.74,3.144,-7.884,24.028
1967.5,3.245,0.768,-35.209,3.368,9.423,4.537,35.105,4.151,-24.481,-2.84,0,36.4,36.3,9.255,3.364,-13.549,-10.622,-14.784,-11.887,-3.285,27.114,0,232.84,,244,230,-12.741,3.146,-7.881,23.97
1968.0,3.245,0.768,-35.209,3.368,9.423,4.537,35.105,4.151,-24.481,-2.84,0,36.4,36.3,9.255,3.364,-13.511,-10.612,-14.834,-11.883,-3.285,27.114,0,232.84,,243,230,-12.71,3.147,-7.887,23.932
1968.5,3.245,0.768,-35.209,3.368,9.423,4.539,35.11,4.157,-24.487,-2.829,0,36.422,36.398,9.255,3.364,-13.495,-10.596,-14.78,-11.841,-3.282,27.103,0,231.44,,243,230,-12.71,3.149,-7.892,23.92
1969.0,3.245,0.768,-35.209,3.368,9.423,4.539,35.11,4.157,-24.487,-2.829,0,36.4,36.4,9.255,3.364,-13.509,-10.599,-14.859,-11.873,-3.282,27.103,0,231.44,,242,230,-12.678,3.151,-7.902,23.901
1969.5,3.459,0.873,-34.336,3.321,9.344,4.539,35.11,4.157,-24.487,-2.829,0,36.4,36.4,9.525,3.402,-13.546,-10.622,-14.832,-11.887,-3.282,27.103,0,232.74,,242,230,-12.71,3.152,-7.887,23.898
1970.0,3.459,0.873,-34.336,3.321,9.344,4.539,35.11,4.157,-24.487,-2.829,0,36.4,36.4,9.525,3.402,-13.548,-10.606,-14.86,-11.899,-3.282,27.103,0,232.74,,241,230,-12.722,3.157,-7.883,23.925
1970.5,3.459,0.873,-34.336,3.321,9.344,4.539,35.11,4.157,-24.487,-2.829,0,36.4,36.4,9.525,3.402,-13.504,-10.608,-14.845,-11.889,-3.282,27.103,0,232.64,,241,230,-12.728,3.162,-7.91,23.882
1971.0,3.459,0.873,-34.336,3.321,9.344,4.539,35.11,4.157,-24.487,-2.829,0,36.4,36.4,9.525,3.402,-13.511,-10.581,-14.869,-11.896,-3.282,27.103,0,232.64,,240,230,-12.714,3.172,-7.884,23.879
1971.5,3.459,0.873,-34.336,3.321,9.344,4.548,35.105,4.165,-24.477,-2.852,0,36.416,36.362,9.525,3.402,-13.537,-10.596,-14.875,-11.894,-3.289,27.1,0,229.44,,240,230,-12.714,3.172,-7.881,23.866
1972.0,3.459,0.873,-34.336,3.321,9.344,4.548,35.105,4.165,-24.477,-2.852,0,36.4,36.4,9.525,3.402,-13.486,-10.599,-14.861,-11.877,-3.289,27.1,0,229.44,,240,230,-12.725,3.177,-7.9,23.862
1972.5,3.459,0.873,-34.336,3.321,9.344,4.548,35.105,4.165,-24.477,-2.852,0,36.4,36.4,9.525,3.402,-13.558,-10.62,-14.858,-11.892,-3.289,27.1,0,229.64,,240,230,-12.706,3.181,-7.885,23.857
1973.0,3.559,0.851,-35.209,3.347,9.381,4.548,35.105,4.165,-24.477,-2.852,0,36.4,36.4,9.508,3.422,-13.53,-10.598,-14.89,-11.894,-3.289,27.1,0,229.64,,240,230,-12.732,3.186,-7.881,23.877
1973.5,3.559,0.851,-35.209,3.347,9.381,4.548,35.105,4.165,-24.477,-2.852,0,36.4,36.4,9.508,3.422,-13.523,-10.616,-14.794,-11.866,-3.289,27.1,0,229.44,,240,230,-12.728,3.192,-7.888,23.857
1974.0,3.559,0.851,-35.209,3.347,9.381,4.548,35.105,4.165,-24.477,-2.852,0,36.4,36.4,9.508,3.422,-13.509,-10.611,-14.803,-11.871,-3.289,27.1,0,229.44,,240,230,-12.7,3.198,-7.887,23.836
1974.5,3.559,0.851,-35.209,3.347,9.381,4.548,35.105,4.165,-24.477,-2.852,0,36.4,36.4,9.508,3.422,-13.465,-10.599,-14.849,-11.869,-3.289,27.1,0,227.34,,240,230,-12.698,3.204,-7.875,23.832
1975.0,3.559,0.851,-35.209,3.347,9.381,4.555,35.107,4.158,-24.47,-2.846,0,36.413,36.27,9.508,3.422,-13.49,-10.612,-14.792,-11.86,-3.277,27.103,0,227.34,,241,230,-12.695,3.21,-7.888,23.849
1975.5,3.559,0.851,-35.209,3.347,9.381,4.555,35.107,4.158,-24.47,-2.846,0,36.4,36.3,9.508,3.422,-13.476,-10.6,-14.809,-11.849,-3.277,27.103,0,227.14,,241,230,-12.688,3.215,-7.87,23.837
1976.0,3.407,0.786,-35.209,3.293,9.399,4.555,35.107,4.158,-24.47,-2.846,0,36.4,36.3,9.435,3.302,-13.444,-10.588,-14.799,-11.829,-3.277,27.103,0,227.14,,242,230,-12.684,3.221,-7.877,23.868
1976.5,3.407,0.786,-35.209,3.293,9.399,4.555,35.107,4.158,-24.47,-2.846,0,36.4,36.3,9.435,3.302,-13.485,-10.589,-14.748,-11.829,-3.277,27.103,0,227.74,,242,230,-12.665,3.224,-7.862,23.874
1977.0,3.407,0.786,-35.209,3.293,9.399,4.555,35.107,4.158,-24.47,-2.846,0,36.4,36.3,9.435,3.302,-13.498,-10.57,-14.827,-11.853,-3.277,27.103,0,227.74,,243,230,-12.663,3.227,-7.882,23.825
1977.5,3.407,0.786,-35.209,3.293,9.399,4.555,35.107,4.158,-24.47,-2.846,0,36.4,36.3,9.435,3.302,-13.521,-10.579,-14.841,-11.868,-3.277,27.103,0,228.64,,243,230,-12.687,3.23,-7.877,23.823
1978.0,3.407,0.786,-35.209,3.293,9.399,4.564,35.117,4.161,-24.467,-2.824,0,36.427,36.353,9.435,3.302,-13.447,-10.561,-14.802,-11.848,-3.273,27.105,0,228.64,,244,230,-12.702,3.233,-7.856,23.81
1978.5,3.407,0.786,-35.209,3.293,9.399,4.564,35.117,4.161,-24.467,-2.824,0,36.4,36.4,9.435,3.302,-13.481,-10.596,-14.867,-11.859,-3.273,27.105,0,228.44,,244,230,-12.665,3.236,-7.85,23.815
1979.0,3.407,0.786,-35.209,3.293,9.399,4.564,35.117,4.161,-24.467,-2.824,0,36.4,36.4,9.435,3.302,-13.494,-10.585,-14.79,-11.86,-3.273,27.105,0,228.44,,245,230,-12.701,3.239,-7.879,23.816
1979.5,3.238,0.766,-35.209,3.314,9.376,4.564,35.117,4.161,-24.467,-2.824,0,36.4,36.4,9.452,3.411,-13.514,-10.594,-14.812,-11.855,-3.273,27.105,0,228.44,,245,230,-12.682,3.241,-7.866,23.832
1980.0,3.238,0.766,-35.209,3.314,9.376,4.564,35.117,4.161,-24.467,-2.824,0,36.4,36.4,9.452,3.411,-13.436,-10.576,-14.791,-11.823,-3.273,27.105,0,228.44,,246,230,-12.694,3.241,-7.846,23.837
1980.5,3.238,0.766,-35.209,3.314,9.376,4.564,35.117,4.161,-24.467,-2.824,0,36.4,36.4,9.452,3.411,-13.414,-10.606,-14.71,-11.849,-3.273,27.105,0,231.74,,246,230,-12.657,3.241,-7.864,23.842
1981.0,3.238,0.766,-35.209,3.314,9.376,4.564,35.117,4.161,-24.467,-2.824,0,36.4,36.4,9.452,3.411,-13.467,-10.586,-14.768,-11.854,-3.273,27.105,0,231.74,,245,230,-12.645,3.241,-7.87,23.815
1981.5,3.238,0.766,-35.209,3.314,9.376,4.523,35.103,4.156,-24.49,-2.82,0,36.426,36.398,9.452,3.411,-13.481,-10.595,-14.781,-11.871,-3.287,27.092,0,231.74,,245,230,-12.669,3.241,-7.883,23.804
1982.0,3.238,0.766,-35.209,3.314,9.376,4.523,35.103,4.156,-24.49,-2.82,0,36.4,36.4,9.452,3.411,-13.396,-10.562,-14.771,-11.834,-3.287,27.092,0,231.74,,244,230,-12.682,3.241,-7.863,23.742
1982.5,3.248,0.869,-33.754,3.337,9.238,4.523,35.103,4.156,-24.49,-2.82,0,36.4,36.4,9.517,3.339,-13.429,-10.567,-14.686,-11.783,-3.287,27.092,0,231.64,,244,230,-12.641,3.241,-7.87,23.707
1983.0,3.248,0.869,-33.754,3.337,9.238,4.523,35.103,4.156,-24.49,-2.82,0,36.4,36.4,9.517,3.339,-13.306,-10.571,-14.681,-11.793,-3.287,27.092,0,231.64,,243,230,-12.617,3.241,-7.883,23.664
1983.5,3.248,0.869,-33.754,3.337,9.238,4.523,35.103,4.156,-24.49,-2.82,0,36.4,36.4,9.517,3.339,-13.429,-10.581,-14.679,-11.783,-3.287,27.092,0,231.54,,243,230,-12.588,3.241,-7.88,23.648
1984.0,3.248,0.869,-33.754,3.337,9.238,4.523,35.103,4.156,-24.49,-2.82,0,36.4,36.4,9.517,3.339,-13.435,-10.552,-14.765,-11.841,-3.287,27.092,0,231.54,,242,230,-12.618,3.241,-7.853,23.537
1984.5,3.248,0.869,-33.754,3.337,9.238,4.495,35.115,4.155,-24.499,-2.828,0,36.427,36.354,9.517,3.339,-13.42,-10.565,-14.801,-11.822,-3.286,27.093,0,231.14,,242,230,-12.648,3.241,-7.849,23.518
1985.0,3.248,0.869,-33.754,3.337,9.238,4.495,35.115,4.155,-24.499,-2.828,0,36.4,36.4,9.517,3.339,-13.427,-10.558,-14.823,-11.842,-3.286,27.093,0,231.14,,241,230,-12.652,3.242,-7.862,23.478
1985.5,3.248,0.869,-33.754,3.337,9.238,4.495,35.115,4.155,-24.499,-2.828,0,36.4,36.4,9.517,3.339,-13.471,-10.567,-14.776,-11.806,-3.286,27.093,0,231.74,,241,230,-12.663,3.242,-7.853,23.463
1986.0,2.939,0.719,-35.209,3.391,9.459,4.495,35.115,4.155,-24.499,-2.828,0,36.4,36.4,9.311,3.287,-13.507,-10.588,-14.833,-11.85,-3.286,27.093,0,231.74,,240,230,-12.655,3.242,-7.862,23.45
1986.5,2.939,0.719,-35.209,3.391,9.459,4.495,35.115,4.155,-24.499,-2.828,0,36.4,36.4,9.311,3.287,-13.451,-10.579,-14.821,-11.868,-3.286,27.093,0,230.74,,240,230,-12.695,3.237,-7.858,23.465
1987.0,2.939,0.719,-35.209,3.391,9.459,4.495,35.115,4.155,-24.499,-2.828,0,36.4,36.4,9.311,3.287,-13.522,-10.575,-14.809,-11.837,-3.286,27.093,0,230.74,,240,230,-12.68,3.232,-7.872,23.49
1987.5,2.939,0.719,-35.209,3.391,9.459,4.495,35.115,4.155,-24.499,-2.828,0,36.4,36.4,9.311,3.287,-13.432,-10.578,-14.77,-11.827,-3.286,27.093,0,227.64,,240,230,-12.686,3.227,-7.89,23.527
1988.0,2.939,0.719,-35.209,3.391,9.459,4.51,35.122,4.165,-24.481,-2.831,0,36.43,36.414,9.311,3.287,-13.421,-10.577,-14.778,-11.798,-3.279,27.094,0,227.64,,241,230,-12.652,3.222,-7.863,23.555
1988.5,2.939,0.719,-35.209,3.391,9.459,4.51,35.122,4.165,-24.481,-2.831,0,36.4,36.4,9.311,3.287,-13.443,-10.575,-14.72,-11.834,-3.279,27.094,0,228.54,,241,230,-12.644,3.218,-7.85,23.569
1989.0,3.599,0.833,-35.209,3.346,9.455,4.51,35.122,4.165,-24.481,-2.831,0,36.4,36.4,9.411,3.302,-13.418,-10.551,-14.798,-11.804,-3.279,27.094,0,228.54,,242,230,-12.643,3.213,-7.847,23.582
1989.5,3.599,0.833,-35.209,3.346,9.455,4.51,35.122,4.165,-24.481,-2.831,0,36.4,36.4,9.411,3.302,-13.449,-10.558,-14.641,-11.786,-3.279,27.094,0,229.24,,242,230,-12.643,3.22,-7.852,23.601
1990.0,3.599,0.833,-35.209,3.346,9.455,4.51,35.122,4.165,-24.481,-2.831,0,36.4,36.4,9.411,3.302,-13.439,-10.549,-14.768,-11.817,-3.279,27.094,0,229.24,,242,230,-12.608,3.226,-7.846,23.636
1990.5,3.599,0.833,-35.209,3.346,9.455,4.51,35.122,4.165,-24.481,-2.831,0,36.4,36.4,9.411,3.302,-13.459,-10.553,-14.795,-11.859,-3.279,27.094,0,228.74,,242,230,-12.643,3.232,-7.835,23.678
1991.0,3.599,0.833,-35.209,3.346,9.455,4.511,35.123,4.171,-24.475,-2.829,0,36.449,36.56,9.411,3.302,-13.427,-10.555,-14.762,-11.837,-3.267,27.101,0,228.74,,243,230,-12.667,3.238,-7.852,23.756
1991.5,3.599,0.833,-35.209,3.346,9.455,4.511,35.123,4.171,-24.475,-2.829,0,36.4,36.6,9.411,3.302,-13.431,-10.568,-14.703,-11.765,-3.267,27.101,0,229.34,,243,230,-12.645,3.244,-7.857,23.781
1992.0,3.034,0.734,-35.209,3.347,9.451,4.511,35.123,4.171,-24.475,-2.829,0,36.4,36.6,9.369,3.469,-13.439,-10.566,-14.694,-11.79,-3.267,27.101,0,229.34,,243,230,-12.617,3.25,-7.834,23.802
1992.5,3.034,0.734,-35.209,3.347,9.451,4.511,35.123,4.171,-24.475,-2.829,0,36.4,36.6,9.369,3.469,-13.436,-10.547,-14.781,-11.819,-3.267,27.101,0,228.74,,243,230,-12.622,3.246,-7.818,23.809
1993.0,3.034,0.734,-35.209,3.347,9.451,4.511,35.123,4.171,-24.475,-2.829,0,36.4,36.6,9.369,3.469,-13.434,-10.549,-14.696,-11.808,-3.267,27.101,0,228.74,,244,230,-12.646,3.243,-7.856,23.835
1993.5,3.034,0.734,-35.209,3.347,9.451,4.511,35.123,4.171,-24.475,-2.829,0,36.4,36.6,9.369,3.469,-13.382,-10.545,-14.715,-11.801,-3.267,27.101,0,231.44,,244,230,-12.622,3.239,-7.839,23.851
1994.0,3.034,0.734,-35.209,3.347,9.451,4.511,35.123,4.171,-24.475,-2.829,0,36.4,36.6,9.369,3.469,-13.46,-10.568,-14.789,-11.839,-3.267,27.101,0,231.44,,243,230,-12.611,3.236,-7.842,23.87
1994.5,3.034,0.734,-35.209,3.347,9.451,4.51,35.116,4.15,-24.466,-2.811,0,36.451,36.538,9.369,3.469,-13.457,-10.535,-14.805,-11.847,-3.284,27.104,0,231.24,,243,230,-12.664,3.233,-7.834,23.863
1995.0,3.034,0.734,-35.209,3.347,9.451,4.51,35.116,4.15,-24.466,-2.811,0,36.5,36.5,9.369,3.469,-13.497,-10.562,-14.772,-11.822,-3.284,27.104,0,231.24,,242,230,-12.661,3.229,-7.802,23.864
1995.5,2.841,0.768,-34.088,3.46,9.328,4.51,35.116,4.15,-24.466,-2.811,0,36.5,36.5,9.465,3.256,-13.398,-10.568,-14.761,-11.834,-3.284,27.104,0,231.84,,242,230,-12.663,3.226,-7.853,23.867
1996.0,2.841,0.768,-34.088,3.46,9.328,4.51,35.116,4.15,-24.466,-2.811,0,36.5,36.5,9.465,3.256,-13.443,-10.55,-14.784,-11.805,-3.284,27.104,0,231.84,,241,230,-12.64,3.22,-7.829,23.864
1996.5,2.841,0.768,-34.088,3.46,9.328,4.51,35.116,4.15,-24.466,-2.811,0,36.5,36.5,9.465,3.256,-13.453,-10.535,-14.689,-11.801,-3.284,27.104,0,230.34,,241,230,-12.646,3.214,-7.841,23.878
1997.0,2.841,0.768,-34.088,3.46,9.328,4.51,35.116,4.15,-24.466,-2.811,0,36.5,36.5,9.465,3.256,-13.453,-10.587,-14.797,-11.826,-3.284,27.104,0,230.34,,241,230,-12.62,3.208,-7.837,23.877
1997.5,2.841,0.768,-34.088,3.46,9.328,4.534,35.124,4.166,-24.458,-2.827,0,36.455,36.534,9.465,3.256,-13.461,-10.548,-14.754,-11.825,-3.278,27.1,0,230.64,,241,230,-12.666,3.201,-7.839,23.869
1998.0,2.841,0.768,-34.088,3.46,9.328,4.534,35.124,4.166,-24.458,-2.827,0,36.5,36.5,9.465,3.256,-13.406,-10.565,-14.737,-11.776,-3.278,27.1,0,230.64,,241,230,-12.647,3.196,-7.837,23.827
1998.5,3.999,0.931,-35.209,3.317,9.397,4.534,35.124,4.166,-24.458,-2.827,0,36.5,36.5,9.412,3.377,-13.407,-10.552,-14.665,-11.787,-3.278,27.1,0,230.44,,241,230,-12.621,3.19,-7.819,23.803
1999.0,3.999,0.931,-35.209,3.317,9.397,4.534,35.124,4.166,-24.458,-2.827,0,36.5,36.5,9.412,3.377,-13.446,-10.542,-14.778,-11.827,-3.278,27.1,0,230.44,,241,230,-12.603,3.203,-7.813,23.777
1999.5,3.999,0.931,-35.209,3.317,9.397,4.534,35.124,4.166,-24.458,-2.827,0,36.5,36.5,9.412,3.377,-13.487,-10.556,-14.811,-11.849,-3.278,27.1,0,230.94,,241,230,-12.648,3.216,-7.821,23.741
2000.0,3.999,0.931,-35.209,3.317,9.397,4.534,35.124,4.166,-24.458,-2.827,0,36.5,36.5,9.412,3.377,-13.498,-10.544,-14.869,-11.846,-3.278,27.1,0,230.94,,241,230,-12.676,3.229,-7.801,23.699
2000.5,3.999,0.931,-35.209,3.317,9.397,4.534,35.124,4.166,-24.458,-2.827,0,36.5,36.5,9.412,3.377,-13.529,-10.546,-14.814,-11.852,-3.278,27.1,0,229.34,,241,230,-12.689,3.242,-7.809,23.669
2001.0,3.999,0.931,-35.209,3.317,9.397,4.516,35.131,4.16,-24.447,-2.818,0,36.468,36.532,9.412,3.377,-13.443,-10.552,-14.807,-11.831,-3.276,27.096,0,229.34,,241,230,-12.685,3.254,-7.83,23.656
2001.5,3.999,0.931,-35.209,3.317,9.397,4.516,35.131,4.16,-24.447,-2.818,0,36.5,36.5,9.412,3.377,-13.443,-10.55,-14.808,-11.809,-3.276,27.096,0,229.14,,241,230,-12.658,3.266,-7.831,23.658
2002.0,3.051,0.824,-33.659,3.387,9.344,4.516,35.131,4.16,-24.447,-2.818,0,36.5,36.5,9.531,3.349,-13.435,-10.558,-14.718,-11.798,-3.276,27.096,0,229.14,,241,230,-12.653,3.278,-7.831,23.658
2002.5,3.051,0.824,-33.659,3.387,9.344,4.516,35.131,4.16,-24.447,-2.818,0,36.5,36.5,9.531,3.349,-13.438,-10.544,-14.721,-11.788,-3.276,27.096,0,229.04,,241,230,-12.627,3.274,-7.846,23.707
2003.0,3.051,0.824,-33.659,3.387,9.344,4.516,35.131,4.16,-24.447,-2.818,0,36.5,36.5,9.531,3.349,-13.402,-10.525,-14.767,-11.814,-3.276,27.096,0,229.04,,241,230,-12.623,3.271,-7.825,23.716
2003.5,3.051,0.824,-33.659,3.387,9.344,4.516,35.131,4.16,-24.447,-2.818,0,36.5,36.5,9.531,3.349,-13.461,-10.529,-14.813,-11.822,-3.276,27.096,0,228.84,,241,230,-12.627,3.267,-7.797,23.709
2004.0,3.051,0.824,-33.659,3.387,9.344,4.522,35.134,4.163,-24.458,-2.816,0,36.481,36.63,9.531,3.349,-13.495,-10.545,-14.848,-11.842,-3.255,27.1,0,228.84,,242,230,-12.656,3.264,-7.807,23.76
2004.5,3.051,0.824,-33.659,3.387,9.344,4.522,35.134,4.163,-24.458,-2.816,0,36.5,36.6,9.531,3.349,-13.478,-10.545,-14.744,-11.808,-3.255,27.1,0,228.64,,242,230,-12.683,3.26,-7.849,23.791
2005.0,3.275,0.805,-35.209,3.35,9.325,4.522,35.134,4.163,-24.458,-2.816,0,36.5,36.6,9.37,3.41,-13.428,-10.521,-14.756,-11.794,-3.255,27.1,0,228.64,,243,230,-12.644,3.257,-7.833,23.848
2005.5,3.275,0.805,-35.209,3.35,9.325,4.522,35.134,4.163,-24.458,-2.816,0,36.5,36.6,9.37,3.41,-13.414,-10.557,-14.718,-11.805,-3.255,27.1,0,229.44,,243,230,-12.625,3.257,-7.845,23.983
2006.0,3.275,0.805,-35.209,3.35,9.325,4.522,35.134,4.163,-24.458,-2.816,0,36.5,36.6,9.37,3.41,-13.398,-10.564,-14.754,-11.809,-3.255,27.1,0,229.44,,243,230,-12.623,3.257,-7.853,24.027
2006.5,3.275,0.805,-35.209,3.35,9.325,4.522,35.134,4.163,-24.458,-2.816,0,36.5,36.6,9.37,3.41,-13.449,-10.533,-14.767,-11.809,-3.255,27.1,0,229.54,,243,230,-12.631,3.258,-7.836,24.012
2007.0,3.275,0.805,-35.209,3.35,9.325,4.508,35.133,4.16,-24.451,-2.818,0,36.498,36.672,9.37,3.41,-13.451,-10.529,-14.805,-11.831,-3.266,27.092,0,229.54,,243,230,-12.639,3.258,-7.818,24.014
2007.5,3.275,0.805,-35.209,3.35,9.325,4.508,35.133,4.16,-24.451,-2.818,0,36.5,36.7,9.37,3.41,-13.449,-10.535,-14.828,-11.826,-3.266,27.092,0,229.24,,243,230,-12.654,3.258,-7.824,24.024
2008.0,3.275,0.805,-35.209,3.35,9.325,4.508,35.133,4.16,-24.451,-2.818,0,36.5,36.7,9.37,3.41,-13.446,-10.524,-14.821,-11.829,-3.266,27.092,0,229.24,,243,230,-12.66,3.258,-7.807,24.01
2008.5,2.213,0.638,-33.996,3.407,9.4,4.508,35.133,4.16,-24.451,-2.818,0,36.5,36.7,9.477,3.315,-13.502,-10.537,-14.852,-11.848,-3.266,27.092,0,229.54,,243,230,-12.655,3.259,-7.824,24.035
2009.0,2.213,0.638,-33.996,3.407,9.4,4.508,35.133,4.16,-24.451,-2.818,0,36.5,36.7,9.477,3.315,-13.509,-10.519,-14.873,-11.838,-3.266,27.092,0,229.54,,243,230,-12.685,3.242,-7.806,24.096
2009.5,2.213,0.638,-33.996,3.407,9.4,4.508,35.133,4.16,-24.451,-2.818,0,36.5,36.7,9.477,3.315,-13.501,-10.538,-14.823,-11.853,-3.266,27.092,0,230.64,,243,230,-12.685,3.225,-7.812,24.104
2010.0,2.213,0.638,-33.996,3.407,9.4,4.508,35.133,4.16,-24.451,-2.818,0,36.5,36.7,9.477,3.315,-13.468,-10.536,-14.762,-11.806,-3.266,27.092,0,230.64,,243,230,-12.679,3.208,-7.827,24.202
2010.5,2.213,0.638,-33.996,3.407,9.4,4.501,35.14,4.156,-24.424,-2.816,0,36.505,36.645,9.477,3.315,-13.497,-10.537,-14.764,-11.8,-3.265,27.083,0,230.14,,243,230,-12.643,3.192,-7.837,24.305
2011.0,2.213,0.638,-33.996,3.407,9.4,4.501,35.14,4.156,-24.424,-2.816,0,36.5,36.6,9.477,3.315,-13.425,-10.54,-14.792,-11.824,-3.265,27.083,0,230.14,,243,230,-12.65,3.176,-7.82,24.392
2011.5,3.059,0.819,-33.082,3.405,9.386,4.501,35.14,4.156,-24.424,-2.816,0,36.5,36.6,9.56,3.333,-13.446,-10.554,-14.803,-11.827,-3.265,27.083,0,229.74,,243,230,-12.645,3.16,-7.848,24.402
2012.0,3.059,0.819,-33.082,3.405,9.386,4.501,35.14,4.156,-24.424,-2.816,0,36.5,36.6,9.56,3.333,-13.479,-10.537,-14.751,-11.8,-3.265,27.083,0,229.74,,243,230,-12.657,3.158,-7.807,24.368
2012.5,3.059,0.819,-33.082,3.405,9.386,4.501,35.14,4.156,-24.424,-2.816,0,36.5,36.6,9.56,3.333,-13.366,-10.542,-14.755,-11.78,-3.265,27.083,0,230.94,,243,230,-12.642,3.157,-7.833,24.399
2013.0,3.059,0.819,-33.082,3.405,9.386,4.501,35.14,4.156,-24.424,-2.816,0,36.5,36.6,9.56,3.333,-13.415,-10.546,-14.657,-11.772,-3.265,27.083,0,230.94,,243,230,-12.611,3.155,-7.836,24.238
2013.5,3.059,0.819,-33.082,3.405,9.386,4.535,35.146,4.157,-24.483,-2.81,0,36.524,36.609,9.56,3.333,-13.422,-10.518,-14.774,-11.802,-3.249,27.091,0,230.74,,243,230,-12.598,3.154,-7.818,24.119
2014.0,3.059,0.819,-33.082,3.405,9.386,4.535,35.146,4.157,-24.483,-2.81,0,36.5,36.6,9.56,3.333,-13.457,-10.522,-14.72,-11.795,-3.249,27.091,0,230.74,,243,230,-12.629,3.152,-7.834,24.064
2014.5,3.059,0.819,-33.082,3.405,9.386,4.535,35.146,4.157,-24.483,-2.81,0,36.5,36.6,9.56,3.333,-13.45,-10.521,-14.733,-11.782,-3.249,27.091,0,230.74,,243,230,-12.624,3.15,-7.832,24.014
2015.0,3.088,0.787,-35.209,3.325,9.372,4.535,35.146,4.157,-24.483,-2.81,0,36.5,36.6,9.431,3.543,-13.378,-10.538,-14.73,-11.817,-3.249,27.091,0,230.74,,243,230,-12.621,3.149,-7.826,23.909
2015.5,3.088,0.787,-35.209,3.325,9.372,4.535,35.146,4.157,-24.483,-2.81,0,36.5,36.6,9.431,3.543,-13.373,-10.529,-14.741,-11.79,-3.249,27.091,0,229.94,,243,230,-12.616,3.148,-7.84,23.772
2016.0,3.088,0.787,-35.209,3.325,9.372,4.535,35.146,4.157,-24.483,-2.81,0,36.5,36.6,9.431,3.543,-13.429,-10.532,-14.692,-11.799,-3.249,27.091,0,229.94,,243,230,-12.608,3.147,-7.824,23.523
2016.5,3.088,0.787,-35.209,3.325,9.372,4.535,35.146,4.157,-24.483,-2.81,0,36.5,36.6,9.431,3.543,-13.447,-10.527,-14.713,-11.793,-3.249,27.091,0,230.84,,243,230,-12.613,3.146,-7.833,23.482
2017.0,3.088,0.787,-35.209,3.325,9.372,4.558,35.149,4.157,-24.464,-2.805,0,36.528,36.651,9.431,3.543,-13.466,-10.512,-14.756,-11.797,-3.257,27.088,0,230.84,,243,230,-12.62,3.145,-7.807,23.46
2017.5,3.088,0.787,-35.209,3.325,9.372,4.558,35.149,4.157,-24.464,-2.805,0,36.5,36.7,9.431,3.543,-13.457,-10.542,-14.729,-11.797,-3.257,27.088,0,230.04,,243,230,-12.633,3.144,-7.822,23.446
2018.0,3.284,0.832,-33.925,3.41,9.45,4.558,35.149,4.157,-24.464,-2.805,0,36.5,36.7,9.57,3.29,-13.381,-10.518,-14.735,-11.808,-3.257,27.088,0,230.04,,243,230,-12.631,3.143,-7.824,23.437
2018.5,3.284,0.832,-33.925,3.41,9.45,4.558,35.149,4.157,-24.464,-2.805,0,36.5,36.7,9.57,3.29,-13.381,-10.541,-14.784,-11.797,-3.257,27.088,0,230.44,,243,230,-12.611,3.146,-7.839,23.41
2019.0,3.284,0.832,-33.925,3.41,9.45,4.558,35.149,4.157,-24.464,-2.805,0,36.5,36.7,9.57,3.29,-13.42,-10.522,-14.757,-11.8,-3.257,27.088,0,230.44,,243,230,-12.626,3.148,-7.821,23.41
2019.5,3.284,0.832,-33.925,3.41,9.45,4.558,35.149,4.157,-24.464,-2.805,0,36.5,36.7,9.57,3.29,-13.468,-10.545,-14.799,-11.819,-3.257,27.088,0,230.14,,243,230,-12.625,3.15,-7.809,23.422
2020.0,3.284,0.832,-33.925,3.41,9.45,4.547,35.151,4.15,-24.434,-2.8,0,36.527,36.855,9.57,3.29,-13.385,-10.517,-14.766,-11.803,-3.257,27.091,0,230.14,,243,230,-12.658,3.152,-7.823,23.416
2020.5,3.284,0.832,-33.925,3.41,9.45,4.547,35.151,4.15,-24.434,-2.8,0,36.5,36.9,9.57,3.29,-13.456,-10.536,-14.803,-11.827,-3.257,27.091,0,230.94,,243,230,-12.618,3.154,-7.81,23.436
2021.0,3.284,0.832,-33.925,3.41,9.45,4.547,35.151,4.15,-24.434,-2.8,0,36.5,36.9,9.57,3.29,-13.465,-10.518,-14.801,-11.792,-3.257,27.091,0,230.94,,243,230,-12.644,3.159,-7.807,23.499
2021.5,2.659,0.643,-35.209,3.379,9.386,4.547,35.151,4.15,-24.434,-2.8,0,36.5,36.9,9.381,3.308,-13.468,-10.521,-14.716,-11.767,-3.257,27.091,0,229.54,,243,230,-12.644,3.159,-7.806,23.518
2022.0,2.659,0.643,-35.209,3.379,9.386,4.547,35.151,4.15,-24.434,-2.8,0,36.5,36.9,9.381,3.308,-13.414,-10.537,-14.768,-11.782,-3.257,27.091,0,229.54,,243,230,-12.618,3.15,-7.833,23.555
2022.5,2.659,0.643,-35.209,3.379,9.386,4.547,35.151,4.15,-24.434,-2.8,0,36.5,36.9,9.381,3.308,-13.378,-10.55,-14.675,-11.775,-3.257,27.091,0,230.54,,243,230,-12.625,3.142,-7.835,23.573
2023.0,2.659,0.643,-35.209,3.379,9.386,4.547,35.151,4.15,-24.434,-2.8,0,36.5,36.9,9.381,3.308,-13.42,-10.524,-14.725,-11.794,-3.257,27.091,0,230.54,,243,230,-12.594,3.134,-7.841,23.629
2023.5,2.659,0.643,-35.209,3.379,9.386,4.537,35.15,4.155,-24.466,-2.825,0,36.54,36.65,9.381,3.308,-13.401,-10.52,-14.697,-11.762,-3.266,27.083,0,229.74,,243,230,-12.616,3.127,-7.819,23.621
2024.0,2.659,0.643,-35.209,3.379,9.386,4.537,35.15,4.155,-24.466,-2.825,0,36.5,36.6,9.381,3.308,-13.46,-10.542,-14.736,-11.795,-3.266,27.083,0,229.74,,243,230,-12.595,3.119,-7.827,23.611
2024.5,3.085,0.723,-35.209,3.401,9.466,4.537,35.15,4.155,-24.466,-2.825,0,36.5,36.6,9.35,3.339,-13.427,-10.524,-14.74,-11.799,-3.266,27.083,0,230.94,,243,230,-12.633,3.111,-7.81,23.654
2025.0,3.085,0.723,-35.209,3.401,9.466,4.537,35.15,4.155,-24.466,-2.825,0,36.5,36.6,9.35,3.339,-13.381,-10.521,-14.77,-11.789,-3.266,27.083,0,230.94,,243,230,-12.622,3.111,-7.838,23.666
2025.5,3.085,0.723,-35.209,3.401,9.466,4.537,35.15,4.155,-24.466,-2.825,0,36.5,36.6,9.35,3.339,-13.394,-10.531,-14.75,-11.744,-3.266,27.083,0,230.04,,243,230,-12.615,3.111,-7.818,23.655
2026.0,3.085,0.723,-35.209,3.401,9.466,4.537,35.15,4.155,-24.466,-2.825,0,36.5,36.6,9.35,3.339,-13.404,-10.533,-14.694,-11.786,-3.266,27.083,0,230.04,,243,230,-12.605,3.11,-7.826,23.674
2026.5,3.085,0.723,-35.209,3.401,9.466,4.536,35.154,4.174,-24.441,-2.805,0,36.564,36.727,9.35,3.339,-13.433,-10.519,-14.802,-11.821,-3.245,27.099,0,230.74,,243,230,-12.604,3.11,-7.813,23.758
2027.0,3.085,0.723,-35.209,3.401,9.466,4.536,35.154,4.174,-24.441,-2.805,0,36.6,36.7,9.35,3.339,-13.472,-10.522,-14.79,-11.817,-3.245,27.099,0,230.74,,243,230,-12.644,3.109,-7.825,23.844
2027.5,3.085,0.723,-35.209,3.401,9.466,4.536,35.154,4.174,-24.441,-2.805,0,36.6,36.7,9.35,3.339,-13.357,-10.547,-14.666,-11.796,-3.245,27.099,0,229.94,,243,230,-12.65,3.109,-7.828,23.902
2028.0,3.469,0.822,-35.209,3.369,9.377,4.536,35.154,4.174,-24.441,-2.805,0,36.6,36.7,9.228,3.433,-13.321,-10.513,-14.716,-11.778,-3.245,27.099,0,229.94,,243,230,-12.592,3.109,-7.825,23.924
2028.5,3.469,0.822,-35.209,3.369,9.377,4.536,35.154,4.174,-24.441,-2.805,0,36.6,36.7,9.228,3.433,-13.429,-10.515,-14.778,-11.8,-3.245,27.099,0,230.34,,243,230,-12.582,3.114,-7.808,23.898
2029.0,3.469,0.822,-35.209,3.369,9.377,4.536,35.154,4.174,-24.441,-2.805,0,36.6,36.7,9.228,3.433,-13.384,-10.525,-14.732,-11.722,-3.245,27.099,0,230.34,,243,230,-12.63,3.12,-7.813,23.755
2029.5,3.469,0.822,-35.209,3.369,9.377,4.536,35.154,4.174,-24.441,-2.805,0,36.6,36.7,9.228,3.433,-13.386,-10.522,-14.719,-11.775,-3.245,27.099,0,229.04,,243,230,-12.591,3.126,-7.833,23.69
2030.0,3.469,0.822,-35.209,3.369,9.377,4.518,35.153,4.155,-24.468,-2.803,0,36.566,36.743,9.228,3.433,-13.408,-10.507,-14.774,-11.783,-3.253,27.083,0,229.04,,243,230,-12.6,3.132,-7.8,23.651
2030.5,3.469,0.822,-35.209,3.369,9.377,4.518,35.153,4.155,-24.468,-2.803,0,36.6,36.7,9.228,3.433,-13.407,-10.515,-14.752,-11.765,-3.253,27.083,0,230.44,,243,230,-12.618,3.137,-7.847,23.718
2031.0,3.465,0.798,-35.209,3.37,9.409,4.518,35.153,4.155,-24.468,-2.803,0,36.6,36.7,9.363,3.377,-13.412,-10.511,-14.688,-11.767,-3.253,27.083,0,230.44,,243,230,-12.61,3.143,-7.83,23.777
2031.5,3.465,0.798,-35.209,3.37,9.409,4.518,35.153,4.155,-24.468,-2.803,0,36.6,36.7,9.363,3.377,-13.431,-10.517,-14.74,-11.782,-3.253,27.083,0,229.44,,243,230,-12.595,3.148,-7.833,23.814
2032.0,3.465,0.798,-35.209,3.37,9.409,4.518,35.153,4.155,-24.468,-2.803,0,36.6,36.7,9.363,3.377,-13.41,-10.527,-14.757,-11.8,-3.253,27.083,0,229.44,,243,230,-12.617,3.153,-7.814,23.847
2032.5,3.465,0.798,-35.209,3.37,9.409,4.518,35.153,4.155,-24.468,-2.803,0,36.6,36.7,9.363,3.377,-13.365,-10.524,-14.691,-11.769,-3.253,27.083,0,230.84,,243,230,-12.624,3.158,-7.821,23.877
2033.0,3.465,0.798,-35.209,3.37,9.409,4.523,35.172,4.155,-24.425,-2.78,0,36.582,36.749,9.363,3.377,-13.44,-10.518,-14.79,-11.81,-3.252,27.091,0,230.84,,243,230,-12.587,3.163,-7.828,23.895
2033.5,3.465,0.798,-35.209,3.37,9.409,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.363,3.377,-13.456,-10.508,-14.754,-11.797,-3.252,27.091,0,228.94,,243,230,-12.64,3.168,-7.825,24.094
2034.0,3.1,0.777,-34.429,3.394,9.394,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.414,3.18,-13.452,-10.515,-14.709,-11.766,-3.252,27.091,0,228.94,,244,230,-12.629,3.173,-7.829,24.205
2034.5,3.1,0.777,-34.429,3.394,9.394,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.414,3.18,-13.369,-10.525,-14.73,-11.802,-3.252,27.091,0,230.54,,244,230,-12.61,3.172,-7.817,24.278
2035.0,3.1,0.777,-34.429,3.394,9.394,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.414,3.18,-13.33,-10.522,-14.686,-11.775,-3.252,27.091,0,230.54,,244,230,-12.607,3.171,-7.865,24.31
2035.5,3.1,0.777,-34.429,3.394,9.394,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.414,3.18,-13.432,-10.538,-14.682,-11.777,-3.252,27.091,0,229.34,,244,230,-12.578,3.17,-7.828,24.347
2036.0,3.1,0.777,-34.429,3.394,9.394,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.414,3.18,-13.438,-10.528,-14.772,-11.769,-3.252,27.091,0,229.34,,244,230,-12.607,3.168,-7.824,24.341
2036.5,3.1,0.777,-34.429,3.394,9.394,4.545,35.159,4.151,-24.45,-2.789,0,36.593,36.798,9.414,3.18,-13.4,-10.535,-14.693,-11.77,-3.239,27.087,0,230.64,,244,230,-12.627,3.167,-7.829,24.353
2037.0,3.1,0.777,-34.429,3.394,9.394,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.414,3.18,-13.343,-10.531,-14.693,-11.749,-3.239,27.087,0,230.64,,244,230,-12.6,3.166,-7.825,24.417
2037.5,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.364,-10.522,-14.661,-11.765,-3.239,27.087,0,229.34,,244,230,-12.579,3.165,-7.829,24.468
2038.0,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.369,-10.493,-14.696,-11.776,-3.239,27.087,0,229.34,,244,230,-12.578,3.164,-7.809,24.567
2038.5,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.367,-10.516,-14.721,-11.731,-3.239,27.087,0,231.54,,244,230,-12.583,3.164,-7.821,24.579
2039.0,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.36,-10.506,-14.751,-11.772,-3.239,27.087,0,231.54,,243,230,-12.584,3.163,-7.836,24.624
2039.5,3.121,0.847,-33.65,3.4,9.352,4.524,35.167,4.149,-24.44,-2.807,0,36.597,36.761,9.547,3.345,-13.386,-10.524,-14.69,-11.794,-3.247,27.085,0,230.54,,243,230,-12.597,3.162,-7.835,24.58
2040.0,3.121,0.847,-33.65,3.4,9.352,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.547,3.345,-13.438,-10.508,-14.685,-11.758,-3.247,27.085,0,230.54,,243,230,-12.599,3.162,-7.829,24.58
2040.5,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.408,-10.533,-14.743,-11.805,-3.247,27.085,0,231.64,,243,230,-12.597,3.161,-7.818,24.574
2041.0,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.463,-10.513,-14.816,-11.799,-3.247,27.085,0,231.64,,242,230,-12.623,3.152,-7.82,24.583
2041.5,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.447,-10.523,-14.811,-11.802,-3.247,27.085,0,230.74,,242,230,-12.648,3.144,-7.814,24.591
2042.0,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.466,-10.51,-14.756,-11.793,-3.247,27.085,0,230.74,,242,230,-12.646,3.136,-7.829,24.566
2042.5,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.425,-10.537,-14.717,-11.79,-3.247,27.085,0,230.94,,242,230,-12.631,3.128,-7.83,24.514
2043.0,2.645,0.729,-34.427,3.397,9.231,4.555,35.173,4.159,-24.44,-2.802,0,36.615,36.868,9.487,3.464,-13.434,-10.533,-14.755,-11.779,-3.259,27.079,0,230.94,,242,230,-12.617,3.12,-7.83,24.532
2043.5,2.645,0.729,-34.427,3.397,9.231,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.487,3.464,-13.378,-10.546,-14.748,-11.807,-3.259,27.079,0,229.64,,242,230,-12.625,3.112,-7.82,24.521
2044.0,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.363,-10.541,-14.611,-11.756,-3.259,27.079,0,229.64,,242,230,-12.62,3.105,-7.83,24.519
2044.5,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.39,-10.533,-14.746,-11.784,-3.259,27.079,0,230.64,,242,230,-12.568,3.105,-7.82,24.522
2045.0,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.364,-10.506,-14.723,-11.794,-3.259,27.079,0,230.64,,242,230,-12.613,3.105,-7.819,24.518
2045.5,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.401,-10.525,-14.754,-11.793,-3.259,27.079,0,228.54,,242,230,-12.597,3.105,-7.816,24.534
2046.0,3.115,0.829,-34.381,3.389,9.317,4.512,35.173,4.165,-24.447,-2.817,0,36.627,36.814,9.465,3.363,-13.384,-10.542,-14.7,-11.779,-3.27,27.074,0,228.54,,243,230,-12.618,3.105,-7.837,24.543
2046.5,3.115,0.829,-34.381,3.389,9.317,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.465,3.363,-13.435,-10.525,-14.685,-11.766,-3.27,27.074,0,229.64,,243,230,-12.601,3.105,-7.833,24.516
2047.0,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.311,-10.509,-14.707,-11.792,-3.27,27.074,0,229.64,,243,230,-12.603,3.106,-7.834,24.455
2047.5,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.404,-10.535,-14.645,-11.805,-3.27,27.074,0,228.14,,243,230,-12.58,3.107,-7.801,24.366
2048.0,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.437,-10.494,-14.761,-11.779,-3.27,27.074,0,228.14,,244,230,-12.597,3.109,-7.809,24.338
2048.5,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.438,-10.511,-14.707,-11.803,-3.27,27.074,0,230.84,,244,230,-12.618,3.11,-7.812,24.32
2049.0,3.202,0.804,-34.796,3.38,9.324,4.5,35.186,4.16,-24.49,-2.82,0,36.632,36.78,9.543,3.461,-13.4,-10.516,-14.743,-11.759,-3.263,27.081,0,230.84,,244,230,-12.615,3.112,-7.811,24.292
2049.5,3.202,0.804,-34.796,3.38,9.324,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.543,3.461,-13.411,-10.519,-14.69,-11.788,-3.263,27.081,0,230.14,,244,230,-12.605,3.113,-7.814,24.253
2050.0,3.202,0.804,-34.796,3.38,9.324,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.543,3.461,-13.432,-10.534,-14.704,-11.766,-3.263,27.081,0,230.14,,244,230,-12.602,3.116,-7.819,24.262
2050.5,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.391,-10.498,-14.744,-11.793,-3.263,27.081,0,230.34,,244,230,-12.609,3.116,-7.825,24.217
2051.0,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.453,-10.511,-14.707,-11.769,-3.263,27.081,0,230.34,,244,230,-12.607,3.122,-7.799,24.161
2051.5,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.377,-10.5,-14.746,-11.782,-3.263,27.081,0,230.64,,244,230,-12.61,3.127,-7.818,24.139
2052.0,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.404,-10.518,-14.698,-11.772,-3.263,27.081,0,230.64,,244,230,-12.601,3.133,-7.8,24.072
2052.5,3.462,0.788,-35.209,3.338,9.42,4.472,35.184,4.163,-24.457,-2.83,0,36.643,36.894,9.4,3.352,-13.349,-10.499,-14.715,-11.724,-3.276,27.075,0,231.54,,244,230,-12.598,3.138,-7.821,24.026
2053.0,3.462,0.788,-35.209,3.338,9.42,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.4,3.352,-13.297,-10.495,-14.706,-11.733,-3.276,27.075,0,231.54,,243,230,-12.572,3.144,-7.823,23.98
2053.5,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.344,-10.494,-14.631,-11.695,-3.276,27.075,0,230.54,,243,230,-12.558,3.149,-7.807,23.938
