t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2054.0,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.372,-10.493,-14.672,-11.731,-3.276,27.075,0,230.54,,243,230,-12.541,3.151,-7.802,23.923
2054.5,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.386,-10.5,-14.727,-11.777,-3.276,27.075,0,231.44,,243,230,-12.567,3.154,-7.784,23.808
2055.0,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.407,-10.485,-14.764,-11.795,-3.276,27.075,0,231.44,,242,230,-12.597,3.156,-7.793,23.766
2055.5,3.297,0.851,-33.53,3.369,9.363,4.52,35.185,4.165,-24.431,-2.824,0,36.662,36.875,9.603,3.284,-13.415,-10.461,-14.669,-11.734,-3.282,27.072,0,229.74,,242,230,-12.613,3.158,-7.801,23.712
2056.0,3.297,0.851,-33.53,3.369,9.363,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.603,3.284,-13.415,-10.509,-14.666,-11.778,-3.282,27.072,0,229.74,,242,230,-12.57,3.16,-7.802,23.674
2056.5,3.297,0.851,-33.53,3.369,9.363,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.603,3.284,-13.364,-10.519,-14.72,-11.77,-3.282,27.072,0,230.34,,242,230,-12.592,3.163,-7.807,23.638
2057.0,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.379,-10.5,-14.73,-11.751,-3.282,27.072,0,230.34,,242,230,-12.593,3.165,-7.779,23.64
2057.5,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.397,-10.512,-14.682,-11.764,-3.282,27.072,0,229.74,,242,230,-12.59,3.162,-7.801,23.59
2058.0,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.374,-10.504,-14.704,-11.746,-3.282,27.072,0,229.74,,242,230,-12.589,3.16,-7.798,23.568
2058.5,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.365,-10.508,-14.674,-11.731,-3.282,27.072,0,229.04,,242,230,-12.582,3.158,-7.801,23.515
2059.0,3.019,0.695,-35.209,3.329,9.44,4.561,35.193,4.155,-24.462,-2.811,0,36.675,36.872,9.388,3.483,-13.375,-10.508,-14.66,-11.718,-3.272,27.071,0,229.04,,242,230,-12.57,3.156,-7.801,23.479
2059.5,3.019,0.695,-35.209,3.329,9.44,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.388,3.483,-13.403,-10.513,-14.709,-11.774,-3.272,27.071,0,229.04,,242,230,-12.565,3.153,-7.782,23.443
2060.0,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.428,-10.507,-14.728,-11.735,-3.272,27.071,0,229.04,,242,230,-12.6,3.151,-7.787,23.385
2060.5,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.411,-10.502,-14.699,-11.733,-3.272,27.071,0,229.44,,242,230,-12.599,3.147,-7.77,23.347
2061.0,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.381,-10.514,-14.733,-11.761,-3.272,27.071,0,229.44,,242,230,-12.586,3.143,-7.783,23.324
2061.5,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.45,-10.502,-14.777,-11.783,-3.272,27.071,0,229.14,,242,230,-12.597,3.139,-7.776,23.319
2062.0,2.899,0.796,-34.119,3.426,9.312,4.536,35.196,4.15,-24.43,-2.81,0,36.693,36.863,9.473,3.294,-13.414,-10.495,-14.719,-11.746,-3.27,27.073,0,229.14,,242,230,-12.628,3.135,-7.794,23.408
2062.5,2.899,0.796,-34.119,3.426,9.312,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.473,3.294,-13.37,-10.515,-14.628,-11.762,-3.27,27.073,0,229.14,,242,230,-12.593,3.131,-7.803,23.445
2063.0,2.899,0.796,-34.119,3.426,9.312,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.473,3.294,-13.377,-10.515,-14.704,-11.784,-3.27,27.073,0,229.14,,242,230,-12.569,3.127,-7.793,23.503
2063.5,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.434,-10.492,-14.69,-11.745,-3.27,27.073,0,229.34,,242,230,-12.595,3.124,-7.786,23.517
2064.0,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.429,-10.509,-14.755,-11.783,-3.27,27.073,0,229.34,,242,230,-12.59,3.126,-7.784,23.548
2064.5,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.346,-10.505,-14.687,-11.779,-3.27,27.073,0,229.24,,242,230,-12.619,3.128,-7.777,23.556
2065.0,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.339,-10.495,-14.691,-11.745,-3.27,27.073,0,229.24,,242,230,-12.579,3.131,-7.776,23.573
2065.5,3.271,0.836,-34.547,3.273,9.342,4.494,35.195,4.151,-24.452,-2.816,0,36.699,36.933,9.516,3.415,-13.372,-10.504,-14.741,-11.786,-3.278,27.072,0,228.64,,242,230,-12.567,3.133,-7.765,23.565
2066.0,3.271,0.836,-34.547,3.273,9.342,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.516,3.415,-13.429,-10.514,-14.687,-11.786,-3.278,27.072,0,228.64,,243,230,-12.601,3.135,-7.794,23.566
2066.5,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.337,-10.528,-14.698,-11.771,-3.278,27.072,0,229.24,,243,230,-12.604,3.137,-7.798,23.592
2067.0,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.334,-10.502,-14.703,-11.748,-3.278,27.072,0,229.24,,243,230,-12.583,3.138,-7.792,23.608
2067.5,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.371,-10.489,-14.683,-11.736,-3.278,27.072,0,228.54,,243,230,-12.572,3.139,-7.806,23.626
2068.0,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.379,-10.515,-14.652,-11.733,-3.278,27.072,0,228.54,,244,230,-12.57,3.14,-7.779,23.66
2068.5,3.184,0.761,-35.209,3.354,9.48,4.509,35.207,4.152,-24.441,-2.821,0,36.719,36.926,9.42,3.388,-13.328,-10.506,-14.66,-11.762,-3.278,27.079,0,230.74,,244,230,-12.57,3.14,-7.79,23.651
2069.0,3.184,0.761,-35.209,3.354,9.48,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.42,3.388,-13.392,-10.492,-14.682,-11.757,-3.278,27.079,0,230.74,,244,230,-12.564,3.141,-7.792,23.587
2069.5,3.184,0.761,-35.209,3.354,9.48,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.42,3.388,-13.348,-10.478,-14.686,-11.755,-3.278,27.079,0,229.54,,244,230,-12.581,3.142,-7.784,23.537
2070.0,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.381,-10.512,-14.747,-11.771,-3.278,27.079,0,229.54,,244,230,-12.567,3.143,-7.773,23.49
2070.5,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.399,-10.488,-14.781,-11.789,-3.278,27.079,0,230.84,,244,230,-12.603,3.135,-7.777,23.511
2071.0,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.42,-10.512,-14.753,-11.795,-3.278,27.079,0,230.84,,244,230,-12.614,3.128,-7.763,23.51
2071.5,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.43,-10.495,-14.713,-11.767,-3.278,27.079,0,230.24,,244,230,-12.62,3.121,-7.776,23.528
2072.0,2.692,0.712,-33.904,3.407,9.415,4.525,35.215,4.161,-24.411,-2.822,0,36.739,36.965,9.431,3.265,-13.339,-10.505,-14.691,-11.762,-3.291,27.076,0,230.24,,244,230,-12.601,3.114,-7.801,23.529
2072.5,2.692,0.712,-33.904,3.407,9.415,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37.0,9.431,3.265,-13.348,-10.485,-14.705,-11.743,-3.291,27.076,0,231.54,,244,230,-12.574,3.107,-7.776,23.565
2073.0,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37.0,9.342,3.469,-13.377,-10.514,-14.751,-11.778,-3.291,27.076,0,231.54,,243,230,-12.57,3.1,-7.762,23.563
2073.5,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37.0,9.342,3.469,-13.397,-10.505,-14.784,-11.8,-3.291,27.076,0,230.54,,243,230,-12.605,3.106,-7.773,23.54
2074.0,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37.0,9.342,3.469,-13.461,-10.508,-14.761,-11.796,-3.291,27.076,0,230.54,,243,230,-12.621,3.112,-7.786,23.515
2074.5,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37.0,9.342,3.469,-13.419,-10.521,-14.752,-11.801,-3.291,27.076,0,231.54,,243,230,-12.632,3.118,-7.768,23.417
2075.0,3.475,0.847,-35.209,3.381,9.399,4.528,35.213,4.158,-24.431,-2.835,0,36.748,36.999,9.342,3.469,-13.367,-10.52,-14.747,-11.787,-3.287,27.074,0,231.54,,242,230,-12.624,3.124,-7.782,23.389
2075.5,3.475,0.847,-35.209,3.381,9.399,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37.0,9.342,3.469,-13.463,-10.497,-14.815,-11.814,-3.287,27.074,0,230.74,,242,230,-12.605,3.13,-7.776,23.361
2076.0,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37.0,9.453,3.445,-13.46,-10.5,-14.796,-11.794,-3.287,27.074,0,230.74,,242,230,-12.647,3.135,-7.779,23.355
2076.5,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37.0,9.453,3.445,-13.425,-10.54,-14.768,-11.779,-3.287,27.074,0,231.94,,242,230,-12.637,3.134,-7.782,23.374
2077.0,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37.0,9.453,3.445,-13.445,-10.51,-14.723,-11.765,-3.287,27.074,0,231.94,,241,230,-12.628,3.132,-7.775,23.383
2077.5,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37.0,9.453,3.445,-13.289,-10.509,-14.703,-11.747,-3.287,27.074,0,227.94,,241,230,-12.611,3.13,-7.791,23.383
2078.0,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37.0,9.453,3.445,-13.37,-10.505,-14.718,-11.763,-3.287,27.074,0,227.94,,242,230,-12.562,3.129,-7.774,23.381
2078.5,3.032,0.805,-34.599,3.38,9.356,4.536,35.214,4.152,-24.431,-2.83,0,36.755,36.98,9.453,3.445,-13.409,-10.494,-14.788,-11.781,-3.29,27.084,0,229.24,,242,230,-12.589,3.127,-7.767,23.403
2079.0,3.032,0.805,-34.599,3.38,9.356,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37.0,9.453,3.445,-13.406,-10.526,-14.652,-11.761,-3.29,27.084,0,229.24,,242,230,-12.618,3.126,-7.775,23.382
2079.5,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37.0,9.489,3.287,-13.344,-10.494,-14.643,-11.707,-3.29,27.084,0,228.74,,242,230,-12.586,3.124,-7.786,23.362
2080.0,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37.0,9.489,3.287,-13.312,-10.486,-14.622,-11.685,-3.29,27.084,0,228.74,,243,230,-12.547,3.121,-7.778,23.375
2080.5,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37.0,9.489,3.287,-13.426,-10.488,-14.723,-11.772,-3.29,27.084,0,229.84,,243,230,-12.526,3.119,-7.743,23.365
2081.0,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37.0,9.489,3.287,-13.4,-10.475,-14.71,-11.786,-3.29,27.084,0,229.84,,243,230,-12.602,3.116,-7.754,23.374
2081.5,2.952,0.819,-34.065,3.421,9.354,4.525,35.229,4.144,-24.425,-2.83,0,36.768,37.004,9.489,3.287,-13.358,-10.494,-14.737,-11.774,-3.288,27.079,0,228.64,,243,230,-12.592,3.113,-7.753,23.359
2082.0,2.952,0.819,-34.065,3.421,9.354,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37.0,9.489,3.287,-13.366,-10.506,-14.746,-11.787,-3.288,27.079,0,228.64,,244,230,-12.591,3.111,-7.759,23.339
2082.5,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37.0,9.369,3.328,-13.382,-10.497,-14.733,-11.78,-3.288,27.079,0,229.84,,244,230,-12.601,3.108,-7.773,23.331
2083.0,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37.0,9.369,3.328,-13.435,-10.477,-14.697,-11.755,-3.288,27.079,0,229.84,,244,230,-12.598,3.106,-7.758,23.305
2083.5,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37.0,9.369,3.328,-13.425,-10.507,-14.781,-11.792,-3.288,27.079,0,228.64,,244,230,-12.591,3.104,-7.765,23.302
2084.0,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37.0,9.369,3.328,-13.412,-10.493,-14.731,-11.77,-3.288,27.079,0,228.64,,245,230,-12.626,3.103,-7.768,23.31
2084.5,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37.0,9.369,3.328,-13.389,-10.486,-14.75,-11.756,-3.288,27.079,0,231.94,,245,230,-12.601,3.101,-7.764,23.328
2085.0,2.999,0.691,-35.209,3.398,9.443,4.531,35.222,4.147,-24.423,-2.828,0,36.782,37.018,9.369,3.328,-13.39,-10.514,-14.715,-11.775,-3.295,27.095,0,231.94,,244,230,-12.595,3.099,-7.769,23.328
2085.5,2.999,0.691,-35.209,3.398,9.443,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37.0,9.369,3.328,-13.373,-10.501,-14.71,-11.747,-3.295,27.095,0,231.64,,244,230,-12.598,3.098,-7.785,23.337
2086.0,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37.0,9.26,3.415,-13.35,-10.497,-14.743,-11.776,-3.295,27.095,0,231.64,,243,230,-12.583,3.096,-7.761,23.335
2086.5,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37.0,9.26,3.415,-13.389,-10.498,-14.697,-11.756,-3.295,27.095,0,231.84,,243,230,-12.591,3.102,-7.784,23.354
2087.0,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37.0,9.26,3.415,-13.396,-10.474,-14.655,-11.739,-3.295,27.095,0,231.84,,242,230,-12.585,3.107,-7.761,23.369
2087.5,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37.0,9.26,3.415,-13.377,-10.494,-14.698,-11.751,-3.295,27.095,0,231.74,,242,230,-12.566,3.113,-7.769,23.38
2088.0,3.443,0.829,-35.209,3.38,9.341,4.501,35.234,4.149,-24.445,-2.846,0,36.791,37.032,9.26,3.415,-13.357,-10.475,-14.692,-11.731,-3.287,27.092,0,231.74,,241,230,-12.58,3.118,-7.764,23.339
2088.5,3.443,0.829,-35.209,3.38,9.341,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37.0,9.26,3.415,-13.297,-10.489,-14.702,-11.757,-3.287,27.092,0,232.04,,241,230,-12.564,3.124,-7.754,23.329
2089.0,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37.0,9.49,3.253,-13.368,-10.496,-14.709,-11.776,-3.287,27.092,0,232.04,,240,230,-12.561,3.129,-7.766,23.307
2089.5,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37.0,9.49,3.253,-13.42,-10.521,-14.702,-11.786,-3.287,27.092,0,231.44,,240,230,-12.587,3.117,-7.751,23.281
2090.0,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37.0,9.49,3.253,-13.312,-10.479,-14.682,-11.721,-3.287,27.092,0,231.44,,239,230,-12.607,3.106,-7.764,23.252
2090.5,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37.0,9.49,3.253,-13.339,-10.505,-14.645,-11.752,-3.287,27.092,0,228.44,,239,230,-12.548,3.095,-7.763,23.215
2091.0,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37.0,9.49,3.253,-13.404,-10.505,-14.642,-11.74,-3.287,27.092,0,228.44,,240,230,-12.56,3.085,-7.751,23.195
2091.5,2.441,0.638,-33.985,3.388,9.39,4.507,35.223,4.132,-24.477,-2.841,0,36.794,37.032,9.49,3.253,-13.343,-10.493,-14.647,-11.742,-3.299,27.084,0,228.34,,240,230,-12.572,3.074,-7.758,23.156
2092.0,2.441,0.638,-33.985,3.388,9.39,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37.0,9.49,3.253,-13.325,-10.491,-14.62,-11.7,-3.299,27.084,0,228.34,,241,230,-12.556,3.064,-7.746,23.143
2092.5,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37.0,9.527,3.386,-13.338,-10.452,-14.602,-11.687,-3.299,27.084,0,228.74,,241,230,-12.534,3.054,-7.767,23.125
2093.0,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37.0,9.527,3.386,-13.28,-10.472,-14.653,-11.714,-3.299,27.084,0,228.74,,242,230,-12.52,3.057,-7.742,23.095
2093.5,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37.0,9.527,3.386,-13.318,-10.478,-14.671,-11.724,-3.299,27.084,0,228.54,,242,230,-12.53,3.06,-7.733,23.093
2094.0,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37.0,9.527,3.386,-13.371,-10.474,-14.639,-11.743,-3.299,27.084,0,228.54,,243,230,-12.548,3.062,-7.746,23.099
2094.5,3.235,0.879,-34.135,3.405,9.348,4.509,35.243,4.159,-24.45,-2.833,0,36.807,37.043,9.527,3.386,-13.304,-10.475,-14.688,-11.738,-3.29,27.096,0,228.84,,243,230,-12.557,3.065,-7.755,23.159
2095.0,3.235,0.879,-34.135,3.405,9.348,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37.0,9.527,3.386,-13.377,-10.49,-14.731,-11.738,-3.29,27.096,0,228.84,,244,230,-12.551,3.068,-7.74,23.179
2095.5,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37.0,9.556,3.284,-13.416,-10.504,-14.668,-11.717,-3.29,27.096,0,228.44,,244,230,-12.584,3.071,-7.745,23.251
2096.0,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37.0,9.556,3.284,-13.389,-10.482,-14.688,-11.745,-3.29,27.096,0,228.44,,245,230,-12.576,3.072,-7.74,23.296
2096.5,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37.0,9.556,3.284,-13.274,-10.463,-14.636,-11.729,-3.29,27.096,0,230.84,,245,230,-12.576,3.073,-7.724,23.358
2097.0,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37.0,9.556,3.284,-13.368,-10.471,-14.725,-11.765,-3.29,27.096,0,230.84,,245,230,-12.525,3.074,-7.722,23.425
2097.5,3.148,0.797,-33.804,3.375,9.4,4.506,35.242,4.14,-24.449,-2.845,0,36.805,37.013,9.556,3.284,-13.375,-10.467,-14.735,-11.757,-3.294,27.087,0,231.94,,245,230,-12.582,3.076,-7.744,23.493
2098.0,3.148,0.797,-33.804,3.375,9.4,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37.0,9.556,3.284,-13.391,-10.479,-14.705,-11.771,-3.294,27.087,0,231.94,,244,230,-12.584,3.077,-7.735,23.551
2098.5,3.148,0.797,-33.804,3.375,9.4,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37.0,9.556,3.284,-13.392,-10.479,-14.752,-11.768,-3.294,27.087,0,231.34,,244,230,-12.586,3.078,-7.734,23.587
2099.0,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37.0,9.419,3.458,-13.333,-10.477,-14.702,-11.748,-3.294,27.087,0,231.34,,243,230,-12.598,3.079,-7.735,23.665
2099.5,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37.0,9.419,3.458,-13.403,-10.506,-14.618,-11.722,-3.294,27.087,0,231.34,,243,230,-12.565,3.075,-7.765,23.692
2100.0,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37.0,9.419,3.458,-13.364,-10.476,-14.721,-11.741,-3.294,27.087,0,231.34,,242,230,-12.562,3.071,-7.747,23.756
2100.5,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37.0,9.419,3.458,-13.339,-10.474,-14.64,-11.755,-3.294,27.087,0,231.34,,242,230,-12.576,3.067,-7.738,23.802
2101.0,2.833,0.634,-35.209,3.319,9.428,4.51,35.243,4.144,-24.463,-2.827,0,36.815,37.096,9.419,3.458,-13.364,-10.479,-14.653,-11.75,-3.297,27.092,0,231.34,,241,230,-12.552,3.063,-7.757,23.838
2101.5,2.833,0.634,-35.209,3.319,9.428,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.419,3.458,-13.314,-10.462,-14.598,-11.71,-3.297,27.092,0,231.54,,241,230,-12.561,3.06,-7.747,23.852
2102.0,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.236,-10.486,-14.615,-11.693,-3.297,27.092,0,231.54,,240,230,-12.521,3.056,-7.763,23.857
2102.5,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.344,-10.492,-14.605,-11.708,-3.297,27.092,0,231.64,,240,230,-12.507,3.068,-7.738,23.862
2103.0,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.318,-10.46,-14.642,-11.724,-3.297,27.092,0,231.64,,239,230,-12.537,3.079,-7.728,23.908
2103.5,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.357,-10.457,-14.707,-11.749,-3.297,27.092,0,228.04,,239,230,-12.536,3.09,-7.734,23.909
2104.0,3.764,0.935,-35.209,3.353,9.373,4.51,35.244,4.162,-24.437,-2.855,0,36.808,37.003,9.37,3.432,-13.35,-10.452,-14.727,-11.765,-3.289,27.091,0,228.04,,240,230,-12.568,3.101,-7.722,23.885
2104.5,3.764,0.935,-35.209,3.353,9.373,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37.0,9.37,3.432,-13.403,-10.44,-14.774,-11.758,-3.289,27.091,0,227.94,,240,230,-12.574,3.112,-7.71,23.852
2105.0,3.764,0.935,-35.209,3.353,9.373,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37.0,9.37,3.432,-13.361,-10.481,-14.716,-11.687,-3.289,27.091,0,227.94,,241,230,-12.561,3.133,-7.733,23.849
2105.5,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37.0,9.627,3.364,-13.358,-10.496,-14.647,-11.729,-3.289,27.091,0,227.84,,241,230,-12.561,3.133,-7.762,23.862
2106.0,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37.0,9.627,3.364,-13.399,-10.475,-14.715,-11.755,-3.289,27.091,0,227.84,,242,230,-12.558,3.127,-7.752,23.877
2106.5,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37.0,9.627,3.364,-13.401,-10.518,-14.637,-11.763,-3.289,27.091,0,227.24,,242,230,-12.586,3.121,-7.744,23.889
2107.0,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37.0,9.627,3.364,-13.393,-10.47,-14.612,-11.713,-3.289,27.091,0,227.24,,243,230,-12.58,3.115,-7.761,23.812
2107.5,2.745,0.707,-34.029,3.375,9.2,4.498,35.245,4.147,-24.455,-2.833,0,36.824,37.04,9.627,3.364,-13.269,-10.502,-14.656,-11.722,-3.292,27.088,0,227.94,,243,230,-12.547,3.108,-7.744,23.677
2108.0,2.745,0.707,-34.029,3.375,9.2,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37.0,9.627,3.364,-13.305,-10.483,-14.703,-11.738,-3.292,27.088,0,227.94,,244,230,-12.537,3.103,-7.746,23.66
2108.5,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37.0,9.378,3.319,-13.375,-10.452,-14.595,-11.697,-3.292,27.088,0,228.04,,244,230,-12.557,3.097,-7.777,23.602
2109.0,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37.0,9.378,3.319,-13.335,-10.504,-14.694,-11.731,-3.292,27.088,0,228.04,,245,230,-12.53,3.101,-7.746,23.604
2109.5,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37.0,9.378,3.319,-13.325,-10.487,-14.683,-11.759,-3.292,27.088,0,232.64,,245,230,-12.566,3.105,-7.758,23.59
2110.0,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37.0,9.378,3.319,-13.405,-10.48,-14.681,-11.746,-3.292,27.088,0,232.64,,244,230,-12.563,3.109,-7.764,23.575
2110.5,3.346,0.832,-35.094,3.392,9.494,4.476,35.236,4.144,-24.456,-2.83,0,36.818,36.985,9.378,3.319,-13.39,-10.471,-14.714,-11.734,-3.295,27.088,0,232.24,,244,230,-12.578,3.113,-7.752,23.541
2111.0,3.346,0.832,-35.094,3.392,9.494,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37.0,9.378,3.319,-13.372,-10.494,-14.664,-11.747,-3.295,27.088,0,232.24,,243,230,-12.577,3.116,-7.77,23.493
2111.5,3.346,0.832,-35.094,3.392,9.494,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37.0,9.378,3.319,-13.322,-10.5,-14.698,-11.738,-3.295,27.088,0,232.24,,243,230,-12.569,3.12,-7.753,23.489
2112.0,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37.0,9.402,3.362,-13.358,-10.484,-14.676,-11.711,-3.295,27.088,0,232.24,,242,230,-12.564,3.124,-7.744,23.452
2112.5,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37.0,9.402,3.362,-13.295,-10.479,-14.671,-11.728,-3.295,27.088,0,232.44,,242,230,-12.557,3.124,-7.75,23.433
2113.0,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37.0,9.402,3.362,-13.322,-10.476,-14.696,-11.746,-3.295,27.088,0,232.44,,241,230,-12.543,3.124,-7.746,23.449
2113.5,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37.0,9.402,3.362,-13.332,-10.513,-14.627,-11.753,-3.295,27.088,0,231.54,,241,230,-12.56,3.124,-7.736,23.445
2114.0,3.12,0.716,-35.209,3.316,9.441,4.487,35.239,4.142,-24.436,-2.842,0,36.817,37.059,9.402,3.362,-13.315,-10.475,-14.628,-11.716,-3.296,27.085,0,231.54,,240,230,-12.557,3.124,-7.763,23.437
2114.5,3.12,0.716,-35.209,3.316,9.441,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.402,3.362,-13.308,-10.504,-14.633,-11.702,-3.296,27.085,0,231.64,,240,230,-12.533,3.124,-7.75,23.394
2115.0,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.359,-10.482,-14.676,-11.742,-3.296,27.085,0,231.64,,239,230,-12.537,3.123,-7.75,23.363
2115.5,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.313,-10.478,-14.684,-11.741,-3.296,27.085,0,231.74,,239,230,-12.565,3.12,-7.761,23.361
2116.0,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.343,-10.492,-14.665,-11.753,-3.296,27.085,0,231.74,,238,230,-12.554,3.117,-7.736,23.338
2116.5,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.376,-10.484,-14.688,-11.77,-3.296,27.085,0,228.54,,238,230,-12.563,3.114,-7.747,23.289
2117.0,2.922,0.822,-33.997,3.441,9.352,4.522,35.25,4.158,-24.429,-2.834,0,36.816,36.949,9.491,3.325,-13.331,-10.483,-14.676,-11.747,-3.295,27.095,0,228.54,,239,230,-12.58,3.111,-7.73,23.266
2117.5,2.922,0.822,-33.997,3.441,9.352,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.491,3.325,-13.371,-10.436,-14.743,-11.738,-3.295,27.095,0,228.04,,239,230,-12.559,3.108,-7.728,23.264
2118.0,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.364,-10.461,-14.766,-11.762,-3.295,27.095,0,228.04,,240,230,-12.572,3.104,-7.739,23.272
2118.5,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.403,-10.481,-14.73,-11.76,-3.295,27.095,0,228.24,,240,230,-12.588,3.095,-7.755,23.269
2119.0,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.402,-10.477,-14.683,-11.727,-3.295,27.095,0,228.24,,241,230,-12.594,3.085,-7.714,23.309
2119.5,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.426,-10.492,-14.763,-11.764,-3.295,27.095,0,227.34,,241,230,-12.572,3.076,-7.731,23.331
2120.0,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.387,-10.483,-14.726,-11.788,-3.295,27.095,0,227.34,,242,230,-12.611,3.067,-7.735,23.35
2120.5,2.512,0.67,-34.184,3.401,9.343,4.523,35.242,4.145,-24.413,-2.84,0,36.821,37.016,9.509,3.43,-13.329,-10.504,-14.692,-11.727,-3.3,27.086,0,226.94,,242,230,-12.596,3.057,-7.725,23.383
2121.0,2.512,0.67,-34.184,3.401,9.343,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37.0,9.509,3.43,-13.395,-10.493,-14.698,-11.736,-3.3,27.086,0,226.94,,243,230,-12.563,3.049,-7.745,23.481
2121.5,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37.0,9.367,3.364,-13.397,-10.488,-14.677,-11.742,-3.3,27.086,0,226.44,,243,230,-12.58,3.04,-7.747,23.619
2122.0,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37.0,9.367,3.364,-13.3,-10.47,-14.683,-11.736,-3.3,27.086,0,226.44,,244,230,-12.576,3.05,-7.758,23.674
2122.5,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37.0,9.367,3.364,-13.294,-10.47,-14.626,-11.707,-3.3,27.086,0,231.04,,244,230,-12.547,3.071,-7.741,23.723
2123.0,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37.0,9.367,3.364,-13.385,-10.471,-14.742,-11.77,-3.3,27.086,0,231.04,,243,230,-12.592,3.08,-7.727,23.751
2123.5,3.676,0.855,-35.209,3.366,9.453,4.508,35.242,4.146,-24.419,-2.853,0,36.81,36.935,9.367,3.364,-13.369,-10.48,-14.725,-11.744,-3.297,27.091,0,230.54,,243,230,-12.592,3.08,-7.754,23.762
2124.0,3.676,0.855,-35.209,3.366,9.453,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.367,3.364,-13.346,-10.499,-14.68,-11.697,-3.297,27.091,0,230.54,,243,230,-12.579,3.09,-7.736,23.78
2124.5,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.36,-10.497,-14.623,-11.727,-3.297,27.091,0,230.74,,243,230,-12.556,3.1,-7.745,23.724
2125.0,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.351,-10.473,-14.718,-11.759,-3.297,27.091,0,230.74,,243,230,-12.552,3.102,-7.736,23.719
2125.5,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.348,-10.488,-14.679,-11.762,-3.297,27.091,0,230.74,,243,230,-12.575,3.104,-7.763,23.709
2126.0,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.383,-10.439,-14.633,-11.713,-3.297,27.091,0,230.74,,243,230,-12.569,3.106,-7.747,23.7
2126.5,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.34,-10.485,-14.67,-11.736,-3.297,27.091,0,230.44,,243,230,-12.542,3.108,-7.765,23.702
2127.0,3.231,0.814,-35.171,3.394,9.375,4.5,35.239,4.149,-24.447,-2.849,0,36.803,36.895,9.425,3.522,-13.371,-10.487,-14.727,-11.751,-3.304,27.086,0,230.44,,243,230,-12.558,3.11,-7.752,23.725
2127.5,3.231,0.814,-35.171,3.394,9.375,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.425,3.522,-13.287,-10.468,-14.661,-11.719,-3.304,27.086,0,230.34,,243,230,-12.584,3.112,-7.734,23.699
2128.0,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.376,-10.462,-14.593,-11.714,-3.304,27.086,0,230.34,,243,230,-12.534,3.114,-7.762,23.657
2128.5,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.295,-10.499,-14.645,-11.709,-3.304,27.086,0,230.64,,243,230,-12.536,3.122,-7.776,23.665
2129.0,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.316,-10.487,-14.596,-11.72,-3.304,27.086,0,230.64,,243,230,-12.537,3.13,-7.754,23.668
2129.5,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.336,-10.464,-14.697,-11.726,-3.304,27.086,0,230.84,,243,230,-12.53,3.138,-7.735,23.665
2130.0,3.603,0.823,-35.209,3.443,9.4,4.476,35.245,4.141,-24.444,-2.86,0,36.797,37.0,9.38,3.408,-13.345,-10.496,-14.676,-11.756,-3.307,27.088,0,230.84,,243,230,-12.556,3.145,-7.757,23.669
2130.5,3.603,0.823,-35.209,3.443,9.4,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37.0,9.38,3.408,-13.36,-10.476,-14.707,-11.737,-3.307,27.088,0,231.04,,243,230,-12.568,3.153,-7.738,23.671
2131.0,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37.0,9.396,3.538,-13.403,-10.464,-14.765,-11.761,-3.307,27.088,0,231.04,,242,230,-12.57,3.16,-7.738,23.692
2131.5,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37.0,9.396,3.538,-13.414,-10.458,-14.76,-11.748,-3.307,27.088,0,230.54,,242,230,-12.598,3.156,-7.73,23.707
2132.0,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37.0,9.396,3.538,-13.433,-10.459,-14.777,-11.758,-3.307,27.088,0,230.54,,242,230,-12.595,3.152,-7.731,23.699
2132.5,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37.0,9.396,3.538,-13.421,-10.477,-14.751,-11.801,-3.307,27.088,0,230.44,,242,230,-12.607,3.149,-7.708,23.483
2133.0,2.915,0.696,-35.209,3.361,9.441,4.48,35.24,4.141,-24.388,-2.847,0,36.79,36.916,9.396,3.538,-13.467,-10.47,-14.805,-11.753,-3.305,27.082,0,230.44,,242,230,-12.612,3.145,-7.719,23.449
2133.5,2.915,0.696,-35.209,3.361,9.441,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.396,3.538,-13.363,-10.496,-14.699,-11.767,-3.305,27.082,0,230.44,,242,230,-12.624,3.141,-7.748,23.384
2134.0,2.915,0.696,-35.209,3.361,9.441,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.396,3.538,-13.4,-10.493,-14.681,-11.755,-3.305,27.082,0,230.44,,242,230,-12.581,3.137,-7.752,23.417
2134.5,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.406,-10.5,-14.743,-11.782,-3.305,27.082,0,230.74,,242,230,-12.582,3.134,-7.741,23.529
2135.0,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.365,-10.499,-14.654,-11.784,-3.305,27.082,0,230.74,,242,230,-12.608,3.13,-7.746,23.637
2135.5,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.402,-10.476,-14.643,-11.725,-3.305,27.082,0,229.44,,242,230,-12.575,3.127,-7.75,23.653
2136.0,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.301,-10.451,-14.7,-11.737,-3.305,27.082,0,229.44,,242,230,-12.561,3.124,-7.728,23.792
2136.5,2.931,0.782,-33.262,3.386,9.313,4.526,35.227,4.149,-24.446,-2.857,0,36.772,36.907,9.697,3.324,-13.324,-10.481,-14.637,-11.757,-3.313,27.084,0,229.74,,242,230,-12.547,3.121,-7.734,23.846
2137.0,2.931,0.782,-33.262,3.386,9.313,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.697,3.324,-13.337,-10.46,-14.653,-11.688,-3.313,27.084,0,229.74,,242,230,-12.55,3.118,-7.728,23.876
2137.5,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.356,-10.442,-14.631,-11.663,-3.313,27.084,0,229.44,,242,230,-12.535,3.115,-7.747,23.891
2138.0,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.366,-10.468,-14.704,-11.726,-3.313,27.084,0,229.44,,242,230,-12.523,3.121,-7.741,23.907
2138.5,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.377,-10.486,-14.695,-11.743,-3.313,27.084,0,229.34,,242,230,-12.566,3.127,-7.715,23.892
2139.0,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.312,-10.458,-14.65,-11.709,-3.313,27.084,0,229.34,,242,230,-12.575,3.133,-7.742,23.896
2139.5,3.495,0.832,-35.209,3.416,9.448,4.525,35.246,4.145,-24.444,-2.848,0,36.773,36.83,9.375,3.332,-13.316,-10.45,-14.595,-11.682,-3.31,27.095,0,229.54,,242,230,-12.532,3.139,-7.725,24.0
2140.0,3.495,0.832,-35.209,3.416,9.448,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.375,3.332,-13.313,-10.486,-14.663,-11.737,-3.31,27.095,0,229.54,,242,230,-12.511,3.145,-7.723,24.107
2140.5,3.495,0.832,-35.209,3.416,9.448,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.375,3.332,-13.346,-10.468,-14.648,-11.714,-3.31,27.095,0,229.74,,242,230,-12.55,3.15,-7.745,24.196
2141.0,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.367,-10.464,-14.716,-11.742,-3.31,27.095,0,229.74,,242,230,-12.544,3.156,-7.718,24.264
2141.5,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.406,-10.462,-14.63,-11.733,-3.31,27.095,0,229.44,,242,230,-12.572,3.158,-7.716,24.293
2142.0,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.333,-10.454,-14.652,-11.742,-3.31,27.095,0,229.44,,242,230,-12.558,3.159,-7.741,24.301
2142.5,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.339,-10.484,-14.694,-11.725,-3.31,27.095,0,229.84,,242,230,-12.545,3.161,-7.747,24.288
2143.0,3.251,0.777,-35.209,3.425,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.759,36.824,9.364,3.278,-13.348,-10.479,-14.608,-11.703,-3.309,27.084,0,229.84,,242,230,-12.56,3.162,-7.733,24.189
2143.5,3.251,0.777,-35.209,3.425,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.364,3.278,-13.382,-10.47,-14.707,-11.732,-3.309,27.084,0,229.64,,242,230,-12.535,3.164,-7.74,24.175
2144.0,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.351,-10.454,-14.618,-11.704,-3.309,27.084,0,229.64,,242,230,-12.573,3.165,-7.737,24.181
2144.5,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.33,-10.471,-14.7,-11.723,-3.309,27.084,0,229.64,,242,230,-12.532,3.166,-7.748,24.216
2145.0,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.315,-10.469,-14.697,-11.736,-3.309,27.084,0,229.64,,242,230,-12.556,3.168,-7.734,24.298
2145.5,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.345,-10.469,-14.706,-11.729,-3.309,27.084,0,229.04,,242,230,-12.554,3.169,-7.734,24.391
2146.0,3.243,0.787,-35.209,3.291,9.439,4.493,35.239,4.149,-24.393,-2.869,0,36.743,36.771,9.396,3.312,-13.395,-10.48,-14.702,-11.758,-3.309,27.084,0,229.04,,242,230,-12.562,3.17,-7.723,24.479
2146.5,3.243,0.787,-35.209,3.291,9.439,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.396,3.312,-13.366,-10.474,-14.729,-11.722,-3.309,27.084,0,229.34,,242,230,-12.584,3.171,-7.724,24.474
2147.0,3.243,0.787,-35.209,3.291,9.439,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.396,3.312,-13.339,-10.483,-14.644,-11.716,-3.309,27.084,0,229.34,,242,230,-12.573,3.172,-7.729,24.412
2147.5,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.359,-10.47,-14.727,-11.721,-3.309,27.084,0,229.14,,242,230,-12.546,3.174,-7.718,24.369
2148.0,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.358,-10.49,-14.687,-11.765,-3.309,27.084,0,229.14,,242,230,-12.569,3.169,-7.733,24.285
2148.5,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.34,-10.467,-14.662,-11.725,-3.309,27.084,0,229.24,,242,230,-12.575,3.164,-7.734,24.238
2149.0,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.347,-10.46,-14.606,-11.694,-3.309,27.084,0,229.24,,242,230,-12.548,3.159,-7.723,24.182
2149.5,2.87,0.771,-33.113,3.425,9.378,4.515,35.239,4.131,-24.423,-2.854,0,36.73,36.784,9.515,3.289,-13.297,-10.454,-14.651,-11.71,-3.316,27.091,0,229.54,,242,230,-12.527,3.154,-7.713,24.155
2150.0,2.87,0.771,-33.113,3.425,9.378,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.515,3.289,-13.314,-10.451,-14.674,-11.705,-3.316,27.091,0,229.54,,242,230,-12.528,3.15,-7.722,24.015
2150.5,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.346,-10.45,-14.679,-11.697,-3.316,27.091,0,229.64,,242,230,-12.536,3.145,-7.721,23.994
2151.0,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.377,-10.456,-14.673,-11.742,-3.316,27.091,0,229.64,,242,230,-12.543,3.147,-7.718,23.982
2151.5,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.358,-10.446,-14.638,-11.732,-3.316,27.091,0,229.84,,242,230,-12.562,3.15,-7.726,24.009
2152.0,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.262,-10.458,-14.623,-11.723,-3.316,27.091,0,229.84,,242,230,-12.543,3.152,-7.728,24.008
2152.5,3.296,0.785,-35.209,3.343,9.498,4.494,35.222,4.134,-24.456,-2.868,0,36.71,36.681,9.255,3.396,-13.357,-10.463,-14.63,-11.705,-3.322,27.082,0,229.54,,242,230,-12.516,3.155,-7.733,24.045
2153.0,3.296,0.785,-35.209,3.343,9.498,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.255,3.396,-13.314,-10.44,-14.685,-11.716,-3.322,27.082,0,229.54,,242,230,-12.539,3.157,-7.722,24.081
2153.5,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.337,-10.439,-14.6,-11.681,-3.322,27.082,0,229.24,,242,230,-12.539,3.159,-7.694,24.142
2154.0,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.347,-10.452,-14.655,-11.697,-3.322,27.082,0,229.24,,242,230,-12.514,3.156,-7.734,24.183
2154.5,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.37,-10.464,-14.703,-11.756,-3.322,27.082,0,229.94,,242,230,-12.538,3.152,-7.705,24.259
2155.0,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.37,-10.462,-14.693,-11.757,-3.322,27.082,0,229.94,,242,230,-12.573,3.149,-7.703,24.354
2155.5,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.425,-10.452,-14.721,-11.757,-3.322,27.082,0,229.74,,242,230,-12.57,3.145,-7.719,24.372
2156.0,2.943,0.783,-33.445,3.407,9.328,4.502,35.227,4.153,-24.416,-2.865,0,36.698,36.683,9.674,3.274,-13.381,-10.464,-14.711,-11.727,-3.324,27.096,0,229.74,,242,230,-12.589,3.142,-7.706,24.356
2156.5,2.943,0.783,-33.445,3.407,9.328,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.674,3.274,-13.315,-10.496,-14.585,-11.723,-3.324,27.096,0,229.44,,242,230,-12.571,3.139,-7.742,24.357
2157.0,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.357,-10.48,-14.611,-11.722,-3.324,27.096,0,229.44,,242,230,-12.53,3.136,-7.725,24.365
2157.5,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.318,-10.46,-14.697,-11.724,-3.324,27.096,0,229.84,,242,230,-12.543,3.131,-7.707,24.335
2158.0,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.35,-10.451,-14.66,-11.742,-3.324,27.096,0,229.84,,242,230,-12.55,3.127,-7.72,24.291
2158.5,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.374,-10.47,-14.694,-11.744,-3.324,27.096,0,229.74,,242,230,-12.551,3.123,-7.725,24.292
2159.0,2.874,0.764,-33.423,3.383,9.324,4.481,35.231,4.141,-24.416,-2.867,0,36.692,36.641,9.617,3.294,-13.301,-10.485,-14.602,-11.714,-3.31,27.099,0,229.74,,242,230,-12.571,3.119,-7.715,24.316
2159.5,2.874,0.764,-33.423,3.383,9.324,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.617,3.294,-13.361,-10.477,-14.63,-11.745,-3.31,27.099,0,229.64,,242,230,-12.525,3.115,-7.708,24.364
2160.0,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.296,-10.473,-14.673,-11.708,-3.31,27.099,0,229.64,,242,230,-12.553,3.111,-7.72,24.405
2160.5,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.32,-10.467,-14.635,-11.702,-3.31,27.099,0,229.64,,242,230,-12.538,3.108,-7.729,24.511
2161.0,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.365,-10.438,-14.6,-11.704,-3.31,27.099,0,229.64,,242,230,-12.531,3.106,-7.724,24.529
2161.5,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.311,-10.446,-14.641,-11.671,-3.31,27.099,0,229.44,,242,230,-12.527,3.103,-7.712,24.528
2162.0,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.314,-10.444,-14.661,-11.696,-3.31,27.099,0,229.44,,242,230,-12.517,3.101,-7.693,24.539
2162.5,2.952,0.786,-33.471,3.424,9.336,4.474,35.22,4.136,-24.438,-2.871,0,36.67,36.691,9.631,3.291,-13.349,-10.465,-14.665,-11.742,-3.316,27.102,0,229.44,,242,230,-12.529,3.098,-7.7,24.575
2163.0,2.952,0.786,-33.471,3.424,9.336,4.474,35.22,4.136,-24.438,-2.871,0,36.7,36.7,9.631,3.291,-13.341,-10.456,-14.68,-11.746,-3.316,27.102,0,229.44,,242,230,-12.555,3.096,-7.703,24.605
2163.5,2.799,0.727,-35.021,3.348,9.413,4.474,35.22,4.136,-24.438,-2.871,0,36.7,36.7,9.391,3.287,-13.335,-10.433,-14.711,-11.737,-3.316,27.102,0,228.74,,242,230,-12.556,3.094,-7.709,24.596
2164.0,2.799,0.727,-35.021,3.348,9.413,4.474,35.22,4.136,-24.438,-2.871,0,36.7,36.7,9.391,3.287,-13.358,-10.442,-14.708,-11.72,-3.316,27.102,0,228.74,,243,230,-12.554,3.089,-7.691,24.503
2164.5,2.799,0.727,-35.021,3.348,9.413,4.474,35.22,4.136,-24.438,-2.871,0,36.7,36.7,9.391,3.287,-13.376,-10.45,-14.618,-11.716,-3.316,27.102,0,228.94,,243,230,-12.557,3.084,-7.705,24.557
2165.0,2.799,0.727,-35.021,3.348,9.413,4.474,35.22,4.136,-24.438,-2.871,0,36.7,36.7,9.391,3.287,-13.394,-10.464,-14.711,-11.742,-3.316,27.102,0,228.94,,244,230,-12.54,3.079,-7.708,24.557
2165.5,2.799,0.727,-35.021,3.348,9.413,4.467,35.224,4.129,-24.412,-2.858,0,36.664,36.593,9.391,3.287,-13.391,-10.456,-14.67,-11.751,-3.331,27.106,0,229.34,,244,230,-12.578,3.075,-7.701,24.533
2166.0,2.799,0.727,-35.021,3.348,9.413,4.467,35.224,4.129,-24.412,-2.858,0,36.7,36.6,9.391,3.287,-13.318,-10.459,-14.636,-11.695,-3.331,27.106,0,229.34,,244,230,-12.567,3.07,-7.725,24.553
2166.5,3.657,0.876,-35.209,3.361,9.439,4.467,35.224,4.129,-24.412,-2.858,0,36.7,36.6,9.281,3.497,-13.322,-10.442,-14.6,-11.689,-3.331,27.106,0,229.54,,244,230,-12.527,3.066,-7.726,24.599
2167.0,3.657,0.876,-35.209,3.361,9.439,4.467,35.224,4.129,-24.412,-2.858,0,36.7,36.6,9.281,3.497,-13.334,-10.466,-14.674,-11.731,-3.331,27.106,0,229.54,,244,230,-12.513,3.075,-7.708,24.682
2167.5,3.657,0.876,-35.209,3.361,9.439,4.467,35.224,4.129,-24.412,-2.858,0,36.7,36.6,9.281,3.497,-13.306,-10.457,-14.632,-11.717,-3.331,27.106,0,229.24,,244,230,-12.551,3.085,-7.715,24.652
2168.0,3.657,0.876,-35.209,3.361,9.439,4.467,35.224,4.129,-24.412,-2.858,0,36.7,36.6,9.281,3.497,-13.378,-10.444,-14.625,-11.682,-3.331,27.106,0,229.24,,244,230,-12.528,3.094,-7.716,24.646
2168.5,3.657,0.876,-35.209,3.361,9.439,4.467,35.224,4.129,-24.412,-2.858,0,36.7,36.6,9.281,3.497,-13.327,-10.451,-14.609,-11.719,-3.331,27.106,0,231.24,,244,230,-12.532,3.104,-7.704,24.675
2169.0,3.657,0.876,-35.209,3.361,9.439,4.542,35.216,4.144,-24.428,-2.853,0,36.65,36.642,9.281,3.497,-13.28,-10.424,-14.613,-11.693,-3.32,27.098,0,231.24,,243,230,-12.526,3.113,-7.707,24.701
2169.5,3.657,0.876,-35.209,3.361,9.439,4.542,35.216,4.144,-24.428,-2.853,0,36.6,36.6,9.281,3.497,-13.294,-10.438,-14.663,-11.712,-3.32,27.098,0,231.34,,243,230,-12.503,3.122,-7.707,24.721
2170.0,2.892,0.761,-33.601,3.393,9.314,4.542,35.216,4.144,-24.428,-2.853,0,36.6,36.6,9.642,3.287,-13.326,-10.44,-14.677,-11.718,-3.32,27.098,0,231.34,,242,230,-12.527,3.13,-7.711,24.712
2170.5,2.892,0.761,-33.601,3.393,9.314,4.542,35.216,4.144,-24.428,-2.853,0,36.6,36.6,9.642,3.287,-13.33,-10.452,-14.663,-11.695,-3.32,27.098,0,231.24,,242,230,-12.54,3.126,-7.682,24.711
2171.0,2.892,0.761,-33.601,3.393,9.314,4.542,35.216,4.144,-24.428,-2.853,0,36.6,36.6,9.642,3.287,-13.359,-10.462,-14.612,-11.717,-3.32,27.098,0,231.24,,241,230,-12.535,3.123,-7.704,24.693
2171.5,2.892,0.761,-33.601,3.393,9.314,4.542,35.216,4.144,-24.428,-2.853,0,36.6,36.6,9.642,3.287,-13.368,-10.424,-14.709,-11.717,-3.32,27.098,0,230.24,,241,230,-12.537,3.119,-7.68,24.667
2172.0,2.892,0.761,-33.601,3.393,9.314,4.483,35.216,4.149,-24.426,-2.859,0,36.633,36.569,9.642,3.287,-13.396,-10.444,-14.706,-11.744,-3.325,27.102,0,230.24,,242,240,-12.555,3.115,-7.693,24.653
2172.5,2.892,0.761,-33.601,3.393,9.314,4.483,35.216,4.149,-24.426,-2.859,0,36.6,36.6,9.642,3.287,-13.386,-10.435,-14.627,-11.685,-3.325,27.102,0,230.74,,242,240,-12.573,3.111,-7.71,24.61
2173.0,3.263,0.882,-34.295,3.273,9.232,4.483,35.216,4.149,-24.426,-2.859,0,36.6,36.6,9.513,3.398,-13.314,-10.438,-14.679,-11.707,-3.325,27.102,0,230.74,,243,240,-12.533,3.108,-7.688,24.605
2173.5,3.263,0.882,-34.295,3.273,9.232,4.483,35.216,4.149,-24.426,-2.859,0,36.6,36.6,9.513,3.398,-13.333,-10.43,-14.64,-11.705,-3.325,27.102,0,230.54,,243,240,-12.534,3.11,-7.699,24.585
2174.0,3.263,0.882,-34.295,3.273,9.232,4.483,35.216,4.149,-24.426,-2.859,0,36.6,36.6,9.513,3.398,-13.362,-10.436,-14.708,-11.732,-3.325,27.102,0,230.54,,244,240,-12.527,3.113,-7.708,24.583
2174.5,3.263,0.882,-34.295,3.273,9.232,4.483,35.216,4.149,-24.426,-2.859,0,36.6,36.6,9.513,3.398,-13.401,-10.441,-14.613,-11.716,-3.325,27.102,0,229.14,,244,240,-12.559,3.115,-7.719,24.524
2175.0,3.263,0.882,-34.295,3.273,9.232,4.477,35.221,4.158,-24.421,-2.848,0,36.618,36.546,9.513,3.398,-13.359,-10.453,-14.646,-11.717,-3.328,27.108,0,229.14,,245,240,-12.543,3.118,-7.709,24.514
2175.5,3.263,0.882,-34.295,3.273,9.232,4.477,35.221,4.158,-24.421,-2.848,0,36.6,36.5,9.513,3.398,-13.382,-10.448,-14.654,-11.704,-3.328,27.108,0,229.24,,245,240,-12.544,3.12,-7.724,24.48
2176.0,3.263,0.882,-34.295,3.273,9.232,4.477,35.221,4.158,-24.421,-2.848,0,36.6,36.5,9.513,3.398,-13.346,-10.462,-14.657,-11.687,-3.328,27.108,0,229.24,,246,240,-12.547,3.122,-7.723,24.473
2176.5,3.314,0.79,-35.209,3.373,9.439,4.477,35.221,4.158,-24.421,-2.848,0,36.6,36.5,9.424,3.331,-13.312,-10.426,-14.619,-11.684,-3.328,27.108,0,229.74,,246,240,-12.538,3.125,-7.704,24.446
2177.0,3.314,0.79,-35.209,3.373,9.439,4.477,35.221,4.158,-24.421,-2.848,0,36.6,36.5,9.424,3.331,-13.31,-10.434,-14.668,-11.705,-3.328,27.108,0,229.74,,247,240,-12.511,3.128,-7.717,24.437
2177.5,3.314,0.79,-35.209,3.373,9.439,4.477,35.221,4.158,-24.421,-2.848,0,36.6,36.5,9.424,3.331,-13.335,-10.439,-14.691,-11.75,-3.328,27.108,0,231.34,,247,240,-12.529,3.131,-7.701,24.403
2178.0,3.314,0.79,-35.209,3.373,9.439,4.477,35.221,4.158,-24.421,-2.848,0,36.6,36.5,9.424,3.331,-13.395,-10.439,-14.672,-11.708,-3.328,27.108,0,231.34,,248,240,-12.554,3.134,-7.687,24.345
2178.5,3.314,0.79,-35.209,3.373,9.439,4.456,35.216,4.143,-24.426,-2.862,0,36.6,36.576,9.424,3.331,-13.39,-10.439,-14.723,-11.726,-3.323,27.114,0,234.24,,248,240,-12.553,3.137,-7.691,24.318
2179.0,3.314,0.79,-35.209,3.373,9.439,4.456,35.216,4.143,-24.426,-2.862,0,36.6,36.6,9.424,3.331,-13.401,-10.449,-14.758,-11.753,-3.323,27.114,0,234.24,,249,240,-12.57,3.14,-7.696,24.278
2179.5,3.041,0.771,-34.756,3.383,9.292,4.456,35.216,4.143,-24.426,-2.862,0,36.6,36.6,9.528,3.425,-13.405,-10.457,-14.715,-11.731,-3.323,27.114,0,233.84,,249,240,-12.59,3.143,-7.713,24.228
2180.0,3.041,0.771,-34.756,3.383,9.292,4.456,35.216,4.143,-24.426,-2.862,0,36.6,36.6,9.528,3.425,-13.382,-10.454,-14.639,-11.681,-3.323,27.114,0,233.84,,250,240,-12.577,3.141,-7.727,24.195
2180.5,3.041,0.771,-34.756,3.383,9.292,4.456,35.216,4.143,-24.426,-2.862,0,36.6,36.6,9.528,3.425,-13.36,-10.457,-14.681,-11.729,-3.323,27.114,0,234.34,,250,240,-12.539,3.139,-7.729,24.192
2181.0,3.041,0.771,-34.756,3.383,9.292,4.456,35.216,4.143,-24.426,-2.862,0,36.6,36.6,9.528,3.425,-13.333,-10.467,-14.696,-11.755,-3.323,27.114,0,234.34,,251,240,-12.557,3.138,-7.73,24.169
2181.5,3.041,0.771,-34.756,3.383,9.292,4.503,35.219,4.153,-24.419,-2.858,0,36.603,36.468,9.528,3.425,-13.4,-10.458,-14.735,-11.732,-3.32,27.119,0,237.04,,251,240,-12.563,3.136,-7.72,24.139
