t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2182.0,3.041,0.771,-34.756,3.383,9.292,4.503,35.219,4.153,-24.419,-2.858,0,36.6,36.5,9.528,3.425,-13.332,-10.454,-14.627,-11.676,-3.32,27.119,0,237.04,,252,240,-12.581,3.135,-7.737,24.13
2182.5,3.041,0.771,-34.756,3.383,9.292,4.503,35.219,4.153,-24.419,-2.858,0,36.6,36.5,9.528,3.425,-13.302,-10.46,-14.618,-11.724,-3.32,27.119,0,237.64,,252,240,-12.522,3.133,-7.743,24.09
2183.0,3.383,0.827,-35.035,3.284,9.397,4.503,35.219,4.153,-24.419,-2.858,0,36.6,36.5,9.445,3.172,-13.313,-10.468,-14.663,-11.682,-3.32,27.119,0,237.64,,253,240,-12.526,3.132,-7.735,24.093
2183.5,3.383,0.827,-35.035,3.284,9.397,4.503,35.219,4.153,-24.419,-2.858,0,36.6,36.5,9.445,3.172,-13.366,-10.468,-14.66,-11.74,-3.32,27.119,0,236.94,,253,240,-12.532,3.136,-7.715,24.072
2184.0,3.383,0.827,-35.035,3.284,9.397,4.503,35.219,4.153,-24.419,-2.858,0,36.6,36.5,9.445,3.172,-13.373,-10.444,-14.715,-11.719,-3.32,27.119,0,236.94,,254,240,-12.559,3.14,-7.721,24.053
2184.5,3.383,0.827,-35.035,3.284,9.397,4.503,35.219,4.153,-24.419,-2.858,0,36.6,36.5,9.445,3.172,-13.392,-10.443,-14.711,-11.718,-3.32,27.119,0,239.94,,254,240,-12.563,3.144,-7.715,24.051
2185.0,3.383,0.827,-35.035,3.284,9.397,4.55,35.214,4.159,-24.424,-2.865,0,36.582,36.548,9.445,3.172,-13.395,-10.469,-14.682,-11.724,-3.323,27.127,0,239.94,,254,240,-12.566,3.148,-7.721,24.047
2185.5,3.383,0.827,-35.035,3.284,9.397,4.55,35.214,4.159,-24.424,-2.865,0,36.6,36.5,9.445,3.172,-13.406,-10.464,-14.747,-11.738,-3.323,27.127,0,239.84,,254,240,-12.567,3.152,-7.73,24.031
2186.0,2.836,0.744,-33.669,3.418,9.312,4.55,35.214,4.159,-24.424,-2.865,0,36.6,36.5,9.661,3.296,-13.43,-10.471,-14.643,-11.76,-3.323,27.127,0,239.84,,254,240,-12.589,3.155,-7.733,23.99
2186.5,2.836,0.744,-33.669,3.418,9.312,4.55,35.214,4.159,-24.424,-2.865,0,36.6,36.5,9.661,3.296,-13.381,-10.451,-14.729,-11.754,-3.323,27.127,0,240.04,,254,240,-12.576,3.15,-7.727,23.863
2187.0,2.836,0.744,-33.669,3.418,9.312,4.55,35.214,4.159,-24.424,-2.865,0,36.6,36.5,9.661,3.296,-13.41,-10.459,-14.739,-11.751,-3.323,27.127,0,240.04,,254,240,-12.579,3.145,-7.723,23.704
2187.5,2.836,0.744,-33.669,3.418,9.312,4.55,35.214,4.159,-24.424,-2.865,0,36.6,36.5,9.661,3.296,-13.439,-10.454,-14.718,-11.709,-3.323,27.127,0,242.14,,254,240,-12.59,3.14,-7.723,23.574
2188.0,2.836,0.744,-33.669,3.418,9.312,4.567,35.209,4.146,-24.44,-2.851,0,36.586,36.451,9.661,3.296,-13.378,-10.487,-14.657,-11.73,-3.316,27.135,0,242.14,,253,240,-12.58,3.135,-7.728,23.591
2188.5,2.836,0.744,-33.669,3.418,9.312,4.567,35.209,4.146,-24.44,-2.851,0,36.6,36.5,9.661,3.296,-13.313,-10.47,-14.709,-11.746,-3.316,27.135,0,242.04,,253,240,-12.563,3.13,-7.715,23.646
2189.0,2.836,0.744,-33.669,3.418,9.312,4.567,35.209,4.146,-24.44,-2.851,0,36.6,36.5,9.661,3.296,-13.364,-10.47,-14.723,-11.716,-3.316,27.135,0,242.04,,252,240,-12.559,3.125,-7.728,23.681
2189.5,3.806,0.879,-35.209,3.341,9.404,4.567,35.209,4.146,-24.44,-2.851,0,36.6,36.5,9.449,3.433,-13.352,-10.45,-14.621,-11.691,-3.316,27.135,0,242.04,,252,240,-12.568,3.12,-7.736,23.689
2190.0,3.806,0.879,-35.209,3.341,9.404,4.567,35.209,4.146,-24.44,-2.851,0,36.6,36.5,9.449,3.433,-13.39,-10.472,-14.681,-11.724,-3.316,27.135,0,242.04,,251,240,-12.528,3.132,-7.74,23.718
2190.5,3.806,0.879,-35.209,3.341,9.404,4.567,35.209,4.146,-24.44,-2.851,0,36.6,36.5,9.449,3.433,-13.35,-10.469,-14.7,-11.74,-3.316,27.135,0,241.14,,251,240,-12.567,3.143,-7.736,23.728
2191.0,3.806,0.879,-35.209,3.341,9.404,4.567,35.209,4.146,-24.44,-2.851,0,36.6,36.5,9.449,3.433,-13.381,-10.461,-14.696,-11.741,-3.316,27.135,0,241.14,,250,240,-12.565,3.154,-7.716,23.758
2191.5,3.806,0.879,-35.209,3.341,9.404,4.535,35.214,4.148,-24.431,-2.853,0,36.567,36.462,9.449,3.433,-13.393,-10.457,-14.718,-11.747,-3.315,27.131,0,240.64,,250,240,-12.569,3.164,-7.722,23.8
2192.0,3.806,0.879,-35.209,3.341,9.404,4.535,35.214,4.148,-24.431,-2.853,0,36.6,36.5,9.449,3.433,-13.335,-10.474,-14.706,-11.732,-3.315,27.131,0,240.64,,250,240,-12.579,3.175,-7.701,23.844
2192.5,3.128,0.755,-35.209,3.414,9.419,4.535,35.214,4.148,-24.431,-2.853,0,36.6,36.5,9.347,3.313,-13.369,-10.459,-14.657,-11.733,-3.315,27.131,0,241.54,,250,240,-12.562,3.185,-7.711,24.008
2193.0,3.128,0.755,-35.209,3.414,9.419,4.535,35.214,4.148,-24.431,-2.853,0,36.6,36.5,9.347,3.313,-13.382,-10.455,-14.682,-11.736,-3.315,27.131,0,241.54,,249,240,-12.554,3.184,-7.726,24.111
2193.5,3.128,0.755,-35.209,3.414,9.419,4.535,35.214,4.148,-24.431,-2.853,0,36.6,36.5,9.347,3.313,-13.399,-10.457,-14.724,-11.699,-3.315,27.131,0,241.44,,249,240,-12.564,3.183,-7.707,24.201
2194.0,3.128,0.755,-35.209,3.414,9.419,4.535,35.214,4.148,-24.431,-2.853,0,36.6,36.5,9.347,3.313,-13.391,-10.454,-14.656,-11.703,-3.315,27.131,0,241.44,,248,240,-12.57,3.182,-7.714,24.214
2194.5,3.128,0.755,-35.209,3.414,9.419,4.51,35.21,4.152,-24.423,-2.845,0,36.557,36.503,9.347,3.313,-13.323,-10.476,-14.65,-11.724,-3.297,27.138,0,238.84,,248,240,-12.551,3.182,-7.715,24.216
2195.0,3.128,0.755,-35.209,3.414,9.419,4.51,35.21,4.152,-24.423,-2.845,0,36.6,36.5,9.347,3.313,-13.28,-10.472,-14.662,-11.722,-3.297,27.138,0,238.84,,249,240,-12.543,3.181,-7.724,24.184
2195.5,3.572,0.827,-35.209,3.337,9.423,4.51,35.21,4.152,-24.423,-2.845,0,36.6,36.5,9.383,3.42,-13.33,-10.463,-14.686,-11.717,-3.297,27.138,0,237.84,,249,240,-12.534,3.18,-7.715,24.129
2196.0,3.572,0.827,-35.209,3.337,9.423,4.51,35.21,4.152,-24.423,-2.845,0,36.6,36.5,9.383,3.42,-13.394,-10.459,-14.738,-11.736,-3.297,27.138,0,237.84,,250,240,-12.549,3.186,-7.701,24.137
2196.5,3.572,0.827,-35.209,3.337,9.423,4.51,35.21,4.152,-24.423,-2.845,0,36.6,36.5,9.383,3.42,-13.386,-10.439,-14.705,-11.722,-3.297,27.138,0,238.14,,250,240,-12.582,3.193,-7.687,24.162
2197.0,3.572,0.827,-35.209,3.337,9.423,4.51,35.21,4.152,-24.423,-2.845,0,36.6,36.5,9.383,3.42,-13.415,-10.459,-14.689,-11.709,-3.297,27.138,0,238.14,,251,240,-12.563,3.199,-7.706,24.187
2197.5,3.572,0.827,-35.209,3.337,9.423,4.51,35.21,4.152,-24.423,-2.845,0,36.6,36.5,9.383,3.42,-13.354,-10.447,-14.675,-11.715,-3.297,27.138,0,237.44,,251,240,-12.568,3.205,-7.688,24.188
2198.0,3.572,0.827,-35.209,3.337,9.423,4.5,35.214,4.155,-24.423,-2.841,0,36.546,36.405,9.383,3.42,-13.312,-10.445,-14.664,-11.68,-3.303,27.137,0,237.44,,252,240,-12.548,3.211,-7.711,24.206
2198.5,3.572,0.827,-35.209,3.337,9.423,4.5,35.214,4.155,-24.423,-2.841,0,36.5,36.4,9.383,3.42,-13.33,-10.446,-14.605,-11.665,-3.303,27.137,0,237.44,,252,240,-12.525,3.217,-7.714,24.2
2199.0,3.29,0.868,-33.68,3.354,9.296,4.5,35.214,4.155,-24.423,-2.841,0,36.5,36.4,9.613,3.276,-13.273,-10.443,-14.61,-11.685,-3.303,27.137,0,237.44,,253,240,-12.512,3.223,-7.706,24.188
2199.5,3.29,0.868,-33.68,3.354,9.296,4.5,35.214,4.155,-24.423,-2.841,0,36.5,36.4,9.613,3.276,-13.234,-10.441,-14.59,-11.665,-3.303,27.137,0,237.04,,253,240,-12.503,3.224,-7.689,24.138
2200.0,3.29,0.868,-33.68,3.354,9.296,4.5,35.214,4.155,-24.423,-2.841,0,36.5,36.4,9.613,3.276,-13.318,-10.427,-14.583,-11.658,-3.303,27.137,0,237.04,,254,240,-12.482,3.225,-7.698,24.078
2200.5,3.29,0.868,-33.68,3.354,9.296,4.5,35.214,4.155,-24.423,-2.841,0,36.5,36.4,9.613,3.276,-13.304,-10.436,-14.598,-11.674,-3.303,27.137,0,239.94,,254,240,-12.496,3.226,-7.668,24.047
2201.0,3.29,0.868,-33.68,3.354,9.296,4.547,35.216,4.148,-24.492,-2.849,0,36.537,36.465,9.613,3.276,-13.351,-10.426,-14.634,-11.68,-3.3,27.144,0,239.94,,254,240,-12.503,3.227,-7.679,23.999
2201.5,3.29,0.868,-33.68,3.354,9.296,4.547,35.216,4.148,-24.492,-2.849,0,36.5,36.5,9.613,3.276,-13.334,-10.411,-14.656,-11.702,-3.3,27.144,0,240.64,,254,240,-12.523,3.228,-7.663,23.992
2202.0,3.04,0.796,-34.905,3.348,9.364,4.547,35.216,4.148,-24.492,-2.849,0,36.5,36.5,9.51,3.503,-13.295,-10.426,-14.679,-11.697,-3.3,27.144,0,240.64,,254,240,-12.526,3.229,-7.658,23.968
2202.5,3.04,0.796,-34.905,3.348,9.364,4.547,35.216,4.148,-24.492,-2.849,0,36.5,36.5,9.51,3.503,-13.314,-10.439,-14.616,-11.703,-3.3,27.144,0,240.94,,254,240,-12.524,3.226,-7.683,23.932
2203.0,3.04,0.796,-34.905,3.348,9.364,4.547,35.216,4.148,-24.492,-2.849,0,36.5,36.5,9.51,3.503,-13.366,-10.412,-14.721,-11.713,-3.3,27.144,0,240.94,,254,240,-12.518,3.223,-7.675,23.859
2203.5,3.04,0.796,-34.905,3.348,9.364,4.547,35.216,4.148,-24.492,-2.849,0,36.5,36.5,9.51,3.503,-13.389,-10.421,-14.73,-11.729,-3.3,27.144,0,243.04,,254,240,-12.553,3.22,-7.65,23.829
2204.0,3.04,0.796,-34.905,3.348,9.364,4.547,35.216,4.148,-24.492,-2.849,0,36.5,36.5,9.51,3.503,-13.351,-10.42,-14.637,-11.688,-3.3,27.144,0,243.04,,253,240,-12.567,3.217,-7.664,23.778
2204.5,3.04,0.796,-34.905,3.348,9.364,4.593,35.213,4.147,-24.434,-2.861,0,36.533,36.442,9.51,3.503,-13.337,-10.429,-14.568,-11.666,-3.309,27.135,0,242.84,,253,240,-12.524,3.214,-7.664,23.783
2205.0,3.04,0.796,-34.905,3.348,9.364,4.593,35.213,4.147,-24.434,-2.861,0,36.5,36.4,9.51,3.503,-13.316,-10.437,-14.646,-11.688,-3.309,27.135,0,242.84,,252,240,-12.5,3.211,-7.671,23.82
2205.5,3.666,0.862,-35.209,3.394,9.392,4.593,35.213,4.147,-24.434,-2.861,0,36.5,36.4,9.367,3.406,-13.324,-10.421,-14.594,-11.671,-3.309,27.135,0,242.44,,252,240,-12.522,3.208,-7.657,23.899
2206.0,3.666,0.862,-35.209,3.394,9.392,4.593,35.213,4.147,-24.434,-2.861,0,36.5,36.4,9.367,3.406,-13.328,-10.4,-14.618,-11.695,-3.309,27.135,0,242.44,,251,240,-12.502,3.216,-7.653,24.013
2206.5,3.666,0.862,-35.209,3.394,9.392,4.593,35.213,4.147,-24.434,-2.861,0,36.5,36.4,9.367,3.406,-13.313,-10.414,-14.64,-11.687,-3.309,27.135,0,242.14,,251,240,-12.51,3.223,-7.659,24.249
2207.0,3.666,0.862,-35.209,3.394,9.392,4.593,35.213,4.147,-24.434,-2.861,0,36.5,36.4,9.367,3.406,-13.268,-10.392,-14.657,-11.65,-3.309,27.135,0,242.14,,250,240,-12.513,3.231,-7.652,24.434
2207.5,3.666,0.862,-35.209,3.394,9.392,4.589,35.216,4.151,-24.427,-2.852,0,36.53,36.425,9.367,3.406,-13.29,-10.412,-14.594,-11.667,-3.304,27.15,0,239.54,,250,240,-12.492,3.238,-7.642,24.471
2208.0,3.666,0.862,-35.209,3.394,9.392,4.589,35.216,4.151,-24.427,-2.852,0,36.5,36.4,9.367,3.406,-13.336,-10.396,-14.693,-11.675,-3.304,27.15,0,239.54,,250,240,-12.491,3.245,-7.641,24.483
2208.5,3.113,0.778,-34.91,3.353,9.359,4.589,35.216,4.151,-24.427,-2.852,0,36.5,36.4,9.5,3.495,-13.388,-10.385,-14.721,-11.699,-3.304,27.15,0,240.24,,250,240,-12.525,3.252,-7.628,24.476
2209.0,3.113,0.778,-34.91,3.353,9.359,4.589,35.216,4.151,-24.427,-2.852,0,36.5,36.4,9.5,3.495,-13.364,-10.408,-14.708,-11.714,-3.304,27.15,0,240.24,,250,240,-12.548,3.249,-7.615,24.481
2209.5,3.113,0.778,-34.91,3.353,9.359,4.589,35.216,4.151,-24.427,-2.852,0,36.5,36.4,9.5,3.495,-13.296,-10.389,-14.655,-11.692,-3.304,27.15,0,240.34,,250,240,-12.549,3.247,-7.622,24.49
2210.0,3.113,0.778,-34.91,3.353,9.359,4.589,35.216,4.151,-24.427,-2.852,0,36.5,36.4,9.5,3.495,-13.365,-10.405,-14.689,-11.693,-3.304,27.15,0,240.34,,250,240,-12.508,3.245,-7.653,24.493
2210.5,3.113,0.778,-34.91,3.353,9.359,4.589,35.216,4.151,-24.427,-2.852,0,36.5,36.4,9.5,3.495,-13.298,-10.405,-14.656,-11.657,-3.304,27.15,0,238.34,,250,240,-12.538,3.243,-7.644,24.489
2211.0,3.113,0.778,-34.91,3.353,9.359,4.555,35.208,4.145,-24.419,-2.847,0,36.525,36.436,9.5,3.495,-13.314,-10.397,-14.638,-11.674,-3.309,27.154,0,238.34,,251,240,-12.504,3.241,-7.621,24.479
2211.5,3.113,0.778,-34.91,3.353,9.359,4.555,35.208,4.145,-24.419,-2.847,0,36.5,36.4,9.5,3.495,-13.397,-10.388,-14.683,-11.656,-3.309,27.154,0,238.34,,251,240,-12.506,3.238,-7.626,24.516
2212.0,3.178,0.727,-35.209,3.375,9.413,4.555,35.208,4.145,-24.419,-2.847,0,36.5,36.4,9.374,3.325,-13.355,-10.399,-14.692,-11.691,-3.309,27.154,0,238.34,,252,240,-12.531,3.236,-7.632,24.524
2212.5,3.178,0.727,-35.209,3.375,9.413,4.555,35.208,4.145,-24.419,-2.847,0,36.5,36.4,9.374,3.325,-13.243,-10.393,-14.641,-11.665,-3.309,27.154,0,238.14,,252,240,-12.534,3.235,-7.629,24.531
2213.0,3.178,0.727,-35.209,3.375,9.413,4.555,35.208,4.145,-24.419,-2.847,0,36.5,36.4,9.374,3.325,-13.273,-10.402,-14.595,-11.656,-3.309,27.154,0,238.14,,253,240,-12.486,3.235,-7.63,24.524
2213.5,3.178,0.727,-35.209,3.375,9.413,4.555,35.208,4.145,-24.419,-2.847,0,36.5,36.4,9.374,3.325,-13.319,-10.391,-14.688,-11.668,-3.309,27.154,0,239.14,,253,240,-12.482,3.234,-7.611,24.451
2214.0,3.178,0.727,-35.209,3.375,9.413,4.533,35.205,4.163,-24.404,-2.833,0,36.519,36.418,9.374,3.325,-13.253,-10.378,-14.634,-11.648,-3.304,27.157,0,239.14,,253,240,-12.516,3.233,-7.617,24.495
2214.5,3.178,0.727,-35.209,3.375,9.413,4.533,35.205,4.163,-24.404,-2.833,0,36.5,36.4,9.374,3.325,-13.266,-10.41,-14.502,-11.616,-3.304,27.157,0,239.34,,253,240,-12.478,3.232,-7.618,24.499
2215.0,3.654,0.831,-35.209,3.326,9.447,4.533,35.205,4.163,-24.404,-2.833,0,36.5,36.4,9.417,3.44,-13.224,-10.365,-14.574,-11.629,-3.304,27.157,0,239.34,,253,240,-12.449,3.231,-7.606,24.516
2215.5,3.654,0.831,-35.209,3.326,9.447,4.533,35.205,4.163,-24.404,-2.833,0,36.5,36.4,9.417,3.44,-13.272,-10.35,-14.596,-11.595,-3.304,27.157,0,239.24,,253,240,-12.448,3.238,-7.615,24.505
2216.0,3.654,0.831,-35.209,3.326,9.447,4.533,35.205,4.163,-24.404,-2.833,0,36.5,36.4,9.417,3.44,-13.255,-10.372,-14.55,-11.615,-3.304,27.157,0,239.24,,253,240,-12.453,3.245,-7.623,24.549
2216.5,3.654,0.831,-35.209,3.326,9.447,4.533,35.205,4.163,-24.404,-2.833,0,36.5,36.4,9.417,3.44,-13.272,-10.369,-14.556,-11.614,-3.304,27.157,0,241.14,,253,240,-12.448,3.251,-7.627,24.52
2217.0,3.654,0.831,-35.209,3.326,9.447,4.514,35.208,4.155,-24.423,-2.844,0,36.52,36.49,9.417,3.44,-13.213,-10.357,-14.573,-11.633,-3.301,27.159,0,241.14,,252,240,-12.453,3.258,-7.587,24.545
2217.5,3.654,0.831,-35.209,3.326,9.447,4.514,35.208,4.155,-24.423,-2.844,0,36.5,36.5,9.417,3.44,-13.314,-10.343,-14.684,-11.647,-3.301,27.159,0,241.24,,252,240,-12.444,3.264,-7.596,24.563
2218.0,3.654,0.831,-35.209,3.326,9.447,4.514,35.208,4.155,-24.423,-2.844,0,36.5,36.5,9.417,3.44,-13.324,-10.377,-14.67,-11.679,-3.301,27.159,0,241.24,,251,240,-12.497,3.271,-7.598,24.617
2218.5,2.505,0.663,-33.473,3.42,9.36,4.514,35.208,4.155,-24.423,-2.844,0,36.5,36.5,9.631,3.285,-13.313,-10.357,-14.673,-11.637,-3.301,27.159,0,241.14,,251,240,-12.512,3.277,-7.602,24.725
2219.0,2.505,0.663,-33.473,3.42,9.36,4.514,35.208,4.155,-24.423,-2.844,0,36.5,36.5,9.631,3.285,-13.31,-10.387,-14.586,-11.659,-3.301,27.159,0,241.14,,250,240,-12.495,3.264,-7.605,24.791
2219.5,2.505,0.663,-33.473,3.42,9.36,4.514,35.208,4.155,-24.423,-2.844,0,36.5,36.5,9.631,3.285,-13.259,-10.36,-14.607,-11.609,-3.301,27.159,0,241.24,,250,240,-12.486,3.252,-7.617,24.828
2220.0,2.505,0.663,-33.473,3.42,9.36,4.514,35.208,4.155,-24.423,-2.844,0,36.5,36.5,9.631,3.285,-13.24,-10.333,-14.507,-11.572,-3.301,27.159,0,241.24,,249,240,-12.459,3.24,-7.583,24.897
2220.5,2.505,0.663,-33.473,3.42,9.36,4.503,35.199,4.15,-24.455,-2.851,0,36.517,36.546,9.631,3.285,-13.211,-10.363,-14.574,-11.608,-3.298,27.156,0,239.34,,249,240,-12.413,3.228,-7.609,24.891
2221.0,2.505,0.663,-33.473,3.42,9.36,4.503,35.199,4.15,-24.455,-2.851,0,36.5,36.5,9.631,3.285,-13.218,-10.353,-14.601,-11.627,-3.298,27.156,0,239.34,,249,240,-12.439,3.216,-7.601,24.803
2221.5,2.59,0.662,-34.672,3.359,9.29,4.503,35.199,4.15,-24.455,-2.851,0,36.5,36.5,9.543,3.407,-13.275,-10.358,-14.641,-11.598,-3.298,27.156,0,239.54,,249,240,-12.45,3.204,-7.599,24.77
2222.0,2.59,0.662,-34.672,3.359,9.29,4.503,35.199,4.15,-24.455,-2.851,0,36.5,36.5,9.543,3.407,-13.286,-10.349,-14.597,-11.585,-3.298,27.156,0,239.54,,249,240,-12.468,3.194,-7.596,24.837
2222.5,2.59,0.662,-34.672,3.359,9.29,4.503,35.199,4.15,-24.455,-2.851,0,36.5,36.5,9.543,3.407,-13.249,-10.35,-14.52,-11.613,-3.298,27.156,0,239.04,,249,240,-12.454,3.184,-7.59,24.918
2223.0,2.59,0.662,-34.672,3.359,9.29,4.503,35.199,4.15,-24.455,-2.851,0,36.5,36.5,9.543,3.407,-13.247,-10.336,-14.581,-11.621,-3.298,27.156,0,239.04,,249,240,-12.433,3.174,-7.573,24.988
2223.5,2.59,0.662,-34.672,3.359,9.29,4.501,35.216,4.145,-24.43,-2.834,0,36.516,36.54,9.543,3.407,-13.214,-10.321,-14.587,-11.622,-3.294,27.162,0,237.44,,249,240,-12.446,3.165,-7.591,25.01
2224.0,2.59,0.662,-34.672,3.359,9.29,4.501,35.216,4.145,-24.43,-2.834,0,36.5,36.5,9.543,3.407,-13.301,-10.344,-14.57,-11.618,-3.294,27.162,0,237.44,,250,240,-12.436,3.155,-7.582,24.991
2224.5,2.59,0.662,-34.672,3.359,9.29,4.501,35.216,4.145,-24.43,-2.834,0,36.5,36.5,9.543,3.407,-13.306,-10.332,-14.642,-11.63,-3.294,27.162,0,237.04,,250,240,-12.458,3.146,-7.565,24.94
2225.0,3.401,0.833,-35.209,3.4,9.384,4.501,35.216,4.145,-24.43,-2.834,0,36.5,36.5,9.398,3.471,-13.289,-10.32,-14.644,-11.657,-3.294,27.162,0,237.04,,251,240,-12.477,3.137,-7.571,24.925
2225.5,3.401,0.833,-35.209,3.4,9.384,4.501,35.216,4.145,-24.43,-2.834,0,36.5,36.5,9.398,3.471,-13.247,-10.337,-14.604,-11.613,-3.294,27.162,0,236.94,,251,240,-12.478,3.141,-7.554,24.894
2226.0,3.401,0.833,-35.209,3.4,9.384,4.501,35.216,4.145,-24.43,-2.834,0,36.5,36.5,9.398,3.471,-13.279,-10.312,-14.656,-11.64,-3.294,27.162,0,236.94,,252,240,-12.45,3.146,-7.564,24.88
2226.5,3.401,0.833,-35.209,3.4,9.384,4.501,35.216,4.145,-24.43,-2.834,0,36.5,36.5,9.398,3.471,-13.314,-10.33,-14.651,-11.63,-3.294,27.162,0,238.94,,252,240,-12.472,3.15,-7.553,24.887
2227.0,3.401,0.833,-35.209,3.4,9.384,4.549,35.214,4.142,-24.392,-2.846,0,36.519,36.497,9.398,3.471,-13.276,-10.313,-14.627,-11.625,-3.292,27.16,0,238.94,,253,240,-12.481,3.154,-7.567,24.844
2227.5,3.401,0.833,-35.209,3.4,9.384,4.549,35.214,4.142,-24.392,-2.846,0,36.5,36.5,9.398,3.471,-13.265,-10.343,-14.512,-11.612,-3.292,27.16,0,238.34,,253,240,-12.46,3.158,-7.555,24.828
2228.0,2.491,0.677,-33.26,3.361,9.338,4.549,35.214,4.142,-24.392,-2.846,0,36.5,36.5,9.591,3.364,-13.262,-10.325,-14.509,-11.582,-3.292,27.16,0,238.34,,254,240,-12.433,3.162,-7.559,24.791
2228.5,2.491,0.677,-33.26,3.361,9.338,4.549,35.214,4.142,-24.392,-2.846,0,36.5,36.5,9.591,3.364,-13.201,-10.337,-14.54,-11.597,-3.292,27.16,0,238.14,,254,240,-12.419,3.151,-7.566,24.769
2229.0,2.491,0.677,-33.26,3.361,9.338,4.549,35.214,4.142,-24.392,-2.846,0,36.5,36.5,9.591,3.364,-13.191,-10.334,-14.558,-11.608,-3.292,27.16,0,238.14,,255,240,-12.419,3.14,-7.551,24.768
2229.5,2.491,0.677,-33.26,3.361,9.338,4.549,35.214,4.142,-24.392,-2.846,0,36.5,36.5,9.591,3.364,-13.193,-10.338,-14.462,-11.543,-3.292,27.16,0,241.54,,255,240,-12.423,3.13,-7.573,24.742
2230.0,2.491,0.677,-33.26,3.361,9.338,4.574,35.218,4.159,-24.423,-2.823,0,36.533,36.734,9.591,3.364,-13.214,-10.309,-14.45,-11.551,-3.275,27.178,0,241.54,,254,240,-12.384,3.119,-7.561,24.728
2230.5,2.491,0.677,-33.26,3.361,9.338,4.574,35.218,4.159,-24.423,-2.823,0,36.5,36.7,9.591,3.364,-13.148,-10.305,-14.481,-11.582,-3.275,27.178,0,241.84,,254,240,-12.381,3.109,-7.54,24.689
2231.0,3.493,0.867,-35.209,3.394,9.427,4.574,35.218,4.159,-24.423,-2.823,0,36.5,36.7,9.301,3.322,-13.227,-10.307,-14.567,-11.602,-3.275,27.178,0,241.84,,253,240,-12.379,3.099,-7.53,24.658
2231.5,3.493,0.867,-35.209,3.394,9.427,4.574,35.218,4.159,-24.423,-2.823,0,36.5,36.7,9.301,3.322,-13.269,-10.302,-14.555,-11.584,-3.275,27.178,0,241.44,,253,240,-12.426,3.105,-7.535,24.7
2232.0,3.493,0.867,-35.209,3.394,9.427,4.574,35.218,4.159,-24.423,-2.823,0,36.5,36.7,9.301,3.322,-13.274,-10.304,-14.616,-11.613,-3.275,27.178,0,241.44,,252,240,-12.427,3.111,-7.533,24.748
2232.5,3.493,0.867,-35.209,3.394,9.427,4.574,35.218,4.159,-24.423,-2.823,0,36.5,36.7,9.301,3.322,-13.253,-10.312,-14.546,-11.58,-3.275,27.178,0,242.14,,252,240,-12.452,3.118,-7.518,24.74
2233.0,3.493,0.867,-35.209,3.394,9.427,4.574,35.218,4.159,-24.423,-2.823,0,36.5,36.7,9.301,3.322,-13.284,-10.297,-14.511,-11.566,-3.275,27.178,0,242.14,,251,240,-12.423,3.124,-7.548,24.775
2233.5,3.493,0.867,-35.209,3.394,9.427,4.549,35.222,4.142,-24.392,-2.828,0,36.533,36.561,9.301,3.322,-13.283,-10.318,-14.571,-11.573,-3.271,27.167,0,242.44,,251,240,-12.414,3.13,-7.54,24.803
2234.0,3.493,0.867,-35.209,3.394,9.427,4.549,35.222,4.142,-24.392,-2.828,0,36.5,36.6,9.301,3.322,-13.283,-10.323,-14.563,-11.602,-3.271,27.167,0,242.44,,250,240,-12.436,3.136,-7.539,24.78
2234.5,3.051,0.804,-33.868,3.445,9.316,4.549,35.222,4.142,-24.392,-2.828,0,36.5,36.6,9.512,3.222,-13.209,-10.292,-14.532,-11.577,-3.271,27.167,0,242.54,,250,240,-12.443,3.142,-7.527,24.75
2235.0,3.051,0.804,-33.868,3.445,9.316,4.549,35.222,4.142,-24.392,-2.828,0,36.5,36.6,9.512,3.222,-13.224,-10.285,-14.486,-11.529,-3.271,27.167,0,242.54,,249,240,-12.402,3.14,-7.531,24.706
2235.5,3.051,0.804,-33.868,3.445,9.316,4.549,35.222,4.142,-24.392,-2.828,0,36.5,36.6,9.512,3.222,-13.234,-10.299,-14.582,-11.595,-3.271,27.167,0,241.74,,249,240,-12.381,3.139,-7.54,24.786
2236.0,3.051,0.804,-33.868,3.445,9.316,4.549,35.222,4.142,-24.392,-2.828,0,36.5,36.6,9.512,3.222,-13.23,-10.291,-14.469,-11.549,-3.271,27.167,0,241.74,,248,240,-12.427,3.137,-7.546,24.805
2236.5,3.051,0.804,-33.868,3.445,9.316,4.515,35.224,4.157,-24.399,-2.824,0,36.547,36.608,9.512,3.222,-13.166,-10.285,-14.487,-11.526,-3.289,27.176,0,237.54,,248,240,-12.385,3.136,-7.524,24.836
2237.0,3.051,0.804,-33.868,3.445,9.316,4.515,35.224,4.157,-24.399,-2.824,0,36.5,36.6,9.512,3.222,-13.195,-10.313,-14.478,-11.571,-3.289,27.176,0,237.54,,249,240,-12.366,3.135,-7.534,24.828
2237.5,2.984,0.722,-35.209,3.292,9.439,4.515,35.224,4.157,-24.399,-2.824,0,36.5,36.6,9.338,3.479,-13.142,-10.271,-14.511,-11.527,-3.289,27.176,0,237.64,,249,240,-12.389,3.133,-7.528,24.808
2238.0,2.984,0.722,-35.209,3.292,9.439,4.515,35.224,4.157,-24.399,-2.824,0,36.5,36.6,9.338,3.479,-13.2,-10.293,-14.502,-11.527,-3.289,27.176,0,237.64,,250,240,-12.363,3.131,-7.502,24.794
2238.5,2.984,0.722,-35.209,3.292,9.439,4.515,35.224,4.157,-24.399,-2.824,0,36.5,36.6,9.338,3.479,-13.209,-10.288,-14.474,-11.538,-3.289,27.176,0,237.74,,250,240,-12.381,3.128,-7.506,24.791
2239.0,2.984,0.722,-35.209,3.292,9.439,4.515,35.224,4.157,-24.399,-2.824,0,36.5,36.6,9.338,3.479,-13.223,-10.289,-14.583,-11.577,-3.289,27.176,0,237.74,,251,240,-12.377,3.126,-7.508,24.755
2239.5,2.984,0.722,-35.209,3.292,9.439,4.515,35.224,4.157,-24.399,-2.824,0,36.5,36.6,9.338,3.479,-13.255,-10.289,-14.534,-11.574,-3.289,27.176,0,236.24,,251,240,-12.418,3.124,-7.506,24.748
2240.0,2.984,0.722,-35.209,3.292,9.439,4.534,35.23,4.152,-24.383,-2.831,0,36.561,36.679,9.338,3.479,-13.246,-10.297,-14.54,-11.604,-3.276,27.182,0,236.24,,252,240,-12.413,3.121,-7.516,24.738
2240.5,2.984,0.722,-35.209,3.292,9.439,4.534,35.23,4.152,-24.383,-2.831,0,36.6,36.7,9.338,3.479,-13.157,-10.304,-14.486,-11.47,-3.276,27.182,0,236.44,,252,240,-12.422,3.119,-7.496,24.712
2241.0,2.979,0.816,-33.814,3.436,9.367,4.534,35.23,4.152,-24.383,-2.831,0,36.6,36.7,9.482,3.24,-13.153,-10.281,-14.543,-11.553,-3.276,27.182,0,236.44,,253,240,-12.354,3.117,-7.517,24.73
2241.5,2.979,0.816,-33.814,3.436,9.367,4.534,35.23,4.152,-24.383,-2.831,0,36.6,36.7,9.482,3.24,-13.231,-10.286,-14.553,-11.574,-3.276,27.182,0,236.74,,253,240,-12.382,3.115,-7.516,24.666
2242.0,2.979,0.816,-33.814,3.436,9.367,4.534,35.23,4.152,-24.383,-2.831,0,36.6,36.7,9.482,3.24,-13.264,-10.267,-14.543,-11.551,-3.276,27.182,0,236.74,,254,240,-12.411,3.112,-7.485,24.593
2242.5,2.979,0.816,-33.814,3.436,9.367,4.534,35.23,4.152,-24.383,-2.831,0,36.6,36.7,9.482,3.24,-13.27,-10.269,-14.616,-11.565,-3.276,27.182,0,239.44,,254,240,-12.406,3.11,-7.494,24.618
2243.0,2.979,0.816,-33.814,3.436,9.367,4.5,35.24,4.163,-24.369,-2.836,0,36.565,36.626,9.482,3.24,-13.23,-10.273,-14.618,-11.582,-3.289,27.185,0,239.44,,254,240,-12.43,3.108,-7.494,24.589
2243.5,2.979,0.816,-33.814,3.436,9.367,4.5,35.24,4.163,-24.369,-2.836,0,36.6,36.6,9.482,3.24,-13.285,-10.267,-14.621,-11.557,-3.289,27.185,0,239.14,,254,240,-12.426,3.106,-7.479,24.562
2244.0,3.204,0.773,-34.99,3.39,9.422,4.5,35.24,4.163,-24.369,-2.836,0,36.6,36.6,9.476,3.309,-13.222,-10.278,-14.565,-11.502,-3.289,27.185,0,239.14,,254,240,-12.433,3.104,-7.485,24.598
2244.5,3.204,0.773,-34.99,3.39,9.422,4.5,35.24,4.163,-24.369,-2.836,0,36.6,36.6,9.476,3.309,-13.211,-10.31,-14.467,-11.546,-3.289,27.185,0,239.14,,254,240,-12.392,3.105,-7.528,24.631
2245.0,3.204,0.773,-34.99,3.39,9.422,4.5,35.24,4.163,-24.369,-2.836,0,36.6,36.6,9.476,3.309,-13.267,-10.281,-14.541,-11.556,-3.289,27.185,0,239.14,,254,240,-12.383,3.107,-7.495,24.628
2245.5,3.204,0.773,-34.99,3.39,9.422,4.5,35.24,4.163,-24.369,-2.836,0,36.6,36.6,9.476,3.309,-13.232,-10.276,-14.548,-11.578,-3.289,27.185,0,241.84,,254,240,-12.411,3.109,-7.526,24.615
2246.0,3.204,0.773,-34.99,3.39,9.422,4.5,35.24,4.163,-24.369,-2.836,0,36.6,36.6,9.476,3.309,-13.142,-10.313,-14.409,-11.515,-3.289,27.185,0,241.84,,253,240,-12.409,3.11,-7.536,24.669
2246.5,3.204,0.773,-34.99,3.39,9.422,4.542,35.229,4.149,-24.436,-2.839,0,36.571,36.635,9.476,3.309,-13.157,-10.277,-14.496,-11.547,-3.286,27.172,0,242.24,,253,240,-12.345,3.112,-7.526,24.647
2247.0,3.204,0.773,-34.99,3.39,9.422,4.542,35.229,4.149,-24.436,-2.839,0,36.6,36.6,9.476,3.309,-13.189,-10.268,-14.539,-11.533,-3.286,27.172,0,242.24,,252,240,-12.369,3.113,-7.484,24.62
2247.5,3.165,0.778,-34.664,3.434,9.373,4.542,35.229,4.149,-24.436,-2.839,0,36.6,36.6,9.453,3.185,-13.18,-10.274,-14.492,-11.498,-3.286,27.172,0,242.04,,252,240,-12.382,3.115,-7.494,24.604
2248.0,3.165,0.778,-34.664,3.434,9.373,4.542,35.229,4.149,-24.436,-2.839,0,36.6,36.6,9.453,3.185,-13.119,-10.263,-14.396,-11.487,-3.286,27.172,0,242.04,,251,240,-12.361,3.116,-7.524,24.566
2248.5,3.165,0.778,-34.664,3.434,9.373,4.542,35.229,4.149,-24.436,-2.839,0,36.6,36.6,9.453,3.185,-13.1,-10.259,-14.474,-11.516,-3.286,27.172,0,240.54,,251,240,-12.316,3.116,-7.505,24.569
2249.0,3.165,0.778,-34.664,3.434,9.373,4.542,35.229,4.149,-24.436,-2.839,0,36.6,36.6,9.453,3.185,-13.186,-10.268,-14.517,-11.56,-3.286,27.172,0,240.54,,251,240,-12.338,3.117,-7.505,24.599
2249.5,3.165,0.778,-34.664,3.434,9.373,4.502,35.232,4.151,-24.433,-2.831,0,36.572,36.715,9.453,3.185,-13.216,-10.238,-14.481,-11.533,-3.285,27.187,0,240.54,,251,240,-12.383,3.118,-7.505,24.601
2250.0,3.165,0.778,-34.664,3.434,9.373,4.502,35.232,4.151,-24.433,-2.831,0,36.6,36.7,9.453,3.185,-13.148,-10.257,-14.531,-11.505,-3.285,27.187,0,240.54,,251,240,-12.367,3.119,-7.5,24.602
2250.5,2.972,0.751,-34.251,3.372,9.455,4.502,35.232,4.151,-24.433,-2.831,0,36.6,36.7,9.503,3.304,-13.173,-10.268,-14.543,-11.534,-3.285,27.187,0,239.94,,251,240,-12.36,3.12,-7.484,24.581
2251.0,2.972,0.751,-34.251,3.372,9.455,4.502,35.232,4.151,-24.433,-2.831,0,36.6,36.7,9.503,3.304,-13.213,-10.265,-14.538,-11.556,-3.285,27.187,0,239.94,,251,240,-12.379,3.117,-7.496,24.565
2251.5,2.972,0.751,-34.251,3.372,9.455,4.502,35.232,4.151,-24.433,-2.831,0,36.6,36.7,9.503,3.304,-13.24,-10.263,-14.478,-11.533,-3.285,27.187,0,239.94,,251,240,-12.393,3.115,-7.487,24.576
2252.0,2.972,0.751,-34.251,3.372,9.455,4.502,35.232,4.151,-24.433,-2.831,0,36.6,36.7,9.503,3.304,-13.194,-10.288,-14.57,-11.576,-3.285,27.187,0,239.94,,251,240,-12.378,3.112,-7.493,24.581
2252.5,2.972,0.751,-34.251,3.372,9.455,4.578,35.24,4.167,-24.377,-2.842,0,36.591,36.654,9.503,3.304,-13.258,-10.264,-14.591,-11.567,-3.279,27.18,0,238.24,,251,240,-12.407,3.11,-7.469,24.622
2253.0,2.972,0.751,-34.251,3.372,9.455,4.578,35.24,4.167,-24.377,-2.842,0,36.6,36.7,9.503,3.304,-13.269,-10.255,-14.627,-11.544,-3.279,27.18,0,238.24,,252,240,-12.42,3.108,-7.511,24.624
2253.5,2.972,0.751,-34.251,3.372,9.455,4.578,35.24,4.167,-24.377,-2.842,0,36.6,36.7,9.503,3.304,-13.252,-10.278,-14.465,-11.537,-3.279,27.18,0,238.74,,252,240,-12.424,3.106,-7.493,24.615
2254.0,3.089,0.758,-34.777,3.345,9.28,4.578,35.24,4.167,-24.377,-2.842,0,36.6,36.7,9.53,3.426,-13.227,-10.272,-14.589,-11.58,-3.279,27.18,0,238.74,,253,240,-12.383,3.103,-7.493,24.622
2254.5,3.089,0.758,-34.777,3.345,9.28,4.578,35.24,4.167,-24.377,-2.842,0,36.6,36.7,9.53,3.426,-13.278,-10.267,-14.594,-11.577,-3.279,27.18,0,238.04,,253,240,-12.417,3.103,-7.496,24.621
2255.0,3.089,0.758,-34.777,3.345,9.28,4.578,35.24,4.167,-24.377,-2.842,0,36.6,36.7,9.53,3.426,-13.273,-10.275,-14.588,-11.522,-3.279,27.18,0,238.04,,254,240,-12.429,3.103,-7.479,24.567
2255.5,3.089,0.758,-34.777,3.345,9.28,4.578,35.24,4.167,-24.377,-2.842,0,36.6,36.7,9.53,3.426,-13.213,-10.287,-14.388,-11.514,-3.279,27.18,0,239.74,,254,240,-12.414,3.103,-7.502,24.504
2256.0,3.089,0.758,-34.777,3.345,9.28,4.521,35.239,4.15,-24.449,-2.851,0,36.602,36.686,9.53,3.426,-13.133,-10.273,-14.476,-11.531,-3.295,27.175,0,239.74,,254,240,-12.35,3.102,-7.491,24.489
2256.5,3.089,0.758,-34.777,3.345,9.28,4.521,35.239,4.15,-24.449,-2.851,0,36.6,36.7,9.53,3.426,-13.159,-10.271,-14.537,-11.548,-3.295,27.175,0,239.74,,254,240,-12.353,3.102,-7.492,24.489
2257.0,3.357,0.76,-35.209,3.345,9.402,4.521,35.239,4.15,-24.449,-2.851,0,36.6,36.7,9.404,3.322,-13.204,-10.273,-14.544,-11.567,-3.295,27.175,0,239.74,,254,240,-12.379,3.102,-7.474,24.514
2257.5,3.357,0.76,-35.209,3.345,9.402,4.521,35.239,4.15,-24.449,-2.851,0,36.6,36.7,9.404,3.322,-13.098,-10.26,-14.465,-11.512,-3.295,27.175,0,240.24,,254,240,-12.397,3.106,-7.497,24.506
2258.0,3.357,0.76,-35.209,3.345,9.402,4.521,35.239,4.15,-24.449,-2.851,0,36.6,36.7,9.404,3.322,-13.164,-10.288,-14.516,-11.541,-3.295,27.175,0,240.24,,254,240,-12.334,3.11,-7.504,24.514
2258.5,3.357,0.76,-35.209,3.345,9.402,4.521,35.239,4.15,-24.449,-2.851,0,36.6,36.7,9.404,3.322,-13.222,-10.27,-14.558,-11.551,-3.295,27.175,0,241.74,,254,240,-12.377,3.114,-7.467,24.513
2259.0,3.357,0.76,-35.209,3.345,9.402,4.523,35.253,4.176,-24.393,-2.833,0,36.613,36.775,9.404,3.322,-13.25,-10.26,-14.538,-11.527,-3.294,27.178,0,241.74,,253,240,-12.4,3.118,-7.475,24.526
2259.5,3.357,0.76,-35.209,3.345,9.402,4.523,35.253,4.176,-24.393,-2.833,0,36.6,36.8,9.404,3.322,-13.223,-10.281,-14.522,-11.561,-3.294,27.178,0,241.34,,253,240,-12.394,3.122,-7.486,24.535
2260.0,3.357,0.76,-35.209,3.345,9.402,4.523,35.253,4.176,-24.393,-2.833,0,36.6,36.8,9.404,3.322,-13.215,-10.259,-14.555,-11.571,-3.294,27.178,0,241.34,,252,240,-12.397,3.126,-7.466,24.466
2260.5,2.316,0.625,-33.625,3.379,9.326,4.523,35.253,4.176,-24.393,-2.833,0,36.6,36.8,9.61,3.399,-13.277,-10.264,-14.592,-11.54,-3.294,27.178,0,240.54,,252,240,-12.4,3.13,-7.508,24.412
2261.0,2.316,0.625,-33.625,3.379,9.326,4.523,35.253,4.176,-24.393,-2.833,0,36.6,36.8,9.61,3.399,-13.233,-10.24,-14.469,-11.525,-3.294,27.178,0,240.54,,252,240,-12.418,3.117,-7.487,24.292
2261.5,2.316,0.625,-33.625,3.379,9.326,4.523,35.253,4.176,-24.393,-2.833,0,36.6,36.8,9.61,3.399,-13.127,-10.262,-14.51,-11.543,-3.294,27.178,0,240.64,,252,240,-12.367,3.103,-7.493,24.225
2262.0,2.316,0.625,-33.625,3.379,9.326,4.523,35.253,4.176,-24.393,-2.833,0,36.6,36.8,9.61,3.399,-13.187,-10.286,-14.488,-11.566,-3.294,27.178,0,240.64,,252,240,-12.361,3.091,-7.482,24.212
2262.5,2.316,0.625,-33.625,3.379,9.326,4.533,35.255,4.159,-24.415,-2.839,0,36.63,36.809,9.61,3.399,-13.206,-10.251,-14.432,-11.51,-3.297,27.186,0,239.94,,252,240,-12.382,3.078,-7.477,24.18
2263.0,2.316,0.625,-33.625,3.379,9.326,4.533,35.255,4.159,-24.415,-2.839,0,36.6,36.8,9.61,3.399,-13.15,-10.278,-14.455,-11.527,-3.297,27.186,0,239.94,,252,240,-12.35,3.065,-7.487,24.175
2263.5,3.493,0.863,-34.647,3.403,9.442,4.533,35.255,4.159,-24.415,-2.839,0,36.6,36.8,9.498,3.263,-13.118,-10.282,-14.446,-11.519,-3.297,27.186,0,240.44,,252,240,-12.353,3.053,-7.496,24.193
2264.0,3.493,0.863,-34.647,3.403,9.442,4.533,35.255,4.159,-24.415,-2.839,0,36.6,36.8,9.498,3.263,-13.189,-10.268,-14.454,-11.519,-3.297,27.186,0,240.44,,252,240,-12.341,3.06,-7.464,24.182
2264.5,3.493,0.863,-34.647,3.403,9.442,4.533,35.255,4.159,-24.415,-2.839,0,36.6,36.8,9.498,3.263,-13.126,-10.241,-14.521,-11.483,-3.297,27.186,0,239.14,,252,240,-12.357,3.067,-7.478,24.183
2265.0,3.493,0.863,-34.647,3.403,9.442,4.533,35.255,4.159,-24.415,-2.839,0,36.6,36.8,9.498,3.263,-13.16,-10.24,-14.544,-11.521,-3.297,27.186,0,239.14,,252,240,-12.342,3.074,-7.469,24.16
2265.5,3.493,0.863,-34.647,3.403,9.442,4.54,35.259,4.157,-24.395,-2.828,0,36.644,36.784,9.498,3.263,-13.188,-10.261,-14.449,-11.536,-3.291,27.182,0,239.14,,252,240,-12.366,3.081,-7.472,24.116
2266.0,3.493,0.863,-34.647,3.403,9.442,4.54,35.259,4.157,-24.395,-2.828,0,36.6,36.8,9.498,3.263,-13.23,-10.24,-14.502,-11.55,-3.291,27.182,0,239.14,,252,240,-12.359,3.088,-7.469,24.085
2266.5,2.838,0.74,-34.419,3.346,9.351,4.54,35.259,4.157,-24.395,-2.828,0,36.6,36.8,9.528,3.41,-13.199,-10.251,-14.507,-11.552,-3.291,27.182,0,238.44,,252,240,-12.381,3.095,-7.444,24.01
2267.0,2.838,0.74,-34.419,3.346,9.351,4.54,35.259,4.157,-24.395,-2.828,0,36.6,36.8,9.528,3.41,-13.161,-10.265,-14.526,-11.53,-3.291,27.182,0,238.44,,253,240,-12.377,3.09,-7.458,23.931
2267.5,2.838,0.74,-34.419,3.346,9.351,4.54,35.259,4.157,-24.395,-2.828,0,36.6,36.8,9.528,3.41,-13.154,-10.26,-14.538,-11.579,-3.291,27.182,0,239.54,,253,240,-12.37,3.086,-7.443,23.864
2268.0,2.838,0.74,-34.419,3.346,9.351,4.54,35.259,4.157,-24.395,-2.828,0,36.6,36.8,9.528,3.41,-13.226,-10.232,-14.475,-11.515,-3.291,27.182,0,239.54,,253,240,-12.383,3.082,-7.453,23.832
2268.5,2.838,0.74,-34.419,3.346,9.351,4.54,35.259,4.157,-24.395,-2.828,0,36.6,36.8,9.528,3.41,-13.138,-10.28,-14.476,-11.553,-3.291,27.182,0,239.54,,253,240,-12.362,3.078,-7.45,23.8
2269.0,2.838,0.74,-34.419,3.346,9.351,4.54,35.261,4.156,-24.434,-2.832,0,36.653,36.8,9.528,3.41,-13.229,-10.262,-14.533,-11.532,-3.289,27.19,0,239.54,,253,240,-12.362,3.074,-7.453,23.812
2269.5,2.838,0.74,-34.419,3.346,9.351,4.54,35.261,4.156,-24.434,-2.832,0,36.7,36.8,9.528,3.41,-13.203,-10.269,-14.554,-11.529,-3.289,27.19,0,239.54,,253,240,-12.389,3.07,-7.448,23.733
2270.0,2.912,0.749,-34.102,3.402,9.347,4.54,35.261,4.156,-24.434,-2.832,0,36.7,36.8,9.54,3.382,-13.181,-10.297,-14.396,-11.544,-3.289,27.19,0,239.54,,253,240,-12.389,3.067,-7.46,23.693
2270.5,2.912,0.749,-34.102,3.402,9.347,4.54,35.261,4.156,-24.434,-2.832,0,36.7,36.8,9.54,3.382,-13.214,-10.26,-14.551,-11.536,-3.289,27.19,0,239.74,,253,240,-12.355,3.064,-7.453,23.607
2271.0,2.912,0.749,-34.102,3.402,9.347,4.54,35.261,4.156,-24.434,-2.832,0,36.7,36.8,9.54,3.382,-13.198,-10.246,-14.554,-11.551,-3.289,27.19,0,239.74,,253,240,-12.391,3.062,-7.428,23.612
2271.5,2.912,0.749,-34.102,3.402,9.347,4.54,35.261,4.156,-24.434,-2.832,0,36.7,36.8,9.54,3.382,-13.213,-10.276,-14.491,-11.518,-3.289,27.19,0,240.84,,253,240,-12.387,3.059,-7.468,23.629
2272.0,2.912,0.749,-34.102,3.402,9.347,4.533,35.27,4.159,-24.41,-2.821,0,36.677,36.868,9.54,3.382,-13.186,-10.264,-14.53,-11.543,-3.282,27.205,0,240.84,,253,240,-12.374,3.057,-7.459,23.625
2272.5,2.912,0.749,-34.102,3.402,9.347,4.533,35.27,4.159,-24.41,-2.821,0,36.7,36.9,9.54,3.382,-13.135,-10.255,-14.489,-11.533,-3.282,27.205,0,241.54,,253,240,-12.381,3.054,-7.467,23.621
2273.0,2.969,0.754,-34.123,3.399,9.419,4.533,35.27,4.159,-24.41,-2.821,0,36.7,36.9,9.495,3.199,-13.21,-10.268,-14.511,-11.532,-3.282,27.205,0,241.54,,252,240,-12.353,3.052,-7.47,23.626
2273.5,2.969,0.754,-34.123,3.399,9.419,4.533,35.27,4.159,-24.41,-2.821,0,36.7,36.9,9.495,3.199,-13.222,-10.258,-14.515,-11.53,-3.282,27.205,0,241.54,,252,240,-12.38,3.051,-7.453,23.648
2274.0,2.969,0.754,-34.123,3.399,9.419,4.533,35.27,4.159,-24.41,-2.821,0,36.7,36.9,9.495,3.199,-13.204,-10.261,-14.487,-11.53,-3.282,27.205,0,241.54,,251,240,-12.381,3.049,-7.455,23.723
2274.5,2.969,0.754,-34.123,3.399,9.419,4.533,35.27,4.159,-24.41,-2.821,0,36.7,36.9,9.495,3.199,-13.128,-10.24,-14.51,-11.517,-3.282,27.205,0,240.54,,251,240,-12.37,3.048,-7.462,23.73
2275.0,2.969,0.754,-34.123,3.399,9.419,4.533,35.27,4.159,-24.41,-2.821,0,36.7,36.9,9.495,3.199,-13.108,-10.254,-14.479,-11.51,-3.282,27.205,0,240.54,,251,240,-12.349,3.047,-7.452,23.762
2275.5,2.969,0.754,-34.123,3.399,9.419,4.531,35.272,4.163,-24.381,-2.839,0,36.676,36.823,9.495,3.199,-13.126,-10.284,-14.352,-11.485,-3.292,27.195,0,241.94,,251,240,-12.338,3.045,-7.46,23.765
2276.0,2.969,0.754,-34.123,3.399,9.419,4.531,35.272,4.163,-24.381,-2.839,0,36.7,36.8,9.495,3.199,-13.163,-10.243,-14.5,-11.537,-3.292,27.195,0,241.94,,250,240,-12.312,3.044,-7.475,23.799
2276.5,2.602,0.733,-34.101,3.409,9.359,4.531,35.272,4.163,-24.381,-2.839,0,36.7,36.8,9.467,3.327,-13.131,-10.25,-14.443,-11.522,-3.292,27.195,0,240.64,,250,240,-12.361,3.043,-7.462,23.812
2277.0,2.602,0.733,-34.101,3.409,9.359,4.531,35.272,4.163,-24.381,-2.839,0,36.7,36.8,9.467,3.327,-13.072,-10.253,-14.343,-11.406,-3.292,27.195,0,240.64,,250,240,-12.337,3.036,-7.465,23.83
2277.5,2.602,0.733,-34.101,3.409,9.359,4.531,35.272,4.163,-24.381,-2.839,0,36.7,36.8,9.467,3.327,-13.105,-10.213,-14.45,-11.468,-3.292,27.195,0,240.24,,250,240,-12.268,3.029,-7.464,23.839
2278.0,2.602,0.733,-34.101,3.409,9.359,4.531,35.272,4.163,-24.381,-2.839,0,36.7,36.8,9.467,3.327,-13.107,-10.221,-14.405,-11.477,-3.292,27.195,0,240.24,,250,240,-12.309,3.022,-7.445,23.844
2278.5,2.602,0.733,-34.101,3.409,9.359,4.492,35.269,4.152,-24.443,-2.817,0,36.684,36.874,9.467,3.327,-13.116,-10.22,-14.499,-11.5,-3.285,27.207,0,238.54,,250,240,-12.303,3.015,-7.442,23.854
2279.0,2.602,0.733,-34.101,3.409,9.359,4.492,35.269,4.152,-24.443,-2.817,0,36.7,36.9,9.467,3.327,-13.121,-10.235,-14.405,-11.497,-3.285,27.207,0,238.54,,251,240,-12.334,3.008,-7.438,23.82
2279.5,3.516,0.839,-35.209,3.329,9.465,4.492,35.269,4.152,-24.443,-2.817,0,36.7,36.9,9.276,3.474,-13.117,-10.194,-14.382,-11.473,-3.285,27.207,0,238.84,,251,240,-12.314,3.001,-7.408,23.835
2280.0,3.516,0.839,-35.209,3.329,9.465,4.492,35.269,4.152,-24.443,-2.817,0,36.7,36.9,9.276,3.474,-13.07,-10.217,-14.449,-11.47,-3.285,27.207,0,238.84,,252,240,-12.292,3.01,-7.446,23.85
2280.5,3.516,0.839,-35.209,3.329,9.465,4.492,35.269,4.152,-24.443,-2.817,0,36.7,36.9,9.276,3.474,-13.148,-10.245,-14.383,-11.482,-3.285,27.207,0,238.04,,252,240,-12.302,3.018,-7.425,23.893
2281.0,3.516,0.839,-35.209,3.329,9.465,4.492,35.269,4.152,-24.443,-2.817,0,36.7,36.9,9.276,3.474,-13.166,-10.219,-14.441,-11.478,-3.285,27.207,0,238.04,,253,240,-12.314,3.026,-7.41,23.925
2281.5,3.516,0.839,-35.209,3.329,9.465,4.492,35.269,4.152,-24.443,-2.817,0,36.7,36.9,9.276,3.474,-13.098,-10.211,-14.481,-11.505,-3.285,27.207,0,240.14,,253,240,-12.326,3.034,-7.411,23.966
2282.0,3.516,0.839,-35.209,3.329,9.465,4.468,35.271,4.139,-24.415,-2.81,0,36.71,36.916,9.276,3.474,-13.117,-10.21,-14.497,-11.468,-3.282,27.206,0,240.14,,253,240,-12.324,3.042,-7.41,23.996
2282.5,3.516,0.839,-35.209,3.329,9.465,4.468,35.271,4.139,-24.415,-2.81,0,36.7,36.9,9.276,3.474,-13.139,-10.207,-14.486,-11.475,-3.282,27.206,0,239.24,,253,240,-12.323,3.05,-7.407,24.018
2283.0,3.339,0.798,-35.209,3.33,9.474,4.468,35.271,4.139,-24.415,-2.81,0,36.7,36.9,9.358,3.436,-13.17,-10.233,-14.446,-11.503,-3.282,27.206,0,239.24,,253,240,-12.327,3.058,-7.414,24.03
2283.5,3.339,0.798,-35.209,3.33,9.474,4.468,35.271,4.139,-24.415,-2.81,0,36.7,36.9,9.358,3.436,-13.168,-10.219,-14.444,-11.483,-3.282,27.206,0,239.84,,253,240,-12.338,3.062,-7.421,24.037
2284.0,3.339,0.798,-35.209,3.33,9.474,4.468,35.271,4.139,-24.415,-2.81,0,36.7,36.9,9.358,3.436,-13.098,-10.225,-14.42,-11.464,-3.282,27.206,0,239.84,,253,240,-12.329,3.067,-7.405,24.045
2284.5,3.339,0.798,-35.209,3.33,9.474,4.468,35.271,4.139,-24.415,-2.81,0,36.7,36.9,9.358,3.436,-13.135,-10.242,-14.363,-11.487,-3.282,27.206,0,241.44,,253,240,-12.302,3.071,-7.418,24.131
2285.0,3.339,0.798,-35.209,3.33,9.474,4.488,35.278,4.159,-24.451,-2.826,0,36.718,36.933,9.358,3.436,-13.032,-10.195,-14.405,-11.486,-3.286,27.213,0,241.44,,252,240,-12.307,3.076,-7.38,24.134
2285.5,3.339,0.798,-35.209,3.33,9.474,4.488,35.278,4.159,-24.451,-2.826,0,36.7,36.9,9.358,3.436,-13.116,-10.203,-14.405,-11.451,-3.286,27.213,0,242.04,,252,240,-12.279,3.08,-7.394,24.142
2286.0,3.338,0.778,-35.209,3.386,9.412,4.488,35.278,4.159,-24.451,-2.826,0,36.7,36.9,9.369,3.384,-13.084,-10.215,-14.486,-11.465,-3.286,27.213,0,242.04,,251,240,-12.294,3.084,-7.411,24.145
2286.5,3.338,0.778,-35.209,3.386,9.412,4.488,35.278,4.159,-24.451,-2.826,0,36.7,36.9,9.369,3.384,-13.124,-10.217,-14.465,-11.498,-3.286,27.213,0,241.74,,251,240,-12.313,3.088,-7.41,24.188
2287.0,3.338,0.778,-35.209,3.386,9.412,4.488,35.278,4.159,-24.451,-2.826,0,36.7,36.9,9.369,3.384,-13.118,-10.209,-14.452,-11.49,-3.286,27.213,0,241.74,,250,240,-12.326,3.092,-7.391,24.222
2287.5,3.338,0.778,-35.209,3.386,9.412,4.488,35.278,4.159,-24.451,-2.826,0,36.7,36.9,9.369,3.384,-13.092,-10.2,-14.463,-11.476,-3.286,27.213,0,240.84,,250,240,-12.317,3.096,-7.38,24.279
2288.0,3.338,0.778,-35.209,3.386,9.412,4.51,35.286,4.156,-24.389,-2.831,0,36.737,36.96,9.369,3.384,-13.143,-10.193,-14.408,-11.475,-3.288,27.213,0,240.84,,250,240,-12.308,3.1,-7.407,24.324
2288.5,3.338,0.778,-35.209,3.386,9.412,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37.0,9.369,3.384,-13.118,-10.192,-14.44,-11.464,-3.288,27.213,0,239.74,,250,240,-12.305,3.104,-7.387,24.304
2289.0,3.338,0.778,-35.209,3.386,9.412,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37.0,9.369,3.384,-13.033,-10.185,-14.431,-11.437,-3.288,27.213,0,239.74,,250,240,-12.304,3.108,-7.415,24.29
2289.5,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37.0,9.226,3.359,-13.103,-10.204,-14.385,-11.442,-3.288,27.213,0,240.44,,250,240,-12.271,3.112,-7.414,24.269
2290.0,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37.0,9.226,3.359,-13.107,-10.19,-14.437,-11.463,-3.288,27.213,0,240.44,,250,240,-12.284,3.121,-7.394,24.275
2290.5,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37.0,9.226,3.359,-13.148,-10.179,-14.5,-11.455,-3.288,27.213,0,237.84,,250,240,-12.299,3.13,-7.408,24.265
2291.0,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37.0,9.226,3.359,-13.124,-10.186,-14.397,-11.445,-3.288,27.213,0,237.84,,251,240,-12.32,3.139,-7.403,24.276
2291.5,3.674,0.863,-35.209,3.343,9.419,4.546,35.285,4.174,-24.396,-2.834,0,36.743,36.957,9.226,3.359,-13.098,-10.188,-14.383,-11.461,-3.282,27.218,0,237.94,,251,240,-12.288,3.148,-7.407,24.279
2292.0,3.674,0.863,-35.209,3.343,9.419,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37.0,9.226,3.359,-13.087,-10.185,-14.468,-11.45,-3.282,27.218,0,237.94,,252,240,-12.283,3.156,-7.383,24.328
2292.5,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37.0,9.54,3.335,-13.132,-10.194,-14.497,-11.455,-3.282,27.218,0,238.04,,252,240,-12.298,3.165,-7.386,24.343
2293.0,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37.0,9.54,3.335,-13.108,-10.212,-14.474,-11.478,-3.282,27.218,0,238.04,,253,240,-12.319,3.154,-7.391,24.312
2293.5,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37.0,9.54,3.335,-13.079,-10.196,-14.495,-11.478,-3.282,27.218,0,238.54,,253,240,-12.318,3.144,-7.382,24.289
2294.0,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37.0,9.54,3.335,-13.174,-10.216,-14.482,-11.467,-3.282,27.218,0,238.54,,254,240,-12.312,3.134,-7.409,24.3
2294.5,2.522,0.693,-33.008,3.364,9.357,4.531,35.289,4.159,-24.4,-2.822,0,36.758,36.977,9.54,3.335,-13.124,-10.176,-14.392,-11.428,-3.277,27.226,0,240.34,,254,240,-12.335,3.124,-7.393,24.253
2295.0,2.522,0.693,-33.008,3.364,9.357,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37.0,9.54,3.335,-13.044,-10.224,-14.421,-11.486,-3.277,27.226,0,240.34,,254,240,-12.28,3.114,-7.414,24.23
2295.5,2.522,0.693,-33.008,3.364,9.357,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37.0,9.54,3.335,-13.148,-10.206,-14.532,-11.509,-3.277,27.226,0,240.54,,254,240,-12.294,3.104,-7.379,24.187
2296.0,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37.0,9.393,3.415,-13.167,-10.222,-14.486,-11.484,-3.277,27.226,0,240.54,,254,240,-12.349,3.095,-7.398,24.163
2296.5,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37.0,9.393,3.415,-13.074,-10.215,-14.46,-11.449,-3.277,27.226,0,239.94,,254,240,-12.34,3.097,-7.403,24.258
2297.0,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37.0,9.393,3.415,-13.117,-10.197,-14.38,-11.427,-3.277,27.226,0,239.94,,254,240,-12.3,3.099,-7.418,24.283
2297.5,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37.0,9.393,3.415,-13.093,-10.232,-14.41,-11.487,-3.277,27.226,0,242.34,,254,240,-12.28,3.101,-7.418,24.302
2298.0,3.222,0.755,-35.209,3.357,9.404,4.484,35.287,4.165,-24.464,-2.809,0,36.77,37.074,9.393,3.415,-13.077,-10.188,-14.47,-11.45,-3.286,27.233,0,242.34,,253,240,-12.306,3.103,-7.397,24.318
2298.5,3.222,0.755,-35.209,3.357,9.404,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.393,3.415,-13.109,-10.193,-14.486,-11.51,-3.286,27.233,0,242.24,,253,240,-12.296,3.105,-7.396,24.341
2299.0,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.143,-10.216,-14.466,-11.489,-3.286,27.233,0,242.24,,252,240,-12.325,3.107,-7.391,24.376
2299.5,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.162,-10.206,-14.415,-11.478,-3.286,27.233,0,242.44,,252,240,-12.329,3.105,-7.395,24.424
2300.0,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.175,-10.171,-14.483,-11.473,-3.286,27.233,0,242.44,,251,240,-12.315,3.103,-7.384,24.519
2300.5,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.138,-10.232,-14.433,-11.488,-3.286,27.233,0,241.04,,251,240,-12.326,3.101,-7.414,24.514
2301.0,2.983,0.74,-35.209,3.346,9.214,4.517,35.3,4.157,-24.447,-2.822,0,36.784,37.078,9.346,3.453,-13.109,-10.206,-14.457,-11.465,-3.283,27.229,0,241.04,,250,240,-12.323,3.099,-7.401,24.527
2301.5,2.983,0.74,-35.209,3.346,9.214,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.346,3.453,-13.134,-10.214,-14.469,-11.457,-3.283,27.229,0,241.24,,250,240,-12.318,3.095,-7.407,24.615
2302.0,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.139,-10.218,-14.485,-11.468,-3.283,27.229,0,241.24,,249,240,-12.318,3.095,-7.397,24.57
2302.5,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.133,-10.217,-14.421,-11.444,-3.283,27.229,0,241.54,,249,240,-12.327,3.097,-7.4,24.512
2303.0,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.153,-10.178,-14.399,-11.434,-3.283,27.229,0,241.54,,248,240,-12.304,3.099,-7.396,24.493
2303.5,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.059,-10.205,-14.395,-11.45,-3.283,27.229,0,237.74,,248,240,-12.291,3.101,-7.39,24.491
2304.0,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.094,-10.175,-14.351,-11.423,-3.283,27.229,0,237.74,,249,240,-12.277,3.103,-7.395,24.44
2304.5,3.223,0.75,-35.209,3.367,9.454,4.539,35.308,4.155,-24.488,-2.825,0,36.792,37.023,9.413,3.246,-13.013,-10.188,-14.41,-11.438,-3.279,27.23,0,237.94,,249,240,-12.261,3.105,-7.399,24.38
2305.0,3.223,0.75,-35.209,3.367,9.454,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37.0,9.413,3.246,-13.055,-10.199,-14.392,-11.435,-3.279,27.23,0,237.94,,250,240,-12.262,3.107,-7.401,24.371
2305.5,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37.0,9.525,3.407,-13.107,-10.188,-14.394,-11.449,-3.279,27.23,0,237.44,,250,240,-12.27,3.109,-7.4,24.372
2306.0,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37.0,9.525,3.407,-13.072,-10.213,-14.403,-11.454,-3.279,27.23,0,237.44,,251,240,-12.285,3.116,-7.365,24.391
2306.5,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37.0,9.525,3.407,-13.03,-10.198,-14.356,-11.433,-3.279,27.23,0,237.24,,251,240,-12.285,3.122,-7.381,24.389
2307.0,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37.0,9.525,3.407,-13.107,-10.202,-14.457,-11.475,-3.279,27.23,0,237.24,,252,240,-12.254,3.129,-7.371,24.369
2307.5,3.515,0.858,-35.209,3.33,9.342,4.526,35.305,4.143,-24.474,-2.83,0,36.808,37.055,9.525,3.407,-13.094,-10.208,-14.478,-11.48,-3.281,27.224,0,237.24,,252,240,-12.31,3.135,-7.37,24.328
2308.0,3.515,0.858,-35.209,3.33,9.342,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.525,3.407,-13.092,-10.189,-14.492,-11.499,-3.281,27.224,0,237.24,,253,240,-12.315,3.141,-7.368,24.322
2308.5,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.193,-10.217,-14.558,-11.526,-3.281,27.224,0,237.04,,253,240,-12.318,3.147,-7.378,24.317
2309.0,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.171,-10.194,-14.548,-11.53,-3.281,27.224,0,237.04,,254,240,-12.373,3.136,-7.365,24.33
2309.5,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.137,-10.201,-14.498,-11.523,-3.281,27.224,0,236.84,,254,240,-12.361,3.126,-7.386,24.311
