t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2310.0,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.2,-10.2,-14.456,-11.49,-3.281,27.224,0,236.84,,255,240,-12.34,3.115,-7.37,24.323
2310.5,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.093,-10.193,-14.435,-11.477,-3.281,27.224,0,238.74,,255,240,-12.337,3.104,-7.376,24.324
2311.0,2.478,0.661,-34.332,3.463,9.396,4.568,35.306,4.159,-24.419,-2.838,0,36.821,37.149,9.429,3.261,-13.055,-10.213,-14.391,-11.474,-3.294,27.222,0,238.74,,256,240,-12.299,3.094,-7.356,24.372
2311.5,2.478,0.661,-34.332,3.463,9.396,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.429,3.261,-13.138,-10.189,-14.362,-11.457,-3.294,27.222,0,240.14,,256,240,-12.283,3.084,-7.38,24.372
2312.0,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.038,-10.196,-14.441,-11.478,-3.294,27.222,0,240.14,,256,240,-12.286,3.074,-7.347,24.391
2312.5,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.159,-10.198,-14.471,-11.48,-3.294,27.222,0,239.54,,256,240,-12.288,3.083,-7.359,24.384
2313.0,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.106,-10.211,-14.441,-11.485,-3.294,27.222,0,239.54,,256,240,-12.327,3.092,-7.366,24.332
2313.5,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.084,-10.196,-14.461,-11.471,-3.294,27.222,0,243.44,,256,240,-12.311,3.101,-7.373,24.235
2314.0,3.627,0.866,-35.209,3.324,9.477,4.527,35.322,4.15,-24.456,-2.822,0,36.831,37.03,9.443,3.419,-13.197,-10.197,-14.498,-11.516,-3.283,27.218,0,243.44,,255,240,-12.303,3.109,-7.345,24.126
2314.5,3.627,0.866,-35.209,3.324,9.477,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37.0,9.443,3.419,-13.179,-10.184,-14.486,-11.501,-3.283,27.218,0,242.84,,255,240,-12.352,3.118,-7.356,24.058
2315.0,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37.0,9.45,3.316,-13.095,-10.197,-14.506,-11.488,-3.283,27.218,0,242.84,,254,240,-12.337,3.126,-7.358,24.035
2315.5,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37.0,9.45,3.316,-13.07,-10.238,-14.383,-11.462,-3.283,27.218,0,243.44,,254,240,-12.322,3.121,-7.375,23.987
2316.0,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37.0,9.45,3.316,-13.167,-10.199,-14.396,-11.435,-3.283,27.218,0,243.44,,253,240,-12.288,3.117,-7.403,23.97
2316.5,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37.0,9.45,3.316,-12.989,-10.203,-14.397,-11.443,-3.283,27.218,0,241.54,,253,240,-12.299,3.112,-7.365,23.861
2317.0,2.826,0.68,-35.117,3.36,9.466,4.471,35.313,4.15,-24.488,-2.816,0,36.846,37.153,9.45,3.316,-13.022,-10.197,-14.345,-11.43,-3.277,27.228,0,241.54,,252,240,-12.258,3.107,-7.377,23.819
2317.5,2.826,0.68,-35.117,3.36,9.466,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.45,3.316,-13.138,-10.192,-14.461,-11.489,-3.277,27.228,0,242.34,,252,240,-12.249,3.103,-7.363,23.771
2318.0,2.826,0.68,-35.117,3.36,9.466,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.45,3.316,-13.101,-10.189,-14.438,-11.449,-3.277,27.228,0,242.34,,251,240,-12.32,3.098,-7.35,23.7
2318.5,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.091,-10.183,-14.391,-11.412,-3.277,27.228,0,242.04,,251,240,-12.294,3.094,-7.368,23.676
2319.0,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.122,-10.215,-14.461,-11.48,-3.277,27.228,0,242.04,,250,240,-12.269,3.097,-7.34,23.632
2319.5,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.162,-10.172,-14.539,-11.507,-3.277,27.228,0,238.04,,250,240,-12.32,3.1,-7.356,23.599
2320.0,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.187,-10.188,-14.525,-11.518,-3.277,27.228,0,238.04,,251,240,-12.345,3.103,-7.361,23.621
2320.5,3.291,0.838,-34.536,3.393,9.336,4.518,35.335,4.169,-24.406,-2.811,0,36.86,37.103,9.513,3.453,-13.092,-10.179,-14.445,-11.475,-3.272,27.229,0,237.44,,251,240,-12.354,3.106,-7.373,23.675
2321.0,3.291,0.838,-34.536,3.393,9.336,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.513,3.453,-13.069,-10.212,-14.427,-11.455,-3.272,27.229,0,237.44,,252,240,-12.298,3.109,-7.357,23.703
2321.5,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.107,-10.185,-14.397,-11.442,-3.272,27.229,0,237.54,,252,240,-12.291,3.112,-7.363,23.733
2322.0,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.051,-10.161,-14.404,-11.41,-3.272,27.229,0,237.54,,253,240,-12.283,3.112,-7.369,23.789
2322.5,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.033,-10.198,-14.408,-11.45,-3.272,27.229,0,237.64,,253,240,-12.256,3.111,-7.369,23.805
2323.0,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.115,-10.181,-14.409,-11.471,-3.272,27.229,0,237.64,,254,240,-12.272,3.111,-7.363,23.844
2323.5,3.09,0.85,-34.005,3.407,9.377,4.559,35.332,4.165,-24.477,-2.818,0,36.877,37.143,9.481,3.297,-13.143,-10.181,-14.417,-11.494,-3.275,27.243,0,239.44,,254,240,-12.294,3.111,-7.362,23.862
2324.0,3.09,0.85,-34.005,3.407,9.377,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.481,3.297,-13.102,-10.201,-14.474,-11.493,-3.275,27.243,0,239.44,,254,240,-12.309,3.11,-7.354,23.877
2324.5,3.09,0.85,-34.005,3.407,9.377,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.481,3.297,-13.166,-10.187,-14.409,-11.455,-3.275,27.243,0,238.94,,254,240,-12.317,3.11,-7.348,23.91
2325.0,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.138,-10.202,-14.437,-11.478,-3.275,27.243,0,238.94,,255,240,-12.304,3.11,-7.344,23.946
2325.5,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.077,-10.186,-14.468,-11.47,-3.275,27.243,0,238.24,,255,240,-12.314,3.106,-7.354,23.987
2326.0,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.139,-10.184,-14.442,-11.461,-3.275,27.243,0,238.24,,256,240,-12.3,3.103,-7.361,24.047
2326.5,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.157,-10.185,-14.408,-11.442,-3.275,27.243,0,240.64,,256,240,-12.306,3.1,-7.359,24.071
2327.0,2.903,0.757,-34.28,3.363,9.194,4.548,35.329,4.165,-24.497,-2.823,0,36.883,37.126,9.528,3.309,-13.167,-10.207,-14.47,-11.457,-3.273,27.241,0,240.64,,256,240,-12.298,3.097,-7.358,24.075
2327.5,2.903,0.757,-34.28,3.363,9.194,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.528,3.309,-13.131,-10.176,-14.516,-11.51,-3.273,27.241,0,240.94,,256,240,-12.326,3.093,-7.351,24.111
2328.0,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.188,-10.206,-14.554,-11.483,-3.273,27.241,0,240.94,,256,240,-12.333,3.09,-7.382,24.159
2328.5,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.17,-10.219,-14.483,-11.532,-3.273,27.241,0,240.84,,256,240,-12.358,3.09,-7.356,24.215
2329.0,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.166,-10.219,-14.507,-11.519,-3.273,27.241,0,240.84,,256,240,-12.351,3.09,-7.368,24.247
2329.5,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.152,-10.215,-14.546,-11.514,-3.273,27.241,0,243.14,,256,240,-12.353,3.09,-7.382,24.268
2330.0,3.092,0.773,-34.334,3.37,9.463,4.526,35.337,4.167,-24.479,-2.813,0,36.899,37.156,9.535,3.292,-13.137,-10.212,-14.511,-11.462,-3.268,27.258,0,243.14,,255,240,-12.357,3.09,-7.374,24.264
2330.5,3.092,0.773,-34.334,3.37,9.463,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.535,3.292,-13.168,-10.231,-14.556,-11.498,-3.268,27.258,0,243.44,,255,240,-12.33,3.09,-7.388,24.253
2331.0,3.092,0.773,-34.334,3.37,9.463,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.535,3.292,-13.186,-10.257,-14.381,-11.543,-3.268,27.258,0,243.44,,254,240,-12.363,3.09,-7.392,24.328
2331.5,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.185,-10.219,-14.451,-11.492,-3.268,27.258,0,243.34,,254,240,-12.342,3.09,-7.38,24.419
2332.0,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.192,-10.221,-14.445,-11.486,-3.268,27.258,0,243.34,,253,240,-12.337,3.082,-7.385,24.454
2332.5,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.188,-10.227,-14.443,-11.481,-3.268,27.258,0,241.64,,253,240,-12.336,3.073,-7.389,24.445
2333.0,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.141,-10.217,-14.51,-11.488,-3.268,27.258,0,241.64,,252,240,-12.335,3.065,-7.382,24.418
2333.5,2.569,0.689,-34.061,3.419,9.394,4.524,35.327,4.15,-24.508,-2.814,0,36.908,37.214,9.471,3.2,-13.12,-10.203,-14.414,-11.43,-3.271,27.259,0,241.54,,252,240,-12.339,3.057,-7.393,24.421
2334.0,2.569,0.689,-34.061,3.419,9.394,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.471,3.2,-13.16,-10.183,-14.38,-11.425,-3.271,27.259,0,241.54,,251,240,-12.292,3.049,-7.372,24.403
2334.5,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.142,-10.213,-14.512,-11.504,-3.271,27.259,0,241.64,,251,240,-12.287,3.041,-7.401,24.403
2335.0,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.197,-10.233,-14.503,-11.526,-3.271,27.259,0,241.64,,250,240,-12.343,3.039,-7.391,24.371
2335.5,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.118,-10.229,-14.464,-11.473,-3.271,27.259,0,238.64,,250,240,-12.365,3.037,-7.394,24.388
2336.0,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.14,-10.219,-14.466,-11.501,-3.271,27.259,0,238.64,,251,240,-12.321,3.035,-7.373,24.428
2336.5,2.909,0.682,-35.209,3.394,9.445,4.499,35.345,4.152,-24.515,-2.811,0,36.919,37.236,9.41,3.301,-13.131,-10.226,-14.473,-11.512,-3.258,27.261,0,238.04,,251,240,-12.331,3.033,-7.406,24.377
2337.0,2.909,0.682,-35.209,3.394,9.445,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.41,3.301,-13.126,-10.223,-14.456,-11.517,-3.258,27.261,0,238.04,,252,240,-12.336,3.031,-7.39,24.378
2337.5,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.187,-10.215,-14.453,-11.488,-3.258,27.261,0,237.94,,252,240,-12.331,3.029,-7.395,24.483
2338.0,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.137,-10.216,-14.454,-11.506,-3.258,27.261,0,237.94,,253,240,-12.336,3.022,-7.379,24.598
2338.5,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.21,-10.214,-14.513,-11.528,-3.258,27.261,0,237.84,,253,240,-12.328,3.016,-7.388,24.598
2339.0,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.094,-10.234,-14.348,-11.477,-3.258,27.261,0,237.84,,254,240,-12.366,3.01,-7.403,24.618
2339.5,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.136,-10.23,-14.366,-11.484,-3.258,27.261,0,238.94,,254,240,-12.288,3.004,-7.381,24.61
2340.0,2.641,0.681,-33.871,3.433,9.372,4.511,35.334,4.162,-24.589,-2.813,0,36.929,37.158,9.49,3.165,-13.123,-10.208,-14.453,-11.463,-3.244,27.261,0,238.94,,255,240,-12.304,2.998,-7.394,24.593
2340.5,2.641,0.681,-33.871,3.433,9.372,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.49,3.165,-13.125,-10.225,-14.401,-11.507,-3.244,27.261,0,239.14,,255,240,-12.312,2.992,-7.386,24.584
2341.0,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.086,-10.202,-14.423,-11.485,-3.244,27.261,0,239.14,,255,240,-12.315,2.986,-7.399,24.523
2341.5,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.115,-10.238,-14.435,-11.504,-3.244,27.261,0,239.74,,255,240,-12.299,2.988,-7.389,24.533
2342.0,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.14,-10.208,-14.45,-11.497,-3.244,27.261,0,239.74,,255,240,-12.323,2.991,-7.401,24.514
2342.5,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.15,-10.234,-14.443,-11.513,-3.244,27.261,0,242.54,,255,240,-12.324,2.993,-7.396,24.565
2343.0,3.114,0.819,-34.06,3.42,9.335,4.556,35.354,4.173,-24.521,-2.809,0,36.931,37.294,9.438,3.186,-13.093,-10.205,-14.455,-11.496,-3.251,27.266,0,242.54,,254,240,-12.335,2.995,-7.382,24.562
2343.5,3.114,0.819,-34.06,3.42,9.335,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.438,3.186,-13.149,-10.214,-14.403,-11.473,-3.251,27.266,0,242.74,,254,240,-12.312,2.997,-7.403,24.538
2344.0,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.115,-10.205,-14.444,-11.491,-3.251,27.266,0,242.74,,253,240,-12.31,2.998,-7.414,24.647
2344.5,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.195,-10.217,-14.48,-11.503,-3.251,27.266,0,242.94,,253,240,-12.314,3.007,-7.389,24.643
2345.0,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.134,-10.19,-14.482,-11.506,-3.251,27.266,0,242.94,,252,240,-12.349,3.015,-7.377,24.584
2345.5,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.113,-10.218,-14.466,-11.491,-3.251,27.266,0,242.14,,252,240,-12.328,3.023,-7.375,24.53
2346.0,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.076,-10.207,-14.456,-11.489,-3.251,27.266,0,242.14,,251,240,-12.322,3.031,-7.39,24.531
2346.5,3.511,0.851,-35.209,3.32,9.385,4.555,35.347,4.167,-24.555,-2.797,0,36.949,37.192,9.369,3.465,-13.106,-10.226,-14.374,-11.438,-3.251,27.265,0,242.14,,251,240,-12.307,3.039,-7.396,24.533
2347.0,3.511,0.851,-35.209,3.32,9.385,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.369,3.465,-13.144,-10.211,-14.422,-11.469,-3.251,27.265,0,242.14,,250,240,-12.286,3.047,-7.386,24.55
2347.5,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.064,-10.19,-14.475,-11.457,-3.251,27.265,0,241.74,,250,240,-12.311,3.055,-7.378,24.579
2348.0,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.077,-10.216,-14.405,-11.429,-3.251,27.265,0,241.74,,249,240,-12.296,3.056,-7.381,24.563
2348.5,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.144,-10.203,-14.385,-11.443,-3.251,27.265,0,236.94,,249,240,-12.282,3.057,-7.375,24.583
2349.0,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.056,-10.213,-14.416,-11.477,-3.251,27.265,0,236.94,,250,240,-12.294,3.058,-7.366,24.584
2349.5,3.123,0.756,-34.835,3.4,9.391,4.516,35.344,4.162,-24.545,-2.798,0,36.945,37.194,9.454,3.175,-13.148,-10.215,-14.443,-11.451,-3.252,27.268,0,237.94,,250,240,-12.29,3.059,-7.377,24.59
2350.0,3.123,0.756,-34.835,3.4,9.391,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.454,3.175,-13.172,-10.191,-14.443,-11.451,-3.252,27.268,0,237.94,,251,240,-12.314,3.06,-7.356,24.574
2350.5,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.188,-10.201,-14.505,-11.485,-3.252,27.268,0,237.94,,251,240,-12.314,3.061,-7.362,24.559
2351.0,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.185,-10.229,-14.518,-11.52,-3.252,27.268,0,237.94,,252,240,-12.345,3.06,-7.361,24.537
2351.5,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.14,-10.198,-14.528,-11.527,-3.252,27.268,0,238.24,,252,240,-12.363,3.06,-7.361,24.512
2352.0,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.229,-10.202,-14.512,-11.511,-3.252,27.268,0,238.24,,253,240,-12.348,3.059,-7.371,24.506
2352.5,3.027,0.693,-35.209,3.388,9.443,4.507,35.351,4.179,-24.514,-2.804,0,36.952,37.199,9.362,3.313,-13.18,-10.22,-14.55,-11.531,-3.253,27.266,0,238.94,,253,240,-12.363,3.059,-7.348,24.463
2353.0,3.027,0.693,-35.209,3.388,9.443,4.507,35.351,4.179,-24.514,-2.804,0,37.0,37.2,9.362,3.313,-13.182,-10.23,-14.566,-11.495,-3.253,27.266,0,238.94,,254,240,-12.37,3.058,-7.398,24.409
2353.5,3.027,0.693,-35.209,3.388,9.443,4.507,35.351,4.179,-24.514,-2.804,0,37.0,37.2,9.362,3.313,-13.193,-10.245,-14.484,-11.513,-3.253,27.266,0,238.44,,254,240,-12.368,3.058,-7.401,24.38
2354.0,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37.0,37.2,9.482,3.261,-13.227,-10.24,-14.546,-11.503,-3.253,27.266,0,238.44,,255,240,-12.359,3.057,-7.373,24.383
2354.5,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37.0,37.2,9.482,3.261,-13.199,-10.24,-14.55,-11.519,-3.253,27.266,0,238.64,,255,240,-12.379,3.052,-7.371,24.353
2355.0,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37.0,37.2,9.482,3.261,-13.176,-10.24,-14.441,-11.5,-3.253,27.266,0,238.64,,256,240,-12.377,3.047,-7.406,24.351
2355.5,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37.0,37.2,9.482,3.261,-13.182,-10.27,-14.541,-11.559,-3.253,27.266,0,241.64,,256,240,-12.339,3.042,-7.398,24.338
2356.0,2.731,0.715,-33.983,3.377,9.429,4.49,35.351,4.164,-24.56,-2.797,0,36.95,37.18,9.482,3.261,-13.155,-10.239,-14.506,-11.526,-3.253,27.264,0,241.64,,255,240,-12.388,3.037,-7.398,24.29
2356.5,2.731,0.715,-33.983,3.377,9.429,4.49,35.351,4.164,-24.56,-2.797,0,37.0,37.2,9.482,3.261,-13.108,-10.242,-14.484,-11.497,-3.253,27.264,0,242.24,,255,240,-12.356,3.032,-7.408,24.283
2357.0,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37.0,37.2,9.394,3.231,-13.187,-10.255,-14.439,-11.507,-3.253,27.264,0,242.24,,254,240,-12.333,3.027,-7.418,24.286
2357.5,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37.0,37.2,9.394,3.231,-13.136,-10.24,-14.441,-11.494,-3.253,27.264,0,242.34,,254,240,-12.347,3.026,-7.398,24.295
2358.0,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37.0,37.2,9.394,3.231,-13.09,-10.207,-14.478,-11.454,-3.253,27.264,0,242.34,,253,240,-12.328,3.026,-7.412,24.289
2358.5,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37.0,37.2,9.394,3.231,-13.096,-10.24,-14.398,-11.463,-3.253,27.264,0,243.14,,253,240,-12.307,3.026,-7.42,24.295
2359.0,3.012,0.775,-34.529,3.362,9.444,4.515,35.34,4.183,-24.585,-2.802,0,36.957,37.231,9.394,3.231,-13.122,-10.227,-14.423,-11.49,-3.256,27.269,0,243.14,,252,240,-12.299,3.026,-7.392,24.322
2359.5,3.012,0.775,-34.529,3.362,9.444,4.515,35.34,4.183,-24.585,-2.802,0,37.0,37.2,9.394,3.231,-13.089,-10.224,-14.462,-11.476,-3.256,27.269,0,243.34,,252,240,-12.316,3.025,-7.418,24.338
2360.0,3.012,0.775,-34.529,3.362,9.444,4.515,35.34,4.183,-24.585,-2.802,0,37.0,37.2,9.394,3.231,-13.124,-10.234,-14.418,-11.494,-3.256,27.269,0,243.34,,251,240,-12.313,3.025,-7.405,24.347
2360.5,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37.0,37.2,9.573,3.292,-13.179,-10.233,-14.479,-11.532,-3.256,27.269,0,243.34,,251,240,-12.317,3.025,-7.394,24.326
2361.0,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37.0,37.2,9.573,3.292,-13.208,-10.237,-14.505,-11.533,-3.256,27.269,0,243.34,,250,240,-12.356,3.03,-7.396,24.339
2361.5,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37.0,37.2,9.573,3.292,-13.218,-10.245,-14.472,-11.523,-3.256,27.269,0,240.24,,250,240,-12.371,3.035,-7.383,24.369
2362.0,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37.0,37.2,9.573,3.292,-13.171,-10.235,-14.548,-11.568,-3.256,27.269,0,240.24,,250,240,-12.365,3.039,-7.389,24.359
2362.5,3.32,0.872,-34.077,3.364,9.322,4.548,35.345,4.154,-24.62,-2.81,0,36.949,37.234,9.573,3.292,-13.168,-10.252,-14.54,-11.54,-3.244,27.267,0,240.64,,250,240,-12.381,3.044,-7.373,24.381
2363.0,3.32,0.872,-34.077,3.364,9.322,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.573,3.292,-13.226,-10.259,-14.485,-11.548,-3.244,27.267,0,240.64,,250,240,-12.375,3.048,-7.399,24.369
2363.5,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.168,-10.255,-14.464,-11.518,-3.244,27.267,0,240.24,,250,240,-12.38,3.053,-7.401,24.37
2364.0,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.146,-10.259,-14.495,-11.534,-3.244,27.267,0,240.24,,250,240,-12.351,3.061,-7.396,24.245
2364.5,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.146,-10.249,-14.534,-11.561,-3.244,27.267,0,239.74,,250,240,-12.359,3.069,-7.393,24.195
2365.0,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.194,-10.254,-14.6,-11.562,-3.244,27.267,0,239.74,,250,240,-12.372,3.078,-7.4,24.16
2365.5,3.563,0.803,-35.209,3.319,9.429,4.543,35.351,4.172,-24.562,-2.809,0,36.952,37.216,9.422,3.37,-13.126,-10.262,-14.51,-11.546,-3.252,27.269,0,238.54,,250,240,-12.403,3.085,-7.401,24.188
2366.0,3.563,0.803,-35.209,3.319,9.429,4.543,35.351,4.172,-24.562,-2.809,0,37.0,37.2,9.422,3.37,-13.146,-10.238,-14.526,-11.524,-3.252,27.269,0,238.54,,251,240,-12.361,3.093,-7.399,24.207
2366.5,3.563,0.803,-35.209,3.319,9.429,4.543,35.351,4.172,-24.562,-2.809,0,37.0,37.2,9.422,3.37,-13.174,-10.261,-14.521,-11.517,-3.252,27.269,0,238.14,,251,240,-12.359,3.101,-7.41,24.223
2367.0,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37.0,37.2,9.359,3.437,-13.196,-10.231,-14.528,-11.514,-3.252,27.269,0,238.14,,252,240,-12.368,3.109,-7.383,24.204
2367.5,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37.0,37.2,9.359,3.437,-13.193,-10.242,-14.589,-11.533,-3.252,27.269,0,237.74,,252,240,-12.367,3.111,-7.401,24.237
2368.0,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37.0,37.2,9.359,3.437,-13.216,-10.276,-14.502,-11.545,-3.252,27.269,0,237.74,,253,240,-12.39,3.113,-7.408,24.214
2368.5,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37.0,37.2,9.359,3.437,-13.243,-10.239,-14.516,-11.528,-3.252,27.269,0,239.04,,253,240,-12.385,3.115,-7.393,24.132
2369.0,3.247,0.774,-35.209,3.351,9.457,4.525,35.351,4.163,-24.548,-2.808,0,36.941,37.133,9.359,3.437,-13.134,-10.252,-14.519,-11.546,-3.248,27.264,0,239.04,,253,240,-12.382,3.117,-7.41,24.07
2369.5,3.247,0.774,-35.209,3.351,9.457,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.359,3.437,-13.147,-10.263,-14.523,-11.541,-3.248,27.264,0,239.24,,253,240,-12.363,3.12,-7.392,23.938
2370.0,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.163,-10.247,-14.5,-11.501,-3.248,27.264,0,239.24,,253,240,-12.368,3.122,-7.397,23.918
2370.5,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.182,-10.264,-14.486,-11.522,-3.248,27.264,0,238.64,,253,240,-12.353,3.123,-7.403,23.921
2371.0,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.145,-10.26,-14.461,-11.515,-3.248,27.264,0,238.64,,254,240,-12.363,3.125,-7.395,23.904
2371.5,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.085,-10.255,-14.462,-11.5,-3.248,27.264,0,240.64,,254,240,-12.345,3.127,-7.397,23.92
2372.0,3.226,0.778,-35.209,3.359,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.943,37.124,9.315,3.453,-13.182,-10.252,-14.44,-11.519,-3.241,27.274,0,240.64,,254,240,-12.325,3.128,-7.389,23.93
2372.5,3.226,0.778,-35.209,3.359,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.315,3.453,-13.19,-10.256,-14.545,-11.551,-3.241,27.274,0,241.04,,254,240,-12.348,3.13,-7.416,23.956
2373.0,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.174,-10.288,-14.417,-11.542,-3.241,27.274,0,241.04,,253,240,-12.386,3.132,-7.408,23.994
2373.5,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.201,-10.261,-14.46,-11.513,-3.241,27.274,0,241.24,,253,240,-12.355,3.133,-7.381,24.043
2374.0,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.038,-10.219,-14.423,-11.485,-3.241,27.274,0,241.24,,252,240,-12.359,3.135,-7.388,24.052
2374.5,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.18,-10.244,-14.557,-11.543,-3.241,27.274,0,242.34,,252,240,-12.291,3.137,-7.39,24.037
2375.0,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.159,-10.281,-14.494,-11.543,-3.241,27.274,0,242.34,,251,240,-12.381,3.139,-7.38,24.044
2375.5,3.241,0.783,-35.166,3.341,9.404,4.499,35.346,4.153,-24.625,-2.8,0,36.929,37.129,9.458,3.451,-13.176,-10.258,-14.481,-11.549,-3.236,27.269,0,241.84,,251,240,-12.369,3.14,-7.376,24.032
2376.0,3.241,0.783,-35.166,3.341,9.404,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.458,3.451,-13.145,-10.239,-14.464,-11.507,-3.236,27.269,0,241.84,,250,240,-12.366,3.142,-7.385,23.998
2376.5,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.182,-10.241,-14.423,-11.491,-3.236,27.269,0,242.24,,250,240,-12.339,3.143,-7.386,23.942
2377.0,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.202,-10.25,-14.509,-11.523,-3.236,27.269,0,242.24,,249,240,-12.334,3.141,-7.375,23.947
2377.5,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.148,-10.265,-14.498,-11.57,-3.236,27.269,0,238.34,,249,240,-12.371,3.139,-7.37,24.019
2378.0,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.178,-10.242,-14.556,-11.55,-3.236,27.269,0,238.34,,250,240,-12.37,3.137,-7.378,24.074
2378.5,3.001,0.796,-33.818,3.352,9.277,4.491,35.347,4.149,-24.653,-2.793,0,36.922,37.047,9.612,3.263,-13.186,-10.243,-14.391,-11.466,-3.242,27.267,0,238.24,,250,240,-12.381,3.134,-7.417,24.144
2379.0,3.001,0.796,-33.818,3.352,9.277,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37.0,9.612,3.263,-13.182,-10.252,-14.442,-11.503,-3.242,27.267,0,238.24,,251,240,-12.321,3.132,-7.402,24.155
2379.5,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37.0,9.347,3.411,-13.085,-10.251,-14.407,-11.515,-3.242,27.267,0,238.24,,251,240,-12.345,3.13,-7.395,24.158
2380.0,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37.0,9.347,3.411,-13.1,-10.231,-14.455,-11.513,-3.242,27.267,0,238.24,,252,240,-12.314,3.137,-7.378,24.278
2380.5,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37.0,9.347,3.411,-13.148,-10.245,-14.428,-11.502,-3.242,27.267,0,238.24,,252,240,-12.325,3.143,-7.393,24.346
2381.0,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37.0,9.347,3.411,-13.164,-10.251,-14.447,-11.532,-3.242,27.267,0,238.24,,253,240,-12.331,3.149,-7.39,24.375
2381.5,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37.0,9.347,3.411,-13.183,-10.259,-14.389,-11.504,-3.242,27.267,0,238.94,,253,240,-12.349,3.156,-7.4,24.436
2382.0,3.532,0.843,-35.209,3.304,9.448,4.508,35.34,4.151,-24.67,-2.801,0,36.911,37.055,9.347,3.411,-13.171,-10.248,-14.513,-11.543,-3.237,27.266,0,238.94,,254,240,-12.334,3.162,-7.384,24.44
2382.5,3.532,0.843,-35.209,3.304,9.448,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.347,3.411,-13.129,-10.232,-14.509,-11.511,-3.237,27.266,0,238.94,,254,240,-12.369,3.168,-7.374,24.473
2383.0,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.175,-10.249,-14.445,-11.494,-3.237,27.266,0,238.94,,255,240,-12.345,3.174,-7.399,24.483
2383.5,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.187,-10.27,-14.552,-11.545,-3.237,27.266,0,238.84,,255,240,-12.341,3.169,-7.378,24.496
2384.0,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.227,-10.264,-14.495,-11.551,-3.237,27.266,0,238.84,,256,240,-12.389,3.165,-7.378,24.475
2384.5,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.144,-10.249,-14.497,-11.514,-3.237,27.266,0,241.74,,256,240,-12.384,3.16,-7.397,24.464
2385.0,2.89,0.736,-34.76,3.399,9.419,4.551,35.345,4.154,-24.648,-2.788,0,36.908,37.022,9.415,3.25,-13.178,-10.255,-14.423,-11.534,-3.234,27.263,0,241.74,,255,240,-12.351,3.156,-7.399,24.465
2385.5,2.89,0.736,-34.76,3.399,9.419,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37.0,9.415,3.25,-13.111,-10.248,-14.463,-11.512,-3.234,27.263,0,241.54,,255,240,-12.347,3.151,-7.406,24.464
2386.0,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37.0,9.412,3.423,-13.145,-10.257,-14.455,-11.466,-3.234,27.263,0,241.54,,254,240,-12.333,3.147,-7.391,24.459
2386.5,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37.0,9.412,3.423,-13.163,-10.233,-14.438,-11.497,-3.234,27.263,0,241.34,,254,240,-12.331,3.151,-7.397,24.439
2387.0,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37.0,9.412,3.423,-13.147,-10.258,-14.489,-11.52,-3.234,27.263,0,241.34,,253,240,-12.333,3.154,-7.4,24.449
2387.5,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37.0,9.412,3.423,-13.129,-10.242,-14.512,-11.526,-3.234,27.263,0,242.54,,253,240,-12.353,3.158,-7.395,24.446
2388.0,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37.0,9.412,3.423,-13.168,-10.254,-14.531,-11.544,-3.234,27.263,0,242.54,,252,240,-12.352,3.161,-7.376,24.439
2388.5,3.362,0.776,-35.209,3.274,9.444,4.487,35.329,4.144,-24.638,-2.798,0,36.891,37.06,9.412,3.423,-13.148,-10.241,-14.456,-11.508,-3.24,27.255,0,243.04,,252,240,-12.374,3.164,-7.372,24.425
2389.0,3.362,0.776,-35.209,3.274,9.444,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.412,3.423,-13.206,-10.249,-14.543,-11.546,-3.24,27.255,0,243.04,,251,240,-12.338,3.167,-7.38,24.398
2389.5,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.174,-10.251,-14.557,-11.55,-3.24,27.255,0,242.14,,251,240,-12.386,3.171,-7.369,24.382
2390.0,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.24,-10.248,-14.585,-11.521,-3.24,27.255,0,242.14,,250,240,-12.383,3.164,-7.358,24.389
2390.5,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.185,-10.266,-14.513,-11.493,-3.24,27.255,0,237.94,,250,240,-12.399,3.158,-7.416,24.349
2391.0,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.172,-10.264,-14.496,-11.538,-3.24,27.255,0,237.94,,251,240,-12.364,3.152,-7.392,24.338
2391.5,2.787,0.702,-35.129,3.321,9.377,4.496,35.333,4.155,-24.66,-2.806,0,36.888,36.938,9.479,3.47,-13.153,-10.264,-14.558,-11.526,-3.244,27.259,0,238.04,,251,240,-12.367,3.146,-7.41,24.323
2392.0,2.787,0.702,-35.129,3.321,9.377,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.479,3.47,-13.191,-10.245,-14.445,-11.494,-3.244,27.259,0,238.04,,252,240,-12.375,3.14,-7.424,24.303
2392.5,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.077,-10.254,-14.498,-11.493,-3.244,27.259,0,238.14,,252,240,-12.344,3.134,-7.419,24.265
2393.0,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.114,-10.283,-14.461,-11.528,-3.244,27.259,0,238.14,,253,240,-12.33,3.138,-7.416,24.268
2393.5,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.202,-10.275,-14.5,-11.542,-3.244,27.259,0,238.74,,253,240,-12.346,3.142,-7.409,24.221
2394.0,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.206,-10.265,-14.48,-11.537,-3.244,27.259,0,238.74,,254,240,-12.38,3.146,-7.399,24.179
2394.5,3.371,0.875,-33.691,3.369,9.319,4.463,35.329,4.141,-24.675,-2.785,0,36.873,37.034,9.584,3.375,-13.212,-10.29,-14.55,-11.571,-3.234,27.262,0,239.24,,254,240,-12.372,3.149,-7.402,24.154
2395.0,3.371,0.875,-33.691,3.369,9.319,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37.0,9.584,3.375,-13.166,-10.266,-14.572,-11.563,-3.234,27.262,0,239.24,,254,240,-12.406,3.153,-7.405,24.139
2395.5,3.371,0.875,-33.691,3.369,9.319,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37.0,9.584,3.375,-13.189,-10.275,-14.516,-11.535,-3.234,27.262,0,239.24,,254,240,-12.392,3.157,-7.393,24.101
2396.0,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37.0,9.338,3.293,-13.161,-10.261,-14.528,-11.526,-3.234,27.262,0,239.24,,254,240,-12.379,3.16,-7.414,24.073
2396.5,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37.0,9.338,3.293,-13.198,-10.305,-14.466,-11.567,-3.234,27.262,0,239.64,,254,240,-12.369,3.164,-7.421,24.058
2397.0,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37.0,9.338,3.293,-13.111,-10.276,-14.509,-11.548,-3.234,27.262,0,239.64,,254,240,-12.384,3.167,-7.426,24.048
2397.5,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37.0,9.338,3.293,-13.123,-10.302,-14.401,-11.482,-3.234,27.262,0,241.94,,254,240,-12.361,3.171,-7.45,24.094
2398.0,3.375,0.788,-35.209,3.377,9.413,4.482,35.319,4.138,-24.737,-2.795,0,36.861,36.893,9.338,3.293,-13.17,-10.271,-14.389,-11.507,-3.234,27.257,0,241.94,,253,240,-12.327,3.174,-7.418,24.094
2398.5,3.375,0.788,-35.209,3.377,9.413,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.338,3.293,-13.114,-10.267,-14.491,-11.536,-3.234,27.257,0,241.64,,253,240,-12.334,3.177,-7.421,24.085
2399.0,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.21,-10.285,-14.539,-11.573,-3.234,27.257,0,241.64,,252,240,-12.352,3.18,-7.411,24.11
2399.5,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.217,-10.258,-14.551,-11.567,-3.234,27.257,0,241.54,,252,240,-12.402,3.18,-7.406,24.076
2400.0,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.276,-10.272,-14.563,-11.567,-3.234,27.257,0,241.54,,251,240,-12.398,3.179,-7.42,24.045
2400.5,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.22,-10.284,-14.621,-11.588,-3.234,27.257,0,240.74,,251,240,-12.419,3.179,-7.406,23.992
2401.0,3.144,0.815,-33.952,3.329,9.319,4.481,35.329,4.14,-24.664,-2.79,0,36.844,36.961,9.631,3.348,-13.176,-10.27,-14.596,-11.545,-3.23,27.26,0,240.74,,251,240,-12.428,3.178,-7.438,23.98
2401.5,3.144,0.815,-33.952,3.329,9.319,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37.0,9.631,3.348,-13.225,-10.341,-14.445,-11.566,-3.23,27.26,0,240.84,,251,240,-12.397,3.178,-7.435,23.962
2402.0,3.144,0.815,-33.952,3.329,9.319,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37.0,9.631,3.348,-13.225,-10.288,-14.551,-11.598,-3.23,27.26,0,240.84,,251,240,-12.394,3.177,-7.422,23.914
2402.5,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37.0,9.425,3.509,-13.159,-10.287,-14.385,-11.516,-3.23,27.26,0,240.94,,251,240,-12.415,3.176,-7.431,23.992
2403.0,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37.0,9.425,3.509,-13.13,-10.269,-14.517,-11.53,-3.23,27.26,0,240.94,,251,240,-12.337,3.173,-7.424,23.985
2403.5,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37.0,9.425,3.509,-13.194,-10.285,-14.52,-11.543,-3.23,27.26,0,238.64,,251,240,-12.361,3.169,-7.415,23.983
2404.0,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37.0,9.425,3.509,-13.22,-10.262,-14.533,-11.544,-3.23,27.26,0,238.64,,252,240,-12.385,3.165,-7.418,23.979
2404.5,2.942,0.745,-34.897,3.364,9.309,4.478,35.314,4.132,-24.677,-2.776,0,36.83,36.828,9.425,3.509,-13.236,-10.263,-14.623,-11.588,-3.226,27.261,0,238.54,,252,240,-12.39,3.161,-7.405,23.965
2405.0,2.942,0.745,-34.897,3.364,9.309,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.425,3.509,-13.265,-10.273,-14.619,-11.581,-3.226,27.261,0,238.54,,253,240,-12.428,3.158,-7.423,23.993
2405.5,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.263,-10.282,-14.636,-11.551,-3.226,27.261,0,238.54,,253,240,-12.434,3.154,-7.422,23.937
2406.0,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.248,-10.298,-14.596,-11.603,-3.226,27.261,0,238.54,,254,240,-12.433,3.155,-7.416,23.949
2406.5,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.201,-10.288,-14.551,-11.541,-3.226,27.261,0,240.84,,254,240,-12.436,3.156,-7.425,23.93
2407.0,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.214,-10.301,-14.516,-11.568,-3.226,27.261,0,240.84,,254,240,-12.395,3.157,-7.439,23.91
2407.5,3.217,0.802,-34.429,3.386,9.378,4.503,35.312,4.144,-24.697,-2.784,0,36.824,36.817,9.458,3.128,-13.246,-10.296,-14.54,-11.572,-3.233,27.267,0,240.24,,254,240,-12.4,3.158,-7.427,23.932
2408.0,3.217,0.802,-34.429,3.386,9.378,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.458,3.128,-13.243,-10.303,-14.617,-11.596,-3.233,27.267,0,240.24,,254,240,-12.414,3.159,-7.424,23.91
2408.5,3.217,0.802,-34.429,3.386,9.378,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.458,3.128,-13.299,-10.299,-14.656,-11.632,-3.233,27.267,0,240.94,,254,240,-12.44,3.16,-7.419,23.874
2409.0,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.276,-10.291,-14.625,-11.63,-3.233,27.267,0,240.94,,254,240,-12.471,3.161,-7.445,23.871
2409.5,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.32,-10.322,-14.686,-11.637,-3.233,27.267,0,241.24,,254,240,-12.456,3.155,-7.433,23.817
2410.0,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.285,-10.305,-14.669,-11.654,-3.233,27.267,0,241.24,,253,240,-12.491,3.15,-7.455,23.808
2410.5,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.278,-10.316,-14.622,-11.592,-3.233,27.267,0,241.74,,253,240,-12.478,3.144,-7.437,23.83
2411.0,2.805,0.749,-33.222,3.368,9.353,4.531,35.326,4.155,-24.633,-2.77,0,36.81,36.766,9.677,3.295,-13.25,-10.304,-14.628,-11.613,-3.209,27.265,0,241.74,,252,240,-12.452,3.138,-7.438,23.903
2411.5,2.805,0.749,-33.222,3.368,9.353,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.677,3.295,-13.231,-10.301,-14.476,-11.526,-3.209,27.265,0,241.64,,252,240,-12.449,3.133,-7.482,24.069
2412.0,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.196,-10.28,-14.532,-11.565,-3.209,27.265,0,241.64,,251,240,-12.384,3.128,-7.475,24.058
2412.5,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.195,-10.288,-14.568,-11.55,-3.209,27.265,0,242.04,,251,240,-12.393,3.133,-7.47,24.049
2413.0,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.165,-10.315,-14.451,-11.567,-3.209,27.265,0,242.04,,250,240,-12.4,3.138,-7.462,24.056
2413.5,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.207,-10.323,-14.543,-11.562,-3.209,27.265,0,240.04,,250,240,-12.374,3.143,-7.46,24.068
2414.0,3.454,0.829,-35.209,3.362,9.434,4.455,35.3,4.143,-24.728,-2.79,0,36.779,36.711,9.259,3.306,-13.166,-10.297,-14.563,-11.536,-3.221,27.254,0,240.04,,250,240,-12.409,3.148,-7.462,24.07
2414.5,3.454,0.829,-35.209,3.362,9.434,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.259,3.306,-13.164,-10.309,-14.464,-11.562,-3.221,27.254,0,239.54,,250,240,-12.39,3.154,-7.476,24.093
2415.0,3.454,0.829,-35.209,3.362,9.434,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.259,3.306,-13.228,-10.313,-14.496,-11.581,-3.221,27.254,0,239.54,,250,240,-12.375,3.158,-7.456,24.131
2415.5,2.942,0.684,-35.209,3.311,9.427,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.337,3.385,-13.227,-10.303,-14.619,-11.575,-3.221,27.254,0,239.94,,250,240,-12.405,3.163,-7.453,24.139
2416.0,2.942,0.684,-35.209,3.311,9.427,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.337,3.385,-13.211,-10.33,-14.525,-11.586,-3.221,27.254,0,239.94,,250,240,-12.431,3.16,-7.443,24.165
2416.5,2.942,0.684,-35.209,3.311,9.427,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.337,3.385,-13.148,-10.302,-14.592,-11.552,-3.221,27.254,0,238.64,,250,240,-12.413,3.156,-7.459,24.261
2417.0,2.942,0.684,-35.209,3.311,9.427,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.337,3.385,-13.176,-10.315,-14.524,-11.583,-3.221,27.254,0,238.64,,251,240,-12.398,3.153,-7.471,24.304
2417.5,2.942,0.684,-35.209,3.311,9.427,4.476,35.302,4.146,-24.725,-2.77,0,36.77,36.713,9.337,3.385,-13.192,-10.283,-14.537,-11.606,-3.23,27.246,0,238.24,,251,240,-12.4,3.149,-7.465,24.387
2418.0,2.942,0.684,-35.209,3.311,9.427,4.476,35.302,4.146,-24.725,-2.77,0,36.8,36.7,9.337,3.385,-13.247,-10.311,-14.614,-11.612,-3.23,27.246,0,238.24,,252,240,-12.404,3.146,-7.45,24.497
2418.5,3.155,0.732,-35.209,3.324,9.452,4.476,35.302,4.146,-24.725,-2.77,0,36.8,36.7,9.388,3.262,-13.196,-10.301,-14.596,-11.585,-3.23,27.246,0,238.44,,252,240,-12.446,3.142,-7.468,24.629
2419.0,3.155,0.732,-35.209,3.324,9.452,4.476,35.302,4.146,-24.725,-2.77,0,36.8,36.7,9.388,3.262,-13.21,-10.341,-14.377,-11.523,-3.23,27.246,0,238.44,,253,240,-12.419,3.143,-7.465,24.68
2419.5,3.155,0.732,-35.209,3.324,9.452,4.476,35.302,4.146,-24.725,-2.77,0,36.8,36.7,9.388,3.262,-13.219,-10.292,-14.452,-11.544,-3.23,27.246,0,240.64,,253,240,-12.363,3.143,-7.457,24.709
2420.0,3.155,0.732,-35.209,3.324,9.452,4.476,35.302,4.146,-24.725,-2.77,0,36.8,36.7,9.388,3.262,-13.187,-10.31,-14.533,-11.592,-3.23,27.246,0,240.64,,253,240,-12.377,3.143,-7.459,24.685
2420.5,3.155,0.732,-35.209,3.324,9.452,4.477,35.294,4.157,-24.787,-2.78,0,36.769,36.726,9.388,3.262,-13.181,-10.307,-14.563,-11.613,-3.217,27.256,0,240.84,,253,240,-12.406,3.143,-7.439,24.674
2421.0,3.155,0.732,-35.209,3.324,9.452,4.477,35.294,4.157,-24.787,-2.78,0,36.8,36.7,9.388,3.262,-13.276,-10.322,-14.631,-11.62,-3.217,27.256,0,240.84,,253,240,-12.416,3.143,-7.441,24.652
2421.5,2.845,0.63,-35.209,3.285,9.44,4.477,35.294,4.157,-24.787,-2.78,0,36.8,36.7,9.431,3.383,-13.23,-10.308,-14.596,-11.622,-3.217,27.256,0,240.34,,253,240,-12.462,3.144,-7.443,24.622
2422.0,2.845,0.63,-35.209,3.285,9.44,4.477,35.294,4.157,-24.787,-2.78,0,36.8,36.7,9.431,3.383,-13.296,-10.303,-14.599,-11.606,-3.217,27.256,0,240.34,,253,240,-12.439,3.139,-7.448,24.615
2422.5,2.845,0.63,-35.209,3.285,9.44,4.477,35.294,4.157,-24.787,-2.78,0,36.8,36.7,9.431,3.383,-13.276,-10.312,-14.657,-11.631,-3.217,27.256,0,240.44,,253,240,-12.451,3.134,-7.435,24.51
2423.0,2.845,0.63,-35.209,3.285,9.44,4.477,35.294,4.157,-24.787,-2.78,0,36.8,36.7,9.431,3.383,-13.301,-10.311,-14.624,-11.624,-3.217,27.256,0,240.44,,253,240,-12.469,3.129,-7.433,24.448
2423.5,2.845,0.63,-35.209,3.285,9.44,4.477,35.294,4.157,-24.787,-2.78,0,36.8,36.7,9.431,3.383,-13.243,-10.341,-14.535,-11.614,-3.217,27.256,0,241.84,,253,240,-12.465,3.124,-7.465,24.382
2424.0,2.845,0.63,-35.209,3.285,9.44,4.486,35.304,4.146,-24.738,-2.766,0,36.742,36.679,9.431,3.383,-13.162,-10.318,-14.566,-11.552,-3.216,27.25,0,241.84,,252,240,-12.433,3.12,-7.466,24.401
2424.5,2.845,0.63,-35.209,3.285,9.44,4.486,35.304,4.146,-24.738,-2.766,0,36.7,36.7,9.431,3.383,-13.189,-10.313,-14.475,-11.535,-3.216,27.25,0,241.74,,252,240,-12.4,3.115,-7.473,24.373
2425.0,3.553,0.9,-35.108,3.37,9.336,4.486,35.304,4.146,-24.738,-2.766,0,36.7,36.7,9.407,3.356,-13.167,-10.294,-14.489,-11.557,-3.216,27.25,0,241.74,,251,240,-12.378,3.111,-7.472,24.307
2425.5,3.553,0.9,-35.108,3.37,9.336,4.486,35.304,4.146,-24.738,-2.766,0,36.7,36.7,9.407,3.356,-13.146,-10.304,-14.513,-11.57,-3.216,27.25,0,241.34,,251,240,-12.376,3.118,-7.459,24.237
2426.0,3.553,0.9,-35.108,3.37,9.336,4.486,35.304,4.146,-24.738,-2.766,0,36.7,36.7,9.407,3.356,-13.237,-10.316,-14.482,-11.562,-3.216,27.25,0,241.34,,250,240,-12.383,3.125,-7.454,24.257
2426.5,3.553,0.9,-35.108,3.37,9.336,4.486,35.304,4.146,-24.738,-2.766,0,36.7,36.7,9.407,3.356,-13.225,-10.29,-14.504,-11.571,-3.216,27.25,0,239.84,,250,240,-12.399,3.132,-7.456,24.261
2427.0,3.553,0.9,-35.108,3.37,9.336,4.504,35.302,4.169,-24.704,-2.783,0,36.724,36.721,9.407,3.356,-13.217,-10.305,-14.589,-11.62,-3.21,27.252,0,239.84,,250,240,-12.397,3.139,-7.438,24.271
2427.5,3.553,0.9,-35.108,3.37,9.336,4.504,35.302,4.169,-24.704,-2.783,0,36.7,36.7,9.407,3.356,-13.281,-10.3,-14.628,-11.624,-3.21,27.252,0,240.34,,250,240,-12.433,3.146,-7.427,24.253
2428.0,2.887,0.748,-34.01,3.329,9.365,4.504,35.302,4.169,-24.704,-2.783,0,36.7,36.7,9.471,3.242,-13.306,-10.308,-14.547,-11.598,-3.21,27.252,0,240.34,,250,240,-12.458,3.153,-7.446,24.291
2428.5,2.887,0.748,-34.01,3.329,9.365,4.504,35.302,4.169,-24.704,-2.783,0,36.7,36.7,9.471,3.242,-13.312,-10.322,-14.664,-11.653,-3.21,27.252,0,240.54,,250,240,-12.44,3.148,-7.424,24.305
2429.0,2.887,0.748,-34.01,3.329,9.365,4.504,35.302,4.169,-24.704,-2.783,0,36.7,36.7,9.471,3.242,-13.275,-10.322,-14.583,-11.626,-3.21,27.252,0,240.54,,250,240,-12.488,3.144,-7.44,24.294
2429.5,2.887,0.748,-34.01,3.329,9.365,4.504,35.302,4.169,-24.704,-2.783,0,36.7,36.7,9.471,3.242,-13.292,-10.318,-14.571,-11.596,-3.21,27.252,0,238.14,,250,240,-12.451,3.14,-7.441,24.316
2430.0,2.887,0.748,-34.01,3.329,9.365,4.504,35.302,4.169,-24.704,-2.783,0,36.7,36.7,9.471,3.242,-13.204,-10.297,-14.587,-11.597,-3.21,27.252,0,238.14,,251,240,-12.444,3.136,-7.45,24.276
2430.5,2.887,0.748,-34.01,3.329,9.365,4.501,35.303,4.167,-24.719,-2.776,0,36.719,36.663,9.471,3.242,-13.194,-10.3,-14.537,-11.585,-3.214,27.254,0,237.94,,251,240,-12.421,3.132,-7.453,24.225
2431.0,2.887,0.748,-34.01,3.329,9.365,4.501,35.303,4.167,-24.719,-2.776,0,36.7,36.7,9.471,3.242,-13.282,-10.325,-14.544,-11.593,-3.214,27.254,0,237.94,,252,240,-12.404,3.128,-7.459,24.224
2431.5,3.15,0.832,-34.553,3.361,9.365,4.501,35.303,4.167,-24.719,-2.776,0,36.7,36.7,9.49,3.423,-13.217,-10.313,-14.567,-11.592,-3.214,27.254,0,238.04,,252,240,-12.436,3.124,-7.462,24.217
2432.0,3.15,0.832,-34.553,3.361,9.365,4.501,35.303,4.167,-24.719,-2.776,0,36.7,36.7,9.49,3.423,-13.22,-10.316,-14.553,-11.575,-3.214,27.254,0,238.04,,253,240,-12.422,3.124,-7.455,24.186
2432.5,3.15,0.832,-34.553,3.361,9.365,4.501,35.303,4.167,-24.719,-2.776,0,36.7,36.7,9.49,3.423,-13.25,-10.314,-14.504,-11.572,-3.214,27.254,0,240.14,,253,240,-12.416,3.125,-7.472,24.205
2433.0,3.15,0.832,-34.553,3.361,9.365,4.501,35.303,4.167,-24.719,-2.776,0,36.7,36.7,9.49,3.423,-13.208,-10.316,-14.599,-11.614,-3.214,27.254,0,240.14,,253,240,-12.41,3.125,-7.441,24.188
2433.5,3.15,0.832,-34.553,3.361,9.365,4.53,35.285,4.156,-24.7,-2.785,0,36.701,36.745,9.49,3.423,-13.196,-10.294,-14.583,-11.541,-3.232,27.236,0,240.34,,253,240,-12.434,3.125,-7.472,24.232
2434.0,3.15,0.832,-34.553,3.361,9.365,4.53,35.285,4.156,-24.7,-2.785,0,36.7,36.7,9.49,3.423,-13.185,-10.299,-14.569,-11.552,-3.232,27.236,0,240.34,,253,240,-12.403,3.126,-7.469,24.225
2434.5,3.522,0.824,-35.209,3.29,9.392,4.53,35.285,4.156,-24.7,-2.785,0,36.7,36.7,9.391,3.213,-13.181,-10.275,-14.467,-11.52,-3.232,27.236,0,239.84,,253,240,-12.401,3.126,-7.466,24.276
2435.0,3.522,0.824,-35.209,3.29,9.392,4.53,35.285,4.156,-24.7,-2.785,0,36.7,36.7,9.391,3.213,-13.171,-10.315,-14.545,-11.588,-3.232,27.236,0,239.84,,253,240,-12.361,3.133,-7.461,24.273
2435.5,3.522,0.824,-35.209,3.29,9.392,4.53,35.285,4.156,-24.7,-2.785,0,36.7,36.7,9.391,3.213,-13.238,-10.335,-14.528,-11.634,-3.232,27.236,0,240.44,,253,240,-12.405,3.139,-7.467,24.265
2436.0,3.522,0.824,-35.209,3.29,9.392,4.53,35.285,4.156,-24.7,-2.785,0,36.7,36.7,9.391,3.213,-13.256,-10.321,-14.538,-11.592,-3.232,27.236,0,240.44,,253,240,-12.434,3.145,-7.462,24.244
2436.5,3.522,0.824,-35.209,3.29,9.392,4.53,35.285,4.156,-24.7,-2.785,0,36.7,36.7,9.391,3.213,-13.186,-10.318,-14.545,-11.577,-3.232,27.236,0,240.64,,253,240,-12.427,3.151,-7.459,24.24
2437.0,3.522,0.824,-35.209,3.29,9.392,4.465,35.29,4.15,-24.76,-2.777,0,36.691,36.719,9.391,3.213,-13.226,-10.32,-14.508,-11.594,-3.218,27.244,0,240.64,,253,240,-12.406,3.157,-7.478,24.27
2437.5,3.522,0.824,-35.209,3.29,9.392,4.465,35.29,4.15,-24.76,-2.777,0,36.7,36.7,9.391,3.213,-13.176,-10.32,-14.53,-11.575,-3.218,27.244,0,241.14,,253,240,-12.412,3.163,-7.456,24.279
