t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2438.0,3.257,0.762,-35.209,3.355,9.415,4.465,35.29,4.15,-24.76,-2.777,0,36.7,36.7,9.212,3.296,-13.227,-10.294,-14.496,-11.552,-3.218,27.244,0,241.14,,252,240,-12.4,3.169,-7.46,24.257
2438.5,3.257,0.762,-35.209,3.355,9.415,4.465,35.29,4.15,-24.76,-2.777,0,36.7,36.7,9.212,3.296,-13.244,-10.321,-14.584,-11.589,-3.218,27.244,0,241.44,,252,240,-12.392,3.171,-7.446,24.279
2439.0,3.257,0.762,-35.209,3.355,9.415,4.465,35.29,4.15,-24.76,-2.777,0,36.7,36.7,9.212,3.296,-13.276,-10.324,-14.583,-11.601,-3.218,27.244,0,241.44,,251,240,-12.435,3.172,-7.45,24.235
2439.5,3.257,0.762,-35.209,3.355,9.415,4.465,35.29,4.15,-24.76,-2.777,0,36.7,36.7,9.212,3.296,-13.199,-10.324,-14.561,-11.589,-3.218,27.244,0,241.14,,251,240,-12.446,3.174,-7.47,24.312
2440.0,3.257,0.762,-35.209,3.355,9.415,4.475,35.295,4.16,-24.718,-2.775,0,36.676,36.663,9.212,3.296,-13.273,-10.342,-14.552,-11.606,-3.22,27.244,0,241.14,,250,240,-12.418,3.175,-7.458,24.432
2440.5,3.257,0.762,-35.209,3.355,9.415,4.475,35.295,4.16,-24.718,-2.775,0,36.7,36.7,9.212,3.296,-13.281,-10.338,-14.614,-11.635,-3.22,27.244,0,240.94,,250,240,-12.443,3.176,-7.455,24.424
2441.0,3.309,0.846,-34.998,3.365,9.296,4.475,35.295,4.16,-24.718,-2.775,0,36.7,36.7,9.427,3.369,-13.245,-10.318,-14.56,-11.603,-3.22,27.244,0,240.94,,250,240,-12.467,3.178,-7.475,24.435
2441.5,3.309,0.846,-34.998,3.365,9.296,4.475,35.295,4.16,-24.718,-2.775,0,36.7,36.7,9.427,3.369,-13.185,-10.311,-14.556,-11.576,-3.22,27.244,0,241.04,,250,240,-12.431,3.18,-7.436,24.412
2442.0,3.309,0.846,-34.998,3.365,9.296,4.475,35.295,4.16,-24.718,-2.775,0,36.7,36.7,9.427,3.369,-13.2,-10.328,-14.511,-11.607,-3.22,27.244,0,241.04,,249,240,-12.407,3.182,-7.453,24.372
2442.5,3.309,0.846,-34.998,3.365,9.296,4.475,35.295,4.16,-24.718,-2.775,0,36.7,36.7,9.427,3.369,-13.258,-10.308,-14.561,-11.611,-3.22,27.244,0,238.44,,249,240,-12.412,3.184,-7.433,24.31
2443.0,3.309,0.846,-34.998,3.365,9.296,4.484,35.28,4.15,-24.716,-2.778,0,36.667,36.65,9.427,3.369,-13.229,-10.311,-14.572,-11.592,-3.22,27.234,0,238.44,,250,240,-12.435,3.186,-7.439,24.245
2443.5,3.309,0.846,-34.998,3.365,9.296,4.484,35.28,4.15,-24.716,-2.778,0,36.7,36.7,9.427,3.369,-13.242,-10.306,-14.521,-11.586,-3.22,27.234,0,238.74,,250,240,-12.426,3.188,-7.439,24.265
2444.0,3.309,0.846,-34.998,3.365,9.296,4.484,35.28,4.15,-24.716,-2.778,0,36.7,36.7,9.427,3.369,-13.131,-10.307,-14.519,-11.525,-3.22,27.234,0,238.74,,251,240,-12.414,3.19,-7.436,24.281
2444.5,3.198,0.811,-34.52,3.369,9.421,4.484,35.28,4.15,-24.716,-2.778,0,36.7,36.7,9.458,3.161,-13.236,-10.294,-14.553,-11.57,-3.22,27.234,0,238.54,,251,240,-12.37,3.192,-7.439,24.227
2445.0,3.198,0.811,-34.52,3.369,9.421,4.484,35.28,4.15,-24.716,-2.778,0,36.7,36.7,9.458,3.161,-13.242,-10.301,-14.596,-11.616,-3.22,27.234,0,238.54,,252,240,-12.413,3.192,-7.449,24.21
2445.5,3.198,0.811,-34.52,3.369,9.421,4.484,35.28,4.15,-24.716,-2.778,0,36.7,36.7,9.458,3.161,-13.214,-10.31,-14.592,-11.59,-3.22,27.234,0,238.64,,252,240,-12.439,3.192,-7.448,24.241
2446.0,3.198,0.811,-34.52,3.369,9.421,4.484,35.28,4.15,-24.716,-2.778,0,36.7,36.7,9.458,3.161,-13.228,-10.329,-14.516,-11.58,-3.22,27.234,0,238.64,,253,240,-12.427,3.192,-7.46,24.235
2446.5,3.198,0.811,-34.52,3.369,9.421,4.515,35.285,4.149,-24.717,-2.779,0,36.659,36.57,9.458,3.161,-13.256,-10.33,-14.548,-11.58,-3.225,27.236,0,238.14,,253,240,-12.413,3.192,-7.454,24.23
2447.0,3.198,0.811,-34.52,3.369,9.421,4.515,35.285,4.149,-24.717,-2.779,0,36.7,36.6,9.458,3.161,-13.194,-10.292,-14.588,-11.568,-3.225,27.236,0,238.14,,254,240,-12.428,3.192,-7.421,24.228
2447.5,3.573,0.826,-35.209,3.273,9.43,4.515,35.285,4.149,-24.717,-2.779,0,36.7,36.6,9.448,3.409,-13.198,-10.283,-14.558,-11.571,-3.225,27.236,0,237.84,,254,240,-12.41,3.193,-7.447,24.224
2448.0,3.573,0.826,-35.209,3.273,9.43,4.515,35.285,4.149,-24.717,-2.779,0,36.7,36.6,9.448,3.409,-13.173,-10.294,-14.53,-11.572,-3.225,27.236,0,237.84,,255,240,-12.403,3.199,-7.436,24.238
2448.5,3.573,0.826,-35.209,3.273,9.43,4.515,35.285,4.149,-24.717,-2.779,0,36.7,36.6,9.448,3.409,-13.186,-10.304,-14.567,-11.584,-3.225,27.236,0,242.54,,255,240,-12.392,3.205,-7.451,24.257
2449.0,3.573,0.826,-35.209,3.273,9.43,4.515,35.285,4.149,-24.717,-2.779,0,36.7,36.6,9.448,3.409,-13.252,-10.317,-14.609,-11.642,-3.225,27.236,0,242.54,,254,240,-12.41,3.211,-7.457,24.265
2449.5,3.573,0.826,-35.209,3.273,9.43,4.472,35.281,4.143,-24.708,-2.79,0,36.641,36.594,9.448,3.409,-13.293,-10.307,-14.59,-11.606,-3.224,27.234,0,242.34,,254,240,-12.455,3.217,-7.449,24.288
2450.0,3.573,0.826,-35.209,3.273,9.43,4.472,35.281,4.143,-24.708,-2.79,0,36.6,36.6,9.448,3.409,-13.306,-10.315,-14.622,-11.601,-3.224,27.234,0,242.34,,253,240,-12.449,3.223,-7.438,24.273
2450.5,3.573,0.826,-35.209,3.273,9.43,4.472,35.281,4.143,-24.708,-2.79,0,36.6,36.6,9.448,3.409,-13.312,-10.318,-14.687,-11.655,-3.224,27.234,0,241.94,,253,240,-12.461,3.228,-7.466,24.193
2451.0,2.34,0.628,-33.657,3.385,9.287,4.472,35.281,4.143,-24.708,-2.79,0,36.6,36.6,9.667,3.318,-13.345,-10.317,-14.659,-11.658,-3.224,27.234,0,241.94,,252,240,-12.493,3.234,-7.467,24.147
2451.5,2.34,0.628,-33.657,3.385,9.287,4.472,35.281,4.143,-24.708,-2.79,0,36.6,36.6,9.667,3.318,-13.229,-10.317,-14.614,-11.623,-3.224,27.234,0,241.94,,252,240,-12.495,3.219,-7.474,24.115
2452.0,2.34,0.628,-33.657,3.385,9.287,4.472,35.281,4.143,-24.708,-2.79,0,36.6,36.6,9.667,3.318,-13.272,-10.326,-14.643,-11.614,-3.224,27.234,0,241.94,,251,240,-12.446,3.205,-7.475,24.078
2452.5,2.34,0.628,-33.657,3.385,9.287,4.472,35.281,4.143,-24.708,-2.79,0,36.6,36.6,9.667,3.318,-13.296,-10.315,-14.693,-11.661,-3.224,27.234,0,240.94,,251,240,-12.464,3.191,-7.465,24.061
2453.0,2.34,0.628,-33.657,3.385,9.287,4.497,35.278,4.139,-24.687,-2.79,0,36.638,36.625,9.667,3.318,-13.363,-10.343,-14.676,-11.66,-3.231,27.222,0,240.94,,251,240,-12.491,3.177,-7.462,24.036
2453.5,2.34,0.628,-33.657,3.385,9.287,4.497,35.278,4.139,-24.687,-2.79,0,36.6,36.6,9.667,3.318,-13.378,-10.339,-14.671,-11.637,-3.231,27.222,0,241.34,,251,240,-12.51,3.163,-7.474,24.009
2454.0,2.685,0.753,-34.05,3.37,9.32,4.497,35.278,4.139,-24.687,-2.79,0,36.6,36.6,9.476,3.291,-13.325,-10.331,-14.691,-11.642,-3.231,27.222,0,241.34,,250,240,-12.506,3.15,-7.489,23.935
2454.5,2.685,0.753,-34.05,3.37,9.32,4.497,35.278,4.139,-24.687,-2.79,0,36.6,36.6,9.476,3.291,-13.26,-10.358,-14.658,-11.644,-3.231,27.222,0,241.24,,250,240,-12.497,3.142,-7.506,23.899
2455.0,2.685,0.753,-34.05,3.37,9.32,4.497,35.278,4.139,-24.687,-2.79,0,36.6,36.6,9.476,3.291,-13.303,-10.344,-14.557,-11.617,-3.231,27.222,0,241.24,,249,240,-12.48,3.135,-7.501,23.907
2455.5,2.685,0.753,-34.05,3.37,9.32,4.497,35.278,4.139,-24.687,-2.79,0,36.6,36.6,9.476,3.291,-13.166,-10.33,-14.605,-11.622,-3.231,27.222,0,238.74,,249,240,-12.455,3.127,-7.509,23.938
2456.0,2.685,0.753,-34.05,3.37,9.32,4.437,35.268,4.145,-24.759,-2.786,0,36.634,36.652,9.476,3.291,-13.229,-10.351,-14.63,-11.626,-3.219,27.225,0,238.74,,250,240,-12.431,3.12,-7.489,23.947
2456.5,2.685,0.753,-34.05,3.37,9.32,4.437,35.268,4.145,-24.759,-2.786,0,36.6,36.7,9.476,3.291,-13.29,-10.34,-14.683,-11.63,-3.219,27.225,0,238.74,,250,240,-12.459,3.113,-7.49,23.971
2457.0,2.685,0.753,-34.05,3.37,9.32,4.437,35.268,4.145,-24.759,-2.786,0,36.6,36.7,9.476,3.291,-13.289,-10.338,-14.641,-11.599,-3.219,27.225,0,238.74,,251,240,-12.486,3.106,-7.478,24.006
2457.5,3.539,0.836,-35.209,3.332,9.423,4.437,35.268,4.145,-24.759,-2.786,0,36.6,36.7,9.464,3.388,-13.289,-10.357,-14.554,-11.619,-3.219,27.225,0,238.64,,251,240,-12.467,3.099,-7.49,24.052
2458.0,3.539,0.836,-35.209,3.332,9.423,4.437,35.268,4.145,-24.759,-2.786,0,36.6,36.7,9.464,3.388,-13.305,-10.347,-14.61,-11.622,-3.219,27.225,0,238.64,,252,240,-12.455,3.106,-7.495,24.054
2458.5,3.539,0.836,-35.209,3.332,9.423,4.437,35.268,4.145,-24.759,-2.786,0,36.6,36.7,9.464,3.388,-13.349,-10.342,-14.683,-11.663,-3.219,27.225,0,237.74,,252,240,-12.471,3.113,-7.469,24.03
2459.0,3.539,0.836,-35.209,3.332,9.423,4.437,35.268,4.145,-24.759,-2.786,0,36.6,36.7,9.464,3.388,-13.239,-10.329,-14.638,-11.651,-3.219,27.225,0,237.74,,253,240,-12.509,3.12,-7.473,24.02
2459.5,3.539,0.836,-35.209,3.332,9.423,4.48,35.279,4.136,-24.697,-2.781,0,36.632,36.687,9.464,3.388,-13.286,-10.36,-14.542,-11.593,-3.221,27.223,0,237.84,,253,240,-12.464,3.127,-7.481,23.978
2460.0,3.539,0.836,-35.209,3.332,9.423,4.48,35.279,4.136,-24.697,-2.781,0,36.6,36.7,9.464,3.388,-13.287,-10.331,-14.603,-11.632,-3.221,27.223,0,237.84,,254,240,-12.445,3.134,-7.465,23.986
2460.5,3.417,0.819,-35.209,3.327,9.459,4.48,35.279,4.136,-24.697,-2.781,0,36.6,36.7,9.337,3.429,-13.223,-10.334,-14.562,-11.614,-3.221,27.223,0,237.84,,254,240,-12.463,3.141,-7.486,23.986
2461.0,3.417,0.819,-35.209,3.327,9.459,4.48,35.279,4.136,-24.697,-2.781,0,36.6,36.7,9.337,3.429,-13.257,-10.327,-14.608,-11.595,-3.221,27.223,0,237.84,,255,240,-12.433,3.145,-7.474,24.028
2461.5,3.417,0.819,-35.209,3.327,9.459,4.48,35.279,4.136,-24.697,-2.781,0,36.6,36.7,9.337,3.429,-13.196,-10.321,-14.608,-11.579,-3.221,27.223,0,242.34,,255,240,-12.447,3.149,-7.475,24.071
2462.0,3.417,0.819,-35.209,3.327,9.459,4.48,35.279,4.136,-24.697,-2.781,0,36.6,36.7,9.337,3.429,-13.277,-10.324,-14.67,-11.621,-3.221,27.223,0,242.34,,254,240,-12.426,3.154,-7.46,24.05
2462.5,3.417,0.819,-35.209,3.327,9.459,4.517,35.268,4.142,-24.735,-2.788,0,36.627,36.561,9.337,3.429,-13.322,-10.356,-14.606,-11.672,-3.229,27.217,0,241.54,,254,240,-12.473,3.158,-7.471,24.071
2463.0,3.417,0.819,-35.209,3.327,9.459,4.517,35.268,4.142,-24.735,-2.788,0,36.6,36.6,9.337,3.429,-13.334,-10.342,-14.609,-11.61,-3.229,27.217,0,241.54,,253,240,-12.489,3.162,-7.468,24.064
2463.5,2.626,0.717,-33.684,3.32,9.368,4.517,35.268,4.142,-24.735,-2.788,0,36.6,36.6,9.568,3.309,-13.283,-10.351,-14.66,-11.655,-3.229,27.217,0,242.14,,253,240,-12.474,3.167,-7.479,24.049
2464.0,2.626,0.717,-33.684,3.32,9.368,4.517,35.268,4.142,-24.735,-2.788,0,36.6,36.6,9.568,3.309,-13.352,-10.35,-14.637,-11.603,-3.229,27.217,0,242.14,,252,240,-12.487,3.158,-7.494,24.023
2464.5,2.626,0.717,-33.684,3.32,9.368,4.517,35.268,4.142,-24.735,-2.788,0,36.6,36.6,9.568,3.309,-13.315,-10.334,-14.679,-11.634,-3.229,27.217,0,242.14,,252,240,-12.485,3.149,-7.481,23.953
2465.0,2.626,0.717,-33.684,3.32,9.368,4.517,35.268,4.142,-24.735,-2.788,0,36.6,36.6,9.568,3.309,-13.319,-10.351,-14.571,-11.628,-3.229,27.217,0,242.14,,251,240,-12.491,3.14,-7.457,23.951
2465.5,2.626,0.717,-33.684,3.32,9.368,4.517,35.268,4.142,-24.735,-2.788,0,36.6,36.6,9.568,3.309,-13.299,-10.347,-14.691,-11.623,-3.229,27.217,0,240.74,,251,240,-12.468,3.132,-7.476,23.903
2466.0,2.626,0.717,-33.684,3.32,9.368,4.534,35.293,4.145,-24.69,-2.794,0,36.626,36.718,9.568,3.309,-13.26,-10.356,-14.604,-11.614,-3.239,27.21,0,240.74,,251,240,-12.49,3.124,-7.487,23.906
2466.5,2.626,0.717,-33.684,3.32,9.368,4.534,35.293,4.145,-24.69,-2.794,0,36.6,36.7,9.568,3.309,-13.272,-10.364,-14.591,-11.623,-3.239,27.21,0,240.94,,251,240,-12.459,3.116,-7.485,23.849
2467.0,3.427,0.866,-34.876,3.34,9.32,4.534,35.293,4.145,-24.69,-2.794,0,36.6,36.7,9.52,3.361,-13.214,-10.352,-14.61,-11.622,-3.239,27.21,0,240.94,,251,240,-12.462,3.108,-7.476,23.78
2467.5,3.427,0.866,-34.876,3.34,9.32,4.534,35.293,4.145,-24.69,-2.794,0,36.6,36.7,9.52,3.361,-13.236,-10.356,-14.642,-11.645,-3.239,27.21,0,241.74,,251,240,-12.449,3.113,-7.484,23.75
2468.0,3.427,0.866,-34.876,3.34,9.32,4.534,35.293,4.145,-24.69,-2.794,0,36.6,36.7,9.52,3.361,-13.352,-10.362,-14.673,-11.653,-3.239,27.21,0,241.74,,250,240,-12.47,3.118,-7.485,23.704
2468.5,3.427,0.866,-34.876,3.34,9.32,4.534,35.293,4.145,-24.69,-2.794,0,36.6,36.7,9.52,3.361,-13.346,-10.329,-14.654,-11.623,-3.239,27.21,0,239.44,,250,240,-12.51,3.123,-7.481,23.684
2469.0,3.427,0.866,-34.876,3.34,9.32,4.537,35.298,4.152,-24.689,-2.801,0,36.637,36.668,9.52,3.361,-13.28,-10.372,-14.659,-11.67,-3.228,27.217,0,239.44,,250,240,-12.488,3.128,-7.462,23.672
2469.5,3.427,0.866,-34.876,3.34,9.32,4.537,35.298,4.152,-24.689,-2.801,0,36.6,36.7,9.52,3.361,-13.355,-10.368,-14.692,-11.676,-3.228,27.217,0,239.34,,250,240,-12.495,3.133,-7.474,23.684
2470.0,2.926,0.695,-35.149,3.281,9.369,4.537,35.298,4.152,-24.689,-2.801,0,36.6,36.7,9.465,3.393,-13.369,-10.351,-14.756,-11.659,-3.228,27.217,0,239.34,,250,240,-12.523,3.138,-7.467,23.681
2470.5,2.926,0.695,-35.149,3.281,9.369,4.537,35.298,4.152,-24.689,-2.801,0,36.6,36.7,9.465,3.393,-13.34,-10.37,-14.651,-11.673,-3.228,27.217,0,239.24,,250,240,-12.534,3.134,-7.489,23.721
2471.0,2.926,0.695,-35.149,3.281,9.369,4.537,35.298,4.152,-24.689,-2.801,0,36.6,36.7,9.465,3.393,-13.293,-10.361,-14.664,-11.65,-3.228,27.217,0,239.24,,250,240,-12.508,3.131,-7.477,23.726
2471.5,2.926,0.695,-35.149,3.281,9.369,4.537,35.298,4.152,-24.689,-2.801,0,36.6,36.7,9.465,3.393,-13.333,-10.378,-14.624,-11.65,-3.228,27.217,0,238.24,,250,240,-12.492,3.127,-7.466,23.772
2472.0,2.926,0.695,-35.149,3.281,9.369,4.537,35.298,4.152,-24.689,-2.801,0,36.6,36.7,9.465,3.393,-13.344,-10.376,-14.68,-11.686,-3.228,27.217,0,238.24,,251,240,-12.496,3.124,-7.475,23.801
2472.5,2.926,0.695,-35.149,3.281,9.369,4.509,35.291,4.148,-24.701,-2.797,0,36.64,36.636,9.465,3.393,-13.311,-10.32,-14.536,-11.571,-3.244,27.21,0,238.14,,251,240,-12.522,3.121,-7.498,23.782
2473.0,2.926,0.695,-35.149,3.281,9.369,4.509,35.291,4.148,-24.701,-2.797,0,36.6,36.6,9.465,3.393,-13.295,-10.371,-14.594,-11.609,-3.244,27.21,0,238.14,,252,240,-12.434,3.118,-7.515,23.762
2473.5,3.141,0.763,-34.812,3.357,9.354,4.509,35.291,4.148,-24.701,-2.797,0,36.6,36.6,9.445,3.225,-13.307,-10.361,-14.671,-11.665,-3.244,27.21,0,237.74,,252,240,-12.467,3.115,-7.476,23.718
2474.0,3.141,0.763,-34.812,3.357,9.354,4.509,35.291,4.148,-24.701,-2.797,0,36.6,36.6,9.445,3.225,-13.35,-10.331,-14.582,-11.601,-3.244,27.21,0,237.74,,253,240,-12.501,3.115,-7.488,23.686
2474.5,3.141,0.763,-34.812,3.357,9.354,4.509,35.291,4.148,-24.701,-2.797,0,36.6,36.6,9.445,3.225,-13.211,-10.375,-14.59,-11.577,-3.244,27.21,0,237.84,,253,240,-12.466,3.115,-7.491,23.666
2475.0,3.141,0.763,-34.812,3.357,9.354,4.509,35.291,4.148,-24.701,-2.797,0,36.6,36.6,9.445,3.225,-13.212,-10.361,-14.53,-11.639,-3.244,27.21,0,237.84,,254,240,-12.438,3.116,-7.486,23.698
2475.5,3.141,0.763,-34.812,3.357,9.354,4.475,35.283,4.13,-24.777,-2.785,0,36.648,36.701,9.445,3.225,-13.216,-10.361,-14.575,-11.624,-3.23,27.206,0,240.54,,254,240,-12.436,3.116,-7.494,23.708
2476.0,3.141,0.763,-34.812,3.357,9.354,4.475,35.283,4.13,-24.777,-2.785,0,36.6,36.7,9.445,3.225,-13.241,-10.369,-14.585,-11.618,-3.23,27.206,0,240.54,,254,240,-12.444,3.117,-7.491,23.746
2476.5,3.475,0.838,-35.209,3.324,9.404,4.475,35.283,4.13,-24.777,-2.785,0,36.6,36.7,9.34,3.287,-13.201,-10.329,-14.552,-11.588,-3.23,27.206,0,240.54,,254,240,-12.453,3.117,-7.491,23.747
2477.0,3.475,0.838,-35.209,3.324,9.404,4.475,35.283,4.13,-24.777,-2.785,0,36.6,36.7,9.34,3.287,-13.287,-10.342,-14.513,-11.637,-3.23,27.206,0,240.54,,254,240,-12.417,3.123,-7.485,23.759
2477.5,3.475,0.838,-35.209,3.324,9.404,4.475,35.283,4.13,-24.777,-2.785,0,36.6,36.7,9.34,3.287,-13.156,-10.334,-14.555,-11.609,-3.23,27.206,0,240.04,,254,240,-12.445,3.129,-7.47,23.727
2478.0,3.475,0.838,-35.209,3.324,9.404,4.475,35.283,4.13,-24.777,-2.785,0,36.6,36.7,9.34,3.287,-13.264,-10.35,-14.609,-11.648,-3.23,27.206,0,240.04,,254,240,-12.414,3.134,-7.49,23.704
2478.5,3.475,0.838,-35.209,3.324,9.404,4.475,35.283,4.13,-24.777,-2.785,0,36.6,36.7,9.34,3.287,-13.281,-10.349,-14.609,-11.599,-3.23,27.206,0,241.94,,254,240,-12.468,3.14,-7.483,23.588
2479.0,3.475,0.838,-35.209,3.324,9.404,4.503,35.303,4.149,-24.763,-2.804,0,36.652,36.729,9.34,3.287,-13.263,-10.356,-14.537,-11.613,-3.236,27.205,0,241.94,,253,240,-12.459,3.146,-7.467,23.542
2479.5,3.475,0.838,-35.209,3.324,9.404,4.503,35.303,4.149,-24.763,-2.804,0,36.7,36.7,9.34,3.287,-13.308,-10.341,-14.672,-11.675,-3.236,27.205,0,241.34,,253,240,-12.442,3.151,-7.473,23.504
2480.0,3.07,0.704,-35.209,3.364,9.41,4.503,35.303,4.149,-24.763,-2.804,0,36.7,36.7,9.347,3.347,-13.363,-10.362,-14.673,-11.674,-3.236,27.205,0,241.34,,252,240,-12.499,3.156,-7.47,23.468
2480.5,3.07,0.704,-35.209,3.364,9.41,4.503,35.303,4.149,-24.763,-2.804,0,36.7,36.7,9.347,3.347,-13.318,-10.364,-14.722,-11.677,-3.236,27.205,0,241.74,,252,240,-12.518,3.155,-7.457,23.47
2481.0,3.07,0.704,-35.209,3.364,9.41,4.503,35.303,4.149,-24.763,-2.804,0,36.7,36.7,9.347,3.347,-13.374,-10.376,-14.691,-11.654,-3.236,27.205,0,241.74,,251,240,-12.52,3.153,-7.466,23.468
2481.5,3.07,0.704,-35.209,3.364,9.41,4.503,35.303,4.149,-24.763,-2.804,0,36.7,36.7,9.347,3.347,-13.338,-10.361,-14.647,-11.65,-3.236,27.205,0,240.54,,251,240,-12.524,3.152,-7.46,23.453
2482.0,3.07,0.704,-35.209,3.364,9.41,4.556,35.291,4.141,-24.739,-2.808,0,36.652,36.703,9.347,3.347,-13.274,-10.367,-14.692,-11.671,-3.257,27.188,0,240.54,,251,240,-12.499,3.151,-7.49,23.464
2482.5,3.07,0.704,-35.209,3.364,9.41,4.556,35.291,4.141,-24.739,-2.808,0,36.7,36.7,9.347,3.347,-13.278,-10.362,-14.636,-11.641,-3.257,27.188,0,240.94,,251,240,-12.501,3.149,-7.485,23.501
2483.0,3.079,0.71,-35.209,3.353,9.377,4.556,35.291,4.141,-24.739,-2.808,0,36.7,36.7,9.415,3.282,-13.338,-10.379,-14.748,-11.681,-3.257,27.188,0,240.94,,251,240,-12.479,3.148,-7.497,23.515
2483.5,3.079,0.71,-35.209,3.353,9.377,4.556,35.291,4.141,-24.739,-2.808,0,36.7,36.7,9.415,3.282,-13.403,-10.39,-14.746,-11.691,-3.257,27.188,0,239.14,,251,240,-12.537,3.147,-7.487,23.533
2484.0,3.079,0.71,-35.209,3.353,9.377,4.556,35.291,4.141,-24.739,-2.808,0,36.7,36.7,9.415,3.282,-13.406,-10.364,-14.671,-11.657,-3.257,27.188,0,239.14,,251,240,-12.558,3.146,-7.485,23.564
2484.5,3.079,0.71,-35.209,3.353,9.377,4.556,35.291,4.141,-24.739,-2.808,0,36.7,36.7,9.415,3.282,-13.206,-10.361,-14.651,-11.643,-3.257,27.188,0,238.24,,251,240,-12.525,3.145,-7.491,23.587
2485.0,3.079,0.71,-35.209,3.353,9.377,4.559,35.294,4.136,-24.732,-2.789,0,36.66,36.801,9.415,3.282,-13.239,-10.379,-14.547,-11.58,-3.257,27.197,0,238.24,,252,240,-12.465,3.144,-7.494,23.671
2485.5,3.079,0.71,-35.209,3.353,9.377,4.559,35.294,4.136,-24.732,-2.789,0,36.7,36.8,9.415,3.282,-13.281,-10.375,-14.635,-11.649,-3.257,27.197,0,237.24,,252,240,-12.436,3.143,-7.492,23.751
2486.0,3.079,0.71,-35.209,3.353,9.377,4.559,35.294,4.136,-24.732,-2.789,0,36.7,36.8,9.415,3.282,-13.225,-10.392,-14.552,-11.661,-3.257,27.197,0,237.24,,253,240,-12.485,3.142,-7.507,23.789
2486.5,3.48,0.917,-33.872,3.327,9.37,4.559,35.294,4.136,-24.732,-2.789,0,36.7,36.8,9.548,3.35,-13.228,-10.37,-14.614,-11.647,-3.257,27.197,0,238.54,,253,240,-12.458,3.14,-7.495,23.844
2487.0,3.48,0.917,-33.872,3.327,9.37,4.559,35.294,4.136,-24.732,-2.789,0,36.7,36.8,9.548,3.35,-13.309,-10.382,-14.639,-11.65,-3.257,27.197,0,238.54,,254,240,-12.465,3.146,-7.493,23.812
2487.5,3.48,0.917,-33.872,3.327,9.37,4.559,35.294,4.136,-24.732,-2.789,0,36.7,36.8,9.548,3.35,-13.273,-10.352,-14.652,-11.614,-3.257,27.197,0,237.04,,254,240,-12.495,3.152,-7.482,23.74
2488.0,3.48,0.917,-33.872,3.327,9.37,4.559,35.294,4.136,-24.732,-2.789,0,36.7,36.8,9.548,3.35,-13.272,-10.375,-14.561,-11.634,-3.257,27.197,0,237.04,,255,240,-12.473,3.157,-7.5,23.653
2488.5,3.48,0.917,-33.872,3.327,9.37,4.542,35.305,4.136,-24.724,-2.81,0,36.673,36.794,9.548,3.35,-13.236,-10.35,-14.59,-11.62,-3.249,27.194,0,240.34,,255,240,-12.46,3.162,-7.498,23.606
2489.0,3.48,0.917,-33.872,3.327,9.37,4.542,35.305,4.136,-24.724,-2.81,0,36.7,36.8,9.548,3.35,-13.234,-10.362,-14.598,-11.604,-3.249,27.194,0,240.34,,255,240,-12.449,3.167,-7.487,23.514
2489.5,3.58,0.863,-35.209,3.309,9.4,4.542,35.305,4.136,-24.724,-2.81,0,36.7,36.8,9.422,3.391,-13.283,-10.358,-14.598,-11.615,-3.249,27.194,0,238.84,,255,240,-12.449,3.173,-7.479,23.507
2490.0,3.58,0.863,-35.209,3.309,9.4,4.542,35.305,4.136,-24.724,-2.81,0,36.7,36.8,9.422,3.391,-13.325,-10.372,-14.693,-11.654,-3.249,27.194,0,238.84,,256,240,-12.464,3.179,-7.462,23.476
2490.5,3.58,0.863,-35.209,3.309,9.4,4.542,35.305,4.136,-24.724,-2.81,0,36.7,36.8,9.422,3.391,-13.361,-10.376,-14.719,-11.679,-3.249,27.194,0,240.24,,256,240,-12.511,3.186,-7.467,23.481
2491.0,3.58,0.863,-35.209,3.309,9.4,4.542,35.305,4.136,-24.724,-2.81,0,36.7,36.8,9.422,3.391,-13.372,-10.362,-14.698,-11.691,-3.249,27.194,0,240.24,,256,240,-12.534,3.192,-7.456,23.466
2491.5,3.58,0.863,-35.209,3.309,9.4,4.525,35.315,4.152,-24.687,-2.81,0,36.682,36.812,9.422,3.391,-13.383,-10.372,-14.744,-11.709,-3.26,27.187,0,241.04,,256,240,-12.531,3.199,-7.464,23.397
2492.0,3.58,0.863,-35.209,3.309,9.4,4.525,35.315,4.152,-24.687,-2.81,0,36.7,36.8,9.422,3.391,-13.317,-10.378,-14.627,-11.642,-3.26,27.187,0,241.04,,255,240,-12.552,3.205,-7.454,23.303
2492.5,3.58,0.863,-35.209,3.309,9.4,4.525,35.315,4.152,-24.687,-2.81,0,36.7,36.8,9.422,3.391,-13.249,-10.365,-14.665,-11.649,-3.26,27.187,0,242.34,,255,240,-12.491,3.211,-7.484,23.237
2493.0,2.867,0.76,-33.844,3.366,9.384,4.525,35.315,4.152,-24.687,-2.81,0,36.7,36.8,9.464,3.219,-13.322,-10.37,-14.647,-11.649,-3.26,27.187,0,242.34,,254,240,-12.482,3.217,-7.481,23.209
2493.5,2.867,0.76,-33.844,3.366,9.384,4.525,35.315,4.152,-24.687,-2.81,0,36.7,36.8,9.464,3.219,-13.219,-10.356,-14.656,-11.667,-3.26,27.187,0,240.64,,254,240,-12.497,3.211,-7.472,23.208
2494.0,2.867,0.76,-33.844,3.366,9.384,4.525,35.315,4.152,-24.687,-2.81,0,36.7,36.8,9.464,3.219,-13.247,-10.366,-14.667,-11.662,-3.26,27.187,0,240.64,,254,240,-12.475,3.206,-7.487,23.176
2494.5,2.867,0.76,-33.844,3.366,9.384,4.525,35.315,4.152,-24.687,-2.81,0,36.7,36.8,9.464,3.219,-13.34,-10.378,-14.599,-11.629,-3.26,27.187,0,242.14,,254,240,-12.485,3.2,-7.495,23.161
2495.0,2.867,0.76,-33.844,3.366,9.384,4.514,35.307,4.15,-24.723,-2.798,0,36.693,36.798,9.464,3.219,-13.336,-10.376,-14.649,-11.668,-3.255,27.179,0,242.14,,253,240,-12.486,3.195,-7.485,23.188
2495.5,2.867,0.76,-33.844,3.366,9.384,4.514,35.307,4.15,-24.723,-2.798,0,36.7,36.8,9.464,3.219,-13.348,-10.362,-14.764,-11.68,-3.255,27.179,0,240.74,,253,240,-12.507,3.189,-7.463,23.157
2496.0,2.789,0.701,-34.471,3.4,9.408,4.514,35.307,4.15,-24.723,-2.798,0,36.7,36.8,9.433,3.149,-13.38,-10.37,-14.787,-11.691,-3.255,27.179,0,240.74,,253,240,-12.539,3.184,-7.481,23.129
2496.5,2.789,0.701,-34.471,3.4,9.408,4.514,35.307,4.15,-24.723,-2.798,0,36.7,36.8,9.433,3.149,-13.371,-10.376,-14.725,-11.681,-3.255,27.179,0,242.54,,253,240,-12.557,3.178,-7.47,23.121
2497.0,2.789,0.701,-34.471,3.4,9.408,4.514,35.307,4.15,-24.723,-2.798,0,36.7,36.8,9.433,3.149,-13.364,-10.374,-14.791,-11.717,-3.255,27.179,0,242.54,,252,240,-12.538,3.171,-7.476,23.084
2497.5,2.789,0.701,-34.471,3.4,9.408,4.514,35.307,4.15,-24.723,-2.798,0,36.7,36.8,9.433,3.149,-13.332,-10.38,-14.716,-11.661,-3.255,27.179,0,239.04,,252,240,-12.561,3.165,-7.488,23.045
2498.0,2.789,0.701,-34.471,3.4,9.408,4.521,35.32,4.168,-24.68,-2.806,0,36.707,36.839,9.433,3.149,-13.354,-10.357,-14.618,-11.616,-3.249,27.188,0,239.04,,252,240,-12.522,3.159,-7.473,23.036
2498.5,2.789,0.701,-34.471,3.4,9.408,4.521,35.32,4.168,-24.68,-2.806,0,36.7,36.8,9.433,3.149,-13.279,-10.373,-14.632,-11.627,-3.249,27.188,0,241.34,,252,240,-12.486,3.153,-7.496,23.021
2499.0,2.789,0.701,-34.471,3.4,9.408,4.521,35.32,4.168,-24.68,-2.806,0,36.7,36.8,9.433,3.149,-13.271,-10.383,-14.681,-11.625,-3.249,27.188,0,241.34,,251,240,-12.478,3.147,-7.488,23.033
2499.5,3.455,0.85,-35.209,3.356,9.409,4.521,35.32,4.168,-24.68,-2.806,0,36.7,36.8,9.35,3.227,-13.305,-10.378,-14.595,-11.616,-3.249,27.188,0,238.74,,251,240,-12.49,3.141,-7.475,23.027
2500.0,3.455,0.85,-35.209,3.356,9.409,4.521,35.32,4.168,-24.68,-2.806,0,36.7,36.8,9.35,3.227,-13.27,-10.374,-14.618,-11.619,-3.249,27.188,0,238.74,,252,240,-12.473,3.146,-7.475,23.034
2500.5,3.455,0.85,-35.209,3.356,9.409,4.521,35.32,4.168,-24.68,-2.806,0,36.7,36.8,9.35,3.227,-13.279,-10.359,-14.582,-11.628,-3.249,27.188,0,240.54,,252,240,-12.47,3.151,-7.478,23.04
2501.0,3.455,0.85,-35.209,3.356,9.409,4.521,35.32,4.168,-24.68,-2.806,0,36.7,36.8,9.35,3.227,-13.226,-10.365,-14.63,-11.624,-3.249,27.188,0,240.54,,252,240,-12.462,3.156,-7.46,23.084
2501.5,3.455,0.85,-35.209,3.356,9.409,4.517,35.315,4.135,-24.74,-2.81,0,36.719,36.927,9.35,3.227,-13.232,-10.354,-14.573,-11.588,-3.248,27.184,0,238.04,,252,240,-12.461,3.161,-7.45,23.141
2502.0,3.455,0.85,-35.209,3.356,9.409,4.517,35.315,4.135,-24.74,-2.81,0,36.7,36.9,9.35,3.227,-13.279,-10.345,-14.568,-11.602,-3.248,27.184,0,238.04,,253,240,-12.437,3.166,-7.47,23.221
2502.5,3.269,0.784,-35.209,3.313,9.415,4.517,35.315,4.135,-24.74,-2.81,0,36.7,36.9,9.428,3.329,-13.208,-10.354,-14.657,-11.647,-3.248,27.184,0,240.34,,253,240,-12.449,3.171,-7.459,23.276
2503.0,3.269,0.784,-35.209,3.313,9.415,4.517,35.315,4.135,-24.74,-2.81,0,36.7,36.9,9.428,3.329,-13.341,-10.359,-14.626,-11.663,-3.248,27.184,0,240.34,,253,240,-12.466,3.172,-7.448,23.478
2503.5,3.269,0.784,-35.209,3.313,9.415,4.517,35.315,4.135,-24.74,-2.81,0,36.7,36.9,9.428,3.329,-13.313,-10.354,-14.653,-11.684,-3.248,27.184,0,237.94,,253,240,-12.497,3.174,-7.438,23.517
2504.0,3.269,0.784,-35.209,3.313,9.415,4.517,35.315,4.135,-24.74,-2.81,0,36.7,36.9,9.428,3.329,-13.313,-10.354,-14.617,-11.665,-3.248,27.184,0,237.94,,254,240,-12.501,3.175,-7.458,23.54
2504.5,3.269,0.784,-35.209,3.313,9.415,4.513,35.327,4.137,-24.713,-2.803,0,36.73,36.944,9.428,3.329,-13.287,-10.356,-14.675,-11.651,-3.251,27.178,0,240.74,,254,240,-12.487,3.177,-7.454,23.563
2505.0,3.269,0.784,-35.209,3.313,9.415,4.513,35.327,4.137,-24.713,-2.803,0,36.7,36.9,9.428,3.329,-13.251,-10.358,-14.682,-11.644,-3.251,27.178,0,240.74,,254,240,-12.492,3.178,-7.451,23.563
2505.5,3.269,0.784,-35.209,3.313,9.415,4.513,35.327,4.137,-24.713,-2.803,0,36.7,36.9,9.428,3.329,-13.264,-10.358,-14.636,-11.611,-3.251,27.178,0,239.44,,254,240,-12.484,3.18,-7.457,23.537
2506.0,3.43,0.899,-34.147,3.417,9.36,4.513,35.327,4.137,-24.713,-2.803,0,36.7,36.9,9.457,3.153,-13.253,-10.335,-14.646,-11.621,-3.251,27.178,0,239.44,,254,240,-12.467,3.181,-7.438,23.453
2506.5,3.43,0.899,-34.147,3.417,9.36,4.513,35.327,4.137,-24.713,-2.803,0,36.7,36.9,9.457,3.153,-13.291,-10.375,-14.616,-11.637,-3.251,27.178,0,240.54,,254,240,-12.464,3.185,-7.446,23.423
2507.0,3.43,0.899,-34.147,3.417,9.36,4.513,35.327,4.137,-24.713,-2.803,0,36.7,36.9,9.457,3.153,-13.295,-10.351,-14.691,-11.689,-3.251,27.178,0,240.54,,254,240,-12.48,3.189,-7.427,23.447
2507.5,3.43,0.899,-34.147,3.417,9.36,4.513,35.327,4.137,-24.713,-2.803,0,36.7,36.9,9.457,3.153,-13.357,-10.336,-14.735,-11.697,-3.251,27.178,0,240.84,,254,240,-12.507,3.193,-7.445,23.442
2508.0,3.43,0.899,-34.147,3.417,9.36,4.537,35.335,4.134,-24.676,-2.789,0,36.742,36.983,9.457,3.153,-13.384,-10.349,-14.729,-11.678,-3.239,27.182,0,240.84,,254,240,-12.531,3.197,-7.432,23.424
2508.5,3.43,0.899,-34.147,3.417,9.36,4.537,35.335,4.134,-24.676,-2.789,0,36.7,37.0,9.457,3.153,-13.389,-10.364,-14.739,-11.667,-3.239,27.182,0,241.84,,254,240,-12.535,3.201,-7.431,23.411
2509.0,2.803,0.718,-33.848,3.377,9.322,4.537,35.335,4.134,-24.676,-2.789,0,36.7,37.0,9.538,3.127,-13.372,-10.36,-14.722,-11.7,-3.239,27.182,0,241.84,,253,240,-12.54,3.205,-7.441,23.409
2509.5,2.803,0.718,-33.848,3.377,9.322,4.537,35.335,4.134,-24.676,-2.789,0,36.7,37.0,9.538,3.127,-13.395,-10.385,-14.752,-11.693,-3.239,27.182,0,240.74,,253,240,-12.539,3.198,-7.458,23.393
2510.0,2.803,0.718,-33.848,3.377,9.322,4.537,35.335,4.134,-24.676,-2.789,0,36.7,37.0,9.538,3.127,-13.364,-10.351,-14.757,-11.693,-3.239,27.182,0,240.74,,253,240,-12.556,3.192,-7.451,23.342
2510.5,2.803,0.718,-33.848,3.377,9.322,4.537,35.335,4.134,-24.676,-2.789,0,36.7,37.0,9.538,3.127,-13.394,-10.396,-14.71,-11.714,-3.239,27.182,0,242.04,,253,240,-12.541,3.185,-7.443,23.303
2511.0,2.803,0.718,-33.848,3.377,9.322,4.543,35.332,4.133,-24.703,-2.801,0,36.747,36.932,9.538,3.127,-13.259,-10.386,-14.667,-11.668,-3.251,27.172,0,242.04,,252,240,-12.553,3.179,-7.462,23.309
2511.5,2.803,0.718,-33.848,3.377,9.322,4.543,35.332,4.133,-24.703,-2.801,0,36.7,36.9,9.538,3.127,-13.273,-10.387,-14.684,-11.664,-3.251,27.172,0,239.94,,252,240,-12.495,3.173,-7.46,23.306
2512.0,2.954,0.805,-33.563,3.34,9.352,4.543,35.332,4.133,-24.703,-2.801,0,36.7,36.9,9.554,3.29,-13.302,-10.363,-14.701,-11.691,-3.251,27.172,0,239.94,,252,240,-12.502,3.167,-7.433,23.292
2512.5,2.954,0.805,-33.563,3.34,9.352,4.543,35.332,4.133,-24.703,-2.801,0,36.7,36.9,9.554,3.29,-13.333,-10.361,-14.706,-11.666,-3.251,27.172,0,242.24,,252,240,-12.515,3.163,-7.437,23.328
2513.0,2.954,0.805,-33.563,3.34,9.352,4.543,35.332,4.133,-24.703,-2.801,0,36.7,36.9,9.554,3.29,-13.366,-10.315,-14.597,-11.61,-3.251,27.172,0,242.24,,251,240,-12.516,3.16,-7.451,23.376
2513.5,2.954,0.805,-33.563,3.34,9.352,4.543,35.332,4.133,-24.703,-2.801,0,36.7,36.9,9.554,3.29,-13.34,-10.377,-14.684,-11.645,-3.251,27.172,0,237.34,,251,240,-12.472,3.157,-7.46,23.442
2514.0,2.954,0.805,-33.563,3.34,9.352,4.543,35.332,4.133,-24.703,-2.801,0,36.7,36.9,9.554,3.29,-13.376,-10.391,-14.68,-11.687,-3.251,27.172,0,237.34,,252,240,-12.512,3.153,-7.483,23.458
2514.5,2.954,0.805,-33.563,3.34,9.352,4.537,35.337,4.135,-24.711,-2.82,0,36.765,36.961,9.554,3.29,-13.289,-10.365,-14.623,-11.622,-3.257,27.165,0,240.34,,252,240,-12.533,3.15,-7.469,23.485
2515.0,2.954,0.805,-33.563,3.34,9.352,4.537,35.337,4.135,-24.711,-2.82,0,36.8,37.0,9.554,3.29,-13.322,-10.375,-14.651,-11.661,-3.257,27.165,0,240.34,,252,240,-12.475,3.147,-7.478,23.54
2515.5,3.387,0.808,-35.209,3.293,9.423,4.537,35.337,4.135,-24.711,-2.82,0,36.8,37.0,9.471,3.465,-13.331,-10.353,-14.687,-11.665,-3.257,27.165,0,239.54,,252,240,-12.502,3.144,-7.468,23.591
2516.0,3.387,0.808,-35.209,3.293,9.423,4.537,35.337,4.135,-24.711,-2.82,0,36.8,37.0,9.471,3.465,-13.247,-10.346,-14.679,-11.668,-3.257,27.165,0,239.54,,252,240,-12.509,3.148,-7.439,23.623
2516.5,3.387,0.808,-35.209,3.293,9.423,4.537,35.337,4.135,-24.711,-2.82,0,36.8,37.0,9.471,3.465,-13.343,-10.367,-14.678,-11.697,-3.257,27.165,0,239.94,,252,240,-12.485,3.151,-7.445,23.668
2517.0,3.387,0.808,-35.209,3.293,9.423,4.537,35.337,4.135,-24.711,-2.82,0,36.8,37.0,9.471,3.465,-13.271,-10.36,-14.689,-11.633,-3.257,27.165,0,239.94,,252,240,-12.521,3.155,-7.458,23.785
2517.5,3.387,0.808,-35.209,3.293,9.423,4.508,35.337,4.126,-24.729,-2.808,0,36.766,36.97,9.471,3.465,-13.289,-10.353,-14.707,-11.675,-3.257,27.164,0,239.14,,252,240,-12.488,3.159,-7.431,23.81
2518.0,3.387,0.808,-35.209,3.293,9.423,4.508,35.337,4.126,-24.729,-2.808,0,36.8,37.0,9.471,3.465,-13.367,-10.383,-14.743,-11.687,-3.257,27.164,0,239.14,,252,240,-12.506,3.163,-7.441,23.807
2518.5,3.292,0.746,-35.209,3.261,9.434,4.508,35.337,4.126,-24.729,-2.808,0,36.8,37.0,9.448,3.378,-13.307,-10.35,-14.705,-11.688,-3.257,27.164,0,239.54,,252,240,-12.545,3.167,-7.438,23.798
2519.0,3.292,0.746,-35.209,3.261,9.434,4.508,35.337,4.126,-24.729,-2.808,0,36.8,37.0,9.448,3.378,-13.275,-10.368,-14.595,-11.639,-3.257,27.164,0,239.54,,252,240,-12.512,3.169,-7.46,23.799
2519.5,3.292,0.746,-35.209,3.261,9.434,4.508,35.337,4.126,-24.729,-2.808,0,36.8,37.0,9.448,3.378,-13.319,-10.373,-14.708,-11.685,-3.257,27.164,0,239.14,,252,240,-12.469,3.171,-7.458,23.756
2520.0,3.292,0.746,-35.209,3.261,9.434,4.508,35.337,4.126,-24.729,-2.808,0,36.8,37.0,9.448,3.378,-13.368,-10.396,-14.69,-11.698,-3.257,27.164,0,239.14,,252,240,-12.521,3.173,-7.46,23.79
2520.5,3.292,0.746,-35.209,3.261,9.434,4.508,35.337,4.126,-24.729,-2.808,0,36.8,37.0,9.448,3.378,-13.393,-10.344,-14.736,-11.643,-3.257,27.164,0,239.74,,252,240,-12.538,3.175,-7.446,23.851
2521.0,3.292,0.746,-35.209,3.261,9.434,4.525,35.358,4.148,-24.706,-2.801,0,36.782,37.049,9.448,3.378,-13.333,-10.363,-14.725,-11.649,-3.25,27.16,0,239.74,,252,240,-12.529,3.177,-7.454,23.933
2521.5,3.292,0.746,-35.209,3.261,9.434,4.525,35.358,4.148,-24.706,-2.801,0,36.8,37.0,9.448,3.378,-13.341,-10.393,-14.68,-11.691,-3.25,27.16,0,238.64,,252,240,-12.518,3.178,-7.44,24.017
2522.0,2.942,0.756,-33.896,3.363,9.382,4.525,35.358,4.148,-24.706,-2.801,0,36.8,37.0,9.495,3.139,-13.321,-10.375,-14.656,-11.659,-3.25,27.16,0,238.64,,253,240,-12.526,3.18,-7.447,24.034
2522.5,2.942,0.756,-33.896,3.363,9.382,4.525,35.358,4.148,-24.706,-2.801,0,36.8,37.0,9.495,3.139,-13.315,-10.361,-14.641,-11.658,-3.25,27.16,0,239.84,,253,240,-12.502,3.176,-7.475,24.053
2523.0,2.942,0.756,-33.896,3.363,9.382,4.525,35.358,4.148,-24.706,-2.801,0,36.8,37.0,9.495,3.139,-13.227,-10.374,-14.66,-11.638,-3.25,27.16,0,239.84,,253,240,-12.494,3.173,-7.466,24.046
2523.5,2.942,0.756,-33.896,3.363,9.382,4.525,35.358,4.148,-24.706,-2.801,0,36.8,37.0,9.495,3.139,-13.282,-10.356,-14.699,-11.618,-3.25,27.16,0,239.04,,253,240,-12.475,3.169,-7.454,24.089
2524.0,2.942,0.756,-33.896,3.363,9.382,4.476,35.349,4.14,-24.691,-2.823,0,36.797,37.057,9.495,3.139,-13.308,-10.363,-14.727,-11.669,-3.26,27.165,0,239.04,,253,240,-12.489,3.165,-7.456,24.118
2524.5,2.942,0.756,-33.896,3.363,9.382,4.476,35.349,4.14,-24.691,-2.823,0,36.8,37.1,9.495,3.139,-13.334,-10.397,-14.61,-11.658,-3.26,27.165,0,240.04,,253,240,-12.517,3.161,-7.458,24.103
2525.0,3.593,0.827,-35.209,3.314,9.378,4.476,35.349,4.14,-24.691,-2.823,0,36.8,37.1,9.407,3.383,-13.353,-10.32,-14.654,-11.626,-3.26,27.165,0,240.04,,253,240,-12.5,3.158,-7.474,24.064
2525.5,3.593,0.827,-35.209,3.314,9.378,4.476,35.349,4.14,-24.691,-2.823,0,36.8,37.1,9.407,3.383,-13.32,-10.344,-14.675,-11.659,-3.26,27.165,0,238.74,,253,240,-12.488,3.165,-7.444,24.043
2526.0,3.593,0.827,-35.209,3.314,9.378,4.476,35.349,4.14,-24.691,-2.823,0,36.8,37.1,9.407,3.383,-13.266,-10.353,-14.707,-11.627,-3.26,27.165,0,238.74,,254,240,-12.5,3.172,-7.444,23.99
2526.5,3.593,0.827,-35.209,3.314,9.378,4.476,35.349,4.14,-24.691,-2.823,0,36.8,37.1,9.407,3.383,-13.248,-10.377,-14.597,-11.63,-3.26,27.165,0,240.54,,254,240,-12.488,3.179,-7.459,23.956
2527.0,3.593,0.827,-35.209,3.314,9.378,4.476,35.349,4.14,-24.691,-2.823,0,36.8,37.1,9.407,3.383,-13.327,-10.336,-14.602,-11.607,-3.26,27.165,0,240.54,,254,240,-12.463,3.186,-7.473,23.95
2527.5,3.593,0.827,-35.209,3.314,9.378,4.493,35.347,4.136,-24.72,-2.804,0,36.811,37.068,9.407,3.383,-13.31,-10.337,-14.674,-11.625,-3.253,27.159,0,240.24,,254,240,-12.468,3.192,-7.444,23.917
2528.0,3.593,0.827,-35.209,3.314,9.378,4.493,35.347,4.136,-24.72,-2.804,0,36.8,37.1,9.407,3.383,-13.311,-10.358,-14.61,-11.646,-3.253,27.159,0,240.24,,254,240,-12.487,3.199,-7.447,23.913
2528.5,2.986,0.822,-33.666,3.371,9.348,4.493,35.347,4.136,-24.72,-2.804,0,36.8,37.1,9.508,3.288,-13.26,-10.354,-14.684,-11.653,-3.253,27.159,0,241.04,,254,240,-12.481,3.205,-7.437,23.873
2529.0,2.986,0.822,-33.666,3.371,9.348,4.493,35.347,4.136,-24.72,-2.804,0,36.8,37.1,9.508,3.288,-13.324,-10.359,-14.67,-11.639,-3.253,27.159,0,241.04,,253,240,-12.488,3.202,-7.429,23.845
2529.5,2.986,0.822,-33.666,3.371,9.348,4.493,35.347,4.136,-24.72,-2.804,0,36.8,37.1,9.508,3.288,-13.351,-10.35,-14.666,-11.643,-3.253,27.159,0,241.04,,253,240,-12.498,3.198,-7.431,23.873
2530.0,2.986,0.822,-33.666,3.371,9.348,4.493,35.347,4.136,-24.72,-2.804,0,36.8,37.1,9.508,3.288,-13.355,-10.34,-14.648,-11.659,-3.253,27.159,0,241.04,,252,240,-12.502,3.195,-7.444,23.84
2530.5,2.986,0.822,-33.666,3.371,9.348,4.528,35.365,4.142,-24.666,-2.8,0,36.818,37.134,9.508,3.288,-13.35,-10.348,-14.683,-11.623,-3.259,27.155,0,242.54,,252,240,-12.501,3.191,-7.444,23.814
2531.0,2.986,0.822,-33.666,3.371,9.348,4.528,35.365,4.142,-24.666,-2.8,0,36.8,37.1,9.508,3.288,-13.295,-10.357,-14.705,-11.665,-3.259,27.155,0,242.54,,251,240,-12.501,3.188,-7.458,23.715
2531.5,2.606,0.618,-35.209,3.296,9.443,4.528,35.365,4.142,-24.666,-2.8,0,36.8,37.1,9.31,3.436,-13.356,-10.354,-14.726,-11.693,-3.259,27.155,0,242.84,,251,240,-12.505,3.185,-7.443,23.663
2532.0,2.606,0.618,-35.209,3.296,9.443,4.528,35.365,4.142,-24.666,-2.8,0,36.8,37.1,9.31,3.436,-13.391,-10.318,-14.657,-11.62,-3.259,27.155,0,242.84,,250,240,-12.532,3.175,-7.443,23.668
2532.5,2.606,0.618,-35.209,3.296,9.443,4.528,35.365,4.142,-24.666,-2.8,0,36.8,37.1,9.31,3.436,-13.261,-10.376,-14.627,-11.609,-3.259,27.155,0,242.84,,250,240,-12.497,3.166,-7.458,23.666
2533.0,2.606,0.618,-35.209,3.296,9.443,4.528,35.365,4.142,-24.666,-2.8,0,36.8,37.1,9.31,3.436,-13.332,-10.353,-14.667,-11.654,-3.259,27.155,0,242.84,,249,240,-12.468,3.157,-7.454,23.677
2533.5,2.606,0.618,-35.209,3.296,9.443,4.554,35.367,4.135,-24.696,-2.796,0,36.835,37.044,9.31,3.436,-13.297,-10.36,-14.648,-11.666,-3.259,27.153,0,239.94,,249,240,-12.502,3.148,-7.442,23.679
2534.0,2.606,0.618,-35.209,3.296,9.443,4.554,35.367,4.135,-24.696,-2.796,0,36.8,37.0,9.31,3.436,-13.333,-10.365,-14.631,-11.652,-3.259,27.153,0,239.94,,249,240,-12.493,3.139,-7.444,23.692
2534.5,2.606,0.618,-35.209,3.296,9.443,4.554,35.367,4.135,-24.696,-2.796,0,36.8,37.0,9.31,3.436,-13.276,-10.357,-14.711,-11.66,-3.259,27.153,0,239.84,,249,240,-12.495,3.13,-7.432,23.732
2535.0,3.111,0.845,-33.642,3.316,9.358,4.554,35.367,4.135,-24.696,-2.796,0,36.8,37.0,9.524,3.273,-13.313,-10.347,-14.637,-11.625,-3.259,27.153,0,239.84,,249,240,-12.501,3.121,-7.47,23.747
2535.5,3.111,0.845,-33.642,3.316,9.358,4.554,35.367,4.135,-24.696,-2.796,0,36.8,37.0,9.524,3.273,-13.305,-10.322,-14.602,-11.607,-3.259,27.153,0,240.14,,249,240,-12.48,3.121,-7.455,23.749
2536.0,3.111,0.845,-33.642,3.316,9.358,4.554,35.367,4.135,-24.696,-2.796,0,36.8,37.0,9.524,3.273,-13.269,-10.321,-14.548,-11.581,-3.259,27.153,0,240.14,,249,240,-12.459,3.121,-7.456,23.769
2536.5,3.111,0.845,-33.642,3.316,9.358,4.554,35.367,4.135,-24.696,-2.796,0,36.8,37.0,9.524,3.273,-13.227,-10.354,-14.631,-11.618,-3.259,27.153,0,237.94,,249,240,-12.43,3.121,-7.461,23.766
2537.0,3.111,0.845,-33.642,3.316,9.358,4.558,35.364,4.138,-24.704,-2.817,0,36.846,37.195,9.524,3.273,-13.265,-10.338,-14.688,-11.62,-3.269,27.146,0,237.94,,250,240,-12.458,3.121,-7.42,23.773
2537.5,3.111,0.845,-33.642,3.316,9.358,4.558,35.364,4.138,-24.704,-2.817,0,36.8,37.2,9.524,3.273,-13.284,-10.326,-14.661,-11.595,-3.269,27.146,0,238.04,,250,240,-12.478,3.121,-7.429,23.759
2538.0,3.218,0.871,-33.151,3.328,9.381,4.558,35.364,4.138,-24.704,-2.817,0,36.8,37.2,9.548,3.281,-13.279,-10.344,-14.607,-11.602,-3.269,27.146,0,238.04,,251,240,-12.466,3.12,-7.429,23.763
2538.5,3.218,0.871,-33.151,3.328,9.381,4.558,35.364,4.138,-24.704,-2.817,0,36.8,37.2,9.548,3.281,-13.33,-10.327,-14.718,-11.644,-3.269,27.146,0,237.94,,251,240,-12.458,3.122,-7.418,23.807
2539.0,3.218,0.871,-33.151,3.328,9.381,4.558,35.364,4.138,-24.704,-2.817,0,36.8,37.2,9.548,3.281,-13.299,-10.329,-14.717,-11.674,-3.269,27.146,0,237.94,,252,240,-12.505,3.124,-7.414,23.817
2539.5,3.218,0.871,-33.151,3.328,9.381,4.558,35.364,4.138,-24.704,-2.817,0,36.8,37.2,9.548,3.281,-13.378,-10.351,-14.778,-11.673,-3.269,27.146,0,238.94,,252,240,-12.505,3.125,-7.438,23.82
2540.0,3.218,0.871,-33.151,3.328,9.381,4.535,35.386,4.135,-24.64,-2.815,0,36.854,37.113,9.548,3.281,-13.389,-10.335,-14.726,-11.648,-3.266,27.14,0,238.94,,253,240,-12.545,3.127,-7.435,23.735
2540.5,3.218,0.871,-33.151,3.328,9.381,4.535,35.386,4.135,-24.64,-2.815,0,36.9,37.1,9.548,3.281,-13.343,-10.379,-14.703,-11.687,-3.266,27.14,0,238.44,,253,240,-12.524,3.128,-7.423,23.625
2541.0,3.218,0.871,-33.151,3.328,9.381,4.535,35.386,4.135,-24.64,-2.815,0,36.9,37.1,9.548,3.281,-13.383,-10.36,-14.771,-11.646,-3.266,27.14,0,238.44,,254,240,-12.528,3.13,-7.425,23.53
2541.5,2.621,0.683,-34.556,3.391,9.291,4.535,35.386,4.135,-24.64,-2.815,0,36.9,37.1,9.496,3.321,-13.337,-10.375,-14.638,-11.64,-3.266,27.14,0,238.54,,254,240,-12.54,3.131,-7.441,23.446
2542.0,2.621,0.683,-34.556,3.391,9.291,4.535,35.386,4.135,-24.64,-2.815,0,36.9,37.1,9.496,3.321,-13.257,-10.338,-14.631,-11.625,-3.266,27.14,0,238.54,,255,240,-12.497,3.123,-7.467,23.443
2542.5,2.621,0.683,-34.556,3.391,9.291,4.535,35.386,4.135,-24.64,-2.815,0,36.9,37.1,9.496,3.321,-13.265,-10.353,-14.646,-11.617,-3.266,27.14,0,240.54,,255,240,-12.463,3.115,-7.452,23.438
2543.0,2.621,0.683,-34.556,3.391,9.291,4.535,35.386,4.135,-24.64,-2.815,0,36.9,37.1,9.496,3.321,-13.247,-10.337,-14.622,-11.605,-3.266,27.14,0,240.54,,255,240,-12.47,3.106,-7.462,23.404
2543.5,2.621,0.683,-34.556,3.391,9.291,4.486,35.381,4.144,-24.706,-2.821,0,36.87,37.143,9.496,3.321,-13.209,-10.35,-14.623,-11.609,-3.258,27.141,0,241.54,,255,240,-12.453,3.099,-7.454,23.376
2544.0,2.621,0.683,-34.556,3.391,9.291,4.486,35.381,4.144,-24.706,-2.821,0,36.9,37.1,9.496,3.321,-13.287,-10.338,-14.589,-11.616,-3.258,27.141,0,241.54,,254,240,-12.448,3.091,-7.451,23.337
2544.5,3.124,0.829,-33.874,3.415,9.312,4.486,35.381,4.144,-24.706,-2.821,0,36.9,37.1,9.496,3.18,-13.289,-10.366,-14.612,-11.644,-3.258,27.141,0,241.14,,254,240,-12.458,3.083,-7.436,23.321
2545.0,3.124,0.829,-33.874,3.415,9.312,4.486,35.381,4.144,-24.706,-2.821,0,36.9,37.1,9.496,3.18,-13.329,-10.357,-14.674,-11.671,-3.258,27.141,0,241.14,,253,240,-12.478,3.084,-7.423,23.244
2545.5,3.124,0.829,-33.874,3.415,9.312,4.486,35.381,4.144,-24.706,-2.821,0,36.9,37.1,9.496,3.18,-13.321,-10.347,-14.734,-11.675,-3.258,27.141,0,240.84,,253,240,-12.508,3.084,-7.444,23.217
2546.0,3.124,0.829,-33.874,3.415,9.312,4.486,35.381,4.144,-24.706,-2.821,0,36.9,37.1,9.496,3.18,-13.287,-10.372,-14.723,-11.677,-3.258,27.141,0,240.84,,253,240,-12.519,3.085,-7.417,23.224
2546.5,3.124,0.829,-33.874,3.415,9.312,4.501,35.382,4.138,-24.658,-2.815,0,36.882,37.268,9.496,3.18,-13.355,-10.375,-14.779,-11.711,-3.267,27.13,0,242.14,,253,240,-12.515,3.086,-7.435,23.193
2547.0,3.124,0.829,-33.874,3.415,9.312,4.501,35.382,4.138,-24.658,-2.815,0,36.9,37.3,9.496,3.18,-13.401,-10.359,-14.786,-11.701,-3.267,27.13,0,242.14,,252,240,-12.555,3.086,-7.443,23.171
2547.5,3.124,0.829,-33.874,3.415,9.312,4.501,35.382,4.138,-24.658,-2.815,0,36.9,37.3,9.496,3.18,-13.419,-10.373,-14.818,-11.683,-3.267,27.13,0,241.54,,252,240,-12.562,3.087,-7.453,23.171
2548.0,2.968,0.785,-33.634,3.349,9.323,4.501,35.382,4.138,-24.658,-2.815,0,36.9,37.3,9.61,3.365,-13.397,-10.373,-14.816,-11.736,-3.267,27.13,0,241.54,,251,240,-12.573,3.088,-7.421,23.183
2548.5,2.968,0.785,-33.634,3.349,9.323,4.501,35.382,4.138,-24.658,-2.815,0,36.9,37.3,9.61,3.365,-13.396,-10.381,-14.771,-11.737,-3.267,27.13,0,242.34,,251,240,-12.581,3.086,-7.462,23.202
2549.0,2.968,0.785,-33.634,3.349,9.323,4.501,35.382,4.138,-24.658,-2.815,0,36.9,37.3,9.61,3.365,-13.357,-10.381,-14.734,-11.685,-3.267,27.13,0,242.34,,250,240,-12.571,3.084,-7.464,23.247
2549.5,2.968,0.785,-33.634,3.349,9.323,4.501,35.382,4.138,-24.658,-2.815,0,36.9,37.3,9.61,3.365,-13.351,-10.382,-14.726,-11.676,-3.267,27.13,0,239.64,,250,240,-12.539,3.082,-7.464,23.293
2550.0,2.968,0.785,-33.634,3.349,9.323,4.515,35.379,4.145,-24.674,-2.81,0,36.889,37.206,9.61,3.365,-13.375,-10.387,-14.779,-11.709,-3.258,27.128,0,239.64,,250,240,-12.534,3.08,-7.485,23.327
2550.5,2.968,0.785,-33.634,3.349,9.323,4.515,35.379,4.145,-24.674,-2.81,0,36.9,37.2,9.61,3.365,-13.37,-10.379,-14.692,-11.64,-3.258,27.128,0,240.04,,250,240,-12.563,3.078,-7.46,23.322
2551.0,3.215,0.766,-35.209,3.339,9.463,4.515,35.379,4.145,-24.674,-2.81,0,36.9,37.2,9.353,3.301,-13.356,-10.376,-14.646,-11.668,-3.258,27.128,0,240.04,,250,240,-12.52,3.076,-7.454,23.371
2551.5,3.215,0.766,-35.209,3.339,9.463,4.515,35.379,4.145,-24.674,-2.81,0,36.9,37.2,9.353,3.301,-13.317,-10.379,-14.721,-11.692,-3.258,27.128,0,239.94,,250,240,-12.512,3.078,-7.455,23.377
2552.0,3.215,0.766,-35.209,3.339,9.463,4.515,35.379,4.145,-24.674,-2.81,0,36.9,37.2,9.353,3.301,-13.34,-10.352,-14.753,-11.69,-3.258,27.128,0,239.94,,250,240,-12.527,3.081,-7.445,23.346
2552.5,3.215,0.766,-35.209,3.339,9.463,4.515,35.379,4.145,-24.674,-2.81,0,36.9,37.2,9.353,3.301,-13.373,-10.368,-14.738,-11.672,-3.258,27.128,0,238.04,,250,240,-12.534,3.083,-7.456,23.333
2553.0,3.215,0.766,-35.209,3.339,9.463,4.499,35.386,4.12,-24.677,-2.822,0,36.904,37.187,9.353,3.301,-13.35,-10.385,-14.72,-11.675,-3.258,27.126,0,238.04,,251,240,-12.538,3.085,-7.483,23.281
2553.5,3.215,0.766,-35.209,3.339,9.463,4.499,35.386,4.12,-24.677,-2.822,0,36.9,37.2,9.353,3.301,-13.366,-10.375,-14.685,-11.669,-3.258,27.126,0,238.04,,251,240,-12.533,3.087,-7.459,23.239
2554.0,3.588,0.866,-35.209,3.307,9.439,4.499,35.386,4.12,-24.677,-2.822,0,36.9,37.2,9.38,3.509,-13.375,-10.386,-14.733,-11.703,-3.258,27.126,0,238.04,,252,240,-12.524,3.089,-7.448,23.222
2554.5,3.588,0.866,-35.209,3.307,9.439,4.499,35.386,4.12,-24.677,-2.822,0,36.9,37.2,9.38,3.509,-13.401,-10.403,-14.693,-11.69,-3.258,27.126,0,238.24,,252,240,-12.549,3.097,-7.452,23.173
2555.0,3.588,0.866,-35.209,3.307,9.439,4.499,35.386,4.12,-24.677,-2.822,0,36.9,37.2,9.38,3.509,-13.388,-10.379,-14.714,-11.706,-3.258,27.126,0,238.24,,253,240,-12.547,3.106,-7.443,23.152
2555.5,3.588,0.866,-35.209,3.307,9.439,4.499,35.386,4.12,-24.677,-2.822,0,36.9,37.2,9.38,3.509,-13.382,-10.374,-14.751,-11.711,-3.258,27.126,0,239.04,,253,240,-12.547,3.113,-7.465,23.237
2556.0,3.588,0.866,-35.209,3.307,9.439,4.499,35.386,4.12,-24.677,-2.822,0,36.9,37.2,9.38,3.509,-13.304,-10.379,-14.745,-11.702,-3.258,27.126,0,239.04,,253,240,-12.555,3.121,-7.468,23.302
2556.5,3.588,0.866,-35.209,3.307,9.439,4.532,35.39,4.12,-24.673,-2.826,0,36.927,37.221,9.38,3.509,-13.333,-10.375,-14.767,-11.707,-3.264,27.127,0,238.84,,253,240,-12.533,3.129,-7.445,23.343
2557.0,3.588,0.866,-35.209,3.307,9.439,4.532,35.39,4.12,-24.673,-2.826,0,36.9,37.2,9.38,3.509,-13.339,-10.392,-14.658,-11.681,-3.264,27.127,0,238.84,,254,240,-12.546,3.136,-7.486,23.373
2557.5,3.253,0.754,-35.209,3.313,9.394,4.532,35.39,4.12,-24.673,-2.826,0,36.9,37.2,9.39,3.373,-13.359,-10.382,-14.707,-11.715,-3.264,27.127,0,238.94,,254,240,-12.518,3.144,-7.466,23.417
2558.0,3.253,0.754,-35.209,3.313,9.394,4.532,35.39,4.12,-24.673,-2.826,0,36.9,37.2,9.39,3.373,-13.303,-10.396,-14.704,-11.689,-3.264,27.127,0,238.94,,255,240,-12.541,3.146,-7.482,23.431
2558.5,3.253,0.754,-35.209,3.313,9.394,4.532,35.39,4.12,-24.673,-2.826,0,36.9,37.2,9.39,3.373,-13.287,-10.364,-14.694,-11.607,-3.264,27.127,0,239.64,,255,240,-12.523,3.147,-7.479,23.471
2559.0,3.253,0.754,-35.209,3.313,9.394,4.532,35.39,4.12,-24.673,-2.826,0,36.9,37.2,9.39,3.373,-13.245,-10.338,-14.615,-11.58,-3.264,27.127,0,239.64,,255,240,-12.488,3.149,-7.48,23.547
2559.5,3.253,0.754,-35.209,3.313,9.394,4.565,35.387,4.121,-24.712,-2.81,0,36.943,37.244,9.39,3.373,-13.262,-10.38,-14.559,-11.646,-3.264,27.118,0,242.74,,255,240,-12.445,3.151,-7.465,23.545
2560.0,3.253,0.754,-35.209,3.313,9.394,4.565,35.387,4.121,-24.712,-2.81,0,36.9,37.2,9.39,3.373,-13.202,-10.346,-14.62,-11.636,-3.264,27.118,0,242.74,,254,240,-12.462,3.152,-7.452,23.569
2560.5,3.676,0.873,-35.209,3.325,9.463,4.565,35.387,4.121,-24.712,-2.81,0,36.9,37.2,9.367,3.394,-13.29,-10.359,-14.609,-11.645,-3.264,27.118,0,243.24,,254,240,-12.451,3.154,-7.451,23.606
2561.0,3.676,0.873,-35.209,3.325,9.463,4.565,35.387,4.121,-24.712,-2.81,0,36.9,37.2,9.367,3.394,-13.289,-10.368,-14.614,-11.636,-3.264,27.118,0,243.24,,253,240,-12.476,3.163,-7.473,23.617
2561.5,3.676,0.873,-35.209,3.325,9.463,4.565,35.387,4.121,-24.712,-2.81,0,36.9,37.2,9.367,3.394,-13.334,-10.349,-14.699,-11.668,-3.264,27.118,0,243.04,,253,240,-12.477,3.171,-7.448,23.639
2562.0,3.676,0.873,-35.209,3.325,9.463,4.565,35.387,4.121,-24.712,-2.81,0,36.9,37.2,9.367,3.394,-13.344,-10.361,-14.753,-11.687,-3.264,27.118,0,243.04,,252,240,-12.512,3.179,-7.434,23.64
2562.5,3.676,0.873,-35.209,3.325,9.463,4.565,35.387,4.121,-24.712,-2.81,0,36.9,37.2,9.367,3.394,-13.323,-10.377,-14.752,-11.691,-3.264,27.118,0,243.14,,252,240,-12.536,3.188,-7.451,23.642
2563.0,3.676,0.873,-35.209,3.325,9.463,4.541,35.392,4.111,-24.687,-2.832,0,36.948,37.247,9.367,3.394,-13.35,-10.387,-14.774,-11.684,-3.282,27.113,0,243.14,,251,240,-12.536,3.196,-7.443,23.678
2563.5,3.676,0.873,-35.209,3.325,9.463,4.541,35.392,4.111,-24.687,-2.832,0,36.9,37.2,9.367,3.394,-13.338,-10.387,-14.764,-11.659,-3.282,27.113,0,243.24,,251,240,-12.549,3.203,-7.461,23.68
2564.0,3.382,0.769,-35.209,3.311,9.449,4.541,35.392,4.111,-24.687,-2.832,0,36.9,37.2,9.429,3.37,-13.362,-10.376,-14.749,-11.702,-3.282,27.113,0,243.24,,250,240,-12.537,3.211,-7.452,23.668
2564.5,3.382,0.769,-35.209,3.311,9.449,4.541,35.392,4.111,-24.687,-2.832,0,36.9,37.2,9.429,3.37,-13.363,-10.369,-14.683,-11.682,-3.282,27.113,0,242.94,,250,240,-12.547,3.214,-7.443,23.64
2565.0,3.382,0.769,-35.209,3.311,9.449,4.541,35.392,4.111,-24.687,-2.832,0,36.9,37.2,9.429,3.37,-13.266,-10.355,-14.672,-11.654,-3.282,27.113,0,242.94,,249,240,-12.524,3.217,-7.432,23.647
2565.5,3.382,0.769,-35.209,3.311,9.449,4.541,35.392,4.111,-24.687,-2.832,0,36.9,37.2,9.429,3.37,-13.314,-10.379,-14.642,-11.632,-3.282,27.113,0,239.44,,249,240,-12.487,3.219,-7.447,23.677
