t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2566.0,3.382,0.769,-35.209,3.311,9.449,4.534,35.395,4.128,-24.712,-2.834,0,36.963,37.29,9.429,3.37,-13.306,-10.392,-14.613,-11.662,-3.282,27.1,0,239.44,,249,240,-12.492,3.225,-7.438,23.729
2566.5,3.382,0.769,-35.209,3.311,9.449,4.534,35.395,4.128,-24.712,-2.834,0,37.0,37.3,9.429,3.37,-13.209,-10.399,-14.636,-11.66,-3.282,27.1,0,239.74,,249,240,-12.493,3.225,-7.475,23.817
2567.0,3.313,0.845,-34.344,3.412,9.402,4.534,35.395,4.128,-24.712,-2.834,0,37.0,37.3,9.442,3.13,-13.291,-10.382,-14.617,-11.649,-3.282,27.1,0,239.74,,249,240,-12.476,3.227,-7.439,23.848
2567.5,3.313,0.845,-34.344,3.412,9.402,4.534,35.395,4.128,-24.712,-2.834,0,37.0,37.3,9.442,3.13,-13.364,-10.354,-14.622,-11.636,-3.282,27.1,0,239.74,,249,240,-12.485,3.229,-7.455,23.866
2568.0,3.313,0.845,-34.344,3.412,9.402,4.534,35.395,4.128,-24.712,-2.834,0,37.0,37.3,9.442,3.13,-13.339,-10.367,-14.664,-11.666,-3.282,27.1,0,239.74,,249,240,-12.494,3.23,-7.436,23.869
2568.5,3.313,0.845,-34.344,3.412,9.402,4.534,35.395,4.128,-24.712,-2.834,0,37.0,37.3,9.442,3.13,-13.315,-10.353,-14.686,-11.691,-3.282,27.1,0,237.84,,249,240,-12.509,3.231,-7.427,23.869
2569.0,3.313,0.845,-34.344,3.412,9.402,4.534,35.395,4.128,-24.712,-2.834,0,37.0,37.3,9.442,3.13,-13.348,-10.383,-14.716,-11.657,-3.282,27.1,0,237.84,,250,240,-12.511,3.233,-7.435,23.882
2569.5,3.313,0.845,-34.344,3.412,9.402,4.494,35.422,4.138,-24.679,-2.829,0,36.987,37.266,9.442,3.13,-13.315,-10.368,-14.705,-11.686,-3.283,27.118,0,237.74,,250,240,-12.526,3.234,-7.446,23.913
2570.0,3.313,0.845,-34.344,3.412,9.402,4.494,35.422,4.138,-24.679,-2.829,0,37.0,37.3,9.442,3.13,-13.387,-10.369,-14.701,-11.664,-3.283,27.118,0,237.74,,251,240,-12.518,3.235,-7.437,23.901
2570.5,3.003,0.81,-33.203,3.371,9.265,4.494,35.422,4.138,-24.679,-2.829,0,37.0,37.3,9.692,3.275,-13.365,-10.374,-14.73,-11.695,-3.283,27.118,0,237.84,,251,240,-12.53,3.237,-7.437,23.886
2571.0,3.003,0.81,-33.203,3.371,9.265,4.494,35.422,4.138,-24.679,-2.829,0,37.0,37.3,9.692,3.275,-13.307,-10.407,-14.643,-11.67,-3.283,27.118,0,237.84,,252,240,-12.541,3.233,-7.469,23.885
2571.5,3.003,0.81,-33.203,3.371,9.265,4.494,35.422,4.138,-24.679,-2.829,0,37.0,37.3,9.692,3.275,-13.325,-10.368,-14.642,-11.634,-3.283,27.118,0,239.14,,252,240,-12.507,3.229,-7.464,23.838
2572.0,3.003,0.81,-33.203,3.371,9.265,4.494,35.422,4.138,-24.679,-2.829,0,37.0,37.3,9.692,3.275,-13.25,-10.376,-14.693,-11.674,-3.283,27.118,0,239.14,,252,240,-12.492,3.225,-7.461,23.815
2572.5,3.003,0.81,-33.203,3.371,9.265,4.497,35.412,4.127,-24.717,-2.842,0,36.99,37.296,9.692,3.275,-13.302,-10.364,-14.726,-11.675,-3.294,27.104,0,239.04,,252,240,-12.498,3.222,-7.443,23.776
2573.0,3.003,0.81,-33.203,3.371,9.265,4.497,35.412,4.127,-24.717,-2.842,0,37.0,37.3,9.692,3.275,-13.316,-10.387,-14.735,-11.694,-3.294,27.104,0,239.04,,252,240,-12.517,3.218,-7.422,23.738
2573.5,3.116,0.739,-35.209,3.348,9.422,4.497,35.412,4.127,-24.717,-2.842,0,37.0,37.3,9.253,3.319,-13.387,-10.377,-14.766,-11.688,-3.294,27.104,0,240.34,,252,240,-12.533,3.215,-7.433,23.671
2574.0,3.116,0.739,-35.209,3.348,9.422,4.497,35.412,4.127,-24.717,-2.842,0,37.0,37.3,9.253,3.319,-13.36,-10.374,-14.76,-11.703,-3.294,27.104,0,240.34,,252,240,-12.554,3.213,-7.445,23.607
2574.5,3.116,0.739,-35.209,3.348,9.422,4.497,35.412,4.127,-24.717,-2.842,0,37.0,37.3,9.253,3.319,-13.33,-10.383,-14.703,-11.663,-3.294,27.104,0,240.34,,252,240,-12.549,3.211,-7.453,23.516
2575.0,3.116,0.739,-35.209,3.348,9.422,4.497,35.412,4.127,-24.717,-2.842,0,37.0,37.3,9.253,3.319,-13.278,-10.357,-14.678,-11.62,-3.294,27.104,0,240.34,,252,240,-12.519,3.21,-7.436,23.446
2575.5,3.116,0.739,-35.209,3.348,9.422,4.526,35.418,4.114,-24.714,-2.836,0,36.998,37.348,9.253,3.319,-13.302,-10.409,-14.722,-11.672,-3.284,27.108,0,241.44,,252,240,-12.483,3.208,-7.455,23.411
2576.0,3.116,0.739,-35.209,3.348,9.422,4.526,35.418,4.114,-24.714,-2.836,0,37.0,37.3,9.253,3.319,-13.24,-10.386,-14.651,-11.668,-3.284,27.108,0,241.44,,251,240,-12.526,3.207,-7.441,23.346
2576.5,3.116,0.739,-35.209,3.348,9.422,4.526,35.418,4.114,-24.714,-2.836,0,37.0,37.3,9.253,3.319,-13.306,-10.388,-14.641,-11.671,-3.284,27.108,0,241.14,,251,240,-12.486,3.205,-7.451,23.321
2577.0,3.521,0.856,-35.209,3.303,9.401,4.526,35.418,4.114,-24.714,-2.836,0,37.0,37.3,9.416,3.524,-13.239,-10.357,-14.647,-11.621,-3.284,27.108,0,241.14,,250,240,-12.501,3.204,-7.452,23.216
2577.5,3.521,0.856,-35.209,3.303,9.401,4.526,35.418,4.114,-24.714,-2.836,0,37.0,37.3,9.416,3.524,-13.274,-10.364,-14.603,-11.607,-3.284,27.108,0,241.24,,250,240,-12.466,3.209,-7.436,23.165
2578.0,3.521,0.856,-35.209,3.303,9.401,4.526,35.418,4.114,-24.714,-2.836,0,37.0,37.3,9.416,3.524,-13.278,-10.354,-14.692,-11.657,-3.284,27.108,0,241.24,,249,240,-12.462,3.214,-7.454,23.136
2578.5,3.521,0.856,-35.209,3.303,9.401,4.526,35.418,4.114,-24.714,-2.836,0,37.0,37.3,9.416,3.524,-13.364,-10.373,-14.756,-11.683,-3.284,27.108,0,240.74,,249,240,-12.495,3.219,-7.413,23.092
2579.0,3.521,0.856,-35.209,3.303,9.401,4.569,35.43,4.129,-24.677,-2.831,0,37.008,37.38,9.416,3.524,-13.273,-10.366,-14.702,-11.667,-3.28,27.107,0,240.74,,249,240,-12.544,3.224,-7.414,23.127
2579.5,3.521,0.856,-35.209,3.303,9.401,4.569,35.43,4.129,-24.677,-2.831,0,37.0,37.4,9.416,3.524,-13.245,-10.376,-14.621,-11.611,-3.28,27.107,0,240.84,,249,240,-12.502,3.229,-7.451,23.136
2580.0,3.409,0.835,-35.209,3.267,9.399,4.569,35.43,4.129,-24.677,-2.831,0,37.0,37.4,9.442,3.505,-13.249,-10.365,-14.686,-11.676,-3.28,27.107,0,240.84,,249,240,-12.463,3.234,-7.448,23.072
2580.5,3.409,0.835,-35.209,3.267,9.399,4.569,35.43,4.129,-24.677,-2.831,0,37.0,37.4,9.442,3.505,-13.359,-10.385,-14.694,-11.654,-3.28,27.107,0,240.74,,249,240,-12.494,3.237,-7.449,23.063
2581.0,3.409,0.835,-35.209,3.267,9.399,4.569,35.43,4.129,-24.677,-2.831,0,37.0,37.4,9.442,3.505,-13.339,-10.368,-14.649,-11.662,-3.28,27.107,0,240.74,,249,240,-12.523,3.24,-7.437,23.099
2581.5,3.409,0.835,-35.209,3.267,9.399,4.569,35.43,4.129,-24.677,-2.831,0,37.0,37.4,9.442,3.505,-13.277,-10.369,-14.712,-11.679,-3.28,27.107,0,238.84,,249,240,-12.504,3.242,-7.435,23.075
2582.0,3.409,0.835,-35.209,3.267,9.399,4.569,35.433,4.137,-24.682,-2.832,0,37.019,37.357,9.442,3.505,-13.38,-10.377,-14.66,-11.663,-3.296,27.116,0,238.84,,250,240,-12.509,3.245,-7.451,23.082
2582.5,3.409,0.835,-35.209,3.267,9.399,4.569,35.433,4.137,-24.682,-2.832,0,37.0,37.4,9.442,3.505,-13.354,-10.361,-14.72,-11.677,-3.296,27.116,0,238.44,,250,240,-12.52,3.248,-7.43,23.083
2583.0,3.409,0.835,-35.209,3.267,9.399,4.569,35.433,4.137,-24.682,-2.832,0,37.0,37.4,9.442,3.505,-13.366,-10.359,-14.787,-11.696,-3.296,27.116,0,238.44,,251,240,-12.528,3.25,-7.417,23.112
2583.5,3.3,0.821,-35.142,3.289,9.394,4.569,35.433,4.137,-24.682,-2.832,0,37.0,37.4,9.477,3.49,-13.362,-10.37,-14.772,-11.694,-3.296,27.116,0,238.74,,251,240,-12.552,3.253,-7.423,23.083
2584.0,3.3,0.821,-35.142,3.289,9.394,4.569,35.433,4.137,-24.682,-2.832,0,37.0,37.4,9.477,3.49,-13.384,-10.388,-14.694,-11.687,-3.296,27.116,0,238.74,,252,240,-12.549,3.254,-7.446,23.042
2584.5,3.3,0.821,-35.142,3.289,9.394,4.569,35.433,4.137,-24.682,-2.832,0,37.0,37.4,9.477,3.49,-13.381,-10.361,-14.677,-11.66,-3.296,27.116,0,240.24,,252,240,-12.538,3.254,-7.436,23.034
2585.0,3.3,0.821,-35.142,3.289,9.394,4.569,35.433,4.137,-24.682,-2.832,0,37.0,37.4,9.477,3.49,-13.283,-10.38,-14.717,-11.685,-3.296,27.116,0,240.24,,252,240,-12.52,3.255,-7.45,23.007
2585.5,3.3,0.821,-35.142,3.289,9.394,4.548,35.443,4.136,-24.672,-2.81,0,37.038,37.345,9.477,3.49,-13.376,-10.393,-14.702,-11.685,-3.292,27.11,0,239.74,,252,240,-12.516,3.256,-7.454,22.99
2586.0,3.3,0.821,-35.142,3.289,9.394,4.548,35.443,4.136,-24.672,-2.81,0,37.0,37.3,9.477,3.49,-13.383,-10.38,-14.799,-11.717,-3.292,27.11,0,239.74,,252,240,-12.539,3.257,-7.428,22.958
2586.5,2.617,0.721,-34.115,3.396,9.357,4.548,35.443,4.136,-24.672,-2.81,0,37.0,37.3,9.46,3.274,-13.395,-10.395,-14.672,-11.668,-3.292,27.11,0,239.84,,252,240,-12.57,3.257,-7.435,22.932
2587.0,2.617,0.721,-34.115,3.396,9.357,4.548,35.443,4.136,-24.672,-2.81,0,37.0,37.3,9.46,3.274,-13.348,-10.372,-14.701,-11.671,-3.292,27.11,0,239.84,,252,240,-12.533,3.247,-7.449,22.938
2587.5,2.617,0.721,-34.115,3.396,9.357,4.548,35.443,4.136,-24.672,-2.81,0,37.0,37.3,9.46,3.274,-13.286,-10.369,-14.707,-11.686,-3.292,27.11,0,239.24,,252,240,-12.523,3.237,-7.448,22.92
2588.0,2.617,0.721,-34.115,3.396,9.357,4.548,35.443,4.136,-24.672,-2.81,0,37.0,37.3,9.46,3.274,-13.355,-10.376,-14.694,-11.684,-3.292,27.11,0,239.24,,252,240,-12.512,3.226,-7.464,22.94
2588.5,2.617,0.721,-34.115,3.396,9.357,4.519,35.445,4.141,-24.678,-2.838,0,37.037,37.395,9.46,3.274,-13.363,-10.376,-14.723,-11.655,-3.286,27.108,0,241.24,,252,240,-12.527,3.216,-7.444,22.941
2589.0,2.617,0.721,-34.115,3.396,9.357,4.519,35.445,4.141,-24.678,-2.838,0,37.0,37.4,9.46,3.274,-13.352,-10.397,-14.748,-11.702,-3.286,27.108,0,241.24,,251,240,-12.529,3.207,-7.454,22.966
2589.5,2.617,0.721,-34.115,3.396,9.357,4.519,35.445,4.141,-24.678,-2.838,0,37.0,37.4,9.46,3.274,-13.407,-10.381,-14.797,-11.7,-3.286,27.108,0,241.44,,251,240,-12.55,3.197,-7.449,22.993
2590.0,2.544,0.704,-33.67,3.334,9.329,4.519,35.445,4.141,-24.678,-2.838,0,37.0,37.4,9.528,3.296,-13.394,-10.397,-14.787,-11.73,-3.286,27.108,0,241.44,,250,240,-12.571,3.187,-7.447,23.008
2590.5,2.544,0.704,-33.67,3.334,9.329,4.519,35.445,4.141,-24.678,-2.838,0,37.0,37.4,9.528,3.296,-13.316,-10.367,-14.712,-11.679,-3.286,27.108,0,241.14,,250,240,-12.577,3.177,-7.446,23.007
2591.0,2.544,0.704,-33.67,3.334,9.329,4.519,35.445,4.141,-24.678,-2.838,0,37.0,37.4,9.528,3.296,-13.321,-10.396,-14.692,-11.656,-3.286,27.108,0,241.14,,249,240,-12.519,3.167,-7.456,22.919
2591.5,2.544,0.704,-33.67,3.334,9.329,4.519,35.445,4.141,-24.678,-2.838,0,37.0,37.4,9.528,3.296,-13.373,-10.375,-14.789,-11.708,-3.286,27.108,0,239.84,,249,240,-12.516,3.156,-7.466,22.92
2592.0,2.544,0.704,-33.67,3.334,9.329,4.516,35.426,4.147,-24.679,-2.836,0,37.042,37.34,9.528,3.296,-13.381,-10.389,-14.714,-11.673,-3.3,27.106,0,239.84,,249,240,-12.561,3.146,-7.46,22.898
2592.5,2.544,0.704,-33.67,3.334,9.329,4.516,35.426,4.147,-24.679,-2.836,0,37.0,37.3,9.528,3.296,-13.312,-10.391,-14.722,-11.709,-3.3,27.106,0,240.04,,249,240,-12.539,3.136,-7.457,22.895
2593.0,2.615,0.688,-33.541,3.317,9.325,4.516,35.426,4.147,-24.679,-2.836,0,37.0,37.3,9.579,3.323,-13.389,-10.393,-14.805,-11.735,-3.3,27.106,0,240.04,,249,240,-12.533,3.127,-7.445,22.893
2593.5,2.615,0.688,-33.541,3.317,9.325,4.516,35.426,4.147,-24.679,-2.836,0,37.0,37.3,9.579,3.323,-13.447,-10.396,-14.827,-11.684,-3.3,27.106,0,240.34,,249,240,-12.581,3.118,-7.444,22.88
2594.0,2.615,0.688,-33.541,3.317,9.325,4.516,35.426,4.147,-24.679,-2.836,0,37.0,37.3,9.579,3.323,-13.374,-10.414,-14.695,-11.703,-3.3,27.106,0,240.34,,249,240,-12.589,3.11,-7.482,22.907
2594.5,2.615,0.688,-33.541,3.317,9.325,4.516,35.426,4.147,-24.679,-2.836,0,37.0,37.3,9.579,3.323,-13.281,-10.388,-14.702,-11.649,-3.3,27.106,0,237.74,,249,240,-12.546,3.102,-7.468,22.836
2595.0,2.615,0.688,-33.541,3.317,9.325,4.557,35.444,4.132,-24.721,-2.84,0,37.044,37.357,9.579,3.323,-13.329,-10.406,-14.636,-11.636,-3.296,27.112,0,237.74,,250,240,-12.505,3.094,-7.442,22.835
2595.5,2.615,0.688,-33.541,3.317,9.325,4.557,35.444,4.132,-24.721,-2.84,0,37.0,37.4,9.579,3.323,-13.249,-10.391,-14.644,-11.598,-3.296,27.112,0,237.94,,250,240,-12.502,3.086,-7.462,22.863
2596.0,2.615,0.688,-33.541,3.317,9.325,4.557,35.444,4.132,-24.721,-2.84,0,37.0,37.4,9.579,3.323,-13.273,-10.313,-14.548,-11.577,-3.296,27.112,0,237.94,,251,240,-12.47,3.078,-7.473,22.908
2596.5,3.622,0.934,-34.282,3.349,9.285,4.557,35.444,4.132,-24.721,-2.84,0,37.0,37.4,9.511,3.282,-13.246,-10.357,-14.603,-11.624,-3.296,27.112,0,237.74,,251,240,-12.428,3.071,-7.463,23.009
2597.0,3.622,0.934,-34.282,3.349,9.285,4.557,35.444,4.132,-24.721,-2.84,0,37.0,37.4,9.511,3.282,-13.207,-10.377,-14.639,-11.643,-3.296,27.112,0,237.74,,252,240,-12.457,3.08,-7.441,23.093
2597.5,3.622,0.934,-34.282,3.349,9.285,4.557,35.444,4.132,-24.721,-2.84,0,37.0,37.4,9.511,3.282,-13.266,-10.376,-14.69,-11.674,-3.296,27.112,0,239.14,,252,240,-12.466,3.089,-7.445,23.152
2598.0,3.622,0.934,-34.282,3.349,9.285,4.557,35.444,4.132,-24.721,-2.84,0,37.0,37.4,9.511,3.282,-13.318,-10.358,-14.698,-11.69,-3.296,27.112,0,239.14,,252,240,-12.501,3.097,-7.459,23.255
2598.5,3.622,0.934,-34.282,3.349,9.285,4.579,35.45,4.144,-24.687,-2.842,0,37.046,37.34,9.511,3.282,-13.369,-10.352,-14.802,-11.707,-3.291,27.101,0,238.84,,252,240,-12.516,3.106,-7.435,23.293
2599.0,3.622,0.934,-34.282,3.349,9.285,4.579,35.45,4.144,-24.687,-2.842,0,37.0,37.3,9.511,3.282,-13.426,-10.363,-14.83,-11.724,-3.291,27.101,0,238.84,,253,240,-12.557,3.114,-7.45,23.327
2599.5,2.559,0.638,-35.074,3.315,9.409,4.579,35.45,4.144,-24.687,-2.842,0,37.0,37.3,9.498,3.467,-13.409,-10.402,-14.789,-11.716,-3.291,27.101,0,239.14,,253,240,-12.586,3.123,-7.437,23.343
2600.0,2.559,0.638,-35.074,3.315,9.409,4.579,35.45,4.144,-24.687,-2.842,0,37.0,37.3,9.498,3.467,-13.406,-10.375,-14.786,-11.69,-3.291,27.101,0,239.14,,253,240,-12.579,3.114,-7.438,23.334
2600.5,2.559,0.638,-35.074,3.315,9.409,4.579,35.45,4.144,-24.687,-2.842,0,37.0,37.3,9.498,3.467,-13.382,-10.418,-14.709,-11.713,-3.291,27.101,0,239.44,,253,240,-12.564,3.104,-7.468,23.306
2601.0,2.559,0.638,-35.074,3.315,9.409,4.579,35.45,4.144,-24.687,-2.842,0,37.0,37.3,9.498,3.467,-13.332,-10.383,-14.756,-11.675,-3.291,27.101,0,239.44,,253,240,-12.556,3.096,-7.464,23.339
2601.5,2.559,0.638,-35.074,3.315,9.409,4.564,35.451,4.136,-24.682,-2.834,0,37.048,37.361,9.498,3.467,-13.315,-10.396,-14.644,-11.646,-3.289,27.11,0,242.54,,253,240,-12.537,3.087,-7.494,23.358
2602.0,2.559,0.638,-35.074,3.315,9.409,4.564,35.451,4.136,-24.682,-2.834,0,37.0,37.4,9.498,3.467,-13.278,-10.358,-14.645,-11.646,-3.289,27.11,0,242.54,,252,240,-12.501,3.078,-7.458,23.339
2602.5,3.379,0.78,-35.209,3.276,9.399,4.564,35.451,4.136,-24.682,-2.834,0,37.0,37.4,9.447,3.418,-13.305,-10.376,-14.655,-11.678,-3.289,27.11,0,242.04,,252,240,-12.482,3.07,-7.444,23.404
2603.0,3.379,0.78,-35.209,3.276,9.399,4.564,35.451,4.136,-24.682,-2.834,0,37.0,37.4,9.447,3.418,-13.355,-10.366,-14.661,-11.651,-3.289,27.11,0,242.04,,251,240,-12.504,3.075,-7.464,23.482
2603.5,3.379,0.78,-35.209,3.276,9.399,4.564,35.451,4.136,-24.682,-2.834,0,37.0,37.4,9.447,3.418,-13.329,-10.375,-14.743,-11.652,-3.289,27.11,0,241.94,,251,240,-12.508,3.08,-7.445,23.54
2604.0,3.379,0.78,-35.209,3.276,9.399,4.564,35.451,4.136,-24.682,-2.834,0,37.0,37.4,9.447,3.418,-13.323,-10.367,-14.709,-11.637,-3.289,27.11,0,241.94,,250,240,-12.525,3.085,-7.437,23.587
2604.5,3.379,0.78,-35.209,3.276,9.399,4.564,35.451,4.136,-24.682,-2.834,0,37.0,37.4,9.447,3.418,-13.339,-10.364,-14.661,-11.636,-3.289,27.11,0,241.34,,250,240,-12.509,3.089,-7.454,23.62
2605.0,3.379,0.78,-35.209,3.276,9.399,4.563,35.452,4.141,-24.664,-2.852,0,37.051,37.318,9.447,3.418,-13.28,-10.364,-14.706,-11.682,-3.298,27.104,0,241.34,,249,240,-12.5,3.094,-7.453,23.63
2605.5,3.379,0.78,-35.209,3.276,9.399,4.563,35.452,4.141,-24.664,-2.852,0,37.1,37.3,9.447,3.418,-13.282,-10.37,-14.707,-11.668,-3.298,27.104,0,241.34,,249,240,-12.508,3.099,-7.442,23.652
2606.0,3.669,0.852,-35.209,3.192,9.38,4.563,35.452,4.141,-24.664,-2.852,0,37.1,37.3,9.45,3.402,-13.291,-10.372,-14.653,-11.642,-3.298,27.104,0,241.34,,248,240,-12.507,3.103,-7.452,23.664
2606.5,3.669,0.852,-35.209,3.192,9.38,4.563,35.452,4.141,-24.664,-2.852,0,37.1,37.3,9.45,3.402,-13.217,-10.352,-14.602,-11.556,-3.298,27.104,0,241.54,,248,240,-12.489,3.113,-7.464,23.713
2607.0,3.669,0.852,-35.209,3.192,9.38,4.563,35.452,4.141,-24.664,-2.852,0,37.1,37.3,9.45,3.402,-13.275,-10.382,-14.578,-11.628,-3.298,27.104,0,241.54,,247,240,-12.432,3.122,-7.445,23.741
2607.5,3.669,0.852,-35.209,3.192,9.38,4.563,35.452,4.141,-24.664,-2.852,0,37.1,37.3,9.45,3.402,-13.272,-10.363,-14.659,-11.639,-3.298,27.104,0,238.54,,247,240,-12.466,3.131,-7.459,23.757
2608.0,3.669,0.852,-35.209,3.192,9.38,4.493,35.442,4.129,-24.695,-2.841,0,37.043,37.327,9.45,3.402,-13.247,-10.36,-14.692,-11.659,-3.314,27.093,0,238.54,,248,240,-12.483,3.139,-7.443,23.759
2608.5,3.669,0.852,-35.209,3.192,9.38,4.493,35.442,4.129,-24.695,-2.841,0,37.0,37.3,9.45,3.402,-13.277,-10.364,-14.672,-11.652,-3.314,27.093,0,238.84,,248,240,-12.489,3.148,-7.449,23.796
2609.0,2.402,0.662,-34.104,3.426,9.376,4.493,35.442,4.129,-24.695,-2.841,0,37.0,37.3,9.447,3.246,-13.328,-10.359,-14.643,-11.66,-3.314,27.093,0,238.84,,249,240,-12.491,3.157,-7.436,23.796
2609.5,2.402,0.662,-34.104,3.426,9.376,4.493,35.442,4.129,-24.695,-2.841,0,37.0,37.3,9.447,3.246,-13.318,-10.374,-14.746,-11.675,-3.314,27.093,0,238.04,,249,240,-12.497,3.144,-7.431,23.753
2610.0,2.402,0.662,-34.104,3.426,9.376,4.493,35.442,4.129,-24.695,-2.841,0,37.0,37.3,9.447,3.246,-13.305,-10.377,-14.666,-11.655,-3.314,27.093,0,238.04,,250,240,-12.528,3.132,-7.467,23.727
2610.5,2.402,0.662,-34.104,3.426,9.376,4.493,35.442,4.129,-24.695,-2.841,0,37.0,37.3,9.447,3.246,-13.335,-10.36,-14.625,-11.64,-3.314,27.093,0,237.14,,250,240,-12.501,3.12,-7.47,23.696
2611.0,2.402,0.662,-34.104,3.426,9.376,4.493,35.442,4.129,-24.695,-2.841,0,37.0,37.3,9.447,3.246,-13.334,-10.388,-14.677,-11.672,-3.314,27.093,0,237.14,,251,240,-12.49,3.108,-7.463,23.676
2611.5,2.402,0.662,-34.104,3.426,9.376,4.496,35.442,4.131,-24.705,-2.845,0,37.043,37.33,9.447,3.246,-13.201,-10.357,-14.617,-11.635,-3.299,27.099,0,237.34,,251,240,-12.518,3.097,-7.462,23.647
2612.0,2.402,0.662,-34.104,3.426,9.376,4.496,35.442,4.131,-24.705,-2.845,0,37.0,37.3,9.447,3.246,-13.222,-10.343,-14.599,-11.625,-3.299,27.099,0,237.34,,252,240,-12.453,3.085,-7.447,23.682
2612.5,3.369,0.853,-34.414,3.308,9.341,4.496,35.442,4.131,-24.705,-2.845,0,37.0,37.3,9.557,3.371,-13.284,-10.356,-14.634,-11.631,-3.299,27.099,0,237.14,,252,240,-12.447,3.074,-7.445,23.68
2613.0,3.369,0.853,-34.414,3.308,9.341,4.496,35.442,4.131,-24.705,-2.845,0,37.0,37.3,9.557,3.371,-13.318,-10.363,-14.699,-11.662,-3.299,27.099,0,237.14,,253,240,-12.476,3.079,-7.451,23.718
2613.5,3.369,0.853,-34.414,3.308,9.341,4.496,35.442,4.131,-24.705,-2.845,0,37.0,37.3,9.557,3.371,-13.326,-10.358,-14.735,-11.692,-3.299,27.099,0,238.04,,253,240,-12.511,3.084,-7.427,23.721
2614.0,3.369,0.853,-34.414,3.308,9.341,4.496,35.442,4.131,-24.705,-2.845,0,37.0,37.3,9.557,3.371,-13.341,-10.382,-14.69,-11.704,-3.299,27.099,0,238.04,,254,240,-12.528,3.089,-7.418,23.731
2614.5,3.369,0.853,-34.414,3.308,9.341,4.52,35.449,4.136,-24.701,-2.85,0,37.031,37.291,9.557,3.371,-13.36,-10.373,-14.693,-11.701,-3.309,27.094,0,240.44,,254,240,-12.529,3.093,-7.438,23.765
2615.0,3.369,0.853,-34.414,3.308,9.341,4.52,35.449,4.136,-24.701,-2.85,0,37.0,37.3,9.557,3.371,-13.355,-10.353,-14.748,-11.707,-3.309,27.094,0,240.44,,254,240,-12.532,3.098,-7.436,23.781
2615.5,2.908,0.74,-35.082,3.3,9.378,4.52,35.449,4.136,-24.701,-2.85,0,37.0,37.3,9.431,3.481,-13.389,-10.391,-14.718,-11.692,-3.309,27.094,0,240.24,,254,240,-12.541,3.102,-7.443,23.809
2616.0,2.908,0.74,-35.082,3.3,9.378,4.52,35.449,4.136,-24.701,-2.85,0,37.0,37.3,9.431,3.481,-13.385,-10.371,-14.652,-11.664,-3.309,27.094,0,240.24,,254,240,-12.548,3.099,-7.457,23.817
2616.5,2.908,0.74,-35.082,3.3,9.378,4.52,35.449,4.136,-24.701,-2.85,0,37.0,37.3,9.431,3.481,-13.335,-10.389,-14.636,-11.666,-3.309,27.094,0,240.04,,254,240,-12.518,3.096,-7.468,23.816
2617.0,2.908,0.74,-35.082,3.3,9.378,4.52,35.449,4.136,-24.701,-2.85,0,37.0,37.3,9.431,3.481,-13.287,-10.371,-14.674,-11.681,-3.309,27.094,0,240.04,,254,240,-12.507,3.093,-7.47,23.851
2617.5,2.908,0.74,-35.082,3.3,9.378,4.52,35.449,4.136,-24.701,-2.85,0,37.0,37.3,9.431,3.481,-13.213,-10.365,-14.674,-11.661,-3.309,27.094,0,242.14,,254,240,-12.503,3.09,-7.476,23.844
2618.0,2.908,0.74,-35.082,3.3,9.378,4.553,35.446,4.14,-24.679,-2.852,0,37.027,37.379,9.431,3.481,-13.278,-10.383,-14.699,-11.646,-3.307,27.086,0,242.14,,253,240,-12.478,3.087,-7.469,23.854
2618.5,2.908,0.74,-35.082,3.3,9.378,4.553,35.446,4.14,-24.679,-2.852,0,37.0,37.4,9.431,3.481,-13.323,-10.376,-14.691,-11.69,-3.307,27.086,0,242.94,,253,240,-12.501,3.084,-7.454,23.848
2619.0,3.149,0.812,-34.373,3.341,9.43,4.553,35.446,4.14,-24.679,-2.852,0,37.0,37.4,9.442,3.234,-13.325,-10.371,-14.656,-11.692,-3.307,27.086,0,242.94,,252,240,-12.52,3.081,-7.458,23.789
2619.5,3.149,0.812,-34.373,3.341,9.43,4.553,35.446,4.14,-24.679,-2.852,0,37.0,37.4,9.442,3.234,-13.315,-10.36,-14.68,-11.685,-3.307,27.086,0,242.94,,252,240,-12.511,3.082,-7.452,23.792
2620.0,3.149,0.812,-34.373,3.341,9.43,4.553,35.446,4.14,-24.679,-2.852,0,37.0,37.4,9.442,3.234,-13.31,-10.364,-14.636,-11.615,-3.307,27.086,0,242.94,,251,240,-12.51,3.083,-7.454,23.811
2620.5,3.149,0.812,-34.373,3.341,9.43,4.553,35.446,4.14,-24.679,-2.852,0,37.0,37.4,9.442,3.234,-13.303,-10.364,-14.585,-11.613,-3.307,27.086,0,242.14,,251,240,-12.481,3.084,-7.462,23.846
2621.0,3.149,0.812,-34.373,3.341,9.43,4.561,35.446,4.134,-24.698,-2.855,0,37.024,37.251,9.442,3.234,-13.305,-10.358,-14.674,-11.673,-3.313,27.08,0,242.14,,250,240,-12.466,3.085,-7.471,23.879
2621.5,3.149,0.812,-34.373,3.341,9.43,4.561,35.446,4.134,-24.698,-2.855,0,37.0,37.3,9.442,3.234,-13.327,-10.342,-14.741,-11.65,-3.313,27.08,0,242.14,,250,240,-12.503,3.086,-7.444,23.876
2622.0,3.126,0.809,-33.753,3.316,9.333,4.561,35.446,4.134,-24.698,-2.855,0,37.0,37.3,9.597,3.342,-13.311,-10.358,-14.646,-11.608,-3.313,27.08,0,242.14,,249,240,-12.515,3.087,-7.455,23.838
2622.5,3.126,0.809,-33.753,3.316,9.333,4.561,35.446,4.134,-24.698,-2.855,0,37.0,37.3,9.597,3.342,-13.325,-10.371,-14.645,-11.649,-3.313,27.08,0,242.94,,249,240,-12.481,3.088,-7.458,23.843
2623.0,3.126,0.809,-33.753,3.316,9.333,4.561,35.446,4.134,-24.698,-2.855,0,37.0,37.3,9.597,3.342,-13.296,-10.363,-14.689,-11.683,-3.313,27.08,0,242.94,,248,240,-12.497,3.089,-7.457,23.81
2623.5,3.126,0.809,-33.753,3.316,9.333,4.561,35.446,4.134,-24.698,-2.855,0,37.0,37.3,9.597,3.342,-13.365,-10.362,-14.741,-11.677,-3.313,27.08,0,239.84,,248,240,-12.508,3.089,-7.453,23.795
2624.0,3.126,0.809,-33.753,3.316,9.333,4.528,35.458,4.159,-24.65,-2.851,0,37.017,37.243,9.597,3.342,-13.336,-10.355,-14.571,-11.638,-3.301,27.08,0,239.84,,248,240,-12.536,3.09,-7.455,23.762
2624.5,3.126,0.809,-33.753,3.316,9.333,4.528,35.458,4.159,-24.65,-2.851,0,37.0,37.2,9.597,3.342,-13.327,-10.356,-14.654,-11.644,-3.301,27.08,0,239.74,,248,240,-12.475,3.09,-7.455,23.735
2625.0,3.126,0.809,-33.753,3.316,9.333,4.528,35.458,4.159,-24.65,-2.851,0,37.0,37.2,9.597,3.342,-13.283,-10.367,-14.665,-11.663,-3.301,27.08,0,239.74,,248,240,-12.495,3.091,-7.451,23.705
2625.5,3.025,0.74,-35.209,3.297,9.364,4.528,35.458,4.159,-24.65,-2.851,0,37.0,37.2,9.393,3.39,-13.362,-10.355,-14.725,-11.668,-3.301,27.08,0,239.54,,248,240,-12.494,3.092,-7.44,23.693
2626.0,3.025,0.74,-35.209,3.297,9.364,4.528,35.458,4.159,-24.65,-2.851,0,37.0,37.2,9.393,3.39,-13.352,-10.355,-14.723,-11.689,-3.301,27.08,0,239.54,,248,240,-12.528,3.09,-7.463,23.664
2626.5,3.025,0.74,-35.209,3.297,9.364,4.528,35.458,4.159,-24.65,-2.851,0,37.0,37.2,9.393,3.39,-13.296,-10.39,-14.613,-11.649,-3.301,27.08,0,237.04,,248,240,-12.53,3.089,-7.47,23.642
2627.0,3.025,0.74,-35.209,3.297,9.364,4.528,35.458,4.159,-24.65,-2.851,0,37.0,37.2,9.393,3.39,-13.226,-10.347,-14.669,-11.585,-3.301,27.08,0,237.04,,249,240,-12.487,3.088,-7.453,23.595
2627.5,3.025,0.74,-35.209,3.297,9.364,4.524,35.453,4.151,-24.674,-2.84,0,37.015,37.208,9.393,3.39,-13.264,-10.366,-14.524,-11.606,-3.283,27.08,0,237.14,,249,240,-12.457,3.087,-7.481,23.531
2628.0,3.025,0.74,-35.209,3.297,9.364,4.524,35.453,4.151,-24.674,-2.84,0,37.0,37.2,9.393,3.39,-13.275,-10.36,-14.601,-11.618,-3.283,27.08,0,237.14,,250,240,-12.44,3.086,-7.474,23.481
2628.5,2.983,0.764,-34.952,3.337,9.368,4.524,35.453,4.151,-24.674,-2.84,0,37.0,37.2,9.464,3.48,-13.268,-10.356,-14.677,-11.66,-3.283,27.08,0,237.14,,250,240,-12.463,3.085,-7.454,23.466
2629.0,2.983,0.764,-34.952,3.337,9.368,4.524,35.453,4.151,-24.674,-2.84,0,37.0,37.2,9.464,3.48,-13.292,-10.34,-14.617,-11.664,-3.283,27.08,0,237.14,,251,240,-12.49,3.084,-7.444,23.461
2629.5,2.983,0.764,-34.952,3.337,9.368,4.524,35.453,4.151,-24.674,-2.84,0,37.0,37.2,9.464,3.48,-13.233,-10.349,-14.64,-11.609,-3.283,27.08,0,237.04,,251,240,-12.478,3.082,-7.446,23.435
2630.0,2.983,0.764,-34.952,3.337,9.368,4.524,35.453,4.151,-24.674,-2.84,0,37.0,37.2,9.464,3.48,-13.267,-10.336,-14.637,-11.589,-3.283,27.08,0,237.04,,252,240,-12.458,3.08,-7.478,23.406
2630.5,2.983,0.764,-34.952,3.337,9.368,4.511,35.454,4.125,-24.664,-2.858,0,36.994,37.181,9.464,3.48,-13.308,-10.342,-14.633,-11.623,-3.302,27.055,0,239.14,,252,240,-12.457,3.079,-7.443,23.392
2631.0,2.983,0.764,-34.952,3.337,9.368,4.511,35.454,4.125,-24.664,-2.858,0,37.0,37.2,9.464,3.48,-13.248,-10.345,-14.656,-11.655,-3.302,27.055,0,239.14,,252,240,-12.476,3.077,-7.445,23.385
2631.5,2.983,0.764,-34.952,3.337,9.368,4.511,35.454,4.125,-24.664,-2.858,0,37.0,37.2,9.464,3.48,-13.262,-10.362,-14.652,-11.636,-3.302,27.055,0,239.04,,252,240,-12.476,3.076,-7.457,23.355
2632.0,3.551,0.883,-35.209,3.334,9.39,4.511,35.454,4.125,-24.664,-2.858,0,37.0,37.2,9.298,3.274,-13.294,-10.343,-14.684,-11.661,-3.302,27.055,0,239.04,,252,240,-12.478,3.074,-7.447,23.337
2632.5,3.551,0.883,-35.209,3.334,9.39,4.511,35.454,4.125,-24.664,-2.858,0,37.0,37.2,9.298,3.274,-13.33,-10.378,-14.634,-11.687,-3.302,27.055,0,239.34,,252,240,-12.496,3.082,-7.442,23.323
2633.0,3.551,0.883,-35.209,3.334,9.39,4.511,35.454,4.125,-24.664,-2.858,0,37.0,37.2,9.298,3.274,-13.266,-10.335,-14.643,-11.648,-3.302,27.055,0,239.34,,252,240,-12.507,3.09,-7.441,23.217
2633.5,3.551,0.883,-35.209,3.334,9.39,4.511,35.454,4.125,-24.664,-2.858,0,37.0,37.2,9.298,3.274,-13.297,-10.346,-14.68,-11.616,-3.302,27.055,0,241.54,,252,240,-12.473,3.097,-7.42,23.209
2634.0,3.551,0.883,-35.209,3.334,9.39,4.521,35.448,4.132,-24.679,-2.849,0,36.98,37.203,9.298,3.274,-13.308,-10.364,-14.666,-11.629,-3.305,27.056,0,241.54,,251,240,-12.485,3.105,-7.432,23.201
2634.5,3.551,0.883,-35.209,3.334,9.39,4.521,35.448,4.132,-24.679,-2.849,0,37.0,37.2,9.298,3.274,-13.329,-10.347,-14.643,-11.623,-3.305,27.056,0,241.14,,251,240,-12.492,3.112,-7.437,23.176
2635.0,3.356,0.766,-35.209,3.314,9.447,4.521,35.448,4.132,-24.679,-2.849,0,37.0,37.2,9.399,3.271,-13.294,-10.356,-14.65,-11.654,-3.305,27.056,0,241.14,,250,240,-12.485,3.119,-7.435,23.176
2635.5,3.356,0.766,-35.209,3.314,9.447,4.521,35.448,4.132,-24.679,-2.849,0,37.0,37.2,9.399,3.271,-13.331,-10.341,-14.686,-11.662,-3.305,27.056,0,241.34,,250,240,-12.488,3.123,-7.414,23.175
2636.0,3.356,0.766,-35.209,3.314,9.447,4.521,35.448,4.132,-24.679,-2.849,0,37.0,37.2,9.399,3.271,-13.279,-10.352,-14.683,-11.622,-3.305,27.056,0,241.34,,249,240,-12.505,3.127,-7.445,23.17
2636.5,3.356,0.766,-35.209,3.314,9.447,4.521,35.448,4.132,-24.679,-2.849,0,37.0,37.2,9.399,3.271,-13.272,-10.35,-14.562,-11.588,-3.305,27.056,0,240.14,,249,240,-12.484,3.131,-7.457,23.187
2637.0,3.356,0.766,-35.209,3.314,9.447,4.527,35.435,4.14,-24.689,-2.853,0,36.972,37.098,9.399,3.271,-13.267,-10.338,-14.588,-11.606,-3.306,27.061,0,240.14,,249,240,-12.443,3.134,-7.453,23.166
2637.5,3.356,0.766,-35.209,3.314,9.447,4.527,35.435,4.14,-24.689,-2.853,0,37.0,37.1,9.399,3.271,-13.283,-10.362,-14.59,-11.619,-3.306,27.061,0,240.14,,249,240,-12.45,3.138,-7.459,23.171
2638.0,3.356,0.766,-35.209,3.314,9.447,4.527,35.435,4.14,-24.689,-2.853,0,37.0,37.1,9.399,3.271,-13.317,-10.348,-14.707,-11.668,-3.306,27.061,0,240.14,,249,240,-12.463,3.141,-7.435,23.163
2638.5,2.919,0.676,-35.209,3.364,9.434,4.527,35.435,4.14,-24.689,-2.853,0,37.0,37.1,9.346,3.297,-13.291,-10.339,-14.695,-11.655,-3.306,27.061,0,240.44,,249,240,-12.51,3.145,-7.438,23.142
2639.0,2.919,0.676,-35.209,3.364,9.434,4.527,35.435,4.14,-24.689,-2.853,0,37.0,37.1,9.346,3.297,-13.342,-10.359,-14.637,-11.63,-3.306,27.061,0,240.44,,249,240,-12.495,3.141,-7.435,23.135
2639.5,2.919,0.676,-35.209,3.364,9.434,4.527,35.435,4.14,-24.689,-2.853,0,37.0,37.1,9.346,3.297,-13.344,-10.343,-14.697,-11.641,-3.306,27.061,0,238.24,,249,240,-12.492,3.138,-7.401,23.105
2640.0,2.919,0.676,-35.209,3.364,9.434,4.527,35.435,4.14,-24.689,-2.853,0,37.0,37.1,9.346,3.297,-13.348,-10.347,-14.706,-11.695,-3.306,27.061,0,238.24,,250,240,-12.506,3.134,-7.435,23.088
2640.5,2.919,0.676,-35.209,3.364,9.434,4.529,35.44,4.131,-24.657,-2.855,0,36.958,37.102,9.346,3.297,-13.233,-10.336,-14.681,-11.628,-3.311,27.057,0,238.74,,250,240,-12.524,3.131,-7.437,23.059
2641.0,2.919,0.676,-35.209,3.364,9.434,4.529,35.44,4.131,-24.657,-2.855,0,37.0,37.1,9.346,3.297,-13.283,-10.353,-14.616,-11.617,-3.311,27.057,0,238.74,,251,240,-12.469,3.127,-7.456,23.039
2641.5,3.278,0.782,-35.209,3.319,9.386,4.529,35.44,4.131,-24.657,-2.855,0,37.0,37.1,9.442,3.397,-13.243,-10.34,-14.671,-11.628,-3.311,27.057,0,238.14,,251,240,-12.467,3.124,-7.443,23.053
2642.0,3.278,0.782,-35.209,3.319,9.386,4.529,35.44,4.131,-24.657,-2.855,0,37.0,37.1,9.442,3.397,-13.266,-10.341,-14.692,-11.604,-3.311,27.057,0,238.14,,252,240,-12.47,3.126,-7.442,23.045
2642.5,3.278,0.782,-35.209,3.319,9.386,4.529,35.44,4.131,-24.657,-2.855,0,37.0,37.1,9.442,3.397,-13.267,-10.336,-14.711,-11.643,-3.311,27.057,0,238.84,,252,240,-12.476,3.129,-7.432,23.026
2643.0,3.278,0.782,-35.209,3.319,9.386,4.529,35.44,4.131,-24.657,-2.855,0,37.0,37.1,9.442,3.397,-13.304,-10.368,-14.576,-11.648,-3.311,27.057,0,238.84,,253,240,-12.489,3.131,-7.413,23.011
2643.5,3.278,0.782,-35.209,3.319,9.386,4.556,35.436,4.131,-24.711,-2.855,0,36.934,37.01,9.442,3.397,-13.3,-10.352,-14.648,-11.646,-3.315,27.055,0,240.34,,253,240,-12.474,3.134,-7.438,22.99
2644.0,3.278,0.782,-35.209,3.319,9.386,4.556,35.436,4.131,-24.711,-2.855,0,36.9,37.0,9.442,3.397,-13.302,-10.344,-14.641,-11.672,-3.315,27.055,0,240.34,,253,240,-12.487,3.136,-7.432,22.997
2644.5,3.278,0.782,-35.209,3.319,9.386,4.556,35.436,4.131,-24.711,-2.855,0,36.9,37.0,9.442,3.397,-13.285,-10.351,-14.702,-11.636,-3.315,27.055,0,240.54,,253,240,-12.49,3.138,-7.427,22.988
2645.0,2.969,0.751,-34.925,3.379,9.459,4.556,35.436,4.131,-24.711,-2.855,0,36.9,37.0,9.393,3.253,-13.295,-10.349,-14.734,-11.654,-3.315,27.055,0,240.54,,253,240,-12.494,3.141,-7.43,23.014
2645.5,2.969,0.751,-34.925,3.379,9.459,4.556,35.436,4.131,-24.711,-2.855,0,36.9,37.0,9.393,3.253,-13.34,-10.375,-14.669,-11.656,-3.315,27.055,0,240.54,,253,240,-12.508,3.138,-7.437,22.987
2646.0,2.969,0.751,-34.925,3.379,9.459,4.556,35.436,4.131,-24.711,-2.855,0,36.9,37.0,9.393,3.253,-13.346,-10.349,-14.627,-11.634,-3.315,27.055,0,240.54,,253,240,-12.51,3.135,-7.44,22.987
2646.5,2.969,0.751,-34.925,3.379,9.459,4.556,35.436,4.131,-24.711,-2.855,0,36.9,37.0,9.393,3.253,-13.248,-10.375,-14.676,-11.626,-3.315,27.055,0,242.14,,253,240,-12.489,3.132,-7.46,23.023
2647.0,2.969,0.751,-34.925,3.379,9.459,4.517,35.428,4.138,-24.694,-2.869,0,36.917,36.993,9.393,3.253,-13.272,-10.359,-14.647,-11.609,-3.313,27.044,0,242.14,,252,240,-12.481,3.13,-7.444,23.076
2647.5,2.969,0.751,-34.925,3.379,9.459,4.517,35.428,4.138,-24.694,-2.869,0,36.9,37.0,9.393,3.253,-13.31,-10.353,-14.678,-11.647,-3.313,27.044,0,241.84,,252,240,-12.472,3.127,-7.442,23.119
2648.0,3.323,0.785,-35.209,3.329,9.492,4.517,35.428,4.138,-24.694,-2.869,0,36.9,37.0,9.246,3.357,-13.267,-10.365,-14.665,-11.639,-3.313,27.044,0,241.84,,251,240,-12.497,3.124,-7.465,23.095
2648.5,3.323,0.785,-35.209,3.329,9.492,4.517,35.428,4.138,-24.694,-2.869,0,36.9,37.0,9.246,3.357,-13.31,-10.379,-14.714,-11.678,-3.313,27.044,0,241.54,,251,240,-12.484,3.128,-7.452,23.095
2649.0,3.323,0.785,-35.209,3.329,9.492,4.517,35.428,4.138,-24.694,-2.869,0,36.9,37.0,9.246,3.357,-13.282,-10.349,-14.678,-11.668,-3.313,27.044,0,241.54,,250,240,-12.52,3.131,-7.433,23.073
2649.5,3.323,0.785,-35.209,3.329,9.492,4.517,35.428,4.138,-24.694,-2.869,0,36.9,37.0,9.246,3.357,-13.257,-10.369,-14.677,-11.656,-3.313,27.044,0,240.84,,250,240,-12.494,3.134,-7.453,23.071
2650.0,3.323,0.785,-35.209,3.329,9.492,4.527,35.427,4.131,-24.675,-2.857,0,36.905,36.972,9.246,3.357,-13.309,-10.377,-14.603,-11.628,-3.303,27.045,0,240.84,,250,240,-12.49,3.137,-7.449,23.047
2650.5,3.323,0.785,-35.209,3.329,9.492,4.527,35.427,4.131,-24.675,-2.857,0,36.9,37.0,9.246,3.357,-13.294,-10.379,-14.667,-11.688,-3.303,27.045,0,241.14,,250,240,-12.479,3.14,-7.446,23.023
2651.0,2.982,0.735,-34.852,3.363,9.399,4.527,35.427,4.131,-24.675,-2.857,0,36.9,37.0,9.401,3.212,-13.328,-10.357,-14.693,-11.665,-3.303,27.045,0,241.14,,249,240,-12.507,3.143,-7.462,23.009
2651.5,2.982,0.735,-34.852,3.363,9.399,4.527,35.427,4.131,-24.675,-2.857,0,36.9,37.0,9.401,3.212,-13.283,-10.365,-14.648,-11.668,-3.303,27.045,0,241.24,,249,240,-12.511,3.14,-7.446,23.046
2652.0,2.982,0.735,-34.852,3.363,9.399,4.527,35.427,4.131,-24.675,-2.857,0,36.9,37.0,9.401,3.212,-13.339,-10.381,-14.639,-11.657,-3.303,27.045,0,241.24,,248,240,-12.491,3.138,-7.457,23.049
2652.5,2.982,0.735,-34.852,3.363,9.399,4.527,35.427,4.131,-24.675,-2.857,0,36.9,37.0,9.401,3.212,-13.215,-10.35,-14.629,-11.646,-3.303,27.045,0,239.04,,248,240,-12.504,3.135,-7.457,23.066
2653.0,2.982,0.735,-34.852,3.363,9.399,4.527,35.427,4.131,-24.675,-2.857,0,36.9,37.0,9.401,3.212,-13.239,-10.334,-14.63,-11.629,-3.303,27.045,0,239.04,,248,240,-12.46,3.133,-7.452,23.077
2653.5,2.982,0.735,-34.852,3.363,9.399,4.486,35.424,4.141,-24.694,-2.852,0,36.899,36.969,9.401,3.212,-13.288,-10.332,-14.578,-11.612,-3.308,27.052,0,239.34,,248,240,-12.458,3.13,-7.461,23.103
2654.0,2.982,0.735,-34.852,3.363,9.399,4.486,35.424,4.141,-24.694,-2.852,0,36.9,37.0,9.401,3.212,-13.279,-10.356,-14.602,-11.612,-3.308,27.052,0,239.34,,248,240,-12.452,3.128,-7.448,23.127
2654.5,3.507,0.8,-35.209,3.285,9.408,4.486,35.424,4.141,-24.694,-2.852,0,36.9,37.0,9.417,3.386,-13.327,-10.371,-14.649,-11.65,-3.308,27.052,0,239.74,,248,240,-12.462,3.126,-7.448,23.173
2655.0,3.507,0.8,-35.209,3.285,9.408,4.486,35.424,4.141,-24.694,-2.852,0,36.9,37.0,9.417,3.386,-13.219,-10.361,-14.555,-11.565,-3.308,27.052,0,239.74,,248,240,-12.499,3.132,-7.455,23.203
2655.5,3.507,0.8,-35.209,3.285,9.408,4.486,35.424,4.141,-24.694,-2.852,0,36.9,37.0,9.417,3.386,-13.253,-10.343,-14.629,-11.621,-3.308,27.052,0,238.34,,248,240,-12.425,3.138,-7.449,23.208
2656.0,3.507,0.8,-35.209,3.285,9.408,4.486,35.424,4.141,-24.694,-2.852,0,36.9,37.0,9.417,3.386,-13.295,-10.339,-14.578,-11.611,-3.308,27.052,0,238.34,,249,240,-12.462,3.144,-7.427,23.214
2656.5,3.507,0.8,-35.209,3.285,9.408,4.507,35.419,4.126,-24.701,-2.856,0,36.883,37.066,9.417,3.386,-13.273,-10.351,-14.625,-11.634,-3.314,27.049,0,237.34,,249,240,-12.456,3.15,-7.432,23.216
2657.0,3.507,0.8,-35.209,3.285,9.408,4.507,35.419,4.126,-24.701,-2.856,0,36.9,37.1,9.417,3.386,-13.273,-10.333,-14.656,-11.605,-3.314,27.049,0,237.34,,250,240,-12.471,3.156,-7.422,23.242
2657.5,3.334,0.816,-35.121,3.402,9.386,4.507,35.419,4.126,-24.701,-2.856,0,36.9,37.1,9.395,3.229,-13.254,-10.353,-14.617,-11.649,-3.314,27.049,0,237.24,,250,240,-12.467,3.162,-7.426,23.324
2658.0,3.334,0.816,-35.121,3.402,9.386,4.507,35.419,4.126,-24.701,-2.856,0,36.9,37.1,9.395,3.229,-13.191,-10.344,-14.593,-11.615,-3.314,27.049,0,237.24,,251,240,-12.468,3.164,-7.437,23.364
2658.5,3.334,0.816,-35.121,3.402,9.386,4.507,35.419,4.126,-24.701,-2.856,0,36.9,37.1,9.395,3.229,-13.296,-10.343,-14.63,-11.66,-3.314,27.049,0,237.54,,251,240,-12.436,3.167,-7.434,23.389
2659.0,3.334,0.816,-35.121,3.402,9.386,4.507,35.419,4.126,-24.701,-2.856,0,36.9,37.1,9.395,3.229,-13.232,-10.342,-14.63,-11.63,-3.314,27.049,0,237.54,,252,240,-12.482,3.17,-7.423,23.419
2659.5,3.334,0.816,-35.121,3.402,9.386,4.507,35.419,4.126,-24.701,-2.856,0,36.9,37.1,9.395,3.229,-13.263,-10.333,-14.542,-11.579,-3.314,27.049,0,239.44,,252,240,-12.458,3.173,-7.423,23.425
2660.0,3.334,0.816,-35.121,3.402,9.386,4.516,35.428,4.13,-24.691,-2.856,0,36.873,36.996,9.395,3.229,-13.224,-10.341,-14.627,-11.632,-3.32,27.049,0,239.44,,252,240,-12.429,3.175,-7.416,23.416
2660.5,3.334,0.816,-35.121,3.402,9.386,4.516,35.428,4.13,-24.691,-2.856,0,36.9,37.0,9.395,3.229,-13.183,-10.33,-14.58,-11.631,-3.32,27.049,0,239.54,,252,240,-12.456,3.178,-7.427,23.405
2661.0,3.164,0.823,-34.86,3.385,9.347,4.516,35.428,4.13,-24.691,-2.856,0,36.9,37.0,9.447,3.452,-13.306,-10.353,-14.604,-11.635,-3.32,27.049,0,239.54,,252,240,-12.431,3.18,-7.424,23.37
2661.5,3.164,0.823,-34.86,3.385,9.347,4.516,35.428,4.13,-24.691,-2.856,0,36.9,37.0,9.447,3.452,-13.236,-10.351,-14.608,-11.633,-3.32,27.049,0,239.54,,252,240,-12.474,3.18,-7.421,23.358
2662.0,3.164,0.823,-34.86,3.385,9.347,4.516,35.428,4.13,-24.691,-2.856,0,36.9,37.0,9.447,3.452,-13.211,-10.327,-14.623,-11.64,-3.32,27.049,0,239.54,,252,240,-12.457,3.18,-7.426,23.339
2662.5,3.164,0.823,-34.86,3.385,9.347,4.516,35.428,4.13,-24.691,-2.856,0,36.9,37.0,9.447,3.452,-13.196,-10.315,-14.588,-11.56,-3.32,27.049,0,240.84,,252,240,-12.45,3.18,-7.404,23.337
2663.0,3.164,0.823,-34.86,3.385,9.347,4.554,35.42,4.14,-24.72,-2.851,0,36.858,36.885,9.447,3.452,-13.235,-10.334,-14.655,-11.596,-3.307,27.057,0,240.84,,252,240,-12.415,3.179,-7.419,23.341
2663.5,3.164,0.823,-34.86,3.385,9.347,4.554,35.42,4.14,-24.72,-2.851,0,36.9,36.9,9.447,3.452,-13.26,-10.362,-14.542,-11.635,-3.307,27.057,0,240.64,,252,240,-12.455,3.179,-7.414,23.322
2664.0,3.003,0.793,-33.75,3.306,9.355,4.554,35.42,4.14,-24.72,-2.851,0,36.9,36.9,9.527,3.317,-13.29,-10.34,-14.558,-11.603,-3.307,27.057,0,240.64,,252,240,-12.45,3.179,-7.423,23.327
2664.5,3.003,0.793,-33.75,3.306,9.355,4.554,35.42,4.14,-24.72,-2.851,0,36.9,36.9,9.527,3.317,-13.188,-10.307,-14.611,-11.634,-3.307,27.057,0,240.64,,252,240,-12.448,3.176,-7.416,23.303
2665.0,3.003,0.793,-33.75,3.306,9.355,4.554,35.42,4.14,-24.72,-2.851,0,36.9,36.9,9.527,3.317,-13.306,-10.35,-14.686,-11.642,-3.307,27.057,0,240.64,,252,240,-12.435,3.173,-7.398,23.285
2665.5,3.003,0.793,-33.75,3.306,9.355,4.554,35.42,4.14,-24.72,-2.851,0,36.9,36.9,9.527,3.317,-13.284,-10.36,-14.658,-11.625,-3.307,27.057,0,241.24,,252,240,-12.496,3.17,-7.433,23.276
2666.0,3.003,0.793,-33.75,3.306,9.355,4.554,35.42,4.14,-24.72,-2.851,0,36.9,36.9,9.527,3.317,-13.312,-10.361,-14.655,-11.661,-3.307,27.057,0,241.24,,251,240,-12.482,3.168,-7.425,23.27
2666.5,3.003,0.793,-33.75,3.306,9.355,4.563,35.415,4.144,-24.666,-2.856,0,36.847,36.896,9.527,3.317,-13.313,-10.345,-14.705,-11.619,-3.31,27.049,0,240.94,,251,240,-12.497,3.165,-7.42,23.236
2667.0,3.003,0.793,-33.75,3.306,9.355,4.563,35.415,4.144,-24.666,-2.856,0,36.8,36.9,9.527,3.317,-13.276,-10.375,-14.643,-11.668,-3.31,27.049,0,240.94,,251,240,-12.496,3.162,-7.444,23.248
2667.5,2.77,0.742,-34.557,3.268,9.344,4.563,35.415,4.144,-24.666,-2.856,0,36.8,36.9,9.453,3.391,-13.227,-10.34,-14.633,-11.63,-3.31,27.049,0,240.84,,251,240,-12.49,3.16,-7.447,23.207
2668.0,2.77,0.742,-34.557,3.268,9.344,4.563,35.415,4.144,-24.666,-2.856,0,36.8,36.9,9.453,3.391,-13.292,-10.333,-14.672,-11.638,-3.31,27.049,0,240.84,,251,240,-12.458,3.153,-7.421,23.294
2668.5,2.77,0.742,-34.557,3.268,9.344,4.563,35.415,4.144,-24.666,-2.856,0,36.8,36.9,9.453,3.391,-13.311,-10.357,-14.67,-11.657,-3.31,27.049,0,240.14,,251,240,-12.484,3.147,-7.44,23.338
2669.0,2.77,0.742,-34.557,3.268,9.344,4.563,35.415,4.144,-24.666,-2.856,0,36.8,36.9,9.453,3.391,-13.236,-10.362,-14.61,-11.593,-3.31,27.049,0,240.14,,251,240,-12.499,3.141,-7.446,23.379
2669.5,2.77,0.742,-34.557,3.268,9.344,4.521,35.418,4.147,-24.679,-2.847,0,36.842,36.849,9.453,3.391,-13.237,-10.338,-14.664,-11.607,-3.306,27.054,0,240.14,,251,240,-12.45,3.135,-7.419,23.413
2670.0,2.77,0.742,-34.557,3.268,9.344,4.521,35.418,4.147,-24.679,-2.847,0,36.8,36.8,9.453,3.391,-13.266,-10.343,-14.603,-11.586,-3.306,27.054,0,240.14,,251,240,-12.462,3.129,-7.404,23.43
2670.5,3.011,0.712,-35.209,3.298,9.523,4.521,35.418,4.147,-24.679,-2.847,0,36.8,36.8,9.237,3.328,-13.282,-10.345,-14.681,-11.63,-3.306,27.054,0,239.94,,251,240,-12.45,3.123,-7.412,23.452
2671.0,3.011,0.712,-35.209,3.298,9.523,4.521,35.418,4.147,-24.679,-2.847,0,36.8,36.8,9.237,3.328,-13.32,-10.359,-14.635,-11.634,-3.306,27.054,0,239.94,,251,240,-12.484,3.121,-7.425,23.48
2671.5,3.011,0.712,-35.209,3.298,9.523,4.521,35.418,4.147,-24.679,-2.847,0,36.8,36.8,9.237,3.328,-13.322,-10.35,-14.622,-11.619,-3.306,27.054,0,239.64,,251,240,-12.487,3.119,-7.408,23.491
2672.0,3.011,0.712,-35.209,3.298,9.523,4.521,35.418,4.147,-24.679,-2.847,0,36.8,36.8,9.237,3.328,-13.255,-10.337,-14.662,-11.627,-3.306,27.054,0,239.64,,251,240,-12.478,3.117,-7.42,23.505
2672.5,3.011,0.712,-35.209,3.298,9.523,4.511,35.415,4.16,-24.651,-2.846,0,36.823,36.83,9.237,3.328,-13.304,-10.35,-14.63,-11.618,-3.297,27.049,0,239.94,,251,240,-12.47,3.116,-7.424,23.486
2673.0,3.011,0.712,-35.209,3.298,9.523,4.511,35.415,4.16,-24.651,-2.846,0,36.8,36.8,9.237,3.328,-13.22,-10.341,-14.645,-11.627,-3.297,27.049,0,239.94,,251,240,-12.475,3.114,-7.429,23.488
2673.5,3.011,0.712,-35.209,3.298,9.523,4.511,35.415,4.16,-24.651,-2.846,0,36.8,36.8,9.237,3.328,-13.239,-10.347,-14.662,-11.611,-3.297,27.049,0,240.24,,251,240,-12.458,3.112,-7.416,23.458
2674.0,3.07,0.811,-33.044,3.387,9.338,4.511,35.415,4.16,-24.651,-2.846,0,36.8,36.8,9.633,3.265,-13.266,-10.317,-14.593,-11.575,-3.297,27.049,0,240.24,,251,240,-12.464,3.111,-7.403,23.439
2674.5,3.07,0.811,-33.044,3.387,9.338,4.511,35.415,4.16,-24.651,-2.846,0,36.8,36.8,9.633,3.265,-13.272,-10.333,-14.594,-11.602,-3.297,27.049,0,240.04,,251,240,-12.438,3.11,-7.449,23.431
2675.0,3.07,0.811,-33.044,3.387,9.338,4.511,35.415,4.16,-24.651,-2.846,0,36.8,36.8,9.633,3.265,-13.225,-10.35,-14.582,-11.617,-3.297,27.049,0,240.04,,251,240,-12.45,3.109,-7.431,23.497
2675.5,3.07,0.811,-33.044,3.387,9.338,4.511,35.415,4.16,-24.651,-2.846,0,36.8,36.8,9.633,3.265,-13.255,-10.34,-14.628,-11.607,-3.297,27.049,0,240.24,,251,240,-12.443,3.109,-7.425,23.568
2676.0,3.07,0.811,-33.044,3.387,9.338,4.537,35.414,4.15,-24.68,-2.839,0,36.809,36.886,9.633,3.265,-13.261,-10.326,-14.586,-11.6,-3.303,27.057,0,240.24,,251,240,-12.458,3.108,-7.423,23.566
2676.5,3.07,0.811,-33.044,3.387,9.338,4.537,35.414,4.15,-24.68,-2.839,0,36.8,36.9,9.633,3.265,-13.184,-10.339,-14.647,-11.589,-3.303,27.057,0,240.74,,251,240,-12.443,3.107,-7.412,23.563
2677.0,3.481,0.892,-34.776,3.293,9.383,4.537,35.414,4.15,-24.68,-2.839,0,36.8,36.9,9.513,3.448,-13.196,-10.339,-14.633,-11.58,-3.303,27.057,0,240.74,,251,240,-12.44,3.107,-7.421,23.55
2677.5,3.481,0.892,-34.776,3.293,9.383,4.537,35.414,4.15,-24.68,-2.839,0,36.8,36.9,9.513,3.448,-13.263,-10.338,-14.689,-11.603,-3.303,27.057,0,240.64,,251,240,-12.437,3.113,-7.416,23.532
2678.0,3.481,0.892,-34.776,3.293,9.383,4.537,35.414,4.15,-24.68,-2.839,0,36.8,36.9,9.513,3.448,-13.281,-10.38,-14.568,-11.634,-3.303,27.057,0,240.64,,251,240,-12.473,3.119,-7.415,23.502
2678.5,3.481,0.892,-34.776,3.293,9.383,4.537,35.414,4.15,-24.68,-2.839,0,36.8,36.9,9.513,3.448,-13.287,-10.329,-14.596,-11.617,-3.303,27.057,0,240.44,,251,240,-12.466,3.125,-7.424,23.487
2679.0,3.481,0.892,-34.776,3.293,9.383,4.567,35.416,4.153,-24.663,-2.86,0,36.806,36.778,9.513,3.448,-13.274,-10.342,-14.698,-11.656,-3.304,27.057,0,240.44,,251,240,-12.458,3.131,-7.413,23.515
2679.5,3.481,0.892,-34.776,3.293,9.383,4.567,35.416,4.153,-24.663,-2.86,0,36.8,36.8,9.513,3.448,-13.358,-10.357,-14.72,-11.663,-3.304,27.057,0,240.24,,251,240,-12.493,3.136,-7.416,23.507
2680.0,3.481,0.892,-34.776,3.293,9.383,4.567,35.416,4.153,-24.663,-2.86,0,36.8,36.8,9.513,3.448,-13.25,-10.392,-14.595,-11.635,-3.304,27.057,0,240.24,,251,240,-12.525,3.142,-7.44,23.494
2680.5,3.118,0.786,-34.07,3.33,9.403,4.567,35.416,4.153,-24.663,-2.86,0,36.8,36.8,9.536,3.153,-13.311,-10.347,-14.602,-11.634,-3.304,27.057,0,240.34,,251,240,-12.468,3.148,-7.445,23.466
2681.0,3.118,0.786,-34.07,3.33,9.403,4.567,35.416,4.153,-24.663,-2.86,0,36.8,36.8,9.536,3.153,-13.303,-10.365,-14.694,-11.642,-3.304,27.057,0,240.34,,251,240,-12.473,3.147,-7.416,23.501
2681.5,3.118,0.786,-34.07,3.33,9.403,4.567,35.416,4.153,-24.663,-2.86,0,36.8,36.8,9.536,3.153,-13.303,-10.37,-14.69,-11.664,-3.304,27.057,0,240.24,,251,240,-12.501,3.147,-7.439,23.497
2682.0,3.118,0.786,-34.07,3.33,9.403,4.567,35.416,4.153,-24.663,-2.86,0,36.8,36.8,9.536,3.153,-13.32,-10.335,-14.635,-11.637,-3.304,27.057,0,240.24,,251,240,-12.507,3.146,-7.438,23.497
2682.5,3.118,0.786,-34.07,3.33,9.403,4.583,35.416,4.158,-24.695,-2.84,0,36.793,36.82,9.536,3.153,-13.266,-10.361,-14.689,-11.605,-3.319,27.055,0,240.24,,251,240,-12.482,3.146,-7.428,23.476
2683.0,3.118,0.786,-34.07,3.33,9.403,4.583,35.416,4.158,-24.695,-2.84,0,36.8,36.8,9.536,3.153,-13.255,-10.363,-14.657,-11.575,-3.319,27.055,0,240.24,,251,240,-12.48,3.145,-7.468,23.408
2683.5,3.041,0.775,-34.541,3.319,9.301,4.583,35.416,4.158,-24.695,-2.84,0,36.8,36.8,9.549,3.394,-13.334,-10.361,-14.75,-11.668,-3.319,27.055,0,240.34,,251,240,-12.462,3.145,-7.438,23.38
2684.0,3.041,0.775,-34.541,3.319,9.301,4.583,35.416,4.158,-24.695,-2.84,0,36.8,36.8,9.549,3.394,-13.36,-10.353,-14.74,-11.64,-3.319,27.055,0,240.34,,251,240,-12.528,3.143,-7.419,23.325
2684.5,3.041,0.775,-34.541,3.319,9.301,4.583,35.416,4.158,-24.695,-2.84,0,36.8,36.8,9.549,3.394,-13.349,-10.371,-14.688,-11.675,-3.319,27.055,0,240.24,,251,240,-12.523,3.142,-7.444,23.312
2685.0,3.041,0.775,-34.541,3.319,9.301,4.583,35.416,4.158,-24.695,-2.84,0,36.8,36.8,9.549,3.394,-13.36,-10.357,-14.712,-11.669,-3.319,27.055,0,240.24,,251,240,-12.521,3.14,-7.437,23.279
2685.5,3.041,0.775,-34.541,3.319,9.301,4.569,35.413,4.169,-24.623,-2.853,0,36.787,36.878,9.549,3.394,-13.371,-10.357,-14.728,-11.677,-3.315,27.055,0,240.04,,251,240,-12.525,3.138,-7.452,23.278
2686.0,3.041,0.775,-34.541,3.319,9.301,4.569,35.413,4.169,-24.623,-2.853,0,36.8,36.9,9.549,3.394,-13.369,-10.369,-14.749,-11.707,-3.315,27.055,0,240.04,,251,240,-12.533,3.137,-7.463,23.258
2686.5,3.041,0.775,-34.541,3.319,9.301,4.569,35.413,4.169,-24.623,-2.853,0,36.8,36.9,9.549,3.394,-13.278,-10.375,-14.721,-11.649,-3.315,27.055,0,239.84,,251,240,-12.548,3.135,-7.46,23.245
2687.0,3.058,0.723,-35.209,3.333,9.447,4.569,35.413,4.169,-24.623,-2.853,0,36.8,36.9,9.406,3.375,-13.333,-10.361,-14.65,-11.634,-3.315,27.055,0,239.84,,251,240,-12.506,3.134,-7.452,23.221
2687.5,3.058,0.723,-35.209,3.333,9.447,4.569,35.413,4.169,-24.623,-2.853,0,36.8,36.9,9.406,3.375,-13.226,-10.361,-14.618,-11.575,-3.315,27.055,0,240.44,,251,240,-12.495,3.132,-7.464,23.213
2688.0,3.058,0.723,-35.209,3.333,9.447,4.569,35.413,4.169,-24.623,-2.853,0,36.8,36.9,9.406,3.375,-13.251,-10.345,-14.554,-11.579,-3.315,27.055,0,240.44,,251,240,-12.445,3.131,-7.464,23.225
2688.5,3.058,0.723,-35.209,3.333,9.447,4.569,35.413,4.169,-24.623,-2.853,0,36.8,36.9,9.406,3.375,-13.287,-10.362,-14.634,-11.637,-3.315,27.055,0,240.04,,251,240,-12.432,3.13,-7.455,23.231
2689.0,3.058,0.723,-35.209,3.333,9.447,4.53,35.407,4.168,-24.681,-2.847,0,36.785,36.798,9.406,3.375,-13.316,-10.358,-14.651,-11.628,-3.299,27.066,0,240.04,,251,240,-12.48,3.129,-7.459,23.224
2689.5,3.058,0.723,-35.209,3.333,9.447,4.53,35.407,4.168,-24.681,-2.847,0,36.8,36.8,9.406,3.375,-13.289,-10.367,-14.629,-11.627,-3.299,27.066,0,240.04,,251,240,-12.488,3.128,-7.453,23.265
2690.0,2.76,0.704,-34.643,3.37,9.334,4.53,35.407,4.168,-24.681,-2.847,0,36.8,36.8,9.508,3.394,-13.256,-10.356,-14.627,-11.621,-3.299,27.066,0,240.04,,251,240,-12.478,3.126,-7.44,23.277
2690.5,2.76,0.704,-34.643,3.37,9.334,4.53,35.407,4.168,-24.681,-2.847,0,36.8,36.8,9.508,3.394,-13.272,-10.347,-14.599,-11.646,-3.299,27.066,0,239.54,,251,240,-12.465,3.12,-7.439,23.248
2691.0,2.76,0.704,-34.643,3.37,9.334,4.53,35.407,4.168,-24.681,-2.847,0,36.8,36.8,9.508,3.394,-13.234,-10.344,-14.615,-11.612,-3.299,27.066,0,239.54,,251,240,-12.466,3.114,-7.451,23.254
2691.5,2.76,0.704,-34.643,3.37,9.334,4.53,35.407,4.168,-24.681,-2.847,0,36.8,36.8,9.508,3.394,-13.217,-10.364,-14.664,-11.629,-3.299,27.066,0,239.84,,251,240,-12.451,3.109,-7.454,23.241
2692.0,2.76,0.704,-34.643,3.37,9.334,4.507,35.415,4.158,-24.687,-2.851,0,36.768,36.842,9.508,3.394,-13.196,-10.351,-14.6,-11.599,-3.322,27.06,0,239.84,,251,240,-12.469,3.103,-7.433,23.222
2692.5,2.76,0.704,-34.643,3.37,9.334,4.507,35.415,4.158,-24.687,-2.851,0,36.8,36.8,9.508,3.394,-13.289,-10.313,-14.553,-11.568,-3.322,27.06,0,239.44,,251,240,-12.436,3.097,-7.433,23.214
2693.0,3.218,0.83,-34.124,3.353,9.432,4.507,35.415,4.158,-24.687,-2.851,0,36.8,36.8,9.482,3.251,-13.235,-10.351,-14.61,-11.613,-3.322,27.06,0,239.44,,251,240,-12.431,3.092,-7.425,23.162
2693.5,3.218,0.83,-34.124,3.353,9.432,4.507,35.415,4.158,-24.687,-2.851,0,36.8,36.8,9.482,3.251,-13.308,-10.337,-14.696,-11.635,-3.322,27.06,0,239.54,,251,240,-12.452,3.094,-7.42,23.119
