t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2694.0,3.218,0.83,-34.124,3.353,9.432,4.507,35.415,4.158,-24.687,-2.851,0,36.8,36.8,9.482,3.251,-13.297,-10.34,-14.66,-11.646,-3.322,27.06,0,239.54,,251,240,-12.494,3.096,-7.428,23.113
2694.5,3.218,0.83,-34.124,3.353,9.432,4.507,35.415,4.158,-24.687,-2.851,0,36.8,36.8,9.482,3.251,-13.245,-10.341,-14.644,-11.56,-3.322,27.06,0,239.64,,251,240,-12.486,3.098,-7.427,23.11
2695.0,3.218,0.83,-34.124,3.353,9.432,4.507,35.415,4.158,-24.687,-2.851,0,36.8,36.8,9.482,3.251,-13.254,-10.348,-14.671,-11.606,-3.322,27.06,0,239.64,,251,240,-12.448,3.1,-7.43,23.107
2695.5,3.218,0.83,-34.124,3.353,9.432,4.558,35.421,4.167,-24.682,-2.838,0,36.775,36.825,9.482,3.251,-13.278,-10.366,-14.654,-11.65,-3.314,27.067,0,239.14,,251,240,-12.47,3.102,-7.432,23.114
2696.0,3.218,0.83,-34.124,3.353,9.432,4.558,35.421,4.167,-24.682,-2.838,0,36.8,36.8,9.482,3.251,-13.269,-10.342,-14.619,-11.61,-3.314,27.067,0,239.14,,251,240,-12.487,3.104,-7.441,23.135
2696.5,2.881,0.754,-34.552,3.382,9.412,4.558,35.421,4.167,-24.682,-2.838,0,36.8,36.8,9.409,3.248,-13.254,-10.343,-14.669,-11.63,-3.314,27.067,0,238.74,,251,240,-12.46,3.106,-7.437,23.176
2697.0,2.881,0.754,-34.552,3.382,9.412,4.558,35.421,4.167,-24.682,-2.838,0,36.8,36.8,9.409,3.248,-13.239,-10.349,-14.617,-11.588,-3.314,27.067,0,238.74,,252,240,-12.474,3.102,-7.448,23.178
2697.5,2.881,0.754,-34.552,3.382,9.412,4.558,35.421,4.167,-24.682,-2.838,0,36.8,36.8,9.409,3.248,-13.279,-10.372,-14.617,-11.638,-3.314,27.067,0,239.04,,252,240,-12.448,3.098,-7.436,23.163
2698.0,2.881,0.754,-34.552,3.382,9.412,4.558,35.421,4.167,-24.682,-2.838,0,36.8,36.8,9.409,3.248,-13.293,-10.342,-14.624,-11.635,-3.314,27.067,0,239.04,,252,240,-12.476,3.095,-7.453,23.139
2698.5,2.881,0.754,-34.552,3.382,9.412,4.573,35.414,4.161,-24.673,-2.87,0,36.759,36.802,9.409,3.248,-13.296,-10.335,-14.67,-11.626,-3.32,27.059,0,239.24,,252,240,-12.474,3.091,-7.428,23.116
2699.0,2.881,0.754,-34.552,3.382,9.412,4.573,35.414,4.161,-24.673,-2.87,0,36.8,36.8,9.409,3.248,-13.299,-10.374,-14.614,-11.665,-3.32,27.059,0,239.24,,252,240,-12.481,3.088,-7.43,23.091
2699.5,3.358,0.804,-34.974,3.324,9.376,4.573,35.414,4.161,-24.673,-2.87,0,36.8,36.8,9.45,3.163,-13.239,-10.362,-14.64,-11.605,-3.32,27.059,0,239.14,,252,240,-12.488,3.084,-7.436,23.069
2700.0,3.358,0.804,-34.974,3.324,9.376,4.573,35.414,4.161,-24.673,-2.87,0,36.8,36.8,9.45,3.163,-13.242,-10.329,-14.621,-11.589,-3.32,27.059,0,239.14,,252,240,-12.462,3.089,-7.427,23.1
2700.5,3.358,0.804,-34.974,3.324,9.376,4.573,35.414,4.161,-24.673,-2.87,0,36.8,36.8,9.45,3.163,-13.289,-10.334,-14.556,-11.583,-3.32,27.059,0,239.64,,252,240,-12.445,3.093,-7.434,23.133
2701.0,3.358,0.804,-34.974,3.324,9.376,4.573,35.414,4.161,-24.673,-2.87,0,36.8,36.8,9.45,3.163,-13.184,-10.332,-14.583,-11.558,-3.32,27.059,0,239.64,,252,240,-12.441,3.098,-7.43,23.107
2701.5,3.358,0.804,-34.974,3.324,9.376,4.573,35.414,4.161,-24.673,-2.87,0,36.8,36.8,9.45,3.163,-13.227,-10.324,-14.52,-11.563,-3.32,27.059,0,240.74,,252,240,-12.415,3.102,-7.435,23.099
2702.0,3.358,0.804,-34.974,3.324,9.376,4.566,35.419,4.159,-24.682,-2.854,0,36.762,36.923,9.45,3.163,-13.204,-10.338,-14.582,-11.573,-3.314,27.058,0,240.74,,252,240,-12.408,3.106,-7.425,23.106
2702.5,3.358,0.804,-34.974,3.324,9.376,4.566,35.419,4.159,-24.682,-2.854,0,36.8,36.9,9.45,3.163,-13.282,-10.327,-14.649,-11.614,-3.314,27.058,0,240.74,,252,240,-12.424,3.11,-7.405,23.057
2703.0,3.192,0.748,-35.209,3.231,9.413,4.566,35.419,4.159,-24.682,-2.854,0,36.8,36.9,9.437,3.436,-13.317,-10.315,-14.714,-11.624,-3.314,27.058,0,240.74,,252,240,-12.468,3.114,-7.425,23.118
2703.5,3.192,0.748,-35.209,3.231,9.413,4.566,35.419,4.159,-24.682,-2.854,0,36.8,36.9,9.437,3.436,-13.269,-10.338,-14.656,-11.594,-3.314,27.058,0,240.74,,252,240,-12.492,3.115,-7.433,23.128
2704.0,3.192,0.748,-35.209,3.231,9.413,4.566,35.419,4.159,-24.682,-2.854,0,36.8,36.9,9.437,3.436,-13.307,-10.333,-14.584,-11.61,-3.314,27.058,0,240.74,,252,240,-12.464,3.117,-7.398,23.137
2704.5,3.192,0.748,-35.209,3.231,9.413,4.566,35.419,4.159,-24.682,-2.854,0,36.8,36.9,9.437,3.436,-13.361,-10.362,-14.702,-11.686,-3.314,27.058,0,241.14,,252,240,-12.458,3.118,-7.414,23.174
2705.0,3.192,0.748,-35.209,3.231,9.413,4.53,35.423,4.156,-24.62,-2.855,0,36.762,36.784,9.437,3.436,-13.288,-10.347,-14.67,-11.643,-3.327,27.057,0,241.14,,251,240,-12.528,3.119,-7.426,23.187
2705.5,3.192,0.748,-35.209,3.231,9.413,4.53,35.423,4.156,-24.62,-2.855,0,36.8,36.8,9.437,3.436,-13.283,-10.347,-14.695,-11.629,-3.327,27.057,0,241.24,,251,240,-12.487,3.12,-7.417,23.206
2706.0,2.628,0.652,-34.886,3.346,9.345,4.53,35.423,4.156,-24.62,-2.855,0,36.8,36.8,9.52,3.396,-13.304,-10.367,-14.664,-11.642,-3.327,27.057,0,241.24,,250,240,-12.488,3.121,-7.422,23.211
2706.5,2.628,0.652,-34.886,3.346,9.345,4.53,35.423,4.156,-24.62,-2.855,0,36.8,36.8,9.52,3.396,-13.261,-10.306,-14.605,-11.61,-3.327,27.057,0,240.94,,250,240,-12.494,3.113,-7.419,23.203
2707.0,2.628,0.652,-34.886,3.346,9.345,4.53,35.423,4.156,-24.62,-2.855,0,36.8,36.8,9.52,3.396,-13.183,-10.346,-14.635,-11.611,-3.327,27.057,0,240.94,,250,240,-12.445,3.105,-7.438,23.218
2707.5,2.628,0.652,-34.886,3.346,9.345,4.53,35.423,4.156,-24.62,-2.855,0,36.8,36.8,9.52,3.396,-13.258,-10.342,-14.668,-11.625,-3.327,27.057,0,240.04,,250,240,-12.444,3.098,-7.435,23.218
2708.0,2.628,0.652,-34.886,3.346,9.345,4.53,35.423,4.156,-24.62,-2.855,0,36.8,36.8,9.52,3.396,-13.255,-10.356,-14.68,-11.653,-3.327,27.057,0,240.04,,250,240,-12.473,3.09,-7.428,23.249
2708.5,2.628,0.652,-34.886,3.346,9.345,4.514,35.406,4.165,-24.661,-2.867,0,36.75,36.844,9.52,3.396,-13.333,-10.363,-14.679,-11.621,-3.331,27.058,0,239.84,,250,240,-12.486,3.082,-7.436,23.272
2709.0,2.628,0.652,-34.886,3.346,9.345,4.514,35.406,4.165,-24.661,-2.867,0,36.8,36.8,9.52,3.396,-13.282,-10.366,-14.666,-11.595,-3.331,27.058,0,239.84,,250,240,-12.499,3.075,-7.424,23.284
2709.5,3.308,0.777,-35.209,3.208,9.427,4.514,35.406,4.165,-24.661,-2.867,0,36.8,36.8,9.429,3.453,-13.228,-10.382,-14.593,-11.667,-3.331,27.058,0,239.54,,250,240,-12.477,3.068,-7.457,23.329
2710.0,3.308,0.777,-35.209,3.208,9.427,4.514,35.406,4.165,-24.661,-2.867,0,36.8,36.8,9.429,3.453,-13.206,-10.347,-14.601,-11.635,-3.331,27.058,0,239.54,,250,240,-12.467,3.071,-7.452,23.345
2710.5,3.308,0.777,-35.209,3.208,9.427,4.514,35.406,4.165,-24.661,-2.867,0,36.8,36.8,9.429,3.453,-13.303,-10.361,-14.631,-11.661,-3.331,27.058,0,238.64,,250,240,-12.447,3.075,-7.447,23.349
2711.0,3.308,0.777,-35.209,3.208,9.427,4.514,35.406,4.165,-24.661,-2.867,0,36.8,36.8,9.429,3.453,-13.314,-10.347,-14.609,-11.625,-3.331,27.058,0,238.64,,251,240,-12.489,3.079,-7.426,23.37
2711.5,3.308,0.777,-35.209,3.208,9.427,4.587,35.418,4.167,-24.654,-2.868,0,36.763,36.84,9.429,3.453,-13.235,-10.345,-14.584,-11.649,-3.318,27.067,0,239.34,,251,240,-12.474,3.083,-7.444,23.333
2712.0,3.308,0.777,-35.209,3.208,9.427,4.587,35.418,4.167,-24.654,-2.868,0,36.8,36.8,9.429,3.453,-13.21,-10.332,-14.615,-11.627,-3.318,27.067,0,239.34,,251,240,-12.453,3.087,-7.424,23.363
2712.5,2.954,0.7,-35.209,3.313,9.399,4.587,35.418,4.167,-24.654,-2.868,0,36.8,36.8,9.459,3.386,-13.29,-10.325,-14.63,-11.633,-3.318,27.067,0,238.64,,251,240,-12.446,3.09,-7.433,23.369
2713.0,2.954,0.7,-35.209,3.313,9.399,4.587,35.418,4.167,-24.654,-2.868,0,36.8,36.8,9.459,3.386,-13.279,-10.333,-14.582,-11.599,-3.318,27.067,0,238.64,,252,240,-12.469,3.088,-7.432,23.365
2713.5,2.954,0.7,-35.209,3.313,9.399,4.587,35.418,4.167,-24.654,-2.868,0,36.8,36.8,9.459,3.386,-13.18,-10.355,-14.53,-11.496,-3.318,27.067,0,238.74,,252,240,-12.448,3.086,-7.44,23.362
2714.0,2.954,0.7,-35.209,3.313,9.399,4.587,35.418,4.167,-24.654,-2.868,0,36.8,36.8,9.459,3.386,-13.196,-10.321,-14.551,-11.553,-3.318,27.067,0,238.74,,253,240,-12.39,3.084,-7.436,23.356
2714.5,2.954,0.7,-35.209,3.313,9.399,4.596,35.419,4.159,-24.72,-2.864,0,36.765,36.831,9.459,3.386,-13.23,-10.364,-14.579,-11.621,-3.322,27.06,0,239.14,,253,240,-12.405,3.082,-7.425,23.352
2715.0,2.954,0.7,-35.209,3.313,9.399,4.596,35.419,4.159,-24.72,-2.864,0,36.8,36.8,9.459,3.386,-13.271,-10.32,-14.568,-11.589,-3.322,27.06,0,239.14,,253,240,-12.448,3.079,-7.424,23.355
2715.5,2.954,0.7,-35.209,3.313,9.399,4.596,35.419,4.159,-24.72,-2.864,0,36.8,36.8,9.459,3.386,-13.296,-10.305,-14.669,-11.623,-3.322,27.06,0,240.04,,253,240,-12.437,3.077,-7.405,23.368
2716.0,3.297,0.823,-34.788,3.334,9.352,4.596,35.419,4.159,-24.72,-2.864,0,36.8,36.8,9.517,3.389,-13.335,-10.331,-14.657,-11.652,-3.322,27.06,0,240.04,,253,240,-12.473,3.075,-7.432,23.387
2716.5,3.297,0.823,-34.788,3.334,9.352,4.596,35.419,4.159,-24.72,-2.864,0,36.8,36.8,9.517,3.389,-13.208,-10.33,-14.567,-11.58,-3.322,27.06,0,239.74,,253,240,-12.494,3.079,-7.421,23.373
2717.0,3.297,0.823,-34.788,3.334,9.352,4.596,35.419,4.159,-24.72,-2.864,0,36.8,36.8,9.517,3.389,-13.246,-10.343,-14.554,-11.574,-3.322,27.06,0,239.74,,253,240,-12.421,3.083,-7.433,23.352
2717.5,3.297,0.823,-34.788,3.334,9.352,4.596,35.419,4.159,-24.72,-2.864,0,36.8,36.8,9.517,3.389,-13.226,-10.35,-14.615,-11.603,-3.322,27.06,0,241.84,,253,240,-12.429,3.086,-7.416,23.285
2718.0,3.297,0.823,-34.788,3.334,9.352,4.603,35.424,4.18,-24.698,-2.858,0,36.776,36.882,9.517,3.389,-13.248,-10.341,-14.596,-11.596,-3.318,27.06,0,241.84,,252,240,-12.449,3.09,-7.408,23.271
2718.5,3.297,0.823,-34.788,3.334,9.352,4.603,35.424,4.18,-24.698,-2.858,0,36.8,36.9,9.517,3.389,-13.202,-10.347,-14.589,-11.616,-3.318,27.06,0,242.14,,252,240,-12.446,3.093,-7.425,23.273
2719.0,3.347,0.763,-35.209,3.308,9.415,4.603,35.424,4.18,-24.698,-2.858,0,36.8,36.9,9.398,3.391,-13.232,-10.341,-14.64,-11.61,-3.318,27.06,0,242.14,,251,240,-12.439,3.096,-7.401,23.23
2719.5,3.347,0.763,-35.209,3.308,9.415,4.603,35.424,4.18,-24.698,-2.858,0,36.8,36.9,9.398,3.391,-13.311,-10.333,-14.709,-11.651,-3.318,27.06,0,242.64,,251,240,-12.456,3.1,-7.43,23.233
2720.0,3.347,0.763,-35.209,3.308,9.415,4.603,35.424,4.18,-24.698,-2.858,0,36.8,36.9,9.398,3.391,-13.34,-10.35,-14.692,-11.647,-3.318,27.06,0,242.64,,250,240,-12.501,3.104,-7.402,23.238
2720.5,3.347,0.763,-35.209,3.308,9.415,4.603,35.424,4.18,-24.698,-2.858,0,36.8,36.9,9.398,3.391,-13.226,-10.345,-14.66,-11.653,-3.318,27.06,0,241.44,,250,240,-12.507,3.108,-7.417,23.216
2721.0,3.347,0.763,-35.209,3.308,9.415,4.575,35.434,4.188,-24.64,-2.868,0,36.784,36.97,9.398,3.391,-13.328,-10.336,-14.649,-11.603,-3.323,27.066,0,241.44,,249,240,-12.471,3.112,-7.404,23.187
2721.5,3.347,0.763,-35.209,3.308,9.415,4.575,35.434,4.188,-24.64,-2.868,0,36.8,37.0,9.398,3.391,-13.3,-10.35,-14.664,-11.668,-3.323,27.066,0,241.34,,249,240,-12.479,3.116,-7.403,23.208
2722.0,3.347,0.763,-35.209,3.308,9.415,4.575,35.434,4.188,-24.64,-2.868,0,36.8,37.0,9.398,3.391,-13.3,-10.336,-14.592,-11.604,-3.323,27.066,0,241.34,,248,240,-12.495,3.12,-7.434,23.201
2722.5,3.256,0.791,-35.209,3.353,9.422,4.575,35.434,4.188,-24.64,-2.868,0,36.8,37.0,9.366,3.278,-13.259,-10.362,-14.645,-11.619,-3.323,27.066,0,241.74,,248,240,-12.458,3.124,-7.434,23.204
2723.0,3.256,0.791,-35.209,3.353,9.422,4.575,35.434,4.188,-24.64,-2.868,0,36.8,37.0,9.366,3.278,-13.346,-10.348,-14.746,-11.649,-3.323,27.066,0,241.74,,247,240,-12.471,3.126,-7.414,23.209
2723.5,3.256,0.791,-35.209,3.353,9.422,4.575,35.434,4.188,-24.64,-2.868,0,36.8,37.0,9.366,3.278,-13.354,-10.335,-14.77,-11.661,-3.323,27.066,0,238.64,,247,240,-12.522,3.128,-7.418,23.19
2724.0,3.256,0.791,-35.209,3.353,9.422,4.575,35.434,4.188,-24.64,-2.868,0,36.8,37.0,9.366,3.278,-13.308,-10.342,-14.718,-11.656,-3.323,27.066,0,238.64,,248,240,-12.53,3.13,-7.431,23.171
2724.5,3.256,0.791,-35.209,3.353,9.422,4.549,35.432,4.178,-24.609,-2.858,0,36.778,37.011,9.366,3.278,-13.347,-10.329,-14.66,-11.6,-3.333,27.047,0,238.04,,248,240,-12.506,3.132,-7.444,23.146
2725.0,3.256,0.791,-35.209,3.353,9.422,4.549,35.432,4.178,-24.609,-2.858,0,36.8,37.0,9.366,3.278,-13.314,-10.341,-14.659,-11.615,-3.333,27.047,0,238.04,,249,240,-12.484,3.134,-7.431,23.171
2725.5,2.796,0.68,-35.209,3.325,9.512,4.549,35.432,4.178,-24.609,-2.858,0,36.8,37.0,9.383,3.298,-13.361,-10.342,-14.748,-11.661,-3.333,27.047,0,237.64,,249,240,-12.482,3.136,-7.434,23.179
2726.0,2.796,0.68,-35.209,3.325,9.512,4.549,35.432,4.178,-24.609,-2.858,0,36.8,37.0,9.383,3.298,-13.311,-10.344,-14.712,-11.651,-3.333,27.047,0,237.64,,250,240,-12.528,3.131,-7.441,23.191
2726.5,2.796,0.68,-35.209,3.325,9.512,4.549,35.432,4.178,-24.609,-2.858,0,36.8,37.0,9.383,3.298,-13.337,-10.34,-14.74,-11.635,-3.333,27.047,0,237.84,,250,240,-12.505,3.125,-7.424,23.207
2727.0,2.796,0.68,-35.209,3.325,9.512,4.549,35.432,4.178,-24.609,-2.858,0,36.8,37.0,9.383,3.298,-13.345,-10.349,-14.67,-11.634,-3.333,27.047,0,237.84,,251,240,-12.513,3.12,-7.436,23.241
2727.5,2.796,0.68,-35.209,3.325,9.512,4.53,35.441,4.179,-24.631,-2.86,0,36.799,37.045,9.383,3.298,-13.324,-10.343,-14.746,-11.656,-3.334,27.062,0,237.54,,251,240,-12.5,3.114,-7.427,23.228
2728.0,2.796,0.68,-35.209,3.325,9.512,4.53,35.441,4.179,-24.631,-2.86,0,36.8,37.0,9.383,3.298,-13.306,-10.36,-14.541,-11.572,-3.334,27.062,0,237.54,,252,240,-12.517,3.109,-7.434,23.274
2728.5,2.796,0.68,-35.209,3.325,9.512,4.53,35.441,4.179,-24.631,-2.86,0,36.8,37.0,9.383,3.298,-13.245,-10.346,-14.641,-11.62,-3.334,27.062,0,237.74,,252,240,-12.445,3.104,-7.424,23.298
2729.0,3.058,0.778,-35.209,3.314,9.373,4.53,35.441,4.179,-24.631,-2.86,0,36.8,37.0,9.424,3.508,-13.218,-10.344,-14.649,-11.597,-3.334,27.062,0,237.74,,253,240,-12.463,3.099,-7.447,23.301
2729.5,3.058,0.778,-35.209,3.314,9.373,4.53,35.441,4.179,-24.631,-2.86,0,36.8,37.0,9.424,3.508,-13.229,-10.344,-14.516,-11.55,-3.334,27.062,0,237.84,,253,240,-12.452,3.098,-7.446,23.335
2730.0,3.058,0.778,-35.209,3.314,9.373,4.53,35.441,4.179,-24.631,-2.86,0,36.8,37.0,9.424,3.508,-13.223,-10.329,-14.531,-11.567,-3.334,27.062,0,237.84,,254,240,-12.41,3.098,-7.433,23.37
2730.5,3.058,0.778,-35.209,3.314,9.373,4.53,35.441,4.179,-24.631,-2.86,0,36.8,37.0,9.424,3.508,-13.205,-10.34,-14.614,-11.6,-3.334,27.062,0,240.94,,254,240,-12.413,3.097,-7.437,23.352
2731.0,3.058,0.778,-35.209,3.314,9.373,4.562,35.436,4.179,-24.675,-2.876,0,36.81,36.992,9.424,3.508,-13.224,-10.331,-14.638,-11.588,-3.336,27.055,0,240.94,,254,240,-12.44,3.096,-7.422,23.359
2731.5,3.058,0.778,-35.209,3.314,9.373,4.562,35.436,4.179,-24.675,-2.876,0,36.8,37.0,9.424,3.508,-13.259,-10.312,-14.612,-11.59,-3.336,27.055,0,241.14,,254,240,-12.445,3.096,-7.414,23.379
2732.0,3.018,0.807,-34.031,3.372,9.291,4.562,35.436,4.179,-24.675,-2.876,0,36.8,37.0,9.52,3.248,-13.282,-10.324,-14.675,-11.611,-3.336,27.055,0,241.14,,253,240,-12.443,3.095,-7.427,23.372
2732.5,3.018,0.807,-34.031,3.372,9.291,4.562,35.436,4.179,-24.675,-2.876,0,36.8,37.0,9.52,3.248,-13.197,-10.342,-14.59,-11.616,-3.336,27.055,0,240.64,,253,240,-12.473,3.094,-7.409,23.349
2733.0,3.018,0.807,-34.031,3.372,9.291,4.562,35.436,4.179,-24.675,-2.876,0,36.8,37.0,9.52,3.248,-13.311,-10.346,-14.678,-11.64,-3.336,27.055,0,240.64,,253,240,-12.436,3.093,-7.431,23.362
2733.5,3.018,0.807,-34.031,3.372,9.291,4.562,35.436,4.179,-24.675,-2.876,0,36.8,37.0,9.52,3.248,-13.248,-10.368,-14.665,-11.652,-3.336,27.055,0,243.14,,253,240,-12.494,3.091,-7.418,23.296
2734.0,3.018,0.807,-34.031,3.372,9.291,4.569,35.453,4.2,-24.644,-2.863,0,36.826,37.022,9.52,3.248,-13.315,-10.336,-14.696,-11.657,-3.331,27.064,0,243.14,,252,240,-12.483,3.09,-7.406,23.255
2734.5,3.018,0.807,-34.031,3.372,9.291,4.569,35.453,4.2,-24.644,-2.863,0,36.8,37.0,9.52,3.248,-13.295,-10.323,-14.721,-11.601,-3.331,27.064,0,243.14,,252,240,-12.501,3.089,-7.405,23.225
2735.0,3.486,0.824,-35.209,3.303,9.397,4.569,35.453,4.2,-24.644,-2.863,0,36.8,37.0,9.376,3.363,-13.289,-10.34,-14.644,-11.59,-3.331,27.064,0,243.14,,251,240,-12.485,3.088,-7.435,23.22
2735.5,3.486,0.824,-35.209,3.303,9.397,4.569,35.453,4.2,-24.644,-2.863,0,36.8,37.0,9.376,3.363,-13.243,-10.365,-14.586,-11.631,-3.331,27.064,0,242.64,,251,240,-12.466,3.094,-7.41,23.25
2736.0,3.486,0.824,-35.209,3.303,9.397,4.569,35.453,4.2,-24.644,-2.863,0,36.8,37.0,9.376,3.363,-13.337,-10.346,-14.731,-11.634,-3.331,27.064,0,242.64,,250,240,-12.456,3.101,-7.397,23.26
2736.5,3.486,0.824,-35.209,3.303,9.397,4.569,35.453,4.2,-24.644,-2.863,0,36.8,37.0,9.376,3.363,-13.299,-10.335,-14.676,-11.62,-3.331,27.064,0,240.04,,250,240,-12.512,3.107,-7.417,23.268
2737.0,3.486,0.824,-35.209,3.303,9.397,4.569,35.453,4.2,-24.644,-2.863,0,36.8,37.0,9.376,3.363,-13.309,-10.335,-14.623,-11.593,-3.331,27.064,0,240.04,,250,240,-12.482,3.113,-7.432,23.279
2737.5,3.486,0.824,-35.209,3.303,9.397,4.578,35.462,4.174,-24.643,-2.867,0,36.829,37.092,9.376,3.363,-13.24,-10.345,-14.553,-11.604,-3.319,27.062,0,240.04,,250,240,-12.465,3.119,-7.452,23.281
2738.0,3.486,0.824,-35.209,3.303,9.397,4.578,35.462,4.174,-24.643,-2.867,0,36.8,37.1,9.376,3.363,-13.229,-10.364,-14.603,-11.587,-3.319,27.062,0,240.04,,250,240,-12.436,3.125,-7.438,23.285
2738.5,2.913,0.799,-34.314,3.373,9.367,4.578,35.462,4.174,-24.643,-2.867,0,36.8,37.1,9.462,3.397,-13.232,-10.348,-14.598,-11.615,-3.319,27.062,0,240.94,,250,240,-12.446,3.131,-7.428,23.301
2739.0,2.913,0.799,-34.314,3.373,9.367,4.578,35.462,4.174,-24.643,-2.867,0,36.8,37.1,9.462,3.397,-13.243,-10.342,-14.577,-11.602,-3.319,27.062,0,240.94,,250,240,-12.448,3.128,-7.409,23.314
2739.5,2.913,0.799,-34.314,3.373,9.367,4.578,35.462,4.174,-24.643,-2.867,0,36.8,37.1,9.462,3.397,-13.226,-10.33,-14.562,-11.604,-3.319,27.062,0,238.44,,250,240,-12.441,3.124,-7.407,23.351
2740.0,2.913,0.799,-34.314,3.373,9.367,4.578,35.462,4.174,-24.643,-2.867,0,36.8,37.1,9.462,3.397,-13.25,-10.323,-14.645,-11.603,-3.319,27.062,0,238.44,,251,240,-12.43,3.121,-7.391,23.367
2740.5,2.913,0.799,-34.314,3.373,9.367,4.532,35.456,4.172,-24.681,-2.868,0,36.839,37.142,9.462,3.397,-13.258,-10.332,-14.642,-11.577,-3.325,27.063,0,238.54,,251,240,-12.455,3.117,-7.388,23.381
2741.0,2.913,0.799,-34.314,3.373,9.367,4.532,35.456,4.172,-24.681,-2.868,0,36.8,37.1,9.462,3.397,-13.263,-10.319,-14.582,-11.59,-3.325,27.063,0,238.54,,252,240,-12.452,3.114,-7.393,23.421
2741.5,2.745,0.726,-33.764,3.359,9.363,4.532,35.456,4.172,-24.681,-2.868,0,36.8,37.1,9.561,3.233,-13.279,-10.345,-14.615,-11.583,-3.325,27.063,0,238.54,,252,240,-12.439,3.111,-7.41,23.449
2742.0,2.745,0.726,-33.764,3.359,9.363,4.532,35.456,4.172,-24.681,-2.868,0,36.8,37.1,9.561,3.233,-13.301,-10.34,-14.672,-11.637,-3.325,27.063,0,238.54,,253,240,-12.455,3.105,-7.382,23.547
2742.5,2.745,0.726,-33.764,3.359,9.363,4.532,35.456,4.172,-24.681,-2.868,0,36.8,37.1,9.561,3.233,-13.275,-10.343,-14.663,-11.647,-3.325,27.063,0,238.74,,253,240,-12.488,3.099,-7.383,23.593
2743.0,2.745,0.726,-33.764,3.359,9.363,4.532,35.456,4.172,-24.681,-2.868,0,36.8,37.1,9.561,3.233,-13.269,-10.34,-14.577,-11.605,-3.325,27.063,0,238.74,,254,240,-12.482,3.093,-7.418,23.642
2743.5,2.745,0.726,-33.764,3.359,9.363,4.532,35.456,4.172,-24.681,-2.868,0,36.8,37.1,9.561,3.233,-13.297,-10.341,-14.691,-11.637,-3.325,27.063,0,240.84,,254,240,-12.448,3.087,-7.385,23.644
2744.0,2.745,0.726,-33.764,3.359,9.363,4.526,35.464,4.174,-24.663,-2.862,0,36.854,37.104,9.561,3.233,-13.291,-10.344,-14.714,-11.652,-3.334,27.06,0,240.84,,254,240,-12.491,3.082,-7.395,23.649
2744.5,2.745,0.726,-33.764,3.359,9.363,4.526,35.464,4.174,-24.663,-2.862,0,36.9,37.1,9.561,3.233,-13.263,-10.359,-14.582,-11.641,-3.334,27.06,0,240.74,,254,240,-12.5,3.076,-7.417,23.645
2745.0,2.676,0.706,-34.587,3.308,9.36,4.526,35.464,4.174,-24.663,-2.862,0,36.9,37.1,9.49,3.439,-13.318,-10.342,-14.705,-11.625,-3.334,27.06,0,240.74,,254,240,-12.461,3.071,-7.406,23.611
2745.5,2.676,0.706,-34.587,3.308,9.36,4.526,35.464,4.174,-24.663,-2.862,0,36.9,37.1,9.49,3.439,-13.326,-10.367,-14.633,-11.643,-3.334,27.06,0,240.84,,254,240,-12.497,3.064,-7.39,23.579
2746.0,2.676,0.706,-34.587,3.308,9.36,4.526,35.464,4.174,-24.663,-2.862,0,36.9,37.1,9.49,3.439,-13.302,-10.333,-14.663,-11.589,-3.334,27.06,0,240.84,,254,240,-12.492,3.058,-7.4,23.574
2746.5,2.676,0.706,-34.587,3.308,9.36,4.526,35.464,4.174,-24.663,-2.862,0,36.9,37.1,9.49,3.439,-13.149,-10.332,-14.567,-11.58,-3.334,27.06,0,242.94,,254,240,-12.472,3.052,-7.406,23.567
2747.0,2.676,0.706,-34.587,3.308,9.36,4.522,35.463,4.171,-24.69,-2.863,0,36.862,37.206,9.49,3.439,-13.165,-10.321,-14.487,-11.54,-3.337,27.064,0,242.94,,253,240,-12.407,3.046,-7.391,23.582
2747.5,2.676,0.706,-34.587,3.308,9.36,4.522,35.463,4.171,-24.69,-2.863,0,36.9,37.2,9.49,3.439,-13.219,-10.315,-14.565,-11.568,-3.337,27.064,0,242.44,,253,240,-12.378,3.04,-7.396,23.582
2748.0,3.299,0.863,-34.245,3.379,9.391,4.522,35.463,4.171,-24.69,-2.863,0,36.9,37.2,9.466,3.216,-13.265,-10.325,-14.491,-11.64,-3.337,27.064,0,242.44,,252,240,-12.417,3.034,-7.397,23.614
2748.5,3.299,0.863,-34.245,3.379,9.391,4.522,35.463,4.171,-24.69,-2.863,0,36.9,37.2,9.466,3.216,-13.185,-10.309,-14.547,-11.575,-3.337,27.064,0,242.74,,252,240,-12.43,3.038,-7.401,23.631
2749.0,3.299,0.863,-34.245,3.379,9.391,4.522,35.463,4.171,-24.69,-2.863,0,36.9,37.2,9.466,3.216,-13.17,-10.35,-14.472,-11.573,-3.337,27.064,0,242.74,,251,240,-12.404,3.042,-7.403,23.641
2749.5,3.299,0.863,-34.245,3.379,9.391,4.522,35.463,4.171,-24.69,-2.863,0,36.9,37.2,9.466,3.216,-13.189,-10.295,-14.499,-11.554,-3.337,27.064,0,242.04,,251,240,-12.391,3.046,-7.395,23.632
2750.0,3.299,0.863,-34.245,3.379,9.391,4.522,35.463,4.171,-24.69,-2.863,0,36.9,37.2,9.466,3.216,-13.216,-10.308,-14.62,-11.604,-3.337,27.064,0,242.04,,250,240,-12.384,3.051,-7.393,23.657
2750.5,3.299,0.863,-34.245,3.379,9.391,4.565,35.462,4.175,-24.693,-2.877,0,36.868,37.254,9.466,3.216,-13.293,-10.309,-14.674,-11.635,-3.337,27.069,0,241.84,,250,240,-12.437,3.055,-7.366,23.663
2751.0,3.299,0.863,-34.245,3.379,9.391,4.565,35.462,4.175,-24.693,-2.877,0,36.9,37.3,9.466,3.216,-13.313,-10.305,-14.697,-11.639,-3.337,27.069,0,241.84,,249,240,-12.478,3.059,-7.374,23.679
2751.5,3.277,0.774,-35.209,3.257,9.419,4.565,35.462,4.175,-24.693,-2.877,0,36.9,37.3,9.437,3.483,-13.284,-10.321,-14.664,-11.631,-3.337,27.069,0,241.74,,249,240,-12.489,3.063,-7.381,23.689
2752.0,3.277,0.774,-35.209,3.257,9.419,4.565,35.462,4.175,-24.693,-2.877,0,36.9,37.3,9.437,3.483,-13.311,-10.282,-14.576,-11.567,-3.337,27.069,0,241.74,,248,240,-12.475,3.066,-7.394,23.719
2752.5,3.277,0.774,-35.209,3.257,9.419,4.565,35.462,4.175,-24.693,-2.877,0,36.9,37.3,9.437,3.483,-13.237,-10.342,-14.649,-11.618,-3.337,27.069,0,237.54,,248,240,-12.434,3.07,-7.412,23.702
2753.0,3.277,0.774,-35.209,3.257,9.419,4.565,35.462,4.175,-24.693,-2.877,0,36.9,37.3,9.437,3.483,-13.303,-10.339,-14.699,-11.649,-3.337,27.069,0,237.54,,249,240,-12.462,3.073,-7.397,23.707
2753.5,3.277,0.774,-35.209,3.257,9.419,4.612,35.481,4.185,-24.608,-2.884,0,36.894,37.218,9.437,3.483,-13.295,-10.329,-14.588,-11.584,-3.339,27.073,0,237.74,,249,240,-12.497,3.076,-7.419,23.7
2754.0,3.277,0.774,-35.209,3.257,9.419,4.612,35.481,4.185,-24.608,-2.884,0,36.9,37.2,9.437,3.483,-13.225,-10.33,-14.593,-11.599,-3.339,27.073,0,237.74,,250,240,-12.449,3.08,-7.433,23.678
2754.5,3.05,0.8,-33.438,3.349,9.314,4.612,35.481,4.185,-24.608,-2.884,0,36.9,37.2,9.607,3.254,-13.214,-10.333,-14.643,-11.607,-3.339,27.073,0,237.64,,250,240,-12.437,3.083,-7.402,23.668
2755.0,3.05,0.8,-33.438,3.349,9.314,4.612,35.481,4.185,-24.608,-2.884,0,36.9,37.2,9.607,3.254,-13.317,-10.339,-14.65,-11.595,-3.339,27.073,0,237.64,,251,240,-12.449,3.082,-7.404,23.635
2755.5,3.05,0.8,-33.438,3.349,9.314,4.612,35.481,4.185,-24.608,-2.884,0,36.9,37.2,9.607,3.254,-13.314,-10.332,-14.612,-11.586,-3.339,27.073,0,238.64,,251,240,-12.475,3.082,-7.431,23.616
2756.0,3.05,0.8,-33.438,3.349,9.314,4.612,35.481,4.185,-24.608,-2.884,0,36.9,37.2,9.607,3.254,-13.164,-10.331,-14.575,-11.584,-3.339,27.073,0,238.64,,252,240,-12.461,3.081,-7.414,23.627
2756.5,3.05,0.8,-33.438,3.349,9.314,4.603,35.483,4.179,-24.652,-2.871,0,36.906,37.246,9.607,3.254,-13.186,-10.332,-14.587,-11.574,-3.35,27.067,0,238.64,,252,240,-12.413,3.081,-7.39,23.611
2757.0,3.05,0.8,-33.438,3.349,9.314,4.603,35.483,4.179,-24.652,-2.871,0,36.9,37.2,9.607,3.254,-13.303,-10.341,-14.604,-11.624,-3.35,27.067,0,238.64,,253,240,-12.42,3.08,-7.405,23.579
2757.5,3.05,0.8,-33.438,3.349,9.314,4.603,35.483,4.179,-24.652,-2.871,0,36.9,37.2,9.607,3.254,-13.314,-10.344,-14.684,-11.624,-3.35,27.067,0,238.44,,253,240,-12.468,3.08,-7.405,23.548
2758.0,2.989,0.761,-35.023,3.37,9.435,4.603,35.483,4.179,-24.652,-2.871,0,36.9,37.2,9.421,3.238,-13.339,-10.348,-14.685,-11.651,-3.35,27.067,0,238.44,,254,240,-12.491,3.079,-7.38,23.545
2758.5,2.989,0.761,-35.023,3.37,9.435,4.603,35.483,4.179,-24.652,-2.871,0,36.9,37.2,9.421,3.238,-13.283,-10.343,-14.65,-11.619,-3.35,27.067,0,238.64,,254,240,-12.506,3.078,-7.403,23.536
2759.0,2.989,0.761,-35.023,3.37,9.435,4.603,35.483,4.179,-24.652,-2.871,0,36.9,37.2,9.421,3.238,-13.306,-10.334,-14.644,-11.597,-3.35,27.067,0,238.64,,255,240,-12.474,3.076,-7.411,23.527
2759.5,2.989,0.761,-35.023,3.37,9.435,4.603,35.483,4.179,-24.652,-2.871,0,36.9,37.2,9.421,3.238,-13.279,-10.366,-14.618,-11.586,-3.35,27.067,0,241.74,,255,240,-12.47,3.075,-7.405,23.482
2760.0,2.989,0.761,-35.023,3.37,9.435,4.565,35.494,4.19,-24.645,-2.881,0,36.929,37.243,9.421,3.238,-13.297,-10.344,-14.65,-11.628,-3.346,27.072,0,241.74,,254,240,-12.462,3.074,-7.406,23.471
2760.5,2.989,0.761,-35.023,3.37,9.435,4.565,35.494,4.19,-24.645,-2.881,0,36.9,37.2,9.421,3.238,-13.228,-10.336,-14.689,-11.613,-3.346,27.072,0,241.54,,254,240,-12.48,3.072,-7.415,23.465
2761.0,3.589,0.811,-35.209,3.301,9.452,4.565,35.494,4.19,-24.645,-2.881,0,36.9,37.2,9.421,3.386,-13.238,-10.365,-14.575,-11.586,-3.346,27.072,0,241.54,,253,240,-12.466,3.071,-7.39,23.472
2761.5,3.589,0.811,-35.209,3.301,9.452,4.565,35.494,4.19,-24.645,-2.881,0,36.9,37.2,9.421,3.386,-13.284,-10.327,-14.552,-11.581,-3.346,27.072,0,241.74,,253,240,-12.441,3.079,-7.41,23.439
2762.0,3.589,0.811,-35.209,3.301,9.452,4.565,35.494,4.19,-24.645,-2.881,0,36.9,37.2,9.421,3.386,-13.241,-10.356,-14.639,-11.59,-3.346,27.072,0,241.74,,252,240,-12.436,3.088,-7.41,23.396
2762.5,3.589,0.811,-35.209,3.301,9.452,4.565,35.494,4.19,-24.645,-2.881,0,36.9,37.2,9.421,3.386,-13.226,-10.333,-14.663,-11.645,-3.346,27.072,0,243.54,,252,240,-12.457,3.096,-7.396,23.363
2763.0,3.589,0.811,-35.209,3.301,9.452,4.564,35.493,4.187,-24.61,-2.88,0,36.946,37.28,9.421,3.386,-13.274,-10.338,-14.711,-11.63,-3.344,27.071,0,243.54,,251,240,-12.467,3.104,-7.397,23.385
2763.5,3.589,0.811,-35.209,3.301,9.452,4.564,35.493,4.187,-24.61,-2.88,0,36.9,37.3,9.421,3.386,-13.294,-10.322,-14.677,-11.604,-3.344,27.071,0,242.94,,251,240,-12.488,3.112,-7.404,23.391
2764.0,3.589,0.811,-35.209,3.301,9.452,4.564,35.493,4.187,-24.61,-2.88,0,36.9,37.3,9.421,3.386,-13.339,-10.356,-14.738,-11.658,-3.344,27.071,0,242.94,,250,240,-12.474,3.12,-7.392,23.402
2764.5,2.377,0.664,-34.679,3.307,9.385,4.564,35.493,4.187,-24.61,-2.88,0,36.9,37.3,9.488,3.452,-13.327,-10.337,-14.723,-11.641,-3.344,27.071,0,242.74,,250,240,-12.523,3.127,-7.397,23.416
2765.0,2.377,0.664,-34.679,3.307,9.385,4.564,35.493,4.187,-24.61,-2.88,0,36.9,37.3,9.488,3.452,-13.299,-10.357,-14.71,-11.607,-3.344,27.071,0,242.74,,249,240,-12.507,3.115,-7.399,23.407
2765.5,2.377,0.664,-34.679,3.307,9.385,4.564,35.493,4.187,-24.61,-2.88,0,36.9,37.3,9.488,3.452,-13.293,-10.36,-14.622,-11.628,-3.344,27.071,0,239.54,,249,240,-12.493,3.103,-7.418,23.425
2766.0,2.377,0.664,-34.679,3.307,9.385,4.564,35.493,4.187,-24.61,-2.88,0,36.9,37.3,9.488,3.452,-13.265,-10.36,-14.643,-11.581,-3.344,27.071,0,239.54,,249,240,-12.476,3.091,-7.413,23.439
2766.5,2.377,0.664,-34.679,3.307,9.385,4.537,35.5,4.18,-24.642,-2.869,0,36.957,37.352,9.488,3.452,-13.228,-10.344,-14.641,-11.566,-3.339,27.078,0,239.24,,249,240,-12.462,3.079,-7.415,23.466
2767.0,2.377,0.664,-34.679,3.307,9.385,4.537,35.5,4.18,-24.642,-2.869,0,37.0,37.4,9.488,3.452,-13.254,-10.318,-14.575,-11.55,-3.339,27.078,0,239.24,,249,240,-12.444,3.068,-7.413,23.479
2767.5,3.247,0.739,-35.209,3.288,9.414,4.537,35.5,4.18,-24.642,-2.869,0,37.0,37.4,9.413,3.389,-13.224,-10.34,-14.648,-11.613,-3.339,27.078,0,239.44,,249,240,-12.424,3.057,-7.401,23.539
2768.0,3.247,0.739,-35.209,3.288,9.414,4.537,35.5,4.18,-24.642,-2.869,0,37.0,37.4,9.413,3.389,-13.296,-10.349,-14.666,-11.633,-3.339,27.078,0,239.44,,249,240,-12.456,3.06,-7.397,23.595
2768.5,3.247,0.739,-35.209,3.288,9.414,4.537,35.5,4.18,-24.642,-2.869,0,37.0,37.4,9.413,3.389,-13.322,-10.336,-14.637,-11.606,-3.339,27.078,0,236.94,,249,240,-12.486,3.063,-7.405,23.638
2769.0,3.247,0.739,-35.209,3.288,9.414,4.537,35.5,4.18,-24.642,-2.869,0,37.0,37.4,9.413,3.389,-13.218,-10.349,-14.645,-11.593,-3.339,27.078,0,236.94,,250,240,-12.475,3.066,-7.405,23.649
2769.5,3.247,0.739,-35.209,3.288,9.414,4.564,35.513,4.187,-24.611,-2.857,0,36.98,37.312,9.413,3.389,-13.21,-10.343,-14.62,-11.554,-3.326,27.082,0,237.44,,250,240,-12.451,3.069,-7.406,23.664
2770.0,3.247,0.739,-35.209,3.288,9.414,4.564,35.513,4.187,-24.611,-2.857,0,37.0,37.3,9.413,3.389,-13.241,-10.329,-14.657,-11.6,-3.326,27.082,0,237.44,,251,240,-12.432,3.072,-7.409,23.637
2770.5,3.247,0.739,-35.209,3.288,9.414,4.564,35.513,4.187,-24.611,-2.857,0,37.0,37.3,9.413,3.389,-13.276,-10.364,-14.551,-11.604,-3.326,27.082,0,237.64,,251,240,-12.457,3.075,-7.424,23.643
2771.0,3.886,0.901,-35.209,3.356,9.416,4.564,35.513,4.187,-24.611,-2.857,0,37.0,37.3,9.415,3.26,-13.173,-10.338,-14.522,-11.537,-3.326,27.082,0,237.64,,252,240,-12.449,3.077,-7.409,23.639
2771.5,3.886,0.901,-35.209,3.356,9.416,4.564,35.513,4.187,-24.611,-2.857,0,37.0,37.3,9.415,3.26,-13.219,-10.352,-14.547,-11.601,-3.326,27.082,0,237.34,,252,240,-12.393,3.091,-7.417,23.623
2772.0,3.886,0.901,-35.209,3.356,9.416,4.564,35.513,4.187,-24.611,-2.857,0,37.0,37.3,9.415,3.26,-13.166,-10.31,-14.556,-11.573,-3.326,27.082,0,237.34,,253,240,-12.43,3.104,-7.4,23.584
2772.5,3.886,0.901,-35.209,3.356,9.416,4.564,35.513,4.187,-24.611,-2.857,0,37.0,37.3,9.415,3.26,-13.197,-10.324,-14.594,-11.59,-3.326,27.082,0,239.64,,253,240,-12.402,3.117,-7.388,23.592
2773.0,3.886,0.901,-35.209,3.356,9.416,4.572,35.51,4.174,-24.666,-2.857,0,36.998,37.379,9.415,3.26,-13.261,-10.312,-14.55,-11.559,-3.321,27.089,0,239.64,,253,240,-12.426,3.129,-7.402,23.591
2773.5,3.886,0.901,-35.209,3.356,9.416,4.572,35.51,4.174,-24.666,-2.857,0,37.0,37.4,9.415,3.26,-13.259,-10.316,-14.581,-11.594,-3.321,27.089,0,239.74,,253,240,-12.421,3.142,-7.39,23.54
2774.0,3.287,0.777,-35.209,3.293,9.419,4.572,35.51,4.174,-24.666,-2.857,0,37.0,37.4,9.451,3.421,-13.275,-10.291,-14.612,-11.571,-3.321,27.089,0,239.74,,253,240,-12.437,3.154,-7.385,23.484
2774.5,3.287,0.777,-35.209,3.293,9.419,4.572,35.51,4.174,-24.666,-2.857,0,37.0,37.4,9.451,3.421,-13.294,-10.321,-14.707,-11.616,-3.321,27.089,0,239.34,,253,240,-12.437,3.156,-7.383,23.442
2775.0,3.287,0.777,-35.209,3.293,9.419,4.572,35.51,4.174,-24.666,-2.857,0,37.0,37.4,9.451,3.421,-13.321,-10.309,-14.62,-11.568,-3.321,27.089,0,239.34,,253,240,-12.485,3.158,-7.39,23.429
2775.5,3.287,0.777,-35.209,3.293,9.419,4.572,35.51,4.174,-24.666,-2.857,0,37.0,37.4,9.451,3.421,-13.169,-10.321,-14.56,-11.563,-3.321,27.089,0,241.34,,253,240,-12.455,3.16,-7.414,23.372
2776.0,3.287,0.777,-35.209,3.293,9.419,4.58,35.524,4.182,-24.654,-2.869,0,37.019,37.411,9.451,3.421,-13.193,-10.331,-14.612,-11.593,-3.314,27.094,0,241.34,,252,240,-12.403,3.162,-7.412,23.377
2776.5,3.287,0.777,-35.209,3.293,9.419,4.58,35.524,4.182,-24.654,-2.869,0,37.0,37.4,9.451,3.421,-13.24,-10.334,-14.594,-11.594,-3.314,27.094,0,241.74,,252,240,-12.432,3.164,-7.376,23.388
2777.0,3.558,0.893,-34.51,3.344,9.352,4.58,35.524,4.182,-24.654,-2.869,0,37.0,37.4,9.551,3.381,-13.282,-10.331,-14.558,-11.61,-3.314,27.094,0,241.74,,251,240,-12.441,3.166,-7.405,23.408
2777.5,3.558,0.893,-34.51,3.344,9.352,4.58,35.524,4.182,-24.654,-2.869,0,37.0,37.4,9.551,3.381,-13.167,-10.31,-14.598,-11.547,-3.314,27.094,0,241.34,,251,240,-12.445,3.173,-7.388,23.443
2778.0,3.558,0.893,-34.51,3.344,9.352,4.58,35.524,4.182,-24.654,-2.869,0,37.0,37.4,9.551,3.381,-13.243,-10.313,-14.672,-11.616,-3.314,27.094,0,241.34,,250,240,-12.405,3.179,-7.376,23.451
2778.5,3.558,0.893,-34.51,3.344,9.352,4.58,35.524,4.182,-24.654,-2.869,0,37.0,37.4,9.551,3.381,-13.3,-10.334,-14.639,-11.586,-3.314,27.094,0,240.44,,250,240,-12.461,3.185,-7.37,23.443
2779.0,3.558,0.893,-34.51,3.344,9.352,4.58,35.524,4.182,-24.654,-2.869,0,37.0,37.4,9.551,3.381,-13.263,-10.326,-14.609,-11.583,-3.314,27.094,0,240.44,,250,240,-12.465,3.191,-7.378,23.444
2779.5,3.558,0.893,-34.51,3.344,9.352,4.559,35.532,4.176,-24.647,-2.839,0,37.03,37.587,9.551,3.381,-13.143,-10.31,-14.575,-11.595,-3.322,27.094,0,240.54,,250,240,-12.445,3.197,-7.393,23.483
2780.0,3.558,0.893,-34.51,3.344,9.352,4.559,35.532,4.176,-24.647,-2.839,0,37.0,37.6,9.551,3.381,-13.219,-10.315,-14.596,-11.597,-3.322,27.094,0,240.54,,250,240,-12.406,3.203,-7.375,23.526
2780.5,3.056,0.696,-35.209,3.354,9.424,4.559,35.532,4.176,-24.647,-2.839,0,37.0,37.6,9.444,3.376,-13.298,-10.312,-14.654,-11.623,-3.322,27.094,0,240.84,,250,240,-12.432,3.209,-7.388,23.603
2781.0,3.056,0.696,-35.209,3.354,9.424,4.559,35.532,4.176,-24.647,-2.839,0,37.0,37.6,9.444,3.376,-13.312,-10.301,-14.603,-11.542,-3.322,27.094,0,240.84,,250,240,-12.472,3.207,-7.397,23.644
2781.5,3.056,0.696,-35.209,3.354,9.424,4.559,35.532,4.176,-24.647,-2.839,0,37.0,37.6,9.444,3.376,-13.192,-10.343,-14.539,-11.557,-3.322,27.094,0,238.64,,250,240,-12.439,3.204,-7.4,23.708
2782.0,3.056,0.696,-35.209,3.354,9.424,4.559,35.532,4.176,-24.647,-2.839,0,37.0,37.6,9.444,3.376,-13.257,-10.328,-14.587,-11.61,-3.322,27.094,0,238.64,,251,240,-12.408,3.202,-7.373,23.692
2782.5,3.056,0.696,-35.209,3.354,9.424,4.538,35.522,4.197,-24.658,-2.858,0,37.038,37.433,9.444,3.376,-13.291,-10.317,-14.657,-11.611,-3.326,27.087,0,238.84,,251,240,-12.446,3.199,-7.388,23.723
2783.0,3.056,0.696,-35.209,3.354,9.424,4.538,35.522,4.197,-24.658,-2.858,0,37.0,37.4,9.444,3.376,-13.272,-10.325,-14.635,-11.638,-3.326,27.087,0,238.84,,252,240,-12.469,3.197,-7.373,23.768
2783.5,3.223,0.764,-35.209,3.333,9.434,4.538,35.522,4.197,-24.658,-2.858,0,37.0,37.4,9.27,3.342,-13.302,-10.315,-14.678,-11.631,-3.326,27.087,0,238.64,,252,240,-12.468,3.195,-7.373,23.808
2784.0,3.223,0.764,-35.209,3.333,9.434,4.538,35.522,4.197,-24.658,-2.858,0,37.0,37.4,9.27,3.342,-13.312,-10.325,-14.638,-11.592,-3.326,27.087,0,238.64,,253,240,-12.481,3.195,-7.404,23.824
2784.5,3.223,0.764,-35.209,3.333,9.434,4.538,35.522,4.197,-24.658,-2.858,0,37.0,37.4,9.27,3.342,-13.3,-10.322,-14.59,-11.578,-3.326,27.087,0,238.84,,253,240,-12.467,3.196,-7.395,23.82
2785.0,3.223,0.764,-35.209,3.333,9.434,4.538,35.522,4.197,-24.658,-2.858,0,37.0,37.4,9.27,3.342,-13.195,-10.324,-14.612,-11.578,-3.326,27.087,0,238.84,,254,240,-12.448,3.196,-7.391,23.788
2785.5,3.223,0.764,-35.209,3.333,9.434,4.538,35.522,4.197,-24.658,-2.858,0,37.0,37.4,9.27,3.342,-13.269,-10.313,-14.559,-11.539,-3.326,27.087,0,240.84,,254,240,-12.428,3.196,-7.379,23.747
2786.0,3.223,0.764,-35.209,3.333,9.434,4.546,35.525,4.192,-24.634,-2.875,0,37.043,37.443,9.27,3.342,-13.235,-10.337,-14.571,-11.59,-3.333,27.093,0,240.84,,254,240,-12.42,3.197,-7.401,23.672
2786.5,3.223,0.764,-35.209,3.333,9.434,4.546,35.525,4.192,-24.634,-2.875,0,37.0,37.4,9.27,3.342,-13.178,-10.325,-14.59,-11.589,-3.333,27.093,0,241.14,,254,240,-12.433,3.197,-7.386,23.619
2787.0,2.644,0.736,-34.086,3.385,9.376,4.546,35.525,4.192,-24.634,-2.875,0,37.0,37.4,9.498,3.341,-13.205,-10.311,-14.655,-11.599,-3.333,27.093,0,241.14,,253,240,-12.421,3.198,-7.372,23.574
2787.5,2.644,0.736,-34.086,3.385,9.376,4.546,35.525,4.192,-24.634,-2.875,0,37.0,37.4,9.498,3.341,-13.251,-10.33,-14.633,-11.603,-3.333,27.093,0,240.64,,253,240,-12.443,3.189,-7.371,23.516
2788.0,2.644,0.736,-34.086,3.385,9.376,4.546,35.525,4.192,-24.634,-2.875,0,37.0,37.4,9.498,3.341,-13.283,-10.31,-14.562,-11.603,-3.333,27.093,0,240.64,,253,240,-12.454,3.18,-7.4,23.492
2788.5,2.644,0.736,-34.086,3.385,9.376,4.546,35.525,4.192,-24.634,-2.875,0,37.0,37.4,9.498,3.341,-13.201,-10.298,-14.581,-11.551,-3.333,27.093,0,242.34,,253,240,-12.408,3.162,-7.406,23.449
2789.0,2.644,0.736,-34.086,3.385,9.376,4.551,35.536,4.192,-24.642,-2.871,0,37.061,37.437,9.498,3.341,-13.244,-10.308,-14.579,-11.562,-3.337,27.091,0,242.34,,252,240,-12.408,3.162,-7.368,23.417
2789.5,2.644,0.736,-34.086,3.385,9.376,4.551,35.536,4.192,-24.642,-2.871,0,37.1,37.4,9.498,3.341,-13.278,-10.314,-14.689,-11.61,-3.337,27.091,0,242.44,,252,240,-12.423,3.154,-7.359,23.427
2790.0,3.436,0.777,-35.209,3.321,9.451,4.551,35.536,4.192,-24.642,-2.871,0,37.1,37.4,9.425,3.352,-13.296,-10.343,-14.569,-11.576,-3.337,27.091,0,242.44,,251,240,-12.473,3.145,-7.383,23.455
2790.5,3.436,0.777,-35.209,3.321,9.451,4.551,35.536,4.192,-24.642,-2.871,0,37.1,37.4,9.425,3.352,-13.252,-10.304,-14.558,-11.564,-3.337,27.091,0,242.44,,251,240,-12.446,3.15,-7.394,23.455
2791.0,3.436,0.777,-35.209,3.321,9.451,4.551,35.536,4.192,-24.642,-2.871,0,37.1,37.4,9.425,3.352,-13.196,-10.319,-14.574,-11.524,-3.337,27.091,0,242.44,,250,240,-12.419,3.155,-7.367,23.405
2791.5,3.436,0.777,-35.209,3.321,9.451,4.551,35.536,4.192,-24.642,-2.871,0,37.1,37.4,9.425,3.352,-13.223,-10.325,-14.574,-11.59,-3.337,27.091,0,240.14,,250,240,-12.403,3.16,-7.374,23.401
2792.0,3.436,0.777,-35.209,3.321,9.451,4.551,35.536,4.192,-24.642,-2.871,0,37.1,37.4,9.425,3.352,-13.222,-10.313,-14.617,-11.577,-3.337,27.091,0,240.14,,250,240,-12.428,3.164,-7.374,23.405
2792.5,3.436,0.777,-35.209,3.321,9.451,4.546,35.546,4.205,-24.642,-2.867,0,37.084,37.499,9.425,3.352,-13.237,-10.311,-14.629,-11.544,-3.335,27.105,0,240.44,,250,240,-12.432,3.168,-7.377,23.39
2793.0,3.436,0.777,-35.209,3.321,9.451,4.546,35.546,4.205,-24.642,-2.867,0,37.1,37.5,9.425,3.352,-13.264,-10.306,-14.581,-11.61,-3.335,27.105,0,240.44,,250,240,-12.43,3.173,-7.379,23.409
2793.5,2.472,0.681,-34.129,3.378,9.377,4.546,35.546,4.205,-24.642,-2.867,0,37.1,37.5,9.476,3.248,-13.299,-10.308,-14.682,-11.61,-3.335,27.105,0,240.84,,250,240,-12.44,3.177,-7.355,23.413
2794.0,2.472,0.681,-34.129,3.378,9.377,4.546,35.546,4.205,-24.642,-2.867,0,37.1,37.5,9.476,3.248,-13.294,-10.31,-14.666,-11.632,-3.335,27.105,0,240.84,,250,240,-12.475,3.166,-7.37,23.46
2794.5,2.472,0.681,-34.129,3.378,9.377,4.546,35.546,4.205,-24.642,-2.867,0,37.1,37.5,9.476,3.248,-13.259,-10.32,-14.658,-11.612,-3.335,27.105,0,240.34,,250,240,-12.475,3.154,-7.351,23.551
2795.0,2.472,0.681,-34.129,3.378,9.377,4.546,35.546,4.205,-24.642,-2.867,0,37.1,37.5,9.476,3.248,-13.325,-10.315,-14.625,-11.585,-3.335,27.105,0,240.34,,250,240,-12.462,3.143,-7.353,23.62
2795.5,2.472,0.681,-34.129,3.378,9.377,4.568,35.55,4.202,-24.631,-2.867,0,37.101,37.526,9.476,3.248,-13.319,-10.306,-14.632,-11.577,-3.316,27.111,0,238.64,,250,240,-12.463,3.132,-7.346,23.716
2796.0,2.472,0.681,-34.129,3.378,9.377,4.568,35.55,4.202,-24.631,-2.867,0,37.1,37.5,9.476,3.248,-13.287,-10.311,-14.575,-11.549,-3.316,27.111,0,238.64,,251,240,-12.459,3.121,-7.374,23.734
2796.5,3.184,0.865,-33.941,3.44,9.357,4.568,35.55,4.202,-24.631,-2.867,0,37.1,37.5,9.5,3.247,-13.222,-10.329,-14.577,-11.587,-3.316,27.111,0,238.84,,251,240,-12.43,3.111,-7.365,23.794
2797.0,3.184,0.865,-33.941,3.44,9.357,4.568,35.55,4.202,-24.631,-2.867,0,37.1,37.5,9.5,3.247,-13.272,-10.317,-14.594,-11.53,-3.316,27.111,0,238.84,,252,240,-12.429,3.112,-7.338,23.815
2797.5,3.184,0.865,-33.941,3.44,9.357,4.568,35.55,4.202,-24.631,-2.867,0,37.1,37.5,9.5,3.247,-13.247,-10.3,-14.565,-11.56,-3.316,27.111,0,238.84,,252,240,-12.428,3.113,-7.36,23.824
2798.0,3.184,0.865,-33.941,3.44,9.357,4.568,35.55,4.202,-24.631,-2.867,0,37.1,37.5,9.5,3.247,-13.126,-10.301,-14.538,-11.478,-3.316,27.111,0,238.84,,253,240,-12.418,3.114,-7.375,23.901
2798.5,3.184,0.865,-33.941,3.44,9.357,4.546,35.547,4.194,-24.67,-2.858,0,37.107,37.532,9.5,3.247,-13.183,-10.29,-14.526,-11.489,-3.316,27.114,0,239.44,,253,240,-12.361,3.115,-7.372,23.987
2799.0,3.184,0.865,-33.941,3.44,9.357,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.5,3.247,-13.198,-10.294,-14.604,-11.574,-3.316,27.114,0,239.44,,253,240,-12.372,3.116,-7.353,24.03
2799.5,3.184,0.865,-33.941,3.44,9.357,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.5,3.247,-13.227,-10.292,-14.617,-11.582,-3.316,27.114,0,239.74,,253,240,-12.417,3.118,-7.353,24.007
2800.0,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.238,-10.279,-14.531,-11.512,-3.316,27.114,0,239.74,,253,240,-12.429,3.119,-7.387,23.969
2800.5,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.167,-10.299,-14.558,-11.576,-3.316,27.114,0,239.74,,253,240,-12.39,3.12,-7.363,23.935
2801.0,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.256,-10.311,-14.649,-11.599,-3.316,27.114,0,239.74,,253,240,-12.4,3.121,-7.364,23.895
2801.5,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.281,-10.301,-14.632,-11.549,-3.316,27.114,0,241.74,,253,240,-12.454,3.122,-7.363,23.972
2802.0,3.182,0.784,-34.453,3.34,9.445,4.526,35.566,4.196,-24.598,-2.834,0,37.12,37.505,9.483,3.196,-13.268,-10.308,-14.621,-11.574,-3.307,27.122,0,241.74,,252,240,-12.441,3.123,-7.362,24.028
2802.5,3.182,0.784,-34.453,3.34,9.445,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.483,3.196,-13.269,-10.3,-14.659,-11.582,-3.307,27.122,0,241.54,,252,240,-12.443,3.124,-7.355,24.11
2803.0,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.249,-10.309,-14.585,-11.55,-3.307,27.122,0,241.54,,251,240,-12.452,3.125,-7.366,24.144
2803.5,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.244,-10.295,-14.601,-11.567,-3.307,27.122,0,241.34,,251,240,-12.423,3.129,-7.376,24.184
2804.0,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.224,-10.304,-14.659,-11.566,-3.307,27.122,0,241.34,,250,240,-12.427,3.134,-7.362,24.207
2804.5,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.221,-10.306,-14.595,-11.517,-3.307,27.122,0,241.04,,250,240,-12.438,3.139,-7.368,24.197
2805.0,3.415,0.806,-35.209,3.3,9.448,4.512,35.565,4.19,-24.616,-2.862,0,37.137,37.508,9.292,3.444,-13.248,-10.296,-14.571,-11.503,-3.32,27.127,0,241.04,,249,240,-12.41,3.143,-7.39,24.093
2805.5,3.415,0.806,-35.209,3.3,9.448,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.292,3.444,-13.199,-10.313,-14.58,-11.56,-3.32,27.127,0,241.14,,249,240,-12.405,3.148,-7.377,24.018
2806.0,3.415,0.806,-35.209,3.3,9.448,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.292,3.444,-13.235,-10.307,-14.588,-11.536,-3.32,27.127,0,241.14,,248,240,-12.413,3.152,-7.378,23.986
2806.5,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.194,-10.299,-14.56,-11.583,-3.32,27.127,0,241.14,,248,240,-12.417,3.156,-7.378,23.947
2807.0,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.256,-10.287,-14.665,-11.608,-3.32,27.127,0,241.14,,247,240,-12.409,3.156,-7.381,23.949
2807.5,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.303,-10.293,-14.651,-11.573,-3.32,27.127,0,239.34,,247,240,-12.454,3.155,-7.362,23.938
2808.0,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.302,-10.286,-14.569,-11.536,-3.32,27.127,0,239.34,,247,240,-12.455,3.154,-7.372,23.906
2808.5,3.107,0.731,-35.209,3.361,9.404,4.542,35.566,4.179,-24.585,-2.847,0,37.136,37.549,9.336,3.318,-13.271,-10.322,-14.611,-11.568,-3.304,27.129,0,237.74,,247,240,-12.423,3.153,-7.391,23.882
2809.0,3.107,0.731,-35.209,3.361,9.404,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.336,3.318,-13.28,-10.334,-14.61,-11.602,-3.304,27.129,0,237.74,,248,240,-12.443,3.153,-7.377,23.874
2809.5,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.256,-10.318,-14.636,-11.603,-3.304,27.129,0,238.34,,248,240,-12.457,3.152,-7.396,23.86
2810.0,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.255,-10.293,-14.51,-11.524,-3.304,27.129,0,238.34,,249,240,-12.453,3.151,-7.394,23.816
2810.5,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.198,-10.298,-14.595,-11.559,-3.304,27.129,0,237.94,,249,240,-12.396,3.151,-7.377,23.797
2811.0,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.22,-10.314,-14.637,-11.599,-3.304,27.129,0,237.94,,250,240,-12.412,3.151,-7.368,23.777
2811.5,3.132,0.783,-34.507,3.354,9.461,4.553,35.563,4.224,-24.621,-2.859,0,37.152,37.521,9.511,3.276,-13.264,-10.319,-14.635,-11.573,-3.309,27.124,0,237.14,,250,240,-12.443,3.151,-7.372,23.794
2812.0,3.132,0.783,-34.507,3.354,9.461,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.511,3.276,-13.252,-10.27,-14.532,-11.5,-3.309,27.124,0,237.14,,251,240,-12.448,3.15,-7.389,23.799
2812.5,3.132,0.783,-34.507,3.354,9.461,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.511,3.276,-13.12,-10.301,-14.495,-11.568,-3.309,27.124,0,237.04,,251,240,-12.389,3.15,-7.374,23.821
2813.0,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.154,-10.293,-14.546,-11.536,-3.309,27.124,0,237.04,,252,240,-12.371,3.15,-7.37,23.857
2813.5,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.232,-10.293,-14.558,-11.563,-3.309,27.124,0,236.54,,252,240,-12.382,3.15,-7.371,23.93
2814.0,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.168,-10.298,-14.571,-11.543,-3.309,27.124,0,236.54,,253,240,-12.412,3.15,-7.377,23.955
2814.5,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.191,-10.3,-14.598,-11.525,-3.309,27.124,0,239.74,,253,240,-12.395,3.15,-7.373,23.963
2815.0,3.165,0.873,-34.257,3.389,9.348,4.544,35.569,4.182,-24.633,-2.864,0,37.155,37.591,9.489,3.332,-13.213,-10.281,-14.654,-11.58,-3.31,27.131,0,239.74,,253,240,-12.404,3.151,-7.355,23.982
2815.5,3.165,0.873,-34.257,3.389,9.348,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.489,3.332,-13.27,-10.306,-14.65,-11.594,-3.31,27.131,0,239.34,,253,240,-12.432,3.151,-7.34,24.017
2816.0,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.315,-10.298,-14.702,-11.623,-3.31,27.131,0,239.34,,253,240,-12.455,3.151,-7.362,24.037
2816.5,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.3,-10.302,-14.681,-11.639,-3.31,27.131,0,239.24,,253,240,-12.485,3.143,-7.364,24.061
2817.0,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.338,-10.303,-14.712,-11.654,-3.31,27.131,0,239.24,,253,240,-12.48,3.135,-7.372,24.129
2817.5,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.235,-10.311,-14.622,-11.595,-3.31,27.131,0,241.64,,253,240,-12.502,3.127,-7.361,24.145
2818.0,2.647,0.685,-35.103,3.321,9.303,4.606,35.586,4.193,-24.607,-2.846,0,37.17,37.588,9.466,3.515,-13.319,-10.326,-14.596,-11.584,-3.294,27.141,0,241.64,,252,240,-12.441,3.119,-7.395,24.162
2818.5,2.647,0.685,-35.103,3.321,9.303,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.466,3.515,-13.312,-10.329,-14.671,-11.628,-3.294,27.141,0,240.94,,252,240,-12.456,3.111,-7.38,24.16
2819.0,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.315,-10.317,-14.65,-11.601,-3.294,27.141,0,240.94,,252,240,-12.485,3.104,-7.372,24.174
2819.5,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.313,-10.311,-14.591,-11.585,-3.294,27.141,0,240.94,,252,240,-12.471,3.097,-7.406,24.079
2820.0,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.307,-10.317,-14.636,-11.603,-3.294,27.141,0,240.94,,252,240,-12.45,3.091,-7.401,24.005
2820.5,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.185,-10.323,-14.546,-11.54,-3.294,27.141,0,239.44,,252,240,-12.466,3.085,-7.402,24.021
2821.0,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.24,-10.323,-14.532,-11.591,-3.294,27.141,0,239.44,,252,240,-12.398,3.079,-7.398,24.091
2821.5,2.716,0.744,-33.632,3.385,9.381,4.538,35.569,4.177,-24.67,-2.852,0,37.169,37.571,9.528,3.312,-13.227,-10.314,-14.631,-11.588,-3.3,27.141,0,239.64,,252,240,-12.421,3.073,-7.379,24.282
