t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2950.0,3.147,0.795,-35.058,3.356,9.399,4.572,35.539,4.216,-24.444,-2.821,0,36.9,37.1,9.439,3.538,-12.728,-9.874,-14.141,-11.103,-3.277,27.222,0,251.54,,263,250,-11.941,3.006,-6.92,25.191
2950.5,3.147,0.795,-35.058,3.356,9.399,4.536,35.548,4.209,-24.47,-2.814,0,36.893,37.16,9.439,3.538,-12.758,-9.877,-14.029,-11.107,-3.277,27.221,0,250.94,,263,250,-11.962,3.009,-6.947,25.237
2951.0,3.147,0.795,-35.058,3.356,9.399,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.439,3.538,-12.736,-9.873,-14.088,-11.152,-3.277,27.221,0,250.94,,263,250,-11.943,3.011,-6.898,25.203
2951.5,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.738,-9.864,-14.169,-11.166,-3.277,27.221,0,250.94,,263,250,-11.962,3.013,-6.894,25.166
2952.0,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.831,-9.868,-14.159,-11.157,-3.277,27.221,0,250.94,,263,250,-11.984,3.016,-6.888,25.13
2952.5,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.855,-9.877,-14.154,-11.156,-3.277,27.221,0,250.94,,263,250,-12.004,3.018,-6.901,25.074
2953.0,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.881,-9.878,-14.19,-11.146,-3.277,27.221,0,250.94,,263,250,-12.01,3.02,-6.903,24.988
2953.5,3.164,0.808,-34.897,3.414,9.327,4.524,35.561,4.224,-24.385,-2.816,0,36.899,37.068,9.444,3.391,-12.763,-9.872,-14.189,-11.173,-3.278,27.219,0,249.64,,263,250,-12.024,3.023,-6.892,24.876
2954.0,3.164,0.808,-34.897,3.414,9.327,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.444,3.391,-12.775,-9.89,-14.155,-11.133,-3.278,27.219,0,249.64,,263,250,-11.999,3.025,-6.895,24.836
2954.5,3.164,0.808,-34.897,3.414,9.327,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.444,3.391,-12.798,-9.838,-14.096,-11.078,-3.278,27.219,0,250.04,,263,250,-11.988,3.027,-6.927,24.771
2955.0,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.711,-9.876,-14.08,-11.154,-3.278,27.219,0,250.04,,263,250,-11.953,3.03,-6.893,24.785
2955.5,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.677,-9.868,-14.116,-11.115,-3.278,27.219,0,250.24,,263,250,-11.955,3.039,-6.898,24.806
2956.0,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.73,-9.884,-13.998,-11.081,-3.278,27.219,0,250.24,,263,250,-11.944,3.048,-6.896,24.812
2956.5,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.776,-9.88,-14.106,-11.129,-3.278,27.219,0,249.04,,263,250,-11.923,3.057,-6.875,24.819
2957.0,3.593,0.837,-35.209,3.418,9.413,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37.049,9.313,3.431,-12.735,-9.871,-14.076,-11.138,-3.284,27.203,0,249.04,,263,250,-11.973,3.066,-6.875,24.819
2957.5,3.593,0.837,-35.209,3.418,9.413,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37.0,9.313,3.431,-12.698,-9.891,-14.038,-11.125,-3.284,27.203,0,249.24,,263,250,-11.955,3.074,-6.889,24.845
2958.0,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37.0,9.437,3.428,-12.815,-9.884,-14.111,-11.151,-3.284,27.203,0,249.24,,263,250,-11.938,3.083,-6.859,24.815
2958.5,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37.0,9.437,3.428,-12.771,-9.861,-14.088,-11.15,-3.284,27.203,0,249.74,,263,250,-11.99,3.087,-6.869,24.779
2959.0,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37.0,9.437,3.428,-12.816,-9.837,-14.094,-11.144,-3.284,27.203,0,249.74,,263,250,-11.968,3.091,-6.875,24.743
2959.5,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37.0,9.437,3.428,-12.751,-9.852,-14.14,-11.145,-3.284,27.203,0,249.04,,263,250,-11.973,3.095,-6.862,24.676
2960.0,3.341,0.768,-35.209,3.364,9.434,4.544,35.558,4.209,-24.423,-2.816,0,36.917,37.087,9.437,3.428,-12.752,-9.862,-14.164,-11.113,-3.272,27.209,0,249.04,,263,250,-11.972,3.099,-6.852,24.653
2960.5,3.341,0.768,-35.209,3.364,9.434,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.437,3.428,-12.767,-9.85,-14.145,-11.099,-3.272,27.209,0,249.54,,263,250,-11.973,3.103,-6.849,24.619
2961.0,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.819,-9.854,-14.228,-11.128,-3.272,27.209,0,249.54,,263,250,-11.966,3.107,-6.849,24.598
2961.5,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.828,-9.863,-14.171,-11.164,-3.272,27.209,0,249.34,,263,250,-12.007,3.104,-6.85,24.527
2962.0,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.824,-9.867,-14.128,-11.139,-3.272,27.209,0,249.34,,263,250,-12.006,3.101,-6.853,24.52
2962.5,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.694,-9.828,-14.113,-10.987,-3.272,27.209,0,248.84,,263,250,-11.989,3.098,-6.862,24.531
2963.0,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.714,-9.897,-13.998,-11.092,-3.272,27.209,0,248.84,,264,250,-11.906,3.095,-6.86,24.583
2963.5,2.913,0.721,-35.209,3.399,9.436,4.546,35.56,4.196,-24.422,-2.813,0,36.926,37.16,9.38,3.272,-12.801,-9.832,-14.112,-11.137,-3.269,27.21,0,249.44,,264,250,-11.925,3.092,-6.852,24.576
2964.0,2.913,0.721,-35.209,3.399,9.436,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.38,3.272,-12.734,-9.847,-14.114,-11.157,-3.269,27.21,0,249.44,,264,250,-11.971,3.089,-6.863,24.602
2964.5,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.773,-9.848,-14.146,-11.141,-3.269,27.21,0,249.44,,264,250,-11.963,3.086,-6.852,24.636
2965.0,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.791,-9.837,-14.178,-11.164,-3.269,27.21,0,249.44,,264,250,-11.977,3.087,-6.836,24.667
2965.5,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.861,-9.859,-14.223,-11.196,-3.269,27.21,0,250.74,,264,250,-11.992,3.088,-6.851,24.712
2966.0,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.793,-9.868,-14.225,-11.19,-3.269,27.21,0,250.74,,264,250,-12.035,3.089,-6.843,24.726
2966.5,3.148,0.844,-33.668,3.4,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.933,37.213,9.559,3.36,-12.835,-9.871,-14.239,-11.178,-3.269,27.211,0,251.64,,264,250,-12.019,3.09,-6.856,24.737
2967.0,3.148,0.844,-33.668,3.4,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.559,3.36,-12.877,-9.873,-14.203,-11.182,-3.269,27.211,0,251.64,,263,250,-12.031,3.091,-6.85,24.737
2967.5,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.893,-9.883,-14.171,-11.147,-3.269,27.211,0,250.94,,263,250,-12.034,3.092,-6.864,24.715
2968.0,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.752,-9.857,-14.135,-11.121,-3.269,27.211,0,250.94,,263,250,-12.023,3.087,-6.889,24.703
2968.5,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.711,-9.874,-14.171,-11.115,-3.269,27.211,0,251.54,,263,250,-11.966,3.082,-6.898,24.647
2969.0,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.78,-9.887,-14.104,-11.129,-3.269,27.211,0,251.54,,262,250,-11.968,3.077,-6.858,24.624
2969.5,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.751,-9.859,-14.153,-11.159,-3.269,27.211,0,249.04,,262,250,-11.975,3.073,-6.858,24.61
2970.0,2.794,0.61,-35.209,3.373,9.378,4.516,35.578,4.212,-24.374,-2.811,0,36.952,37.23,9.365,3.289,-12.847,-9.834,-14.1,-11.126,-3.26,27.224,0,249.04,,262,250,-11.981,3.068,-6.888,24.582
2970.5,2.794,0.61,-35.209,3.373,9.378,4.516,35.578,4.212,-24.374,-2.811,0,37.0,37.2,9.365,3.289,-12.761,-9.861,-14.129,-11.143,-3.26,27.224,0,249.34,,262,250,-11.976,3.064,-6.902,24.537
2971.0,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37.0,37.2,9.409,3.515,-12.834,-9.86,-14.175,-11.16,-3.26,27.224,0,249.34,,262,250,-11.974,3.059,-6.875,24.525
2971.5,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37.0,37.2,9.409,3.515,-12.794,-9.873,-14.164,-11.13,-3.26,27.224,0,249.74,,262,250,-12.007,3.056,-6.87,24.511
2972.0,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37.0,37.2,9.409,3.515,-12.782,-9.834,-14.022,-11.051,-3.26,27.224,0,249.74,,262,250,-11.99,3.054,-6.883,24.415
2972.5,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37.0,37.2,9.409,3.515,-12.751,-9.851,-14.109,-11.11,-3.26,27.224,0,249.64,,262,250,-11.922,3.051,-6.883,24.39
2973.0,2.886,0.758,-34.878,3.384,9.341,4.483,35.578,4.209,-24.372,-2.8,0,36.967,37.202,9.409,3.515,-12.743,-9.85,-14.147,-11.081,-3.26,27.219,0,249.64,,262,250,-11.955,3.048,-6.866,24.377
2973.5,2.886,0.758,-34.878,3.384,9.341,4.483,35.578,4.209,-24.372,-2.8,0,37.0,37.2,9.409,3.515,-12.744,-9.885,-14.09,-11.137,-3.26,27.219,0,249.64,,262,250,-11.955,3.045,-6.888,24.362
2974.0,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37.0,37.2,9.456,3.376,-12.707,-9.861,-14.14,-11.142,-3.26,27.219,0,249.64,,262,250,-11.964,3.043,-6.865,24.34
2974.5,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37.0,37.2,9.456,3.376,-12.792,-9.844,-14.186,-11.157,-3.26,27.219,0,249.14,,262,250,-11.962,3.042,-6.861,24.36
2975.0,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37.0,37.2,9.456,3.376,-12.835,-9.864,-14.105,-11.159,-3.26,27.219,0,249.14,,262,250,-11.995,3.041,-6.865,24.338
2975.5,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37.0,37.2,9.456,3.376,-12.811,-9.852,-14.155,-11.139,-3.26,27.219,0,248.74,,262,250,-11.99,3.04,-6.874,24.34
2976.0,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37.0,37.2,9.456,3.376,-12.741,-9.85,-14.121,-11.103,-3.26,27.219,0,248.74,,263,250,-11.989,3.039,-6.857,24.436
2976.5,2.986,0.829,-34.184,3.455,9.359,4.524,35.578,4.207,-24.393,-2.802,0,36.962,37.259,9.456,3.376,-12.814,-9.848,-14.117,-11.085,-3.264,27.228,0,248.84,,263,250,-11.954,3.038,-6.872,24.482
2977.0,2.986,0.829,-34.184,3.455,9.359,4.524,35.578,4.207,-24.393,-2.802,0,37.0,37.3,9.456,3.376,-12.745,-9.845,-14.173,-11.119,-3.264,27.228,0,248.84,,264,250,-11.966,3.038,-6.864,24.458
2977.5,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37.0,37.3,9.429,3.471,-12.857,-9.856,-14.251,-11.172,-3.264,27.228,0,249.34,,264,250,-11.971,3.037,-6.859,24.499
2978.0,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37.0,37.3,9.429,3.471,-12.861,-9.843,-14.246,-11.152,-3.264,27.228,0,249.34,,264,250,-12.034,3.042,-6.837,24.486
2978.5,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37.0,37.3,9.429,3.471,-12.84,-9.892,-14.116,-11.162,-3.264,27.228,0,251.14,,264,250,-12.026,3.047,-6.863,24.493
2979.0,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37.0,37.3,9.429,3.471,-12.861,-9.861,-14.191,-11.153,-3.264,27.228,0,251.14,,263,250,-12.003,3.052,-6.853,24.467
2979.5,3.355,0.788,-35.209,3.374,9.432,4.539,35.584,4.204,-24.349,-2.798,0,36.987,37.29,9.429,3.471,-12.828,-9.868,-14.245,-11.193,-3.245,27.234,0,249.84,,263,250,-12.016,3.057,-6.852,24.459
2980.0,3.355,0.788,-35.209,3.374,9.432,4.539,35.584,4.204,-24.349,-2.798,0,37.0,37.3,9.429,3.471,-12.917,-9.849,-14.282,-11.158,-3.245,27.234,0,249.84,,263,250,-12.033,3.062,-6.856,24.472
2980.5,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37.0,37.3,9.527,3.224,-12.893,-9.894,-14.227,-11.204,-3.245,27.234,0,250.34,,263,250,-12.051,3.067,-6.854,24.464
2981.0,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37.0,37.3,9.527,3.224,-12.791,-9.889,-14.164,-11.132,-3.245,27.234,0,250.34,,263,250,-12.054,3.065,-6.869,24.476
2981.5,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37.0,37.3,9.527,3.224,-12.844,-9.854,-14.115,-11.141,-3.245,27.234,0,250.64,,263,250,-11.994,3.064,-6.879,24.478
2982.0,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37.0,37.3,9.527,3.224,-12.732,-9.878,-14.157,-11.086,-3.245,27.234,0,250.64,,263,250,-11.989,3.062,-6.86,24.452
2982.5,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37.0,37.3,9.527,3.224,-12.737,-9.851,-14.02,-11.097,-3.245,27.234,0,250.44,,263,250,-11.963,3.059,-6.872,24.438
2983.0,2.975,0.748,-34.235,3.431,9.398,4.576,35.596,4.2,-24.407,-2.795,0,37.01,37.354,9.527,3.224,-12.646,-9.846,-14.033,-11.1,-3.228,27.24,0,250.44,,263,250,-11.926,3.059,-6.88,24.434
2983.5,2.975,0.748,-34.235,3.431,9.398,4.576,35.596,4.2,-24.407,-2.795,0,37.0,37.4,9.527,3.224,-12.625,-9.823,-14.062,-11.052,-3.228,27.24,0,249.84,,263,250,-11.906,3.058,-6.875,24.411
2984.0,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37.0,37.4,9.524,3.316,-12.69,-9.818,-13.969,-11.04,-3.228,27.24,0,249.84,,263,250,-11.891,3.057,-6.87,24.401
2984.5,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37.0,37.4,9.524,3.316,-12.67,-9.79,-14.021,-11.071,-3.228,27.24,0,249.84,,263,250,-11.879,3.061,-6.856,24.397
2985.0,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37.0,37.4,9.524,3.316,-12.685,-9.808,-14.113,-11.079,-3.228,27.24,0,249.84,,263,250,-11.888,3.066,-6.844,24.365
2985.5,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37.0,37.4,9.524,3.316,-12.739,-9.797,-14.13,-11.096,-3.228,27.24,0,250.44,,263,250,-11.921,3.07,-6.83,24.373
2986.0,3.339,0.906,-33.612,3.382,9.381,4.56,35.595,4.196,-24.362,-2.779,0,37.013,37.322,9.524,3.316,-12.773,-9.833,-14.079,-11.111,-3.235,27.249,0,250.44,,263,250,-11.94,3.075,-6.811,24.457
2986.5,3.339,0.906,-33.612,3.382,9.381,4.56,35.595,4.196,-24.362,-2.779,0,37.0,37.3,9.524,3.316,-12.825,-9.824,-14.223,-11.155,-3.235,27.249,0,249.34,,263,250,-11.949,3.079,-6.822,24.576
2987.0,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37.0,37.3,9.353,3.325,-12.839,-9.823,-14.233,-11.146,-3.235,27.249,0,249.34,,263,250,-12.007,3.083,-6.803,24.685
2987.5,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37.0,37.3,9.353,3.325,-12.846,-9.811,-14.241,-11.181,-3.235,27.249,0,250.04,,263,250,-12.01,3.075,-6.812,24.767
2988.0,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37.0,37.3,9.353,3.325,-12.888,-9.81,-14.26,-11.161,-3.235,27.249,0,250.04,,263,250,-12.019,3.066,-6.82,24.762
2988.5,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37.0,37.3,9.353,3.325,-12.834,-9.822,-14.257,-11.164,-3.235,27.249,0,250.24,,263,250,-12.03,3.058,-6.807,24.766
2989.0,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37.0,37.3,9.353,3.325,-12.808,-9.847,-14.178,-11.111,-3.235,27.249,0,250.24,,263,250,-12.019,3.049,-6.825,24.714
2989.5,2.55,0.628,-35.209,3.401,9.448,4.514,35.609,4.208,-24.309,-2.761,0,37.039,37.377,9.353,3.325,-12.847,-9.842,-14.175,-11.121,-3.223,27.258,0,250.74,,263,250,-11.986,3.041,-6.827,24.638
2990.0,2.55,0.628,-35.209,3.401,9.448,4.514,35.609,4.208,-24.309,-2.761,0,37.0,37.4,9.353,3.325,-12.83,-9.822,-14.248,-11.148,-3.223,27.258,0,250.74,,263,250,-11.996,3.033,-6.828,24.602
2990.5,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37.0,37.4,9.493,3.199,-12.861,-9.833,-14.203,-11.136,-3.223,27.258,0,250.54,,263,250,-12.012,3.025,-6.831,24.592
2991.0,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37.0,37.4,9.493,3.199,-12.81,-9.851,-14.19,-11.089,-3.223,27.258,0,250.54,,263,250,-12.008,3.022,-6.813,24.587
2991.5,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37.0,37.4,9.493,3.199,-12.783,-9.821,-14.156,-11.126,-3.223,27.258,0,250.54,,263,250,-11.985,3.019,-6.819,24.493
2992.0,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37.0,37.4,9.493,3.199,-12.718,-9.821,-14.088,-11.103,-3.223,27.258,0,250.54,,263,250,-11.972,3.017,-6.815,24.459
2992.5,2.854,0.708,-34.585,3.399,9.437,4.525,35.608,4.204,-24.332,-2.796,0,37.056,37.448,9.493,3.199,-12.805,-9.809,-14.089,-11.056,-3.216,27.26,0,249.74,,263,250,-11.933,3.014,-6.823,24.452
2993.0,2.854,0.708,-34.585,3.399,9.437,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.493,3.199,-12.714,-9.787,-14.137,-11.093,-3.216,27.26,0,249.74,,263,250,-11.94,3.011,-6.828,24.446
2993.5,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.803,-9.841,-14.027,-11.101,-3.216,27.26,0,250.24,,263,250,-11.933,3.009,-6.84,24.473
2994.0,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.766,-9.825,-14.085,-11.076,-3.216,27.26,0,250.24,,263,250,-11.943,3.012,-6.818,24.426
2994.5,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.75,-9.825,-14.09,-11.09,-3.216,27.26,0,250.54,,263,250,-11.938,3.015,-6.827,24.424
2995.0,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.684,-9.822,-14.139,-11.104,-3.216,27.26,0,250.54,,263,250,-11.939,3.018,-6.822,24.414
2995.5,3.194,0.841,-33.868,3.42,9.277,4.559,35.606,4.189,-24.335,-2.781,0,37.061,37.423,9.659,3.411,-12.814,-9.818,-14.214,-11.119,-3.222,27.261,0,249.84,,263,250,-11.938,3.021,-6.817,24.341
2996.0,3.194,0.841,-33.868,3.42,9.277,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.659,3.411,-12.781,-9.827,-14.216,-11.148,-3.222,27.261,0,249.84,,263,250,-11.991,3.024,-6.804,24.333
2996.5,3.194,0.841,-33.868,3.42,9.277,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.659,3.411,-12.802,-9.827,-14.234,-11.119,-3.222,27.261,0,250.44,,263,250,-11.993,3.026,-6.812,24.354
2997.0,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.824,-9.819,-14.244,-11.145,-3.222,27.261,0,250.44,,263,250,-11.995,3.029,-6.834,24.366
2997.5,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.844,-9.811,-14.239,-11.156,-3.222,27.261,0,250.84,,263,250,-12.008,3.029,-6.809,24.386
2998.0,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.856,-9.832,-14.2,-11.182,-3.222,27.261,0,250.84,,263,250,-12.013,3.03,-6.816,24.499
2998.5,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.768,-9.832,-14.139,-11.098,-3.222,27.261,0,249.44,,263,250,-12.018,3.03,-6.837,24.487
2999.0,3.045,0.747,-35.209,3.375,9.511,4.598,35.611,4.193,-24.353,-2.773,0,37.084,37.445,9.433,3.342,-12.753,-9.827,-14.008,-11.054,-3.22,27.248,0,249.44,,263,250,-11.959,3.03,-6.846,24.482
2999.5,3.045,0.747,-35.209,3.375,9.511,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.433,3.342,-12.775,-9.849,-14.125,-11.134,-3.22,27.248,0,250.04,,263,250,-11.911,3.03,-6.82,24.445
3000.0,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.778,-9.822,-14.149,-11.126,-3.22,27.248,0,250.04,,263,250,-11.971,3.031,-6.808,24.416
3000.5,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.812,-9.803,-14.188,-11.11,-3.22,27.248,0,250.64,,263,250,-11.969,3.032,-6.82,24.407
3001.0,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.858,-9.827,-14.234,-11.157,-3.22,27.248,0,250.64,,263,250,-11.978,3.033,-6.808,24.404
3001.5,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.789,-9.821,-14.202,-11.151,-3.22,27.248,0,250.84,,263,250,-12.019,3.035,-6.803,24.393
3002.0,3.115,0.765,-34.877,3.383,9.416,4.564,35.621,4.184,-24.321,-2.788,0,37.091,37.452,9.443,3.195,-12.778,-9.847,-14.101,-11.117,-3.235,27.249,0,250.84,,263,250,-11.991,3.036,-6.84,24.379
3002.5,3.115,0.765,-34.877,3.383,9.416,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.443,3.195,-12.845,-9.858,-14.12,-11.129,-3.235,27.249,0,250.64,,263,250,-11.961,3.037,-6.832,24.379
3003.0,3.115,0.765,-34.877,3.383,9.416,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.443,3.195,-12.756,-9.802,-14.172,-11.149,-3.235,27.249,0,250.64,,263,250,-11.988,3.039,-6.836,24.362
3003.5,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.862,-9.816,-14.258,-11.15,-3.235,27.249,0,249.74,,263,250,-11.97,3.04,-6.811,24.366
3004.0,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.834,-9.81,-14.272,-11.164,-3.235,27.249,0,249.74,,263,250,-12.021,3.032,-6.834,24.356
3004.5,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.847,-9.814,-14.122,-11.115,-3.235,27.249,0,250.44,,263,250,-12.02,3.025,-6.8,24.324
3005.0,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.766,-9.846,-14.151,-11.161,-3.235,27.249,0,250.44,,263,250,-11.974,3.017,-6.829,24.308
3005.5,2.573,0.716,-34.209,3.384,9.364,4.529,35.62,4.195,-24.338,-2.779,0,37.105,37.472,9.471,3.418,-12.864,-9.814,-14.218,-11.115,-3.225,27.241,0,249.34,,263,250,-11.981,3.01,-6.824,24.325
3006.0,2.573,0.716,-34.209,3.384,9.364,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.471,3.418,-12.832,-9.836,-14.207,-11.112,-3.225,27.241,0,249.34,,263,250,-12.003,3.003,-6.824,24.322
3006.5,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.809,-9.829,-14.114,-11.105,-3.225,27.241,0,249.04,,263,250,-11.997,2.996,-6.835,24.266
3007.0,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.745,-9.83,-14.108,-11.095,-3.225,27.241,0,249.04,,263,250,-11.964,2.995,-6.837,24.297
3007.5,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.789,-9.824,-14.129,-11.13,-3.225,27.241,0,249.54,,263,250,-11.944,2.995,-6.824,24.299
3008.0,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.685,-9.849,-13.977,-11.057,-3.225,27.241,0,249.54,,263,250,-11.968,2.994,-6.83,24.306
3008.5,2.965,0.702,-35.209,3.352,9.48,4.512,35.62,4.197,-24.369,-2.783,0,37.126,37.503,9.219,3.404,-12.736,-9.788,-14.047,-11.067,-3.219,27.247,0,249.94,,263,250,-11.892,2.994,-6.844,24.311
3009.0,2.965,0.702,-35.209,3.352,9.48,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.219,3.404,-12.772,-9.783,-14.17,-11.1,-3.219,27.247,0,249.94,,263,250,-11.909,2.993,-6.814,24.32
3009.5,2.965,0.702,-35.209,3.352,9.48,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.219,3.404,-12.774,-9.808,-14.146,-11.077,-3.219,27.247,0,248.94,,263,250,-11.956,2.993,-6.794,24.313
3010.0,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.8,-9.807,-14.23,-11.134,-3.219,27.247,0,248.94,,264,250,-11.951,2.992,-6.793,24.294
3010.5,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.833,-9.815,-14.208,-11.141,-3.219,27.247,0,249.44,,264,250,-11.993,2.998,-6.814,24.196
3011.0,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.872,-9.804,-14.25,-11.125,-3.219,27.247,0,249.44,,264,250,-11.999,3.003,-6.8,24.166
3011.5,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.81,-9.817,-14.184,-11.118,-3.219,27.247,0,250.84,,264,250,-12.013,3.008,-6.807,24.201
3012.0,3.309,0.777,-35.209,3.38,9.422,4.547,35.629,4.211,-24.315,-2.782,0,37.137,37.543,9.284,3.485,-12.77,-9.804,-14.215,-11.163,-3.234,27.233,0,250.84,,264,250,-11.983,3.013,-6.817,24.193
3012.5,3.309,0.777,-35.209,3.38,9.422,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.284,3.485,-12.816,-9.834,-14.163,-11.068,-3.234,27.233,0,249.24,,264,250,-11.988,3.017,-6.808,24.186
3013.0,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.768,-9.807,-14.218,-11.092,-3.234,27.233,0,249.24,,264,250,-11.97,3.022,-6.813,24.152
3013.5,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.825,-9.857,-14.101,-11.141,-3.234,27.233,0,250.04,,264,250,-11.971,3.024,-6.815,24.134
3014.0,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.769,-9.807,-14.155,-11.117,-3.234,27.233,0,250.04,,264,250,-11.981,3.025,-6.808,24.107
3014.5,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.739,-9.795,-14.085,-11.025,-3.234,27.233,0,251.64,,264,250,-11.962,3.027,-6.828,24.114
3015.0,3.115,0.759,-34.966,3.365,9.425,4.582,35.621,4.194,-24.354,-2.789,0,37.147,37.53,9.498,3.283,-12.727,-9.796,-14.078,-11.068,-3.23,27.222,0,251.64,,263,250,-11.911,3.028,-6.834,24.116
3015.5,3.115,0.759,-34.966,3.365,9.425,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.498,3.283,-12.67,-9.788,-14.095,-11.048,-3.23,27.222,0,250.84,,263,250,-11.917,3.03,-6.839,24.105
3016.0,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.753,-9.791,-14.101,-11.051,-3.23,27.222,0,250.84,,263,250,-11.9,3.031,-6.822,24.005
3016.5,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.781,-9.813,-14.093,-11.08,-3.23,27.222,0,250.04,,263,250,-11.924,3.034,-6.812,24.014
3017.0,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.816,-9.813,-14.144,-11.087,-3.23,27.222,0,250.04,,263,250,-11.942,3.036,-6.78,23.918
3017.5,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.762,-9.803,-14.125,-11.115,-3.23,27.222,0,250.44,,263,250,-11.965,3.039,-6.834,23.946
3018.0,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.688,-9.789,-14.151,-11.052,-3.23,27.222,0,250.44,,263,250,-11.951,3.042,-6.814,23.969
3018.5,3.196,0.786,-35.209,3.38,9.416,4.564,35.641,4.191,-24.306,-2.762,0,37.162,37.553,9.451,3.581,-12.777,-9.79,-14.133,-11.101,-3.221,27.228,0,249.84,,263,250,-11.92,3.044,-6.811,23.928
3019.0,3.196,0.786,-35.209,3.38,9.416,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.451,3.581,-12.744,-9.784,-14.139,-11.045,-3.221,27.228,0,249.84,,263,250,-11.95,3.047,-6.799,23.891
3019.5,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.755,-9.79,-14.063,-11.061,-3.221,27.228,0,250.34,,263,250,-11.928,3.049,-6.826,23.872
3020.0,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.599,-9.793,-13.999,-11.033,-3.221,27.228,0,250.34,,263,250,-11.917,3.052,-6.837,23.937
3020.5,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.74,-9.741,-14.014,-11.019,-3.221,27.228,0,248.94,,263,250,-11.856,3.055,-6.831,23.963
3021.0,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.736,-9.787,-14.15,-11.096,-3.221,27.228,0,248.94,,264,250,-11.878,3.057,-6.797,23.998
3021.5,3.225,0.785,-35.209,3.411,9.398,4.545,35.645,4.18,-24.339,-2.775,0,37.169,37.62,9.369,3.439,-12.722,-9.814,-14.039,-11.102,-3.227,27.22,0,250.34,,264,250,-11.942,3.06,-6.825,24.015
3022.0,3.225,0.785,-35.209,3.411,9.398,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.369,3.439,-12.788,-9.772,-14.156,-11.094,-3.227,27.22,0,250.34,,264,250,-11.919,3.063,-6.809,23.979
3022.5,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.815,-9.781,-14.175,-11.134,-3.227,27.22,0,250.04,,264,250,-11.952,3.066,-6.793,23.973
3023.0,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.854,-9.778,-14.256,-11.115,-3.227,27.22,0,250.04,,264,250,-11.976,3.055,-6.786,24.008
3023.5,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.793,-9.791,-14.117,-11.063,-3.227,27.22,0,250.24,,264,250,-12.001,3.045,-6.795,23.994
3024.0,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.812,-9.782,-14.075,-11.045,-3.227,27.22,0,250.24,,264,250,-11.941,3.036,-6.837,24.005
3024.5,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.709,-9.805,-14.124,-11.094,-3.227,27.22,0,250.54,,264,250,-11.928,3.026,-6.813,23.988
3025.0,2.448,0.628,-33.938,3.406,9.388,4.488,35.65,4.195,-24.327,-2.772,0,37.184,37.641,9.526,3.196,-12.793,-9.778,-14.131,-11.093,-3.223,27.221,0,250.54,,264,250,-11.933,3.017,-6.823,23.915
3025.5,2.448,0.628,-33.938,3.406,9.388,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.526,3.196,-12.627,-9.763,-14.032,-10.964,-3.223,27.221,0,250.84,,264,250,-11.949,3.007,-6.816,23.937
3026.0,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.674,-9.77,-14.022,-11.036,-3.223,27.221,0,250.84,,264,250,-11.846,2.998,-6.831,23.974
3026.5,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.631,-9.768,-14.074,-11.058,-3.223,27.221,0,250.44,,264,250,-11.875,3.007,-6.814,23.943
3027.0,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.659,-9.772,-14.011,-10.981,-3.223,27.221,0,250.44,,264,250,-11.883,3.016,-6.804,23.975
3027.5,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.711,-9.769,-14.039,-11.043,-3.223,27.221,0,250.34,,264,250,-11.856,3.025,-6.787,23.963
3028.0,3.564,0.866,-35.209,3.344,9.425,4.517,35.646,4.198,-24.325,-2.779,0,37.192,37.599,9.357,3.495,-12.666,-9.767,-14.095,-11.063,-3.236,27.208,0,250.34,,264,250,-11.89,3.034,-6.787,23.987
3028.5,3.564,0.866,-35.209,3.344,9.425,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.357,3.495,-12.715,-9.775,-14.109,-11.03,-3.236,27.208,0,251.24,,264,250,-11.898,3.043,-6.776,23.962
3029.0,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.756,-9.722,-14.011,-10.988,-3.236,27.208,0,251.24,,263,250,-11.907,3.051,-6.806,23.984
3029.5,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.711,-9.772,-14.07,-11.05,-3.236,27.208,0,251.34,,263,250,-11.869,3.058,-6.807,23.969
3030.0,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.677,-9.779,-14.097,-11.04,-3.236,27.208,0,251.34,,262,250,-11.901,3.064,-6.786,23.982
3030.5,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.729,-9.772,-14.145,-11.116,-3.236,27.208,0,249.54,,262,250,-11.898,3.07,-6.758,24.03
3031.0,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.805,-9.815,-14.012,-11.079,-3.236,27.208,0,249.54,,262,250,-11.94,3.076,-6.786,24.014
3031.5,3.431,0.814,-35.209,3.402,9.498,4.554,35.652,4.192,-24.299,-2.786,0,37.206,37.617,9.328,3.382,-12.778,-9.763,-14.142,-11.052,-3.239,27.208,0,250.24,,262,250,-11.928,3.082,-6.797,24.07
3032.0,3.431,0.814,-35.209,3.402,9.498,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.328,3.382,-12.77,-9.786,-13.99,-11.049,-3.239,27.208,0,250.24,,262,250,-11.934,3.087,-6.806,24.083
3032.5,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.643,-9.777,-14.048,-11.034,-3.239,27.208,0,250.94,,262,250,-11.899,3.093,-6.779,24.09
3033.0,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.675,-9.786,-13.987,-11.027,-3.239,27.208,0,250.94,,262,250,-11.876,3.096,-6.79,24.071
3033.5,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.733,-9.762,-14.033,-11.025,-3.239,27.208,0,249.44,,262,250,-11.869,3.099,-6.798,24.02
3034.0,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.646,-9.758,-14.033,-10.984,-3.239,27.208,0,249.44,,262,250,-11.888,3.102,-6.787,24.044
3034.5,3.286,0.831,-34.476,3.433,9.399,4.58,35.645,4.206,-24.337,-2.789,0,37.213,37.664,9.46,3.237,-12.654,-9.767,-14.018,-11.027,-3.229,27.21,0,248.74,,262,250,-11.855,3.105,-6.774,24.045
3035.0,3.286,0.831,-34.476,3.433,9.399,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.46,3.237,-12.656,-9.746,-14.095,-11.066,-3.229,27.21,0,248.74,,263,250,-11.867,3.108,-6.764,24.056
3035.5,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.704,-9.769,-14.092,-11.041,-3.229,27.21,0,248.14,,263,250,-11.891,3.111,-6.776,24.072
3036.0,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.692,-9.77,-14.046,-11.031,-3.229,27.21,0,248.14,,264,250,-11.885,3.11,-6.784,24.123
3036.5,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.682,-9.744,-14.099,-11.05,-3.229,27.21,0,248.14,,264,250,-11.885,3.11,-6.78,24.115
3037.0,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.701,-9.757,-14.129,-11.044,-3.229,27.21,0,248.14,,265,250,-11.894,3.109,-6.751,24.107
3037.5,3.064,0.806,-34.394,3.399,9.407,4.543,35.668,4.183,-24.281,-2.782,0,37.224,37.645,9.452,3.304,-12.736,-9.76,-14.165,-11.091,-3.228,27.204,0,249.54,,265,250,-11.908,3.108,-6.752,24.153
3038.0,3.064,0.806,-34.394,3.399,9.407,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.452,3.304,-12.803,-9.777,-14.168,-11.099,-3.228,27.204,0,249.54,,265,250,-11.938,3.107,-6.739,24.163
3038.5,3.064,0.806,-34.394,3.399,9.407,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.452,3.304,-12.82,-9.778,-14.161,-11.081,-3.228,27.204,0,249.94,,265,250,-11.962,3.107,-6.757,24.137
3039.0,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.753,-9.789,-14.162,-11.102,-3.228,27.204,0,249.94,,265,250,-11.96,3.106,-6.755,24.09
3039.5,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.782,-9.765,-14.078,-11.064,-3.228,27.204,0,249.94,,265,250,-11.952,3.103,-6.775,24.11
3040.0,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.737,-9.784,-14.161,-11.078,-3.228,27.204,0,249.94,,265,250,-11.922,3.1,-6.772,24.055
3040.5,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.747,-9.784,-14.126,-11.031,-3.228,27.204,0,251.94,,265,250,-11.94,3.098,-6.769,23.961
3041.0,2.935,0.749,-34.745,3.378,9.364,4.507,35.663,4.188,-24.309,-2.794,0,37.24,37.669,9.513,3.446,-12.763,-9.752,-14.05,-11.007,-3.224,27.206,0,251.94,,264,250,-11.922,3.095,-6.786,23.923
3041.5,2.935,0.749,-34.745,3.378,9.364,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.513,3.446,-12.699,-9.788,-14.11,-11.065,-3.224,27.206,0,252.54,,264,250,-11.893,3.092,-6.766,23.884
3042.0,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.716,-9.78,-14.042,-11.017,-3.224,27.206,0,252.54,,263,250,-11.916,3.09,-6.792,23.877
3042.5,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.718,-9.781,-14.001,-11.04,-3.224,27.206,0,252.74,,263,250,-11.889,3.085,-6.755,23.889
3043.0,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.638,-9.762,-13.985,-10.997,-3.224,27.206,0,252.74,,262,250,-11.885,3.081,-6.766,23.967
3043.5,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.633,-9.741,-14.031,-11.027,-3.224,27.206,0,251.24,,262,250,-11.845,3.076,-6.765,24.014
3044.0,2.813,0.751,-34.497,3.364,9.369,4.517,35.658,4.181,-24.338,-2.784,0,37.245,37.679,9.502,3.451,-12.641,-9.759,-13.983,-10.987,-3.23,27.205,0,251.24,,261,250,-11.858,3.072,-6.744,24.014
3044.5,2.813,0.751,-34.497,3.364,9.369,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.502,3.451,-12.723,-9.749,-13.996,-11.0,-3.23,27.205,0,250.74,,261,250,-11.842,3.068,-6.742,24.027
3045.0,2.813,0.751,-34.497,3.364,9.369,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.502,3.451,-12.65,-9.759,-14.084,-11.025,-3.23,27.205,0,250.74,,261,250,-11.867,3.064,-6.742,23.965
3045.5,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.789,-9.725,-14.175,-11.093,-3.23,27.205,0,250.64,,261,250,-11.879,3.06,-6.716,24.016
3046.0,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.781,-9.744,-14.158,-11.042,-3.23,27.205,0,250.64,,261,250,-11.945,3.058,-6.748,24.018
3046.5,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.766,-9.795,-14.07,-11.09,-3.23,27.205,0,247.44,,261,250,-11.932,3.056,-6.734,24.052
3047.0,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.741,-9.78,-14.169,-11.046,-3.23,27.205,0,247.44,,262,250,-11.93,3.054,-6.749,24.057
3047.5,2.942,0.743,-35.172,3.402,9.365,4.545,35.669,4.178,-24.305,-2.792,0,37.247,37.664,9.427,3.568,-12.741,-9.752,-14.017,-11.015,-3.245,27.189,0,248.44,,262,250,-11.934,3.052,-6.758,24.102
3048.0,2.942,0.743,-35.172,3.402,9.365,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.427,3.568,-12.743,-9.781,-14.123,-11.052,-3.245,27.189,0,248.44,,263,250,-11.881,3.05,-6.74,24.121
3048.5,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.72,-9.763,-14.113,-11.092,-3.245,27.189,0,248.04,,263,250,-11.925,3.048,-6.738,24.111
3049.0,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.808,-9.775,-14.184,-11.063,-3.245,27.189,0,248.04,,264,250,-11.922,3.051,-6.75,24.116
3049.5,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.679,-9.76,-13.986,-11.036,-3.245,27.189,0,250.54,,264,250,-11.958,3.054,-6.741,24.154
3050.0,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.735,-9.753,-14.08,-11.038,-3.245,27.189,0,250.54,,264,250,-11.865,3.057,-6.743,24.154
3050.5,3.231,0.753,-35.209,3.342,9.325,4.561,35.662,4.16,-24.347,-2.798,0,37.254,37.713,9.425,3.44,-12.673,-9.764,-13.992,-11.028,-3.242,27.196,0,249.94,,264,250,-11.901,3.06,-6.721,24.17
3051.0,3.231,0.753,-35.209,3.342,9.325,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.425,3.44,-12.72,-9.747,-14.076,-11.048,-3.242,27.196,0,249.94,,264,250,-11.864,3.063,-6.724,24.167
3051.5,3.231,0.753,-35.209,3.342,9.325,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.425,3.44,-12.635,-9.74,-14.052,-11.011,-3.242,27.196,0,250.34,,264,250,-11.898,3.066,-6.702,24.192
3052.0,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.651,-9.782,-14.001,-11.048,-3.242,27.196,0,250.34,,264,250,-11.86,3.068,-6.745,24.208
3052.5,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.717,-9.745,-14.066,-11.057,-3.242,27.196,0,250.14,,264,250,-11.87,3.08,-6.728,24.245
3053.0,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.754,-9.757,-14.161,-11.101,-3.242,27.196,0,250.14,,264,250,-11.896,3.092,-6.721,24.257
3053.5,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.817,-9.76,-14.164,-11.086,-3.242,27.196,0,251.34,,264,250,-11.943,3.103,-6.738,24.272
3054.0,3.778,0.86,-35.209,3.383,9.45,4.556,35.667,4.142,-24.285,-2.79,0,37.266,37.682,9.398,3.377,-12.809,-9.768,-14.192,-11.13,-3.232,27.202,0,251.34,,263,250,-11.957,3.114,-6.732,24.289
3054.5,3.778,0.86,-35.209,3.383,9.45,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.398,3.377,-12.805,-9.787,-14.167,-11.128,-3.232,27.202,0,250.64,,263,250,-11.975,3.125,-6.742,24.282
3055.0,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.845,-9.775,-14.157,-11.116,-3.232,27.202,0,250.64,,263,250,-11.972,3.135,-6.761,24.29
3055.5,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.781,-9.771,-14.176,-11.113,-3.232,27.202,0,250.64,,263,250,-11.973,3.13,-6.745,24.3
3056.0,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.75,-9.804,-14.085,-11.137,-3.232,27.202,0,250.64,,263,250,-11.96,3.125,-6.745,24.238
3056.5,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.808,-9.786,-14.202,-11.131,-3.232,27.202,0,249.34,,263,250,-11.944,3.119,-6.739,24.224
3057.0,2.802,0.74,-34.029,3.449,9.322,4.528,35.674,4.17,-24.282,-2.787,0,37.265,37.639,9.585,3.348,-12.811,-9.787,-14.14,-11.115,-3.227,27.202,0,249.34,,263,250,-11.982,3.114,-6.746,24.206
3057.5,2.802,0.74,-34.029,3.449,9.322,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.585,3.348,-12.609,-9.785,-14.031,-11.055,-3.227,27.202,0,248.94,,263,250,-11.963,3.109,-6.784,24.281
3058.0,2.802,0.74,-34.029,3.449,9.322,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.585,3.348,-12.643,-9.773,-14.031,-11.017,-3.227,27.202,0,248.94,,264,250,-11.87,3.104,-6.788,24.327
3058.5,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.719,-9.767,-14.018,-11.04,-3.227,27.202,0,249.64,,264,250,-11.866,3.099,-6.765,24.316
3059.0,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.662,-9.732,-14.002,-11.011,-3.227,27.202,0,249.64,,264,250,-11.886,3.095,-6.764,24.456
3059.5,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.583,-9.745,-13.987,-10.919,-3.227,27.202,0,250.04,,264,250,-11.852,3.091,-6.773,24.615
3060.0,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.627,-9.736,-13.875,-10.951,-3.227,27.202,0,250.04,,264,250,-11.809,3.087,-6.751,24.792
3060.5,2.861,0.777,-34.032,3.437,9.408,4.543,35.662,4.148,-24.391,-2.765,0,37.257,37.668,9.503,3.303,-12.622,-9.73,-13.983,-11.019,-3.227,27.2,0,249.04,,264,250,-11.797,3.084,-6.739,24.804
3061.0,2.861,0.777,-34.032,3.437,9.408,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.503,3.303,-12.704,-9.748,-14.054,-11.026,-3.227,27.2,0,249.04,,264,250,-11.838,3.08,-6.743,24.777
3061.5,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.767,-9.733,-14.108,-11.08,-3.227,27.2,0,249.94,,264,250,-11.883,3.077,-6.715,24.784
3062.0,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.796,-9.733,-14.133,-11.064,-3.227,27.2,0,249.94,,264,250,-11.922,3.072,-6.719,24.768
3062.5,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.8,-9.73,-14.191,-11.105,-3.227,27.2,0,250.44,,264,250,-11.932,3.068,-6.714,24.763
3063.0,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.686,-9.747,-14.161,-11.056,-3.227,27.2,0,250.44,,264,250,-11.956,3.064,-6.743,24.753
3063.5,2.812,0.738,-33.493,3.4,9.305,4.521,35.68,4.193,-24.248,-2.775,0,37.266,37.65,9.675,3.372,-12.776,-9.772,-14.156,-11.073,-3.207,27.208,0,250.64,,264,250,-11.912,3.06,-6.74,24.771
3064.0,2.812,0.738,-33.493,3.4,9.305,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.675,3.372,-12.747,-9.779,-14.114,-11.029,-3.207,27.208,0,250.64,,264,250,-11.944,3.056,-6.768,24.791
3064.5,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.605,-9.725,-13.959,-10.984,-3.207,27.208,0,249.54,,264,250,-11.917,3.052,-6.755,24.786
3065.0,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.593,-9.732,-13.891,-10.938,-3.207,27.208,0,249.54,,264,250,-11.818,3.053,-6.776,24.814
3065.5,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.556,-9.736,-13.928,-10.993,-3.207,27.208,0,251.14,,264,250,-11.789,3.055,-6.775,24.778
3066.0,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.584,-9.74,-13.937,-11.008,-3.207,27.208,0,251.14,,263,250,-11.803,3.056,-6.763,24.789
3066.5,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.68,-9.736,-13.953,-10.996,-3.207,27.208,0,249.74,,263,250,-11.817,3.058,-6.736,24.793
3067.0,3.152,0.832,-33.785,3.425,9.385,4.491,35.666,4.178,-24.335,-2.761,0,37.265,37.668,9.527,3.386,-12.693,-9.718,-14.026,-11.022,-3.207,27.206,0,249.74,,263,250,-11.841,3.059,-6.742,24.785
3067.5,3.152,0.832,-33.785,3.425,9.385,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.527,3.386,-12.654,-9.74,-14.063,-11.02,-3.207,27.206,0,250.14,,263,250,-11.865,3.061,-6.735,24.824
3068.0,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.732,-9.734,-14.145,-11.059,-3.207,27.206,0,250.14,,263,250,-11.869,3.062,-6.742,24.842
3068.5,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.707,-9.756,-14.007,-11.053,-3.207,27.206,0,250.14,,263,250,-11.918,3.057,-6.732,24.889
3069.0,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.757,-9.737,-14.092,-11.034,-3.207,27.206,0,250.14,,263,250,-11.881,3.051,-6.726,24.839
3069.5,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.721,-9.724,-14.023,-11.037,-3.207,27.206,0,251.24,,263,250,-11.905,3.045,-6.737,24.845
3070.0,2.704,0.707,-34.032,3.379,9.299,4.495,35.67,4.169,-24.275,-2.767,0,37.258,37.685,9.642,3.407,-12.644,-9.722,-14.062,-11.027,-3.211,27.204,0,251.24,,262,250,-11.876,3.04,-6.74,24.844
3070.5,2.704,0.707,-34.032,3.379,9.299,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.642,3.407,-12.765,-9.758,-14.151,-11.083,-3.211,27.204,0,250.84,,262,250,-11.864,3.034,-6.737,24.855
3071.0,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.731,-9.758,-14.13,-11.059,-3.211,27.204,0,250.84,,262,250,-11.939,3.029,-6.756,24.87
3071.5,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.723,-9.756,-14.029,-11.014,-3.211,27.204,0,250.44,,262,250,-11.919,3.036,-6.748,24.846
3072.0,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.644,-9.74,-14.03,-10.997,-3.211,27.204,0,250.44,,262,250,-11.88,3.043,-6.742,24.84
3072.5,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.677,-9.754,-14.02,-11.068,-3.211,27.204,0,248.94,,262,250,-11.853,3.05,-6.729,24.848
3073.0,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.629,-9.741,-14.045,-11.012,-3.211,27.204,0,248.94,,263,250,-11.88,3.057,-6.728,24.83
3073.5,3.475,0.821,-35.209,3.4,9.431,4.506,35.659,4.173,-24.31,-2.778,0,37.262,37.587,9.32,3.426,-12.692,-9.729,-13.962,-10.971,-3.203,27.202,0,249.24,,263,250,-11.857,3.064,-6.761,24.808
3074.0,3.475,0.821,-35.209,3.4,9.431,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.32,3.426,-12.643,-9.728,-14.028,-11.007,-3.203,27.202,0,249.24,,263,250,-11.839,3.071,-6.736,24.783
3074.5,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.585,-9.738,-13.883,-10.945,-3.203,27.202,0,248.94,,263,250,-11.852,3.077,-6.731,24.753
3075.0,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.661,-9.722,-14.036,-10.982,-3.203,27.202,0,248.94,,264,250,-11.787,3.08,-6.73,24.78
3075.5,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.674,-9.729,-13.976,-11.01,-3.203,27.202,0,249.54,,264,250,-11.85,3.083,-6.743,24.794
3076.0,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.679,-9.719,-14.085,-11.052,-3.203,27.202,0,249.54,,264,250,-11.847,3.086,-6.738,24.786
3076.5,3.245,0.872,-34.109,3.427,9.413,4.558,35.662,4.159,-24.311,-2.779,0,37.256,37.658,9.452,3.295,-12.711,-9.741,-14.102,-11.07,-3.213,27.207,0,250.14,,264,250,-11.884,3.088,-6.718,24.712
3077.0,3.245,0.872,-34.109,3.427,9.413,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.452,3.295,-12.787,-9.733,-14.057,-11.033,-3.213,27.207,0,250.14,,264,250,-11.906,3.091,-6.747,24.67
3077.5,2.723,0.77,-33.946,3.445,9.4,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.54,3.361,-12.732,-9.738,-14.138,-11.072,-3.213,27.207,0,249.94,,264,250,-11.903,3.093,-6.724,24.702
3078.0,2.723,0.77,-33.946,3.445,9.4,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.54,3.361,-12.719,-9.766,-14.122,-11.089,-3.213,27.207,0,249.94,,264,250,-11.92,3.087,-6.735,24.733
