t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3465.0,3.374,0.82,-34.888,3.403,9.442,4.59,35.845,4.22,-24.607,-2.802,0,37.3,37.8,9.456,3.136,-13.034,-9.998,-14.328,-11.269,-3.264,27.206,0,250.94,,266,260,-12.168,2.996,-7.019,24.518
3465.5,3.374,0.82,-34.888,3.403,9.442,4.59,35.845,4.22,-24.607,-2.802,0,37.3,37.8,9.456,3.136,-13.026,-10.018,-14.34,-11.293,-3.264,27.206,0,252.04,,266,260,-12.157,3.002,-7.007,24.54
3466.0,3.374,0.82,-34.888,3.403,9.442,4.59,35.845,4.22,-24.607,-2.802,0,37.3,37.8,9.456,3.136,-13.071,-10.006,-14.402,-11.336,-3.264,27.206,0,252.04,,267,260,-12.169,3.008,-6.968,24.508
3466.5,3.374,0.82,-34.888,3.403,9.442,4.59,35.845,4.22,-24.607,-2.802,0,37.3,37.8,9.456,3.136,-13.072,-10.002,-14.428,-11.337,-3.264,27.206,0,254.94,,267,260,-12.204,3.014,-6.995,24.467
3467.0,3.374,0.82,-34.888,3.403,9.442,4.581,35.859,4.217,-24.578,-2.788,0,37.351,37.819,9.456,3.136,-12.989,-10.007,-14.392,-11.272,-3.25,27.216,0,254.94,,268,260,-12.21,3.02,-7.003,24.375
3467.5,3.374,0.82,-34.888,3.403,9.442,4.581,35.859,4.217,-24.578,-2.788,0,37.4,37.8,9.456,3.136,-13.032,-9.989,-14.328,-11.249,-3.25,27.216,0,254.34,,268,260,-12.165,3.026,-6.988,24.339
3468.0,3.374,0.82,-34.888,3.403,9.442,4.581,35.859,4.217,-24.578,-2.788,0,37.4,37.8,9.456,3.136,-12.998,-10.014,-14.381,-11.317,-3.25,27.216,0,254.34,,269,260,-12.15,3.032,-6.992,24.327
3468.5,2.684,0.715,-34.107,3.378,9.392,4.581,35.859,4.217,-24.578,-2.788,0,37.4,37.8,9.553,3.412,-12.952,-10.014,-14.36,-11.338,-3.25,27.216,0,253.94,,269,260,-12.177,3.037,-7.002,24.326
3469.0,2.684,0.715,-34.107,3.378,9.392,4.581,35.859,4.217,-24.578,-2.788,0,37.4,37.8,9.553,3.412,-12.962,-10.014,-14.378,-11.298,-3.25,27.216,0,253.94,,270,260,-12.166,3.032,-7.0,24.326
3469.5,2.684,0.715,-34.107,3.378,9.392,4.581,35.859,4.217,-24.578,-2.788,0,37.4,37.8,9.553,3.412,-12.995,-9.99,-14.337,-11.232,-3.25,27.216,0,254.44,,270,260,-12.163,3.026,-7.0,24.321
3470.0,2.684,0.715,-34.107,3.378,9.392,4.581,35.859,4.217,-24.578,-2.788,0,37.4,37.8,9.553,3.412,-13.028,-9.994,-14.332,-11.3,-3.25,27.216,0,254.44,,271,260,-12.139,3.02,-7.008,24.329
3470.5,2.684,0.715,-34.107,3.378,9.392,4.57,35.846,4.209,-24.642,-2.81,0,37.352,37.783,9.553,3.412,-12.998,-10.004,-14.388,-11.293,-3.247,27.207,0,258.24,,271,260,-12.164,3.015,-7.006,24.329
3471.0,2.684,0.715,-34.107,3.378,9.392,4.57,35.846,4.209,-24.642,-2.81,0,37.4,37.8,9.553,3.412,-13.009,-10.008,-14.322,-11.292,-3.247,27.207,0,258.24,,272,260,-12.171,3.009,-7.023,24.269
3471.5,3.197,0.816,-34.007,3.385,9.386,4.57,35.846,4.209,-24.642,-2.81,0,37.4,37.8,9.511,3.157,-13.019,-10.006,-14.309,-11.278,-3.247,27.207,0,258.14,,272,260,-12.158,3.004,-7.005,24.231
3472.0,3.197,0.816,-34.007,3.385,9.386,4.57,35.846,4.209,-24.642,-2.81,0,37.4,37.8,9.511,3.157,-13.072,-10.01,-14.441,-11.326,-3.247,27.207,0,258.14,,273,260,-12.153,3.007,-6.99,24.211
3472.5,3.197,0.816,-34.007,3.385,9.386,4.57,35.846,4.209,-24.642,-2.81,0,37.4,37.8,9.511,3.157,-13.081,-9.997,-14.342,-11.281,-3.247,27.207,0,257.64,,273,260,-12.212,3.01,-7.002,24.182
3473.0,3.197,0.816,-34.007,3.385,9.386,4.57,35.846,4.209,-24.642,-2.81,0,37.4,37.8,9.511,3.157,-13.041,-10.015,-14.369,-11.295,-3.247,27.207,0,257.64,,274,260,-12.175,3.013,-6.998,24.152
3473.5,3.197,0.816,-34.007,3.385,9.386,4.593,35.861,4.211,-24.594,-2.803,0,37.369,37.819,9.511,3.157,-12.982,-9.989,-14.409,-11.302,-3.265,27.208,0,260.64,,274,260,-12.18,3.016,-6.992,24.123
3474.0,3.197,0.816,-34.007,3.385,9.386,4.593,35.861,4.211,-24.594,-2.803,0,37.4,37.8,9.511,3.157,-13.085,-10.0,-14.352,-11.334,-3.265,27.208,0,260.64,,274,260,-12.171,3.019,-6.99,24.072
3474.5,3.197,0.816,-34.007,3.385,9.386,4.593,35.861,4.211,-24.594,-2.803,0,37.4,37.8,9.511,3.157,-13.048,-9.971,-14.352,-11.286,-3.265,27.208,0,260.04,,274,260,-12.193,3.022,-7.01,23.926
3475.0,2.945,0.81,-33.781,3.356,9.352,4.593,35.861,4.211,-24.594,-2.803,0,37.4,37.8,9.506,3.281,-12.884,-9.987,-14.341,-11.285,-3.265,27.208,0,260.04,,274,260,-12.164,3.025,-6.985,23.869
3475.5,2.945,0.81,-33.781,3.356,9.352,4.593,35.861,4.211,-24.594,-2.803,0,37.4,37.8,9.506,3.281,-13.001,-9.996,-14.415,-11.327,-3.265,27.208,0,260.14,,274,260,-12.124,3.024,-6.994,23.873
3476.0,2.945,0.81,-33.781,3.356,9.352,4.593,35.861,4.211,-24.594,-2.803,0,37.4,37.8,9.506,3.281,-13.043,-10.01,-14.362,-11.351,-3.265,27.208,0,260.14,,274,260,-12.185,3.023,-6.985,23.878
3476.5,2.945,0.81,-33.781,3.356,9.352,4.593,35.861,4.211,-24.594,-2.803,0,37.4,37.8,9.506,3.281,-12.953,-9.988,-14.298,-11.263,-3.265,27.208,0,261.74,,274,260,-12.192,3.021,-7.015,23.87
3477.0,2.945,0.81,-33.781,3.356,9.352,4.63,35.87,4.214,-24.622,-2.811,0,37.388,37.863,9.506,3.281,-12.975,-10.008,-14.215,-11.254,-3.268,27.215,0,261.74,,273,260,-12.125,3.02,-7.006,23.89
3477.5,2.945,0.81,-33.781,3.356,9.352,4.63,35.87,4.214,-24.622,-2.811,0,37.4,37.9,9.506,3.281,-12.952,-10.022,-14.347,-11.294,-3.268,27.215,0,262.54,,273,260,-12.113,3.019,-7.008,23.913
3478.0,3.422,0.847,-35.209,3.333,9.402,4.63,35.87,4.214,-24.622,-2.811,0,37.4,37.9,9.362,3.233,-12.96,-9.986,-14.298,-11.255,-3.268,27.215,0,262.54,,272,260,-12.154,3.018,-6.992,23.954
3478.5,3.422,0.847,-35.209,3.333,9.402,4.63,35.87,4.214,-24.622,-2.811,0,37.4,37.9,9.362,3.233,-13.008,-10.018,-14.376,-11.282,-3.268,27.215,0,262.44,,272,260,-12.125,3.024,-6.997,24.018
3479.0,3.422,0.847,-35.209,3.333,9.402,4.63,35.87,4.214,-24.622,-2.811,0,37.4,37.9,9.362,3.233,-13.097,-10.002,-14.477,-11.352,-3.268,27.215,0,262.44,,271,260,-12.171,3.031,-6.968,24.06
3479.5,3.422,0.847,-35.209,3.333,9.402,4.63,35.87,4.214,-24.622,-2.811,0,37.4,37.9,9.362,3.233,-13.111,-10.019,-14.497,-11.361,-3.268,27.215,0,261.24,,271,260,-12.232,3.037,-6.988,24.087
3480.0,3.422,0.847,-35.209,3.333,9.402,4.586,35.886,4.203,-24.551,-2.8,0,37.402,37.98,9.362,3.233,-13.113,-9.987,-14.412,-11.313,-3.271,27.203,0,261.24,,270,260,-12.247,3.043,-7.0,24.136
3480.5,3.422,0.847,-35.209,3.333,9.402,4.586,35.886,4.203,-24.551,-2.8,0,37.4,38.0,9.362,3.233,-13.035,-10.002,-14.445,-11.294,-3.271,27.203,0,260.74,,270,260,-12.207,3.05,-7.001,24.19
3481.0,3.422,0.847,-35.209,3.333,9.402,4.586,35.886,4.203,-24.551,-2.8,0,37.4,38.0,9.362,3.233,-13.038,-10.008,-14.46,-11.365,-3.271,27.203,0,260.74,,270,260,-12.194,3.056,-7.004,24.238
3481.5,3.155,0.744,-35.209,3.342,9.412,4.586,35.886,4.203,-24.551,-2.8,0,37.4,38.0,9.45,3.447,-13.001,-10.001,-14.394,-11.285,-3.271,27.203,0,261.64,,270,260,-12.218,3.062,-7.0,24.277
3482.0,3.155,0.744,-35.209,3.342,9.412,4.586,35.886,4.203,-24.551,-2.8,0,37.4,38.0,9.45,3.447,-12.969,-9.985,-14.288,-11.244,-3.271,27.203,0,261.64,,269,260,-12.17,3.063,-6.985,24.266
3482.5,3.155,0.744,-35.209,3.342,9.412,4.586,35.886,4.203,-24.551,-2.8,0,37.4,38.0,9.45,3.447,-12.918,-9.984,-14.35,-11.254,-3.271,27.203,0,259.34,,269,260,-12.122,3.065,-6.978,24.296
3483.0,3.155,0.744,-35.209,3.342,9.412,4.586,35.886,4.203,-24.551,-2.8,0,37.4,38.0,9.45,3.447,-12.995,-9.979,-14.29,-11.252,-3.271,27.203,0,259.34,,269,260,-12.127,3.066,-6.997,24.29
3483.5,3.155,0.744,-35.209,3.342,9.412,4.547,35.865,4.206,-24.627,-2.81,0,37.407,37.874,9.45,3.447,-13.007,-9.985,-14.291,-11.266,-3.281,27.217,0,259.24,,269,260,-12.129,3.068,-6.982,24.304
3484.0,3.155,0.744,-35.209,3.342,9.412,4.547,35.865,4.206,-24.627,-2.81,0,37.4,37.9,9.45,3.447,-13.047,-9.989,-14.378,-11.32,-3.281,27.217,0,259.24,,269,260,-12.137,3.069,-6.974,24.322
3484.5,2.886,0.712,-35.209,3.273,9.411,4.547,35.865,4.206,-24.627,-2.81,0,37.4,37.9,9.4,3.544,-12.934,-9.974,-14.365,-11.304,-3.281,27.217,0,258.44,,269,260,-12.183,3.071,-6.972,24.37
3485.0,2.886,0.712,-35.209,3.273,9.411,4.547,35.865,4.206,-24.627,-2.81,0,37.4,37.9,9.4,3.544,-12.973,-9.977,-14.408,-11.314,-3.281,27.217,0,258.44,,270,260,-12.144,3.067,-6.964,24.419
3485.5,2.886,0.712,-35.209,3.273,9.411,4.547,35.865,4.206,-24.627,-2.81,0,37.4,37.9,9.4,3.544,-13.032,-9.965,-14.316,-11.27,-3.281,27.217,0,258.84,,270,260,-12.168,3.065,-6.945,24.439
3486.0,2.886,0.712,-35.209,3.273,9.411,4.547,35.865,4.206,-24.627,-2.81,0,37.4,37.9,9.4,3.544,-12.966,-9.962,-14.339,-11.219,-3.281,27.217,0,258.84,,271,260,-12.145,3.062,-6.964,24.453
3486.5,2.886,0.712,-35.209,3.273,9.411,4.561,35.875,4.205,-24.622,-2.823,0,37.42,37.898,9.4,3.544,-12.977,-9.912,-14.241,-11.175,-3.284,27.211,0,257.04,,271,260,-12.121,3.059,-6.993,24.428
3487.0,2.886,0.712,-35.209,3.273,9.411,4.561,35.875,4.205,-24.622,-2.823,0,37.4,37.9,9.4,3.544,-12.913,-9.981,-14.33,-11.259,-3.284,27.211,0,257.04,,272,260,-12.076,3.056,-6.974,24.414
3487.5,2.747,0.731,-34.122,3.352,9.303,4.561,35.875,4.205,-24.622,-2.823,0,37.4,37.9,9.572,3.3,-12.889,-10.003,-14.264,-11.259,-3.284,27.211,0,257.84,,272,260,-12.121,3.053,-6.96,24.422
3488.0,2.747,0.731,-34.122,3.352,9.303,4.561,35.875,4.205,-24.622,-2.823,0,37.4,37.9,9.572,3.3,-12.992,-9.971,-14.271,-11.268,-3.284,27.211,0,257.84,,273,260,-12.104,3.048,-6.975,24.412
3488.5,2.747,0.731,-34.122,3.352,9.303,4.561,35.875,4.205,-24.622,-2.823,0,37.4,37.9,9.572,3.3,-12.962,-9.96,-14.376,-11.275,-3.284,27.211,0,258.24,,273,260,-12.126,3.043,-6.957,24.555
3489.0,2.747,0.731,-34.122,3.352,9.303,4.561,35.875,4.205,-24.622,-2.823,0,37.4,37.9,9.572,3.3,-12.96,-9.972,-14.246,-11.24,-3.284,27.211,0,258.24,,274,260,-12.143,3.038,-6.974,24.584
3489.5,2.747,0.731,-34.122,3.352,9.303,4.561,35.875,4.205,-24.622,-2.823,0,37.4,37.9,9.572,3.3,-12.936,-9.981,-14.208,-11.221,-3.284,27.211,0,260.94,,274,260,-12.104,3.033,-6.993,24.666
3490.0,2.747,0.731,-34.122,3.352,9.303,4.608,35.886,4.221,-24.631,-2.824,0,37.445,37.933,9.572,3.3,-12.913,-9.978,-14.306,-11.267,-3.28,27.22,0,260.94,,274,260,-12.087,3.029,-6.965,24.701
3490.5,2.747,0.731,-34.122,3.352,9.303,4.608,35.886,4.221,-24.631,-2.824,0,37.4,37.9,9.572,3.3,-12.881,-9.958,-14.259,-11.264,-3.28,27.22,0,261.14,,274,260,-12.116,3.024,-6.964,24.725
3491.0,3.352,0.847,-34.824,3.333,9.362,4.608,35.886,4.221,-24.631,-2.824,0,37.4,37.9,9.545,3.384,-12.982,-9.982,-14.239,-11.252,-3.28,27.22,0,261.14,,273,260,-12.091,3.02,-6.956,24.743
3491.5,3.352,0.847,-34.824,3.333,9.362,4.608,35.886,4.221,-24.631,-2.824,0,37.4,37.9,9.545,3.384,-12.853,-9.949,-14.277,-11.204,-3.28,27.22,0,260.24,,273,260,-12.114,3.025,-6.939,24.798
3492.0,3.352,0.847,-34.824,3.333,9.362,4.608,35.886,4.221,-24.631,-2.824,0,37.4,37.9,9.545,3.384,-12.84,-9.967,-14.196,-11.233,-3.28,27.22,0,260.24,,273,260,-12.071,3.03,-6.966,24.899
3492.5,3.352,0.847,-34.824,3.333,9.362,4.608,35.886,4.221,-24.631,-2.824,0,37.4,37.9,9.545,3.384,-12.866,-9.921,-14.241,-11.203,-3.28,27.22,0,262.74,,273,260,-12.059,3.036,-6.937,24.893
3493.0,3.352,0.847,-34.824,3.333,9.362,4.559,35.888,4.209,-24.629,-2.824,0,37.45,37.997,9.545,3.384,-12.956,-9.948,-14.265,-11.212,-3.286,27.222,0,262.74,,272,260,-12.058,3.041,-6.972,24.88
3493.5,3.352,0.847,-34.824,3.333,9.362,4.559,35.888,4.209,-24.629,-2.824,0,37.5,38.0,9.545,3.384,-12.978,-9.96,-14.33,-11.248,-3.286,27.222,0,262.24,,272,260,-12.095,3.046,-6.929,24.889
3494.0,3.043,0.823,-34.007,3.449,9.359,4.559,35.888,4.209,-24.629,-2.824,0,37.5,38.0,9.477,3.198,-12.848,-9.937,-14.235,-11.216,-3.286,27.222,0,262.24,,271,260,-12.129,3.051,-6.931,24.755
3494.5,3.043,0.823,-34.007,3.449,9.359,4.559,35.888,4.209,-24.629,-2.824,0,37.5,38.0,9.477,3.198,-12.851,-9.929,-14.282,-11.207,-3.286,27.222,0,261.64,,271,260,-12.059,3.051,-6.916,24.662
3495.0,3.043,0.823,-34.007,3.449,9.359,4.559,35.888,4.209,-24.629,-2.824,0,37.5,38.0,9.477,3.198,-12.892,-9.942,-14.277,-11.267,-3.286,27.222,0,261.64,,270,260,-12.067,3.051,-6.917,24.665
3495.5,3.043,0.823,-34.007,3.449,9.359,4.559,35.888,4.209,-24.629,-2.824,0,37.5,38.0,9.477,3.198,-12.971,-9.898,-14.25,-11.19,-3.286,27.222,0,260.74,,270,260,-12.095,3.051,-6.928,24.63
3496.0,3.043,0.823,-34.007,3.449,9.359,4.578,35.882,4.202,-24.668,-2.795,0,37.46,38.008,9.477,3.198,-12.751,-9.932,-14.214,-11.126,-3.279,27.216,0,260.74,,270,260,-12.077,3.05,-6.966,24.664
3496.5,3.043,0.823,-34.007,3.449,9.359,4.578,35.882,4.202,-24.668,-2.795,0,37.5,38.0,9.477,3.198,-12.836,-9.975,-14.098,-11.172,-3.279,27.216,0,261.44,,270,260,-12.006,3.05,-6.936,24.632
3497.0,3.043,0.823,-34.007,3.449,9.359,4.578,35.882,4.202,-24.668,-2.795,0,37.5,38.0,9.477,3.198,-12.87,-9.907,-14.251,-11.242,-3.279,27.216,0,261.44,,269,260,-12.02,3.05,-6.908,24.577
3497.5,3.192,0.829,-33.632,3.295,9.343,4.578,35.882,4.202,-24.668,-2.795,0,37.5,38.0,9.586,3.349,-12.869,-9.912,-14.283,-11.244,-3.279,27.216,0,261.24,,269,260,-12.067,3.05,-6.909,24.572
3498.0,3.192,0.829,-33.632,3.295,9.343,4.578,35.882,4.202,-24.668,-2.795,0,37.5,38.0,9.586,3.349,-12.943,-9.931,-14.301,-11.262,-3.279,27.216,0,261.24,,268,260,-12.077,3.052,-6.91,24.555
3498.5,3.192,0.829,-33.632,3.295,9.343,4.578,35.882,4.202,-24.668,-2.795,0,37.5,38.0,9.586,3.349,-12.965,-9.912,-14.348,-11.283,-3.279,27.216,0,260.14,,268,260,-12.109,3.055,-6.902,24.585
3499.0,3.192,0.829,-33.632,3.295,9.343,4.578,35.882,4.202,-24.668,-2.795,0,37.5,38.0,9.586,3.349,-13.025,-9.903,-14.383,-11.272,-3.279,27.216,0,260.14,,268,260,-12.127,3.057,-6.91,24.635
3499.5,3.192,0.829,-33.632,3.295,9.343,4.535,35.902,4.198,-24.557,-2.826,0,37.469,37.947,9.586,3.349,-13.03,-9.899,-14.275,-11.212,-3.277,27.215,0,258.24,,268,260,-12.146,3.059,-6.926,24.642
3500.0,3.192,0.829,-33.632,3.295,9.343,4.535,35.902,4.198,-24.557,-2.826,0,37.5,37.9,9.586,3.349,-12.997,-9.926,-14.282,-11.22,-3.277,27.215,0,258.24,,269,260,-12.104,3.061,-6.926,24.657
3500.5,2.643,0.599,-35.209,3.327,9.457,4.535,35.902,4.198,-24.557,-2.826,0,37.5,37.9,9.398,3.274,-13.04,-9.902,-14.452,-11.28,-3.277,27.215,0,256.44,,269,260,-12.106,3.064,-6.886,24.669
3501.0,2.643,0.599,-35.209,3.327,9.457,4.535,35.902,4.198,-24.557,-2.826,0,37.5,37.9,9.398,3.274,-13.022,-9.931,-14.325,-11.252,-3.277,27.215,0,256.44,,270,260,-12.168,3.057,-6.906,24.662
3501.5,2.643,0.599,-35.209,3.327,9.457,4.535,35.902,4.198,-24.557,-2.826,0,37.5,37.9,9.398,3.274,-13.0,-9.895,-14.279,-11.217,-3.277,27.215,0,257.74,,270,260,-12.132,3.05,-6.926,24.689
3502.0,2.643,0.599,-35.209,3.327,9.457,4.535,35.902,4.198,-24.557,-2.826,0,37.5,37.9,9.398,3.274,-12.883,-9.925,-14.314,-11.197,-3.277,27.215,0,257.74,,271,260,-12.098,3.043,-6.916,24.641
3502.5,2.643,0.599,-35.209,3.327,9.457,4.532,35.888,4.203,-24.611,-2.833,0,37.48,38.034,9.398,3.274,-12.945,-9.91,-14.266,-11.196,-3.29,27.21,0,258.14,,271,260,-12.08,3.037,-6.93,24.508
3503.0,2.643,0.599,-35.209,3.327,9.457,4.532,35.888,4.203,-24.611,-2.833,0,37.5,38.0,9.398,3.274,-12.931,-9.909,-14.244,-11.204,-3.29,27.21,0,258.14,,272,260,-12.079,3.03,-6.914,24.484
3503.5,2.643,0.599,-35.209,3.327,9.457,4.532,35.888,4.203,-24.611,-2.833,0,37.5,38.0,9.398,3.274,-12.793,-9.892,-14.253,-11.174,-3.29,27.21,0,258.04,,272,260,-12.072,3.024,-6.903,24.494
3504.0,3.114,0.833,-33.906,3.356,9.335,4.532,35.888,4.203,-24.611,-2.833,0,37.5,38.0,9.559,3.34,-12.922,-9.935,-14.294,-11.246,-3.29,27.21,0,258.04,,273,260,-12.028,3.018,-6.902,24.51
3504.5,3.114,0.833,-33.906,3.356,9.335,4.532,35.888,4.203,-24.611,-2.833,0,37.5,38.0,9.559,3.34,-12.939,-9.889,-14.258,-11.2,-3.29,27.21,0,257.44,,273,260,-12.099,3.019,-6.914,24.501
3505.0,3.114,0.833,-33.906,3.356,9.335,4.532,35.888,4.203,-24.611,-2.833,0,37.5,38.0,9.559,3.34,-12.917,-9.923,-14.276,-11.203,-3.29,27.21,0,257.44,,274,260,-12.072,3.021,-6.918,24.5
3505.5,3.114,0.833,-33.906,3.356,9.335,4.532,35.888,4.203,-24.611,-2.833,0,37.5,38.0,9.559,3.34,-12.913,-9.929,-14.274,-11.264,-3.29,27.21,0,260.84,,274,260,-12.08,3.022,-6.92,24.457
3506.0,3.114,0.833,-33.906,3.356,9.335,4.562,35.901,4.213,-24.611,-2.83,0,37.493,37.999,9.559,3.34,-12.889,-9.918,-14.283,-11.259,-3.291,27.215,0,260.84,,274,260,-12.095,3.024,-6.877,24.383
3506.5,3.114,0.833,-33.906,3.356,9.335,4.562,35.901,4.213,-24.611,-2.83,0,37.5,38.0,9.559,3.34,-12.977,-9.933,-14.317,-11.268,-3.291,27.215,0,260.34,,274,260,-12.087,3.025,-6.903,24.365
3507.0,2.936,0.771,-34.432,3.381,9.386,4.562,35.901,4.213,-24.611,-2.83,0,37.5,38.0,9.459,3.241,-13.004,-9.92,-14.302,-11.247,-3.291,27.215,0,260.34,,274,260,-12.124,3.027,-6.9,24.301
3507.5,2.936,0.771,-34.432,3.381,9.386,4.562,35.901,4.213,-24.611,-2.83,0,37.5,38.0,9.459,3.241,-12.982,-9.92,-14.267,-11.21,-3.291,27.215,0,260.04,,274,260,-12.119,3.025,-6.913,24.273
3508.0,2.936,0.771,-34.432,3.381,9.386,4.562,35.901,4.213,-24.611,-2.83,0,37.5,38.0,9.459,3.241,-12.99,-9.927,-14.37,-11.277,-3.291,27.215,0,260.04,,274,260,-12.095,3.024,-6.9,24.217
3508.5,2.936,0.771,-34.432,3.381,9.386,4.562,35.901,4.213,-24.611,-2.83,0,37.5,38.0,9.459,3.241,-12.891,-9.922,-14.292,-11.205,-3.291,27.215,0,261.34,,274,260,-12.141,3.022,-6.893,24.2
3509.0,2.936,0.771,-34.432,3.381,9.386,4.611,35.909,4.211,-24.598,-2.813,0,37.506,38.057,9.459,3.241,-12.957,-9.917,-14.233,-11.194,-3.29,27.217,0,261.34,,273,260,-12.078,3.021,-6.914,24.185
3509.5,2.936,0.771,-34.432,3.381,9.386,4.611,35.909,4.211,-24.598,-2.813,0,37.5,38.1,9.459,3.241,-12.854,-9.922,-14.274,-11.195,-3.29,27.217,0,261.94,,273,260,-12.075,3.019,-6.901,24.159
3510.0,2.936,0.771,-34.432,3.381,9.386,4.611,35.909,4.211,-24.598,-2.813,0,37.5,38.1,9.459,3.241,-12.843,-9.922,-14.227,-11.155,-3.29,27.217,0,261.94,,272,260,-12.061,3.018,-6.891,24.111
3510.5,3.144,0.824,-33.425,3.345,9.368,4.611,35.909,4.211,-24.598,-2.813,0,37.5,38.1,9.599,3.324,-12.886,-9.895,-14.182,-11.136,-3.29,27.217,0,262.74,,272,260,-12.037,3.017,-6.893,24.097
3511.0,3.144,0.824,-33.425,3.345,9.368,4.611,35.909,4.211,-24.598,-2.813,0,37.5,38.1,9.599,3.324,-12.83,-9.918,-14.212,-11.201,-3.29,27.217,0,262.74,,271,260,-12.025,3.019,-6.885,24.127
3511.5,3.144,0.824,-33.425,3.345,9.368,4.611,35.909,4.211,-24.598,-2.813,0,37.5,38.1,9.599,3.324,-12.884,-9.899,-14.19,-11.202,-3.29,27.217,0,261.84,,271,260,-12.04,3.021,-6.879,24.128
3512.0,3.144,0.824,-33.425,3.345,9.368,4.611,35.909,4.211,-24.598,-2.813,0,37.5,38.1,9.599,3.324,-12.882,-9.88,-14.284,-11.186,-3.29,27.217,0,261.84,,270,260,-12.044,3.023,-6.876,24.131
3512.5,3.144,0.824,-33.425,3.345,9.368,4.598,35.91,4.21,-24.626,-2.848,0,37.51,38.01,9.599,3.324,-12.916,-9.91,-14.258,-11.19,-3.297,27.222,0,261.64,,270,260,-12.058,3.025,-6.863,24.11
3513.0,3.144,0.824,-33.425,3.345,9.368,4.598,35.91,4.21,-24.626,-2.848,0,37.5,38.0,9.599,3.324,-12.961,-9.881,-14.267,-11.192,-3.297,27.222,0,261.64,,269,260,-12.069,3.027,-6.853,24.118
3513.5,2.576,0.691,-33.631,3.333,9.354,4.598,35.91,4.21,-24.626,-2.848,0,37.5,38.0,9.632,3.283,-12.964,-9.868,-14.33,-11.217,-3.297,27.222,0,261.34,,269,260,-12.075,3.029,-6.848,24.148
3514.0,2.576,0.691,-33.631,3.333,9.354,4.598,35.91,4.21,-24.626,-2.848,0,37.5,38.0,9.632,3.283,-12.984,-9.887,-14.383,-11.246,-3.297,27.222,0,261.34,,268,260,-12.095,3.021,-6.845,24.176
3514.5,2.576,0.691,-33.631,3.333,9.354,4.598,35.91,4.21,-24.626,-2.848,0,37.5,38.0,9.632,3.283,-13.01,-9.841,-14.278,-11.192,-3.297,27.222,0,261.44,,268,260,-12.125,3.014,-6.858,24.198
3515.0,2.576,0.691,-33.631,3.333,9.354,4.598,35.91,4.21,-24.626,-2.848,0,37.5,38.0,9.632,3.283,-12.894,-9.886,-14.328,-11.181,-3.297,27.222,0,261.44,,267,260,-12.08,3.007,-6.884,24.243
3515.5,2.576,0.691,-33.631,3.333,9.354,4.581,35.924,4.224,-24.539,-2.834,0,37.523,37.999,9.632,3.283,-12.944,-9.905,-14.24,-11.137,-3.291,27.214,0,256.94,,267,260,-12.072,3.0,-6.871,24.255
3516.0,2.576,0.691,-33.631,3.333,9.354,4.581,35.924,4.224,-24.539,-2.834,0,37.5,38.0,9.632,3.283,-12.95,-9.887,-14.237,-11.152,-3.291,27.214,0,256.94,,268,260,-12.056,2.993,-6.881,24.315
3516.5,2.576,0.691,-33.631,3.333,9.354,4.581,35.924,4.224,-24.539,-2.834,0,37.5,38.0,9.632,3.283,-12.796,-9.872,-14.189,-11.157,-3.291,27.214,0,256.64,,268,260,-12.056,2.986,-6.882,24.395
3517.0,3.624,0.856,-35.209,3.353,9.418,4.581,35.924,4.224,-24.539,-2.834,0,37.5,38.0,9.374,3.321,-12.815,-9.893,-14.151,-11.119,-3.291,27.214,0,256.64,,269,260,-12.004,2.979,-6.858,24.422
3517.5,3.624,0.856,-35.209,3.353,9.418,4.581,35.924,4.224,-24.539,-2.834,0,37.5,38.0,9.374,3.321,-12.858,-9.86,-14.195,-11.14,-3.291,27.214,0,256.94,,269,260,-11.995,2.99,-6.864,24.387
3518.0,3.624,0.856,-35.209,3.353,9.418,4.581,35.924,4.224,-24.539,-2.834,0,37.5,38.0,9.374,3.321,-12.876,-9.856,-14.294,-11.183,-3.291,27.214,0,256.94,,270,260,-12.013,3.0,-6.842,24.403
3518.5,3.624,0.856,-35.209,3.353,9.418,4.581,35.924,4.224,-24.539,-2.834,0,37.5,38.0,9.374,3.321,-12.941,-9.848,-14.249,-11.169,-3.291,27.214,0,255.34,,270,260,-12.052,3.01,-6.84,24.407
3519.0,3.624,0.856,-35.209,3.353,9.418,4.574,35.927,4.218,-24.541,-2.841,0,37.525,37.981,9.374,3.321,-12.95,-9.853,-14.226,-11.161,-3.292,27.215,0,255.34,,271,260,-12.052,3.02,-6.846,24.431
3519.5,3.624,0.856,-35.209,3.353,9.418,4.574,35.927,4.218,-24.541,-2.841,0,37.5,38.0,9.374,3.321,-12.847,-9.845,-14.257,-11.168,-3.292,27.215,0,256.34,,271,260,-12.047,3.03,-6.834,24.415
3520.0,3.292,0.795,-35.161,3.347,9.449,4.574,35.927,4.218,-24.541,-2.841,0,37.5,38.0,9.457,3.305,-12.784,-9.848,-14.267,-11.111,-3.292,27.215,0,256.34,,272,260,-12.029,3.04,-6.832,24.441
3520.5,3.292,0.795,-35.161,3.347,9.449,4.574,35.927,4.218,-24.541,-2.841,0,37.5,38.0,9.457,3.305,-12.873,-9.845,-14.315,-11.184,-3.292,27.215,0,255.94,,272,260,-12.002,3.044,-6.828,24.454
3521.0,3.292,0.795,-35.161,3.347,9.449,4.574,35.927,4.218,-24.541,-2.841,0,37.5,38.0,9.457,3.305,-12.882,-9.876,-14.224,-11.161,-3.292,27.215,0,255.94,,273,260,-12.054,3.048,-6.837,24.466
3521.5,3.292,0.795,-35.161,3.347,9.449,4.574,35.927,4.218,-24.541,-2.841,0,37.5,38.0,9.457,3.305,-12.828,-9.861,-14.194,-11.176,-3.292,27.215,0,259.34,,273,260,-12.036,3.052,-6.829,24.489
3522.0,3.292,0.795,-35.161,3.347,9.449,4.573,35.927,4.209,-24.529,-2.835,0,37.534,37.985,9.457,3.305,-12.791,-9.85,-14.266,-11.132,-3.288,27.234,0,259.34,,273,260,-12.015,3.056,-6.844,24.472
3522.5,3.292,0.795,-35.161,3.347,9.449,4.573,35.927,4.209,-24.529,-2.835,0,37.5,38.0,9.457,3.305,-12.861,-9.843,-14.232,-11.111,-3.288,27.234,0,258.44,,273,260,-12.01,3.06,-6.803,24.42
3523.0,2.69,0.721,-34.293,3.425,9.359,4.573,35.927,4.209,-24.529,-2.835,0,37.5,38.0,9.454,3.263,-12.901,-9.849,-14.217,-11.165,-3.288,27.234,0,258.44,,274,260,-12.012,3.064,-6.821,24.394
3523.5,2.69,0.721,-34.293,3.425,9.359,4.573,35.927,4.209,-24.529,-2.835,0,37.5,38.0,9.454,3.263,-12.921,-9.854,-14.264,-11.116,-3.288,27.234,0,259.04,,274,260,-12.033,3.058,-6.8,24.35
3524.0,2.69,0.721,-34.293,3.425,9.359,4.573,35.927,4.209,-24.529,-2.835,0,37.5,38.0,9.454,3.263,-12.888,-9.832,-14.115,-11.071,-3.288,27.234,0,259.04,,274,260,-12.039,3.052,-6.843,24.281
3524.5,2.69,0.721,-34.293,3.425,9.359,4.573,35.927,4.209,-24.529,-2.835,0,37.5,38.0,9.454,3.263,-12.906,-9.864,-14.209,-11.133,-3.288,27.234,0,261.14,,274,260,-11.977,3.046,-6.83,24.234
3525.0,2.69,0.721,-34.293,3.425,9.359,4.573,35.927,4.209,-24.529,-2.835,0,37.5,38.0,9.454,3.263,-12.852,-9.804,-14.13,-11.095,-3.288,27.234,0,261.14,,273,260,-12.028,3.04,-6.835,24.178
3525.5,2.69,0.721,-34.293,3.425,9.359,4.565,35.916,4.217,-24.549,-2.835,0,37.54,38.042,9.454,3.263,-12.76,-9.824,-14.192,-11.131,-3.28,27.219,0,261.64,,273,260,-11.97,3.034,-6.831,24.146
3526.0,2.69,0.721,-34.293,3.425,9.359,4.565,35.916,4.217,-24.549,-2.835,0,37.5,38.0,9.454,3.263,-12.802,-9.855,-14.237,-11.115,-3.28,27.219,0,261.64,,272,260,-11.977,3.029,-6.826,24.127
3526.5,3.358,0.772,-35.209,3.311,9.471,4.565,35.916,4.217,-24.549,-2.835,0,37.5,38.0,9.438,3.42,-12.853,-9.829,-14.159,-11.089,-3.28,27.219,0,261.54,,272,260,-12.002,3.023,-6.807,24.14
3527.0,3.358,0.772,-35.209,3.311,9.471,4.565,35.916,4.217,-24.549,-2.835,0,37.5,38.0,9.438,3.42,-12.882,-9.841,-14.228,-11.115,-3.28,27.219,0,261.54,,271,260,-11.982,3.029,-6.809,24.178
3527.5,3.358,0.772,-35.209,3.311,9.471,4.565,35.916,4.217,-24.549,-2.835,0,37.5,38.0,9.438,3.42,-12.903,-9.86,-14.238,-11.176,-3.28,27.219,0,261.94,,271,260,-12.016,3.034,-6.809,24.19
3528.0,3.358,0.772,-35.209,3.311,9.471,4.565,35.916,4.217,-24.549,-2.835,0,37.5,38.0,9.438,3.42,-12.964,-9.855,-14.278,-11.204,-3.28,27.219,0,261.94,,270,260,-12.044,3.039,-6.807,24.225
3528.5,3.358,0.772,-35.209,3.311,9.471,4.6,35.923,4.199,-24.514,-2.819,0,37.536,38.036,9.438,3.42,-12.876,-9.866,-14.12,-11.133,-3.278,27.221,0,260.64,,270,260,-12.075,3.045,-6.815,24.257
3529.0,3.358,0.772,-35.209,3.311,9.471,4.6,35.923,4.199,-24.514,-2.819,0,37.5,38.0,9.438,3.42,-12.889,-9.848,-14.294,-11.186,-3.278,27.221,0,260.64,,270,260,-11.999,3.05,-6.782,24.267
3529.5,3.341,0.824,-35.006,3.37,9.351,4.6,35.923,4.199,-24.514,-2.819,0,37.5,38.0,9.541,3.413,-12.897,-9.864,-14.19,-11.165,-3.278,27.221,0,260.24,,270,260,-12.054,3.055,-6.811,24.279
3530.0,3.341,0.824,-35.006,3.37,9.351,4.6,35.923,4.199,-24.514,-2.819,0,37.5,38.0,9.541,3.413,-12.909,-9.81,-14.217,-11.146,-3.278,27.221,0,260.24,,270,260,-12.029,3.059,-6.805,24.295
3530.5,3.341,0.824,-35.006,3.37,9.351,4.6,35.923,4.199,-24.514,-2.819,0,37.5,38.0,9.541,3.413,-12.877,-9.837,-14.216,-11.118,-3.278,27.221,0,260.74,,270,260,-12.02,3.064,-6.804,24.337
3531.0,3.341,0.824,-35.006,3.37,9.351,4.6,35.923,4.199,-24.514,-2.819,0,37.5,38.0,9.541,3.413,-12.86,-9.845,-14.177,-11.139,-3.278,27.221,0,260.74,,270,260,-12.012,3.069,-6.812,24.372
3531.5,3.341,0.824,-35.006,3.37,9.351,4.6,35.923,4.199,-24.514,-2.819,0,37.5,38.0,9.541,3.413,-12.835,-9.852,-14.252,-11.129,-3.278,27.221,0,258.74,,270,260,-12.005,3.073,-6.789,24.393
3532.0,3.341,0.824,-35.006,3.37,9.351,4.626,35.929,4.208,-24.552,-2.808,0,37.536,37.962,9.541,3.413,-12.845,-9.817,-14.169,-11.089,-3.27,27.225,0,258.74,,271,260,-12.017,3.077,-6.795,24.405
3532.5,3.341,0.824,-35.006,3.37,9.351,4.626,35.929,4.208,-24.552,-2.808,0,37.5,38.0,9.541,3.413,-12.899,-9.826,-14.228,-11.155,-3.27,27.225,0,258.44,,271,260,-11.98,3.082,-6.79,24.418
3533.0,2.884,0.76,-33.483,3.402,9.354,4.626,35.929,4.208,-24.552,-2.808,0,37.5,38.0,9.671,3.278,-12.8,-9.824,-14.252,-11.167,-3.27,27.225,0,258.44,,272,260,-12.027,3.086,-6.795,24.405
3533.5,2.884,0.76,-33.483,3.402,9.354,4.626,35.929,4.208,-24.552,-2.808,0,37.5,38.0,9.671,3.278,-12.819,-9.834,-14.184,-11.039,-3.27,27.225,0,258.94,,272,260,-12.011,3.083,-6.783,24.395
3534.0,2.884,0.76,-33.483,3.402,9.354,4.626,35.929,4.208,-24.552,-2.808,0,37.5,38.0,9.671,3.278,-12.77,-9.841,-14.236,-11.126,-3.27,27.225,0,258.94,,273,260,-11.969,3.079,-6.792,24.387
3534.5,2.884,0.76,-33.483,3.402,9.354,4.626,35.929,4.208,-24.552,-2.808,0,37.5,38.0,9.671,3.278,-12.848,-9.86,-14.171,-11.109,-3.27,27.225,0,259.94,,273,260,-11.993,3.076,-6.765,24.459
3535.0,2.884,0.76,-33.483,3.402,9.354,4.59,35.928,4.206,-24.543,-2.813,0,37.533,38.055,9.671,3.278,-12.904,-9.843,-14.24,-11.153,-3.276,27.223,0,259.94,,273,260,-11.997,3.073,-6.774,24.429
3535.5,2.884,0.76,-33.483,3.402,9.354,4.59,35.928,4.206,-24.543,-2.813,0,37.5,38.1,9.671,3.278,-12.952,-9.826,-14.307,-11.2,-3.276,27.223,0,260.34,,273,260,-12.035,3.07,-6.759,24.399
3536.0,2.722,0.673,-34.544,3.362,9.361,4.59,35.928,4.206,-24.543,-2.813,0,37.5,38.1,9.554,3.423,-12.94,-9.834,-14.339,-11.174,-3.276,27.223,0,260.34,,273,260,-12.071,3.067,-6.768,24.346
3536.5,2.722,0.673,-34.544,3.362,9.361,4.59,35.928,4.206,-24.543,-2.813,0,37.5,38.1,9.554,3.423,-12.886,-9.868,-14.188,-11.167,-3.276,27.223,0,259.34,,273,260,-12.072,3.061,-6.793,24.286
3537.0,2.722,0.673,-34.544,3.362,9.361,4.59,35.928,4.206,-24.543,-2.813,0,37.5,38.1,9.554,3.423,-12.856,-9.842,-14.224,-11.136,-3.276,27.223,0,259.34,,273,260,-12.027,3.056,-6.78,24.284
3537.5,2.722,0.673,-34.544,3.362,9.361,4.59,35.928,4.206,-24.543,-2.813,0,37.5,38.1,9.554,3.423,-12.836,-9.84,-14.188,-11.098,-3.276,27.223,0,261.14,,273,260,-12.014,3.05,-6.779,24.295
3538.0,2.722,0.673,-34.544,3.362,9.361,4.59,35.928,4.206,-24.543,-2.813,0,37.5,38.1,9.554,3.423,-12.816,-9.788,-14.121,-11.08,-3.276,27.223,0,261.14,,272,260,-11.99,3.045,-6.781,24.292
3538.5,2.722,0.673,-34.544,3.362,9.361,4.552,35.92,4.215,-24.529,-2.804,0,37.54,37.979,9.554,3.423,-12.797,-9.81,-14.188,-11.117,-3.266,27.223,0,261.04,,272,260,-11.951,3.04,-6.766,24.231
3539.0,2.722,0.673,-34.544,3.362,9.361,4.552,35.92,4.215,-24.529,-2.804,0,37.5,38.0,9.554,3.423,-12.85,-9.814,-14.177,-11.099,-3.266,27.223,0,261.04,,271,260,-11.978,3.034,-6.777,24.258
3539.5,2.843,0.78,-33.645,3.385,9.361,4.552,35.92,4.215,-24.529,-2.804,0,37.5,38.0,9.53,3.329,-12.709,-9.799,-14.177,-11.088,-3.266,27.223,0,261.34,,271,260,-11.985,3.029,-6.781,24.262
3540.0,2.843,0.78,-33.645,3.385,9.361,4.552,35.92,4.215,-24.529,-2.804,0,37.5,38.0,9.53,3.329,-12.733,-9.784,-14.146,-11.063,-3.266,27.223,0,261.34,,270,260,-11.943,3.026,-6.782,24.269
3540.5,2.843,0.78,-33.645,3.385,9.361,4.552,35.92,4.215,-24.529,-2.804,0,37.5,38.0,9.53,3.329,-12.827,-9.803,-14.175,-11.107,-3.266,27.223,0,260.64,,270,260,-11.931,3.023,-6.765,24.22
3541.0,2.843,0.78,-33.645,3.385,9.361,4.552,35.92,4.215,-24.529,-2.804,0,37.5,38.0,9.53,3.329,-12.867,-9.79,-14.189,-11.115,-3.266,27.223,0,260.64,,270,260,-11.978,3.02,-6.751,24.172
3541.5,2.843,0.78,-33.645,3.385,9.361,4.561,35.936,4.225,-24.511,-2.797,0,37.532,37.924,9.53,3.329,-12.786,-9.8,-14.186,-11.113,-3.258,27.226,0,260.64,,270,260,-11.99,3.017,-6.752,24.168
3542.0,2.843,0.78,-33.645,3.385,9.361,4.561,35.936,4.225,-24.511,-2.797,0,37.5,37.9,9.53,3.329,-12.736,-9.786,-14.21,-11.072,-3.258,27.226,0,260.64,,270,260,-11.971,3.015,-6.772,24.084
3542.5,2.958,0.796,-34.321,3.412,9.389,4.561,35.936,4.225,-24.511,-2.797,0,37.5,37.9,9.45,3.27,-12.782,-9.832,-14.082,-11.105,-3.258,27.226,0,260.14,,270,260,-11.951,3.012,-6.744,24.117
3543.0,2.958,0.796,-34.321,3.412,9.389,4.561,35.936,4.225,-24.511,-2.797,0,37.5,37.9,9.45,3.27,-12.779,-9.832,-14.167,-11.148,-3.258,27.226,0,260.14,,270,260,-11.95,3.011,-6.763,24.127
3543.5,2.958,0.796,-34.321,3.412,9.389,4.561,35.936,4.225,-24.511,-2.797,0,37.5,37.9,9.45,3.27,-12.856,-9.766,-14.131,-11.073,-3.258,27.226,0,260.04,,270,260,-11.981,3.01,-6.767,24.153
3544.0,2.958,0.796,-34.321,3.412,9.389,4.561,35.936,4.225,-24.511,-2.797,0,37.5,37.9,9.45,3.27,-12.764,-9.786,-14.145,-11.056,-3.258,27.226,0,260.04,,270,260,-11.956,3.009,-6.741,24.168
3544.5,2.958,0.796,-34.321,3.412,9.389,4.589,35.925,4.216,-24.551,-2.803,0,37.523,37.917,9.45,3.27,-12.806,-9.771,-14.111,-11.07,-3.258,27.239,0,259.74,,270,260,-11.938,3.008,-6.742,24.181
3545.0,2.958,0.796,-34.321,3.412,9.389,4.589,35.925,4.216,-24.551,-2.803,0,37.5,37.9,9.45,3.27,-12.674,-9.772,-14.121,-11.055,-3.258,27.239,0,259.74,,270,260,-11.939,3.007,-6.749,24.204
3545.5,2.958,0.796,-34.321,3.412,9.389,4.589,35.925,4.216,-24.551,-2.803,0,37.5,37.9,9.45,3.27,-12.703,-9.79,-14.176,-11.088,-3.258,27.239,0,258.64,,270,260,-11.905,3.007,-6.738,24.217
3546.0,3.536,0.816,-35.209,3.336,9.462,4.589,35.925,4.216,-24.551,-2.803,0,37.5,37.9,9.384,3.345,-12.772,-9.82,-14.117,-11.088,-3.258,27.239,0,258.64,,271,260,-11.939,3.006,-6.742,24.2
3546.5,3.536,0.816,-35.209,3.336,9.462,4.589,35.925,4.216,-24.551,-2.803,0,37.5,37.9,9.384,3.345,-12.878,-9.776,-14.225,-11.15,-3.258,27.239,0,259.54,,271,260,-11.95,3.015,-6.708,24.22
3547.0,3.536,0.816,-35.209,3.336,9.462,4.589,35.925,4.216,-24.551,-2.803,0,37.5,37.9,9.384,3.345,-12.895,-9.775,-14.22,-11.133,-3.258,27.239,0,259.54,,271,260,-12.007,3.023,-6.73,24.276
3547.5,3.536,0.816,-35.209,3.336,9.462,4.589,35.925,4.216,-24.551,-2.803,0,37.5,37.9,9.384,3.345,-12.833,-9.785,-14.187,-11.097,-3.258,27.239,0,258.94,,271,260,-12.005,3.032,-6.732,24.357
3548.0,3.536,0.816,-35.209,3.336,9.462,4.566,35.925,4.208,-24.486,-2.8,0,37.511,37.876,9.384,3.345,-12.786,-9.791,-14.205,-11.114,-3.249,27.235,0,258.94,,272,260,-11.975,3.04,-6.746,24.337
3548.5,3.536,0.816,-35.209,3.336,9.462,4.566,35.925,4.208,-24.486,-2.8,0,37.5,37.9,9.384,3.345,-12.872,-9.792,-14.164,-11.104,-3.249,27.235,0,259.04,,272,260,-11.974,3.048,-6.747,24.304
3549.0,3.059,0.757,-35.209,3.382,9.46,4.566,35.925,4.208,-24.486,-2.8,0,37.5,37.9,9.37,3.218,-12.848,-9.766,-14.175,-11.09,-3.249,27.235,0,259.04,,272,260,-11.983,3.056,-6.752,24.279
3549.5,3.059,0.757,-35.209,3.382,9.46,4.566,35.925,4.208,-24.486,-2.8,0,37.5,37.9,9.37,3.218,-12.731,-9.777,-14.178,-11.077,-3.249,27.235,0,258.64,,272,260,-11.97,3.056,-6.746,24.28
3550.0,3.059,0.757,-35.209,3.382,9.46,4.566,35.925,4.208,-24.486,-2.8,0,37.5,37.9,9.37,3.218,-12.81,-9.756,-14.129,-11.076,-3.249,27.235,0,258.64,,273,260,-11.941,3.056,-6.728,24.268
3550.5,3.059,0.757,-35.209,3.382,9.46,4.566,35.925,4.208,-24.486,-2.8,0,37.5,37.9,9.37,3.218,-12.754,-9.763,-14.16,-11.064,-3.249,27.235,0,261.04,,273,260,-11.943,3.056,-6.725,24.287
3551.0,3.059,0.757,-35.209,3.382,9.46,4.597,35.919,4.2,-24.487,-2.79,0,37.507,37.878,9.37,3.218,-12.716,-9.794,-14.121,-11.076,-3.257,27.234,0,261.04,,272,260,-11.935,3.056,-6.728,24.299
3551.5,3.059,0.757,-35.209,3.382,9.46,4.597,35.919,4.2,-24.487,-2.79,0,37.5,37.9,9.37,3.218,-12.845,-9.82,-14.148,-11.111,-3.257,27.234,0,260.14,,272,260,-11.927,3.056,-6.735,24.275
3552.0,3.059,0.757,-35.209,3.382,9.46,4.597,35.919,4.2,-24.487,-2.79,0,37.5,37.9,9.37,3.218,-12.825,-9.761,-14.255,-11.131,-3.257,27.234,0,260.14,,272,260,-11.981,3.056,-6.703,24.229
3552.5,3.201,0.747,-35.209,3.345,9.443,4.597,35.919,4.2,-24.487,-2.79,0,37.5,37.9,9.294,3.387,-12.821,-9.789,-14.117,-11.085,-3.257,27.234,0,259.84,,272,260,-11.993,3.056,-6.731,24.174
3553.0,3.201,0.747,-35.209,3.345,9.443,4.597,35.919,4.2,-24.487,-2.79,0,37.5,37.9,9.294,3.387,-12.812,-9.766,-14.12,-11.067,-3.257,27.234,0,259.84,,272,260,-11.953,3.059,-6.726,24.184
3553.5,3.201,0.747,-35.209,3.345,9.443,4.597,35.919,4.2,-24.487,-2.79,0,37.5,37.9,9.294,3.387,-12.792,-9.791,-14.104,-11.078,-3.257,27.234,0,259.64,,272,260,-11.941,3.061,-6.719,24.136
3554.0,3.201,0.747,-35.209,3.345,9.443,4.597,35.919,4.2,-24.487,-2.79,0,37.5,37.9,9.294,3.387,-12.804,-9.762,-14.177,-11.112,-3.257,27.234,0,259.64,,272,260,-11.941,3.063,-6.732,24.09
3554.5,3.201,0.747,-35.209,3.345,9.443,4.619,35.911,4.218,-24.492,-2.798,0,37.505,37.86,9.294,3.387,-12.735,-9.762,-14.203,-11.06,-3.257,27.239,0,260.44,,272,260,-11.964,3.066,-6.726,24.05
3555.0,3.201,0.747,-35.209,3.345,9.443,4.619,35.911,4.218,-24.492,-2.798,0,37.5,37.9,9.294,3.387,-12.731,-9.772,-14.214,-11.092,-3.257,27.239,0,260.44,,272,260,-11.94,3.068,-6.709,24.022
3555.5,3.467,0.794,-35.209,3.38,9.456,4.619,35.911,4.218,-24.492,-2.798,0,37.5,37.9,9.423,3.286,-12.769,-9.794,-14.105,-11.017,-3.257,27.239,0,258.84,,272,260,-11.952,3.07,-6.713,23.999
3556.0,3.467,0.794,-35.209,3.38,9.456,4.619,35.911,4.218,-24.492,-2.798,0,37.5,37.9,9.423,3.286,-12.792,-9.762,-14.097,-11.047,-3.257,27.239,0,258.84,,273,260,-11.921,3.076,-6.727,24.027
3556.5,3.467,0.794,-35.209,3.38,9.456,4.619,35.911,4.218,-24.492,-2.798,0,37.5,37.9,9.423,3.286,-12.781,-9.775,-14.154,-11.113,-3.257,27.239,0,259.64,,273,260,-11.924,3.083,-6.691,24.037
3557.0,3.467,0.794,-35.209,3.38,9.456,4.619,35.911,4.218,-24.492,-2.798,0,37.5,37.9,9.423,3.286,-12.786,-9.735,-14.141,-11.023,-3.257,27.239,0,259.64,,273,260,-11.956,3.089,-6.674,24.035
3557.5,3.467,0.794,-35.209,3.38,9.456,4.59,35.923,4.21,-24.469,-2.786,0,37.488,37.786,9.423,3.286,-12.765,-9.786,-14.144,-11.081,-3.25,27.243,0,257.64,,273,260,-11.921,3.095,-6.714,24.076
3558.0,3.467,0.794,-35.209,3.38,9.456,4.59,35.923,4.21,-24.469,-2.786,0,37.5,37.8,9.423,3.286,-12.71,-9.763,-14.118,-11.073,-3.25,27.243,0,257.64,,274,260,-11.944,3.101,-6.703,24.031
3558.5,3.467,0.794,-35.209,3.38,9.456,4.59,35.923,4.21,-24.469,-2.786,0,37.5,37.8,9.423,3.286,-12.819,-9.769,-14.097,-11.05,-3.25,27.243,0,260.34,,274,260,-11.916,3.107,-6.703,24.075
3559.0,2.85,0.782,-33.716,3.395,9.349,4.59,35.923,4.21,-24.469,-2.786,0,37.5,37.8,9.56,3.347,-12.738,-9.715,-14.169,-11.076,-3.25,27.243,0,260.34,,274,260,-11.934,3.113,-6.671,24.109
3559.5,2.85,0.782,-33.716,3.395,9.349,4.59,35.923,4.21,-24.469,-2.786,0,37.5,37.8,9.56,3.347,-12.769,-9.743,-14.132,-11.039,-3.25,27.243,0,259.54,,274,260,-11.924,3.109,-6.684,24.118
3560.0,2.85,0.782,-33.716,3.395,9.349,4.59,35.923,4.21,-24.469,-2.786,0,37.5,37.8,9.56,3.347,-12.826,-9.756,-14.14,-11.061,-3.25,27.243,0,259.54,,274,260,-11.921,3.105,-6.68,24.099
3560.5,2.85,0.782,-33.716,3.395,9.349,4.59,35.923,4.21,-24.469,-2.786,0,37.5,37.8,9.56,3.347,-12.71,-9.748,-14.164,-11.048,-3.25,27.243,0,262.54,,274,260,-11.946,3.101,-6.672,24.101
3561.0,2.85,0.782,-33.716,3.395,9.349,4.619,35.924,4.226,-24.461,-2.775,0,37.482,37.836,9.56,3.347,-12.725,-9.721,-14.069,-11.019,-3.226,27.253,0,262.54,,273,260,-11.917,3.096,-6.718,24.08
3561.5,2.85,0.782,-33.716,3.395,9.349,4.619,35.924,4.226,-24.461,-2.775,0,37.5,37.8,9.56,3.347,-12.758,-9.732,-14.108,-11.041,-3.226,27.253,0,262.04,,273,260,-11.883,3.092,-6.693,24.042
3562.0,3.273,0.836,-35.209,3.399,9.462,4.619,35.924,4.226,-24.461,-2.775,0,37.5,37.8,9.399,3.28,-12.708,-9.737,-14.137,-11.075,-3.226,27.253,0,262.04,,272,260,-11.91,3.088,-6.687,24.006
3562.5,3.273,0.836,-35.209,3.399,9.462,4.619,35.924,4.226,-24.461,-2.775,0,37.5,37.8,9.399,3.28,-12.826,-9.753,-14.118,-11.042,-3.226,27.253,0,263.04,,272,260,-11.914,3.091,-6.67,24.017
3563.0,3.273,0.836,-35.209,3.399,9.462,4.619,35.924,4.226,-24.461,-2.775,0,37.5,37.8,9.399,3.28,-12.812,-9.75,-14.119,-11.052,-3.226,27.253,0,263.04,,271,260,-11.935,3.094,-6.69,24.023
3563.5,3.273,0.836,-35.209,3.399,9.462,4.619,35.924,4.226,-24.461,-2.775,0,37.5,37.8,9.399,3.28,-12.673,-9.716,-14.117,-10.977,-3.226,27.253,0,260.74,,271,260,-11.933,3.097,-6.666,24.021
3564.0,3.273,0.836,-35.209,3.399,9.462,4.563,35.922,4.212,-24.494,-2.779,0,37.479,37.778,9.399,3.28,-12.699,-9.727,-14.128,-10.985,-3.228,27.25,0,260.74,,271,260,-11.871,3.1,-6.683,24.091
3564.5,3.273,0.836,-35.209,3.399,9.462,4.563,35.922,4.212,-24.494,-2.779,0,37.5,37.8,9.399,3.28,-12.814,-9.725,-14.193,-11.094,-3.228,27.25,0,261.14,,271,260,-11.885,3.106,-6.649,24.147
3565.0,3.273,0.836,-35.209,3.399,9.462,4.563,35.922,4.212,-24.494,-2.779,0,37.5,37.8,9.399,3.28,-12.836,-9.732,-14.139,-11.052,-3.228,27.25,0,261.14,,270,260,-11.957,3.106,-6.652,24.156
3565.5,2.45,0.653,-33.425,3.417,9.327,4.563,35.922,4.212,-24.494,-2.779,0,37.5,37.8,9.67,3.343,-12.85,-9.723,-14.144,-11.033,-3.228,27.25,0,260.14,,270,260,-11.94,3.109,-6.664,24.16
3566.0,2.45,0.653,-33.425,3.417,9.327,4.563,35.922,4.212,-24.494,-2.779,0,37.5,37.8,9.67,3.343,-12.682,-9.734,-14.138,-11.008,-3.228,27.25,0,260.14,,270,260,-11.937,3.098,-6.677,24.17
3566.5,2.45,0.653,-33.425,3.417,9.327,4.563,35.922,4.212,-24.494,-2.779,0,37.5,37.8,9.67,3.343,-12.741,-9.765,-14.047,-11.066,-3.228,27.25,0,259.34,,270,260,-11.89,3.087,-6.668,24.153
3567.0,2.45,0.653,-33.425,3.417,9.327,4.563,35.922,4.212,-24.494,-2.779,0,37.5,37.8,9.67,3.343,-12.774,-9.754,-14.143,-11.073,-3.228,27.25,0,259.34,,270,260,-11.905,3.077,-6.656,24.161
3567.5,2.45,0.653,-33.425,3.417,9.327,4.514,35.91,4.204,-24.473,-2.789,0,37.443,37.691,9.67,3.343,-12.741,-9.734,-14.128,-11.005,-3.243,27.254,0,258.04,,270,260,-11.936,3.067,-6.678,24.142
3568.0,2.45,0.653,-33.425,3.417,9.327,4.514,35.91,4.204,-24.473,-2.789,0,37.4,37.7,9.67,3.343,-12.728,-9.738,-14.13,-11.052,-3.243,27.254,0,258.04,,271,260,-11.902,3.056,-6.655,24.148
3568.5,3.387,0.79,-35.209,3.409,9.457,4.514,35.91,4.204,-24.473,-2.789,0,37.4,37.7,9.394,3.288,-12.735,-9.726,-14.188,-11.007,-3.243,27.254,0,259.74,,271,260,-11.912,3.046,-6.642,24.158
3569.0,3.387,0.79,-35.209,3.409,9.457,4.514,35.91,4.204,-24.473,-2.789,0,37.4,37.7,9.394,3.288,-12.718,-9.748,-14.07,-11.024,-3.243,27.254,0,259.74,,271,260,-11.914,3.052,-6.674,24.134
3569.5,3.387,0.79,-35.209,3.409,9.457,4.514,35.91,4.204,-24.473,-2.789,0,37.4,37.7,9.394,3.288,-12.72,-9.704,-14.101,-11.036,-3.243,27.254,0,258.54,,271,260,-11.89,3.058,-6.647,24.086
3570.0,3.387,0.79,-35.209,3.409,9.457,4.514,35.91,4.204,-24.473,-2.789,0,37.4,37.7,9.394,3.288,-12.721,-9.728,-14.164,-11.084,-3.243,27.254,0,258.54,,272,260,-11.89,3.063,-6.647,24.049
3570.5,3.387,0.79,-35.209,3.409,9.457,4.553,35.906,4.211,-24.444,-2.808,0,37.43,37.662,9.394,3.288,-12.822,-9.73,-14.198,-11.055,-3.244,27.253,0,260.04,,272,260,-11.924,3.068,-6.637,23.917
3571.0,3.387,0.79,-35.209,3.409,9.457,4.553,35.906,4.211,-24.444,-2.808,0,37.4,37.7,9.394,3.288,-12.824,-9.746,-14.124,-11.125,-3.244,27.253,0,260.04,,272,260,-11.951,3.073,-6.656,23.849
3571.5,2.836,0.775,-34.027,3.468,9.394,4.553,35.906,4.211,-24.444,-2.808,0,37.4,37.7,9.455,3.242,-12.752,-9.732,-14.054,-11.028,-3.244,27.253,0,259.14,,272,260,-11.955,3.079,-6.668,23.824
3572.0,2.836,0.775,-34.027,3.468,9.394,4.553,35.906,4.211,-24.444,-2.808,0,37.4,37.7,9.455,3.242,-12.692,-9.728,-14.127,-11.042,-3.244,27.253,0,259.14,,272,260,-11.891,3.075,-6.655,23.86
3572.5,2.836,0.775,-34.027,3.468,9.394,4.553,35.906,4.211,-24.444,-2.808,0,37.4,37.7,9.455,3.242,-12.736,-9.721,-14.068,-11.009,-3.244,27.253,0,259.94,,272,260,-11.897,3.071,-6.641,23.851
3573.0,2.836,0.775,-34.027,3.468,9.394,4.553,35.906,4.211,-24.444,-2.808,0,37.4,37.7,9.455,3.242,-12.671,-9.684,-14.032,-10.987,-3.244,27.253,0,259.94,,272,260,-11.884,3.067,-6.657,23.908
3573.5,2.836,0.775,-34.027,3.468,9.394,4.553,35.906,4.211,-24.444,-2.808,0,37.4,37.7,9.455,3.242,-12.613,-9.685,-13.971,-10.924,-3.244,27.253,0,259.14,,272,260,-11.843,3.063,-6.661,23.985
3574.0,2.836,0.775,-34.027,3.468,9.394,4.57,35.893,4.198,-24.532,-2.791,0,37.422,37.656,9.455,3.242,-12.699,-9.66,-13.971,-10.93,-3.232,27.256,0,259.14,,272,260,-11.798,3.059,-6.649,23.997
3574.5,2.836,0.775,-34.027,3.468,9.394,4.57,35.893,4.198,-24.532,-2.791,0,37.4,37.7,9.455,3.242,-12.597,-9.693,-14.065,-11.008,-3.232,27.256,0,260.04,,272,260,-11.815,3.056,-6.64,24.089
3575.0,3.253,0.807,-35.209,3.37,9.392,4.57,35.893,4.198,-24.532,-2.791,0,37.4,37.7,9.383,3.485,-12.777,-9.701,-14.202,-11.048,-3.232,27.256,0,260.04,,272,260,-11.932,3.055,-6.61,24.139
3575.5,3.253,0.807,-35.209,3.37,9.392,4.57,35.893,4.198,-24.532,-2.791,0,37.4,37.7,9.383,3.485,-12.764,-9.748,-14.112,-11.07,-3.232,27.256,0,259.24,,272,260,-11.932,3.055,-6.627,24.204
3576.0,3.253,0.807,-35.209,3.37,9.392,4.57,35.893,4.198,-24.532,-2.791,0,37.4,37.7,9.383,3.485,-12.796,-9.696,-14.108,-11.033,-3.232,27.256,0,259.24,,272,260,-11.923,3.059,-6.635,24.329
3576.5,3.253,0.807,-35.209,3.37,9.392,4.57,35.893,4.198,-24.532,-2.791,0,37.4,37.7,9.383,3.485,-12.619,-9.695,-14.055,-11.03,-3.232,27.256,0,260.74,,272,260,-11.908,3.062,-6.632,24.454
3577.0,3.253,0.807,-35.209,3.37,9.392,4.579,35.896,4.189,-24.468,-2.774,0,37.406,37.594,9.383,3.485,-12.767,-9.708,-14.112,-11.053,-3.226,27.256,0,260.74,,272,260,-11.85,3.065,-6.631,24.454
3577.5,3.253,0.807,-35.209,3.37,9.392,4.579,35.896,4.189,-24.468,-2.774,0,37.4,37.6,9.383,3.485,-12.606,-9.695,-14.094,-11.029,-3.226,27.256,0,259.34,,272,260,-11.91,3.068,-6.626,24.458
3578.0,3.592,0.861,-35.209,3.336,9.414,4.579,35.896,4.189,-24.468,-2.774,0,37.4,37.6,9.46,3.202,-12.653,-9.723,-14.0,-10.979,-3.226,27.256,0,259.34,,272,260,-11.856,3.071,-6.619,24.479
3578.5,3.592,0.861,-35.209,3.336,9.414,4.579,35.896,4.189,-24.468,-2.774,0,37.4,37.6,9.46,3.202,-12.621,-9.683,-13.975,-10.917,-3.226,27.256,0,259.64,,272,260,-11.839,3.08,-6.634,24.47
3579.0,3.592,0.861,-35.209,3.336,9.414,4.579,35.896,4.189,-24.468,-2.774,0,37.4,37.6,9.46,3.202,-12.691,-9.649,-13.968,-10.945,-3.226,27.256,0,259.64,,272,260,-11.799,3.088,-6.624,24.515
3579.5,3.592,0.861,-35.209,3.336,9.414,4.579,35.896,4.189,-24.468,-2.774,0,37.4,37.6,9.46,3.202,-12.637,-9.675,-14.079,-10.997,-3.226,27.256,0,258.24,,272,260,-11.814,3.096,-6.613,24.53
3580.0,3.592,0.861,-35.209,3.336,9.414,4.579,35.896,4.189,-24.468,-2.774,0,37.4,37.6,9.46,3.202,-12.683,-9.673,-14.118,-10.988,-3.226,27.256,0,258.24,,273,260,-11.847,3.104,-6.6,24.522
3580.5,3.592,0.861,-35.209,3.336,9.414,4.563,35.888,4.198,-24.472,-2.783,0,37.4,37.6,9.46,3.202,-12.726,-9.676,-14.108,-11.0,-3.228,27.248,0,260.94,,273,260,-11.878,3.12,-6.588,24.507
3581.0,3.592,0.861,-35.209,3.336,9.414,4.563,35.888,4.198,-24.472,-2.783,0,37.4,37.6,9.46,3.202,-12.772,-9.675,-14.062,-10.99,-3.228,27.248,0,260.94,,273,260,-11.878,3.12,-6.62,24.446
3581.5,2.78,0.695,-34.502,3.423,9.424,4.563,35.888,4.198,-24.472,-2.783,0,37.4,37.6,9.443,3.172,-12.76,-9.699,-14.078,-10.994,-3.228,27.248,0,258.94,,273,260,-11.874,3.128,-6.599,24.442
3582.0,2.78,0.695,-34.502,3.423,9.424,4.563,35.888,4.198,-24.472,-2.783,0,37.4,37.6,9.443,3.172,-12.677,-9.695,-14.152,-10.995,-3.228,27.248,0,258.94,,274,260,-11.883,3.122,-6.6,24.375
3582.5,2.78,0.695,-34.502,3.423,9.424,4.563,35.888,4.198,-24.472,-2.783,0,37.4,37.6,9.443,3.172,-12.735,-9.698,-14.156,-11.004,-3.228,27.248,0,261.34,,274,260,-11.88,3.117,-6.616,24.354
3583.0,2.78,0.695,-34.502,3.423,9.424,4.563,35.888,4.198,-24.472,-2.783,0,37.4,37.6,9.443,3.172,-12.747,-9.713,-14.07,-11.015,-3.228,27.248,0,261.34,,273,260,-11.898,3.111,-6.602,24.345
3583.5,2.78,0.695,-34.502,3.423,9.424,4.542,35.898,4.206,-24.404,-2.765,0,37.379,37.571,9.443,3.172,-12.758,-9.699,-14.17,-11.058,-3.214,27.255,0,260.74,,273,260,-11.886,3.106,-6.593,24.339
3584.0,2.78,0.695,-34.502,3.423,9.424,4.542,35.898,4.206,-24.404,-2.765,0,37.4,37.6,9.443,3.172,-12.68,-9.678,-14.126,-10.982,-3.214,27.255,0,260.74,,273,260,-11.921,3.1,-6.594,24.263
3584.5,3.475,0.809,-35.209,3.391,9.417,4.542,35.898,4.206,-24.404,-2.765,0,37.4,37.6,9.393,3.398,-12.649,-9.761,-13.861,-10.982,-3.214,27.255,0,261.24,,273,260,-11.866,3.095,-6.621,24.186
3585.0,3.475,0.809,-35.209,3.391,9.417,4.542,35.898,4.206,-24.404,-2.765,0,37.4,37.6,9.393,3.398,-12.655,-9.679,-13.975,-10.965,-3.214,27.255,0,261.24,,272,260,-11.813,3.101,-6.612,24.22
3585.5,3.475,0.809,-35.209,3.391,9.417,4.542,35.898,4.206,-24.404,-2.765,0,37.4,37.6,9.393,3.398,-12.636,-9.682,-14.044,-10.939,-3.214,27.255,0,260.14,,272,260,-11.818,3.107,-6.629,24.172
3586.0,3.475,0.809,-35.209,3.391,9.417,4.542,35.898,4.206,-24.404,-2.765,0,37.4,37.6,9.393,3.398,-12.693,-9.668,-14.096,-11.01,-3.214,27.255,0,260.14,,272,260,-11.825,3.113,-6.614,24.203
3586.5,3.475,0.809,-35.209,3.391,9.417,4.557,35.874,4.202,-24.47,-2.774,0,37.343,37.497,9.393,3.398,-12.755,-9.688,-14.095,-11.032,-3.231,27.238,0,260.84,,272,260,-11.867,3.119,-6.595,24.299
3587.0,3.475,0.809,-35.209,3.391,9.417,4.557,35.874,4.202,-24.47,-2.774,0,37.3,37.5,9.393,3.398,-12.674,-9.673,-14.088,-10.977,-3.231,27.238,0,260.84,,272,260,-11.892,3.125,-6.589,24.311
3587.5,3.475,0.809,-35.209,3.391,9.417,4.557,35.874,4.202,-24.47,-2.774,0,37.3,37.5,9.393,3.398,-12.682,-9.69,-14.049,-10.95,-3.231,27.238,0,259.84,,272,260,-11.853,3.131,-6.584,24.278
3588.0,2.698,0.734,-34.076,3.407,9.388,4.557,35.874,4.202,-24.47,-2.774,0,37.3,37.5,9.474,3.272,-12.691,-9.684,-14.036,-10.988,-3.231,27.238,0,259.84,,272,260,-11.843,3.137,-6.588,24.275
3588.5,2.698,0.734,-34.076,3.407,9.388,4.557,35.874,4.202,-24.47,-2.774,0,37.3,37.5,9.474,3.272,-12.645,-9.669,-14.063,-10.998,-3.231,27.238,0,260.44,,272,260,-11.85,3.129,-6.589,24.288
3589.0,2.698,0.734,-34.076,3.407,9.388,4.557,35.874,4.202,-24.47,-2.774,0,37.3,37.5,9.474,3.272,-12.668,-9.664,-14.083,-11.032,-3.231,27.238,0,260.44,,272,260,-11.844,3.122,-6.595,24.297
3589.5,2.698,0.734,-34.076,3.407,9.388,4.557,35.874,4.202,-24.47,-2.774,0,37.3,37.5,9.474,3.272,-12.635,-9.66,-14.063,-10.984,-3.231,27.238,0,257.34,,272,260,-11.862,3.115,-6.577,24.312
3590.0,2.698,0.734,-34.076,3.407,9.388,4.599,35.879,4.206,-24.502,-2.77,0,37.333,37.524,9.474,3.272,-12.691,-9.725,-13.924,-11.002,-3.233,27.234,0,257.34,,273,260,-11.836,3.109,-6.618,24.338
3590.5,2.698,0.734,-34.076,3.407,9.388,4.599,35.879,4.206,-24.502,-2.77,0,37.3,37.5,9.474,3.272,-12.741,-9.682,-14.05,-11.018,-3.233,27.234,0,259.44,,273,260,-11.836,3.102,-6.583,24.373
3591.0,3.21,0.802,-35.209,3.335,9.303,4.599,35.879,4.206,-24.502,-2.77,0,37.3,37.5,9.39,3.431,-12.74,-9.69,-14.134,-11.058,-3.233,27.234,0,259.44,,273,260,-11.873,3.095,-6.578,24.386
3591.5,3.21,0.802,-35.209,3.335,9.303,4.599,35.879,4.206,-24.502,-2.77,0,37.3,37.5,9.39,3.431,-12.77,-9.688,-14.107,-11.019,-3.233,27.234,0,258.14,,273,260,-11.906,3.097,-6.56,24.428
3592.0,3.21,0.802,-35.209,3.335,9.303,4.599,35.879,4.206,-24.502,-2.77,0,37.3,37.5,9.39,3.431,-12.705,-9.69,-14.093,-11.051,-3.233,27.234,0,258.14,,274,260,-11.896,3.099,-6.587,24.419
3592.5,3.21,0.802,-35.209,3.335,9.303,4.599,35.879,4.206,-24.502,-2.77,0,37.3,37.5,9.39,3.431,-12.674,-9.67,-14.055,-10.993,-3.233,27.234,0,260.54,,274,260,-11.885,3.101,-6.572,24.407
3593.0,3.21,0.802,-35.209,3.335,9.303,4.601,35.876,4.209,-24.449,-2.795,0,37.317,37.493,9.39,3.431,-12.693,-9.674,-14.008,-10.982,-3.241,27.238,0,260.54,,274,260,-11.848,3.103,-6.59,24.381
3593.5,3.21,0.802,-35.209,3.335,9.303,4.601,35.876,4.209,-24.449,-2.795,0,37.3,37.5,9.39,3.431,-12.71,-9.667,-14.088,-10.978,-3.241,27.238,0,259.54,,274,260,-11.839,3.104,-6.571,24.393
