t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3594.0,3.21,0.802,-35.209,3.335,9.303,4.601,35.876,4.209,-24.449,-2.795,0,37.3,37.5,9.39,3.431,-12.697,-9.696,-14.039,-10.996,-3.241,27.238,0,259.54,,274,260,-11.861,3.106,-6.594,24.41
3594.5,3.214,0.799,-34.457,3.374,9.464,4.601,35.876,4.209,-24.449,-2.795,0,37.3,37.5,9.509,3.297,-12.622,-9.662,-14.01,-10.972,-3.241,27.238,0,260.34,,274,260,-11.857,3.108,-6.586,24.453
3595.0,3.214,0.799,-34.457,3.374,9.464,4.601,35.876,4.209,-24.449,-2.795,0,37.3,37.5,9.509,3.297,-12.639,-9.674,-13.968,-10.914,-3.241,27.238,0,260.34,,274,260,-11.816,3.11,-6.576,24.506
3595.5,3.214,0.799,-34.457,3.374,9.464,4.601,35.876,4.209,-24.449,-2.795,0,37.3,37.5,9.509,3.297,-12.638,-9.635,-13.953,-10.92,-3.241,27.238,0,260.04,,274,260,-11.799,3.111,-6.544,24.617
3596.0,3.214,0.799,-34.457,3.374,9.464,4.601,35.876,4.209,-24.449,-2.795,0,37.3,37.5,9.509,3.297,-12.586,-9.648,-14.037,-10.968,-3.241,27.238,0,260.04,,274,260,-11.787,3.113,-6.549,24.701
3596.5,3.214,0.799,-34.457,3.374,9.464,4.572,35.861,4.211,-24.447,-2.786,0,37.298,37.508,9.509,3.297,-12.694,-9.617,-14.141,-11.015,-3.235,27.23,0,262.04,,274,260,-11.81,3.115,-6.539,24.697
3597.0,3.214,0.799,-34.457,3.374,9.464,4.572,35.861,4.211,-24.447,-2.786,0,37.3,37.5,9.509,3.297,-12.766,-9.669,-14.066,-11.006,-3.235,27.23,0,262.04,,273,260,-11.867,3.116,-6.545,24.703
3597.5,3.168,0.759,-35.209,3.301,9.437,4.572,35.861,4.211,-24.447,-2.786,0,37.3,37.5,9.46,3.543,-12.761,-9.64,-14.093,-10.972,-3.235,27.23,0,261.74,,273,260,-11.876,3.118,-6.546,24.671
3598.0,3.168,0.759,-35.209,3.301,9.437,4.572,35.861,4.211,-24.447,-2.786,0,37.3,37.5,9.46,3.543,-12.714,-9.707,-14.064,-11.023,-3.235,27.23,0,261.74,,272,260,-11.867,3.119,-6.587,24.674
3598.5,3.168,0.759,-35.209,3.301,9.437,4.572,35.861,4.211,-24.447,-2.786,0,37.3,37.5,9.46,3.543,-12.666,-9.673,-14.112,-11.007,-3.235,27.23,0,261.74,,272,260,-11.877,3.119,-6.564,24.664
3599.0,3.168,0.759,-35.209,3.301,9.437,4.572,35.861,4.211,-24.447,-2.786,0,37.3,37.5,9.46,3.543,-12.795,-9.649,-14.162,-11.04,-3.235,27.23,0,261.74,,271,260,-11.865,3.12,-6.556,24.756
3599.5,3.168,0.759,-35.209,3.301,9.437,4.581,35.881,4.2,-24.332,-2.792,0,37.289,37.432,9.46,3.543,-12.792,-9.688,-14.097,-11.025,-3.247,27.223,0,260.54,,271,260,-11.912,3.121,-6.568,24.84
3600.0,3.168,0.759,-35.209,3.301,9.437,4.581,35.881,4.2,-24.332,-2.792,0,37.3,37.4,9.46,3.543,-12.672,-9.691,-14.11,-11.0,-3.247,27.223,0,260.54,,271,260,-11.901,3.122,-6.564,24.889
3600.5,3.168,0.759,-35.209,3.301,9.437,4.581,35.881,4.2,-24.332,-2.792,0,37.3,37.4,9.46,3.543,-12.697,-9.65,-14.149,-10.983,-3.247,27.223,0,260.74,,271,260,-11.868,3.122,-6.551,24.858
3601.0,3.062,0.785,-34.048,3.395,9.415,4.581,35.881,4.2,-24.332,-2.792,0,37.3,37.4,9.615,3.279,-12.737,-9.642,-14.066,-10.955,-3.247,27.223,0,260.74,,271,260,-11.87,3.123,-6.552,24.848
3601.5,3.062,0.785,-34.048,3.395,9.415,4.581,35.881,4.2,-24.332,-2.792,0,37.3,37.4,9.615,3.279,-12.741,-9.641,-13.993,-10.931,-3.247,27.223,0,259.24,,271,260,-11.85,3.122,-6.583,24.839
3602.0,3.062,0.785,-34.048,3.395,9.415,4.581,35.881,4.2,-24.332,-2.792,0,37.3,37.4,9.615,3.279,-12.672,-9.631,-14.028,-10.96,-3.247,27.223,0,259.24,,271,260,-11.826,3.121,-6.561,24.813
3602.5,3.062,0.785,-34.048,3.395,9.415,4.581,35.881,4.2,-24.332,-2.792,0,37.3,37.4,9.615,3.279,-12.574,-9.637,-14.02,-10.977,-3.247,27.223,0,258.34,,271,260,-11.823,3.12,-6.551,24.753
3603.0,3.062,0.785,-34.048,3.395,9.415,4.55,35.871,4.191,-24.412,-2.796,0,37.274,37.489,9.615,3.279,-12.73,-9.66,-14.126,-11.004,-3.259,27.221,0,258.34,,272,260,-11.802,3.119,-6.571,24.725
3603.5,3.062,0.785,-34.048,3.395,9.415,4.55,35.871,4.191,-24.412,-2.796,0,37.3,37.5,9.615,3.279,-12.619,-9.662,-14.009,-10.983,-3.259,27.221,0,257.54,,272,260,-11.88,3.118,-6.573,24.674
3604.0,2.512,0.661,-34.82,3.391,9.355,4.55,35.871,4.191,-24.412,-2.796,0,37.3,37.5,9.471,3.544,-12.721,-9.667,-14.094,-11.011,-3.259,27.221,0,257.54,,273,260,-11.818,3.117,-6.54,24.624
3604.5,2.512,0.661,-34.82,3.391,9.355,4.55,35.871,4.191,-24.412,-2.796,0,37.3,37.5,9.471,3.544,-12.745,-9.66,-14.127,-11.026,-3.259,27.221,0,259.04,,273,260,-11.873,3.108,-6.55,24.596
3605.0,2.512,0.661,-34.82,3.391,9.355,4.55,35.871,4.191,-24.412,-2.796,0,37.3,37.5,9.471,3.544,-12.781,-9.653,-14.102,-10.99,-3.259,27.221,0,259.04,,273,260,-11.89,3.098,-6.561,24.573
3605.5,2.512,0.661,-34.82,3.391,9.355,4.55,35.871,4.191,-24.412,-2.796,0,37.3,37.5,9.471,3.544,-12.573,-9.651,-14.027,-10.965,-3.259,27.221,0,259.24,,273,260,-11.882,3.088,-6.578,24.512
3606.0,2.512,0.661,-34.82,3.391,9.355,4.593,35.878,4.227,-24.375,-2.817,0,37.271,37.39,9.471,3.544,-12.616,-9.677,-13.968,-10.974,-3.245,27.216,0,259.24,,273,260,-11.804,3.079,-6.561,24.466
3606.5,2.512,0.661,-34.82,3.391,9.355,4.593,35.878,4.227,-24.375,-2.817,0,37.3,37.4,9.471,3.544,-12.68,-9.64,-14.018,-10.952,-3.245,27.216,0,259.34,,273,260,-11.809,3.069,-6.567,24.412
3607.0,3.456,0.825,-35.209,3.34,9.426,4.593,35.878,4.227,-24.375,-2.817,0,37.3,37.4,9.443,3.512,-12.65,-9.599,-13.957,-10.909,-3.245,27.216,0,259.34,,273,260,-11.823,3.06,-6.549,24.379
3607.5,3.456,0.825,-35.209,3.34,9.426,4.593,35.878,4.227,-24.375,-2.817,0,37.3,37.4,9.443,3.512,-12.521,-9.616,-14.019,-10.93,-3.245,27.216,0,258.84,,273,260,-11.779,3.067,-6.555,24.377
3608.0,3.456,0.825,-35.209,3.34,9.426,4.593,35.878,4.227,-24.375,-2.817,0,37.3,37.4,9.443,3.512,-12.6,-9.641,-13.904,-10.952,-3.245,27.216,0,258.84,,274,260,-11.771,3.073,-6.552,24.372
3608.5,3.456,0.825,-35.209,3.34,9.426,4.593,35.878,4.227,-24.375,-2.817,0,37.3,37.4,9.443,3.512,-12.614,-9.612,-13.926,-10.925,-3.245,27.216,0,260.74,,274,260,-11.774,3.079,-6.534,24.341
3609.0,3.456,0.825,-35.209,3.34,9.426,4.593,35.878,4.227,-24.375,-2.817,0,37.3,37.4,9.443,3.512,-12.626,-9.636,-13.973,-10.959,-3.245,27.216,0,260.74,,274,260,-11.769,3.086,-6.528,24.312
3609.5,3.456,0.825,-35.209,3.34,9.426,4.619,35.866,4.209,-24.423,-2.797,0,37.258,37.477,9.443,3.512,-12.668,-9.639,-14.012,-10.98,-3.248,27.22,0,259.64,,274,260,-11.799,3.092,-6.509,24.334
3610.0,3.456,0.825,-35.209,3.34,9.426,4.619,35.866,4.209,-24.423,-2.797,0,37.3,37.5,9.443,3.512,-12.656,-9.6,-14.063,-11.01,-3.248,27.22,0,259.64,,274,260,-11.825,3.098,-6.504,24.353
3610.5,2.28,0.639,-33.73,3.386,9.352,4.619,35.866,4.209,-24.423,-2.797,0,37.3,37.5,9.522,3.3,-12.671,-9.611,-14.082,-10.984,-3.248,27.22,0,260.44,,274,260,-11.832,3.104,-6.507,24.395
3611.0,2.28,0.639,-33.73,3.386,9.352,4.619,35.866,4.209,-24.423,-2.797,0,37.3,37.5,9.522,3.3,-12.609,-9.615,-14.024,-10.926,-3.248,27.22,0,260.44,,274,260,-11.837,3.09,-6.534,24.417
3611.5,2.28,0.639,-33.73,3.386,9.352,4.619,35.866,4.209,-24.423,-2.797,0,37.3,37.5,9.522,3.3,-12.675,-9.627,-14.086,-11.012,-3.248,27.22,0,261.44,,274,260,-11.793,3.077,-6.523,24.43
3612.0,2.28,0.639,-33.73,3.386,9.352,4.619,35.866,4.209,-24.423,-2.797,0,37.3,37.5,9.522,3.3,-12.701,-9.619,-13.952,-10.885,-3.248,27.22,0,261.44,,273,260,-11.85,3.064,-6.522,24.525
3612.5,2.28,0.639,-33.73,3.386,9.352,4.582,35.879,4.198,-24.367,-2.789,0,37.25,37.447,9.522,3.3,-12.659,-9.633,-14.082,-10.944,-3.25,27.212,0,261.44,,273,260,-11.789,3.051,-6.538,24.554
3613.0,2.28,0.639,-33.73,3.386,9.352,4.582,35.879,4.198,-24.367,-2.789,0,37.3,37.4,9.522,3.3,-12.674,-9.654,-13.939,-10.945,-3.25,27.212,0,261.44,,272,260,-11.829,3.038,-6.548,24.544
3613.5,3.413,0.814,-35.209,3.348,9.451,4.582,35.879,4.198,-24.367,-2.789,0,37.3,37.4,9.467,3.523,-12.681,-9.609,-13.993,-10.941,-3.25,27.212,0,260.74,,272,260,-11.803,3.026,-6.529,24.533
3614.0,3.413,0.814,-35.209,3.348,9.451,4.582,35.879,4.198,-24.367,-2.789,0,37.3,37.4,9.467,3.523,-12.601,-9.631,-13.944,-10.861,-3.25,27.212,0,260.74,,272,260,-11.806,3.038,-6.538,24.514
3614.5,3.413,0.814,-35.209,3.348,9.451,4.582,35.879,4.198,-24.367,-2.789,0,37.3,37.4,9.467,3.523,-12.577,-9.559,-13.88,-10.819,-3.25,27.212,0,260.94,,272,260,-11.759,3.038,-6.543,24.551
3615.0,3.413,0.814,-35.209,3.348,9.451,4.582,35.879,4.198,-24.367,-2.789,0,37.3,37.4,9.467,3.523,-12.433,-9.582,-13.873,-10.836,-3.25,27.212,0,260.94,,272,260,-11.709,3.044,-6.536,24.554
3615.5,3.413,0.814,-35.209,3.348,9.451,4.582,35.879,4.198,-24.367,-2.789,0,37.3,37.4,9.467,3.523,-12.536,-9.589,-13.794,-10.832,-3.25,27.212,0,258.44,,272,260,-11.681,3.051,-6.546,24.506
3616.0,3.413,0.814,-35.209,3.348,9.451,4.613,35.86,4.19,-24.468,-2.8,0,37.246,37.392,9.467,3.523,-12.544,-9.587,-13.946,-10.934,-3.253,27.209,0,258.44,,273,260,-11.688,3.056,-6.514,24.445
3616.5,3.413,0.814,-35.209,3.348,9.451,4.613,35.86,4.19,-24.468,-2.8,0,37.2,37.4,9.467,3.523,-12.583,-9.567,-14.016,-10.921,-3.253,27.209,0,259.44,,273,260,-11.752,3.062,-6.489,24.389
3617.0,2.633,0.689,-33.37,3.393,9.346,4.613,35.86,4.19,-24.468,-2.8,0,37.2,37.4,9.54,3.431,-12.608,-9.581,-13.965,-10.947,-3.253,27.209,0,259.44,,273,260,-11.772,3.068,-6.501,24.441
3617.5,2.633,0.689,-33.37,3.393,9.346,4.613,35.86,4.19,-24.468,-2.8,0,37.2,37.4,9.54,3.431,-12.66,-9.583,-14.089,-10.966,-3.253,27.209,0,258.74,,273,260,-11.775,3.061,-6.485,24.414
3618.0,2.633,0.689,-33.37,3.393,9.346,4.613,35.86,4.19,-24.468,-2.8,0,37.2,37.4,9.54,3.431,-12.673,-9.591,-14.052,-10.924,-3.253,27.209,0,258.74,,274,260,-11.825,3.054,-6.497,24.411
3618.5,2.633,0.689,-33.37,3.393,9.346,4.613,35.86,4.19,-24.468,-2.8,0,37.2,37.4,9.54,3.431,-12.673,-9.548,-13.942,-10.88,-3.253,27.209,0,260.74,,274,260,-11.81,3.047,-6.517,24.436
3619.0,2.633,0.689,-33.37,3.393,9.346,4.573,35.881,4.189,-24.346,-2.801,0,37.235,37.524,9.54,3.431,-12.582,-9.607,-14.028,-10.911,-3.261,27.201,0,260.74,,274,260,-11.761,3.04,-6.496,24.495
3619.5,2.633,0.689,-33.37,3.393,9.346,4.573,35.881,4.189,-24.346,-2.801,0,37.2,37.5,9.54,3.431,-12.595,-9.626,-13.941,-10.94,-3.261,27.201,0,259.64,,274,260,-11.782,3.034,-6.504,24.548
3620.0,3.32,0.793,-35.209,3.402,9.429,4.573,35.881,4.189,-24.346,-2.801,0,37.2,37.5,9.382,3.345,-12.681,-9.615,-14.055,-10.944,-3.261,27.201,0,259.64,,274,260,-11.776,3.027,-6.487,24.599
3620.5,3.32,0.793,-35.209,3.402,9.429,4.573,35.881,4.189,-24.346,-2.801,0,37.2,37.5,9.382,3.345,-12.652,-9.582,-13.962,-10.837,-3.261,27.201,0,259.44,,274,260,-11.824,3.032,-6.519,24.625
3621.0,3.32,0.793,-35.209,3.402,9.429,4.573,35.881,4.189,-24.346,-2.801,0,37.2,37.5,9.382,3.345,-12.542,-9.603,-13.978,-10.945,-3.261,27.201,0,259.44,,274,260,-11.758,3.037,-6.5,24.656
3621.5,3.32,0.793,-35.209,3.402,9.429,4.573,35.881,4.189,-24.346,-2.801,0,37.2,37.5,9.382,3.345,-12.682,-9.588,-14.029,-10.943,-3.261,27.201,0,260.54,,274,260,-11.767,3.041,-6.494,24.718
3622.0,3.32,0.793,-35.209,3.402,9.429,4.577,35.875,4.213,-24.325,-2.815,0,37.241,37.419,9.382,3.345,-12.623,-9.59,-14.057,-10.97,-3.26,27.195,0,260.54,,274,260,-11.811,3.046,-6.501,24.77
3622.5,3.32,0.793,-35.209,3.402,9.429,4.577,35.875,4.213,-24.325,-2.815,0,37.2,37.4,9.382,3.345,-12.714,-9.587,-14.043,-10.964,-3.26,27.195,0,261.14,,274,260,-11.81,3.05,-6.507,24.81
3623.0,3.32,0.793,-35.209,3.402,9.429,4.577,35.875,4.213,-24.325,-2.815,0,37.2,37.4,9.382,3.345,-12.541,-9.593,-14.003,-10.952,-3.26,27.195,0,261.14,,273,260,-11.827,3.055,-6.498,24.817
3623.5,2.868,0.744,-33.792,3.405,9.323,4.577,35.875,4.213,-24.325,-2.815,0,37.2,37.4,9.653,3.383,-12.577,-9.596,-13.9,-10.826,-3.26,27.195,0,261.34,,273,260,-11.772,3.059,-6.509,24.853
3624.0,2.868,0.744,-33.792,3.405,9.323,4.577,35.875,4.213,-24.325,-2.815,0,37.2,37.4,9.653,3.383,-12.556,-9.572,-13.997,-10.878,-3.26,27.195,0,261.34,,272,260,-11.725,3.056,-6.531,24.864
3624.5,2.868,0.744,-33.792,3.405,9.323,4.577,35.875,4.213,-24.325,-2.815,0,37.2,37.4,9.653,3.383,-12.606,-9.56,-13.874,-10.861,-3.26,27.195,0,260.24,,272,260,-11.751,3.053,-6.492,24.891
3625.0,2.868,0.744,-33.792,3.405,9.323,4.577,35.875,4.213,-24.325,-2.815,0,37.2,37.4,9.653,3.383,-12.395,-9.549,-13.864,-10.871,-3.26,27.195,0,260.24,,272,260,-11.725,3.05,-6.491,24.973
3625.5,2.868,0.744,-33.792,3.405,9.323,4.588,35.865,4.19,-24.454,-2.802,0,37.236,37.543,9.653,3.383,-12.515,-9.561,-13.834,-10.799,-3.257,27.193,0,259.84,,272,260,-11.67,3.047,-6.509,24.956
3626.0,2.868,0.744,-33.792,3.405,9.323,4.588,35.865,4.19,-24.454,-2.802,0,37.2,37.5,9.653,3.383,-12.526,-9.551,-13.829,-10.815,-3.257,27.193,0,259.84,,272,260,-11.677,3.044,-6.512,24.926
3626.5,2.938,0.813,-34.018,3.426,9.295,4.588,35.865,4.19,-24.454,-2.802,0,37.2,37.5,9.506,3.313,-12.47,-9.564,-13.82,-10.861,-3.257,27.193,0,260.04,,272,260,-11.68,3.041,-6.496,24.871
3627.0,2.938,0.813,-34.018,3.426,9.295,4.588,35.865,4.19,-24.454,-2.802,0,37.2,37.5,9.506,3.313,-12.53,-9.543,-13.966,-10.893,-3.257,27.193,0,260.04,,272,260,-11.679,3.039,-6.484,24.811
3627.5,2.938,0.813,-34.018,3.426,9.295,4.588,35.865,4.19,-24.454,-2.802,0,37.2,37.5,9.506,3.313,-12.59,-9.564,-13.91,-10.905,-3.257,27.193,0,259.94,,272,260,-11.733,3.038,-6.456,24.799
3628.0,2.938,0.813,-34.018,3.426,9.295,4.588,35.865,4.19,-24.454,-2.802,0,37.2,37.5,9.506,3.313,-12.538,-9.545,-13.844,-10.837,-3.257,27.193,0,259.94,,272,260,-11.742,3.036,-6.472,24.772
3628.5,2.938,0.813,-34.018,3.426,9.295,4.634,35.889,4.222,-24.383,-2.805,0,37.235,37.446,9.506,3.313,-12.516,-9.552,-13.892,-10.865,-3.254,27.198,0,259.24,,272,260,-11.691,3.034,-6.482,24.771
3629.0,2.938,0.813,-34.018,3.426,9.295,4.634,35.889,4.222,-24.383,-2.805,0,37.2,37.4,9.506,3.313,-12.49,-9.547,-13.903,-10.827,-3.254,27.198,0,259.24,,272,260,-11.706,3.033,-6.476,24.73
3629.5,2.938,0.813,-34.018,3.426,9.295,4.634,35.889,4.222,-24.383,-2.805,0,37.2,37.4,9.506,3.313,-12.555,-9.513,-13.807,-10.773,-3.254,27.198,0,259.44,,272,260,-11.692,3.031,-6.482,24.695
3630.0,3.435,0.873,-34.825,3.44,9.447,4.634,35.889,4.222,-24.383,-2.805,0,37.2,37.4,9.436,3.304,-12.444,-9.538,-13.857,-10.784,-3.254,27.198,0,259.44,,272,260,-11.662,3.03,-6.499,24.596
3630.5,3.435,0.873,-34.825,3.44,9.447,4.634,35.889,4.222,-24.383,-2.805,0,37.2,37.4,9.436,3.304,-12.457,-9.533,-13.77,-10.721,-3.254,27.198,0,259.54,,272,260,-11.656,3.036,-6.46,24.449
3631.0,3.435,0.873,-34.825,3.44,9.447,4.634,35.889,4.222,-24.383,-2.805,0,37.2,37.4,9.436,3.304,-12.502,-9.51,-13.834,-10.827,-3.254,27.198,0,259.54,,272,260,-11.62,3.043,-6.463,24.367
3631.5,3.435,0.873,-34.825,3.44,9.447,4.634,35.889,4.222,-24.383,-2.805,0,37.2,37.4,9.436,3.304,-12.523,-9.502,-13.895,-10.849,-3.254,27.198,0,259.44,,272,260,-11.668,3.049,-6.457,24.34
3632.0,3.435,0.873,-34.825,3.44,9.447,4.58,35.882,4.233,-24.367,-2.802,0,37.238,37.492,9.436,3.304,-12.471,-9.523,-13.911,-10.848,-3.257,27.191,0,259.44,,272,260,-11.693,3.056,-6.422,24.343
3632.5,3.435,0.873,-34.825,3.44,9.447,4.58,35.882,4.233,-24.367,-2.802,0,37.2,37.5,9.436,3.304,-12.555,-9.549,-13.956,-10.818,-3.257,27.191,0,259.84,,272,260,-11.688,3.062,-6.434,24.374
3633.0,2.621,0.7,-33.315,3.418,9.36,4.58,35.882,4.233,-24.367,-2.802,0,37.2,37.5,9.674,3.311,-12.583,-9.537,-14.007,-10.9,-3.257,27.191,0,259.84,,272,260,-11.719,3.068,-6.435,24.367
3633.5,2.621,0.7,-33.315,3.418,9.36,4.58,35.882,4.233,-24.367,-2.802,0,37.2,37.5,9.674,3.311,-12.63,-9.545,-14.023,-10.895,-3.257,27.191,0,259.94,,272,260,-11.756,3.061,-6.433,24.434
3634.0,2.621,0.7,-33.315,3.418,9.36,4.58,35.882,4.233,-24.367,-2.802,0,37.2,37.5,9.674,3.311,-12.597,-9.53,-14.043,-10.871,-3.257,27.191,0,259.94,,272,260,-11.773,3.053,-6.477,24.494
3634.5,2.621,0.7,-33.315,3.418,9.36,4.58,35.882,4.233,-24.367,-2.802,0,37.2,37.5,9.674,3.311,-12.598,-9.585,-13.841,-10.863,-3.257,27.191,0,259.74,,272,260,-11.76,3.046,-6.445,24.542
3635.0,2.621,0.7,-33.315,3.418,9.36,4.586,35.893,4.217,-24.296,-2.807,0,37.236,37.525,9.674,3.311,-12.516,-9.538,-13.841,-10.869,-3.259,27.185,0,259.74,,272,260,-11.722,3.039,-6.426,24.57
3635.5,2.621,0.7,-33.315,3.418,9.36,4.586,35.893,4.217,-24.296,-2.807,0,37.2,37.5,9.674,3.311,-12.477,-9.519,-13.875,-10.811,-3.259,27.185,0,259.34,,272,260,-11.691,3.033,-6.446,24.5
3636.0,2.621,0.7,-33.315,3.418,9.36,4.586,35.893,4.217,-24.296,-2.807,0,37.2,37.5,9.674,3.311,-12.527,-9.534,-13.936,-10.892,-3.259,27.185,0,259.34,,272,260,-11.671,3.026,-6.45,24.45
3636.5,3.379,0.808,-35.209,3.398,9.424,4.586,35.893,4.217,-24.296,-2.807,0,37.2,37.5,9.239,3.421,-12.609,-9.555,-13.936,-10.917,-3.259,27.185,0,259.24,,272,260,-11.722,3.019,-6.459,24.395
3637.0,3.379,0.808,-35.209,3.398,9.424,4.586,35.893,4.217,-24.296,-2.807,0,37.2,37.5,9.239,3.421,-12.658,-9.553,-14.078,-10.886,-3.259,27.185,0,259.24,,272,260,-11.754,3.025,-6.435,24.391
3637.5,3.379,0.808,-35.209,3.398,9.424,4.586,35.893,4.217,-24.296,-2.807,0,37.2,37.5,9.239,3.421,-12.625,-9.575,-13.95,-10.926,-3.259,27.185,0,259.34,,272,260,-11.794,3.031,-6.466,24.443
3638.0,3.379,0.808,-35.209,3.398,9.424,4.586,35.893,4.217,-24.296,-2.807,0,37.2,37.5,9.239,3.421,-12.478,-9.536,-13.889,-10.822,-3.259,27.185,0,259.34,,272,260,-11.769,3.037,-6.447,24.447
3638.5,3.379,0.808,-35.209,3.398,9.424,4.545,35.884,4.21,-24.355,-2.801,0,37.245,37.476,9.239,3.421,-12.596,-9.544,-13.904,-10.844,-3.254,27.182,0,259.24,,272,260,-11.681,3.042,-6.452,24.466
3639.0,3.379,0.808,-35.209,3.398,9.424,4.545,35.884,4.21,-24.355,-2.801,0,37.2,37.5,9.239,3.421,-12.476,-9.514,-13.91,-10.851,-3.254,27.182,0,259.24,,272,260,-11.722,3.048,-6.455,24.486
3639.5,3.446,0.808,-35.209,3.352,9.437,4.545,35.884,4.21,-24.355,-2.801,0,37.2,37.5,9.359,3.412,-12.54,-9.539,-13.919,-10.843,-3.254,27.182,0,259.64,,272,260,-11.688,3.053,-6.456,24.463
3640.0,3.446,0.808,-35.209,3.352,9.437,4.545,35.884,4.21,-24.355,-2.801,0,37.2,37.5,9.359,3.412,-12.455,-9.52,-13.903,-10.849,-3.254,27.182,0,259.64,,272,260,-11.711,3.06,-6.454,24.483
3640.5,3.446,0.808,-35.209,3.352,9.437,4.545,35.884,4.21,-24.355,-2.801,0,37.2,37.5,9.359,3.412,-12.524,-9.548,-13.91,-10.874,-3.254,27.182,0,259.74,,272,260,-11.682,3.066,-6.46,24.468
3641.0,3.446,0.808,-35.209,3.352,9.437,4.545,35.884,4.21,-24.355,-2.801,0,37.2,37.5,9.359,3.412,-12.614,-9.535,-13.987,-10.915,-3.254,27.182,0,259.74,,272,260,-11.714,3.072,-6.458,24.488
3641.5,3.446,0.808,-35.209,3.352,9.437,4.579,35.89,4.217,-24.323,-2.807,0,37.243,37.506,9.359,3.412,-12.588,-9.549,-13.975,-10.907,-3.259,27.179,0,259.44,,272,260,-11.763,3.078,-6.47,24.491
3642.0,3.446,0.808,-35.209,3.352,9.437,4.579,35.89,4.217,-24.323,-2.807,0,37.2,37.5,9.359,3.412,-12.653,-9.557,-13.878,-10.845,-3.259,27.179,0,259.44,,272,260,-11.755,3.084,-6.458,24.45
3642.5,2.919,0.779,-33.618,3.386,9.312,4.579,35.89,4.217,-24.323,-2.807,0,37.2,37.5,9.65,3.295,-12.578,-9.552,-13.941,-10.891,-3.259,27.179,0,259.74,,272,260,-11.733,3.09,-6.444,24.441
3643.0,2.919,0.779,-33.618,3.386,9.312,4.579,35.89,4.217,-24.323,-2.807,0,37.2,37.5,9.65,3.295,-12.592,-9.58,-13.922,-10.935,-3.259,27.179,0,259.74,,272,260,-11.741,3.087,-6.456,24.477
3643.5,2.919,0.779,-33.618,3.386,9.312,4.579,35.89,4.217,-24.323,-2.807,0,37.2,37.5,9.65,3.295,-12.59,-9.563,-13.954,-10.928,-3.259,27.179,0,259.74,,272,260,-11.757,3.085,-6.477,24.473
3644.0,2.919,0.779,-33.618,3.386,9.312,4.579,35.89,4.217,-24.323,-2.807,0,37.2,37.5,9.65,3.295,-12.609,-9.563,-14.024,-10.925,-3.259,27.179,0,259.74,,272,260,-11.759,3.082,-6.46,24.466
3644.5,2.919,0.779,-33.618,3.386,9.312,4.579,35.89,4.217,-24.323,-2.807,0,37.2,37.5,9.65,3.295,-12.561,-9.576,-13.952,-10.951,-3.259,27.179,0,259.84,,272,260,-11.78,3.079,-6.489,24.454
3645.0,2.919,0.779,-33.618,3.386,9.312,4.603,35.881,4.218,-24.422,-2.82,0,37.241,37.586,9.65,3.295,-12.659,-9.552,-13.923,-10.874,-3.263,27.166,0,259.84,,272,260,-11.76,3.077,-6.496,24.442
3645.5,2.919,0.779,-33.618,3.386,9.312,4.603,35.881,4.218,-24.422,-2.82,0,37.2,37.6,9.65,3.295,-12.544,-9.563,-13.98,-10.879,-3.263,27.166,0,259.94,,272,260,-11.752,3.074,-6.472,24.4
3646.0,3.397,0.811,-35.209,3.364,9.472,4.603,35.881,4.218,-24.422,-2.82,0,37.2,37.6,9.383,3.325,-12.622,-9.571,-13.921,-10.893,-3.263,27.166,0,259.94,,272,260,-11.741,3.072,-6.473,24.323
3646.5,3.397,0.811,-35.209,3.364,9.472,4.603,35.881,4.218,-24.422,-2.82,0,37.2,37.6,9.383,3.325,-12.66,-9.564,-13.979,-10.895,-3.263,27.166,0,259.94,,272,260,-11.752,3.077,-6.491,24.283
3647.0,3.397,0.811,-35.209,3.364,9.472,4.603,35.881,4.218,-24.422,-2.82,0,37.2,37.6,9.383,3.325,-12.681,-9.57,-13.967,-10.888,-3.263,27.166,0,259.94,,272,260,-11.774,3.082,-6.475,24.301
3647.5,3.397,0.811,-35.209,3.364,9.472,4.603,35.881,4.218,-24.422,-2.82,0,37.2,37.6,9.383,3.325,-12.531,-9.563,-13.913,-10.912,-3.263,27.166,0,260.04,,272,260,-11.777,3.087,-6.484,24.318
3648.0,3.397,0.811,-35.209,3.364,9.472,4.613,35.896,4.2,-24.378,-2.809,0,37.257,37.611,9.383,3.325,-12.513,-9.578,-13.904,-10.842,-3.254,27.171,0,260.04,,272,260,-11.73,3.092,-6.478,24.411
3648.5,3.397,0.811,-35.209,3.364,9.472,4.613,35.896,4.2,-24.378,-2.809,0,37.3,37.6,9.383,3.325,-12.601,-9.588,-13.94,-10.898,-3.254,27.171,0,260.24,,272,260,-11.709,3.097,-6.475,24.422
3649.0,3.345,0.806,-34.948,3.381,9.298,4.613,35.896,4.2,-24.378,-2.809,0,37.3,37.6,9.509,3.426,-12.548,-9.573,-13.982,-10.834,-3.254,27.171,0,260.24,,272,260,-11.757,3.102,-6.503,24.547
3649.5,3.345,0.806,-34.948,3.381,9.298,4.613,35.896,4.2,-24.378,-2.809,0,37.3,37.6,9.509,3.426,-12.574,-9.559,-13.83,-10.777,-3.254,27.171,0,259.84,,272,260,-11.734,3.106,-6.495,24.604
3650.0,3.345,0.806,-34.948,3.381,9.298,4.613,35.896,4.2,-24.378,-2.809,0,37.3,37.6,9.509,3.426,-12.53,-9.561,-13.889,-10.87,-3.254,27.171,0,259.84,,272,260,-11.685,3.11,-6.49,24.64
3650.5,3.345,0.806,-34.948,3.381,9.298,4.613,35.896,4.2,-24.378,-2.809,0,37.3,37.6,9.509,3.426,-12.491,-9.531,-13.956,-10.85,-3.254,27.171,0,260.34,,272,260,-11.713,3.114,-6.478,24.683
3651.0,3.345,0.806,-34.948,3.381,9.298,4.613,35.896,4.2,-24.378,-2.809,0,37.3,37.6,9.509,3.426,-12.513,-9.56,-13.942,-10.817,-3.254,27.171,0,260.34,,272,260,-11.707,3.118,-6.483,24.691
3651.5,3.345,0.806,-34.948,3.381,9.298,4.572,35.894,4.201,-24.454,-2.802,0,37.265,37.558,9.509,3.426,-12.579,-9.559,-14.003,-10.878,-3.245,27.175,0,260.54,,272,260,-11.708,3.122,-6.471,24.672
3652.0,3.345,0.806,-34.948,3.381,9.298,4.572,35.894,4.201,-24.454,-2.802,0,37.3,37.6,9.509,3.426,-12.646,-9.581,-13.971,-10.945,-3.245,27.175,0,260.54,,272,260,-11.755,3.125,-6.478,24.695
3652.5,2.77,0.717,-34.09,3.417,9.399,4.572,35.894,4.201,-24.454,-2.802,0,37.3,37.6,9.493,3.154,-12.604,-9.575,-14.043,-10.923,-3.245,27.175,0,260.64,,272,260,-11.786,3.129,-6.472,24.67
3653.0,2.77,0.717,-34.09,3.417,9.399,4.572,35.894,4.201,-24.454,-2.802,0,37.3,37.6,9.493,3.154,-12.61,-9.576,-13.973,-10.87,-3.245,27.175,0,260.64,,272,260,-11.786,3.123,-6.479,24.695
3653.5,2.77,0.717,-34.09,3.417,9.399,4.572,35.894,4.201,-24.454,-2.802,0,37.3,37.6,9.493,3.154,-12.659,-9.584,-14.028,-10.891,-3.245,27.175,0,260.74,,272,260,-11.757,3.117,-6.478,24.753
3654.0,2.77,0.717,-34.09,3.417,9.399,4.572,35.894,4.201,-24.454,-2.802,0,37.3,37.6,9.493,3.154,-12.662,-9.592,-14.007,-10.94,-3.245,27.175,0,260.74,,272,260,-11.79,3.111,-6.482,24.816
3654.5,2.77,0.717,-34.09,3.417,9.399,4.596,35.908,4.195,-24.362,-2.801,0,37.272,37.605,9.493,3.154,-12.668,-9.568,-14.081,-10.962,-3.256,27.163,0,260.64,,272,260,-11.8,3.106,-6.464,24.839
3655.0,2.77,0.717,-34.09,3.417,9.399,4.596,35.908,4.195,-24.362,-2.801,0,37.3,37.6,9.493,3.154,-12.617,-9.589,-13.976,-10.931,-3.256,27.163,0,260.64,,272,260,-11.82,3.1,-6.486,24.88
3655.5,3.491,0.839,-35.209,3.382,9.369,4.596,35.908,4.195,-24.362,-2.801,0,37.3,37.6,9.485,3.428,-12.65,-9.568,-13.913,-10.876,-3.256,27.163,0,260.64,,272,260,-11.778,3.095,-6.485,24.879
3656.0,3.491,0.839,-35.209,3.382,9.369,4.596,35.908,4.195,-24.362,-2.801,0,37.3,37.6,9.485,3.428,-12.658,-9.589,-13.966,-10.911,-3.256,27.163,0,260.64,,272,260,-11.752,3.101,-6.472,24.908
3656.5,3.491,0.839,-35.209,3.382,9.369,4.596,35.908,4.195,-24.362,-2.801,0,37.3,37.6,9.485,3.428,-12.594,-9.592,-13.998,-10.93,-3.256,27.163,0,260.84,,272,260,-11.781,3.108,-6.482,24.916
3657.0,3.491,0.839,-35.209,3.382,9.369,4.596,35.908,4.195,-24.362,-2.801,0,37.3,37.6,9.485,3.428,-12.544,-9.581,-14.024,-10.926,-3.256,27.163,0,260.84,,272,260,-11.778,3.114,-6.493,24.926
3657.5,3.491,0.839,-35.209,3.382,9.369,4.552,35.903,4.212,-24.391,-2.808,0,37.283,37.599,9.485,3.428,-12.609,-9.617,-13.972,-10.947,-3.254,27.167,0,260.84,,272,260,-11.769,3.12,-6.487,24.92
3658.0,3.491,0.839,-35.209,3.382,9.369,4.552,35.903,4.212,-24.391,-2.808,0,37.3,37.6,9.485,3.428,-12.676,-9.605,-13.921,-10.912,-3.254,27.167,0,260.84,,272,260,-11.786,3.126,-6.49,24.942
3658.5,3.491,0.839,-35.209,3.382,9.369,4.552,35.903,4.212,-24.391,-2.808,0,37.3,37.6,9.485,3.428,-12.564,-9.601,-14.023,-10.9,-3.254,27.167,0,261.14,,272,260,-11.779,3.132,-6.495,25.041
3659.0,3.486,0.802,-35.209,3.341,9.412,4.552,35.903,4.212,-24.391,-2.808,0,37.3,37.6,9.434,3.474,-12.609,-9.532,-13.888,-10.839,-3.254,27.167,0,261.14,,271,260,-11.772,3.138,-6.519,25.016
3659.5,3.486,0.802,-35.209,3.341,9.412,4.552,35.903,4.212,-24.391,-2.808,0,37.3,37.6,9.434,3.474,-12.489,-9.586,-13.976,-10.917,-3.254,27.167,0,261.34,,271,260,-11.717,3.144,-6.504,25.022
3660.0,3.486,0.802,-35.209,3.341,9.412,4.552,35.903,4.212,-24.391,-2.808,0,37.3,37.6,9.434,3.474,-12.569,-9.627,-13.93,-10.931,-3.254,27.167,0,261.34,,270,260,-11.742,3.149,-6.507,24.988
3660.5,3.486,0.802,-35.209,3.341,9.412,4.552,35.903,4.212,-24.391,-2.808,0,37.3,37.6,9.434,3.474,-12.645,-9.61,-14.0,-10.968,-3.254,27.167,0,260.94,,270,260,-11.764,3.155,-6.504,24.952
3661.0,3.486,0.802,-35.209,3.341,9.412,4.593,35.905,4.216,-24.441,-2.798,0,37.297,37.682,9.434,3.474,-12.554,-9.595,-14.016,-10.908,-3.26,27.159,0,260.94,,270,260,-11.806,3.16,-6.475,24.928
3661.5,3.486,0.802,-35.209,3.341,9.412,4.593,35.905,4.216,-24.441,-2.798,0,37.3,37.7,9.434,3.474,-12.633,-9.639,-13.925,-10.898,-3.26,27.159,0,261.04,,270,260,-11.768,3.166,-6.51,24.888
3662.0,3.16,0.803,-34.686,3.388,9.3,4.593,35.905,4.216,-24.441,-2.798,0,37.3,37.7,9.528,3.412,-12.635,-9.599,-13.95,-10.91,-3.26,27.159,0,261.04,,269,260,-11.774,3.171,-6.52,24.836
3662.5,3.16,0.803,-34.686,3.388,9.3,4.593,35.905,4.216,-24.441,-2.798,0,37.3,37.7,9.528,3.412,-12.622,-9.58,-13.973,-10.918,-3.26,27.159,0,260.84,,269,260,-11.774,3.171,-6.493,24.801
3663.0,3.16,0.803,-34.686,3.388,9.3,4.593,35.905,4.216,-24.441,-2.798,0,37.3,37.7,9.528,3.412,-12.735,-9.634,-14.071,-10.977,-3.26,27.159,0,260.84,,269,260,-11.773,3.171,-6.493,24.775
3663.5,3.16,0.803,-34.686,3.388,9.3,4.593,35.905,4.216,-24.441,-2.798,0,37.3,37.7,9.528,3.412,-12.616,-9.595,-14.042,-10.939,-3.26,27.159,0,259.34,,269,260,-11.854,3.17,-6.503,24.751
3664.0,3.16,0.803,-34.686,3.388,9.3,4.594,35.919,4.207,-24.374,-2.823,0,37.308,37.67,9.528,3.412,-12.578,-9.615,-14.022,-10.907,-3.266,27.164,0,259.34,,269,260,-11.798,3.17,-6.521,24.732
3664.5,3.16,0.803,-34.686,3.388,9.3,4.594,35.919,4.207,-24.374,-2.823,0,37.3,37.7,9.528,3.412,-12.638,-9.621,-14.036,-10.995,-3.266,27.164,0,259.64,,269,260,-11.781,3.17,-6.515,24.671
3665.0,3.16,0.803,-34.686,3.388,9.3,4.594,35.919,4.207,-24.374,-2.823,0,37.3,37.7,9.528,3.412,-12.617,-9.601,-13.997,-10.892,-3.266,27.164,0,259.64,,269,260,-11.822,3.17,-6.516,24.614
3665.5,3.675,0.887,-35.116,3.421,9.434,4.594,35.919,4.207,-24.374,-2.823,0,37.3,37.7,9.41,3.24,-12.483,-9.589,-13.925,-10.751,-3.266,27.164,0,259.44,,269,260,-11.777,3.17,-6.562,24.515
3666.0,3.675,0.887,-35.116,3.421,9.434,4.594,35.919,4.207,-24.374,-2.823,0,37.3,37.7,9.41,3.24,-12.36,-9.538,-13.732,-10.753,-3.266,27.164,0,259.44,,269,260,-11.687,3.178,-6.519,24.475
3666.5,3.675,0.887,-35.116,3.421,9.434,4.594,35.919,4.207,-24.374,-2.823,0,37.3,37.7,9.41,3.24,-12.58,-9.59,-13.873,-10.882,-3.266,27.164,0,257.74,,269,260,-11.596,3.186,-6.519,24.454
3667.0,3.675,0.887,-35.116,3.421,9.434,4.594,35.919,4.207,-24.374,-2.823,0,37.3,37.7,9.41,3.24,-12.583,-9.588,-13.909,-10.9,-3.266,27.164,0,257.74,,270,260,-11.731,3.194,-6.528,24.453
3667.5,3.675,0.887,-35.116,3.421,9.434,4.622,35.887,4.195,-24.508,-2.815,0,37.314,37.671,9.41,3.24,-12.574,-9.587,-14.003,-10.939,-3.261,27.157,0,258.04,,270,260,-11.745,3.202,-6.506,24.447
3668.0,3.675,0.887,-35.116,3.421,9.434,4.622,35.887,4.195,-24.508,-2.815,0,37.3,37.7,9.41,3.24,-12.592,-9.598,-14.044,-10.95,-3.261,27.157,0,258.04,,271,260,-11.776,3.21,-6.481,24.457
3668.5,3.251,0.769,-35.209,3.393,9.461,4.622,35.887,4.195,-24.508,-2.815,0,37.3,37.7,9.265,3.31,-12.609,-9.593,-14.02,-10.924,-3.261,27.157,0,257.84,,271,260,-11.796,3.218,-6.494,24.646
3669.0,3.251,0.769,-35.209,3.393,9.461,4.622,35.887,4.195,-24.508,-2.815,0,37.3,37.7,9.265,3.31,-12.675,-9.616,-14.079,-10.995,-3.261,27.157,0,257.84,,272,260,-11.786,3.218,-6.504,24.753
3669.5,3.251,0.769,-35.209,3.393,9.461,4.622,35.887,4.195,-24.508,-2.815,0,37.3,37.7,9.265,3.31,-12.695,-9.603,-14.044,-10.983,-3.261,27.157,0,259.94,,272,260,-11.841,3.219,-6.505,24.794
3670.0,3.251,0.769,-35.209,3.393,9.461,4.622,35.887,4.195,-24.508,-2.815,0,37.3,37.7,9.265,3.31,-12.633,-9.609,-14.046,-10.968,-3.261,27.157,0,259.94,,272,260,-11.831,3.22,-6.492,24.801
3670.5,3.251,0.769,-35.209,3.393,9.461,4.613,35.929,4.184,-24.365,-2.809,0,37.32,37.692,9.265,3.31,-12.655,-9.603,-13.979,-10.852,-3.254,27.158,0,259.94,,272,260,-11.814,3.22,-6.512,24.869
3671.0,3.251,0.769,-35.209,3.393,9.461,4.613,35.929,4.184,-24.365,-2.809,0,37.3,37.7,9.265,3.31,-12.671,-9.578,-13.951,-10.896,-3.254,27.158,0,259.94,,272,260,-11.772,3.22,-6.526,24.895
3671.5,3.251,0.769,-35.209,3.393,9.461,4.613,35.929,4.184,-24.365,-2.809,0,37.3,37.7,9.265,3.31,-12.52,-9.617,-13.957,-10.865,-3.254,27.158,0,259.54,,272,260,-11.774,3.221,-6.524,24.845
3672.0,3.51,0.837,-35.209,3.372,9.397,4.613,35.929,4.184,-24.365,-2.809,0,37.3,37.7,9.406,3.402,-12.585,-9.64,-13.967,-10.958,-3.254,27.158,0,259.54,,272,260,-11.74,3.221,-6.541,24.77
3672.5,3.51,0.837,-35.209,3.372,9.397,4.613,35.929,4.184,-24.365,-2.809,0,37.3,37.7,9.406,3.402,-12.7,-9.651,-14.06,-10.965,-3.254,27.158,0,260.04,,272,260,-11.787,3.226,-6.524,24.651
3673.0,3.51,0.837,-35.209,3.372,9.397,4.613,35.929,4.184,-24.365,-2.809,0,37.3,37.7,9.406,3.402,-12.701,-9.652,-14.087,-10.947,-3.254,27.158,0,260.04,,272,260,-11.844,3.231,-6.568,24.614
3673.5,3.51,0.837,-35.209,3.372,9.397,4.613,35.929,4.184,-24.365,-2.809,0,37.3,37.7,9.406,3.402,-12.634,-9.633,-13.996,-10.966,-3.254,27.158,0,260.74,,272,260,-11.847,3.235,-6.553,24.606
3674.0,3.51,0.837,-35.209,3.372,9.397,4.588,35.91,4.194,-24.362,-2.826,0,37.331,37.742,9.406,3.402,-12.664,-9.649,-14.039,-10.96,-3.257,27.161,0,260.74,,272,260,-11.807,3.24,-6.545,24.604
3674.5,3.51,0.837,-35.209,3.372,9.397,4.588,35.91,4.194,-24.362,-2.826,0,37.3,37.7,9.406,3.402,-12.665,-9.677,-14.017,-11.005,-3.257,27.161,0,260.94,,272,260,-11.828,3.244,-6.556,24.583
3675.0,2.589,0.689,-33.567,3.412,9.408,4.588,35.91,4.194,-24.362,-2.826,0,37.3,37.7,9.631,3.279,-12.67,-9.63,-14.087,-10.988,-3.257,27.161,0,260.94,,272,260,-11.841,3.248,-6.557,24.568
3675.5,2.589,0.689,-33.567,3.412,9.408,4.588,35.91,4.194,-24.362,-2.826,0,37.3,37.7,9.631,3.279,-12.658,-9.667,-14.097,-11.015,-3.257,27.161,0,260.84,,272,260,-11.844,3.238,-6.557,24.509
3676.0,2.589,0.689,-33.567,3.412,9.408,4.588,35.91,4.194,-24.362,-2.826,0,37.3,37.7,9.631,3.279,-12.675,-9.711,-13.903,-10.975,-3.257,27.161,0,260.84,,272,260,-11.859,3.227,-6.567,24.395
3676.5,2.589,0.689,-33.567,3.412,9.408,4.588,35.91,4.194,-24.362,-2.826,0,37.3,37.7,9.631,3.279,-12.64,-9.642,-13.956,-10.93,-3.257,27.161,0,260.54,,272,260,-11.816,3.217,-6.565,24.355
3677.0,2.589,0.689,-33.567,3.412,9.408,4.588,35.918,4.208,-24.326,-2.806,0,37.352,37.772,9.631,3.279,-12.575,-9.655,-14.027,-10.969,-3.245,27.164,0,260.54,,272,260,-11.792,3.206,-6.558,24.305
3677.5,2.589,0.689,-33.567,3.412,9.408,4.588,35.918,4.208,-24.326,-2.806,0,37.4,37.8,9.631,3.279,-12.611,-9.651,-13.971,-10.93,-3.245,27.164,0,260.34,,272,260,-11.806,3.196,-6.56,24.243
3678.0,3.374,0.773,-35.209,3.316,9.441,4.588,35.918,4.208,-24.326,-2.806,0,37.4,37.8,9.449,3.405,-12.628,-9.675,-14.035,-11.007,-3.245,27.164,0,260.34,,272,260,-11.791,3.186,-6.541,24.176
3678.5,3.374,0.773,-35.209,3.316,9.441,4.588,35.918,4.208,-24.326,-2.806,0,37.4,37.8,9.449,3.405,-12.67,-9.669,-13.934,-10.968,-3.245,27.164,0,260.54,,272,260,-11.836,3.189,-6.567,24.127
3679.0,3.374,0.773,-35.209,3.316,9.441,4.588,35.918,4.208,-24.326,-2.806,0,37.4,37.8,9.449,3.405,-12.711,-9.648,-13.997,-10.969,-3.245,27.164,0,260.54,,272,260,-11.81,3.192,-6.554,24.087
3679.5,3.374,0.773,-35.209,3.316,9.441,4.588,35.918,4.208,-24.326,-2.806,0,37.4,37.8,9.449,3.405,-12.658,-9.662,-14.022,-10.997,-3.245,27.164,0,260.54,,272,260,-11.831,3.195,-6.566,24.042
3680.0,3.374,0.773,-35.209,3.316,9.441,4.588,35.918,4.208,-24.326,-2.806,0,37.4,37.8,9.449,3.405,-12.592,-9.648,-14.058,-10.977,-3.245,27.164,0,260.54,,272,260,-11.835,3.198,-6.559,24.004
3680.5,3.374,0.773,-35.209,3.316,9.441,4.558,35.926,4.205,-24.322,-2.812,0,37.364,37.775,9.449,3.405,-12.63,-9.679,-13.956,-10.908,-3.25,27.163,0,260.34,,272,260,-11.818,3.201,-6.539,23.956
3681.0,3.374,0.773,-35.209,3.316,9.441,4.558,35.926,4.205,-24.322,-2.812,0,37.4,37.8,9.449,3.405,-12.715,-9.649,-13.966,-10.958,-3.25,27.163,0,260.34,,272,260,-11.793,3.204,-6.566,23.925
3681.5,3.208,0.743,-35.209,3.391,9.46,4.558,35.926,4.205,-24.322,-2.812,0,37.4,37.8,9.367,3.362,-12.673,-9.619,-13.994,-10.961,-3.25,27.163,0,260.54,,272,260,-11.822,3.207,-6.569,23.896
3682.0,3.208,0.743,-35.209,3.391,9.46,4.558,35.926,4.205,-24.322,-2.812,0,37.4,37.8,9.367,3.362,-12.689,-9.665,-14.074,-10.938,-3.25,27.163,0,260.54,,272,260,-11.811,3.207,-6.55,23.89
3682.5,3.208,0.743,-35.209,3.391,9.46,4.558,35.926,4.205,-24.322,-2.812,0,37.4,37.8,9.367,3.362,-12.636,-9.669,-13.984,-11.007,-3.25,27.163,0,260.34,,272,260,-11.842,3.207,-6.564,23.905
3683.0,3.208,0.743,-35.209,3.391,9.46,4.558,35.926,4.205,-24.322,-2.812,0,37.4,37.8,9.367,3.362,-12.544,-9.643,-13.953,-10.873,-3.25,27.163,0,260.34,,272,260,-11.824,3.207,-6.549,23.896
3683.5,3.208,0.743,-35.209,3.391,9.46,4.55,35.919,4.188,-24.264,-2.806,0,37.378,37.837,9.367,3.362,-12.598,-9.607,-13.905,-10.858,-3.254,27.163,0,260.44,,272,260,-11.754,3.207,-6.574,23.897
3684.0,3.208,0.743,-35.209,3.391,9.46,4.55,35.919,4.188,-24.264,-2.806,0,37.4,37.8,9.367,3.362,-12.625,-9.666,-13.969,-10.952,-3.254,27.163,0,260.44,,272,260,-11.742,3.207,-6.54,23.878
3684.5,2.48,0.701,-34.128,3.362,9.402,4.55,35.919,4.188,-24.264,-2.806,0,37.4,37.8,9.542,3.347,-12.62,-9.648,-14.036,-10.94,-3.254,27.163,0,260.64,,272,260,-11.803,3.207,-6.541,23.911
3685.0,2.48,0.701,-34.128,3.362,9.402,4.55,35.919,4.188,-24.264,-2.806,0,37.4,37.8,9.542,3.347,-12.669,-9.628,-13.981,-10.914,-3.254,27.163,0,260.64,,272,260,-11.811,3.195,-6.582,23.921
3685.5,2.48,0.701,-34.128,3.362,9.402,4.55,35.919,4.188,-24.264,-2.806,0,37.4,37.8,9.542,3.347,-12.635,-9.674,-13.994,-10.967,-3.254,27.163,0,260.34,,272,260,-11.798,3.183,-6.556,23.917
3686.0,2.48,0.701,-34.128,3.362,9.402,4.55,35.919,4.188,-24.264,-2.806,0,37.4,37.8,9.542,3.347,-12.657,-9.641,-14.085,-10.993,-3.254,27.163,0,260.34,,272,260,-11.817,3.172,-6.533,23.93
3686.5,2.48,0.701,-34.128,3.362,9.402,4.55,35.919,4.188,-24.264,-2.806,0,37.4,37.8,9.542,3.347,-12.693,-9.647,-14.075,-10.943,-3.254,27.163,0,260.44,,272,260,-11.844,3.16,-6.533,23.897
3687.0,2.48,0.701,-34.128,3.362,9.402,4.579,35.936,4.187,-24.162,-2.814,0,37.384,37.826,9.542,3.347,-12.682,-9.683,-14.077,-10.979,-3.246,27.167,0,260.44,,272,260,-11.839,3.149,-6.563,23.858
3687.5,2.48,0.701,-34.128,3.362,9.402,4.579,35.936,4.187,-24.162,-2.814,0,37.4,37.8,9.542,3.347,-12.676,-9.677,-14.144,-10.997,-3.246,27.167,0,260.54,,272,260,-11.855,3.138,-6.54,23.75
3688.0,3.097,0.788,-34.163,3.386,9.377,4.579,35.936,4.187,-24.162,-2.814,0,37.4,37.8,9.55,3.371,-12.699,-9.613,-13.976,-10.909,-3.246,27.167,0,260.54,,272,260,-11.873,3.127,-6.58,23.696
3688.5,3.097,0.788,-34.163,3.386,9.377,4.579,35.936,4.187,-24.162,-2.814,0,37.4,37.8,9.55,3.371,-12.611,-9.679,-14.068,-10.984,-3.246,27.167,0,260.74,,272,260,-11.799,3.127,-6.561,23.637
3689.0,3.097,0.788,-34.163,3.386,9.377,4.579,35.936,4.187,-24.162,-2.814,0,37.4,37.8,9.55,3.371,-12.668,-9.659,-14.072,-10.974,-3.246,27.167,0,260.74,,272,260,-11.836,3.126,-6.571,23.574
3689.5,3.097,0.788,-34.163,3.386,9.377,4.579,35.936,4.187,-24.162,-2.814,0,37.4,37.8,9.55,3.371,-12.72,-9.662,-13.986,-10.944,-3.246,27.167,0,260.84,,272,260,-11.843,3.126,-6.576,23.563
3690.0,3.097,0.788,-34.163,3.386,9.377,4.574,35.931,4.179,-24.103,-2.81,0,37.399,37.873,9.55,3.371,-12.676,-9.654,-14.002,-10.957,-3.249,27.172,0,260.84,,272,260,-11.828,3.126,-6.568,23.546
3690.5,3.097,0.788,-34.163,3.386,9.377,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.55,3.371,-12.622,-9.66,-14.051,-10.979,-3.249,27.172,0,260.74,,272,260,-11.822,3.125,-6.581,23.52
3691.0,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.712,-9.671,-13.963,-10.972,-3.249,27.172,0,260.74,,272,260,-11.828,3.125,-6.566,23.523
3691.5,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.65,-9.649,-14.012,-10.916,-3.249,27.172,0,260.74,,272,260,-11.83,3.129,-6.549,23.554
3692.0,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.673,-9.67,-14.107,-11.022,-3.249,27.172,0,260.74,,272,260,-11.807,3.133,-6.555,23.589
3692.5,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.728,-9.674,-14.138,-11.042,-3.249,27.172,0,260.54,,272,260,-11.868,3.137,-6.544,23.614
3693.0,3.39,0.819,-35.209,3.321,9.44,4.597,35.942,4.2,-24.076,-2.787,0,37.424,37.825,9.26,3.305,-12.711,-9.663,-14.143,-11.037,-3.241,27.173,0,260.54,,272,260,-11.896,3.142,-6.547,23.647
3693.5,3.39,0.819,-35.209,3.321,9.44,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.26,3.305,-12.739,-9.693,-14.194,-11.009,-3.241,27.173,0,260.34,,272,260,-11.888,3.146,-6.526,23.647
3694.0,3.39,0.819,-35.209,3.321,9.44,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.26,3.305,-12.727,-9.695,-14.063,-11.021,-3.241,27.173,0,260.34,,272,260,-11.909,3.15,-6.569,23.659
3694.5,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.773,-9.681,-14.184,-11.058,-3.241,27.173,0,260.84,,272,260,-11.877,3.154,-6.577,23.68
3695.0,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.709,-9.665,-14.041,-10.956,-3.241,27.173,0,260.84,,272,260,-11.924,3.152,-6.575,23.737
3695.5,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.505,-9.674,-14.029,-10.945,-3.241,27.173,0,260.94,,272,260,-11.843,3.149,-6.593,23.743
3696.0,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.639,-9.734,-13.943,-11.014,-3.241,27.173,0,260.94,,272,260,-11.788,3.147,-6.601,23.762
3696.5,3.025,0.721,-35.209,3.361,9.426,4.586,35.934,4.183,-24.098,-2.793,0,37.434,38.005,9.373,3.325,-12.723,-9.708,-14.116,-11.063,-3.243,27.168,0,261.14,,272,260,-11.832,3.145,-6.58,23.765
3697.0,3.025,0.721,-35.209,3.361,9.426,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38.0,9.373,3.325,-12.649,-9.692,-14.115,-11.0,-3.243,27.168,0,261.14,,271,260,-11.903,3.143,-6.58,23.797
3697.5,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38.0,9.561,3.302,-12.699,-9.707,-14.012,-10.969,-3.243,27.168,0,260.54,,271,260,-11.864,3.141,-6.58,23.75
3698.0,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38.0,9.561,3.302,-12.718,-9.655,-14.001,-10.969,-3.243,27.168,0,260.54,,271,260,-11.847,3.137,-6.58,23.698
3698.5,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38.0,9.561,3.302,-12.803,-9.676,-14.168,-11.044,-3.243,27.168,0,260.74,,271,260,-11.836,3.132,-6.566,23.667
3699.0,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38.0,9.561,3.302,-12.771,-9.725,-14.078,-11.049,-3.243,27.168,0,260.74,,271,260,-11.923,3.127,-6.576,23.597
3699.5,2.84,0.753,-34.107,3.357,9.244,4.566,35.956,4.183,-24.078,-2.796,0,37.444,37.907,9.561,3.302,-12.767,-9.677,-14.2,-11.046,-3.241,27.166,0,260.44,,271,260,-11.906,3.122,-6.566,23.56
3700.0,2.84,0.753,-34.107,3.357,9.244,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.561,3.302,-12.759,-9.698,-14.135,-10.981,-3.241,27.166,0,260.44,,271,260,-11.922,3.118,-6.571,23.539
3700.5,2.84,0.753,-34.107,3.357,9.244,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.561,3.302,-12.741,-9.7,-14.198,-11.016,-3.241,27.166,0,260.44,,271,260,-11.893,3.113,-6.576,23.56
3701.0,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.775,-9.72,-13.987,-11.022,-3.241,27.166,0,260.44,,271,260,-11.914,3.109,-6.614,23.636
3701.5,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.752,-9.679,-14.067,-11.026,-3.241,27.166,0,260.44,,271,260,-11.876,3.113,-6.582,23.641
3702.0,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.714,-9.719,-14.085,-11.058,-3.241,27.166,0,260.44,,271,260,-11.881,3.117,-6.585,23.627
3702.5,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.731,-9.698,-14.095,-11.056,-3.241,27.166,0,260.34,,271,260,-11.894,3.121,-6.59,23.629
3703.0,3.358,0.812,-35.209,3.327,9.428,4.588,35.948,4.211,-23.93,-2.783,0,37.455,37.912,9.319,3.406,-12.735,-9.71,-14.058,-11.004,-3.242,27.174,0,260.34,,271,260,-11.895,3.125,-6.584,23.634
3703.5,3.358,0.812,-35.209,3.327,9.428,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.319,3.406,-12.719,-9.725,-14.05,-11.034,-3.242,27.174,0,260.44,,271,260,-11.877,3.128,-6.59,23.617
3704.0,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.621,-9.703,-14.069,-11.029,-3.242,27.174,0,260.44,,271,260,-11.882,3.132,-6.583,23.588
3704.5,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.756,-9.718,-14.125,-11.052,-3.242,27.174,0,260.74,,271,260,-11.855,3.132,-6.574,23.576
3705.0,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.74,-9.72,-14.127,-11.079,-3.242,27.174,0,260.74,,271,260,-11.913,3.132,-6.607,23.605
3705.5,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.713,-9.747,-14.03,-10.991,-3.242,27.174,0,260.44,,271,260,-11.916,3.132,-6.623,23.614
3706.0,3.131,0.812,-33.94,3.384,9.318,4.584,35.958,4.208,-23.943,-2.802,0,37.48,37.905,9.592,3.361,-12.764,-9.693,-14.074,-11.03,-3.244,27.18,0,260.44,,271,260,-11.87,3.132,-6.592,23.625
3706.5,3.131,0.812,-33.94,3.384,9.318,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.592,3.361,-12.682,-9.703,-14.11,-11.038,-3.244,27.18,0,260.54,,271,260,-11.89,3.132,-6.582,23.629
3707.0,3.131,0.812,-33.94,3.384,9.318,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.592,3.361,-12.715,-9.701,-14.066,-10.965,-3.244,27.18,0,260.54,,271,260,-11.883,3.132,-6.583,23.633
3707.5,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.74,-9.709,-14.073,-11.015,-3.244,27.18,0,260.24,,271,260,-11.862,3.132,-6.591,23.65
3708.0,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.651,-9.702,-14.125,-11.057,-3.244,27.18,0,260.24,,271,260,-11.884,3.125,-6.613,23.699
3708.5,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.692,-9.692,-14.118,-10.974,-3.244,27.18,0,260.34,,271,260,-11.884,3.117,-6.601,23.713
3709.0,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.699,-9.695,-14.083,-11.026,-3.244,27.18,0,260.34,,271,260,-11.869,3.11,-6.588,23.744
3709.5,2.682,0.737,-33.67,3.348,9.408,4.596,35.971,4.201,-23.793,-2.804,0,37.492,37.974,9.533,3.289,-12.697,-9.693,-14.161,-10.993,-3.255,27.182,0,259.94,,271,260,-11.876,3.103,-6.565,23.774
3710.0,2.682,0.737,-33.67,3.348,9.408,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38.0,9.533,3.289,-12.716,-9.696,-14.209,-11.064,-3.255,27.182,0,259.94,,271,260,-11.886,3.096,-6.568,23.771
3710.5,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38.0,9.224,3.372,-12.77,-9.716,-14.129,-11.042,-3.255,27.182,0,260.34,,271,260,-11.921,3.089,-6.57,23.779
3711.0,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38.0,9.224,3.372,-12.811,-9.691,-14.089,-11.016,-3.255,27.182,0,260.34,,271,260,-11.914,3.089,-6.565,23.812
3711.5,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38.0,9.224,3.372,-12.744,-9.711,-14.164,-11.061,-3.255,27.182,0,260.44,,271,260,-11.902,3.089,-6.568,23.863
3712.0,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38.0,9.224,3.372,-12.832,-9.72,-14.197,-11.088,-3.255,27.182,0,260.44,,271,260,-11.92,3.09,-6.59,23.912
3712.5,3.091,0.722,-35.209,3.358,9.393,4.583,35.979,4.199,-23.735,-2.818,0,37.508,37.967,9.224,3.372,-12.736,-9.73,-14.064,-11.033,-3.254,27.181,0,260.04,,271,260,-11.959,3.09,-6.624,23.94
3713.0,3.091,0.722,-35.209,3.358,9.393,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38.0,9.224,3.372,-12.668,-9.724,-14.109,-11.003,-3.254,27.181,0,260.04,,271,260,-11.891,3.09,-6.617,24.025
3713.5,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38.0,9.52,3.314,-12.753,-9.724,-14.088,-11.011,-3.254,27.181,0,259.94,,271,260,-11.876,3.09,-6.61,24.068
3714.0,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38.0,9.52,3.314,-12.766,-9.719,-14.064,-11.019,-3.254,27.181,0,259.94,,271,260,-11.894,3.086,-6.608,23.933
3714.5,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38.0,9.52,3.314,-12.73,-9.691,-14.1,-11.001,-3.254,27.181,0,259.94,,271,260,-11.892,3.082,-6.623,23.926
3715.0,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38.0,9.52,3.314,-12.598,-9.693,-14.1,-10.999,-3.254,27.181,0,259.94,,271,260,-11.881,3.078,-6.603,23.956
3715.5,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38.0,9.52,3.314,-12.671,-9.716,-14.004,-10.973,-3.254,27.181,0,259.94,,271,260,-11.848,3.074,-6.6,24.003
3716.0,2.842,0.799,-34.006,3.393,9.357,4.546,35.964,4.185,-23.641,-2.804,0,37.504,37.973,9.52,3.314,-12.737,-9.694,-14.074,-11.009,-3.26,27.176,0,259.94,,271,260,-11.841,3.07,-6.592,24.036
3716.5,2.842,0.799,-34.006,3.393,9.357,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38.0,9.52,3.314,-12.636,-9.696,-14.071,-11.023,-3.26,27.176,0,260.34,,271,260,-11.878,3.066,-6.593,24.085
3717.0,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38.0,9.654,3.279,-12.764,-9.694,-14.085,-11.014,-3.26,27.176,0,260.34,,271,260,-11.856,3.063,-6.574,24.17
3717.5,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38.0,9.654,3.279,-12.773,-9.682,-14.09,-10.987,-3.26,27.176,0,260.04,,271,260,-11.889,3.061,-6.574,24.242
3718.0,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38.0,9.654,3.279,-12.754,-9.687,-14.087,-11.02,-3.26,27.176,0,260.04,,271,260,-11.883,3.06,-6.603,24.243
3718.5,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38.0,9.654,3.279,-12.675,-9.701,-14.123,-11.018,-3.26,27.176,0,260.04,,271,260,-11.887,3.058,-6.584,24.335
3719.0,2.971,0.793,-33.157,3.352,9.367,4.56,35.977,4.19,-23.492,-2.823,0,37.53,38.059,9.654,3.279,-12.706,-9.691,-14.19,-11.02,-3.257,27.176,0,260.04,,271,260,-11.879,3.057,-6.59,24.363
3719.5,2.971,0.793,-33.157,3.352,9.367,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.654,3.279,-12.771,-9.697,-14.22,-11.068,-3.257,27.176,0,260.14,,271,260,-11.902,3.055,-6.574,24.409
3720.0,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.807,-9.731,-14.195,-11.102,-3.257,27.176,0,260.14,,271,260,-11.939,3.054,-6.574,24.571
3720.5,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.742,-9.695,-14.19,-11.067,-3.257,27.176,0,260.04,,271,260,-11.959,3.057,-6.585,24.579
3721.0,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.725,-9.725,-14.199,-11.065,-3.257,27.176,0,260.04,,271,260,-11.924,3.06,-6.617,24.53
3721.5,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.737,-9.716,-14.093,-10.986,-3.257,27.176,0,260.44,,271,260,-11.928,3.063,-6.587,24.52
3722.0,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.782,-9.716,-14.156,-11.083,-3.257,27.176,0,260.44,,271,260,-11.883,3.066,-6.595,24.48
3722.5,3.251,0.742,-35.209,3.256,9.442,4.607,35.979,4.197,-23.406,-2.812,0,37.546,38.028,9.433,3.378,-12.737,-9.706,-14.199,-11.087,-3.25,27.173,0,260.04,,271,260,-11.934,3.069,-6.616,24.468
