t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3851.5,3.245,0.795,-35.209,3.342,9.416,4.61,35.965,4.218,-20.425,-2.818,0,37.305,37.579,9.373,3.258,-12.96,-9.853,-14.265,-11.179,-3.269,27.105,0,259.44,,270,260,-12.081,3.055,-6.758,24.273
3852.0,3.245,0.795,-35.209,3.342,9.416,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.373,3.258,-12.867,-9.864,-14.309,-11.151,-3.269,27.105,0,259.44,,270,260,-12.064,3.059,-6.745,24.289
3852.5,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.862,-9.838,-14.222,-11.147,-3.269,27.105,0,259.24,,270,260,-12.048,3.062,-6.747,24.276
3853.0,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.869,-9.853,-14.215,-11.135,-3.269,27.105,0,259.24,,270,260,-12.017,3.068,-6.763,24.266
3853.5,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.778,-9.851,-14.281,-11.193,-3.269,27.105,0,259.84,,270,260,-12.018,3.075,-6.743,24.284
3854.0,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.876,-9.856,-14.337,-11.184,-3.269,27.105,0,259.84,,270,260,-12.026,3.081,-6.751,24.259
3854.5,3.458,0.882,-34.908,3.357,9.419,4.606,35.956,4.231,-20.413,-2.813,0,37.307,37.528,9.418,3.231,-12.88,-9.877,-14.213,-11.177,-3.265,27.099,0,259.64,,270,260,-12.063,3.087,-6.78,24.279
3855.0,3.458,0.882,-34.908,3.357,9.419,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.418,3.231,-12.893,-9.861,-14.226,-11.176,-3.265,27.099,0,259.64,,270,260,-12.037,3.093,-6.775,24.28
3855.5,3.458,0.882,-34.908,3.357,9.419,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.418,3.231,-12.829,-9.841,-14.293,-11.191,-3.265,27.099,0,259.44,,270,260,-12.039,3.099,-6.756,24.257
3856.0,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.96,-9.841,-14.395,-11.198,-3.265,27.099,0,259.44,,270,260,-12.039,3.105,-6.734,24.243
3856.5,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.959,-9.84,-14.421,-11.233,-3.265,27.099,0,258.44,,271,260,-12.099,3.108,-6.757,24.296
3857.0,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.959,-9.835,-14.399,-11.235,-3.265,27.099,0,258.44,,271,260,-12.113,3.111,-6.751,24.306
3857.5,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.956,-9.841,-14.378,-11.174,-3.265,27.099,0,259.44,,271,260,-12.107,3.114,-6.773,24.318
3858.0,3.299,0.795,-35.154,3.353,9.409,4.631,35.977,4.208,-20.393,-2.822,0,37.303,37.534,9.397,3.222,-12.984,-9.841,-14.385,-11.231,-3.266,27.113,0,259.44,,271,260,-12.087,3.117,-6.764,24.354
3858.5,3.299,0.795,-35.154,3.353,9.409,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.397,3.222,-12.918,-9.858,-14.313,-11.246,-3.266,27.113,0,259.04,,271,260,-12.11,3.12,-6.75,24.367
3859.0,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.849,-9.882,-14.243,-11.205,-3.266,27.113,0,259.04,,271,260,-12.084,3.123,-6.78,24.423
3859.5,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.891,-9.839,-14.208,-11.151,-3.266,27.113,0,259.04,,271,260,-12.045,3.126,-6.777,24.439
3860.0,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.891,-9.869,-14.257,-11.184,-3.266,27.113,0,259.04,,271,260,-12.022,3.129,-6.78,24.521
3860.5,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.861,-9.816,-14.268,-11.173,-3.266,27.113,0,260.34,,271,260,-12.05,3.132,-6.742,24.611
3861.0,3.308,0.859,-33.636,3.376,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.311,37.581,9.644,3.254,-12.969,-9.846,-14.369,-11.208,-3.272,27.111,0,260.34,,271,260,-12.03,3.135,-6.757,24.641
3861.5,3.308,0.859,-33.636,3.376,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.644,3.254,-12.9,-9.834,-14.35,-11.231,-3.272,27.111,0,260.44,,271,260,-12.098,3.138,-6.743,24.593
3862.0,3.308,0.859,-33.636,3.376,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.644,3.254,-12.994,-9.843,-14.322,-11.203,-3.272,27.111,0,260.44,,271,260,-12.079,3.141,-6.751,24.599
3862.5,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.993,-9.841,-14.398,-11.199,-3.272,27.111,0,260.14,,271,260,-12.091,3.143,-6.746,24.6
3863.0,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.951,-9.859,-14.225,-11.192,-3.272,27.111,0,260.14,,271,260,-12.108,3.145,-6.771,24.489
3863.5,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.977,-9.835,-14.307,-11.192,-3.272,27.111,0,260.44,,271,260,-12.057,3.147,-6.769,24.312
3864.0,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.91,-9.853,-14.332,-11.233,-3.272,27.111,0,260.44,,271,260,-12.078,3.149,-6.741,24.155
3864.5,3.259,0.825,-34.491,3.343,9.368,4.625,35.971,4.223,-20.331,-2.813,0,37.309,37.567,9.548,3.387,-13.022,-9.836,-14.377,-11.267,-3.281,27.112,0,260.24,,271,260,-12.082,3.151,-6.772,24.127
3865.0,3.259,0.825,-34.491,3.343,9.368,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.548,3.387,-12.857,-9.848,-14.325,-11.191,-3.281,27.112,0,260.24,,271,260,-12.125,3.153,-6.77,24.1
3865.5,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-12.957,-9.86,-14.326,-11.174,-3.281,27.112,0,259.74,,271,260,-12.055,3.154,-6.783,24.116
3866.0,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-12.964,-9.842,-14.398,-11.218,-3.281,27.112,0,259.74,,271,260,-12.079,3.155,-6.778,24.144
3866.5,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-12.995,-9.844,-14.364,-11.243,-3.281,27.112,0,259.84,,271,260,-12.106,3.156,-6.781,24.215
3867.0,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-13.001,-9.836,-14.319,-11.173,-3.281,27.112,0,259.84,,271,260,-12.112,3.156,-6.779,24.188
3867.5,3.195,0.804,-34.54,3.346,9.416,4.621,35.98,4.232,-20.323,-2.826,0,37.317,37.591,9.469,3.127,-12.919,-9.832,-14.317,-11.201,-3.274,27.112,0,259.94,,271,260,-12.082,3.157,-6.779,24.216
3868.0,3.195,0.804,-34.54,3.346,9.416,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.469,3.127,-12.837,-9.83,-14.336,-11.167,-3.274,27.112,0,259.94,,271,260,-12.067,3.158,-6.802,24.239
3868.5,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.902,-9.835,-14.319,-11.161,-3.274,27.112,0,260.14,,271,260,-12.042,3.158,-6.771,24.292
3869.0,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.892,-9.863,-14.109,-11.16,-3.274,27.112,0,260.14,,271,260,-12.054,3.164,-6.779,24.32
3869.5,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.839,-9.794,-14.188,-11.111,-3.274,27.112,0,260.64,,271,260,-12.006,3.169,-6.782,24.344
3870.0,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.745,-9.799,-14.216,-11.097,-3.274,27.112,0,260.64,,271,260,-11.983,3.175,-6.773,24.363
3870.5,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.833,-9.842,-14.097,-11.133,-3.274,27.112,0,260.34,,271,260,-11.964,3.18,-6.774,24.396
3871.0,3.499,0.839,-35.209,3.298,9.469,4.594,35.957,4.219,-20.359,-2.825,0,37.319,37.638,9.331,3.44,-12.838,-9.804,-14.257,-11.172,-3.267,27.114,0,260.34,,271,260,-11.976,3.185,-6.758,24.25
3871.5,3.499,0.839,-35.209,3.298,9.469,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.331,3.44,-12.838,-9.802,-14.293,-11.158,-3.267,27.114,0,260.34,,271,260,-12.018,3.19,-6.744,24.175
3872.0,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.879,-9.802,-14.221,-11.099,-3.267,27.114,0,260.34,,271,260,-12.023,3.195,-6.774,24.08
3872.5,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.905,-9.793,-14.305,-11.158,-3.267,27.114,0,260.04,,271,260,-12.0,3.185,-6.745,24.067
3873.0,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.925,-9.808,-14.295,-11.164,-3.267,27.114,0,260.04,,271,260,-12.04,3.175,-6.733,24.018
3873.5,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.911,-9.791,-14.24,-11.144,-3.267,27.114,0,260.04,,271,260,-12.048,3.164,-6.761,23.974
3874.0,2.554,0.702,-33.709,3.328,9.369,4.616,35.996,4.219,-20.381,-2.813,0,37.333,37.611,9.565,3.329,-12.937,-9.801,-14.297,-11.148,-3.252,27.12,0,260.04,,271,260,-12.021,3.154,-6.736,23.861
3874.5,2.554,0.702,-33.709,3.328,9.369,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.565,3.329,-12.884,-9.787,-14.281,-11.149,-3.252,27.12,0,260.34,,271,260,-12.046,3.145,-6.76,23.884
3875.0,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.78,-9.811,-14.207,-11.12,-3.252,27.12,0,260.34,,271,260,-12.025,3.135,-6.764,23.947
3875.5,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.835,-9.82,-14.289,-11.152,-3.252,27.12,0,260.34,,271,260,-11.98,3.138,-6.748,23.927
3876.0,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.84,-9.839,-14.211,-11.164,-3.252,27.12,0,260.34,,271,260,-12.024,3.141,-6.748,23.907
3876.5,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.863,-9.769,-14.22,-11.126,-3.252,27.12,0,260.04,,271,260,-12.014,3.144,-6.754,23.892
3877.0,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.793,-9.781,-14.26,-11.139,-3.252,27.12,0,260.04,,271,260,-11.995,3.147,-6.767,23.883
3877.5,3.331,0.82,-34.733,3.347,9.491,4.597,35.985,4.217,-20.433,-2.801,0,37.337,37.657,9.494,3.27,-12.804,-9.78,-14.248,-11.082,-3.259,27.121,0,260.44,,271,260,-11.993,3.15,-6.746,23.784
3878.0,3.331,0.82,-34.733,3.347,9.491,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.494,3.27,-12.887,-9.771,-14.2,-11.099,-3.259,27.121,0,260.44,,271,260,-11.978,3.153,-6.758,23.743
3878.5,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.848,-9.77,-14.18,-11.079,-3.259,27.121,0,260.34,,271,260,-11.989,3.156,-6.742,23.739
3879.0,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.807,-9.753,-14.085,-11.047,-3.259,27.121,0,260.34,,271,260,-11.969,3.155,-6.745,23.744
3879.5,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.746,-9.772,-14.173,-11.095,-3.259,27.121,0,260.74,,271,260,-11.923,3.155,-6.741,23.733
3880.0,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.75,-9.801,-14.077,-11.106,-3.259,27.121,0,260.74,,271,260,-11.947,3.154,-6.757,23.683
3880.5,3.107,0.71,-35.209,3.306,9.343,4.641,35.98,4.214,-20.461,-2.809,0,37.339,37.735,9.464,3.284,-12.837,-9.768,-14.131,-11.094,-3.251,27.113,0,260.54,,271,260,-11.933,3.153,-6.747,23.656
3881.0,3.107,0.71,-35.209,3.306,9.343,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.464,3.284,-12.813,-9.78,-14.212,-11.11,-3.251,27.113,0,260.54,,271,260,-11.957,3.152,-6.747,23.635
3881.5,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.835,-9.779,-14.178,-11.131,-3.251,27.113,0,260.74,,271,260,-11.979,3.152,-6.724,23.585
3882.0,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.872,-9.784,-14.217,-11.133,-3.251,27.113,0,260.74,,271,260,-11.981,3.149,-6.687,23.553
3882.5,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.866,-9.77,-14.248,-11.131,-3.251,27.113,0,260.84,,271,260,-12.001,3.146,-6.718,23.546
3883.0,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.852,-9.779,-14.276,-11.09,-3.251,27.113,0,260.84,,271,260,-12.004,3.143,-6.689,23.578
3883.5,2.968,0.768,-34.179,3.359,9.322,4.658,35.996,4.232,-20.44,-2.815,0,37.352,37.713,9.643,3.364,-12.82,-9.759,-14.098,-11.043,-3.255,27.118,0,260.44,,271,260,-11.999,3.14,-6.731,23.661
3884.0,2.968,0.768,-34.179,3.359,9.322,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.643,3.364,-12.881,-9.739,-14.161,-11.067,-3.255,27.118,0,260.44,,271,260,-11.93,3.137,-6.717,23.683
3884.5,2.968,0.768,-34.179,3.359,9.322,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.643,3.364,-12.709,-9.753,-14.165,-11.021,-3.255,27.118,0,260.94,,271,260,-11.962,3.134,-6.712,23.7
3885.0,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.765,-9.73,-14.064,-11.002,-3.255,27.118,0,260.94,,271,260,-11.912,3.132,-6.725,23.652
3885.5,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.662,-9.744,-14.104,-11.02,-3.255,27.118,0,261.14,,270,260,-11.89,3.14,-6.706,23.63
3886.0,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.822,-9.769,-14.189,-11.131,-3.255,27.118,0,261.14,,270,260,-11.883,3.149,-6.721,23.671
3886.5,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.707,-9.746,-14.159,-11.058,-3.255,27.118,0,261.44,,269,260,-11.978,3.157,-6.69,23.672
3887.0,3.657,0.966,-34.291,3.3,9.386,4.633,35.989,4.215,-20.473,-2.807,0,37.361,37.757,9.561,3.351,-12.745,-9.763,-14.108,-10.973,-3.263,27.114,0,261.44,,269,260,-11.918,3.165,-6.722,23.673
3887.5,3.657,0.966,-34.291,3.3,9.386,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.561,3.351,-12.774,-9.743,-14.178,-11.053,-3.263,27.114,0,261.04,,268,260,-11.897,3.173,-6.707,23.657
3888.0,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.834,-9.794,-14.155,-11.113,-3.263,27.114,0,261.04,,268,260,-11.937,3.181,-6.718,23.713
3888.5,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.879,-9.792,-14.213,-11.116,-3.263,27.114,0,261.14,,267,260,-11.974,3.178,-6.717,23.75
3889.0,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.698,-9.767,-14.14,-11.086,-3.263,27.114,0,261.14,,267,260,-12.0,3.175,-6.704,23.776
3889.5,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.832,-9.769,-14.26,-11.167,-3.263,27.114,0,258.44,,268,260,-11.923,3.172,-6.69,23.778
3890.0,2.984,0.812,-33.301,3.328,9.399,4.631,36.005,4.244,-20.472,-2.815,0,37.379,37.797,9.541,3.26,-12.881,-9.794,-14.224,-11.174,-3.27,27.12,0,258.44,,268,260,-12.007,3.169,-6.719,23.779
3890.5,2.984,0.812,-33.301,3.328,9.399,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.541,3.26,-12.935,-9.767,-14.211,-11.118,-3.27,27.12,0,258.24,,269,260,-12.018,3.166,-6.704,23.75
3891.0,2.984,0.812,-33.301,3.328,9.399,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.541,3.26,-12.789,-9.77,-14.232,-11.117,-3.27,27.12,0,258.24,,269,260,-12.008,3.163,-6.713,23.76
3891.5,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.815,-9.787,-14.173,-11.058,-3.27,27.12,0,258.04,,270,260,-11.977,3.16,-6.723,23.758
3892.0,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.828,-9.796,-14.298,-11.129,-3.27,27.12,0,258.04,,270,260,-11.958,3.165,-6.719,23.818
3892.5,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.882,-9.813,-14.233,-11.134,-3.27,27.12,0,258.94,,271,260,-12.013,3.17,-6.741,23.815
3893.0,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.801,-9.787,-14.219,-11.126,-3.27,27.12,0,258.94,,271,260,-12.016,3.175,-6.734,23.835
3893.5,3.479,0.837,-35.209,3.325,9.49,4.583,36.004,4.248,-20.457,-2.818,0,37.391,37.769,9.273,3.301,-12.924,-9.796,-14.247,-11.166,-3.263,27.128,0,258.84,,272,260,-11.984,3.18,-6.723,23.857
3894.0,3.479,0.837,-35.209,3.325,9.49,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.273,3.301,-12.817,-9.815,-14.259,-11.152,-3.263,27.128,0,258.84,,272,260,-12.033,3.185,-6.72,23.917
3894.5,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.809,-9.81,-14.164,-11.094,-3.263,27.128,0,258.64,,273,260,-12.011,3.19,-6.74,23.897
3895.0,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.895,-9.786,-14.161,-11.093,-3.263,27.128,0,258.64,,273,260,-11.969,3.185,-6.746,23.943
3895.5,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.807,-9.794,-14.238,-11.151,-3.263,27.128,0,258.54,,274,260,-11.984,3.181,-6.751,24.051
3896.0,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.807,-9.831,-14.135,-11.142,-3.263,27.128,0,258.54,,274,260,-11.997,3.176,-6.705,24.107
3896.5,2.905,0.727,-35.068,3.313,9.355,4.598,35.995,4.257,-20.419,-2.817,0,37.397,37.817,9.441,3.525,-12.869,-9.822,-14.251,-11.131,-3.259,27.127,0,261.34,,273,260,-11.979,3.172,-6.767,24.158
3897.0,2.905,0.727,-35.068,3.313,9.355,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.441,3.525,-12.736,-9.764,-14.092,-11.061,-3.259,27.127,0,261.34,,273,260,-12.019,3.167,-6.766,24.165
3897.5,2.905,0.727,-35.068,3.313,9.355,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.441,3.525,-12.709,-9.798,-14.101,-11.072,-3.259,27.127,0,261.64,,272,260,-11.913,3.163,-6.77,24.146
3898.0,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.817,-9.795,-14.095,-11.067,-3.259,27.127,0,261.64,,272,260,-11.92,3.159,-6.767,24.095
3898.5,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.849,-9.778,-14.185,-11.096,-3.259,27.127,0,261.54,,271,260,-11.944,3.167,-6.762,24.057
3899.0,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.783,-9.832,-14.086,-11.136,-3.259,27.127,0,261.54,,271,260,-11.977,3.174,-6.745,23.922
3899.5,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.784,-9.794,-14.195,-11.138,-3.259,27.127,0,262.24,,270,260,-11.959,3.182,-6.755,23.905
3900.0,3.633,0.874,-35.209,3.289,9.466,4.614,36.0,4.239,-20.393,-2.826,0,37.404,37.812,9.364,3.389,-12.868,-9.832,-14.216,-11.193,-3.265,27.126,0,262.24,,270,260,-11.978,3.189,-6.766,23.872
3900.5,3.633,0.874,-35.209,3.289,9.466,4.614,36.0,4.239,-20.393,-2.826,0,37.4,37.8,9.364,3.389,-12.846,-9.759,-14.176,-11.102,-3.265,27.126,0,261.94,,269,260,-12.027,3.196,-6.755,23.83
3901.0,3.553,0.879,-34.697,3.351,9.409,4.614,36.0,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.754,-9.801,-14.119,-11.088,-3.265,27.126,0,261.94,,269,260,-11.971,3.204,-6.759,23.841
3901.5,3.553,0.879,-34.697,3.351,9.409,4.614,36.0,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.793,-9.827,-14.14,-11.182,-3.265,27.126,0,262.24,,268,260,-11.941,3.209,-6.771,23.808
3902.0,3.553,0.879,-34.697,3.351,9.409,4.614,36.0,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.748,-9.799,-14.173,-11.126,-3.265,27.126,0,262.24,,268,260,-11.985,3.215,-6.773,23.785
3902.5,3.553,0.879,-34.697,3.351,9.409,4.614,36.0,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.84,-9.791,-14.173,-11.091,-3.265,27.126,0,258.34,,269,260,-11.961,3.22,-6.776,23.768
3903.0,3.553,0.879,-34.697,3.351,9.409,4.619,36.002,4.229,-20.337,-2.82,0,37.425,37.982,9.46,3.16,-12.833,-9.836,-14.169,-11.165,-3.279,27.119,0,258.34,,269,260,-11.974,3.226,-6.769,23.757
3903.5,3.553,0.879,-34.697,3.351,9.409,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38.0,9.46,3.16,-12.766,-9.812,-14.16,-11.136,-3.279,27.119,0,258.24,,270,260,-12.001,3.231,-6.751,23.714
3904.0,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38.0,9.482,3.399,-12.911,-9.833,-14.237,-11.211,-3.279,27.119,0,258.24,,270,260,-11.969,3.237,-6.762,23.686
3904.5,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38.0,9.482,3.399,-12.952,-9.802,-14.232,-11.148,-3.279,27.119,0,258.54,,271,260,-12.048,3.234,-6.775,23.591
3905.0,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38.0,9.482,3.399,-12.882,-9.85,-14.298,-11.205,-3.279,27.119,0,258.54,,271,260,-12.034,3.231,-6.752,23.514
3905.5,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38.0,9.482,3.399,-12.988,-9.814,-14.315,-11.202,-3.279,27.119,0,259.74,,271,260,-12.059,3.229,-6.767,23.404
3906.0,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38.0,9.482,3.399,-12.784,-9.829,-14.238,-11.184,-3.279,27.119,0,259.74,,271,260,-12.08,3.226,-6.774,23.353
3906.5,3.077,0.729,-35.209,3.323,9.376,4.599,36.018,4.224,-20.279,-2.845,0,37.425,37.884,9.482,3.399,-12.805,-9.806,-14.145,-11.042,-3.269,27.112,0,259.64,,271,260,-12.009,3.224,-6.771,23.349
3907.0,3.077,0.729,-35.209,3.323,9.376,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.482,3.399,-12.846,-9.823,-14.287,-11.14,-3.269,27.112,0,259.64,,271,260,-11.949,3.221,-6.782,23.413
3907.5,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.838,-9.845,-14.201,-11.132,-3.269,27.112,0,258.94,,272,260,-12.024,3.219,-6.75,23.49
3908.0,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.874,-9.763,-14.133,-11.079,-3.269,27.112,0,258.94,,272,260,-12.004,3.208,-6.763,23.583
3908.5,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.738,-9.825,-14.174,-11.056,-3.269,27.112,0,260.84,,272,260,-11.962,3.197,-6.772,23.713
3909.0,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.731,-9.744,-14.039,-11.053,-3.269,27.112,0,260.84,,272,260,-11.948,3.187,-6.765,23.755
3909.5,2.551,0.642,-34.94,3.274,9.375,4.583,35.991,4.225,-20.241,-2.808,0,37.441,37.901,9.505,3.405,-12.673,-9.798,-14.042,-11.045,-3.264,27.119,0,260.74,,272,260,-11.892,3.176,-6.758,23.81
3910.0,2.551,0.642,-34.94,3.274,9.375,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.505,3.405,-12.8,-9.799,-14.099,-11.104,-3.264,27.119,0,260.74,,272,260,-11.89,3.166,-6.752,23.904
3910.5,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.817,-9.787,-14.146,-11.092,-3.264,27.119,0,260.54,,272,260,-11.95,3.156,-6.752,23.923
3911.0,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.784,-9.794,-14.235,-11.172,-3.264,27.119,0,260.54,,272,260,-11.96,3.163,-6.745,24.06
3911.5,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.856,-9.816,-14.246,-11.127,-3.264,27.119,0,260.84,,272,260,-11.996,3.17,-6.752,24.107
3912.0,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.9,-9.777,-14.137,-11.069,-3.264,27.119,0,260.84,,272,260,-12.011,3.176,-6.746,24.151
3912.5,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.88,-9.821,-14.3,-11.164,-3.264,27.119,0,261.54,,271,260,-11.971,3.183,-6.763,24.172
3913.0,3.57,0.815,-35.209,3.274,9.425,4.608,36.019,4.235,-20.16,-2.823,0,37.452,38.052,9.421,3.277,-12.928,-9.831,-14.276,-11.187,-3.269,27.111,0,261.54,,271,260,-12.041,3.189,-6.764,24.218
3913.5,3.57,0.815,-35.209,3.274,9.425,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.421,3.277,-12.937,-9.824,-14.335,-11.17,-3.269,27.111,0,262.04,,270,260,-12.056,3.195,-6.783,24.293
3914.0,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.887,-9.847,-14.148,-11.151,-3.269,27.111,0,262.04,,270,260,-12.066,3.201,-6.774,24.292
3914.5,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.737,-9.806,-14.167,-11.134,-3.269,27.111,0,261.74,,269,260,-12.008,3.203,-6.78,24.319
3915.0,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.737,-9.82,-14.097,-11.049,-3.269,27.111,0,261.74,,269,260,-11.961,3.205,-6.78,24.351
3915.5,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.748,-9.812,-14.052,-11.048,-3.269,27.111,0,259.34,,269,260,-11.925,3.207,-6.796,24.375
3916.0,3.315,0.763,-35.209,3.356,9.448,4.668,35.999,4.235,-20.089,-2.819,0,37.465,37.92,9.394,3.348,-12.742,-9.834,-14.06,-11.137,-3.28,27.109,0,259.34,,269,260,-11.915,3.209,-6.826,24.339
3916.5,3.315,0.763,-35.209,3.356,9.448,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.394,3.348,-12.695,-9.855,-14.102,-11.149,-3.28,27.109,0,259.64,,269,260,-11.943,3.21,-6.809,24.235
3917.0,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.855,-9.847,-14.182,-11.18,-3.28,27.109,0,259.64,,269,260,-11.95,3.212,-6.805,24.342
3917.5,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.813,-9.839,-14.182,-11.15,-3.28,27.109,0,259.64,,269,260,-12.016,3.22,-6.834,24.4
3918.0,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.82,-9.833,-14.244,-11.183,-3.28,27.109,0,259.64,,269,260,-11.996,3.227,-6.81,24.445
3918.5,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.932,-9.857,-14.298,-11.206,-3.28,27.109,0,258.64,,270,260,-12.02,3.235,-6.799,24.472
3919.0,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.976,-9.846,-14.361,-11.224,-3.28,27.109,0,258.64,,270,260,-12.073,3.242,-6.807,24.447
3919.5,3.685,0.863,-35.209,3.333,9.441,4.635,36.032,4.238,-19.985,-2.829,0,37.478,38.011,9.391,3.263,-12.876,-9.87,-14.218,-11.197,-3.276,27.116,0,258.44,,271,260,-12.102,3.25,-6.808,24.45
3920.0,3.685,0.863,-35.209,3.333,9.441,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38.0,9.391,3.263,-12.89,-9.831,-14.203,-11.141,-3.276,27.116,0,258.44,,271,260,-12.04,3.257,-6.822,24.465
3920.5,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38.0,9.537,3.365,-12.837,-9.833,-14.231,-11.195,-3.276,27.116,0,258.34,,272,260,-12.016,3.264,-6.823,24.47
3921.0,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38.0,9.537,3.365,-12.944,-9.85,-14.198,-11.161,-3.276,27.116,0,258.34,,272,260,-12.024,3.258,-6.795,24.482
3921.5,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38.0,9.537,3.365,-12.947,-9.826,-14.156,-11.143,-3.276,27.116,0,260.84,,272,260,-12.038,3.253,-6.839,24.464
3922.0,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38.0,9.537,3.365,-12.938,-9.837,-14.213,-11.162,-3.276,27.116,0,260.84,,272,260,-12.018,3.248,-6.84,24.432
3922.5,2.929,0.779,-34.498,3.284,9.352,4.623,36.034,4.232,-19.916,-2.833,0,37.495,37.969,9.537,3.365,-12.828,-9.834,-14.246,-11.173,-3.279,27.108,0,260.84,,272,260,-12.037,3.242,-6.82,24.395
3923.0,2.929,0.779,-34.498,3.284,9.352,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38.0,9.537,3.365,-12.831,-9.845,-14.149,-11.097,-3.279,27.108,0,260.84,,272,260,-12.02,3.237,-6.817,24.359
3923.5,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38.0,9.557,3.25,-12.893,-9.804,-14.147,-11.119,-3.279,27.108,0,260.54,,272,260,-11.98,3.232,-6.828,24.272
3924.0,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38.0,9.557,3.25,-12.936,-9.856,-14.285,-11.205,-3.279,27.108,0,260.54,,272,260,-11.991,3.227,-6.794,24.203
3924.5,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38.0,9.557,3.25,-12.931,-9.851,-14.25,-11.211,-3.279,27.108,0,260.84,,272,260,-12.071,3.222,-6.818,24.227
3925.0,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38.0,9.557,3.25,-12.895,-9.84,-14.235,-11.166,-3.279,27.108,0,260.84,,272,260,-12.061,3.217,-6.82,24.136
3925.5,2.925,0.742,-34.115,3.37,9.437,4.555,36.034,4.22,-19.848,-2.833,0,37.496,37.978,9.557,3.25,-12.94,-9.848,-14.184,-11.164,-3.284,27.112,0,261.24,,271,260,-12.034,3.213,-6.823,24.016
3926.0,2.925,0.742,-34.115,3.37,9.437,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38.0,9.557,3.25,-12.806,-9.834,-14.211,-11.168,-3.284,27.112,0,261.24,,271,260,-12.034,3.208,-6.829,23.991
3926.5,2.925,0.742,-34.115,3.37,9.437,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38.0,9.557,3.25,-12.808,-9.832,-14.2,-11.133,-3.284,27.112,0,261.54,,270,260,-12.004,3.203,-6.827,24.087
3927.0,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38.0,9.458,3.43,-12.894,-9.834,-14.224,-11.173,-3.284,27.112,0,261.54,,270,260,-11.993,3.199,-6.805,24.069
3927.5,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38.0,9.458,3.43,-12.857,-9.816,-14.205,-11.155,-3.284,27.112,0,261.64,,269,260,-12.031,3.203,-6.812,24.009
3928.0,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38.0,9.458,3.43,-12.801,-9.837,-14.213,-11.102,-3.284,27.112,0,261.64,,269,260,-12.008,3.207,-6.815,24.018
3928.5,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38.0,9.458,3.43,-12.98,-9.845,-14.276,-11.183,-3.284,27.112,0,260.04,,269,260,-11.989,3.212,-6.828,23.963
3929.0,3.464,0.83,-35.209,3.279,9.347,4.581,36.033,4.22,-19.761,-2.834,0,37.517,38.012,9.458,3.43,-12.984,-9.836,-14.4,-11.194,-3.27,27.12,0,260.04,,269,260,-12.071,3.216,-6.801,23.979
3929.5,3.464,0.83,-35.209,3.279,9.347,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38.0,9.458,3.43,-12.975,-9.846,-14.136,-11.155,-3.27,27.12,0,259.54,,269,260,-12.103,3.22,-6.841,24.015
3930.0,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38.0,9.434,3.503,-12.964,-9.856,-14.263,-11.155,-3.27,27.12,0,259.54,,269,260,-12.028,3.224,-6.828,24.042
3930.5,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38.0,9.434,3.503,-12.918,-9.884,-14.189,-11.204,-3.27,27.12,0,260.04,,269,260,-12.06,3.221,-6.857,24.068
3931.0,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38.0,9.434,3.503,-12.974,-9.881,-14.278,-11.2,-3.27,27.12,0,260.04,,269,260,-12.049,3.218,-6.829,24.094
3931.5,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38.0,9.434,3.503,-12.794,-9.882,-14.23,-11.2,-3.27,27.12,0,259.04,,269,260,-12.083,3.215,-6.856,24.109
3932.0,3.042,0.721,-35.209,3.252,9.448,4.632,36.023,4.209,-19.703,-2.836,0,37.529,38.154,9.434,3.503,-12.827,-9.877,-14.061,-11.062,-3.28,27.117,0,259.04,,269,260,-12.026,3.212,-6.855,24.09
3932.5,3.042,0.721,-35.209,3.252,9.448,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.434,3.503,-12.672,-9.848,-14.145,-11.144,-3.28,27.117,0,259.54,,269,260,-11.957,3.209,-6.861,24.049
3933.0,3.042,0.721,-35.209,3.252,9.448,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.434,3.503,-12.8,-9.879,-14.177,-11.179,-3.28,27.117,0,259.54,,269,260,-11.952,3.207,-6.833,24.036
3933.5,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.841,-9.849,-14.164,-11.134,-3.28,27.117,0,259.04,,269,260,-12.009,3.204,-6.835,23.995
3934.0,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.909,-9.885,-14.185,-11.179,-3.28,27.117,0,259.04,,269,260,-11.997,3.214,-6.855,23.968
3934.5,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.928,-9.882,-14.235,-11.204,-3.28,27.117,0,258.74,,270,260,-12.039,3.225,-6.839,23.935
3935.0,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.953,-9.875,-14.269,-11.201,-3.28,27.117,0,258.74,,270,260,-12.063,3.235,-6.837,23.963
3935.5,3.841,0.899,-35.209,3.316,9.421,4.652,36.053,4.23,-19.619,-2.833,0,37.542,38.106,9.379,3.263,-12.896,-9.882,-14.308,-11.199,-3.28,27.109,0,258.94,,271,260,-12.074,3.245,-6.839,23.968
3936.0,3.841,0.899,-35.209,3.316,9.421,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.379,3.263,-12.958,-9.897,-14.325,-11.216,-3.28,27.109,0,258.94,,271,260,-12.071,3.254,-6.83,23.966
3936.5,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.903,-9.876,-14.28,-11.138,-3.28,27.109,0,259.04,,271,260,-12.099,3.264,-6.826,23.964
3937.0,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.91,-9.902,-14.231,-11.205,-3.28,27.109,0,259.04,,271,260,-12.049,3.258,-6.838,23.976
3937.5,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.895,-9.871,-14.297,-11.238,-3.28,27.109,0,259.84,,271,260,-12.062,3.251,-6.857,23.994
3938.0,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.992,-9.895,-14.252,-11.211,-3.28,27.109,0,259.84,,271,260,-12.075,3.245,-6.87,24.017
3938.5,2.871,0.767,-34.09,3.37,9.378,4.623,36.061,4.209,-19.564,-2.835,0,37.551,38.109,9.459,3.166,-12.852,-9.904,-14.257,-11.153,-3.28,27.118,0,261.04,,270,260,-12.088,3.239,-6.869,24.0
3939.0,2.871,0.767,-34.09,3.37,9.378,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.459,3.166,-12.875,-9.901,-14.185,-11.219,-3.28,27.118,0,261.04,,270,260,-12.042,3.233,-6.846,24.0
3939.5,2.871,0.767,-34.09,3.37,9.378,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.459,3.166,-12.982,-9.887,-14.2,-11.199,-3.28,27.118,0,261.04,,269,260,-12.045,3.227,-6.866,24.003
3940.0,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.88,-9.915,-14.275,-11.232,-3.28,27.118,0,261.04,,269,260,-12.067,3.221,-6.883,24.018
3940.5,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.872,-9.893,-14.232,-11.133,-3.28,27.118,0,260.84,,269,260,-12.076,3.219,-6.879,24.009
3941.0,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.905,-9.873,-14.163,-11.156,-3.28,27.118,0,260.84,,269,260,-12.032,3.218,-6.904,24.053
3941.5,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.828,-9.901,-14.26,-11.193,-3.28,27.118,0,259.64,,269,260,-12.025,3.216,-6.882,24.038
3942.0,3.112,0.737,-35.209,3.303,9.463,4.564,36.042,4.196,-19.501,-2.82,0,37.571,38.147,9.332,3.385,-12.875,-9.903,-14.221,-11.144,-3.279,27.121,0,259.64,,269,260,-12.046,3.214,-6.877,23.916
3942.5,3.112,0.737,-35.209,3.303,9.463,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.332,3.385,-12.932,-9.893,-14.323,-11.2,-3.279,27.121,0,259.84,,269,260,-12.036,3.212,-6.85,23.854
3943.0,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-13.011,-9.902,-14.38,-11.273,-3.279,27.121,0,259.84,,269,260,-12.087,3.211,-6.842,23.808
3943.5,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-12.962,-9.928,-14.292,-11.295,-3.279,27.121,0,260.44,,269,260,-12.142,3.201,-6.853,23.785
3944.0,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-12.898,-9.925,-14.264,-11.201,-3.279,27.121,0,260.44,,269,260,-12.119,3.192,-6.886,23.768
3944.5,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-12.959,-9.91,-14.258,-11.216,-3.279,27.121,0,258.54,,270,260,-12.072,3.182,-6.862,23.741
3945.0,2.619,0.698,-34.462,3.368,9.399,4.59,36.052,4.212,-19.442,-2.836,0,37.583,38.219,9.437,3.231,-13.013,-9.898,-14.389,-11.268,-3.292,27.111,0,258.54,,270,260,-12.086,3.173,-6.853,23.738
3945.5,2.619,0.698,-34.462,3.368,9.399,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.437,3.231,-12.94,-9.924,-14.234,-11.234,-3.292,27.111,0,258.34,,271,260,-12.142,3.164,-6.88,23.714
3946.0,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-13.008,-9.881,-14.232,-11.202,-3.292,27.111,0,258.34,,271,260,-12.083,3.155,-6.904,23.711
3946.5,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.956,-9.938,-14.318,-11.232,-3.292,27.111,0,258.64,,272,260,-12.081,3.159,-6.89,23.707
3947.0,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.984,-9.915,-14.281,-11.192,-3.292,27.111,0,258.64,,272,260,-12.111,3.164,-6.883,23.73
3947.5,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.933,-9.913,-14.251,-11.227,-3.292,27.111,0,261.24,,271,260,-12.093,3.168,-6.911,23.776
3948.0,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.842,-9.928,-14.228,-11.163,-3.292,27.111,0,261.24,,271,260,-12.081,3.172,-6.885,23.817
3948.5,3.423,0.822,-35.209,3.26,9.412,4.665,36.044,4.204,-19.371,-2.826,0,37.604,38.139,9.389,3.483,-12.933,-9.902,-14.176,-11.152,-3.285,27.115,0,260.54,,271,260,-12.04,3.176,-6.897,23.909
3949.0,3.423,0.822,-35.209,3.26,9.412,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.389,3.483,-12.804,-9.908,-14.241,-11.129,-3.285,27.115,0,260.54,,271,260,-12.041,3.18,-6.883,24.014
3949.5,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.888,-9.958,-14.181,-11.259,-3.285,27.115,0,261.04,,270,260,-12.02,3.184,-6.866,24.074
3950.0,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.973,-9.951,-14.285,-11.257,-3.285,27.115,0,261.04,,270,260,-12.072,3.189,-6.857,24.158
3950.5,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.968,-9.918,-14.28,-11.209,-3.285,27.115,0,260.54,,270,260,-12.116,3.194,-6.877,24.192
3951.0,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.977,-9.946,-14.267,-11.247,-3.285,27.115,0,260.54,,270,260,-12.094,3.198,-6.905,24.244
3951.5,3.472,0.839,-35.209,3.28,9.418,4.653,36.069,4.224,-19.292,-2.839,0,37.622,38.145,9.362,3.392,-12.914,-9.928,-14.33,-11.249,-3.286,27.123,0,260.84,,270,260,-12.109,3.203,-6.878,24.276
3952.0,3.472,0.839,-35.209,3.28,9.418,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.362,3.392,-12.971,-9.916,-14.284,-11.195,-3.286,27.123,0,260.84,,270,260,-12.105,3.207,-6.887,24.264
3952.5,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.987,-9.902,-14.246,-11.195,-3.286,27.123,0,261.14,,269,260,-12.092,3.211,-6.867,24.147
3953.0,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.999,-9.925,-14.368,-11.28,-3.286,27.123,0,261.14,,269,260,-12.082,3.217,-6.887,24.094
3953.5,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-13.01,-9.912,-14.216,-11.216,-3.286,27.123,0,260.84,,269,260,-12.143,3.223,-6.879,24.045
3954.0,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.926,-9.935,-14.292,-11.178,-3.286,27.123,0,260.84,,269,260,-12.089,3.228,-6.884,23.999
3954.5,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.944,-9.931,-14.272,-11.245,-3.286,27.123,0,260.34,,269,260,-12.083,3.234,-6.873,23.952
3955.0,3.563,0.872,-35.209,3.274,9.383,4.611,36.067,4.211,-19.226,-2.847,0,37.638,38.198,9.354,3.38,-12.848,-9.899,-14.245,-11.141,-3.291,27.122,0,260.34,,269,260,-12.098,3.239,-6.877,23.935
3955.5,3.563,0.872,-35.209,3.274,9.383,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.354,3.38,-12.89,-9.958,-14.257,-11.284,-3.291,27.122,0,260.04,,269,260,-12.033,3.245,-6.884,23.913
3956.0,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-12.906,-9.936,-14.299,-11.267,-3.291,27.122,0,260.04,,269,260,-12.097,3.25,-6.866,23.887
3956.5,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-12.958,-9.938,-14.337,-11.233,-3.291,27.122,0,259.84,,269,260,-12.102,3.248,-6.884,23.861
3957.0,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-13.054,-9.919,-14.327,-11.265,-3.291,27.122,0,259.84,,269,260,-12.117,3.245,-6.864,23.856
3957.5,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-13.057,-9.933,-14.416,-11.28,-3.291,27.122,0,258.84,,270,260,-12.141,3.243,-6.875,23.872
3958.0,3.109,0.805,-33.922,3.347,9.408,4.635,36.081,4.223,-19.175,-2.84,0,37.651,38.24,9.52,3.202,-12.988,-9.952,-14.354,-11.3,-3.284,27.129,0,258.84,,270,260,-12.171,3.241,-6.868,23.866
3958.5,3.109,0.805,-33.922,3.347,9.408,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.52,3.202,-12.928,-9.951,-14.334,-11.224,-3.284,27.129,0,259.14,,270,260,-12.148,3.239,-6.883,23.873
3959.0,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.987,-9.928,-14.313,-11.236,-3.284,27.129,0,259.14,,270,260,-12.109,3.237,-6.877,23.867
3959.5,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.995,-9.922,-14.304,-11.255,-3.284,27.129,0,258.84,,271,260,-12.116,3.23,-6.89,23.977
3960.0,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.893,-9.913,-14.302,-11.222,-3.284,27.129,0,258.84,,271,260,-12.119,3.223,-6.892,24.033
3960.5,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.86,-9.943,-14.297,-11.249,-3.284,27.129,0,259.94,,271,260,-12.083,3.216,-6.922,24.187
3961.0,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.928,-9.935,-14.257,-11.216,-3.284,27.129,0,259.94,,271,260,-12.087,3.21,-6.909,24.207
3961.5,2.815,0.668,-35.209,3.322,9.431,4.606,36.077,4.23,-19.099,-2.828,0,37.669,38.263,9.264,3.292,-13.0,-9.914,-14.255,-11.23,-3.271,27.135,0,259.94,,271,260,-12.084,3.203,-6.891,24.169
3962.0,2.815,0.668,-35.209,3.322,9.431,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.264,3.292,-12.926,-9.928,-14.328,-11.259,-3.271,27.135,0,259.94,,271,260,-12.1,3.197,-6.885,24.223
3962.5,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13.054,-9.952,-14.366,-11.309,-3.271,27.135,0,260.14,,271,260,-12.11,3.191,-6.885,24.238
3963.0,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13.027,-9.941,-14.314,-11.255,-3.271,27.135,0,260.14,,271,260,-12.171,3.179,-6.888,24.396
3963.5,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13.005,-9.966,-14.378,-11.281,-3.271,27.135,0,261.44,,270,260,-12.134,3.167,-6.883,24.449
3964.0,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13.0,-9.947,-14.307,-11.255,-3.271,27.135,0,261.44,,270,260,-12.127,3.144,-6.887,24.461
3964.5,2.469,0.668,-33.9,3.325,9.329,4.61,36.081,4.216,-19.047,-2.835,0,37.68,38.281,9.511,3.146,-12.871,-9.916,-14.298,-11.232,-3.276,27.128,0,260.94,,270,260,-12.127,3.144,-6.896,24.511
3965.0,2.469,0.668,-33.9,3.325,9.329,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.511,3.146,-12.882,-9.941,-14.239,-11.149,-3.276,27.128,0,260.94,,270,260,-12.079,3.133,-6.91,24.512
3965.5,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.938,-9.941,-14.302,-11.273,-3.276,27.128,0,260.94,,270,260,-12.053,3.122,-6.891,24.567
3966.0,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.933,-9.924,-14.35,-11.266,-3.276,27.128,0,260.94,,270,260,-12.113,3.127,-6.907,24.621
3966.5,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.971,-9.948,-14.28,-11.228,-3.276,27.128,0,260.94,,270,260,-12.118,3.132,-6.896,24.683
3967.0,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.988,-9.866,-14.19,-11.188,-3.276,27.128,0,260.94,,270,260,-12.107,3.136,-6.908,24.703
3967.5,3.408,0.778,-35.209,3.281,9.445,4.632,36.087,4.225,-18.994,-2.838,0,37.697,38.301,9.398,3.33,-12.859,-9.947,-14.279,-11.236,-3.277,27.128,0,260.54,,270,260,-12.058,3.141,-6.912,24.696
3968.0,3.408,0.778,-35.209,3.281,9.445,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.398,3.33,-12.857,-9.912,-14.281,-11.221,-3.277,27.128,0,260.54,,270,260,-12.08,3.145,-6.901,24.713
3968.5,3.408,0.778,-35.209,3.281,9.445,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.398,3.33,-12.93,-9.925,-14.289,-11.224,-3.277,27.128,0,260.24,,270,260,-12.068,3.149,-6.883,24.727
3969.0,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-13.002,-9.886,-14.228,-11.196,-3.277,27.128,0,260.24,,270,260,-12.092,3.154,-6.921,24.71
3969.5,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-13.01,-9.922,-14.295,-11.237,-3.277,27.128,0,260.24,,270,260,-12.078,3.148,-6.905,24.672
3970.0,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-12.88,-9.925,-14.231,-11.28,-3.277,27.128,0,260.24,,270,260,-12.116,3.143,-6.899,24.59
3970.5,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-12.991,-9.93,-14.312,-11.267,-3.277,27.128,0,259.54,,270,260,-12.079,3.137,-6.906,24.355
3971.0,2.819,0.773,-34.114,3.314,9.38,4.63,36.098,4.217,-18.946,-2.822,0,37.715,38.33,9.49,3.223,-12.908,-9.936,-14.3,-11.187,-3.27,27.141,0,259.54,,270,260,-12.125,3.132,-6.943,24.152
3971.5,2.819,0.773,-34.114,3.314,9.38,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.49,3.223,-12.924,-9.927,-14.325,-11.227,-3.27,27.141,0,259.34,,270,260,-12.083,3.127,-6.888,23.875
3972.0,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.926,-9.958,-14.281,-11.291,-3.27,27.141,0,259.34,,270,260,-12.101,3.122,-6.89,23.69
3972.5,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.974,-9.944,-14.256,-11.273,-3.27,27.141,0,260.04,,270,260,-12.114,3.104,-6.913,23.61
3973.0,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.975,-9.943,-14.274,-11.199,-3.27,27.141,0,260.04,,270,260,-12.112,3.086,-6.901,23.56
3973.5,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.9,-9.957,-14.144,-11.209,-3.27,27.141,0,259.84,,270,260,-12.098,3.069,-6.941,23.485
3974.0,2.021,0.567,-33.279,3.314,9.367,4.647,36.089,4.212,-18.924,-2.815,0,37.724,38.323,9.599,3.295,-12.859,-9.897,-14.243,-11.189,-3.274,27.126,0,259.84,,270,260,-12.052,3.052,-6.904,23.469
3974.5,2.021,0.567,-33.279,3.314,9.367,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.599,3.295,-12.838,-9.905,-14.262,-11.207,-3.274,27.126,0,260.04,,270,260,-12.047,3.035,-6.934,23.488
3975.0,2.021,0.567,-33.279,3.314,9.367,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.599,3.295,-12.865,-9.94,-14.257,-11.241,-3.274,27.126,0,260.04,,270,260,-12.053,3.018,-6.909,23.512
3975.5,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.909,-9.917,-14.313,-11.223,-3.274,27.126,0,260.24,,270,260,-12.076,3.002,-6.885,23.523
3976.0,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.963,-9.846,-14.169,-11.126,-3.274,27.126,0,260.24,,270,260,-12.091,3.001,-6.893,23.558
3976.5,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.957,-9.901,-14.25,-11.181,-3.274,27.126,0,259.64,,270,260,-12.026,2.999,-6.874,23.552
3977.0,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.885,-9.931,-14.268,-11.262,-3.274,27.126,0,259.64,,270,260,-12.072,2.998,-6.897,23.564
3977.5,2.93,0.78,-33.92,3.311,9.35,4.607,36.104,4.219,-18.87,-2.808,0,37.725,38.365,9.568,3.349,-12.895,-9.907,-14.295,-11.189,-3.27,27.14,0,260.34,,270,260,-12.087,2.997,-6.874,23.579
3978.0,2.93,0.78,-33.92,3.311,9.35,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.568,3.349,-12.955,-9.908,-14.253,-11.165,-3.27,27.14,0,260.34,,270,260,-12.072,2.996,-6.886,23.615
3978.5,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.883,-9.91,-14.22,-11.215,-3.27,27.14,0,259.84,,270,260,-12.07,2.995,-6.896,23.619
3979.0,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.96,-9.898,-14.272,-11.162,-3.27,27.14,0,259.84,,270,260,-12.057,3.004,-6.847,23.588
3979.5,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.974,-9.88,-14.235,-11.167,-3.27,27.14,0,260.24,,270,260,-12.073,3.014,-6.88,23.65
