t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3980.0,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.798,-9.936,-14.155,-11.213,-3.27,27.14,0,260.24,,270,260,-12.064,3.023,-6.893,23.703
3980.5,3.568,0.842,-35.209,3.268,9.388,4.616,36.096,4.23,-18.833,-2.822,0,37.747,38.337,9.482,3.365,-12.927,-9.899,-14.278,-11.213,-3.267,27.147,0,260.34,,270,260,-12.025,3.032,-6.897,23.776
3981.0,3.568,0.842,-35.209,3.268,9.388,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.482,3.365,-12.9,-9.913,-14.323,-11.245,-3.267,27.147,0,260.34,,270,260,-12.079,3.04,-6.882,23.857
3981.5,3.568,0.842,-35.209,3.268,9.388,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.482,3.365,-12.934,-9.967,-14.203,-11.268,-3.267,27.147,0,260.24,,270,260,-12.095,3.049,-6.885,23.917
3982.0,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.968,-9.921,-14.31,-11.188,-3.267,27.147,0,260.24,,270,260,-12.093,3.058,-6.876,23.961
3982.5,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.904,-9.928,-14.095,-11.173,-3.267,27.147,0,260.24,,270,260,-12.097,3.05,-6.906,24.086
3983.0,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.917,-9.906,-14.221,-11.171,-3.267,27.147,0,260.24,,270,260,-12.025,3.042,-6.891,24.173
3983.5,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.789,-9.914,-14.236,-11.203,-3.267,27.147,0,260.74,,270,260,-12.054,3.035,-6.884,24.217
3984.0,2.593,0.674,-33.98,3.348,9.35,4.568,36.09,4.214,-18.758,-2.819,0,37.758,38.329,9.47,3.083,-12.917,-9.968,-14.154,-11.252,-3.269,27.157,0,260.74,,270,260,-12.035,3.028,-6.882,24.305
3984.5,2.593,0.674,-33.98,3.348,9.35,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.47,3.083,-12.945,-9.948,-14.307,-11.282,-3.269,27.157,0,260.24,,270,260,-12.073,3.021,-6.883,24.376
3985.0,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-13.01,-9.972,-14.289,-11.286,-3.269,27.157,0,260.24,,270,260,-12.121,3.014,-6.886,24.393
3985.5,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-12.946,-9.976,-14.281,-11.272,-3.269,27.157,0,259.94,,270,260,-12.139,3.007,-6.898,24.426
3986.0,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-12.984,-9.929,-14.265,-11.263,-3.269,27.157,0,259.94,,270,260,-12.119,3.0,-6.909,24.431
3986.5,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-13.004,-9.986,-14.301,-11.318,-3.269,27.157,0,259.74,,270,260,-12.11,2.993,-6.884,24.463
3987.0,2.587,0.687,-33.364,3.298,9.356,4.563,36.101,4.234,-18.686,-2.813,0,37.764,38.369,9.589,3.272,-12.943,-9.965,-14.301,-11.267,-3.264,27.159,0,259.74,,270,260,-12.152,2.986,-6.895,24.54
3987.5,2.587,0.687,-33.364,3.298,9.356,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.589,3.272,-12.996,-9.98,-14.377,-11.336,-3.264,27.159,0,259.84,,270,260,-12.119,2.98,-6.894,24.557
3988.0,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-13.055,-10.012,-14.316,-11.321,-3.264,27.159,0,259.84,,270,260,-12.172,2.973,-6.894,24.391
3988.5,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-13.058,-9.965,-14.308,-11.296,-3.264,27.159,0,259.94,,270,260,-12.176,2.982,-6.908,24.384
3989.0,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-12.961,-10.006,-14.254,-11.321,-3.264,27.159,0,259.24,,270,260,-12.135,2.999,-6.916,24.412
3989.5,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-12.909,-9.955,-14.302,-11.291,-3.264,27.159,0,259.24,,270,260,-12.135,2.999,-6.92,24.373
3990.0,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-12.963,-9.989,-14.334,-11.296,-3.264,27.159,0,259.24,,270,260,-12.114,3.007,-6.912,24.307
3990.5,3.494,0.84,-35.209,3.275,9.43,4.61,36.097,4.233,-18.62,-2.804,0,37.778,38.408,9.275,3.322,-13.045,-9.965,-14.352,-11.25,-3.258,27.162,0,259.44,,270,260,-12.146,3.015,-6.916,24.283
3991.0,3.494,0.84,-35.209,3.275,9.43,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.275,3.322,-13.015,-9.97,-14.342,-11.26,-3.258,27.162,0,259.44,,270,260,-12.153,3.023,-6.908,24.268
3991.5,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.957,-9.966,-14.204,-11.245,-3.258,27.162,0,259.44,,270,260,-12.147,3.03,-6.925,24.431
3992.0,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.968,-9.96,-14.3,-11.269,-3.258,27.162,0,259.44,,270,260,-12.093,3.036,-6.926,24.391
3992.5,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.984,-9.938,-14.223,-11.211,-3.258,27.162,0,259.54,,270,260,-12.124,3.043,-6.924,24.31
3993.0,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.85,-9.935,-14.271,-11.239,-3.258,27.162,0,259.54,,270,260,-12.089,3.049,-6.932,24.274
3993.5,3.406,0.814,-35.209,3.274,9.396,4.63,36.112,4.227,-18.551,-2.808,0,37.771,38.38,9.474,3.34,-12.911,-9.935,-14.296,-11.218,-3.257,27.169,0,259.14,,270,260,-12.074,3.054,-6.92,24.277
3994.0,3.406,0.814,-35.209,3.274,9.396,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.474,3.34,-12.992,-9.954,-14.265,-11.231,-3.257,27.169,0,259.14,,270,260,-12.09,3.06,-6.914,24.219
3994.5,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.986,-9.936,-14.307,-11.255,-3.257,27.169,0,259.54,,270,260,-12.111,3.066,-6.894,24.187
3995.0,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.901,-9.938,-14.315,-11.215,-3.257,27.169,0,259.54,,270,260,-12.121,3.07,-6.908,24.134
3995.5,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.935,-9.927,-14.261,-11.203,-3.257,27.169,0,260.44,,270,260,-12.092,3.074,-6.891,24.15
3996.0,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.99,-9.954,-14.318,-11.258,-3.257,27.169,0,260.44,,270,260,-12.082,3.078,-6.9,24.146
3996.5,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.961,-9.921,-14.259,-11.183,-3.257,27.169,0,259.74,,270,260,-12.101,3.081,-6.904,24.183
3997.0,3.309,0.788,-35.209,3.305,9.44,4.595,36.116,4.23,-18.497,-2.787,0,37.775,38.392,9.259,3.284,-13.016,-9.95,-14.262,-11.223,-3.244,27.179,0,259.74,,270,260,-12.081,3.085,-6.892,24.187
3997.5,3.309,0.788,-35.209,3.305,9.44,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.259,3.284,-12.983,-9.939,-14.28,-11.234,-3.244,27.179,0,259.54,,270,260,-12.113,3.089,-6.892,24.194
3998.0,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.047,-9.955,-14.411,-11.306,-3.244,27.179,0,259.54,,270,260,-12.109,3.092,-6.898,24.175
3998.5,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.085,-9.957,-14.343,-11.288,-3.244,27.179,0,259.54,,270,260,-12.18,3.088,-6.9,24.19
3999.0,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.075,-9.961,-14.45,-11.324,-3.244,27.179,0,259.54,,270,260,-12.168,3.083,-6.895,24.226
3999.5,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.028,-9.997,-14.344,-11.365,-3.244,27.179,0,260.44,,270,260,-12.203,3.078,-6.908,24.252
4000.0,2.804,0.785,-34.199,3.385,9.362,4.581,36.12,4.238,-18.453,-2.796,0,37.786,38.329,9.497,3.34,-12.881,-9.959,-14.338,-11.256,-3.241,27.187,0,260.44,,270,260,-12.183,3.074,-6.916,24.265
4000.5,2.804,0.785,-34.199,3.385,9.362,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.497,3.34,-12.932,-10.001,-14.222,-11.216,-3.241,27.187,0,260.44,,270,260,-12.108,3.07,-6.939,24.298
4001.0,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-12.984,-9.939,-14.247,-11.213,-3.241,27.187,0,260.44,,270,260,-12.093,3.065,-6.917,24.303
4001.5,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-12.964,-9.962,-14.301,-11.271,-3.241,27.187,0,260.34,,270,260,-12.096,3.069,-6.912,24.297
4002.0,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-13.013,-9.956,-14.377,-11.269,-3.241,27.187,0,260.34,,270,260,-12.124,3.073,-6.924,24.313
4002.5,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-13.007,-9.994,-14.153,-11.247,-3.241,27.187,0,259.74,,270,260,-12.154,3.076,-6.929,24.321
4003.0,3.298,0.803,-35.209,3.285,9.428,4.571,36.1,4.227,-18.408,-2.803,0,37.774,38.355,9.342,3.394,-13.008,-9.954,-14.278,-11.27,-3.245,27.19,0,259.74,,270,260,-12.1,3.08,-6.908,24.352
4003.5,3.298,0.803,-35.209,3.285,9.428,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.342,3.394,-13.032,-9.986,-14.358,-11.328,-3.245,27.19,0,259.94,,270,260,-12.128,3.084,-6.902,24.374
4004.0,3.298,0.803,-35.209,3.285,9.428,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.342,3.394,-13.081,-9.921,-14.3,-11.262,-3.245,27.19,0,259.94,,270,260,-12.176,3.087,-6.92,24.371
4004.5,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-12.958,-9.972,-14.359,-11.308,-3.245,27.19,0,259.94,,270,260,-12.141,3.091,-6.919,24.382
4005.0,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-13.092,-9.98,-14.386,-11.291,-3.245,27.19,0,259.94,,270,260,-12.149,3.093,-6.915,24.356
4005.5,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-13.076,-9.998,-14.393,-11.304,-3.245,27.19,0,259.64,,270,260,-12.187,3.096,-6.955,24.297
4006.0,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-12.886,-9.995,-14.224,-11.277,-3.245,27.19,0,259.64,,270,260,-12.193,3.098,-6.908,24.298
4006.5,3.25,0.812,-35.209,3.333,9.351,4.562,36.121,4.223,-18.355,-2.768,0,37.787,38.425,9.393,3.402,-13.045,-9.966,-14.386,-11.239,-3.229,27.194,0,259.54,,270,260,-12.096,3.101,-6.885,24.269
4007.0,3.25,0.812,-35.209,3.333,9.351,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.393,3.402,-12.995,-9.899,-14.221,-11.188,-3.229,27.194,0,259.54,,270,260,-12.159,3.103,-6.938,24.255
4007.5,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-13.014,-9.94,-14.297,-11.237,-3.229,27.194,0,259.24,,270,260,-12.076,3.106,-6.923,24.215
4008.0,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-12.88,-9.981,-14.272,-11.271,-3.229,27.194,0,259.24,,270,260,-12.122,3.114,-6.913,24.186
4008.5,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-12.999,-9.951,-14.296,-11.277,-3.229,27.194,0,258.94,,271,260,-12.101,3.123,-6.931,24.175
4009.0,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-12.977,-9.968,-14.377,-11.282,-3.229,27.194,0,258.94,,271,260,-12.131,3.131,-6.903,24.15
4009.5,3.627,0.844,-35.209,3.237,9.432,4.583,36.114,4.224,-18.302,-2.766,0,37.789,38.438,9.405,3.282,-13.028,-9.959,-14.314,-11.25,-3.218,27.216,0,258.84,,272,260,-12.151,3.139,-6.918,24.169
4010.0,3.627,0.844,-35.209,3.237,9.432,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.405,3.282,-13.018,-9.959,-14.285,-11.258,-3.218,27.216,0,258.84,,272,260,-12.137,3.147,-6.9,24.212
4010.5,3.627,0.844,-35.209,3.237,9.432,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.405,3.282,-12.956,-9.947,-14.399,-11.234,-3.218,27.216,0,259.44,,272,260,-12.13,3.155,-6.904,24.247
4011.0,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.989,-9.98,-14.227,-11.242,-3.218,27.216,0,259.44,,272,260,-12.134,3.163,-6.903,24.234
4011.5,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.996,-9.923,-14.245,-11.224,-3.218,27.216,0,259.44,,272,260,-12.11,3.152,-6.94,24.255
4012.0,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.9,-9.953,-14.367,-11.256,-3.218,27.216,0,259.44,,272,260,-12.097,3.142,-6.915,24.294
4012.5,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.967,-9.964,-14.262,-11.23,-3.218,27.216,0,261.24,,271,260,-12.119,3.132,-6.918,24.345
4013.0,2.531,0.674,-33.689,3.329,9.413,4.602,36.11,4.223,-18.253,-2.77,0,37.78,38.319,9.566,3.199,-13.006,-9.911,-14.232,-11.196,-3.22,27.225,0,261.24,,271,260,-12.106,3.122,-6.886,24.276
4013.5,2.531,0.674,-33.689,3.329,9.413,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.566,3.199,-12.84,-9.928,-14.311,-11.209,-3.22,27.225,0,261.74,,270,260,-12.086,3.113,-6.902,24.312
4014.0,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-12.969,-9.94,-14.421,-11.315,-3.22,27.225,0,261.74,,270,260,-12.072,3.103,-6.88,24.469
4014.5,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-13.1,-9.957,-14.46,-11.345,-3.22,27.225,0,261.54,,269,260,-12.161,3.106,-6.88,24.48
4015.0,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-13.136,-9.972,-14.457,-11.306,-3.22,27.225,0,261.54,,269,260,-12.215,3.11,-6.885,24.459
4015.5,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-13.073,-10.004,-14.45,-11.37,-3.22,27.225,0,259.44,,269,260,-12.218,3.113,-6.888,24.388
4016.0,3.307,0.833,-34.209,3.345,9.43,4.598,36.123,4.222,-18.189,-2.746,0,37.786,38.275,9.552,3.147,-12.997,-9.959,-14.412,-11.27,-3.203,27.238,0,259.44,,269,260,-12.224,3.116,-6.898,24.331
4016.5,3.307,0.833,-34.209,3.345,9.43,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.552,3.147,-13.037,-9.976,-14.362,-11.275,-3.203,27.238,0,259.24,,269,260,-12.16,3.119,-6.917,24.228
4017.0,3.307,0.833,-34.209,3.345,9.43,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.552,3.147,-13.022,-9.979,-14.363,-11.303,-3.203,27.238,0,259.24,,269,260,-12.162,3.122,-6.911,24.2
4017.5,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-12.974,-9.926,-14.259,-11.177,-3.203,27.238,0,260.04,,269,260,-12.167,3.125,-6.933,24.178
4018.0,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-13.029,-9.93,-14.3,-11.246,-3.203,27.238,0,260.04,,269,260,-12.084,3.128,-6.933,24.203
4018.5,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-13.008,-9.954,-14.35,-11.279,-3.203,27.238,0,259.34,,269,260,-12.126,3.131,-6.936,24.204
4019.0,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-12.997,-9.959,-14.389,-11.3,-3.203,27.238,0,259.34,,269,260,-12.148,3.134,-6.907,24.21
4019.5,3.298,0.806,-35.198,3.301,9.413,4.596,36.107,4.226,-18.155,-2.741,0,37.783,38.287,9.505,3.394,-13.038,-10.01,-14.36,-11.346,-3.205,27.246,0,258.64,,270,260,-12.161,3.136,-6.91,24.199
4020.0,3.298,0.806,-35.198,3.301,9.413,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.505,3.394,-13.017,-9.98,-14.392,-11.285,-3.205,27.246,0,258.64,,270,260,-12.188,3.139,-6.943,24.127
4020.5,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-13.077,-9.961,-14.343,-11.273,-3.205,27.246,0,258.74,,271,260,-12.169,3.142,-6.944,24.128
4021.0,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-12.937,-9.986,-14.354,-11.214,-3.205,27.246,0,258.74,,271,260,-12.163,3.14,-6.93,24.152
4021.5,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-12.966,-9.951,-14.327,-11.203,-3.205,27.246,0,260.34,,271,260,-12.123,3.137,-6.943,24.171
4022.0,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-12.951,-9.97,-14.272,-11.258,-3.205,27.246,0,260.34,,271,260,-12.112,3.135,-6.948,24.203
4022.5,3.014,0.778,-34.688,3.336,9.343,4.552,36.1,4.222,-18.121,-2.73,0,37.776,38.271,9.477,3.287,-12.929,-9.987,-14.358,-11.238,-3.2,27.248,0,260.54,,271,260,-12.113,3.133,-6.92,24.216
4023.0,3.014,0.778,-34.688,3.336,9.343,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.477,3.287,-12.956,-9.983,-14.295,-11.232,-3.2,27.248,0,260.54,,271,260,-12.128,3.131,-6.922,24.228
4023.5,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-12.932,-9.959,-14.285,-11.209,-3.2,27.248,0,260.14,,271,260,-12.117,3.13,-6.938,24.249
4024.0,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-12.982,-9.971,-14.288,-11.249,-3.2,27.248,0,260.14,,271,260,-12.096,3.128,-6.913,24.25
4024.5,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-13.054,-9.957,-14.452,-11.317,-3.2,27.248,0,259.64,,271,260,-12.122,3.126,-6.912,24.251
4025.0,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-13.049,-9.979,-14.445,-11.347,-3.2,27.248,0,259.64,,271,260,-12.195,3.124,-6.901,24.241
4025.5,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-13.111,-9.988,-14.416,-11.332,-3.2,27.248,0,260.74,,271,260,-12.205,3.122,-6.895,24.191
4026.0,3.014,0.774,-34.362,3.27,9.261,4.564,36.124,4.253,-18.051,-2.731,0,37.773,38.205,9.576,3.317,-13.083,-9.941,-14.345,-11.268,-3.185,27.277,0,260.74,,271,260,-12.212,3.12,-6.9,24.222
4026.5,3.014,0.774,-34.362,3.27,9.261,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.576,3.317,-12.984,-10.002,-14.316,-11.307,-3.185,27.277,0,261.54,,270,260,-12.159,3.119,-6.938,24.222
4027.0,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-12.951,-9.991,-14.35,-11.243,-3.185,27.277,0,261.54,,270,260,-12.152,3.117,-6.926,24.299
4027.5,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-13.013,-9.95,-14.304,-11.244,-3.185,27.277,0,259.84,,270,260,-12.134,3.113,-6.926,24.383
4028.0,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-13.076,-9.989,-14.381,-11.315,-3.185,27.277,0,259.84,,270,260,-12.128,3.11,-6.911,24.399
4028.5,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-12.91,-9.975,-14.359,-11.303,-3.185,27.277,0,259.74,,270,260,-12.19,3.106,-6.907,24.34
4029.0,2.892,0.777,-33.989,3.372,9.34,4.56,36.115,4.225,-18.034,-2.727,0,37.77,38.228,9.476,3.187,-12.934,-9.993,-14.234,-11.209,-3.165,27.282,0,259.74,,270,260,-12.137,3.102,-6.919,24.342
4029.5,2.892,0.777,-33.989,3.372,9.34,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.476,3.187,-12.994,-9.933,-14.235,-11.212,-3.165,27.282,0,260.54,,270,260,-12.093,3.099,-6.916,24.343
4030.0,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.909,-9.967,-14.327,-11.247,-3.165,27.282,0,260.54,,270,260,-12.093,3.096,-6.94,24.352
4030.5,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.978,-9.97,-14.411,-11.309,-3.165,27.282,0,259.74,,270,260,-12.112,3.097,-6.919,24.332
4031.0,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-13.027,-9.992,-14.308,-11.311,-3.165,27.282,0,259.74,,270,260,-12.167,3.099,-6.908,24.298
4031.5,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.971,-9.981,-14.181,-11.239,-3.165,27.282,0,259.64,,270,260,-12.159,3.1,-6.966,24.181
4032.0,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.939,-9.963,-14.283,-11.232,-3.165,27.282,0,259.64,,270,260,-12.093,3.102,-6.942,24.138
4032.5,3.194,0.749,-35.209,3.279,9.48,4.574,36.101,4.224,-17.995,-2.711,0,37.759,38.191,9.226,3.33,-12.868,-9.985,-14.22,-11.211,-3.165,27.283,0,260.74,,270,260,-12.104,3.103,-6.937,24.124
4033.0,3.194,0.749,-35.209,3.279,9.48,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.226,3.33,-12.96,-9.942,-14.229,-11.225,-3.165,27.283,0,260.74,,270,260,-12.071,3.105,-6.937,24.107
4033.5,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.813,-9.941,-14.214,-11.162,-3.165,27.283,0,260.64,,270,260,-12.089,3.106,-6.938,24.105
4034.0,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.904,-9.993,-14.205,-11.233,-3.165,27.283,0,260.64,,270,260,-12.033,3.117,-6.933,24.076
4034.5,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.934,-9.956,-14.24,-11.238,-3.165,27.283,0,260.54,,270,260,-12.084,3.128,-6.915,24.042
4035.0,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.921,-9.946,-14.369,-11.317,-3.165,27.283,0,260.54,,270,260,-12.092,3.138,-6.908,23.988
4035.5,3.762,0.879,-35.209,3.204,9.406,4.561,36.098,4.206,-17.969,-2.743,0,37.738,38.203,9.385,3.42,-13.06,-9.99,-14.417,-11.357,-3.18,27.277,0,259.54,,270,260,-12.138,3.148,-6.934,23.954
4036.0,3.762,0.879,-35.209,3.204,9.406,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.385,3.42,-13.078,-9.979,-14.335,-11.309,-3.18,27.277,0,259.54,,270,260,-12.206,3.158,-6.921,23.941
4036.5,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-13.049,-9.955,-14.363,-11.277,-3.18,27.277,0,260.04,,270,260,-12.175,3.168,-6.926,23.932
4037.0,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-12.932,-9.972,-14.37,-11.25,-3.18,27.277,0,260.04,,270,260,-12.161,3.158,-6.935,23.901
4037.5,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-12.931,-9.977,-14.394,-11.295,-3.18,27.277,0,259.84,,270,260,-12.131,3.149,-6.937,23.833
4038.0,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-12.984,-10.004,-14.324,-11.278,-3.18,27.277,0,259.84,,270,260,-12.149,3.139,-6.924,23.806
4038.5,2.564,0.726,-34.064,3.325,9.4,4.596,36.099,4.219,-17.936,-2.722,0,37.727,38.141,9.52,3.291,-13.034,-10.012,-14.323,-11.331,-3.184,27.283,0,259.94,,270,260,-12.148,3.13,-6.919,23.783
4039.0,2.564,0.726,-34.064,3.325,9.4,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.52,3.291,-12.904,-10.009,-14.218,-11.178,-3.184,27.283,0,259.94,,270,260,-12.175,3.12,-6.966,23.762
4039.5,2.564,0.726,-34.064,3.325,9.4,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.52,3.291,-12.953,-9.942,-14.189,-11.215,-3.184,27.283,0,260.64,,270,260,-12.077,3.111,-6.952,23.749
4040.0,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-12.959,-9.958,-14.276,-11.251,-3.184,27.283,0,260.64,,270,260,-12.075,3.102,-6.949,23.718
4040.5,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-12.971,-9.963,-14.379,-11.269,-3.184,27.283,0,259.94,,270,260,-12.111,3.11,-6.903,23.684
4041.0,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-13.021,-10.004,-14.366,-11.339,-3.184,27.283,0,259.94,,270,260,-12.146,3.117,-6.914,23.652
4041.5,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-13.019,-9.979,-14.368,-11.306,-3.184,27.283,0,260.54,,270,260,-12.183,3.125,-6.904,23.635
4042.0,3.567,0.889,-34.3,3.29,9.416,4.554,36.098,4.224,-17.902,-2.728,0,37.713,38.069,9.519,3.102,-13.081,-10.006,-14.4,-11.362,-3.184,27.281,0,260.54,,270,260,-12.168,3.132,-6.914,23.634
4042.5,3.567,0.889,-34.3,3.29,9.416,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.519,3.102,-13.117,-9.997,-14.491,-11.34,-3.184,27.281,0,259.64,,270,260,-12.212,3.139,-6.906,23.639
4043.0,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-13.028,-10.01,-14.334,-11.286,-3.184,27.281,0,259.64,,270,260,-12.236,3.146,-6.928,23.646
4043.5,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-13.074,-10.009,-14.373,-11.35,-3.184,27.281,0,259.24,,270,260,-12.165,3.146,-6.929,23.651
4044.0,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-13.038,-10.01,-14.421,-11.341,-3.184,27.281,0,259.24,,270,260,-12.202,3.146,-6.938,23.67
4044.5,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-12.981,-9.974,-14.438,-11.299,-3.184,27.281,0,260.44,,270,260,-12.203,3.146,-6.926,23.67
4045.0,3.151,0.755,-35.209,3.34,9.402,4.534,36.094,4.203,-17.862,-2.744,0,37.696,38.175,9.386,3.226,-12.991,-10.003,-14.455,-11.305,-3.195,27.282,0,260.44,,270,260,-12.173,3.146,-6.919,23.713
4045.5,3.151,0.755,-35.209,3.34,9.402,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.386,3.226,-13.044,-10.011,-14.363,-11.304,-3.195,27.282,0,260.24,,270,260,-12.189,3.146,-6.923,23.711
4046.0,3.151,0.755,-35.209,3.34,9.402,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.386,3.226,-12.983,-10.011,-14.351,-11.343,-3.195,27.282,0,260.24,,270,260,-12.18,3.147,-6.911,23.742
4046.5,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-13.079,-9.99,-14.371,-11.286,-3.195,27.282,0,259.94,,270,260,-12.172,3.147,-6.897,23.773
4047.0,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-13.09,-9.969,-14.338,-11.297,-3.195,27.282,0,259.94,,270,260,-12.182,3.147,-6.941,23.858
4047.5,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-12.892,-9.97,-14.351,-11.268,-3.195,27.282,0,260.14,,270,260,-12.173,3.147,-6.937,23.874
4048.0,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-12.936,-9.999,-14.28,-11.201,-3.195,27.282,0,260.14,,270,260,-12.12,3.148,-6.936,23.985
4048.5,3.166,0.75,-35.209,3.316,9.397,4.543,36.077,4.204,-17.831,-2.749,0,37.679,38.007,9.427,3.124,-12.987,-9.924,-14.218,-11.185,-3.188,27.277,0,260.24,,270,260,-12.104,3.148,-6.917,23.986
4049.0,3.166,0.75,-35.209,3.316,9.397,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38.0,9.427,3.124,-12.93,-10.001,-14.311,-11.302,-3.188,27.277,0,260.24,,270,260,-12.078,3.148,-6.934,24.005
4049.5,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38.0,9.515,3.236,-13.085,-9.983,-14.382,-11.314,-3.188,27.277,0,259.14,,270,260,-12.136,3.148,-6.916,24.017
4050.0,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38.0,9.515,3.236,-13.033,-9.967,-14.433,-11.298,-3.188,27.277,0,259.14,,270,260,-12.191,3.145,-6.889,24.035
4050.5,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38.0,9.515,3.236,-12.983,-9.962,-14.305,-11.243,-3.188,27.277,0,258.44,,271,260,-12.183,3.142,-6.915,24.08
4051.0,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38.0,9.515,3.236,-13.01,-10.001,-14.298,-11.292,-3.188,27.277,0,258.44,,271,260,-12.123,3.138,-6.924,24.116
4051.5,2.937,0.797,-33.848,3.317,9.414,4.581,36.074,4.209,-17.798,-2.761,0,37.664,38.049,9.515,3.236,-12.942,-9.963,-14.361,-11.31,-3.206,27.279,0,259.34,,271,260,-12.151,3.135,-6.922,24.163
4052.0,2.937,0.797,-33.848,3.317,9.414,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38.0,9.515,3.236,-13.096,-9.983,-14.465,-11.36,-3.206,27.279,0,259.34,,271,260,-12.144,3.132,-6.896,24.229
4052.5,2.937,0.797,-33.848,3.317,9.414,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38.0,9.515,3.236,-13.147,-9.987,-14.473,-11.346,-3.206,27.279,0,259.04,,271,260,-12.226,3.128,-6.891,24.273
4053.0,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38.0,9.487,3.361,-13.042,-9.991,-14.436,-11.342,-3.206,27.279,0,259.04,,271,260,-12.238,3.125,-6.909,24.3
4053.5,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38.0,9.487,3.361,-12.984,-9.987,-14.321,-11.287,-3.206,27.279,0,259.24,,271,260,-12.203,3.13,-6.909,24.335
4054.0,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38.0,9.487,3.361,-13.075,-9.968,-14.341,-11.298,-3.206,27.279,0,259.24,,271,260,-12.145,3.134,-6.951,24.323
4054.5,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38.0,9.487,3.361,-12.996,-9.987,-14.402,-11.308,-3.206,27.279,0,260.54,,271,260,-12.17,3.138,-6.908,24.318
4055.0,3.385,0.784,-35.209,3.302,9.401,4.603,36.08,4.215,-17.774,-2.738,0,37.651,38.007,9.487,3.361,-13.002,-9.975,-14.383,-11.262,-3.19,27.294,0,260.54,,271,260,-12.173,3.142,-6.93,24.265
4055.5,3.385,0.784,-35.209,3.302,9.401,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38.0,9.487,3.361,-13.028,-9.988,-14.345,-11.26,-3.19,27.294,0,259.84,,271,260,-12.156,3.146,-6.912,24.264
4056.0,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38.0,9.414,3.303,-12.956,-9.994,-14.406,-11.246,-3.19,27.294,0,259.84,,271,260,-12.155,3.15,-6.919,24.258
4056.5,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38.0,9.414,3.303,-12.996,-9.997,-14.219,-11.262,-3.19,27.294,0,259.54,,271,260,-12.151,3.16,-6.94,24.231
4057.0,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38.0,9.414,3.303,-13.043,-9.987,-14.422,-11.314,-3.19,27.294,0,259.54,,271,260,-12.119,3.17,-6.918,24.255
4057.5,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38.0,9.414,3.303,-12.98,-9.972,-14.411,-11.354,-3.19,27.294,0,259.94,,271,260,-12.192,3.179,-6.92,24.329
4058.0,3.759,0.859,-35.209,3.325,9.427,4.549,36.066,4.22,-17.773,-2.758,0,37.627,37.948,9.414,3.303,-13.042,-9.998,-14.441,-11.348,-3.197,27.278,0,259.94,,271,260,-12.179,3.189,-6.893,24.364
4058.5,3.759,0.859,-35.209,3.325,9.427,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.414,3.303,-13.102,-9.991,-14.434,-11.355,-3.197,27.278,0,260.84,,271,260,-12.207,3.198,-6.898,24.375
4059.0,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-13.102,-9.973,-14.409,-11.303,-3.197,27.278,0,260.84,,271,260,-12.221,3.207,-6.894,24.361
4059.5,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-12.991,-9.993,-14.348,-11.369,-3.197,27.278,0,260.64,,271,260,-12.197,3.203,-6.913,24.359
4060.0,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-12.986,-10.003,-14.33,-11.237,-3.197,27.278,0,260.64,,271,260,-12.175,3.198,-6.911,24.357
4060.5,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-12.979,-9.959,-14.42,-11.324,-3.197,27.278,0,261.04,,270,260,-12.139,3.193,-6.918,24.365
4061.0,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-13.096,-9.982,-14.5,-11.347,-3.197,27.278,0,261.04,,270,260,-12.171,3.189,-6.886,24.361
4061.5,2.915,0.71,-34.863,3.333,9.365,4.565,36.06,4.21,-17.747,-2.754,0,37.606,37.936,9.527,3.382,-13.105,-9.894,-14.321,-11.214,-3.196,27.271,0,261.04,,269,260,-12.231,3.184,-6.908,24.35
4062.0,2.915,0.71,-34.863,3.333,9.365,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.527,3.382,-12.854,-9.976,-14.31,-11.228,-3.196,27.271,0,261.04,,269,260,-12.133,3.18,-6.925,24.323
4062.5,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-12.943,-9.98,-14.29,-11.269,-3.196,27.271,0,260.24,,269,260,-12.092,3.175,-6.919,24.253
4063.0,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-12.913,-9.956,-14.367,-11.282,-3.196,27.271,0,260.24,,269,260,-12.12,3.18,-6.903,24.256
4063.5,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-12.966,-9.962,-14.407,-11.276,-3.196,27.271,0,257.04,,270,260,-12.129,3.184,-6.892,24.255
4064.0,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-13.023,-9.951,-14.435,-11.297,-3.196,27.271,0,257.04,,270,260,-12.153,3.188,-6.877,24.18
4064.5,3.445,0.855,-35.209,3.291,9.367,4.563,36.072,4.228,-17.731,-2.747,0,37.598,37.915,9.375,3.419,-13.04,-9.931,-14.476,-11.327,-3.194,27.273,0,259.04,,270,260,-12.176,3.193,-6.866,24.184
4065.0,3.445,0.855,-35.209,3.291,9.367,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.375,3.419,-13.064,-9.985,-14.232,-11.282,-3.194,27.273,0,259.04,,270,260,-12.194,3.197,-6.879,24.189
4065.5,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-13.039,-9.925,-14.332,-11.242,-3.194,27.273,0,259.34,,270,260,-12.141,3.201,-6.894,24.212
4066.0,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-12.879,-9.945,-14.335,-11.276,-3.194,27.273,0,259.34,,270,260,-12.134,3.197,-6.87,24.214
4066.5,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-13.025,-9.938,-14.392,-11.272,-3.194,27.273,0,259.24,,270,260,-12.109,3.192,-6.868,24.225
4067.0,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-13.014,-9.953,-14.382,-11.323,-3.194,27.273,0,259.24,,270,260,-12.157,3.188,-6.868,24.258
4067.5,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-12.895,-9.964,-14.221,-11.235,-3.194,27.273,0,260.34,,270,260,-12.168,3.184,-6.874,24.289
4068.0,2.944,0.743,-34.284,3.375,9.419,4.559,36.071,4.213,-17.756,-2.747,0,37.591,37.883,9.49,3.081,-12.966,-9.906,-14.237,-11.206,-3.195,27.269,0,260.34,,270,260,-12.079,3.18,-6.861,24.363
4068.5,2.944,0.743,-34.284,3.375,9.419,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.49,3.081,-12.9,-9.931,-14.333,-11.22,-3.195,27.269,0,259.54,,270,260,-12.078,3.177,-6.852,24.359
4069.0,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-12.934,-9.945,-14.286,-11.236,-3.195,27.269,0,259.54,,270,260,-12.096,3.173,-6.87,24.445
4069.5,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-12.96,-9.911,-14.365,-11.293,-3.195,27.269,0,258.74,,271,260,-12.1,3.167,-6.841,24.528
4070.0,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-13.048,-9.918,-14.399,-11.226,-3.195,27.269,0,258.74,,271,260,-12.132,3.162,-6.834,24.557
4070.5,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-13.0,-9.917,-14.301,-11.238,-3.195,27.269,0,258.84,,272,260,-12.148,3.157,-6.879,24.612
4071.0,2.847,0.752,-33.18,3.365,9.393,4.548,36.067,4.204,-17.825,-2.747,0,37.559,37.92,9.639,3.226,-12.873,-9.895,-14.295,-11.172,-3.212,27.259,0,258.84,,272,260,-12.114,3.152,-6.869,24.714
4071.5,2.847,0.752,-33.18,3.365,9.393,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.639,3.226,-12.938,-9.91,-14.238,-11.189,-3.212,27.259,0,258.34,,273,260,-12.059,3.147,-6.875,24.685
4072.0,3.729,0.86,-35.209,3.34,9.443,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.404,3.293,-12.88,-9.908,-14.273,-11.234,-3.212,27.259,0,258.34,,273,260,-12.069,3.142,-6.851,24.669
4072.5,3.729,0.86,-35.209,3.34,9.443,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.404,3.293,-12.907,-9.879,-14.308,-11.185,-3.212,27.259,0,259.74,,273,260,-12.074,3.152,-6.831,24.603
4073.0,3.729,0.86,-35.209,3.34,9.443,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.404,3.293,-12.925,-9.879,-14.272,-11.16,-3.212,27.259,0,259.74,,273,260,-12.07,3.161,-6.844,24.572
4073.5,3.729,0.86,-35.209,3.34,9.443,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.404,3.293,-12.965,-9.952,-14.194,-11.26,-3.212,27.259,0,261.84,,272,260,-12.059,3.17,-6.854,24.581
4074.0,3.729,0.86,-35.209,3.34,9.443,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.404,3.293,-12.913,-9.882,-14.266,-11.216,-3.212,27.259,0,261.84,,272,260,-12.093,3.18,-6.836,24.58
4074.5,3.729,0.86,-35.209,3.34,9.443,4.583,36.07,4.21,-17.874,-2.765,0,37.557,37.814,9.404,3.293,-12.852,-9.874,-14.292,-11.209,-3.205,27.271,0,262.34,,271,260,-12.069,3.189,-6.841,24.544
4075.0,3.729,0.86,-35.209,3.34,9.443,4.583,36.07,4.21,-17.874,-2.765,0,37.6,37.8,9.404,3.293,-12.871,-9.917,-14.111,-11.163,-3.205,27.271,0,262.34,,271,260,-12.057,3.197,-6.856,24.514
4075.5,3.606,0.847,-35.209,3.335,9.435,4.583,36.07,4.21,-17.874,-2.765,0,37.6,37.8,9.46,3.371,-12.915,-9.883,-14.287,-11.234,-3.205,27.271,0,260.94,,271,260,-12.015,3.206,-6.827,24.495
4076.0,3.606,0.847,-35.209,3.335,9.435,4.583,36.07,4.21,-17.874,-2.765,0,37.6,37.8,9.46,3.371,-12.843,-9.872,-14.282,-11.242,-3.205,27.271,0,260.94,,271,260,-12.08,3.213,-6.819,24.52
4076.5,3.606,0.847,-35.209,3.335,9.435,4.583,36.07,4.21,-17.874,-2.765,0,37.6,37.8,9.46,3.371,-12.891,-9.882,-14.24,-11.219,-3.205,27.271,0,261.64,,270,260,-12.06,3.219,-6.822,24.523
4077.0,3.606,0.847,-35.209,3.335,9.435,4.583,36.07,4.21,-17.874,-2.765,0,37.6,37.8,9.46,3.371,-12.943,-9.868,-14.207,-11.155,-3.205,27.271,0,261.64,,270,260,-12.058,3.225,-6.843,24.541
4077.5,3.606,0.847,-35.209,3.335,9.435,4.596,36.065,4.202,-17.932,-2.767,0,37.538,37.814,9.46,3.371,-12.98,-9.886,-14.352,-11.246,-3.215,27.258,0,259.64,,270,260,-12.043,3.232,-6.823,24.63
4078.0,3.606,0.847,-35.209,3.335,9.435,4.596,36.065,4.202,-17.932,-2.767,0,37.5,37.8,9.46,3.371,-12.941,-9.879,-14.3,-11.26,-3.215,27.258,0,259.64,,270,260,-12.116,3.238,-6.81,24.753
4078.5,3.26,0.777,-35.209,3.305,9.554,4.596,36.065,4.202,-17.932,-2.767,0,37.5,37.8,9.26,3.321,-12.854,-9.887,-14.275,-11.179,-3.215,27.258,0,260.04,,270,260,-12.095,3.244,-6.819,24.807
4079.0,3.26,0.777,-35.209,3.305,9.554,4.596,36.065,4.202,-17.932,-2.767,0,37.5,37.8,9.26,3.321,-12.958,-9.853,-14.253,-11.159,-3.215,27.258,0,260.04,,270,260,-12.049,3.244,-6.822,24.812
4079.5,3.26,0.777,-35.209,3.305,9.554,4.596,36.065,4.202,-17.932,-2.767,0,37.5,37.8,9.26,3.321,-12.89,-9.893,-14.26,-11.218,-3.215,27.258,0,259.84,,270,260,-12.056,3.244,-6.802,24.867
4080.0,3.26,0.777,-35.209,3.305,9.554,4.596,36.065,4.202,-17.932,-2.767,0,37.5,37.8,9.26,3.321,-12.802,-9.886,-14.161,-11.181,-3.215,27.258,0,259.84,,270,260,-12.065,3.245,-6.821,24.959
4080.5,3.26,0.777,-35.209,3.305,9.554,4.618,36.049,4.204,-17.972,-2.756,0,37.523,37.846,9.26,3.321,-12.949,-9.858,-14.196,-11.174,-3.226,27.252,0,258.54,,271,260,-12.008,3.245,-6.803,25.01
4081.0,3.26,0.777,-35.209,3.305,9.554,4.618,36.049,4.204,-17.972,-2.756,0,37.5,37.8,9.26,3.321,-12.845,-9.842,-14.228,-11.129,-3.226,27.252,0,258.54,,271,260,-12.044,3.245,-6.814,25.02
4081.5,3.26,0.777,-35.209,3.305,9.554,4.618,36.049,4.204,-17.972,-2.756,0,37.5,37.8,9.26,3.321,-12.886,-9.812,-14.157,-11.107,-3.226,27.252,0,258.84,,272,260,-12.011,3.245,-6.83,25.089
4082.0,3.561,0.827,-35.209,3.282,9.405,4.618,36.049,4.204,-17.972,-2.756,0,37.5,37.8,9.454,3.367,-12.913,-9.826,-14.175,-11.137,-3.226,27.252,0,258.84,,272,260,-11.991,3.246,-6.824,25.1
4082.5,3.561,0.827,-35.209,3.282,9.405,4.618,36.049,4.204,-17.972,-2.756,0,37.5,37.8,9.454,3.367,-12.936,-9.833,-14.334,-11.211,-3.226,27.252,0,259.44,,272,260,-12.013,3.251,-6.788,25.14
4083.0,3.561,0.827,-35.209,3.282,9.405,4.618,36.049,4.204,-17.972,-2.756,0,37.5,37.8,9.454,3.367,-12.979,-9.874,-14.335,-11.225,-3.226,27.252,0,259.44,,272,260,-12.079,3.256,-6.782,25.281
4083.5,3.561,0.827,-35.209,3.282,9.405,4.618,36.049,4.204,-17.972,-2.756,0,37.5,37.8,9.454,3.367,-12.968,-9.835,-14.26,-11.169,-3.226,27.252,0,261.54,,271,260,-12.103,3.261,-6.798,25.323
4084.0,3.561,0.827,-35.209,3.282,9.405,4.6,36.073,4.205,-17.998,-2.757,0,37.516,37.761,9.454,3.367,-12.868,-9.845,-14.265,-11.136,-3.225,27.258,0,261.54,,271,260,-12.058,3.266,-6.813,25.287
4084.5,3.561,0.827,-35.209,3.282,9.405,4.6,36.073,4.205,-17.998,-2.757,0,37.5,37.8,9.454,3.367,-12.939,-9.856,-14.276,-11.2,-3.225,27.258,0,261.74,,270,260,-12.029,3.271,-6.782,25.217
4085.0,3.639,0.854,-35.209,3.309,9.453,4.6,36.073,4.205,-17.998,-2.757,0,37.5,37.8,9.295,3.308,-12.751,-9.839,-14.118,-11.135,-3.225,27.258,0,261.74,,270,260,-12.068,3.275,-6.786,25.169
4085.5,3.639,0.854,-35.209,3.309,9.453,4.6,36.073,4.205,-17.998,-2.757,0,37.5,37.8,9.295,3.308,-12.812,-9.821,-14.173,-11.12,-3.225,27.258,0,260.44,,270,260,-11.961,3.281,-6.779,25.126
4086.0,3.639,0.854,-35.209,3.309,9.453,4.6,36.073,4.205,-17.998,-2.757,0,37.5,37.8,9.295,3.308,-12.803,-9.823,-14.207,-11.141,-3.225,27.258,0,260.44,,270,260,-11.982,3.287,-6.778,25.061
4086.5,3.639,0.854,-35.209,3.309,9.453,4.6,36.073,4.205,-17.998,-2.757,0,37.5,37.8,9.295,3.308,-12.852,-9.851,-14.073,-11.13,-3.225,27.258,0,258.34,,271,260,-11.994,3.293,-6.791,24.959
4087.0,3.639,0.854,-35.209,3.309,9.453,4.595,36.052,4.24,-18.039,-2.761,0,37.506,37.778,9.295,3.308,-12.848,-9.787,-14.11,-11.109,-3.216,27.253,0,258.34,,271,260,-11.977,3.299,-6.804,24.898
4087.5,3.639,0.854,-35.209,3.309,9.453,4.595,36.052,4.24,-18.039,-2.761,0,37.5,37.8,9.295,3.308,-12.759,-9.811,-14.181,-11.097,-3.216,27.253,0,258.64,,272,260,-11.963,3.304,-6.779,24.838
4088.0,3.639,0.854,-35.209,3.309,9.453,4.595,36.052,4.24,-18.039,-2.761,0,37.5,37.8,9.295,3.308,-12.875,-9.82,-14.236,-11.123,-3.216,27.253,0,258.64,,272,260,-11.962,3.31,-6.762,24.796
4088.5,2.863,0.752,-34.635,3.347,9.361,4.595,36.052,4.24,-18.039,-2.761,0,37.5,37.8,9.465,3.428,-12.873,-9.817,-14.183,-11.171,-3.216,27.253,0,259.64,,272,260,-12.014,3.315,-6.79,24.78
4089.0,2.863,0.752,-34.635,3.347,9.361,4.595,36.052,4.24,-18.039,-2.761,0,37.5,37.8,9.465,3.428,-12.801,-9.806,-14.246,-11.159,-3.216,27.253,0,259.64,,272,260,-12.011,3.308,-6.777,24.762
4089.5,2.863,0.752,-34.635,3.347,9.361,4.595,36.052,4.24,-18.039,-2.761,0,37.5,37.8,9.465,3.428,-12.813,-9.813,-14.197,-11.107,-3.216,27.253,0,260.64,,272,260,-12.003,3.3,-6.765,24.736
4090.0,2.863,0.752,-34.635,3.347,9.361,4.595,36.052,4.24,-18.039,-2.761,0,37.5,37.8,9.465,3.428,-12.874,-9.77,-14.104,-11.052,-3.216,27.253,0,260.64,,272,260,-11.982,3.293,-6.78,24.726
4090.5,2.863,0.752,-34.635,3.347,9.361,4.548,36.06,4.215,-18.038,-2.773,0,37.487,37.747,9.465,3.428,-12.821,-9.79,-14.153,-11.07,-3.217,27.245,0,260.94,,272,260,-11.95,3.286,-6.763,24.665
4091.0,2.863,0.752,-34.635,3.347,9.361,4.548,36.06,4.215,-18.038,-2.773,0,37.5,37.7,9.465,3.428,-12.736,-9.794,-14.179,-11.062,-3.217,27.245,0,260.94,,272,260,-11.958,3.279,-6.779,24.684
4091.5,3.075,0.807,-33.695,3.374,9.392,4.548,36.06,4.215,-18.038,-2.773,0,37.5,37.7,9.607,3.365,-12.808,-9.807,-14.131,-11.103,-3.217,27.245,0,261.44,,271,260,-11.943,3.272,-6.775,24.703
4092.0,3.075,0.807,-33.695,3.374,9.392,4.548,36.06,4.215,-18.038,-2.773,0,37.5,37.7,9.607,3.365,-12.763,-9.786,-14.233,-11.137,-3.217,27.245,0,261.44,,271,260,-11.962,3.269,-6.758,24.697
4092.5,3.075,0.807,-33.695,3.374,9.392,4.548,36.06,4.215,-18.038,-2.773,0,37.5,37.7,9.607,3.365,-12.78,-9.807,-14.106,-11.026,-3.217,27.245,0,261.74,,270,260,-11.98,3.266,-6.77,24.688
4093.0,3.075,0.807,-33.695,3.374,9.392,4.548,36.06,4.215,-18.038,-2.773,0,37.5,37.7,9.607,3.365,-12.792,-9.75,-13.995,-11.007,-3.217,27.245,0,261.74,,270,260,-11.93,3.263,-6.756,24.681
4093.5,3.075,0.807,-33.695,3.374,9.392,4.597,36.045,4.214,-18.058,-2.771,0,37.472,37.705,9.607,3.365,-12.817,-9.793,-14.22,-11.131,-3.222,27.256,0,261.54,,269,260,-11.886,3.26,-6.778,24.667
4094.0,3.075,0.807,-33.695,3.374,9.392,4.597,36.045,4.214,-18.058,-2.771,0,37.5,37.7,9.607,3.365,-12.893,-9.825,-14.206,-11.139,-3.222,27.256,0,261.54,,269,260,-11.99,3.257,-6.777,24.689
4094.5,3.075,0.807,-33.695,3.374,9.392,4.597,36.045,4.214,-18.058,-2.771,0,37.5,37.7,9.607,3.365,-12.905,-9.797,-14.267,-11.151,-3.222,27.256,0,262.24,,268,260,-12.016,3.254,-6.795,24.687
4095.0,2.883,0.741,-33.972,3.349,9.372,4.597,36.045,4.214,-18.058,-2.771,0,37.5,37.7,9.512,3.139,-12.871,-9.796,-14.139,-11.06,-3.222,27.256,0,262.24,,268,260,-12.03,3.251,-6.801,24.7
4095.5,2.883,0.741,-33.972,3.349,9.372,4.597,36.045,4.214,-18.058,-2.771,0,37.5,37.7,9.512,3.139,-12.888,-9.793,-14.195,-11.109,-3.222,27.256,0,261.14,,267,260,-11.967,3.245,-6.788,24.711
4096.0,2.883,0.741,-33.972,3.349,9.372,4.597,36.045,4.214,-18.058,-2.771,0,37.5,37.7,9.512,3.139,-12.808,-9.821,-14.158,-11.145,-3.222,27.256,0,261.14,,267,260,-11.996,3.239,-6.787,24.702
4096.5,2.883,0.741,-33.972,3.349,9.372,4.597,36.045,4.214,-18.058,-2.771,0,37.5,37.7,9.512,3.139,-12.749,-9.809,-14.208,-11.092,-3.222,27.256,0,258.74,,268,260,-11.983,3.233,-6.781,24.734
4097.0,2.883,0.741,-33.972,3.349,9.372,4.574,36.065,4.219,-18.047,-2.778,0,37.467,37.727,9.512,3.139,-12.843,-9.791,-14.134,-11.046,-3.215,27.247,0,258.74,,268,260,-11.964,3.227,-6.789,24.74
4097.5,2.883,0.741,-33.972,3.349,9.372,4.574,36.065,4.219,-18.047,-2.778,0,37.5,37.7,9.512,3.139,-12.865,-9.798,-14.219,-11.101,-3.215,27.247,0,257.44,,269,260,-11.953,3.222,-6.778,24.758
4098.0,2.979,0.765,-34.473,3.326,9.325,4.574,36.065,4.219,-18.047,-2.778,0,37.5,37.7,9.471,3.172,-12.889,-9.818,-14.226,-11.146,-3.215,27.247,0,257.44,,269,260,-11.996,3.216,-6.771,24.769
4098.5,2.979,0.765,-34.473,3.326,9.325,4.574,36.065,4.219,-18.047,-2.778,0,37.5,37.7,9.471,3.172,-12.817,-9.822,-14.289,-11.119,-3.215,27.247,0,257.54,,270,260,-12.02,3.212,-6.781,24.777
4099.0,2.979,0.765,-34.473,3.326,9.325,4.574,36.065,4.219,-18.047,-2.778,0,37.5,37.7,9.471,3.172,-12.833,-9.836,-14.061,-11.07,-3.215,27.247,0,257.54,,270,260,-12.012,3.208,-6.81,24.83
4099.5,2.979,0.765,-34.473,3.326,9.325,4.574,36.065,4.219,-18.047,-2.778,0,37.5,37.7,9.471,3.172,-12.858,-9.812,-14.247,-11.174,-3.215,27.247,0,257.84,,271,260,-11.95,3.205,-6.782,24.872
4100.0,2.979,0.765,-34.473,3.326,9.325,4.614,36.051,4.235,-18.034,-2.773,0,37.458,37.741,9.471,3.172,-12.83,-9.815,-14.242,-11.16,-3.226,27.233,0,257.84,,271,260,-12.023,3.201,-6.778,24.9
4100.5,2.979,0.765,-34.473,3.326,9.325,4.614,36.051,4.235,-18.034,-2.773,0,37.5,37.7,9.471,3.172,-12.893,-9.835,-14.236,-11.189,-3.226,27.233,0,258.14,,272,260,-12.012,3.197,-6.781,24.88
4101.0,3.218,0.755,-35.209,3.306,9.463,4.614,36.051,4.235,-18.034,-2.773,0,37.5,37.7,9.517,3.432,-12.957,-9.81,-14.344,-11.191,-3.226,27.233,0,258.14,,272,260,-12.038,3.194,-6.76,24.87
4101.5,3.218,0.755,-35.209,3.306,9.463,4.614,36.051,4.235,-18.034,-2.773,0,37.5,37.7,9.517,3.432,-12.961,-9.836,-14.2,-11.152,-3.226,27.233,0,258.14,,273,260,-12.076,3.194,-6.765,24.832
4102.0,3.218,0.755,-35.209,3.306,9.463,4.614,36.051,4.235,-18.034,-2.773,0,37.5,37.7,9.517,3.432,-12.851,-9.849,-14.17,-11.18,-3.226,27.233,0,258.14,,273,260,-12.037,3.194,-6.768,24.785
4102.5,3.218,0.755,-35.209,3.306,9.463,4.614,36.051,4.235,-18.034,-2.773,0,37.5,37.7,9.517,3.432,-12.931,-9.827,-14.243,-11.181,-3.226,27.233,0,260.64,,273,260,-12.013,3.195,-6.791,24.763
4103.0,3.218,0.755,-35.209,3.306,9.463,4.614,36.051,4.235,-18.034,-2.773,0,37.5,37.7,9.517,3.432,-12.849,-9.828,-14.232,-11.122,-3.226,27.233,0,260.64,,273,260,-12.045,3.195,-6.772,24.755
4103.5,3.218,0.755,-35.209,3.306,9.463,4.647,36.05,4.236,-18.021,-2.783,0,37.458,37.771,9.517,3.432,-12.888,-9.829,-14.144,-11.128,-3.215,27.242,0,260.54,,273,260,-12.008,3.196,-6.812,24.701
4104.0,3.218,0.755,-35.209,3.306,9.463,4.647,36.05,4.236,-18.021,-2.783,0,37.5,37.8,9.517,3.432,-12.924,-9.851,-14.253,-11.178,-3.215,27.242,0,260.54,,273,260,-11.997,3.196,-6.771,24.664
4104.5,3.588,0.843,-35.209,3.294,9.457,4.647,36.05,4.236,-18.021,-2.783,0,37.5,37.8,9.502,3.366,-12.851,-9.835,-14.245,-11.191,-3.215,27.242,0,260.54,,273,260,-12.052,3.196,-6.768,24.554
4105.0,3.588,0.843,-35.209,3.294,9.457,4.647,36.05,4.236,-18.021,-2.783,0,37.5,37.8,9.502,3.366,-12.915,-9.821,-14.214,-11.154,-3.215,27.242,0,260.54,,273,260,-12.031,3.203,-6.8,24.524
4105.5,3.588,0.843,-35.209,3.294,9.457,4.647,36.05,4.236,-18.021,-2.783,0,37.5,37.8,9.502,3.366,-12.941,-9.841,-14.251,-11.156,-3.215,27.242,0,261.14,,272,260,-12.026,3.209,-6.798,24.515
4106.0,3.588,0.843,-35.209,3.294,9.457,4.647,36.05,4.236,-18.021,-2.783,0,37.5,37.8,9.502,3.366,-12.938,-9.838,-14.265,-11.207,-3.215,27.242,0,261.14,,272,260,-12.047,3.215,-6.784,24.534
4106.5,3.588,0.843,-35.209,3.294,9.457,4.641,36.048,4.239,-17.989,-2.778,0,37.446,37.755,9.502,3.366,-12.807,-9.829,-14.224,-11.101,-3.223,27.244,0,262.34,,271,260,-12.062,3.221,-6.779,24.536
4107.0,3.588,0.843,-35.209,3.294,9.457,4.641,36.048,4.239,-17.989,-2.778,0,37.4,37.8,9.502,3.366,-12.869,-9.831,-14.306,-11.169,-3.223,27.244,0,262.34,,271,260,-11.99,3.227,-6.792,24.555
4107.5,3.366,0.853,-34.691,3.331,9.418,4.641,36.048,4.239,-17.989,-2.778,0,37.4,37.8,9.54,3.394,-12.894,-9.847,-14.257,-11.147,-3.223,27.244,0,261.34,,270,260,-12.044,3.233,-6.786,24.547
4108.0,3.366,0.853,-34.691,3.331,9.418,4.641,36.048,4.239,-17.989,-2.778,0,37.4,37.8,9.54,3.394,-12.969,-9.842,-14.266,-11.183,-3.223,27.244,0,261.34,,270,260,-12.036,3.236,-6.792,24.52
