t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4108.5,3.366,0.853,-34.691,3.331,9.418,4.641,36.048,4.239,-17.989,-2.778,0,37.4,37.8,9.54,3.394,-12.93,-9.841,-14.336,-11.218,-3.223,27.244,0,262.44,,269,260,-12.065,3.238,-6.799,24.547
4109.0,3.366,0.853,-34.691,3.331,9.418,4.641,36.048,4.239,-17.989,-2.778,0,37.4,37.8,9.54,3.394,-12.93,-9.851,-14.353,-11.189,-3.223,27.244,0,262.44,,269,260,-12.081,3.242,-6.787,24.564
4109.5,3.366,0.853,-34.691,3.331,9.418,4.641,36.048,4.239,-17.989,-2.778,0,37.4,37.8,9.54,3.394,-12.91,-9.886,-14.131,-11.137,-3.223,27.244,0,260.84,,269,260,-12.081,3.242,-6.844,24.597
4110.0,3.366,0.853,-34.691,3.331,9.418,4.623,36.056,4.247,-17.99,-2.768,0,37.44,37.796,9.54,3.394,-12.876,-9.867,-14.216,-11.177,-3.222,27.237,0,260.84,,269,260,-12.016,3.244,-6.8,24.591
4110.5,3.366,0.853,-34.691,3.331,9.418,4.623,36.056,4.247,-17.99,-2.768,0,37.4,37.8,9.54,3.394,-12.865,-9.852,-14.282,-11.15,-3.222,27.237,0,259.64,,269,260,-12.034,3.246,-6.803,24.607
4111.0,3.357,0.781,-35.209,3.336,9.45,4.623,36.056,4.247,-17.99,-2.768,0,37.4,37.8,9.252,3.29,-12.904,-9.855,-14.209,-11.118,-3.222,27.237,0,259.64,,269,260,-12.037,3.248,-6.806,24.608
4111.5,3.357,0.781,-35.209,3.336,9.45,4.623,36.056,4.247,-17.99,-2.768,0,37.4,37.8,9.252,3.29,-12.86,-9.821,-14.214,-11.153,-3.222,27.237,0,259.84,,269,260,-12.022,3.25,-6.78,24.611
4112.0,3.357,0.781,-35.209,3.336,9.45,4.623,36.056,4.247,-17.99,-2.768,0,37.4,37.8,9.252,3.29,-12.84,-9.84,-14.288,-11.174,-3.222,27.237,0,259.84,,269,260,-12.012,3.251,-6.797,24.637
4112.5,3.357,0.781,-35.209,3.336,9.45,4.623,36.056,4.247,-17.99,-2.768,0,37.4,37.8,9.252,3.29,-12.905,-9.845,-14.213,-11.119,-3.222,27.237,0,257.44,,270,260,-12.036,3.253,-6.803,24.616
4113.0,3.357,0.781,-35.209,3.336,9.45,4.581,36.047,4.229,-18.023,-2.756,0,37.44,37.758,9.252,3.29,-12.854,-9.855,-14.219,-11.17,-3.221,27.239,0,257.44,,270,260,-12.02,3.255,-6.813,24.645
4113.5,3.357,0.781,-35.209,3.336,9.45,4.581,36.047,4.229,-18.023,-2.756,0,37.4,37.8,9.252,3.29,-12.82,-9.848,-14.276,-11.152,-3.221,27.239,0,257.44,,271,260,-12.025,3.256,-6.802,24.576
4114.0,2.708,0.658,-35.209,3.34,9.394,4.581,36.047,4.229,-18.023,-2.756,0,37.4,37.8,9.35,3.443,-12.888,-9.835,-14.331,-11.213,-3.221,27.239,0,257.44,,271,260,-12.024,3.258,-6.79,24.499
4114.5,2.708,0.658,-35.209,3.34,9.394,4.581,36.047,4.229,-18.023,-2.756,0,37.4,37.8,9.35,3.443,-12.981,-9.837,-14.313,-11.213,-3.221,27.239,0,257.64,,272,260,-12.067,3.249,-6.785,24.41
4115.0,2.708,0.658,-35.209,3.34,9.394,4.581,36.047,4.229,-18.023,-2.756,0,37.4,37.8,9.35,3.443,-12.885,-9.842,-14.319,-11.205,-3.221,27.239,0,257.64,,272,260,-12.086,3.24,-6.802,24.321
4115.5,2.708,0.658,-35.209,3.34,9.394,4.581,36.047,4.229,-18.023,-2.756,0,37.4,37.8,9.35,3.443,-12.86,-9.869,-14.246,-11.133,-3.221,27.239,0,259.84,,272,260,-12.063,3.231,-6.791,24.257
4116.0,2.708,0.658,-35.209,3.34,9.394,4.581,36.047,4.229,-18.023,-2.756,0,37.4,37.8,9.35,3.443,-12.916,-9.833,-14.241,-11.153,-3.221,27.239,0,259.84,,272,260,-12.027,3.223,-6.795,24.221
4116.5,2.708,0.658,-35.209,3.34,9.394,4.579,36.056,4.242,-18.053,-2.748,0,37.455,37.757,9.35,3.443,-12.891,-9.858,-14.15,-11.092,-3.207,27.258,0,260.14,,272,260,-12.036,3.214,-6.804,24.188
4117.0,2.708,0.658,-35.209,3.34,9.394,4.579,36.056,4.242,-18.053,-2.748,0,37.5,37.8,9.35,3.443,-12.736,-9.834,-14.161,-11.131,-3.207,27.258,0,260.14,,272,260,-11.998,3.206,-6.796,24.162
4117.5,3.429,0.831,-35.209,3.276,9.441,4.579,36.056,4.242,-18.053,-2.748,0,37.5,37.8,9.391,3.525,-12.775,-9.832,-14.151,-11.067,-3.207,27.258,0,259.04,,272,260,-11.966,3.198,-6.79,24.167
4118.0,3.429,0.831,-35.209,3.276,9.441,4.579,36.056,4.242,-18.053,-2.748,0,37.5,37.8,9.391,3.525,-12.873,-9.827,-14.155,-11.112,-3.207,27.258,0,259.04,,272,270,-11.956,3.202,-6.809,24.191
4118.5,3.429,0.831,-35.209,3.276,9.441,4.579,36.056,4.242,-18.053,-2.748,0,37.5,37.8,9.391,3.525,-12.865,-9.827,-14.241,-11.153,-3.207,27.258,0,259.24,,273,270,-11.992,3.205,-6.776,24.254
4119.0,3.429,0.831,-35.209,3.276,9.441,4.579,36.056,4.242,-18.053,-2.748,0,37.5,37.8,9.391,3.525,-12.828,-9.825,-14.228,-11.155,-3.207,27.258,0,259.24,,273,270,-12.022,3.209,-6.764,24.299
4119.5,3.429,0.831,-35.209,3.276,9.441,4.599,36.051,4.231,-18.09,-2.773,0,37.454,37.796,9.391,3.525,-12.879,-9.829,-14.224,-11.109,-3.221,27.244,0,261.04,,274,270,-12.009,3.216,-6.792,24.332
4120.0,3.429,0.831,-35.209,3.276,9.441,4.599,36.051,4.231,-18.09,-2.773,0,37.5,37.8,9.391,3.525,-12.892,-9.804,-14.141,-11.084,-3.221,27.244,0,261.04,,274,270,-12.01,3.216,-6.81,24.322
4120.5,3.237,0.757,-35.209,3.297,9.463,4.599,36.051,4.231,-18.09,-2.773,0,37.5,37.8,9.473,3.466,-12.893,-9.815,-14.282,-11.18,-3.221,27.244,0,261.64,,275,270,-11.98,3.22,-6.761,24.316
4121.0,3.237,0.757,-35.209,3.297,9.463,4.599,36.051,4.231,-18.09,-2.773,0,37.5,37.8,9.473,3.466,-12.895,-9.837,-14.26,-11.223,-3.221,27.244,0,261.64,,275,270,-12.043,3.22,-6.752,24.327
4121.5,3.237,0.757,-35.209,3.297,9.463,4.599,36.051,4.231,-18.09,-2.773,0,37.5,37.8,9.473,3.466,-12.817,-9.807,-14.253,-11.176,-3.221,27.244,0,260.94,,276,270,-12.054,3.22,-6.776,24.344
4122.0,3.237,0.757,-35.209,3.297,9.463,4.599,36.051,4.231,-18.09,-2.773,0,37.5,37.8,9.473,3.466,-12.827,-9.822,-14.267,-11.155,-3.221,27.244,0,260.94,,276,270,-12.013,3.221,-6.762,24.396
4122.5,3.237,0.757,-35.209,3.297,9.463,4.659,36.064,4.215,-18.115,-2.769,0,37.469,37.873,9.473,3.466,-12.837,-9.835,-14.264,-11.138,-3.231,27.247,0,262.14,,277,270,-12.018,3.221,-6.75,24.416
4123.0,3.237,0.757,-35.209,3.297,9.463,4.659,36.064,4.215,-18.115,-2.769,0,37.5,37.9,9.473,3.466,-12.782,-9.804,-14.243,-11.145,-3.231,27.247,0,262.14,,277,270,-12.018,3.221,-6.764,24.486
4123.5,3.237,0.757,-35.209,3.297,9.463,4.659,36.064,4.215,-18.115,-2.769,0,37.5,37.9,9.473,3.466,-12.805,-9.828,-14.136,-11.026,-3.231,27.247,0,262.34,,278,270,-11.994,3.221,-6.758,24.609
4124.0,3.589,0.911,-35.049,3.364,9.355,4.659,36.064,4.215,-18.115,-2.769,0,37.5,37.9,9.481,3.48,-12.783,-9.817,-14.217,-11.132,-3.231,27.247,0,262.34,,278,270,-11.949,3.222,-6.756,24.766
4124.5,3.589,0.911,-35.049,3.364,9.355,4.659,36.064,4.215,-18.115,-2.769,0,37.5,37.9,9.481,3.48,-12.822,-9.836,-14.213,-11.121,-3.231,27.247,0,263.24,,279,270,-11.987,3.228,-6.769,24.877
4125.0,3.589,0.911,-35.049,3.364,9.355,4.659,36.064,4.215,-18.115,-2.769,0,37.5,37.9,9.481,3.48,-12.885,-9.791,-14.148,-11.095,-3.231,27.247,0,263.24,,279,270,-11.998,3.234,-6.767,24.881
4125.5,3.589,0.911,-35.049,3.364,9.355,4.659,36.064,4.215,-18.115,-2.769,0,37.5,37.9,9.481,3.48,-12.889,-9.793,-14.169,-11.092,-3.231,27.247,0,267.04,,280,270,-11.98,3.239,-6.765,24.912
4126.0,3.589,0.911,-35.049,3.364,9.355,4.63,36.065,4.215,-18.149,-2.78,0,37.466,37.84,9.481,3.48,-12.898,-9.831,-14.199,-11.116,-3.239,27.25,0,267.04,,280,270,-11.986,3.245,-6.753,24.898
4126.5,3.589,0.911,-35.049,3.364,9.355,4.63,36.065,4.215,-18.149,-2.78,0,37.5,37.8,9.481,3.48,-12.922,-9.833,-14.162,-11.156,-3.239,27.25,0,266.74,,281,270,-12.011,3.251,-6.748,24.835
4127.0,2.515,0.718,-33.989,3.365,9.389,4.63,36.065,4.215,-18.149,-2.78,0,37.5,37.8,9.535,3.325,-12.914,-9.804,-14.26,-11.102,-3.239,27.25,0,266.74,,281,270,-12.018,3.256,-6.742,24.801
4127.5,2.515,0.718,-33.989,3.365,9.389,4.63,36.065,4.215,-18.149,-2.78,0,37.5,37.8,9.535,3.325,-12.845,-9.8,-14.182,-11.127,-3.239,27.25,0,265.94,,282,270,-12.02,3.244,-6.759,24.824
4128.0,2.515,0.718,-33.989,3.365,9.389,4.63,36.065,4.215,-18.149,-2.78,0,37.5,37.8,9.535,3.325,-12.826,-9.794,-14.219,-11.139,-3.239,27.25,0,265.94,,282,270,-11.989,3.232,-6.734,24.801
4128.5,2.515,0.718,-33.989,3.365,9.389,4.63,36.065,4.215,-18.149,-2.78,0,37.5,37.8,9.535,3.325,-12.814,-9.79,-14.252,-11.096,-3.239,27.25,0,268.94,,283,270,-11.995,3.22,-6.723,24.776
4129.0,2.515,0.718,-33.989,3.365,9.389,4.576,36.06,4.22,-18.197,-2.787,0,37.479,37.898,9.535,3.325,-12.828,-9.749,-14.068,-10.975,-3.227,27.252,0,268.94,,283,270,-11.988,3.209,-6.729,24.709
4129.5,2.515,0.718,-33.989,3.365,9.389,4.576,36.06,4.22,-18.197,-2.787,0,37.5,37.9,9.535,3.325,-12.84,-9.783,-14.168,-11.052,-3.227,27.252,0,268.94,,284,270,-11.905,3.198,-6.763,24.666
4130.0,2.515,0.718,-33.989,3.365,9.389,4.576,36.06,4.22,-18.197,-2.787,0,37.5,37.9,9.535,3.325,-12.778,-9.807,-14.182,-11.138,-3.227,27.252,0,268.94,,284,270,-11.976,3.175,-6.744,24.666
4130.5,2.838,0.757,-34.531,3.339,9.391,4.576,36.06,4.22,-18.197,-2.787,0,37.5,37.9,9.458,3.393,-12.872,-9.821,-14.237,-11.163,-3.227,27.252,0,268.24,,285,270,-11.976,3.175,-6.736,24.649
4131.0,2.838,0.757,-34.531,3.339,9.391,4.576,36.06,4.22,-18.197,-2.787,0,37.5,37.9,9.458,3.393,-12.819,-9.787,-14.258,-11.172,-3.227,27.252,0,268.24,,285,270,-12.023,3.17,-6.726,24.664
4131.5,2.838,0.757,-34.531,3.339,9.391,4.576,36.06,4.22,-18.197,-2.787,0,37.5,37.9,9.458,3.393,-12.868,-9.833,-14.137,-11.087,-3.227,27.252,0,270.74,,285,270,-12.009,3.164,-6.74,24.701
4132.0,2.838,0.757,-34.531,3.339,9.391,4.576,36.06,4.22,-18.197,-2.787,0,37.5,37.9,9.458,3.393,-12.843,-9.78,-14.116,-11.079,-3.227,27.252,0,270.74,,285,270,-11.981,3.159,-6.749,24.749
4132.5,2.838,0.757,-34.531,3.339,9.391,4.588,36.064,4.229,-18.199,-2.782,0,37.481,37.85,9.458,3.393,-12.787,-9.794,-14.164,-11.06,-3.233,27.254,0,271.94,,284,270,-11.955,3.154,-6.757,24.783
4133.0,2.838,0.757,-34.531,3.339,9.391,4.588,36.064,4.229,-18.199,-2.782,0,37.5,37.9,9.458,3.393,-12.797,-9.825,-14.145,-11.14,-3.233,27.254,0,271.94,,284,270,-11.951,3.149,-6.743,24.739
4133.5,3.201,0.772,-35.209,3.293,9.451,4.588,36.064,4.229,-18.199,-2.782,0,37.5,37.9,9.282,3.282,-12.825,-9.81,-14.254,-11.155,-3.233,27.254,0,272.04,,283,270,-11.977,3.143,-6.722,24.72
4134.0,3.201,0.772,-35.209,3.293,9.451,4.588,36.064,4.229,-18.199,-2.782,0,37.5,37.9,9.282,3.282,-12.843,-9.84,-14.217,-11.142,-3.233,27.254,0,272.04,,283,270,-12.011,3.144,-6.733,24.698
4134.5,3.201,0.772,-35.209,3.293,9.451,4.588,36.064,4.229,-18.199,-2.782,0,37.5,37.9,9.282,3.282,-12.917,-9.791,-14.176,-11.104,-3.233,27.254,0,271.24,,282,270,-12.011,3.145,-6.739,24.672
4135.0,3.201,0.772,-35.209,3.293,9.451,4.588,36.064,4.229,-18.199,-2.782,0,37.5,37.9,9.282,3.282,-12.843,-9.803,-14.229,-11.171,-3.233,27.254,0,271.24,,282,270,-11.997,3.146,-6.738,24.599
4135.5,3.201,0.772,-35.209,3.293,9.451,4.61,36.068,4.242,-18.196,-2.792,0,37.487,37.902,9.282,3.282,-12.941,-9.828,-14.308,-11.198,-3.23,27.25,0,271.94,,281,270,-12.012,3.147,-6.724,24.581
4136.0,3.201,0.772,-35.209,3.293,9.451,4.61,36.068,4.242,-18.196,-2.792,0,37.5,37.9,9.282,3.282,-12.852,-9.84,-14.297,-11.186,-3.23,27.25,0,271.94,,281,270,-12.069,3.148,-6.744,24.505
4136.5,3.201,0.772,-35.209,3.293,9.451,4.61,36.068,4.242,-18.196,-2.792,0,37.5,37.9,9.282,3.282,-12.829,-9.826,-14.196,-11.079,-3.23,27.25,0,272.24,,280,270,-12.044,3.149,-6.753,24.447
4137.0,3.495,0.858,-34.832,3.338,9.423,4.61,36.068,4.242,-18.196,-2.792,0,37.5,37.9,9.527,3.221,-12.896,-9.82,-14.298,-11.137,-3.23,27.25,0,272.24,,280,270,-11.983,3.15,-6.735,24.425
4137.5,3.495,0.858,-34.832,3.338,9.423,4.61,36.068,4.242,-18.196,-2.792,0,37.5,37.9,9.527,3.221,-12.915,-9.829,-14.199,-11.135,-3.23,27.25,0,271.54,,279,270,-12.038,3.155,-6.729,24.427
4138.0,3.495,0.858,-34.832,3.338,9.423,4.61,36.068,4.242,-18.196,-2.792,0,37.5,37.9,9.527,3.221,-12.923,-9.769,-14.161,-11.092,-3.23,27.25,0,271.54,,279,270,-12.019,3.161,-6.754,24.463
4138.5,3.495,0.858,-34.832,3.338,9.423,4.61,36.068,4.242,-18.196,-2.792,0,37.5,37.9,9.527,3.221,-12.797,-9.813,-14.239,-11.071,-3.23,27.25,0,268.74,,280,270,-11.986,3.167,-6.748,24.529
4139.0,3.495,0.858,-34.832,3.338,9.423,4.634,36.08,4.235,-18.18,-2.786,0,37.497,37.968,9.527,3.221,-12.798,-9.793,-14.175,-11.066,-3.225,27.258,0,268.74,,280,270,-11.98,3.172,-6.732,24.537
4139.5,3.495,0.858,-34.832,3.338,9.423,4.634,36.08,4.235,-18.18,-2.786,0,37.5,38.0,9.527,3.221,-12.857,-9.793,-14.159,-11.089,-3.225,27.258,0,269.04,,280,270,-11.958,3.177,-6.719,24.463
4140.0,3.23,0.765,-35.209,3.345,9.449,4.634,36.08,4.235,-18.18,-2.786,0,37.5,38.0,9.457,3.188,-12.78,-9.778,-14.219,-11.109,-3.225,27.258,0,269.04,,280,270,-11.975,3.182,-6.731,24.364
4140.5,3.23,0.765,-35.209,3.345,9.449,4.634,36.08,4.235,-18.18,-2.786,0,37.5,38.0,9.457,3.188,-12.779,-9.797,-14.222,-11.117,-3.225,27.258,0,269.44,,280,270,-11.971,3.183,-6.72,24.288
4141.0,3.23,0.765,-35.209,3.345,9.449,4.634,36.08,4.235,-18.18,-2.786,0,37.5,38.0,9.457,3.188,-12.851,-9.773,-14.213,-11.138,-3.225,27.258,0,269.44,,280,270,-11.978,3.184,-6.725,24.164
4141.5,3.23,0.765,-35.209,3.345,9.449,4.634,36.08,4.235,-18.18,-2.786,0,37.5,38.0,9.457,3.188,-12.772,-9.781,-14.189,-11.083,-3.225,27.258,0,268.74,,281,270,-11.994,3.185,-6.713,24.128
4142.0,3.23,0.765,-35.209,3.345,9.449,4.618,36.083,4.226,-18.165,-2.772,0,37.508,37.919,9.457,3.188,-12.852,-9.785,-14.134,-11.056,-3.219,27.252,0,268.74,,281,270,-11.956,3.185,-6.753,24.085
4142.5,3.23,0.765,-35.209,3.345,9.449,4.618,36.083,4.226,-18.165,-2.772,0,37.5,37.9,9.457,3.188,-12.77,-9.776,-14.186,-11.088,-3.219,27.252,0,268.84,,282,270,-11.957,3.186,-6.732,24.042
4143.0,3.23,0.765,-35.209,3.345,9.449,4.618,36.083,4.226,-18.165,-2.772,0,37.5,37.9,9.457,3.188,-12.788,-9.783,-14.251,-11.116,-3.219,27.252,0,268.84,,282,270,-11.955,3.187,-6.698,24.12
4143.5,3.226,0.76,-35.209,3.29,9.48,4.618,36.083,4.226,-18.165,-2.772,0,37.5,37.9,9.221,3.362,-12.87,-9.769,-14.218,-11.066,-3.219,27.252,0,268.24,,283,270,-11.985,3.188,-6.715,24.183
4144.0,3.226,0.76,-35.209,3.29,9.48,4.618,36.083,4.226,-18.165,-2.772,0,37.5,37.9,9.221,3.362,-12.86,-9.767,-14.178,-11.064,-3.219,27.252,0,268.24,,283,270,-11.981,3.188,-6.713,24.213
4144.5,3.226,0.76,-35.209,3.29,9.48,4.618,36.083,4.226,-18.165,-2.772,0,37.5,37.9,9.221,3.362,-12.904,-9.784,-14.289,-11.145,-3.219,27.252,0,270.64,,283,270,-11.967,3.189,-6.7,24.176
4145.0,3.226,0.76,-35.209,3.29,9.48,4.618,36.083,4.226,-18.165,-2.772,0,37.5,37.9,9.221,3.362,-12.89,-9.789,-14.296,-11.115,-3.219,27.252,0,270.64,,283,270,-12.031,3.189,-6.701,24.142
4145.5,3.226,0.76,-35.209,3.29,9.48,4.615,36.096,4.219,-18.127,-2.781,0,37.532,37.972,9.221,3.362,-12.872,-9.786,-14.088,-11.044,-3.209,27.271,0,269.74,,283,270,-12.023,3.19,-6.715,24.192
4146.0,3.226,0.76,-35.209,3.29,9.48,4.615,36.096,4.219,-18.127,-2.781,0,37.5,38.0,9.221,3.362,-12.848,-9.763,-14.12,-11.08,-3.209,27.271,0,269.74,,283,270,-11.947,3.191,-6.709,24.223
4146.5,3.488,0.798,-35.209,3.314,9.443,4.615,36.096,4.219,-18.127,-2.781,0,37.5,38.0,9.423,3.269,-12.725,-9.768,-14.208,-11.11,-3.209,27.271,0,270.04,,283,270,-11.953,3.191,-6.702,24.233
4147.0,3.488,0.798,-35.209,3.314,9.443,4.615,36.096,4.219,-18.127,-2.781,0,37.5,38.0,9.423,3.269,-12.904,-9.787,-14.272,-11.146,-3.209,27.271,0,270.04,,283,270,-11.953,3.196,-6.722,24.225
4147.5,3.488,0.798,-35.209,3.314,9.443,4.615,36.096,4.219,-18.127,-2.781,0,37.5,38.0,9.423,3.269,-12.833,-9.79,-14.278,-11.109,-3.209,27.271,0,269.14,,283,270,-12.027,3.201,-6.721,24.286
4148.0,3.488,0.798,-35.209,3.314,9.443,4.615,36.096,4.219,-18.127,-2.781,0,37.5,38.0,9.423,3.269,-12.854,-9.807,-14.308,-11.17,-3.209,27.271,0,269.14,,283,270,-12.002,3.206,-6.701,24.259
4148.5,3.488,0.798,-35.209,3.314,9.443,4.564,36.091,4.208,-18.084,-2.761,0,37.55,37.977,9.423,3.269,-12.933,-9.814,-14.327,-11.196,-3.221,27.269,0,269.94,,283,270,-12.035,3.21,-6.696,24.249
4149.0,3.488,0.798,-35.209,3.314,9.443,4.564,36.091,4.208,-18.084,-2.761,0,37.5,38.0,9.423,3.269,-12.864,-9.814,-14.263,-11.096,-3.221,27.269,0,269.94,,283,270,-12.067,3.215,-6.691,24.293
4149.5,3.506,0.81,-35.209,3.314,9.434,4.564,36.091,4.208,-18.084,-2.761,0,37.5,38.0,9.361,3.309,-12.859,-9.816,-14.139,-11.084,-3.221,27.269,0,270.54,,283,270,-12.009,3.219,-6.736,24.283
4150.0,3.506,0.81,-35.209,3.314,9.434,4.564,36.091,4.208,-18.084,-2.761,0,37.5,38.0,9.361,3.309,-12.791,-9.797,-14.259,-11.132,-3.221,27.269,0,270.54,,283,270,-11.974,3.224,-6.708,24.297
4150.5,3.506,0.81,-35.209,3.314,9.434,4.564,36.091,4.208,-18.084,-2.761,0,37.5,38.0,9.361,3.309,-12.831,-9.799,-14.246,-11.068,-3.221,27.269,0,270.94,,283,270,-11.995,3.229,-6.713,24.293
4151.0,3.506,0.81,-35.209,3.314,9.434,4.564,36.091,4.208,-18.084,-2.761,0,37.5,38.0,9.361,3.309,-12.848,-9.784,-14.175,-11.066,-3.221,27.269,0,270.94,,283,270,-11.986,3.233,-6.724,24.383
4151.5,3.506,0.81,-35.209,3.314,9.434,4.564,36.091,4.208,-18.084,-2.761,0,37.5,38.0,9.361,3.309,-12.747,-9.803,-14.071,-11.034,-3.221,27.269,0,271.64,,282,270,-11.968,3.238,-6.718,24.485
4152.0,3.506,0.81,-35.209,3.314,9.434,4.607,36.081,4.212,-18.058,-2.77,0,37.548,38.065,9.361,3.309,-12.797,-9.769,-14.111,-11.06,-3.234,27.268,0,271.64,,282,270,-11.914,3.242,-6.715,24.53
4152.5,3.506,0.81,-35.209,3.314,9.434,4.607,36.081,4.212,-18.058,-2.77,0,37.5,38.1,9.361,3.309,-12.793,-9.798,-14.211,-11.124,-3.234,27.268,0,271.64,,281,270,-11.934,3.246,-6.706,24.511
4153.0,2.919,0.728,-34.25,3.341,9.453,4.607,36.081,4.212,-18.058,-2.77,0,37.5,38.1,9.532,3.145,-12.907,-9.774,-14.253,-11.16,-3.234,27.268,0,271.64,,281,270,-11.981,3.251,-6.668,24.541
4153.5,2.919,0.728,-34.25,3.341,9.453,4.607,36.081,4.212,-18.058,-2.77,0,37.5,38.1,9.532,3.145,-12.813,-9.777,-14.26,-11.101,-3.234,27.268,0,270.54,,281,270,-12.023,3.245,-6.682,24.569
4154.0,2.919,0.728,-34.25,3.341,9.453,4.607,36.081,4.212,-18.058,-2.77,0,37.5,38.1,9.532,3.145,-12.809,-9.768,-14.217,-11.043,-3.234,27.268,0,270.54,,281,270,-11.988,3.24,-6.699,24.596
4154.5,2.919,0.728,-34.25,3.341,9.453,4.607,36.081,4.212,-18.058,-2.77,0,37.5,38.1,9.532,3.145,-12.847,-9.786,-14.192,-11.112,-3.234,27.268,0,269.14,,281,270,-11.959,3.235,-6.698,24.656
4155.0,2.919,0.728,-34.25,3.341,9.453,4.621,36.096,4.236,-18.017,-2.774,0,37.573,38.038,9.532,3.145,-12.864,-9.781,-14.196,-11.063,-3.23,27.266,0,269.14,,281,270,-11.984,3.229,-6.678,24.697
4155.5,2.919,0.728,-34.25,3.341,9.453,4.621,36.096,4.236,-18.017,-2.774,0,37.6,38.0,9.532,3.145,-12.86,-9.764,-14.146,-11.093,-3.23,27.266,0,269.54,,281,270,-11.976,3.224,-6.719,24.702
4156.0,2.735,0.718,-34.526,3.345,9.336,4.621,36.096,4.236,-18.017,-2.774,0,37.6,38.0,9.54,3.301,-12.888,-9.787,-14.214,-11.125,-3.23,27.266,0,269.54,,281,270,-11.966,3.219,-6.679,24.65
4156.5,2.735,0.718,-34.526,3.345,9.336,4.621,36.096,4.236,-18.017,-2.774,0,37.6,38.0,9.54,3.301,-12.858,-9.787,-14.21,-11.115,-3.23,27.266,0,269.14,,281,270,-12.004,3.211,-6.697,24.63
4157.0,2.735,0.718,-34.526,3.345,9.336,4.621,36.096,4.236,-18.017,-2.774,0,37.6,38.0,9.54,3.301,-12.746,-9.776,-14.174,-11.074,-3.23,27.266,0,269.14,,281,270,-11.993,3.204,-6.709,24.578
4157.5,2.735,0.718,-34.526,3.345,9.336,4.621,36.096,4.236,-18.017,-2.774,0,37.6,38.0,9.54,3.301,-12.842,-9.756,-14.196,-11.06,-3.23,27.266,0,269.54,,281,270,-11.942,3.196,-6.712,24.631
4158.0,2.735,0.718,-34.526,3.345,9.336,4.621,36.096,4.236,-18.017,-2.774,0,37.6,38.0,9.54,3.301,-12.844,-9.769,-14.07,-11.041,-3.23,27.266,0,269.54,,281,270,-11.964,3.188,-6.69,24.605
4158.5,2.735,0.718,-34.526,3.345,9.336,4.632,36.104,4.215,-18.006,-2.785,0,37.566,38.049,9.54,3.301,-12.71,-9.73,-14.058,-11.033,-3.22,27.269,0,269.64,,281,270,-11.931,3.181,-6.684,24.606
4159.0,2.735,0.718,-34.526,3.345,9.336,4.632,36.104,4.215,-18.006,-2.785,0,37.6,38.0,9.54,3.301,-12.823,-9.75,-14.185,-11.11,-3.22,27.269,0,269.64,,281,270,-11.883,3.174,-6.673,24.585
4159.5,3.377,0.838,-35.094,3.207,9.406,4.632,36.104,4.215,-18.006,-2.785,0,37.6,38.0,9.525,3.45,-12.778,-9.735,-14.168,-11.041,-3.22,27.269,0,269.74,,281,270,-11.967,3.166,-6.663,24.598
4160.0,3.377,0.838,-35.094,3.207,9.406,4.632,36.104,4.215,-18.006,-2.785,0,37.6,38.0,9.525,3.45,-12.807,-9.744,-14.104,-11.027,-3.22,27.269,0,269.74,,281,270,-11.93,3.17,-6.7,24.676
4160.5,3.377,0.838,-35.094,3.207,9.406,4.632,36.104,4.215,-18.006,-2.785,0,37.6,38.0,9.525,3.45,-12.834,-9.756,-14.209,-11.107,-3.22,27.269,0,269.64,,281,270,-11.92,3.173,-6.66,24.694
4161.0,3.377,0.838,-35.094,3.207,9.406,4.632,36.104,4.215,-18.006,-2.785,0,37.6,38.0,9.525,3.45,-12.873,-9.753,-14.244,-11.127,-3.22,27.269,0,269.64,,281,270,-11.977,3.177,-6.651,24.756
4161.5,3.377,0.838,-35.094,3.207,9.406,4.614,36.119,4.211,-17.988,-2.765,0,37.589,38.105,9.525,3.45,-12.747,-9.739,-14.21,-11.1,-3.218,27.276,0,269.64,,281,270,-11.999,3.18,-6.687,24.76
4162.0,3.377,0.838,-35.094,3.207,9.406,4.614,36.119,4.211,-17.988,-2.765,0,37.6,38.1,9.525,3.45,-12.896,-9.757,-14.283,-11.152,-3.218,27.276,0,269.64,,281,270,-11.949,3.183,-6.658,24.671
4162.5,2.668,0.669,-34.39,3.317,9.392,4.614,36.119,4.211,-17.988,-2.765,0,37.6,38.1,9.604,3.38,-12.823,-9.766,-14.229,-11.104,-3.218,27.276,0,269.74,,281,270,-12.022,3.186,-6.67,24.665
4163.0,2.668,0.669,-34.39,3.317,9.392,4.614,36.119,4.211,-17.988,-2.765,0,37.6,38.1,9.604,3.38,-12.735,-9.759,-14.063,-11.035,-3.218,27.276,0,269.74,,281,270,-11.981,3.178,-6.693,24.721
4163.5,2.668,0.669,-34.39,3.317,9.392,4.614,36.119,4.211,-17.988,-2.765,0,37.6,38.1,9.604,3.38,-12.755,-9.718,-14.089,-11.026,-3.218,27.276,0,269.84,,281,270,-11.898,3.169,-6.7,24.764
4164.0,2.668,0.669,-34.39,3.317,9.392,4.614,36.119,4.211,-17.988,-2.765,0,37.6,38.1,9.604,3.38,-12.696,-9.744,-14.143,-11.089,-3.218,27.276,0,269.84,,281,270,-11.897,3.161,-6.686,24.821
4164.5,2.668,0.669,-34.39,3.317,9.392,4.602,36.117,4.224,-17.977,-2.762,0,37.602,38.115,9.604,3.38,-12.84,-9.705,-14.083,-11.03,-3.206,27.275,0,269.74,,281,270,-11.918,3.153,-6.699,24.995
4165.0,2.668,0.669,-34.39,3.317,9.392,4.602,36.117,4.224,-17.977,-2.762,0,37.6,38.1,9.604,3.38,-12.786,-9.73,-14.115,-11.048,-3.206,27.275,0,269.74,,281,270,-11.915,3.145,-6.675,25.114
4165.5,2.668,0.669,-34.39,3.317,9.392,4.602,36.117,4.224,-17.977,-2.762,0,37.6,38.1,9.604,3.38,-12.808,-9.721,-14.239,-11.075,-3.206,27.275,0,269.84,,281,270,-11.961,3.13,-6.677,25.095
4166.0,3.1,0.748,-35.209,3.333,9.376,4.602,36.117,4.224,-17.977,-2.762,0,37.6,38.1,9.52,3.391,-12.853,-9.751,-14.163,-11.052,-3.206,27.275,0,269.84,,281,270,-11.961,3.13,-6.664,25.047
4166.5,3.1,0.748,-35.209,3.333,9.376,4.602,36.117,4.224,-17.977,-2.762,0,37.6,38.1,9.52,3.391,-12.84,-9.702,-14.107,-11.038,-3.206,27.275,0,270.74,,281,270,-11.955,3.129,-6.694,25.057
4167.0,3.1,0.748,-35.209,3.333,9.376,4.602,36.117,4.224,-17.977,-2.762,0,37.6,38.1,9.52,3.391,-12.667,-9.747,-14.126,-11.034,-3.206,27.275,0,270.74,,281,270,-11.922,3.129,-6.68,25.102
4167.5,3.1,0.748,-35.209,3.333,9.376,4.602,36.117,4.224,-17.977,-2.762,0,37.6,38.1,9.52,3.391,-12.715,-9.78,-14.042,-11.078,-3.206,27.275,0,269.44,,281,270,-11.893,3.128,-6.68,25.224
4168.0,3.1,0.748,-35.209,3.333,9.376,4.567,36.113,4.212,-17.931,-2.783,0,37.612,38.132,9.52,3.391,-12.805,-9.738,-14.071,-11.039,-3.223,27.268,0,269.44,,281,270,-11.904,3.128,-6.69,25.248
4168.5,3.1,0.748,-35.209,3.333,9.376,4.567,36.113,4.212,-17.931,-2.783,0,37.6,38.1,9.52,3.391,-12.735,-9.749,-14.084,-11.001,-3.223,27.268,0,269.74,,281,270,-11.913,3.127,-6.681,25.357
4169.0,2.922,0.775,-34.603,3.287,9.417,4.567,36.113,4.212,-17.931,-2.783,0,37.6,38.1,9.505,3.427,-12.751,-9.767,-14.06,-11.058,-3.223,27.268,0,269.74,,281,270,-11.892,3.127,-6.667,25.363
4169.5,2.922,0.775,-34.603,3.287,9.417,4.567,36.113,4.212,-17.931,-2.783,0,37.6,38.1,9.505,3.427,-12.797,-9.759,-14.082,-11.044,-3.223,27.268,0,270.24,,281,270,-11.909,3.123,-6.688,25.303
4170.0,2.922,0.775,-34.603,3.287,9.417,4.567,36.113,4.212,-17.931,-2.783,0,37.6,38.1,9.505,3.427,-12.752,-9.721,-14.098,-11.043,-3.223,27.268,0,270.24,,281,270,-11.92,3.12,-6.664,25.264
4170.5,2.922,0.775,-34.603,3.287,9.417,4.567,36.113,4.212,-17.931,-2.783,0,37.6,38.1,9.505,3.427,-12.632,-9.721,-14.007,-10.938,-3.223,27.268,0,270.34,,281,270,-11.904,3.117,-6.695,25.202
4171.0,2.922,0.775,-34.603,3.287,9.417,4.598,36.111,4.212,-17.897,-2.785,0,37.617,38.157,9.505,3.427,-12.693,-9.73,-13.923,-10.961,-3.217,27.256,0,270.34,,281,270,-11.825,3.114,-6.693,25.194
4171.5,2.922,0.775,-34.603,3.287,9.417,4.598,36.111,4.212,-17.897,-2.785,0,37.6,38.2,9.505,3.427,-12.568,-9.723,-13.975,-10.901,-3.217,27.256,0,270.24,,281,270,-11.827,3.111,-6.677,25.124
4172.0,2.922,0.775,-34.603,3.287,9.417,4.598,36.111,4.212,-17.897,-2.785,0,37.6,38.2,9.505,3.427,-12.7,-9.745,-13.958,-11.013,-3.217,27.256,0,270.24,,281,270,-11.792,3.108,-6.671,25.118
4172.5,3.598,0.852,-35.209,3.311,9.518,4.598,36.111,4.212,-17.897,-2.785,0,37.6,38.2,9.254,3.292,-12.641,-9.709,-14.021,-11.019,-3.217,27.256,0,268.44,,282,270,-11.854,3.105,-6.67,25.031
4173.0,3.598,0.852,-35.209,3.311,9.518,4.598,36.111,4.212,-17.897,-2.785,0,37.6,38.2,9.254,3.292,-12.7,-9.722,-14.092,-11.091,-3.217,27.256,0,268.44,,282,270,-11.848,3.113,-6.653,25.014
4173.5,3.598,0.852,-35.209,3.311,9.518,4.598,36.111,4.212,-17.897,-2.785,0,37.6,38.2,9.254,3.292,-12.72,-9.717,-14.119,-11.07,-3.217,27.256,0,269.64,,282,270,-11.901,3.121,-6.643,25.05
4174.0,3.598,0.852,-35.209,3.311,9.518,4.598,36.111,4.212,-17.897,-2.785,0,37.6,38.2,9.254,3.292,-12.73,-9.722,-14.146,-11.035,-3.217,27.256,0,269.64,,282,270,-11.907,3.128,-6.648,24.985
4174.5,3.598,0.852,-35.209,3.311,9.518,4.595,36.12,4.211,-17.834,-2.764,0,37.634,38.197,9.254,3.292,-12.763,-9.741,-14.132,-11.065,-3.207,27.263,0,270.54,,282,270,-11.908,3.136,-6.647,24.968
4175.0,3.598,0.852,-35.209,3.311,9.518,4.595,36.12,4.211,-17.834,-2.764,0,37.6,38.2,9.254,3.292,-12.836,-9.709,-14.244,-11.107,-3.207,27.263,0,270.54,,282,270,-11.925,3.144,-6.625,24.929
4175.5,2.678,0.58,-35.209,3.316,9.448,4.595,36.12,4.211,-17.834,-2.764,0,37.6,38.2,9.42,3.295,-12.855,-9.728,-14.207,-11.104,-3.207,27.263,0,270.34,,282,270,-11.974,3.151,-6.654,24.918
4176.0,2.678,0.58,-35.209,3.316,9.448,4.595,36.12,4.211,-17.834,-2.764,0,37.6,38.2,9.42,3.295,-12.861,-9.683,-14.104,-11.026,-3.207,27.263,0,270.34,,282,270,-11.974,3.143,-6.645,24.918
4176.5,2.678,0.58,-35.209,3.316,9.448,4.595,36.12,4.211,-17.834,-2.764,0,37.6,38.2,9.42,3.295,-12.747,-9.73,-14.158,-11.087,-3.207,27.263,0,269.54,,282,270,-11.919,3.136,-6.629,24.91
4177.0,2.678,0.58,-35.209,3.316,9.448,4.595,36.12,4.211,-17.834,-2.764,0,37.6,38.2,9.42,3.295,-12.847,-9.724,-14.152,-11.036,-3.207,27.263,0,269.54,,282,270,-11.93,3.128,-6.638,24.926
4177.5,2.678,0.58,-35.209,3.316,9.448,4.615,36.144,4.219,-17.789,-2.754,0,37.649,38.196,9.42,3.295,-12.694,-9.707,-14.144,-11.014,-3.201,27.265,0,271.04,,281,270,-11.94,3.121,-6.643,24.963
4178.0,2.678,0.58,-35.209,3.316,9.448,4.615,36.144,4.219,-17.789,-2.754,0,37.6,38.2,9.42,3.295,-12.737,-9.663,-13.967,-10.918,-3.201,27.265,0,271.04,,281,270,-11.89,3.114,-6.678,24.943
4178.5,2.678,0.58,-35.209,3.316,9.448,4.615,36.144,4.219,-17.789,-2.754,0,37.6,38.2,9.42,3.295,-12.732,-9.724,-14.116,-11.041,-3.201,27.265,0,269.64,,281,270,-11.821,3.106,-6.661,24.996
4179.0,3.601,0.878,-35.209,3.228,9.412,4.615,36.144,4.219,-17.789,-2.754,0,37.6,38.2,9.356,3.364,-12.733,-9.747,-14.078,-11.082,-3.201,27.265,0,269.64,,281,270,-11.903,3.099,-6.647,25.025
4179.5,3.601,0.878,-35.209,3.228,9.412,4.615,36.144,4.219,-17.789,-2.754,0,37.6,38.2,9.356,3.364,-12.672,-9.693,-14.073,-10.977,-3.201,27.265,0,270.84,,281,270,-11.91,3.108,-6.665,25.102
4180.0,3.601,0.878,-35.209,3.228,9.412,4.615,36.144,4.219,-17.789,-2.754,0,37.6,38.2,9.356,3.364,-12.703,-9.746,-14.076,-11.074,-3.201,27.265,0,270.84,,281,270,-11.853,3.116,-6.665,25.065
4180.5,3.601,0.878,-35.209,3.228,9.412,4.615,36.144,4.219,-17.789,-2.754,0,37.6,38.2,9.356,3.364,-12.67,-9.725,-14.075,-11.007,-3.201,27.265,0,270.84,,281,270,-11.899,3.124,-6.655,25.08
4181.0,3.601,0.878,-35.209,3.228,9.412,4.612,36.113,4.208,-17.766,-2.758,0,37.66,38.258,9.356,3.364,-12.788,-9.702,-14.011,-10.996,-3.202,27.25,0,270.84,,281,270,-11.869,3.132,-6.653,25.057
4181.5,3.601,0.878,-35.209,3.228,9.412,4.612,36.113,4.208,-17.766,-2.758,0,37.7,38.3,9.356,3.364,-12.735,-9.714,-14.036,-11.011,-3.202,27.25,0,270.84,,281,270,-11.874,3.139,-6.651,25.035
4182.0,3.322,0.775,-35.209,3.305,9.493,4.612,36.113,4.208,-17.766,-2.758,0,37.7,38.3,9.389,3.32,-12.82,-9.715,-14.113,-11.048,-3.202,27.25,0,270.84,,281,270,-11.874,3.147,-6.654,25.057
4182.5,3.322,0.775,-35.209,3.305,9.493,4.612,36.113,4.208,-17.766,-2.758,0,37.7,38.3,9.389,3.32,-12.728,-9.725,-14.11,-11.054,-3.202,27.25,0,269.94,,281,270,-11.924,3.15,-6.658,25.042
4183.0,3.322,0.775,-35.209,3.305,9.493,4.612,36.113,4.208,-17.766,-2.758,0,37.7,38.3,9.389,3.32,-12.684,-9.73,-14.037,-10.987,-3.202,27.25,0,269.94,,281,270,-11.904,3.152,-6.658,25.037
4183.5,3.322,0.775,-35.209,3.305,9.493,4.612,36.113,4.208,-17.766,-2.758,0,37.7,38.3,9.389,3.32,-12.748,-9.728,-14.134,-11.06,-3.202,27.25,0,270.14,,281,270,-11.859,3.155,-6.649,25.047
4184.0,3.322,0.775,-35.209,3.305,9.493,4.572,36.125,4.215,-17.708,-2.77,0,37.663,38.225,9.389,3.32,-12.758,-9.727,-14.193,-11.105,-3.206,27.254,0,270.14,,281,270,-11.918,3.158,-6.631,25.044
4184.5,3.322,0.775,-35.209,3.305,9.493,4.572,36.125,4.215,-17.708,-2.77,0,37.7,38.2,9.389,3.32,-12.828,-9.725,-14.17,-11.028,-3.206,27.254,0,270.84,,281,270,-11.946,3.161,-6.636,25.062
4185.0,2.871,0.737,-34.284,3.33,9.344,4.572,36.125,4.215,-17.708,-2.77,0,37.7,38.2,9.613,3.343,-12.684,-9.702,-14.142,-11.026,-3.206,27.254,0,270.84,,281,270,-11.938,3.163,-6.64,25.042
4185.5,2.871,0.737,-34.284,3.33,9.344,4.572,36.125,4.215,-17.708,-2.77,0,37.7,38.2,9.613,3.343,-12.71,-9.735,-13.911,-10.948,-3.206,27.254,0,270.24,,281,270,-11.889,3.158,-6.643,25.035
4186.0,2.871,0.737,-34.284,3.33,9.344,4.572,36.125,4.215,-17.708,-2.77,0,37.7,38.2,9.613,3.343,-12.733,-9.641,-13.975,-10.945,-3.206,27.254,0,270.24,,281,270,-11.826,3.154,-6.65,24.947
4186.5,2.871,0.737,-34.284,3.33,9.344,4.572,36.125,4.215,-17.708,-2.77,0,37.7,38.2,9.613,3.343,-12.759,-9.71,-14.072,-11.029,-3.206,27.254,0,270.14,,281,270,-11.824,3.149,-6.642,24.969
4187.0,2.871,0.737,-34.284,3.33,9.344,4.572,36.125,4.215,-17.708,-2.77,0,37.7,38.2,9.613,3.343,-12.648,-9.724,-14.022,-11.015,-3.206,27.254,0,270.14,,281,270,-11.893,3.145,-6.651,25.015
4187.5,2.871,0.737,-34.284,3.33,9.344,4.546,36.124,4.203,-17.662,-2.769,0,37.682,38.236,9.613,3.343,-12.74,-9.693,-14.057,-11.012,-3.213,27.254,0,270.84,,281,270,-11.852,3.14,-6.654,25.083
4188.0,2.871,0.737,-34.284,3.33,9.344,4.546,36.124,4.203,-17.662,-2.769,0,37.7,38.2,9.613,3.343,-12.707,-9.746,-14.024,-11.09,-3.213,27.254,0,270.84,,281,270,-11.876,3.136,-6.655,25.048
4188.5,2.545,0.707,-33.546,3.306,9.383,4.546,36.124,4.203,-17.662,-2.769,0,37.7,38.2,9.541,3.27,-12.677,-9.718,-14.072,-11.029,-3.213,27.254,0,269.84,,281,270,-11.892,3.131,-6.645,25.0
4189.0,2.545,0.707,-33.546,3.306,9.383,4.546,36.124,4.203,-17.662,-2.769,0,37.7,38.2,9.541,3.27,-12.718,-9.74,-14.015,-11.013,-3.213,27.254,0,269.84,,281,270,-11.874,3.122,-6.652,24.973
4189.5,2.545,0.707,-33.546,3.306,9.383,4.546,36.124,4.203,-17.662,-2.769,0,37.7,38.2,9.541,3.27,-12.698,-9.698,-14.049,-11.032,-3.213,27.254,0,270.04,,281,270,-11.872,3.112,-6.653,24.961
4190.0,2.545,0.707,-33.546,3.306,9.383,4.546,36.124,4.203,-17.662,-2.769,0,37.7,38.2,9.541,3.27,-12.669,-9.72,-14.15,-11.083,-3.213,27.254,0,270.04,,281,270,-11.869,3.103,-6.635,24.984
4190.5,2.545,0.707,-33.546,3.306,9.383,4.583,36.124,4.22,-17.602,-2.761,0,37.69,38.3,9.541,3.27,-12.692,-9.695,-14.026,-10.949,-3.206,27.25,0,269.64,,281,270,-11.905,3.094,-6.64,24.973
4191.0,2.545,0.707,-33.546,3.306,9.383,4.583,36.124,4.22,-17.602,-2.761,0,37.7,38.3,9.541,3.27,-12.676,-9.7,-13.899,-10.971,-3.206,27.25,0,269.64,,281,270,-11.84,3.085,-6.68,24.995
4191.5,3.107,0.81,-33.921,3.335,9.398,4.583,36.124,4.22,-17.602,-2.761,0,37.7,38.3,9.509,3.126,-12.768,-9.7,-14.122,-11.066,-3.206,27.25,0,270.24,,281,270,-11.811,3.076,-6.624,24.987
4192.0,3.107,0.81,-33.921,3.335,9.398,4.583,36.124,4.22,-17.602,-2.761,0,37.7,38.3,9.509,3.126,-12.787,-9.667,-14.036,-11.011,-3.206,27.25,0,270.24,,281,270,-11.914,3.076,-6.641,25.047
4192.5,3.107,0.81,-33.921,3.335,9.398,4.583,36.124,4.22,-17.602,-2.761,0,37.7,38.3,9.509,3.126,-12.575,-9.694,-13.948,-10.853,-3.206,27.25,0,270.14,,281,270,-11.875,3.077,-6.669,25.0
4193.0,3.107,0.81,-33.921,3.335,9.398,4.583,36.124,4.22,-17.602,-2.761,0,37.7,38.3,9.509,3.126,-12.667,-9.678,-13.938,-10.94,-3.206,27.25,0,270.14,,281,270,-11.767,3.077,-6.641,24.994
4193.5,3.107,0.81,-33.921,3.335,9.398,4.583,36.124,4.22,-17.602,-2.761,0,37.7,38.3,9.509,3.126,-12.663,-9.727,-14.076,-11.013,-3.206,27.25,0,269.44,,281,270,-11.806,3.078,-6.643,24.935
4194.0,3.107,0.81,-33.921,3.335,9.398,4.592,36.123,4.213,-17.557,-2.762,0,37.709,38.285,9.509,3.126,-12.811,-9.709,-14.154,-11.091,-3.203,27.253,0,269.44,,281,270,-11.87,3.078,-6.64,24.899
4194.5,3.107,0.81,-33.921,3.335,9.398,4.592,36.123,4.213,-17.557,-2.762,0,37.7,38.3,9.509,3.126,-12.757,-9.717,-14.114,-11.022,-3.203,27.253,0,269.94,,281,270,-11.941,3.079,-6.627,24.861
4195.0,3.249,0.785,-35.209,3.313,9.445,4.592,36.123,4.213,-17.557,-2.762,0,37.7,38.3,9.304,3.362,-12.739,-9.774,-13.968,-11.058,-3.203,27.253,0,269.94,,281,270,-11.903,3.079,-6.656,24.901
4195.5,3.249,0.785,-35.209,3.313,9.445,4.592,36.123,4.213,-17.557,-2.762,0,37.7,38.3,9.304,3.362,-12.795,-9.722,-14.162,-11.113,-3.203,27.253,0,268.74,,282,270,-11.885,3.082,-6.631,24.964
4196.0,3.249,0.785,-35.209,3.313,9.445,4.592,36.123,4.213,-17.557,-2.762,0,37.7,38.3,9.304,3.362,-12.732,-9.748,-14.128,-11.1,-3.203,27.253,0,268.74,,282,270,-11.948,3.085,-6.642,24.98
4196.5,3.249,0.785,-35.209,3.313,9.445,4.592,36.123,4.213,-17.557,-2.762,0,37.7,38.3,9.304,3.362,-12.75,-9.783,-13.943,-10.99,-3.203,27.253,0,269.04,,282,270,-11.927,3.088,-6.656,25.061
4197.0,3.249,0.785,-35.209,3.313,9.445,4.608,36.142,4.206,-17.506,-2.763,0,37.725,38.353,9.304,3.362,-12.694,-9.697,-13.963,-10.987,-3.196,27.243,0,269.04,,282,270,-11.866,3.09,-6.661,24.99
4197.5,3.249,0.785,-35.209,3.313,9.445,4.608,36.142,4.206,-17.506,-2.763,0,37.7,38.4,9.304,3.362,-12.708,-9.743,-14.003,-11.037,-3.196,27.243,0,269.74,,282,270,-11.835,3.093,-6.662,24.964
4198.0,3.269,0.853,-34.352,3.314,9.453,4.608,36.142,4.206,-17.506,-2.763,0,37.7,38.4,9.44,3.197,-12.737,-9.721,-13.987,-11.021,-3.196,27.243,0,269.74,,282,270,-11.873,3.095,-6.655,24.983
4198.5,3.269,0.853,-34.352,3.314,9.453,4.608,36.142,4.206,-17.506,-2.763,0,37.7,38.4,9.44,3.197,-12.598,-9.709,-14.011,-11.036,-3.196,27.243,0,269.74,,282,270,-11.867,3.098,-6.639,24.982
4199.0,3.269,0.853,-34.352,3.314,9.453,4.608,36.142,4.206,-17.506,-2.763,0,37.7,38.4,9.44,3.197,-12.659,-9.734,-14.021,-11.018,-3.196,27.243,0,269.74,,282,270,-11.839,3.101,-6.647,24.919
4199.5,3.269,0.853,-34.352,3.314,9.453,4.608,36.142,4.206,-17.506,-2.763,0,37.7,38.4,9.44,3.197,-12.765,-9.716,-14.063,-11.023,-3.196,27.243,0,270.74,,282,270,-11.858,3.104,-6.641,24.908
4200.0,3.269,0.853,-34.352,3.314,9.453,4.582,36.131,4.218,-17.459,-2.768,0,37.726,38.362,9.44,3.197,-12.782,-9.707,-14.081,-11.074,-3.204,27.235,0,270.74,,282,270,-11.891,3.106,-6.626,24.869
4200.5,3.269,0.853,-34.352,3.314,9.453,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.44,3.197,-12.697,-9.719,-14.116,-11.06,-3.204,27.235,0,270.24,,282,270,-11.911,3.109,-6.626,24.882
4201.0,3.269,0.853,-34.352,3.314,9.453,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.44,3.197,-12.769,-9.724,-14.154,-11.072,-3.204,27.235,0,270.24,,282,270,-11.898,3.112,-6.627,24.912
4201.5,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.736,-9.733,-14.047,-11.022,-3.204,27.235,0,270.64,,282,270,-11.93,3.114,-6.632,24.902
4202.0,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.783,-9.685,-14.052,-10.988,-3.204,27.235,0,270.64,,282,270,-11.885,3.109,-6.641,24.854
4202.5,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.742,-9.711,-14.118,-11.039,-3.204,27.235,0,270.34,,282,270,-11.877,3.105,-6.629,24.798
4203.0,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.761,-9.703,-14.134,-11.025,-3.204,27.235,0,270.34,,282,270,-11.903,3.1,-6.617,24.8
4203.5,2.816,0.664,-35.209,3.285,9.461,4.548,36.15,4.215,-17.413,-2.744,0,37.755,38.359,9.284,3.366,-12.728,-9.716,-14.116,-11.044,-3.205,27.236,0,270.64,,282,270,-11.906,3.095,-6.656,24.717
4204.0,2.816,0.664,-35.209,3.285,9.461,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.284,3.366,-12.627,-9.702,-13.905,-10.945,-3.205,27.236,0,270.64,,282,270,-11.901,3.091,-6.641,24.759
4204.5,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.586,-9.707,-14.027,-11.035,-3.205,27.236,0,269.84,,282,270,-11.795,3.086,-6.63,24.706
4205.0,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.649,-9.692,-14.016,-10.977,-3.205,27.236,0,269.84,,282,270,-11.839,3.08,-6.648,24.718
4205.5,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.638,-9.69,-14.088,-10.984,-3.205,27.236,0,270.74,,282,270,-11.834,3.074,-6.627,24.697
4206.0,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.689,-9.714,-13.945,-10.971,-3.205,27.236,0,270.74,,282,270,-11.85,3.069,-6.634,24.699
4206.5,2.722,0.746,-30.425,3.407,9.404,4.567,36.128,4.208,-17.372,-2.775,0,37.759,38.34,9.509,3.204,-12.738,-9.699,-14.115,-11.069,-3.208,27.23,0,270.34,,282,270,-11.83,3.063,-6.616,24.726
4207.0,2.722,0.746,-30.425,3.407,9.404,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.509,3.204,-12.71,-9.697,-14.018,-10.997,-3.208,27.23,0,270.34,,282,270,-11.905,3.057,-6.608,24.799
4207.5,2.722,0.746,-30.425,3.407,9.404,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.509,3.204,-12.782,-9.691,-14.145,-11.055,-3.208,27.23,0,270.04,,282,270,-11.856,3.052,-6.621,24.893
4208.0,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.683,-9.697,-14.048,-10.994,-3.208,27.23,0,270.04,,282,270,-11.918,3.046,-6.65,25.006
4208.5,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.695,-9.715,-14.039,-10.974,-3.208,27.23,0,269.54,,282,270,-11.856,3.043,-6.645,24.968
4209.0,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.72,-9.705,-13.984,-11.022,-3.208,27.23,0,269.54,,282,270,-11.856,3.04,-6.642,24.929
4209.5,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.662,-9.689,-14.074,-11.061,-3.208,27.23,0,270.04,,282,270,-11.858,3.036,-6.639,24.941
4210.0,2.837,0.744,-33.81,3.292,9.322,4.597,36.14,4.2,-17.322,-2.771,0,37.784,38.386,9.665,3.306,-12.74,-9.699,-14.127,-11.022,-3.209,27.243,0,270.04,,282,270,-11.872,3.033,-6.621,24.908
4210.5,2.837,0.744,-33.81,3.292,9.322,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.665,3.306,-12.768,-9.673,-14.05,-10.953,-3.209,27.243,0,269.14,,282,270,-11.897,3.03,-6.653,24.866
4211.0,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.734,-9.663,-13.991,-10.949,-3.209,27.243,0,269.14,,282,270,-11.861,3.027,-6.624,24.835
4211.5,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.559,-9.669,-14.02,-10.89,-3.209,27.243,0,269.24,,282,270,-11.834,3.035,-6.647,24.846
4212.0,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.718,-9.675,-14.023,-10.992,-3.209,27.243,0,269.24,,282,270,-11.784,3.043,-6.643,24.862
4212.5,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.775,-9.671,-13.982,-10.969,-3.209,27.243,0,269.84,,282,270,-11.852,3.051,-6.649,24.856
4213.0,3.533,0.841,-35.209,3.287,9.45,4.643,36.152,4.201,-17.282,-2.764,0,37.787,38.413,9.506,3.386,-12.777,-9.702,-14.083,-11.027,-3.203,27.235,0,269.84,,282,270,-11.849,3.059,-6.616,24.873
4213.5,3.533,0.841,-35.209,3.287,9.45,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.506,3.386,-12.759,-9.7,-14.131,-11.048,-3.203,27.235,0,270.14,,282,270,-11.897,3.067,-6.638,24.92
4214.0,3.533,0.841,-35.209,3.287,9.45,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.506,3.386,-12.748,-9.704,-14.024,-11.0,-3.203,27.235,0,270.14,,282,270,-11.91,3.074,-6.627,24.901
4214.5,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.79,-9.675,-14.002,-10.986,-3.203,27.235,0,269.44,,282,270,-11.869,3.082,-6.609,24.877
4215.0,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.799,-9.711,-14.153,-11.054,-3.203,27.235,0,269.44,,282,270,-11.863,3.083,-6.606,24.875
4215.5,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.817,-9.71,-14.073,-11.016,-3.203,27.235,0,269.64,,282,270,-11.929,3.084,-6.612,24.84
4216.0,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.657,-9.707,-14.094,-11.016,-3.203,27.235,0,269.64,,282,270,-11.904,3.085,-6.617,24.832
4216.5,3.139,0.739,-35.209,3.298,9.519,4.596,36.17,4.193,-17.247,-2.766,0,37.809,38.417,9.271,3.324,-12.681,-9.69,-13.976,-10.928,-3.206,27.223,0,269.54,,282,270,-11.869,3.086,-6.642,24.784
4217.0,3.139,0.739,-35.209,3.298,9.519,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.271,3.324,-12.713,-9.683,-14.024,-11.005,-3.206,27.223,0,269.54,,282,270,-11.819,3.086,-6.617,24.797
4217.5,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.615,-9.676,-14.021,-10.959,-3.206,27.223,0,269.14,,282,270,-11.856,3.087,-6.617,24.773
4218.0,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.599,-9.609,-13.915,-10.881,-3.206,27.223,0,269.14,,282,270,-11.818,3.088,-6.627,24.706
4218.5,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.567,-9.646,-13.885,-10.88,-3.206,27.223,0,269.54,,282,270,-11.751,3.089,-6.585,24.663
4219.0,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.676,-9.66,-13.957,-10.961,-3.206,27.223,0,269.54,,282,270,-11.744,3.09,-6.598,24.634
4219.5,3.139,0.78,-35.209,3.325,9.435,4.583,36.135,4.209,-17.204,-2.76,0,37.824,38.475,9.411,3.284,-12.721,-9.668,-13.997,-10.977,-3.212,27.223,0,269.44,,282,270,-11.813,3.091,-6.607,24.583
4220.0,3.139,0.78,-35.209,3.325,9.435,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.411,3.284,-12.669,-9.673,-14.003,-10.985,-3.212,27.223,0,269.44,,282,270,-11.841,3.091,-6.599,24.555
4220.5,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.79,-9.689,-14.107,-11.036,-3.212,27.223,0,269.14,,282,270,-11.833,3.092,-6.587,24.568
4221.0,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.701,-9.695,-14.101,-11.056,-3.212,27.223,0,269.14,,282,270,-11.905,3.09,-6.586,24.618
4221.5,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.752,-9.665,-14.132,-11.059,-3.212,27.223,0,269.54,,282,270,-11.888,3.088,-6.572,24.59
4222.0,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.801,-9.682,-14.215,-11.081,-3.212,27.223,0,269.54,,282,270,-11.902,3.087,-6.579,24.63
4222.5,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.745,-9.656,-14.036,-10.971,-3.212,27.223,0,268.54,,283,270,-11.945,3.085,-6.579,24.697
4223.0,2.979,0.698,-35.209,3.291,9.445,4.555,36.186,4.2,-17.149,-2.774,0,37.831,38.528,9.292,3.343,-12.538,-9.675,-13.969,-10.98,-3.214,27.214,0,268.54,,283,270,-11.852,3.083,-6.582,24.724
4223.5,2.979,0.698,-35.209,3.291,9.445,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.292,3.343,-12.701,-9.635,-13.987,-10.927,-3.214,27.214,0,268.54,,284,270,-11.791,3.081,-6.577,24.778
4224.0,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.709,-9.645,-13.992,-10.949,-3.214,27.214,0,268.54,,284,270,-11.813,3.08,-6.564,24.79
4224.5,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.61,-9.653,-14.022,-10.93,-3.214,27.214,0,270.74,,284,270,-11.824,3.079,-6.573,24.735
4225.0,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.662,-9.66,-13.956,-10.947,-3.214,27.214,0,270.74,,284,270,-11.804,3.079,-6.579,24.698
4225.5,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.598,-9.65,-13.987,-10.943,-3.214,27.214,0,271.74,,283,270,-11.806,3.078,-6.59,24.73
4226.0,3.052,0.754,-35.209,3.333,9.332,4.567,36.171,4.197,-17.114,-2.776,0,37.852,38.448,9.45,3.376,-12.651,-9.632,-13.946,-10.917,-3.206,27.219,0,271.74,,283,270,-11.794,3.078,-6.569,24.684
4226.5,3.052,0.754,-35.209,3.333,9.332,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.45,3.376,-12.683,-9.658,-13.996,-10.984,-3.206,27.219,0,271.34,,282,270,-11.787,3.078,-6.577,24.677
4227.0,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.639,-9.636,-14.055,-10.932,-3.206,27.219,0,271.34,,282,270,-11.83,3.077,-6.55,24.696
4227.5,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.628,-9.638,-13.999,-10.88,-3.206,27.219,0,271.94,,281,270,-11.816,3.08,-6.565,24.718
4228.0,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.691,-9.608,-13.95,-10.904,-3.206,27.219,0,271.94,,281,270,-11.786,3.082,-6.59,24.715
4228.5,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.71,-9.692,-14.015,-10.996,-3.206,27.219,0,270.14,,281,270,-11.788,3.085,-6.584,24.794
4229.0,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.644,-9.676,-14.02,-11.024,-3.206,27.219,0,270.14,,281,270,-11.853,3.087,-6.586,24.913
4229.5,3.236,0.756,-35.209,3.329,9.48,4.599,36.168,4.198,-17.072,-2.785,0,37.85,38.517,9.277,3.288,-12.693,-9.65,-13.911,-10.951,-3.22,27.209,0,270.44,,281,270,-11.841,3.09,-6.586,24.987
4230.0,3.236,0.756,-35.209,3.329,9.48,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.277,3.288,-12.602,-9.661,-13.988,-10.97,-3.22,27.209,0,270.44,,281,270,-11.801,3.092,-6.57,24.958
4230.5,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.608,-9.663,-13.991,-10.927,-3.22,27.209,0,269.74,,281,270,-11.805,3.094,-6.55,24.935
4231.0,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.688,-9.656,-13.956,-10.956,-3.22,27.209,0,269.74,,281,270,-11.797,3.092,-6.57,24.919
4231.5,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.725,-9.647,-14.035,-10.988,-3.22,27.209,0,268.94,,282,270,-11.814,3.089,-6.541,24.891
4232.0,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.666,-9.658,-14.012,-10.985,-3.22,27.209,0,268.94,,282,270,-11.849,3.086,-6.534,24.839
4232.5,2.915,0.814,-34.043,3.402,9.384,4.616,36.188,4.217,-17.01,-2.778,0,37.862,38.465,9.509,3.25,-12.727,-9.618,-14.001,-10.935,-3.218,27.202,0,269.24,,282,270,-11.83,3.083,-6.593,24.808
4233.0,2.915,0.814,-34.043,3.402,9.384,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.509,3.25,-12.744,-9.662,-14.023,-10.956,-3.218,27.202,0,269.24,,282,270,-11.82,3.08,-6.599,24.815
4233.5,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.577,-9.649,-14.0,-10.986,-3.218,27.202,0,269.14,,282,270,-11.846,3.078,-6.57,24.807
4234.0,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.648,-9.641,-14.034,-10.947,-3.218,27.202,0,269.14,,282,270,-11.803,3.076,-6.551,24.767
4234.5,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.592,-9.651,-13.988,-10.893,-3.218,27.202,0,269.24,,282,270,-11.818,3.074,-6.57,24.801
4235.0,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.617,-9.681,-13.834,-10.915,-3.218,27.202,0,269.24,,282,270,-11.781,3.073,-6.601,24.839
4235.5,2.977,0.793,-33.265,3.329,9.294,4.579,36.17,4.202,-16.972,-2.792,0,37.867,38.543,9.7,3.268,-12.513,-9.642,-13.907,-10.934,-3.221,27.193,0,270.34,,282,270,-11.762,3.071,-6.564,24.874
4236.0,2.977,0.793,-33.265,3.329,9.294,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.7,3.268,-12.679,-9.662,-13.976,-10.972,-3.221,27.193,0,270.34,,282,270,-11.749,3.07,-6.545,24.928
4236.5,2.977,0.793,-33.265,3.329,9.294,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.7,3.268,-12.723,-9.666,-14.094,-11.03,-3.221,27.193,0,270.24,,282,270,-11.822,3.068,-6.542,24.955
4237.0,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.659,-9.639,-14.063,-10.914,-3.221,27.193,0,270.24,,282,270,-11.878,3.067,-6.548,24.928
