t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4237.5,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.667,-9.625,-13.961,-10.922,-3.221,27.193,0,269.54,,282,270,-11.819,3.06,-6.556,24.902
4238.0,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.724,-9.634,-14.115,-11.021,-3.221,27.193,0,269.54,,282,270,-11.794,3.054,-6.553,24.877
4238.5,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.697,-9.626,-14.077,-11.011,-3.221,27.193,0,270.14,,282,270,-11.874,3.048,-6.541,24.828
4239.0,2.681,0.67,-34.686,3.343,9.413,4.597,36.208,4.216,-16.905,-2.778,0,37.872,38.507,9.441,3.177,-12.739,-9.641,-14.058,-10.961,-3.215,27.2,0,270.14,,282,270,-11.853,3.042,-6.543,24.847
4239.5,2.681,0.67,-34.686,3.343,9.413,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.441,3.177,-12.639,-9.642,-14.043,-10.997,-3.215,27.2,0,269.34,,282,270,-11.85,3.036,-6.547,24.833
4240.0,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.74,-9.648,-14.01,-10.957,-3.215,27.2,0,269.34,,282,270,-11.83,3.03,-6.532,24.834
4240.5,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.624,-9.636,-14.031,-10.968,-3.215,27.2,0,270.34,,282,270,-11.839,3.027,-6.523,24.79
4241.0,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.617,-9.647,-13.971,-10.918,-3.215,27.2,0,270.34,,282,270,-11.815,3.024,-6.547,24.726
4241.5,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.708,-9.638,-14.077,-10.981,-3.215,27.2,0,269.44,,282,270,-11.788,3.021,-6.521,24.758
4242.0,2.84,0.772,-33.613,3.366,9.383,4.578,36.194,4.205,-16.859,-2.771,0,37.88,38.496,9.493,3.243,-12.65,-9.637,-14.026,-11.014,-3.209,27.195,0,269.44,,282,270,-11.851,3.018,-6.523,24.716
4242.5,2.84,0.772,-33.613,3.366,9.383,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.493,3.243,-12.75,-9.62,-13.995,-10.957,-3.209,27.195,0,269.94,,282,270,-11.832,3.015,-6.561,24.706
4243.0,2.84,0.772,-33.613,3.366,9.383,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.493,3.243,-12.658,-9.63,-14.064,-10.928,-3.209,27.195,0,269.94,,282,270,-11.83,3.012,-6.549,24.737
4243.5,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.585,-9.64,-14.012,-10.994,-3.209,27.195,0,270.14,,282,270,-11.82,3.009,-6.541,24.694
4244.0,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.618,-9.662,-13.949,-10.88,-3.209,27.195,0,270.14,,282,270,-11.808,3.013,-6.539,24.604
4244.5,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.606,-9.601,-13.948,-10.86,-3.209,27.195,0,269.34,,282,270,-11.777,3.017,-6.528,24.63
4245.0,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.601,-9.517,-13.822,-10.837,-3.209,27.195,0,269.34,,282,270,-11.754,3.021,-6.557,24.666
4245.5,3.257,0.758,-35.209,3.329,9.468,4.566,36.187,4.192,-16.828,-2.769,0,37.875,38.486,9.292,3.33,-12.448,-9.587,-13.907,-10.864,-3.216,27.188,0,269.94,,282,270,-11.694,3.025,-6.561,24.681
4246.0,3.257,0.758,-35.209,3.329,9.468,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.292,3.33,-12.522,-9.602,-13.964,-10.877,-3.216,27.188,0,269.94,,282,270,-11.701,3.029,-6.539,24.766
4246.5,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.651,-9.595,-13.905,-10.873,-3.216,27.188,0,270.64,,282,270,-11.741,3.033,-6.557,24.814
4247.0,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.497,-9.586,-13.947,-10.833,-3.216,27.188,0,270.64,,282,270,-11.756,3.03,-6.521,24.806
4247.5,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.594,-9.634,-13.915,-10.902,-3.216,27.188,0,270.44,,282,270,-11.716,3.028,-6.529,24.831
4248.0,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.678,-9.613,-14.024,-10.99,-3.216,27.188,0,270.44,,282,270,-11.761,3.025,-6.51,24.813
4248.5,2.873,0.714,-35.209,3.363,9.403,4.547,36.178,4.202,-16.784,-2.774,0,37.876,38.517,9.418,3.26,-12.562,-9.619,-14.007,-10.98,-3.226,27.196,0,270.24,,282,270,-11.826,3.023,-6.527,24.822
4249.0,2.873,0.714,-35.209,3.363,9.403,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.418,3.26,-12.536,-9.614,-14.008,-10.959,-3.226,27.196,0,270.24,,282,270,-11.792,3.02,-6.531,24.869
4249.5,2.873,0.714,-35.209,3.363,9.403,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.418,3.26,-12.673,-9.629,-14.011,-10.984,-3.226,27.196,0,269.64,,282,270,-11.779,3.018,-6.532,25.084
4250.0,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.653,-9.633,-14.06,-10.952,-3.226,27.196,0,269.64,,282,270,-11.824,3.015,-6.542,25.23
4250.5,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.678,-9.675,-13.976,-11.001,-3.226,27.196,0,270.14,,282,270,-11.824,3.01,-6.516,25.208
4251.0,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.604,-9.644,-14.046,-10.897,-3.226,27.196,0,270.14,,282,270,-11.833,3.004,-6.531,25.147
4251.5,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.637,-9.648,-13.775,-10.855,-3.226,27.196,0,269.84,,282,270,-11.798,2.999,-6.578,25.12
4252.0,2.671,0.698,-34.742,3.32,9.336,4.549,36.194,4.189,-16.733,-2.769,0,37.883,38.509,9.468,3.316,-12.659,-9.64,-13.92,-10.943,-3.227,27.181,0,269.84,,282,270,-11.729,2.993,-6.555,25.071
4252.5,2.671,0.698,-34.742,3.32,9.336,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.468,3.316,-12.499,-9.632,-13.904,-10.889,-3.227,27.181,0,270.44,,282,270,-11.791,2.988,-6.529,25.01
4253.0,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.635,-9.627,-13.881,-10.916,-3.227,27.181,0,270.44,,282,270,-11.731,2.983,-6.552,24.815
4253.5,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.554,-9.618,-13.973,-10.942,-3.227,27.181,0,269.94,,282,270,-11.765,2.984,-6.552,24.778
4254.0,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.501,-9.607,-13.983,-10.947,-3.227,27.181,0,269.94,,282,270,-11.772,2.986,-6.527,24.714
4254.5,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.714,-9.666,-14.024,-10.992,-3.227,27.181,0,269.94,,282,270,-11.76,2.987,-6.548,24.712
4255.0,3.069,0.838,-32.991,3.333,9.356,4.562,36.197,4.206,-16.668,-2.767,0,37.886,38.464,9.557,3.236,-12.632,-9.634,-14.032,-10.966,-3.209,27.19,0,269.94,,282,270,-11.849,2.988,-6.527,24.639
4255.5,3.069,0.838,-32.991,3.333,9.356,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.557,3.236,-12.663,-9.667,-13.903,-11.009,-3.209,27.19,0,269.74,,282,270,-11.816,2.99,-6.552,24.573
4256.0,3.069,0.838,-32.991,3.333,9.356,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.557,3.236,-12.618,-9.64,-13.968,-10.947,-3.209,27.19,0,269.74,,282,270,-11.81,2.991,-6.542,24.522
4256.5,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.656,-9.619,-13.947,-10.919,-3.209,27.19,0,269.54,,282,270,-11.793,2.992,-6.54,24.561
4257.0,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.637,-9.639,-13.953,-10.958,-3.209,27.19,0,269.54,,282,270,-11.785,2.997,-6.528,24.543
4257.5,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.592,-9.626,-14.033,-10.964,-3.209,27.19,0,269.84,,282,270,-11.797,3.003,-6.525,24.516
4258.0,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.648,-9.636,-14.036,-10.926,-3.209,27.19,0,269.84,,282,270,-11.804,3.008,-6.544,24.485
4258.5,3.31,0.79,-35.209,3.281,9.335,4.604,36.206,4.22,-16.62,-2.795,0,37.884,38.472,9.439,3.454,-12.66,-9.706,-13.821,-10.982,-3.232,27.188,0,269.84,,282,270,-11.812,3.013,-6.558,24.371
4259.0,3.31,0.79,-35.209,3.281,9.335,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.439,3.454,-12.547,-9.625,-13.931,-10.912,-3.232,27.188,0,269.84,,282,270,-11.792,3.017,-6.539,24.278
4259.5,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.586,-9.628,-14.029,-10.989,-3.232,27.188,0,268.44,,283,270,-11.754,3.022,-6.524,24.266
4260.0,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.706,-9.625,-14.066,-11.032,-3.232,27.188,0,268.44,,283,270,-11.808,3.021,-6.523,24.284
4260.5,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.76,-9.592,-14.013,-10.953,-3.232,27.188,0,269.64,,283,270,-11.858,3.02,-6.538,24.369
4261.0,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.632,-9.636,-14.011,-10.988,-3.232,27.188,0,269.64,,283,270,-11.83,3.019,-6.557,24.397
4261.5,2.961,0.76,-33.802,3.309,9.443,4.633,36.201,4.209,-16.584,-2.791,0,37.861,38.465,9.591,3.24,-12.642,-9.622,-13.969,-10.983,-3.237,27.173,0,270.54,,283,270,-11.817,3.018,-6.545,24.402
4262.0,2.961,0.76,-33.802,3.309,9.443,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.591,3.24,-12.586,-9.619,-14.002,-10.949,-3.237,27.173,0,270.54,,283,270,-11.804,3.017,-6.526,24.413
4262.5,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.632,-9.623,-14.008,-10.902,-3.237,27.173,0,270.44,,283,270,-11.789,3.017,-6.52,24.414
4263.0,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.64,-9.616,-13.965,-10.922,-3.237,27.173,0,270.44,,283,270,-11.791,3.021,-6.53,24.378
4263.5,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.734,-9.593,-13.986,-10.912,-3.237,27.173,0,270.14,,283,270,-11.786,3.025,-6.535,24.427
4264.0,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.692,-9.586,-13.963,-10.918,-3.237,27.173,0,270.14,,283,270,-11.806,3.029,-6.499,24.432
4264.5,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.547,-9.596,-13.973,-10.867,-3.237,27.173,0,270.74,,283,270,-11.79,3.033,-6.509,24.486
4265.0,3.271,0.764,-35.209,3.327,9.435,4.618,36.202,4.22,-16.535,-2.792,0,37.863,38.477,9.41,3.306,-12.641,-9.579,-14.06,-10.955,-3.238,27.166,0,270.74,,283,270,-11.746,3.037,-6.497,24.511
4265.5,3.271,0.764,-35.209,3.327,9.435,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.41,3.306,-12.688,-9.617,-13.983,-10.909,-3.238,27.166,0,270.74,,283,270,-11.809,3.041,-6.52,24.514
4266.0,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.684,-9.54,-13.929,-10.858,-3.238,27.166,0,270.74,,283,270,-11.799,3.044,-6.509,24.534
4266.5,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.575,-9.607,-13.976,-10.92,-3.238,27.166,0,270.54,,283,270,-11.753,3.04,-6.511,24.552
4267.0,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.574,-9.603,-13.93,-10.862,-3.238,27.166,0,270.54,,283,270,-11.769,3.037,-6.515,24.619
4267.5,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.66,-9.62,-14.005,-10.962,-3.238,27.166,0,271.24,,282,270,-11.742,3.033,-6.503,24.692
4268.0,2.808,0.787,-34.028,3.402,9.413,4.598,36.207,4.234,-16.487,-2.807,0,37.858,38.39,9.525,3.271,-12.566,-9.567,-14.001,-10.947,-3.238,27.166,0,271.24,,282,270,-11.812,3.029,-6.5,24.743
4268.5,2.808,0.787,-34.028,3.402,9.413,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.525,3.271,-12.645,-9.582,-14.018,-10.876,-3.238,27.166,0,270.54,,282,270,-11.77,3.026,-6.502,24.811
4269.0,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.646,-9.624,-14.007,-10.976,-3.238,27.166,0,270.54,,282,270,-11.781,3.022,-6.5,24.916
4269.5,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.749,-9.579,-14.135,-10.989,-3.238,27.166,0,270.44,,282,270,-11.813,3.03,-6.476,24.927
4270.0,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.708,-9.613,-14.104,-11.01,-3.238,27.166,0,270.44,,282,270,-11.863,3.038,-6.486,24.94
4270.5,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.602,-9.63,-13.936,-10.914,-3.238,27.166,0,269.44,,282,270,-11.859,3.045,-6.515,24.897
4271.0,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.646,-9.56,-13.887,-10.865,-3.238,27.166,0,269.44,,282,270,-11.77,3.053,-6.507,24.878
4271.5,3.503,0.801,-35.209,3.331,9.458,4.571,36.199,4.222,-16.452,-2.794,0,37.853,38.396,9.403,3.275,-12.529,-9.608,-13.94,-10.935,-3.247,27.159,0,270.74,,282,270,-11.74,3.06,-6.507,24.822
4272.0,3.503,0.801,-35.209,3.331,9.458,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.403,3.275,-12.632,-9.569,-13.918,-10.865,-3.247,27.159,0,270.74,,282,270,-11.753,3.067,-6.5,24.804
4272.5,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.671,-9.617,-14.026,-10.929,-3.247,27.159,0,270.64,,282,270,-11.746,3.075,-6.5,24.793
4273.0,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.703,-9.62,-13.983,-10.957,-3.247,27.159,0,270.64,,282,270,-11.811,3.065,-6.516,24.763
4273.5,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.659,-9.587,-13.983,-10.92,-3.247,27.159,0,270.94,,282,270,-11.816,3.056,-6.514,24.754
4274.0,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.73,-9.618,-14.042,-10.978,-3.247,27.159,0,270.94,,282,270,-11.787,3.047,-6.488,24.719
4274.5,2.512,0.682,-33.207,3.332,9.37,4.59,36.198,4.221,-16.402,-2.808,0,37.839,38.355,9.541,3.258,-12.74,-9.597,-14.044,-10.92,-3.264,27.153,0,270.34,,282,270,-11.842,3.039,-6.496,24.683
4275.0,2.512,0.682,-33.207,3.332,9.37,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.541,3.258,-12.705,-9.626,-13.942,-10.943,-3.264,27.153,0,270.34,,282,270,-11.825,3.03,-6.493,24.648
4275.5,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.655,-9.586,-14.037,-10.919,-3.264,27.153,0,270.34,,282,270,-11.804,3.021,-6.468,24.615
4276.0,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.679,-9.573,-13.955,-10.907,-3.264,27.153,0,270.34,,282,270,-11.799,3.022,-6.505,24.625
4276.5,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.6,-9.564,-13.954,-10.91,-3.264,27.153,0,270.44,,282,270,-11.778,3.023,-6.505,24.655
4277.0,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.584,-9.57,-13.958,-10.866,-3.264,27.153,0,270.44,,282,270,-11.757,3.024,-6.489,24.69
4277.5,3.079,0.773,-34.806,3.363,9.413,4.67,36.2,4.21,-16.376,-2.81,0,37.83,38.289,9.431,3.223,-12.656,-9.571,-13.913,-10.883,-3.264,27.142,0,270.74,,282,270,-11.745,3.025,-6.495,24.763
4278.0,3.079,0.773,-34.806,3.363,9.413,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.431,3.223,-12.603,-9.563,-14.0,-10.89,-3.264,27.142,0,270.74,,282,270,-11.756,3.026,-6.459,24.797
4278.5,3.079,0.773,-34.806,3.363,9.413,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.431,3.223,-12.515,-9.546,-13.947,-10.791,-3.264,27.142,0,270.84,,282,270,-11.764,3.027,-6.488,24.825
4279.0,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.579,-9.551,-13.973,-10.923,-3.264,27.142,0,270.84,,282,270,-11.7,3.028,-6.467,24.909
4279.5,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.574,-9.543,-13.986,-10.866,-3.264,27.142,0,270.44,,282,270,-11.757,3.032,-6.467,24.893
4280.0,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.555,-9.559,-14.006,-10.882,-3.264,27.142,0,270.44,,282,270,-11.742,3.037,-6.482,24.875
4280.5,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.59,-9.619,-13.718,-10.851,-3.264,27.142,0,270.04,,282,270,-11.75,3.041,-6.502,24.813
4281.0,3.309,0.85,-34.485,3.32,9.348,4.652,36.197,4.211,-16.324,-2.814,0,37.824,38.338,9.561,3.408,-12.61,-9.577,-13.858,-10.875,-3.256,27.136,0,270.04,,282,270,-11.694,3.046,-6.482,24.866
4281.5,3.309,0.85,-34.485,3.32,9.348,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.561,3.408,-12.515,-9.571,-13.95,-10.939,-3.256,27.136,0,270.24,,282,270,-11.73,3.05,-6.451,24.986
4282.0,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.668,-9.58,-14.015,-10.923,-3.256,27.136,0,270.24,,282,270,-11.744,3.054,-6.446,24.937
4282.5,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.6,-9.592,-13.967,-10.939,-3.256,27.136,0,269.84,,282,270,-11.797,3.06,-6.457,24.909
4283.0,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.618,-9.588,-14.048,-10.928,-3.256,27.136,0,269.84,,282,270,-11.775,3.065,-6.454,24.908
4283.5,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.617,-9.568,-14.042,-10.955,-3.256,27.136,0,269.94,,282,270,-11.796,3.07,-6.467,24.868
4284.0,3.376,0.785,-35.209,3.324,9.43,4.63,36.194,4.212,-16.278,-2.811,0,37.814,38.273,9.422,3.302,-12.637,-9.578,-14.026,-10.949,-3.263,27.133,0,269.94,,282,270,-11.796,3.075,-6.448,24.881
4284.5,3.376,0.785,-35.209,3.324,9.43,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.422,3.302,-12.672,-9.545,-13.995,-10.876,-3.263,27.133,0,269.84,,282,270,-11.798,3.08,-6.437,24.881
4285.0,3.376,0.785,-35.209,3.324,9.43,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.422,3.302,-12.616,-9.588,-13.917,-10.871,-3.263,27.133,0,269.84,,282,270,-11.772,3.085,-6.465,24.798
4285.5,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.534,-9.55,-13.953,-10.886,-3.263,27.133,0,269.24,,282,270,-11.748,3.089,-6.462,24.786
4286.0,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.576,-9.519,-13.873,-10.81,-3.263,27.133,0,269.24,,282,270,-11.731,3.078,-6.45,24.75
4286.5,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.618,-9.563,-14.037,-10.887,-3.263,27.133,0,269.14,,282,270,-11.695,3.066,-6.442,24.746
4287.0,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.657,-9.552,-13.873,-10.848,-3.263,27.133,0,269.14,,282,270,-11.776,3.055,-6.445,24.713
4287.5,2.381,0.658,-34.117,3.389,9.421,4.621,36.199,4.214,-16.252,-2.815,0,37.797,38.217,9.485,3.25,-12.64,-9.558,-13.885,-10.848,-3.266,27.14,0,268.74,,283,270,-11.733,3.044,-6.453,24.723
4288.0,2.381,0.658,-34.117,3.389,9.421,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.485,3.25,-12.505,-9.56,-13.85,-10.871,-3.266,27.14,0,268.74,,283,270,-11.733,3.033,-6.474,24.736
4288.5,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.467,-9.543,-13.877,-10.802,-3.266,27.14,0,268.84,,284,270,-11.696,3.023,-6.457,24.608
4289.0,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.56,-9.544,-13.832,-10.837,-3.266,27.14,0,268.84,,284,270,-11.672,3.025,-6.463,24.515
4289.5,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.545,-9.538,-13.929,-10.913,-3.266,27.14,0,269.84,,284,270,-11.693,3.027,-6.451,24.45
4290.0,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.639,-9.521,-13.877,-10.847,-3.266,27.14,0,269.84,,284,270,-11.731,3.029,-6.426,24.394
4290.5,3.15,0.807,-33.778,3.373,9.448,4.601,36.186,4.225,-16.21,-2.823,0,37.789,38.232,9.631,3.231,-12.567,-9.548,-13.957,-10.894,-3.268,27.136,0,270.54,,284,270,-11.721,3.031,-6.473,24.328
4291.0,3.15,0.807,-33.778,3.373,9.448,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.631,3.231,-12.504,-9.562,-13.934,-10.825,-3.268,27.136,0,270.54,,284,270,-11.742,3.033,-6.447,24.285
4291.5,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.568,-9.507,-13.822,-10.771,-3.268,27.136,0,270.04,,284,270,-11.706,3.035,-6.446,24.265
4292.0,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.564,-9.502,-13.825,-10.793,-3.268,27.136,0,270.04,,284,270,-11.667,3.034,-6.442,24.228
4292.5,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.466,-9.55,-13.873,-10.792,-3.268,27.136,0,270.24,,284,270,-11.671,3.033,-6.451,24.197
4293.0,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.576,-9.552,-13.992,-10.917,-3.268,27.136,0,270.24,,284,270,-11.67,3.033,-6.425,24.17
4293.5,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.592,-9.564,-14.011,-10.886,-3.268,27.136,0,271.24,,283,270,-11.759,3.032,-6.421,24.146
4294.0,2.993,0.79,-34.542,3.337,9.372,4.616,36.178,4.244,-16.162,-2.816,0,37.775,38.227,9.525,3.436,-12.64,-9.522,-13.92,-10.836,-3.263,27.138,0,271.24,,283,270,-11.763,3.031,-6.44,24.131
4294.5,2.993,0.79,-34.542,3.337,9.372,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.525,3.436,-12.572,-9.578,-13.9,-10.887,-3.263,27.138,0,271.34,,282,270,-11.729,3.031,-6.44,24.121
4295.0,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.466,-9.528,-13.909,-10.873,-3.263,27.138,0,271.34,,282,270,-11.734,3.03,-6.447,24.102
4295.5,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.583,-9.533,-13.863,-10.839,-3.263,27.138,0,271.54,,281,270,-11.694,3.034,-6.466,24.032
4296.0,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.623,-9.548,-13.87,-10.845,-3.263,27.138,0,271.54,,281,270,-11.705,3.038,-6.44,23.946
4296.5,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.549,-9.545,-13.856,-10.823,-3.263,27.138,0,269.84,,281,270,-11.722,3.042,-6.447,23.888
4297.0,3.28,0.814,-34.38,3.321,9.517,4.624,36.174,4.222,-16.119,-2.813,0,37.756,38.138,9.566,3.246,-12.613,-9.524,-13.844,-10.829,-3.274,27.131,0,269.84,,281,270,-11.693,3.046,-6.466,23.856
4297.5,3.28,0.814,-34.38,3.321,9.517,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.566,3.246,-12.547,-9.562,-13.905,-10.871,-3.274,27.131,0,269.34,,281,270,-11.702,3.05,-6.441,23.831
4298.0,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.617,-9.552,-13.962,-10.824,-3.274,27.131,0,269.34,,281,270,-11.721,3.054,-6.444,23.804
4298.5,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.556,-9.586,-13.842,-10.866,-3.274,27.131,0,269.44,,281,270,-11.739,3.05,-6.453,23.776
4299.0,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.427,-9.526,-13.881,-10.784,-3.274,27.131,0,269.44,,281,270,-11.713,3.047,-6.444,23.747
4299.5,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.519,-9.58,-13.869,-10.87,-3.274,27.131,0,268.44,,282,270,-11.654,3.043,-6.431,23.75
4300.0,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.596,-9.551,-13.86,-10.838,-3.274,27.131,0,268.44,,282,270,-11.709,3.04,-6.432,23.741
4300.5,2.839,0.704,-34.421,3.342,9.361,4.629,36.165,4.228,-16.099,-2.823,0,37.735,38.062,9.54,3.381,-12.587,-9.547,-13.907,-10.882,-3.276,27.133,0,268.94,,283,270,-11.711,3.037,-6.435,23.739
4301.0,2.839,0.704,-34.421,3.342,9.361,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.54,3.381,-12.477,-9.554,-13.931,-10.862,-3.276,27.133,0,268.94,,283,270,-11.731,3.033,-6.425,23.768
4301.5,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.608,-9.545,-13.912,-10.85,-3.276,27.133,0,268.84,,284,270,-11.706,3.03,-6.425,23.778
4302.0,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.592,-9.559,-13.977,-10.936,-3.276,27.133,0,268.84,,284,270,-11.729,3.032,-6.428,23.764
4302.5,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.637,-9.553,-13.886,-10.863,-3.276,27.133,0,270.84,,284,270,-11.766,3.034,-6.439,23.686
4303.0,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.612,-9.565,-13.901,-10.87,-3.276,27.133,0,270.84,,284,270,-11.735,3.036,-6.427,23.634
4303.5,3.142,0.787,-34.648,3.313,9.51,4.661,36.181,4.249,-16.026,-2.813,0,37.728,38.081,9.507,3.258,-12.493,-9.564,-13.957,-10.911,-3.262,27.136,0,271.04,,283,270,-11.737,3.037,-6.423,23.624
4304.0,3.142,0.787,-34.648,3.313,9.51,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.507,3.258,-12.628,-9.603,-13.996,-10.966,-3.262,27.136,0,271.04,,283,270,-11.731,3.039,-6.428,23.621
4304.5,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.657,-9.581,-13.962,-10.944,-3.262,27.136,0,271.24,,282,270,-11.798,3.041,-6.434,23.634
4305.0,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.661,-9.602,-13.958,-10.948,-3.262,27.136,0,271.24,,282,270,-11.786,3.033,-6.429,23.658
4305.5,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.713,-9.587,-13.982,-10.941,-3.262,27.136,0,270.84,,282,270,-11.792,3.025,-6.438,23.682
4306.0,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.632,-9.571,-14.027,-10.933,-3.262,27.136,0,270.84,,282,270,-11.806,3.018,-6.446,23.666
4306.5,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.596,-9.581,-13.973,-10.85,-3.262,27.136,0,270.84,,282,270,-11.791,3.01,-6.466,23.697
4307.0,2.562,0.686,-34.33,3.362,9.427,4.601,36.173,4.234,-16.0,-2.827,0,37.708,38.024,9.484,3.244,-12.618,-9.603,-13.85,-10.892,-3.272,27.134,0,270.84,,282,270,-11.75,3.003,-6.455,23.693
4307.5,2.562,0.686,-34.33,3.362,9.427,4.601,36.173,4.234,-16.0,-2.827,0,37.7,38.0,9.484,3.244,-12.573,-9.554,-13.851,-10.841,-3.272,27.134,0,271.14,,281,270,-11.741,2.996,-6.462,23.662
4308.0,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16.0,-2.827,0,37.7,38.0,9.461,3.262,-12.527,-9.55,-13.86,-10.863,-3.272,27.134,0,271.14,,281,270,-11.705,2.989,-6.458,23.599
4308.5,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16.0,-2.827,0,37.7,38.0,9.461,3.262,-12.431,-9.553,-13.904,-10.779,-3.272,27.134,0,270.34,,281,270,-11.7,2.991,-6.446,23.555
4309.0,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16.0,-2.827,0,37.7,38.0,9.461,3.262,-12.509,-9.565,-13.925,-10.836,-3.272,27.134,0,270.34,,281,270,-11.667,2.993,-6.465,23.495
4309.5,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16.0,-2.827,0,37.7,38.0,9.461,3.262,-12.564,-9.582,-13.742,-10.841,-3.272,27.134,0,268.34,,282,270,-11.709,2.995,-6.445,23.391
4310.0,3.113,0.748,-35.209,3.321,9.474,4.602,36.162,4.235,-15.963,-2.837,0,37.699,38.001,9.461,3.262,-12.602,-9.57,-14.012,-10.946,-3.279,27.144,0,268.34,,282,270,-11.682,2.997,-6.434,23.339
4310.5,3.113,0.748,-35.209,3.321,9.474,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38.0,9.461,3.262,-12.647,-9.617,-14.023,-10.999,-3.279,27.144,0,269.04,,282,270,-11.783,2.998,-6.435,23.324
4311.0,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38.0,9.425,3.25,-12.655,-9.61,-14.058,-10.913,-3.279,27.144,0,269.04,,282,270,-11.822,3.0,-6.447,23.287
4311.5,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38.0,9.425,3.25,-12.673,-9.636,-13.91,-10.965,-3.279,27.144,0,268.74,,283,270,-11.809,3.003,-6.45,23.263
4312.0,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38.0,9.425,3.25,-12.563,-9.587,-13.915,-10.905,-3.279,27.144,0,268.74,,283,270,-11.796,3.006,-6.457,23.232
4312.5,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38.0,9.425,3.25,-12.6,-9.593,-13.912,-10.9,-3.279,27.144,0,269.54,,283,270,-11.742,3.009,-6.449,23.232
4313.0,3.188,0.741,-35.209,3.348,9.442,4.59,36.168,4.234,-15.912,-2.817,0,37.689,37.977,9.425,3.25,-12.578,-9.577,-13.919,-10.92,-3.278,27.148,0,269.54,,283,270,-11.751,3.012,-6.467,23.24
4313.5,3.188,0.741,-35.209,3.348,9.442,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38.0,9.425,3.25,-12.468,-9.576,-13.934,-10.831,-3.278,27.148,0,269.74,,283,270,-11.748,3.015,-6.481,23.255
4314.0,3.188,0.741,-35.209,3.348,9.442,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38.0,9.425,3.25,-12.533,-9.568,-13.804,-10.828,-3.278,27.148,0,269.74,,283,270,-11.702,3.018,-6.465,23.281
4314.5,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38.0,9.375,3.241,-12.462,-9.591,-13.922,-10.819,-3.278,27.148,0,269.44,,283,270,-11.683,3.021,-6.459,23.254
4315.0,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38.0,9.375,3.241,-12.506,-9.582,-13.973,-10.908,-3.278,27.148,0,269.44,,283,270,-11.698,3.025,-6.44,23.281
4315.5,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38.0,9.375,3.241,-12.566,-9.643,-13.724,-10.875,-3.278,27.148,0,270.84,,283,270,-11.742,3.03,-6.457,23.271
4316.0,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38.0,9.375,3.241,-12.574,-9.566,-13.84,-10.849,-3.278,27.148,0,270.84,,283,270,-11.702,3.034,-6.447,23.264
4316.5,3.289,0.804,-35.209,3.318,9.46,4.558,36.152,4.238,-15.885,-2.831,0,37.668,37.945,9.375,3.241,-12.456,-9.581,-13.853,-10.892,-3.279,27.144,0,270.54,,283,270,-11.707,3.038,-6.444,23.248
4317.0,3.289,0.804,-35.209,3.318,9.46,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.375,3.241,-12.48,-9.588,-13.935,-10.848,-3.279,27.144,0,270.54,,283,270,-11.695,3.042,-6.474,23.27
4317.5,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.551,-9.528,-13.797,-10.801,-3.279,27.144,0,270.04,,283,270,-11.713,3.046,-6.439,23.257
4318.0,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.358,-9.554,-13.866,-10.855,-3.279,27.144,0,270.04,,283,270,-11.669,3.05,-6.467,23.236
4318.5,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.506,-9.615,-13.909,-10.918,-3.279,27.144,0,269.34,,283,270,-11.658,3.054,-6.445,23.271
4319.0,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.629,-9.592,-13.887,-10.91,-3.279,27.144,0,269.34,,283,270,-11.737,3.057,-6.457,23.317
4319.5,3.28,0.764,-35.209,3.271,9.455,4.634,36.164,4.241,-15.825,-2.825,0,37.665,38.001,9.454,3.425,-12.581,-9.58,-13.889,-10.914,-3.277,27.156,0,270.14,,283,270,-11.754,3.061,-6.45,23.354
4320.0,3.28,0.764,-35.209,3.271,9.455,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38.0,9.454,3.425,-12.666,-9.601,-13.927,-10.92,-3.277,27.156,0,270.14,,283,270,-11.741,3.065,-6.437,23.469
4320.5,3.28,0.764,-35.209,3.271,9.455,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38.0,9.454,3.425,-12.425,-9.598,-13.89,-10.901,-3.277,27.156,0,269.74,,283,270,-11.778,3.068,-6.446,23.539
4321.0,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38.0,9.526,3.429,-12.474,-9.589,-13.932,-10.907,-3.277,27.156,0,269.74,,283,270,-11.703,3.072,-6.446,23.542
4321.5,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38.0,9.526,3.429,-12.661,-9.607,-13.954,-10.955,-3.277,27.156,0,269.94,,283,270,-11.725,3.068,-6.426,23.599
4322.0,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38.0,9.526,3.429,-12.682,-9.592,-14.046,-10.92,-3.277,27.156,0,269.94,,283,270,-11.794,3.065,-6.424,23.609
4322.5,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38.0,9.526,3.429,-12.639,-9.589,-13.921,-10.912,-3.277,27.156,0,270.04,,283,270,-11.81,3.062,-6.451,23.654
4323.0,2.868,0.733,-34.943,3.295,9.408,4.661,36.199,4.253,-15.769,-2.82,0,37.656,37.927,9.526,3.429,-12.519,-9.571,-13.947,-10.872,-3.256,27.152,0,270.04,,283,270,-11.765,3.059,-6.433,23.688
4323.5,2.868,0.733,-34.943,3.295,9.408,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.526,3.429,-12.544,-9.573,-13.884,-10.845,-3.256,27.152,0,270.14,,283,270,-11.727,3.056,-6.434,23.776
4324.0,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.613,-9.541,-13.868,-10.853,-3.256,27.152,0,270.14,,283,270,-11.711,3.052,-6.418,23.834
4324.5,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.632,-9.568,-13.9,-10.884,-3.256,27.152,0,270.14,,283,270,-11.719,3.051,-6.398,23.854
4325.0,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.595,-9.5,-13.813,-10.817,-3.256,27.152,0,270.14,,283,270,-11.746,3.05,-6.398,23.887
4325.5,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.365,-9.552,-13.835,-10.866,-3.256,27.152,0,270.64,,283,270,-11.681,3.049,-6.457,23.906
4326.0,2.984,0.748,-34.35,3.354,9.458,4.65,36.169,4.243,-15.756,-2.808,0,37.64,37.88,9.576,3.256,-12.433,-9.555,-13.837,-10.81,-3.259,27.161,0,270.64,,283,270,-11.654,3.048,-6.428,23.946
4326.5,2.984,0.748,-34.35,3.354,9.458,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.576,3.256,-12.542,-9.573,-13.895,-10.894,-3.259,27.161,0,270.84,,283,270,-11.659,3.047,-6.431,23.989
4327.0,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.461,-9.549,-13.91,-10.878,-3.259,27.161,0,270.84,,283,270,-11.726,3.046,-6.393,24.025
4327.5,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.48,-9.543,-13.925,-10.888,-3.259,27.161,0,270.84,,283,270,-11.7,3.051,-6.407,24.062
4328.0,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.494,-9.545,-13.824,-10.796,-3.259,27.161,0,270.84,,283,270,-11.709,3.055,-6.382,24.098
4328.5,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.589,-9.55,-13.785,-10.847,-3.259,27.161,0,270.54,,283,270,-11.665,3.06,-6.394,24.214
4329.0,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.598,-9.562,-13.937,-10.933,-3.259,27.161,0,270.54,,283,270,-11.693,3.064,-6.382,24.255
4329.5,3.332,0.826,-35.209,3.301,9.348,4.604,36.162,4.223,-15.718,-2.797,0,37.624,37.887,9.442,3.376,-12.49,-9.551,-13.871,-10.925,-3.259,27.16,0,270.64,,283,270,-11.757,3.069,-6.39,24.299
4330.0,3.332,0.826,-35.209,3.301,9.348,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.442,3.376,-12.447,-9.539,-13.889,-10.893,-3.259,27.16,0,270.64,,283,270,-11.709,3.073,-6.398,24.3
4330.5,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.61,-9.571,-13.918,-10.888,-3.259,27.16,0,271.34,,282,270,-11.692,3.077,-6.408,24.368
4331.0,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.492,-9.539,-13.915,-10.845,-3.259,27.16,0,271.34,,282,270,-11.747,3.075,-6.397,24.405
4331.5,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.484,-9.569,-13.827,-10.859,-3.259,27.16,0,271.24,,281,270,-11.698,3.072,-6.397,24.461
4332.0,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.602,-9.529,-13.905,-10.882,-3.259,27.16,0,271.24,,281,270,-11.685,3.069,-6.404,24.501
4332.5,2.911,0.773,-33.772,3.364,9.322,4.655,36.17,4.251,-15.678,-2.81,0,37.618,37.851,9.712,3.348,-12.623,-9.544,-13.911,-10.862,-3.254,27.165,0,271.64,,280,270,-11.729,3.067,-6.379,24.515
4333.0,2.911,0.773,-33.772,3.364,9.322,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.712,3.348,-12.49,-9.523,-13.816,-10.849,-3.254,27.165,0,271.64,,280,270,-11.735,3.064,-6.392,24.521
4333.5,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.404,-9.525,-13.767,-10.795,-3.254,27.165,0,271.34,,279,270,-11.67,3.062,-6.419,24.495
4334.0,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.505,-9.546,-13.841,-10.824,-3.254,27.165,0,271.34,,279,270,-11.623,3.063,-6.385,24.434
4334.5,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.542,-9.512,-13.85,-10.84,-3.254,27.165,0,270.74,,279,270,-11.679,3.065,-6.386,24.362
4335.0,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.607,-9.519,-13.923,-10.857,-3.254,27.165,0,270.74,,279,270,-11.686,3.067,-6.377,24.281
4335.5,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.49,-9.533,-13.928,-10.869,-3.254,27.165,0,267.94,,280,270,-11.726,3.068,-6.359,24.25
4336.0,3.164,0.846,-33.899,3.404,9.377,4.638,36.177,4.25,-15.644,-2.821,0,37.603,37.858,9.524,3.141,-12.578,-9.533,-13.868,-10.856,-3.258,27.17,0,267.94,,280,270,-11.705,3.07,-6.38,24.216
4336.5,3.164,0.846,-33.899,3.404,9.377,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.524,3.141,-12.545,-9.524,-13.922,-10.867,-3.258,27.17,0,268.14,,281,270,-11.709,3.071,-6.367,24.176
4337.0,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.431,-9.504,-13.934,-10.873,-3.258,27.17,0,268.14,,281,270,-11.714,3.073,-6.364,24.104
4337.5,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.489,-9.53,-13.86,-10.793,-3.258,27.17,0,268.04,,282,270,-11.686,3.075,-6.351,24.121
4338.0,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.52,-9.507,-13.959,-10.861,-3.258,27.17,0,268.04,,282,270,-11.668,3.077,-6.363,24.009
4338.5,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.585,-9.529,-13.849,-10.865,-3.258,27.17,0,269.04,,282,270,-11.712,3.079,-6.37,23.984
4339.0,3.192,0.798,-35.209,3.321,9.338,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.886,9.41,3.405,-12.433,-9.496,-13.92,-10.834,-3.254,27.174,0,269.04,,282,270,-11.707,3.08,-6.37,23.943
4339.5,3.192,0.798,-35.209,3.321,9.338,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.41,3.405,-12.533,-9.512,-13.892,-10.821,-3.254,27.174,0,268.64,,283,270,-11.671,3.082,-6.331,23.909
4340.0,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.575,-9.46,-13.827,-10.797,-3.254,27.174,0,268.64,,283,270,-11.689,3.084,-6.352,23.89
4340.5,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.584,-9.481,-13.851,-10.799,-3.254,27.174,0,268.74,,284,270,-11.665,3.08,-6.366,23.862
4341.0,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.458,-9.485,-13.932,-10.792,-3.254,27.174,0,268.74,,284,270,-11.679,3.076,-6.351,23.854
4341.5,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.484,-9.478,-13.841,-10.751,-3.254,27.174,0,270.94,,284,270,-11.667,3.072,-6.355,23.84
4342.0,2.845,0.714,-34.257,3.369,9.405,4.606,36.162,4.243,-15.574,-2.816,0,37.577,37.833,9.603,3.375,-12.565,-9.469,-13.823,-10.78,-3.263,27.165,0,270.94,,284,270,-11.638,3.069,-6.321,23.877
4342.5,2.845,0.714,-34.257,3.369,9.405,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.603,3.375,-12.603,-9.518,-13.887,-10.815,-3.263,27.165,0,271.44,,283,270,-11.659,3.065,-6.306,23.868
4343.0,2.845,0.714,-34.257,3.369,9.405,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.603,3.375,-12.605,-9.473,-13.909,-10.828,-3.263,27.165,0,271.44,,283,270,-11.706,3.061,-6.341,23.869
4343.5,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.428,-9.508,-13.884,-10.851,-3.263,27.165,0,271.94,,282,270,-11.704,3.058,-6.339,23.878
4344.0,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.448,-9.462,-13.807,-10.752,-3.263,27.165,0,271.94,,282,270,-11.668,3.063,-6.343,23.884
4344.5,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.518,-9.485,-13.846,-10.776,-3.263,27.165,0,271.34,,281,270,-11.617,3.068,-6.334,23.87
4345.0,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.415,-9.452,-13.873,-10.808,-3.263,27.165,0,271.34,,281,270,-11.656,3.073,-6.342,23.838
4345.5,3.365,0.788,-35.209,3.298,9.416,4.64,36.157,4.249,-15.536,-2.799,0,37.575,37.803,9.406,3.51,-12.434,-9.47,-13.927,-10.762,-3.261,27.18,0,270.74,,281,270,-11.637,3.078,-6.339,23.832
4346.0,3.365,0.788,-35.209,3.298,9.416,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.406,3.51,-12.531,-9.493,-13.909,-10.781,-3.261,27.18,0,270.74,,281,270,-11.648,3.082,-6.334,23.823
4346.5,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.554,-9.498,-13.942,-10.868,-3.261,27.18,0,271.34,,280,270,-11.679,3.087,-6.337,23.768
4347.0,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.602,-9.504,-14.031,-10.914,-3.261,27.18,0,271.34,,280,270,-11.716,3.09,-6.317,23.742
4347.5,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.631,-9.509,-14.053,-10.909,-3.261,27.18,0,268.94,,281,270,-11.763,3.093,-6.321,23.72
4348.0,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.568,-9.506,-14.028,-10.885,-3.261,27.18,0,268.94,,281,270,-11.776,3.097,-6.319,23.701
4348.5,3.287,0.818,-35.209,3.324,9.377,4.674,36.17,4.249,-15.476,-2.812,0,37.569,37.828,9.39,3.416,-12.643,-9.513,-13.972,-10.871,-3.268,27.169,0,269.64,,281,270,-11.747,3.1,-6.353,23.687
4349.0,3.287,0.818,-35.209,3.324,9.377,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.39,3.416,-12.516,-9.511,-13.947,-10.857,-3.268,27.169,0,269.64,,281,270,-11.75,3.103,-6.344,23.684
4349.5,3.287,0.818,-35.209,3.324,9.377,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.39,3.416,-12.486,-9.507,-13.886,-10.8,-3.268,27.169,0,269.14,,281,270,-11.708,3.106,-6.338,23.677
4350.0,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.484,-9.503,-13.884,-10.817,-3.268,27.169,0,269.14,,281,270,-11.67,3.109,-6.35,23.671
4350.5,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.424,-9.485,-13.855,-10.756,-3.268,27.169,0,269.04,,281,270,-11.672,3.109,-6.331,23.696
4351.0,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.533,-9.472,-13.829,-10.753,-3.268,27.169,0,269.04,,281,270,-11.63,3.109,-6.327,23.685
4351.5,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.43,-9.492,-13.876,-10.813,-3.268,27.169,0,268.74,,282,270,-11.647,3.108,-6.326,23.671
4352.0,3.098,0.808,-34.443,3.338,9.419,4.636,36.158,4.249,-15.449,-2.807,0,37.559,37.808,9.585,3.367,-12.445,-9.496,-13.91,-10.763,-3.263,27.173,0,268.74,,282,270,-11.653,3.108,-6.338,23.651
4352.5,3.098,0.808,-34.443,3.338,9.419,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.585,3.367,-12.52,-9.482,-13.845,-10.789,-3.263,27.173,0,269.14,,282,270,-11.654,3.108,-6.339,23.674
4353.0,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.573,-9.495,-13.896,-10.839,-3.263,27.173,0,269.14,,282,270,-11.659,3.108,-6.335,23.675
4353.5,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.49,-9.492,-13.919,-10.77,-3.263,27.173,0,268.24,,283,270,-11.701,3.099,-6.329,23.667
4354.0,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.467,-9.492,-13.929,-10.778,-3.263,27.173,0,268.24,,283,270,-11.668,3.091,-6.317,23.671
4354.5,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.504,-9.5,-13.865,-10.832,-3.263,27.173,0,269.54,,283,270,-11.666,3.083,-6.331,23.68
4355.0,2.596,0.736,-34.242,3.361,9.402,4.641,36.149,4.249,-15.422,-2.823,0,37.545,37.861,9.513,3.364,-12.536,-9.506,-13.965,-10.876,-3.257,27.162,0,269.54,,283,270,-11.675,3.075,-6.305,23.703
4355.5,2.596,0.736,-34.242,3.361,9.402,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.513,3.364,-12.482,-9.482,-13.985,-10.838,-3.257,27.162,0,269.54,,283,270,-11.721,3.067,-6.341,23.7
4356.0,2.596,0.736,-34.242,3.361,9.402,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.513,3.364,-12.513,-9.519,-13.767,-10.726,-3.257,27.162,0,269.54,,283,270,-11.697,3.059,-6.31,23.659
4356.5,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.522,-9.481,-13.87,-10.785,-3.257,27.162,0,270.84,,283,270,-11.631,3.052,-6.338,23.64
4357.0,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.521,-9.473,-13.89,-10.807,-3.257,27.162,0,270.84,,283,270,-11.665,3.063,-6.323,23.651
4357.5,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.435,-9.497,-13.826,-10.769,-3.257,27.162,0,271.64,,282,270,-11.673,3.063,-6.311,23.665
4358.0,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.456,-9.476,-13.781,-10.754,-3.257,27.162,0,271.64,,282,270,-11.632,3.068,-6.336,23.677
4358.5,3.381,0.798,-35.209,3.362,9.422,4.644,36.146,4.274,-15.387,-2.807,0,37.551,37.86,9.412,3.333,-12.333,-9.492,-13.817,-10.72,-3.254,27.168,0,272.24,,281,270,-11.617,3.073,-6.342,23.705
4359.0,3.381,0.798,-35.209,3.362,9.422,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.412,3.333,-12.481,-9.435,-13.757,-10.735,-3.254,27.168,0,272.24,,281,270,-11.59,3.078,-6.332,23.714
4359.5,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.526,-9.504,-13.906,-10.811,-3.254,27.168,0,271.74,,280,270,-11.602,3.083,-6.337,23.754
4360.0,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.528,-9.507,-13.82,-10.83,-3.254,27.168,0,271.74,,280,270,-11.687,3.081,-6.316,23.769
4360.5,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.598,-9.578,-13.988,-10.945,-3.254,27.168,0,269.34,,280,270,-11.671,3.08,-6.338,23.79
4361.0,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.524,-9.55,-13.959,-10.854,-3.254,27.168,0,269.34,,280,270,-11.777,3.078,-6.36,23.81
4361.5,2.981,0.768,-33.936,3.365,9.38,4.59,36.153,4.246,-15.33,-2.824,0,37.542,37.814,9.516,3.124,-12.584,-9.515,-13.879,-10.804,-3.267,27.157,0,269.14,,280,270,-11.722,3.076,-6.368,23.839
4362.0,2.981,0.768,-33.936,3.365,9.38,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.516,3.124,-12.593,-9.536,-13.888,-10.868,-3.267,27.157,0,269.14,,280,270,-11.695,3.075,-6.363,23.808
4362.5,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.484,-9.54,-13.956,-10.884,-3.267,27.157,0,269.24,,280,270,-11.721,3.073,-6.358,23.822
4363.0,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.467,-9.553,-13.842,-10.831,-3.267,27.157,0,269.24,,280,270,-11.716,3.071,-6.38,23.809
4363.5,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.555,-9.531,-13.787,-10.819,-3.267,27.157,0,269.14,,280,270,-11.673,3.07,-6.361,23.828
4364.0,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.469,-9.489,-13.806,-10.748,-3.267,27.157,0,269.14,,280,270,-11.673,3.068,-6.384,23.813
4364.5,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.533,-9.538,-13.899,-10.837,-3.267,27.157,0,269.64,,280,270,-11.628,3.066,-6.366,23.799
4365.0,2.959,0.752,-33.975,3.313,9.482,4.598,36.146,4.253,-15.291,-2.807,0,37.546,37.837,9.578,3.248,-12.577,-9.554,-13.926,-10.914,-3.266,27.161,0,269.64,,280,270,-11.702,3.064,-6.37,23.813
4365.5,2.959,0.752,-33.975,3.313,9.482,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.578,3.248,-12.603,-9.555,-13.973,-10.855,-3.266,27.161,0,268.24,,281,270,-11.743,3.063,-6.354,23.816
