t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4366.0,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.563,-9.547,-13.895,-10.88,-3.266,27.161,0,268.24,,281,270,-11.747,3.061,-6.377,23.835
4366.5,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.465,-9.528,-13.876,-10.859,-3.266,27.161,0,268.24,,282,270,-11.721,3.054,-6.38,23.878
4367.0,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.432,-9.559,-13.899,-10.858,-3.266,27.161,0,268.24,,282,270,-11.682,3.047,-6.385,23.918
4367.5,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.568,-9.544,-13.925,-10.885,-3.266,27.161,0,268.94,,283,270,-11.687,3.04,-6.389,23.879
4368.0,2.628,0.74,-34.018,3.383,9.378,4.638,36.156,4.283,-15.25,-2.822,0,37.547,37.932,9.5,3.241,-12.485,-9.58,-13.859,-10.823,-3.27,27.158,0,268.94,,283,270,-11.731,3.033,-6.41,23.893
4368.5,2.628,0.74,-34.018,3.383,9.378,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.5,3.241,-12.518,-9.544,-13.841,-10.838,-3.27,27.158,0,268.14,,284,270,-11.687,3.027,-6.408,23.908
4369.0,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.507,-9.584,-13.93,-10.931,-3.27,27.158,0,268.14,,284,270,-11.685,3.02,-6.398,23.919
4369.5,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.538,-9.56,-14.001,-10.921,-3.27,27.158,0,268.44,,285,270,-11.738,3.014,-6.369,23.91
4370.0,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.561,-9.561,-13.97,-10.85,-3.27,27.158,0,268.44,,285,270,-11.755,3.007,-6.404,23.988
4370.5,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.559,-9.527,-13.886,-10.821,-3.27,27.158,0,271.54,,284,270,-11.735,3.001,-6.398,23.981
4371.0,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.639,-9.58,-13.877,-10.869,-3.27,27.158,0,271.54,,284,270,-11.698,2.995,-6.413,24.002
4371.5,2.631,0.752,-34.032,3.35,9.402,4.666,36.154,4.276,-15.212,-2.837,0,37.547,38.065,9.517,3.264,-12.618,-9.525,-13.899,-10.856,-3.266,27.153,0,271.94,,283,270,-11.741,2.989,-6.403,23.96
4372.0,2.631,0.752,-34.032,3.35,9.402,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.517,3.264,-12.345,-9.528,-13.852,-10.851,-3.266,27.153,0,271.94,,283,270,-11.724,2.983,-6.409,23.911
4372.5,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.417,-9.543,-13.857,-10.798,-3.266,27.153,0,271.44,,282,270,-11.644,2.978,-6.38,23.885
4373.0,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.492,-9.568,-13.777,-10.852,-3.266,27.153,0,271.44,,282,270,-11.654,2.98,-6.398,23.893
4373.5,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.381,-9.511,-13.865,-10.839,-3.266,27.153,0,270.14,,282,270,-11.672,2.983,-6.388,23.892
4374.0,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.43,-9.54,-13.823,-10.795,-3.266,27.153,0,270.14,,282,270,-11.649,2.986,-6.38,23.873
4374.5,3.153,0.806,-34.659,3.321,9.466,4.677,36.156,4.266,-15.174,-2.827,0,37.553,37.904,9.46,3.231,-12.579,-9.552,-13.855,-10.836,-3.263,27.155,0,270.74,,282,270,-11.647,2.989,-6.386,23.876
4375.0,3.153,0.806,-34.659,3.321,9.466,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.46,3.231,-12.588,-9.554,-14.056,-10.93,-3.263,27.155,0,270.74,,282,270,-11.706,2.991,-6.355,23.872
4375.5,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.62,-9.566,-13.943,-10.934,-3.263,27.155,0,270.64,,282,270,-11.782,2.994,-6.356,23.84
4376.0,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.644,-9.508,-13.901,-10.856,-3.263,27.155,0,270.64,,282,270,-11.766,2.987,-6.379,23.862
4376.5,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.5,-9.547,-13.941,-10.891,-3.263,27.155,0,270.04,,282,270,-11.727,2.981,-6.371,23.871
4377.0,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.509,-9.53,-13.875,-10.783,-3.263,27.155,0,270.04,,282,270,-11.72,2.974,-6.368,23.824
4377.5,2.578,0.718,-34.35,3.328,9.395,4.649,36.164,4.285,-15.139,-2.816,0,37.554,38.015,9.527,3.384,-12.538,-9.559,-13.955,-10.853,-3.267,27.139,0,269.34,,282,270,-11.674,2.967,-6.402,23.802
4378.0,2.578,0.718,-34.35,3.328,9.395,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38.0,9.527,3.384,-12.472,-9.548,-13.69,-10.791,-3.267,27.139,0,269.34,,282,270,-11.726,2.961,-6.389,23.793
4378.5,2.578,0.718,-34.35,3.328,9.395,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38.0,9.527,3.384,-12.422,-9.535,-13.854,-10.825,-3.267,27.139,0,269.14,,282,270,-11.625,2.955,-6.376,23.744
4379.0,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38.0,9.464,3.429,-12.538,-9.543,-13.887,-10.881,-3.267,27.139,0,269.14,,282,270,-11.659,2.949,-6.378,23.728
4379.5,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38.0,9.464,3.429,-12.507,-9.528,-13.884,-10.856,-3.267,27.139,0,269.64,,282,270,-11.712,2.953,-6.387,23.759
4380.0,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38.0,9.464,3.429,-12.511,-9.544,-13.916,-10.858,-3.267,27.139,0,269.64,,282,270,-11.694,2.957,-6.383,23.755
4380.5,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38.0,9.464,3.429,-12.467,-9.533,-13.956,-10.886,-3.267,27.139,0,269.84,,282,270,-11.708,2.961,-6.355,23.725
4381.0,3.203,0.836,-34.886,3.349,9.384,4.617,36.179,4.273,-15.105,-2.813,0,37.57,37.983,9.464,3.429,-12.486,-9.556,-13.79,-10.812,-3.267,27.146,0,269.84,,282,270,-11.71,2.965,-6.35,23.741
4381.5,3.203,0.836,-34.886,3.349,9.384,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38.0,9.464,3.429,-12.51,-9.531,-13.911,-10.892,-3.267,27.146,0,269.54,,282,270,-11.661,2.969,-6.321,23.729
4382.0,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38.0,9.653,3.224,-12.551,-9.516,-13.854,-10.83,-3.267,27.146,0,269.54,,282,270,-11.711,2.973,-6.353,23.74
4382.5,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38.0,9.653,3.224,-12.561,-9.491,-13.848,-10.801,-3.267,27.146,0,269.14,,282,270,-11.688,2.965,-6.354,23.731
4383.0,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38.0,9.653,3.224,-12.369,-9.477,-13.874,-10.822,-3.267,27.146,0,269.14,,282,270,-11.675,2.958,-6.345,23.74
4383.5,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38.0,9.653,3.224,-12.4,-9.502,-13.739,-10.681,-3.267,27.146,0,269.64,,282,270,-11.635,2.951,-6.351,23.736
4384.0,2.521,0.666,-33.463,3.317,9.408,4.594,36.18,4.259,-15.075,-2.818,0,37.577,38.001,9.653,3.224,-12.443,-9.506,-13.919,-10.818,-3.265,27.132,0,269.64,,282,270,-11.581,2.944,-6.329,23.673
4384.5,2.521,0.666,-33.463,3.317,9.408,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38.0,9.653,3.224,-12.49,-9.53,-13.818,-10.861,-3.265,27.132,0,269.74,,282,270,-11.672,2.937,-6.324,23.622
4385.0,2.521,0.666,-33.463,3.317,9.408,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38.0,9.653,3.224,-12.562,-9.543,-13.883,-10.873,-3.265,27.132,0,269.74,,282,270,-11.675,2.93,-6.35,23.617
4385.5,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38.0,9.496,3.194,-12.439,-9.509,-13.887,-10.792,-3.265,27.132,0,270.04,,282,270,-11.715,2.923,-6.353,23.575
4386.0,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38.0,9.496,3.194,-12.428,-9.508,-13.856,-10.777,-3.265,27.132,0,270.04,,282,270,-11.657,2.916,-6.332,23.558
4386.5,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38.0,9.496,3.194,-12.393,-9.484,-13.665,-10.749,-3.265,27.132,0,269.24,,282,270,-11.642,2.908,-6.377,23.529
4387.0,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38.0,9.496,3.194,-12.41,-9.498,-13.828,-10.751,-3.265,27.132,0,269.24,,282,270,-11.573,2.9,-6.344,23.555
4387.5,2.449,0.655,-33.973,3.396,9.338,4.617,36.167,4.275,-15.034,-2.829,0,37.588,38.039,9.496,3.194,-12.466,-9.566,-13.806,-10.876,-3.274,27.137,0,269.74,,282,270,-11.622,2.893,-6.35,23.523
4388.0,2.449,0.655,-33.973,3.396,9.338,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38.0,9.496,3.194,-12.476,-9.489,-13.821,-10.814,-3.274,27.137,0,269.74,,282,270,-11.678,2.886,-6.341,23.474
4388.5,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38.0,9.484,3.34,-12.459,-9.513,-13.792,-10.803,-3.274,27.137,0,269.04,,282,270,-11.65,2.879,-6.357,23.461
4389.0,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38.0,9.484,3.34,-12.401,-9.506,-13.909,-10.884,-3.274,27.137,0,269.04,,282,270,-11.642,2.888,-6.334,23.41
4389.5,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38.0,9.484,3.34,-12.485,-9.581,-13.689,-10.87,-3.274,27.137,0,269.94,,282,270,-11.675,2.898,-6.352,23.395
4390.0,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38.0,9.484,3.34,-12.485,-9.513,-13.813,-10.808,-3.274,27.137,0,269.94,,282,270,-11.656,2.907,-6.338,23.383
4390.5,3.477,0.863,-35.209,3.313,9.321,4.649,36.184,4.25,-14.989,-2.834,0,37.605,38.138,9.484,3.34,-12.486,-9.534,-13.759,-10.824,-3.278,27.146,0,269.44,,282,270,-11.655,2.917,-6.361,23.374
4391.0,3.477,0.863,-35.209,3.313,9.321,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.484,3.34,-12.546,-9.528,-13.902,-10.876,-3.278,27.146,0,269.44,,282,270,-11.651,2.926,-6.336,23.398
4391.5,3.477,0.863,-35.209,3.313,9.321,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.484,3.34,-12.406,-9.515,-13.899,-10.838,-3.278,27.146,0,269.54,,282,270,-11.713,2.935,-6.379,23.389
4392.0,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.459,-9.554,-13.73,-10.788,-3.278,27.146,0,269.54,,282,270,-11.665,2.944,-6.361,23.354
4392.5,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.361,-9.508,-13.833,-10.769,-3.278,27.146,0,269.54,,282,270,-11.633,2.949,-6.351,23.381
4393.0,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.448,-9.477,-13.759,-10.745,-3.278,27.146,0,269.54,,282,270,-11.618,2.954,-6.353,23.386
4393.5,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.463,-9.509,-13.777,-10.77,-3.278,27.146,0,269.54,,282,270,-11.607,2.959,-6.344,23.385
4394.0,3.253,0.769,-35.209,3.274,9.378,4.653,36.172,4.262,-14.962,-2.826,0,37.605,38.064,9.394,3.346,-12.32,-9.505,-13.804,-10.791,-3.283,27.134,0,269.54,,282,270,-11.63,2.964,-6.319,23.377
4394.5,3.253,0.769,-35.209,3.274,9.378,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.394,3.346,-12.468,-9.551,-13.818,-10.862,-3.283,27.134,0,269.64,,282,270,-11.605,2.968,-6.345,23.393
4395.0,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.469,-9.498,-13.836,-10.844,-3.283,27.134,0,269.64,,282,270,-11.675,2.973,-6.336,23.394
4395.5,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.323,-9.476,-13.842,-10.831,-3.283,27.134,0,270.04,,282,270,-11.662,2.968,-6.321,23.393
4396.0,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.352,-9.437,-13.691,-10.704,-3.283,27.134,0,270.04,,282,270,-11.618,2.962,-6.321,23.416
4396.5,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.287,-9.483,-13.693,-10.797,-3.283,27.134,0,270.14,,282,270,-11.546,2.957,-6.326,23.408
4397.0,2.64,0.643,-35.209,3.311,9.403,4.642,36.195,4.255,-14.904,-2.821,0,37.614,38.107,9.402,3.359,-12.321,-9.462,-13.777,-10.709,-3.278,27.122,0,270.14,,282,270,-11.565,2.952,-6.306,23.4
4397.5,2.64,0.643,-35.209,3.311,9.403,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.402,3.359,-12.262,-9.46,-13.66,-10.644,-3.278,27.122,0,269.94,,282,270,-11.567,2.947,-6.303,23.408
4398.0,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.27,-9.494,-13.603,-10.746,-3.278,27.122,0,269.94,,282,270,-11.507,2.942,-6.321,23.392
4398.5,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.339,-9.482,-13.792,-10.784,-3.278,27.122,0,269.44,,282,270,-11.528,2.947,-6.304,23.352
4399.0,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.363,-9.474,-13.835,-10.768,-3.278,27.122,0,269.44,,282,270,-11.6,2.952,-6.299,23.345
4399.5,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.416,-9.556,-13.719,-10.855,-3.278,27.122,0,270.44,,282,270,-11.61,2.957,-6.329,23.376
4400.0,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.38,-9.505,-13.697,-10.784,-3.278,27.122,0,270.44,,282,270,-11.636,2.963,-6.324,23.394
4400.5,3.268,0.864,-34.381,3.269,9.369,4.63,36.178,4.257,-14.883,-2.83,0,37.629,38.13,9.545,3.311,-12.507,-9.518,-13.863,-10.868,-3.286,27.121,0,271.14,,281,270,-11.591,2.968,-6.294,23.41
4401.0,3.268,0.864,-34.381,3.269,9.369,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.545,3.311,-12.452,-9.507,-13.834,-10.856,-3.286,27.121,0,271.14,,281,270,-11.689,2.972,-6.302,23.401
4401.5,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.352,-9.502,-13.794,-10.814,-3.286,27.121,0,270.84,,281,270,-11.662,2.977,-6.323,23.417
4402.0,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.477,-9.538,-13.76,-10.827,-3.286,27.121,0,270.84,,281,270,-11.616,2.975,-6.324,23.414
4402.5,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.367,-9.495,-13.775,-10.795,-3.286,27.121,0,270.84,,281,270,-11.651,2.973,-6.325,23.411
4403.0,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.343,-9.418,-13.578,-10.693,-3.286,27.121,0,270.84,,281,270,-11.608,2.971,-6.35,23.386
4403.5,2.846,0.698,-35.209,3.296,9.425,4.611,36.189,4.26,-14.839,-2.837,0,37.637,38.195,9.371,3.215,-12.239,-9.498,-13.697,-10.701,-3.283,27.117,0,269.94,,281,270,-11.508,2.969,-6.33,23.39
4404.0,2.846,0.698,-35.209,3.296,9.425,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.371,3.215,-12.325,-9.515,-13.648,-10.765,-3.283,27.117,0,269.94,,281,270,-11.533,2.967,-6.352,23.353
4404.5,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.338,-9.486,-13.669,-10.735,-3.283,27.117,0,269.94,,281,270,-11.563,2.965,-6.337,23.36
4405.0,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.315,-9.504,-13.641,-10.687,-3.283,27.117,0,269.94,,281,270,-11.557,2.978,-6.314,23.33
4405.5,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.278,-9.493,-13.641,-10.773,-3.283,27.117,0,269.64,,281,270,-11.537,2.991,-6.309,23.288
4406.0,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.236,-9.485,-13.723,-10.727,-3.283,27.117,0,269.64,,281,270,-11.546,3.004,-6.302,23.275
4406.5,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.363,-9.46,-13.655,-10.752,-3.283,27.117,0,269.54,,281,270,-11.543,3.016,-6.327,23.326
4407.0,3.767,0.865,-35.209,3.296,9.466,4.616,36.191,4.24,-14.796,-2.825,0,37.645,38.152,9.407,3.317,-12.188,-9.499,-13.541,-10.71,-3.28,27.105,0,269.54,,281,270,-11.558,3.029,-6.339,23.34
4407.5,3.767,0.865,-35.209,3.296,9.466,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.407,3.317,-12.326,-9.495,-13.611,-10.741,-3.28,27.105,0,269.44,,281,270,-11.485,3.041,-6.374,23.342
4408.0,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.285,-9.523,-13.745,-10.759,-3.28,27.105,0,269.44,,281,270,-11.543,3.053,-6.326,23.334
4408.5,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.318,-9.471,-13.651,-10.694,-3.28,27.105,0,269.74,,281,270,-11.578,3.049,-6.307,23.31
4409.0,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.281,-9.447,-13.605,-10.732,-3.28,27.105,0,269.74,,281,270,-11.533,3.045,-6.313,23.273
4409.5,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.177,-9.448,-13.667,-10.737,-3.28,27.105,0,269.54,,281,270,-11.516,3.042,-6.309,23.259
4410.0,2.834,0.73,-34.02,3.296,9.402,4.631,36.194,4.267,-14.737,-2.839,0,37.667,38.15,9.545,3.074,-12.373,-9.513,-13.693,-10.782,-3.287,27.103,0,269.54,,281,270,-11.507,3.039,-6.31,23.271
4410.5,2.834,0.73,-34.02,3.296,9.402,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.545,3.074,-12.262,-9.463,-13.695,-10.767,-3.287,27.103,0,269.54,,281,270,-11.59,3.035,-6.322,23.25
4411.0,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.272,-9.482,-13.746,-10.722,-3.287,27.103,0,269.54,,281,270,-11.547,3.032,-6.319,23.228
4411.5,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.343,-9.48,-13.797,-10.826,-3.287,27.103,0,269.94,,281,270,-11.555,3.037,-6.303,23.26
4412.0,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.474,-9.456,-13.73,-10.774,-3.287,27.103,0,269.94,,281,270,-11.612,3.042,-6.301,23.27
4412.5,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.278,-9.496,-13.723,-10.712,-3.287,27.103,0,269.54,,281,270,-11.608,3.047,-6.322,23.3
4413.0,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.3,-9.502,-13.652,-10.745,-3.287,27.103,0,269.54,,281,270,-11.552,3.052,-6.328,23.298
4413.5,3.352,0.782,-35.209,3.29,9.421,4.642,36.223,4.252,-14.708,-2.837,0,37.677,38.21,9.425,3.199,-12.384,-9.468,-13.625,-10.704,-3.288,27.105,0,269.14,,281,270,-11.55,3.057,-6.289,23.312
4414.0,3.352,0.782,-35.209,3.29,9.421,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.425,3.199,-12.252,-9.464,-13.592,-10.733,-3.288,27.105,0,269.14,,281,270,-11.545,3.062,-6.303,23.333
4414.5,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.254,-9.459,-13.558,-10.662,-3.288,27.105,0,269.44,,281,270,-11.51,3.067,-6.301,23.366
4415.0,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.295,-9.433,-13.537,-10.709,-3.288,27.105,0,269.44,,281,270,-11.483,3.07,-6.275,23.391
4415.5,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.261,-9.437,-13.726,-10.721,-3.288,27.105,0,269.34,,281,270,-11.494,3.072,-6.249,23.434
4416.0,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.268,-9.444,-13.722,-10.683,-3.288,27.105,0,269.34,,281,270,-11.536,3.075,-6.28,23.426
4416.5,3.238,0.865,-33.941,3.39,9.34,4.643,36.221,4.262,-14.664,-2.844,0,37.691,38.272,9.544,3.183,-12.322,-9.448,-13.6,-10.721,-3.285,27.106,0,269.14,,281,270,-11.529,3.078,-6.273,23.412
4417.0,3.238,0.865,-33.941,3.39,9.34,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.544,3.183,-12.229,-9.426,-13.74,-10.769,-3.285,27.106,0,269.14,,281,270,-11.523,3.081,-6.26,23.426
4417.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.335,-9.42,-13.75,-10.788,-3.285,27.106,0,269.04,,281,270,-11.541,3.083,-6.238,23.397
4418.0,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.399,-9.393,-13.708,-10.691,-3.285,27.106,0,269.04,,281,270,-11.573,3.075,-6.241,23.404
4418.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.365,-9.399,-13.642,-10.675,-3.285,27.106,0,269.44,,281,270,-11.548,3.067,-6.261,23.407
4419.0,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.211,-9.432,-13.644,-10.723,-3.285,27.106,0,269.44,,281,270,-11.521,3.06,-6.274,23.435
4419.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.708,38.354,9.463,3.206,-12.349,-9.418,-13.71,-10.716,-3.287,27.104,0,269.64,,281,270,-11.502,3.052,-6.261,23.45
4420.0,2.603,0.709,-34.143,3.383,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.463,3.206,-12.39,-9.369,-13.596,-10.663,-3.287,27.104,0,269.64,,281,270,-11.548,3.045,-6.282,23.461
4420.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.463,3.206,-12.194,-9.386,-13.674,-10.671,-3.287,27.104,0,268.94,,282,270,-11.504,3.038,-6.262,23.458
4421.0,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.296,-9.404,-13.761,-10.713,-3.287,27.104,0,268.94,,282,270,-11.481,3.031,-6.255,23.448
4421.5,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.285,-9.4,-13.521,-10.617,-3.287,27.104,0,268.84,,283,270,-11.543,3.029,-6.238,23.457
4422.0,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.311,-9.337,-13.545,-10.63,-3.287,27.104,0,268.84,,283,270,-11.456,3.028,-6.241,23.459
4422.5,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.153,-9.424,-13.585,-10.743,-3.287,27.104,0,269.94,,283,270,-11.456,3.027,-6.263,23.469
4423.0,2.954,0.775,-34.314,3.354,9.378,4.621,36.225,4.281,-14.619,-2.843,0,37.718,38.297,9.478,3.175,-12.33,-9.426,-13.729,-10.766,-3.301,27.098,0,269.94,,283,270,-11.476,3.026,-6.228,23.366
4423.5,2.954,0.775,-34.314,3.354,9.378,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.478,3.175,-12.413,-9.401,-13.66,-10.692,-3.301,27.098,0,270.34,,283,270,-11.563,3.025,-6.28,23.353
4424.0,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.206,-9.42,-13.659,-10.657,-3.301,27.098,0,270.34,,283,270,-11.541,3.023,-6.24,23.376
4424.5,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.231,-9.43,-13.662,-10.713,-3.301,27.098,0,270.24,,283,270,-11.485,3.025,-6.253,23.429
4425.0,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.312,-9.439,-13.682,-10.712,-3.301,27.098,0,270.24,,283,270,-11.509,3.026,-6.229,23.473
4425.5,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.326,-9.401,-13.616,-10.669,-3.301,27.098,0,271.14,,282,270,-11.536,3.027,-6.239,23.498
4426.0,3.104,0.838,-34.45,3.319,9.365,4.643,36.224,4.28,-14.576,-2.851,0,37.718,38.318,9.52,3.451,-12.178,-9.423,-13.556,-10.708,-3.293,27.093,0,271.14,,282,270,-11.503,3.029,-6.266,23.549
4426.5,3.104,0.838,-34.45,3.319,9.365,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.52,3.451,-12.181,-9.423,-13.644,-10.681,-3.293,27.093,0,270.94,,282,270,-11.466,3.03,-6.225,23.594
4427.0,3.104,0.838,-34.45,3.319,9.365,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.52,3.451,-12.268,-9.43,-13.678,-10.722,-3.293,27.093,0,270.94,,282,270,-11.482,3.031,-6.216,23.628
4427.5,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.353,-9.416,-13.62,-10.717,-3.293,27.093,0,270.64,,282,270,-11.524,3.032,-6.257,23.679
4428.0,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.223,-9.427,-13.682,-10.75,-3.293,27.093,0,270.64,,282,270,-11.526,3.027,-6.241,23.71
4428.5,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.416,-9.436,-13.796,-10.776,-3.293,27.093,0,270.54,,282,270,-11.521,3.022,-6.213,23.7
4429.0,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.372,-9.478,-13.644,-10.784,-3.293,27.093,0,270.54,,282,270,-11.606,3.017,-6.235,23.708
4429.5,2.721,0.639,-35.209,3.319,9.479,4.625,36.255,4.268,-14.534,-2.849,0,37.742,38.368,9.455,3.33,-12.175,-9.411,-13.576,-10.625,-3.293,27.101,0,270.14,,282,270,-11.569,3.012,-6.243,23.739
4430.0,2.721,0.639,-35.209,3.319,9.479,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.455,3.33,-12.299,-9.431,-13.603,-10.71,-3.293,27.101,0,270.14,,282,270,-11.447,3.008,-6.245,23.68
4430.5,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.339,-9.424,-13.616,-10.732,-3.293,27.101,0,270.04,,282,270,-11.511,3.003,-6.254,23.635
4431.0,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.267,-9.337,-13.466,-10.616,-3.293,27.101,0,270.04,,282,270,-11.528,3.001,-6.252,23.623
4431.5,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.115,-9.435,-13.559,-10.704,-3.293,27.101,0,270.44,,282,270,-11.421,2.999,-6.253,23.591
4432.0,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.237,-9.431,-13.584,-10.683,-3.293,27.101,0,270.44,,282,270,-11.453,2.998,-6.262,23.582
4432.5,2.893,0.723,-35.209,3.322,9.446,4.658,36.231,4.271,-14.496,-2.838,0,37.759,38.375,9.433,3.228,-12.317,-9.366,-13.525,-10.653,-3.291,27.098,0,270.84,,282,270,-11.483,2.996,-6.249,23.587
4433.0,2.893,0.723,-35.209,3.322,9.446,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.433,3.228,-12.186,-9.384,-13.59,-10.679,-3.291,27.098,0,270.84,,282,270,-11.465,2.994,-6.242,23.532
4433.5,2.893,0.723,-35.209,3.322,9.446,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.433,3.228,-12.191,-9.425,-13.647,-10.678,-3.291,27.098,0,270.94,,282,270,-11.459,2.993,-6.248,23.516
4434.0,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.25,-9.405,-13.592,-10.629,-3.291,27.098,0,270.94,,282,270,-11.485,2.991,-6.251,23.551
4434.5,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.297,-9.37,-13.551,-10.653,-3.291,27.098,0,270.34,,282,270,-11.469,2.998,-6.252,23.558
4435.0,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.319,-9.396,-13.738,-10.761,-3.291,27.098,0,270.34,,282,270,-11.468,3.004,-6.232,23.548
4435.5,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.351,-9.428,-13.62,-10.75,-3.291,27.098,0,270.04,,282,270,-11.553,3.011,-6.225,23.568
4436.0,3.401,0.857,-35.03,3.266,9.421,4.644,36.259,4.277,-14.453,-2.837,0,37.768,38.385,9.527,3.44,-12.261,-9.385,-13.641,-10.705,-3.292,27.094,0,270.04,,282,270,-11.537,3.017,-6.21,23.574
4436.5,3.401,0.857,-35.03,3.266,9.421,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.527,3.44,-12.282,-9.385,-13.603,-10.642,-3.292,27.094,0,270.34,,282,270,-11.498,3.023,-6.237,23.607
4437.0,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.26,-9.388,-13.556,-10.676,-3.292,27.094,0,270.34,,282,270,-11.478,3.03,-6.213,23.634
4437.5,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.13,-9.369,-13.569,-10.579,-3.292,27.094,0,270.24,,282,270,-11.47,3.025,-6.213,23.617
4438.0,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.142,-9.32,-13.495,-10.611,-3.292,27.094,0,270.24,,282,270,-11.412,3.021,-6.219,23.621
4438.5,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.092,-9.356,-13.515,-10.556,-3.292,27.094,0,269.94,,282,270,-11.392,3.016,-6.217,23.594
4439.0,2.751,0.696,-35.209,3.298,9.435,4.641,36.237,4.253,-14.447,-2.837,0,37.775,38.394,9.455,3.487,-12.167,-9.324,-13.43,-10.561,-3.296,27.084,0,269.94,,282,270,-11.38,3.012,-6.204,23.581
4439.5,2.751,0.696,-35.209,3.298,9.435,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.455,3.487,-12.215,-9.368,-13.51,-10.636,-3.296,27.084,0,270.14,,282,270,-11.371,3.008,-6.219,23.668
4440.0,2.751,0.696,-35.209,3.298,9.435,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.455,3.487,-12.222,-9.356,-13.577,-10.653,-3.296,27.084,0,270.14,,282,270,-11.432,3.003,-6.189,23.72
4440.5,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.15,-9.354,-13.62,-10.667,-3.296,27.084,0,270.24,,282,270,-11.452,2.999,-6.179,23.778
4441.0,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.34,-9.374,-13.655,-10.648,-3.296,27.084,0,270.24,,282,270,-11.448,2.994,-6.167,23.814
4441.5,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.213,-9.384,-13.453,-10.605,-3.296,27.084,0,270.14,,282,270,-11.504,2.989,-6.204,23.847
4442.0,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.234,-9.366,-13.607,-10.696,-3.296,27.084,0,270.14,,282,270,-11.414,2.984,-6.167,23.869
4442.5,2.681,0.719,-33.633,3.311,9.449,4.648,36.251,4.269,-14.394,-2.849,0,37.784,38.468,9.488,3.224,-12.185,-9.348,-13.634,-10.67,-3.283,27.093,0,270.04,,282,270,-11.476,2.979,-6.171,23.944
4443.0,2.681,0.719,-33.633,3.311,9.449,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.488,3.224,-12.196,-9.394,-13.433,-10.596,-3.283,27.093,0,270.04,,282,270,-11.459,2.974,-6.183,24.023
4443.5,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.241,-9.346,-13.496,-10.641,-3.283,27.093,0,270.14,,282,270,-11.405,2.969,-6.185,24.112
4444.0,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.115,-9.339,-13.581,-10.604,-3.283,27.093,0,270.14,,282,270,-11.431,2.969,-6.179,24.151
4444.5,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.165,-9.319,-13.458,-10.58,-3.283,27.093,0,270.04,,282,270,-11.41,2.969,-6.15,24.127
4445.0,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.135,-9.353,-13.589,-10.658,-3.283,27.093,0,270.04,,282,270,-11.38,2.969,-6.163,24.128
4445.5,2.957,0.764,-34.323,3.297,9.401,4.636,36.261,4.286,-14.352,-2.83,0,37.806,38.555,9.549,3.374,-12.122,-9.368,-13.405,-10.566,-3.287,27.097,0,270.14,,282,270,-11.434,2.968,-6.182,24.087
4446.0,2.957,0.764,-34.323,3.297,9.401,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.549,3.374,-12.206,-9.289,-13.427,-10.55,-3.287,27.097,0,270.14,,282,270,-11.365,2.968,-6.181,23.99
4446.5,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-11.992,-9.317,-13.499,-10.58,-3.287,27.097,0,270.54,,282,270,-11.368,2.968,-6.173,23.935
4447.0,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.058,-9.34,-13.395,-10.563,-3.287,27.097,0,270.54,,282,270,-11.347,2.981,-6.17,23.902
4447.5,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.228,-9.328,-13.436,-10.579,-3.287,27.097,0,270.44,,282,270,-11.339,2.994,-6.162,23.819
4448.0,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.089,-9.351,-13.487,-10.54,-3.287,27.097,0,270.44,,282,270,-11.393,3.006,-6.189,23.763
4448.5,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.058,-9.342,-13.51,-10.634,-3.287,27.097,0,270.44,,282,270,-11.367,3.018,-6.169,23.729
4449.0,3.756,0.887,-35.209,3.3,9.439,4.652,36.256,4.271,-14.316,-2.826,0,37.815,38.408,9.315,3.395,-12.185,-9.38,-13.383,-10.595,-3.282,27.099,0,270.44,,282,270,-11.386,3.031,-6.17,23.704
4449.5,3.756,0.887,-35.209,3.3,9.439,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.315,3.395,-12.202,-9.32,-13.426,-10.598,-3.282,27.099,0,270.14,,282,270,-11.386,3.042,-6.187,23.689
4450.0,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-11.847,-9.319,-13.378,-10.562,-3.282,27.099,0,270.14,,282,270,-11.386,3.054,-6.185,23.682
4450.5,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-11.979,-9.357,-13.353,-10.462,-3.282,27.099,0,270.04,,282,270,-11.277,3.057,-6.169,23.644
4451.0,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-12.035,-9.276,-13.238,-10.493,-3.282,27.099,0,270.04,,282,270,-11.287,3.06,-6.181,23.654
4451.5,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-12.048,-9.309,-13.342,-10.567,-3.282,27.099,0,270.34,,282,270,-11.26,3.062,-6.176,23.672
4452.0,3.223,0.853,-33.178,3.305,9.325,4.653,36.23,4.293,-14.287,-2.84,0,37.817,38.425,9.575,3.22,-12.09,-9.357,-13.443,-10.653,-3.306,27.1,0,270.34,,282,270,-11.316,3.065,-6.161,23.677
4452.5,3.223,0.853,-33.178,3.305,9.325,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.575,3.22,-12.199,-9.315,-13.393,-10.601,-3.306,27.1,0,269.74,,282,270,-11.386,3.068,-6.176,23.702
4453.0,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.044,-9.33,-13.42,-10.615,-3.306,27.1,0,269.74,,282,270,-11.377,3.07,-6.168,23.736
4453.5,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.055,-9.347,-13.475,-10.651,-3.306,27.1,0,270.04,,282,270,-11.352,3.068,-6.156,23.758
4454.0,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.085,-9.345,-13.513,-10.626,-3.306,27.1,0,270.04,,282,270,-11.382,3.065,-6.143,23.774
4454.5,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.182,-9.349,-13.594,-10.664,-3.306,27.1,0,270.04,,282,270,-11.392,3.063,-6.129,23.812
4455.0,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.18,-9.346,-13.413,-10.598,-3.306,27.1,0,270.04,,282,270,-11.447,3.06,-6.144,23.843
4455.5,2.916,0.782,-34.576,3.303,9.39,4.651,36.284,4.276,-14.225,-2.858,0,37.825,38.451,9.499,3.407,-12.005,-9.324,-13.479,-10.599,-3.3,27.092,0,270.24,,282,270,-11.384,3.058,-6.145,23.838
4456.0,2.916,0.782,-34.576,3.303,9.39,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.499,3.407,-12.046,-9.305,-13.502,-10.554,-3.3,27.092,0,270.24,,282,270,-11.352,3.055,-6.129,23.86
4456.5,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.126,-9.296,-13.412,-10.533,-3.3,27.092,0,270.24,,282,270,-11.352,3.053,-6.141,23.849
4457.0,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.148,-9.28,-13.376,-10.545,-3.3,27.092,0,270.24,,282,270,-11.342,3.052,-6.131,23.818
4457.5,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.152,-9.306,-13.442,-10.568,-3.3,27.092,0,270.44,,282,270,-11.337,3.052,-6.135,23.767
4458.0,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.017,-9.286,-13.484,-10.624,-3.3,27.092,0,270.44,,282,270,-11.367,3.051,-6.107,23.646
4458.5,3.01,0.815,-33.207,3.359,9.344,4.628,36.292,4.283,-14.19,-2.856,0,37.853,38.44,9.731,3.274,-12.205,-9.312,-13.488,-10.629,-3.299,27.104,0,270.14,,282,270,-11.353,3.05,-6.1,23.552
4459.0,3.01,0.815,-33.207,3.359,9.344,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.731,3.274,-12.175,-9.355,-13.348,-10.588,-3.299,27.104,0,270.14,,282,270,-11.409,3.05,-6.127,23.514
4459.5,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.049,-9.318,-13.465,-10.555,-3.299,27.104,0,269.44,,282,270,-11.366,3.049,-6.125,23.513
4460.0,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.063,-9.302,-13.4,-10.515,-3.299,27.104,0,269.44,,282,270,-11.347,3.056,-6.116,23.493
4460.5,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.098,-9.329,-13.338,-10.575,-3.299,27.104,0,269.74,,282,270,-11.32,3.064,-6.138,23.522
4461.0,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.167,-9.303,-13.445,-10.588,-3.299,27.104,0,269.74,,282,270,-11.335,3.071,-6.108,23.526
4461.5,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.213,-9.31,-13.558,-10.65,-3.299,27.104,0,270.24,,282,270,-11.376,3.078,-6.095,23.558
4462.0,3.493,0.829,-35.209,3.332,9.476,4.645,36.275,4.3,-14.163,-2.856,0,37.86,38.534,9.411,3.282,-12.183,-9.332,-13.558,-10.653,-3.312,27.106,0,270.24,,282,270,-11.433,3.084,-6.106,23.592
4462.5,3.493,0.829,-35.209,3.332,9.476,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.411,3.282,-12.198,-9.275,-13.427,-10.554,-3.312,27.106,0,270.14,,282,270,-11.431,3.091,-6.116,23.629
4463.0,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.053,-9.324,-13.519,-10.588,-3.312,27.106,0,270.14,,282,270,-11.363,3.098,-6.109,23.618
4463.5,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.059,-9.305,-13.425,-10.543,-3.312,27.106,0,269.94,,282,270,-11.371,3.099,-6.105,23.596
4464.0,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.168,-9.261,-13.397,-10.543,-3.312,27.106,0,269.94,,282,270,-11.333,3.101,-6.094,23.581
4464.5,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.041,-9.282,-13.47,-10.495,-3.312,27.106,0,269.54,,282,270,-11.342,3.103,-6.089,23.533
4465.0,3.21,0.739,-35.209,3.298,9.466,4.637,36.286,4.298,-14.139,-2.862,0,37.866,38.465,9.457,3.202,-12.042,-9.28,-13.241,-10.483,-3.316,27.098,0,269.54,,282,270,-11.322,3.105,-6.072,23.46
4465.5,3.21,0.739,-35.209,3.298,9.466,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.457,3.202,-12.097,-9.233,-13.386,-10.498,-3.316,27.098,0,270.04,,282,270,-11.261,3.107,-6.093,23.431
4466.0,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.118,-9.296,-13.373,-10.544,-3.316,27.098,0,270.04,,282,270,-11.304,3.108,-6.067,23.422
4466.5,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.154,-9.255,-13.425,-10.516,-3.316,27.098,0,270.34,,282,270,-11.333,3.101,-6.071,23.437
4467.0,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.045,-9.297,-13.443,-10.619,-3.316,27.098,0,270.34,,282,270,-11.337,3.093,-6.077,23.434
4467.5,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.056,-9.306,-13.391,-10.586,-3.316,27.098,0,270.04,,282,270,-11.351,3.085,-6.071,23.427
4468.0,2.635,0.721,-33.755,3.298,9.358,4.655,36.277,4.284,-14.108,-2.858,0,37.876,38.531,9.57,3.3,-12.146,-9.238,-13.32,-10.501,-3.324,27.103,0,270.04,,282,270,-11.335,3.078,-6.089,23.46
4468.5,2.635,0.721,-33.755,3.298,9.358,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.57,3.3,-11.993,-9.264,-13.45,-10.504,-3.324,27.103,0,270.34,,282,270,-11.301,3.071,-6.087,23.431
4469.0,2.635,0.721,-33.755,3.298,9.358,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.57,3.3,-12.047,-9.287,-13.27,-10.483,-3.324,27.103,0,270.34,,282,270,-11.303,3.064,-6.069,23.48
4469.5,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-12.016,-9.242,-13.247,-10.438,-3.324,27.103,0,269.94,,282,270,-11.272,3.057,-6.102,23.466
4470.0,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-11.887,-9.217,-13.374,-10.496,-3.324,27.103,0,269.94,,282,270,-11.236,3.062,-6.079,23.482
4470.5,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-11.979,-9.243,-13.351,-10.448,-3.324,27.103,0,269.94,,282,270,-11.244,3.067,-6.052,23.514
4471.0,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-12.067,-9.21,-13.321,-10.471,-3.324,27.103,0,269.94,,282,270,-11.255,3.073,-6.068,23.506
4471.5,3.39,0.803,-35.209,3.315,9.472,4.637,36.273,4.274,-14.072,-2.843,0,37.893,38.493,9.282,3.327,-12.04,-9.186,-13.311,-10.472,-3.304,27.112,0,269.94,,282,270,-11.267,3.078,-6.088,23.503
4472.0,3.39,0.803,-35.209,3.315,9.472,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.282,3.327,-12.144,-9.269,-13.432,-10.561,-3.304,27.112,0,269.94,,282,270,-11.252,3.083,-6.075,23.496
4472.5,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-12.043,-9.282,-13.418,-10.592,-3.304,27.112,0,270.24,,282,270,-11.352,3.088,-6.09,23.505
4473.0,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-12.088,-9.274,-13.382,-10.55,-3.304,27.112,0,270.24,,282,270,-11.334,3.083,-6.077,23.478
4473.5,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-12.171,-9.266,-13.418,-10.533,-3.304,27.112,0,270.54,,282,270,-11.323,3.078,-6.085,23.469
4474.0,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-11.936,-9.307,-13.274,-10.557,-3.304,27.112,0,270.54,,282,270,-11.347,3.073,-6.1,23.45
4474.5,2.771,0.735,-33.153,3.333,9.411,4.627,36.305,4.285,-14.035,-2.861,0,37.898,38.495,9.522,3.227,-11.983,-9.255,-13.357,-10.479,-3.31,27.109,0,270.04,,282,270,-11.268,3.068,-6.09,23.449
4475.0,2.771,0.735,-33.153,3.333,9.411,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.522,3.227,-11.947,-9.261,-13.45,-10.528,-3.31,27.109,0,270.04,,282,270,-11.268,3.063,-6.068,23.488
4475.5,2.771,0.735,-33.153,3.333,9.411,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.522,3.227,-12.022,-9.303,-13.235,-10.54,-3.31,27.109,0,270.04,,282,270,-11.297,3.058,-6.076,23.475
4476.0,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.996,-9.203,-13.27,-10.469,-3.31,27.109,0,270.04,,282,270,-11.275,3.053,-6.095,23.515
4476.5,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.958,-9.122,-13.147,-10.366,-3.31,27.109,0,270.34,,282,270,-11.235,3.056,-6.098,23.562
4477.0,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.804,-9.233,-13.275,-10.407,-3.31,27.109,0,270.34,,282,270,-11.148,3.058,-6.07,23.603
4477.5,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.898,-9.247,-13.201,-10.482,-3.31,27.109,0,269.84,,282,270,-11.18,3.06,-6.081,23.638
4478.0,3.19,0.752,-35.209,3.317,9.459,4.618,36.276,4.262,-14.003,-2.851,0,37.909,38.529,9.281,3.286,-11.887,-9.228,-13.28,-10.473,-3.314,27.107,0,269.84,,282,270,-11.207,3.062,-6.067,23.672
4478.5,3.19,0.752,-35.209,3.317,9.459,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.281,3.286,-11.98,-9.271,-13.308,-10.466,-3.314,27.107,0,269.94,,282,270,-11.217,3.064,-6.079,23.679
4479.0,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-12.038,-9.23,-13.239,-10.471,-3.314,27.107,0,269.94,,282,270,-11.256,3.066,-6.098,23.768
4479.5,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-11.933,-9.238,-13.32,-10.5,-3.314,27.107,0,270.34,,282,270,-11.244,3.062,-6.096,23.834
4480.0,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-12.132,-9.28,-13.509,-10.561,-3.314,27.107,0,270.34,,282,270,-11.248,3.058,-6.055,23.806
4480.5,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-12.073,-9.3,-13.317,-10.539,-3.314,27.107,0,270.14,,282,270,-11.371,3.055,-6.07,23.836
4481.0,2.825,0.755,-33.643,3.3,9.319,4.659,36.299,4.274,-13.959,-2.859,0,37.915,38.526,9.682,3.213,-12.116,-9.262,-13.337,-10.492,-3.31,27.101,0,270.14,,282,270,-11.307,3.051,-6.08,23.865
4481.5,2.825,0.755,-33.643,3.3,9.319,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.682,3.213,-11.941,-9.255,-13.29,-10.522,-3.31,27.101,0,269.94,,282,270,-11.302,3.047,-6.092,23.893
4482.0,2.825,0.755,-33.643,3.3,9.319,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.682,3.213,-11.893,-9.253,-13.366,-10.494,-3.31,27.101,0,269.94,,282,270,-11.252,3.044,-6.081,23.912
4482.5,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.972,-9.262,-13.417,-10.527,-3.31,27.101,0,269.94,,282,270,-11.251,3.04,-6.068,23.957
4483.0,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.978,-9.28,-13.265,-10.458,-3.31,27.101,0,269.94,,282,270,-11.294,3.04,-6.114,23.988
4483.5,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.885,-9.237,-13.339,-10.491,-3.31,27.101,0,270.14,,282,270,-11.246,3.041,-6.084,23.982
4484.0,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.968,-9.24,-13.272,-10.415,-3.31,27.101,0,270.14,,282,270,-11.238,3.041,-6.08,23.975
4484.5,3.065,0.794,-34.622,3.361,9.449,4.673,36.305,4.293,-13.919,-2.847,0,37.942,38.537,9.45,3.22,-12.025,-9.192,-13.216,-10.415,-3.316,27.119,0,270.64,,282,270,-11.224,3.042,-6.093,23.904
4485.0,3.065,0.794,-34.622,3.361,9.449,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.45,3.22,-11.975,-9.195,-13.274,-10.456,-3.316,27.119,0,270.64,,282,270,-11.212,3.042,-6.063,23.848
4485.5,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-11.937,-9.235,-13.339,-10.452,-3.316,27.119,0,270.24,,282,270,-11.225,3.042,-6.044,23.822
4486.0,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-12.024,-9.223,-13.263,-10.437,-3.316,27.119,0,270.24,,282,270,-11.241,3.05,-6.074,23.906
4486.5,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-12.016,-9.188,-13.263,-10.444,-3.316,27.119,0,269.94,,282,270,-11.237,3.058,-6.029,23.888
4487.0,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-11.945,-9.237,-13.32,-10.494,-3.316,27.119,0,269.94,,282,270,-11.228,3.066,-6.036,23.846
4487.5,3.523,0.827,-35.209,3.247,9.45,4.663,36.32,4.295,-13.894,-2.866,0,37.94,38.597,9.475,3.209,-11.907,-9.196,-13.351,-10.47,-3.323,27.106,0,270.44,,282,270,-11.249,3.073,-6.039,23.798
4488.0,3.523,0.827,-35.209,3.247,9.45,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.475,3.209,-11.935,-9.205,-13.358,-10.408,-3.323,27.106,0,270.44,,282,270,-11.231,3.08,-6.04,23.815
4488.5,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.961,-9.183,-13.203,-10.413,-3.323,27.106,0,270.54,,282,270,-11.227,3.088,-6.045,23.775
4489.0,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.852,-9.169,-13.214,-10.403,-3.323,27.106,0,270.54,,282,270,-11.19,3.087,-6.059,23.802
4489.5,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.897,-9.236,-13.195,-10.393,-3.323,27.106,0,270.44,,282,270,-11.159,3.086,-6.022,23.8
4490.0,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.965,-9.197,-13.231,-10.463,-3.323,27.106,0,270.44,,282,270,-11.18,3.085,-6.016,23.836
4490.5,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.922,-9.228,-13.334,-10.452,-3.323,27.106,0,270.34,,282,270,-11.214,3.084,-6.005,23.841
4491.0,3.024,0.777,-33.92,3.334,9.375,4.629,36.316,4.289,-13.857,-2.864,0,37.952,38.579,9.56,3.11,-11.931,-9.253,-13.268,-10.488,-3.307,27.107,0,270.34,,282,270,-11.234,3.083,-6.02,23.829
4491.5,3.024,0.777,-33.92,3.334,9.375,4.629,36.316,4.289,-13.857,-2.864,0,38.0,38.6,9.56,3.11,-12.009,-9.181,-13.243,-10.43,-3.307,27.107,0,270.04,,282,270,-11.235,3.082,-6.034,23.843
4492.0,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38.0,38.6,9.551,3.383,-11.958,-9.221,-13.307,-10.473,-3.307,27.107,0,270.04,,282,270,-11.215,3.081,-6.004,23.856
4492.5,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38.0,38.6,9.551,3.383,-12.025,-9.203,-13.416,-10.494,-3.307,27.107,0,270.14,,282,270,-11.24,3.07,-5.999,23.848
4493.0,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38.0,38.6,9.551,3.383,-12.041,-9.248,-13.347,-10.547,-3.307,27.107,0,270.14,,282,270,-11.285,3.059,-6.018,23.852
4493.5,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38.0,38.6,9.551,3.383,-11.942,-9.212,-13.348,-10.486,-3.307,27.107,0,270.14,,282,270,-11.296,3.049,-6.005,23.856
4494.0,2.424,0.635,-34.246,3.311,9.4,4.617,36.336,4.29,-13.831,-2.84,0,37.965,38.625,9.551,3.383,-11.941,-9.214,-13.362,-10.507,-3.311,27.109,0,270.14,,282,270,-11.247,3.039,-6.028,23.855
