t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4494.5,2.424,0.635,-34.246,3.311,9.4,4.617,36.336,4.29,-13.831,-2.84,0,38.0,38.6,9.551,3.383,-11.844,-9.192,-13.277,-10.461,-3.311,27.109,0,270.54,,282,270,-11.256,3.029,-6.02,23.883
4495.0,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38.0,38.6,9.443,3.355,-11.873,-9.192,-13.193,-10.371,-3.311,27.109,0,270.54,,282,270,-11.193,3.019,-6.011,23.893
4495.5,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38.0,38.6,9.443,3.355,-12.012,-9.162,-13.233,-10.416,-3.311,27.109,0,270.34,,282,270,-11.157,3.025,-5.996,23.911
4496.0,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38.0,38.6,9.443,3.355,-11.879,-9.22,-13.3,-10.47,-3.311,27.109,0,270.34,,282,270,-11.206,3.03,-5.993,23.91
4496.5,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38.0,38.6,9.443,3.355,-11.975,-9.127,-13.215,-10.379,-3.311,27.109,0,270.04,,282,270,-11.217,3.036,-5.993,23.942
4497.0,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38.0,38.6,9.443,3.355,-12.011,-9.112,-13.22,-10.384,-3.311,27.109,0,270.04,,282,270,-11.174,3.041,-6.009,23.95
4497.5,3.374,0.791,-35.209,3.339,9.406,4.624,36.318,4.296,-13.821,-2.865,0,37.961,38.603,9.443,3.355,-11.705,-9.169,-13.144,-10.299,-3.317,27.098,0,269.94,,282,270,-11.182,3.047,-6.004,23.949
4498.0,3.374,0.791,-35.209,3.339,9.406,4.624,36.318,4.296,-13.821,-2.865,0,38.0,38.6,9.443,3.355,-11.924,-9.164,-13.185,-10.378,-3.317,27.098,0,269.94,,282,270,-11.079,3.052,-6.0,23.93
4498.5,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38.0,38.6,9.391,3.263,-11.981,-9.159,-13.207,-10.402,-3.317,27.098,0,270.24,,282,270,-11.163,3.058,-5.992,23.912
4499.0,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38.0,38.6,9.391,3.263,-11.994,-9.172,-13.383,-10.464,-3.317,27.098,0,270.24,,282,270,-11.187,3.058,-5.968,23.871
4499.5,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38.0,38.6,9.391,3.263,-11.931,-9.191,-13.121,-10.43,-3.317,27.098,0,270.24,,282,270,-11.253,3.058,-6.006,23.842
4500.0,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38.0,38.6,9.391,3.263,-11.94,-9.174,-13.214,-10.435,-3.317,27.098,0,270.24,,282,270,-11.168,3.058,-5.971,23.814
4500.5,3.066,0.748,-35.209,3.268,9.546,4.676,36.324,4.3,-13.774,-2.857,0,37.98,38.628,9.391,3.263,-11.926,-9.188,-13.334,-10.462,-3.307,27.111,0,270.14,,282,270,-11.191,3.058,-6.015,23.817
4501.0,3.066,0.748,-35.209,3.268,9.546,4.676,36.324,4.3,-13.774,-2.857,0,38.0,38.6,9.391,3.263,-11.949,-9.196,-13.039,-10.352,-3.307,27.111,0,270.14,,282,270,-11.228,3.058,-6.013,23.785
4501.5,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38.0,38.6,9.595,3.242,-11.66,-9.195,-13.136,-10.457,-3.307,27.111,0,270.44,,282,270,-11.134,3.058,-6.017,23.804
4502.0,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38.0,38.6,9.595,3.242,-11.943,-9.223,-13.234,-10.473,-3.307,27.111,0,270.44,,282,270,-11.112,3.065,-5.999,23.805
4502.5,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38.0,38.6,9.595,3.242,-11.969,-9.238,-13.239,-10.487,-3.307,27.111,0,270.34,,282,270,-11.218,3.071,-6.002,23.783
4503.0,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38.0,38.6,9.595,3.242,-11.705,-9.25,-13.032,-10.517,-3.307,27.111,0,270.34,,282,270,-11.233,3.078,-6.031,23.778
4503.5,3.459,0.905,-34.001,3.299,9.348,4.637,36.294,4.219,-13.761,-2.86,0,37.98,38.622,9.595,3.242,-11.725,-9.211,-13.035,-10.325,-3.313,27.102,0,270.24,,282,270,-11.126,3.084,-6.006,23.806
4504.0,3.459,0.905,-34.001,3.299,9.348,4.637,36.294,4.219,-13.761,-2.86,0,38.0,38.6,9.595,3.242,-11.792,-9.231,-13.175,-10.47,-3.313,27.102,0,270.24,,282,270,-11.074,3.09,-6.02,23.831
4504.5,3.459,0.905,-34.001,3.299,9.348,4.637,36.294,4.219,-13.761,-2.86,0,38.0,38.6,9.595,3.242,-11.953,-9.217,-13.165,-10.475,-3.313,27.102,0,270.74,,282,270,-11.167,3.096,-6.009,23.87
4505.0,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38.0,38.6,9.463,3.142,-11.938,-9.223,-13.341,-10.48,-3.313,27.102,0,270.74,,282,270,-11.202,3.102,-6.005,23.858
4505.5,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38.0,38.6,9.463,3.142,-11.963,-9.209,-13.346,-10.463,-3.313,27.102,0,270.44,,282,270,-11.245,3.095,-6.005,23.852
4506.0,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38.0,38.6,9.463,3.142,-11.965,-9.265,-13.091,-10.481,-3.313,27.102,0,270.44,,282,270,-11.245,3.088,-6.029,23.797
4506.5,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38.0,38.6,9.463,3.142,-11.912,-9.221,-13.208,-10.419,-3.313,27.102,0,270.44,,282,270,-11.201,3.081,-5.987,23.733
4507.0,2.673,0.646,-35.159,3.343,9.431,4.651,36.337,4.273,-13.682,-2.866,0,37.982,38.637,9.463,3.142,-11.883,-9.245,-13.067,-10.47,-3.309,27.105,0,270.44,,282,270,-11.19,3.075,-6.009,23.667
4507.5,2.673,0.646,-35.159,3.343,9.431,4.651,36.337,4.273,-13.682,-2.866,0,38.0,38.6,9.463,3.142,-11.797,-9.241,-13.104,-10.45,-3.309,27.105,0,270.24,,282,270,-11.166,3.068,-6.028,23.616
4508.0,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38.0,38.6,9.566,3.264,-11.937,-9.22,-13.165,-10.412,-3.309,27.105,0,270.24,,282,270,-11.148,3.062,-6.034,23.575
4508.5,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38.0,38.6,9.566,3.264,-11.806,-9.218,-13.188,-10.396,-3.309,27.105,0,270.24,,282,270,-11.184,3.052,-6.018,23.516
4509.0,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38.0,38.6,9.566,3.264,-11.941,-9.218,-13.071,-10.387,-3.309,27.105,0,270.24,,282,270,-11.152,3.042,-6.05,23.493
4509.5,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38.0,38.6,9.566,3.264,-11.779,-9.211,-13.246,-10.454,-3.309,27.105,0,270.14,,282,270,-11.154,3.033,-6.004,23.489
4510.0,2.468,0.684,-33.558,3.263,9.384,4.636,36.332,4.27,-13.65,-2.86,0,38.002,38.714,9.566,3.264,-11.843,-9.249,-13.154,-10.499,-3.307,27.106,0,270.14,,282,270,-11.172,3.024,-6.029,23.438
4510.5,2.468,0.684,-33.558,3.263,9.384,4.636,36.332,4.27,-13.65,-2.86,0,38.0,38.7,9.566,3.264,-11.885,-9.202,-13.169,-10.395,-3.307,27.106,0,270.44,,282,270,-11.186,3.014,-5.996,23.431
4511.0,2.468,0.684,-33.558,3.263,9.384,4.636,36.332,4.27,-13.65,-2.86,0,38.0,38.7,9.566,3.264,-11.702,-9.199,-13.193,-10.431,-3.307,27.106,0,270.44,,282,270,-11.163,3.005,-6.022,23.448
4511.5,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38.0,38.7,9.222,3.177,-11.818,-9.249,-12.952,-10.39,-3.307,27.106,0,270.24,,282,270,-11.131,2.997,-6.013,23.475
4512.0,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38.0,38.7,9.222,3.177,-11.772,-9.195,-13.192,-10.442,-3.307,27.106,0,270.24,,282,270,-11.102,3.003,-5.984,23.468
4512.5,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38.0,38.7,9.222,3.177,-11.898,-9.176,-13.246,-10.375,-3.307,27.106,0,270.44,,282,270,-11.15,3.009,-5.98,23.453
4513.0,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38.0,38.7,9.222,3.177,-11.892,-9.198,-13.287,-10.407,-3.307,27.106,0,270.44,,282,270,-11.174,3.014,-5.985,23.439
4513.5,3.363,0.796,-35.209,3.226,9.523,4.65,36.349,4.296,-13.634,-2.852,0,38.0,38.611,9.222,3.177,-11.887,-9.228,-13.051,-10.461,-3.321,27.104,0,270.14,,282,270,-11.196,3.02,-6.0,23.447
4514.0,3.363,0.796,-35.209,3.226,9.523,4.65,36.349,4.296,-13.634,-2.852,0,38.0,38.6,9.222,3.177,-11.956,-9.173,-13.101,-10.397,-3.321,27.104,0,270.14,,282,270,-11.157,3.026,-5.978,23.408
4514.5,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38.0,38.6,9.651,3.197,-11.799,-9.19,-13.176,-10.437,-3.321,27.104,0,270.44,,282,270,-11.157,3.031,-5.99,23.399
4515.0,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38.0,38.6,9.651,3.197,-11.79,-9.183,-13.142,-10.353,-3.321,27.104,0,270.44,,282,270,-11.151,3.026,-5.986,23.442
4515.5,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38.0,38.6,9.651,3.197,-11.743,-9.207,-12.901,-10.283,-3.321,27.104,0,270.24,,282,270,-11.117,3.02,-6.021,23.471
4516.0,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38.0,38.6,9.651,3.197,-11.806,-9.094,-12.982,-10.314,-3.321,27.104,0,270.24,,282,270,-11.034,3.015,-6.038,23.483
4516.5,2.693,0.71,-33.329,3.295,9.393,4.636,36.327,4.275,-13.612,-2.846,0,38.003,38.636,9.651,3.197,-11.655,-9.143,-13.091,-10.408,-3.305,27.106,0,270.54,,282,270,-11.049,3.01,-6.003,23.453
4517.0,2.693,0.71,-33.329,3.295,9.393,4.636,36.327,4.275,-13.612,-2.846,0,38.0,38.6,9.651,3.197,-11.822,-9.141,-13.0,-10.352,-3.305,27.106,0,270.54,,282,270,-11.074,3.004,-6.009,23.422
4517.5,2.693,0.71,-33.329,3.295,9.393,4.636,36.327,4.275,-13.612,-2.846,0,38.0,38.6,9.651,3.197,-11.72,-9.169,-13.144,-10.373,-3.305,27.106,0,270.14,,282,270,-11.078,2.999,-5.979,23.368
4518.0,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38.0,38.6,9.448,3.099,-11.735,-9.137,-13.043,-10.284,-3.305,27.106,0,270.14,,282,270,-11.101,2.994,-5.999,23.38
4518.5,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38.0,38.6,9.448,3.099,-11.658,-9.078,-12.915,-10.286,-3.305,27.106,0,270.04,,282,270,-11.05,2.994,-5.973,23.365
4519.0,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38.0,38.6,9.448,3.099,-11.787,-9.114,-12.937,-10.286,-3.305,27.106,0,270.04,,282,270,-10.984,2.993,-5.991,23.311
4519.5,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38.0,38.6,9.448,3.099,-11.735,-9.18,-13.121,-10.396,-3.305,27.106,0,270.14,,282,270,-11.031,2.992,-5.977,23.308
4520.0,2.95,0.751,-34.587,3.304,9.397,4.617,36.319,4.264,-13.581,-2.835,0,38.008,38.617,9.448,3.099,-11.74,-9.125,-12.902,-10.289,-3.298,27.112,0,270.14,,282,270,-11.108,2.991,-5.991,23.308
4520.5,2.95,0.751,-34.587,3.304,9.397,4.617,36.319,4.264,-13.581,-2.835,0,38.0,38.6,9.448,3.099,-11.633,-9.148,-13.008,-10.334,-3.298,27.112,0,270.34,,282,270,-11.014,2.991,-5.984,23.327
4521.0,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38.0,38.6,9.477,3.302,-11.639,-9.147,-13.016,-10.318,-3.298,27.112,0,270.34,,282,270,-11.031,2.99,-5.972,23.348
4521.5,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38.0,38.6,9.477,3.302,-11.781,-9.14,-12.982,-10.328,-3.298,27.112,0,270.34,,282,270,-11.03,2.994,-5.969,23.384
4522.0,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38.0,38.6,9.477,3.302,-11.843,-9.116,-12.994,-10.328,-3.298,27.112,0,270.34,,282,270,-11.058,2.997,-5.974,23.454
4522.5,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38.0,38.6,9.477,3.302,-11.866,-9.119,-13.003,-10.36,-3.298,27.112,0,270.04,,282,270,-11.07,3.001,-5.979,23.54
4523.0,3.206,0.773,-35.209,3.224,9.413,4.604,36.354,4.286,-13.514,-2.846,0,38.02,38.686,9.477,3.302,-11.73,-9.16,-13.101,-10.397,-3.297,27.121,0,270.04,,282,270,-11.087,3.004,-5.972,23.595
4523.5,3.206,0.773,-35.209,3.224,9.413,4.604,36.354,4.286,-13.514,-2.846,0,38.0,38.7,9.477,3.302,-11.714,-9.141,-13.114,-10.335,-3.297,27.121,0,270.14,,282,270,-11.097,3.007,-5.952,23.581
4524.0,3.206,0.773,-35.209,3.224,9.413,4.604,36.354,4.286,-13.514,-2.846,0,38.0,38.7,9.477,3.302,-11.798,-9.122,-13.048,-10.335,-3.297,27.121,0,270.14,,282,270,-11.076,3.011,-5.955,23.547
4524.5,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38.0,38.7,9.597,3.213,-11.863,-9.15,-13.158,-10.463,-3.297,27.121,0,270.44,,282,270,-11.076,3.014,-5.938,23.527
4525.0,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38.0,38.7,9.597,3.213,-11.71,-9.104,-13.11,-10.309,-3.297,27.121,0,270.44,,282,270,-11.159,3.005,-5.954,23.489
4525.5,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38.0,38.7,9.597,3.213,-11.738,-9.063,-12.958,-10.217,-3.297,27.121,0,270.64,,282,270,-11.058,2.996,-5.965,23.495
4526.0,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38.0,38.7,9.597,3.213,-11.698,-9.071,-13.016,-10.314,-3.297,27.121,0,270.64,,282,270,-10.994,2.988,-5.916,23.471
4526.5,2.48,0.647,-33.705,3.296,9.436,4.638,36.363,4.299,-13.496,-2.84,0,38.024,38.617,9.597,3.213,-11.678,-9.106,-13.084,-10.354,-3.292,27.13,0,270.94,,282,270,-11.025,2.98,-5.923,23.443
4527.0,2.48,0.647,-33.705,3.296,9.436,4.638,36.363,4.299,-13.496,-2.84,0,38.0,38.6,9.597,3.213,-11.777,-9.108,-13.093,-10.291,-3.292,27.13,0,270.94,,282,270,-11.055,2.971,-5.909,23.399
4527.5,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38.0,38.6,9.467,3.4,-11.804,-9.068,-12.973,-10.272,-3.292,27.13,0,271.24,,281,270,-11.068,2.963,-5.93,23.392
4528.0,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38.0,38.6,9.467,3.4,-11.688,-9.109,-13.048,-10.326,-3.292,27.13,0,271.24,,281,270,-11.029,2.963,-5.924,23.402
4528.5,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38.0,38.6,9.467,3.4,-11.667,-9.115,-13.028,-10.253,-3.292,27.13,0,270.44,,281,270,-11.043,2.963,-5.922,23.394
4529.0,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38.0,38.6,9.467,3.4,-11.755,-9.077,-12.912,-10.26,-3.292,27.13,0,270.44,,281,270,-11.016,2.963,-5.9,23.391
4529.5,2.965,0.779,-34.754,3.356,9.37,4.623,36.344,4.304,-13.479,-2.853,0,38.014,38.628,9.467,3.4,-11.633,-9.065,-13.093,-10.322,-3.308,27.125,0,270.24,,281,270,-11.001,2.963,-5.883,23.38
4530.0,2.965,0.779,-34.754,3.356,9.37,4.623,36.344,4.304,-13.479,-2.853,0,38.0,38.6,9.467,3.4,-11.697,-9.121,-13.031,-10.347,-3.308,27.125,0,270.24,,281,270,-11.028,2.964,-5.876,23.374
4530.5,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38.0,38.6,9.535,3.357,-11.773,-9.079,-13.041,-10.354,-3.308,27.125,0,270.64,,281,270,-11.049,2.964,-5.881,23.364
4531.0,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38.0,38.6,9.535,3.357,-11.623,-9.084,-13.049,-10.229,-3.308,27.125,0,270.64,,281,270,-11.062,2.968,-5.874,23.358
4531.5,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38.0,38.6,9.535,3.357,-11.72,-9.075,-13.023,-10.245,-3.308,27.125,0,270.84,,281,270,-10.996,2.973,-5.871,23.392
4532.0,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38.0,38.6,9.535,3.357,-11.579,-9.052,-12.905,-10.292,-3.308,27.125,0,270.84,,281,270,-11.016,2.978,-5.868,23.41
4532.5,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38.0,38.6,9.535,3.357,-11.606,-9.069,-12.945,-10.259,-3.308,27.125,0,269.44,,281,270,-10.957,2.982,-5.88,23.458
4533.0,3.255,0.819,-34.701,3.325,9.342,4.647,36.365,4.29,-13.459,-2.845,0,38.011,38.624,9.535,3.357,-11.59,-9.033,-13.014,-10.256,-3.298,27.124,0,269.44,,281,270,-10.97,2.987,-5.849,23.484
4533.5,3.255,0.819,-34.701,3.325,9.342,4.647,36.365,4.29,-13.459,-2.845,0,38.0,38.6,9.535,3.357,-11.656,-9.096,-12.9,-10.274,-3.298,27.124,0,268.84,,282,270,-10.973,2.991,-5.844,23.546
4534.0,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38.0,38.6,9.544,3.336,-11.657,-9.041,-12.952,-10.254,-3.298,27.124,0,268.84,,282,270,-10.981,2.995,-5.841,23.557
4534.5,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38.0,38.6,9.544,3.336,-11.638,-9.03,-12.995,-10.222,-3.298,27.124,0,268.84,,283,270,-10.976,2.996,-5.834,23.539
4535.0,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38.0,38.6,9.544,3.336,-11.689,-8.921,-12.819,-10.16,-3.298,27.124,0,268.84,,283,270,-10.971,2.997,-5.856,23.541
4535.5,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38.0,38.6,9.544,3.336,-11.733,-8.964,-12.896,-10.209,-3.298,27.124,0,269.94,,283,270,-10.898,2.999,-5.859,23.533
4536.0,3.057,0.805,-34.483,3.281,9.36,4.641,36.342,4.289,-13.436,-2.843,0,38.012,38.561,9.544,3.336,-11.472,-9.015,-12.963,-10.234,-3.298,27.126,0,269.94,,283,270,-10.95,2.999,-5.844,23.527
4536.5,3.057,0.805,-34.483,3.281,9.36,4.641,36.342,4.289,-13.436,-2.843,0,38.0,38.6,9.544,3.336,-11.718,-9.059,-13.044,-10.347,-3.298,27.126,0,269.84,,283,270,-10.921,3.0,-5.831,23.529
4537.0,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38.0,38.6,9.472,3.335,-11.807,-8.992,-12.95,-10.229,-3.298,27.126,0,269.84,,283,270,-11.042,3.001,-5.865,23.507
4537.5,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38.0,38.6,9.472,3.335,-11.768,-9.067,-12.972,-10.287,-3.298,27.126,0,270.04,,283,270,-10.994,2.997,-5.863,23.49
4538.0,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38.0,38.6,9.472,3.335,-11.749,-9.055,-13.049,-10.311,-3.298,27.126,0,270.04,,283,270,-11.024,2.993,-5.83,23.524
4538.5,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38.0,38.6,9.472,3.335,-11.761,-9.066,-12.913,-10.324,-3.298,27.126,0,270.44,,283,270,-11.041,2.99,-5.872,23.531
4539.0,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38.0,38.6,9.472,3.335,-11.609,-9.055,-12.962,-10.312,-3.298,27.126,0,270.44,,283,270,-11.016,2.986,-5.868,23.561
4539.5,2.763,0.741,-34.368,3.287,9.336,4.646,36.354,4.292,-13.404,-2.833,0,38.009,38.605,9.472,3.335,-11.754,-9.141,-13.006,-10.368,-3.304,27.142,0,270.24,,283,270,-10.984,2.982,-5.863,23.582
4540.0,2.763,0.741,-34.368,3.287,9.336,4.646,36.354,4.292,-13.404,-2.833,0,38.0,38.6,9.472,3.335,-11.742,-9.077,-13.063,-10.283,-3.304,27.142,0,270.24,,283,270,-11.067,2.979,-5.844,23.626
4540.5,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38.0,38.6,9.513,3.163,-11.695,-9.042,-12.953,-10.261,-3.304,27.142,0,270.54,,283,270,-11.041,2.975,-5.851,23.61
4541.0,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38.0,38.6,9.513,3.163,-11.772,-9.081,-13.084,-10.348,-3.304,27.142,0,270.54,,283,270,-10.988,2.969,-5.862,23.599
4541.5,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38.0,38.6,9.513,3.163,-11.644,-9.056,-13.02,-10.268,-3.304,27.142,0,271.94,,282,270,-11.071,2.963,-5.842,23.608
4542.0,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38.0,38.6,9.513,3.163,-11.758,-9.01,-12.897,-10.218,-3.304,27.142,0,271.94,,282,270,-10.997,2.957,-5.854,23.586
4542.5,2.596,0.697,-34.182,3.353,9.391,4.632,36.367,4.286,-13.354,-2.826,0,38.008,38.54,9.513,3.163,-11.615,-9.031,-12.872,-10.255,-3.291,27.14,0,271.34,,281,270,-10.971,2.951,-5.865,23.568
4543.0,2.596,0.697,-34.182,3.353,9.391,4.632,36.367,4.286,-13.354,-2.826,0,38.0,38.5,9.513,3.163,-11.599,-8.995,-12.928,-10.226,-3.291,27.14,0,271.34,,281,270,-10.943,2.945,-5.855,23.583
4543.5,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38.0,38.5,9.678,3.228,-11.6,-9.007,-12.916,-10.221,-3.291,27.14,0,271.74,,280,270,-10.937,2.939,-5.847,23.608
4544.0,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38.0,38.5,9.678,3.228,-11.531,-9.018,-12.981,-10.18,-3.291,27.14,0,271.74,,280,270,-10.936,2.941,-5.833,23.611
4544.5,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38.0,38.5,9.678,3.228,-11.636,-9.034,-12.866,-10.245,-3.291,27.14,0,271.54,,279,270,-10.927,2.942,-5.863,23.625
4545.0,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38.0,38.5,9.678,3.228,-11.701,-9.005,-12.911,-10.229,-3.291,27.14,0,271.54,,279,270,-10.945,2.944,-5.83,23.664
4545.5,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38.0,38.5,9.678,3.228,-11.513,-9.018,-12.946,-10.179,-3.291,27.14,0,270.04,,279,270,-10.962,2.945,-5.84,23.687
4546.0,3.032,0.793,-33.116,3.302,9.348,4.631,36.351,4.28,-13.326,-2.833,0,37.996,38.535,9.678,3.228,-11.615,-8.968,-12.835,-10.15,-3.289,27.147,0,270.04,,279,270,-10.914,2.947,-5.839,23.693
4546.5,3.032,0.793,-33.116,3.302,9.348,4.631,36.351,4.28,-13.326,-2.833,0,38.0,38.5,9.678,3.228,-11.612,-9.013,-12.899,-10.259,-3.289,27.147,0,270.14,,279,270,-10.892,2.948,-5.81,23.723
4547.0,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38.0,38.5,9.633,3.194,-11.616,-8.952,-12.766,-10.132,-3.289,27.147,0,270.14,,279,270,-10.946,2.949,-5.851,23.74
4547.5,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38.0,38.5,9.633,3.194,-11.58,-8.942,-12.778,-10.162,-3.289,27.147,0,270.04,,279,270,-10.867,2.949,-5.839,23.791
4548.0,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38.0,38.5,9.633,3.194,-11.492,-9.003,-12.888,-10.165,-3.289,27.147,0,270.04,,279,270,-10.865,2.948,-5.82,23.806
4548.5,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38.0,38.5,9.633,3.194,-11.535,-8.929,-12.737,-10.119,-3.289,27.147,0,267.74,,280,270,-10.887,2.947,-5.82,23.85
4549.0,2.898,0.763,-33.748,3.315,9.333,4.663,36.33,4.292,-13.292,-2.827,0,37.991,38.544,9.633,3.194,-11.647,-8.991,-12.8,-10.156,-3.296,27.16,0,267.74,,280,270,-10.83,2.946,-5.833,23.861
4549.5,2.898,0.763,-33.748,3.315,9.333,4.663,36.33,4.292,-13.292,-2.827,0,38.0,38.5,9.633,3.194,-11.683,-9.043,-12.936,-10.298,-3.296,27.16,0,267.84,,281,270,-10.899,2.945,-5.77,23.898
4550.0,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38.0,38.5,9.519,3.225,-11.73,-9.011,-13.076,-10.335,-3.296,27.16,0,267.84,,281,270,-10.99,2.945,-5.785,23.919
4550.5,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38.0,38.5,9.519,3.225,-11.73,-8.966,-12.879,-10.191,-3.296,27.16,0,267.94,,282,270,-11.038,2.935,-5.788,23.935
4551.0,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38.0,38.5,9.519,3.225,-11.511,-8.978,-12.897,-10.208,-3.296,27.16,0,267.94,,282,270,-10.942,2.926,-5.831,23.939
4551.5,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38.0,38.5,9.519,3.225,-11.614,-9.005,-12.87,-10.17,-3.296,27.16,0,269.54,,282,270,-10.898,2.917,-5.794,23.94
4552.0,2.377,0.65,-33.535,3.336,9.41,4.626,36.372,4.279,-13.258,-2.838,0,37.97,38.495,9.519,3.225,-11.66,-8.926,-12.827,-10.175,-3.285,27.165,0,269.54,,282,270,-10.915,2.908,-5.804,23.977
4552.5,2.377,0.65,-33.535,3.336,9.41,4.626,36.372,4.279,-13.258,-2.838,0,38.0,38.5,9.519,3.225,-11.474,-8.94,-12.835,-10.067,-3.285,27.165,0,269.14,,282,270,-10.897,2.9,-5.809,24.001
4553.0,2.377,0.65,-33.535,3.336,9.41,4.626,36.372,4.279,-13.258,-2.838,0,38.0,38.5,9.519,3.225,-11.504,-8.965,-12.649,-10.084,-3.285,27.165,0,269.14,,282,270,-10.829,2.891,-5.811,23.982
4553.5,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38.0,38.5,9.477,3.395,-11.355,-8.933,-12.741,-10.151,-3.285,27.165,0,269.44,,282,270,-10.801,2.883,-5.793,23.975
4554.0,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38.0,38.5,9.477,3.395,-11.578,-9.022,-12.849,-10.253,-3.285,27.165,0,269.44,,282,270,-10.795,2.891,-5.787,23.993
4554.5,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38.0,38.5,9.477,3.395,-11.661,-8.985,-12.843,-10.238,-3.285,27.165,0,270.54,,282,270,-10.926,2.898,-5.805,23.993
4555.0,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38.0,38.5,9.477,3.395,-11.686,-8.987,-12.933,-10.19,-3.285,27.165,0,270.54,,282,270,-10.932,2.906,-5.763,24.009
4555.5,3.363,0.872,-34.749,3.331,9.407,4.641,36.351,4.284,-13.228,-2.828,0,37.963,38.462,9.477,3.395,-11.685,-9.026,-12.899,-10.29,-3.286,27.159,0,270.54,,282,270,-10.949,2.913,-5.762,24.02
4556.0,3.363,0.872,-34.749,3.331,9.407,4.641,36.351,4.284,-13.228,-2.828,0,38.0,38.5,9.477,3.395,-11.487,-8.968,-12.866,-10.188,-3.286,27.159,0,270.54,,282,270,-10.975,2.921,-5.773,24.027
4556.5,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38.0,38.5,9.418,3.341,-11.613,-8.932,-12.745,-10.121,-3.286,27.159,0,270.54,,282,270,-10.877,2.928,-5.798,24.042
4557.0,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38.0,38.5,9.418,3.341,-11.474,-8.937,-12.765,-10.144,-3.286,27.159,0,270.54,,282,270,-10.853,2.93,-5.787,24.002
4557.5,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38.0,38.5,9.418,3.341,-11.61,-8.899,-12.726,-10.109,-3.286,27.159,0,270.84,,282,270,-10.83,2.932,-5.804,23.972
4558.0,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38.0,38.5,9.418,3.341,-11.468,-8.953,-12.858,-10.186,-3.286,27.159,0,270.84,,282,270,-10.836,2.933,-5.778,23.939
4558.5,3.041,0.719,-35.209,3.289,9.359,4.606,36.333,4.282,-13.209,-2.821,0,37.952,38.413,9.418,3.341,-11.452,-8.964,-12.792,-10.094,-3.283,27.171,0,271.04,,281,270,-10.866,2.935,-5.756,23.931
4559.0,3.041,0.719,-35.209,3.289,9.359,4.606,36.333,4.282,-13.209,-2.821,0,38.0,38.4,9.418,3.341,-11.558,-8.926,-12.715,-10.124,-3.283,27.171,0,271.04,,281,270,-10.826,2.937,-5.796,23.907
4559.5,3.041,0.719,-35.209,3.289,9.359,4.606,36.333,4.282,-13.209,-2.821,0,38.0,38.4,9.418,3.341,-11.433,-8.948,-12.801,-10.184,-3.283,27.171,0,271.54,,280,270,-10.831,2.939,-5.788,23.882
4560.0,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38.0,38.4,9.471,3.086,-11.416,-8.959,-12.866,-10.105,-3.283,27.171,0,271.54,,280,270,-10.841,2.94,-5.812,23.889
4560.5,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38.0,38.4,9.471,3.086,-11.554,-8.846,-12.627,-10.044,-3.283,27.171,0,270.94,,280,270,-10.837,2.946,-5.805,23.883
4561.0,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38.0,38.4,9.471,3.086,-11.612,-8.958,-12.776,-10.171,-3.283,27.171,0,270.94,,280,270,-10.767,2.951,-5.807,23.896
4561.5,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38.0,38.4,9.471,3.086,-11.407,-8.973,-12.792,-10.151,-3.283,27.171,0,269.84,,280,270,-10.879,2.956,-5.771,23.891
4562.0,3.259,0.796,-34.68,3.289,9.432,4.662,36.33,4.276,-13.168,-2.834,0,37.928,38.388,9.471,3.086,-11.539,-8.98,-12.666,-10.098,-3.285,27.172,0,269.84,,280,270,-10.831,2.961,-5.788,23.905
4562.5,3.259,0.796,-34.68,3.289,9.432,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.471,3.086,-11.551,-8.911,-12.698,-10.116,-3.285,27.172,0,270.04,,280,270,-10.821,2.966,-5.803,23.939
4563.0,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.384,-8.938,-12.797,-10.1,-3.285,27.172,0,270.04,,280,270,-10.819,2.97,-5.78,23.969
4563.5,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.45,-8.941,-12.696,-10.091,-3.285,27.172,0,270.64,,280,270,-10.805,2.979,-5.805,23.985
4564.0,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.584,-8.931,-12.708,-10.138,-3.285,27.172,0,270.64,,280,270,-10.795,2.987,-5.755,24.016
4564.5,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.399,-8.97,-12.744,-10.197,-3.285,27.172,0,269.34,,280,270,-10.84,2.995,-5.794,24.049
4565.0,3.489,0.837,-35.105,3.319,9.42,4.656,36.34,4.276,-13.14,-2.818,0,37.91,38.388,9.46,3.105,-11.424,-8.977,-12.626,-10.14,-3.284,27.167,0,269.34,,280,270,-10.827,3.004,-5.768,24.057
4565.5,3.489,0.837,-35.105,3.319,9.42,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.46,3.105,-11.43,-8.925,-12.59,-10.071,-3.284,27.167,0,268.94,,281,270,-10.792,3.012,-5.779,24.069
4566.0,3.489,0.837,-35.105,3.319,9.42,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.46,3.105,-11.443,-8.948,-12.703,-10.15,-3.284,27.167,0,268.94,,281,270,-10.754,3.019,-5.8,24.099
4566.5,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.515,-8.979,-12.892,-10.237,-3.284,27.167,0,269.24,,281,270,-10.811,3.027,-5.763,24.08
4567.0,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.619,-8.966,-12.965,-10.264,-3.284,27.167,0,269.24,,281,270,-10.906,3.026,-5.75,24.097
4567.5,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.522,-9.008,-12.706,-10.179,-3.284,27.167,0,270.04,,281,270,-10.954,3.026,-5.764,24.057
4568.0,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.406,-8.946,-12.767,-10.049,-3.284,27.167,0,270.04,,281,270,-10.854,3.025,-5.769,24.032
4568.5,2.981,0.745,-34.6,3.309,9.472,4.715,36.347,4.304,-13.117,-2.822,0,37.899,38.294,9.509,3.214,-11.462,-8.917,-12.716,-10.072,-3.276,27.175,0,269.54,,281,270,-10.792,3.024,-5.762,24.034
4569.0,2.981,0.745,-34.6,3.309,9.472,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.509,3.214,-11.543,-8.941,-12.707,-10.145,-3.276,27.175,0,269.54,,281,270,-10.792,3.023,-5.771,24.027
4569.5,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.463,-8.917,-12.832,-10.195,-3.276,27.175,0,269.44,,281,270,-10.834,3.023,-5.755,24.041
4570.0,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.66,-8.931,-13.014,-10.24,-3.276,27.175,0,269.44,,281,270,-10.852,3.02,-5.712,24.028
4570.5,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.628,-8.931,-12.997,-10.241,-3.276,27.175,0,269.54,,281,270,-10.961,3.017,-5.732,24.024
4571.0,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.574,-8.968,-12.697,-10.038,-3.276,27.175,0,269.54,,281,270,-10.949,3.014,-5.739,24.051
4571.5,2.848,0.767,-33.466,3.344,9.418,4.68,36.355,4.286,-13.109,-2.826,0,37.878,38.307,9.543,3.23,-11.423,-8.887,-12.726,-10.104,-3.287,27.172,0,269.44,,281,270,-10.819,3.012,-5.731,24.047
4572.0,2.848,0.767,-33.466,3.344,9.418,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.543,3.23,-11.471,-8.936,-12.664,-10.077,-3.287,27.172,0,269.44,,281,270,-10.785,3.009,-5.706,24.073
4572.5,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.412,-8.932,-12.733,-10.125,-3.287,27.172,0,269.34,,281,270,-10.787,3.006,-5.7,24.092
4573.0,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.418,-8.96,-12.603,-10.134,-3.287,27.172,0,269.34,,281,270,-10.801,3.021,-5.724,24.127
4573.5,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.507,-8.898,-12.706,-10.142,-3.287,27.172,0,270.14,,281,270,-10.779,3.035,-5.735,24.186
4574.0,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.475,-8.934,-12.832,-10.135,-3.287,27.172,0,270.14,,281,270,-10.813,3.049,-5.686,24.231
4574.5,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.533,-8.917,-12.927,-10.217,-3.287,27.172,0,270.24,,281,270,-10.844,3.063,-5.688,24.192
4575.0,3.899,0.897,-35.209,3.287,9.438,4.693,36.324,4.299,-13.073,-2.828,0,37.875,38.249,9.435,3.373,-11.541,-8.914,-12.93,-10.202,-3.285,27.178,0,270.24,,281,270,-10.899,3.077,-5.691,24.258
4575.5,3.899,0.897,-35.209,3.287,9.438,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.435,3.373,-11.519,-8.956,-12.714,-10.155,-3.285,27.178,0,269.64,,281,270,-10.896,3.091,-5.731,24.283
4576.0,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.58,-8.937,-12.756,-10.168,-3.285,27.178,0,269.64,,281,270,-10.836,3.104,-5.728,24.302
4576.5,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.449,-8.901,-12.806,-10.102,-3.285,27.178,0,269.84,,281,270,-10.86,3.098,-5.701,24.32
4577.0,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.499,-8.83,-12.645,-10.034,-3.285,27.178,0,269.84,,281,270,-10.815,3.092,-5.701,24.326
4577.5,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.566,-8.896,-12.754,-10.117,-3.285,27.178,0,269.94,,281,270,-10.752,3.086,-5.734,24.349
4578.0,2.736,0.755,-33.673,3.32,9.396,4.641,36.331,4.282,-13.057,-2.811,0,37.853,38.27,9.557,3.282,-11.257,-8.906,-12.599,-10.123,-3.271,27.185,0,269.94,,281,270,-10.833,3.08,-5.724,24.396
4578.5,2.736,0.755,-33.673,3.32,9.396,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.557,3.282,-11.432,-8.92,-12.783,-10.156,-3.271,27.185,0,269.74,,281,270,-10.721,3.075,-5.715,24.651
4579.0,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.607,-8.918,-12.829,-10.194,-3.271,27.185,0,269.74,,281,270,-10.823,3.069,-5.698,24.732
4579.5,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.566,-8.898,-12.76,-10.1,-3.271,27.185,0,270.14,,281,270,-10.887,3.058,-5.719,24.729
4580.0,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.539,-8.954,-12.776,-10.2,-3.271,27.185,0,270.14,,281,270,-10.831,3.046,-5.74,24.737
4580.5,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.504,-8.916,-12.886,-10.161,-3.271,27.185,0,270.14,,281,270,-10.867,3.035,-5.731,24.756
4581.0,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.564,-8.858,-12.727,-10.055,-3.271,27.185,0,270.14,,281,270,-10.867,3.024,-5.744,24.784
4581.5,2.371,0.606,-33.788,3.332,9.423,4.628,36.33,4.288,-13.027,-2.828,0,37.844,38.243,9.576,3.086,-11.462,-8.893,-12.725,-10.121,-3.277,27.184,0,270.04,,281,270,-10.801,3.014,-5.727,24.791
4582.0,2.371,0.606,-33.788,3.332,9.423,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.576,3.086,-11.514,-8.855,-12.662,-10.044,-3.277,27.184,0,270.04,,281,270,-10.769,2.993,-5.75,24.777
4582.5,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.433,-8.917,-12.817,-10.11,-3.277,27.184,0,269.64,,281,270,-10.769,2.993,-5.714,24.821
4583.0,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.504,-8.873,-12.735,-10.039,-3.277,27.184,0,269.64,,281,270,-10.819,2.99,-5.709,24.832
4583.5,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.418,-8.814,-12.624,-10.031,-3.277,27.184,0,270.14,,281,270,-10.788,2.987,-5.736,24.873
4584.0,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.394,-8.861,-12.754,-10.119,-3.277,27.184,0,270.14,,281,270,-10.722,2.984,-5.715,24.839
4584.5,2.81,0.771,-34.207,3.344,9.405,4.673,36.312,4.29,-13.014,-2.814,0,37.83,38.213,9.51,3.313,-11.57,-8.898,-12.819,-10.155,-3.257,27.2,0,269.54,,281,270,-10.782,2.981,-5.709,24.804
4585.0,2.81,0.771,-34.207,3.344,9.405,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.51,3.313,-11.462,-8.903,-12.733,-10.063,-3.257,27.2,0,269.54,,281,270,-10.861,2.978,-5.709,24.95
4585.5,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.333,-8.843,-12.721,-10.061,-3.257,27.2,0,269.64,,281,270,-10.79,2.976,-5.715,25.048
4586.0,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.431,-8.85,-12.622,-9.994,-3.257,27.2,0,269.64,,281,270,-10.739,2.979,-5.682,25.002
4586.5,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.37,-8.83,-12.649,-10.053,-3.257,27.2,0,269.54,,281,270,-10.724,2.983,-5.689,24.972
4587.0,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.287,-8.854,-12.676,-10.072,-3.257,27.2,0,269.54,,281,270,-10.726,2.987,-5.675,24.987
4587.5,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.461,-8.896,-12.64,-10.074,-3.257,27.2,0,269.74,,281,270,-10.722,2.99,-5.677,24.965
4588.0,3.205,0.81,-35.209,3.315,9.444,4.714,36.316,4.276,-12.981,-2.798,0,37.822,38.177,9.426,3.229,-11.525,-8.891,-12.663,-10.123,-3.246,27.205,0,269.74,,281,270,-10.767,2.994,-5.701,24.954
4588.5,3.205,0.81,-35.209,3.315,9.444,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.426,3.229,-11.423,-8.871,-12.687,-10.045,-3.246,27.205,0,269.64,,281,270,-10.801,2.997,-5.697,24.958
4589.0,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.452,-8.888,-12.661,-10.107,-3.246,27.205,0,269.64,,281,270,-10.757,3.001,-5.698,24.981
4589.5,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.411,-8.88,-12.763,-10.111,-3.246,27.205,0,269.54,,281,270,-10.777,3.005,-5.671,24.99
4590.0,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.413,-8.885,-12.825,-10.136,-3.246,27.205,0,269.54,,281,270,-10.791,3.008,-5.657,24.998
4590.5,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.463,-8.916,-12.637,-10.044,-3.246,27.205,0,269.74,,281,270,-10.815,3.012,-5.674,25.002
4591.0,3.236,0.814,-34.049,3.306,9.472,4.696,36.338,4.276,-12.939,-2.797,0,37.799,38.129,9.598,3.21,-11.497,-8.872,-12.718,-10.072,-3.257,27.206,0,269.74,,281,270,-10.765,3.016,-5.66,24.984
4591.5,3.236,0.814,-34.049,3.306,9.472,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.598,3.21,-11.427,-8.91,-12.651,-10.151,-3.257,27.206,0,269.44,,281,270,-10.79,3.019,-5.658,24.915
4592.0,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.475,-8.876,-12.849,-10.156,-3.257,27.206,0,269.44,,281,270,-10.785,3.023,-5.657,24.928
4592.5,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.501,-8.773,-12.595,-9.988,-3.257,27.206,0,269.44,,281,270,-10.839,3.025,-5.665,24.989
4593.0,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.222,-8.84,-12.68,-10.0,-3.257,27.206,0,269.44,,281,270,-10.714,3.025,-5.67,24.96
4593.5,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.399,-8.859,-12.738,-10.021,-3.257,27.206,0,269.94,,281,270,-10.685,3.026,-5.637,24.89
4594.0,3.082,0.735,-35.209,3.299,9.406,4.678,36.305,4.27,-12.934,-2.818,0,37.776,38.115,9.429,3.509,-11.495,-8.855,-12.681,-10.062,-3.265,27.201,0,269.94,,281,270,-10.754,3.027,-5.673,24.845
4594.5,3.082,0.735,-35.209,3.299,9.406,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.429,3.509,-11.477,-8.821,-12.714,-10.05,-3.265,27.201,0,269.24,,281,270,-10.773,3.028,-5.656,24.86
4595.0,3.082,0.735,-35.209,3.299,9.406,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.429,3.509,-11.581,-8.903,-12.899,-10.159,-3.265,27.201,0,269.24,,281,270,-10.765,3.029,-5.648,24.736
4595.5,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.599,-8.934,-12.844,-10.229,-3.265,27.201,0,270.34,,281,270,-10.886,3.029,-5.639,24.658
4596.0,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.487,-8.898,-12.794,-10.093,-3.265,27.201,0,270.34,,281,270,-10.901,3.031,-5.646,24.59
4596.5,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.503,-8.896,-12.607,-10.041,-3.265,27.201,0,270.14,,281,270,-10.818,3.031,-5.675,24.543
4597.0,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.572,-8.871,-12.725,-10.114,-3.265,27.201,0,270.14,,281,270,-10.762,3.032,-5.656,24.527
4597.5,3.089,0.694,-35.209,3.277,9.388,4.649,36.301,4.292,-12.914,-2.808,0,37.77,38.113,9.448,3.34,-11.405,-8.889,-12.781,-10.167,-3.252,27.206,0,270.14,,281,270,-10.82,3.033,-5.649,24.532
4598.0,3.089,0.694,-35.209,3.277,9.388,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.448,3.34,-11.527,-8.896,-12.656,-10.069,-3.252,27.206,0,270.14,,281,270,-10.81,3.034,-5.655,24.532
4598.5,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.248,-8.859,-12.629,-9.945,-3.252,27.206,0,269.94,,281,270,-10.787,3.035,-5.708,24.539
4599.0,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.321,-8.934,-12.391,-10.061,-3.252,27.206,0,269.94,,281,270,-10.67,3.033,-5.693,24.5
4599.5,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.393,-8.886,-12.618,-10.074,-3.252,27.206,0,269.94,,281,270,-10.677,3.032,-5.697,24.557
4600.0,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.47,-8.874,-12.661,-10.1,-3.252,27.206,0,269.94,,281,270,-10.743,3.03,-5.686,24.572
4600.5,2.941,0.774,-33.765,3.342,9.439,4.673,36.296,4.296,-12.864,-2.802,0,37.763,38.134,9.465,3.196,-11.369,-8.879,-12.726,-10.124,-3.25,27.222,0,269.54,,281,270,-10.776,3.029,-5.675,24.599
4601.0,2.941,0.774,-33.765,3.342,9.439,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.465,3.196,-11.378,-8.884,-12.79,-10.135,-3.25,27.222,0,269.54,,281,270,-10.774,3.028,-5.659,24.558
4601.5,2.941,0.774,-33.765,3.342,9.439,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.465,3.196,-11.608,-8.891,-12.863,-10.143,-3.25,27.222,0,269.64,,281,270,-10.797,3.026,-5.66,24.45
4602.0,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.378,-8.897,-12.732,-10.149,-3.25,27.222,0,269.64,,281,270,-10.876,3.025,-5.688,24.294
4602.5,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.36,-8.834,-12.666,-10.012,-3.25,27.222,0,269.34,,281,270,-10.789,3.014,-5.671,24.247
4603.0,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.427,-8.869,-12.681,-10.006,-3.25,27.222,0,269.34,,281,270,-10.718,3.004,-5.676,24.231
4603.5,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.314,-8.847,-12.387,-9.952,-3.25,27.222,0,269.54,,281,270,-10.746,2.993,-5.699,24.227
4604.0,2.378,0.557,-35.209,3.33,9.507,4.705,36.304,4.293,-12.839,-2.797,0,37.754,38.08,9.453,3.221,-11.172,-8.829,-12.575,-9.947,-3.248,27.215,0,269.54,,281,270,-10.625,2.983,-5.653,24.222
4604.5,2.378,0.557,-35.209,3.33,9.507,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.453,3.221,-11.364,-8.831,-12.59,-9.974,-3.248,27.215,0,269.44,,281,270,-10.631,2.973,-5.68,24.187
4605.0,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.46,-8.843,-12.607,-10.039,-3.248,27.215,0,269.44,,281,270,-10.69,2.964,-5.659,24.161
4605.5,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.268,-8.832,-12.629,-9.998,-3.248,27.215,0,269.44,,281,270,-10.737,2.965,-5.687,24.16
4606.0,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.331,-8.886,-12.47,-9.967,-3.248,27.215,0,269.44,,281,270,-10.682,2.966,-5.66,24.157
4606.5,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.306,-8.858,-12.642,-10.013,-3.248,27.215,0,270.04,,281,270,-10.664,2.967,-5.638,24.117
4607.0,3.03,0.799,-33.103,3.322,9.378,4.709,36.28,4.289,-12.82,-2.81,0,37.741,38.098,9.714,3.241,-11.445,-8.881,-12.627,-10.049,-3.252,27.213,0,270.04,,281,270,-10.705,2.968,-5.638,24.089
4607.5,3.03,0.799,-33.103,3.322,9.378,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.714,3.241,-11.495,-8.858,-12.646,-10.062,-3.252,27.213,0,269.64,,281,270,-10.75,2.969,-5.631,24.035
4608.0,3.03,0.799,-33.103,3.322,9.378,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.714,3.241,-11.375,-8.884,-12.713,-10.053,-3.252,27.213,0,269.64,,281,270,-10.765,2.97,-5.635,24.012
4608.5,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.434,-8.88,-12.605,-10.042,-3.252,27.213,0,269.54,,281,270,-10.756,2.971,-5.675,23.991
4609.0,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.453,-8.853,-12.68,-10.086,-3.252,27.213,0,269.54,,281,270,-10.74,2.973,-5.634,23.958
4609.5,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.376,-8.873,-12.719,-10.047,-3.252,27.213,0,270.14,,281,270,-10.768,2.974,-5.667,23.932
4610.0,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.371,-8.867,-12.694,-9.984,-3.252,27.213,0,270.14,,281,270,-10.754,2.976,-5.659,23.913
4610.5,3.081,0.784,-34.865,3.331,9.455,4.669,36.327,4.283,-12.784,-2.795,0,37.745,38.089,9.452,3.198,-11.376,-8.896,-12.56,-10.124,-3.234,27.223,0,270.14,,281,270,-10.729,2.978,-5.691,23.869
4611.0,3.081,0.784,-34.865,3.331,9.455,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.452,3.198,-11.304,-8.865,-12.638,-10.103,-3.234,27.223,0,270.14,,281,270,-10.739,2.98,-5.669,23.865
4611.5,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.472,-8.878,-12.672,-10.1,-3.234,27.223,0,270.54,,281,270,-10.727,2.981,-5.665,23.88
4612.0,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.527,-8.886,-12.79,-10.113,-3.234,27.223,0,270.54,,281,270,-10.78,2.971,-5.651,23.857
4612.5,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.533,-8.812,-12.586,-10.036,-3.234,27.223,0,269.64,,281,270,-10.829,2.96,-5.674,23.85
4613.0,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.516,-8.845,-12.657,-10.1,-3.234,27.223,0,269.64,,281,270,-10.742,2.95,-5.65,23.858
4613.5,2.333,0.661,-34.035,3.316,9.327,4.658,36.316,4.282,-12.758,-2.771,0,37.736,38.075,9.546,3.291,-11.346,-8.878,-12.703,-10.061,-3.233,27.223,0,269.44,,281,270,-10.78,2.94,-5.672,23.879
4614.0,2.333,0.661,-34.035,3.316,9.327,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.546,3.291,-11.431,-8.836,-12.578,-10.036,-3.233,27.223,0,269.44,,281,270,-10.747,2.93,-5.681,23.914
4614.5,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.333,-8.866,-12.729,-10.087,-3.233,27.223,0,269.84,,281,270,-10.72,2.92,-5.637,23.959
4615.0,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.359,-8.874,-12.736,-9.999,-3.233,27.223,0,269.84,,281,270,-10.754,2.925,-5.628,24.036
4615.5,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.387,-8.897,-12.692,-10.084,-3.233,27.223,0,269.54,,281,270,-10.742,2.93,-5.655,24.056
4616.0,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.413,-8.886,-12.753,-10.118,-3.233,27.223,0,269.54,,281,270,-10.765,2.935,-5.669,24.105
4616.5,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.382,-8.891,-12.505,-10.062,-3.233,27.223,0,269.34,,281,270,-10.793,2.94,-5.667,24.197
4617.0,3.229,0.77,-35.209,3.229,9.429,4.621,36.303,4.279,-12.746,-2.783,0,37.732,38.158,9.488,3.411,-11.45,-8.81,-12.503,-10.012,-3.242,27.218,0,269.34,,281,270,-10.71,2.945,-5.65,24.221
4617.5,3.229,0.77,-35.209,3.229,9.429,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.488,3.411,-11.278,-8.858,-12.413,-9.958,-3.242,27.218,0,269.34,,281,270,-10.694,2.949,-5.667,24.264
4618.0,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.265,-8.833,-12.405,-9.94,-3.242,27.218,0,269.34,,281,270,-10.627,2.954,-5.668,24.31
4618.5,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.251,-8.851,-12.48,-9.955,-3.242,27.218,0,269.54,,281,270,-10.611,2.959,-5.65,24.335
4619.0,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.28,-8.883,-12.512,-10.064,-3.242,27.218,0,269.54,,281,270,-10.634,2.964,-5.649,24.373
4619.5,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.265,-8.86,-12.639,-10.014,-3.242,27.218,0,268.44,,282,270,-10.685,2.97,-5.643,24.363
4620.0,3.281,0.81,-35.209,3.265,9.458,4.658,36.285,4.292,-12.712,-2.789,0,37.731,38.067,9.346,3.199,-11.279,-8.848,-12.668,-9.986,-3.247,27.216,0,268.44,,282,270,-10.695,2.975,-5.685,24.495
4620.5,3.281,0.81,-35.209,3.265,9.458,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.346,3.199,-11.3,-8.842,-12.324,-9.916,-3.247,27.216,0,269.74,,282,270,-10.695,2.98,-5.653,24.501
4621.0,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.291,-8.846,-12.497,-9.97,-3.247,27.216,0,269.74,,282,270,-10.595,2.985,-5.629,24.503
4621.5,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.354,-8.897,-12.669,-10.117,-3.247,27.216,0,268.94,,283,270,-10.651,2.985,-5.627,24.507
4622.0,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.316,-8.902,-12.426,-10.032,-3.247,27.216,0,268.94,,283,270,-10.759,2.985,-5.664,24.539
4622.5,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.409,-8.843,-12.497,-10.044,-3.247,27.216,0,270.24,,283,270,-10.669,2.985,-5.638,24.651
