t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4623.0,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.173,-8.862,-12.548,-10.075,-3.247,27.216,0,270.24,,283,270,-10.698,2.985,-5.632,24.691
4623.5,2.983,0.779,-33.561,3.303,9.409,4.654,36.291,4.279,-12.682,-2.802,0,37.726,38.108,9.658,3.196,-11.289,-8.866,-12.615,-10.041,-3.235,27.225,0,269.54,,283,270,-10.664,2.985,-5.601,24.744
4624.0,2.983,0.779,-33.561,3.303,9.409,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.658,3.196,-11.389,-8.838,-12.62,-10.026,-3.235,27.225,0,269.54,,283,270,-10.703,2.985,-5.612,24.782
4624.5,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.361,-8.874,-12.487,-10.053,-3.235,27.225,0,271.04,,282,270,-10.718,2.985,-5.639,24.848
4625.0,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.414,-8.826,-12.517,-10.022,-3.235,27.225,0,271.04,,282,270,-10.694,2.981,-5.632,24.916
4625.5,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.164,-8.835,-12.59,-9.991,-3.235,27.225,0,271.74,,281,270,-10.695,2.978,-5.63,24.868
4626.0,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.268,-8.806,-12.43,-9.94,-3.235,27.225,0,271.74,,281,270,-10.645,2.975,-5.638,24.813
4626.5,2.788,0.694,-34.246,3.325,9.429,4.664,36.308,4.289,-12.643,-2.788,0,37.744,38.113,9.55,3.139,-11.382,-8.879,-12.608,-10.089,-3.225,27.226,0,271.74,,280,270,-10.611,2.972,-5.628,24.751
4627.0,2.788,0.694,-34.246,3.325,9.429,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.55,3.139,-11.265,-8.861,-12.567,-10.087,-3.225,27.226,0,271.74,,280,270,-10.739,2.969,-5.625,24.701
4627.5,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.269,-8.881,-12.534,-10.029,-3.225,27.226,0,271.54,,279,270,-10.695,2.966,-5.602,24.647
4628.0,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.343,-8.875,-12.385,-10.0,-3.225,27.226,0,271.54,,279,270,-10.678,2.968,-5.648,24.628
4628.5,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.217,-8.806,-12.51,-10.013,-3.225,27.226,0,271.44,,278,270,-10.651,2.969,-5.631,24.622
4629.0,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.25,-8.837,-12.604,-9.94,-3.225,27.226,0,271.44,,278,270,-10.637,2.971,-5.623,24.61
4629.5,3.063,0.716,-35.209,3.295,9.489,4.659,36.324,4.277,-12.62,-2.782,0,37.748,38.147,9.383,3.246,-11.319,-8.793,-12.511,-9.961,-3.23,27.242,0,268.84,,279,270,-10.658,2.972,-5.604,24.562
4630.0,3.063,0.716,-35.209,3.295,9.489,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.383,3.246,-11.402,-8.787,-12.494,-9.972,-3.23,27.242,0,268.84,,279,270,-10.646,2.974,-5.63,24.582
4630.5,3.063,0.716,-35.209,3.295,9.489,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.383,3.246,-11.405,-8.819,-12.531,-10.008,-3.23,27.242,0,268.94,,280,270,-10.664,2.975,-5.584,24.715
4631.0,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.371,-8.831,-12.705,-10.053,-3.23,27.242,0,268.94,,280,270,-10.691,2.977,-5.625,24.735
4631.5,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.293,-8.782,-12.507,-10.012,-3.23,27.242,0,268.64,,281,270,-10.74,2.979,-5.605,24.746
4632.0,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.184,-8.814,-12.583,-9.95,-3.23,27.242,0,268.64,,281,270,-10.648,2.982,-5.612,24.768
4632.5,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.183,-8.794,-12.544,-9.926,-3.23,27.242,0,268.74,,282,270,-10.633,2.984,-5.618,24.758
4633.0,3.137,0.726,-35.209,3.32,9.421,4.641,36.304,4.259,-12.614,-2.789,0,37.743,38.213,9.447,3.359,-11.252,-8.818,-12.369,-9.934,-3.247,27.226,0,268.74,,282,270,-10.612,2.987,-5.619,24.753
4633.5,3.137,0.726,-35.209,3.32,9.421,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.359,-11.199,-8.787,-12.518,-10.005,-3.247,27.226,0,268.74,,283,270,-10.593,2.989,-5.611,24.777
4634.0,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.231,-8.794,-12.51,-9.915,-3.247,27.226,0,268.74,,283,270,-10.627,2.992,-5.59,24.816
4634.5,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.327,-8.766,-12.454,-9.9,-3.247,27.226,0,268.64,,284,270,-10.612,2.999,-5.603,24.807
4635.0,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.385,-8.759,-12.432,-9.976,-3.247,27.226,0,268.64,,284,270,-10.612,3.005,-5.62,24.808
4635.5,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.314,-8.843,-12.502,-10.027,-3.247,27.226,0,271.74,,283,270,-10.638,3.012,-5.616,24.81
4636.0,3.407,0.763,-35.209,3.284,9.412,4.632,36.318,4.277,-12.583,-2.8,0,37.748,38.251,9.447,3.306,-11.352,-8.841,-12.64,-10.116,-3.232,27.239,0,271.74,,283,270,-10.672,3.018,-5.611,24.824
4636.5,3.407,0.763,-35.209,3.284,9.412,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.447,3.306,-11.353,-8.855,-12.554,-10.125,-3.232,27.239,0,272.04,,282,270,-10.737,3.025,-5.591,24.845
4637.0,3.407,0.763,-35.209,3.284,9.412,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.447,3.306,-11.298,-8.866,-12.494,-10.063,-3.232,27.239,0,272.04,,282,270,-10.722,3.031,-5.622,24.827
4637.5,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.236,-8.839,-12.534,-9.945,-3.232,27.239,0,272.24,,281,270,-10.68,3.037,-5.644,24.836
4638.0,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.199,-8.858,-12.242,-9.958,-3.232,27.239,0,272.24,,281,270,-10.638,3.032,-5.637,24.793
4638.5,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.137,-8.796,-12.353,-9.864,-3.232,27.239,0,270.84,,281,270,-10.564,3.027,-5.651,24.723
4639.0,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.108,-8.818,-12.383,-10.003,-3.232,27.239,0,270.84,,281,270,-10.538,3.022,-5.635,24.655
4639.5,2.717,0.716,-33.675,3.318,9.448,4.604,36.294,4.266,-12.556,-2.774,0,37.763,38.245,9.549,3.217,-11.111,-8.775,-12.434,-9.875,-3.235,27.235,0,270.64,,281,270,-10.578,3.017,-5.613,24.584
4640.0,2.717,0.716,-33.675,3.318,9.448,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.549,3.217,-11.177,-8.747,-12.334,-9.795,-3.235,27.235,0,270.64,,281,270,-10.549,3.012,-5.626,24.493
4640.5,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-10.972,-8.792,-12.39,-9.951,-3.235,27.235,0,270.64,,281,270,-10.513,3.007,-5.634,24.415
4641.0,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-11.057,-8.816,-12.187,-9.836,-3.235,27.235,0,270.64,,281,270,-10.526,3.012,-5.619,24.322
4641.5,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-11.189,-8.718,-12.271,-9.864,-3.235,27.235,0,268.84,,282,270,-10.474,3.017,-5.595,24.273
4642.0,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-11.05,-8.81,-12.383,-9.865,-3.235,27.235,0,268.84,,282,270,-10.511,3.021,-5.607,24.195
4642.5,3.305,0.78,-35.209,3.248,9.466,4.615,36.28,4.263,-12.533,-2.784,0,37.757,38.275,9.257,3.24,-11.012,-8.751,-12.331,-9.911,-3.247,27.236,0,269.44,,282,270,-10.527,3.026,-5.606,24.149
4643.0,3.305,0.78,-35.209,3.248,9.466,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.257,3.24,-11.111,-8.801,-12.339,-9.893,-3.247,27.236,0,269.44,,282,270,-10.501,3.03,-5.6,24.134
4643.5,3.305,0.78,-35.209,3.248,9.466,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.257,3.24,-11.203,-8.711,-12.241,-9.892,-3.247,27.236,0,269.04,,282,270,-10.536,3.035,-5.624,24.161
4644.0,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.004,-8.753,-12.33,-9.891,-3.247,27.236,0,269.04,,282,270,-10.512,3.039,-5.604,24.132
4644.5,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.066,-8.766,-12.273,-9.841,-3.247,27.236,0,269.64,,282,270,-10.494,3.042,-5.62,24.155
4645.0,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.09,-8.824,-12.387,-9.999,-3.247,27.236,0,269.64,,282,270,-10.487,3.046,-5.607,24.162
4645.5,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.289,-8.847,-12.451,-10.049,-3.247,27.236,0,269.94,,282,270,-10.575,3.048,-5.6,24.183
4646.0,3.226,0.807,-34.189,3.269,9.431,4.65,36.315,4.266,-12.494,-2.797,0,37.764,38.275,9.543,3.084,-11.23,-8.905,-12.154,-10.018,-3.242,27.226,0,269.94,,282,270,-10.659,3.051,-5.619,24.186
4646.5,3.226,0.807,-34.189,3.269,9.431,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.543,3.084,-11.185,-8.811,-12.312,-9.971,-3.242,27.226,0,270.34,,282,270,-10.577,3.054,-5.625,24.189
4647.0,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.089,-8.862,-12.311,-9.952,-3.242,27.226,0,270.34,,282,270,-10.57,3.057,-5.603,24.184
4647.5,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.246,-8.749,-12.275,-9.945,-3.242,27.226,0,269.94,,282,270,-10.553,3.063,-5.618,24.155
4648.0,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.121,-8.805,-12.391,-9.95,-3.242,27.226,0,269.94,,282,270,-10.554,3.068,-5.621,24.111
4648.5,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.05,-8.776,-12.309,-9.793,-3.242,27.226,0,270.14,,282,270,-10.567,3.073,-5.633,24.074
4649.0,3.39,0.781,-35.209,3.24,9.487,4.641,36.312,4.263,-12.459,-2.802,0,37.787,38.308,9.452,3.284,-11.121,-8.679,-12.194,-9.824,-3.246,27.233,0,270.14,,282,270,-10.482,3.078,-5.61,24.063
4649.5,3.39,0.781,-35.209,3.24,9.487,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.452,3.284,-11.068,-8.794,-12.228,-9.956,-3.246,27.233,0,270.54,,282,270,-10.455,3.084,-5.622,24.045
4650.0,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-10.995,-8.764,-12.288,-9.845,-3.246,27.233,0,270.54,,282,270,-10.511,3.089,-5.607,24.083
4650.5,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.063,-8.774,-12.458,-9.979,-3.246,27.233,0,270.44,,282,270,-10.473,3.088,-5.584,24.109
4651.0,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.18,-8.842,-12.348,-10.0,-3.246,27.233,0,270.44,,282,270,-10.568,3.088,-5.563,24.129
4651.5,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.276,-8.773,-12.368,-9.936,-3.246,27.233,0,269.64,,282,270,-10.593,3.088,-5.573,24.13
4652.0,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.163,-8.797,-12.315,-9.95,-3.246,27.233,0,269.64,,282,270,-10.588,3.087,-5.565,24.116
4652.5,3.072,0.822,-33.201,3.309,9.391,4.64,36.332,4.255,-12.442,-2.812,0,37.793,38.339,9.524,3.172,-11.042,-8.788,-12.314,-9.88,-3.263,27.223,0,271.14,,281,270,-10.556,3.087,-5.592,24.163
4653.0,3.072,0.822,-33.201,3.309,9.391,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.524,3.172,-11.01,-8.757,-12.373,-9.904,-3.263,27.223,0,271.14,,281,270,-10.506,3.087,-5.575,24.184
4653.5,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-11.013,-8.774,-12.39,-9.876,-3.263,27.223,0,269.94,,281,270,-10.511,3.087,-5.573,24.237
4654.0,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-11.066,-8.784,-12.041,-9.806,-3.263,27.223,0,269.94,,281,270,-10.513,3.094,-5.59,24.179
4654.5,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-10.893,-8.753,-12.131,-9.878,-3.263,27.223,0,269.24,,281,270,-10.424,3.1,-5.577,24.182
4655.0,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-10.93,-8.789,-12.228,-9.954,-3.263,27.223,0,269.24,,281,270,-10.414,3.107,-5.579,24.175
4655.5,3.502,0.841,-35.209,3.293,9.453,4.594,36.297,4.252,-12.433,-2.804,0,37.803,38.372,9.293,3.266,-11.022,-8.817,-12.207,-9.992,-3.259,27.219,0,268.34,,282,270,-10.475,3.113,-5.573,24.242
4656.0,3.502,0.841,-35.209,3.293,9.453,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.293,3.266,-11.236,-8.752,-12.298,-9.92,-3.259,27.219,0,268.34,,282,270,-10.509,3.12,-5.573,24.266
4656.5,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-10.935,-8.719,-12.261,-9.832,-3.259,27.219,0,269.64,,282,270,-10.552,3.126,-5.545,24.307
4657.0,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-11.013,-8.765,-12.186,-9.868,-3.259,27.219,0,269.64,,282,270,-10.437,3.133,-5.543,24.267
4657.5,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-11.12,-8.709,-12.238,-9.884,-3.259,27.219,0,268.54,,283,270,-10.458,3.141,-5.539,24.253
4658.0,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-10.981,-8.709,-12.325,-9.875,-3.259,27.219,0,268.54,,283,270,-10.487,3.148,-5.525,24.242
4658.5,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-11.002,-8.727,-12.354,-9.801,-3.259,27.219,0,270.54,,283,270,-10.473,3.155,-5.514,24.261
4659.0,3.576,0.825,-35.209,3.226,9.437,4.613,36.341,4.257,-12.375,-2.789,0,37.816,38.399,9.405,3.282,-11.075,-8.685,-12.142,-9.784,-3.246,27.231,0,270.54,,283,270,-10.471,3.162,-5.521,24.257
4659.5,3.576,0.825,-35.209,3.226,9.437,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.405,3.282,-10.912,-8.729,-12.244,-9.756,-3.246,27.231,0,269.84,,283,270,-10.421,3.168,-5.503,24.253
4660.0,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.828,-8.589,-12.031,-9.649,-3.246,27.231,0,269.84,,283,270,-10.41,3.175,-5.511,24.255
4660.5,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.87,-8.672,-12.134,-9.676,-3.246,27.231,0,271.24,,282,270,-10.274,3.184,-5.493,24.284
4661.0,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.948,-8.702,-12.106,-9.822,-3.246,27.231,0,271.24,,282,270,-10.338,3.193,-5.515,24.288
4661.5,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.958,-8.705,-12.291,-9.883,-3.246,27.231,0,272.04,,281,270,-10.395,3.201,-5.493,24.349
4662.0,3.709,0.883,-35.209,3.237,9.443,4.622,36.324,4.276,-12.354,-2.791,0,37.835,38.435,9.356,3.31,-10.935,-8.699,-12.295,-9.9,-3.235,27.235,0,272.04,,281,270,-10.459,3.209,-5.481,24.353
4662.5,3.709,0.883,-35.209,3.237,9.443,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.356,3.31,-11.195,-8.71,-12.3,-9.919,-3.235,27.235,0,271.54,,280,270,-10.457,3.217,-5.486,24.38
4663.0,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-10.961,-8.717,-12.315,-9.85,-3.235,27.235,0,271.54,,280,270,-10.531,3.226,-5.521,24.378
4663.5,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-11.056,-8.632,-12.143,-9.752,-3.235,27.235,0,271.24,,279,270,-10.461,3.223,-5.512,24.344
4664.0,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-10.813,-8.673,-12.013,-9.776,-3.235,27.235,0,271.24,,279,270,-10.396,3.221,-5.537,24.362
4664.5,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-11.115,-8.705,-12.231,-9.875,-3.235,27.235,0,268.14,,280,270,-10.319,3.218,-5.48,24.376
4665.0,3.073,0.731,-35.209,3.248,9.427,4.662,36.35,4.274,-12.315,-2.785,0,37.849,38.437,9.275,3.22,-10.898,-8.703,-12.234,-9.89,-3.237,27.235,0,268.14,,280,270,-10.481,3.216,-5.461,24.412
4665.5,3.073,0.731,-35.209,3.248,9.427,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.275,3.22,-10.925,-8.649,-12.056,-9.682,-3.237,27.235,0,267.14,,281,270,-10.431,3.213,-5.503,24.429
4666.0,3.073,0.731,-35.209,3.248,9.427,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.275,3.22,-10.991,-8.663,-12.183,-9.727,-3.237,27.235,0,267.14,,281,270,-10.328,3.211,-5.509,24.462
4666.5,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-10.916,-8.663,-12.126,-9.824,-3.237,27.235,0,268.44,,282,270,-10.391,3.209,-5.469,24.465
4667.0,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-10.942,-8.661,-12.182,-9.8,-3.237,27.235,0,268.44,,282,270,-10.382,3.207,-5.449,24.508
4667.5,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-11.108,-8.632,-12.311,-9.812,-3.237,27.235,0,268.44,,283,270,-10.396,3.205,-5.444,24.547
4668.0,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-10.966,-8.695,-12.234,-9.89,-3.237,27.235,0,268.44,,283,270,-10.466,3.202,-5.452,24.6
4668.5,3.073,0.74,-35.209,3.263,9.532,4.67,36.365,4.271,-12.302,-2.804,0,37.854,38.464,9.411,3.233,-10.895,-8.681,-12.062,-9.731,-3.249,27.228,0,269.74,,283,270,-10.446,3.2,-5.451,24.62
4669.0,3.073,0.74,-35.209,3.263,9.532,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.411,3.233,-11.004,-8.624,-12.065,-9.738,-3.249,27.228,0,269.74,,283,270,-10.342,3.198,-5.469,24.623
4669.5,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-10.895,-8.645,-12.16,-9.729,-3.249,27.228,0,268.54,,284,270,-10.358,3.196,-5.441,24.657
4670.0,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-11.015,-8.614,-12.121,-9.762,-3.249,27.228,0,268.54,,284,270,-10.357,3.201,-5.429,24.652
4670.5,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-10.872,-8.594,-12.115,-9.627,-3.249,27.228,0,270.94,,284,270,-10.378,3.207,-5.435,24.622
4671.0,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-10.997,-8.613,-12.14,-9.731,-3.249,27.228,0,270.94,,284,270,-10.302,3.212,-5.432,24.668
4671.5,3.521,0.823,-35.209,3.269,9.458,4.631,36.353,4.258,-12.28,-2.776,0,37.881,38.585,9.417,3.26,-10.816,-8.659,-12.103,-9.834,-3.242,27.233,0,270.74,,284,270,-10.37,3.217,-5.432,24.687
4672.0,3.521,0.823,-35.209,3.269,9.458,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.417,3.26,-11.113,-8.634,-12.273,-9.85,-3.242,27.233,0,270.74,,284,270,-10.353,3.222,-5.406,24.744
4672.5,3.521,0.823,-35.209,3.269,9.458,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.417,3.26,-10.896,-8.64,-12.239,-9.818,-3.242,27.233,0,271.54,,283,270,-10.468,3.227,-5.417,24.706
4673.0,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.899,-8.603,-11.941,-9.652,-3.242,27.233,0,271.54,,283,270,-10.398,3.232,-5.424,24.752
4673.5,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.922,-8.616,-12.131,-9.785,-3.242,27.233,0,271.54,,282,270,-10.274,3.231,-5.445,24.821
4674.0,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.841,-8.611,-12.233,-9.748,-3.242,27.233,0,271.54,,282,270,-10.363,3.23,-5.417,24.851
4674.5,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.996,-8.63,-12.333,-9.84,-3.242,27.233,0,272.34,,281,270,-10.358,3.228,-5.416,24.873
4675.0,3.167,0.767,-35.209,3.27,9.437,4.612,36.365,4.262,-12.259,-2.787,0,37.88,38.501,9.302,3.23,-11.037,-8.654,-12.142,-9.764,-3.239,27.233,0,272.34,,281,270,-10.45,3.227,-5.41,24.886
4675.5,3.167,0.767,-35.209,3.27,9.437,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.302,3.23,-11.03,-8.606,-12.097,-9.748,-3.239,27.233,0,272.04,,280,270,-10.399,3.226,-5.403,24.888
4676.0,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.877,-8.673,-12.127,-9.848,-3.239,27.233,0,272.04,,280,270,-10.37,3.226,-5.41,24.899
4676.5,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.952,-8.628,-12.296,-9.814,-3.239,27.233,0,272.34,,279,270,-10.381,3.225,-5.408,24.846
4677.0,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.997,-8.634,-12.187,-9.82,-3.239,27.233,0,272.34,,279,270,-10.423,3.225,-5.413,24.84
4677.5,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.998,-8.659,-12.145,-9.777,-3.239,27.233,0,267.64,,280,270,-10.41,3.224,-5.404,24.822
4678.0,3.194,0.793,-34.546,3.306,9.394,4.608,36.354,4.273,-12.223,-2.788,0,37.898,38.556,9.53,3.345,-11.002,-8.628,-12.155,-9.806,-3.242,27.238,0,267.64,,280,270,-10.395,3.224,-5.403,24.78
4678.5,3.194,0.793,-34.546,3.306,9.394,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.53,3.345,-10.968,-8.614,-12.304,-9.817,-3.242,27.238,0,268.04,,281,270,-10.398,3.223,-5.383,24.792
4679.0,3.194,0.793,-34.546,3.306,9.394,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.53,3.345,-10.96,-8.605,-12.229,-9.686,-3.242,27.238,0,268.04,,281,270,-10.426,3.223,-5.386,24.754
4679.5,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.943,-8.54,-12.061,-9.702,-3.242,27.238,0,268.14,,282,270,-10.37,3.222,-5.415,24.716
4680.0,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.739,-8.595,-12.016,-9.583,-3.242,27.238,0,268.14,,282,270,-10.311,3.218,-5.394,24.7
4680.5,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.851,-8.491,-11.928,-9.615,-3.242,27.238,0,269.64,,282,270,-10.233,3.213,-5.375,24.597
4681.0,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.915,-8.61,-12.13,-9.79,-3.242,27.238,0,269.64,,282,270,-10.221,3.209,-5.418,24.596
4681.5,2.953,0.741,-34.766,3.357,9.427,4.605,36.34,4.286,-12.201,-2.794,0,37.912,38.563,9.489,3.147,-10.814,-8.609,-12.11,-9.719,-3.252,27.238,0,269.44,,282,270,-10.361,3.205,-5.402,24.553
4682.0,2.953,0.741,-34.766,3.357,9.427,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.489,3.147,-10.892,-8.6,-12.079,-9.733,-3.252,27.238,0,269.44,,282,270,-10.313,3.201,-5.404,24.567
4682.5,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.964,-8.585,-12.022,-9.722,-3.252,27.238,0,269.44,,282,270,-10.326,3.197,-5.412,24.538
4683.0,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.908,-8.579,-12.108,-9.706,-3.252,27.238,0,269.44,,282,270,-10.323,3.193,-5.432,24.523
4683.5,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.796,-8.601,-12.161,-9.655,-3.252,27.238,0,270.14,,282,270,-10.325,3.189,-5.384,24.489
4684.0,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.9,-8.592,-12.098,-9.675,-3.252,27.238,0,270.14,,282,270,-10.303,3.185,-5.373,24.497
4684.5,2.957,0.715,-35.209,3.302,9.561,4.656,36.362,4.274,-12.178,-2.805,0,37.926,38.544,9.386,3.25,-10.973,-8.611,-12.287,-9.742,-3.23,27.248,0,270.64,,282,270,-10.316,3.181,-5.402,24.475
4685.0,2.957,0.715,-35.209,3.302,9.561,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.386,3.25,-10.851,-8.535,-12.02,-9.71,-3.23,27.248,0,270.64,,282,270,-10.403,3.178,-5.416,24.508
4685.5,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-11.038,-8.626,-12.262,-9.835,-3.23,27.248,0,270.74,,282,270,-10.279,3.174,-5.375,24.47
4686.0,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.982,-8.65,-12.156,-9.85,-3.23,27.248,0,270.74,,282,270,-10.44,3.169,-5.384,24.466
4686.5,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.861,-8.619,-12.213,-9.77,-3.23,27.248,0,270.44,,282,270,-10.41,3.163,-5.412,24.427
4687.0,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.911,-8.569,-12.085,-9.603,-3.23,27.248,0,270.44,,282,270,-10.366,3.158,-5.39,24.381
4687.5,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.957,-8.515,-12.076,-9.636,-3.23,27.248,0,269.64,,282,270,-10.292,3.153,-5.403,24.327
4688.0,2.842,0.777,-33.666,3.283,9.35,4.658,36.371,4.28,-12.154,-2.78,0,37.935,38.642,9.59,3.278,-10.732,-8.577,-12.043,-9.692,-3.23,27.238,0,269.64,,282,270,-10.296,3.148,-5.386,24.295
4688.5,2.842,0.777,-33.666,3.283,9.35,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.59,3.278,-10.732,-8.623,-11.954,-9.716,-3.23,27.238,0,270.14,,282,270,-10.261,3.143,-5.4,24.303
4689.0,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.842,-8.528,-11.787,-9.604,-3.23,27.238,0,270.14,,282,270,-10.256,3.138,-5.408,24.347
4689.5,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.903,-8.569,-12.051,-9.67,-3.23,27.238,0,270.34,,282,270,-10.19,3.138,-5.394,24.428
4690.0,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.798,-8.602,-11.958,-9.775,-3.23,27.238,0,270.34,,282,270,-10.298,3.138,-5.385,24.432
4690.5,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.659,-8.563,-11.99,-9.696,-3.23,27.238,0,270.74,,282,270,-10.283,3.139,-5.368,24.457
4691.0,3.155,0.855,-33.618,3.227,9.396,4.626,36.345,4.26,-12.142,-2.772,0,37.948,38.636,9.549,3.222,-10.902,-8.55,-12.048,-9.686,-3.241,27.234,0,270.74,,282,270,-10.227,3.139,-5.356,24.577
4691.5,3.155,0.855,-33.618,3.227,9.396,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.549,3.222,-10.838,-8.604,-12.112,-9.812,-3.241,27.234,0,270.54,,282,270,-10.296,3.139,-5.354,24.585
4692.0,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.882,-8.576,-12.218,-9.787,-3.241,27.234,0,270.54,,282,270,-10.341,3.139,-5.338,24.687
4692.5,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.877,-8.607,-12.198,-9.789,-3.241,27.234,0,270.14,,282,270,-10.366,3.136,-5.373,24.738
4693.0,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.933,-8.636,-12.128,-9.758,-3.241,27.234,0,270.14,,282,270,-10.368,3.133,-5.377,24.703
4693.5,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.931,-8.567,-12.099,-9.657,-3.241,27.234,0,270.04,,282,270,-10.364,3.13,-5.371,24.681
4694.0,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.909,-8.585,-12.059,-9.73,-3.241,27.234,0,270.04,,282,270,-10.313,3.127,-5.414,24.625
4694.5,2.938,0.699,-35.209,3.277,9.49,4.603,36.392,4.282,-12.104,-2.778,0,37.973,38.593,9.48,3.241,-10.767,-8.548,-12.095,-9.614,-3.227,27.243,0,269.94,,282,270,-10.321,3.123,-5.369,24.623
4695.0,2.938,0.699,-35.209,3.277,9.49,4.603,36.392,4.282,-12.104,-2.778,0,38.0,38.6,9.48,3.241,-10.783,-8.425,-11.816,-9.529,-3.227,27.243,0,269.94,,282,270,-10.256,3.12,-5.37,24.628
4695.5,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38.0,38.6,9.553,3.269,-10.615,-8.57,-11.94,-9.566,-3.227,27.243,0,270.24,,282,270,-10.138,3.117,-5.39,24.718
4696.0,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38.0,38.6,9.553,3.269,-10.724,-8.609,-11.964,-9.764,-3.227,27.243,0,270.24,,282,270,-10.173,3.123,-5.373,24.782
4696.5,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38.0,38.6,9.553,3.269,-10.897,-8.608,-12.061,-9.799,-3.227,27.243,0,270.74,,282,270,-10.265,3.128,-5.362,24.803
4697.0,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38.0,38.6,9.553,3.269,-10.803,-8.551,-12.094,-9.756,-3.227,27.243,0,270.74,,282,270,-10.341,3.133,-5.346,24.835
4697.5,3.445,0.895,-34.07,3.292,9.356,4.618,36.388,4.278,-12.086,-2.778,0,37.997,38.644,9.553,3.269,-10.821,-8.582,-12.091,-9.763,-3.221,27.246,0,270.54,,282,270,-10.301,3.138,-5.368,24.847
4698.0,3.445,0.895,-34.07,3.292,9.356,4.618,36.388,4.278,-12.086,-2.778,0,38.0,38.6,9.553,3.269,-10.829,-8.589,-12.178,-9.795,-3.221,27.246,0,270.54,,282,270,-10.314,3.143,-5.347,24.86
4698.5,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38.0,38.6,9.429,3.328,-10.954,-8.642,-12.073,-9.79,-3.221,27.246,0,270.14,,282,270,-10.348,3.148,-5.38,24.823
4699.0,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38.0,38.6,9.429,3.328,-10.953,-8.576,-12.043,-9.753,-3.221,27.246,0,270.14,,282,270,-10.365,3.145,-5.411,24.772
4699.5,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38.0,38.6,9.429,3.328,-10.546,-8.577,-11.937,-9.682,-3.221,27.246,0,270.54,,282,270,-10.332,3.142,-5.385,24.754
4700.0,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38.0,38.6,9.429,3.328,-10.855,-8.575,-11.823,-9.64,-3.221,27.246,0,270.54,,282,270,-10.186,3.139,-5.406,24.741
4700.5,2.953,0.686,-35.209,3.314,9.432,4.625,36.365,4.287,-12.062,-2.777,0,38.002,38.677,9.429,3.328,-10.744,-8.63,-12.01,-9.821,-3.234,27.245,0,270.54,,282,270,-10.223,3.136,-5.359,24.747
4701.0,2.953,0.686,-35.209,3.314,9.432,4.625,36.365,4.287,-12.062,-2.777,0,38.0,38.7,9.429,3.328,-10.765,-8.61,-11.91,-9.743,-3.234,27.245,0,270.54,,282,270,-10.301,3.133,-5.374,24.728
4701.5,2.953,0.686,-35.209,3.314,9.432,4.625,36.365,4.287,-12.062,-2.777,0,38.0,38.7,9.429,3.328,-10.72,-8.554,-11.963,-9.685,-3.234,27.245,0,270.74,,282,270,-10.257,3.13,-5.373,24.734
4702.0,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38.0,38.7,9.486,3.405,-10.767,-8.582,-12.116,-9.722,-3.234,27.245,0,270.74,,282,270,-10.23,3.127,-5.363,24.727
4702.5,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38.0,38.7,9.486,3.405,-10.914,-8.542,-12.006,-9.709,-3.234,27.245,0,270.54,,282,270,-10.297,3.13,-5.333,24.754
4703.0,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38.0,38.7,9.486,3.405,-10.978,-8.617,-12.196,-9.809,-3.234,27.245,0,270.54,,282,270,-10.293,3.133,-5.351,24.797
4703.5,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38.0,38.7,9.486,3.405,-10.908,-8.538,-12.032,-9.677,-3.234,27.245,0,270.34,,282,270,-10.4,3.136,-5.356,24.827
4704.0,3.306,0.852,-34.817,3.299,9.36,4.658,36.397,4.3,-12.033,-2.791,0,38.008,38.668,9.486,3.405,-10.68,-8.547,-12.101,-9.736,-3.241,27.244,0,270.34,,282,270,-10.289,3.138,-5.359,24.947
4704.5,3.306,0.852,-34.817,3.299,9.36,4.658,36.397,4.3,-12.033,-2.791,0,38.0,38.7,9.486,3.405,-10.826,-8.598,-12.001,-9.682,-3.241,27.244,0,270.34,,282,270,-10.266,3.141,-5.352,25.011
4705.0,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38.0,38.7,9.489,3.296,-10.773,-8.518,-11.918,-9.534,-3.241,27.244,0,270.34,,282,270,-10.277,3.144,-5.356,25.043
4705.5,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38.0,38.7,9.489,3.296,-10.486,-8.536,-11.773,-9.602,-3.241,27.244,0,270.64,,282,270,-10.186,3.149,-5.34,25.129
4706.0,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38.0,38.7,9.489,3.296,-10.538,-8.525,-11.906,-9.641,-3.241,27.244,0,270.64,,282,270,-10.099,3.155,-5.367,25.104
4706.5,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38.0,38.7,9.489,3.296,-10.802,-8.517,-11.806,-9.613,-3.241,27.244,0,270.74,,282,270,-10.153,3.16,-5.352,24.94
4707.0,3.472,0.803,-35.209,3.228,9.463,4.648,36.375,4.28,-11.997,-2.788,0,38.019,38.698,9.489,3.296,-10.7,-8.471,-11.793,-9.533,-3.235,27.244,0,270.74,,282,270,-10.184,3.165,-5.359,24.876
4707.5,3.472,0.803,-35.209,3.228,9.463,4.648,36.375,4.28,-11.997,-2.788,0,38.0,38.7,9.489,3.296,-10.531,-8.443,-11.559,-9.466,-3.235,27.244,0,270.34,,282,270,-10.124,3.17,-5.387,24.807
4708.0,3.472,0.803,-35.209,3.228,9.463,4.648,36.375,4.28,-11.997,-2.788,0,38.0,38.7,9.489,3.296,-10.493,-8.514,-11.843,-9.631,-3.235,27.244,0,270.34,,282,270,-10.0,3.175,-5.345,24.798
4708.5,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38.0,38.7,9.722,3.228,-10.578,-8.519,-11.992,-9.633,-3.235,27.244,0,270.34,,282,270,-10.12,3.18,-5.35,24.845
4709.0,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38.0,38.7,9.722,3.228,-10.723,-8.51,-12.043,-9.631,-3.235,27.244,0,270.34,,282,270,-10.18,3.182,-5.311,24.867
4709.5,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38.0,38.7,9.722,3.228,-10.779,-8.537,-12.1,-9.752,-3.235,27.244,0,268.84,,283,270,-10.227,3.184,-5.293,24.993
4710.0,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38.0,38.7,9.722,3.228,-10.929,-8.561,-12.145,-9.8,-3.235,27.244,0,268.84,,283,270,-10.292,3.187,-5.29,25.115
4710.5,3.321,0.868,-33.294,3.271,9.353,4.652,36.431,4.289,-11.947,-2.797,0,38.038,38.705,9.722,3.228,-10.919,-8.557,-12.138,-9.702,-3.233,27.244,0,269.94,,283,270,-10.359,3.189,-5.285,25.091
4711.0,3.321,0.868,-33.294,3.271,9.353,4.652,36.431,4.289,-11.947,-2.797,0,38.0,38.7,9.722,3.228,-10.851,-8.561,-12.168,-9.782,-3.233,27.244,0,269.94,,283,270,-10.329,3.191,-5.296,25.082
4711.5,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38.0,38.7,9.495,3.387,-11.047,-8.499,-12.357,-9.793,-3.233,27.244,0,270.14,,283,270,-10.34,3.193,-5.276,25.067
4712.0,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38.0,38.7,9.495,3.387,-10.924,-8.544,-11.965,-9.673,-3.233,27.244,0,270.14,,283,270,-10.424,3.182,-5.311,25.036
4712.5,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38.0,38.7,9.495,3.387,-10.977,-8.417,-11.968,-9.606,-3.233,27.244,0,270.54,,283,270,-10.277,3.171,-5.324,24.985
4713.0,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38.0,38.7,9.495,3.387,-10.586,-8.519,-12.002,-9.696,-3.233,27.244,0,270.54,,283,270,-10.242,3.16,-5.312,24.889
4713.5,2.516,0.63,-35.209,3.312,9.356,4.627,36.41,4.303,-11.947,-2.797,0,38.041,38.739,9.495,3.387,-10.88,-8.549,-12.085,-9.736,-3.245,27.238,0,271.34,,282,270,-10.201,3.15,-5.304,24.884
4714.0,2.516,0.63,-35.209,3.312,9.356,4.627,36.41,4.303,-11.947,-2.797,0,38.0,38.7,9.495,3.387,-10.744,-8.516,-11.632,-9.464,-3.245,27.238,0,271.34,,282,270,-10.313,3.139,-5.363,24.885
4714.5,2.516,0.63,-35.209,3.312,9.356,4.627,36.41,4.303,-11.947,-2.797,0,38.0,38.7,9.495,3.387,-10.666,-8.41,-11.683,-9.513,-3.245,27.238,0,271.14,,281,270,-10.089,3.129,-5.35,24.853
4715.0,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38.0,38.7,9.567,3.229,-10.545,-8.506,-11.921,-9.655,-3.245,27.238,0,271.14,,281,270,-10.068,3.119,-5.338,24.83
4715.5,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38.0,38.7,9.567,3.229,-10.658,-8.538,-11.809,-9.57,-3.245,27.238,0,270.44,,281,270,-10.157,3.119,-5.326,24.768
4716.0,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38.0,38.7,9.567,3.229,-10.735,-8.512,-12.075,-9.675,-3.245,27.238,0,270.44,,281,270,-10.144,3.119,-5.328,24.733
4716.5,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38.0,38.7,9.567,3.229,-10.72,-8.549,-11.793,-9.641,-3.245,27.238,0,270.04,,281,270,-10.249,3.119,-5.337,24.711
4717.0,3.127,0.811,-34.027,3.324,9.285,4.671,36.4,4.28,-11.935,-2.79,0,38.048,38.728,9.567,3.229,-10.839,-8.457,-11.836,-9.61,-3.243,27.223,0,270.04,,281,270,-10.176,3.12,-5.327,24.731
4717.5,3.127,0.811,-34.027,3.324,9.285,4.671,36.4,4.28,-11.935,-2.79,0,38.0,38.7,9.567,3.229,-10.615,-8.502,-11.874,-9.676,-3.243,27.223,0,270.24,,281,270,-10.186,3.12,-5.324,24.757
4718.0,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38.0,38.7,9.592,3.32,-10.576,-8.534,-11.658,-9.534,-3.243,27.223,0,270.24,,281,270,-10.167,3.12,-5.346,24.745
4718.5,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38.0,38.7,9.592,3.32,-10.752,-8.53,-11.9,-9.677,-3.243,27.223,0,270.34,,281,270,-10.076,3.119,-5.333,24.75
4719.0,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38.0,38.7,9.592,3.32,-10.567,-8.499,-11.966,-9.658,-3.243,27.223,0,270.34,,281,270,-10.215,3.119,-5.311,24.702
4719.5,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38.0,38.7,9.592,3.32,-10.631,-8.462,-11.742,-9.505,-3.243,27.223,0,269.64,,281,270,-10.172,3.118,-5.341,24.64
4720.0,3.085,0.77,-34.724,3.295,9.399,4.661,36.416,4.299,-11.906,-2.785,0,38.056,38.771,9.592,3.32,-10.61,-8.398,-11.752,-9.51,-3.242,27.222,0,269.64,,281,270,-10.085,3.118,-5.313,24.52
4720.5,3.085,0.77,-34.724,3.295,9.399,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.592,3.32,-10.587,-8.477,-11.822,-9.541,-3.242,27.222,0,269.64,,281,270,-10.067,3.117,-5.32,24.473
4721.0,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.739,-8.451,-11.878,-9.587,-3.242,27.222,0,269.64,,281,270,-10.107,3.117,-5.314,24.413
4721.5,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.563,-8.451,-11.929,-9.515,-3.242,27.222,0,269.64,,281,270,-10.164,3.126,-5.311,24.385
4722.0,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.666,-8.378,-11.757,-9.485,-3.242,27.222,0,269.64,,281,270,-10.114,3.135,-5.32,24.372
4722.5,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.786,-8.446,-11.841,-9.58,-3.242,27.222,0,269.54,,281,270,-10.072,3.144,-5.3,24.286
4723.0,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.688,-8.522,-11.935,-9.698,-3.242,27.222,0,269.54,,281,270,-10.163,3.152,-5.287,24.235
4723.5,3.675,0.907,-35.047,3.281,9.403,4.647,36.418,4.278,-11.881,-2.791,0,38.064,38.756,9.534,3.372,-10.808,-8.54,-11.834,-9.593,-3.251,27.218,0,269.64,,281,270,-10.211,3.161,-5.3,24.103
4724.0,3.675,0.907,-35.047,3.281,9.403,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.534,3.372,-10.449,-8.502,-11.794,-9.627,-3.251,27.218,0,269.64,,281,270,-10.194,3.169,-5.341,24.097
4724.5,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.497,-8.545,-11.51,-9.505,-3.251,27.218,0,269.44,,281,270,-10.093,3.178,-5.336,24.079
4725.0,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.499,-8.476,-11.852,-9.53,-3.251,27.218,0,269.44,,281,270,-10.014,3.184,-5.3,24.069
4725.5,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.605,-8.434,-11.712,-9.484,-3.251,27.218,0,268.74,,282,270,-10.089,3.19,-5.288,24.047
4726.0,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.636,-8.473,-11.792,-9.598,-3.251,27.218,0,268.74,,282,270,-10.059,3.196,-5.297,24.039
4726.5,3.557,0.836,-35.209,3.295,9.32,4.623,36.402,4.281,-11.85,-2.786,0,38.078,38.775,9.408,3.209,-10.515,-8.463,-11.882,-9.581,-3.246,27.216,0,268.74,,283,270,-10.125,3.202,-5.301,24.033
4727.0,3.557,0.836,-35.209,3.295,9.32,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.408,3.209,-10.589,-8.481,-11.786,-9.503,-3.246,27.216,0,268.74,,283,270,-10.11,3.208,-5.278,23.99
4727.5,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.675,-8.477,-11.944,-9.643,-3.246,27.216,0,269.14,,283,270,-10.09,3.213,-5.304,24.036
4728.0,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.715,-8.477,-11.619,-9.572,-3.246,27.216,0,269.14,,283,270,-10.184,3.207,-5.306,24.069
4728.5,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.587,-8.488,-11.786,-9.568,-3.246,27.216,0,269.74,,283,270,-10.096,3.2,-5.256,24.097
4729.0,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.757,-8.432,-11.78,-9.53,-3.246,27.216,0,269.74,,283,270,-10.107,3.193,-5.272,24.129
4729.5,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.792,-8.43,-11.792,-9.554,-3.246,27.216,0,271.24,,282,270,-10.125,3.18,-5.269,24.179
4730.0,2.797,0.741,-34.433,3.224,9.388,4.625,36.438,4.301,-11.812,-2.791,0,38.091,38.838,9.567,3.317,-10.48,-8.485,-11.825,-9.6,-3.239,27.231,0,271.24,,282,270,-10.142,3.18,-5.285,24.217
4730.5,2.797,0.741,-34.433,3.224,9.388,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.567,3.317,-10.537,-8.498,-11.857,-9.59,-3.239,27.231,0,270.94,,282,270,-10.097,3.174,-5.263,24.266
4731.0,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.595,-8.49,-11.545,-9.434,-3.239,27.231,0,270.94,,282,270,-10.12,3.168,-5.273,24.155
4731.5,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.55,-8.389,-11.669,-9.506,-3.239,27.231,0,270.74,,282,270,-10.016,3.169,-5.254,24.12
4732.0,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.621,-8.45,-11.795,-9.506,-3.239,27.231,0,270.74,,282,270,-10.029,3.171,-5.251,24.136
4732.5,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.718,-8.364,-11.687,-9.503,-3.239,27.231,0,270.24,,282,270,-10.093,3.172,-5.242,24.141
4733.0,3.258,0.813,-34.32,3.213,9.376,4.617,36.422,4.284,-11.797,-2.783,0,38.102,38.756,9.532,3.05,-10.764,-8.423,-11.827,-9.551,-3.242,27.221,0,270.24,,282,270,-10.068,3.174,-5.24,24.125
4733.5,3.258,0.813,-34.32,3.213,9.376,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.532,3.05,-10.423,-8.432,-11.703,-9.543,-3.242,27.221,0,270.54,,282,270,-10.141,3.175,-5.259,24.145
4734.0,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.417,-8.424,-11.546,-9.299,-3.242,27.221,0,270.54,,282,270,-10.025,3.176,-5.26,24.204
4734.5,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.559,-8.321,-11.561,-9.402,-3.242,27.221,0,270.64,,282,270,-9.921,3.178,-5.259,24.32
4735.0,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.307,-8.368,-11.663,-9.493,-3.242,27.221,0,270.64,,282,270,-9.961,3.18,-5.23,24.337
4735.5,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.585,-8.298,-11.555,-9.441,-3.242,27.221,0,270.24,,282,270,-9.958,3.182,-5.257,24.38
4736.0,3.297,0.819,-34.849,3.283,9.405,4.647,36.412,4.289,-11.782,-2.782,0,38.116,38.801,9.576,3.314,-10.414,-8.434,-11.768,-9.489,-3.225,27.216,0,270.24,,282,270,-9.97,3.184,-5.217,24.361
4736.5,3.297,0.819,-34.849,3.283,9.405,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.576,3.314,-10.532,-8.533,-11.581,-9.597,-3.225,27.216,0,270.54,,282,270,-10.026,3.186,-5.245,24.346
4737.0,3.297,0.819,-34.849,3.283,9.405,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.576,3.314,-10.526,-8.424,-11.754,-9.571,-3.225,27.216,0,270.54,,282,270,-10.061,3.188,-5.231,24.269
4737.5,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.634,-8.45,-11.825,-9.503,-3.225,27.216,0,270.54,,282,270,-10.069,3.19,-5.221,24.253
4738.0,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.649,-8.445,-11.702,-9.545,-3.225,27.216,0,270.54,,282,270,-10.103,3.19,-5.202,24.224
4738.5,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.47,-8.442,-11.835,-9.556,-3.225,27.216,0,270.44,,282,270,-10.085,3.19,-5.206,24.174
4739.0,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.611,-8.489,-11.686,-9.489,-3.225,27.216,0,270.44,,282,270,-10.076,3.191,-5.201,24.237
4739.5,3.216,0.835,-33.936,3.314,9.347,4.647,36.442,4.294,-11.746,-2.761,0,38.118,38.809,9.691,3.266,-10.565,-8.389,-11.688,-9.456,-3.233,27.216,0,270.14,,282,270,-10.069,3.191,-5.194,24.297
4740.0,3.216,0.835,-33.936,3.314,9.347,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.691,3.266,-10.495,-8.381,-11.545,-9.455,-3.233,27.216,0,270.14,,282,270,-10.025,3.192,-5.234,24.219
4740.5,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.395,-8.378,-11.702,-9.407,-3.233,27.216,0,270.04,,282,270,-9.969,3.192,-5.215,24.121
4741.0,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.429,-8.241,-11.422,-9.319,-3.233,27.216,0,270.04,,282,270,-9.97,3.199,-5.202,24.076
4741.5,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.374,-8.34,-11.616,-9.458,-3.233,27.216,0,270.14,,282,270,-9.853,3.205,-5.144,23.947
4742.0,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.524,-8.4,-11.825,-9.498,-3.233,27.216,0,270.14,,282,270,-9.947,3.211,-5.163,23.883
4742.5,3.584,0.82,-35.209,3.239,9.43,4.632,36.429,4.294,-11.722,-2.764,0,38.129,38.781,9.453,3.215,-10.561,-8.402,-11.852,-9.483,-3.211,27.224,0,269.94,,282,270,-10.062,3.217,-5.198,23.844
4743.0,3.584,0.82,-35.209,3.239,9.43,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.453,3.215,-10.493,-8.304,-11.567,-9.347,-3.211,27.224,0,269.94,,282,270,-10.075,3.223,-5.198,23.899
4743.5,3.584,0.82,-35.209,3.239,9.43,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.453,3.215,-10.2,-8.371,-11.481,-9.407,-3.211,27.224,0,269.84,,282,270,-9.928,3.229,-5.201,23.941
4744.0,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.379,-8.33,-11.463,-9.409,-3.211,27.224,0,269.84,,282,270,-9.865,3.235,-5.218,23.976
4744.5,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.379,-8.364,-11.663,-9.404,-3.211,27.224,0,269.44,,282,270,-9.895,3.24,-5.161,24.0
4745.0,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.463,-8.401,-11.533,-9.491,-3.211,27.224,0,269.44,,282,270,-9.952,3.245,-5.148,24.068
4745.5,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.626,-8.413,-11.836,-9.611,-3.211,27.224,0,269.34,,282,270,-9.972,3.25,-5.168,24.088
4746.0,3.546,0.845,-35.209,3.215,9.477,4.617,36.435,4.281,-11.686,-2.751,0,38.132,38.804,9.265,3.272,-10.642,-8.462,-11.675,-9.652,-3.194,27.223,0,269.34,,282,270,-10.121,3.255,-5.192,24.136
4746.5,3.546,0.845,-35.209,3.215,9.477,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.265,3.272,-10.358,-8.409,-11.711,-9.48,-3.194,27.223,0,270.14,,282,270,-10.108,3.26,-5.192,24.137
4747.0,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.524,-8.456,-11.589,-9.547,-3.194,27.223,0,270.14,,282,270,-9.99,3.264,-5.171,24.171
4747.5,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.534,-8.405,-11.776,-9.564,-3.194,27.223,0,270.04,,282,270,-10.029,3.252,-5.155,24.211
4748.0,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.513,-8.386,-11.725,-9.397,-3.194,27.223,0,270.04,,282,270,-10.07,3.24,-5.179,24.238
4748.5,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.449,-8.272,-11.531,-9.331,-3.194,27.223,0,270.04,,282,270,-10.005,3.228,-5.17,24.252
4749.0,2.523,0.665,-33.585,3.313,9.407,4.602,36.449,4.292,-11.658,-2.717,0,38.146,38.846,9.613,3.174,-10.212,-8.4,-11.473,-9.48,-3.184,27.236,0,270.04,,282,270,-9.896,3.217,-5.182,24.317
4749.5,2.523,0.665,-33.585,3.313,9.407,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.613,3.174,-10.253,-8.345,-11.558,-9.45,-3.184,27.236,0,270.44,,282,270,-9.891,3.205,-5.162,24.313
4750.0,2.523,0.665,-33.585,3.313,9.407,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.613,3.174,-10.331,-8.338,-11.588,-9.462,-3.184,27.236,0,270.44,,282,270,-9.902,3.194,-5.165,24.301
4750.5,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.374,-8.342,-11.573,-9.404,-3.184,27.236,0,270.54,,282,270,-9.93,3.183,-5.156,24.268
4751.0,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.556,-8.306,-11.529,-9.411,-3.184,27.236,0,270.54,,282,270,-9.923,3.185,-5.162,24.271
4751.5,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.539,-8.313,-11.623,-9.44,-3.184,27.236,0,270.74,,282,270,-9.951,3.187,-5.14,24.298
4752.0,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.379,-8.341,-11.546,-9.35,-3.184,27.236,0,270.74,,282,270,-9.979,3.189,-5.157,24.298
