t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4752.5,3.31,0.758,-35.209,3.276,9.429,4.612,36.434,4.298,-11.657,-2.745,0,38.147,38.859,9.424,3.19,-10.319,-8.325,-11.536,-9.424,-3.191,27.235,0,270.74,,282,270,-9.904,3.191,-5.123,24.276
4753.0,3.31,0.758,-35.209,3.276,9.429,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.424,3.19,-10.298,-8.333,-11.694,-9.483,-3.191,27.235,0,270.74,,282,270,-9.901,3.193,-5.105,24.311
4753.5,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.372,-8.341,-11.748,-9.474,-3.191,27.235,0,270.44,,282,270,-9.952,3.195,-5.101,24.248
4754.0,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.465,-8.188,-11.416,-9.267,-3.191,27.235,0,270.44,,282,270,-9.984,3.195,-5.139,24.212
4754.5,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.529,-8.289,-11.576,-9.38,-3.191,27.235,0,270.54,,282,270,-9.834,3.195,-5.106,24.282
4755.0,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.234,-8.303,-11.527,-9.419,-3.191,27.235,0,270.54,,282,270,-9.944,3.195,-5.121,24.262
4755.5,3.201,0.805,-34.722,3.337,9.459,4.656,36.414,4.299,-11.647,-2.756,0,38.141,38.803,9.46,3.12,-10.448,-8.352,-11.613,-9.507,-3.189,27.217,0,270.84,,282,270,-9.87,3.196,-5.115,24.245
4756.0,3.201,0.805,-34.722,3.337,9.459,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.46,3.12,-10.437,-8.393,-11.417,-9.364,-3.189,27.217,0,270.84,,282,270,-9.98,3.196,-5.127,24.205
4756.5,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.39,-8.215,-11.367,-9.337,-3.189,27.217,0,270.24,,282,270,-9.903,3.196,-5.136,24.177
4757.0,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.232,-8.305,-11.535,-9.372,-3.189,27.217,0,270.24,,282,270,-9.827,3.197,-5.088,24.162
4757.5,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.446,-8.398,-11.582,-9.542,-3.189,27.217,0,270.44,,282,270,-9.861,3.198,-5.124,24.189
4758.0,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.382,-8.346,-11.598,-9.505,-3.189,27.217,0,270.44,,282,270,-9.992,3.199,-5.1,24.206
4758.5,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.52,-8.376,-11.6,-9.56,-3.189,27.217,0,270.24,,282,270,-9.958,3.2,-5.121,24.247
4759.0,3.269,0.868,-33.684,3.24,9.379,4.677,36.447,4.309,-11.587,-2.747,0,38.153,38.81,9.58,3.25,-10.473,-8.341,-11.615,-9.497,-3.179,27.223,0,270.24,,282,270,-10.014,3.201,-5.123,24.331
4759.5,3.269,0.868,-33.684,3.24,9.379,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.58,3.25,-10.421,-8.339,-11.491,-9.356,-3.179,27.223,0,270.04,,282,270,-9.981,3.203,-5.156,24.461
4760.0,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.465,-8.289,-11.444,-9.38,-3.179,27.223,0,270.04,,282,270,-9.902,3.204,-5.138,24.498
4760.5,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.245,-8.274,-11.561,-9.417,-3.179,27.223,0,270.04,,282,270,-9.894,3.196,-5.125,24.515
4761.0,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.395,-8.358,-11.657,-9.439,-3.179,27.223,0,270.04,,282,270,-9.874,3.189,-5.115,24.545
4761.5,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.403,-8.341,-11.606,-9.327,-3.179,27.223,0,270.54,,282,270,-9.963,3.182,-5.106,24.554
4762.0,2.756,0.767,-33.852,3.342,9.359,4.645,36.441,4.309,-11.57,-2.733,0,38.136,38.77,9.536,3.182,-10.399,-8.328,-11.467,-9.405,-3.195,27.216,0,270.54,,282,270,-9.919,3.175,-5.135,24.528
4762.5,2.756,0.767,-33.852,3.342,9.359,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.536,3.182,-10.362,-8.287,-11.604,-9.42,-3.195,27.216,0,270.84,,282,270,-9.9,3.168,-5.117,24.477
4763.0,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.283,-8.291,-11.651,-9.353,-3.195,27.216,0,270.84,,282,270,-9.918,3.161,-5.103,24.491
4763.5,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.364,-8.335,-11.653,-9.348,-3.195,27.216,0,270.64,,282,270,-9.894,3.166,-5.12,24.468
4764.0,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.436,-8.347,-11.473,-9.417,-3.195,27.216,0,270.64,,282,270,-9.925,3.17,-5.093,24.466
4764.5,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.346,-8.309,-11.538,-9.445,-3.195,27.216,0,270.24,,282,270,-9.918,3.174,-5.089,24.435
4765.0,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.331,-8.293,-11.534,-9.412,-3.195,27.216,0,270.24,,282,270,-9.909,3.178,-5.103,24.43
4765.5,3.427,0.811,-35.209,3.27,9.509,4.643,36.446,4.309,-11.548,-2.744,0,38.139,38.774,9.358,3.373,-10.333,-8.32,-11.622,-9.342,-3.195,27.208,0,270.24,,282,270,-9.893,3.182,-5.112,24.449
4766.0,3.427,0.811,-35.209,3.27,9.509,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.358,3.373,-10.445,-8.261,-11.512,-9.339,-3.195,27.208,0,270.24,,282,270,-9.904,3.186,-5.1,24.492
4766.5,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.541,-8.297,-11.758,-9.432,-3.195,27.208,0,270.64,,282,270,-9.89,3.19,-5.071,24.497
4767.0,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.459,-8.344,-11.329,-9.344,-3.195,27.208,0,270.64,,282,270,-10.007,3.188,-5.093,24.527
4767.5,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.345,-8.236,-11.484,-9.274,-3.195,27.208,0,270.34,,282,270,-9.869,3.186,-5.094,24.526
4768.0,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.373,-8.302,-11.354,-9.308,-3.195,27.208,0,270.34,,282,270,-9.835,3.184,-5.1,24.519
4768.5,3.054,0.73,-35.209,3.249,9.501,4.611,36.427,4.276,-11.543,-2.767,0,38.129,38.793,9.419,3.292,-10.404,-8.249,-11.444,-9.343,-3.201,27.205,0,270.24,,282,270,-9.834,3.182,-5.087,24.453
4769.0,3.054,0.73,-35.209,3.249,9.501,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.419,3.292,-10.414,-8.298,-11.437,-9.317,-3.201,27.205,0,270.24,,282,270,-9.86,3.18,-5.093,24.434
4769.5,3.0,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.007,-8.24,-11.455,-9.351,-3.201,27.205,0,269.74,,282,270,-9.867,3.177,-5.053,24.389
4770.0,3.0,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.276,-8.338,-11.462,-9.369,-3.201,27.205,0,269.74,,282,270,-9.763,3.175,-5.057,24.362
4770.5,3.0,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.392,-8.351,-11.577,-9.498,-3.201,27.205,0,270.34,,282,270,-9.861,3.172,-5.084,24.239
4771.0,3.0,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.324,-8.258,-11.54,-9.427,-3.201,27.205,0,270.34,,282,270,-9.954,3.169,-5.109,24.256
4771.5,3.0,0.793,-33.525,3.278,9.351,4.611,36.427,4.277,-11.499,-2.754,0,38.119,38.729,9.702,3.263,-10.243,-8.303,-11.425,-9.349,-3.199,27.204,0,270.04,,282,270,-9.887,3.166,-5.07,24.304
4772.0,3.0,0.793,-33.525,3.278,9.351,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.702,3.263,-10.426,-8.293,-11.357,-9.368,-3.199,27.204,0,270.04,,282,270,-9.83,3.163,-5.088,24.331
4772.5,3.0,0.793,-33.525,3.278,9.351,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.702,3.263,-10.13,-8.252,-11.461,-9.282,-3.199,27.204,0,269.74,,282,270,-9.861,3.161,-5.102,24.341
4773.0,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.317,-8.208,-11.259,-9.197,-3.199,27.204,0,269.74,,282,270,-9.781,3.158,-5.112,24.305
4773.5,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.168,-8.219,-11.373,-9.306,-3.199,27.204,0,269.84,,282,270,-9.745,3.155,-5.103,24.321
4774.0,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.381,-8.322,-11.375,-9.366,-3.199,27.204,0,269.84,,282,270,-9.767,3.153,-5.068,24.285
4774.5,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.158,-8.288,-11.498,-9.449,-3.199,27.204,0,270.04,,282,270,-9.861,3.15,-5.083,24.29
4775.0,2.987,0.78,-34.653,3.284,9.362,4.633,36.404,4.287,-11.483,-2.745,0,38.101,38.718,9.495,3.4,-10.34,-8.219,-11.267,-9.318,-3.191,27.2,0,270.04,,282,270,-9.848,3.147,-5.088,24.314
4775.5,2.987,0.78,-34.653,3.284,9.362,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.495,3.4,-10.202,-8.317,-11.535,-9.423,-3.191,27.2,0,270.24,,282,270,-9.786,3.145,-5.052,24.321
4776.0,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.319,-8.366,-11.35,-9.419,-3.191,27.2,0,270.24,,282,270,-9.869,3.142,-5.08,24.28
4776.5,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.322,-8.25,-11.44,-9.36,-3.191,27.2,0,269.64,,282,270,-9.864,3.147,-5.078,24.243
4777.0,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.275,-8.305,-11.554,-9.333,-3.191,27.2,0,269.64,,282,270,-9.843,3.152,-5.068,24.235
4777.5,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.343,-8.223,-11.383,-9.258,-3.191,27.2,0,269.84,,282,270,-9.867,3.157,-5.056,24.259
4778.0,3.459,0.829,-35.209,3.302,9.413,4.638,36.422,4.273,-11.446,-2.741,0,38.096,38.741,9.393,3.19,-10.414,-8.217,-11.419,-9.338,-3.194,27.2,0,269.84,,282,270,-9.802,3.162,-5.058,24.276
4778.5,3.459,0.829,-35.209,3.302,9.413,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.393,3.19,-10.301,-8.299,-11.625,-9.444,-3.194,27.2,0,270.24,,282,270,-9.847,3.167,-5.054,24.313
4779.0,3.459,0.829,-35.209,3.302,9.413,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.393,3.19,-10.292,-8.13,-11.248,-9.205,-3.194,27.2,0,270.24,,282,270,-9.917,3.172,-5.059,24.299
4779.5,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-9.898,-8.241,-11.29,-9.297,-3.194,27.2,0,270.24,,282,270,-9.719,3.177,-5.06,24.305
4780.0,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-10.316,-8.252,-11.377,-9.346,-3.194,27.2,0,270.24,,282,270,-9.682,3.175,-5.055,24.312
4780.5,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-10.203,-8.285,-11.417,-9.31,-3.194,27.2,0,270.04,,282,270,-9.823,3.174,-5.047,24.348
4781.0,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-10.316,-8.232,-11.364,-9.272,-3.194,27.2,0,270.04,,282,270,-9.803,3.172,-5.066,24.561
4781.5,3.088,0.816,-34.604,3.33,9.356,4.63,36.423,4.295,-11.421,-2.756,0,38.085,38.656,9.466,3.302,-10.221,-8.246,-11.399,-9.353,-3.195,27.195,0,270.04,,282,270,-9.796,3.171,-5.029,24.549
4782.0,3.088,0.816,-34.604,3.33,9.356,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.466,3.302,-10.134,-8.231,-11.435,-9.237,-3.195,27.195,0,270.04,,282,270,-9.805,3.17,-5.076,24.466
4782.5,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-10.026,-8.199,-11.263,-9.16,-3.195,27.195,0,270.34,,282,270,-9.759,3.168,-5.047,24.426
4783.0,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-10.089,-8.155,-11.141,-9.166,-3.195,27.195,0,270.34,,282,270,-9.662,3.164,-5.05,24.43
4783.5,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-9.992,-8.175,-11.266,-9.233,-3.195,27.195,0,269.74,,282,270,-9.638,3.159,-5.045,24.403
4784.0,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-10.089,-8.216,-11.297,-9.134,-3.195,27.195,0,269.74,,282,270,-9.666,3.155,-4.999,24.355
4784.5,2.885,0.796,-34.156,3.33,9.376,4.641,36.406,4.29,-11.385,-2.746,0,38.075,38.596,9.521,3.242,-10.235,-8.137,-11.169,-9.165,-3.194,27.189,0,270.04,,282,270,-9.684,3.15,-5.029,24.346
4785.0,2.885,0.796,-34.156,3.33,9.376,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.521,3.242,-10.031,-8.182,-11.234,-9.263,-3.194,27.189,0,270.04,,282,270,-9.676,3.146,-5.0,24.254
4785.5,2.885,0.796,-34.156,3.33,9.376,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.521,3.242,-10.236,-8.288,-11.356,-9.358,-3.194,27.189,0,269.94,,282,270,-9.678,3.141,-4.985,24.202
4786.0,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.322,-8.273,-11.485,-9.469,-3.194,27.189,0,269.94,,282,270,-9.809,3.137,-4.998,24.192
4786.5,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.496,-8.265,-11.561,-9.453,-3.194,27.189,0,270.04,,282,270,-9.887,3.136,-4.981,24.202
4787.0,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.494,-8.224,-11.651,-9.404,-3.194,27.189,0,270.04,,282,270,-9.944,3.135,-4.96,24.163
4787.5,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.228,-8.253,-11.42,-9.411,-3.194,27.189,0,268.84,,283,270,-9.944,3.133,-5.022,24.169
4788.0,3.056,0.757,-34.52,3.285,9.412,4.607,36.452,4.299,-11.347,-2.753,0,38.052,38.583,9.444,3.07,-10.255,-8.248,-11.399,-9.246,-3.196,27.179,0,268.84,,283,270,-9.828,3.132,-4.994,24.182
4788.5,3.056,0.757,-34.52,3.285,9.412,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.444,3.07,-10.397,-8.144,-11.357,-9.267,-3.196,27.179,0,269.74,,283,270,-9.787,3.131,-5.004,24.143
4789.0,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.113,-8.246,-11.439,-9.366,-3.196,27.179,0,269.74,,283,270,-9.791,3.13,-5.012,24.146
4789.5,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.345,-8.106,-11.232,-9.157,-3.196,27.179,0,269.74,,283,270,-9.791,3.13,-5.065,24.161
4790.0,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.111,-8.159,-11.386,-9.162,-3.196,27.179,0,269.74,,283,270,-9.71,3.13,-5.012,24.188
4790.5,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.129,-8.237,-11.2,-9.259,-3.196,27.179,0,270.44,,283,270,-9.705,3.131,-5.018,24.218
4791.0,3.156,0.735,-35.209,3.3,9.434,4.646,36.411,4.299,-11.357,-2.763,0,38.043,38.582,9.239,3.281,-10.144,-8.19,-11.433,-9.312,-3.205,27.171,0,270.44,,283,270,-9.706,3.131,-4.983,24.224
4791.5,3.156,0.735,-35.209,3.3,9.434,4.646,36.411,4.299,-11.357,-2.763,0,38.0,38.6,9.239,3.281,-10.195,-8.192,-11.403,-9.16,-3.205,27.171,0,270.14,,283,270,-9.77,3.132,-4.981,24.24
4792.0,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38.0,38.6,9.304,3.33,-10.275,-8.108,-11.259,-9.189,-3.205,27.171,0,270.14,,283,270,-9.738,3.132,-4.965,24.314
4792.5,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38.0,38.6,9.304,3.33,-10.289,-8.222,-11.414,-9.336,-3.205,27.171,0,270.04,,283,270,-9.708,3.137,-4.995,24.301
4793.0,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38.0,38.6,9.304,3.33,-10.062,-8.18,-11.449,-9.265,-3.205,27.171,0,270.04,,283,270,-9.815,3.142,-4.975,24.318
4793.5,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38.0,38.6,9.304,3.33,-10.201,-8.256,-11.248,-9.283,-3.205,27.171,0,270.34,,283,270,-9.739,3.147,-5.0,24.322
4794.0,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38.0,38.6,9.304,3.33,-10.342,-8.184,-11.401,-9.321,-3.205,27.171,0,270.34,,283,270,-9.747,3.152,-4.963,24.372
4794.5,3.446,0.826,-35.209,3.277,9.378,4.645,36.409,4.319,-11.318,-2.762,0,38.034,38.541,9.304,3.33,-10.179,-8.164,-11.469,-9.314,-3.197,27.175,0,269.94,,283,270,-9.812,3.157,-4.981,24.306
4795.0,3.446,0.826,-35.209,3.277,9.378,4.645,36.409,4.319,-11.318,-2.762,0,38.0,38.5,9.304,3.33,-10.411,-8.199,-11.597,-9.379,-3.197,27.175,0,269.94,,283,270,-9.782,3.162,-4.957,24.235
4795.5,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38.0,38.5,9.484,3.145,-10.311,-8.259,-11.486,-9.424,-3.197,27.175,0,270.04,,283,270,-9.897,3.166,-4.978,24.188
4796.0,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38.0,38.5,9.484,3.145,-10.194,-8.201,-11.483,-9.276,-3.197,27.175,0,270.04,,283,270,-9.87,3.167,-4.983,24.209
4796.5,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38.0,38.5,9.484,3.145,-10.428,-8.158,-11.404,-9.269,-3.197,27.175,0,270.24,,283,270,-9.789,3.168,-5.022,24.234
4797.0,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38.0,38.5,9.484,3.145,-10.119,-8.112,-11.369,-9.256,-3.197,27.175,0,270.24,,283,270,-9.815,3.168,-4.99,24.292
4797.5,3.204,0.81,-34.729,3.361,9.467,4.656,36.43,4.3,-11.297,-2.759,0,38.02,38.502,9.484,3.145,-10.112,-8.165,-11.373,-9.142,-3.2,27.166,0,270.04,,283,270,-9.714,3.169,-4.986,24.33
4798.0,3.204,0.81,-34.729,3.361,9.467,4.656,36.43,4.3,-11.297,-2.759,0,38.0,38.5,9.484,3.145,-10.246,-8.17,-11.334,-9.247,-3.2,27.166,0,270.04,,283,270,-9.698,3.169,-4.984,24.34
4798.5,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38.0,38.5,9.51,3.202,-10.009,-8.164,-11.332,-9.238,-3.2,27.166,0,270.14,,283,270,-9.749,3.17,-4.992,24.422
4799.0,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38.0,38.5,9.51,3.202,-10.134,-8.114,-11.265,-9.15,-3.2,27.166,0,270.14,,283,270,-9.686,3.166,-4.991,24.432
4799.5,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38.0,38.5,9.51,3.202,-10.123,-8.119,-11.198,-9.151,-3.2,27.166,0,269.94,,283,270,-9.666,3.163,-4.969,24.375
4800.0,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38.0,38.5,9.51,3.202,-9.989,-8.11,-11.165,-9.099,-3.2,27.166,0,269.94,,283,270,-9.648,3.159,-4.977,24.34
4800.5,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38.0,38.5,9.51,3.202,-10.037,-8.14,-11.41,-9.279,-3.2,27.166,0,269.94,,283,270,-9.591,3.155,-4.962,24.282
4801.0,2.942,0.814,-34.029,3.26,9.351,4.661,36.394,4.302,-11.279,-2.768,0,38.003,38.467,9.51,3.202,-10.391,-8.211,-11.546,-9.405,-3.206,27.166,0,269.94,,283,270,-9.716,3.152,-4.937,24.279
4801.5,2.942,0.814,-34.029,3.26,9.351,4.661,36.394,4.302,-11.279,-2.768,0,38.0,38.5,9.51,3.202,-10.308,-8.205,-11.626,-9.421,-3.206,27.166,0,270.04,,283,270,-9.888,3.148,-4.934,24.222
4802.0,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38.0,38.5,9.478,3.457,-10.343,-8.232,-11.484,-9.392,-3.206,27.166,0,270.04,,283,270,-9.89,3.145,-4.939,24.236
4802.5,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38.0,38.5,9.478,3.457,-10.493,-8.179,-11.537,-9.343,-3.206,27.166,0,270.34,,283,270,-9.863,3.132,-4.955,24.406
4803.0,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38.0,38.5,9.478,3.457,-10.178,-8.224,-11.56,-9.337,-3.206,27.166,0,270.34,,283,270,-9.888,3.12,-4.972,24.558
4803.5,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38.0,38.5,9.478,3.457,-10.334,-8.195,-11.44,-9.299,-3.206,27.166,0,270.74,,283,270,-9.825,3.108,-4.963,24.61
4804.0,2.376,0.62,-35.003,3.312,9.405,4.685,36.431,4.308,-11.248,-2.751,0,37.984,38.498,9.478,3.457,-10.44,-8.201,-11.748,-9.406,-3.212,27.159,0,270.74,,283,270,-9.817,3.096,-4.973,24.652
4804.5,2.376,0.62,-35.003,3.312,9.405,4.685,36.431,4.308,-11.248,-2.751,0,38.0,38.5,9.478,3.457,-10.447,-8.267,-11.4,-9.335,-3.212,27.159,0,270.94,,283,270,-9.949,3.084,-4.957,24.737
4805.0,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38.0,38.5,9.41,3.374,-10.391,-8.136,-11.416,-9.255,-3.212,27.159,0,270.94,,283,270,-9.862,3.072,-4.998,24.763
4805.5,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38.0,38.5,9.41,3.374,-10.197,-8.192,-11.531,-9.213,-3.212,27.159,0,270.14,,283,270,-9.8,3.073,-4.97,24.846
4806.0,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38.0,38.5,9.41,3.374,-10.242,-8.246,-11.316,-9.308,-3.212,27.159,0,270.14,,283,270,-9.783,3.074,-5.008,24.848
4806.5,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38.0,38.5,9.41,3.374,-10.158,-8.167,-11.481,-9.305,-3.212,27.159,0,270.14,,283,270,-9.778,3.075,-4.965,24.837
4807.0,3.127,0.736,-35.209,3.279,9.503,4.645,36.413,4.312,-11.239,-2.777,0,37.97,38.376,9.41,3.374,-10.214,-8.172,-11.567,-9.325,-3.22,27.155,0,270.14,,283,270,-9.778,3.076,-5.006,24.777
4807.5,3.127,0.736,-35.209,3.279,9.503,4.645,36.413,4.312,-11.239,-2.777,0,38.0,38.4,9.41,3.374,-10.261,-8.215,-11.545,-9.372,-3.22,27.155,0,270.74,,283,270,-9.82,3.077,-4.973,24.719
4808.0,3.127,0.736,-35.209,3.279,9.503,4.645,36.413,4.312,-11.239,-2.777,0,38.0,38.4,9.41,3.374,-10.302,-8.264,-11.286,-9.287,-3.22,27.155,0,270.74,,283,270,-9.848,3.078,-4.965,24.632
4808.5,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38.0,38.4,9.433,3.233,-10.356,-8.091,-11.319,-9.248,-3.22,27.155,0,270.84,,283,270,-9.785,3.078,-4.985,24.549
4809.0,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38.0,38.4,9.433,3.233,-9.952,-8.191,-11.356,-9.257,-3.22,27.155,0,270.84,,283,270,-9.754,3.078,-4.99,24.474
4809.5,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38.0,38.4,9.433,3.233,-10.133,-8.179,-11.142,-9.133,-3.22,27.155,0,270.44,,283,270,-9.689,3.078,-5.008,24.474
4810.0,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38.0,38.4,9.433,3.233,-10.278,-8.113,-11.246,-9.187,-3.22,27.155,0,270.44,,283,270,-9.647,3.078,-4.983,24.412
4810.5,3.066,0.749,-35.209,3.314,9.453,4.625,36.38,4.307,-11.225,-2.789,0,37.95,38.404,9.433,3.233,-9.904,-8.122,-11.333,-9.221,-3.223,27.146,0,270.64,,283,270,-9.706,3.078,-4.964,24.409
4811.0,3.066,0.749,-35.209,3.314,9.453,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.433,3.233,-9.918,-8.174,-11.304,-9.312,-3.223,27.146,0,270.64,,283,270,-9.645,3.077,-4.968,24.423
4811.5,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.251,-8.228,-11.401,-9.374,-3.223,27.146,0,270.64,,283,270,-9.677,3.077,-4.972,24.404
4812.0,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.23,-8.16,-11.26,-9.217,-3.223,27.146,0,270.64,,283,270,-9.814,3.068,-4.971,24.402
4812.5,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.266,-8.097,-11.222,-9.193,-3.223,27.146,0,270.94,,283,270,-9.717,3.058,-5.009,24.411
4813.0,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.103,-8.181,-11.472,-9.25,-3.223,27.146,0,270.94,,283,270,-9.695,3.049,-4.996,24.453
4813.5,2.49,0.664,-33.414,3.308,9.451,4.646,36.404,4.309,-11.174,-2.772,0,37.948,38.34,9.621,3.191,-10.165,-8.19,-11.436,-9.175,-3.206,27.166,0,270.64,,283,270,-9.751,3.04,-4.971,24.463
4814.0,2.49,0.664,-33.414,3.308,9.451,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.621,3.191,-10.25,-8.184,-11.424,-9.174,-3.206,27.166,0,270.64,,283,270,-9.741,3.031,-5.05,24.476
4814.5,2.49,0.664,-33.414,3.308,9.451,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.621,3.191,-10.12,-8.097,-10.994,-9.076,-3.206,27.166,0,270.54,,283,270,-9.758,3.022,-4.982,24.502
4815.0,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-9.901,-8.206,-11.32,-9.299,-3.206,27.166,0,270.54,,283,270,-9.572,3.013,-4.99,24.535
4815.5,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-10.114,-8.212,-11.381,-9.307,-3.206,27.166,0,270.34,,283,270,-9.682,3.013,-4.992,24.541
4816.0,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-10.261,-8.232,-11.453,-9.392,-3.206,27.166,0,270.34,,283,270,-9.753,3.012,-4.981,24.546
4816.5,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-10.242,-8.244,-11.195,-9.343,-3.206,27.166,0,270.14,,283,270,-9.835,3.012,-4.99,24.451
4817.0,2.993,0.784,-33.586,3.273,9.402,4.625,36.39,4.297,-11.149,-2.783,0,37.926,38.367,9.635,3.183,-10.319,-8.224,-11.289,-9.34,-3.225,27.154,0,270.14,,283,270,-9.756,3.012,-5.009,24.344
4817.5,2.993,0.784,-33.586,3.273,9.402,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.635,3.183,-10.046,-8.23,-11.367,-9.359,-3.225,27.154,0,270.44,,283,270,-9.793,3.011,-5.015,24.311
4818.0,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.162,-8.27,-11.208,-9.182,-3.225,27.154,0,270.44,,283,270,-9.75,3.011,-4.994,24.236
4818.5,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.156,-8.216,-11.257,-9.282,-3.225,27.154,0,270.44,,283,270,-9.705,3.007,-5.037,24.225
4819.0,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.124,-8.208,-11.431,-9.241,-3.225,27.154,0,270.44,,283,270,-9.728,3.002,-4.998,24.22
4819.5,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.147,-8.161,-11.291,-9.14,-3.225,27.154,0,270.24,,283,270,-9.751,2.998,-4.987,24.186
4820.0,2.739,0.716,-34.099,3.316,9.34,4.627,36.393,4.305,-11.104,-2.783,0,37.911,38.295,9.597,3.204,-10.22,-8.173,-11.251,-9.243,-3.206,27.165,0,270.24,,283,270,-9.685,2.994,-5.032,24.168
4820.5,2.739,0.716,-34.099,3.316,9.34,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.597,3.204,-10.058,-8.192,-11.404,-9.314,-3.206,27.165,0,270.44,,283,270,-9.722,2.99,-5.005,24.15
4821.0,2.739,0.716,-34.099,3.316,9.34,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.597,3.204,-10.356,-8.246,-11.469,-9.394,-3.206,27.165,0,270.44,,283,270,-9.742,2.985,-4.984,24.071
4821.5,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.102,-8.247,-11.333,-9.363,-3.206,27.165,0,270.44,,283,270,-9.866,2.981,-5.039,24.08
4822.0,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.214,-8.103,-11.149,-9.169,-3.206,27.165,0,270.44,,283,270,-9.761,2.979,-5.019,24.091
4822.5,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.054,-8.186,-11.387,-9.293,-3.206,27.165,0,271.44,,282,270,-9.659,2.976,-4.975,24.144
4823.0,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.156,-8.22,-11.401,-9.239,-3.206,27.165,0,271.44,,282,270,-9.73,2.973,-4.988,24.163
4823.5,2.811,0.742,-34.04,3.307,9.419,4.637,36.383,4.313,-11.09,-2.781,0,37.902,38.31,9.497,3.149,-10.252,-8.08,-11.11,-9.151,-3.219,27.155,0,271.04,,281,270,-9.754,2.971,-5.018,24.188
4824.0,2.811,0.742,-34.04,3.307,9.419,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.497,3.149,-10.116,-8.111,-11.081,-9.12,-3.219,27.155,0,271.04,,281,270,-9.648,2.968,-4.991,24.176
4824.5,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-9.833,-8.212,-11.03,-9.262,-3.219,27.155,0,271.14,,280,270,-9.607,2.965,-4.965,24.178
4825.0,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-9.951,-8.167,-11.267,-9.218,-3.219,27.155,0,271.14,,280,270,-9.584,2.979,-4.943,24.239
4825.5,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-10.132,-8.204,-11.38,-9.264,-3.219,27.155,0,270.44,,280,270,-9.651,2.992,-4.96,24.309
4826.0,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-10.15,-8.251,-11.134,-9.318,-3.219,27.155,0,270.44,,280,270,-9.745,3.005,-4.969,24.355
4826.5,3.791,0.89,-35.209,3.255,9.451,4.666,36.386,4.316,-11.059,-2.79,0,37.898,38.324,9.426,3.296,-10.326,-8.238,-11.458,-9.367,-3.225,27.155,0,269.24,,280,270,-9.713,3.018,-4.937,24.486
4827.0,3.791,0.89,-35.209,3.255,9.451,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.426,3.296,-10.136,-8.218,-11.051,-9.277,-3.225,27.155,0,269.24,,280,270,-9.847,3.031,-4.971,24.585
4827.5,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-10.285,-8.246,-11.302,-9.339,-3.225,27.155,0,269.04,,280,270,-9.67,3.043,-4.95,24.605
4828.0,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-9.928,-8.211,-11.23,-9.331,-3.225,27.155,0,269.04,,280,270,-9.793,3.041,-4.965,24.877
4828.5,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-10.23,-8.132,-11.169,-9.241,-3.225,27.155,0,269.54,,280,270,-9.675,3.039,-5.009,24.933
4829.0,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-9.964,-8.158,-11.273,-9.115,-3.225,27.155,0,269.54,,280,270,-9.693,3.037,-4.967,24.885
4829.5,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-10.194,-8.042,-11.102,-9.087,-3.225,27.155,0,267.84,,281,270,-9.628,3.035,-4.964,24.861
4830.0,2.908,0.777,-34.384,3.274,9.378,4.677,36.387,4.317,-11.029,-2.77,0,37.884,38.237,9.503,3.337,-10.079,-8.113,-11.186,-9.177,-3.213,27.166,0,267.84,,281,270,-9.606,3.033,-4.977,24.913
4830.5,2.908,0.777,-34.384,3.274,9.378,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.503,3.337,-10.022,-8.16,-11.363,-9.213,-3.213,27.166,0,268.54,,282,270,-9.639,3.031,-4.941,24.941
4831.0,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.122,-8.128,-11.226,-9.146,-3.213,27.166,0,268.54,,282,270,-9.689,3.028,-4.95,24.889
4831.5,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.216,-8.222,-11.332,-9.304,-3.213,27.166,0,268.34,,283,270,-9.655,3.032,-4.931,24.813
4832.0,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.017,-8.165,-11.286,-9.221,-3.213,27.166,0,268.34,,283,270,-9.768,3.036,-4.936,24.73
4832.5,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.035,-8.161,-11.347,-9.216,-3.213,27.166,0,270.54,,283,270,-9.672,3.039,-4.924,24.651
4833.0,3.255,0.837,-33.906,3.305,9.339,4.661,36.39,4.325,-11.013,-2.786,0,37.863,38.213,9.718,3.289,-10.097,-8.123,-11.269,-9.164,-3.223,27.153,0,270.54,,283,270,-9.69,3.043,-4.912,24.59
4833.5,3.255,0.837,-33.906,3.305,9.339,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.718,3.289,-10.106,-8.108,-11.148,-9.156,-3.223,27.153,0,270.14,,283,270,-9.663,3.046,-4.951,24.513
4834.0,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.025,-8.149,-11.347,-9.131,-3.223,27.153,0,270.14,,283,270,-9.629,3.05,-4.92,24.45
4834.5,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.14,-8.089,-11.153,-9.117,-3.223,27.153,0,269.74,,283,270,-9.663,3.044,-4.911,24.431
4835.0,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.132,-8.054,-11.182,-9.16,-3.223,27.153,0,269.74,,283,270,-9.625,3.038,-4.917,24.337
4835.5,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.317,-8.127,-11.36,-9.233,-3.223,27.153,0,270.54,,283,270,-9.632,3.032,-4.89,24.292
4836.0,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.053,-8.195,-11.147,-9.223,-3.223,27.153,0,270.54,,283,270,-9.759,3.026,-4.917,24.243
4836.5,2.683,0.726,-33.643,3.25,9.408,4.651,36.405,4.327,-10.995,-2.783,0,37.856,38.221,9.525,3.159,-10.209,-8.073,-11.162,-9.176,-3.227,27.158,0,270.74,,283,270,-9.654,3.021,-4.928,24.196
4837.0,2.683,0.726,-33.643,3.25,9.408,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.525,3.159,-10.041,-8.123,-11.356,-9.17,-3.227,27.158,0,270.74,,283,270,-9.655,3.015,-4.892,24.131
4837.5,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.129,-8.109,-11.247,-9.146,-3.227,27.158,0,270.94,,283,270,-9.672,3.01,-4.902,24.086
4838.0,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.233,-8.152,-11.546,-9.321,-3.227,27.158,0,270.94,,283,270,-9.658,3.012,-4.87,24.065
4838.5,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.293,-8.194,-11.385,-9.305,-3.227,27.158,0,270.64,,283,270,-9.813,3.013,-4.889,24.121
4839.0,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.134,-8.157,-11.324,-9.128,-3.227,27.158,0,270.64,,283,270,-9.795,3.015,-4.965,24.128
4839.5,3.119,0.755,-35.209,3.251,9.397,4.635,36.398,4.317,-10.975,-2.785,0,37.843,38.203,9.514,3.341,-9.943,-8.14,-10.984,-9.156,-3.236,27.149,0,270.64,,283,270,-9.686,3.017,-4.935,24.204
4840.0,3.119,0.755,-35.209,3.251,9.397,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.514,3.341,-10.095,-8.126,-11.327,-9.137,-3.236,27.149,0,270.64,,283,270,-9.556,3.018,-4.897,24.185
4840.5,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-10.17,-8.082,-11.198,-9.161,-3.236,27.149,0,270.94,,283,270,-9.671,3.02,-4.908,24.151
4841.0,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-9.938,-8.049,-11.223,-9.159,-3.236,27.149,0,270.94,,283,270,-9.653,3.027,-4.91,24.159
4841.5,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-9.981,-8.106,-11.336,-9.228,-3.236,27.149,0,270.54,,283,270,-9.593,3.033,-4.898,24.204
4842.0,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-10.347,-8.151,-11.505,-9.32,-3.236,27.149,0,270.54,,283,270,-9.663,3.039,-4.883,24.339
4842.5,3.422,0.807,-35.209,3.266,9.493,4.652,36.404,4.318,-10.951,-2.786,0,37.842,38.274,9.402,3.268,-10.169,-8.164,-11.462,-9.35,-3.23,27.145,0,270.74,,283,270,-9.831,3.046,-4.9,24.417
4843.0,3.422,0.807,-35.209,3.266,9.493,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.402,3.268,-10.1,-8.144,-11.259,-9.115,-3.23,27.145,0,270.74,,283,270,-9.786,3.052,-4.916,24.453
4843.5,3.422,0.807,-35.209,3.266,9.493,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.402,3.268,-9.902,-8.071,-11.241,-9.162,-3.23,27.145,0,271.04,,282,270,-9.654,3.058,-4.924,24.494
4844.0,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-9.927,-8.14,-10.982,-9.12,-3.23,27.145,0,271.04,,282,270,-9.594,3.064,-4.938,24.547
4844.5,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-10.18,-8.07,-11.146,-9.149,-3.23,27.145,0,270.34,,282,270,-9.542,3.065,-4.91,24.572
4845.0,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-10.147,-8.178,-11.329,-9.275,-3.23,27.145,0,270.34,,282,270,-9.636,3.066,-4.892,24.577
4845.5,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-10.063,-8.145,-11.016,-9.183,-3.23,27.145,0,270.84,,282,270,-9.732,3.067,-4.925,24.526
4846.0,3.119,0.823,-34.477,3.358,9.352,4.666,36.371,4.317,-10.931,-2.777,0,37.835,38.208,9.493,3.289,-9.987,-8.085,-11.137,-9.108,-3.225,27.153,0,270.84,,282,270,-9.602,3.067,-4.902,24.498
4846.5,3.119,0.823,-34.477,3.358,9.352,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.493,3.289,-10.055,-8.122,-11.208,-9.126,-3.225,27.153,0,270.24,,282,270,-9.579,3.068,-4.924,24.462
4847.0,3.048,0.773,-35.0,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.239,-8.126,-11.307,-9.223,-3.225,27.153,0,270.24,,282,270,-9.628,3.069,-4.895,24.47
4847.5,3.048,0.773,-35.0,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.042,-8.134,-11.288,-9.134,-3.225,27.153,0,270.44,,282,270,-9.724,3.069,-4.887,24.528
4848.0,3.048,0.773,-35.0,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.088,-8.149,-11.386,-9.217,-3.225,27.153,0,270.44,,282,270,-9.65,3.068,-4.899,24.562
4848.5,3.048,0.773,-35.0,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.162,-8.156,-11.073,-9.216,-3.225,27.153,0,269.64,,282,270,-9.71,3.068,-4.917,24.623
4849.0,3.048,0.773,-35.0,3.292,9.448,4.671,36.372,4.304,-10.915,-2.788,0,37.826,38.234,9.444,3.207,-10.219,-8.191,-11.307,-9.278,-3.228,27.133,0,269.64,,282,270,-9.652,3.068,-4.906,24.63
4849.5,3.048,0.773,-35.0,3.292,9.448,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.444,3.207,-9.97,-8.184,-11.245,-9.329,-3.228,27.133,0,269.94,,282,270,-9.749,3.067,-4.934,24.655
4850.0,3.048,0.773,-35.0,3.292,9.448,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.444,3.207,-10.066,-8.177,-11.305,-9.289,-3.228,27.133,0,269.94,,282,270,-9.682,3.067,-4.931,24.681
4850.5,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.133,-8.176,-11.407,-9.209,-3.228,27.133,0,269.34,,282,270,-9.709,3.067,-4.904,24.757
4851.0,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.167,-8.151,-11.226,-9.195,-3.228,27.133,0,269.34,,282,270,-9.731,3.064,-4.915,24.781
4851.5,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.099,-8.11,-11.274,-9.212,-3.228,27.133,0,269.74,,282,270,-9.685,3.062,-4.908,24.789
4852.0,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.088,-8.132,-11.37,-9.124,-3.228,27.133,0,269.74,,282,270,-9.674,3.059,-4.906,24.785
4852.5,2.906,0.725,-35.209,3.287,9.501,4.667,36.388,4.307,-10.892,-2.796,0,37.828,38.225,9.38,3.23,-10.171,-8.069,-11.167,-9.118,-3.239,27.135,0,268.94,,283,270,-9.679,3.057,-4.925,24.821
4853.0,2.906,0.725,-35.209,3.287,9.501,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.38,3.23,-10.096,-8.03,-11.177,-9.148,-3.239,27.135,0,268.94,,283,270,-9.631,3.054,-4.916,24.784
4853.5,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-9.953,-8.09,-11.332,-9.221,-3.239,27.135,0,269.94,,283,270,-9.613,3.052,-4.924,24.769
4854.0,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-10.239,-8.093,-11.214,-9.176,-3.239,27.135,0,269.94,,283,270,-9.649,3.051,-4.917,24.715
4854.5,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-10.1,-8.149,-11.376,-9.2,-3.239,27.135,0,269.04,,283,270,-9.681,3.051,-4.916,24.664
4855.0,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-10.143,-8.114,-11.498,-9.242,-3.239,27.135,0,269.04,,283,270,-9.706,3.05,-4.872,24.613
4855.5,3.025,0.709,-35.209,3.252,9.418,4.688,36.381,4.318,-10.881,-2.793,0,37.816,38.288,9.509,3.337,-10.158,-8.147,-10.998,-9.063,-3.229,27.139,0,271.24,,282,270,-9.749,3.05,-4.921,24.559
4856.0,3.025,0.709,-35.209,3.252,9.418,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.509,3.337,-10.174,-8.035,-11.145,-9.12,-3.229,27.139,0,271.24,,282,270,-9.592,3.05,-4.907,24.498
4856.5,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-9.899,-8.124,-11.251,-9.208,-3.229,27.139,0,269.64,,282,270,-9.618,3.049,-4.894,24.341
4857.0,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-10.155,-8.127,-11.336,-9.11,-3.229,27.139,0,269.64,,282,270,-9.62,3.056,-4.899,24.251
4857.5,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-9.882,-8.079,-11.183,-9.07,-3.229,27.139,0,271.24,,281,270,-9.682,3.063,-4.896,24.174
4858.0,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-10.086,-8.097,-11.151,-9.146,-3.229,27.139,0,271.24,,281,270,-9.554,3.069,-4.908,24.125
4858.5,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-10.205,-8.122,-11.287,-9.231,-3.229,27.139,0,269.24,,281,270,-9.62,3.076,-4.9,24.081
4859.0,3.464,0.857,-35.209,3.232,9.44,4.666,36.376,4.323,-10.862,-2.775,0,37.83,38.231,9.498,3.472,-10.188,-8.14,-11.398,-9.284,-3.222,27.14,0,269.24,,281,270,-9.711,3.082,-4.874,24.058
4859.5,3.464,0.857,-35.209,3.232,9.44,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.498,3.472,-10.083,-8.123,-11.424,-9.263,-3.222,27.14,0,270.24,,281,270,-9.752,3.088,-4.88,24.026
4860.0,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.189,-8.146,-11.415,-9.256,-3.222,27.14,0,270.24,,281,270,-9.723,3.094,-4.878,24.03
4860.5,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.136,-8.158,-11.47,-9.341,-3.222,27.14,0,269.24,,281,270,-9.752,3.089,-4.917,24.051
4861.0,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.208,-8.067,-11.185,-9.19,-3.222,27.14,0,269.24,,281,270,-9.776,3.084,-4.928,24.02
4861.5,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.038,-8.135,-11.254,-9.076,-3.222,27.14,0,269.84,,281,270,-9.663,3.078,-4.923,24.009
4862.0,2.765,0.62,-35.209,3.271,9.465,4.667,36.39,4.327,-10.852,-2.799,0,37.832,38.299,9.475,3.369,-10.095,-8.11,-11.083,-9.143,-3.223,27.135,0,269.84,,281,270,-9.626,3.073,-4.963,23.995
4862.5,2.765,0.62,-35.209,3.271,9.465,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.475,3.369,-9.872,-8.07,-11.097,-8.967,-3.223,27.135,0,268.54,,282,270,-9.608,3.068,-4.928,23.985
4863.0,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-10.004,-8.016,-11.009,-9.031,-3.223,27.135,0,268.54,,282,270,-9.501,3.063,-4.938,23.998
4863.5,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-9.956,-8.114,-11.149,-9.175,-3.223,27.135,0,269.84,,282,270,-9.515,3.065,-4.887,24.017
4864.0,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-10.146,-8.141,-11.371,-9.188,-3.223,27.135,0,269.84,,282,270,-9.598,3.066,-4.909,24.024
4864.5,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-10.083,-8.069,-11.168,-9.172,-3.223,27.135,0,269.84,,282,270,-9.712,3.068,-4.926,24.008
4865.0,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-9.992,-8.144,-11.208,-9.155,-3.223,27.135,0,269.84,,282,270,-9.623,3.07,-4.903,24.049
4865.5,3.162,0.839,-33.15,3.315,9.352,4.639,36.387,4.314,-10.814,-2.796,0,37.83,38.293,9.709,3.216,-10.056,-8.151,-11.238,-9.123,-3.229,27.125,0,271.04,,281,270,-9.624,3.071,-4.904,24.027
4866.0,3.162,0.839,-33.15,3.315,9.352,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.709,3.216,-10.147,-8.141,-11.228,-9.134,-3.229,27.125,0,271.04,,281,270,-9.642,3.073,-4.906,24.008
4866.5,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-10.018,-7.98,-10.952,-9.057,-3.229,27.125,0,268.14,,282,270,-9.663,3.074,-4.967,23.97
4867.0,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-9.815,-8.068,-10.881,-8.977,-3.229,27.125,0,268.14,,282,270,-9.502,3.078,-4.936,23.91
4867.5,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-9.87,-8.138,-10.943,-9.144,-3.229,27.125,0,270.04,,282,270,-9.435,3.082,-4.931,23.899
4868.0,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-9.861,-8.122,-11.075,-9.063,-3.229,27.125,0,270.04,,282,270,-9.524,3.085,-4.918,23.885
4868.5,3.308,0.749,-35.209,3.234,9.455,4.644,36.366,4.298,-10.787,-2.791,0,37.841,38.34,9.415,3.228,-10.033,-8.048,-10.974,-9.062,-3.227,27.126,0,267.84,,283,270,-9.53,3.089,-4.915,23.859
4869.0,3.308,0.749,-35.209,3.234,9.455,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.415,3.228,-9.867,-8.109,-11.178,-9.175,-3.227,27.126,0,267.84,,283,270,-9.529,3.093,-4.907,23.847
4869.5,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-9.91,-8.151,-11.187,-9.199,-3.227,27.126,0,269.94,,283,270,-9.582,3.096,-4.897,23.854
4870.0,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-10.001,-8.195,-11.086,-9.251,-3.227,27.126,0,269.94,,283,270,-9.612,3.101,-4.894,23.879
4870.5,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-10.194,-8.105,-11.248,-9.241,-3.227,27.126,0,269.54,,283,270,-9.634,3.105,-4.894,23.929
4871.0,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-10.055,-8.183,-11.29,-9.197,-3.227,27.126,0,269.54,,283,270,-9.697,3.109,-4.9,23.904
4871.5,3.372,0.793,-35.209,3.187,9.438,4.669,36.402,4.319,-10.73,-2.789,0,37.847,38.338,9.502,3.347,-10.11,-8.216,-10.902,-9.097,-3.236,27.126,0,271.34,,282,270,-9.681,3.114,-4.919,23.911
4872.0,3.372,0.793,-35.209,3.187,9.438,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.502,3.347,-10.158,-8.056,-11.094,-9.137,-3.236,27.126,0,271.34,,282,270,-9.581,3.118,-4.918,23.91
4872.5,3.372,0.793,-35.209,3.187,9.438,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.502,3.347,-9.819,-8.116,-11.139,-9.217,-3.236,27.126,0,271.24,,281,270,-9.611,3.122,-4.909,23.927
4873.0,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-10.244,-8.172,-11.393,-9.298,-3.236,27.126,0,271.24,,281,270,-9.573,3.126,-4.862,23.937
4873.5,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-10.186,-8.163,-11.208,-9.207,-3.236,27.126,0,271.54,,280,270,-9.777,3.124,-4.869,23.92
4874.0,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-10.036,-8.063,-11.076,-9.144,-3.236,27.126,0,271.54,,280,270,-9.691,3.12,-4.912,23.843
4874.5,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-9.872,-8.073,-11.111,-9.011,-3.236,27.126,0,268.74,,281,270,-9.58,3.12,-4.915,23.816
4875.0,3.004,0.702,-35.209,3.284,9.469,4.666,36.395,4.302,-10.728,-2.807,0,37.853,38.379,9.365,3.316,-9.751,-8.074,-11.112,-9.125,-3.247,27.117,0,268.74,,281,270,-9.517,3.118,-4.899,23.758
4875.5,3.004,0.702,-35.209,3.284,9.469,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.365,3.316,-9.858,-8.086,-11.008,-9.017,-3.247,27.117,0,269.24,,281,270,-9.515,3.116,-4.883,23.702
4876.0,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-10.067,-8.014,-10.979,-9.059,-3.247,27.117,0,269.24,,281,270,-9.492,3.115,-4.891,23.624
4876.5,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-9.765,-8.071,-11.138,-9.064,-3.247,27.117,0,269.14,,281,270,-9.53,3.114,-4.903,23.552
4877.0,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-9.876,-8.143,-11.011,-9.184,-3.247,27.117,0,269.14,,281,270,-9.51,3.113,-4.876,23.469
4877.5,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-9.92,-8.138,-11.036,-9.219,-3.247,27.117,0,269.54,,281,270,-9.554,3.112,-4.875,23.449
4878.0,3.067,0.824,-33.793,3.246,9.399,4.69,36.387,4.305,-10.704,-2.791,0,37.864,38.377,9.603,3.257,-9.894,-8.091,-11.186,-9.12,-3.249,27.12,0,269.54,,281,270,-9.578,3.112,-4.86,23.454
4878.5,3.067,0.824,-33.793,3.246,9.399,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.603,3.257,-10.032,-8.05,-10.92,-9.013,-3.249,27.12,0,269.24,,281,270,-9.573,3.111,-4.893,23.435
4879.0,3.067,0.824,-33.793,3.246,9.399,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.603,3.257,-10.1,-7.991,-11.016,-9.063,-3.249,27.12,0,269.24,,281,270,-9.504,3.11,-4.877,23.415
4879.5,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-9.762,-8.077,-11.161,-9.16,-3.249,27.12,0,269.64,,281,270,-9.543,3.109,-4.868,23.412
4880.0,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-9.902,-8.085,-11.081,-9.026,-3.249,27.12,0,269.64,,281,270,-9.54,3.105,-4.863,23.379
4880.5,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-10.043,-8.125,-11.197,-9.132,-3.249,27.12,0,268.34,,282,270,-9.524,3.101,-4.843,23.4
4881.0,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-9.806,-7.958,-10.673,-8.927,-3.249,27.12,0,268.34,,282,270,-9.624,3.097,-4.88,23.402
4881.5,2.846,0.764,-33.687,3.241,9.357,4.674,36.404,4.306,-10.68,-2.822,0,37.882,38.442,9.562,3.252,-9.686,-7.991,-10.795,-8.908,-3.249,27.116,0,269.64,,282,270,-9.341,3.093,-4.897,23.398
4882.0,2.846,0.764,-33.687,3.241,9.357,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.562,3.252,-10.026,-8.075,-11.121,-9.117,-3.249,27.116,0,269.64,,282,270,-9.345,3.089,-4.835,23.37
