t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4882.5,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.735,-8.05,-10.848,-9.058,-3.249,27.116,0,269.14,,282,270,-9.585,3.085,-4.857,23.378
4883.0,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.895,-8.041,-10.98,-9.015,-3.249,27.116,0,269.14,,282,270,-9.423,3.088,-4.829,23.354
4883.5,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.766,-8.058,-11.152,-9.119,-3.249,27.116,0,269.74,,282,270,-9.483,3.091,-4.848,23.345
4884.0,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.921,-8.137,-10.986,-9.189,-3.249,27.116,0,269.74,,282,270,-9.524,3.095,-4.831,23.306
4884.5,3.291,0.776,-35.209,3.132,9.439,4.664,36.398,4.323,-10.637,-2.813,0,37.888,38.435,9.284,3.295,-9.972,-8.146,-11.151,-9.262,-3.251,27.112,0,269.44,,282,270,-9.558,3.098,-4.867,23.255
4885.0,3.291,0.776,-35.209,3.132,9.439,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.284,3.295,-9.916,-8.157,-10.786,-9.081,-3.251,27.112,0,269.44,,282,270,-9.633,3.101,-4.868,23.25
4885.5,3.291,0.776,-35.209,3.132,9.439,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.284,3.295,-10.048,-8.015,-10.933,-9.075,-3.251,27.112,0,271.04,,281,270,-9.485,3.104,-4.867,23.232
4886.0,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-9.982,-8.062,-11.082,-9.082,-3.251,27.112,0,271.04,,281,270,-9.518,3.107,-4.86,23.224
4886.5,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-10.073,-8.036,-11.043,-9.083,-3.251,27.112,0,269.84,,281,270,-9.552,3.104,-4.865,23.281
4887.0,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-9.785,-8.111,-11.077,-9.16,-3.251,27.112,0,269.84,,281,270,-9.559,3.102,-4.872,23.248
4887.5,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-9.848,-8.167,-10.939,-9.139,-3.251,27.112,0,270.94,,281,270,-9.533,3.099,-4.87,23.231
4888.0,2.938,0.746,-35.209,3.257,9.435,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.451,9.399,3.163,-10.091,-8.032,-11.018,-9.097,-3.255,27.113,0,270.94,,281,270,-9.523,3.096,-4.871,23.238
4888.5,2.938,0.746,-35.209,3.257,9.435,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.399,3.163,-9.838,-8.056,-11.148,-9.054,-3.255,27.113,0,269.84,,281,270,-9.559,3.094,-4.897,23.33
4889.0,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.918,-8.063,-10.92,-9.04,-3.255,27.113,0,269.84,,281,270,-9.524,3.091,-4.868,23.348
4889.5,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.874,-7.996,-10.96,-8.937,-3.255,27.113,0,271.24,,280,270,-9.485,3.084,-4.845,23.409
4890.0,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.944,-7.986,-10.955,-9.027,-3.255,27.113,0,271.24,,280,270,-9.442,3.077,-4.873,23.418
4890.5,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.659,-7.985,-10.945,-8.876,-3.255,27.113,0,268.24,,281,270,-9.478,3.071,-4.831,23.446
4891.0,2.667,0.633,-35.209,3.274,9.501,4.668,36.41,4.31,-10.618,-2.793,0,37.908,38.57,9.297,3.191,-9.801,-7.979,-10.867,-8.857,-3.243,27.1,0,268.24,,281,270,-9.366,3.064,-4.845,23.409
4891.5,2.667,0.633,-35.209,3.274,9.501,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.297,3.191,-9.833,-7.934,-10.675,-8.932,-3.243,27.1,0,270.04,,281,270,-9.376,3.057,-4.869,23.406
4892.0,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.629,-7.997,-10.932,-9.072,-3.243,27.1,0,270.04,,281,270,-9.343,3.051,-4.838,23.399
4892.5,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.676,-8.009,-11.024,-9.108,-3.243,27.1,0,267.54,,282,270,-9.407,3.06,-4.841,23.392
4893.0,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.78,-7.897,-10.785,-8.918,-3.243,27.1,0,267.54,,282,270,-9.454,3.068,-4.824,23.377
4893.5,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.715,-7.995,-10.881,-9.015,-3.243,27.1,0,269.94,,282,270,-9.345,3.076,-4.824,23.418
4894.0,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.783,-8.015,-11.139,-9.138,-3.243,27.1,0,269.94,,282,270,-9.401,3.084,-4.797,23.442
4894.5,3.57,0.834,-35.209,3.22,9.437,4.682,36.404,4.303,-10.578,-2.789,0,37.922,38.543,9.42,3.25,-9.921,-8.078,-11.046,-9.171,-3.246,27.105,0,269.04,,282,270,-9.519,3.092,-4.794,23.448
4895.0,3.57,0.834,-35.209,3.22,9.437,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.42,3.25,-10.085,-8.039,-11.114,-9.113,-3.246,27.105,0,269.04,,282,270,-9.554,3.1,-4.8,23.435
4895.5,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-9.858,-8.077,-11.14,-9.167,-3.246,27.105,0,269.64,,282,270,-9.588,3.108,-4.829,23.37
4896.0,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-9.902,-8.034,-10.949,-9.011,-3.246,27.105,0,269.64,,282,270,-9.561,3.098,-4.828,23.389
4896.5,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-10.041,-7.998,-11.06,-9.077,-3.246,27.105,0,269.64,,282,270,-9.474,3.088,-4.816,23.391
4897.0,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-9.808,-8.041,-10.959,-8.889,-3.246,27.105,0,269.64,,282,270,-9.544,3.078,-4.838,23.433
4897.5,2.496,0.64,-34.501,3.247,9.374,4.673,36.461,4.31,-10.536,-2.797,0,37.942,38.612,9.616,3.346,-9.692,-7.926,-10.716,-8.886,-3.229,27.108,0,271.04,,281,270,-9.424,3.069,-4.835,23.469
4898.0,2.496,0.64,-34.501,3.247,9.374,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.616,3.346,-9.744,-7.985,-10.999,-8.911,-3.229,27.108,0,271.04,,281,270,-9.305,3.059,-4.79,23.496
4898.5,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.883,-7.931,-10.819,-8.949,-3.229,27.108,0,269.74,,281,270,-9.41,3.05,-4.817,23.511
4899.0,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.763,-7.929,-10.91,-8.991,-3.229,27.108,0,269.74,,281,270,-9.396,3.052,-4.764,23.536
4899.5,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.722,-7.987,-10.923,-9.076,-3.229,27.108,0,271.34,,280,270,-9.398,3.054,-4.78,23.538
4900.0,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.663,-8.026,-10.912,-8.912,-3.229,27.108,0,271.34,,280,270,-9.427,3.056,-4.792,23.534
4900.5,3.171,0.846,-33.972,3.298,9.314,4.644,36.434,4.305,-10.532,-2.791,0,37.947,38.606,9.509,3.153,-9.77,-8.012,-11.028,-8.996,-3.253,27.102,0,269.04,,280,270,-9.378,3.058,-4.78,23.51
4901.0,3.171,0.846,-33.972,3.298,9.314,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.509,3.153,-9.82,-8.062,-10.689,-9.007,-3.253,27.102,0,269.04,,280,270,-9.451,3.06,-4.806,23.468
4901.5,3.171,0.846,-33.972,3.298,9.314,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.509,3.153,-9.939,-8.072,-10.841,-9.12,-3.253,27.102,0,270.54,,280,270,-9.395,3.061,-4.807,23.463
4902.0,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.654,-8.035,-10.849,-9.016,-3.253,27.102,0,270.54,,280,270,-9.493,3.063,-4.784,23.432
4902.5,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.847,-7.87,-10.757,-8.927,-3.253,27.102,0,268.64,,281,270,-9.388,3.065,-4.802,23.411
4903.0,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.641,-7.998,-10.772,-8.922,-3.253,27.102,0,268.64,,281,270,-9.35,3.067,-4.817,23.407
4903.5,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.608,-7.974,-10.954,-9.016,-3.253,27.102,0,269.04,,281,270,-9.333,3.069,-4.799,23.419
4904.0,3.177,0.752,-35.209,3.226,9.481,4.627,36.415,4.321,-10.507,-2.807,0,37.963,38.621,9.457,3.257,-9.862,-8.018,-11.064,-9.056,-3.25,27.094,0,269.04,,281,270,-9.388,3.071,-4.766,23.406
4904.5,3.177,0.752,-35.209,3.226,9.481,4.627,36.415,4.321,-10.507,-2.807,0,38.0,38.6,9.457,3.257,-9.904,-7.978,-10.998,-8.996,-3.25,27.094,0,267.74,,282,270,-9.5,3.072,-4.763,23.41
4905.0,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38.0,38.6,9.419,3.279,-9.979,-7.929,-10.92,-8.99,-3.25,27.094,0,267.74,,282,270,-9.469,3.074,-4.792,23.42
4905.5,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38.0,38.6,9.419,3.279,-10.04,-7.97,-10.996,-9.02,-3.25,27.094,0,268.84,,283,270,-9.455,3.082,-4.788,23.479
4906.0,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38.0,38.6,9.419,3.279,-9.793,-8.016,-11.044,-9.14,-3.25,27.094,0,268.84,,283,270,-9.507,3.089,-4.772,23.55
4906.5,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38.0,38.6,9.419,3.279,-9.901,-8.017,-11.02,-9.076,-3.25,27.094,0,269.74,,283,270,-9.498,3.096,-4.763,23.571
4907.0,3.534,0.81,-35.209,3.27,9.424,4.655,36.444,4.328,-10.488,-2.816,0,37.973,38.62,9.419,3.279,-9.755,-8.022,-10.927,-9.05,-3.249,27.091,0,269.74,,283,270,-9.503,3.103,-4.764,23.614
4907.5,3.534,0.81,-35.209,3.27,9.424,4.655,36.444,4.328,-10.488,-2.816,0,38.0,38.6,9.419,3.279,-9.957,-7.95,-11.006,-9.062,-3.249,27.091,0,270.64,,283,270,-9.439,3.111,-4.771,23.642
4908.0,3.534,0.81,-35.209,3.27,9.424,4.655,36.444,4.328,-10.488,-2.816,0,38.0,38.6,9.419,3.279,-9.714,-7.951,-11.07,-8.94,-3.249,27.091,0,270.64,,283,270,-9.494,3.117,-4.776,23.687
4908.5,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38.0,38.6,9.479,3.341,-9.779,-8.052,-10.61,-8.96,-3.249,27.091,0,270.04,,283,270,-9.419,3.124,-4.834,23.71
4909.0,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38.0,38.6,9.479,3.341,-9.611,-7.911,-10.825,-8.914,-3.249,27.091,0,270.04,,283,270,-9.35,3.119,-4.77,23.719
4909.5,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38.0,38.6,9.479,3.341,-9.829,-7.968,-10.927,-8.952,-3.249,27.091,0,271.64,,282,270,-9.315,3.113,-4.754,23.753
4910.0,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38.0,38.6,9.479,3.341,-9.905,-8.013,-10.947,-9.06,-3.249,27.091,0,271.64,,282,270,-9.419,3.108,-4.743,23.802
4910.5,2.78,0.734,-34.63,3.305,9.404,4.676,36.442,4.333,-10.456,-2.799,0,37.983,38.607,9.479,3.341,-9.613,-7.942,-10.901,-8.974,-3.244,27.09,0,270.64,,282,270,-9.481,3.102,-4.766,23.815
4911.0,2.78,0.734,-34.63,3.305,9.404,4.676,36.442,4.333,-10.456,-2.799,0,38.0,38.6,9.479,3.341,-9.617,-7.995,-10.894,-8.976,-3.244,27.09,0,270.64,,282,270,-9.358,3.097,-4.744,23.825
4911.5,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38.0,38.6,9.493,3.223,-9.725,-7.939,-11.074,-9.085,-3.244,27.09,0,271.64,,281,270,-9.37,3.092,-4.706,23.809
4912.0,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38.0,38.6,9.493,3.223,-9.92,-8.005,-11.046,-9.076,-3.244,27.09,0,271.64,,281,270,-9.456,3.095,-4.692,23.773
4912.5,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38.0,38.6,9.493,3.223,-9.849,-7.981,-11.166,-9.071,-3.244,27.09,0,269.74,,281,270,-9.512,3.097,-4.703,23.758
4913.0,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38.0,38.6,9.493,3.223,-9.893,-8.038,-10.665,-8.909,-3.244,27.09,0,269.74,,281,270,-9.517,3.1,-4.754,23.705
4913.5,3.258,0.782,-35.209,3.253,9.482,4.704,36.45,4.334,-10.444,-2.8,0,37.995,38.801,9.493,3.223,-9.892,-7.883,-10.825,-8.935,-3.252,27.085,0,270.54,,281,270,-9.376,3.102,-4.743,23.679
4914.0,3.258,0.782,-35.209,3.253,9.482,4.704,36.45,4.334,-10.444,-2.8,0,38.0,38.8,9.493,3.223,-9.68,-7.927,-10.931,-9.009,-3.252,27.085,0,270.54,,281,270,-9.384,3.105,-4.747,23.656
4914.5,3.258,0.782,-35.209,3.253,9.482,4.704,36.45,4.334,-10.444,-2.8,0,38.0,38.8,9.493,3.223,-9.758,-8.035,-10.867,-9.075,-3.252,27.085,0,269.34,,281,270,-9.387,3.107,-4.746,23.644
4915.0,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38.0,38.8,9.672,3.308,-9.66,-7.94,-10.894,-8.867,-3.252,27.085,0,269.34,,281,270,-9.434,3.11,-4.735,23.642
4915.5,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38.0,38.8,9.672,3.308,-9.773,-7.956,-11.08,-8.972,-3.252,27.085,0,270.94,,281,270,-9.34,3.11,-4.718,23.622
4916.0,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38.0,38.8,9.672,3.308,-9.858,-7.936,-10.724,-8.916,-3.252,27.085,0,270.94,,281,270,-9.445,3.11,-4.768,23.599
4916.5,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38.0,38.8,9.672,3.308,-9.725,-7.887,-10.904,-8.951,-3.252,27.085,0,269.44,,281,270,-9.358,3.11,-4.724,23.567
4917.0,3.111,0.826,-33.691,3.257,9.419,4.706,36.464,4.325,-10.413,-2.798,0,38.02,38.677,9.672,3.308,-9.603,-7.921,-11.015,-9.006,-3.244,27.089,0,269.44,,281,270,-9.367,3.11,-4.726,23.556
4917.5,3.111,0.826,-33.691,3.257,9.419,4.706,36.464,4.325,-10.413,-2.798,0,38.0,38.7,9.672,3.308,-9.748,-7.966,-10.93,-8.903,-3.244,27.089,0,270.24,,281,270,-9.386,3.11,-4.746,23.554
4918.0,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38.0,38.7,9.515,3.274,-9.622,-7.915,-10.837,-8.898,-3.244,27.089,0,270.24,,281,270,-9.387,3.11,-4.741,23.574
4918.5,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38.0,38.7,9.515,3.274,-9.879,-7.886,-10.788,-8.915,-3.244,27.089,0,270.14,,281,270,-9.318,3.107,-4.749,23.555
4919.0,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38.0,38.7,9.515,3.274,-9.672,-7.975,-10.979,-9.056,-3.244,27.089,0,270.14,,281,270,-9.367,3.105,-4.745,23.575
4919.5,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38.0,38.7,9.515,3.274,-9.729,-7.948,-11.06,-8.97,-3.244,27.089,0,270.04,,281,270,-9.421,3.102,-4.706,23.565
4920.0,2.945,0.789,-34.403,3.28,9.394,4.702,36.463,4.325,-10.39,-2.796,0,38.026,38.691,9.515,3.274,-9.884,-7.879,-10.944,-8.878,-3.251,27.088,0,270.04,,281,270,-9.427,3.099,-4.744,23.572
4920.5,2.945,0.789,-34.403,3.28,9.394,4.702,36.463,4.325,-10.39,-2.796,0,38.0,38.7,9.515,3.274,-9.909,-7.835,-10.79,-8.882,-3.251,27.088,0,269.94,,281,270,-9.396,3.097,-4.745,23.58
4921.0,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38.0,38.7,9.653,3.215,-9.421,-7.89,-10.805,-8.943,-3.251,27.088,0,269.94,,281,270,-9.354,3.094,-4.725,23.608
4921.5,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38.0,38.7,9.653,3.215,-9.696,-8.007,-10.954,-8.976,-3.251,27.088,0,270.54,,281,270,-9.265,3.088,-4.719,23.628
4922.0,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38.0,38.7,9.653,3.215,-9.764,-7.939,-10.789,-8.935,-3.251,27.088,0,270.54,,281,270,-9.408,3.082,-4.729,23.664
4922.5,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38.0,38.7,9.653,3.215,-9.878,-7.943,-10.947,-9.035,-3.251,27.088,0,270.24,,281,270,-9.357,3.076,-4.721,23.695
4923.0,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38.0,38.7,9.653,3.215,-9.713,-7.932,-11.047,-9.011,-3.251,27.088,0,270.24,,281,270,-9.451,3.07,-4.707,23.729
4923.5,2.719,0.721,-33.584,3.305,9.365,4.647,36.469,4.321,-10.365,-2.813,0,38.036,38.679,9.653,3.215,-9.757,-8.001,-11.015,-9.074,-3.268,27.083,0,270.34,,281,270,-9.426,3.065,-4.737,23.746
4924.0,2.719,0.721,-33.584,3.305,9.365,4.647,36.469,4.321,-10.365,-2.813,0,38.0,38.7,9.653,3.215,-9.815,-8.05,-10.856,-9.023,-3.268,27.083,0,270.34,,281,270,-9.462,3.059,-4.715,23.763
4924.5,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38.0,38.7,9.414,3.289,-9.803,-7.964,-11.106,-9.043,-3.268,27.083,0,270.24,,281,270,-9.436,3.053,-4.735,23.782
4925.0,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38.0,38.7,9.414,3.289,-9.89,-7.834,-10.783,-8.903,-3.268,27.083,0,270.24,,281,270,-9.479,3.052,-4.76,23.798
4925.5,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38.0,38.7,9.414,3.289,-9.616,-7.916,-10.879,-8.893,-3.268,27.083,0,270.54,,281,270,-9.352,3.052,-4.72,23.812
4926.0,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38.0,38.7,9.414,3.289,-9.725,-7.939,-10.734,-8.959,-3.268,27.083,0,270.54,,281,270,-9.326,3.051,-4.753,23.823
4926.5,2.997,0.679,-35.209,3.277,9.469,4.692,36.459,4.325,-10.345,-2.816,0,38.056,38.698,9.414,3.289,-9.568,-7.895,-10.9,-8.884,-3.257,27.082,0,270.54,,281,270,-9.339,3.05,-4.743,23.811
4927.0,2.997,0.679,-35.209,3.277,9.469,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.414,3.289,-9.729,-7.913,-10.761,-8.885,-3.257,27.082,0,270.54,,281,270,-9.312,3.049,-4.738,23.824
4927.5,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.742,-7.808,-10.732,-8.892,-3.257,27.082,0,270.14,,281,270,-9.322,3.048,-4.705,23.678
4928.0,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.611,-7.891,-10.875,-8.977,-3.257,27.082,0,270.14,,281,270,-9.293,3.048,-4.699,23.628
4928.5,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.683,-7.946,-10.976,-9.088,-3.257,27.082,0,269.94,,281,270,-9.338,3.047,-4.711,23.624
4929.0,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.749,-7.954,-11.018,-8.96,-3.257,27.082,0,269.94,,281,270,-9.423,3.047,-4.704,23.555
4929.5,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.784,-7.919,-10.94,-8.89,-3.257,27.082,0,270.34,,281,270,-9.42,3.046,-4.699,23.562
4930.0,3.016,0.825,-32.747,3.286,9.397,4.706,36.489,4.326,-10.319,-2.827,0,38.067,38.774,9.538,3.278,-9.867,-7.856,-10.804,-8.9,-3.255,27.077,0,270.34,,281,270,-9.383,3.046,-4.735,23.541
4930.5,3.016,0.825,-32.747,3.286,9.397,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.538,3.278,-9.918,-7.875,-10.828,-8.919,-3.255,27.077,0,270.44,,281,270,-9.357,3.045,-4.733,23.549
4931.0,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.642,-7.885,-10.924,-8.983,-3.255,27.077,0,270.44,,281,270,-9.385,3.045,-4.704,23.592
4931.5,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.981,-7.913,-11.013,-9.042,-3.255,27.077,0,270.04,,281,270,-9.358,3.051,-4.699,23.627
4932.0,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.634,-7.931,-10.989,-8.988,-3.255,27.077,0,270.04,,281,270,-9.487,3.057,-4.729,23.653
4932.5,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.833,-7.826,-10.815,-8.869,-3.255,27.077,0,270.04,,281,270,-9.385,3.064,-4.72,23.686
4933.0,3.44,0.798,-35.209,3.26,9.495,4.691,36.47,4.313,-10.326,-2.814,0,38.075,38.772,9.425,3.273,-9.576,-7.87,-10.742,-8.902,-3.255,27.069,0,270.04,,281,270,-9.336,3.07,-4.714,23.689
4933.5,3.44,0.798,-35.209,3.26,9.495,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.425,3.273,-9.59,-7.86,-10.892,-8.844,-3.255,27.069,0,270.44,,281,270,-9.273,3.076,-4.676,23.732
4934.0,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.84,-7.863,-10.771,-8.829,-3.255,27.069,0,270.44,,281,270,-9.296,3.082,-4.688,23.737
4934.5,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.884,-7.837,-10.839,-8.875,-3.255,27.069,0,270.14,,281,270,-9.326,3.085,-4.679,23.821
4935.0,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.677,-7.876,-10.912,-8.954,-3.255,27.069,0,270.14,,281,270,-9.358,3.088,-4.677,23.853
4935.5,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.628,-7.88,-10.963,-8.988,-3.255,27.069,0,270.34,,281,270,-9.355,3.091,-4.681,23.862
4936.0,3.26,0.849,-34.024,3.324,9.284,4.716,36.501,4.326,-10.288,-2.806,0,38.085,38.78,9.629,3.215,-9.871,-7.959,-11.061,-9.083,-3.262,27.08,0,270.34,,281,270,-9.365,3.093,-4.643,23.873
4936.5,3.26,0.849,-34.024,3.324,9.284,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.629,3.215,-9.915,-8.025,-10.872,-9.11,-3.262,27.08,0,270.14,,281,270,-9.493,3.096,-4.677,23.868
4937.0,3.26,0.849,-34.024,3.324,9.284,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.629,3.215,-9.917,-7.85,-10.767,-8.949,-3.262,27.08,0,270.14,,281,270,-9.481,3.099,-4.682,23.895
4937.5,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.749,-7.968,-10.894,-9.043,-3.262,27.08,0,270.24,,281,270,-9.371,3.101,-4.706,23.922
4938.0,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.671,-7.924,-10.877,-8.977,-3.262,27.08,0,270.24,,281,270,-9.413,3.106,-4.692,23.982
4938.5,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.943,-7.902,-10.897,-8.978,-3.262,27.08,0,270.14,,281,270,-9.362,3.111,-4.683,24.009
4939.0,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.936,-7.888,-10.952,-8.976,-3.262,27.08,0,270.14,,281,270,-9.43,3.116,-4.699,24.04
4939.5,3.399,0.789,-35.209,3.234,9.456,4.703,36.501,4.337,-10.272,-2.818,0,38.097,38.831,9.504,3.348,-9.547,-7.877,-10.974,-8.926,-3.257,27.068,0,269.74,,281,270,-9.438,3.12,-4.676,24.063
4940.0,3.399,0.789,-35.209,3.234,9.456,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.504,3.348,-9.731,-7.869,-10.859,-8.854,-3.257,27.068,0,269.74,,281,270,-9.331,3.125,-4.685,24.096
4940.5,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.79,-7.911,-10.894,-8.984,-3.257,27.068,0,270.04,,281,270,-9.328,3.129,-4.697,24.164
4941.0,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.693,-7.873,-10.992,-8.996,-3.257,27.068,0,270.04,,281,270,-9.395,3.135,-4.683,24.221
4941.5,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.712,-7.905,-10.919,-8.966,-3.257,27.068,0,269.74,,281,270,-9.388,3.141,-4.682,24.236
4942.0,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.91,-7.955,-10.947,-9.046,-3.257,27.068,0,269.74,,281,270,-9.376,3.146,-4.67,24.207
4942.5,3.481,0.842,-35.209,3.263,9.499,4.689,36.504,4.34,-10.261,-2.828,0,38.111,38.808,9.313,3.255,-9.767,-7.952,-11.043,-8.979,-3.255,27.074,0,269.74,,281,270,-9.465,3.152,-4.701,24.175
4943.0,3.481,0.842,-35.209,3.263,9.499,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.313,3.255,-9.93,-7.871,-10.909,-8.945,-3.255,27.074,0,269.74,,281,270,-9.435,3.157,-4.699,24.114
4943.5,3.481,0.842,-35.209,3.263,9.499,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.313,3.255,-9.708,-7.897,-11.051,-8.943,-3.255,27.074,0,269.64,,281,270,-9.414,3.163,-4.695,24.126
4944.0,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.758,-7.818,-10.838,-8.833,-3.255,27.074,0,269.64,,281,270,-9.4,3.168,-4.702,24.142
4944.5,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.787,-7.942,-11.004,-8.966,-3.255,27.074,0,269.74,,281,270,-9.312,3.165,-4.687,24.184
4945.0,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.749,-7.899,-10.665,-8.93,-3.255,27.074,0,269.74,,281,270,-9.425,3.163,-4.725,24.199
4945.5,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.929,-7.984,-10.969,-9.062,-3.255,27.074,0,269.64,,281,270,-9.311,3.161,-4.707,24.239
4946.0,3.018,0.747,-34.781,3.367,9.463,4.716,36.502,4.352,-10.241,-2.82,0,38.125,38.885,9.464,3.174,-9.791,-7.98,-10.931,-9.096,-3.26,27.075,0,269.64,,281,270,-9.486,3.158,-4.677,24.236
4946.5,3.018,0.747,-34.781,3.367,9.463,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.464,3.174,-9.863,-7.929,-10.977,-8.965,-3.26,27.075,0,269.74,,281,270,-9.45,3.156,-4.659,24.221
4947.0,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.791,-7.895,-10.776,-8.938,-3.26,27.075,0,269.74,,281,270,-9.434,3.154,-4.762,24.209
4947.5,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.741,-7.928,-10.737,-8.827,-3.26,27.075,0,269.84,,281,270,-9.35,3.143,-4.702,24.227
4948.0,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.762,-7.909,-10.713,-8.887,-3.26,27.075,0,269.84,,281,270,-9.308,3.132,-4.731,24.205
4948.5,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.624,-7.903,-10.944,-8.922,-3.26,27.075,0,269.74,,281,270,-9.318,3.122,-4.703,24.184
4949.0,2.501,0.655,-33.519,3.337,9.436,4.699,36.494,4.335,-10.22,-2.806,0,38.139,38.881,9.687,3.208,-9.743,-7.855,-10.814,-8.82,-3.257,27.076,0,269.74,,281,270,-9.348,3.112,-4.737,24.139
4949.5,2.501,0.655,-33.519,3.337,9.436,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.687,3.208,-9.803,-7.815,-10.754,-8.867,-3.257,27.076,0,269.64,,281,270,-9.308,3.102,-4.712,24.062
4950.0,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.726,-7.898,-10.728,-8.902,-3.257,27.076,0,269.64,,281,270,-9.31,3.092,-4.72,24.103
4950.5,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.754,-7.894,-10.812,-8.967,-3.257,27.076,0,269.24,,281,270,-9.314,3.097,-4.722,24.111
4951.0,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.595,-7.891,-10.962,-8.991,-3.257,27.076,0,269.24,,281,270,-9.356,3.101,-4.688,24.136
4951.5,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.764,-7.938,-10.974,-9.025,-3.257,27.076,0,269.54,,281,270,-9.36,3.105,-4.7,24.143
4952.0,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.844,-7.984,-10.827,-9.015,-3.257,27.076,0,269.54,,281,270,-9.425,3.109,-4.714,24.144
4952.5,3.363,0.799,-35.209,3.26,9.492,4.668,36.521,4.333,-10.186,-2.823,0,38.145,38.953,9.375,3.348,-9.918,-7.882,-10.917,-8.998,-3.253,27.073,0,269.54,,281,270,-9.418,3.114,-4.706,24.174
4953.0,3.363,0.799,-35.209,3.26,9.492,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39.0,9.375,3.348,-9.713,-7.921,-10.933,-8.862,-3.253,27.073,0,269.54,,281,270,-9.429,3.118,-4.743,24.135
4953.5,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39.0,9.412,3.335,-9.529,-7.853,-10.792,-8.81,-3.253,27.073,0,270.14,,281,270,-9.357,3.125,-4.723,24.139
4954.0,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39.0,9.412,3.335,-9.645,-7.684,-10.537,-8.717,-3.253,27.073,0,270.14,,281,270,-9.246,3.125,-4.744,24.09
4954.5,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39.0,9.412,3.335,-9.462,-7.817,-10.728,-8.81,-3.253,27.073,0,269.84,,281,270,-9.146,3.129,-4.697,24.068
4955.0,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39.0,9.412,3.335,-9.502,-7.833,-10.64,-8.755,-3.253,27.073,0,269.84,,281,270,-9.204,3.133,-4.67,24.065
4955.5,3.357,0.798,-35.209,3.279,9.525,4.683,36.484,4.341,-10.184,-2.81,0,38.161,38.876,9.412,3.335,-9.682,-7.913,-10.802,-8.966,-3.25,27.068,0,269.94,,281,270,-9.182,3.137,-4.685,24.052
4956.0,3.357,0.798,-35.209,3.279,9.525,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.412,3.335,-9.505,-7.859,-10.879,-8.952,-3.25,27.068,0,269.94,,281,270,-9.341,3.14,-4.678,24.084
4956.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.619,-7.959,-10.594,-8.868,-3.25,27.068,0,269.54,,281,270,-9.299,3.144,-4.689,24.089
4957.0,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.802,-7.902,-10.705,-8.946,-3.25,27.068,0,269.54,,281,270,-9.26,3.14,-4.683,24.123
4957.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.475,-7.911,-10.722,-8.964,-3.25,27.068,0,269.44,,281,270,-9.339,3.137,-4.696,24.144
4958.0,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.801,-7.965,-10.778,-9.029,-3.25,27.068,0,269.44,,281,270,-9.268,3.133,-4.671,24.215
4958.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.634,-7.954,-10.794,-9.034,-3.25,27.068,0,269.34,,281,270,-9.393,3.13,-4.668,24.226
4959.0,2.923,0.755,-33.867,3.266,9.386,4.683,36.521,4.334,-10.139,-2.832,0,38.157,38.883,9.639,3.296,-9.68,-8.025,-10.521,-8.962,-3.257,27.068,0,269.34,,281,270,-9.354,3.126,-4.696,24.232
4959.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.639,3.296,-9.54,-7.918,-10.689,-8.806,-3.257,27.068,0,269.44,,281,270,-9.297,3.123,-4.727,24.25
4960.0,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.63,-7.959,-10.623,-8.96,-3.257,27.068,0,269.44,,281,270,-9.238,3.12,-4.718,24.275
4960.5,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.593,-7.898,-10.799,-8.928,-3.257,27.068,0,269.34,,281,270,-9.293,3.12,-4.7,24.363
4961.0,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.554,-7.923,-10.755,-8.951,-3.257,27.068,0,269.34,,281,270,-9.304,3.12,-4.692,24.383
4961.5,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.579,-7.849,-10.631,-8.772,-3.257,27.068,0,268.94,,282,270,-9.296,3.12,-4.734,24.345
4962.0,3.124,0.741,-35.209,3.25,9.359,4.738,36.51,4.327,-10.128,-2.831,0,38.166,38.909,9.484,3.327,-9.759,-7.761,-10.646,-8.788,-3.271,27.044,0,268.94,,282,270,-9.208,3.12,-4.725,24.344
4962.5,3.124,0.741,-35.209,3.25,9.359,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.484,3.327,-9.694,-7.818,-10.64,-8.869,-3.271,27.044,0,269.64,,282,270,-9.239,3.12,-4.721,24.375
4963.0,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.64,-7.924,-10.639,-8.861,-3.271,27.044,0,269.64,,282,270,-9.255,3.12,-4.704,24.441
4963.5,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.205,-7.877,-10.488,-8.829,-3.271,27.044,0,269.24,,282,270,-9.266,3.123,-4.709,24.459
4964.0,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.357,-7.822,-10.455,-8.725,-3.271,27.044,0,269.24,,282,270,-9.1,3.125,-4.697,24.465
4964.5,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.739,-7.817,-10.637,-8.843,-3.271,27.044,0,270.64,,282,270,-9.09,3.128,-4.699,24.439
4965.0,3.282,0.795,-35.209,3.284,9.512,4.712,36.513,4.333,-10.08,-2.837,0,38.176,38.898,9.343,3.173,-9.665,-7.881,-10.935,-8.999,-3.266,27.043,0,270.64,,282,270,-9.259,3.13,-4.671,24.334
4965.5,3.282,0.795,-35.209,3.284,9.512,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.343,3.173,-9.699,-7.955,-10.647,-8.981,-3.266,27.043,0,270.74,,282,270,-9.37,3.133,-4.686,24.247
4966.0,3.282,0.795,-35.209,3.284,9.512,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.343,3.173,-9.829,-7.837,-10.687,-8.925,-3.266,27.043,0,270.74,,282,270,-9.32,3.135,-4.682,24.198
4966.5,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.729,-7.871,-10.734,-8.917,-3.266,27.043,0,270.84,,282,270,-9.319,3.138,-4.72,24.201
4967.0,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.547,-7.854,-10.871,-8.908,-3.266,27.043,0,270.84,,282,270,-9.313,3.128,-4.659,24.149
4967.5,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.635,-7.887,-10.909,-8.983,-3.266,27.043,0,270.64,,282,270,-9.295,3.117,-4.694,24.124
4968.0,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.707,-7.73,-10.61,-8.75,-3.266,27.043,0,270.64,,282,270,-9.354,3.108,-4.688,24.158
4968.5,2.511,0.712,-34.051,3.349,9.409,4.718,36.53,4.337,-10.077,-2.837,0,38.184,38.897,9.54,3.238,-9.415,-7.8,-10.681,-8.832,-3.268,27.033,0,270.84,,282,270,-9.199,3.098,-4.703,24.17
4969.0,2.511,0.712,-34.051,3.349,9.409,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.54,3.238,-9.686,-7.793,-10.674,-8.787,-3.268,27.033,0,270.84,,282,270,-9.182,3.088,-4.671,24.165
4969.5,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.625,-7.878,-10.74,-8.909,-3.268,27.033,0,271.04,,281,270,-9.235,3.079,-4.676,24.127
4970.0,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.549,-7.875,-10.628,-8.843,-3.268,27.033,0,271.04,,281,270,-9.288,3.071,-4.652,24.123
4970.5,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.741,-7.696,-10.58,-8.753,-3.268,27.033,0,271.04,,280,270,-9.224,3.064,-4.644,24.078
4971.0,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.461,-7.81,-10.743,-8.841,-3.268,27.033,0,271.04,,280,270,-9.192,3.056,-4.673,24.047
4971.5,2.62,0.703,-33.968,3.27,9.426,4.693,36.535,4.346,-10.058,-2.804,0,38.197,38.907,9.492,3.185,-9.668,-7.689,-10.54,-8.718,-3.253,27.033,0,270.74,,280,270,-9.214,3.049,-4.691,24.027
4972.0,2.62,0.703,-33.968,3.27,9.426,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.492,3.185,-9.407,-7.788,-10.753,-8.724,-3.253,27.033,0,270.74,,280,270,-9.154,3.042,-4.633,24.017
4972.5,2.62,0.703,-33.968,3.27,9.426,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.492,3.185,-9.563,-7.744,-10.623,-8.729,-3.253,27.033,0,271.04,,279,270,-9.168,3.035,-4.655,24.014
4973.0,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.713,-7.709,-10.553,-8.736,-3.253,27.033,0,271.04,,279,270,-9.165,3.029,-4.648,24.004
4973.5,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.428,-7.791,-10.73,-8.76,-3.253,27.033,0,271.04,,278,270,-9.178,3.028,-4.624,24.014
4974.0,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.487,-7.747,-10.514,-8.709,-3.253,27.033,0,271.04,,278,270,-9.177,3.028,-4.651,24.007
4974.5,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.652,-7.717,-10.552,-8.738,-3.253,27.033,0,269.04,,278,270,-9.114,3.028,-4.583,24.001
4975.0,3.021,0.776,-34.894,3.241,9.396,4.668,36.53,4.342,-10.029,-2.825,0,38.198,38.935,9.485,3.431,-9.558,-7.801,-10.744,-8.746,-3.266,27.03,0,269.04,,278,270,-9.165,3.028,-4.577,23.972
4975.5,3.021,0.776,-34.894,3.241,9.396,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.485,3.431,-9.683,-7.735,-10.58,-8.74,-3.266,27.03,0,268.74,,279,270,-9.212,3.028,-4.619,23.935
4976.0,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.352,-7.79,-10.645,-8.788,-3.266,27.03,0,268.74,,279,270,-9.185,3.028,-4.633,23.862
4976.5,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.41,-7.795,-10.655,-8.787,-3.266,27.03,0,268.54,,280,270,-9.143,3.03,-4.607,23.811
4977.0,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.698,-7.759,-10.64,-8.778,-3.266,27.03,0,268.54,,280,270,-9.162,3.032,-4.616,23.749
4977.5,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.385,-7.76,-10.516,-8.74,-3.266,27.03,0,267.64,,281,270,-9.219,3.034,-4.643,23.647
4978.0,3.162,0.75,-35.209,3.262,9.47,4.688,36.525,4.329,-10.011,-2.821,0,38.202,38.89,9.335,3.275,-9.275,-7.846,-10.199,-8.741,-3.261,27.012,0,267.64,,281,270,-9.1,3.036,-4.637,23.652
4978.5,3.162,0.75,-35.209,3.262,9.47,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.335,3.275,-9.402,-7.802,-10.751,-8.807,-3.261,27.012,0,267.94,,282,270,-9.015,3.038,-4.599,23.631
4979.0,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.592,-7.768,-10.683,-8.741,-3.261,27.012,0,267.94,,282,270,-9.19,3.04,-4.6,23.655
4979.5,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.664,-7.702,-10.548,-8.756,-3.261,27.012,0,267.64,,283,270,-9.196,3.04,-4.63,23.662
4980.0,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.636,-7.763,-10.645,-8.787,-3.261,27.012,0,267.64,,283,270,-9.168,3.039,-4.614,23.654
4980.5,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.492,-7.777,-10.814,-8.773,-3.261,27.012,0,270.54,,283,270,-9.208,3.038,-4.608,23.667
4981.0,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.577,-7.744,-10.627,-8.733,-3.261,27.012,0,270.54,,283,270,-9.214,3.037,-4.623,23.682
4981.5,2.983,0.796,-33.976,3.337,9.325,4.706,36.557,4.345,-9.969,-2.83,0,38.206,38.905,9.539,3.129,-9.662,-7.732,-10.626,-8.776,-3.26,27.012,0,270.44,,283,270,-9.171,3.036,-4.591,23.691
4982.0,2.983,0.796,-33.976,3.337,9.325,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.539,3.129,-9.591,-7.784,-10.791,-8.697,-3.26,27.012,0,270.44,,283,270,-9.199,3.035,-4.574,23.674
4982.5,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.639,-7.79,-10.734,-8.731,-3.26,27.012,0,270.44,,283,270,-9.216,3.034,-4.575,23.681
4983.0,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.477,-7.779,-10.362,-8.706,-3.26,27.012,0,270.44,,283,270,-9.223,3.032,-4.629,23.675
4983.5,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.518,-7.782,-10.757,-8.766,-3.26,27.012,0,271.64,,282,270,-9.081,3.031,-4.574,23.687
4984.0,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.611,-7.85,-10.609,-8.861,-3.26,27.012,0,271.64,,282,270,-9.206,3.029,-4.558,23.717
4984.5,2.92,0.694,-35.209,3.234,9.536,4.696,36.549,4.34,-9.957,-2.821,0,38.204,38.99,9.339,3.269,-9.647,-7.764,-10.701,-8.789,-3.281,26.998,0,271.54,,281,270,-9.233,3.027,-4.576,23.768
4985.0,2.92,0.694,-35.209,3.234,9.536,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39.0,9.339,3.269,-9.563,-7.745,-10.641,-8.707,-3.281,26.998,0,271.54,,281,270,-9.225,3.025,-4.629,23.807
4985.5,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39.0,9.402,3.205,-9.658,-7.71,-10.513,-8.753,-3.281,26.998,0,271.74,,280,270,-9.164,3.023,-4.588,23.831
4986.0,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39.0,9.402,3.205,-9.609,-7.769,-10.516,-8.769,-3.281,26.998,0,271.74,,280,270,-9.159,3.024,-4.627,23.859
4986.5,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39.0,9.402,3.205,-9.462,-7.729,-10.625,-8.745,-3.281,26.998,0,271.54,,279,270,-9.166,3.025,-4.611,23.868
4987.0,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39.0,9.402,3.205,-9.511,-7.766,-10.635,-8.69,-3.281,26.998,0,271.54,,279,270,-9.14,3.025,-4.581,23.902
4987.5,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39.0,9.402,3.205,-9.501,-7.808,-10.566,-8.787,-3.281,26.998,0,269.84,,279,270,-9.15,3.026,-4.61,23.917
4988.0,3.06,0.782,-35.017,3.269,9.488,4.687,36.536,4.342,-9.943,-2.828,0,38.209,38.891,9.402,3.205,-9.339,-7.776,-10.546,-8.683,-3.258,27.003,0,269.84,,279,270,-9.165,3.026,-4.601,23.97
4988.5,3.06,0.782,-35.017,3.269,9.488,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.402,3.205,-9.605,-7.671,-10.448,-8.668,-3.258,27.003,0,269.94,,279,270,-9.086,3.027,-4.564,23.997
4989.0,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.307,-7.767,-10.537,-8.694,-3.258,27.003,0,269.94,,279,270,-9.098,3.027,-4.599,24.02
4989.5,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.409,-7.718,-10.504,-8.696,-3.258,27.003,0,269.74,,279,270,-9.076,3.036,-4.587,24.049
4990.0,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.453,-7.768,-10.524,-8.642,-3.258,27.003,0,269.74,,279,270,-9.082,3.045,-4.557,24.052
4990.5,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.492,-7.768,-10.465,-8.754,-3.258,27.003,0,268.34,,280,270,-9.097,3.054,-4.604,24.062
4991.0,3.568,0.839,-35.209,3.245,9.447,4.633,36.527,4.323,-9.918,-2.831,0,38.201,38.851,9.458,3.308,-9.287,-7.747,-10.626,-8.741,-3.274,26.994,0,268.34,,280,270,-9.12,3.062,-4.55,24.077
4991.5,3.568,0.839,-35.209,3.245,9.447,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.308,-9.537,-7.768,-10.632,-8.738,-3.274,26.994,0,267.94,,281,270,-9.1,3.07,-4.551,24.101
4992.0,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.641,-7.729,-10.531,-8.75,-3.274,26.994,0,267.94,,281,270,-9.169,3.078,-4.589,24.103
4992.5,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.59,-7.73,-10.618,-8.788,-3.274,26.994,0,268.14,,282,270,-9.163,3.075,-4.589,24.097
4993.0,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.181,-7.73,-10.609,-8.755,-3.274,26.994,0,268.14,,282,270,-9.181,3.071,-4.577,24.093
4993.5,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.39,-7.685,-10.427,-8.541,-3.274,26.994,0,269.94,,282,270,-9.069,3.068,-4.566,24.059
4994.0,2.865,0.661,-35.209,3.226,9.454,4.674,36.549,4.331,-9.876,-2.815,0,38.211,38.884,9.458,3.327,-9.545,-7.601,-10.36,-8.6,-3.254,26.997,0,269.94,,282,270,-9.011,3.065,-4.583,24.018
4994.5,2.865,0.661,-35.209,3.226,9.454,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.458,3.327,-9.581,-7.659,-10.405,-8.685,-3.254,26.997,0,270.14,,282,270,-9.027,3.061,-4.588,23.959
4995.0,2.865,0.661,-35.209,3.226,9.454,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.458,3.327,-9.238,-7.686,-10.478,-8.691,-3.254,26.997,0,270.14,,282,270,-9.082,3.058,-4.573,23.963
4995.5,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.234,-7.758,-10.546,-8.781,-3.254,26.997,0,270.14,,282,270,-9.023,3.055,-4.563,23.964
4996.0,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.347,-7.79,-10.452,-8.613,-3.254,26.997,0,270.14,,282,270,-9.08,3.062,-4.547,23.936
4996.5,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.225,-7.771,-10.397,-8.77,-3.254,26.997,0,271.14,,281,270,-9.051,3.069,-4.591,23.928
4997.0,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.578,-7.746,-10.579,-8.809,-3.254,26.997,0,271.14,,281,270,-9.041,3.076,-4.556,23.924
4997.5,3.481,0.84,-35.209,3.276,9.442,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.824,9.412,3.213,-9.317,-7.782,-10.606,-8.817,-3.269,26.991,0,271.14,,280,270,-9.178,3.082,-4.56,23.926
4998.0,3.481,0.84,-35.209,3.276,9.442,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.412,3.213,-9.36,-7.723,-10.454,-8.655,-3.269,26.991,0,271.14,,280,270,-9.131,3.089,-4.55,23.886
4998.5,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.574,-7.735,-10.422,-8.694,-3.269,26.991,0,270.44,,280,270,-9.048,3.095,-4.583,23.853
4999.0,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.336,-7.777,-10.573,-8.807,-3.269,26.991,0,270.44,,280,270,-9.106,3.097,-4.575,23.738
4999.5,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.382,-7.761,-10.605,-8.7,-3.269,26.991,0,268.64,,281,270,-9.123,3.098,-4.564,23.695
5000.0,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.447,-7.734,-10.64,-8.764,-3.269,26.991,0,268.64,,281,270,-9.112,3.099,-4.558,23.67
5000.5,3.178,0.738,-35.209,3.221,9.513,4.763,36.568,4.356,-9.835,-2.819,0,38.204,38.843,9.375,3.277,-9.431,-7.719,-10.53,-8.605,-3.258,26.987,0,268.34,,282,270,-9.146,3.101,-4.565,23.623
5001.0,3.178,0.738,-35.209,3.221,9.513,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.375,3.277,-9.543,-7.717,-10.464,-8.699,-3.258,26.987,0,268.34,,282,270,-9.071,3.102,-4.606,23.624
5001.5,3.178,0.738,-35.209,3.221,9.513,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.375,3.277,-9.283,-7.709,-10.562,-8.702,-3.258,26.987,0,268.34,,283,270,-9.106,3.103,-4.577,23.622
5002.0,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.375,-7.711,-10.551,-8.62,-3.258,26.987,0,268.34,,283,270,-9.064,3.104,-4.542,23.583
5002.5,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.547,-7.664,-10.469,-8.675,-3.258,26.987,0,267.94,,284,270,-9.064,3.112,-4.546,23.601
5003.0,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.453,-7.71,-10.567,-8.716,-3.258,26.987,0,267.94,,284,270,-9.089,3.12,-4.537,23.635
5003.5,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.307,-7.714,-10.52,-8.621,-3.258,26.987,0,270.04,,284,270,-9.111,3.127,-4.54,23.648
5004.0,3.575,0.853,-35.209,3.231,9.447,4.717,36.54,4.334,-9.819,-2.836,0,38.189,38.83,9.5,3.312,-9.335,-7.709,-10.665,-8.752,-3.265,26.988,0,270.04,,284,270,-9.041,3.134,-4.515,23.657
5004.5,3.575,0.853,-35.209,3.231,9.447,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.5,3.312,-9.564,-7.742,-10.585,-8.707,-3.265,26.988,0,269.94,,284,270,-9.115,3.142,-4.499,23.642
5005.0,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.624,-7.643,-10.51,-8.7,-3.265,26.988,0,269.94,,284,270,-9.149,3.149,-4.544,23.681
5005.5,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.659,-7.638,-10.563,-8.721,-3.265,26.988,0,270.04,,284,270,-9.119,3.138,-4.553,23.679
5006.0,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.16,-7.707,-10.517,-8.731,-3.265,26.988,0,270.04,,284,270,-9.145,3.128,-4.523,23.72
5006.5,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.567,-7.702,-10.627,-8.728,-3.265,26.988,0,271.64,,283,270,-9.029,3.118,-4.512,23.735
5007.0,2.514,0.694,-33.677,3.212,9.384,4.679,36.559,4.334,-9.796,-2.832,0,38.18,38.787,9.578,3.248,-9.224,-7.711,-10.598,-8.679,-3.271,26.984,0,271.64,,283,270,-9.156,3.108,-4.571,23.77
5007.5,2.514,0.694,-33.677,3.212,9.384,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.578,3.248,-9.425,-7.708,-10.576,-8.768,-3.271,26.984,0,271.94,,282,270,-9.053,3.098,-4.525,23.788
5008.0,2.514,0.694,-33.677,3.212,9.384,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.578,3.248,-9.394,-7.702,-10.691,-8.767,-3.271,26.984,0,271.94,,282,270,-9.119,3.089,-4.531,23.767
5008.5,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.371,-7.698,-10.283,-8.577,-3.271,26.984,0,272.34,,281,270,-9.139,3.079,-4.545,23.804
5009.0,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.473,-7.611,-10.284,-8.576,-3.271,26.984,0,272.34,,281,270,-8.982,3.077,-4.555,23.813
5009.5,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.296,-7.73,-10.368,-8.576,-3.271,26.984,0,270.74,,281,270,-8.986,3.075,-4.543,23.83
5010.0,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.415,-7.7,-10.316,-8.649,-3.271,26.984,0,270.74,,281,270,-8.993,3.072,-4.51,23.796
5010.5,2.927,0.652,-35.209,3.255,9.463,4.687,36.517,4.334,-9.786,-2.833,0,38.167,38.831,9.455,3.204,-9.303,-7.676,-10.545,-8.714,-3.277,26.981,0,269.84,,281,270,-9.02,3.07,-4.508,23.782
5011.0,2.927,0.652,-35.209,3.255,9.463,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.455,3.204,-9.435,-7.705,-10.735,-8.776,-3.277,26.981,0,269.84,,281,270,-9.059,3.067,-4.509,23.816
5011.5,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.507,-7.753,-10.182,-8.513,-3.277,26.981,0,269.94,,281,270,-9.162,3.065,-4.555,23.822
5012.0,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.5,-7.633,-10.393,-8.622,-3.277,26.981,0,269.94,,281,270,-8.989,3.061,-4.524,23.866
5012.5,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.237,-7.684,-10.456,-8.671,-3.277,26.981,0,268.94,,282,270,-9.037,3.057,-4.528,23.887
5013.0,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.408,-7.69,-10.67,-8.695,-3.277,26.981,0,268.94,,282,270,-9.012,3.053,-4.481,23.909
