t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5013.5,2.806,0.755,-33.376,3.294,9.36,4.728,36.539,4.346,-9.778,-2.821,0,38.162,38.693,9.688,3.188,-9.509,-7.791,-10.529,-8.781,-3.277,26.986,0,269.14,,282,270,-9.116,3.048,-4.496,23.938
5014.0,2.806,0.755,-33.376,3.294,9.36,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.688,3.188,-9.347,-7.694,-10.594,-8.631,-3.277,26.986,0,269.14,,282,270,-9.153,3.044,-4.515,23.95
5014.5,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.246,-7.581,-10.402,-8.561,-3.277,26.986,0,269.04,,282,270,-9.067,3.041,-4.514,23.953
5015.0,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.203,-7.62,-10.582,-8.556,-3.277,26.986,0,269.04,,282,270,-8.948,3.039,-4.499,23.958
5015.5,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.369,-7.561,-10.184,-8.491,-3.277,26.986,0,269.34,,282,270,-8.99,3.038,-4.508,23.956
5016.0,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-8.947,-7.616,-10.17,-8.416,-3.277,26.986,0,269.34,,282,270,-8.901,3.037,-4.509,23.945
5016.5,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.255,-7.64,-10.098,-8.539,-3.277,26.986,0,269.74,,282,270,-8.787,3.036,-4.512,23.951
5017.0,2.971,0.785,-34.403,3.278,9.271,4.745,36.51,4.349,-9.789,-2.826,0,38.15,38.71,9.586,3.22,-9.114,-7.62,-10.315,-8.613,-3.266,26.993,0,269.74,,282,270,-8.883,3.035,-4.454,23.862
5017.5,2.971,0.785,-34.403,3.278,9.271,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.586,3.22,-9.206,-7.646,-10.473,-8.566,-3.266,26.993,0,269.44,,282,270,-8.916,3.034,-4.48,23.837
5018.0,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.358,-7.66,-10.451,-8.688,-3.266,26.993,0,269.44,,282,270,-8.973,3.033,-4.475,23.822
5018.5,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.264,-7.656,-10.587,-8.685,-3.266,26.993,0,269.74,,282,270,-9.039,3.042,-4.457,23.769
5019.0,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.351,-7.661,-10.582,-8.586,-3.266,26.993,0,269.74,,282,270,-9.048,3.051,-4.443,23.772
5019.5,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.458,-7.605,-10.301,-8.574,-3.266,26.993,0,269.94,,282,270,-9.045,3.06,-4.498,23.754
5020.0,3.591,0.858,-35.209,3.221,9.503,4.735,36.545,4.34,-9.731,-2.805,0,38.137,38.691,9.304,3.25,-9.232,-7.583,-10.433,-8.647,-3.272,26.99,0,269.94,,282,270,-8.985,3.069,-4.453,23.713
5020.5,3.591,0.858,-35.209,3.221,9.503,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.304,3.25,-9.257,-7.685,-10.397,-8.577,-3.272,26.99,0,269.94,,282,270,-8.974,3.077,-4.446,23.657
5021.0,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.391,-7.666,-10.687,-8.759,-3.272,26.99,0,269.94,,282,270,-8.979,3.086,-4.472,23.629
5021.5,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.501,-7.59,-10.365,-8.642,-3.272,26.99,0,269.64,,282,270,-9.126,3.078,-4.473,23.619
5022.0,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.31,-7.661,-10.585,-8.643,-3.272,26.99,0,269.64,,282,270,-9.024,3.071,-4.448,23.586
5022.5,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.362,-7.66,-10.512,-8.6,-3.272,26.99,0,269.74,,282,270,-9.05,3.063,-4.447,23.566
5023.0,2.627,0.735,-34.096,3.284,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.119,38.623,9.555,3.235,-9.479,-7.539,-10.314,-8.591,-3.271,26.988,0,269.74,,282,270,-9.034,3.056,-4.472,23.563
5023.5,2.627,0.735,-34.096,3.284,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.555,3.235,-9.575,-7.699,-10.729,-8.793,-3.271,26.988,0,269.74,,282,270,-8.981,3.049,-4.458,23.557
5024.0,2.627,0.735,-34.096,3.284,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.555,3.235,-9.411,-7.749,-10.503,-8.827,-3.271,26.988,0,269.74,,282,270,-9.199,3.042,-4.499,23.545
5024.5,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.446,-7.769,-10.334,-8.751,-3.271,26.988,0,269.64,,282,270,-9.122,3.036,-4.492,23.543
5025.0,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.366,-7.694,-10.415,-8.653,-3.271,26.988,0,269.64,,282,270,-9.075,3.036,-4.534,23.518
5025.5,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.253,-7.708,-10.579,-8.761,-3.271,26.988,0,269.94,,282,270,-9.032,3.037,-4.497,23.541
5026.0,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.687,-7.695,-10.899,-8.817,-3.271,26.988,0,269.94,,282,270,-9.075,3.038,-4.429,23.553
5026.5,3.09,0.809,-34.002,3.257,9.386,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.607,9.63,3.311,-9.545,-7.766,-10.513,-8.807,-3.276,26.987,0,270.44,,282,270,-9.274,3.039,-4.491,23.557
5027.0,3.09,0.809,-34.002,3.257,9.386,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.63,3.311,-9.596,-7.652,-10.586,-8.73,-3.276,26.987,0,270.44,,282,270,-9.158,3.04,-4.508,23.541
5027.5,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.411,-7.714,-10.656,-8.674,-3.276,26.987,0,270.44,,282,270,-9.141,3.041,-4.473,23.54
5028.0,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.538,-7.632,-10.493,-8.646,-3.276,26.987,0,270.44,,282,270,-9.114,3.039,-4.515,23.58
5028.5,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.407,-7.66,-10.55,-8.688,-3.276,26.987,0,269.84,,282,270,-9.077,3.037,-4.493,23.618
5029.0,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.457,-7.601,-10.429,-8.587,-3.276,26.987,0,269.84,,282,270,-9.076,3.035,-4.495,23.687
5029.5,2.915,0.751,-34.152,3.316,9.415,4.727,36.54,4.368,-9.676,-2.83,0,38.088,38.609,9.633,3.349,-9.537,-7.574,-10.421,-8.601,-3.276,26.99,0,269.84,,282,270,-9.019,3.033,-4.497,23.727
5030.0,2.915,0.751,-34.152,3.316,9.415,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.633,3.349,-9.307,-7.659,-10.612,-8.662,-3.276,26.99,0,269.84,,282,270,-9.033,3.031,-4.479,23.738
5030.5,2.915,0.751,-34.152,3.316,9.415,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.633,3.349,-9.449,-7.635,-10.539,-8.579,-3.276,26.99,0,270.24,,282,270,-9.06,3.029,-4.454,23.809
5031.0,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.552,-7.574,-10.477,-8.579,-3.276,26.99,0,270.24,,282,270,-9.051,3.027,-4.495,23.821
5031.5,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.551,-7.665,-10.516,-8.71,-3.276,26.99,0,270.54,,282,270,-9.045,3.029,-4.455,23.817
5032.0,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.449,-7.694,-10.724,-8.706,-3.276,26.99,0,270.54,,282,270,-9.111,3.032,-4.491,23.8
5032.5,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.415,-7.707,-10.611,-8.753,-3.276,26.99,0,270.54,,282,270,-9.144,3.034,-4.494,23.748
5033.0,3.179,0.783,-35.209,3.286,9.408,4.749,36.532,4.375,-9.657,-2.835,0,38.07,38.538,9.395,3.394,-9.482,-7.672,-10.686,-8.637,-3.29,26.98,0,270.54,,282,270,-9.121,3.037,-4.446,23.679
5033.5,3.179,0.783,-35.209,3.286,9.408,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.395,3.394,-9.532,-7.562,-10.525,-8.592,-3.29,26.98,0,270.44,,282,270,-9.119,3.039,-4.456,23.641
5034.0,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.59,-7.586,-10.49,-8.636,-3.29,26.98,0,270.44,,282,270,-9.053,3.041,-4.492,23.606
5034.5,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.243,-7.648,-10.478,-8.624,-3.29,26.98,0,270.24,,282,270,-9.076,3.04,-4.486,23.612
5035.0,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.466,-7.669,-10.436,-8.573,-3.29,26.98,0,270.24,,282,270,-8.998,3.038,-4.473,23.662
5035.5,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.391,-7.691,-10.59,-8.755,-3.29,26.98,0,270.34,,282,270,-9.036,3.036,-4.467,23.672
5036.0,2.935,0.752,-34.63,3.336,9.485,4.759,36.52,4.336,-9.642,-2.828,0,38.053,38.525,9.435,3.17,-9.519,-7.551,-10.387,-8.574,-3.287,26.984,0,270.34,,282,270,-9.107,3.034,-4.482,23.687
5036.5,2.935,0.752,-34.63,3.336,9.485,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.435,3.17,-9.223,-7.649,-10.559,-8.668,-3.287,26.984,0,270.04,,282,270,-9.008,3.033,-4.477,23.729
5037.0,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.363,-7.712,-10.322,-8.605,-3.287,26.984,0,270.04,,282,270,-9.025,3.031,-4.499,23.746
5037.5,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.432,-7.588,-10.4,-8.63,-3.287,26.984,0,270.34,,282,270,-9.0,3.032,-4.498,23.759
5038.0,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.292,-7.647,-10.593,-8.64,-3.287,26.984,0,270.34,,282,270,-9.012,3.032,-4.454,23.796
5038.5,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.463,-7.621,-10.392,-8.55,-3.287,26.984,0,270.34,,282,270,-9.043,3.033,-4.479,23.837
5039.0,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.498,-7.574,-10.379,-8.611,-3.287,26.984,0,270.34,,282,270,-9.006,3.033,-4.464,23.819
5039.5,3.058,0.798,-33.553,3.322,9.416,4.75,36.522,4.351,-9.612,-2.842,0,38.049,38.547,9.692,3.209,-9.291,-7.565,-10.331,-8.515,-3.29,26.995,0,270.34,,282,270,-9.016,3.033,-4.473,23.803
5040.0,3.058,0.798,-33.553,3.322,9.416,4.75,36.522,4.351,-9.612,-2.842,0,38.0,38.5,9.692,3.209,-9.486,-7.584,-10.413,-8.582,-3.29,26.995,0,270.34,,282,270,-8.925,3.034,-4.478,23.78
5040.5,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38.0,38.5,9.669,3.166,-9.277,-7.621,-10.458,-8.644,-3.29,26.995,0,270.04,,282,270,-9.016,3.034,-4.476,23.728
5041.0,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38.0,38.5,9.669,3.166,-9.208,-7.61,-10.515,-8.587,-3.29,26.995,0,270.04,,282,270,-9.0,3.032,-4.446,23.688
5041.5,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38.0,38.5,9.669,3.166,-9.462,-7.576,-10.308,-8.588,-3.29,26.995,0,270.54,,282,270,-8.98,3.029,-4.48,23.625
5042.0,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38.0,38.5,9.669,3.166,-9.292,-7.615,-10.454,-8.643,-3.29,26.995,0,270.54,,282,270,-8.984,3.026,-4.443,23.618
5042.5,2.873,0.764,-33.588,3.268,9.344,4.68,36.51,4.343,-9.599,-2.84,0,38.032,38.487,9.669,3.166,-9.393,-7.671,-10.68,-8.674,-3.284,26.988,0,270.44,,282,270,-9.001,3.024,-4.417,23.604
5043.0,2.873,0.764,-33.588,3.268,9.344,4.68,36.51,4.343,-9.599,-2.84,0,38.0,38.5,9.669,3.166,-9.5,-7.67,-10.742,-8.684,-3.284,26.988,0,270.44,,282,270,-9.104,3.021,-4.459,23.591
5043.5,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38.0,38.5,9.479,3.38,-9.492,-7.747,-10.483,-8.686,-3.284,26.988,0,270.74,,282,270,-9.149,3.019,-4.471,23.585
5044.0,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38.0,38.5,9.479,3.38,-9.459,-7.701,-10.546,-8.636,-3.284,26.988,0,270.74,,282,270,-9.102,3.019,-4.453,23.592
5044.5,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38.0,38.5,9.479,3.38,-9.484,-7.694,-10.388,-8.666,-3.284,26.988,0,270.54,,282,270,-9.085,3.019,-4.517,23.587
5045.0,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38.0,38.5,9.479,3.38,-9.328,-7.647,-10.532,-8.637,-3.284,26.988,0,270.54,,282,270,-9.058,3.018,-4.482,23.596
5045.5,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38.0,38.5,9.479,3.38,-9.339,-7.642,-10.433,-8.527,-3.284,26.988,0,270.84,,282,270,-9.036,3.018,-4.488,23.595
5046.0,3.008,0.708,-35.209,3.267,9.441,4.704,36.527,4.348,-9.571,-2.838,0,38.018,38.552,9.479,3.38,-9.417,-7.535,-10.243,-8.519,-3.294,26.986,0,270.84,,282,270,-8.985,3.018,-4.464,23.602
5046.5,3.008,0.708,-35.209,3.267,9.441,4.704,36.527,4.348,-9.571,-2.838,0,38.0,38.6,9.479,3.38,-9.084,-7.571,-10.459,-8.529,-3.294,26.986,0,271.14,,281,270,-8.929,3.018,-4.454,23.597
5047.0,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38.0,38.6,9.557,3.122,-9.383,-7.644,-10.512,-8.531,-3.294,26.986,0,271.14,,281,270,-8.911,3.018,-4.436,23.611
5047.5,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38.0,38.6,9.557,3.122,-9.425,-7.688,-10.443,-8.678,-3.294,26.986,0,271.14,,280,270,-9.018,3.026,-4.462,23.659
5048.0,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38.0,38.6,9.557,3.122,-9.416,-7.686,-10.655,-8.794,-3.294,26.986,0,271.14,,280,270,-9.058,3.034,-4.448,23.699
5048.5,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38.0,38.6,9.557,3.122,-9.394,-7.677,-10.726,-8.759,-3.294,26.986,0,269.74,,280,270,-9.138,3.042,-4.442,23.716
5049.0,3.509,0.874,-34.28,3.277,9.484,4.706,36.511,4.349,-9.554,-2.861,0,38.0,38.401,9.557,3.122,-9.46,-7.76,-10.398,-8.698,-3.304,26.985,0,269.74,,280,270,-9.139,3.049,-4.463,23.763
5049.5,3.509,0.874,-34.28,3.277,9.484,4.706,36.511,4.349,-9.554,-2.861,0,38.0,38.4,9.557,3.122,-9.402,-7.673,-10.587,-8.735,-3.304,26.985,0,270.34,,280,270,-9.079,3.057,-4.453,23.831
5050.0,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38.0,38.4,9.568,3.088,-9.367,-7.661,-10.562,-8.585,-3.304,26.985,0,270.34,,280,270,-9.099,3.064,-4.468,23.848
5050.5,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38.0,38.4,9.568,3.088,-9.538,-7.697,-10.436,-8.657,-3.304,26.985,0,269.44,,280,270,-9.044,3.062,-4.481,23.818
5051.0,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38.0,38.4,9.568,3.088,-9.096,-7.643,-10.427,-8.617,-3.304,26.985,0,269.44,,280,270,-9.082,3.061,-4.423,23.791
5051.5,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38.0,38.4,9.568,3.088,-9.389,-7.695,-10.244,-8.637,-3.304,26.985,0,269.34,,280,270,-8.946,3.059,-4.445,23.806
5052.0,2.957,0.766,-33.828,3.293,9.407,4.764,36.52,4.368,-9.533,-2.842,0,38.0,38.562,9.568,3.088,-9.158,-7.658,-10.445,-8.611,-3.292,26.997,0,269.34,,280,270,-8.991,3.057,-4.431,23.827
5052.5,2.957,0.766,-33.828,3.293,9.407,4.764,36.52,4.368,-9.533,-2.842,0,38.0,38.6,9.568,3.088,-9.355,-7.668,-10.278,-8.63,-3.292,26.997,0,269.04,,280,270,-8.968,3.056,-4.482,23.851
5053.0,2.957,0.766,-33.828,3.293,9.407,4.764,36.52,4.368,-9.533,-2.842,0,38.0,38.6,9.568,3.088,-9.288,-7.6,-10.391,-8.666,-3.292,26.997,0,269.04,,280,270,-8.983,3.054,-4.467,23.853
5053.5,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38.0,38.6,9.551,3.066,-9.167,-7.705,-10.21,-8.49,-3.292,26.997,0,269.44,,280,270,-8.986,3.052,-4.446,23.81
5054.0,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38.0,38.6,9.551,3.066,-9.314,-7.75,-10.331,-8.683,-3.292,26.997,0,269.44,,280,270,-8.893,3.051,-4.448,23.773
5054.5,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38.0,38.6,9.551,3.066,-9.408,-7.542,-10.202,-8.574,-3.292,26.997,0,268.94,,281,270,-9.02,3.05,-4.495,23.76
5055.0,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38.0,38.6,9.551,3.066,-9.165,-7.584,-10.347,-8.637,-3.292,26.997,0,268.94,,281,270,-8.932,3.049,-4.511,23.778
5055.5,2.984,0.729,-34.478,3.243,9.458,4.76,36.495,4.352,-9.52,-2.846,0,37.981,38.388,9.551,3.066,-9.207,-7.604,-10.444,-8.561,-3.292,27.002,0,269.44,,281,270,-8.933,3.048,-4.473,23.775
5056.0,2.984,0.729,-34.478,3.243,9.458,4.76,36.495,4.352,-9.52,-2.846,0,38.0,38.4,9.551,3.066,-9.337,-7.641,-10.621,-8.729,-3.292,27.002,0,269.44,,281,270,-8.954,3.047,-4.436,23.782
5056.5,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38.0,38.4,9.505,3.176,-9.352,-7.606,-10.17,-8.533,-3.292,27.002,0,268.94,,282,270,-9.082,3.046,-4.463,23.796
5057.0,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38.0,38.4,9.505,3.176,-9.349,-7.528,-10.283,-8.576,-3.292,27.002,0,268.94,,282,270,-8.915,3.047,-4.479,23.786
5057.5,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38.0,38.4,9.505,3.176,-9.547,-7.701,-10.69,-8.74,-3.292,27.002,0,268.34,,283,270,-8.934,3.049,-4.432,23.792
5058.0,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38.0,38.4,9.505,3.176,-9.489,-7.618,-10.269,-8.652,-3.292,27.002,0,268.34,,283,270,-9.169,3.05,-4.496,23.776
5058.5,3.126,0.833,-33.972,3.316,9.425,4.742,36.517,4.34,-9.479,-2.852,0,37.963,38.399,9.505,3.176,-9.468,-7.549,-10.387,-8.6,-3.303,26.992,0,269.14,,283,270,-9.007,3.051,-4.478,23.78
5059.0,3.126,0.833,-33.972,3.316,9.425,4.742,36.517,4.34,-9.479,-2.852,0,38.0,38.4,9.505,3.176,-9.187,-7.643,-10.561,-8.703,-3.303,26.992,0,269.14,,283,270,-9.001,3.052,-4.473,23.784
5059.5,3.126,0.833,-33.972,3.316,9.425,4.742,36.517,4.34,-9.479,-2.852,0,38.0,38.4,9.505,3.176,-9.617,-7.706,-10.645,-8.82,-3.303,26.992,0,269.84,,283,270,-9.024,3.054,-4.451,23.799
5060.0,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38.0,38.4,9.485,3.398,-9.488,-7.783,-10.522,-8.853,-3.303,26.992,0,269.84,,283,270,-9.197,3.055,-4.489,23.819
5060.5,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38.0,38.4,9.485,3.398,-9.514,-7.705,-10.382,-8.723,-3.303,26.992,0,269.44,,283,270,-9.161,3.051,-4.514,23.838
5061.0,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38.0,38.4,9.485,3.398,-8.894,-7.693,-10.236,-8.646,-3.303,26.992,0,269.44,,283,270,-9.081,3.048,-4.547,23.879
5061.5,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38.0,38.4,9.485,3.398,-9.146,-7.661,-10.352,-8.505,-3.303,26.992,0,272.04,,282,270,-8.867,3.045,-4.5,23.91
5062.0,2.85,0.665,-35.209,3.242,9.437,4.732,36.493,4.352,-9.477,-2.83,0,37.961,38.468,9.485,3.398,-9.298,-7.524,-10.219,-8.47,-3.302,27.005,0,272.04,,282,270,-8.916,3.042,-4.492,23.94
5062.5,2.85,0.665,-35.209,3.242,9.437,4.732,36.493,4.352,-9.477,-2.83,0,38.0,38.5,9.485,3.398,-9.415,-7.589,-10.372,-8.591,-3.302,27.005,0,271.44,,281,270,-8.878,3.039,-4.496,23.971
5063.0,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38.0,38.5,9.392,3.34,-9.326,-7.73,-10.375,-8.72,-3.302,27.005,0,271.44,,281,270,-8.992,3.036,-4.513,23.975
5063.5,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38.0,38.5,9.392,3.34,-9.135,-7.668,-10.465,-8.609,-3.302,27.005,0,271.74,,280,270,-9.037,3.037,-4.522,24.0
5064.0,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38.0,38.5,9.392,3.34,-9.28,-7.709,-10.217,-8.662,-3.302,27.005,0,271.74,,280,270,-8.969,3.038,-4.479,23.994
5064.5,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38.0,38.5,9.392,3.34,-9.21,-7.662,-10.503,-8.639,-3.302,27.005,0,269.94,,280,270,-8.967,3.04,-4.476,23.977
5065.0,3.12,0.739,-35.209,3.204,9.526,4.704,36.493,4.361,-9.442,-2.845,0,37.944,38.407,9.392,3.34,-9.454,-7.615,-10.363,-8.607,-3.292,27.006,0,269.94,,280,270,-9.003,3.041,-4.5,23.985
5065.5,3.12,0.739,-35.209,3.204,9.526,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.392,3.34,-9.286,-7.613,-10.441,-8.65,-3.292,27.006,0,270.04,,280,270,-9.01,3.042,-4.484,23.957
5066.0,2.687,0.722,-34.0,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.455,-7.629,-10.498,-8.668,-3.292,27.006,0,270.04,,280,270,-8.997,3.044,-4.475,23.938
5066.5,2.687,0.722,-34.0,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.196,-7.653,-10.452,-8.521,-3.292,27.006,0,269.84,,280,270,-9.062,3.038,-4.445,23.934
5067.0,2.687,0.722,-34.0,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.351,-7.588,-10.371,-8.519,-3.292,27.006,0,269.84,,280,270,-8.955,3.032,-4.505,23.954
5067.5,2.687,0.722,-34.0,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.431,-7.47,-10.21,-8.515,-3.292,27.006,0,268.54,,281,270,-8.957,3.026,-4.481,23.986
5068.0,2.687,0.722,-34.0,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.09,-7.627,-10.437,-8.617,-3.292,27.006,0,268.54,,281,270,-8.907,3.021,-4.489,23.987
5068.5,2.687,0.722,-34.0,3.311,9.4,4.748,36.491,4.36,-9.431,-2.839,0,37.952,38.48,9.546,3.107,-9.338,-7.492,-10.21,-8.507,-3.305,27.005,0,268.94,,282,270,-8.943,3.015,-4.5,24.014
5069.0,2.687,0.722,-34.0,3.311,9.4,4.748,36.491,4.36,-9.431,-2.839,0,38.0,38.5,9.546,3.107,-9.272,-7.65,-10.374,-8.631,-3.305,27.005,0,268.94,,282,270,-8.887,3.01,-4.453,24.022
5069.5,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38.0,38.5,9.377,3.356,-9.277,-7.711,-10.211,-8.692,-3.305,27.005,0,268.74,,283,270,-8.982,3.005,-4.474,24.021
5070.0,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38.0,38.5,9.377,3.356,-9.05,-7.603,-10.318,-8.534,-3.305,27.005,0,268.74,,283,270,-8.973,3.009,-4.459,24.032
5070.5,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38.0,38.5,9.377,3.356,-9.324,-7.553,-10.205,-8.48,-3.305,27.005,0,268.74,,284,270,-8.876,3.012,-4.444,24.041
5071.0,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38.0,38.5,9.377,3.356,-9.138,-7.578,-10.323,-8.543,-3.305,27.005,0,268.74,,284,270,-8.891,3.016,-4.441,24.082
5071.5,3.245,0.77,-35.209,3.235,9.487,4.763,36.494,4.352,-9.402,-2.854,0,37.944,38.374,9.377,3.356,-9.012,-7.539,-10.151,-8.43,-3.298,27.017,0,270.94,,284,270,-8.895,3.02,-4.471,24.11
5072.0,3.245,0.77,-35.209,3.235,9.487,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.377,3.356,-9.278,-7.678,-10.32,-8.689,-3.298,27.017,0,270.94,,284,270,-8.783,3.024,-4.418,24.11
5072.5,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.498,-7.644,-10.42,-8.685,-3.298,27.017,0,270.84,,284,270,-8.992,3.027,-4.425,24.127
5073.0,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.431,-7.687,-10.315,-8.708,-3.298,27.017,0,270.84,,284,270,-9.062,3.023,-4.447,24.101
5073.5,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.555,-7.65,-10.444,-8.694,-3.298,27.017,0,270.94,,284,270,-9.035,3.019,-4.435,24.081
5074.0,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.163,-7.653,-10.348,-8.711,-3.298,27.017,0,270.94,,284,270,-9.086,3.015,-4.444,24.039
5074.5,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.247,-7.622,-10.385,-8.557,-3.298,27.017,0,273.04,,283,270,-8.969,3.012,-4.436,24.029
5075.0,2.782,0.68,-35.209,3.248,9.468,4.8,36.531,4.361,-9.365,-2.831,0,37.945,38.408,9.441,3.187,-9.236,-7.625,-10.539,-8.569,-3.308,27.028,0,273.04,,283,270,-8.953,3.008,-4.493,24.041
5075.5,2.782,0.68,-35.209,3.248,9.468,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.441,3.187,-9.345,-7.493,-10.228,-8.499,-3.308,27.028,0,272.84,,282,270,-8.992,3.004,-4.459,24.066
5076.0,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.09,-7.573,-10.422,-8.566,-3.308,27.028,0,272.84,,282,270,-8.891,3.0,-4.426,24.017
5076.5,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.373,-7.552,-10.408,-8.503,-3.308,27.028,0,272.84,,281,270,-8.913,3.004,-4.405,23.998
5077.0,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.393,-7.621,-10.384,-8.615,-3.308,27.028,0,272.84,,281,270,-8.959,3.007,-4.439,23.995
5077.5,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.079,-7.579,-10.329,-8.56,-3.308,27.028,0,270.64,,281,270,-9.003,3.01,-4.414,23.992
5078.0,3.194,0.768,-35.209,3.266,9.529,4.779,36.516,4.36,-9.363,-2.833,0,37.949,38.398,9.427,3.206,-9.352,-7.66,-10.214,-8.603,-3.302,27.033,0,270.64,,281,270,-8.887,3.013,-4.416,24.005
5078.5,3.194,0.768,-35.209,3.266,9.529,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.427,3.206,-9.278,-7.632,-10.394,-8.643,-3.302,27.033,0,271.34,,280,270,-8.957,3.016,-4.415,23.955
5079.0,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.293,-7.587,-10.383,-8.446,-3.302,27.033,0,271.34,,280,270,-8.987,3.019,-4.411,23.837
5079.5,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.381,-7.614,-10.609,-8.601,-3.302,27.033,0,271.04,,279,270,-8.927,3.022,-4.411,23.767
5080.0,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.377,-7.596,-10.152,-8.497,-3.302,27.033,0,271.04,,279,270,-9.051,3.025,-4.473,23.789
5080.5,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.323,-7.493,-10.304,-8.525,-3.302,27.033,0,269.24,,279,270,-8.905,3.027,-4.44,23.831
5081.0,3.198,0.757,-35.209,3.265,9.512,4.727,36.525,4.37,-9.352,-2.819,0,37.941,38.386,9.322,3.297,-9.125,-7.577,-10.497,-8.519,-3.294,27.04,0,269.24,,279,270,-8.911,3.03,-4.395,23.85
5081.5,3.198,0.757,-35.209,3.265,9.512,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.322,3.297,-9.258,-7.57,-10.251,-8.509,-3.294,27.04,0,268.54,,280,270,-8.93,3.033,-4.4,23.911
5082.0,3.198,0.757,-35.209,3.265,9.512,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.322,3.297,-9.223,-7.502,-10.284,-8.515,-3.294,27.04,0,268.54,,280,270,-8.897,3.036,-4.385,23.929
5082.5,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.273,-7.446,-10.146,-8.434,-3.294,27.04,0,268.44,,281,270,-8.881,3.038,-4.431,23.952
5083.0,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.278,-7.502,-10.308,-8.508,-3.294,27.04,0,268.44,,281,270,-8.825,3.043,-4.401,23.983
5083.5,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.148,-7.538,-10.506,-8.573,-3.294,27.04,0,268.24,,282,270,-8.899,3.047,-4.387,23.966
5084.0,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.247,-7.578,-10.495,-8.489,-3.294,27.04,0,268.24,,282,270,-8.941,3.051,-4.361,23.923
5084.5,3.294,0.846,-34.359,3.284,9.349,4.73,36.518,4.367,-9.338,-2.858,0,37.945,38.423,9.608,3.324,-9.344,-7.606,-10.589,-8.573,-3.289,27.037,0,269.04,,282,270,-8.952,3.055,-4.379,23.891
5085.0,3.294,0.846,-34.359,3.284,9.349,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.608,3.324,-9.349,-7.556,-10.056,-8.413,-3.289,27.037,0,269.04,,282,270,-9.028,3.059,-4.383,23.877
5085.5,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.417,-7.523,-10.311,-8.53,-3.289,27.037,0,268.04,,283,270,-8.844,3.062,-4.406,23.897
5086.0,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.169,-7.549,-10.413,-8.574,-3.289,27.037,0,268.04,,283,270,-8.945,3.051,-4.39,23.894
5086.5,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.032,-7.595,-10.396,-8.646,-3.289,27.037,0,268.94,,284,270,-8.926,3.039,-4.389,23.911
5087.0,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.237,-7.691,-10.203,-8.597,-3.289,27.037,0,268.94,,284,270,-8.917,3.028,-4.412,23.91
5087.5,2.346,0.662,-34.127,3.359,9.409,4.733,36.516,4.377,-9.319,-2.837,0,37.947,38.427,9.503,3.206,-9.206,-7.563,-10.232,-8.444,-3.294,27.041,0,269.64,,284,270,-8.932,3.017,-4.408,23.932
5088.0,2.346,0.662,-34.127,3.359,9.409,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.503,3.206,-9.046,-7.557,-10.156,-8.493,-3.294,27.041,0,269.64,,284,270,-8.861,3.006,-4.442,23.951
5088.5,2.346,0.662,-34.127,3.359,9.409,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.503,3.206,-8.949,-7.506,-10.119,-8.346,-3.294,27.041,0,271.14,,283,270,-8.813,2.995,-4.427,23.971
5089.0,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-9.234,-7.419,-10.03,-8.372,-3.294,27.041,0,271.14,,283,270,-8.73,2.984,-4.391,23.972
5089.5,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-8.925,-7.522,-10.255,-8.446,-3.294,27.041,0,270.14,,283,270,-8.764,2.988,-4.383,23.966
5090.0,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-9.331,-7.507,-10.186,-8.518,-3.294,27.041,0,270.14,,283,270,-8.787,2.991,-4.399,23.967
5090.5,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-9.407,-7.503,-10.254,-8.532,-3.294,27.041,0,272.14,,282,270,-8.886,2.994,-4.394,23.992
5091.0,3.188,0.836,-34.24,3.266,9.41,4.753,36.516,4.362,-9.287,-2.839,0,37.953,38.509,9.449,3.138,-8.823,-7.512,-10.2,-8.492,-3.293,27.046,0,272.14,,282,270,-8.924,2.997,-4.403,24.016
5091.5,3.188,0.836,-34.24,3.266,9.41,4.753,36.516,4.362,-9.287,-2.839,0,38.0,38.5,9.449,3.138,-9.02,-7.51,-10.179,-8.32,-3.293,27.046,0,272.04,,281,270,-8.757,3.0,-4.369,24.032
5092.0,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38.0,38.5,9.865,3.386,-9.169,-7.553,-10.171,-8.479,-3.293,27.046,0,272.04,,281,270,-8.757,3.003,-4.379,23.997
5092.5,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38.0,38.5,9.865,3.386,-8.968,-7.535,-10.242,-8.502,-3.293,27.046,0,272.24,,280,270,-8.843,3.01,-4.317,23.971
5093.0,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38.0,38.5,9.865,3.386,-9.252,-7.543,-10.377,-8.461,-3.293,27.046,0,272.24,,280,270,-8.812,3.016,-4.368,23.96
5093.5,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38.0,38.5,9.865,3.386,-9.002,-7.504,-10.198,-8.475,-3.293,27.046,0,268.34,,281,270,-8.908,3.023,-4.367,23.948
5094.0,3.4,0.809,-35.209,3.175,9.478,4.738,36.527,4.359,-9.261,-2.832,0,37.959,38.511,9.865,3.386,-9.201,-7.606,-10.249,-8.564,-3.298,27.054,0,268.34,,281,270,-8.795,3.029,-4.372,23.946
5094.5,3.4,0.809,-35.209,3.175,9.478,4.738,36.527,4.359,-9.261,-2.832,0,38.0,38.5,9.865,3.386,-9.24,-7.561,-10.188,-8.55,-3.298,27.054,0,269.24,,281,270,-8.905,3.035,-4.374,23.931
5095.0,3.4,0.809,-35.209,3.175,9.478,4.738,36.527,4.359,-9.261,-2.832,0,38.0,38.5,9.865,3.386,-9.172,-7.521,-10.381,-8.573,-3.298,27.054,0,269.24,,281,270,-8.885,3.041,-4.352,23.914
5095.5,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38.0,38.5,9.566,3.202,-9.068,-7.538,-10.379,-8.593,-3.298,27.054,0,268.44,,282,270,-8.912,3.047,-4.359,23.912
5096.0,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38.0,38.5,9.566,3.202,-9.126,-7.551,-10.323,-8.453,-3.298,27.054,0,268.44,,282,270,-8.894,3.041,-4.349,23.915
5096.5,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38.0,38.5,9.566,3.202,-9.298,-7.627,-10.372,-8.644,-3.298,27.054,0,269.44,,282,270,-8.863,3.036,-4.396,23.922
5097.0,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38.0,38.5,9.566,3.202,-9.231,-7.537,-10.147,-8.564,-3.298,27.054,0,269.44,,282,270,-8.985,3.031,-4.373,23.918
5097.5,2.722,0.757,-34.005,3.252,9.383,4.751,36.541,4.366,-9.23,-2.851,0,37.972,38.507,9.566,3.202,-9.131,-7.579,-10.438,-8.547,-3.308,27.055,0,267.24,,283,270,-8.87,3.026,-4.367,23.95
5098.0,2.722,0.757,-34.005,3.252,9.383,4.751,36.541,4.366,-9.23,-2.851,0,38.0,38.5,9.566,3.202,-9.219,-7.614,-10.241,-8.624,-3.308,27.055,0,267.24,,283,270,-8.924,3.021,-4.391,23.935
5098.5,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38.0,38.5,9.446,3.148,-9.062,-7.528,-10.172,-8.425,-3.308,27.055,0,269.34,,283,270,-8.925,3.016,-4.397,23.943
5099.0,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38.0,38.5,9.446,3.148,-9.133,-7.547,-10.339,-8.461,-3.308,27.055,0,269.34,,283,270,-8.797,3.018,-4.342,23.949
5099.5,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38.0,38.5,9.446,3.148,-9.283,-7.562,-10.167,-8.52,-3.308,27.055,0,266.54,,284,270,-8.87,3.019,-4.363,23.945
5100.0,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38.0,38.5,9.446,3.148,-9.228,-7.536,-10.34,-8.567,-3.308,27.055,0,266.54,,284,270,-8.883,3.02,-4.343,23.954
5100.5,3.105,0.757,-34.838,3.343,9.466,4.728,36.553,4.356,-9.213,-2.855,0,37.982,38.547,9.446,3.148,-9.206,-7.496,-10.338,-8.397,-3.311,27.061,0,271.04,,283,270,-8.917,3.022,-4.343,23.963
5101.0,3.105,0.757,-34.838,3.343,9.466,4.728,36.553,4.356,-9.213,-2.855,0,38.0,38.5,9.446,3.148,-9.226,-7.495,-10.219,-8.494,-3.311,27.061,0,271.04,,283,270,-8.859,3.023,-4.387,23.945
5101.5,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38.0,38.5,9.635,3.191,-9.196,-7.537,-10.318,-8.427,-3.311,27.061,0,270.34,,283,270,-8.859,3.025,-4.353,23.9
5102.0,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38.0,38.5,9.635,3.191,-9.28,-7.491,-10.193,-8.487,-3.311,27.061,0,270.34,,283,270,-8.869,3.014,-4.374,23.878
5102.5,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38.0,38.5,9.635,3.191,-8.928,-7.452,-10.216,-8.378,-3.311,27.061,0,271.44,,282,270,-8.863,3.004,-4.361,23.866
5103.0,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38.0,38.5,9.635,3.191,-9.113,-7.387,-9.947,-8.346,-3.311,27.061,0,271.44,,282,270,-8.743,2.995,-4.36,23.899
5103.5,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38.0,38.5,9.635,3.191,-8.858,-7.418,-10.089,-8.294,-3.311,27.061,0,270.64,,282,270,-8.698,2.985,-4.345,23.906
5104.0,2.404,0.637,-33.673,3.306,9.37,4.706,36.512,4.344,-9.237,-2.841,0,37.993,38.583,9.635,3.191,-9.086,-7.519,-10.256,-8.533,-3.319,27.056,0,270.64,,282,270,-8.665,2.975,-4.349,23.892
5104.5,2.404,0.637,-33.673,3.306,9.37,4.706,36.512,4.344,-9.237,-2.841,0,38.0,38.6,9.635,3.191,-9.111,-7.512,-10.337,-8.562,-3.319,27.056,0,271.14,,281,270,-8.849,2.966,-4.33,23.873
5105.0,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38.0,38.6,9.685,3.158,-9.336,-7.521,-10.357,-8.605,-3.319,27.056,0,271.14,,281,270,-8.881,2.957,-4.348,23.83
5105.5,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38.0,38.6,9.685,3.158,-9.108,-7.547,-10.377,-8.526,-3.319,27.056,0,270.24,,281,270,-8.955,2.949,-4.316,23.799
5106.0,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38.0,38.6,9.685,3.158,-9.153,-7.404,-10.037,-8.35,-3.319,27.056,0,270.24,,281,270,-8.889,2.941,-4.362,23.829
5106.5,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38.0,38.6,9.685,3.158,-9.247,-7.412,-10.129,-8.434,-3.319,27.056,0,269.74,,281,270,-8.736,2.934,-4.347,23.793
5107.0,2.478,0.663,-33.425,3.296,9.418,4.75,36.546,4.372,-9.197,-2.852,0,38.006,38.66,9.685,3.158,-9.04,-7.486,-10.308,-8.529,-3.312,27.068,0,269.74,,281,270,-8.805,2.926,-4.335,23.76
5107.5,2.478,0.663,-33.425,3.296,9.418,4.75,36.546,4.372,-9.197,-2.852,0,38.0,38.7,9.685,3.158,-9.123,-7.455,-9.872,-8.355,-3.312,27.068,0,268.44,,282,270,-8.841,2.919,-4.382,23.741
5108.0,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38.0,38.7,9.441,3.155,-8.752,-7.409,-10.097,-8.429,-3.312,27.068,0,268.44,,282,270,-8.701,2.912,-4.344,23.733
5108.5,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38.0,38.7,9.441,3.155,-9.135,-7.558,-10.116,-8.539,-3.312,27.068,0,270.14,,282,270,-8.672,2.922,-4.328,23.697
5109.0,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38.0,38.7,9.441,3.155,-8.996,-7.525,-10.254,-8.427,-3.312,27.068,0,270.14,,282,270,-8.837,2.932,-4.314,23.677
5109.5,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38.0,38.7,9.441,3.155,-9.087,-7.494,-9.986,-8.402,-3.312,27.068,0,269.64,,282,270,-8.8,2.942,-4.354,23.673
5110.0,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38.0,38.7,9.441,3.155,-9.153,-7.427,-10.086,-8.445,-3.312,27.068,0,269.64,,282,270,-8.742,2.951,-4.322,23.651
5110.5,3.532,0.835,-35.209,3.256,9.447,4.74,36.542,4.375,-9.177,-2.839,0,38.021,38.647,9.441,3.155,-9.058,-7.522,-10.314,-8.462,-3.289,27.069,0,271.04,,281,270,-8.778,2.961,-4.318,23.65
5111.0,3.532,0.835,-35.209,3.256,9.447,4.74,36.542,4.375,-9.177,-2.839,0,38.0,38.6,9.441,3.155,-9.144,-7.426,-10.107,-8.34,-3.289,27.069,0,271.04,,281,270,-8.839,2.97,-4.315,23.661
5111.5,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38.0,38.6,9.406,3.327,-9.138,-7.495,-9.923,-8.451,-3.289,27.069,0,270.64,,281,270,-8.754,2.979,-4.375,23.65
5112.0,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38.0,38.6,9.406,3.327,-9.127,-7.454,-10.122,-8.464,-3.289,27.069,0,270.64,,281,270,-8.752,2.981,-4.348,23.654
5112.5,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38.0,38.6,9.406,3.327,-9.06,-7.527,-10.217,-8.381,-3.289,27.069,0,270.44,,281,270,-8.792,2.982,-4.337,23.63
5113.0,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38.0,38.6,9.406,3.327,-9.108,-7.592,-10.042,-8.508,-3.289,27.069,0,270.44,,281,270,-8.796,2.983,-4.347,23.63
5113.5,3.063,0.717,-35.209,3.26,9.533,4.767,36.552,4.376,-9.134,-2.846,0,38.043,38.646,9.406,3.327,-8.802,-7.442,-10.082,-8.373,-3.298,27.078,0,269.54,,281,270,-8.813,2.985,-4.318,23.623
5114.0,3.063,0.717,-35.209,3.26,9.533,4.767,36.552,4.376,-9.134,-2.846,0,38.0,38.6,9.406,3.327,-9.105,-7.49,-9.979,-8.382,-3.298,27.078,0,269.54,,281,270,-8.675,2.986,-4.313,23.628
5114.5,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38.0,38.6,9.546,3.303,-9.105,-7.553,-10.139,-8.484,-3.298,27.078,0,270.24,,281,270,-8.739,2.987,-4.293,23.635
5115.0,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38.0,38.6,9.546,3.303,-9.108,-7.397,-10.008,-8.371,-3.298,27.078,0,270.24,,281,270,-8.82,2.987,-4.329,23.642
5115.5,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38.0,38.6,9.546,3.303,-8.853,-7.414,-10.112,-8.415,-3.298,27.078,0,269.24,,281,270,-8.721,2.986,-4.308,23.661
5116.0,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38.0,38.6,9.546,3.303,-9.293,-7.468,-10.258,-8.503,-3.298,27.078,0,269.24,,281,270,-8.698,2.986,-4.303,23.677
5116.5,2.954,0.809,-34.283,3.279,9.417,4.744,36.57,4.37,-9.129,-2.818,0,38.043,38.683,9.546,3.303,-8.944,-7.496,-10.225,-8.532,-3.296,27.077,0,269.74,,281,270,-8.88,2.985,-4.325,23.717
5117.0,2.954,0.809,-34.283,3.279,9.417,4.744,36.57,4.37,-9.129,-2.818,0,38.0,38.7,9.546,3.303,-9.039,-7.499,-10.233,-8.403,-3.296,27.077,0,269.74,,281,270,-8.799,2.985,-4.291,23.727
5117.5,2.954,0.809,-34.283,3.279,9.417,4.744,36.57,4.37,-9.129,-2.818,0,38.0,38.7,9.546,3.303,-9.123,-7.461,-10.201,-8.363,-3.296,27.077,0,269.24,,281,270,-8.794,2.984,-4.337,23.735
5118.0,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38.0,38.7,9.449,3.182,-9.188,-7.475,-10.126,-8.437,-3.296,27.077,0,269.24,,281,270,-8.787,2.984,-4.301,23.745
5118.5,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38.0,38.7,9.449,3.182,-9.035,-7.343,-9.981,-8.262,-3.296,27.077,0,270.14,,281,270,-8.807,2.983,-4.293,23.741
5119.0,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38.0,38.7,9.449,3.182,-8.882,-7.364,-9.934,-8.301,-3.296,27.077,0,270.14,,281,270,-8.655,2.982,-4.328,23.723
5119.5,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38.0,38.7,9.449,3.182,-8.777,-7.404,-10.071,-8.327,-3.296,27.077,0,269.24,,281,270,-8.62,2.981,-4.273,23.718
5120.0,2.933,0.754,-34.812,3.284,9.441,4.702,36.557,4.349,-9.125,-2.844,0,38.051,38.72,9.449,3.182,-9.037,-7.411,-9.948,-8.3,-3.307,27.074,0,269.24,,281,270,-8.645,2.98,-4.3,23.672
5120.5,2.933,0.754,-34.812,3.284,9.441,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.449,3.182,-9.065,-7.423,-10.008,-8.381,-3.307,27.074,0,270.34,,281,270,-8.674,2.98,-4.316,23.691
5121.0,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-8.916,-7.439,-10.237,-8.419,-3.307,27.074,0,270.34,,281,270,-8.719,2.979,-4.256,23.667
5121.5,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-9.105,-7.458,-10.253,-8.336,-3.307,27.074,0,269.44,,281,270,-8.753,2.977,-4.243,23.678
5122.0,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-9.211,-7.424,-9.844,-8.269,-3.307,27.074,0,269.44,,281,270,-8.788,2.975,-4.325,23.699
5122.5,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-9.209,-7.41,-10.164,-8.364,-3.307,27.074,0,270.44,,281,270,-8.687,2.973,-4.251,23.726
5123.0,2.861,0.65,-35.209,3.106,9.494,4.725,36.587,4.388,-9.088,-2.844,0,38.072,38.749,9.467,3.28,-8.936,-7.409,-9.962,-8.367,-3.311,27.079,0,270.44,,281,270,-8.787,2.971,-4.303,23.741
5123.5,2.861,0.65,-35.209,3.106,9.494,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.467,3.28,-9.124,-7.416,-10.172,-8.385,-3.311,27.079,0,269.54,,281,270,-8.669,2.969,-4.284,23.782
5124.0,2.861,0.65,-35.209,3.106,9.494,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.467,3.28,-8.726,-7.429,-10.113,-8.388,-3.311,27.079,0,269.54,,281,270,-8.774,2.968,-4.264,23.817
5124.5,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-8.937,-7.445,-9.839,-8.227,-3.311,27.079,0,270.54,,281,270,-8.664,2.966,-4.248,23.917
5125.0,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-8.919,-7.482,-10.09,-8.477,-3.311,27.079,0,270.54,,281,270,-8.612,2.969,-4.285,23.989
5125.5,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-9.168,-7.506,-10.124,-8.517,-3.311,27.079,0,269.24,,281,270,-8.742,2.972,-4.228,24.039
5126.0,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-8.967,-7.531,-9.796,-8.491,-3.311,27.079,0,269.24,,281,270,-8.829,2.975,-4.301,24.046
5126.5,3.162,0.791,-34.809,3.213,9.431,4.72,36.586,4.4,-9.063,-2.834,0,38.087,38.797,9.541,3.294,-8.98,-7.46,-9.929,-8.463,-3.315,27.071,0,270.24,,281,270,-8.696,2.978,-4.284,24.014
5127.0,3.162,0.791,-34.809,3.213,9.431,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.541,3.294,-8.995,-7.478,-9.981,-8.373,-3.315,27.071,0,270.24,,281,270,-8.708,2.981,-4.271,24.005
5127.5,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-9.13,-7.344,-9.942,-8.311,-3.315,27.071,0,269.24,,281,270,-8.707,2.984,-4.298,23.975
5128.0,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-9.091,-7.361,-9.991,-8.325,-3.315,27.071,0,269.24,,281,270,-8.682,2.986,-4.29,23.937
5128.5,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-9.219,-7.457,-10.13,-8.458,-3.315,27.071,0,270.34,,281,270,-8.692,2.987,-4.283,23.911
5129.0,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-8.852,-7.466,-9.972,-8.328,-3.315,27.071,0,270.34,,281,270,-8.816,2.989,-4.287,23.872
5129.5,3.069,0.841,-34.156,3.266,9.397,4.764,36.584,4.385,-9.027,-2.847,0,38.094,38.766,9.532,3.246,-9.117,-7.436,-10.044,-8.372,-3.298,27.077,0,268.54,,282,270,-8.654,2.99,-4.26,23.876
5130.0,3.069,0.841,-34.156,3.266,9.397,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.532,3.246,-9.187,-7.4,-10.073,-8.386,-3.298,27.077,0,268.54,,282,270,-8.742,2.991,-4.281,23.864
5130.5,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-9.107,-7.341,-10.053,-8.319,-3.298,27.077,0,270.24,,282,270,-8.762,2.992,-4.286,23.85
5131.0,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.752,-7.407,-10.126,-8.258,-3.298,27.077,0,270.24,,282,270,-8.705,3.002,-4.24,23.845
5131.5,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.95,-7.346,-9.65,-8.16,-3.298,27.077,0,268.84,,283,270,-8.636,3.011,-4.234,23.829
5132.0,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.887,-7.426,-10.055,-8.364,-3.298,27.077,0,268.84,,283,270,-8.526,3.02,-4.283,23.805
5132.5,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.793,-7.51,-9.682,-8.401,-3.298,27.077,0,271.54,,282,270,-8.683,3.029,-4.274,23.772
5133.0,3.559,0.845,-35.209,3.22,9.487,4.765,36.564,4.368,-9.03,-2.845,0,38.111,38.815,9.322,3.236,-8.789,-7.447,-9.92,-8.278,-3.305,27.077,0,271.54,,282,270,-8.596,3.037,-4.254,23.75
5133.5,3.559,0.845,-35.209,3.22,9.487,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.322,3.236,-9.012,-7.395,-9.89,-8.334,-3.305,27.077,0,268.94,,283,270,-8.608,3.046,-4.274,23.713
5134.0,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-9.107,-7.394,-9.997,-8.375,-3.305,27.077,0,268.94,,283,270,-8.658,3.054,-4.257,23.704
5134.5,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-8.953,-7.364,-10.046,-8.392,-3.305,27.077,0,271.14,,282,270,-8.718,3.052,-4.259,23.722
5135.0,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-8.837,-7.398,-10.015,-8.239,-3.305,27.077,0,271.14,,282,270,-8.689,3.049,-4.21,23.766
5135.5,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-9.013,-7.399,-10.273,-8.447,-3.305,27.077,0,270.24,,282,270,-8.622,3.047,-4.246,23.768
5136.0,2.9,0.711,-34.376,3.217,9.478,4.775,36.599,4.367,-8.985,-2.861,0,38.111,38.824,9.546,3.1,-9.064,-7.544,-9.851,-8.466,-3.306,27.08,0,270.24,,282,270,-8.783,3.045,-4.22,23.798
5136.5,2.9,0.711,-34.376,3.217,9.478,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.546,3.1,-9.058,-7.435,-10.32,-8.481,-3.306,27.08,0,272.14,,281,270,-8.731,3.042,-4.229,23.8
5137.0,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-9.114,-7.486,-9.997,-8.425,-3.306,27.08,0,272.14,,281,270,-8.823,3.04,-4.238,23.786
5137.5,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-9.226,-7.493,-10.3,-8.551,-3.306,27.08,0,271.04,,280,270,-8.756,3.041,-4.222,23.774
5138.0,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-9.125,-7.527,-9.941,-8.461,-3.306,27.08,0,271.04,,280,270,-8.893,3.043,-4.263,23.781
5138.5,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-8.983,-7.408,-10.116,-8.392,-3.306,27.08,0,270.14,,280,270,-8.763,3.044,-4.211,23.802
5139.0,3.123,0.758,-35.209,3.278,9.495,4.748,36.62,4.381,-8.977,-2.822,0,38.141,38.913,9.312,3.225,-9.078,-7.42,-10.201,-8.315,-3.297,27.088,0,270.14,,280,270,-8.725,3.045,-4.252,23.81
5139.5,3.123,0.758,-35.209,3.278,9.495,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.312,3.225,-9.149,-7.345,-10.041,-8.326,-3.297,27.088,0,268.94,,281,270,-8.753,3.046,-4.228,23.807
5140.0,3.123,0.758,-35.209,3.278,9.495,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.312,3.225,-8.918,-7.358,-10.238,-8.401,-3.297,27.088,0,268.94,,281,270,-8.715,3.048,-4.212,23.795
5140.5,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.234,-7.459,-10.172,-8.429,-3.297,27.088,0,269.34,,281,270,-8.729,3.049,-4.221,23.768
5141.0,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.063,-7.448,-10.219,-8.514,-3.297,27.088,0,269.34,,281,270,-8.823,3.043,-4.207,23.742
5141.5,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.287,-7.473,-10.213,-8.521,-3.297,27.088,0,268.84,,282,270,-8.811,3.037,-4.195,23.715
5142.0,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.11,-7.456,-10.213,-8.374,-3.297,27.088,0,268.84,,282,270,-8.873,3.032,-4.194,23.726
5142.5,2.689,0.67,-35.076,3.284,9.488,4.757,36.622,4.392,-8.98,-2.851,0,38.144,38.955,9.45,3.176,-9.066,-7.44,-9.87,-8.336,-3.301,27.087,0,269.44,,282,270,-8.789,3.026,-4.239,23.736
5143.0,2.689,0.67,-35.076,3.284,9.488,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39.0,9.45,3.176,-8.884,-7.363,-10.129,-8.297,-3.301,27.087,0,269.44,,282,270,-8.678,3.02,-4.2,23.773
5143.5,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39.0,9.589,3.26,-9.145,-7.316,-10.009,-8.3,-3.301,27.087,0,268.94,,283,270,-8.668,3.015,-4.215,23.768
5144.0,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39.0,9.589,3.26,-8.913,-7.327,-10.123,-8.304,-3.301,27.087,0,268.94,,283,270,-8.693,3.011,-4.207,23.801
5144.5,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39.0,9.589,3.26,-8.882,-7.334,-10.066,-8.164,-3.301,27.087,0,269.34,,283,270,-8.667,3.007,-4.177,23.798
