t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5145.0,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39.0,9.589,3.26,-9.091,-7.214,-9.947,-8.205,-3.301,27.087,0,269.34,,283,270,-8.611,3.003,-4.21,23.834
5145.5,2.769,0.752,-33.778,3.306,9.387,4.697,36.588,4.38,-8.978,-2.835,0,38.16,38.878,9.589,3.26,-9.056,-7.288,-10.03,-8.259,-3.301,27.087,0,269.94,,283,270,-8.614,2.999,-4.219,23.856
5146.0,2.769,0.752,-33.778,3.306,9.387,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.589,3.26,-8.909,-7.341,-10.197,-8.229,-3.301,27.087,0,269.94,,283,270,-8.658,2.996,-4.188,23.83
5146.5,2.769,0.752,-33.778,3.306,9.387,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.589,3.26,-9.028,-7.346,-10.045,-8.316,-3.301,27.087,0,270.54,,283,270,-8.669,2.992,-4.176,23.811
5147.0,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-8.923,-7.315,-10.138,-8.357,-3.301,27.087,0,270.54,,283,270,-8.684,2.988,-4.195,23.798
5147.5,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-9.111,-7.339,-10.173,-8.391,-3.301,27.087,0,269.24,,283,270,-8.683,2.985,-4.189,23.757
5148.0,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-8.969,-7.371,-10.297,-8.384,-3.301,27.087,0,269.24,,283,270,-8.754,2.982,-4.159,23.754
5148.5,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-9.074,-7.475,-9.886,-8.337,-3.301,27.087,0,271.24,,282,270,-8.755,2.98,-4.212,23.731
5149.0,2.813,0.691,-34.82,3.273,9.566,4.711,36.616,4.377,-8.957,-2.834,0,38.168,38.936,9.492,3.238,-9.153,-7.412,-10.163,-8.434,-3.288,27.094,0,271.24,,282,270,-8.693,2.977,-4.174,23.716
5149.5,2.813,0.691,-34.82,3.273,9.566,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.492,3.238,-9.005,-7.338,-10.194,-8.379,-3.288,27.094,0,271.24,,281,270,-8.791,2.974,-4.184,23.731
5150.0,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-8.925,-7.385,-9.919,-8.196,-3.288,27.094,0,271.24,,281,270,-8.729,2.972,-4.159,23.748
5150.5,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-9.067,-7.395,-9.966,-8.34,-3.288,27.094,0,271.64,,280,270,-8.606,2.97,-4.203,23.755
5151.0,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-9.117,-7.414,-10.28,-8.398,-3.288,27.094,0,271.64,,280,270,-8.692,2.968,-4.156,23.73
5151.5,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-9.004,-7.49,-10.046,-8.48,-3.288,27.094,0,268.84,,281,270,-8.802,2.966,-4.18,23.713
5152.0,2.847,0.753,-33.537,3.343,9.388,4.685,36.614,4.379,-8.944,-2.824,0,38.178,38.903,9.675,3.178,-8.881,-7.41,-9.887,-8.357,-3.283,27.103,0,268.84,,281,270,-8.755,2.964,-4.199,23.68
5152.5,2.847,0.753,-33.537,3.343,9.388,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.675,3.178,-9.073,-7.266,-9.873,-8.293,-3.283,27.103,0,269.64,,281,270,-8.634,2.962,-4.231,23.676
5153.0,2.847,0.753,-33.537,3.343,9.388,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.675,3.178,-8.745,-7.346,-10.064,-8.296,-3.283,27.103,0,269.64,,281,270,-8.626,2.96,-4.202,23.693
5153.5,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-8.879,-7.308,-9.915,-8.2,-3.283,27.103,0,269.64,,281,270,-8.613,2.958,-4.201,23.718
5154.0,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-8.944,-7.25,-9.874,-8.245,-3.283,27.103,0,269.64,,281,270,-8.576,2.964,-4.171,23.705
5154.5,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-8.946,-7.257,-9.899,-8.185,-3.283,27.103,0,269.64,,281,270,-8.578,2.971,-4.197,23.732
5155.0,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-9.083,-7.236,-9.942,-8.249,-3.283,27.103,0,269.64,,281,270,-8.572,2.977,-4.184,23.721
5155.5,3.347,0.807,-35.209,3.273,9.484,4.725,36.589,4.336,-8.931,-2.814,0,38.191,38.979,9.472,3.162,-8.946,-7.294,-10.039,-8.218,-3.288,27.093,0,269.54,,281,270,-8.627,2.983,-4.177,23.702
5156.0,3.347,0.807,-35.209,3.273,9.484,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39.0,9.472,3.162,-8.918,-7.269,-9.955,-8.158,-3.288,27.093,0,269.54,,281,270,-8.624,2.989,-4.171,23.716
5156.5,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39.0,9.639,3.297,-8.981,-7.277,-9.931,-8.257,-3.288,27.093,0,269.14,,281,270,-8.575,2.995,-4.164,23.852
5157.0,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39.0,9.639,3.297,-8.899,-7.285,-10.031,-8.295,-3.288,27.093,0,269.14,,281,270,-8.612,2.997,-4.136,23.939
5157.5,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39.0,9.639,3.297,-8.827,-7.314,-10.046,-8.192,-3.288,27.093,0,269.04,,281,270,-8.628,2.999,-4.112,23.966
5158.0,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39.0,9.639,3.297,-9.044,-7.359,-9.982,-8.353,-3.288,27.093,0,269.04,,281,270,-8.595,3.001,-4.173,24.009
5158.5,3.116,0.795,-34.147,3.254,9.412,4.773,36.615,4.38,-8.897,-2.839,0,38.201,38.937,9.639,3.297,-8.917,-7.355,-10.164,-8.397,-3.279,27.111,0,269.14,,281,270,-8.685,3.002,-4.128,24.047
5159.0,3.116,0.795,-34.147,3.254,9.412,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.639,3.297,-8.984,-7.377,-10.039,-8.309,-3.279,27.111,0,269.14,,281,270,-8.708,3.004,-4.135,24.11
5159.5,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-9.056,-7.274,-9.923,-8.248,-3.279,27.111,0,268.74,,282,270,-8.677,3.006,-4.173,24.109
5160.0,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-8.897,-7.377,-10.124,-8.282,-3.279,27.111,0,268.74,,282,270,-8.625,3.007,-4.161,24.166
5160.5,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-9.037,-7.283,-9.898,-8.253,-3.279,27.111,0,269.14,,282,270,-8.67,3.008,-4.148,24.13
5161.0,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-8.754,-7.299,-10.001,-8.164,-3.279,27.111,0,269.14,,282,270,-8.618,3.008,-4.151,24.162
5161.5,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-8.847,-7.199,-9.888,-8.179,-3.279,27.111,0,269.44,,282,270,-8.554,3.009,-4.139,24.167
5162.0,3.047,0.781,-33.797,3.26,9.405,4.757,36.632,4.376,-8.861,-2.815,0,38.227,38.972,9.643,3.274,-8.651,-7.248,-10.019,-8.108,-3.267,27.131,0,269.44,,282,270,-8.528,3.009,-4.112,24.178
5162.5,3.047,0.781,-33.797,3.26,9.405,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39.0,9.643,3.274,-8.863,-7.288,-9.941,-8.136,-3.267,27.131,0,269.34,,282,270,-8.507,3.01,-4.139,24.194
5163.0,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39.0,9.461,3.349,-8.826,-7.273,-9.71,-8.16,-3.267,27.131,0,269.34,,282,270,-8.557,3.011,-4.166,24.227
5163.5,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39.0,9.461,3.349,-8.872,-7.349,-10.098,-8.31,-3.267,27.131,0,269.14,,282,270,-8.492,3.012,-4.106,24.308
5164.0,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39.0,9.461,3.349,-8.934,-7.304,-10.163,-8.29,-3.267,27.131,0,269.14,,282,270,-8.657,3.014,-4.112,24.418
5164.5,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39.0,9.461,3.349,-9.056,-7.276,-10.0,-8.258,-3.267,27.131,0,270.14,,282,270,-8.673,3.015,-4.09,24.454
5165.0,3.106,0.807,-34.857,3.297,9.407,4.718,36.631,4.365,-8.838,-2.826,0,38.22,38.97,9.461,3.349,-9.042,-7.346,-9.877,-8.287,-3.278,27.12,0,270.14,,282,270,-8.647,3.017,-4.146,24.48
5165.5,3.106,0.807,-34.857,3.297,9.407,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39.0,9.461,3.349,-9.051,-7.209,-9.921,-8.229,-3.278,27.12,0,270.24,,282,270,-8.638,3.018,-4.161,24.617
5166.0,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39.0,9.417,3.192,-8.858,-7.314,-10.126,-8.199,-3.278,27.12,0,270.24,,282,270,-8.603,3.02,-4.122,24.679
5166.5,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39.0,9.417,3.192,-8.988,-7.343,-9.894,-8.257,-3.278,27.12,0,270.14,,282,270,-8.624,3.021,-4.152,24.789
5167.0,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39.0,9.417,3.192,-8.977,-7.295,-10.062,-8.293,-3.278,27.12,0,270.14,,282,270,-8.621,3.023,-4.148,24.817
5167.5,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39.0,9.417,3.192,-8.839,-7.293,-10.1,-8.187,-3.278,27.12,0,270.64,,282,270,-8.657,3.024,-4.14,24.822
5168.0,3.109,0.763,-35.209,3.32,9.488,4.693,36.646,4.384,-8.833,-2.81,0,38.24,39.001,9.417,3.192,-8.967,-7.154,-9.82,-8.116,-3.272,27.14,0,270.64,,282,270,-8.605,3.025,-4.132,24.83
5168.5,3.109,0.763,-35.209,3.32,9.488,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39.0,9.417,3.192,-8.823,-7.283,-10.056,-8.133,-3.272,27.14,0,270.84,,282,270,-8.514,3.027,-4.105,24.799
5169.0,3.109,0.763,-35.209,3.32,9.488,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39.0,9.417,3.192,-8.873,-7.319,-9.844,-8.229,-3.272,27.14,0,270.84,,282,270,-8.574,3.028,-4.139,24.851
5169.5,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39.0,9.397,3.266,-8.686,-7.253,-9.939,-8.148,-3.272,27.14,0,271.04,,281,270,-8.566,3.029,-4.112,24.827
5170.0,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39.0,9.397,3.266,-8.953,-7.222,-9.939,-8.164,-3.272,27.14,0,271.04,,281,270,-8.506,3.032,-4.093,24.789
5170.5,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39.0,9.397,3.266,-9.001,-7.282,-9.915,-8.27,-3.272,27.14,0,271.04,,280,270,-8.569,3.034,-4.132,24.731
5171.0,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39.0,9.397,3.266,-8.666,-7.222,-9.956,-8.213,-3.272,27.14,0,271.04,,280,270,-8.617,3.036,-4.136,24.729
5171.5,3.162,0.734,-35.209,3.236,9.423,4.721,36.626,4.376,-8.818,-2.804,0,38.253,38.977,9.397,3.266,-8.827,-7.3,-9.646,-8.2,-3.27,27.146,0,271.14,,279,270,-8.514,3.038,-4.092,24.746
5172.0,3.162,0.734,-35.209,3.236,9.423,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39.0,9.397,3.266,-8.881,-7.365,-9.842,-8.267,-3.27,27.146,0,271.14,,279,270,-8.493,3.04,-4.112,24.738
5172.5,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39.0,9.631,3.19,-9.047,-7.322,-10.095,-8.362,-3.27,27.146,0,271.24,,278,270,-8.588,3.042,-4.107,24.72
5173.0,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39.0,9.631,3.19,-9.053,-7.376,-9.948,-8.355,-3.27,27.146,0,271.24,,278,270,-8.707,3.038,-4.097,24.762
5173.5,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39.0,9.631,3.19,-9.184,-7.282,-10.029,-8.292,-3.27,27.146,0,271.34,,277,270,-8.683,3.034,-4.106,24.745
5174.0,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39.0,9.631,3.19,-8.732,-7.348,-10.051,-8.314,-3.27,27.146,0,271.34,,277,270,-8.697,3.031,-4.109,24.755
5174.5,2.81,0.744,-33.88,3.263,9.328,4.752,36.662,4.389,-8.781,-2.819,0,38.262,39.056,9.631,3.19,-8.889,-7.272,-9.901,-8.152,-3.264,27.146,0,268.74,,278,270,-8.611,3.027,-4.106,24.752
5175.0,2.81,0.744,-33.88,3.263,9.328,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.631,3.19,-9.015,-7.316,-10.048,-8.256,-3.264,27.146,0,268.74,,278,270,-8.554,3.023,-4.135,24.746
5175.5,2.81,0.744,-33.88,3.263,9.328,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.631,3.19,-9.01,-7.223,-9.803,-8.196,-3.264,27.146,0,268.04,,279,270,-8.659,3.02,-4.135,24.763
5176.0,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.466,-7.245,-9.825,-8.207,-3.264,27.146,0,268.04,,279,270,-8.558,3.017,-4.123,24.737
5176.5,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.729,-7.311,-9.681,-8.141,-3.264,27.146,0,267.94,,280,270,-8.436,3.023,-4.126,24.668
5177.0,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.878,-7.292,-9.825,-8.251,-3.264,27.146,0,267.94,,280,270,-8.466,3.029,-4.123,24.632
5177.5,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.812,-7.273,-10.026,-8.278,-3.264,27.146,0,267.34,,281,270,-8.562,3.035,-4.082,24.58
5178.0,3.393,0.782,-35.209,3.218,9.459,4.751,36.631,4.363,-8.758,-2.811,0,38.261,39.065,9.504,3.242,-8.812,-7.287,-10.117,-8.293,-3.26,27.159,0,267.34,,281,270,-8.597,3.041,-4.101,24.529
5178.5,3.393,0.782,-35.209,3.218,9.459,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.504,3.242,-8.919,-7.353,-9.966,-8.345,-3.26,27.159,0,267.84,,282,270,-8.627,3.046,-4.11,24.484
5179.0,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.891,-7.384,-9.793,-8.227,-3.26,27.159,0,267.84,,282,270,-8.646,3.052,-4.092,24.45
5179.5,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.745,-7.268,-9.844,-8.215,-3.26,27.159,0,267.74,,283,270,-8.574,3.047,-4.14,24.422
5180.0,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.714,-7.261,-9.862,-8.073,-3.26,27.159,0,267.74,,283,270,-8.518,3.043,-4.098,24.355
5180.5,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.892,-7.137,-9.774,-8.086,-3.26,27.159,0,271.54,,282,270,-8.478,3.038,-4.11,24.3
5181.0,2.757,0.698,-34.379,3.276,9.407,4.722,36.637,4.355,-8.747,-2.804,0,38.274,39.023,9.653,3.333,-8.635,-7.264,-9.885,-8.091,-3.252,27.16,0,271.54,,282,270,-8.472,3.033,-4.098,24.247
5181.5,2.757,0.698,-34.379,3.276,9.407,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39.0,9.653,3.333,-8.706,-7.3,-9.479,-8.074,-3.252,27.16,0,271.34,,281,270,-8.469,3.029,-4.121,24.229
5182.0,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39.0,9.385,3.3,-8.728,-7.182,-9.744,-8.089,-3.252,27.16,0,271.34,,281,270,-8.39,3.024,-4.061,24.218
5182.5,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39.0,9.385,3.3,-8.756,-7.258,-9.875,-8.097,-3.252,27.16,0,271.74,,280,270,-8.436,3.026,-4.08,24.216
5183.0,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39.0,9.385,3.3,-8.729,-7.212,-9.809,-8.2,-3.252,27.16,0,271.74,,280,270,-8.496,3.027,-4.1,24.218
5183.5,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39.0,9.385,3.3,-8.659,-7.228,-9.853,-8.078,-3.252,27.16,0,270.64,,280,270,-8.488,3.029,-4.061,24.348
5184.0,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39.0,9.385,3.3,-8.895,-7.163,-9.7,-8.069,-3.252,27.16,0,270.64,,280,270,-8.454,3.03,-4.061,24.383
5184.5,3.116,0.734,-35.209,3.202,9.432,4.707,36.635,4.369,-8.732,-2.792,0,38.284,39.06,9.385,3.3,-8.654,-7.186,-9.831,-8.083,-3.244,27.167,0,270.64,,280,270,-8.457,3.032,-4.072,24.364
5185.0,3.116,0.734,-35.209,3.202,9.432,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.385,3.3,-8.681,-7.184,-9.54,-7.994,-3.244,27.167,0,270.64,,280,270,-8.439,3.033,-4.071,24.393
5185.5,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.661,-7.173,-9.759,-8.148,-3.244,27.167,0,270.24,,280,270,-8.35,3.034,-4.003,24.416
5186.0,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.679,-7.207,-9.934,-8.052,-3.244,27.167,0,270.24,,280,270,-8.435,3.029,-4.025,24.504
5186.5,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.631,-7.128,-9.727,-8.078,-3.244,27.167,0,269.64,,280,270,-8.468,3.023,-4.046,24.539
5187.0,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.575,-7.162,-9.837,-8.037,-3.244,27.167,0,269.64,,280,270,-8.391,3.017,-4.021,24.531
5187.5,2.687,0.738,-33.204,3.262,9.381,4.705,36.63,4.361,-8.714,-2.795,0,38.293,39.093,9.581,3.174,-8.878,-7.2,-9.734,-8.106,-3.225,27.183,0,269.04,,280,270,-8.403,3.012,-4.014,24.536
5188.0,2.687,0.738,-33.204,3.262,9.381,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.581,3.174,-8.957,-7.149,-9.768,-8.133,-3.225,27.183,0,269.04,,280,270,-8.479,3.007,-4.056,24.549
5188.5,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.9,-7.163,-9.871,-8.17,-3.225,27.183,0,269.34,,280,270,-8.502,3.001,-4.036,24.575
5189.0,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.935,-7.175,-9.821,-8.146,-3.225,27.183,0,269.34,,280,270,-8.526,2.994,-4.044,24.543
5189.5,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.826,-7.185,-9.848,-8.191,-3.225,27.183,0,269.24,,280,270,-8.519,2.986,-4.027,24.544
5190.0,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.753,-7.002,-9.592,-7.923,-3.225,27.183,0,269.24,,280,270,-8.513,2.978,-4.067,24.538
5190.5,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.888,-7.115,-9.802,-8.084,-3.225,27.183,0,269.04,,280,270,-8.317,2.971,-4.0,24.531
5191.0,2.525,0.636,-34.294,3.255,9.461,4.72,36.639,4.351,-8.696,-2.789,0,38.306,39.103,9.573,3.202,-8.634,-7.226,-9.763,-8.157,-3.225,27.183,0,269.04,,280,270,-8.472,2.964,-4.04,24.533
5191.5,2.525,0.636,-34.294,3.255,9.461,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.573,3.202,-8.605,-7.153,-9.627,-7.987,-3.225,27.183,0,268.94,,281,270,-8.445,2.956,-4.018,24.581
5192.0,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.851,-6.99,-9.575,-7.974,-3.225,27.183,0,268.94,,281,270,-8.343,2.949,-4.045,24.582
5192.5,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.378,-7.149,-9.69,-7.976,-3.225,27.183,0,268.94,,282,270,-8.347,2.952,-4.054,24.663
5193.0,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.561,-7.173,-9.441,-8.03,-3.225,27.183,0,268.94,,282,270,-8.298,2.954,-3.995,24.739
5193.5,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.687,-7.181,-9.946,-8.1,-3.225,27.183,0,270.14,,282,270,-8.301,2.956,-3.969,24.749
5194.0,3.09,0.8,-34.091,3.235,9.402,4.701,36.638,4.356,-8.674,-2.776,0,38.302,39.079,9.575,3.26,-8.842,-7.147,-9.81,-8.072,-3.226,27.186,0,270.14,,282,270,-8.478,2.958,-3.989,24.754
5194.5,3.09,0.8,-34.091,3.235,9.402,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.575,3.26,-8.938,-7.127,-9.766,-8.09,-3.226,27.186,0,270.14,,282,270,-8.468,2.961,-4.017,24.754
5195.0,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.914,-7.126,-9.825,-8.129,-3.226,27.186,0,270.14,,282,270,-8.48,2.963,-3.992,24.778
5195.5,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.587,-7.128,-9.909,-8.143,-3.226,27.186,0,270.24,,282,270,-8.498,2.957,-3.98,24.819
5196.0,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.7,-7.189,-9.674,-7.922,-3.226,27.186,0,270.24,,282,270,-8.442,2.952,-3.986,24.835
5196.5,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.762,-7.232,-9.859,-8.234,-3.226,27.186,0,271.54,,281,270,-8.371,2.947,-4.01,24.858
5197.0,2.648,0.727,-33.92,3.305,9.425,4.692,36.656,4.327,-8.656,-2.795,0,38.307,39.077,9.533,3.19,-8.852,-7.281,-9.765,-8.202,-3.239,27.192,0,271.54,,281,270,-8.522,2.943,-3.973,24.829
5197.5,2.648,0.727,-33.92,3.305,9.425,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.533,3.19,-8.532,-7.112,-9.685,-8.07,-3.239,27.192,0,271.24,,280,270,-8.525,2.938,-4.021,24.818
5198.0,2.648,0.727,-33.92,3.305,9.425,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.533,3.19,-8.575,-7.076,-9.599,-7.877,-3.239,27.192,0,271.24,,280,270,-8.35,2.933,-4.003,24.778
5198.5,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.761,-6.993,-9.593,-7.967,-3.239,27.192,0,271.04,,279,270,-8.282,2.928,-3.982,24.773
5199.0,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.476,-7.062,-9.644,-7.977,-3.239,27.192,0,271.04,,279,270,-8.328,2.927,-3.991,24.776
5199.5,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.469,-7.093,-9.621,-7.891,-3.239,27.192,0,269.34,,279,270,-8.29,2.927,-3.961,24.762
5200.0,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.695,-7.111,-9.552,-8.01,-3.239,27.192,0,269.34,,279,270,-8.268,2.926,-3.954,24.77
5200.5,2.882,0.78,-33.21,3.244,9.414,4.739,36.632,4.341,-8.637,-2.784,0,38.315,39.092,9.563,3.176,-8.567,-7.082,-9.685,-8.064,-3.221,27.203,0,269.44,,279,270,-8.342,2.925,-3.984,24.781
5201.0,2.882,0.78,-33.21,3.244,9.414,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.563,3.176,-8.433,-7.177,-9.698,-8.093,-3.221,27.203,0,269.44,,279,270,-8.35,2.925,-3.985,24.769
5201.5,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.657,-7.255,-9.633,-8.19,-3.221,27.203,0,268.84,,280,270,-8.35,2.924,-3.986,24.761
5202.0,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.697,-7.273,-9.656,-8.218,-3.221,27.203,0,268.84,,280,270,-8.434,2.938,-3.969,24.772
5202.5,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.808,-7.089,-9.612,-8.062,-3.221,27.203,0,268.34,,281,270,-8.461,2.951,-3.978,24.755
5203.0,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.86,-7.163,-9.712,-8.106,-3.221,27.203,0,268.34,,281,270,-8.393,2.965,-3.964,24.705
5203.5,3.771,0.88,-35.209,3.188,9.474,4.685,36.66,4.344,-8.607,-2.764,0,38.319,39.089,9.442,3.295,-8.691,-7.262,-9.717,-8.237,-3.224,27.197,0,267.94,,282,270,-8.46,2.978,-3.945,24.635
5204.0,3.771,0.88,-35.209,3.188,9.474,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.442,3.295,-8.841,-7.207,-9.995,-8.185,-3.224,27.197,0,267.94,,282,270,-8.477,2.991,-4.016,24.602
5204.5,3.771,0.88,-35.209,3.188,9.474,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.442,3.295,-8.648,-7.14,-9.64,-7.984,-3.224,27.197,0,268.14,,283,270,-8.557,3.004,-4.011,24.615
5205.0,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.791,-7.099,-9.652,-8.016,-3.224,27.197,0,268.14,,283,270,-8.353,3.016,-3.987,24.621
5205.5,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.489,-7.207,-9.713,-8.136,-3.224,27.197,0,267.74,,284,270,-8.39,3.017,-3.999,24.625
5206.0,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.631,-7.197,-9.64,-8.066,-3.224,27.197,0,267.74,,284,270,-8.386,3.017,-3.978,24.635
5206.5,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.847,-7.085,-9.63,-8.062,-3.224,27.197,0,270.14,,284,270,-8.383,3.017,-3.999,24.685
5207.0,3.034,0.762,-34.857,3.199,9.438,4.698,36.649,4.352,-8.602,-2.785,0,38.315,39.12,9.552,3.324,-8.464,-7.114,-9.735,-8.056,-3.233,27.197,0,270.14,,284,270,-8.406,3.018,-4.0,24.729
5207.5,3.034,0.762,-34.857,3.199,9.438,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.552,3.324,-8.548,-7.191,-9.312,-7.964,-3.233,27.197,0,270.14,,284,270,-8.342,3.018,-3.989,24.735
5208.0,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.531,-7.115,-9.622,-7.905,-3.233,27.197,0,270.14,,284,270,-8.254,3.018,-3.957,24.711
5208.5,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.682,-7.103,-9.572,-8.034,-3.233,27.197,0,270.04,,284,270,-8.293,3.023,-3.968,24.672
5209.0,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.656,-7.108,-9.675,-8.079,-3.233,27.197,0,270.04,,284,270,-8.348,3.028,-3.953,24.688
5209.5,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.507,-7.112,-9.706,-7.923,-3.233,27.197,0,272.24,,283,270,-8.38,3.032,-3.932,24.679
5210.0,3.309,0.795,-35.209,3.207,9.457,4.683,36.647,4.355,-8.569,-2.776,0,38.318,39.103,9.515,3.29,-8.603,-7.139,-9.841,-8.093,-3.219,27.204,0,272.24,,283,270,-8.312,3.037,-3.941,24.67
5210.5,3.309,0.795,-35.209,3.207,9.457,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.515,3.29,-8.724,-7.241,-9.389,-7.994,-3.219,27.204,0,272.34,,282,270,-8.419,3.041,-3.931,24.715
5211.0,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.805,-7.184,-9.734,-8.159,-3.219,27.204,0,272.34,,282,270,-8.337,3.046,-3.959,24.696
5211.5,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.692,-7.205,-9.59,-8.183,-3.219,27.204,0,271.84,,281,270,-8.471,3.039,-3.894,24.642
5212.0,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.721,-7.202,-9.905,-8.26,-3.219,27.204,0,271.84,,281,270,-8.417,3.033,-3.921,24.625
5212.5,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.759,-7.148,-9.636,-8.002,-3.219,27.204,0,269.94,,281,270,-8.522,3.027,-3.969,24.626
5213.0,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.796,-7.039,-9.674,-7.98,-3.219,27.204,0,269.94,,281,270,-8.386,3.021,-3.959,24.616
5213.5,2.656,0.636,-35.209,3.285,9.445,4.651,36.675,4.348,-8.56,-2.779,0,38.319,39.04,9.401,3.182,-8.632,-7.13,-9.727,-7.92,-3.221,27.198,0,269.44,,281,270,-8.372,3.015,-3.918,24.564
5214.0,2.656,0.636,-35.209,3.285,9.445,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39.0,9.401,3.182,-8.624,-7.144,-9.602,-8.046,-3.221,27.198,0,269.44,,281,270,-8.352,3.009,-3.936,24.501
5214.5,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39.0,9.506,3.313,-8.523,-7.129,-9.61,-7.967,-3.221,27.198,0,270.34,,281,270,-8.354,3.003,-3.96,24.536
5215.0,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39.0,9.506,3.313,-8.761,-7.034,-9.516,-7.952,-3.221,27.198,0,270.34,,281,270,-8.307,3.006,-3.913,24.552
5215.5,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39.0,9.506,3.313,-8.509,-7.009,-9.426,-7.815,-3.221,27.198,0,269.14,,281,270,-8.316,3.008,-3.934,24.644
5216.0,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39.0,9.506,3.313,-8.672,-6.923,-9.421,-7.871,-3.221,27.198,0,269.14,,281,270,-8.19,3.01,-3.95,24.649
5216.5,3.158,0.746,-35.209,3.249,9.416,4.684,36.62,4.349,-8.547,-2.777,0,38.31,39.027,9.506,3.313,-8.593,-6.984,-9.607,-7.976,-3.223,27.206,0,268.94,,282,270,-8.222,3.013,-3.922,24.579
5217.0,3.158,0.746,-35.209,3.249,9.416,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39.0,9.506,3.313,-8.557,-7.102,-9.79,-7.987,-3.223,27.206,0,268.94,,282,270,-8.29,3.015,-3.899,24.494
5217.5,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39.0,9.548,3.299,-8.714,-7.018,-9.656,-7.954,-3.223,27.206,0,268.44,,283,270,-8.359,3.018,-3.904,24.409
5218.0,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39.0,9.548,3.299,-8.823,-6.985,-9.675,-7.951,-3.223,27.206,0,268.44,,283,270,-8.336,3.009,-3.879,24.348
5218.5,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39.0,9.548,3.299,-8.839,-7.148,-9.97,-8.103,-3.223,27.206,0,268.74,,284,270,-8.359,3.0,-3.974,24.376
5219.0,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39.0,9.548,3.299,-8.668,-7.045,-9.599,-7.987,-3.223,27.206,0,268.74,,284,270,-8.515,2.991,-3.962,24.421
5219.5,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39.0,9.548,3.299,-8.603,-7.111,-9.737,-7.949,-3.223,27.206,0,269.74,,284,270,-8.325,2.982,-3.923,24.431
5220.0,2.464,0.693,-34.07,3.31,9.402,4.726,36.647,4.363,-8.51,-2.769,0,38.314,39.043,9.548,3.299,-8.627,-7.18,-9.551,-8.063,-3.231,27.202,0,269.74,,284,270,-8.35,2.974,-3.957,24.436
5220.5,2.464,0.693,-34.07,3.31,9.402,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39.0,9.548,3.299,-8.319,-7.075,-9.4,-7.776,-3.231,27.202,0,270.04,,284,270,-8.355,2.965,-3.933,24.462
5221.0,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39.0,9.463,3.276,-8.548,-7.005,-9.54,-7.866,-3.231,27.202,0,270.04,,284,270,-8.143,2.957,-3.917,24.462
5221.5,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39.0,9.463,3.276,-8.422,-7.081,-9.484,-7.971,-3.231,27.202,0,269.54,,284,270,-8.24,2.967,-3.902,24.484
5222.0,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39.0,9.463,3.276,-8.424,-7.068,-9.582,-7.856,-3.231,27.202,0,269.54,,284,270,-8.239,2.977,-3.914,24.487
5222.5,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39.0,9.463,3.276,-8.525,-7.001,-9.566,-7.97,-3.231,27.202,0,271.54,,283,270,-8.232,2.987,-3.918,24.497
5223.0,3.567,0.837,-35.209,3.234,9.41,4.702,36.632,4.35,-8.487,-2.783,0,38.297,38.97,9.463,3.276,-8.426,-7.036,-9.713,-7.947,-3.237,27.19,0,271.54,,283,270,-8.265,2.996,-3.883,24.504
5223.5,3.567,0.837,-35.209,3.234,9.41,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39.0,9.463,3.276,-8.702,-7.062,-9.714,-7.974,-3.237,27.19,0,271.34,,282,270,-8.28,3.005,-3.894,24.514
5224.0,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39.0,9.468,3.279,-8.803,-7.037,-9.714,-8.01,-3.237,27.19,0,271.34,,282,270,-8.363,3.015,-3.851,24.513
5224.5,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39.0,9.468,3.279,-8.498,-7.066,-9.594,-7.985,-3.237,27.19,0,271.74,,281,270,-8.391,3.017,-3.926,24.51
5225.0,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39.0,9.468,3.279,-8.489,-7.002,-9.535,-7.821,-3.237,27.19,0,271.74,,281,270,-8.286,3.019,-3.89,24.471
5225.5,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39.0,9.468,3.279,-8.683,-6.932,-9.455,-7.882,-3.237,27.19,0,269.84,,281,270,-8.212,3.021,-3.884,24.452
5226.0,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39.0,9.468,3.279,-8.551,-7.142,-9.528,-8.04,-3.237,27.19,0,269.84,,281,270,-8.238,3.024,-3.855,24.44
5226.5,3.154,0.71,-35.209,3.215,9.435,4.686,36.64,4.357,-8.46,-2.775,0,38.308,39.024,9.468,3.279,-8.729,-7.126,-9.853,-8.169,-3.222,27.206,0,269.54,,281,270,-8.315,3.026,-3.865,24.428
5227.0,3.154,0.71,-35.209,3.215,9.435,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39.0,9.468,3.279,-8.683,-7.173,-9.471,-8.099,-3.222,27.206,0,269.54,,281,270,-8.469,3.028,-3.909,24.4
5227.5,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39.0,9.584,3.129,-8.7,-7.044,-9.653,-8.013,-3.222,27.206,0,269.44,,281,270,-8.356,3.03,-3.896,24.407
5228.0,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39.0,9.584,3.129,-8.537,-7.077,-9.751,-7.959,-3.222,27.206,0,269.44,,281,270,-8.353,3.022,-3.877,24.418
5228.5,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39.0,9.584,3.129,-8.707,-7.004,-9.543,-7.946,-3.222,27.206,0,268.44,,282,270,-8.331,3.013,-3.899,24.448
5229.0,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39.0,9.584,3.129,-8.635,-7.016,-9.63,-7.99,-3.222,27.206,0,268.44,,282,270,-8.3,3.005,-3.872,24.435
5229.5,2.52,0.682,-33.739,3.312,9.361,4.672,36.654,4.349,-8.432,-2.776,0,38.3,38.964,9.584,3.129,-8.421,-7.018,-9.739,-7.924,-3.226,27.197,0,269.54,,282,270,-8.318,2.997,-3.91,24.424
5230.0,2.52,0.682,-33.739,3.312,9.361,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39.0,9.584,3.129,-8.396,-6.938,-9.442,-7.871,-3.226,27.197,0,269.54,,282,270,-8.276,2.989,-3.875,24.45
5230.5,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39.0,9.445,3.25,-8.483,-7.039,-9.674,-7.897,-3.226,27.197,0,269.04,,282,270,-8.162,2.982,-3.83,24.492
5231.0,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39.0,9.445,3.25,-8.631,-6.983,-9.451,-7.917,-3.226,27.197,0,269.04,,282,270,-8.273,2.986,-3.876,24.49
5231.5,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39.0,9.445,3.25,-8.253,-6.988,-9.357,-7.875,-3.226,27.197,0,269.44,,282,270,-8.245,2.991,-3.882,24.515
5232.0,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39.0,9.445,3.25,-8.276,-7.058,-8.967,-7.833,-3.226,27.197,0,269.44,,282,270,-8.118,2.995,-3.865,24.667
5232.5,3.258,0.779,-35.209,3.215,9.471,4.68,36.596,4.359,-8.436,-2.792,0,38.281,38.939,9.445,3.25,-8.547,-6.95,-9.294,-7.857,-3.232,27.195,0,270.04,,282,270,-8.033,2.999,-3.811,24.674
5233.0,3.258,0.779,-35.209,3.215,9.471,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.445,3.25,-8.435,-7.035,-9.691,-8.055,-3.232,27.195,0,270.04,,282,270,-8.162,3.004,-3.824,24.683
5233.5,3.258,0.779,-35.209,3.215,9.471,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.445,3.25,-8.783,-7.121,-9.698,-8.135,-3.232,27.195,0,270.44,,282,270,-8.304,3.008,-3.822,24.679
5234.0,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.86,-7.087,-9.738,-8.116,-3.232,27.195,0,270.44,,282,270,-8.434,3.012,-3.828,24.688
5234.5,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.573,-7.048,-9.746,-8.095,-3.232,27.195,0,270.24,,282,270,-8.45,3.01,-3.843,24.672
5235.0,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.574,-7.136,-9.529,-8.01,-3.232,27.195,0,270.24,,282,270,-8.366,3.008,-3.86,24.662
5235.5,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.713,-7.009,-9.527,-7.935,-3.232,27.195,0,269.94,,282,270,-8.312,3.006,-3.856,24.665
5236.0,2.899,0.812,-33.989,3.269,9.402,4.701,36.665,4.352,-8.381,-2.776,0,38.269,38.908,9.521,3.22,-8.451,-7.064,-9.675,-8.001,-3.237,27.184,0,269.94,,282,270,-8.296,3.005,-3.873,24.652
5236.5,2.899,0.812,-33.989,3.269,9.402,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.521,3.22,-8.411,-7.064,-9.271,-7.832,-3.237,27.184,0,269.94,,282,270,-8.298,3.003,-3.851,24.607
5237.0,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.439,-7.024,-9.593,-7.848,-3.237,27.184,0,269.94,,282,270,-8.145,3.001,-3.832,24.61
5237.5,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.482,-7.023,-9.396,-7.907,-3.237,27.184,0,270.04,,282,270,-8.226,3.015,-3.859,24.596
5238.0,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.506,-7.001,-9.615,-7.951,-3.237,27.184,0,270.04,,282,270,-8.202,3.028,-3.827,24.595
5238.5,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.619,-6.977,-9.559,-7.954,-3.237,27.184,0,270.14,,282,270,-8.268,3.042,-3.795,24.6
5239.0,3.835,0.945,-35.209,3.236,9.466,4.717,36.638,4.352,-8.373,-2.795,0,38.254,38.825,9.496,3.434,-8.757,-7.043,-9.967,-8.108,-3.251,27.179,0,270.14,,282,270,-8.277,3.055,-3.776,24.587
5239.5,3.835,0.945,-35.209,3.236,9.466,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.496,3.434,-8.755,-6.955,-9.351,-7.821,-3.251,27.179,0,270.24,,282,270,-8.469,3.067,-3.796,24.643
5240.0,3.835,0.945,-35.209,3.236,9.466,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.496,3.434,-8.596,-7.032,-9.704,-7.958,-3.251,27.179,0,270.24,,282,270,-8.22,3.08,-3.881,24.668
5240.5,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.664,-6.992,-9.596,-7.926,-3.251,27.179,0,269.74,,282,270,-8.323,3.092,-3.827,24.672
5241.0,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.371,-6.99,-9.538,-7.765,-3.251,27.179,0,269.74,,282,270,-8.294,3.095,-3.8,24.722
5241.5,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.533,-6.812,-9.223,-7.717,-3.251,27.179,0,270.04,,282,270,-8.166,3.097,-3.86,24.805
5242.0,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.43,-6.894,-9.396,-7.781,-3.251,27.179,0,270.04,,282,270,-8.071,3.1,-3.819,24.827
5242.5,3.252,0.75,-35.209,3.274,9.43,4.705,36.617,4.35,-8.365,-2.775,0,38.245,38.862,9.451,3.251,-8.42,-6.991,-9.417,-7.918,-3.243,27.172,0,270.24,,282,270,-8.125,3.102,-3.806,24.876
5243.0,3.252,0.75,-35.209,3.274,9.43,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.451,3.251,-8.673,-6.936,-9.483,-7.919,-3.243,27.172,0,270.24,,282,270,-8.186,3.105,-3.797,24.967
5243.5,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.743,-6.945,-9.581,-7.931,-3.243,27.172,0,270.64,,282,270,-8.253,3.107,-3.8,24.971
5244.0,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.634,-6.983,-9.526,-7.866,-3.243,27.172,0,270.64,,282,270,-8.3,3.107,-3.764,24.994
5244.5,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.693,-6.873,-9.471,-7.868,-3.243,27.172,0,270.34,,282,270,-8.252,3.107,-3.811,24.996
5245.0,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.35,-6.962,-9.605,-7.942,-3.243,27.172,0,270.34,,282,270,-8.226,3.107,-3.786,25.002
5245.5,3.099,0.722,-35.209,3.262,9.48,4.71,36.643,4.363,-8.342,-2.782,0,38.233,38.778,9.442,3.188,-8.495,-6.981,-9.805,-8.015,-3.233,27.18,0,270.44,,282,270,-8.215,3.107,-3.745,24.987
5246.0,3.099,0.722,-35.209,3.262,9.48,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.442,3.188,-8.617,-7.059,-9.481,-7.831,-3.233,27.18,0,270.44,,282,270,-8.324,3.107,-3.767,24.976
5246.5,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.58,-6.914,-9.47,-7.85,-3.233,27.18,0,270.24,,282,270,-8.247,3.107,-3.817,24.895
5247.0,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.31,-6.928,-9.421,-7.891,-3.233,27.18,0,270.24,,282,270,-8.204,3.102,-3.783,24.866
5247.5,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.499,-6.954,-9.815,-7.989,-3.233,27.18,0,270.04,,282,270,-8.137,3.097,-3.735,24.859
5248.0,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.622,-7.042,-9.573,-8.024,-3.233,27.18,0,270.04,,282,270,-8.314,3.093,-3.776,24.817
5248.5,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.748,-6.88,-9.515,-7.897,-3.233,27.18,0,270.74,,282,270,-8.315,3.088,-3.785,24.735
5249.0,2.821,0.744,-33.591,3.328,9.36,4.676,36.649,4.356,-8.317,-2.794,0,38.223,38.769,9.648,3.166,-8.684,-6.9,-9.547,-7.922,-3.239,27.175,0,270.74,,282,270,-8.26,3.084,-3.797,24.673
5249.5,2.821,0.744,-33.591,3.328,9.36,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.648,3.166,-8.781,-6.925,-9.637,-7.936,-3.239,27.175,0,270.74,,282,270,-8.263,3.08,-3.782,24.659
5250.0,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.395,-6.943,-9.695,-7.875,-3.239,27.175,0,270.74,,282,270,-8.32,3.075,-3.778,24.66
5250.5,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.513,-6.995,-9.513,-7.931,-3.239,27.175,0,270.44,,282,270,-8.227,3.074,-3.762,24.631
5251.0,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.427,-6.978,-9.631,-7.95,-3.239,27.175,0,270.44,,282,270,-8.238,3.073,-3.744,24.59
5251.5,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.631,-6.834,-9.453,-7.841,-3.239,27.175,0,270.14,,282,270,-8.246,3.072,-3.805,24.565
5252.0,3.009,0.742,-34.951,3.245,9.432,4.715,36.645,4.376,-8.319,-2.763,0,38.209,38.757,9.543,3.337,-8.605,-6.927,-9.587,-7.907,-3.235,27.183,0,270.14,,282,270,-8.19,3.071,-3.757,24.548
5252.5,3.009,0.742,-34.951,3.245,9.432,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.543,3.337,-8.479,-6.974,-9.66,-7.874,-3.235,27.183,0,269.74,,282,270,-8.256,3.07,-3.751,24.582
5253.0,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.598,-6.824,-9.415,-7.812,-3.235,27.183,0,269.74,,282,270,-8.247,3.069,-3.762,24.575
5253.5,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.53,-6.92,-9.51,-7.895,-3.235,27.183,0,270.14,,282,270,-8.162,3.076,-3.795,24.569
5254.0,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.561,-6.959,-9.556,-7.836,-3.235,27.183,0,270.14,,282,270,-8.214,3.083,-3.769,24.641
5254.5,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.592,-6.934,-9.466,-7.876,-3.235,27.183,0,270.24,,282,270,-8.228,3.09,-3.751,24.622
5255.0,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.419,-6.957,-9.672,-7.852,-3.235,27.183,0,270.24,,282,270,-8.217,3.096,-3.736,24.623
5255.5,3.497,0.855,-35.209,3.306,9.44,4.722,36.614,4.338,-8.32,-2.797,0,38.191,38.713,9.452,3.183,-8.565,-6.98,-9.499,-7.894,-3.234,27.173,0,270.04,,282,270,-8.225,3.103,-3.749,24.622
5256.0,3.497,0.855,-35.209,3.306,9.44,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.452,3.183,-8.502,-6.892,-9.556,-7.87,-3.234,27.173,0,270.04,,282,270,-8.235,3.109,-3.742,24.616
5256.5,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.341,-6.895,-9.693,-7.938,-3.234,27.173,0,269.74,,282,270,-8.205,3.116,-3.708,24.629
5257.0,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.461,-6.958,-9.575,-7.787,-3.234,27.173,0,269.74,,282,270,-8.217,3.123,-3.714,24.647
5257.5,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.582,-6.991,-9.625,-7.994,-3.234,27.173,0,269.34,,282,270,-8.195,3.131,-3.768,24.685
5258.0,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.603,-6.979,-9.402,-7.948,-3.234,27.173,0,269.34,,282,270,-8.298,3.138,-3.738,24.737
5258.5,3.583,0.814,-35.209,3.233,9.469,4.747,36.625,4.347,-8.298,-2.784,0,38.171,38.709,9.496,3.291,-8.418,-6.878,-9.489,-7.726,-3.231,27.173,0,269.34,,282,270,-8.233,3.146,-3.72,24.737
5259.0,3.583,0.814,-35.209,3.233,9.469,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.496,3.291,-8.363,-6.909,-9.225,-7.763,-3.231,27.173,0,269.34,,282,270,-8.128,3.153,-3.781,24.792
5259.5,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.262,-6.868,-9.526,-7.804,-3.231,27.173,0,269.74,,282,270,-8.065,3.16,-3.719,24.807
5260.0,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.469,-6.886,-9.478,-7.744,-3.231,27.173,0,269.74,,282,270,-8.115,3.164,-3.712,24.83
5260.5,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.56,-6.826,-9.345,-7.808,-3.231,27.173,0,270.04,,282,270,-8.144,3.167,-3.75,24.808
5261.0,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.281,-6.916,-9.477,-7.851,-3.231,27.173,0,270.04,,282,270,-8.135,3.171,-3.702,24.664
5261.5,3.386,0.851,-35.209,3.254,9.483,4.746,36.605,4.341,-8.28,-2.79,0,38.156,38.612,9.386,3.191,-8.432,-6.925,-9.556,-7.797,-3.233,27.167,0,270.04,,282,270,-8.131,3.174,-3.688,24.636
5262.0,3.386,0.851,-35.209,3.254,9.483,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.386,3.191,-8.675,-6.881,-9.531,-7.849,-3.233,27.167,0,270.04,,282,270,-8.178,3.178,-3.723,24.589
5262.5,3.386,0.851,-35.209,3.254,9.483,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.386,3.191,-8.685,-6.87,-9.558,-7.872,-3.233,27.167,0,269.74,,282,270,-8.234,3.181,-3.725,24.526
5263.0,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.503,-6.883,-9.648,-7.921,-3.233,27.167,0,269.74,,282,270,-8.246,3.185,-3.725,24.509
5263.5,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.462,-6.903,-9.684,-7.879,-3.233,27.167,0,270.14,,282,270,-8.239,3.175,-3.701,24.483
5264.0,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.686,-6.876,-9.678,-7.845,-3.233,27.167,0,270.14,,282,270,-8.232,3.165,-3.677,24.471
5264.5,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.462,-6.96,-9.567,-7.895,-3.233,27.167,0,270.14,,282,270,-8.271,3.156,-3.698,24.503
5265.0,2.585,0.629,-35.209,3.271,9.531,4.734,36.632,4.362,-8.251,-2.797,0,38.151,38.618,9.469,3.236,-8.41,-6.902,-9.491,-7.823,-3.231,27.17,0,270.14,,282,270,-8.221,3.146,-3.706,24.497
5265.5,2.585,0.629,-35.209,3.271,9.531,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.469,3.236,-8.667,-6.81,-9.499,-7.814,-3.231,27.17,0,270.04,,282,270,-8.157,3.137,-3.735,24.504
5266.0,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.352,-6.846,-9.365,-7.606,-3.231,27.17,0,270.04,,282,270,-8.197,3.128,-3.717,24.498
5266.5,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.487,-6.772,-9.337,-7.724,-3.231,27.17,0,270.34,,282,270,-8.042,3.134,-3.729,24.5
5267.0,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.259,-6.858,-9.522,-7.823,-3.231,27.17,0,270.34,,282,270,-8.08,3.14,-3.694,24.518
5267.5,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.328,-6.851,-9.618,-7.759,-3.231,27.17,0,270.24,,282,270,-8.115,3.145,-3.66,24.512
5268.0,3.488,0.846,-35.209,3.271,9.52,4.699,36.607,4.349,-8.248,-2.799,0,38.138,38.593,9.342,3.234,-8.515,-6.82,-9.538,-7.719,-3.245,27.171,0,270.24,,282,270,-8.139,3.151,-3.68,24.588
5268.5,3.488,0.846,-35.209,3.271,9.52,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.342,3.234,-8.512,-6.9,-9.644,-7.931,-3.245,27.171,0,269.54,,282,270,-8.148,3.157,-3.67,24.588
5269.0,3.488,0.846,-35.209,3.271,9.52,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.342,3.234,-8.516,-6.876,-9.649,-7.842,-3.245,27.171,0,269.54,,282,270,-8.247,3.162,-3.653,24.633
5269.5,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.464,-6.935,-9.557,-7.914,-3.245,27.171,0,269.84,,282,270,-8.221,3.167,-3.706,24.667
5270.0,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.335,-6.866,-9.48,-7.753,-3.245,27.171,0,269.84,,282,270,-8.218,3.157,-3.693,24.602
5270.5,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.575,-6.739,-9.366,-7.718,-3.245,27.171,0,270.24,,282,270,-8.108,3.147,-3.703,24.575
5271.0,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.236,-6.791,-9.371,-7.638,-3.245,27.171,0,270.24,,282,270,-8.099,3.136,-3.709,24.565
5271.5,2.53,0.638,-34.761,3.247,9.417,4.702,36.618,4.356,-8.217,-2.783,0,38.132,38.581,9.546,3.337,-8.292,-6.775,-9.364,-7.635,-3.234,27.181,0,269.84,,282,270,-8.009,3.127,-3.692,24.586
5272.0,2.53,0.638,-34.761,3.247,9.417,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.546,3.337,-8.338,-6.9,-9.367,-7.812,-3.234,27.181,0,269.84,,282,270,-8.016,3.117,-3.669,24.599
5272.5,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.355,-6.817,-9.517,-7.811,-3.234,27.181,0,269.84,,282,270,-8.104,3.107,-3.693,24.632
5273.0,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.187,-6.887,-9.338,-7.811,-3.234,27.181,0,269.84,,282,270,-8.125,3.11,-3.688,24.649
5273.5,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.224,-6.8,-9.283,-7.686,-3.234,27.181,0,269.64,,282,270,-8.056,3.114,-3.678,24.657
5274.0,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.532,-6.804,-9.432,-7.757,-3.234,27.181,0,269.64,,282,270,-7.998,3.117,-3.63,24.676
5274.5,3.309,0.766,-35.209,3.265,9.469,4.712,36.597,4.364,-8.199,-2.781,0,38.114,38.555,9.449,3.235,-8.291,-6.921,-9.46,-7.859,-3.231,27.177,0,270.04,,282,270,-8.131,3.12,-3.682,24.631
5275.0,3.309,0.766,-35.209,3.265,9.469,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.449,3.235,-8.307,-6.848,-9.442,-7.751,-3.231,27.177,0,270.04,,282,270,-8.133,3.123,-3.654,24.586
5275.5,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.539,-6.872,-9.246,-7.721,-3.231,27.177,0,270.74,,282,270,-8.087,3.126,-3.665,24.56
5276.0,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.388,-6.835,-9.455,-7.808,-3.231,27.177,0,270.74,,282,270,-8.094,3.126,-3.675,24.567
5276.5,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.378,-6.836,-9.612,-7.838,-3.231,27.177,0,270.44,,282,270,-8.121,3.126,-3.665,24.584
