t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5277.0,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.634,-6.898,-9.406,-7.804,-3.231,27.177,0,270.44,,282,270,-8.166,3.126,-3.685,24.595
5277.5,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.655,-6.827,-9.504,-7.791,-3.231,27.177,0,270.04,,282,270,-8.185,3.126,-3.669,24.603
5278.0,3.13,0.781,-34.828,3.279,9.391,4.719,36.615,4.37,-8.178,-2.797,0,38.097,38.593,9.599,3.319,-8.196,-6.805,-9.304,-7.716,-3.237,27.167,0,270.04,,282,270,-8.194,3.126,-3.705,24.61
5278.5,3.13,0.781,-34.828,3.279,9.391,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.599,3.319,-8.394,-6.803,-9.523,-7.791,-3.237,27.167,0,270.14,,282,270,-8.005,3.127,-3.675,24.62
5279.0,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.35,-6.837,-9.542,-7.859,-3.237,27.167,0,270.14,,282,270,-8.128,3.127,-3.686,24.7
5279.5,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.451,-6.89,-9.296,-7.789,-3.237,27.167,0,269.64,,282,270,-8.147,3.118,-3.646,24.741
5280.0,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.127,-6.83,-9.209,-7.72,-3.237,27.167,0,269.64,,282,270,-8.106,3.11,-3.72,24.728
5280.5,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.227,-6.805,-9.305,-7.567,-3.237,27.167,0,270.04,,282,270,-7.972,3.102,-3.689,24.698
5281.0,2.611,0.722,-34.186,3.359,9.41,4.751,36.604,4.358,-8.166,-2.804,0,38.09,38.606,9.511,3.177,-8.298,-6.696,-9.191,-7.611,-3.245,27.169,0,270.04,,282,270,-7.976,3.094,-3.656,24.673
5281.5,2.611,0.722,-34.186,3.359,9.41,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.511,3.177,-8.327,-6.808,-9.315,-7.723,-3.245,27.169,0,270.04,,282,270,-7.949,3.086,-3.686,24.685
5282.0,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.253,-6.795,-9.51,-7.766,-3.245,27.169,0,270.04,,282,270,-8.043,3.078,-3.646,24.702
5282.5,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.362,-6.818,-9.528,-7.685,-3.245,27.169,0,270.34,,282,270,-8.081,3.079,-3.606,24.64
5283.0,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.453,-6.811,-9.737,-7.874,-3.245,27.169,0,270.34,,282,270,-8.098,3.081,-3.627,24.648
5283.5,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.458,-6.908,-9.508,-7.802,-3.245,27.169,0,270.34,,282,270,-8.219,3.082,-3.655,24.636
5284.0,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.302,-6.936,-9.209,-7.784,-3.245,27.169,0,270.34,,282,270,-8.169,3.083,-3.709,24.622
5284.5,3.16,0.831,-34.444,3.322,9.392,4.745,36.623,4.37,-8.144,-2.805,0,38.092,38.636,9.527,3.29,-8.383,-6.846,-9.485,-7.796,-3.246,27.177,0,269.94,,282,270,-8.058,3.084,-3.665,24.609
5285.0,3.16,0.831,-34.444,3.322,9.392,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.527,3.29,-8.399,-6.852,-9.649,-7.795,-3.246,27.177,0,269.94,,282,270,-8.128,3.086,-3.651,24.603
5285.5,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.48,-6.863,-9.22,-7.711,-3.246,27.177,0,269.84,,282,270,-8.174,3.087,-3.709,24.614
5286.0,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.317,-6.774,-9.39,-7.73,-3.246,27.177,0,269.84,,282,270,-8.068,3.084,-3.643,24.589
5286.5,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.362,-6.848,-9.526,-7.672,-3.246,27.177,0,270.04,,282,270,-8.053,3.081,-3.675,24.598
5287.0,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.568,-6.837,-9.801,-7.862,-3.246,27.177,0,270.04,,282,270,-8.102,3.078,-3.629,24.605
5287.5,2.897,0.679,-35.209,3.324,9.465,4.728,36.588,4.369,-8.138,-2.805,0,38.073,38.557,9.457,3.156,-8.571,-6.657,-9.176,-7.616,-3.256,27.165,0,270.04,,282,270,-8.267,3.075,-3.691,24.584
5288.0,2.897,0.679,-35.209,3.324,9.465,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.457,3.156,-8.153,-6.883,-9.348,-7.718,-3.256,27.165,0,270.04,,282,270,-8.005,3.072,-3.666,24.581
5288.5,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.336,-6.802,-9.219,-7.729,-3.256,27.165,0,270.04,,282,270,-8.026,3.069,-3.687,24.56
5289.0,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.44,-6.833,-9.438,-7.819,-3.256,27.165,0,270.04,,282,270,-8.022,3.068,-3.664,24.535
5289.5,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.255,-6.82,-9.498,-7.823,-3.256,27.165,0,270.64,,282,270,-8.133,3.067,-3.689,24.431
5290.0,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.343,-6.886,-9.144,-7.682,-3.256,27.165,0,270.64,,282,270,-8.099,3.066,-3.688,24.426
5290.5,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.475,-6.732,-9.232,-7.694,-3.256,27.165,0,270.54,,282,270,-8.014,3.065,-3.647,24.377
5291.0,3.006,0.776,-34.422,3.321,9.458,4.655,36.592,4.348,-8.126,-2.807,0,38.076,38.542,9.468,3.134,-8.38,-6.915,-9.228,-7.804,-3.251,27.171,0,270.54,,282,270,-8.033,3.064,-3.671,24.297
5291.5,3.006,0.776,-34.422,3.321,9.458,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.468,3.134,-8.395,-6.796,-9.352,-7.761,-3.251,27.171,0,270.54,,282,270,-8.082,3.063,-3.693,24.271
5292.0,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.299,-6.813,-9.276,-7.592,-3.251,27.171,0,270.54,,282,270,-8.076,3.062,-3.679,24.252
5292.5,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.092,-6.892,-9.197,-7.802,-3.251,27.171,0,270.84,,282,270,-7.995,3.06,-3.7,24.198
5293.0,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.181,-6.895,-8.974,-7.58,-3.251,27.171,0,270.84,,282,270,-7.996,3.058,-3.709,24.177
5293.5,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.338,-6.674,-9.054,-7.612,-3.251,27.171,0,270.34,,282,270,-7.908,3.055,-3.676,24.282
5294.0,2.925,0.753,-34.579,3.132,9.429,4.708,36.577,4.367,-8.088,-2.802,0,38.07,38.574,9.549,3.284,-8.086,-6.82,-9.355,-7.735,-3.24,27.166,0,270.34,,282,270,-7.919,3.053,-3.662,24.313
5294.5,2.925,0.753,-34.579,3.132,9.429,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.549,3.284,-8.483,-6.803,-9.246,-7.756,-3.24,27.166,0,270.34,,282,270,-7.999,3.051,-3.675,24.323
5295.0,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.189,-6.811,-9.357,-7.76,-3.24,27.166,0,270.34,,282,270,-8.072,3.049,-3.673,24.344
5295.5,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.241,-6.801,-9.345,-7.611,-3.24,27.166,0,270.34,,282,270,-8.029,3.05,-3.639,24.371
5296.0,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.39,-6.828,-9.561,-7.731,-3.24,27.166,0,270.34,,282,270,-7.999,3.051,-3.625,24.358
5296.5,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.39,-6.85,-9.097,-7.749,-3.24,27.166,0,269.94,,282,270,-8.128,3.052,-3.692,24.36
5297.0,3.114,0.814,-33.412,3.225,9.427,4.74,36.606,4.376,-8.049,-2.796,0,38.076,38.575,9.635,3.263,-8.438,-6.735,-9.163,-7.675,-3.24,27.172,0,269.94,,282,270,-8.021,3.053,-3.652,24.468
5297.5,3.114,0.814,-33.412,3.225,9.427,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.635,3.263,-8.028,-6.785,-9.26,-7.554,-3.24,27.172,0,270.54,,282,270,-8.003,3.054,-3.687,24.524
5298.0,3.114,0.814,-33.412,3.225,9.427,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.635,3.263,-8.297,-6.706,-9.176,-7.648,-3.24,27.172,0,270.54,,282,270,-7.907,3.055,-3.649,24.572
5298.5,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.216,-6.832,-9.44,-7.735,-3.24,27.172,0,270.64,,282,270,-7.957,3.056,-3.614,24.538
5299.0,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.335,-6.885,-9.22,-7.775,-3.24,27.172,0,270.64,,282,270,-8.056,3.064,-3.644,24.563
5299.5,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.402,-6.843,-9.439,-7.831,-3.24,27.172,0,270.44,,282,270,-8.054,3.071,-3.613,24.588
5300.0,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.27,-6.796,-9.517,-7.722,-3.24,27.172,0,270.44,,282,270,-8.129,3.078,-3.595,24.584
5300.5,3.505,0.836,-35.209,3.241,9.445,4.741,36.624,4.392,-8.01,-2.779,0,38.08,38.555,9.513,3.287,-8.386,-6.782,-9.441,-7.664,-3.225,27.175,0,270.54,,282,270,-8.076,3.085,-3.66,24.629
5301.0,3.505,0.836,-35.209,3.241,9.445,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.513,3.287,-8.453,-6.756,-9.245,-7.681,-3.225,27.175,0,270.54,,282,270,-8.068,3.092,-3.642,24.609
5301.5,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.262,-6.854,-9.431,-7.885,-3.225,27.175,0,269.84,,282,270,-8.034,3.099,-3.628,24.564
5302.0,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.283,-6.838,-9.29,-7.621,-3.225,27.175,0,269.84,,282,270,-8.108,3.103,-3.621,24.562
5302.5,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.39,-6.687,-9.266,-7.634,-3.225,27.175,0,268.84,,283,270,-8.008,3.107,-3.617,24.555
5303.0,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.488,-6.773,-9.42,-7.73,-3.225,27.175,0,268.84,,283,270,-7.994,3.112,-3.617,24.583
5303.5,3.367,0.823,-35.209,3.241,9.435,4.73,36.628,4.394,-7.983,-2.77,0,38.082,38.589,9.404,3.381,-8.38,-6.889,-9.403,-7.864,-3.22,27.175,0,269.74,,283,270,-8.103,3.116,-3.642,24.575
5304.0,3.367,0.823,-35.209,3.241,9.435,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.404,3.381,-8.327,-6.821,-9.546,-7.776,-3.22,27.175,0,269.74,,283,270,-8.134,3.12,-3.599,24.65
5304.5,3.367,0.823,-35.209,3.241,9.435,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.404,3.381,-8.378,-6.77,-9.461,-7.67,-3.22,27.175,0,270.54,,283,270,-8.118,3.124,-3.611,24.657
5305.0,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.412,-6.708,-9.311,-7.681,-3.22,27.175,0,270.54,,283,270,-8.07,3.128,-3.578,24.687
5305.5,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.455,-6.655,-9.311,-7.602,-3.22,27.175,0,270.14,,283,270,-8.028,3.131,-3.589,24.67
5306.0,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.359,-6.775,-9.397,-7.7,-3.22,27.175,0,270.14,,283,270,-8.006,3.135,-3.581,24.645
5306.5,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.203,-6.746,-9.44,-7.576,-3.22,27.175,0,270.94,,283,270,-8.058,3.138,-3.55,24.638
5307.0,3.345,0.805,-35.209,3.287,9.412,4.711,36.633,4.373,-8.002,-2.786,0,38.085,38.625,9.528,3.343,-8.393,-6.645,-9.202,-7.573,-3.233,27.171,0,270.94,,283,270,-7.991,3.142,-3.591,24.6
5307.5,3.345,0.805,-35.209,3.287,9.412,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.528,3.343,-8.284,-6.72,-9.317,-7.667,-3.233,27.171,0,271.14,,282,270,-7.953,3.145,-3.573,24.59
5308.0,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.234,-6.772,-9.353,-7.593,-3.233,27.171,0,271.14,,282,270,-7.997,3.148,-3.585,24.589
5308.5,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.408,-6.658,-9.24,-7.603,-3.233,27.171,0,271.24,,281,270,-7.988,3.152,-3.59,24.625
5309.0,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.273,-6.778,-9.508,-7.818,-3.233,27.171,0,271.24,,281,270,-7.977,3.156,-3.564,24.618
5309.5,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.316,-6.816,-9.488,-7.762,-3.233,27.171,0,270.04,,281,270,-8.094,3.16,-3.583,24.603
5310.0,3.391,0.8,-35.209,3.289,9.521,4.687,36.63,4.377,-7.988,-2.784,0,38.083,38.628,9.482,3.258,-8.484,-6.806,-9.441,-7.763,-3.223,27.164,0,270.04,,281,270,-8.096,3.164,-3.573,24.636
5310.5,3.391,0.8,-35.209,3.289,9.521,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.482,3.258,-8.561,-6.847,-9.464,-7.819,-3.223,27.164,0,270.44,,281,270,-8.123,3.168,-3.595,24.571
5311.0,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.52,-6.854,-9.601,-7.898,-3.223,27.164,0,270.44,,281,270,-8.173,3.171,-3.576,24.577
5311.5,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.426,-6.895,-9.313,-7.831,-3.223,27.164,0,270.44,,281,270,-8.218,3.162,-3.603,24.604
5312.0,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.376,-6.736,-9.436,-7.731,-3.223,27.164,0,270.44,,281,270,-8.116,3.152,-3.582,24.635
5312.5,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.44,-6.813,-9.213,-7.648,-3.223,27.164,0,269.54,,281,270,-8.07,3.143,-3.651,24.64
5313.0,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.449,-6.728,-9.342,-7.665,-3.223,27.164,0,269.54,,281,270,-8.028,3.134,-3.616,24.626
5313.5,2.585,0.726,-34.056,3.325,9.428,4.703,36.612,4.37,-7.989,-2.798,0,38.089,38.627,9.528,3.231,-8.3,-6.735,-9.333,-7.625,-3.235,27.165,0,269.44,,281,270,-8.046,3.125,-3.609,24.517
5314.0,2.585,0.726,-34.056,3.325,9.428,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.528,3.231,-8.439,-6.753,-9.314,-7.697,-3.235,27.165,0,269.44,,281,270,-7.998,3.116,-3.619,24.436
5314.5,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.193,-6.754,-9.457,-7.633,-3.235,27.165,0,269.44,,281,270,-8.051,3.107,-3.588,24.4
5315.0,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.298,-6.784,-9.51,-7.649,-3.235,27.165,0,269.44,,281,270,-8.009,3.113,-3.615,24.374
5315.5,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.437,-6.731,-9.277,-7.663,-3.235,27.165,0,269.54,,281,270,-8.06,3.119,-3.591,24.362
5316.0,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.259,-6.753,-9.505,-7.639,-3.235,27.165,0,269.54,,281,270,-8.027,3.124,-3.561,24.36
5316.5,3.457,0.828,-35.209,3.262,9.527,4.723,36.609,4.376,-7.971,-2.791,0,38.101,38.68,9.292,3.286,-8.383,-6.606,-9.196,-7.571,-3.23,27.171,0,268.94,,282,270,-8.039,3.13,-3.617,24.371
5317.0,3.457,0.828,-35.209,3.262,9.527,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.292,3.286,-8.228,-6.66,-9.243,-7.614,-3.23,27.171,0,268.94,,282,270,-7.939,3.135,-3.59,24.354
5317.5,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.166,-6.715,-9.451,-7.702,-3.23,27.171,0,269.34,,282,270,-7.936,3.14,-3.562,24.344
5318.0,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.352,-6.777,-9.47,-7.709,-3.23,27.171,0,269.34,,282,270,-8.008,3.137,-3.539,24.364
5318.5,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.532,-6.682,-9.397,-7.677,-3.23,27.171,0,269.44,,282,270,-8.077,3.134,-3.6,24.385
5319.0,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.476,-6.716,-9.261,-7.692,-3.23,27.171,0,269.44,,282,270,-8.072,3.131,-3.573,24.409
5319.5,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.453,-6.818,-9.316,-7.707,-3.23,27.171,0,269.74,,282,270,-8.036,3.128,-3.576,24.408
5320.0,2.95,0.773,-33.659,3.312,9.285,4.711,36.606,4.356,-7.964,-2.801,0,38.095,38.675,9.748,3.253,-8.518,-6.701,-9.328,-7.682,-3.23,27.155,0,269.74,,282,270,-8.074,3.125,-3.583,24.401
5320.5,2.95,0.773,-33.659,3.312,9.285,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.748,3.253,-8.121,-6.699,-9.382,-7.696,-3.23,27.155,0,269.84,,282,270,-8.057,3.122,-3.588,24.426
5321.0,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.182,-6.727,-9.248,-7.525,-3.23,27.155,0,269.84,,282,270,-7.975,3.119,-3.585,24.419
5321.5,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.356,-6.728,-9.302,-7.669,-3.23,27.155,0,270.24,,282,270,-7.921,3.129,-3.597,24.429
5322.0,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.343,-6.739,-9.433,-7.721,-3.23,27.155,0,270.24,,282,270,-8.014,3.137,-3.556,24.503
5322.5,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.314,-6.767,-9.516,-7.676,-3.23,27.155,0,270.54,,282,270,-8.059,3.146,-3.591,24.511
5323.0,3.675,0.868,-35.209,3.233,9.499,4.756,36.617,4.363,-7.937,-2.779,0,38.106,38.723,9.444,3.318,-8.462,-6.722,-9.381,-7.69,-3.222,27.169,0,270.54,,282,270,-8.068,3.155,-3.578,24.5
5323.5,3.675,0.868,-35.209,3.233,9.499,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.444,3.318,-8.262,-6.723,-9.511,-7.775,-3.222,27.169,0,270.54,,282,270,-8.064,3.163,-3.584,24.462
5324.0,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.392,-6.781,-9.494,-7.683,-3.222,27.169,0,270.54,,282,270,-8.068,3.172,-3.574,24.433
5324.5,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.26,-6.756,-9.545,-7.788,-3.222,27.169,0,270.14,,282,270,-8.088,3.167,-3.566,24.45
5325.0,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.367,-6.877,-9.179,-7.738,-3.222,27.169,0,270.14,,282,270,-8.087,3.162,-3.605,24.458
5325.5,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.532,-6.748,-9.356,-7.74,-3.222,27.169,0,269.54,,282,270,-8.04,3.157,-3.597,24.477
5326.0,2.869,0.767,-34.085,3.345,9.306,4.718,36.63,4.365,-7.92,-2.776,0,38.122,38.733,9.533,3.211,-8.224,-6.725,-9.465,-7.756,-3.221,27.167,0,269.54,,282,270,-8.094,3.152,-3.581,24.421
5326.5,2.869,0.767,-34.085,3.345,9.306,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.533,3.211,-8.506,-6.796,-9.518,-7.74,-3.221,27.167,0,270.44,,282,270,-8.043,3.148,-3.559,24.404
5327.0,2.869,0.767,-34.085,3.345,9.306,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.533,3.211,-8.361,-6.795,-9.209,-7.609,-3.221,27.167,0,270.44,,282,270,-8.14,3.143,-3.583,24.387
5327.5,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.486,-6.84,-9.548,-7.836,-3.221,27.167,0,270.44,,282,270,-7.993,3.139,-3.557,24.407
5328.0,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.48,-6.985,-9.119,-7.887,-3.221,27.167,0,270.44,,282,270,-8.178,3.137,-3.6,24.449
5328.5,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.421,-6.75,-9.283,-7.741,-3.221,27.167,0,268.84,,283,270,-8.118,3.134,-3.611,24.489
5329.0,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.246,-6.804,-9.415,-7.599,-3.221,27.167,0,268.84,,283,270,-8.049,3.132,-3.592,24.484
5329.5,3.005,0.76,-34.305,3.327,9.446,4.68,36.624,4.373,-7.91,-2.776,0,38.133,38.744,9.508,3.07,-8.36,-6.589,-9.114,-7.549,-3.218,27.173,0,270.14,,283,270,-8.016,3.13,-3.621,24.489
5330.0,3.005,0.76,-34.305,3.327,9.446,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.508,3.07,-8.441,-6.618,-9.124,-7.613,-3.218,27.173,0,270.14,,283,270,-7.903,3.128,-3.599,24.456
5330.5,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.375,-6.757,-9.148,-7.64,-3.218,27.173,0,268.84,,284,270,-7.949,3.126,-3.621,24.439
5331.0,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.197,-6.71,-9.274,-7.641,-3.218,27.173,0,268.84,,284,270,-7.98,3.119,-3.599,24.422
5331.5,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.174,-6.711,-9.16,-7.552,-3.218,27.173,0,270.44,,284,270,-7.955,3.113,-3.6,24.446
5332.0,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.266,-6.755,-9.137,-7.634,-3.218,27.173,0,270.44,,284,270,-7.899,3.106,-3.609,24.43
5332.5,2.72,0.738,-34.437,3.308,9.44,4.709,36.613,4.391,-7.899,-2.761,0,38.147,38.905,9.54,3.336,-8.062,-6.763,-9.352,-7.677,-3.207,27.181,0,270.64,,284,270,-7.948,3.1,-3.566,24.37
5333.0,2.72,0.738,-34.437,3.308,9.44,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.54,3.336,-8.239,-6.776,-9.506,-7.795,-3.207,27.181,0,270.64,,284,270,-7.963,3.094,-3.564,24.301
5333.5,2.72,0.738,-34.437,3.308,9.44,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.54,3.336,-8.345,-6.813,-9.408,-7.655,-3.207,27.181,0,270.64,,284,270,-8.079,3.088,-3.609,24.273
5334.0,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.205,-6.765,-9.398,-7.702,-3.207,27.181,0,270.64,,284,270,-8.055,3.082,-3.581,24.23
5334.5,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.208,-6.765,-9.416,-7.603,-3.207,27.181,0,270.84,,284,270,-8.017,3.086,-3.565,24.237
5335.0,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.387,-6.651,-9.192,-7.598,-3.207,27.181,0,270.84,,284,270,-7.998,3.091,-3.608,24.294
5335.5,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.359,-6.749,-9.368,-7.737,-3.207,27.181,0,271.34,,283,270,-7.957,3.095,-3.592,24.304
5336.0,3.362,0.797,-35.209,3.268,9.438,4.758,36.64,4.38,-7.853,-2.771,0,38.154,38.869,9.535,3.309,-8.15,-6.757,-9.439,-7.686,-3.206,27.175,0,271.34,,283,270,-8.053,3.1,-3.555,24.302
5336.5,3.362,0.797,-35.209,3.268,9.438,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.535,3.309,-8.264,-6.721,-9.371,-7.576,-3.206,27.175,0,271.94,,282,270,-8.008,3.104,-3.551,24.199
5337.0,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.412,-6.703,-9.431,-7.582,-3.206,27.175,0,271.94,,282,270,-7.983,3.108,-3.544,24.143
5337.5,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.323,-6.81,-9.088,-7.73,-3.206,27.175,0,271.84,,281,270,-8.032,3.111,-3.65,24.142
5338.0,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.361,-6.751,-9.298,-7.684,-3.206,27.175,0,271.84,,281,270,-7.988,3.114,-3.598,24.083
5338.5,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.219,-6.777,-9.49,-7.668,-3.206,27.175,0,269.74,,281,270,-8.023,3.116,-3.555,24.032
5339.0,3.278,0.858,-33.894,3.346,9.4,4.77,36.631,4.379,-7.854,-2.778,0,38.167,38.871,9.572,3.078,-8.437,-6.775,-9.229,-7.672,-3.218,27.176,0,269.74,,281,270,-8.039,3.119,-3.597,24.027
5339.5,3.278,0.858,-33.894,3.346,9.4,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.572,3.078,-8.363,-6.699,-9.304,-7.691,-3.218,27.176,0,270.24,,281,270,-8.028,3.122,-3.589,24.0
5340.0,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.476,-6.755,-9.459,-7.736,-3.218,27.176,0,270.24,,281,270,-8.014,3.124,-3.568,24.008
5340.5,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.233,-6.791,-9.452,-7.675,-3.218,27.176,0,270.54,,281,270,-8.106,3.128,-3.588,24.085
5341.0,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.211,-6.749,-9.323,-7.697,-3.218,27.176,0,270.54,,281,270,-8.038,3.132,-3.59,24.126
5341.5,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.34,-6.802,-9.55,-7.773,-3.218,27.176,0,269.54,,281,270,-7.995,3.136,-3.552,24.176
5342.0,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.383,-6.753,-9.311,-7.681,-3.218,27.176,0,269.54,,281,270,-8.116,3.14,-3.566,24.194
5342.5,3.376,0.823,-35.209,3.231,9.397,4.718,36.643,4.366,-7.831,-2.771,0,38.176,38.873,9.56,3.319,-8.456,-6.777,-9.377,-7.768,-3.21,27.182,0,268.04,,282,270,-8.032,3.144,-3.599,24.252
5343.0,3.376,0.823,-35.209,3.231,9.397,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.56,3.319,-8.295,-6.776,-9.489,-7.767,-3.21,27.182,0,268.04,,282,270,-8.095,3.148,-3.562,24.327
5343.5,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.31,-6.819,-9.295,-7.653,-3.21,27.182,0,269.04,,282,270,-8.082,3.152,-3.592,24.426
5344.0,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.464,-6.631,-9.248,-7.634,-3.21,27.182,0,269.04,,282,270,-8.02,3.144,-3.564,24.471
5344.5,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.219,-6.788,-9.515,-7.723,-3.21,27.182,0,269.74,,282,270,-7.994,3.137,-3.589,24.557
5345.0,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.48,-6.757,-9.346,-7.724,-3.21,27.182,0,269.74,,282,270,-8.061,3.13,-3.591,24.593
5345.5,2.69,0.716,-33.631,3.29,9.38,4.695,36.65,4.384,-7.815,-2.779,0,38.196,38.856,9.742,3.27,-8.222,-6.747,-9.48,-7.674,-3.211,27.186,0,270.04,,282,270,-8.077,3.122,-3.582,24.613
5346.0,2.69,0.716,-33.631,3.29,9.38,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.742,3.27,-8.313,-6.736,-9.331,-7.658,-3.211,27.186,0,270.04,,282,270,-8.031,3.115,-3.575,24.574
5346.5,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.52,-6.717,-9.302,-7.684,-3.211,27.186,0,269.54,,282,270,-8.01,3.108,-3.62,24.563
5347.0,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.584,-6.794,-9.595,-7.784,-3.211,27.186,0,269.54,,282,270,-8.056,3.106,-3.546,24.53
5347.5,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.469,-6.817,-9.194,-7.771,-3.211,27.186,0,269.04,,282,270,-8.189,3.104,-3.604,24.5
5348.0,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.537,-6.761,-9.379,-7.746,-3.211,27.186,0,269.04,,282,270,-8.063,3.101,-3.563,24.515
5348.5,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.53,-6.882,-9.482,-7.75,-3.211,27.186,0,269.24,,282,270,-8.106,3.099,-3.579,24.515
5349.0,2.966,0.736,-35.209,3.266,9.351,4.69,36.651,4.388,-7.801,-2.781,0,38.209,39.001,9.467,3.33,-8.262,-6.839,-9.509,-7.725,-3.221,27.188,0,269.24,,282,270,-8.161,3.097,-3.572,24.536
5349.5,2.966,0.736,-35.209,3.266,9.351,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39.0,9.467,3.33,-8.37,-6.734,-8.996,-7.548,-3.221,27.188,0,269.54,,282,270,-8.084,3.095,-3.648,24.522
5350.0,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39.0,9.415,3.295,-8.328,-6.693,-9.229,-7.63,-3.221,27.188,0,269.54,,282,270,-7.912,3.093,-3.628,24.504
5350.5,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39.0,9.415,3.295,-8.314,-6.787,-9.412,-7.735,-3.221,27.188,0,269.14,,282,270,-7.97,3.1,-3.55,24.491
5351.0,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39.0,9.415,3.295,-8.495,-6.712,-9.296,-7.703,-3.221,27.188,0,269.14,,282,270,-8.062,3.108,-3.592,24.458
5351.5,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39.0,9.415,3.295,-8.272,-6.718,-9.371,-7.718,-3.221,27.188,0,269.54,,282,270,-8.052,3.115,-3.573,24.458
5352.0,3.552,0.865,-35.209,3.213,9.408,4.708,36.65,4.373,-7.796,-2.778,0,38.226,38.93,9.415,3.295,-8.306,-6.874,-9.307,-7.794,-3.22,27.183,0,269.54,,282,270,-8.02,3.122,-3.577,24.442
5352.5,3.552,0.865,-35.209,3.213,9.408,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.415,3.295,-8.316,-6.8,-9.385,-7.644,-3.22,27.183,0,268.34,,283,270,-8.07,3.129,-3.562,24.43
5353.0,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.392,-6.828,-9.18,-7.718,-3.22,27.183,0,268.34,,283,270,-8.036,3.136,-3.618,24.414
5353.5,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.29,-6.805,-9.49,-7.769,-3.22,27.183,0,269.54,,283,270,-8.03,3.132,-3.571,24.408
5354.0,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.33,-6.777,-9.409,-7.616,-3.22,27.183,0,269.54,,283,270,-8.088,3.129,-3.532,24.417
5354.5,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.409,-6.668,-9.2,-7.629,-3.22,27.183,0,268.24,,284,270,-8.033,3.125,-3.588,24.419
5355.0,2.911,0.771,-33.559,3.29,9.384,4.743,36.652,4.368,-7.772,-2.78,0,38.234,38.974,9.683,3.159,-8.041,-6.684,-9.326,-7.644,-3.223,27.182,0,268.24,,284,270,-7.977,3.122,-3.568,24.433
5355.5,2.911,0.771,-33.559,3.29,9.384,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39.0,9.683,3.159,-8.269,-6.784,-9.389,-7.729,-3.223,27.182,0,271.74,,283,270,-7.924,3.118,-3.548,24.441
5356.0,2.911,0.771,-33.559,3.29,9.384,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39.0,9.683,3.159,-8.508,-6.727,-9.287,-7.697,-3.223,27.182,0,271.74,,283,270,-8.043,3.115,-3.58,24.405
5356.5,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39.0,9.748,3.241,-8.397,-6.721,-9.354,-7.717,-3.223,27.182,0,270.84,,283,270,-8.055,3.111,-3.581,24.39
5357.0,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39.0,9.748,3.241,-8.469,-6.803,-9.323,-7.733,-3.223,27.182,0,270.84,,283,270,-8.047,3.108,-3.588,24.372
5357.5,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39.0,9.748,3.241,-8.062,-6.859,-9.302,-7.807,-3.223,27.182,0,271.64,,282,270,-8.082,3.104,-3.577,24.381
5358.0,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39.0,9.748,3.241,-8.243,-6.825,-9.29,-7.796,-3.223,27.182,0,271.64,,282,270,-8.007,3.1,-3.615,24.373
5358.5,2.884,0.77,-33.112,3.274,9.398,4.713,36.65,4.376,-7.762,-2.776,0,38.254,38.979,9.748,3.241,-8.451,-6.844,-9.247,-7.793,-3.207,27.187,0,270.44,,282,270,-8.038,3.097,-3.603,24.38
5359.0,2.884,0.77,-33.112,3.274,9.398,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39.0,9.748,3.241,-8.315,-6.788,-9.451,-7.665,-3.207,27.187,0,270.44,,282,270,-8.084,3.093,-3.56,24.323
5359.5,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39.0,9.58,3.274,-8.444,-6.822,-9.525,-7.86,-3.207,27.187,0,272.04,,281,270,-8.055,3.09,-3.536,24.297
5360.0,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39.0,9.58,3.274,-8.426,-6.879,-9.284,-7.774,-3.207,27.187,0,272.04,,281,270,-8.162,3.082,-3.587,24.291
5360.5,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39.0,9.58,3.274,-8.231,-6.809,-9.389,-7.676,-3.207,27.187,0,269.24,,281,270,-8.091,3.074,-3.584,24.253
5361.0,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39.0,9.58,3.274,-8.248,-6.827,-9.192,-7.724,-3.207,27.187,0,269.24,,281,270,-8.026,3.066,-3.638,24.254
5361.5,2.588,0.707,-33.724,3.251,9.437,4.696,36.651,4.375,-7.758,-2.774,0,38.257,39.023,9.58,3.274,-8.192,-6.752,-9.261,-7.581,-3.203,27.186,0,270.54,,281,270,-7.998,3.058,-3.585,24.361
5362.0,2.588,0.707,-33.724,3.251,9.437,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39.0,9.58,3.274,-8.337,-6.591,-9.15,-7.55,-3.203,27.186,0,270.54,,281,270,-7.947,3.05,-3.603,24.392
5362.5,2.588,0.707,-33.724,3.251,9.437,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39.0,9.58,3.274,-8.107,-6.766,-9.326,-7.656,-3.203,27.186,0,267.94,,282,270,-7.907,3.043,-3.577,24.427
5363.0,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39.0,9.54,3.346,-8.341,-6.622,-9.117,-7.581,-3.203,27.186,0,267.94,,282,270,-7.963,3.035,-3.614,24.444
5363.5,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39.0,9.54,3.346,-8.044,-6.685,-9.179,-7.639,-3.203,27.186,0,268.84,,283,270,-7.915,3.036,-3.595,24.481
5364.0,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39.0,9.54,3.346,-8.083,-6.712,-9.327,-7.584,-3.203,27.186,0,268.84,,283,270,-7.887,3.038,-3.559,24.43
5364.5,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39.0,9.54,3.346,-8.223,-6.635,-9.101,-7.571,-3.203,27.186,0,267.14,,284,270,-7.926,3.039,-3.565,24.452
5365.0,3.112,0.792,-34.833,3.248,9.424,4.684,36.64,4.368,-7.726,-2.772,0,38.281,39.081,9.54,3.346,-8.204,-6.677,-9.169,-7.636,-3.218,27.183,0,267.14,,284,270,-7.882,3.04,-3.539,24.517
5365.5,3.112,0.792,-34.833,3.248,9.424,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.54,3.346,-8.121,-6.719,-9.43,-7.696,-3.218,27.183,0,268.44,,285,270,-7.922,3.041,-3.486,24.553
5366.0,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.304,-6.751,-9.571,-7.737,-3.218,27.183,0,268.44,,285,270,-7.992,3.042,-3.502,24.537
5366.5,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.452,-6.75,-9.509,-7.691,-3.218,27.183,0,266.64,,286,270,-8.091,3.037,-3.532,24.599
5367.0,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.239,-6.74,-9.081,-7.596,-3.218,27.183,0,266.64,,286,270,-8.101,3.032,-3.607,24.602
5367.5,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.471,-6.687,-9.357,-7.684,-3.218,27.183,0,273.64,,285,270,-7.914,3.027,-3.547,24.564
5368.0,2.717,0.745,-33.645,3.263,9.394,4.699,36.674,4.363,-7.687,-2.773,0,38.285,39.02,9.581,3.228,-8.098,-6.756,-9.413,-7.774,-3.215,27.175,0,273.64,,285,270,-8.05,3.022,-3.552,24.522
5368.5,2.717,0.745,-33.645,3.263,9.394,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39.0,9.581,3.228,-8.427,-6.829,-9.362,-7.691,-3.215,27.175,0,271.24,,284,270,-8.01,3.017,-3.535,24.518
5369.0,2.717,0.745,-33.645,3.263,9.394,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39.0,9.581,3.228,-8.208,-6.809,-9.377,-7.664,-3.215,27.175,0,271.24,,284,270,-8.077,3.012,-3.632,24.538
5369.5,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39.0,9.565,3.163,-8.24,-6.645,-8.873,-7.456,-3.215,27.175,0,273.94,,283,270,-8.014,3.007,-3.554,24.501
5370.0,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39.0,9.565,3.163,-7.971,-6.764,-9.225,-7.71,-3.215,27.175,0,273.94,,283,270,-7.804,3.001,-3.595,24.516
5370.5,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39.0,9.565,3.163,-8.153,-6.782,-9.189,-7.615,-3.215,27.175,0,271.84,,282,270,-7.917,2.996,-3.552,24.535
5371.0,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39.0,9.565,3.163,-8.285,-6.699,-9.032,-7.569,-3.215,27.175,0,271.84,,282,270,-7.935,2.99,-3.589,24.562
5371.5,2.664,0.739,-33.925,3.297,9.422,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.068,9.565,3.163,-8.193,-6.676,-9.13,-7.641,-3.207,27.18,0,272.54,,281,270,-7.896,2.985,-3.587,24.527
5372.0,2.664,0.739,-33.925,3.297,9.422,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.565,3.163,-8.092,-6.725,-9.359,-7.63,-3.207,27.18,0,272.54,,281,270,-7.91,2.98,-3.546,24.511
5372.5,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.292,-6.73,-9.305,-7.65,-3.207,27.18,0,271.54,,280,270,-7.952,2.975,-3.535,24.485
5373.0,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.453,-6.66,-9.277,-7.646,-3.207,27.18,0,271.54,,280,270,-7.994,2.972,-3.571,24.425
5373.5,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.026,-6.737,-9.305,-7.568,-3.207,27.18,0,272.44,,279,270,-8.009,2.969,-3.547,24.409
5374.0,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.235,-6.642,-9.173,-7.578,-3.207,27.18,0,272.44,,279,270,-7.909,2.967,-3.555,24.364
5374.5,2.81,0.761,-33.125,3.28,9.414,4.697,36.656,4.357,-7.684,-2.778,0,38.315,39.093,9.567,3.185,-8.361,-6.652,-9.194,-7.61,-3.214,27.171,0,269.14,,279,270,-7.907,2.964,-3.558,24.339
5375.0,2.81,0.761,-33.125,3.28,9.414,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.567,3.185,-8.197,-6.733,-9.464,-7.711,-3.214,27.171,0,269.14,,279,270,-7.954,2.962,-3.507,24.324
5375.5,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.305,-6.733,-9.551,-7.712,-3.214,27.171,0,269.24,,279,270,-8.026,2.959,-3.484,24.307
5376.0,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.398,-6.729,-9.691,-7.806,-3.214,27.171,0,269.24,,279,270,-8.075,2.965,-3.517,24.296
5376.5,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.409,-6.838,-9.494,-7.773,-3.214,27.171,0,267.84,,280,270,-8.156,2.971,-3.521,24.282
5377.0,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.27,-6.717,-9.137,-7.638,-3.214,27.171,0,267.84,,280,270,-8.128,2.977,-3.585,24.232
5377.5,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.409,-6.699,-9.351,-7.695,-3.214,27.171,0,266.94,,281,270,-7.941,2.983,-3.543,24.165
5378.0,3.34,0.758,-35.209,3.251,9.475,4.728,36.691,4.356,-7.669,-2.775,0,38.322,39.137,9.461,3.305,-8.237,-6.734,-9.493,-7.728,-3.21,27.166,0,266.94,,281,270,-8.038,2.989,-3.507,24.106
5378.5,3.34,0.758,-35.209,3.251,9.475,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.461,3.305,-8.491,-6.631,-9.219,-7.6,-3.21,27.166,0,266.54,,282,270,-8.048,2.995,-3.559,24.085
5379.0,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.014,-6.733,-9.323,-7.566,-3.21,27.166,0,266.54,,282,270,-7.985,3.001,-3.522,24.044
5379.5,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.185,-6.776,-9.074,-7.617,-3.21,27.166,0,267.44,,283,270,-7.909,3.009,-3.547,23.986
5380.0,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.027,-6.658,-9.248,-7.554,-3.21,27.166,0,267.44,,283,270,-7.913,3.017,-3.484,23.97
5380.5,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.249,-6.702,-9.264,-7.561,-3.21,27.166,0,269.24,,283,270,-7.872,3.025,-3.544,23.912
5381.0,3.497,0.849,-35.209,3.239,9.514,4.728,36.665,4.374,-7.669,-2.772,0,38.336,39.157,9.335,3.325,-8.371,-6.663,-9.274,-7.6,-3.207,27.161,0,269.24,,283,270,-7.944,3.032,-3.536,23.894
5381.5,3.497,0.849,-35.209,3.239,9.514,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.335,3.325,-8.281,-6.695,-9.161,-7.571,-3.207,27.161,0,269.94,,283,270,-7.977,3.04,-3.536,23.892
5382.0,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.406,-6.672,-9.28,-7.655,-3.207,27.161,0,269.94,,283,270,-7.927,3.048,-3.514,23.954
5382.5,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.287,-6.69,-9.382,-7.668,-3.207,27.161,0,269.94,,283,270,-8.003,3.052,-3.516,24.008
5383.0,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.204,-6.703,-9.511,-7.735,-3.207,27.161,0,269.94,,283,270,-8.007,3.056,-3.486,24.033
5383.5,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.433,-6.745,-9.526,-7.765,-3.207,27.161,0,271.74,,282,270,-8.038,3.06,-3.488,24.089
5384.0,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.219,-6.715,-9.453,-7.614,-3.207,27.161,0,271.74,,282,270,-8.117,3.064,-3.571,24.118
5384.5,3.304,0.783,-35.209,3.196,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.355,39.161,9.469,3.444,-8.388,-6.669,-9.281,-7.607,-3.209,27.167,0,271.24,,281,270,-8.0,3.068,-3.533,24.099
5385.0,3.304,0.783,-35.209,3.196,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.469,3.444,-8.055,-6.723,-9.38,-7.669,-3.209,27.167,0,271.24,,281,270,-7.986,3.072,-3.521,24.153
5385.5,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.275,-6.735,-9.106,-7.507,-3.209,27.167,0,271.14,,280,270,-7.957,3.076,-3.518,24.203
5386.0,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.328,-6.579,-9.135,-7.523,-3.209,27.167,0,271.14,,280,270,-7.906,3.076,-3.517,24.2
5386.5,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.08,-6.69,-9.323,-7.614,-3.209,27.167,0,270.94,,280,270,-7.891,3.076,-3.527,24.193
5387.0,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.302,-6.657,-9.235,-7.565,-3.209,27.167,0,270.94,,280,270,-7.927,3.076,-3.538,24.22
5387.5,3.093,0.726,-35.209,3.249,9.463,4.699,36.695,4.338,-7.634,-2.761,0,38.362,39.233,9.499,3.144,-8.328,-6.6,-9.176,-7.571,-3.206,27.157,0,269.24,,280,270,-7.94,3.077,-3.504,24.247
5388.0,3.093,0.726,-35.209,3.249,9.463,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.499,3.144,-8.209,-6.64,-8.963,-7.476,-3.206,27.157,0,269.24,,280,270,-7.919,3.077,-3.544,24.236
5388.5,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.103,-6.677,-9.264,-7.664,-3.206,27.157,0,268.54,,281,270,-7.822,3.077,-3.504,24.245
5389.0,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.122,-6.686,-9.398,-7.574,-3.206,27.157,0,268.54,,281,270,-7.927,3.084,-3.474,24.276
5389.5,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.226,-6.692,-9.468,-7.761,-3.206,27.157,0,269.14,,281,270,-7.945,3.091,-3.461,24.334
5390.0,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.331,-6.829,-9.292,-7.727,-3.206,27.157,0,269.14,,281,270,-8.037,3.097,-3.499,24.38
5390.5,3.484,0.917,-34.759,3.221,9.467,4.731,36.698,4.353,-7.618,-2.766,0,38.377,39.192,9.549,3.377,-8.346,-6.72,-9.402,-7.664,-3.207,27.162,0,267.54,,282,270,-8.045,3.103,-3.496,24.392
5391.0,3.484,0.917,-34.759,3.221,9.467,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.549,3.377,-8.408,-6.793,-9.4,-7.769,-3.207,27.162,0,267.54,,282,270,-8.033,3.11,-3.554,24.411
5391.5,3.484,0.917,-34.759,3.221,9.467,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.549,3.377,-8.389,-6.622,-9.158,-7.602,-3.207,27.162,0,268.94,,283,270,-8.092,3.116,-3.538,24.338
5392.0,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-7.936,-6.704,-9.242,-7.539,-3.207,27.162,0,268.94,,283,270,-7.943,3.122,-3.536,24.283
5392.5,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-8.213,-6.588,-9.077,-7.528,-3.207,27.162,0,268.14,,284,270,-7.855,3.124,-3.551,24.265
5393.0,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-8.421,-6.669,-9.439,-7.669,-3.207,27.162,0,268.14,,284,270,-7.851,3.127,-3.478,24.269
5393.5,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-8.275,-6.824,-9.245,-7.787,-3.207,27.162,0,270.94,,284,270,-8.05,3.129,-3.509,24.276
5394.0,3.271,0.772,-35.209,3.264,9.459,4.707,36.708,4.35,-7.597,-2.768,0,38.387,39.146,9.465,3.304,-8.138,-6.708,-9.342,-7.553,-3.207,27.161,0,270.94,,284,270,-8.033,3.131,-3.562,24.237
5394.5,3.271,0.772,-35.209,3.264,9.459,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.465,3.304,-8.237,-6.557,-8.971,-7.496,-3.207,27.161,0,270.34,,284,270,-7.935,3.134,-3.509,24.185
5395.0,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-7.96,-6.669,-9.213,-7.516,-3.207,27.161,0,270.34,,284,270,-7.815,3.136,-3.527,24.132
5395.5,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-8.2,-6.672,-9.168,-7.615,-3.207,27.161,0,269.84,,284,270,-7.84,3.141,-3.528,24.085
5396.0,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-8.076,-6.667,-9.325,-7.664,-3.207,27.161,0,269.84,,284,270,-7.913,3.147,-3.507,24.032
5396.5,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-8.501,-6.765,-9.472,-7.788,-3.207,27.161,0,270.84,,284,270,-7.933,3.152,-3.471,23.991
5397.0,3.475,0.855,-35.209,3.257,9.463,4.722,36.717,4.357,-7.568,-2.758,0,38.398,39.207,9.389,3.338,-8.243,-6.761,-9.419,-7.788,-3.2,27.151,0,270.84,,284,270,-8.131,3.158,-3.485,23.984
5397.5,3.475,0.855,-35.209,3.257,9.463,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.389,3.338,-8.435,-6.798,-9.338,-7.74,-3.2,27.151,0,272.04,,283,270,-8.053,3.163,-3.509,23.955
5398.0,3.475,0.855,-35.209,3.257,9.463,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.389,3.338,-8.149,-6.692,-9.43,-7.626,-3.2,27.151,0,272.04,,283,270,-8.078,3.168,-3.503,23.895
5398.5,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-8.279,-6.761,-9.422,-7.73,-3.2,27.151,0,272.14,,282,270,-7.974,3.173,-3.576,23.869
5399.0,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-8.343,-6.593,-9.159,-7.556,-3.2,27.151,0,272.14,,282,270,-8.048,3.175,-3.53,23.84
5399.5,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-7.872,-6.656,-9.165,-7.557,-3.2,27.151,0,271.14,,281,270,-7.913,3.176,-3.542,23.785
5400.0,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-8.282,-6.622,-9.112,-7.47,-3.2,27.151,0,271.14,,281,270,-7.813,3.178,-3.469,23.733
5400.5,3.276,0.743,-35.209,3.239,9.467,4.703,36.687,4.359,-7.569,-2.763,0,38.409,39.198,9.464,3.303,-8.253,-6.74,-9.256,-7.711,-3.188,27.154,0,270.04,,281,270,-7.872,3.179,-3.478,23.714
5401.0,3.276,0.743,-35.209,3.239,9.467,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.464,3.303,-8.308,-6.584,-9.226,-7.615,-3.188,27.154,0,270.04,,281,270,-7.99,3.181,-3.491,23.681
5401.5,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-8.491,-6.663,-9.33,-7.642,-3.188,27.154,0,270.94,,281,270,-7.933,3.183,-3.483,23.74
5402.0,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-7.896,-6.646,-9.252,-7.583,-3.188,27.154,0,270.94,,281,270,-8.031,3.177,-3.476,23.82
5402.5,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-8.284,-6.738,-9.321,-7.692,-3.188,27.154,0,270.24,,281,270,-7.844,3.172,-3.456,23.841
5403.0,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-8.245,-6.748,-9.194,-7.612,-3.188,27.154,0,270.24,,281,270,-8.009,3.166,-3.488,23.864
5403.5,2.847,0.718,-34.448,3.342,9.473,4.687,36.715,4.358,-7.559,-2.753,0,38.414,39.2,9.543,3.044,-8.279,-6.576,-9.118,-7.522,-3.188,27.157,0,269.14,,281,270,-7.949,3.161,-3.474,23.921
5404.0,2.847,0.718,-34.448,3.342,9.473,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.543,3.044,-8.009,-6.686,-9.208,-7.574,-3.188,27.157,0,269.14,,281,270,-7.874,3.156,-3.512,23.99
5404.5,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.013,-6.661,-9.197,-7.472,-3.188,27.157,0,269.54,,281,270,-7.869,3.151,-3.479,24.034
5405.0,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.238,-6.709,-9.056,-7.57,-3.188,27.157,0,269.54,,281,270,-7.836,3.153,-3.485,24.04
5405.5,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.139,-6.709,-9.349,-7.718,-3.188,27.157,0,267.84,,282,270,-7.893,3.156,-3.481,24.077
5406.0,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.223,-6.532,-9.008,-7.474,-3.188,27.157,0,267.84,,282,270,-7.979,3.158,-3.517,24.093
5406.5,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-7.933,-6.613,-9.185,-7.529,-3.188,27.157,0,269.54,,282,270,-7.809,3.16,-3.489,24.105
5407.0,3.295,0.787,-35.209,3.26,9.515,4.689,36.701,4.351,-7.551,-2.751,0,38.419,39.255,9.388,3.281,-8.024,-6.657,-9.008,-7.515,-3.201,27.148,0,269.54,,282,270,-7.815,3.162,-3.484,24.124
5407.5,3.295,0.787,-35.209,3.26,9.515,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.388,3.281,-8.183,-6.599,-9.113,-7.553,-3.201,27.148,0,268.94,,283,270,-7.801,3.165,-3.483,24.149
5408.0,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-8.149,-6.653,-9.243,-7.523,-3.201,27.148,0,268.94,,283,270,-7.862,3.167,-3.471,24.167
5408.5,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-8.01,-6.646,-9.326,-7.656,-3.201,27.148,0,267.64,,284,270,-7.892,3.162,-3.484,24.08
