t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5409.0,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-8.092,-6.672,-8.979,-7.45,-3.201,27.148,0,267.64,,284,270,-7.909,3.157,-3.465,24.023
5409.5,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-7.832,-6.59,-8.994,-7.492,-3.201,27.148,0,269.54,,284,270,-7.798,3.152,-3.511,23.994
5410.0,2.863,0.769,-34.128,3.3,9.45,4.698,36.701,4.352,-7.521,-2.744,0,38.423,39.183,9.528,3.163,-8.209,-6.698,-9.317,-7.711,-3.202,27.15,0,269.54,,284,270,-7.727,3.147,-3.455,23.977
5410.5,2.863,0.769,-34.128,3.3,9.45,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.528,3.163,-8.209,-6.742,-9.36,-7.711,-3.202,27.15,0,271.34,,283,270,-7.984,3.143,-3.456,23.93
5411.0,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-8.251,-6.666,-8.961,-7.593,-3.202,27.15,0,271.34,,283,270,-8.005,3.138,-3.504,23.913
5411.5,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-8.317,-6.627,-9.087,-7.564,-3.202,27.15,0,270.84,,283,270,-7.868,3.131,-3.505,23.891
5412.0,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-7.795,-6.665,-9.086,-7.605,-3.202,27.15,0,270.84,,283,270,-7.899,3.125,-3.506,23.855
5412.5,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-8.238,-6.704,-9.123,-7.576,-3.202,27.15,0,270.14,,283,270,-7.788,3.118,-3.485,23.829
5413.0,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-7.809,-6.723,-9.12,-7.673,-3.202,27.15,0,270.14,,283,270,-7.91,3.112,-3.497,23.818
5413.5,2.733,0.713,-34.641,3.244,9.439,4.675,36.684,4.361,-7.528,-2.776,0,38.421,39.186,9.461,3.146,-8.14,-6.527,-8.966,-7.453,-3.199,27.136,0,269.54,,283,270,-7.831,3.106,-3.476,23.813
5414.0,2.733,0.713,-34.641,3.244,9.439,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.461,3.146,-7.722,-6.581,-8.949,-7.482,-3.199,27.136,0,269.54,,283,270,-7.771,3.1,-3.523,23.798
5414.5,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-8.079,-6.643,-9.177,-7.522,-3.199,27.136,0,270.74,,283,270,-7.683,3.094,-3.436,23.789
5415.0,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-8.163,-6.722,-9.066,-7.623,-3.199,27.136,0,270.74,,283,270,-7.855,3.092,-3.489,23.779
5415.5,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-7.82,-6.633,-9.089,-7.513,-3.199,27.136,0,269.94,,283,270,-7.893,3.09,-3.45,23.711
5416.0,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-8.158,-6.577,-9.004,-7.477,-3.199,27.136,0,269.94,,283,270,-7.764,3.088,-3.479,23.668
5416.5,2.973,0.776,-34.717,3.207,9.448,4.68,36.71,4.353,-7.497,-2.757,0,38.423,39.17,9.576,3.277,-8.153,-6.71,-9.137,-7.629,-3.203,27.146,0,270.34,,283,270,-7.804,3.086,-3.51,23.648
5417.0,2.973,0.776,-34.717,3.207,9.448,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.576,3.277,-8.094,-6.605,-8.896,-7.535,-3.203,27.146,0,270.34,,283,270,-7.907,3.084,-3.5,23.626
5417.5,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-7.769,-6.641,-9.038,-7.45,-3.203,27.146,0,269.94,,283,270,-7.782,3.082,-3.468,23.657
5418.0,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-8.036,-6.604,-9.012,-7.436,-3.203,27.146,0,269.94,,283,270,-7.725,3.084,-3.467,23.664
5418.5,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-8.058,-6.492,-8.784,-7.43,-3.203,27.146,0,269.44,,283,270,-7.772,3.086,-3.477,23.696
5419.0,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-8.161,-6.692,-8.955,-7.62,-3.203,27.146,0,269.44,,283,270,-7.691,3.088,-3.457,23.717
5419.5,3.195,0.79,-35.209,3.253,9.431,4.684,36.696,4.369,-7.476,-2.759,0,38.423,39.158,9.43,3.127,-7.782,-6.684,-8.839,-7.592,-3.211,27.148,0,270.64,,283,270,-7.857,3.089,-3.454,23.798
5420.0,3.195,0.79,-35.209,3.253,9.431,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.43,3.127,-7.774,-6.657,-8.846,-7.475,-3.211,27.148,0,270.64,,283,270,-7.724,3.091,-3.45,23.834
5420.5,3.195,0.79,-35.209,3.253,9.431,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.43,3.127,-8.061,-6.632,-9.039,-7.575,-3.211,27.148,0,270.24,,283,270,-7.688,3.093,-3.44,23.872
5421.0,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-7.88,-6.646,-9.031,-7.558,-3.211,27.148,0,270.24,,283,270,-7.827,3.095,-3.431,23.885
5421.5,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-7.943,-6.641,-9.144,-7.612,-3.211,27.148,0,270.04,,283,270,-7.779,3.087,-3.421,23.919
5422.0,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-8.295,-6.643,-9.174,-7.613,-3.211,27.148,0,270.04,,283,270,-7.835,3.08,-3.422,23.909
5422.5,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-8.064,-6.768,-9.033,-7.662,-3.211,27.148,0,270.24,,283,270,-7.931,3.072,-3.468,23.956
5423.0,2.637,0.661,-35.209,3.245,9.493,4.691,36.723,4.357,-7.44,-2.763,0,38.416,39.192,9.372,3.156,-7.919,-6.656,-8.61,-7.361,-3.207,27.142,0,270.24,,283,270,-7.882,3.065,-3.479,23.938
5423.5,2.637,0.661,-35.209,3.245,9.493,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.372,3.156,-8.051,-6.522,-8.86,-7.437,-3.207,27.142,0,269.94,,283,270,-7.637,3.058,-3.446,23.949
5424.0,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.879,-6.522,-8.795,-7.224,-3.207,27.142,0,269.94,,283,270,-7.717,3.051,-3.43,23.929
5424.5,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.984,-6.458,-8.807,-7.318,-3.207,27.142,0,269.94,,283,270,-7.605,3.052,-3.42,23.967
5425.0,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.613,-6.574,-8.778,-7.374,-3.207,27.142,0,269.94,,283,270,-7.642,3.053,-3.433,23.996
5425.5,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.79,-6.558,-8.888,-7.342,-3.207,27.142,0,270.64,,283,270,-7.585,3.054,-3.39,24.008
5426.0,3.098,0.78,-34.168,3.274,9.384,4.698,36.688,4.374,-7.435,-2.765,0,38.42,39.166,9.544,3.047,-8.044,-6.572,-8.857,-7.463,-3.211,27.146,0,270.64,,283,270,-7.645,3.054,-3.415,24.035
5426.5,3.098,0.78,-34.168,3.274,9.384,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.544,3.047,-7.933,-6.493,-8.91,-7.461,-3.211,27.146,0,270.34,,283,270,-7.734,3.055,-3.41,24.145
5427.0,3.098,0.78,-34.168,3.274,9.384,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.544,3.047,-7.904,-6.515,-8.931,-7.388,-3.211,27.146,0,270.34,,283,270,-7.699,3.056,-3.382,24.21
5427.5,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-8.18,-6.585,-9.246,-7.584,-3.211,27.146,0,269.84,,283,270,-7.685,3.056,-3.342,24.297
5428.0,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-8.068,-6.634,-9.26,-7.677,-3.211,27.146,0,269.84,,283,270,-7.899,3.065,-3.353,24.324
5428.5,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-8.222,-6.63,-9.034,-7.462,-3.211,27.146,0,270.24,,283,270,-7.91,3.074,-3.394,24.338
5429.0,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-7.688,-6.501,-9.048,-7.439,-3.211,27.146,0,270.24,,283,270,-7.837,3.083,-3.37,24.382
5429.5,3.599,0.841,-35.209,3.178,9.472,4.666,36.735,4.357,-7.403,-2.775,0,38.408,39.119,9.481,3.23,-7.952,-6.504,-8.774,-7.29,-3.21,27.156,0,270.34,,283,270,-7.669,3.091,-3.38,24.461
5430.0,3.599,0.841,-35.209,3.178,9.472,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.481,3.23,-8.052,-6.574,-9.01,-7.478,-3.21,27.156,0,270.34,,283,270,-7.63,3.1,-3.426,24.629
5430.5,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-7.805,-6.576,-8.746,-7.393,-3.21,27.156,0,271.24,,282,270,-7.779,3.108,-3.367,24.605
5431.0,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-7.589,-6.558,-8.886,-7.455,-3.21,27.156,0,271.24,,282,270,-7.63,3.114,-3.398,24.579
5431.5,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-7.81,-6.537,-8.967,-7.345,-3.21,27.156,0,270.34,,282,270,-7.622,3.12,-3.364,24.509
5432.0,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-8.004,-6.597,-8.927,-7.463,-3.21,27.156,0,270.34,,282,270,-7.664,3.126,-3.364,24.489
5432.5,3.489,0.821,-35.209,3.204,9.408,4.692,36.703,4.343,-7.397,-2.787,0,38.396,39.097,9.524,3.336,-8.055,-6.506,-8.997,-7.487,-3.221,27.145,0,270.84,,282,270,-7.748,3.132,-3.355,24.499
5433.0,3.489,0.821,-35.209,3.204,9.408,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.524,3.336,-8.015,-6.525,-9.042,-7.522,-3.221,27.145,0,270.84,,282,270,-7.762,3.138,-3.367,24.48
5433.5,3.489,0.821,-35.209,3.204,9.408,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.524,3.336,-7.926,-6.559,-9.116,-7.528,-3.221,27.145,0,270.64,,282,270,-7.776,3.144,-3.339,24.52
5434.0,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-8.009,-6.554,-9.155,-7.552,-3.221,27.145,0,270.64,,282,270,-7.782,3.149,-3.379,24.545
5434.5,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-8.16,-6.499,-8.868,-7.406,-3.221,27.145,0,270.24,,282,270,-7.818,3.145,-3.338,24.586
5435.0,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-7.986,-6.59,-8.828,-7.526,-3.221,27.145,0,270.24,,282,270,-7.733,3.141,-3.356,24.608
5435.5,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-7.995,-6.649,-8.838,-7.533,-3.221,27.145,0,271.04,,281,270,-7.732,3.137,-3.372,24.612
5436.0,2.9,0.783,-34.627,3.29,9.45,4.747,36.724,4.374,-7.372,-2.775,0,38.402,39.124,9.52,3.357,-7.894,-6.571,-9.028,-7.537,-3.205,27.156,0,271.04,,281,270,-7.754,3.133,-3.321,24.67
5436.5,2.9,0.783,-34.627,3.29,9.45,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.52,3.357,-7.82,-6.554,-8.634,-7.394,-3.205,27.156,0,269.84,,281,270,-7.757,3.13,-3.409,24.7
5437.0,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-8.009,-6.599,-9.035,-7.522,-3.205,27.156,0,269.84,,281,270,-7.6,3.126,-3.387,24.636
5437.5,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-7.828,-6.701,-8.739,-7.602,-3.205,27.156,0,269.74,,281,270,-7.791,3.115,-3.382,24.572
5438.0,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-7.803,-6.611,-8.869,-7.591,-3.205,27.156,0,269.74,,281,270,-7.718,3.104,-3.376,24.575
5438.5,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-7.867,-6.551,-8.925,-7.486,-3.205,27.156,0,268.54,,282,270,-7.718,3.093,-3.361,24.655
5439.0,2.456,0.682,-33.719,3.305,9.424,4.704,36.7,4.37,-7.37,-2.773,0,38.375,39.036,9.542,3.18,-7.761,-6.504,-8.72,-7.344,-3.213,27.146,0,268.54,,282,270,-7.707,3.083,-3.352,24.606
5439.5,2.456,0.682,-33.719,3.305,9.424,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39.0,9.542,3.18,-8.074,-6.431,-8.802,-7.369,-3.213,27.146,0,268.94,,283,270,-7.582,3.073,-3.345,24.612
5440.0,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39.0,9.493,3.277,-7.764,-6.513,-9.006,-7.443,-3.213,27.146,0,268.94,,283,270,-7.669,3.063,-3.321,24.605
5440.5,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39.0,9.493,3.277,-7.989,-6.515,-9.099,-7.412,-3.213,27.146,0,269.64,,283,270,-7.681,3.058,-3.279,24.572
5441.0,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39.0,9.493,3.277,-8.122,-6.398,-8.936,-7.364,-3.213,27.146,0,269.64,,283,270,-7.754,3.054,-3.322,24.411
5441.5,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39.0,9.493,3.277,-8.084,-6.411,-8.87,-7.384,-3.213,27.146,0,271.04,,282,270,-7.705,3.05,-3.339,24.472
5442.0,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39.0,9.493,3.277,-7.956,-6.424,-8.922,-7.35,-3.213,27.146,0,271.04,,282,270,-7.687,3.046,-3.279,24.481
5442.5,2.808,0.748,-34.587,3.253,9.396,4.699,36.716,4.377,-7.369,-2.775,0,38.37,39.034,9.493,3.277,-8.07,-6.406,-8.933,-7.369,-3.216,27.152,0,270.64,,282,270,-7.663,3.042,-3.285,24.507
5443.0,2.808,0.748,-34.587,3.253,9.396,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39.0,9.493,3.277,-8.147,-6.417,-8.909,-7.397,-3.216,27.152,0,270.64,,282,270,-7.694,3.038,-3.307,24.521
5443.5,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39.0,9.441,3.402,-7.868,-6.462,-8.987,-7.433,-3.216,27.152,0,270.84,,282,270,-7.717,3.035,-3.308,24.562
5444.0,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39.0,9.441,3.402,-7.814,-6.441,-9.115,-7.44,-3.216,27.152,0,270.84,,282,270,-7.687,3.039,-3.27,24.669
5444.5,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39.0,9.441,3.402,-7.896,-6.462,-8.96,-7.238,-3.216,27.152,0,270.24,,282,270,-7.702,3.044,-3.232,24.807
5445.0,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39.0,9.441,3.402,-7.975,-6.51,-9.054,-7.477,-3.216,27.152,0,270.24,,282,270,-7.639,3.049,-3.32,24.812
5445.5,3.322,0.784,-35.209,3.226,9.413,4.693,36.71,4.366,-7.347,-2.79,0,38.352,38.953,9.441,3.402,-8.071,-6.485,-9.077,-7.478,-3.222,27.142,0,269.14,,282,270,-7.754,3.053,-3.229,24.842
5446.0,3.322,0.784,-35.209,3.226,9.413,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39.0,9.441,3.402,-7.747,-6.513,-8.65,-7.366,-3.222,27.142,0,269.14,,282,270,-7.778,3.057,-3.328,24.817
5446.5,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39.0,9.31,3.216,-7.944,-6.38,-8.908,-7.334,-3.222,27.142,0,269.44,,282,270,-7.569,3.062,-3.275,24.841
5447.0,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39.0,9.31,3.216,-7.711,-6.406,-8.993,-7.276,-3.222,27.142,0,269.44,,282,270,-7.642,3.062,-3.235,24.837
5447.5,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39.0,9.31,3.216,-7.84,-6.466,-8.598,-7.256,-3.222,27.142,0,269.74,,282,270,-7.597,3.062,-3.296,24.83
5448.0,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39.0,9.31,3.216,-7.826,-6.456,-8.949,-7.415,-3.222,27.142,0,269.74,,282,270,-7.54,3.063,-3.212,24.801
5448.5,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39.0,9.31,3.216,-7.914,-6.445,-9.082,-7.3,-3.222,27.142,0,269.44,,282,270,-7.661,3.063,-3.23,24.726
5449.0,3.082,0.749,-35.209,3.284,9.487,4.717,36.706,4.372,-7.318,-2.788,0,38.333,38.948,9.31,3.216,-7.818,-6.472,-8.94,-7.3,-3.221,27.149,0,269.44,,282,270,-7.685,3.063,-3.229,24.659
5449.5,3.082,0.749,-35.209,3.284,9.487,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.31,3.216,-7.972,-6.432,-9.114,-7.352,-3.221,27.149,0,269.14,,282,270,-7.632,3.064,-3.213,24.557
5450.0,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-8.053,-6.405,-9.004,-7.369,-3.221,27.149,0,269.14,,282,270,-7.718,3.064,-3.225,24.37
5450.5,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-8.106,-6.419,-8.96,-7.407,-3.221,27.149,0,268.84,,283,270,-7.708,3.056,-3.248,24.36
5451.0,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-8.102,-6.499,-9.163,-7.519,-3.221,27.149,0,268.84,,283,270,-7.723,3.047,-3.212,24.27
5451.5,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-7.959,-6.545,-8.894,-7.488,-3.221,27.149,0,269.84,,283,270,-7.821,3.039,-3.254,24.206
5452.0,2.552,0.621,-35.209,3.26,9.547,4.723,36.731,4.369,-7.305,-2.784,0,38.319,38.943,9.483,3.221,-7.835,-6.41,-8.987,-7.327,-3.213,27.133,0,269.84,,283,270,-7.721,3.031,-3.225,24.231
5452.5,2.552,0.621,-35.209,3.26,9.547,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.483,3.221,-7.947,-6.55,-8.989,-7.54,-3.213,27.133,0,270.04,,283,270,-7.64,3.023,-3.27,24.259
5453.0,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.937,-6.472,-9.106,-7.369,-3.213,27.133,0,270.04,,283,270,-7.756,3.016,-3.245,24.348
5453.5,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.998,-6.509,-8.945,-7.294,-3.213,27.133,0,270.34,,283,270,-7.721,3.018,-3.256,24.405
5454.0,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.629,-6.417,-8.46,-7.196,-3.213,27.133,0,270.34,,283,270,-7.686,3.02,-3.335,24.492
5454.5,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.679,-6.347,-8.814,-7.244,-3.213,27.133,0,270.54,,283,270,-7.425,3.022,-3.271,24.562
5455.0,3.151,0.733,-35.209,3.271,9.458,4.751,36.675,4.365,-7.328,-2.785,0,38.299,38.87,9.498,3.364,-7.688,-6.372,-9.012,-7.331,-3.228,27.122,0,270.54,,283,270,-7.521,3.024,-3.201,24.628
5455.5,3.151,0.733,-35.209,3.271,9.458,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.498,3.364,-7.899,-6.503,-8.807,-7.38,-3.228,27.122,0,270.24,,283,270,-7.647,3.028,-3.164,24.664
5456.0,3.151,0.733,-35.209,3.271,9.458,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.498,3.364,-7.966,-6.5,-8.931,-7.487,-3.228,27.122,0,270.24,,283,270,-7.647,3.028,-3.108,24.695
5456.5,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.957,-6.295,-8.796,-7.248,-3.228,27.122,0,271.44,,282,270,-7.721,3.03,-3.085,24.704
5457.0,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.84,-6.39,-8.926,-7.356,-3.228,27.122,0,271.44,,282,270,-7.574,3.037,-3.041,24.693
5457.5,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.79,-6.325,-9.004,-7.252,-3.228,27.122,0,271.04,,281,270,-7.628,3.044,-2.987,24.686
5458.0,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.956,-6.404,-8.865,-7.354,-3.228,27.122,0,271.04,,281,270,-7.593,3.051,-3.006,24.66
5458.5,3.458,0.794,-35.209,3.244,9.475,4.69,36.701,4.379,-7.293,-2.794,0,38.291,38.858,9.474,3.206,-7.764,-6.274,-8.882,-7.224,-3.224,27.114,0,270.34,,281,270,-7.645,3.058,-2.901,24.628
5459.0,3.458,0.794,-35.209,3.244,9.475,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.474,3.206,-7.825,-6.199,-8.722,-7.113,-3.224,27.114,0,270.34,,281,270,-7.536,3.064,-2.902,24.63
5459.5,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.892,-6.25,-8.724,-7.204,-3.224,27.114,0,271.44,,280,270,-7.465,3.071,-2.862,24.648
5460.0,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.945,-6.28,-8.906,-7.316,-3.224,27.114,0,271.44,,280,270,-7.518,3.072,-2.808,24.648
5460.5,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.714,-6.246,-8.911,-7.231,-3.224,27.114,0,271.24,,279,270,-7.612,3.073,-2.789,24.598
5461.0,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.822,-6.08,-8.582,-7.021,-3.224,27.114,0,271.24,,279,270,-7.525,3.074,-2.792,24.579
5461.5,3.148,0.844,-34.211,3.341,9.396,4.724,36.698,4.372,-7.277,-2.792,0,38.273,38.904,9.527,3.194,-7.918,-6.007,-8.598,-7.03,-3.235,27.112,0,269.94,,279,270,-7.376,3.076,-2.739,24.521
5462.0,3.148,0.844,-34.211,3.341,9.396,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.527,3.194,-7.492,-6.11,-8.723,-7.033,-3.235,27.112,0,269.94,,279,270,-7.388,3.077,-2.663,24.445
5462.5,3.148,0.844,-34.211,3.341,9.396,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.527,3.194,-7.81,-6.112,-8.509,-6.995,-3.235,27.112,0,269.74,,279,270,-7.34,3.078,-2.633,24.421
5463.0,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.839,-6.012,-8.543,-6.987,-3.235,27.112,0,269.74,,279,270,-7.357,3.079,-2.573,24.427
5463.5,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.678,-5.999,-8.336,-6.91,-3.235,27.112,0,268.84,,280,270,-7.345,3.081,-2.586,24.395
5464.0,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.46,-5.991,-8.546,-6.878,-3.235,27.112,0,268.84,,280,270,-7.231,3.083,-2.532,24.381
5464.5,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.519,-5.89,-8.402,-6.808,-3.235,27.112,0,267.14,,281,270,-7.219,3.085,-2.496,24.381
5465.0,3.207,0.734,-35.209,3.182,9.498,4.684,36.685,4.373,-7.258,-2.787,0,38.261,38.79,9.438,3.378,-7.616,-5.886,-8.366,-6.858,-3.233,27.101,0,267.14,,281,270,-7.154,3.087,-2.513,24.354
5465.5,3.207,0.734,-35.209,3.182,9.498,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.438,3.378,-7.684,-6.051,-8.472,-6.991,-3.233,27.101,0,266.84,,282,270,-7.181,3.089,-2.47,24.354
5466.0,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.667,-6.013,-8.806,-7.036,-3.233,27.101,0,266.84,,282,270,-7.3,3.091,-2.474,24.428
5466.5,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.694,-6.115,-8.276,-6.93,-3.233,27.101,0,267.34,,283,270,-7.381,3.086,-2.448,24.425
5467.0,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.462,-5.907,-8.496,-6.792,-3.233,27.101,0,267.34,,283,270,-7.254,3.081,-2.375,24.454
5467.5,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.427,-5.967,-8.378,-6.881,-3.233,27.101,0,270.44,,283,270,-7.164,3.077,-2.416,24.474
5468.0,2.79,0.707,-35.028,3.245,9.418,4.718,36.694,4.373,-7.229,-2.778,0,38.246,38.795,9.532,3.4,-7.421,-5.894,-8.462,-6.777,-3.23,27.1,0,270.44,,283,270,-7.163,3.072,-2.344,24.491
5468.5,2.79,0.707,-35.028,3.245,9.418,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.532,3.4,-7.5,-5.739,-8.303,-6.694,-3.23,27.1,0,270.04,,283,270,-7.139,3.067,-2.32,24.464
5469.0,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.181,-5.908,-8.245,-6.813,-3.23,27.1,0,270.04,,283,270,-7.059,3.063,-2.352,24.46
5469.5,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.202,-5.822,-8.221,-6.676,-3.23,27.1,0,270.24,,283,270,-7.037,3.059,-2.3,24.474
5470.0,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.458,-5.827,-8.146,-6.752,-3.23,27.1,0,270.24,,283,270,-6.98,3.056,-2.273,24.473
5470.5,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.272,-5.795,-8.424,-6.657,-3.23,27.1,0,271.64,,282,270,-7.046,3.053,-2.205,24.467
5471.0,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.437,-5.726,-8.314,-6.659,-3.23,27.1,0,271.64,,282,270,-7.037,3.05,-2.208,24.48
5471.5,2.857,0.757,-34.613,3.301,9.375,4.769,36.69,4.375,-7.216,-2.797,0,38.217,38.733,9.508,3.318,-7.511,-5.62,-8.261,-6.61,-3.245,27.088,0,270.84,,282,270,-7.034,3.046,-2.204,24.484
5472.0,2.857,0.757,-34.613,3.301,9.375,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.508,3.318,-7.502,-5.716,-8.147,-6.68,-3.245,27.088,0,270.84,,282,270,-7.0,3.043,-2.228,24.487
5472.5,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-6.853,-5.688,-8.12,-6.644,-3.245,27.088,0,270.94,,282,270,-7.011,3.04,-2.181,24.474
5473.0,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-7.322,-5.874,-7.944,-6.751,-3.245,27.088,0,270.94,,282,270,-6.826,3.042,-2.169,24.405
5473.5,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-7.196,-5.864,-8.143,-6.87,-3.245,27.088,0,270.54,,282,270,-6.973,3.043,-2.166,24.349
5474.0,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-7.314,-5.723,-7.963,-6.712,-3.245,27.088,0,270.54,,282,270,-7.018,3.045,-2.19,24.319
5474.5,3.134,0.836,-33.26,3.308,9.416,4.79,36.689,4.392,-7.179,-2.79,0,38.218,38.732,9.674,3.259,-6.746,-5.806,-7.959,-6.632,-3.232,27.097,0,269.64,,282,270,-6.928,3.046,-2.21,24.315
5475.0,3.134,0.836,-33.26,3.308,9.416,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.674,3.259,-7.055,-5.783,-7.814,-6.61,-3.232,27.097,0,269.64,,282,270,-6.786,3.048,-2.205,24.313
5475.5,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-7.134,-5.596,-7.926,-6.583,-3.232,27.097,0,269.44,,282,270,-6.816,3.049,-2.162,24.316
5476.0,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-7.334,-5.66,-8.065,-6.629,-3.232,27.097,0,269.44,,282,270,-6.81,3.054,-2.14,24.31
5476.5,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-6.874,-5.602,-8.117,-6.538,-3.232,27.097,0,269.74,,282,270,-6.922,3.059,-2.117,24.274
5477.0,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-6.996,-5.67,-8.049,-6.464,-3.232,27.097,0,269.74,,282,270,-6.783,3.064,-2.081,24.303
5477.5,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-7.144,-5.692,-8.149,-6.563,-3.232,27.097,0,270.64,,282,270,-6.795,3.068,-2.164,24.322
5478.0,3.353,0.794,-35.209,3.225,9.485,4.753,36.683,4.369,-7.173,-2.789,0,38.188,38.654,9.536,3.383,-7.066,-5.723,-7.802,-6.618,-3.244,27.078,0,270.64,,282,270,-6.887,3.073,-2.109,24.373
5478.5,3.353,0.794,-35.209,3.225,9.485,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.536,3.383,-6.661,-5.656,-7.9,-6.587,-3.244,27.078,0,270.14,,282,270,-6.802,3.078,-2.118,24.41
5479.0,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-7.172,-5.755,-7.892,-6.592,-3.244,27.078,0,270.14,,282,270,-6.701,3.082,-2.108,24.394
5479.5,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-6.761,-5.689,-7.985,-6.574,-3.244,27.078,0,269.84,,282,270,-6.853,3.076,-2.108,24.498
5480.0,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-7.001,-5.575,-7.584,-6.321,-3.244,27.078,0,269.84,,282,270,-6.752,3.07,-2.097,24.513
5480.5,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-7.066,-5.657,-7.806,-6.54,-3.244,27.078,0,269.74,,282,270,-6.62,3.064,-2.086,24.517
5481.0,2.715,0.699,-34.577,3.253,9.348,4.751,36.677,4.38,-7.129,-2.805,0,38.183,38.718,9.623,3.294,-6.927,-5.566,-7.908,-6.554,-3.231,27.085,0,269.74,,282,270,-6.767,3.059,-2.088,24.529
5481.5,2.715,0.699,-34.577,3.253,9.348,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.623,3.294,-6.87,-5.598,-7.761,-6.471,-3.231,27.085,0,270.74,,282,270,-6.739,3.053,-2.073,24.51
5482.0,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-7.17,-5.537,-7.768,-6.469,-3.231,27.085,0,270.74,,282,270,-6.675,3.048,-2.089,24.502
5482.5,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-6.794,-5.622,-7.973,-6.45,-3.231,27.085,0,269.84,,282,270,-6.736,3.046,-2.061,24.523
5483.0,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-6.929,-5.65,-7.646,-6.456,-3.231,27.085,0,269.84,,282,270,-6.71,3.045,-2.107,24.52
5483.5,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-6.823,-5.566,-7.819,-6.414,-3.231,27.085,0,269.64,,282,270,-6.67,3.044,-2.065,24.507
5484.0,2.972,0.8,-33.953,3.33,9.378,4.751,36.68,4.377,-7.085,-2.792,0,38.175,38.658,9.557,3.121,-6.961,-5.559,-7.923,-6.363,-3.231,27.094,0,269.64,,282,270,-6.656,3.043,-2.075,24.498
5484.5,2.972,0.8,-33.953,3.33,9.378,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.557,3.121,-6.869,-5.665,-7.745,-6.572,-3.231,27.094,0,270.04,,282,270,-6.702,3.042,-2.031,24.474
5485.0,2.972,0.8,-33.953,3.33,9.378,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.557,3.121,-6.982,-5.449,-7.582,-6.372,-3.231,27.094,0,270.04,,282,270,-6.713,3.04,-2.059,24.458
5485.5,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-6.899,-5.578,-7.446,-6.476,-3.231,27.094,0,270.44,,282,270,-6.596,3.039,-2.109,24.469
5486.0,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-7.092,-5.572,-7.842,-6.509,-3.231,27.094,0,270.44,,282,270,-6.6,3.033,-2.031,24.443
5486.5,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-6.604,-5.572,-7.365,-6.385,-3.231,27.094,0,270.34,,282,270,-6.754,3.027,-2.113,24.409
5487.0,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-6.95,-5.502,-7.527,-6.393,-3.231,27.094,0,270.34,,282,270,-6.481,3.02,-2.078,24.414
5487.5,2.646,0.703,-33.433,3.327,9.402,4.744,36.683,4.381,-7.07,-2.808,0,38.173,38.633,9.706,3.166,-6.43,-5.54,-7.663,-6.352,-3.229,27.085,0,270.34,,282,270,-6.593,3.014,-2.087,24.362
5488.0,2.646,0.703,-33.433,3.327,9.402,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.706,3.166,-6.73,-5.573,-7.237,-6.219,-3.229,27.085,0,270.34,,282,270,-6.496,3.008,-2.026,24.332
5488.5,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.552,-5.525,-7.375,-6.338,-3.229,27.085,0,270.44,,282,270,-6.439,3.002,-2.071,24.304
5489.0,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.967,-5.469,-7.597,-6.345,-3.229,27.085,0,270.44,,282,270,-6.447,3.002,-2.019,24.303
5489.5,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.398,-5.469,-7.671,-6.305,-3.229,27.085,0,270.44,,282,270,-6.595,3.002,-2.016,24.281
5490.0,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.694,-5.291,-7.338,-6.117,-3.229,27.085,0,270.44,,282,270,-6.461,3.002,-2.038,24.271
5490.5,3.003,0.73,-34.849,3.272,9.424,4.775,36.665,4.369,-7.043,-2.811,0,38.151,38.62,9.579,3.265,-6.846,-5.27,-7.284,-6.179,-3.236,27.071,0,270.74,,282,270,-6.36,3.002,-2.009,24.231
5491.0,3.003,0.73,-34.849,3.272,9.424,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.579,3.265,-6.899,-5.433,-7.384,-6.315,-3.236,27.071,0,270.74,,282,270,-6.395,3.002,-2.044,24.267
5491.5,3.003,0.73,-34.849,3.272,9.424,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.579,3.265,-6.344,-5.474,-7.29,-6.297,-3.236,27.071,0,270.54,,282,270,-6.508,3.002,-1.993,24.241
5492.0,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.655,-5.521,-7.623,-6.473,-3.236,27.071,0,270.54,,282,270,-6.351,3.002,-1.952,24.258
5492.5,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.726,-5.479,-7.275,-6.344,-3.236,27.071,0,270.34,,282,270,-6.568,3.004,-2.0,24.253
5493.0,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.862,-5.426,-7.339,-6.307,-3.236,27.071,0,270.34,,282,270,-6.456,3.006,-2.028,24.21
5493.5,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.398,-5.444,-7.346,-6.202,-3.236,27.071,0,270.14,,282,270,-6.483,3.007,-2.015,24.205
5494.0,3.105,0.801,-33.927,3.279,9.405,4.727,36.687,4.375,-6.983,-2.799,0,38.159,38.641,9.563,3.041,-6.544,-5.521,-7.562,-6.383,-3.241,27.074,0,270.14,,282,270,-6.348,3.009,-1.973,24.19
5494.5,3.105,0.801,-33.927,3.279,9.405,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.563,3.041,-6.652,-5.548,-7.156,-6.276,-3.241,27.074,0,270.04,,282,270,-6.502,3.01,-2.006,24.184
5495.0,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.762,-5.319,-7.181,-6.245,-3.241,27.074,0,270.04,,282,270,-6.408,3.012,-2.021,24.197
5495.5,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.391,-5.423,-7.258,-6.147,-3.241,27.074,0,270.94,,282,270,-6.377,3.012,-1.979,24.166
5496.0,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.718,-5.32,-7.092,-6.204,-3.241,27.074,0,270.94,,282,270,-6.305,3.012,-2.023,24.183
5496.5,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.425,-5.475,-7.238,-6.29,-3.241,27.074,0,270.44,,282,270,-6.333,3.012,-1.99,24.205
5497.0,3.014,0.767,-34.754,3.215,9.33,4.73,36.664,4.376,-6.964,-2.797,0,38.145,38.661,9.604,3.271,-6.445,-5.505,-7.401,-6.166,-3.247,27.068,0,270.44,,282,270,-6.357,3.012,-1.942,24.213
5497.5,3.014,0.767,-34.754,3.215,9.33,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.604,3.271,-6.632,-5.359,-7.162,-6.2,-3.247,27.068,0,270.54,,282,270,-6.379,3.012,-1.975,24.228
5498.0,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.777,-5.379,-7.226,-6.259,-3.247,27.068,0,270.54,,282,270,-6.338,3.012,-1.989,24.222
5498.5,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.917,-5.445,-7.367,-6.337,-3.247,27.068,0,270.14,,282,270,-6.41,3.01,-2.008,24.235
5499.0,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.164,-5.455,-7.234,-6.254,-3.247,27.068,0,270.14,,282,270,-6.516,3.007,-1.995,24.196
5499.5,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.528,-5.463,-7.646,-6.374,-3.247,27.068,0,270.04,,282,270,-6.277,3.004,-1.932,24.14
5500.0,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.711,-5.613,-7.174,-6.312,-3.247,27.068,0,270.04,,282,270,-6.503,3.002,-1.956,24.121
5500.5,2.852,0.734,-34.989,3.228,9.343,4.726,36.676,4.392,-6.91,-2.811,0,38.143,38.71,9.495,3.278,-6.733,-5.304,-7.189,-6.196,-3.25,27.069,0,270.14,,282,270,-6.453,2.999,-1.977,24.105
5501.0,2.852,0.734,-34.989,3.228,9.343,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.495,3.278,-6.358,-5.456,-7.347,-6.274,-3.25,27.069,0,270.14,,282,270,-6.356,2.997,-2.005,24.065
5501.5,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.334,-5.446,-7.168,-6.114,-3.25,27.069,0,271.24,,281,270,-6.359,2.995,-2.023,23.945
5502.0,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.602,-5.298,-6.923,-6.111,-3.25,27.069,0,271.24,,281,270,-6.266,2.999,-1.986,23.913
5502.5,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.327,-5.42,-7.189,-6.188,-3.25,27.069,0,270.64,,281,270,-6.234,3.003,-1.941,23.877
5503.0,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.623,-5.298,-6.955,-6.155,-3.25,27.069,0,270.64,,281,270,-6.281,3.006,-1.98,23.843
5503.5,3.235,0.841,-34.343,3.273,9.325,4.724,36.67,4.388,-6.895,-2.803,0,38.144,38.645,9.549,3.193,-6.341,-5.421,-7.13,-6.269,-3.25,27.063,0,270.14,,281,270,-6.258,3.01,-1.972,23.859
5504.0,3.235,0.841,-34.343,3.273,9.325,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.549,3.193,-6.323,-5.433,-7.342,-6.135,-3.25,27.063,0,270.14,,281,270,-6.29,3.014,-1.961,23.864
5504.5,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.495,-5.442,-7.514,-6.218,-3.25,27.063,0,271.34,,280,270,-6.308,3.017,-1.909,23.853
5505.0,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.585,-5.487,-6.89,-6.113,-3.25,27.063,0,271.34,,280,270,-6.417,3.021,-1.996,23.856
5505.5,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.459,-5.542,-7.269,-6.305,-3.25,27.063,0,270.24,,280,270,-6.269,3.024,-1.924,23.868
5506.0,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.423,-5.471,-7.503,-6.255,-3.25,27.063,0,270.24,,280,270,-6.394,3.027,-1.92,23.887
5506.5,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.56,-5.312,-6.981,-6.119,-3.25,27.063,0,269.14,,280,270,-6.413,3.03,-1.983,23.919
5507.0,3.214,0.765,-35.209,3.218,9.496,4.753,36.707,4.396,-6.848,-2.805,0,38.139,38.66,9.508,3.236,-6.736,-5.462,-7.294,-6.317,-3.256,27.058,0,269.14,,280,270,-6.243,3.033,-1.916,23.944
5507.5,3.214,0.765,-35.209,3.218,9.496,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.508,3.236,-6.489,-5.462,-6.961,-6.308,-3.256,27.058,0,269.24,,280,270,-6.452,3.036,-1.999,24.002
5508.0,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-6.414,-5.367,-7.151,-6.139,-3.256,27.058,0,269.24,,280,270,-6.305,3.039,-1.979,24.0
5508.5,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-6.382,-5.254,-7.02,-6.001,-3.256,27.058,0,269.04,,280,270,-6.268,3.031,-1.982,24.002
5509.0,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-5.991,-5.407,-6.921,-6.108,-3.256,27.058,0,269.04,,280,270,-6.164,3.022,-1.999,24.034
5509.5,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-6.126,-5.418,-6.617,-5.956,-3.256,27.058,0,268.34,,281,270,-6.107,3.014,-1.987,24.047
5510.0,2.532,0.686,-34.08,3.301,9.352,4.777,36.673,4.393,-6.854,-2.788,0,38.139,38.664,9.557,3.171,-6.073,-5.399,-6.937,-5.93,-3.254,27.056,0,268.34,,281,270,-6.029,3.006,-1.952,24.054
5510.5,2.532,0.686,-34.08,3.301,9.352,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.557,3.171,-6.321,-5.31,-6.701,-6.058,-3.254,27.056,0,268.34,,282,270,-6.085,2.999,-1.969,24.011
5511.0,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.065,-5.328,-6.988,-6.124,-3.254,27.056,0,268.34,,282,270,-6.098,2.991,-1.932,23.977
5511.5,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.226,-5.349,-6.975,-6.008,-3.254,27.056,0,268.04,,283,270,-6.126,2.996,-1.912,23.945
5512.0,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.475,-5.366,-6.886,-6.137,-3.254,27.056,0,268.04,,283,270,-6.14,3.002,-1.97,23.896
5512.5,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.237,-5.363,-7.126,-6.212,-3.254,27.056,0,270.64,,283,270,-6.216,3.007,-1.932,23.828
5513.0,3.313,0.825,-34.406,3.22,9.447,4.75,36.697,4.393,-6.782,-2.812,0,38.139,38.745,9.554,3.09,-6.25,-5.393,-7.268,-6.33,-3.242,27.058,0,270.64,,283,270,-6.235,3.012,-1.943,23.838
5513.5,3.313,0.825,-34.406,3.22,9.447,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.554,3.09,-6.262,-5.447,-7.268,-6.147,-3.242,27.058,0,270.34,,283,270,-6.31,3.017,-1.925,23.794
5514.0,3.313,0.825,-34.406,3.22,9.447,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.554,3.09,-6.437,-5.511,-6.786,-6.22,-3.242,27.058,0,270.34,,283,270,-6.281,3.021,-1.965,23.735
5514.5,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.54,-5.558,-7.129,-6.409,-3.242,27.058,0,270.34,,283,270,-6.239,3.026,-1.946,23.708
5515.0,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.491,-5.603,-6.864,-6.259,-3.242,27.058,0,270.34,,283,270,-6.409,3.029,-1.995,23.707
5515.5,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.118,-5.542,-6.872,-6.121,-3.242,27.058,0,272.04,,282,270,-6.305,3.031,-1.989,23.671
5516.0,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.022,-5.341,-6.366,-5.943,-3.242,27.058,0,272.04,,282,270,-6.163,3.033,-1.971,23.633
5516.5,3.171,0.759,-35.199,3.256,9.455,4.749,36.678,4.388,-6.767,-2.812,0,38.149,38.709,9.496,3.105,-6.388,-5.544,-6.705,-6.261,-3.245,27.052,0,271.34,,281,270,-5.918,3.036,-2.051,23.615
5517.0,3.171,0.759,-35.199,3.256,9.455,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.496,3.105,-6.084,-5.359,-6.784,-6.056,-3.245,27.052,0,271.34,,281,270,-6.225,3.038,-2.018,23.609
5517.5,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-6.157,-5.28,-6.596,-5.918,-3.245,27.052,0,271.34,,280,270,-6.071,3.04,-2.008,23.608
5518.0,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-5.909,-5.434,-6.692,-6.051,-3.245,27.052,0,271.34,,280,270,-5.988,3.044,-2.004,23.589
5518.5,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-6.028,-5.399,-7.052,-6.224,-3.245,27.052,0,270.54,,280,270,-6.021,3.048,-1.947,23.531
5519.0,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-6.234,-5.477,-6.897,-6.228,-3.245,27.052,0,270.54,,280,270,-6.176,3.052,-1.972,23.494
5519.5,3.281,0.78,-35.209,3.231,9.528,4.75,36.691,4.375,-6.715,-2.807,0,38.154,38.71,9.308,3.197,-6.263,-5.515,-6.951,-6.264,-3.249,27.061,0,268.84,,281,270,-6.209,3.055,-1.991,23.429
5520.0,3.281,0.78,-35.209,3.231,9.528,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.308,3.197,-6.593,-5.38,-6.941,-6.209,-3.249,27.061,0,268.84,,281,270,-6.248,3.059,-1.977,23.417
5520.5,3.281,0.78,-35.209,3.231,9.528,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.308,3.197,-6.671,-5.401,-7.047,-6.264,-3.249,27.061,0,268.54,,282,270,-6.281,3.063,-2.025,23.401
5521.0,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.11,-5.424,-7.004,-6.305,-3.249,27.061,0,268.54,,282,270,-6.346,3.066,-1.991,23.424
5521.5,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.51,-5.488,-7.131,-6.338,-3.249,27.061,0,269.34,,282,270,-6.211,3.064,-2.013,23.449
5522.0,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.235,-5.511,-7.255,-6.302,-3.249,27.061,0,269.34,,282,270,-6.367,3.063,-1.99,23.501
5522.5,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.383,-5.406,-6.824,-6.091,-3.249,27.061,0,270.54,,282,270,-6.325,3.061,-2.009,23.561
5523.0,2.953,0.705,-35.209,3.26,9.535,4.722,36.72,4.403,-6.685,-2.802,0,38.161,38.73,9.461,3.176,-6.468,-5.308,-6.909,-6.121,-3.25,27.056,0,270.54,,282,270,-6.176,3.059,-1.988,23.583
5523.5,2.953,0.705,-35.209,3.26,9.535,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.461,3.176,-6.159,-5.43,-7.025,-5.997,-3.25,27.056,0,270.24,,282,270,-6.201,3.057,-2.011,23.595
5524.0,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.325,-5.37,-6.766,-6.089,-3.25,27.056,0,270.24,,282,270,-6.153,3.056,-1.974,23.596
5524.5,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.167,-5.38,-7.08,-6.019,-3.25,27.056,0,269.54,,282,270,-6.138,3.054,-1.916,23.567
5525.0,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.262,-5.212,-6.392,-5.852,-3.25,27.056,0,269.54,,282,270,-6.161,3.053,-2.019,23.534
5525.5,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.35,-5.21,-6.575,-6.027,-3.25,27.056,0,270.14,,282,270,-5.93,3.052,-1.968,23.524
5526.0,2.982,0.775,-33.674,3.305,9.426,4.747,36.687,4.395,-6.664,-2.813,0,38.157,38.729,9.596,3.15,-5.724,-5.316,-6.725,-6.048,-3.246,27.054,0,270.14,,282,270,-6.04,3.051,-1.945,23.538
5526.5,2.982,0.775,-33.674,3.305,9.426,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.596,3.15,-6.012,-5.452,-6.459,-5.902,-3.246,27.054,0,270.04,,282,270,-5.953,3.05,-1.952,23.579
5527.0,2.982,0.775,-33.674,3.305,9.426,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.596,3.15,-5.917,-5.368,-6.899,-6.189,-3.246,27.054,0,270.04,,282,270,-5.956,3.049,-1.936,23.596
5527.5,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.038,-5.336,-6.44,-5.846,-3.246,27.054,0,270.84,,282,270,-6.093,3.047,-1.919,23.579
5528.0,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.267,-5.265,-6.516,-6.03,-3.246,27.054,0,270.84,,282,270,-5.915,3.045,-1.976,23.591
5528.5,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.115,-5.445,-6.978,-6.2,-3.246,27.054,0,270.24,,282,270,-6.02,3.043,-1.914,23.584
5529.0,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.095,-5.445,-6.903,-6.279,-3.246,27.054,0,270.24,,282,270,-6.184,3.041,-1.922,23.602
5529.5,2.913,0.693,-35.209,3.2,9.533,4.803,36.712,4.402,-6.615,-2.813,0,38.175,38.779,9.378,3.184,-6.117,-5.464,-6.597,-5.848,-3.258,27.049,0,270.34,,282,270,-6.181,3.039,-1.934,23.56
5530.0,2.913,0.693,-35.209,3.2,9.533,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.378,3.184,-6.163,-5.263,-6.733,-5.947,-3.258,27.049,0,270.34,,282,270,-6.006,3.037,-1.912,23.497
5530.5,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-5.998,-5.345,-6.524,-6.029,-3.258,27.049,0,270.24,,282,270,-6.026,3.035,-1.903,23.468
5531.0,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-6.184,-5.428,-6.864,-6.208,-3.258,27.049,0,270.24,,282,270,-5.974,3.032,-1.909,23.47
5531.5,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-6.147,-5.293,-6.657,-5.988,-3.258,27.049,0,270.44,,282,270,-6.171,3.03,-1.949,23.462
5532.0,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-6.375,-5.268,-6.68,-6.078,-3.258,27.049,0,270.44,,282,270,-6.021,3.027,-1.978,23.496
5532.5,2.877,0.765,-33.689,3.237,9.355,4.797,36.715,4.398,-6.598,-2.83,0,38.18,38.9,9.737,3.225,-5.974,-5.314,-6.898,-6.148,-3.28,27.051,0,270.34,,282,270,-6.1,3.025,-1.915,23.498
5533.0,2.877,0.765,-33.689,3.237,9.355,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.737,3.225,-6.066,-5.341,-6.889,-5.999,-3.28,27.051,0,270.34,,282,270,-6.084,3.022,-1.908,23.514
5533.5,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-6.335,-5.408,-6.712,-6.174,-3.28,27.051,0,269.84,,282,270,-6.074,3.02,-1.939,23.534
5534.0,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-5.961,-5.341,-6.847,-6.16,-3.28,27.051,0,269.84,,282,270,-6.157,3.027,-1.958,23.553
5534.5,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-6.031,-5.181,-6.423,-5.812,-3.28,27.051,0,270.04,,282,270,-6.077,3.034,-1.906,23.577
5535.0,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-5.795,-5.273,-6.64,-5.988,-3.28,27.051,0,270.04,,282,270,-5.862,3.041,-1.932,23.603
5535.5,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-5.965,-5.119,-6.509,-5.831,-3.28,27.051,0,269.64,,282,270,-5.924,3.048,-1.912,23.591
5536.0,3.453,0.809,-35.209,3.214,9.419,4.781,36.693,4.401,-6.572,-2.832,0,38.183,38.847,9.518,3.304,-6.223,-5.173,-6.494,-5.966,-3.268,27.047,0,269.64,,282,270,-5.856,3.054,-1.938,23.596
5536.5,3.453,0.809,-35.209,3.214,9.419,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.518,3.304,-5.936,-5.354,-6.739,-6.082,-3.268,27.047,0,269.84,,282,270,-5.964,3.061,-1.886,23.58
5537.0,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-5.984,-5.385,-6.671,-6.013,-3.268,27.047,0,269.84,,282,270,-6.028,3.067,-1.875,23.598
5537.5,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-6.138,-5.293,-6.388,-5.975,-3.268,27.047,0,269.94,,282,270,-6.013,3.069,-1.896,23.596
5538.0,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-6.305,-5.45,-6.513,-6.126,-3.268,27.047,0,269.94,,282,270,-5.949,3.07,-1.887,23.609
5538.5,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-5.836,-5.375,-6.806,-6.118,-3.268,27.047,0,270.04,,282,270,-6.099,3.072,-1.9,23.619
5539.0,3.159,0.747,-35.209,3.178,9.511,4.77,36.71,4.388,-6.533,-2.846,0,38.195,38.931,9.326,3.236,-6.204,-5.516,-6.554,-6.225,-3.276,27.045,0,270.04,,282,270,-6.033,3.073,-1.929,23.651
5539.5,3.159,0.747,-35.209,3.178,9.511,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.326,3.236,-6.234,-5.406,-7.147,-6.304,-3.276,27.045,0,269.84,,282,270,-6.125,3.074,-1.883,23.687
5540.0,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.325,-5.56,-6.668,-6.177,-3.276,27.045,0,269.84,,282,270,-6.273,3.076,-1.922,23.688
5540.5,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.318,-5.244,-6.549,-6.081,-3.276,27.045,0,270.04,,282,270,-6.182,3.07,-1.952,23.744
5541.0,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-5.668,-5.396,-6.675,-5.98,-3.276,27.045,0,270.04,,282,270,-6.048,3.065,-1.955,23.773
