t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5541.5,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.187,-5.325,-6.659,-6.067,-3.276,27.045,0,269.74,,282,270,-5.93,3.06,-1.958,23.791
5542.0,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.298,-5.259,-6.679,-6.089,-3.276,27.045,0,269.74,,282,270,-6.06,3.055,-1.927,23.754
5542.5,2.746,0.713,-34.211,3.289,9.396,4.767,36.727,4.409,-6.504,-2.839,0,38.208,38.884,9.599,3.32,-6.114,-5.212,-6.685,-5.853,-3.28,27.038,0,269.74,,282,270,-6.081,3.05,-1.913,23.732
5543.0,2.746,0.713,-34.211,3.289,9.396,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.599,3.32,-5.99,-5.267,-6.439,-6.01,-3.28,27.038,0,269.74,,282,270,-5.966,3.045,-1.942,23.661
5543.5,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-5.766,-5.287,-6.686,-5.865,-3.28,27.038,0,269.94,,282,270,-5.926,3.04,-1.891,23.614
5544.0,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-6.039,-5.2,-6.601,-5.883,-3.28,27.038,0,269.94,,282,270,-5.901,3.049,-1.881,23.587
5544.5,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-6.285,-5.168,-6.562,-5.944,-3.28,27.038,0,270.94,,282,270,-5.931,3.058,-1.911,23.582
5545.0,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-6.166,-5.243,-6.636,-5.995,-3.28,27.038,0,270.94,,282,270,-5.99,3.066,-1.861,23.566
5545.5,3.585,0.846,-35.209,3.182,9.478,4.776,36.721,4.411,-6.47,-2.813,0,38.218,38.925,9.457,3.351,-5.851,-5.261,-6.809,-5.89,-3.277,27.039,0,270.84,,282,270,-6.01,3.075,-1.861,23.55
5546.0,3.585,0.846,-35.209,3.182,9.478,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.457,3.351,-6.072,-5.161,-6.251,-5.939,-3.277,27.039,0,270.84,,282,270,-5.953,3.083,-1.912,23.551
5546.5,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.682,-5.257,-6.542,-5.944,-3.277,27.039,0,271.04,,281,270,-5.856,3.091,-1.895,23.534
5547.0,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.857,-5.161,-6.023,-5.718,-3.277,27.039,0,271.04,,281,270,-5.857,3.086,-1.922,23.529
5547.5,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.781,-5.279,-6.441,-5.855,-3.277,27.039,0,270.14,,281,270,-5.69,3.082,-1.881,23.541
5548.0,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.784,-5.111,-6.165,-5.773,-3.277,27.039,0,270.14,,281,270,-5.839,3.077,-1.893,23.535
5548.5,2.796,0.745,-33.631,3.264,9.327,4.746,36.7,4.415,-6.451,-2.835,0,38.23,38.917,9.73,3.208,-5.97,-5.129,-6.282,-5.889,-3.267,27.039,0,269.94,,281,270,-5.708,3.072,-1.825,23.489
5549.0,2.796,0.745,-33.631,3.264,9.327,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.73,3.208,-5.745,-5.294,-6.477,-5.95,-3.267,27.039,0,269.94,,281,270,-5.817,3.068,-1.826,23.454
5549.5,2.796,0.745,-33.631,3.264,9.327,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.73,3.208,-6.19,-5.097,-6.39,-5.884,-3.267,27.039,0,271.04,,280,270,-5.867,3.063,-1.855,23.465
5550.0,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-5.903,-5.21,-6.129,-5.917,-3.267,27.039,0,271.04,,280,270,-5.89,3.059,-1.886,23.484
5550.5,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-6.197,-5.233,-6.434,-6.014,-3.267,27.039,0,271.64,,279,270,-5.79,3.061,-1.84,23.506
5551.0,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-5.691,-5.293,-6.211,-6.008,-3.267,27.039,0,271.64,,279,270,-5.969,3.063,-1.9,23.512
5551.5,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-5.856,-5.28,-6.451,-6.026,-3.267,27.039,0,269.44,,279,270,-5.801,3.065,-1.854,23.526
5552.0,3.174,0.748,-35.209,3.224,9.479,4.755,36.725,4.403,-6.407,-2.839,0,38.236,39.006,9.473,3.104,-5.938,-5.336,-6.627,-5.908,-3.275,27.031,0,269.44,,279,270,-5.903,3.066,-1.876,23.585
5552.5,3.174,0.748,-35.209,3.224,9.479,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39.0,9.473,3.104,-6.12,-5.092,-6.308,-5.883,-3.275,27.031,0,269.74,,279,270,-5.952,3.068,-1.878,23.62
5553.0,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39.0,9.435,3.159,-5.971,-5.248,-6.173,-5.856,-3.275,27.031,0,269.74,,279,270,-5.851,3.07,-1.876,23.618
5553.5,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39.0,9.435,3.159,-6.178,-5.28,-6.549,-6.025,-3.275,27.031,0,269.94,,279,270,-5.812,3.061,-1.819,23.663
5554.0,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39.0,9.435,3.159,-5.97,-5.418,-6.398,-6.164,-3.275,27.031,0,269.94,,279,270,-6.008,3.052,-1.886,23.697
5554.5,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39.0,9.435,3.159,-5.807,-5.297,-6.668,-5.919,-3.275,27.031,0,268.94,,280,270,-5.987,3.044,-1.857,23.682
5555.0,2.533,0.65,-35.169,3.215,9.5,4.787,36.745,4.412,-6.367,-2.816,0,38.259,39.007,9.435,3.159,-5.983,-5.118,-6.483,-5.759,-3.262,27.037,0,268.94,,280,270,-5.923,3.036,-1.842,23.652
5555.5,2.533,0.65,-35.169,3.215,9.5,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39.0,9.435,3.159,-5.6,-5.26,-6.338,-5.919,-3.262,27.037,0,267.84,,281,270,-5.836,3.027,-1.833,23.625
5556.0,2.533,0.65,-35.169,3.215,9.5,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39.0,9.435,3.159,-5.778,-5.219,-6.457,-5.847,-3.262,27.037,0,267.84,,281,270,-5.779,3.019,-1.858,23.62
5556.5,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39.0,9.583,3.275,-6.139,-5.088,-6.311,-5.859,-3.262,27.037,0,268.04,,282,270,-5.825,3.011,-1.855,23.647
5557.0,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39.0,9.583,3.275,-5.514,-5.174,-6.177,-5.68,-3.262,27.037,0,268.04,,282,270,-5.849,3.015,-1.836,23.649
5557.5,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39.0,9.583,3.275,-5.962,-5.085,-6.149,-5.798,-3.262,27.037,0,270.44,,282,270,-5.636,3.019,-1.855,23.628
5558.0,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39.0,9.583,3.275,-5.996,-5.149,-6.305,-5.917,-3.262,27.037,0,270.44,,282,270,-5.749,3.023,-1.835,23.622
5558.5,3.249,0.792,-35.135,3.217,9.437,4.776,36.711,4.405,-6.349,-2.842,0,38.261,38.982,9.583,3.275,-6.302,-5.312,-6.826,-6.143,-3.268,27.025,0,269.94,,282,270,-5.842,3.026,-1.788,23.617
5559.0,3.249,0.792,-35.135,3.217,9.437,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39.0,9.583,3.275,-6.087,-5.38,-6.468,-6.131,-3.268,27.025,0,269.94,,282,270,-6.146,3.03,-1.789,23.654
5559.5,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39.0,9.417,3.343,-6.012,-5.323,-6.924,-6.081,-3.268,27.025,0,269.24,,282,270,-6.017,3.034,-1.841,23.65
5560.0,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39.0,9.417,3.343,-6.093,-5.385,-6.746,-6.181,-3.268,27.025,0,269.24,,282,270,-6.085,3.033,-1.93,23.668
5560.5,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39.0,9.417,3.343,-6.127,-5.119,-6.395,-5.89,-3.268,27.025,0,269.74,,282,270,-6.101,3.032,-1.865,23.68
5561.0,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39.0,9.417,3.343,-5.727,-5.167,-6.432,-5.951,-3.268,27.025,0,269.74,,282,270,-5.883,3.031,-1.867,23.643
5561.5,2.984,0.734,-35.209,3.225,9.435,4.8,36.753,4.4,-6.324,-2.816,0,38.281,39.015,9.417,3.343,-6.294,-5.366,-6.618,-6.152,-3.254,27.034,0,270.44,,282,270,-5.819,3.031,-1.84,23.666
5562.0,2.984,0.734,-35.209,3.225,9.435,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39.0,9.417,3.343,-5.764,-5.293,-6.464,-6.079,-3.254,27.034,0,270.44,,282,270,-6.108,3.03,-1.872,23.681
5562.5,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39.0,9.723,3.247,-5.717,-5.247,-6.381,-5.777,-3.254,27.034,0,270.74,,282,270,-5.9,3.029,-1.879,23.676
5563.0,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39.0,9.723,3.247,-6.055,-5.077,-6.341,-5.819,-3.254,27.034,0,270.74,,282,270,-5.781,3.027,-1.87,23.689
5563.5,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39.0,9.723,3.247,-5.621,-5.315,-6.508,-5.971,-3.254,27.034,0,271.14,,281,270,-5.823,3.025,-1.878,23.659
5564.0,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39.0,9.723,3.247,-6.017,-5.003,-6.135,-5.747,-3.254,27.034,0,271.14,,281,270,-5.854,3.023,-1.882,23.622
5564.5,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39.0,9.723,3.247,-5.421,-5.108,-6.271,-5.742,-3.254,27.034,0,270.54,,281,270,-5.725,3.021,-1.848,23.588
5565.0,2.904,0.758,-33.743,3.281,9.373,4.777,36.732,4.413,-6.28,-2.825,0,38.298,39.029,9.723,3.247,-5.649,-5.224,-6.457,-5.798,-3.262,27.035,0,270.54,,281,270,-5.636,3.019,-1.786,23.557
5565.5,2.904,0.758,-33.743,3.281,9.373,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39.0,9.723,3.247,-5.976,-5.087,-6.252,-5.819,-3.262,27.035,0,270.44,,281,270,-5.782,3.017,-1.824,23.555
5566.0,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39.0,9.543,3.153,-5.78,-5.178,-6.379,-5.923,-3.262,27.035,0,270.44,,281,270,-5.783,3.015,-1.836,23.55
5566.5,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39.0,9.543,3.153,-5.629,-5.202,-6.503,-5.806,-3.262,27.035,0,270.74,,281,270,-5.815,3.016,-1.784,23.538
5567.0,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39.0,9.543,3.153,-5.877,-5.042,-6.217,-5.798,-3.262,27.035,0,270.74,,281,270,-5.785,3.016,-1.81,23.532
5567.5,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39.0,9.543,3.153,-5.77,-5.276,-6.522,-5.822,-3.262,27.035,0,269.64,,281,270,-5.734,3.017,-1.781,23.529
5568.0,3.041,0.817,-34.106,3.265,9.452,4.788,36.753,4.413,-6.24,-2.835,0,38.302,39.079,9.543,3.153,-5.933,-5.332,-6.246,-5.943,-3.275,27.031,0,269.64,,281,270,-5.848,3.017,-1.818,23.512
5568.5,3.041,0.817,-34.106,3.265,9.452,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.543,3.153,-5.741,-5.262,-6.592,-5.993,-3.275,27.031,0,269.64,,281,270,-5.864,3.017,-1.814,23.51
5569.0,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-5.907,-5.235,-6.595,-5.824,-3.275,27.031,0,269.64,,281,270,-5.897,3.018,-1.783,23.531
5569.5,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-6.085,-5.064,-6.464,-5.81,-3.275,27.031,0,269.94,,281,270,-5.89,3.018,-1.8,23.54
5570.0,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-5.963,-5.188,-6.21,-5.914,-3.275,27.031,0,269.94,,281,270,-5.856,3.019,-1.826,23.579
5570.5,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-6.265,-5.277,-6.521,-6.049,-3.275,27.031,0,270.04,,281,270,-5.819,3.02,-1.835,23.591
5571.0,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-6.07,-5.38,-6.373,-6.018,-3.275,27.031,0,270.04,,281,270,-6.028,3.02,-1.86,23.607
5571.5,3.061,0.791,-34.706,3.255,9.338,4.747,36.775,4.411,-6.22,-2.834,0,38.311,39.075,9.53,3.252,-5.507,-5.3,-6.318,-5.976,-3.279,27.028,0,269.94,,281,270,-5.96,3.021,-1.849,23.607
5572.0,3.061,0.791,-34.706,3.255,9.338,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.53,3.252,-5.821,-4.994,-6.059,-5.711,-3.279,27.028,0,269.94,,281,270,-5.775,3.022,-1.879,23.655
5572.5,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.84,-5.303,-6.427,-6.04,-3.279,27.028,0,269.54,,281,270,-5.646,3.022,-1.839,23.691
5573.0,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.79,-5.259,-6.492,-5.794,-3.279,27.028,0,269.54,,281,270,-5.902,3.025,-1.827,23.715
5573.5,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.979,-5.003,-6.262,-5.752,-3.279,27.028,0,269.44,,281,270,-5.834,3.027,-1.847,23.79
5574.0,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.592,-5.243,-6.393,-5.945,-3.279,27.028,0,269.44,,281,270,-5.749,3.029,-1.809,23.804
5574.5,3.166,0.801,-34.327,3.258,9.504,4.742,36.765,4.411,-6.202,-2.837,0,38.323,39.217,9.589,3.142,-5.674,-5.254,-6.326,-5.791,-3.274,27.029,0,269.74,,281,270,-5.793,3.032,-1.858,23.84
5575.0,3.166,0.801,-34.327,3.258,9.504,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.589,3.142,-5.531,-5.241,-6.397,-5.788,-3.274,27.029,0,269.74,,281,270,-5.761,3.034,-1.81,23.869
5575.5,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.764,-5.19,-6.011,-5.861,-3.274,27.029,0,269.34,,281,270,-5.739,3.036,-1.834,23.872
5576.0,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.744,-5.155,-6.017,-5.869,-3.274,27.029,0,269.34,,281,270,-5.706,3.038,-1.869,23.909
5576.5,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.495,-5.185,-6.256,-5.823,-3.274,27.029,0,269.64,,281,270,-5.696,3.04,-1.802,23.934
5577.0,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.807,-5.164,-6.292,-5.737,-3.274,27.029,0,269.64,,281,270,-5.69,3.042,-1.822,23.935
5577.5,3.153,0.752,-35.209,3.226,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.337,39.119,9.3,3.275,-5.955,-5.071,-6.084,-5.815,-3.273,27.024,0,269.34,,281,270,-5.75,3.043,-1.861,23.922
5578.0,3.153,0.752,-35.209,3.226,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.3,3.275,-5.478,-5.301,-6.069,-5.904,-3.273,27.024,0,269.34,,281,270,-5.731,3.045,-1.807,23.893
5578.5,3.153,0.752,-35.209,3.226,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.3,3.275,-5.737,-5.116,-5.989,-5.757,-3.273,27.024,0,269.74,,281,270,-5.688,3.047,-1.845,23.867
5579.0,3.0,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.864,-5.116,-6.091,-5.852,-3.273,27.024,0,269.74,,281,270,-5.65,3.049,-1.835,23.851
5579.5,3.0,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.863,-5.277,-6.011,-5.863,-3.273,27.024,0,269.54,,281,270,-5.731,3.048,-1.854,23.809
5580.0,3.0,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.281,-5.229,-6.031,-5.954,-3.273,27.024,0,269.54,,281,270,-5.754,3.047,-1.862,23.792
5580.5,3.0,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.594,-5.285,-6.055,-5.922,-3.273,27.024,0,269.74,,281,270,-5.624,3.046,-1.862,23.7
5581.0,3.0,0.715,-35.209,3.183,9.48,4.768,36.761,4.408,-6.12,-2.83,0,38.354,39.138,9.409,3.325,-5.873,-5.174,-5.96,-5.895,-3.264,27.032,0,269.74,,281,270,-5.714,3.046,-1.838,23.659
5581.5,3.0,0.715,-35.209,3.183,9.48,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.409,3.325,-5.352,-5.15,-6.099,-5.83,-3.264,27.032,0,269.64,,281,270,-5.725,3.045,-1.804,23.64
5582.0,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.628,-5.286,-5.852,-5.76,-3.264,27.032,0,269.64,,281,270,-5.608,3.044,-1.848,23.61
5582.5,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.782,-5.252,-5.988,-5.89,-3.264,27.032,0,269.44,,281,270,-5.631,3.042,-1.839,23.622
5583.0,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.555,-5.199,-6.177,-5.951,-3.264,27.032,0,269.44,,281,270,-5.728,3.039,-1.829,23.62
5583.5,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.654,-5.237,-6.358,-5.784,-3.264,27.032,0,269.54,,281,270,-5.72,3.037,-1.812,23.614
5584.0,2.896,0.799,-34.043,3.269,9.421,4.82,36.776,4.36,-6.087,-2.845,0,38.361,39.134,9.563,3.221,-5.781,-5.276,-6.388,-6.082,-3.272,27.022,0,269.54,,281,270,-5.758,3.035,-1.823,23.66
5584.5,2.896,0.799,-34.043,3.269,9.421,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.563,3.221,-5.776,-5.364,-6.135,-5.89,-3.272,27.022,0,269.84,,281,270,-5.882,3.032,-1.847,23.67
5585.0,2.896,0.799,-34.043,3.269,9.421,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.563,3.221,-5.81,-5.129,-6.215,-5.772,-3.272,27.022,0,269.84,,281,270,-5.792,3.03,-1.852,23.687
5585.5,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.566,-5.203,-6.217,-5.847,-3.272,27.022,0,270.14,,281,270,-5.731,3.028,-1.813,23.723
5586.0,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.679,-5.31,-6.156,-5.988,-3.272,27.022,0,270.14,,281,270,-5.708,3.035,-1.826,23.739
5586.5,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.567,-5.127,-5.995,-5.595,-3.272,27.022,0,270.34,,281,270,-5.783,3.041,-1.823,23.788
5587.0,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.875,-5.032,-6.091,-5.752,-3.272,27.022,0,270.34,,281,270,-5.571,3.048,-1.812,23.798
5587.5,3.433,0.813,-35.209,3.249,9.483,4.853,36.767,4.409,-6.058,-2.835,0,38.378,39.191,9.442,3.251,-5.568,-5.157,-6.035,-5.839,-3.27,27.023,0,270.14,,281,270,-5.687,3.054,-1.846,23.8
5588.0,3.433,0.813,-35.209,3.249,9.483,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.442,3.251,-5.624,-5.226,-6.302,-5.684,-3.27,27.023,0,270.14,,281,270,-5.65,3.06,-1.792,23.838
5588.5,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-5.718,-5.093,-5.975,-5.698,-3.27,27.023,0,269.94,,281,270,-5.709,3.066,-1.813,23.848
5589.0,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-5.554,-5.232,-6.293,-5.854,-3.27,27.023,0,269.94,,281,270,-5.621,3.076,-1.758,23.857
5589.5,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-5.763,-5.203,-6.448,-5.85,-3.27,27.023,0,270.34,,281,270,-5.733,3.086,-1.745,23.847
5590.0,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-6.0,-5.166,-6.425,-5.845,-3.27,27.023,0,270.34,,281,270,-5.816,3.096,-1.752,23.837
5590.5,3.673,0.864,-35.209,3.205,9.532,4.815,36.796,4.41,-6.026,-2.829,0,38.386,39.212,9.433,3.301,-5.748,-5.28,-6.154,-5.847,-3.277,27.015,0,270.14,,281,270,-5.859,3.105,-1.791,23.844
5591.0,3.673,0.864,-35.209,3.205,9.532,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.433,3.301,-5.257,-5.209,-6.02,-5.858,-3.277,27.015,0,270.14,,281,270,-5.757,3.114,-1.851,23.84
5591.5,3.673,0.864,-35.209,3.205,9.532,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.433,3.301,-5.781,-5.291,-6.203,-5.932,-3.277,27.015,0,269.94,,281,270,-5.586,3.123,-1.81,23.862
5592.0,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.583,-5.316,-6.145,-6.014,-3.277,27.015,0,269.94,,281,270,-5.802,3.132,-1.833,23.826
5592.5,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.961,-5.073,-6.054,-5.824,-3.277,27.015,0,270.34,,281,270,-5.764,3.124,-1.852,23.797
5593.0,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.462,-5.205,-6.33,-5.879,-3.277,27.015,0,270.34,,281,270,-5.728,3.117,-1.797,23.769
5593.5,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.324,-5.198,-5.941,-5.607,-3.277,27.015,0,270.14,,281,270,-5.719,3.109,-1.805,23.75
5594.0,2.642,0.705,-34.104,3.279,9.458,4.775,36.778,4.417,-6.004,-2.828,0,38.396,39.261,9.497,3.148,-5.687,-4.902,-5.655,-5.643,-3.278,27.008,0,270.14,,281,270,-5.517,3.101,-1.815,23.751
5594.5,2.642,0.705,-34.104,3.279,9.458,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.497,3.148,-5.718,-5.067,-5.933,-5.791,-3.278,27.008,0,269.64,,281,270,-5.472,3.094,-1.821,23.759
5595.0,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.456,-5.288,-5.851,-5.723,-3.278,27.008,0,269.64,,281,270,-5.627,3.086,-1.816,23.759
5595.5,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.625,-4.88,-5.67,-5.598,-3.278,27.008,0,269.94,,281,270,-5.579,3.086,-1.822,23.762
5596.0,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.334,-5.148,-5.954,-5.653,-3.278,27.008,0,269.94,,281,270,-5.443,3.086,-1.769,23.783
5596.5,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.699,-4.966,-5.777,-5.658,-3.278,27.008,0,269.64,,281,270,-5.522,3.086,-1.8,23.784
5597.0,3.08,0.766,-34.368,3.263,9.418,4.762,36.773,4.424,-5.972,-2.85,0,38.411,39.2,9.522,3.009,-5.882,-5.16,-6.087,-5.855,-3.282,27.017,0,269.64,,281,270,-5.525,3.086,-1.754,23.795
5597.5,3.08,0.766,-34.368,3.263,9.418,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.522,3.009,-5.413,-5.214,-5.827,-5.825,-3.282,27.017,0,268.94,,282,270,-5.746,3.086,-1.835,23.818
5598.0,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.36,-5.183,-5.858,-5.644,-3.282,27.017,0,268.94,,282,270,-5.57,3.086,-1.785,23.817
5598.5,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.619,-4.878,-5.643,-5.561,-3.282,27.017,0,268.94,,283,270,-5.511,3.088,-1.786,23.865
5599.0,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.605,-5.123,-5.845,-5.843,-3.282,27.017,0,268.94,,283,270,-5.425,3.091,-1.761,23.871
5599.5,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.587,-5.149,-6.121,-5.821,-3.282,27.017,0,270.84,,283,270,-5.604,3.093,-1.772,23.835
5600.0,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.533,-5.197,-6.23,-5.743,-3.282,27.017,0,270.84,,283,270,-5.669,3.096,-1.735,23.828
5600.5,3.247,0.796,-35.06,3.178,9.458,4.784,36.797,4.425,-5.931,-2.836,0,38.432,39.247,9.528,3.287,-5.743,-5.243,-5.943,-5.858,-3.279,27.023,0,270.84,,283,270,-5.676,3.098,-1.792,23.803
5601.0,3.247,0.796,-35.06,3.178,9.458,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.528,3.287,-5.725,-5.128,-6.088,-5.829,-3.279,27.023,0,270.84,,283,270,-5.697,3.101,-1.793,23.742
5601.5,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.798,-5.291,-6.254,-6.078,-3.279,27.023,0,270.14,,283,270,-5.692,3.103,-1.757,23.717
5602.0,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.719,-5.339,-5.913,-5.865,-3.279,27.023,0,270.14,,283,270,-5.855,3.096,-1.808,23.693
5602.5,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.733,-4.955,-5.802,-5.696,-3.279,27.023,0,271.64,,282,270,-5.709,3.089,-1.772,23.657
5603.0,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.407,-5.156,-6.162,-5.822,-3.279,27.023,0,271.64,,282,270,-5.547,3.083,-1.781,23.68
5603.5,2.677,0.612,-35.209,3.227,9.494,4.797,36.809,4.414,-5.892,-2.839,0,38.436,39.265,9.471,3.179,-5.823,-4.929,-5.907,-5.667,-3.275,27.024,0,270.74,,282,270,-5.637,3.076,-1.77,23.681
5604.0,2.677,0.612,-35.209,3.227,9.494,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.471,3.179,-5.25,-5.147,-6.031,-5.708,-3.275,27.024,0,270.74,,282,270,-5.581,3.069,-1.774,23.725
5604.5,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.747,-4.948,-5.946,-5.669,-3.275,27.024,0,271.34,,281,270,-5.534,3.063,-1.784,23.74
5605.0,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.866,-4.982,-5.939,-5.73,-3.275,27.024,0,271.34,,281,270,-5.578,3.064,-1.785,23.798
5605.5,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.274,-5.073,-6.117,-5.797,-3.275,27.024,0,271.14,,280,270,-5.629,3.064,-1.725,23.849
5606.0,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.47,-5.047,-5.873,-5.546,-3.275,27.024,0,271.14,,280,270,-5.565,3.065,-1.766,23.93
5606.5,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.733,-5.114,-5.938,-5.77,-3.275,27.024,0,270.04,,280,270,-5.484,3.066,-1.725,23.953
5607.0,3.11,0.816,-33.931,3.235,9.434,4.815,36.807,4.405,-5.872,-2.825,0,38.457,39.281,9.618,3.25,-5.497,-5.161,-5.875,-5.706,-3.261,27.036,0,270.04,,280,270,-5.639,3.067,-1.748,23.99
5607.5,3.11,0.816,-33.931,3.235,9.434,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.618,3.25,-5.366,-5.149,-5.703,-5.828,-3.261,27.036,0,270.44,,280,270,-5.56,3.067,-1.761,24.011
5608.0,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.478,-5.169,-5.837,-5.831,-3.261,27.036,0,270.44,,280,270,-5.512,3.068,-1.763,24.03
5608.5,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.449,-5.149,-5.683,-5.782,-3.261,27.036,0,270.84,,280,270,-5.579,3.07,-1.791,24.03
5609.0,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.843,-5.016,-5.903,-5.758,-3.261,27.036,0,270.84,,280,270,-5.516,3.073,-1.783,24.018
5609.5,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.258,-5.158,-5.962,-5.561,-3.261,27.036,0,268.94,,281,270,-5.63,3.075,-1.837,24.035
5610.0,3.212,0.8,-34.578,3.243,9.488,4.831,36.808,4.403,-5.855,-2.821,0,38.457,39.284,9.573,3.096,-5.304,-5.045,-5.446,-5.567,-3.273,27.03,0,268.94,,281,270,-5.485,3.077,-1.743,24.031
5610.5,3.212,0.8,-34.578,3.243,9.488,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.573,3.096,-5.538,-5.124,-5.996,-5.627,-3.273,27.03,0,268.44,,282,270,-5.34,3.08,-1.734,24.06
5611.0,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.665,-5.008,-5.73,-5.711,-3.273,27.03,0,268.44,,282,270,-5.571,3.082,-1.786,23.988
5611.5,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.323,-5.13,-5.947,-5.831,-3.273,27.03,0,269.04,,282,270,-5.529,3.079,-1.759,23.942
5612.0,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.391,-5.141,-6.131,-5.726,-3.273,27.03,0,269.04,,282,270,-5.558,3.077,-1.739,23.938
5612.5,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.659,-4.986,-5.977,-5.607,-3.273,27.03,0,271.24,,281,270,-5.597,3.075,-1.722,23.945
5613.0,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.711,-5.032,-5.822,-5.74,-3.273,27.03,0,271.24,,281,270,-5.557,3.073,-1.727,23.971
5613.5,2.941,0.748,-34.04,3.275,9.477,4.786,36.807,4.414,-5.824,-2.84,0,38.473,39.285,9.56,3.059,-5.381,-5.093,-6.102,-5.799,-3.269,27.026,0,270.64,,281,270,-5.576,3.071,-1.702,23.98
5614.0,2.941,0.748,-34.04,3.275,9.477,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.56,3.059,-5.76,-4.877,-5.839,-5.61,-3.269,27.026,0,270.64,,281,270,-5.594,3.068,-1.746,24.016
5614.5,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.722,-5.132,-6.011,-5.818,-3.269,27.026,0,270.94,,281,270,-5.522,3.066,-1.728,24.029
5615.0,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.46,-5.21,-5.774,-5.85,-3.269,27.026,0,270.94,,281,270,-5.671,3.063,-1.795,24.053
5615.5,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.408,-5.106,-6.031,-5.893,-3.269,27.026,0,269.94,,281,270,-5.574,3.06,-1.754,24.073
5616.0,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.475,-5.148,-6.033,-5.621,-3.269,27.026,0,269.94,,281,270,-5.609,3.057,-1.756,24.072
5616.5,2.873,0.766,-33.524,3.273,9.346,4.792,36.83,4.433,-5.776,-2.829,0,38.48,39.312,9.72,3.214,-5.551,-5.167,-6.264,-5.899,-3.26,27.043,0,269.74,,281,270,-5.569,3.054,-1.756,24.106
5617.0,2.873,0.766,-33.524,3.273,9.346,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.72,3.214,-5.643,-5.073,-5.953,-5.599,-3.26,27.043,0,269.74,,281,270,-5.72,3.051,-1.761,24.11
5617.5,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.818,-4.94,-5.918,-5.68,-3.26,27.043,0,270.14,,281,270,-5.567,3.048,-1.763,24.113
5618.0,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.431,-5.176,-5.861,-5.664,-3.26,27.043,0,270.14,,281,270,-5.589,3.049,-1.755,24.142
5618.5,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.771,-4.987,-5.944,-5.71,-3.26,27.043,0,270.44,,281,270,-5.533,3.051,-1.746,24.168
5619.0,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.228,-5.112,-5.959,-5.623,-3.26,27.043,0,270.44,,281,270,-5.603,3.052,-1.781,24.177
5619.5,3.131,0.713,-35.209,3.196,9.501,4.756,36.797,4.407,-5.771,-2.835,0,38.481,39.304,9.492,3.172,-5.252,-5.005,-5.407,-5.517,-3.28,27.025,0,270.24,,281,270,-5.481,3.053,-1.773,24.18
5620.0,3.131,0.713,-35.209,3.196,9.501,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.492,3.172,-5.326,-4.952,-5.714,-5.507,-3.28,27.025,0,270.24,,281,270,-5.295,3.055,-1.739,24.167
5620.5,3.131,0.713,-35.209,3.196,9.501,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.492,3.172,-5.258,-5.089,-5.8,-5.562,-3.28,27.025,0,270.14,,281,270,-5.375,3.056,-1.745,24.136
5621.0,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.536,-4.882,-5.515,-5.574,-3.28,27.025,0,270.14,,281,270,-5.427,3.057,-1.718,24.107
5621.5,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.392,-4.829,-5.564,-5.449,-3.28,27.025,0,269.54,,281,270,-5.377,3.054,-1.706,24.084
5622.0,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.469,-5.019,-5.603,-5.693,-3.28,27.025,0,269.54,,281,270,-5.309,3.051,-1.718,24.089
5622.5,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.224,-5.058,-5.799,-5.793,-3.28,27.025,0,269.44,,281,270,-5.446,3.048,-1.675,24.068
5623.0,2.861,0.747,-34.585,3.192,9.395,4.812,36.802,4.408,-5.727,-2.83,0,38.491,39.289,9.537,3.431,-5.32,-5.141,-5.73,-5.632,-3.281,27.035,0,269.44,,281,270,-5.469,3.045,-1.683,24.051
5623.5,2.861,0.747,-34.585,3.192,9.395,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.537,3.431,-5.624,-4.917,-5.583,-5.58,-3.281,27.035,0,268.54,,282,270,-5.456,3.042,-1.718,24.023
5624.0,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.161,-5.079,-5.834,-5.567,-3.281,27.035,0,268.54,,282,270,-5.426,3.039,-1.674,23.992
5624.5,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.398,-4.885,-5.647,-5.504,-3.281,27.035,0,268.84,,283,270,-5.41,3.038,-1.696,23.978
5625.0,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.252,-5.015,-5.864,-5.775,-3.281,27.035,0,268.84,,283,270,-5.358,3.038,-1.668,23.977
5625.5,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.359,-5.007,-6.009,-5.6,-3.281,27.035,0,270.24,,283,270,-5.477,3.038,-1.627,23.961
5626.0,3.02,0.758,-34.883,3.188,9.456,4.787,36.826,4.417,-5.698,-2.838,0,38.491,39.304,9.553,3.316,-5.676,-4.905,-5.842,-5.621,-3.295,27.03,0,270.24,,283,270,-5.494,3.037,-1.66,23.955
5626.5,3.02,0.758,-34.883,3.188,9.456,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.553,3.316,-5.622,-4.902,-5.841,-5.664,-3.295,27.03,0,270.24,,283,270,-5.511,3.037,-1.647,23.93
5627.0,3.02,0.758,-34.883,3.188,9.456,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.553,3.316,-5.084,-5.018,-5.691,-5.752,-3.295,27.03,0,270.24,,283,270,-5.507,3.037,-1.654,23.912
5627.5,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.346,-5.039,-5.871,-5.745,-3.295,27.03,0,270.24,,283,270,-5.386,3.037,-1.661,23.882
5628.0,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.476,-5.046,-5.896,-5.583,-3.295,27.03,0,270.24,,283,270,-5.5,3.04,-1.698,23.871
5628.5,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.277,-4.916,-5.722,-5.679,-3.295,27.03,0,271.24,,282,270,-5.5,3.043,-1.667,23.845
5629.0,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.505,-5.003,-5.833,-5.644,-3.295,27.03,0,271.24,,282,270,-5.398,3.046,-1.658,23.835
5629.5,3.239,0.763,-35.209,3.265,9.472,4.806,36.83,4.423,-5.68,-2.839,0,38.497,39.311,9.34,3.254,-5.215,-5.051,-5.903,-5.514,-3.276,27.039,0,271.74,,281,270,-5.496,3.05,-1.612,23.816
5630.0,3.239,0.763,-35.209,3.265,9.472,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.34,3.254,-5.368,-5.07,-5.531,-5.592,-3.276,27.039,0,271.74,,281,270,-5.421,3.053,-1.695,23.809
5630.5,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.204,-5.024,-5.767,-5.474,-3.276,27.039,0,271.24,,280,270,-5.39,3.056,-1.634,23.787
5631.0,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.477,-4.877,-5.583,-5.558,-3.276,27.039,0,271.24,,280,270,-5.367,3.054,-1.657,23.794
5631.5,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.276,-4.998,-5.784,-5.712,-3.276,27.039,0,269.74,,280,270,-5.374,3.053,-1.624,23.775
5632.0,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.481,-4.904,-5.708,-5.548,-3.276,27.039,0,269.74,,280,270,-5.442,3.051,-1.638,23.761
5632.5,2.965,0.79,-33.589,3.249,9.448,4.782,36.827,4.416,-5.662,-2.851,0,38.502,39.3,9.677,3.139,-5.672,-5.197,-5.911,-5.845,-3.271,27.035,0,270.54,,280,270,-5.41,3.05,-1.616,23.74
5633.0,2.965,0.79,-33.589,3.249,9.448,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.677,3.139,-5.367,-5.217,-5.61,-5.854,-3.271,27.035,0,270.54,,280,270,-5.656,3.049,-1.676,23.746
5633.5,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.209,-5.138,-5.584,-5.852,-3.271,27.035,0,270.84,,280,270,-5.512,3.05,-1.683,23.764
5634.0,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.18,-5.192,-5.453,-5.61,-3.271,27.035,0,270.84,,280,270,-5.446,3.05,-1.687,23.759
5634.5,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.43,-5.18,-5.76,-5.832,-3.271,27.035,0,271.24,,279,270,-5.359,3.053,-1.698,23.751
5635.0,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.467,-5.138,-5.639,-5.752,-3.271,27.035,0,271.24,,279,270,-5.551,3.056,-1.693,23.772
5635.5,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.562,-4.971,-5.611,-5.666,-3.271,27.035,0,270.14,,279,270,-5.499,3.059,-1.711,23.762
5636.0,3.229,0.761,-35.209,3.252,9.498,4.78,36.83,4.42,-5.622,-2.828,0,38.495,39.261,9.43,3.159,-5.144,-4.987,-5.385,-5.522,-3.272,27.031,0,270.14,,279,270,-5.452,3.062,-1.703,23.771
5636.5,3.229,0.761,-35.209,3.252,9.498,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.43,3.159,-5.443,-5.129,-5.367,-5.619,-3.272,27.031,0,269.94,,279,270,-5.26,3.064,-1.686,23.745
5637.0,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-5.115,-5.029,-5.558,-5.404,-3.272,27.031,0,269.94,,279,270,-5.389,3.067,-1.674,23.72
5637.5,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-5.025,-4.953,-5.25,-5.484,-3.272,27.031,0,269.14,,279,270,-5.276,3.071,-1.709,23.656
5638.0,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-4.901,-4.953,-5.483,-5.479,-3.272,27.031,0,269.14,,279,270,-5.178,3.076,-1.616,23.679
5638.5,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-5.41,-4.901,-5.501,-5.541,-3.272,27.031,0,268.44,,280,270,-5.204,3.08,-1.649,23.658
5639.0,3.331,0.783,-35.209,3.21,9.442,4.753,36.798,4.422,-5.594,-2.833,0,38.495,39.281,9.437,3.362,-5.598,-4.841,-5.527,-5.559,-3.267,27.041,0,268.44,,280,270,-5.338,3.084,-1.658,23.693
5639.5,3.331,0.783,-35.209,3.21,9.442,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.437,3.362,-5.207,-4.807,-5.378,-5.411,-3.267,27.041,0,268.74,,281,270,-5.381,3.088,-1.623,23.708
5640.0,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.218,-5.104,-5.631,-5.818,-3.267,27.041,0,268.74,,281,270,-5.2,3.092,-1.626,23.753
5640.5,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.142,-5.062,-5.183,-5.495,-3.267,27.041,0,269.04,,281,270,-5.443,3.09,-1.667,23.777
5641.0,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.396,-4.747,-5.286,-5.486,-3.267,27.041,0,269.04,,281,270,-5.22,3.088,-1.65,23.796
5641.5,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-4.624,-4.905,-5.279,-5.514,-3.267,27.041,0,271.24,,280,270,-5.229,3.086,-1.637,23.827
5642.0,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.085,-5.06,-5.257,-5.626,-3.267,27.041,0,271.24,,280,270,-5.081,3.084,-1.608,23.836
5642.5,2.972,0.759,-35.087,3.265,9.469,4.715,36.803,4.416,-5.547,-2.834,0,38.487,39.316,9.434,3.144,-4.861,-5.046,-5.495,-5.556,-3.276,27.039,0,270.84,,280,270,-5.257,3.082,-1.649,23.838
5643.0,2.972,0.759,-35.087,3.265,9.469,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.434,3.144,-5.269,-4.86,-5.293,-5.53,-3.276,27.039,0,270.84,,280,270,-5.24,3.081,-1.651,23.868
5643.5,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-5.309,-4.914,-5.411,-5.577,-3.276,27.039,0,270.44,,280,270,-5.238,3.079,-1.625,23.92
5644.0,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-4.808,-4.983,-5.539,-5.618,-3.276,27.039,0,270.44,,280,270,-5.303,3.068,-1.6,24.016
5644.5,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-5.041,-5.024,-5.374,-5.337,-3.276,27.039,0,269.24,,280,270,-5.237,3.058,-1.601,24.028
5645.0,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-4.944,-5.014,-5.451,-5.623,-3.276,27.039,0,269.24,,280,270,-5.194,3.048,-1.561,24.07
5645.5,2.445,0.65,-33.538,3.261,9.39,4.74,36.804,4.43,-5.524,-2.827,0,38.481,39.245,9.658,3.145,-5.143,-4.936,-5.162,-5.381,-3.27,27.038,0,269.84,,280,270,-5.258,3.038,-1.605,24.104
5646.0,2.445,0.65,-33.538,3.261,9.39,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.658,3.145,-5.395,-4.839,-5.288,-5.515,-3.27,27.038,0,269.84,,280,270,-5.155,3.029,-1.607,24.12
5646.5,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-4.551,-4.939,-5.144,-5.508,-3.27,27.038,0,269.04,,280,270,-5.259,3.019,-1.615,24.125
5647.0,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-4.88,-4.963,-5.282,-5.245,-3.27,27.038,0,269.04,,280,270,-5.036,3.025,-1.584,24.146
5647.5,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-5.051,-4.985,-5.494,-5.602,-3.27,27.038,0,269.94,,280,270,-5.093,3.031,-1.553,24.154
5648.0,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-5.134,-5.107,-5.138,-5.327,-3.27,27.038,0,269.94,,280,270,-5.283,3.037,-1.586,24.174
5648.5,3.39,0.777,-35.209,3.181,9.474,4.77,36.818,4.413,-5.48,-2.826,0,38.478,39.244,9.497,3.266,-5.154,-4.762,-5.302,-5.376,-3.266,27.049,0,268.64,,281,270,-5.177,3.043,-1.554,24.183
5649.0,3.39,0.777,-35.209,3.181,9.474,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.497,3.266,-5.041,-4.742,-5.163,-5.408,-3.266,27.049,0,268.64,,281,270,-5.149,3.048,-1.582,24.161
5649.5,3.39,0.777,-35.209,3.181,9.474,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.497,3.266,-5.216,-4.925,-5.199,-5.468,-3.266,27.049,0,269.54,,281,270,-5.088,3.054,-1.603,24.112
5650.0,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-4.764,-4.948,-5.097,-5.18,-3.266,27.049,0,269.54,,281,270,-5.202,3.06,-1.593,24.092
5650.5,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-5.008,-4.949,-5.36,-5.366,-3.266,27.049,0,270.04,,281,270,-4.997,3.05,-1.52,24.069
5651.0,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-5.033,-4.894,-4.88,-5.344,-3.266,27.049,0,270.04,,281,270,-5.171,3.041,-1.614,24.025
5651.5,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-4.63,-4.832,-5.115,-5.337,-3.266,27.049,0,271.34,,280,270,-5.037,3.033,-1.545,24.009
5652.0,2.505,0.689,-33.775,3.234,9.394,4.796,36.803,4.389,-5.449,-2.829,0,38.465,39.214,9.605,3.204,-4.897,-4.617,-4.985,-5.118,-3.269,27.046,0,271.34,,280,270,-4.979,3.024,-1.535,23.984
5652.5,2.505,0.689,-33.775,3.234,9.394,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.605,3.204,-4.929,-4.729,-4.921,-5.335,-3.269,27.046,0,270.24,,280,270,-4.904,3.016,-1.545,23.969
5653.0,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-4.716,-4.837,-4.979,-5.441,-3.269,27.046,0,270.24,,280,270,-4.979,3.007,-1.473,23.991
5653.5,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-5.143,-4.91,-5.293,-5.534,-3.269,27.046,0,270.54,,280,270,-4.993,3.011,-1.537,23.997
5654.0,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-4.897,-4.794,-5.122,-5.255,-3.269,27.046,0,270.54,,280,270,-5.22,3.016,-1.544,23.989
5654.5,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-4.75,-4.88,-5.25,-5.307,-3.269,27.046,0,269.64,,280,270,-5.017,3.02,-1.469,23.974
5655.0,3.267,0.82,-35.209,3.174,9.392,4.768,36.794,4.403,-5.412,-2.833,0,38.455,39.133,9.501,3.25,-5.018,-4.751,-4.861,-5.285,-3.288,27.049,0,269.64,,280,270,-5.047,3.024,-1.567,23.973
5655.5,3.267,0.82,-35.209,3.174,9.392,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.501,3.25,-4.903,-4.973,-5.286,-5.57,-3.288,27.049,0,269.84,,280,270,-4.979,3.028,-1.498,24.007
5656.0,3.267,0.82,-35.209,3.174,9.392,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.501,3.25,-4.891,-4.805,-5.099,-5.169,-3.288,27.049,0,269.84,,280,270,-5.183,3.032,-1.513,24.033
5656.5,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-5.095,-4.622,-4.997,-5.272,-3.288,27.049,0,270.64,,280,270,-4.991,3.036,-1.518,24.065
5657.0,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-4.422,-4.756,-4.961,-5.363,-3.288,27.049,0,270.64,,280,270,-4.996,3.029,-1.474,24.076
5657.5,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-4.807,-4.896,-5.125,-5.439,-3.288,27.049,0,269.94,,280,270,-4.875,3.022,-1.449,24.096
5658.0,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-4.687,-4.684,-4.439,-5.031,-3.288,27.049,0,269.94,,280,270,-5.067,3.016,-1.546,24.07
5658.5,2.627,0.718,-33.842,3.253,9.403,4.759,36.812,4.41,-5.363,-2.823,0,38.446,39.125,9.578,3.151,-5.035,-4.752,-4.936,-5.362,-3.276,27.055,0,269.14,,280,270,-4.71,3.009,-1.464,24.02
5659.0,2.627,0.718,-33.842,3.253,9.403,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.578,3.151,-4.789,-4.919,-4.818,-5.495,-3.276,27.055,0,269.14,,280,270,-5.021,3.003,-1.504,23.961
5659.5,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-4.905,-4.971,-5.191,-5.382,-3.276,27.055,0,269.64,,280,270,-5.005,2.997,-1.495,23.87
5660.0,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-5.011,-4.813,-4.924,-5.391,-3.276,27.055,0,269.64,,280,270,-5.112,2.996,-1.477,23.832
5660.5,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-4.909,-4.808,-5.093,-5.408,-3.276,27.055,0,269.14,,280,270,-5.035,2.994,-1.455,23.887
5661.0,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-4.856,-4.614,-4.726,-5.016,-3.276,27.055,0,269.14,,280,270,-5.054,2.993,-1.524,23.851
5661.5,2.908,0.702,-35.106,3.172,9.427,4.769,36.812,4.416,-5.333,-2.833,0,38.44,39.098,9.586,3.25,-4.514,-4.902,-4.991,-5.456,-3.27,27.049,0,268.74,,281,270,-4.803,2.991,-1.462,23.855
5662.0,2.908,0.702,-35.106,3.172,9.427,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.586,3.25,-4.759,-4.755,-4.833,-5.154,-3.27,27.049,0,268.74,,281,270,-4.966,2.99,-1.485,23.844
5662.5,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-5.044,-4.647,-4.814,-5.292,-3.27,27.049,0,268.24,,282,270,-4.876,2.989,-1.466,23.884
5663.0,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-4.95,-4.792,-4.962,-5.444,-3.27,27.049,0,268.24,,282,270,-4.949,2.98,-1.494,23.972
5663.5,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-5.09,-4.967,-4.991,-5.487,-3.27,27.049,0,269.04,,282,270,-5.037,2.971,-1.513,24.156
5664.0,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-4.408,-4.909,-4.617,-5.388,-3.27,27.049,0,269.04,,282,270,-5.134,2.963,-1.474,24.239
5664.5,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-4.612,-4.725,-4.821,-5.099,-3.27,27.049,0,270.34,,282,270,-4.83,2.955,-1.464,24.38
5665.0,2.458,0.694,-33.996,3.3,9.332,4.763,36.791,4.407,-5.315,-2.841,0,38.422,39.072,9.556,3.143,-4.757,-4.557,-4.568,-5.183,-3.278,27.047,0,270.34,,282,270,-4.814,2.946,-1.489,24.459
5665.5,2.458,0.694,-33.996,3.3,9.332,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.556,3.143,-4.347,-4.731,-4.731,-5.026,-3.278,27.047,0,269.94,,282,270,-4.766,2.938,-1.413,24.52
5666.0,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.712,-4.578,-4.51,-5.099,-3.278,27.047,0,269.94,,282,270,-4.709,2.931,-1.459,24.502
5666.5,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.385,-4.669,-4.626,-5.287,-3.278,27.047,0,269.34,,282,270,-4.725,2.941,-1.429,24.52
5667.0,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.391,-4.771,-4.781,-5.214,-3.278,27.047,0,269.34,,282,270,-4.742,2.952,-1.436,24.535
5667.5,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.707,-4.728,-4.608,-5.267,-3.278,27.047,0,271.04,,281,270,-4.789,2.962,-1.439,24.545
5668.0,3.579,0.848,-35.209,3.211,9.476,4.734,36.787,4.412,-5.27,-2.843,0,38.415,39.063,9.453,3.243,-4.753,-4.769,-4.933,-5.382,-3.297,27.043,0,271.04,,281,270,-4.828,2.972,-1.409,24.581
5668.5,3.579,0.848,-35.209,3.211,9.476,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.453,3.243,-4.929,-4.949,-4.886,-5.508,-3.297,27.043,0,270.64,,281,270,-4.959,2.982,-1.407,24.59
5669.0,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.353,-4.819,-4.701,-5.443,-3.297,27.043,0,270.64,,281,270,-5.068,2.992,-1.463,24.59
5669.5,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.562,-4.876,-4.707,-5.174,-3.297,27.043,0,271.94,,280,270,-4.829,2.991,-1.446,24.592
5670.0,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.89,-4.692,-4.772,-5.307,-3.297,27.043,0,271.94,,280,270,-4.83,2.99,-1.455,24.594
5670.5,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.497,-4.928,-4.873,-5.346,-3.297,27.043,0,270.44,,280,270,-4.915,2.989,-1.491,24.493
5671.0,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.615,-4.602,-4.457,-5.03,-3.297,27.043,0,270.44,,280,270,-4.911,2.988,-1.44,24.413
5671.5,2.928,0.706,-35.209,3.213,9.471,4.772,36.802,4.419,-5.238,-2.843,0,38.397,39.022,9.385,3.348,-4.331,-4.79,-4.816,-5.351,-3.294,27.045,0,270.24,,280,270,-4.676,2.987,-1.406,24.323
5672.0,2.928,0.706,-35.209,3.213,9.471,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39.0,9.385,3.348,-4.627,-4.756,-4.663,-5.087,-3.294,27.045,0,270.24,,280,270,-4.822,2.986,-1.421,24.331
5672.5,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39.0,9.576,3.158,-4.877,-4.479,-4.66,-5.147,-3.294,27.045,0,270.44,,280,270,-4.783,2.985,-1.398,24.353
5673.0,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39.0,9.576,3.158,-4.283,-4.549,-4.516,-5.179,-3.294,27.045,0,270.44,,280,270,-4.791,2.978,-1.433,24.387
5673.5,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39.0,9.576,3.158,-4.387,-4.693,-4.593,-4.988,-3.294,27.045,0,269.94,,280,270,-4.631,2.972,-1.407,24.404
