t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5674.0,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39.0,9.576,3.158,-4.595,-4.426,-4.318,-4.904,-3.294,27.045,0,269.94,,280,270,-4.666,2.965,-1.373,24.447
5674.5,2.575,0.707,-33.129,3.218,9.437,4.736,36.768,4.401,-5.215,-2.848,0,38.382,38.976,9.576,3.158,-4.122,-4.629,-4.551,-5.247,-3.298,27.045,0,269.24,,280,270,-4.561,2.959,-1.393,24.457
5675.0,2.575,0.707,-33.129,3.218,9.437,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39.0,9.576,3.158,-4.558,-4.812,-4.505,-5.19,-3.298,27.045,0,269.24,,280,270,-4.637,2.952,-1.358,24.433
5675.5,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39.0,9.493,3.091,-4.594,-4.476,-4.3,-5.012,-3.298,27.045,0,269.34,,280,270,-4.767,2.946,-1.395,24.452
5676.0,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39.0,9.493,3.091,-4.805,-4.841,-4.712,-5.339,-3.298,27.045,0,269.34,,280,270,-4.596,2.959,-1.318,24.442
5676.5,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39.0,9.493,3.091,-4.581,-4.845,-4.366,-5.31,-3.298,27.045,0,268.94,,281,270,-4.924,2.973,-1.413,24.384
5677.0,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39.0,9.493,3.091,-4.986,-4.891,-4.673,-5.411,-3.298,27.045,0,268.94,,281,270,-4.776,2.985,-1.374,24.393
5677.5,3.758,0.884,-35.209,3.167,9.398,4.783,36.805,4.418,-5.157,-2.842,0,38.369,38.991,9.493,3.091,-4.318,-4.877,-4.737,-5.4,-3.304,27.041,0,268.74,,282,270,-4.99,2.998,-1.449,24.448
5678.0,3.758,0.884,-35.209,3.167,9.398,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39.0,9.493,3.091,-4.588,-4.786,-4.551,-5.244,-3.304,27.041,0,268.74,,282,270,-4.833,3.011,-1.434,24.45
5678.5,3.758,0.884,-35.209,3.167,9.398,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39.0,9.493,3.091,-4.671,-4.718,-4.651,-5.158,-3.304,27.041,0,269.24,,282,270,-4.792,3.023,-1.398,24.5
5679.0,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39.0,9.572,3.236,-4.465,-4.538,-4.361,-5.083,-3.304,27.041,0,269.24,,282,270,-4.799,3.035,-1.456,24.529
5679.5,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39.0,9.572,3.236,-4.176,-4.518,-4.272,-4.863,-3.304,27.041,0,268.84,,283,270,-4.612,3.028,-1.4,24.598
5680.0,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39.0,9.572,3.236,-4.655,-4.463,-4.427,-5.065,-3.304,27.041,0,268.84,,283,270,-4.457,3.022,-1.372,24.576
5680.5,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39.0,9.572,3.236,-4.382,-4.704,-4.46,-5.251,-3.304,27.041,0,270.54,,283,270,-4.652,3.016,-1.377,24.568
5681.0,2.646,0.735,-34.316,3.253,9.413,4.772,36.771,4.39,-5.137,-2.852,0,38.345,38.982,9.572,3.236,-4.306,-4.64,-4.511,-5.032,-3.296,27.043,0,270.54,,283,270,-4.699,3.01,-1.359,24.528
5681.5,2.646,0.735,-34.316,3.253,9.413,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39.0,9.572,3.236,-4.736,-4.477,-4.384,-5.103,-3.296,27.043,0,270.74,,283,270,-4.622,3.004,-1.35,24.51
5682.0,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39.0,9.544,3.339,-4.423,-4.745,-4.535,-5.358,-3.296,27.043,0,270.74,,283,270,-4.675,2.998,-1.331,24.497
5682.5,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39.0,9.544,3.339,-4.521,-4.521,-4.238,-5.032,-3.296,27.043,0,271.14,,282,270,-4.765,3.0,-1.407,24.495
5683.0,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39.0,9.544,3.339,-4.42,-4.528,-4.42,-5.059,-3.296,27.043,0,271.14,,282,270,-4.578,3.002,-1.337,24.499
5683.5,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39.0,9.544,3.339,-4.406,-4.741,-4.621,-5.07,-3.296,27.043,0,272.84,,281,270,-4.607,3.005,-1.33,24.477
5684.0,3.132,0.739,-35.209,3.143,9.416,4.77,36.78,4.414,-5.097,-2.82,0,38.343,38.881,9.544,3.339,-4.493,-4.756,-4.458,-5.242,-3.278,27.047,0,272.84,,281,270,-4.709,3.007,-1.357,24.474
5684.5,3.132,0.739,-35.209,3.143,9.416,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.544,3.339,-4.413,-4.675,-4.617,-5.025,-3.278,27.047,0,272.24,,280,270,-4.737,3.009,-1.337,24.416
5685.0,3.132,0.739,-35.209,3.143,9.416,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.544,3.339,-4.21,-4.728,-4.504,-5.286,-3.278,27.047,0,272.24,,280,270,-4.682,3.011,-1.35,24.317
5685.5,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.265,-4.734,-4.428,-4.926,-3.278,27.047,0,272.14,,279,270,-4.682,3.013,-1.312,24.33
5686.0,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.574,-4.586,-4.334,-5.12,-3.278,27.047,0,272.14,,279,270,-4.588,3.011,-1.379,24.334
5686.5,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.74,-4.832,-4.474,-5.328,-3.278,27.047,0,270.44,,279,270,-4.653,3.01,-1.335,24.346
5687.0,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.152,-4.785,-4.567,-5.168,-3.278,27.047,0,270.44,,279,270,-4.844,3.008,-1.351,24.378
5687.5,2.917,0.692,-35.209,3.226,9.456,4.743,36.782,4.413,-5.07,-2.831,0,38.322,38.867,9.501,3.276,-4.456,-4.782,-4.447,-5.064,-3.279,27.044,0,269.24,,279,270,-4.668,3.007,-1.34,24.404
5688.0,2.917,0.692,-35.209,3.226,9.456,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.501,3.276,-4.552,-4.569,-4.299,-5.102,-3.279,27.044,0,269.24,,279,270,-4.687,3.005,-1.4,24.477
5688.5,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.593,-4.806,-4.648,-5.423,-3.279,27.044,0,269.34,,279,270,-4.631,3.004,-1.324,24.437
5689.0,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.401,-4.785,-4.727,-5.309,-3.279,27.044,0,269.34,,279,270,-4.868,3.005,-1.406,24.431
5689.5,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.387,-4.638,-4.466,-5.12,-3.279,27.044,0,269.04,,279,270,-4.806,3.007,-1.36,24.376
5690.0,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.239,-4.605,-4.44,-4.917,-3.279,27.044,0,269.04,,279,270,-4.653,3.008,-1.312,24.419
5690.5,3.094,0.77,-35.209,3.196,9.382,4.718,36.765,4.411,-5.06,-2.825,0,38.31,38.863,9.421,3.311,-4.577,-4.523,-4.337,-5.093,-3.27,27.046,0,268.14,,280,270,-4.55,3.009,-1.368,24.395
5691.0,3.094,0.77,-35.209,3.196,9.382,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.421,3.311,-4.293,-4.684,-4.533,-5.264,-3.27,27.046,0,268.14,,280,270,-4.632,3.011,-1.326,24.378
5691.5,3.094,0.77,-35.209,3.196,9.382,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.421,3.311,-4.347,-4.706,-4.675,-5.108,-3.27,27.046,0,268.14,,281,270,-4.694,3.012,-1.305,24.393
5692.0,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.575,-4.289,-4.299,-4.929,-3.27,27.046,0,268.14,,281,270,-4.709,3.014,-1.318,24.504
5692.5,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.638,-4.499,-4.396,-5.084,-3.27,27.046,0,267.94,,282,270,-4.523,3.022,-1.35,24.583
5693.0,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.221,-4.635,-4.433,-4.908,-3.27,27.046,0,267.94,,282,270,-4.654,3.03,-1.295,24.683
5693.5,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.478,-4.72,-4.668,-5.397,-3.27,27.046,0,268.84,,283,270,-4.549,3.039,-1.27,24.756
5694.0,3.532,0.827,-35.209,3.201,9.454,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.813,9.348,3.261,-4.577,-4.863,-4.476,-5.192,-3.26,27.054,0,268.84,,283,270,-4.816,3.047,-1.307,24.821
5694.5,3.532,0.827,-35.209,3.201,9.454,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.348,3.261,-4.153,-4.831,-4.456,-5.284,-3.26,27.054,0,269.04,,283,270,-4.777,3.055,-1.332,24.851
5695.0,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.257,-4.642,-4.017,-5.013,-3.26,27.054,0,269.04,,283,270,-4.681,3.062,-1.418,24.94
5695.5,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.654,-4.846,-4.513,-5.293,-3.26,27.054,0,268.44,,284,270,-4.482,3.064,-1.386,25.065
5696.0,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.318,-4.764,-4.238,-5.281,-3.26,27.054,0,268.44,,284,270,-4.827,3.065,-1.361,25.141
5696.5,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.236,-4.693,-4.523,-5.048,-3.26,27.054,0,269.74,,284,270,-4.65,3.067,-1.351,25.065
5697.0,3.15,0.749,-35.209,3.207,9.478,4.769,36.766,4.416,-4.998,-2.829,0,38.288,38.815,9.295,3.178,-4.526,-4.525,-4.335,-5.107,-3.248,27.048,0,269.74,,284,270,-4.625,3.068,-1.382,25.014
5697.5,3.15,0.749,-35.209,3.207,9.478,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.295,3.178,-4.582,-4.71,-4.4,-5.225,-3.248,27.048,0,271.14,,283,270,-4.623,3.069,-1.37,24.99
5698.0,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.193,-4.818,-4.49,-5.445,-3.248,27.048,0,271.14,,283,270,-4.729,3.071,-1.349,24.978
5698.5,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.44,-4.77,-4.634,-5.074,-3.248,27.048,0,270.74,,283,270,-4.736,3.061,-1.361,24.98
5699.0,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.536,-4.468,-4.475,-4.999,-3.248,27.048,0,270.74,,283,270,-4.73,3.052,-1.367,24.94
5699.5,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.373,-4.628,-4.421,-5.206,-3.248,27.048,0,270.64,,283,270,-4.62,3.042,-1.362,24.935
5700.0,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.303,-4.74,-4.55,-5.162,-3.248,27.048,0,270.64,,283,270,-4.657,3.033,-1.345,24.958
5700.5,2.484,0.69,-34.134,3.246,9.41,4.781,36.78,4.429,-4.962,-2.806,0,38.286,38.836,9.562,3.276,-4.65,-4.511,-4.469,-5.12,-3.247,27.062,0,270.24,,283,270,-4.689,3.024,-1.359,24.97
5701.0,2.484,0.69,-34.134,3.246,9.41,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.562,3.276,-4.36,-4.7,-4.568,-5.256,-3.247,27.062,0,270.24,,283,270,-4.688,3.015,-1.372,24.908
5701.5,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.341,-4.708,-4.678,-5.077,-3.247,27.062,0,270.64,,283,270,-4.721,3.007,-1.319,24.827
5702.0,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.602,-4.659,-4.495,-5.037,-3.247,27.062,0,270.64,,283,270,-4.701,3.001,-1.348,24.784
5702.5,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.524,-4.542,-4.281,-5.138,-3.247,27.062,0,270.74,,283,270,-4.698,2.995,-1.353,24.898
5703.0,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.207,-4.716,-4.558,-5.285,-3.247,27.062,0,270.74,,283,270,-4.621,2.989,-1.327,24.933
5703.5,2.646,0.723,-33.78,3.269,9.388,4.815,36.778,4.423,-4.934,-2.807,0,38.27,38.782,9.573,3.145,-4.376,-4.701,-4.645,-5.063,-3.254,27.064,0,270.84,,283,270,-4.692,2.984,-1.329,24.896
5704.0,2.646,0.723,-33.78,3.269,9.388,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.573,3.145,-4.616,-4.533,-4.399,-5.131,-3.254,27.064,0,270.84,,283,270,-4.697,2.978,-1.369,24.848
5704.5,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.325,-4.819,-4.632,-5.426,-3.254,27.064,0,270.94,,283,270,-4.67,2.973,-1.331,24.877
5705.0,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.531,-4.841,-4.472,-5.374,-3.254,27.064,0,270.94,,283,270,-4.801,2.98,-1.363,24.83
5705.5,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.857,-4.719,-4.664,-5.191,-3.254,27.064,0,271.44,,282,270,-4.804,2.986,-1.377,24.76
5706.0,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.129,-4.724,-4.56,-5.284,-3.254,27.064,0,271.44,,282,270,-4.858,2.993,-1.355,24.722
5706.5,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.319,-4.799,-4.427,-5.012,-3.254,27.064,0,271.34,,281,270,-4.674,3.0,-1.354,24.783
5707.0,3.398,0.78,-35.209,3.201,9.512,4.804,36.779,4.431,-4.901,-2.823,0,38.248,38.803,9.468,3.278,-4.5,-4.609,-4.5,-5.048,-3.255,27.055,0,271.34,,281,270,-4.639,3.006,-1.406,24.778
5707.5,3.398,0.78,-35.209,3.201,9.512,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.468,3.278,-4.247,-4.695,-4.567,-5.133,-3.255,27.055,0,270.74,,281,270,-4.664,3.013,-1.346,24.809
5708.0,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.637,-4.703,-4.615,-5.203,-3.255,27.055,0,270.74,,281,270,-4.661,3.019,-1.345,24.961
5708.5,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.83,-4.538,-4.511,-5.195,-3.255,27.055,0,270.94,,281,270,-4.789,3.014,-1.387,25.07
5709.0,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.343,-4.633,-4.578,-5.214,-3.255,27.055,0,270.94,,281,270,-4.769,3.009,-1.375,25.107
5709.5,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.33,-4.698,-4.687,-5.145,-3.255,27.055,0,269.64,,281,270,-4.692,3.004,-1.339,25.15
5710.0,2.699,0.746,-33.542,3.243,9.443,4.786,36.784,4.422,-4.874,-2.812,0,38.251,38.775,9.582,3.144,-4.399,-4.443,-4.22,-4.983,-3.255,27.072,0,269.64,,281,270,-4.715,2.999,-1.373,25.219
5710.5,2.699,0.746,-33.542,3.243,9.443,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.582,3.144,-4.45,-4.591,-4.324,-5.188,-3.255,27.072,0,269.74,,281,270,-4.511,2.994,-1.339,25.107
5711.0,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.325,-4.686,-4.713,-5.379,-3.255,27.072,0,269.74,,281,270,-4.638,2.989,-1.339,25.009
5711.5,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.44,-4.726,-4.702,-5.196,-3.255,27.072,0,269.54,,281,270,-4.776,2.992,-1.365,24.907
5712.0,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.531,-4.771,-4.848,-5.306,-3.255,27.072,0,269.54,,281,270,-4.766,2.996,-1.343,24.807
5712.5,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.68,-4.689,-4.574,-5.164,-3.255,27.072,0,269.04,,281,270,-4.864,2.999,-1.383,24.696
5713.0,3.201,0.773,-35.209,3.21,9.461,4.778,36.79,4.445,-4.849,-2.819,0,38.247,38.792,9.449,3.331,-4.803,-4.597,-4.62,-5.208,-3.252,27.071,0,269.04,,281,270,-4.777,3.002,-1.404,24.596
5713.5,3.201,0.773,-35.209,3.21,9.461,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.449,3.331,-4.319,-4.644,-4.696,-5.309,-3.252,27.071,0,269.14,,281,270,-4.807,3.006,-1.388,24.521
5714.0,3.201,0.773,-35.209,3.21,9.461,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.449,3.331,-4.768,-4.717,-4.738,-5.35,-3.252,27.071,0,269.14,,281,270,-4.742,3.009,-1.372,24.497
5714.5,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.774,-4.847,-4.709,-5.24,-3.252,27.071,0,269.84,,281,270,-4.893,3.012,-1.4,24.479
5715.0,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.387,-4.831,-4.661,-5.335,-3.252,27.071,0,269.84,,281,270,-4.893,3.011,-1.383,24.456
5715.5,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.593,-4.47,-4.368,-4.891,-3.252,27.071,0,269.84,,281,270,-4.804,3.01,-1.434,24.388
5716.0,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.752,-4.636,-4.64,-5.161,-3.252,27.071,0,269.84,,281,270,-4.58,3.01,-1.36,24.405
5716.5,2.962,0.777,-34.768,3.246,9.458,4.782,36.76,4.428,-4.834,-2.812,0,38.238,38.761,9.562,3.401,-4.274,-4.579,-4.2,-5.026,-3.253,27.076,0,269.74,,281,270,-4.797,3.009,-1.474,24.362
5717.0,2.962,0.777,-34.768,3.246,9.458,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.562,3.401,-4.541,-4.65,-4.425,-5.192,-3.253,27.076,0,269.74,,281,270,-4.52,3.008,-1.391,24.37
5717.5,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.157,-4.756,-4.519,-5.179,-3.253,27.076,0,269.64,,281,270,-4.702,3.007,-1.378,24.329
5718.0,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.477,-4.816,-4.506,-5.146,-3.253,27.076,0,269.64,,281,270,-4.653,3.005,-1.393,24.315
5718.5,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.472,-4.798,-4.149,-5.023,-3.253,27.076,0,269.94,,281,270,-4.736,3.002,-1.451,24.326
5719.0,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.514,-4.463,-4.239,-5.037,-3.253,27.076,0,269.94,,281,270,-4.61,2.999,-1.432,24.348
5719.5,2.842,0.688,-35.209,3.276,9.479,4.789,36.775,4.418,-4.791,-2.812,0,38.24,38.798,9.441,3.167,-4.225,-4.659,-4.343,-5.232,-3.252,27.076,0,269.84,,281,270,-4.563,2.997,-1.423,24.362
5720.0,2.842,0.688,-35.209,3.276,9.479,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.441,3.167,-4.355,-4.736,-4.659,-5.33,-3.252,27.076,0,269.84,,281,270,-4.615,2.994,-1.388,24.361
5720.5,2.842,0.688,-35.209,3.276,9.479,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.441,3.167,-4.424,-4.495,-4.416,-4.934,-3.252,27.076,0,270.14,,281,270,-4.77,2.992,-1.389,24.352
5721.0,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-4.302,-4.446,-4.189,-5.032,-3.252,27.076,0,270.14,,281,270,-4.567,2.989,-1.358,24.327
5721.5,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-3.965,-4.663,-4.175,-5.185,-3.252,27.076,0,270.04,,281,270,-4.492,2.996,-1.373,24.318
5722.0,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-4.473,-4.828,-4.53,-5.353,-3.252,27.076,0,270.04,,281,270,-4.497,3.002,-1.354,24.289
5722.5,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-4.74,-4.639,-4.448,-5.278,-3.252,27.076,0,269.64,,281,270,-4.796,3.009,-1.407,24.281
5723.0,3.388,0.849,-34.61,3.214,9.449,4.789,36.785,4.434,-4.753,-2.812,0,38.246,38.858,9.592,3.266,-4.513,-4.859,-4.708,-5.442,-3.249,27.078,0,269.64,,281,270,-4.776,3.015,-1.374,24.22
5723.5,3.388,0.849,-34.61,3.214,9.449,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.592,3.266,-4.284,-4.917,-4.283,-5.427,-3.249,27.078,0,270.34,,281,270,-4.88,3.021,-1.437,24.202
5724.0,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.726,-4.859,-4.636,-5.409,-3.249,27.078,0,270.34,,281,270,-4.728,3.027,-1.397,24.212
5724.5,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.311,-4.783,-4.65,-5.253,-3.249,27.078,0,270.44,,281,270,-4.907,3.014,-1.456,24.222
5725.0,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.53,-4.63,-4.458,-5.104,-3.249,27.078,0,270.44,,281,270,-4.749,3.002,-1.456,24.214
5725.5,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.292,-4.769,-4.523,-5.282,-3.249,27.078,0,269.84,,281,270,-4.68,2.99,-1.454,24.251
5726.0,2.263,0.623,-34.113,3.266,9.475,4.778,36.783,4.434,-4.724,-2.812,0,38.243,38.841,9.537,3.179,-4.386,-4.523,-4.217,-4.962,-3.246,27.087,0,269.84,,281,270,-4.716,2.978,-1.466,24.275
5726.5,2.263,0.623,-34.113,3.266,9.475,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.537,3.179,-4.204,-4.457,-4.146,-4.98,-3.246,27.087,0,269.94,,281,270,-4.522,2.966,-1.433,24.294
5727.0,2.263,0.623,-34.113,3.266,9.475,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.537,3.179,-4.238,-4.852,-4.232,-5.073,-3.246,27.087,0,269.94,,281,270,-4.447,2.955,-1.401,24.358
5727.5,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-4.282,-4.714,-4.093,-5.132,-3.246,27.087,0,269.24,,281,270,-4.599,2.943,-1.438,24.335
5728.0,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-4.021,-4.651,-4.168,-4.849,-3.246,27.087,0,269.24,,281,270,-4.555,2.936,-1.396,24.309
5728.5,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-4.224,-4.397,-4.029,-4.862,-3.246,27.087,0,269.84,,281,270,-4.422,2.928,-1.365,24.302
5729.0,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-3.92,-4.688,-4.046,-4.889,-3.246,27.087,0,269.84,,281,270,-4.378,2.921,-1.318,24.284
5729.5,2.475,0.661,-33.818,3.254,9.397,4.769,36.747,4.427,-4.711,-2.802,0,38.247,38.814,9.601,3.209,-4.107,-4.437,-3.892,-4.901,-3.239,27.09,0,270.04,,281,270,-4.386,2.913,-1.375,24.285
5730.0,2.475,0.661,-33.818,3.254,9.397,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.601,3.209,-3.696,-4.59,-3.919,-4.993,-3.239,27.09,0,270.04,,281,270,-4.334,2.906,-1.381,24.323
5730.5,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-3.956,-4.503,-3.885,-4.853,-3.239,27.09,0,270.34,,281,270,-4.299,2.899,-1.345,24.422
5731.0,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-4.272,-4.476,-3.861,-4.968,-3.239,27.09,0,270.34,,281,270,-4.299,2.902,-1.362,24.476
5731.5,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-3.921,-4.712,-4.061,-5.154,-3.239,27.09,0,269.54,,281,270,-4.394,2.905,-1.337,24.616
5732.0,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-4.127,-4.562,-4.053,-4.945,-3.239,27.09,0,269.54,,281,270,-4.462,2.908,-1.351,24.631
5732.5,3.077,0.765,-34.852,3.203,9.417,4.794,36.761,4.427,-4.66,-2.789,0,38.257,38.866,9.586,3.246,-4.555,-4.492,-4.138,-5.106,-3.232,27.095,0,268.94,,282,270,-4.422,2.911,-1.353,24.671
5733.0,3.077,0.765,-34.852,3.203,9.417,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.586,3.246,-3.872,-4.527,-4.009,-5.039,-3.232,27.095,0,268.94,,282,270,-4.573,2.913,-1.361,24.689
5733.5,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.052,-4.635,-4.143,-4.894,-3.232,27.095,0,270.64,,282,270,-4.362,2.916,-1.331,24.716
5734.0,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.015,-4.543,-4.057,-4.786,-3.232,27.095,0,270.64,,282,270,-4.431,2.916,-1.308,24.719
5734.5,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.128,-4.74,-4.12,-5.041,-3.232,27.095,0,270.84,,282,270,-4.35,2.915,-1.312,24.766
5735.0,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-3.987,-4.338,-3.629,-4.727,-3.232,27.095,0,270.84,,282,270,-4.507,2.915,-1.332,24.752
5735.5,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.053,-4.399,-3.707,-4.911,-3.232,27.095,0,272.04,,281,270,-4.17,2.914,-1.295,24.75
5736.0,2.889,0.775,-34.535,3.181,9.447,4.761,36.774,4.417,-4.624,-2.792,0,38.261,38.913,9.567,3.282,-3.739,-4.682,-3.852,-4.979,-3.234,27.098,0,272.04,,281,270,-4.268,2.914,-1.271,24.76
5736.5,2.889,0.775,-34.535,3.181,9.447,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.567,3.282,-4.03,-4.369,-3.683,-4.794,-3.234,27.098,0,271.24,,280,270,-4.313,2.913,-1.32,24.774
5737.0,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-3.871,-4.525,-3.6,-5.008,-3.234,27.098,0,271.24,,280,270,-4.219,2.913,-1.317,24.817
5737.5,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-3.632,-4.584,-3.746,-5.118,-3.234,27.098,0,271.14,,279,270,-4.251,2.918,-1.29,24.809
5738.0,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-3.752,-4.64,-3.908,-4.948,-3.234,27.098,0,271.14,,279,270,-4.27,2.923,-1.288,24.859
5738.5,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-4.075,-4.421,-3.693,-4.899,-3.234,27.098,0,269.74,,279,270,-4.312,2.928,-1.307,24.842
5739.0,3.225,0.798,-34.898,3.164,9.436,4.752,36.792,4.437,-4.583,-2.803,0,38.271,38.919,9.568,3.232,-4.16,-4.497,-3.857,-5.043,-3.236,27.109,0,269.74,,279,270,-4.272,2.933,-1.302,24.89
5739.5,3.225,0.798,-34.898,3.164,9.436,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.568,3.232,-4.0,-4.542,-3.954,-4.983,-3.236,27.109,0,269.54,,279,270,-4.389,2.938,-1.283,24.896
5740.0,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-4.188,-4.553,-3.734,-4.981,-3.236,27.109,0,269.54,,279,270,-4.37,2.943,-1.365,24.965
5740.5,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-3.989,-4.513,-3.85,-5.061,-3.236,27.109,0,269.34,,279,270,-4.364,2.944,-1.31,25.051
5741.0,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-3.857,-4.578,-3.816,-4.764,-3.236,27.109,0,269.34,,279,270,-4.353,2.944,-1.297,25.101
5741.5,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-3.998,-4.328,-3.553,-4.784,-3.236,27.109,0,268.14,,280,270,-4.254,2.945,-1.327,25.17
5742.0,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-4.035,-4.37,-3.72,-4.9,-3.236,27.109,0,268.14,,280,270,-4.166,2.946,-1.308,25.152
5742.5,3.002,0.791,-33.492,3.25,9.346,4.73,36.779,4.444,-4.576,-2.814,0,38.269,39.019,9.748,3.193,-3.785,-4.42,-3.687,-4.965,-3.246,27.098,0,268.24,,281,270,-4.256,2.947,-1.282,25.16
5743.0,3.002,0.791,-33.492,3.25,9.346,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39.0,9.748,3.193,-3.749,-4.574,-3.728,-4.675,-3.246,27.098,0,268.24,,281,270,-4.214,2.948,-1.266,25.215
5743.5,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39.0,9.567,3.011,-4.281,-4.55,-3.925,-5.092,-3.246,27.098,0,268.34,,282,270,-4.182,2.949,-1.303,25.206
5744.0,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39.0,9.567,3.011,-4.362,-4.764,-4.134,-5.305,-3.246,27.098,0,268.34,,282,270,-4.462,2.941,-1.29,25.161
5744.5,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39.0,9.567,3.011,-4.003,-4.661,-4.193,-4.963,-3.246,27.098,0,268.54,,283,270,-4.641,2.934,-1.304,25.143
5745.0,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39.0,9.567,3.011,-4.2,-4.356,-3.915,-4.903,-3.246,27.098,0,268.54,,283,270,-4.455,2.926,-1.335,25.139
5745.5,2.48,0.655,-33.852,3.223,9.386,4.764,36.822,4.445,-4.523,-2.811,0,38.283,38.949,9.567,3.011,-4.187,-4.587,-4.04,-5.121,-3.241,27.1,0,270.44,,283,270,-4.344,2.919,-1.313,25.239
5746.0,2.48,0.655,-33.852,3.223,9.386,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.567,3.011,-3.911,-4.652,-4.135,-5.044,-3.241,27.1,0,270.44,,283,270,-4.484,2.912,-1.317,25.312
5746.5,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-4.231,-4.503,-4.09,-4.934,-3.241,27.1,0,270.44,,283,270,-4.435,2.905,-1.348,25.32
5747.0,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-4.427,-4.461,-4.006,-5.057,-3.241,27.1,0,270.44,,283,270,-4.439,2.902,-1.33,25.286
5747.5,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-3.707,-4.552,-3.999,-5.084,-3.241,27.1,0,270.14,,283,270,-4.488,2.899,-1.304,25.262
5748.0,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-3.929,-4.626,-4.019,-4.793,-3.241,27.1,0,270.14,,283,270,-4.336,2.896,-1.296,25.251
5748.5,2.724,0.714,-33.903,3.301,9.381,4.788,36.814,4.425,-4.491,-2.788,0,38.294,39.032,9.536,3.057,-4.086,-4.733,-3.912,-5.179,-3.239,27.102,0,272.54,,282,270,-4.342,2.893,-1.313,25.324
5749.0,2.724,0.714,-33.903,3.301,9.381,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39.0,9.536,3.057,-4.069,-4.669,-3.614,-4.798,-3.239,27.102,0,272.54,,282,270,-4.478,2.89,-1.376,25.36
5749.5,2.724,0.714,-33.903,3.301,9.381,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39.0,9.536,3.057,-4.298,-4.455,-3.883,-4.99,-3.239,27.102,0,272.04,,281,270,-4.287,2.888,-1.298,25.279
5750.0,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39.0,7.807,2.999,-3.636,-4.519,-3.931,-5.004,-3.239,27.102,0,272.04,,281,270,-4.406,2.885,-1.281,25.24
5750.5,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39.0,7.807,2.999,-4.061,-4.241,-3.691,-4.776,-3.239,27.102,0,271.84,,280,270,-4.273,2.89,-1.303,25.22
5751.0,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39.0,7.807,2.999,-3.68,-4.516,-3.858,-4.932,-3.239,27.102,0,271.84,,280,270,-4.192,2.894,-1.254,25.084
5751.5,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39.0,7.807,2.999,-3.956,-4.538,-3.773,-4.826,-3.239,27.102,0,269.74,,280,270,-4.247,2.899,-1.278,24.903
5752.0,3.172,0.78,-34.781,3.242,9.448,4.814,36.789,4.442,-4.481,-2.794,0,38.302,39.02,7.807,2.999,-4.202,-4.321,-3.806,-4.859,-3.237,27.106,0,269.74,,280,270,-4.273,2.903,-1.278,24.782
5752.5,3.172,0.78,-34.781,3.242,9.448,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39.0,7.807,2.999,-4.058,-4.476,-3.837,-4.928,-3.237,27.106,0,269.64,,280,270,-4.297,2.908,-1.281,24.741
5753.0,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39.0,9.507,3.207,-3.733,-4.459,-3.7,-4.876,-3.237,27.106,0,269.64,,280,270,-4.325,2.912,-1.273,24.759
5753.5,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39.0,9.507,3.207,-4.245,-4.549,-3.882,-5.047,-3.237,27.106,0,269.44,,280,270,-4.192,2.923,-1.289,24.801
5754.0,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39.0,9.507,3.207,-3.846,-4.463,-3.8,-4.577,-3.237,27.106,0,269.44,,280,270,-4.43,2.934,-1.264,24.723
5754.5,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39.0,9.507,3.207,-4.021,-4.629,-4.005,-4.913,-3.237,27.106,0,268.94,,281,270,-4.171,2.945,-1.215,24.642
5755.0,3.598,0.819,-35.209,3.196,9.525,4.775,36.791,4.446,-4.448,-2.786,0,38.313,39.047,9.507,3.207,-4.086,-4.357,-3.617,-4.775,-3.231,27.101,0,268.94,,281,270,-4.392,2.956,-1.303,24.648
5755.5,3.598,0.819,-35.209,3.196,9.525,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39.0,9.507,3.207,-4.327,-4.459,-3.896,-5.001,-3.231,27.101,0,268.44,,282,270,-4.209,2.967,-1.277,24.666
5756.0,3.598,0.819,-35.209,3.196,9.525,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39.0,9.507,3.207,-3.779,-4.554,-3.778,-4.982,-3.231,27.101,0,268.44,,282,270,-4.421,2.977,-1.281,24.686
5756.5,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39.0,9.421,3.167,-3.709,-4.539,-3.813,-4.815,-3.231,27.101,0,269.14,,282,270,-4.273,2.987,-1.283,24.574
5757.0,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39.0,9.421,3.167,-4.213,-4.631,-3.86,-5.078,-3.231,27.101,0,269.14,,282,270,-4.219,2.988,-1.27,24.695
5757.5,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39.0,9.421,3.167,-3.754,-4.552,-3.88,-4.829,-3.231,27.101,0,271.04,,281,270,-4.445,2.989,-1.265,24.653
5758.0,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39.0,9.421,3.167,-4.225,-4.39,-3.862,-4.918,-3.231,27.101,0,271.04,,281,270,-4.254,2.99,-1.298,24.691
5758.5,3.057,0.74,-35.209,3.228,9.541,4.751,36.819,4.44,-4.413,-2.786,0,38.327,39.064,9.421,3.167,-4.166,-4.678,-3.93,-5.032,-3.228,27.104,0,271.04,,280,270,-4.349,2.992,-1.29,24.676
5759.0,3.057,0.74,-35.209,3.228,9.541,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.421,3.167,-3.958,-4.554,-3.796,-4.986,-3.228,27.104,0,271.04,,280,270,-4.451,2.993,-1.296,24.576
5759.5,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.623,-4.679,-3.59,-4.944,-3.228,27.104,0,271.24,,279,270,-4.323,2.994,-1.345,24.484
5760.0,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.728,-4.657,-3.763,-4.939,-3.228,27.104,0,271.24,,279,270,-4.209,2.989,-1.325,24.559
5760.5,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.963,-4.568,-3.674,-5.016,-3.228,27.104,0,271.54,,278,270,-4.272,2.984,-1.244,24.601
5761.0,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.751,-4.555,-3.74,-4.979,-3.228,27.104,0,271.54,,278,270,-4.305,2.979,-1.356,24.671
5761.5,2.681,0.691,-34.605,3.216,9.338,4.736,36.828,4.419,-4.378,-2.79,0,38.327,39.056,9.526,3.22,-3.984,-4.509,-3.86,-4.907,-3.228,27.101,0,269.54,,278,270,-4.256,2.974,-1.299,24.732
5762.0,2.681,0.691,-34.605,3.216,9.338,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.526,3.22,-3.829,-4.524,-3.846,-4.896,-3.228,27.101,0,269.54,,278,270,-4.315,2.969,-1.281,24.785
5762.5,2.681,0.691,-34.605,3.216,9.338,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.526,3.22,-4.177,-4.406,-3.771,-4.943,-3.228,27.101,0,269.04,,278,270,-4.274,2.964,-1.324,24.823
5763.0,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.84,-4.506,-3.851,-4.777,-3.228,27.101,0,269.04,,278,270,-4.324,2.96,-1.265,24.869
5763.5,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.886,-4.348,-3.766,-4.637,-3.228,27.101,0,269.04,,278,270,-4.243,2.957,-1.283,24.831
5764.0,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.845,-4.275,-3.492,-4.742,-3.228,27.101,0,269.04,,278,270,-4.159,2.955,-1.281,24.832
5764.5,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.851,-4.461,-3.587,-4.926,-3.228,27.101,0,267.44,,279,270,-4.089,2.953,-1.243,24.841
5765.0,2.831,0.699,-35.209,3.277,9.502,4.769,36.79,4.449,-4.382,-2.781,0,38.356,39.185,9.466,3.161,-3.983,-4.613,-3.976,-4.948,-3.225,27.099,0,267.44,,279,270,-4.206,2.951,-1.222,24.817
5765.5,2.831,0.699,-35.209,3.277,9.502,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.466,3.161,-3.993,-4.681,-3.596,-5.015,-3.225,27.099,0,267.54,,280,270,-4.38,2.949,-1.29,24.808
5766.0,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-4.292,-4.687,-3.847,-5.086,-3.225,27.099,0,267.54,,280,270,-4.322,2.947,-1.264,24.775
5766.5,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-4.056,-4.742,-4.143,-5.212,-3.225,27.099,0,267.64,,281,270,-4.478,2.951,-1.238,24.809
5767.0,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-3.95,-4.749,-3.852,-5.209,-3.225,27.099,0,267.64,,281,270,-4.538,2.954,-1.325,24.844
5767.5,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-4.05,-4.764,-4.147,-5.036,-3.225,27.099,0,269.14,,281,270,-4.44,2.957,-1.29,24.837
5768.0,3.136,0.751,-35.209,3.181,9.527,4.816,36.846,4.455,-4.323,-2.795,0,38.371,39.138,9.508,3.25,-4.295,-4.493,-4.104,-4.968,-3.225,27.098,0,269.14,,281,270,-4.499,2.959,-1.322,24.941
5768.5,3.136,0.751,-35.209,3.181,9.527,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.508,3.25,-4.007,-4.515,-3.979,-4.71,-3.225,27.098,0,269.54,,281,270,-4.465,2.962,-1.286,25.002
5769.0,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-3.863,-4.595,-4.036,-4.92,-3.225,27.098,0,269.54,,281,270,-4.303,2.965,-1.231,24.942
5769.5,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-4.081,-4.32,-3.706,-4.668,-3.225,27.098,0,269.34,,281,270,-4.353,2.969,-1.314,24.917
5770.0,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-4.071,-4.638,-3.748,-4.946,-3.225,27.098,0,269.34,,281,270,-4.194,2.972,-1.268,24.876
5770.5,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-3.633,-4.351,-3.372,-4.774,-3.225,27.098,0,270.84,,281,270,-4.351,2.975,-1.34,24.886
5771.0,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-3.704,-4.362,-3.592,-4.731,-3.225,27.098,0,270.84,,281,270,-4.032,2.979,-1.233,24.899
5771.5,3.178,0.766,-35.209,3.207,9.458,4.786,36.798,4.417,-4.337,-2.795,0,38.372,39.213,9.368,3.289,-3.826,-4.582,-3.791,-4.783,-3.236,27.094,0,270.64,,281,270,-4.097,2.982,-1.28,24.859
5772.0,3.178,0.766,-35.209,3.207,9.458,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.368,3.289,-3.603,-4.607,-3.409,-4.583,-3.236,27.094,0,270.64,,281,270,-4.245,2.985,-1.316,24.869
5772.5,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.783,-4.581,-3.487,-4.872,-3.236,27.094,0,270.34,,281,270,-4.051,2.988,-1.268,24.811
5773.0,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.474,-4.497,-3.244,-4.626,-3.236,27.094,0,270.34,,281,270,-4.181,2.992,-1.296,24.761
5773.5,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.838,-4.383,-3.435,-4.841,-3.236,27.094,0,270.84,,281,270,-3.96,2.997,-1.271,24.779
5774.0,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.682,-4.63,-3.771,-5.076,-3.236,27.094,0,270.84,,281,270,-4.124,3.0,-1.246,24.819
5774.5,3.237,0.768,-35.209,3.181,9.541,4.768,36.813,4.436,-4.281,-2.791,0,38.399,39.212,9.292,3.193,-3.978,-4.623,-3.611,-4.856,-3.228,27.105,0,270.74,,281,270,-4.29,3.004,-1.28,24.815
5775.0,3.237,0.768,-35.209,3.181,9.541,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.292,3.193,-3.334,-4.5,-3.557,-4.934,-3.228,27.105,0,270.74,,281,270,-4.267,3.008,-1.291,24.957
5775.5,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.894,-4.617,-3.618,-5.023,-3.228,27.105,0,271.24,,280,270,-4.081,3.012,-1.258,25.031
5776.0,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.917,-4.423,-3.661,-4.958,-3.228,27.105,0,271.24,,280,270,-4.288,3.002,-1.243,25.042
5776.5,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.733,-4.439,-3.491,-4.705,-3.228,27.105,0,270.74,,280,270,-4.24,2.992,-1.275,25.081
5777.0,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.32,-4.469,-3.408,-4.529,-3.228,27.105,0,270.74,,280,270,-4.092,2.983,-1.244,25.069
5777.5,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.661,-4.247,-3.214,-4.615,-3.228,27.105,0,270.84,,280,270,-3.932,2.973,-1.286,25.002
5778.0,2.405,0.692,-34.166,3.215,9.432,4.783,36.799,4.425,-4.268,-2.785,0,38.406,39.245,9.606,3.201,-3.688,-4.366,-3.365,-4.811,-3.221,27.106,0,270.84,,280,270,-3.934,2.964,-1.222,24.965
5778.5,2.405,0.692,-34.166,3.215,9.432,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.606,3.201,-3.402,-4.479,-3.323,-4.727,-3.221,27.106,0,270.54,,280,270,-4.058,2.955,-1.197,24.961
5779.0,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.758,-4.304,-3.377,-4.788,-3.221,27.106,0,270.54,,280,270,-3.983,2.946,-1.19,24.991
5779.5,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.782,-4.336,-3.485,-4.75,-3.221,27.106,0,270.54,,280,270,-4.056,2.943,-1.192,25.078
5780.0,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.76,-4.301,-3.442,-4.821,-3.221,27.106,0,270.54,,280,270,-4.088,2.941,-1.19,25.136
5780.5,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.408,-4.465,-3.521,-4.706,-3.221,27.106,0,269.34,,280,270,-4.081,2.939,-1.175,25.148
5781.0,2.814,0.748,-34.416,3.27,9.465,4.748,36.828,4.435,-4.225,-2.788,0,38.417,39.311,9.495,3.076,-3.711,-4.16,-3.419,-4.571,-3.219,27.115,0,269.34,,280,270,-4.025,2.937,-1.179,25.196
5781.5,2.814,0.748,-34.416,3.27,9.465,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.495,3.076,-3.829,-4.231,-3.279,-4.713,-3.219,27.115,0,269.24,,280,270,-3.965,2.935,-1.195,25.264
5782.0,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.452,-4.407,-3.408,-4.721,-3.219,27.115,0,269.24,,280,270,-4.013,2.933,-1.168,25.185
5782.5,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.65,-4.35,-3.43,-4.687,-3.219,27.115,0,269.24,,280,270,-3.997,2.936,-1.181,24.977
5783.0,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.672,-4.297,-3.436,-4.834,-3.219,27.115,0,269.24,,280,270,-4.029,2.94,-1.17,24.895
5783.5,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.387,-4.427,-3.339,-4.439,-3.219,27.115,0,268.84,,281,270,-4.06,2.943,-1.169,24.901
5784.0,3.135,0.718,-35.209,3.188,9.47,4.727,36.832,4.428,-4.192,-2.779,0,38.433,39.257,9.429,3.188,-3.56,-4.386,-3.192,-4.688,-3.217,27.113,0,268.84,,281,270,-3.898,2.946,-1.193,24.749
5784.5,3.135,0.718,-35.209,3.188,9.47,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.429,3.188,-3.303,-4.406,-3.296,-4.616,-3.217,27.113,0,269.04,,281,270,-3.956,2.949,-1.162,24.75
5785.0,3.135,0.718,-35.209,3.188,9.47,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.429,3.188,-3.694,-4.284,-3.34,-4.602,-3.217,27.113,0,269.04,,281,270,-3.905,2.952,-1.185,24.62
5785.5,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.469,-4.212,-3.11,-4.685,-3.217,27.113,0,268.84,,282,270,-3.98,2.955,-1.145,24.529
5786.0,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.24,-4.335,-3.175,-4.627,-3.217,27.113,0,268.84,,282,270,-3.869,2.958,-1.139,24.501
5786.5,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.558,-4.218,-3.053,-4.689,-3.217,27.113,0,269.64,,282,270,-3.844,2.961,-1.163,24.447
5787.0,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.341,-4.413,-3.262,-4.861,-3.217,27.113,0,269.64,,282,270,-3.88,2.964,-1.109,24.422
5787.5,3.13,0.738,-35.209,3.213,9.552,4.726,36.815,4.407,-4.148,-2.745,0,38.447,39.343,9.487,3.064,-3.377,-4.523,-3.294,-4.95,-3.217,27.116,0,269.34,,282,270,-3.969,2.966,-1.129,24.385
5788.0,3.13,0.738,-35.209,3.213,9.552,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.487,3.064,-3.48,-4.411,-3.172,-4.36,-3.217,27.116,0,269.34,,282,270,-4.036,2.969,-1.167,24.338
5788.5,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.572,-4.555,-3.404,-4.793,-3.217,27.116,0,269.54,,282,270,-3.856,2.972,-1.116,24.277
5789.0,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.73,-4.125,-3.198,-4.538,-3.217,27.116,0,269.54,,282,270,-4.081,2.974,-1.144,24.296
5789.5,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.864,-4.189,-3.349,-4.71,-3.217,27.116,0,270.34,,282,270,-3.898,2.975,-1.13,24.336
5790.0,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.333,-4.384,-3.177,-4.362,-3.217,27.116,0,270.34,,282,270,-4.028,2.977,-1.127,24.372
5790.5,3.087,0.708,-35.209,3.193,9.485,4.754,36.832,4.427,-4.127,-2.78,0,38.457,39.315,9.509,3.119,-3.495,-4.276,-3.149,-4.68,-3.21,27.123,0,271.24,,281,270,-3.814,2.979,-1.14,24.281
5791.0,3.087,0.708,-35.209,3.193,9.485,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.509,3.119,-3.135,-4.33,-3.078,-4.703,-3.21,27.123,0,271.24,,281,270,-3.9,2.981,-1.121,24.274
5791.5,3.087,0.708,-35.209,3.193,9.485,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.509,3.119,-3.208,-4.364,-3.162,-4.589,-3.21,27.123,0,270.74,,281,270,-3.811,2.983,-1.106,24.349
5792.0,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3.0,-3.673,-4.362,-3.166,-4.752,-3.21,27.123,0,270.74,,281,270,-3.831,2.984,-1.139,24.393
5792.5,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3.0,-3.962,-4.394,-3.4,-4.857,-3.21,27.123,0,271.24,,280,270,-3.988,2.977,-1.144,24.396
5793.0,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3.0,-3.516,-4.618,-3.345,-4.772,-3.21,27.123,0,271.24,,280,270,-4.153,2.971,-1.223,24.42
5793.5,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3.0,-3.56,-4.265,-3.219,-4.551,-3.21,27.123,0,270.64,,280,270,-4.063,2.964,-1.134,24.468
5794.0,2.563,0.666,-33.916,3.207,9.44,4.802,36.842,4.434,-4.093,-2.759,0,38.47,39.333,9.583,3.0,-3.388,-4.196,-3.197,-4.518,-3.202,27.114,0,270.64,,280,270,-3.899,2.957,-1.124,24.501
5794.5,2.563,0.666,-33.916,3.207,9.44,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.583,3.0,-3.529,-4.273,-3.168,-4.746,-3.202,27.114,0,270.44,,280,270,-3.825,2.951,-1.13,24.563
5795.0,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.35,-4.418,-3.373,-4.626,-3.202,27.114,0,270.44,,280,270,-3.929,2.945,-1.106,24.596
5795.5,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.565,-4.356,-3.304,-4.59,-3.202,27.114,0,270.44,,280,270,-3.941,2.948,-1.072,24.687
5796.0,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.544,-4.292,-3.137,-4.728,-3.202,27.114,0,270.44,,280,270,-3.954,2.951,-1.109,24.71
5796.5,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.179,-4.348,-3.159,-4.788,-3.202,27.114,0,269.64,,280,270,-3.925,2.954,-1.094,24.593
5797.0,3.139,0.81,-34.561,3.262,9.491,4.752,36.838,4.421,-4.056,-2.783,0,38.483,39.332,9.509,3.092,-3.68,-4.154,-3.193,-4.647,-3.209,27.119,0,269.64,,280,270,-3.869,2.957,-1.119,24.577
5797.5,3.139,0.81,-34.561,3.262,9.491,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.509,3.092,-3.424,-4.322,-3.238,-4.775,-3.209,27.119,0,269.64,,280,270,-3.918,2.96,-1.115,24.574
5798.0,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.345,-4.388,-3.328,-4.557,-3.209,27.119,0,269.64,,280,270,-3.94,2.963,-1.08,24.583
5798.5,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.601,-4.143,-3.183,-4.605,-3.209,27.119,0,269.54,,280,270,-3.904,2.964,-1.116,24.645
5799.0,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.815,-4.173,-3.272,-4.715,-3.209,27.119,0,269.54,,280,270,-3.883,2.965,-1.113,24.811
5799.5,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.365,-4.324,-3.314,-4.805,-3.209,27.119,0,269.64,,280,270,-3.994,2.966,-1.145,24.949
5800.0,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.572,-4.344,-3.241,-4.637,-3.209,27.119,0,269.64,,280,270,-3.952,2.967,-1.096,25.039
5800.5,3.03,0.778,-34.836,3.208,9.469,4.759,36.866,4.467,-4.03,-2.772,0,38.504,39.381,9.557,3.317,-3.476,-4.16,-3.139,-4.532,-3.211,27.118,0,269.34,,280,270,-3.948,2.968,-1.12,25.233
5801.0,3.03,0.778,-34.836,3.208,9.469,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.557,3.317,-3.782,-4.339,-3.296,-4.798,-3.211,27.118,0,269.34,,280,270,-3.827,2.969,-1.096,25.336
5801.5,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.549,-4.367,-3.386,-4.839,-3.211,27.118,0,268.94,,281,270,-4.054,2.97,-1.089,25.348
5802.0,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.4,-4.256,-3.324,-4.438,-3.211,27.118,0,268.94,,281,270,-4.035,2.965,-1.078,25.357
5802.5,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.705,-4.189,-3.369,-4.596,-3.211,27.118,0,269.24,,281,270,-3.855,2.959,-1.081,25.358
5803.0,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.61,-4.545,-3.427,-4.85,-3.211,27.118,0,269.24,,281,270,-3.965,2.954,-1.146,25.328
5803.5,2.637,0.674,-34.163,3.294,9.418,4.712,36.869,4.45,-4.0,-2.786,0,38.509,39.356,9.491,3.018,-3.604,-4.402,-3.166,-4.797,-3.218,27.116,0,269.54,,281,270,-4.108,2.949,-1.104,25.271
5804.0,2.637,0.674,-34.163,3.294,9.418,4.712,36.869,4.45,-4.0,-2.786,0,38.5,39.4,9.491,3.018,-3.464,-4.34,-3.393,-4.826,-3.218,27.116,0,269.54,,281,270,-3.992,2.944,-1.083,25.286
5804.5,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4.0,-2.786,0,38.5,39.4,9.615,3.29,-3.662,-4.553,-3.513,-5.035,-3.218,27.116,0,269.74,,281,270,-4.006,2.939,-1.097,25.262
5805.0,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4.0,-2.786,0,38.5,39.4,9.615,3.29,-3.716,-4.587,-3.442,-4.844,-3.218,27.116,0,269.74,,281,270,-4.19,2.937,-1.15,25.276
5805.5,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4.0,-2.786,0,38.5,39.4,9.615,3.29,-3.765,-4.578,-3.778,-5.036,-3.218,27.116,0,269.54,,281,270,-4.147,2.935,-1.121,25.163
