t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5806.0,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4.0,-2.786,0,38.5,39.4,9.615,3.29,-3.695,-4.476,-3.305,-4.584,-3.218,27.116,0,269.54,,281,270,-4.289,2.933,-1.213,25.165
5806.5,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4.0,-2.786,0,38.5,39.4,9.615,3.29,-3.785,-4.324,-3.379,-4.783,-3.218,27.116,0,270.54,,281,270,-4.015,2.93,-1.148,25.168
5807.0,2.809,0.714,-34.481,3.242,9.404,4.775,36.874,4.48,-3.987,-2.787,0,38.522,39.425,9.615,3.29,-3.471,-4.5,-3.602,-4.781,-3.217,27.117,0,270.54,,281,270,-4.068,2.929,-1.179,25.277
5807.5,2.809,0.714,-34.481,3.242,9.404,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.615,3.29,-3.818,-4.163,-3.408,-4.626,-3.217,27.117,0,270.74,,281,270,-4.089,2.927,-1.185,25.299
5808.0,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.741,-4.403,-3.405,-4.702,-3.217,27.117,0,270.74,,281,270,-4.004,2.925,-1.19,25.174
5808.5,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.254,-4.427,-3.373,-4.837,-3.217,27.117,0,270.64,,281,270,-4.063,2.924,-1.183,25.049
5809.0,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.493,-4.378,-3.332,-4.362,-3.217,27.117,0,270.64,,281,270,-3.973,2.923,-1.183,24.975
5809.5,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.667,-4.242,-3.382,-4.544,-3.217,27.117,0,270.64,,281,270,-3.892,2.923,-1.138,24.948
5810.0,2.888,0.755,-33.545,3.243,9.439,4.782,36.842,4.477,-3.973,-2.775,0,38.538,39.378,9.672,3.161,-3.427,-4.107,-3.134,-4.537,-3.234,27.113,0,270.64,,281,270,-3.959,2.922,-1.185,24.906
5810.5,2.888,0.755,-33.545,3.243,9.439,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.672,3.161,-3.249,-4.296,-3.213,-4.361,-3.234,27.113,0,270.74,,281,270,-3.801,2.922,-1.091,24.978
5811.0,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.391,-4.482,-3.251,-4.701,-3.234,27.113,0,270.74,,281,270,-3.78,2.921,-1.179,25.069
5811.5,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.415,-4.482,-3.268,-4.601,-3.234,27.113,0,270.44,,281,270,-3.956,2.923,-1.093,25.083
5812.0,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.524,-4.214,-3.174,-4.63,-3.234,27.113,0,270.44,,281,270,-3.941,2.924,-1.116,25.049
5812.5,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.87,-4.581,-3.434,-4.862,-3.234,27.113,0,270.54,,281,270,-3.886,2.926,-1.104,25.037
5813.0,3.022,0.783,-34.488,3.249,9.349,4.782,36.856,4.467,-3.933,-2.798,0,38.543,39.388,9.662,3.222,-3.39,-4.262,-3.08,-4.608,-3.228,27.102,0,270.54,,281,270,-4.187,2.928,-1.175,24.977
5813.5,3.022,0.783,-34.488,3.249,9.349,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.662,3.222,-3.609,-4.26,-3.226,-4.667,-3.228,27.102,0,270.74,,281,270,-3.835,2.929,-1.118,24.909
5814.0,3.022,0.783,-34.488,3.249,9.349,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.662,3.222,-3.125,-4.36,-3.261,-4.788,-3.228,27.102,0,270.74,,281,270,-3.941,2.931,-1.123,24.801
5814.5,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.379,-4.487,-3.261,-4.526,-3.228,27.102,0,270.74,,281,270,-3.883,2.932,-1.092,24.702
5815.0,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.542,-4.19,-3.077,-4.492,-3.228,27.102,0,270.74,,281,270,-3.913,2.932,-1.188,24.683
5815.5,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.687,-4.232,-3.219,-4.696,-3.228,27.102,0,270.64,,281,270,-3.825,2.933,-1.149,24.629
5816.0,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.433,-4.497,-3.35,-4.907,-3.228,27.102,0,270.64,,281,270,-3.959,2.933,-1.121,24.623
5816.5,2.948,0.717,-35.209,3.172,9.455,4.811,36.864,4.481,-3.902,-2.784,0,38.551,39.435,9.485,3.414,-3.556,-4.539,-3.492,-5.039,-3.215,27.105,0,270.24,,281,270,-4.047,2.933,-1.109,24.627
5817.0,2.948,0.717,-35.209,3.172,9.455,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.485,3.414,-3.665,-4.515,-3.397,-4.589,-3.215,27.105,0,270.24,,281,270,-4.156,2.933,-1.148,24.659
5817.5,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.732,-4.311,-3.251,-4.754,-3.215,27.105,0,270.14,,281,270,-4.041,2.934,-1.141,24.7
5818.0,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.459,-4.452,-3.482,-4.914,-3.215,27.105,0,270.14,,281,270,-4.012,2.931,-1.139,24.713
5818.5,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.757,-4.601,-3.662,-4.853,-3.215,27.105,0,270.24,,281,270,-4.077,2.928,-1.147,24.731
5819.0,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.721,-4.339,-3.256,-4.689,-3.215,27.105,0,270.24,,281,270,-4.218,2.925,-1.226,24.707
5819.5,2.747,0.67,-35.078,3.292,9.452,4.796,36.891,4.458,-3.885,-2.79,0,38.567,39.413,9.469,3.119,-3.504,-4.367,-3.395,-4.446,-3.217,27.101,0,269.74,,281,270,-4.001,2.922,-1.168,24.64
5820.0,2.747,0.67,-35.078,3.292,9.452,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.469,3.119,-3.393,-4.409,-3.235,-4.729,-3.217,27.101,0,269.74,,281,270,-3.928,2.919,-1.155,24.657
5820.5,2.747,0.67,-35.078,3.292,9.452,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.469,3.119,-3.321,-4.377,-3.353,-4.581,-3.217,27.101,0,269.74,,281,270,-3.941,2.916,-1.139,24.672
5821.0,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.749,-4.19,-3.208,-4.544,-3.217,27.101,0,269.74,,281,270,-3.908,2.913,-1.152,24.823
5821.5,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.202,-4.476,-3.313,-4.559,-3.217,27.101,0,269.74,,281,270,-3.923,2.916,-1.181,24.918
5822.0,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.377,-4.004,-2.903,-4.403,-3.217,27.101,0,269.74,,281,270,-3.887,2.918,-1.127,24.941
5822.5,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.122,-4.256,-2.887,-4.634,-3.217,27.101,0,269.64,,281,270,-3.672,2.92,-1.126,24.924
5823.0,3.054,0.759,-35.128,3.175,9.479,4.768,36.82,4.454,-3.887,-2.794,0,38.564,39.443,9.526,3.381,-2.911,-4.32,-2.891,-4.678,-3.234,27.094,0,269.64,,281,270,-3.725,2.922,-1.084,24.951
5823.5,3.054,0.759,-35.128,3.175,9.479,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.526,3.381,-3.111,-4.057,-2.867,-4.255,-3.234,27.094,0,270.04,,281,270,-3.7,2.924,-1.113,24.966
5824.0,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.268,-4.288,-2.884,-4.635,-3.234,27.094,0,270.04,,281,270,-3.573,2.927,-1.109,24.949
5824.5,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.045,-4.234,-2.885,-4.167,-3.234,27.094,0,269.54,,281,270,-3.769,2.922,-1.061,24.955
5825.0,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.271,-4.095,-2.901,-4.373,-3.234,27.094,0,269.54,,281,270,-3.583,2.918,-1.103,24.994
5825.5,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.042,-4.288,-2.842,-4.716,-3.234,27.094,0,269.54,,281,270,-3.66,2.914,-1.047,24.997
5826.0,2.672,0.733,-33.071,3.202,9.439,4.743,36.851,4.468,-3.821,-2.779,0,38.575,39.445,9.588,3.124,-3.188,-4.404,-3.048,-4.66,-3.211,27.097,0,269.54,,281,270,-3.722,2.91,-1.062,25.017
5826.5,2.672,0.733,-33.071,3.202,9.439,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.588,3.124,-3.642,-4.147,-3.122,-4.62,-3.211,27.097,0,269.34,,281,270,-3.825,2.906,-1.071,24.997
5827.0,2.672,0.733,-33.071,3.202,9.439,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.588,3.124,-3.125,-4.341,-3.034,-4.622,-3.211,27.097,0,269.34,,281,270,-3.883,2.903,-1.108,24.962
5827.5,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.235,-4.155,-2.934,-4.417,-3.211,27.097,0,269.94,,281,270,-3.781,2.899,-1.089,24.923
5828.0,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.469,-4.081,-2.882,-4.528,-3.211,27.097,0,269.94,,281,270,-3.685,2.902,-1.08,24.74
5828.5,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.131,-4.38,-3.031,-4.537,-3.211,27.097,0,269.64,,281,270,-3.74,2.906,-1.081,24.684
5829.0,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.287,-3.954,-2.849,-4.324,-3.211,27.097,0,269.64,,281,270,-3.77,2.909,-1.036,24.665
5829.5,3.107,0.678,-35.209,3.157,9.506,4.74,36.865,4.475,-3.791,-2.785,0,38.583,39.523,9.313,3.193,-3.08,-4.347,-3.026,-4.36,-3.213,27.094,0,269.54,,281,270,-3.603,2.912,-1.02,24.615
5830.0,3.107,0.678,-35.209,3.157,9.506,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.313,3.193,-3.207,-4.173,-2.727,-4.517,-3.213,27.094,0,269.54,,281,270,-3.703,2.915,-1.064,24.599
5830.5,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.463,-4.483,-2.931,-4.796,-3.213,27.094,0,269.24,,281,270,-3.656,2.918,-1.04,24.618
5831.0,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.4,-4.418,-2.943,-4.717,-3.213,27.094,0,269.24,,281,270,-3.918,2.917,-1.07,24.658
5831.5,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.153,-4.38,-2.804,-4.473,-3.213,27.094,0,268.84,,282,270,-3.87,2.916,-1.059,24.797
5832.0,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.137,-4.462,-3.067,-4.621,-3.213,27.094,0,268.84,,282,270,-3.703,2.915,-1.104,24.774
5832.5,2.855,0.738,-34.408,3.207,9.422,4.779,36.883,4.466,-3.761,-2.79,0,38.587,39.468,9.591,3.278,-3.487,-4.28,-2.957,-4.626,-3.226,27.092,0,269.24,,282,270,-3.822,2.914,-1.053,24.767
5833.0,2.855,0.738,-34.408,3.207,9.422,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.591,3.278,-3.385,-4.151,-3.037,-4.527,-3.226,27.092,0,269.24,,282,270,-3.837,2.913,-1.086,24.743
5833.5,2.855,0.738,-34.408,3.207,9.422,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.591,3.278,-3.327,-4.092,-2.989,-4.33,-3.226,27.092,0,269.64,,282,270,-3.775,2.912,-1.066,24.75
5834.0,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-3.033,-4.335,-3.052,-4.552,-3.226,27.092,0,269.64,,282,270,-3.684,2.912,-1.025,24.681
5834.5,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-3.301,-3.929,-2.836,-4.091,-3.226,27.092,0,269.54,,282,270,-3.743,2.914,-1.082,24.669
5835.0,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-3.333,-3.9,-2.799,-4.342,-3.226,27.092,0,269.54,,282,270,-3.539,2.916,-1.048,24.693
5835.5,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-2.808,-4.11,-2.778,-4.12,-3.226,27.092,0,270.24,,282,270,-3.593,2.919,-0.975,24.642
5836.0,3.057,0.767,-34.438,3.237,9.465,4.786,36.853,4.451,-3.766,-2.793,0,38.595,39.452,9.51,2.99,-2.925,-3.743,-2.491,-4.105,-3.233,27.092,0,270.24,,282,270,-3.454,2.921,-0.961,24.73
5836.5,3.057,0.767,-34.438,3.237,9.465,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.51,2.99,-2.696,-3.785,-2.205,-4.016,-3.233,27.092,0,270.24,,282,270,-3.316,2.923,-0.948,24.753
5837.0,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.244,-3.824,-2.161,-3.685,-3.233,27.092,0,270.24,,282,270,-3.175,2.925,-0.91,24.79
5837.5,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.604,-3.754,-2.101,-4.084,-3.233,27.092,0,270.44,,282,270,-2.979,2.938,-0.89,24.777
5838.0,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.411,-4.055,-2.246,-4.16,-3.233,27.092,0,270.44,,282,270,-3.136,2.951,-0.851,24.812
5838.5,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.576,-3.948,-2.191,-4.075,-3.233,27.092,0,270.54,,282,270,-3.218,2.964,-0.865,24.862
5839.0,3.727,0.906,-35.203,3.17,9.504,4.766,36.843,4.445,-3.721,-2.793,0,38.607,39.461,9.523,3.073,-2.835,-3.806,-2.206,-4.2,-3.217,27.096,0,270.54,,282,270,-3.197,2.977,-0.881,24.924
5839.5,3.727,0.906,-35.203,3.17,9.504,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.523,3.073,-2.813,-4.163,-2.316,-4.499,-3.217,27.096,0,270.84,,282,270,-3.262,2.989,-0.861,25.002
5840.0,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.971,-4.373,-2.524,-4.437,-3.217,27.096,0,270.84,,282,270,-3.448,3.001,-0.887,25.108
5840.5,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.966,-3.929,-2.377,-4.264,-3.217,27.096,0,271.14,,281,270,-3.576,2.999,-0.953,25.157
5841.0,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.716,-4.055,-2.454,-4.442,-3.217,27.096,0,271.14,,281,270,-3.384,2.998,-0.892,25.141
5841.5,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.797,-4.226,-2.623,-4.505,-3.217,27.096,0,270.84,,281,270,-3.417,2.996,-0.863,25.103
5842.0,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-3.055,-4.21,-2.696,-4.404,-3.217,27.096,0,270.84,,281,270,-3.538,2.995,-0.874,25.093
5842.5,2.902,0.669,-35.209,3.167,9.435,4.748,36.898,4.451,-3.656,-2.796,0,38.617,39.478,9.519,3.237,-3.243,-3.914,-2.598,-4.375,-3.228,27.106,0,270.94,,281,270,-3.591,2.993,-0.924,25.153
5843.0,2.902,0.669,-35.209,3.167,9.435,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.519,3.237,-3.176,-3.957,-2.592,-4.367,-3.228,27.106,0,270.94,,281,270,-3.532,2.992,-0.9,25.109
5843.5,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.99,-4.008,-2.54,-4.329,-3.228,27.106,0,271.64,,280,270,-3.523,2.99,-0.898,24.987
5844.0,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.806,-4.018,-2.484,-4.358,-3.228,27.106,0,271.64,,280,270,-3.467,2.986,-0.895,24.963
5844.5,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.613,-4.184,-2.386,-4.003,-3.228,27.106,0,269.44,,280,270,-3.416,2.983,-0.91,24.991
5845.0,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.91,-4.018,-2.369,-4.348,-3.228,27.106,0,269.44,,280,270,-3.297,2.979,-0.905,25.009
5845.5,2.763,0.761,-34.258,3.208,9.398,4.74,36.873,4.458,-3.658,-2.795,0,38.607,39.483,9.583,3.187,-3.107,-4.107,-2.561,-4.51,-3.228,27.101,0,269.94,,280,270,-3.411,2.976,-0.893,24.994
5846.0,2.763,0.761,-34.258,3.208,9.398,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.583,3.187,-2.972,-4.161,-2.673,-4.435,-3.228,27.101,0,269.94,,280,270,-3.571,2.972,-0.886,24.989
5846.5,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-3.009,-4.022,-2.674,-4.185,-3.228,27.101,0,269.44,,280,270,-3.56,2.969,-0.912,24.982
5847.0,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-3.01,-3.902,-2.51,-4.276,-3.228,27.101,0,269.44,,280,270,-3.472,2.973,-0.897,24.975
5847.5,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-2.911,-3.976,-2.571,-4.364,-3.228,27.101,0,269.94,,280,270,-3.425,2.977,-0.906,24.979
5848.0,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-3.057,-4.073,-2.663,-4.29,-3.228,27.101,0,269.94,,280,270,-3.456,2.981,-0.879,24.967
5848.5,3.217,0.76,-35.209,3.151,9.47,4.779,36.895,4.466,-3.63,-2.798,0,38.61,39.418,9.487,3.339,-2.79,-4.195,-2.676,-4.411,-3.224,27.098,0,269.04,,280,270,-3.521,2.985,-0.847,24.958
5849.0,3.217,0.76,-35.209,3.151,9.47,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.487,3.339,-3.029,-3.958,-2.62,-4.292,-3.224,27.098,0,269.04,,280,270,-3.518,2.988,-0.886,24.971
5849.5,3.217,0.76,-35.209,3.151,9.47,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.487,3.339,-3.264,-4.18,-2.704,-4.581,-3.224,27.098,0,269.44,,280,270,-3.475,2.992,-0.849,24.833
5850.0,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-3.02,-4.082,-2.738,-4.184,-3.224,27.098,0,269.44,,280,270,-3.682,2.996,-0.863,24.941
5850.5,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-2.876,-4.061,-2.675,-4.077,-3.224,27.098,0,269.24,,280,270,-3.506,2.994,-0.921,24.936
5851.0,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-2.68,-4.199,-2.559,-4.214,-3.224,27.098,0,269.24,,280,270,-3.422,2.992,-0.837,24.978
5851.5,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-3.046,-4.039,-2.496,-4.372,-3.224,27.098,0,269.74,,280,270,-3.413,2.99,-0.886,24.972
5852.0,2.872,0.733,-34.423,3.217,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.609,39.426,9.482,3.121,-2.762,-3.969,-2.494,-4.271,-3.225,27.105,0,269.74,,280,270,-3.488,2.988,-0.867,24.941
5852.5,2.872,0.733,-34.423,3.217,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.482,3.121,-2.576,-3.997,-2.317,-3.895,-3.225,27.105,0,269.84,,280,270,-3.374,2.986,-0.852,24.877
5853.0,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-2.754,-3.893,-2.29,-4.22,-3.225,27.105,0,269.84,,280,270,-3.196,2.984,-0.872,24.845
5853.5,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-2.654,-4.194,-2.414,-4.224,-3.225,27.105,0,269.34,,280,270,-3.29,2.986,-0.833,24.834
5854.0,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-2.917,-3.895,-2.435,-4.183,-3.225,27.105,0,269.34,,280,270,-3.371,2.988,-0.835,24.841
5854.5,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-3.014,-4.051,-2.673,-4.391,-3.225,27.105,0,269.44,,280,270,-3.357,2.99,-0.828,24.872
5855.0,3.1,0.818,-33.819,3.243,9.458,4.794,36.897,4.441,-3.563,-2.78,0,38.612,39.421,9.593,2.982,-2.872,-4.201,-2.5,-4.399,-3.223,27.107,0,269.44,,280,270,-3.532,2.992,-0.846,24.878
5855.5,3.1,0.818,-33.819,3.243,9.458,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.593,2.982,-3.022,-3.976,-2.533,-4.399,-3.223,27.107,0,269.14,,280,270,-3.493,2.993,-0.846,24.821
5856.0,3.1,0.818,-33.819,3.243,9.458,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.593,2.982,-2.759,-4.109,-2.544,-4.347,-3.223,27.107,0,269.14,,280,270,-3.483,2.995,-0.86,24.798
5856.5,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-2.92,-4.106,-2.557,-4.356,-3.223,27.107,0,269.34,,280,270,-3.44,2.997,-0.862,24.749
5857.0,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-3.329,-4.324,-3.063,-4.794,-3.223,27.107,0,269.34,,280,270,-3.485,2.994,-0.901,24.754
5857.5,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-3.272,-4.039,-2.698,-4.305,-3.223,27.107,0,269.24,,280,270,-3.878,2.991,-0.877,24.78
5858.0,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-2.922,-4.061,-2.697,-4.424,-3.223,27.107,0,269.24,,280,270,-3.578,2.988,-0.92,24.777
5858.5,2.815,0.771,-33.027,3.23,9.454,4.777,36.915,4.455,-3.532,-2.786,0,38.603,39.454,9.631,3.175,-3.393,-4.308,-2.98,-4.69,-3.22,27.115,0,269.04,,280,270,-3.526,2.985,-0.893,24.698
5859.0,2.815,0.771,-33.027,3.23,9.454,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.631,3.175,-2.962,-4.309,-2.97,-4.636,-3.22,27.115,0,269.04,,280,270,-3.843,2.982,-0.887,24.567
5859.5,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-3.138,-3.998,-2.83,-4.188,-3.22,27.115,0,269.34,,280,270,-3.719,2.98,-0.927,24.52
5860.0,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-3.122,-3.969,-2.712,-4.371,-3.22,27.115,0,269.34,,280,270,-3.539,2.975,-0.914,24.499
5860.5,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-2.74,-4.174,-2.718,-4.156,-3.22,27.115,0,268.84,,281,270,-3.544,2.971,-0.876,24.48
5861.0,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-2.887,-4.181,-2.645,-4.345,-3.22,27.115,0,268.84,,281,270,-3.447,2.966,-0.901,24.53
5861.5,2.706,0.747,-34.013,3.274,9.466,4.755,36.87,4.454,-3.543,-2.787,0,38.59,39.352,9.558,3.185,-2.896,-4.154,-2.539,-4.332,-3.224,27.109,0,268.64,,282,270,-3.514,2.962,-0.928,24.559
5862.0,2.706,0.747,-34.013,3.274,9.466,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.558,3.185,-2.915,-3.827,-2.495,-4.145,-3.224,27.109,0,268.64,,282,270,-3.48,2.958,-0.853,24.569
5862.5,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-2.839,-4.037,-2.581,-4.419,-3.224,27.109,0,268.84,,283,270,-3.345,2.954,-0.857,24.622
5863.0,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-2.846,-4.181,-2.802,-4.645,-3.224,27.109,0,268.84,,283,270,-3.469,2.954,-0.852,24.631
5863.5,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-3.309,-4.266,-2.909,-4.423,-3.224,27.109,0,268.14,,284,270,-3.619,2.954,-0.844,24.633
5864.0,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-2.923,-4.26,-2.809,-4.667,-3.224,27.109,0,268.14,,284,270,-3.727,2.953,-0.874,24.887
5864.5,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-3.114,-4.314,-2.808,-4.322,-3.224,27.109,0,270.44,,284,270,-3.665,2.953,-0.857,25.067
5865.0,2.944,0.745,-34.781,3.234,9.386,4.752,36.902,4.468,-3.494,-2.791,0,38.585,39.359,9.59,3.244,-3.116,-4.212,-2.905,-4.333,-3.213,27.114,0,270.44,,284,270,-3.64,2.953,-0.925,25.099
5865.5,2.944,0.745,-34.781,3.234,9.386,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.59,3.244,-3.486,-4.093,-2.943,-4.486,-3.213,27.114,0,270.64,,284,270,-3.641,2.953,-0.86,24.999
5866.0,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-3.003,-3.791,-2.426,-3.794,-3.213,27.114,0,270.64,,284,270,-3.752,2.953,-0.921,24.905
5866.5,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-2.533,-3.875,-2.437,-3.924,-3.213,27.114,0,270.24,,284,270,-3.254,2.954,-0.881,24.881
5867.0,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-2.38,-3.682,-2.09,-3.864,-3.213,27.114,0,270.24,,284,270,-3.192,2.955,-0.887,24.864
5867.5,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-2.553,-3.686,-2.047,-3.893,-3.213,27.114,0,272.64,,283,270,-3.004,2.956,-0.85,24.946
5868.0,3.016,0.737,-34.656,3.234,9.463,4.783,36.828,4.448,-3.518,-2.775,0,38.577,39.341,9.569,3.266,-1.925,-3.724,-1.935,-3.916,-3.219,27.112,0,272.64,,283,270,-3.045,2.957,-0.76,24.837
5868.5,3.016,0.737,-34.656,3.234,9.463,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.569,3.266,-2.156,-3.591,-1.792,-3.425,-3.219,27.112,0,272.54,,282,270,-2.875,2.958,-0.742,24.796
5869.0,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-1.902,-3.661,-1.554,-3.825,-3.219,27.112,0,272.54,,282,270,-2.741,2.959,-0.734,24.874
5869.5,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.227,-3.809,-1.768,-3.916,-3.219,27.112,0,272.34,,281,270,-2.736,2.967,-0.681,24.928
5870.0,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.362,-4.028,-1.972,-4.041,-3.219,27.112,0,272.34,,281,270,-2.93,2.975,-0.665,24.854
5870.5,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.463,-4.072,-1.941,-4.344,-3.219,27.112,0,270.64,,281,270,-3.101,2.982,-0.695,24.781
5871.0,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.404,-4.062,-2.138,-4.258,-3.219,27.112,0,270.64,,281,270,-3.205,2.99,-0.689,24.767
5871.5,3.445,0.811,-35.209,3.122,9.492,4.791,36.864,4.448,-3.438,-2.783,0,38.567,39.342,9.495,3.201,-2.687,-4.1,-2.142,-4.237,-3.214,27.118,0,271.14,,280,270,-3.215,2.997,-0.764,24.657
5872.0,3.445,0.811,-35.209,3.122,9.492,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.495,3.201,-2.085,-3.955,-1.866,-4.037,-3.214,27.118,0,271.14,,280,270,-3.291,3.005,-0.771,24.636
5872.5,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.492,-3.787,-1.897,-4.098,-3.214,27.118,0,270.94,,280,270,-2.986,3.012,-0.705,24.665
5873.0,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.332,-4.092,-2.095,-4.117,-3.214,27.118,0,270.94,,280,270,-3.068,3.018,-0.674,24.692
5873.5,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.728,-4.031,-2.279,-4.157,-3.214,27.118,0,268.74,,281,270,-3.159,3.024,-0.679,24.774
5874.0,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.613,-3.643,-2.014,-4.007,-3.214,27.118,0,268.74,,281,270,-3.299,3.03,-0.725,24.794
5874.5,3.385,0.799,-35.209,3.151,9.472,4.749,36.886,4.437,-3.379,-2.773,0,38.56,39.298,9.525,3.236,-2.207,-3.879,-1.967,-3.825,-3.208,27.109,0,269.14,,281,270,-3.069,3.036,-0.67,24.848
5875.0,3.385,0.799,-35.209,3.151,9.472,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.525,3.236,-2.658,-3.685,-1.995,-4.038,-3.208,27.109,0,269.14,,281,270,-2.97,3.041,-0.645,24.909
5875.5,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.792,-4.145,-2.4,-4.553,-3.208,27.109,0,269.04,,281,270,-3.094,3.047,-0.743,24.906
5876.0,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.789,-4.211,-2.463,-4.448,-3.208,27.109,0,269.04,,281,270,-3.473,3.035,-0.652,24.875
5876.5,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.824,-3.945,-2.292,-4.209,-3.208,27.109,0,268.84,,282,270,-3.478,3.024,-0.742,24.839
5877.0,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.989,-3.846,-2.451,-4.254,-3.208,27.109,0,268.84,,282,270,-3.318,3.012,-0.701,24.901
5877.5,2.326,0.541,-35.209,3.155,9.434,4.795,36.91,4.47,-3.353,-2.78,0,38.546,39.277,9.48,3.262,-2.598,-4.043,-2.457,-4.131,-3.206,27.117,0,269.54,,282,270,-3.385,3.001,-0.683,24.927
5878.0,2.326,0.541,-35.209,3.155,9.434,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.48,3.262,-2.756,-3.622,-2.208,-3.994,-3.206,27.117,0,269.54,,282,270,-3.307,2.99,-0.727,24.935
5878.5,2.326,0.541,-35.209,3.155,9.434,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.48,3.262,-2.637,-3.987,-2.385,-4.385,-3.206,27.117,0,270.04,,282,270,-3.145,2.979,-0.659,24.997
5879.0,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.696,-4.072,-2.574,-4.355,-3.206,27.117,0,270.04,,282,270,-3.348,2.968,-0.692,24.961
5879.5,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.925,-3.769,-2.5,-4.078,-3.206,27.117,0,269.64,,282,270,-3.424,2.972,-0.69,24.969
5880.0,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.686,-3.628,-2.191,-4.013,-3.206,27.117,0,269.64,,282,270,-3.318,2.976,-0.713,24.978
5880.5,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.303,-3.735,-1.992,-3.45,-3.206,27.117,0,270.44,,282,270,-3.129,2.98,-0.694,24.949
5881.0,3.203,0.729,-35.209,3.109,9.472,4.768,36.871,4.432,-3.366,-2.778,0,38.526,39.216,9.492,3.161,-2.535,-3.983,-2.163,-4.06,-3.208,27.102,0,270.44,,282,270,-2.87,2.983,-0.619,24.95
5881.5,3.203,0.729,-35.209,3.109,9.472,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.492,3.161,-2.569,-3.529,-1.956,-3.799,-3.208,27.102,0,270.04,,282,270,-3.185,2.987,-0.71,24.927
5882.0,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-2.516,-3.631,-1.991,-3.75,-3.208,27.102,0,270.04,,282,270,-2.963,2.99,-0.619,24.823
5882.5,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-2.044,-3.771,-1.827,-3.754,-3.208,27.102,0,270.74,,282,270,-2.972,2.991,-0.631,24.844
5883.0,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-1.94,-3.747,-1.639,-3.615,-3.208,27.102,0,270.74,,282,270,-2.849,2.991,-0.605,24.836
5883.5,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-2.077,-3.749,-1.785,-3.941,-3.208,27.102,0,270.54,,282,270,-2.735,2.992,-0.551,24.835
5884.0,3.018,0.8,-33.221,3.216,9.429,4.761,36.83,4.466,-3.354,-2.772,0,38.526,39.179,9.715,3.102,-2.119,-3.854,-1.852,-3.854,-3.214,27.108,0,270.54,,282,270,-2.888,2.992,-0.512,24.795
5884.5,3.018,0.8,-33.221,3.216,9.429,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.715,3.102,-2.297,-3.64,-1.694,-3.85,-3.214,27.108,0,271.14,,281,270,-2.92,2.993,-0.592,24.721
5885.0,3.018,0.8,-33.221,3.216,9.429,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.715,3.102,-2.212,-3.892,-1.889,-4.241,-3.214,27.108,0,271.14,,281,270,-2.87,2.993,-0.515,24.668
5885.5,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.327,-3.982,-2.057,-4.135,-3.214,27.108,0,270.54,,281,270,-3.059,2.994,-0.537,24.577
5886.0,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.478,-3.56,-1.854,-3.749,-3.214,27.108,0,270.54,,281,270,-3.125,2.983,-0.561,24.489
5886.5,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.315,-3.651,-1.75,-3.742,-3.214,27.108,0,269.74,,281,270,-2.91,2.972,-0.577,24.472
5887.0,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.066,-3.63,-1.688,-3.865,-3.214,27.108,0,269.74,,281,270,-2.865,2.961,-0.522,24.428
5887.5,2.326,0.598,-34.551,3.165,9.495,4.736,36.828,4.461,-3.33,-2.777,0,38.493,39.194,9.475,3.094,-1.929,-3.383,-1.514,-3.423,-3.229,27.094,0,269.74,,281,270,-2.812,2.951,-0.509,24.384
5888.0,2.326,0.598,-34.551,3.165,9.495,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.475,3.094,-1.905,-3.324,-1.387,-3.605,-3.229,27.094,0,269.74,,281,270,-2.562,2.941,-0.496,24.368
5888.5,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.687,-3.658,-1.379,-3.468,-3.229,27.094,0,269.84,,281,270,-2.555,2.93,-0.45,24.385
5889.0,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.841,-3.297,-1.345,-3.494,-3.229,27.094,0,269.84,,281,270,-2.548,2.939,-0.469,24.387
5889.5,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.841,-3.584,-1.33,-3.789,-3.229,27.094,0,269.64,,281,270,-2.494,2.948,-0.416,24.407
5890.0,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.755,-3.743,-1.465,-3.742,-3.229,27.094,0,269.64,,281,270,-2.636,2.956,-0.412,24.402
5890.5,3.465,0.854,-35.209,3.137,9.375,4.775,36.832,4.474,-3.28,-2.792,0,38.491,39.18,9.483,3.18,-2.344,-3.604,-1.654,-3.923,-3.218,27.099,0,269.64,,281,270,-2.676,2.965,-0.433,24.396
5891.0,3.465,0.854,-35.209,3.137,9.375,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.483,3.18,-2.474,-3.584,-1.677,-3.974,-3.218,27.099,0,269.64,,281,270,-2.881,2.973,-0.47,24.415
5891.5,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-2.227,-3.535,-1.591,-3.826,-3.218,27.099,0,269.44,,281,270,-2.927,2.981,-0.486,24.431
5892.0,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-2.393,-3.802,-1.794,-4.017,-3.218,27.099,0,269.44,,281,270,-2.794,2.982,-0.457,24.443
5892.5,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-2.027,-3.598,-1.538,-3.913,-3.218,27.099,0,269.44,,281,270,-3.002,2.983,-0.491,24.442
5893.0,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-1.843,-3.447,-1.46,-3.218,-3.218,27.099,0,269.44,,281,270,-2.769,2.984,-0.41,24.478
5893.5,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-1.917,-3.415,-1.415,-3.49,-3.218,27.099,0,270.04,,281,270,-2.492,2.985,-0.394,24.496
5894.0,3.04,0.765,-35.209,3.201,9.421,4.774,36.847,4.466,-3.248,-2.788,0,38.471,39.108,9.445,3.241,-1.618,-3.178,-1.13,-2.889,-3.217,27.095,0,270.04,,281,270,-2.559,2.986,-0.326,24.495
5894.5,3.04,0.765,-35.209,3.201,9.421,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.445,3.241,-1.189,-3.286,-0.917,-3.038,-3.217,27.095,0,270.84,,281,270,-2.204,2.987,-0.282,24.504
5895.0,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-1.117,-2.598,-0.641,-2.709,-3.217,27.095,0,270.84,,281,270,-2.108,2.987,-0.332,24.529
5895.5,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-0.944,-3.299,-0.638,-3.101,-3.217,27.095,0,270.24,,281,270,-1.767,2.998,-0.173,24.533
5896.0,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-1.216,-3.004,-0.668,-3.138,-3.217,27.095,0,270.24,,281,270,-1.996,3.009,-0.189,24.541
5896.5,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-1.419,-3.165,-0.721,-3.422,-3.217,27.095,0,270.44,,281,270,-2.007,3.02,-0.163,24.566
5897.0,3.653,0.933,-34.645,3.127,9.498,4.714,36.787,4.433,-3.232,-2.802,0,38.461,39.09,9.477,2.993,-1.436,-3.412,-0.846,-3.682,-3.228,27.079,0,270.44,,281,270,-2.182,3.03,-0.214,24.565
5897.5,3.653,0.933,-34.645,3.127,9.498,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.477,2.993,-1.434,-3.51,-0.926,-3.548,-3.228,27.079,0,270.14,,281,270,-2.344,3.04,-0.188,24.542
5898.0,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.788,-3.354,-1.018,-3.653,-3.228,27.079,0,270.14,,281,270,-2.354,3.05,-0.213,24.472
5898.5,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.87,-3.446,-1.108,-3.729,-3.228,27.079,0,270.84,,281,270,-2.453,3.042,-0.227,24.454
5899.0,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.651,-3.655,-1.239,-3.524,-3.228,27.079,0,270.84,,281,270,-2.538,3.033,-0.211,24.357
5899.5,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.731,-3.417,-1.082,-3.574,-3.228,27.079,0,270.74,,281,270,-2.517,3.025,-0.244,24.311
5900.0,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.629,-3.397,-1.113,-3.562,-3.228,27.079,0,270.74,,281,270,-2.451,3.017,-0.173,24.347
5900.5,2.529,0.624,-34.541,3.189,9.483,4.75,36.872,4.445,-3.143,-2.784,0,38.454,39.069,9.506,2.964,-1.706,-3.548,-1.205,-3.454,-3.216,27.086,0,271.14,,280,270,-2.425,3.009,-0.195,24.381
5901.0,2.529,0.624,-34.541,3.189,9.483,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.506,2.964,-1.813,-3.294,-1.074,-3.566,-3.216,27.086,0,271.14,,280,270,-2.478,3.001,-0.178,24.401
5901.5,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.569,-3.476,-1.179,-3.642,-3.216,27.086,0,270.84,,280,270,-2.437,2.993,-0.165,24.35
5902.0,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.547,-3.51,-1.105,-3.617,-3.216,27.086,0,270.84,,280,270,-2.467,3.002,-0.173,24.349
5902.5,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.688,-3.377,-1.166,-3.624,-3.216,27.086,0,269.84,,280,270,-2.444,3.01,-0.162,24.436
5903.0,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.503,-3.53,-1.144,-3.456,-3.216,27.086,0,269.84,,280,270,-2.464,3.018,-0.124,24.486
5903.5,3.504,0.821,-35.209,3.162,9.489,4.739,36.856,4.438,-3.133,-2.792,0,38.432,39.004,9.514,3.281,-1.597,-3.315,-1.029,-3.494,-3.213,27.082,0,270.34,,280,270,-2.408,3.034,-0.149,24.349
5904.0,3.504,0.821,-35.209,3.162,9.489,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39.0,9.514,3.281,-1.741,-3.245,-1.024,-3.393,-3.213,27.082,0,270.34,,280,270,-2.359,3.034,-0.129,24.357
5904.5,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39.0,9.698,3.096,-1.436,-3.488,-1.083,-3.31,-3.213,27.082,0,270.44,,280,270,-2.351,3.042,-0.151,24.391
5905.0,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39.0,9.698,3.096,-1.323,-3.381,-0.992,-3.332,-3.213,27.082,0,270.44,,280,270,-2.329,3.035,-0.089,24.402
5905.5,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39.0,9.698,3.096,-1.517,-3.416,-1.044,-3.384,-3.213,27.082,0,270.04,,280,270,-2.257,3.029,-0.07,24.456
5906.0,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39.0,9.698,3.096,-1.76,-3.258,-1.053,-3.522,-3.213,27.082,0,270.04,,280,270,-2.34,3.022,-0.109,24.426
5906.5,2.647,0.706,-33.465,3.259,9.402,4.715,36.849,4.437,-3.108,-2.768,0,38.414,39.081,9.698,3.096,-1.942,-3.285,-1.153,-3.608,-3.215,27.081,0,269.64,,280,270,-2.398,3.016,-0.102,24.37
5907.0,2.647,0.706,-33.465,3.259,9.402,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.698,3.096,-1.552,-3.227,-1.008,-3.412,-3.215,27.081,0,269.64,,280,270,-2.497,3.01,-0.141,24.304
5907.5,2.647,0.706,-33.465,3.259,9.402,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.698,3.096,-1.417,-3.407,-1.068,-3.262,-3.215,27.081,0,269.44,,280,270,-2.3,3.004,-0.121,24.238
5908.0,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.56,-3.143,-0.932,-3.376,-3.215,27.081,0,269.44,,280,270,-2.288,2.998,-0.088,24.241
5908.5,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.432,-3.431,-1.085,-3.361,-3.215,27.081,0,269.04,,280,270,-2.253,3.002,-0.057,24.251
5909.0,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.521,-3.131,-0.972,-3.17,-3.215,27.081,0,269.04,,280,270,-2.327,3.006,-0.062,24.26
5909.5,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.442,-2.951,-0.876,-3.235,-3.215,27.081,0,269.04,,280,270,-2.198,3.01,-0.061,24.247
5910.0,3.245,0.783,-35.209,3.235,9.461,4.745,36.828,4.438,-3.098,-2.788,0,38.407,38.955,9.425,3.148,-1.249,-3.274,-0.858,-3.41,-3.22,27.075,0,269.04,,280,270,-2.126,3.014,-0.061,24.291
5910.5,3.245,0.783,-35.209,3.235,9.461,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39.0,9.425,3.148,-1.446,-3.337,-0.936,-3.183,-3.22,27.075,0,268.84,,281,270,-2.198,3.018,-0.043,24.291
5911.0,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39.0,9.448,3.103,-1.525,-3.089,-0.862,-3.337,-3.22,27.075,0,268.84,,281,270,-2.225,3.022,-0.045,24.371
5911.5,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39.0,9.448,3.103,-1.467,-3.181,-0.853,-3.499,-3.22,27.075,0,268.54,,282,270,-2.203,3.021,-0.07,24.384
5912.0,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39.0,9.448,3.103,-1.233,-3.428,-0.966,-3.537,-3.22,27.075,0,268.54,,282,270,-2.25,3.021,-0.04,24.411
5912.5,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39.0,9.448,3.103,-1.434,-3.273,-0.869,-2.869,-3.22,27.075,0,270.04,,282,270,-2.291,3.02,-0.073,24.407
5913.0,2.987,0.723,-34.935,3.254,9.469,4.766,36.839,4.41,-3.06,-2.772,0,38.388,38.958,9.448,3.103,-1.129,-3.481,-0.782,-3.352,-3.214,27.082,0,270.04,,282,270,-2.111,3.02,-0.037,24.402
5913.5,2.987,0.723,-34.935,3.254,9.469,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39.0,9.448,3.103,-1.414,-3.01,-0.745,-3.153,-3.214,27.082,0,269.64,,282,270,-2.186,3.019,-0.065,24.416
5914.0,2.987,0.723,-34.935,3.254,9.469,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39.0,9.448,3.103,-1.39,-3.095,-0.78,-3.385,-3.214,27.082,0,269.64,,282,270,-2.08,3.018,-0.028,24.425
5914.5,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39.0,9.359,3.113,-1.256,-3.217,-0.802,-3.256,-3.214,27.082,0,270.24,,282,270,-2.163,3.018,-0.001,24.439
5915.0,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39.0,9.359,3.113,-1.208,-3.187,-0.795,-3.055,-3.214,27.082,0,270.24,,282,270,-2.133,3.02,-0.016,24.431
5915.5,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39.0,9.359,3.113,-1.387,-3.204,-0.828,-3.29,-3.214,27.082,0,270.84,,282,270,-2.061,3.022,-0.007,24.434
5916.0,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39.0,9.359,3.113,-1.481,-3.445,-0.934,-3.387,-3.214,27.082,0,270.84,,282,270,-2.177,3.025,0.046,24.457
5916.5,3.157,0.779,-35.209,3.185,9.527,4.793,36.823,4.45,-3.025,-2.766,0,38.387,39.031,9.359,3.113,-1.498,-3.218,-0.816,-3.354,-3.198,27.083,0,271.94,,281,270,-2.312,3.027,-0.047,24.458
5917.0,3.157,0.779,-35.209,3.185,9.527,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39.0,9.359,3.113,-1.217,-3.32,-0.855,-3.287,-3.198,27.083,0,271.94,,281,270,-2.222,3.029,0.032,24.439
5917.5,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39.0,9.629,3.134,-1.36,-2.978,-0.783,-3.164,-3.198,27.083,0,271.64,,280,270,-2.17,3.031,-0.037,24.446
5918.0,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39.0,9.629,3.134,-1.446,-3.061,-0.779,-3.358,-3.198,27.083,0,271.64,,280,270,-2.071,3.029,0.021,24.414
5918.5,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39.0,9.629,3.134,-1.238,-3.373,-0.854,-3.377,-3.198,27.083,0,270.74,,280,270,-2.161,3.027,0.023,24.415
5919.0,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39.0,9.629,3.134,-1.603,-2.918,-0.876,-3.228,-3.198,27.083,0,270.74,,280,270,-2.21,3.024,0.034,24.413
5919.5,2.893,0.763,-33.972,3.258,9.342,4.769,36.842,4.468,-2.993,-2.773,0,38.385,38.964,9.629,3.134,-1.439,-3.114,-0.833,-3.414,-3.198,27.076,0,270.44,,280,270,-2.156,3.022,0.024,24.437
5920.0,2.893,0.763,-33.972,3.258,9.342,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39.0,9.629,3.134,-1.333,-3.436,-0.918,-3.534,-3.198,27.076,0,270.44,,280,270,-2.2,3.02,0.026,24.408
5920.5,2.893,0.763,-33.972,3.258,9.342,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39.0,9.629,3.134,-1.481,-3.464,-1.038,-3.436,-3.198,27.076,0,270.84,,280,270,-2.305,3.018,0.076,24.386
5921.0,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39.0,9.425,3.295,-1.64,-3.502,-1.053,-3.765,-3.198,27.076,0,270.84,,280,270,-2.355,3.016,-0.002,24.404
5921.5,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39.0,9.425,3.295,-1.711,-3.492,-1.034,-3.325,-3.198,27.076,0,270.34,,280,270,-2.49,3.014,0.011,24.384
5922.0,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39.0,9.425,3.295,-1.542,-3.42,-1.07,-3.361,-3.198,27.076,0,270.34,,280,270,-2.39,3.011,-0.08,24.365
5922.5,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39.0,9.425,3.295,-1.631,-3.084,-0.932,-3.309,-3.198,27.076,0,269.44,,280,270,-2.348,3.009,-0.002,24.331
5923.0,2.869,0.726,-35.209,3.186,9.44,4.718,36.843,4.458,-2.972,-2.769,0,38.368,38.928,9.425,3.295,-1.272,-3.387,-0.973,-3.303,-3.198,27.082,0,269.44,,280,270,-2.239,3.007,0.003,24.349
5923.5,2.869,0.726,-35.209,3.186,9.44,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.425,3.295,-1.55,-3.048,-0.95,-3.294,-3.198,27.082,0,269.34,,280,270,-2.234,3.004,-0.024,24.327
5924.0,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.589,-3.105,-0.932,-3.452,-3.198,27.082,0,269.34,,280,270,-2.211,3.002,-0.003,24.289
5924.5,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.405,-3.192,-0.939,-3.066,-3.198,27.082,0,269.24,,280,270,-2.27,3.004,0.024,24.212
5925.0,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.38,-3.223,-0.934,-3.244,-3.198,27.082,0,269.24,,280,270,-2.151,3.006,0.002,24.202
5925.5,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.622,-3.159,-0.928,-3.46,-3.198,27.082,0,269.04,,280,270,-2.195,3.007,0.01,24.182
5926.0,3.106,0.81,-34.253,3.231,9.378,4.763,36.816,4.458,-2.939,-2.775,0,38.357,38.973,9.565,3.225,-1.577,-3.314,-1.036,-3.629,-3.201,27.066,0,269.04,,280,270,-2.292,3.009,0.016,24.174
5926.5,3.106,0.81,-34.253,3.231,9.378,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39.0,9.565,3.225,-1.537,-3.478,-1.057,-3.774,-3.201,27.066,0,269.44,,280,270,-2.389,3.01,0.012,24.179
5927.0,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39.0,9.59,3.275,-1.487,-3.269,-1.016,-2.979,-3.201,27.066,0,269.44,,280,270,-2.461,3.012,-0.006,24.152
5927.5,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39.0,9.59,3.275,-1.508,-2.826,-0.9,-3.105,-3.201,27.066,0,269.34,,280,270,-2.188,3.018,-0.003,24.166
5928.0,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39.0,9.59,3.275,-0.912,-3.08,-0.723,-3.15,-3.201,27.066,0,269.34,,280,270,-2.085,3.023,0.005,24.19
5928.5,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39.0,9.59,3.275,-1.11,-2.947,-0.735,-2.978,-3.201,27.066,0,269.34,,280,270,-1.966,3.029,0.058,24.201
5929.0,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39.0,9.59,3.275,-1.406,-2.965,-0.758,-3.216,-3.201,27.066,0,269.34,,280,270,-1.942,3.034,0.067,24.326
5929.5,3.363,0.817,-35.209,3.221,9.454,4.772,36.802,4.468,-2.928,-2.766,0,38.359,38.956,9.59,3.275,-1.238,-3.097,-0.727,-3.286,-3.205,27.079,0,269.44,,280,270,-2.087,3.04,0.122,24.359
5930.0,3.363,0.817,-35.209,3.221,9.454,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39.0,9.59,3.275,-1.19,-3.058,-0.639,-3.177,-3.205,27.079,0,269.44,,280,270,-2.087,3.045,0.052,24.328
5930.5,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39.0,9.39,3.124,-1.131,-3.234,-0.75,-3.51,-3.205,27.079,0,269.74,,280,270,-2.016,3.05,0.092,24.368
5931.0,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39.0,9.39,3.124,-1.631,-3.337,-0.947,-3.522,-3.205,27.079,0,269.74,,280,270,-2.156,3.054,0.1,24.404
5931.5,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39.0,9.39,3.124,-1.389,-3.467,-1.005,-3.805,-3.205,27.079,0,269.14,,280,270,-2.359,3.058,0.074,24.384
5932.0,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39.0,9.39,3.124,-1.872,-3.44,-1.139,-3.513,-3.205,27.079,0,269.14,,280,270,-2.416,3.062,0.05,24.319
5932.5,3.293,0.818,-35.209,3.211,9.485,4.797,36.858,4.475,-2.865,-2.773,0,38.351,38.927,9.39,3.124,-1.343,-3.435,-1.027,-3.664,-3.208,27.083,0,269.84,,280,270,-2.491,3.066,-0.001,24.343
5933.0,3.293,0.818,-35.209,3.211,9.485,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.39,3.124,-1.486,-3.447,-1.009,-3.325,-3.208,27.083,0,269.84,,280,270,-2.367,3.07,0.049,24.404
5933.5,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.728,-3.039,-1.032,-3.26,-3.208,27.083,0,270.34,,280,270,-2.316,3.073,-0.016,24.411
5934.0,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.879,-3.062,-1.094,-3.411,-3.208,27.083,0,270.34,,280,270,-2.265,3.064,0.001,24.455
5934.5,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.248,-3.15,-0.955,-3.433,-3.208,27.083,0,270.34,,280,270,-2.362,3.055,0.022,24.488
5935.0,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.361,-3.285,-0.974,-3.214,-3.208,27.083,0,270.34,,280,270,-2.196,3.047,0.041,24.46
5935.5,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.285,-3.364,-0.966,-3.382,-3.208,27.083,0,270.34,,280,270,-2.208,3.038,0.055,24.435
5936.0,2.521,0.657,-34.743,3.241,9.442,4.832,36.818,4.455,-2.878,-2.771,0,38.349,38.948,9.555,3.382,-1.498,-3.03,-0.856,-3.215,-3.2,27.078,0,270.34,,280,270,-2.249,3.029,0.043,24.43
5936.5,2.521,0.657,-34.743,3.241,9.442,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.555,3.382,-1.552,-3.416,-0.978,-3.625,-3.2,27.078,0,270.34,,280,270,-2.15,3.021,0.048,24.446
5937.0,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.562,-3.385,-1.113,-3.58,-3.2,27.078,0,270.34,,280,270,-2.393,3.013,0.006,24.463
5937.5,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.891,-3.292,-1.148,-3.581,-3.2,27.078,0,269.94,,280,270,-2.41,3.014,-0.002,24.478
