t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5938.0,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.7,-3.568,-1.269,-3.72,-3.2,27.078,0,269.94,,280,270,-2.478,3.016,0.006,24.515
5938.5,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.601,-3.435,-1.15,-3.667,-3.2,27.078,0,269.84,,280,270,-2.564,3.017,-0.066,24.518
5939.0,3.106,0.742,-35.209,3.189,9.547,4.823,36.856,4.465,-2.82,-2.767,0,38.352,38.984,9.317,3.271,-1.737,-3.441,-1.115,-3.325,-3.189,27.089,0,269.84,,280,270,-2.463,3.019,-0.07,24.497
5939.5,3.106,0.742,-35.209,3.189,9.547,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39.0,9.317,3.271,-1.267,-3.468,-1.076,-3.347,-3.189,27.089,0,270.04,,280,270,-2.404,3.02,-0.088,24.458
5940.0,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39.0,9.593,3.237,-1.57,-2.678,-0.887,-2.935,-3.189,27.089,0,270.04,,280,270,-2.29,3.022,-0.01,24.507
5940.5,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39.0,9.593,3.237,-1.308,-2.877,-0.752,-3.108,-3.189,27.089,0,270.04,,280,270,-2.018,3.022,-0.066,24.534
5941.0,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39.0,9.593,3.237,-1.128,-3.13,-0.776,-2.857,-3.189,27.089,0,270.04,,280,270,-2.011,3.021,0.031,24.564
5941.5,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39.0,9.593,3.237,-1.073,-3.127,-0.688,-2.951,-3.189,27.089,0,269.74,,280,270,-1.973,3.021,0.065,24.576
5942.0,3.009,0.786,-34.245,3.253,9.363,4.771,36.788,4.45,-2.848,-2.773,0,38.346,38.897,9.593,3.237,-0.885,-2.652,-0.429,-2.659,-3.2,27.086,0,269.74,,280,270,-1.96,3.021,-0.006,24.565
5942.5,3.009,0.786,-34.245,3.253,9.363,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.593,3.237,-0.583,-2.69,-0.363,-2.532,-3.2,27.086,0,269.04,,280,270,-1.656,3.021,0.132,24.606
5943.0,3.009,0.786,-34.245,3.253,9.363,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.593,3.237,-0.858,-2.67,-0.318,-2.771,-3.2,27.086,0,269.04,,280,270,-1.542,3.021,0.202,24.613
5943.5,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-0.508,-3.074,-0.286,-3.03,-3.2,27.086,0,270.14,,280,270,-1.654,3.02,0.152,24.609
5944.0,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-1.03,-3.307,-0.432,-3.42,-3.2,27.086,0,270.14,,280,270,-1.725,3.028,0.194,24.567
5944.5,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-1.074,-2.881,-0.392,-2.706,-3.2,27.086,0,268.94,,281,270,-2.047,3.036,0.095,24.538
5945.0,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-0.932,-2.835,-0.331,-2.978,-3.2,27.086,0,268.94,,281,270,-1.763,3.044,0.136,24.505
5945.5,3.506,0.874,-35.209,3.138,9.496,4.757,36.803,4.456,-2.792,-2.767,0,38.352,38.954,9.497,3.332,-0.674,-3.02,-0.312,-3.165,-3.199,27.093,0,269.44,,281,270,-1.769,3.051,0.132,24.459
5946.0,3.506,0.874,-35.209,3.138,9.496,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39.0,9.497,3.332,-0.817,-3.185,-0.431,-2.864,-3.199,27.093,0,269.44,,281,270,-1.793,3.059,0.161,24.369
5946.5,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39.0,9.469,3.203,-0.954,-3.006,-0.441,-3.166,-3.199,27.093,0,268.94,,282,270,-1.824,3.066,0.147,24.331
5947.0,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39.0,9.469,3.203,-1.175,-3.095,-0.5,-3.331,-3.199,27.093,0,268.94,,282,270,-1.892,3.067,0.164,24.339
5947.5,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39.0,9.469,3.203,-1.071,-2.73,-0.499,-2.853,-3.199,27.093,0,270.74,,282,270,-2.025,3.068,0.105,24.363
5948.0,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39.0,9.469,3.203,-1.193,-2.9,-0.511,-3.161,-3.199,27.093,0,270.74,,282,270,-1.788,3.069,0.18,24.391
5948.5,3.134,0.728,-35.209,3.138,9.491,4.754,36.819,4.46,-2.744,-2.772,0,38.355,38.98,9.469,3.203,-0.987,-3.275,-0.621,-3.308,-3.2,27.089,0,270.14,,282,270,-1.941,3.071,0.182,24.422
5949.0,3.134,0.728,-35.209,3.138,9.491,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39.0,9.469,3.203,-1.152,-3.26,-0.675,-3.212,-3.2,27.089,0,270.14,,282,270,-2.048,3.072,0.174,24.424
5949.5,3.134,0.728,-35.209,3.138,9.491,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39.0,9.469,3.203,-1.406,-3.439,-0.806,-3.494,-3.2,27.089,0,270.74,,282,270,-2.075,3.073,0.162,24.439
5950.0,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39.0,9.612,3.024,-1.403,-3.073,-0.72,-3.296,-3.2,27.089,0,270.74,,282,270,-2.286,3.074,0.116,24.479
5950.5,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39.0,9.612,3.024,-1.359,-3.163,-0.799,-3.387,-3.2,27.089,0,269.94,,282,270,-2.123,3.07,0.155,24.528
5951.0,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39.0,9.612,3.024,-1.251,-3.332,-0.891,-3.257,-3.2,27.089,0,269.94,,282,270,-2.177,3.066,0.14,24.526
5951.5,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39.0,9.612,3.024,-1.535,-2.902,-0.871,-3.145,-3.2,27.089,0,271.64,,281,270,-2.183,3.062,0.094,24.54
5952.0,2.828,0.708,-34.098,3.231,9.474,4.774,36.865,4.455,-2.699,-2.766,0,38.363,39.093,9.612,3.024,-1.604,-3.002,-0.857,-3.342,-3.183,27.093,0,271.64,,281,270,-2.113,3.058,0.093,24.508
5952.5,2.828,0.708,-34.098,3.231,9.474,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.612,3.024,-1.789,-3.067,-0.96,-3.431,-3.183,27.093,0,270.64,,281,270,-2.201,3.054,0.087,24.512
5953.0,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.253,-3.24,-0.941,-3.443,-3.183,27.093,0,270.64,,281,270,-2.312,3.05,0.115,24.533
5953.5,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.47,-3.013,-0.892,-3.076,-3.183,27.093,0,271.44,,280,270,-2.219,3.05,0.067,24.514
5954.0,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.552,-3.036,-0.853,-3.379,-3.183,27.093,0,271.44,,280,270,-2.113,3.05,0.134,24.648
5954.5,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.325,-3.254,-0.944,-3.523,-3.183,27.093,0,269.24,,280,270,-2.205,3.049,0.142,24.708
5955.0,3.027,0.739,-35.209,3.234,9.434,4.825,36.851,4.45,-2.691,-2.75,0,38.369,39.032,9.565,3.313,-1.617,-2.905,-0.928,-3.26,-3.174,27.094,0,269.24,,280,270,-2.262,3.049,0.096,24.784
5955.5,3.027,0.739,-35.209,3.234,9.434,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39.0,9.565,3.313,-1.335,-3.232,-0.881,-3.453,-3.174,27.094,0,269.64,,280,270,-2.177,3.048,0.11,24.828
5956.0,3.027,0.739,-35.209,3.234,9.434,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39.0,9.565,3.313,-1.268,-3.264,-0.883,-3.136,-3.174,27.094,0,269.64,,280,270,-2.225,3.048,0.147,24.872
5956.5,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39.0,9.58,3.343,-1.436,-2.78,-0.764,-3.115,-3.174,27.094,0,268.74,,281,270,-2.138,3.048,0.114,24.901
5957.0,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39.0,9.58,3.343,-1.059,-3.014,-0.718,-3.106,-3.174,27.094,0,268.74,,281,270,-2.024,3.055,0.173,24.983
5957.5,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39.0,9.58,3.343,-0.898,-3.205,-0.602,-3.283,-3.174,27.094,0,269.04,,281,270,-1.974,3.062,0.178,25.042
5958.0,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39.0,9.58,3.343,-1.041,-3.024,-0.555,-2.927,-3.174,27.094,0,269.04,,281,270,-1.997,3.069,0.206,25.048
5958.5,3.484,0.866,-35.06,3.142,9.494,4.791,36.817,4.435,-2.686,-2.757,0,38.383,39.041,9.58,3.343,-1.135,-3.162,-0.583,-3.3,-3.194,27.089,0,267.64,,282,270,-1.887,3.076,0.15,25.029
5959.0,3.484,0.866,-35.06,3.142,9.494,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39.0,9.58,3.343,-1.541,-3.29,-0.891,-3.47,-3.194,27.089,0,267.64,,282,270,-2.045,3.082,0.198,25.036
5959.5,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39.0,9.613,3.222,-1.282,-2.937,-0.659,-3.052,-3.194,27.089,0,268.74,,283,270,-2.298,3.089,0.113,25.063
5960.0,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39.0,9.613,3.222,-1.254,-2.989,-0.693,-3.116,-3.194,27.089,0,268.74,,283,270,-1.983,3.077,0.178,25.018
5960.5,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39.0,9.613,3.222,-1.023,-3.214,-0.66,-3.046,-3.194,27.089,0,269.74,,283,270,-2.013,3.064,0.191,24.972
5961.0,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39.0,9.613,3.222,-1.254,-3.155,-0.671,-3.288,-3.194,27.089,0,269.74,,283,270,-1.986,3.052,0.165,25.086
5961.5,2.333,0.619,-33.84,3.238,9.427,4.77,36.833,4.447,-2.636,-2.762,0,38.395,39.1,9.613,3.222,-1.173,-3.073,-0.669,-3.146,-3.189,27.089,0,271.14,,282,270,-2.092,3.041,0.123,25.156
5962.0,2.333,0.619,-33.84,3.238,9.427,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.613,3.222,-1.332,-2.955,-0.878,-3.014,-3.189,27.089,0,271.14,,282,270,-2.015,3.029,0.213,25.254
5962.5,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-0.885,-3.071,-0.624,-3.044,-3.189,27.089,0,270.04,,282,270,-2.045,3.018,0.222,25.31
5963.0,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.394,-2.87,-0.712,-3.182,-3.189,27.089,0,270.04,,282,270,-1.906,3.022,0.209,25.289
5963.5,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.052,-2.993,-0.639,-3.295,-3.189,27.089,0,271.34,,281,270,-2.04,3.027,0.244,25.269
5964.0,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.165,-3.099,-0.684,-3.07,-3.189,27.089,0,271.34,,281,270,-1.995,3.032,0.226,25.203
5964.5,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.18,-2.834,-0.659,-2.946,-3.189,27.089,0,269.64,,281,270,-2.005,3.036,0.2,25.12
5965.0,3.309,0.753,-35.209,3.143,9.498,4.762,36.84,4.456,-2.633,-2.767,0,38.391,39.114,9.499,3.225,-1.258,-3.179,-0.658,-3.26,-3.191,27.079,0,269.64,,281,270,-1.905,3.041,0.218,25.114
5965.5,3.309,0.753,-35.209,3.143,9.498,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.499,3.225,-1.248,-2.855,-0.557,-2.945,-3.191,27.079,0,270.84,,281,270,-2.089,3.045,0.198,25.12
5966.0,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-0.735,-3.147,-0.494,-3.184,-3.191,27.079,0,270.84,,281,270,-1.901,3.049,0.214,25.057
5966.5,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-0.983,-2.867,-0.47,-2.825,-3.191,27.079,0,270.04,,281,270,-1.89,3.048,0.204,25.042
5967.0,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-1.122,-2.69,-0.441,-2.978,-3.191,27.079,0,270.04,,281,270,-1.786,3.046,0.213,24.945
5967.5,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-0.739,-3.095,-0.424,-3.09,-3.191,27.079,0,270.14,,281,270,-1.808,3.045,0.236,24.922
5968.0,2.96,0.719,-34.991,3.197,9.412,4.779,36.824,4.448,-2.613,-2.751,0,38.406,39.086,9.605,3.247,-0.881,-3.113,-0.529,-2.886,-3.188,27.081,0,270.14,,281,270,-1.837,3.044,0.26,24.932
5968.5,2.96,0.719,-34.991,3.197,9.412,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.605,3.247,-0.98,-2.764,-0.408,-2.983,-3.188,27.081,0,269.04,,281,270,-1.852,3.042,0.294,24.909
5969.0,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.852,-3.087,-0.494,-2.873,-3.188,27.081,0,269.04,,281,270,-1.784,3.041,0.312,24.888
5969.5,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.963,-2.981,-0.51,-2.935,-3.188,27.081,0,270.24,,281,270,-1.826,3.044,0.314,24.88
5970.0,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.88,-2.986,-0.356,-3.091,-3.188,27.081,0,270.24,,281,270,-1.847,3.046,0.243,24.844
5970.5,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.838,-3.176,-0.516,-3.021,-3.188,27.081,0,269.24,,281,270,-1.828,3.049,0.299,24.815
5971.0,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-1.054,-2.726,-0.511,-2.917,-3.188,27.081,0,269.24,,281,270,-1.888,3.052,0.275,24.75
5971.5,3.208,0.783,-35.209,3.225,9.511,4.799,36.843,4.447,-2.554,-2.761,0,38.418,39.158,9.468,3.101,-1.124,-2.734,-0.455,-3.026,-3.188,27.076,0,270.64,,281,270,-1.802,3.054,0.298,24.699
5972.0,3.208,0.783,-35.209,3.225,9.511,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.468,3.101,-0.706,-3.053,-0.458,-3.089,-3.188,27.076,0,270.64,,281,270,-1.835,3.057,0.264,24.683
5972.5,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-0.934,-2.652,-0.38,-2.827,-3.188,27.076,0,269.94,,281,270,-1.826,3.059,0.303,24.593
5973.0,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-0.892,-3.189,-0.539,-3.211,-3.188,27.076,0,269.94,,281,270,-1.698,3.061,0.32,24.743
5973.5,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-1.079,-2.94,-0.491,-3.089,-3.188,27.076,0,270.74,,281,270,-1.958,3.063,0.254,24.792
5974.0,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-1.19,-2.962,-0.569,-3.247,-3.188,27.076,0,270.74,,281,270,-1.9,3.066,0.267,24.777
5974.5,3.191,0.859,-33.371,3.186,9.448,4.797,36.869,4.447,-2.511,-2.767,0,38.419,39.201,9.571,3.104,-0.904,-3.18,-0.609,-3.378,-3.206,27.056,0,269.54,,281,270,-1.992,3.068,0.262,24.813
5975.0,3.191,0.859,-33.371,3.186,9.448,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.571,3.104,-1.359,-3.111,-0.786,-3.068,-3.206,27.056,0,269.54,,281,270,-2.018,3.07,0.254,24.852
5975.5,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.771,-3.01,-0.507,-3.12,-3.206,27.056,0,270.64,,281,270,-2.081,3.072,0.238,24.838
5976.0,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.916,-2.632,-0.488,-2.727,-3.206,27.056,0,270.64,,281,270,-1.852,3.066,0.258,24.853
5976.5,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.717,-2.991,-0.443,-3.043,-3.206,27.056,0,269.94,,281,270,-1.691,3.06,0.269,24.938
5977.0,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.816,-2.548,-0.313,-2.518,-3.206,27.056,0,269.94,,281,270,-1.799,3.054,0.223,24.998
5977.5,2.71,0.732,-33.201,3.194,9.377,4.741,36.824,4.427,-2.537,-2.778,0,38.425,39.198,9.749,3.132,-0.721,-2.733,-0.255,-2.737,-3.214,27.055,0,270.64,,281,270,-1.549,3.049,0.329,25.002
5978.0,2.71,0.732,-33.201,3.194,9.377,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.749,3.132,-0.722,-2.84,-0.275,-2.797,-3.214,27.055,0,270.64,,281,270,-1.612,3.043,0.293,25.006
5978.5,2.71,0.732,-33.201,3.194,9.377,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.749,3.132,-0.94,-2.886,-0.326,-3.133,-3.214,27.055,0,269.74,,281,270,-1.658,3.038,0.315,24.984
5979.0,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-0.861,-2.979,-0.412,-3.244,-3.214,27.055,0,269.74,,281,270,-1.821,3.032,0.272,24.966
5979.5,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-1.246,-3.114,-0.503,-3.271,-3.214,27.055,0,270.34,,281,270,-1.874,3.028,0.272,24.891
5980.0,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-0.953,-3.197,-0.563,-3.378,-3.214,27.055,0,270.34,,281,270,-2.034,3.023,0.294,24.869
5980.5,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-1.035,-3.157,-0.578,-2.754,-3.214,27.055,0,269.64,,281,270,-2.023,3.018,0.258,24.843
5981.0,2.749,0.665,-35.209,3.194,9.522,4.738,36.871,4.45,-2.463,-2.79,0,38.44,39.228,9.295,3.161,-1.015,-3.002,-0.558,-2.929,-3.204,27.041,0,269.64,,281,270,-1.881,3.014,0.274,24.815
5981.5,2.749,0.665,-35.209,3.194,9.522,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.295,3.161,-1.078,-2.724,-0.454,-3.011,-3.204,27.041,0,270.54,,281,270,-1.876,3.01,0.271,24.799
5982.0,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-0.865,-2.923,-0.452,-3.125,-3.204,27.041,0,270.54,,281,270,-1.816,3.005,0.319,24.796
5982.5,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-0.917,-3.028,-0.486,-2.665,-3.204,27.041,0,269.24,,281,270,-1.841,3.008,0.294,24.754
5983.0,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-0.758,-3.051,-0.352,-3.112,-3.204,27.041,0,269.24,,281,270,-1.774,3.011,0.297,24.749
5983.5,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-1.021,-3.079,-0.55,-2.978,-3.204,27.041,0,269.84,,281,270,-1.818,3.014,0.313,24.732
5984.0,3.185,0.783,-34.959,3.177,9.451,4.773,36.854,4.479,-2.45,-2.766,0,38.457,39.249,9.566,3.26,-1.041,-2.876,-0.436,-3.106,-3.214,27.052,0,269.84,,281,270,-1.907,3.017,0.266,24.72
5984.5,3.185,0.783,-34.959,3.177,9.451,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.566,3.26,-0.771,-3.076,-0.486,-2.955,-3.214,27.052,0,269.54,,281,270,-1.865,3.02,0.298,24.69
5985.0,3.185,0.783,-34.959,3.177,9.451,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.566,3.26,-0.994,-2.71,-0.488,-2.883,-3.214,27.052,0,269.54,,281,270,-1.822,3.022,0.298,24.682
5985.5,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-1.077,-2.751,-0.453,-3.072,-3.214,27.052,0,270.34,,281,270,-1.769,3.025,0.312,24.679
5986.0,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-0.869,-2.954,-0.456,-3.175,-3.214,27.052,0,270.34,,281,270,-1.838,3.022,0.321,24.648
5986.5,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-1.015,-2.994,-0.538,-2.98,-3.214,27.052,0,269.74,,281,270,-1.863,3.018,0.329,24.571
5987.0,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-0.883,-2.638,-0.431,-2.659,-3.214,27.052,0,269.74,,281,270,-1.882,3.015,0.275,24.519
5987.5,2.815,0.764,-34.069,3.235,9.387,4.771,36.862,4.482,-2.433,-2.791,0,38.464,39.296,9.551,3.086,-1.057,-2.704,-0.462,-2.953,-3.209,27.038,0,269.84,,281,270,-1.653,3.012,0.309,24.494
5988.0,2.815,0.764,-34.069,3.235,9.387,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.551,3.086,-0.788,-2.987,-0.447,-3.162,-3.209,27.038,0,269.84,,281,270,-1.794,3.008,0.315,24.466
5988.5,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-0.905,-3.084,-0.543,-2.958,-3.209,27.038,0,269.54,,281,270,-1.846,3.005,0.332,24.44
5989.0,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-1.081,-2.823,-0.53,-3.046,-3.209,27.038,0,269.54,,281,270,-1.872,3.011,0.31,24.405
5989.5,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-1.122,-2.943,-0.53,-3.22,-3.209,27.038,0,269.94,,281,270,-1.87,3.017,0.306,24.342
5990.0,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-0.953,-3.146,-0.578,-3.053,-3.209,27.038,0,269.94,,281,270,-1.954,3.023,0.287,24.322
5990.5,3.379,0.841,-35.209,3.215,9.458,4.802,36.877,4.473,-2.414,-2.779,0,38.471,39.36,9.455,3.278,-1.123,-2.836,-0.573,-3.059,-3.219,27.025,0,269.24,,281,270,-1.932,3.029,0.281,24.312
5991.0,3.379,0.841,-35.209,3.215,9.458,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.455,3.278,-1.136,-2.977,-0.62,-3.038,-3.219,27.025,0,269.24,,281,270,-1.898,3.035,0.303,24.26
5991.5,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-0.952,-3.118,-0.664,-3.172,-3.219,27.025,0,270.84,,281,270,-1.943,3.041,0.347,24.263
5992.0,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-1.118,-2.637,-0.549,-2.813,-3.219,27.025,0,270.84,,281,270,-1.977,3.046,0.263,24.273
5992.5,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-1.125,-3.243,-0.541,-3.204,-3.219,27.025,0,270.04,,281,270,-1.78,3.052,0.277,24.271
5993.0,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-0.893,-3.006,-0.451,-3.142,-3.219,27.025,0,270.04,,281,270,-2.028,3.057,0.291,24.233
5993.5,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-1.137,-3.256,-0.664,-3.316,-3.219,27.025,0,270.14,,281,270,-1.873,3.063,0.203,24.22
5994.0,3.385,0.812,-35.209,3.223,9.575,4.824,36.877,4.479,-2.378,-2.796,0,38.487,39.281,9.54,3.135,-0.892,-3.048,-0.507,-3.094,-3.227,27.018,0,270.14,,281,270,-2.093,3.068,0.278,24.19
5994.5,3.385,0.812,-35.209,3.223,9.575,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.54,3.135,-1.108,-2.951,-0.634,-2.992,-3.227,27.018,0,270.24,,281,270,-1.885,3.073,0.27,24.17
5995.0,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.26,-2.87,-0.609,-3.151,-3.227,27.018,0,270.24,,281,270,-1.921,3.078,0.25,24.186
5995.5,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.412,-2.936,-0.696,-3.27,-3.227,27.018,0,269.64,,281,270,-1.972,3.074,0.258,24.159
5996.0,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.441,-3.145,-0.797,-3.334,-3.227,27.018,0,269.64,,281,270,-2.079,3.07,0.216,24.127
5996.5,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.163,-3.091,-0.717,-3.331,-3.227,27.018,0,270.04,,281,270,-2.179,3.066,0.209,24.119
5997.0,2.831,0.747,-33.217,3.231,9.396,4.788,36.894,4.47,-2.357,-2.782,0,38.494,39.335,9.741,3.167,-1.223,-3.073,-0.787,-2.943,-3.226,27.021,0,270.04,,281,270,-2.075,3.062,0.227,24.042
5997.5,2.831,0.747,-33.217,3.231,9.396,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.741,3.167,-1.129,-2.789,-0.704,-2.917,-3.226,27.021,0,270.14,,281,270,-2.006,3.059,0.247,24.023
5998.0,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-0.866,-3.073,-0.629,-3.186,-3.226,27.021,0,270.14,,281,270,-1.885,3.055,0.278,24.001
5998.5,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-1.004,-2.658,-0.576,-2.71,-3.226,27.021,0,270.14,,281,270,-1.938,3.053,0.235,23.997
5999.0,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-1.157,-2.633,-0.512,-2.94,-3.226,27.021,0,270.14,,281,270,-1.737,3.051,0.277,24.005
5999.5,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-0.805,-3.172,-0.465,-3.018,-3.226,27.021,0,269.94,,281,270,-1.81,3.05,0.256,24.021
6000.0,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-0.816,-2.608,-0.317,-2.587,-3.226,27.021,0,269.94,,281,270,-1.865,3.048,0.216,24.037
6000.5,2.949,0.792,-34.54,3.221,9.452,4.75,36.861,4.464,-2.344,-2.801,0,38.512,39.329,9.549,3.293,-0.895,-2.714,-0.311,-2.823,-3.231,27.014,0,269.84,,281,270,-1.582,3.046,0.305,24.077
6001.0,2.949,0.792,-34.54,3.221,9.452,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.549,3.293,-0.695,-2.88,-0.357,-2.657,-3.231,27.014,0,269.84,,281,270,-1.686,3.045,0.364,24.072
6001.5,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-1.002,-2.502,-0.32,-2.619,-3.231,27.014,0,270.24,,281,270,-1.647,3.043,0.22,24.079
6002.0,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-0.906,-2.696,-0.318,-2.952,-3.231,27.014,0,270.24,,281,270,-1.611,3.045,0.316,24.094
6002.5,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-0.594,-2.992,-0.313,-3.058,-3.231,27.014,0,270.54,,281,270,-1.718,3.047,0.349,24.114
6003.0,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-0.929,-2.977,-0.461,-2.908,-3.231,27.014,0,270.54,,281,270,-1.739,3.049,0.355,24.112
6003.5,3.164,0.73,-35.209,3.133,9.518,4.786,36.873,4.484,-2.302,-2.813,0,38.525,39.388,9.471,3.282,-1.008,-2.808,-0.491,-2.986,-3.241,27.021,0,270.24,,281,270,-1.819,3.051,0.329,24.097
6004.0,3.164,0.73,-35.209,3.133,9.518,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.471,3.282,-0.845,-2.982,-0.415,-3.152,-3.241,27.021,0,270.24,,281,270,-1.823,3.053,0.346,24.091
6004.5,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-0.817,-3.031,-0.449,-2.829,-3.241,27.021,0,270.34,,281,270,-1.848,3.055,0.308,24.08
6005.0,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-0.811,-2.981,-0.413,-3.2,-3.241,27.021,0,270.34,,281,270,-1.781,3.047,0.373,24.054
6005.5,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-0.87,-3.133,-0.537,-2.98,-3.241,27.021,0,270.54,,281,270,-1.851,3.039,0.381,24.029
6006.0,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-1.051,-2.811,-0.54,-2.881,-3.241,27.021,0,270.54,,281,270,-1.88,3.032,0.357,24.034
6006.5,2.585,0.688,-34.209,3.253,9.357,4.805,36.903,4.467,-2.263,-2.803,0,38.546,39.39,9.559,3.188,-0.87,-2.857,-0.451,-3.081,-3.236,27.017,0,270.44,,281,270,-1.821,3.025,0.342,23.977
6007.0,2.585,0.688,-34.209,3.253,9.357,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.559,3.188,-0.831,-2.961,-0.502,-2.791,-3.236,27.017,0,270.44,,281,270,-1.815,3.017,0.377,23.955
6007.5,2.585,0.688,-34.209,3.253,9.357,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.559,3.188,-1.0,-2.721,-0.492,-2.907,-3.236,27.017,0,270.84,,281,270,-1.771,3.01,0.375,23.956
6008.0,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-1.007,-2.938,-0.494,-3.199,-3.236,27.017,0,270.84,,281,270,-1.78,3.003,0.383,23.988
6008.5,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-1.075,-2.889,-0.605,-3.027,-3.236,27.017,0,271.14,,280,270,-1.91,3.004,0.398,23.992
6009.0,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-1.227,-2.8,-0.564,-3.124,-3.236,27.017,0,271.14,,280,270,-1.899,3.004,0.373,24.005
6009.5,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-0.945,-2.998,-0.614,-3.198,-3.236,27.017,0,270.94,,280,270,-1.929,3.004,0.391,24.017
6010.0,3.02,0.805,-33.509,3.233,9.435,4.834,36.911,4.465,-2.247,-2.82,0,38.546,39.389,9.663,3.116,-1.097,-3.177,-0.686,-3.237,-3.235,27.011,0,270.94,,280,270,-1.939,3.004,0.38,24.051
6010.5,3.02,0.805,-33.509,3.233,9.435,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.663,3.116,-1.394,-2.749,-0.741,-3.119,-3.235,27.011,0,271.04,,279,270,-2.049,3.005,0.333,24.09
6011.0,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.114,-3.112,-0.783,-2.964,-3.235,27.011,0,271.04,,279,270,-2.001,3.005,0.345,24.132
6011.5,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.071,-2.821,-0.524,-2.852,-3.235,27.011,0,271.54,,278,270,-1.993,2.997,0.39,24.143
6012.0,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.071,-2.925,-0.606,-2.914,-3.235,27.011,0,271.54,,278,270,-1.817,2.989,0.372,24.131
6012.5,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.229,-2.684,-0.554,-3.01,-3.235,27.011,0,269.14,,278,270,-1.879,2.982,0.354,24.119
6013.0,2.523,0.664,-33.423,3.226,9.471,4.832,36.908,4.446,-2.219,-2.798,0,38.567,39.41,9.738,3.12,-1.074,-2.881,-0.781,-2.943,-3.222,27.014,0,269.14,,278,270,-1.869,2.974,0.396,24.113
6013.5,2.523,0.664,-33.423,3.226,9.471,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.738,3.12,-1.061,-2.912,-0.706,-2.82,-3.222,27.014,0,269.14,,278,270,-1.92,2.967,0.401,24.122
6014.0,2.523,0.664,-33.423,3.226,9.471,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.738,3.12,-0.987,-3.01,-0.576,-3.184,-3.222,27.014,0,269.14,,278,270,-1.875,2.959,0.37,24.127
6014.5,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-0.953,-3.037,-0.638,-3.008,-3.222,27.014,0,269.34,,278,270,-1.939,2.952,0.395,24.155
6015.0,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-1.215,-2.977,-0.697,-3.055,-3.222,27.014,0,269.34,,278,270,-1.909,2.951,0.368,24.156
6015.5,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-1.427,-2.779,-0.683,-3.129,-3.222,27.014,0,268.94,,279,270,-1.986,2.949,0.358,24.124
6016.0,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-1.064,-3.115,-0.778,-3.184,-3.222,27.014,0,268.94,,279,270,-2.005,2.948,0.376,24.081
6016.5,2.86,0.772,-34.513,3.213,9.44,4.807,36.924,4.484,-2.206,-2.795,0,38.587,39.419,9.577,3.318,-1.224,-2.988,-0.772,-3.092,-3.216,27.015,0,268.64,,280,270,-2.035,2.946,0.365,24.002
6017.0,2.86,0.772,-34.513,3.213,9.44,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.577,3.318,-1.445,-2.835,-0.758,-3.178,-3.216,27.015,0,268.64,,280,270,-2.019,2.945,0.321,23.933
6017.5,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.17,-3.023,-0.778,-3.217,-3.216,27.015,0,268.24,,281,270,-2.054,2.944,0.347,23.87
6018.0,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.159,-3.181,-0.848,-3.49,-3.216,27.015,0,268.24,,281,270,-2.047,2.943,0.362,23.858
6018.5,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.258,-3.11,-0.868,-2.815,-3.216,27.015,0,267.94,,282,270,-2.169,2.943,0.301,23.876
6019.0,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.29,-2.743,-0.793,-2.957,-3.216,27.015,0,267.94,,282,270,-2.013,2.943,0.315,23.878
6019.5,2.933,0.776,-33.951,3.28,9.377,4.783,36.919,4.458,-2.202,-2.795,0,38.59,39.459,9.663,3.173,-0.737,-2.658,-0.436,-2.155,-3.23,27.01,0,269.74,,282,270,-1.946,2.943,0.297,23.888
6020.0,2.933,0.776,-33.951,3.28,9.377,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.663,3.173,-0.604,-2.562,-0.264,-2.507,-3.23,27.01,0,269.74,,282,270,-1.496,2.943,0.362,23.871
6020.5,2.933,0.776,-33.951,3.28,9.377,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.663,3.173,-0.326,-2.558,-0.065,-2.494,-3.23,27.01,0,269.64,,282,270,-1.484,2.943,0.349,23.846
6021.0,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.488,-2.493,-0.124,-2.502,-3.23,27.01,0,269.64,,282,270,-1.361,2.942,0.396,23.862
6021.5,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.411,-2.678,-0.049,-2.806,-3.23,27.01,0,269.34,,282,270,-1.402,2.949,0.414,23.869
6022.0,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.41,-2.835,-0.09,-2.575,-3.23,27.01,0,269.34,,282,270,-1.486,2.955,0.457,23.896
6022.5,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.677,-2.61,-0.157,-2.724,-3.23,27.01,0,271.64,,281,270,-1.478,2.961,0.416,23.889
6023.0,3.332,0.808,-35.209,3.186,9.511,4.801,36.862,4.46,-2.193,-2.801,0,38.602,39.524,9.442,3.064,-0.439,-2.76,-0.128,-2.418,-3.228,27.011,0,271.64,,281,270,-1.542,2.967,0.471,23.863
6023.5,3.332,0.808,-35.209,3.186,9.511,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.442,3.064,-0.596,-2.749,-0.066,-2.651,-3.228,27.011,0,271.84,,280,270,-1.436,2.973,0.448,23.858
6024.0,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.502,-2.633,-0.025,-2.819,-3.228,27.011,0,271.84,,280,270,-1.515,2.979,0.453,23.812
6024.5,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.57,-3.046,-0.203,-2.82,-3.228,27.011,0,272.24,,279,270,-1.495,2.979,0.502,23.814
6025.0,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.725,-2.394,-0.145,-2.607,-3.228,27.011,0,272.24,,279,270,-1.66,2.979,0.447,23.805
6025.5,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.659,-2.659,-0.158,-2.799,-3.228,27.011,0,270.74,,279,270,-1.468,2.979,0.442,23.721
6026.0,2.977,0.789,-33.308,3.171,9.373,4.806,36.906,4.466,-2.131,-2.801,0,38.62,39.473,9.795,3.106,-0.515,-2.584,-0.05,-2.741,-3.222,27.013,0,270.74,,279,270,-1.569,2.979,0.465,23.689
6026.5,2.977,0.789,-33.308,3.171,9.373,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.795,3.106,-0.398,-2.897,-0.063,-2.862,-3.222,27.013,0,270.54,,279,270,-1.555,2.979,0.476,23.642
6027.0,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.662,-2.997,-0.042,-2.601,-3.222,27.013,0,270.54,,279,270,-1.555,2.979,0.408,23.628
6027.5,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.475,-3.015,-0.084,-2.805,-3.222,27.013,0,270.64,,279,270,-1.575,2.977,0.474,23.592
6028.0,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.536,-2.737,0.002,-2.802,-3.222,27.013,0,270.64,,279,270,-1.595,2.974,0.399,23.57
6028.5,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.666,-3.016,-0.151,-3.201,-3.222,27.013,0,269.24,,279,270,-1.518,2.972,0.438,23.591
6029.0,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.69,-3.021,-0.28,-3.091,-3.222,27.013,0,269.24,,279,270,-1.758,2.97,0.397,23.577
6029.5,2.84,0.764,-33.76,3.231,9.325,4.777,36.929,4.452,-2.085,-2.803,0,38.619,39.501,9.635,3.017,-0.691,-2.649,-0.191,-2.813,-3.233,27.017,0,269.04,,279,270,-1.771,2.968,0.407,23.577
6030.0,2.84,0.764,-33.76,3.231,9.325,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.635,3.017,-0.875,-3.003,-0.369,-3.235,-3.233,27.017,0,269.04,,279,270,-1.586,2.966,0.421,23.594
6030.5,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-0.935,-3.158,-0.525,-3.131,-3.233,27.017,0,269.24,,279,270,-1.871,2.964,0.428,23.579
6031.0,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-1.064,-2.748,-0.392,-2.796,-3.233,27.017,0,269.24,,279,270,-1.937,2.957,0.377,23.581
6031.5,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-0.711,-2.762,-0.281,-2.97,-3.233,27.017,0,269.44,,279,270,-1.75,2.95,0.402,23.588
6032.0,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-0.656,-2.959,-0.346,-2.899,-3.233,27.017,0,269.44,,279,270,-1.681,2.943,0.451,23.609
6032.5,2.527,0.617,-35.209,3.231,9.49,4.777,36.933,4.472,-2.076,-2.78,0,38.641,39.464,9.436,3.11,-0.964,-3.11,-0.493,-3.223,-3.224,27.013,0,268.94,,280,270,-1.715,2.936,0.367,23.572
6033.0,2.527,0.617,-35.209,3.231,9.49,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.436,3.11,-0.834,-2.471,-0.303,-2.27,-3.224,27.013,0,268.94,,280,270,-1.947,2.929,0.414,23.611
6033.5,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.376,-2.916,-0.128,-2.721,-3.224,27.013,0,269.34,,280,270,-1.47,2.923,0.465,23.639
6034.0,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.928,-2.733,-0.241,-2.98,-3.224,27.013,0,269.34,,280,270,-1.535,2.925,0.457,23.668
6034.5,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.813,-2.783,-0.282,-3.045,-3.224,27.013,0,269.54,,280,270,-1.721,2.928,0.467,23.679
6035.0,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.718,-2.945,-0.333,-2.755,-3.224,27.013,0,269.54,,280,270,-1.731,2.93,0.443,23.706
6035.5,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.94,-2.676,-0.335,-2.918,-3.224,27.013,0,270.24,,280,270,-1.687,2.933,0.416,23.748
6036.0,3.081,0.857,-34.107,3.274,9.416,4.791,36.928,4.476,-2.067,-2.791,0,38.647,39.525,9.569,3.127,-1.08,-2.716,-0.363,-3.013,-3.223,27.007,0,270.24,,280,270,-1.717,2.935,0.503,23.835
6036.5,3.081,0.857,-34.107,3.274,9.416,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.569,3.127,-1.138,-2.711,-0.746,-3.049,-3.223,27.007,0,270.34,,280,270,-1.793,2.938,0.488,23.838
6037.0,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-0.913,-2.832,-0.573,-2.692,-3.223,27.007,0,270.34,,280,270,-1.911,2.94,0.509,23.859
6037.5,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-0.881,-2.628,-0.348,-2.635,-3.223,27.007,0,270.64,,280,270,-1.753,2.946,0.401,23.886
6038.0,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-1.05,-2.614,-0.372,-2.898,-3.223,27.007,0,270.64,,280,270,-1.623,2.953,0.458,23.928
6038.5,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-0.758,-2.854,-0.387,-2.934,-3.223,27.007,0,270.74,,280,270,-1.733,2.959,0.462,23.953
6039.0,3.339,0.77,-35.209,3.199,9.522,4.805,36.946,4.478,-2.039,-2.79,0,38.66,39.54,9.445,3.19,-1.05,-2.696,-0.436,-2.954,-3.216,27.01,0,270.74,,280,270,-1.733,2.965,0.412,23.957
6039.5,3.339,0.77,-35.209,3.199,9.522,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.445,3.19,-1.097,-2.983,-0.51,-3.219,-3.216,27.01,0,270.84,,280,270,-1.784,2.972,0.417,23.921
6040.0,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-0.928,-3.055,-0.599,-3.331,-3.216,27.01,0,270.84,,280,270,-1.952,2.978,0.405,23.93
6040.5,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-1.025,-3.132,-0.728,-3.224,-3.216,27.01,0,271.14,,279,270,-1.978,2.967,0.403,23.91
6041.0,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-1.194,-2.558,-0.585,-2.716,-3.216,27.01,0,271.14,,279,270,-2.027,2.957,0.332,23.884
6041.5,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-1.287,-2.845,-0.95,-2.946,-3.216,27.01,0,270.74,,279,270,-1.763,2.948,0.431,23.883
6042.0,2.361,0.612,-33.957,3.22,9.439,4.795,36.971,4.468,-2.001,-2.764,0,38.677,39.562,9.639,3.265,-1.165,-2.495,-0.574,-2.823,-3.216,27.008,0,270.74,,279,270,-2.007,2.938,0.364,23.874
6042.5,2.361,0.612,-33.957,3.22,9.439,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.639,3.265,-0.777,-2.817,-0.426,-2.352,-3.216,27.008,0,270.74,,279,270,-1.764,2.929,0.423,23.899
6043.0,2.361,0.612,-33.957,3.22,9.439,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.639,3.265,-0.732,-2.328,-0.295,-2.515,-3.216,27.008,0,270.74,,279,270,-1.593,2.919,0.422,23.883
6043.5,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.365,-2.751,-0.186,-2.8,-3.216,27.008,0,270.84,,279,270,-1.468,2.91,0.439,23.841
6044.0,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.57,-2.253,-0.133,-2.429,-3.216,27.008,0,270.84,,279,270,-1.526,2.921,0.509,23.823
6044.5,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.536,-2.977,-0.243,-2.945,-3.216,27.008,0,270.74,,279,270,-1.346,2.931,0.517,23.817
6045.0,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.5,-2.865,-0.219,-2.815,-3.216,27.008,0,270.74,,279,270,-1.675,2.942,0.461,23.778
6045.5,3.563,0.876,-35.209,3.213,9.493,4.779,36.917,4.465,-2.025,-2.786,0,38.666,39.517,9.468,3.112,-0.929,-2.574,-0.292,-2.858,-3.239,26.991,0,269.74,,279,270,-1.6,2.952,0.438,23.778
6046.0,3.563,0.876,-35.209,3.213,9.493,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.468,3.112,-0.784,-2.921,-0.326,-2.919,-3.239,26.991,0,269.74,,279,270,-1.663,2.962,0.451,23.77
6046.5,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.563,-2.792,-0.155,-2.84,-3.239,26.991,0,269.74,,279,270,-1.738,2.972,0.393,23.824
6047.0,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.866,-2.859,-0.251,-2.911,-3.239,26.991,0,269.74,,279,270,-1.587,2.972,0.414,23.86
6047.5,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.412,-2.948,-0.229,-2.902,-3.239,26.991,0,269.54,,279,270,-1.722,2.973,0.391,23.871
6048.0,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.67,-2.632,-0.138,-2.785,-3.239,26.991,0,269.54,,279,270,-1.623,2.974,0.488,23.916
6048.5,3.01,0.761,-34.691,3.233,9.354,4.787,36.925,4.476,-1.988,-2.778,0,38.68,39.523,9.601,3.255,-0.51,-3.006,-0.225,-2.915,-3.222,27.007,0,269.84,,279,270,-1.556,2.974,0.508,23.935
6049.0,3.01,0.761,-34.691,3.233,9.354,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.601,3.255,-0.712,-2.611,-0.201,-2.772,-3.222,27.007,0,269.84,,279,270,-1.664,2.975,0.458,23.96
6049.5,3.01,0.761,-34.691,3.233,9.354,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.601,3.255,-0.949,-2.96,-0.27,-2.817,-3.222,27.007,0,269.84,,279,270,-1.574,2.975,0.451,24.007
6050.0,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.454,-2.636,-0.108,-2.825,-3.222,27.007,0,269.84,,279,270,-1.749,2.976,0.459,24.068
6050.5,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.62,-2.787,-0.165,-2.69,-3.222,27.007,0,269.64,,279,270,-1.506,2.974,0.521,24.173
6051.0,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.425,-2.935,-0.17,-2.93,-3.222,27.007,0,269.64,,279,270,-1.565,2.972,0.466,24.236
6051.5,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.733,-2.493,-0.57,-2.691,-3.222,27.007,0,269.84,,279,270,-1.615,2.97,0.54,24.321
6052.0,2.846,0.714,-34.173,3.199,9.452,4.73,36.922,4.462,-1.97,-2.797,0,38.673,39.52,9.639,3.208,-0.554,-2.509,-0.14,-2.646,-3.23,26.987,0,269.84,,279,270,-1.622,2.968,0.464,24.322
6052.5,2.846,0.714,-34.173,3.199,9.452,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.639,3.208,-0.55,-2.744,-0.174,-2.623,-3.23,26.987,0,270.04,,279,270,-1.463,2.966,0.515,24.376
6053.0,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.389,-2.907,-0.103,-2.788,-3.23,26.987,0,270.04,,279,270,-1.522,2.964,0.556,24.422
6053.5,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.571,-2.404,-0.045,-2.459,-3.23,26.987,0,269.84,,279,270,-1.547,2.97,0.499,24.406
6054.0,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.592,-2.907,-0.083,-2.945,-3.23,26.987,0,269.84,,279,270,-1.37,2.977,0.488,24.432
6054.5,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.493,-2.812,-0.033,-2.745,-3.23,26.987,0,269.74,,279,270,-1.632,2.983,0.476,24.465
6055.0,3.368,0.865,-34.008,3.22,9.485,4.81,36.946,4.478,-1.941,-2.778,0,38.685,39.524,9.572,3.097,-0.631,-2.606,-0.034,-2.797,-3.221,26.999,0,269.74,,279,270,-1.521,2.99,0.556,24.49
6055.5,3.368,0.865,-34.008,3.22,9.485,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.572,3.097,-0.592,-2.938,-0.147,-2.8,-3.221,26.999,0,269.94,,279,270,-1.517,2.996,0.466,24.52
6056.0,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.803,-2.585,-0.183,-2.828,-3.221,26.999,0,269.94,,279,270,-1.619,3.002,0.465,24.541
6056.5,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.5,-3.0,-0.212,-2.915,-3.221,26.999,0,270.44,,279,270,-1.6,3.004,0.487,24.549
6057.0,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.554,-2.274,-0.056,-2.467,-3.221,26.999,0,270.44,,279,270,-1.657,3.006,0.428,24.579
6057.5,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.69,-2.504,-0.079,-2.698,-3.221,26.999,0,270.84,,279,270,-1.338,3.008,0.516,24.62
6058.0,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.237,-2.787,-0.019,-2.809,-3.221,26.999,0,270.84,,279,270,-1.493,3.009,0.483,24.614
6058.5,3.119,0.752,-35.209,3.175,9.544,4.836,36.932,4.479,-1.923,-2.787,0,38.687,39.538,9.326,3.163,-0.425,-2.285,0.019,-2.208,-3.22,26.997,0,270.64,,279,270,-1.463,3.011,0.545,24.627
6059.0,3.119,0.752,-35.209,3.175,9.544,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.326,3.163,-0.145,-2.692,0.151,-2.527,-3.22,26.997,0,270.64,,279,270,-1.225,3.013,0.549,24.582
6059.5,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.404,-2.486,0.07,-2.607,-3.22,26.997,0,270.64,,279,270,-1.303,3.015,0.547,24.595
6060.0,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.529,-2.555,0.09,-2.743,-3.22,26.997,0,270.64,,279,270,-1.357,3.016,0.525,24.592
6060.5,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.52,-2.56,0.061,-2.788,-3.22,26.997,0,270.94,,279,270,-1.434,3.017,0.504,24.615
6061.0,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.391,-2.907,-0.062,-3.094,-3.22,26.997,0,270.94,,279,270,-1.452,3.019,0.558,24.604
6061.5,3.097,0.836,-33.787,3.213,9.389,4.834,36.947,4.5,-1.872,-2.8,0,38.679,39.593,9.634,3.093,-0.518,-3.015,-0.156,-3.182,-3.229,26.991,0,270.74,,279,270,-1.613,3.02,0.492,24.682
6062.0,3.097,0.836,-33.787,3.213,9.389,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.634,3.093,-0.61,-2.809,-0.195,-2.421,-3.229,26.991,0,270.74,,279,270,-1.718,3.021,0.558,24.658
6062.5,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.688,-2.367,-0.05,-2.558,-3.229,26.991,0,270.94,,279,270,-1.508,3.022,0.468,24.644
6063.0,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.795,-2.619,-0.141,-2.859,-3.229,26.991,0,270.94,,279,270,-1.416,3.02,0.514,24.563
6063.5,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.404,-2.924,-0.128,-2.993,-3.229,26.991,0,270.94,,279,270,-1.603,3.017,0.511,24.554
6064.0,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.784,-2.893,-0.203,-2.742,-3.229,26.991,0,270.94,,279,270,-1.612,3.014,0.481,24.604
6064.5,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.521,-3.028,-0.131,-2.8,-3.229,26.991,0,270.64,,279,270,-1.656,3.011,0.462,24.611
6065.0,2.844,0.781,-33.739,3.18,9.426,4.81,36.963,4.481,-1.854,-2.78,0,38.683,39.559,9.604,3.155,-0.358,-2.837,0.02,-2.848,-3.216,26.987,0,270.64,,279,270,-1.62,3.008,0.485,24.695
6065.5,2.844,0.781,-33.739,3.18,9.426,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.604,3.155,-0.716,-2.81,-0.174,-3.024,-3.216,26.987,0,270.14,,279,270,-1.506,3.006,0.502,24.725
6066.0,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.942,-2.734,-0.35,-2.902,-3.216,26.987,0,270.14,,279,270,-1.681,3.003,0.453,24.738
6066.5,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.932,-2.631,-0.281,-2.887,-3.216,26.987,0,270.14,,279,270,-1.732,2.996,0.434,24.749
6067.0,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.505,-2.921,-0.261,-2.897,-3.216,26.987,0,270.14,,279,270,-1.683,2.99,0.445,24.744
6067.5,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.733,-2.681,-0.206,-2.747,-3.216,26.987,0,270.14,,279,270,-1.646,2.983,0.426,24.765
6068.0,2.596,0.61,-35.209,3.226,9.532,4.784,36.973,4.495,-1.828,-2.779,0,38.691,39.498,9.318,3.204,-0.777,-2.615,-0.171,-2.628,-3.23,26.998,0,270.14,,279,270,-1.592,2.977,0.464,24.687
6068.5,2.596,0.61,-35.209,3.226,9.532,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.318,3.204,-0.53,-2.61,-0.146,-2.513,-3.23,26.998,0,270.04,,279,270,-1.548,2.971,0.456,24.688
6069.0,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.467,-2.619,-0.018,-2.744,-3.23,26.998,0,270.04,,279,270,-1.45,2.965,0.499,24.628
6069.5,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.494,-2.757,-0.122,-2.566,-3.23,26.998,0,270.04,,279,270,-1.462,2.962,0.495,24.674
6070.0,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.692,-2.323,-0.061,-2.619,-3.23,26.998,0,270.04,,279,270,-1.485,2.959,0.496,24.718
6070.5,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.537,-2.595,-0.031,-2.704,-3.23,26.998,0,269.84,,279,270,-1.424,2.956,0.537,24.707
