t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6071.0,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.413,-2.787,0.002,-2.474,-3.23,26.998,0,269.84,,279,270,-1.467,2.953,0.521,24.746
6071.5,2.783,0.678,-35.209,3.221,9.475,4.787,36.931,4.483,-1.825,-2.796,0,38.675,39.498,9.548,3.275,-0.475,-2.497,0.059,-2.592,-3.223,26.987,0,270.44,,279,270,-1.418,2.95,0.52,24.714
6072.0,2.783,0.678,-35.209,3.221,9.475,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.548,3.275,-0.302,-2.616,0.095,-2.683,-3.223,26.987,0,270.44,,279,270,-1.376,2.947,0.546,24.763
6072.5,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.295,-2.683,0.032,-2.543,-3.223,26.987,0,270.24,,279,270,-1.376,2.945,0.537,24.817
6073.0,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.547,-2.425,0.054,-2.64,-3.223,26.987,0,270.24,,279,270,-1.373,2.948,0.528,24.862
6073.5,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.826,-2.729,-0.122,-2.96,-3.223,26.987,0,270.64,,279,270,-1.389,2.951,0.508,24.855
6074.0,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.535,-2.807,-0.108,-2.842,-3.223,26.987,0,270.64,,279,270,-1.659,2.954,0.519,24.86
6074.5,3.131,0.764,-34.514,3.165,9.501,4.824,36.963,4.482,-1.771,-2.802,0,38.671,39.499,9.565,3.054,-0.421,-2.762,-0.091,-2.538,-3.22,26.996,0,270.54,,279,270,-1.573,2.957,0.53,24.852
6075.0,3.131,0.764,-34.514,3.165,9.501,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.565,3.054,-0.589,-3.003,-0.153,-2.986,-3.22,26.996,0,270.54,,279,270,-1.453,2.959,0.548,24.902
6075.5,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.72,-2.523,-0.068,-2.537,-3.22,26.996,0,269.84,,279,270,-1.683,2.962,0.51,24.901
6076.0,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.806,-2.553,-0.155,-2.788,-3.22,26.996,0,269.84,,279,270,-1.462,2.963,0.506,24.906
6076.5,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.393,-2.674,-0.057,-2.858,-3.22,26.996,0,269.74,,279,270,-1.575,2.964,0.52,24.817
6077.0,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.486,-2.633,-0.065,-2.495,-3.22,26.996,0,269.74,,279,270,-1.496,2.965,0.515,24.772
6077.5,3.018,0.742,-34.832,3.215,9.421,4.8,36.945,4.489,-1.771,-2.787,0,38.663,39.468,9.609,3.252,-0.542,-2.447,-0.011,-2.608,-3.205,26.986,0,269.94,,279,270,-1.42,2.966,0.486,24.711
6078.0,3.018,0.742,-34.832,3.215,9.421,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.609,3.252,-0.425,-2.675,0.001,-2.823,-3.205,26.986,0,269.94,,279,270,-1.402,2.967,0.496,24.579
6078.5,3.018,0.742,-34.832,3.215,9.421,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.609,3.252,-0.478,-2.965,-0.185,-3.065,-3.205,26.986,0,269.64,,279,270,-1.481,2.968,0.552,24.452
6079.0,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.48,-3.013,-0.232,-3.219,-3.205,26.986,0,269.64,,279,270,-1.673,2.968,0.511,24.381
6079.5,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.65,-2.886,-0.279,-2.526,-3.205,26.986,0,269.44,,279,270,-1.736,2.965,0.494,24.324
6080.0,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.675,-2.666,-0.231,-2.633,-3.205,26.986,0,269.44,,279,270,-1.585,2.962,0.481,24.293
6080.5,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.728,-2.957,-0.271,-3.07,-3.205,26.986,0,269.14,,279,270,-1.551,2.958,0.496,24.309
6081.0,2.757,0.691,-34.138,3.25,9.473,4.822,36.938,4.481,-1.745,-2.794,0,38.665,39.421,9.594,3.045,-0.68,-2.781,-0.163,-2.932,-3.22,26.992,0,269.14,,279,270,-1.756,2.955,0.427,24.331
6081.5,2.757,0.691,-34.138,3.25,9.473,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.594,3.045,-0.977,-2.82,-0.237,-2.882,-3.22,26.992,0,269.24,,279,270,-1.639,2.952,0.418,24.306
6082.0,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.431,-2.848,-0.2,-2.891,-3.22,26.992,0,269.24,,279,270,-1.729,2.948,0.463,24.302
6082.5,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.573,-2.956,-0.221,-2.722,-3.22,26.992,0,268.94,,280,270,-1.593,2.944,0.48,24.336
6083.0,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.578,-2.986,-0.221,-3.2,-3.22,26.992,0,268.94,,280,270,-1.618,2.94,0.438,24.374
6083.5,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.75,-3.014,-0.271,-2.89,-3.22,26.992,0,268.74,,281,270,-1.746,2.935,0.48,24.36
6084.0,2.68,0.679,-34.306,3.203,9.384,4.816,36.959,4.475,-1.728,-2.78,0,38.648,39.414,9.656,3.25,-0.878,-2.776,-0.279,-2.893,-3.217,26.988,0,268.74,,281,270,-1.731,2.931,0.398,24.359
6084.5,2.68,0.679,-34.306,3.203,9.384,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.656,3.25,-0.818,-2.821,-0.326,-3.05,-3.217,26.988,0,268.84,,282,270,-1.706,2.927,0.428,24.33
6085.0,2.68,0.679,-34.306,3.203,9.384,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.656,3.25,-0.668,-2.946,-0.404,-3.048,-3.217,26.988,0,268.84,,282,270,-1.754,2.923,0.451,24.343
6085.5,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.759,-2.592,-0.325,-2.698,-3.217,26.988,0,269.24,,282,270,-1.767,2.919,0.441,24.31
6086.0,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.933,-2.527,-0.292,-2.829,-3.217,26.988,0,269.24,,282,270,-1.594,2.919,0.431,24.305
6086.5,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.637,-2.938,-0.33,-2.834,-3.217,26.988,0,272.24,,281,270,-1.645,2.919,0.452,24.349
6087.0,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.878,-2.646,-0.278,-2.895,-3.217,26.988,0,272.24,,281,270,-1.684,2.918,0.452,24.426
6087.5,2.906,0.716,-35.209,3.214,9.477,4.777,36.95,4.483,-1.699,-2.777,0,38.641,39.395,9.468,3.137,-0.726,-2.311,-0.139,-2.561,-3.206,26.999,0,272.44,,280,270,-1.674,2.918,0.426,24.477
6088.0,2.906,0.716,-35.209,3.214,9.477,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.468,3.137,-0.675,-2.566,-0.223,-2.25,-3.206,26.999,0,272.44,,280,270,-1.434,2.918,0.53,24.492
6088.5,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.365,-2.365,-0.016,-2.283,-3.206,26.999,0,271.94,,279,270,-1.428,2.918,0.5,24.444
6089.0,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.23,-2.687,0.08,-2.598,-3.206,26.999,0,271.94,,279,270,-1.257,2.924,0.53,24.375
6089.5,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.302,-2.53,0.045,-2.486,-3.206,26.999,0,272.34,,278,270,-1.359,2.93,0.561,24.351
6090.0,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.607,-2.468,0.01,-2.717,-3.206,26.999,0,272.34,,278,270,-1.318,2.936,0.531,24.271
6090.5,3.298,0.89,-33.969,3.262,9.417,4.777,36.914,4.466,-1.696,-2.776,0,38.625,39.386,9.576,3.074,-0.626,-2.565,0.011,-2.805,-3.218,26.979,0,270.44,,278,270,-1.446,2.942,0.546,24.078
6091.0,3.298,0.89,-33.969,3.262,9.417,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.576,3.074,-0.188,-2.746,0.006,-2.815,-3.218,26.979,0,270.44,,278,270,-1.497,2.948,0.554,23.927
6091.5,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.446,-2.562,-0.047,-2.376,-3.218,26.979,0,270.64,,278,270,-1.436,2.954,0.541,23.791
6092.0,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.606,-2.263,-0.151,-2.316,-3.218,26.979,0,270.64,,278,270,-1.358,2.953,0.584,23.683
6092.5,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.172,-2.587,-0.075,-2.248,-3.218,26.979,0,270.54,,278,270,-1.334,2.952,0.64,23.702
6093.0,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.302,-2.445,0.155,-2.536,-3.218,26.979,0,270.54,,278,270,-1.27,2.951,0.577,23.701
6093.5,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.417,-2.581,0.088,-2.671,-3.218,26.979,0,268.64,,279,270,-1.282,2.951,0.616,23.814
6094.0,2.906,0.747,-34.187,3.216,9.443,4.773,36.914,4.478,-1.671,-2.809,0,38.602,39.33,9.667,3.231,-0.357,-2.892,-0.012,-3.042,-3.229,26.967,0,268.64,,279,270,-1.395,2.95,0.619,23.87
6094.5,2.906,0.747,-34.187,3.216,9.443,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.667,3.231,-0.856,-2.587,-0.31,-2.714,-3.229,26.967,0,268.64,,280,270,-1.576,2.949,0.589,23.886
6095.0,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.886,-2.756,-0.289,-2.843,-3.229,26.967,0,268.64,,280,270,-1.617,2.949,0.537,24.023
6095.5,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.896,-2.75,-0.236,-2.923,-3.229,26.967,0,268.44,,281,270,-1.693,2.946,0.51,24.103
6096.0,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.79,-2.989,-0.418,-2.855,-3.229,26.967,0,268.44,,281,270,-1.701,2.943,0.547,24.086
6096.5,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.987,-2.647,-0.511,-2.873,-3.229,26.967,0,270.54,,281,270,-1.763,2.94,0.512,23.964
6097.0,2.781,0.671,-35.209,3.235,9.57,4.8,36.963,4.492,-1.62,-2.8,0,38.594,39.284,9.444,3.171,-0.915,-2.711,-0.449,-2.771,-3.228,26.984,0,270.54,,281,270,-1.755,2.938,0.547,23.896
6097.5,2.781,0.671,-35.209,3.235,9.57,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.444,3.171,-0.836,-2.819,-0.453,-2.682,-3.228,26.984,0,270.44,,281,270,-1.712,2.935,0.518,23.911
6098.0,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.614,-2.662,-0.247,-2.817,-3.228,26.984,0,270.44,,281,270,-1.697,2.933,0.553,23.878
6098.5,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.579,-2.68,-0.237,-2.54,-3.228,26.984,0,270.74,,281,270,-1.585,2.939,0.543,23.843
6099.0,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.712,-2.447,-0.135,-2.714,-3.228,26.984,0,270.74,,281,270,-1.509,2.945,0.514,23.885
6099.5,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.602,-2.642,-0.174,-2.644,-3.228,26.984,0,272.24,,280,270,-1.502,2.951,0.554,24.009
6100.0,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.583,-2.23,-0.296,-2.354,-3.228,26.984,0,272.24,,280,270,-1.516,2.958,0.579,24.072
6100.5,3.319,0.79,-35.209,3.209,9.467,4.795,36.918,4.457,-1.63,-2.788,0,38.582,39.245,9.37,3.327,-0.539,-2.415,-0.073,-2.511,-3.21,26.974,0,272.34,,279,270,-1.366,2.963,0.603,23.894
6101.0,3.319,0.79,-35.209,3.209,9.467,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.37,3.327,-0.423,-2.459,-0.032,-2.202,-3.21,26.974,0,272.34,,279,270,-1.385,2.969,0.593,23.892
6101.5,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.177,-2.584,0.153,-2.522,-3.21,26.974,0,272.34,,278,270,-1.279,2.975,0.594,23.908
6102.0,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.348,-2.163,0.24,-2.383,-3.21,26.974,0,272.34,,278,270,-1.282,2.977,0.646,24.014
6102.5,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.081,-2.557,0.243,-2.447,-3.21,26.974,0,270.64,,278,270,-1.163,2.978,0.674,24.14
6103.0,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.342,-2.294,0.214,-2.343,-3.21,26.974,0,270.64,,278,270,-1.211,2.98,0.633,24.177
6103.5,3.074,0.811,-33.986,3.214,9.423,4.812,36.884,4.473,-1.615,-2.78,0,38.559,39.207,9.552,3.033,-0.296,-2.852,0.217,-2.707,-3.217,26.965,0,269.94,,278,270,-1.191,2.981,0.642,24.206
6104.0,3.074,0.811,-33.986,3.214,9.423,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.552,3.033,-0.114,-2.738,0.258,-2.534,-3.217,26.965,0,269.94,,278,270,-1.41,2.983,0.609,24.283
6104.5,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.359,-2.336,0.21,-2.534,-3.217,26.965,0,269.44,,278,270,-1.282,2.984,0.607,24.275
6105.0,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.314,-2.834,0.092,-2.642,-3.217,26.965,0,269.44,,278,270,-1.255,2.978,0.638,24.285
6105.5,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.597,-2.767,-0.033,-2.267,-3.217,26.965,0,269.84,,278,270,-1.424,2.971,0.542,24.339
6106.0,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.425,-2.886,-0.007,-2.841,-3.217,26.965,0,269.84,,278,270,-1.416,2.964,0.586,24.253
6106.5,2.571,0.615,-35.052,3.13,9.472,4.829,36.934,4.522,-1.568,-2.761,0,38.551,39.2,9.559,3.215,-0.49,-2.458,0.126,-2.096,-3.202,26.971,0,268.04,,279,270,-1.54,2.958,0.498,24.206
6107.0,2.571,0.615,-35.052,3.13,9.472,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.559,3.215,-0.262,-2.31,0.236,-2.468,-3.202,26.971,0,268.04,,279,270,-1.229,2.952,0.562,24.247
6107.5,2.571,0.615,-35.052,3.13,9.472,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.559,3.215,0.007,-2.456,0.3,-2.562,-3.202,26.971,0,268.34,,280,270,-1.201,2.945,0.597,24.359
6108.0,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.136,-2.623,0.218,-2.333,-3.202,26.971,0,268.34,,280,270,-1.178,2.939,0.638,24.443
6108.5,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.315,-2.367,0.202,-2.394,-3.202,26.971,0,268.64,,281,270,-1.218,2.938,0.6,24.45
6109.0,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.066,-2.617,0.225,-2.388,-3.202,26.971,0,268.64,,281,270,-1.218,2.937,0.655,24.439
6109.5,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.214,-2.023,0.342,-2.216,-3.202,26.971,0,270.94,,281,270,-1.212,2.936,0.626,24.42
6110.0,2.875,0.724,-35.209,3.218,9.523,4.828,36.906,4.491,-1.544,-2.774,0,38.532,39.166,9.469,3.1,-0.34,-2.673,0.179,-2.659,-3.208,26.961,0,270.94,,281,270,-1.028,2.935,0.688,24.454
6110.5,2.875,0.724,-35.209,3.218,9.523,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.469,3.1,-0.236,-2.578,0.29,-2.59,-3.208,26.961,0,270.84,,281,270,-1.373,2.934,0.612,24.468
6111.0,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.227,-2.526,0.202,-2.692,-3.208,26.961,0,270.84,,281,270,-1.278,2.933,0.685,24.5
6111.5,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.338,-2.591,0.152,-2.414,-3.208,26.961,0,271.14,,280,270,-1.311,2.94,0.683,24.436
6112.0,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.157,-2.72,0.151,-2.5,-3.208,26.961,0,271.14,,280,270,-1.298,2.947,0.659,24.427
6112.5,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.297,-2.741,0.151,-2.517,-3.208,26.961,0,271.64,,279,270,-1.306,2.954,0.694,24.379
6113.0,3.368,0.812,-35.185,3.172,9.557,4.779,36.918,4.491,-1.51,-2.78,0,38.522,39.168,9.535,3.126,-0.042,-2.092,0.43,-2.101,-3.207,26.952,0,271.64,,279,270,-1.351,2.961,0.565,24.404
6113.5,3.368,0.812,-35.185,3.172,9.557,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.535,3.126,-0.088,-2.233,0.438,-1.826,-3.207,26.952,0,272.14,,278,270,-0.951,2.968,0.724,24.407
6114.0,3.368,0.812,-35.185,3.172,9.557,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.535,3.126,0.209,-2.548,0.491,-2.124,-3.207,26.952,0,272.14,,278,270,-0.927,2.974,0.746,24.396
6114.5,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,0.002,-1.871,0.575,-2.051,-3.207,26.952,0,271.74,,277,270,-0.993,2.981,0.729,24.381
6115.0,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,-0.196,-1.889,0.255,-1.469,-3.207,26.952,0,271.74,,277,270,-0.836,2.981,0.881,24.379
6115.5,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,0.333,-1.517,0.673,-1.617,-3.207,26.952,0,269.04,,277,270,-0.825,2.982,0.895,24.386
6116.0,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,0.387,-2.283,0.77,-1.978,-3.207,26.952,0,269.04,,277,270,-0.532,2.983,0.937,24.388
6116.5,3.016,0.788,-33.455,3.174,9.332,4.789,36.847,4.473,-1.511,-2.761,0,38.51,39.156,9.696,3.043,0.209,-2.057,0.743,-2.213,-3.205,26.966,0,268.54,,278,270,-0.776,2.983,0.899,24.4
6117.0,3.016,0.788,-33.455,3.174,9.332,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.696,3.043,0.213,-2.379,0.68,-2.507,-3.205,26.966,0,268.54,,278,270,-0.83,2.983,0.927,24.409
6117.5,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,0.165,-2.573,0.534,-2.565,-3.205,26.966,0,269.74,,278,270,-0.998,2.984,0.898,24.422
6118.0,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,-0.038,-2.477,0.442,-2.334,-3.205,26.966,0,269.74,,278,270,-1.11,2.99,0.881,24.415
6118.5,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,-0.239,-2.056,0.382,-2.331,-3.205,26.966,0,269.24,,278,270,-1.102,2.996,0.826,24.337
6119.0,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,-0.23,-2.234,0.38,-2.415,-3.205,26.966,0,269.24,,278,270,-1.061,3.002,0.818,24.343
6119.5,3.35,0.779,-35.209,3.074,9.491,4.769,36.914,4.469,-1.449,-2.799,0,38.472,39.079,9.511,3.238,-0.032,-2.514,0.349,-2.654,-3.226,26.934,0,269.74,,278,270,-1.125,3.007,0.843,24.31
6120.0,3.35,0.779,-35.209,3.074,9.491,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.511,3.238,-0.535,-2.6,0.203,-2.543,-3.226,26.934,0,269.74,,278,270,-1.213,3.013,0.782,24.361
6120.5,3.35,0.779,-35.209,3.074,9.491,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.511,3.238,0.018,-2.501,0.402,-2.475,-3.226,26.934,0,269.14,,278,270,-1.369,3.019,0.781,24.372
6121.0,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.04,-2.37,0.373,-1.99,-3.226,26.934,0,269.14,,278,270,-1.139,3.024,0.778,24.368
6121.5,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.082,-2.477,0.273,-2.485,-3.226,26.934,0,269.64,,278,270,-1.007,3.029,0.816,24.37
6122.0,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.416,-2.296,0.278,-2.521,-3.226,26.934,0,269.64,,278,270,-1.193,3.034,0.85,24.386
6122.5,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.701,-2.758,-0.299,-2.802,-3.226,26.934,0,268.94,,279,270,-1.239,3.039,0.748,24.413
6123.0,3.337,0.844,-35.165,3.183,9.514,4.813,36.941,4.492,-1.395,-2.782,0,38.467,39.106,9.476,3.096,-0.447,-2.288,0.047,-2.423,-3.212,26.944,0,268.94,,279,270,-1.64,3.044,0.749,24.411
6123.5,3.337,0.844,-35.165,3.183,9.514,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.476,3.096,-0.221,-2.54,0.085,-2.611,-3.212,26.944,0,269.34,,279,270,-1.278,3.049,0.779,24.396
6124.0,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.512,-2.234,0.12,-2.394,-3.212,26.944,0,269.34,,279,270,-1.322,3.053,0.733,24.42
6124.5,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.075,-2.362,0.252,-2.541,-3.212,26.944,0,269.14,,279,270,-1.255,3.055,0.767,24.382
6125.0,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.237,-2.484,0.179,-2.153,-3.212,26.944,0,269.14,,279,270,-1.181,3.056,0.789,24.352
6125.5,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.388,-2.18,0.177,-2.325,-3.212,26.944,0,270.44,,279,270,-1.174,3.057,0.763,24.299
6126.0,3.133,0.732,-35.209,3.203,9.525,4.858,36.911,4.481,-1.417,-2.785,0,38.455,39.106,9.474,3.268,-0.291,-2.489,0.059,-2.309,-3.217,26.949,0,270.44,,279,270,-1.179,3.059,0.707,24.271
6126.5,3.133,0.732,-35.209,3.203,9.525,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.474,3.268,-0.112,-2.211,0.336,-2.269,-3.217,26.949,0,269.54,,279,270,-1.257,3.06,0.792,24.248
6127.0,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.278,-2.73,0.086,-2.957,-3.217,26.949,0,269.54,,279,270,-1.064,3.061,0.784,24.283
6127.5,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.607,-2.627,-0.036,-2.736,-3.217,26.949,0,269.54,,279,270,-1.47,3.047,0.739,24.284
6128.0,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.766,-2.455,-0.157,-2.71,-3.217,26.949,0,269.54,,279,270,-1.501,3.033,0.715,24.299
6128.5,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.283,-2.733,0.017,-2.586,-3.217,26.949,0,269.54,,279,270,-1.522,3.019,0.682,24.317
6129.0,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.418,-2.213,0.128,-2.201,-3.217,26.949,0,269.54,,279,270,-1.397,3.006,0.648,24.311
6129.5,2.194,0.617,-33.647,3.2,9.451,4.846,36.917,4.478,-1.402,-2.772,0,38.445,39.129,9.606,3.19,-0.603,-2.507,0.079,-2.647,-3.226,26.954,0,269.44,,279,270,-1.176,2.992,0.71,24.302
6130.0,2.194,0.617,-33.647,3.2,9.451,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.606,3.19,-0.407,-2.483,0.066,-2.65,-3.226,26.954,0,269.44,,279,270,-1.42,2.979,0.679,24.28
6130.5,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.39,-2.217,0.238,-2.355,-3.226,26.954,0,269.34,,279,270,-1.369,2.966,0.702,24.271
6131.0,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.176,-2.705,0.119,-2.788,-3.226,26.954,0,269.34,,279,270,-1.181,2.972,0.748,24.288
6131.5,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.272,-2.775,0.077,-2.809,-3.226,26.954,0,269.24,,279,270,-1.388,2.977,0.748,24.3
6132.0,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.421,-2.654,-0.002,-2.522,-3.226,26.954,0,269.24,,279,270,-1.445,2.982,0.713,24.262
6132.5,3.288,0.873,-33.376,3.265,9.442,4.827,36.913,4.501,-1.377,-2.79,0,38.439,39.069,9.63,3.129,-0.753,-2.416,-0.014,-2.643,-3.218,26.949,0,269.84,,279,270,-1.4,2.987,0.705,24.244
6133.0,3.288,0.873,-33.376,3.265,9.442,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.63,3.129,-0.632,-2.866,-0.169,-2.933,-3.218,26.949,0,269.84,,279,270,-1.457,2.992,0.616,24.246
6133.5,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.625,-2.436,0.001,-2.617,-3.218,26.949,0,270.24,,279,270,-1.65,2.997,0.622,24.27
6134.0,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.313,-2.663,-0.089,-2.826,-3.218,26.949,0,270.24,,279,270,-1.419,2.996,0.659,24.321
6134.5,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.868,-2.79,-0.195,-2.769,-3.218,26.949,0,269.24,,279,270,-1.473,2.996,0.643,24.333
6135.0,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.38,-2.785,-0.134,-2.915,-3.218,26.949,0,269.24,,279,270,-1.656,2.995,0.651,24.387
6135.5,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.527,-2.464,-0.12,-2.264,-3.218,26.949,0,269.74,,279,270,-1.554,2.995,0.647,24.406
6136.0,2.966,0.705,-35.096,3.221,9.455,4.812,36.923,4.5,-1.344,-2.765,0,38.426,39.038,9.567,3.29,-0.655,-2.614,-0.17,-2.571,-3.208,26.956,0,269.74,,279,270,-1.344,2.994,0.685,24.395
6136.5,2.966,0.705,-35.096,3.221,9.455,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39.0,9.567,3.29,-0.607,-2.497,-0.032,-2.653,-3.208,26.956,0,269.74,,279,270,-1.503,2.994,0.687,24.412
6137.0,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39.0,9.468,3.431,-0.434,-2.636,-0.109,-2.569,-3.208,26.956,0,269.74,,279,270,-1.447,2.993,0.713,24.428
6137.5,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39.0,9.468,3.431,-0.695,-2.445,-0.046,-2.597,-3.208,26.956,0,269.74,,279,270,-1.437,2.991,0.615,24.385
6138.0,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39.0,9.468,3.431,-0.904,-2.531,-0.193,-2.774,-3.208,26.956,0,269.74,,279,270,-1.446,2.988,0.652,24.282
6138.5,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39.0,9.468,3.431,-0.489,-2.752,-0.252,-2.832,-3.208,26.956,0,269.64,,279,270,-1.6,2.985,0.65,24.19
6139.0,2.824,0.691,-35.209,3.192,9.491,4.825,36.91,4.491,-1.341,-2.759,0,38.423,39.033,9.468,3.431,-0.665,-2.444,-0.24,-2.49,-3.208,26.953,0,269.64,,279,270,-1.581,2.982,0.635,24.1
6139.5,2.824,0.691,-35.209,3.192,9.491,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39.0,9.468,3.431,-0.634,-2.343,-0.082,-2.317,-3.208,26.953,0,269.24,,279,270,-1.46,2.98,0.656,24.066
6140.0,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39.0,9.587,3.345,-0.416,-2.401,-0.06,-2.33,-3.208,26.953,0,269.24,,279,270,-1.344,2.977,0.741,24.092
6140.5,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39.0,9.587,3.345,-0.809,-2.201,-0.363,-2.438,-3.208,26.953,0,269.14,,279,270,-1.302,2.98,0.762,24.117
6141.0,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39.0,9.587,3.345,-0.547,-2.147,-0.01,-2.362,-3.208,26.953,0,269.14,,279,270,-1.452,2.983,0.703,24.105
6141.5,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39.0,9.587,3.345,-0.626,-2.343,0.016,-2.59,-3.208,26.953,0,269.24,,279,270,-1.266,2.986,0.763,24.108
6142.0,3.163,0.847,-34.739,3.19,9.477,4.829,36.881,4.488,-1.343,-2.78,0,38.415,39.085,9.587,3.345,-0.343,-2.635,-0.022,-2.739,-3.212,26.933,0,269.24,,279,270,-1.386,2.989,0.731,24.138
6142.5,3.163,0.847,-34.739,3.19,9.477,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.587,3.345,-0.65,-2.827,-0.231,-2.931,-3.212,26.933,0,269.34,,279,270,-1.435,2.992,0.727,24.122
6143.0,3.163,0.847,-34.739,3.19,9.477,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.587,3.345,-0.81,-2.808,-0.246,-2.682,-3.212,26.933,0,269.34,,279,270,-1.659,2.995,0.694,24.158
6143.5,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.781,-2.425,-0.1,-2.639,-3.212,26.933,0,268.64,,280,270,-1.636,2.998,0.654,24.156
6144.0,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.874,-2.826,-0.304,-2.917,-3.212,26.933,0,268.64,,280,270,-1.486,2.999,0.583,24.164
6144.5,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.555,-2.734,-0.1,-2.653,-3.212,26.933,0,268.74,,281,270,-1.73,3.001,0.612,24.162
6145.0,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.551,-2.842,-0.262,-2.796,-3.212,26.933,0,268.74,,281,270,-1.511,3.003,0.642,24.119
6145.5,3.105,0.766,-34.771,3.303,9.461,4.856,36.901,4.47,-1.31,-2.793,0,38.405,39.015,9.555,3.048,-0.813,-2.545,-0.185,-2.667,-3.222,26.946,0,267.84,,282,270,-1.613,3.005,0.596,24.123
6146.0,3.105,0.766,-34.771,3.303,9.461,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39.0,9.555,3.048,-0.722,-2.601,-0.212,-2.784,-3.222,26.946,0,267.84,,282,270,-1.552,3.006,0.655,24.095
6146.5,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39.0,9.521,3.329,-0.699,-2.752,-0.38,-2.589,-3.222,26.946,0,269.04,,282,270,-1.58,3.008,0.654,24.062
6147.0,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39.0,9.521,3.329,-0.798,-2.511,-0.243,-2.734,-3.222,26.946,0,269.04,,282,270,-1.605,3.006,0.618,24.03
6147.5,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39.0,9.521,3.329,-0.707,-2.531,-0.206,-2.765,-3.222,26.946,0,268.34,,283,270,-1.571,3.004,0.653,24.004
6148.0,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39.0,9.521,3.329,-0.608,-2.729,-0.285,-2.781,-3.222,26.946,0,268.34,,283,270,-1.552,3.002,0.619,24.009
6148.5,2.896,0.748,-34.828,3.233,9.463,4.846,36.908,4.49,-1.291,-2.804,0,38.397,39.004,9.521,3.329,-0.683,-2.364,-0.095,-2.525,-3.23,26.942,0,271.34,,282,270,-1.601,3.001,0.551,24.012
6149.0,2.896,0.748,-34.828,3.233,9.463,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39.0,9.521,3.329,-0.546,-2.761,-0.176,-2.701,-3.23,26.942,0,271.34,,282,270,-1.417,2.999,0.611,24.043
6149.5,2.896,0.748,-34.828,3.233,9.463,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39.0,9.521,3.329,-0.497,-2.691,-0.089,-2.535,-3.23,26.942,0,270.94,,282,270,-1.546,2.997,0.584,24.072
6150.0,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39.0,9.565,3.34,-0.856,-2.521,-0.127,-2.721,-3.23,26.942,0,270.94,,282,270,-1.453,2.996,0.601,24.107
6150.5,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39.0,9.565,3.34,-0.512,-2.825,-0.212,-2.666,-3.23,26.942,0,271.74,,281,270,-1.556,2.991,0.623,24.102
6151.0,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39.0,9.565,3.34,-0.739,-2.389,-0.136,-2.628,-3.23,26.942,0,271.74,,281,270,-1.554,2.986,0.607,24.235
6151.5,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39.0,9.565,3.34,-0.692,-2.662,-0.183,-2.746,-3.23,26.942,0,270.74,,281,270,-1.473,2.981,0.632,24.305
6152.0,2.698,0.733,-34.509,3.216,9.468,4.854,36.898,4.499,-1.271,-2.776,0,38.406,39.034,9.565,3.34,-0.721,-2.431,-0.122,-2.671,-3.217,26.948,0,270.74,,281,270,-1.571,2.977,0.566,24.313
6152.5,2.698,0.733,-34.509,3.216,9.468,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39.0,9.565,3.34,-1.025,-2.951,-0.352,-2.954,-3.217,26.948,0,271.44,,280,270,-1.486,2.972,0.633,24.337
6153.0,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39.0,9.432,3.195,-0.66,-2.452,-0.048,-1.854,-3.217,26.948,0,271.44,,280,270,-1.82,2.967,0.497,24.341
6153.5,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39.0,9.432,3.195,-0.091,-2.616,0.109,-2.236,-3.217,26.948,0,272.14,,279,270,-1.253,2.969,0.596,24.351
6154.0,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39.0,9.432,3.195,-0.489,-2.195,0.178,-2.39,-3.217,26.948,0,272.14,,279,270,-1.208,2.97,0.598,24.341
6154.5,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39.0,9.432,3.195,-0.41,-2.731,0.021,-2.678,-3.217,26.948,0,270.04,,279,270,-1.224,2.972,0.584,24.271
6155.0,3.055,0.705,-35.209,3.241,9.474,4.802,36.882,4.493,-1.254,-2.774,0,38.409,39.055,9.432,3.195,-0.256,-2.611,0.16,-2.603,-3.221,26.949,0,270.04,,279,270,-1.449,2.973,0.617,24.234
6155.5,3.055,0.705,-35.209,3.241,9.474,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.432,3.195,-0.399,-2.788,-0.065,-2.69,-3.221,26.949,0,269.44,,279,270,-1.328,2.974,0.633,24.183
6156.0,3.055,0.705,-35.209,3.241,9.474,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.432,3.195,-0.602,-2.76,-0.065,-2.619,-3.221,26.949,0,269.44,,279,270,-1.485,2.976,0.637,24.127
6156.5,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.791,-2.281,-0.013,-2.561,-3.221,26.949,0,269.34,,279,270,-1.512,2.977,0.611,24.119
6157.0,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.813,-2.463,-0.058,-2.689,-3.221,26.949,0,269.34,,279,270,-1.412,2.97,0.606,24.088
6157.5,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.372,-2.733,-0.05,-2.515,-3.221,26.949,0,268.74,,280,270,-1.506,2.964,0.627,24.078
6158.0,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.486,-2.605,0.078,-2.553,-3.221,26.949,0,268.74,,280,270,-1.418,2.958,0.665,24.102
6158.5,2.578,0.638,-35.003,3.206,9.522,4.809,36.887,4.497,-1.225,-2.801,0,38.411,39.072,9.489,3.06,-0.403,-2.631,0.008,-2.614,-3.229,26.941,0,268.34,,281,270,-1.391,2.951,0.616,24.109
6159.0,2.578,0.638,-35.003,3.206,9.522,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.489,3.06,-0.022,-2.565,0.192,-2.6,-3.229,26.941,0,268.34,,281,270,-1.41,2.945,0.577,24.114
6159.5,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.441,-2.669,0.042,-2.51,-3.229,26.941,0,269.04,,281,270,-1.249,2.939,0.636,24.103
6160.0,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.304,-2.755,0.028,-2.631,-3.229,26.941,0,269.04,,281,270,-1.395,2.945,0.655,24.088
6160.5,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.55,-2.176,0.094,-2.25,-3.229,26.941,0,270.04,,281,270,-1.416,2.951,0.597,24.098
6161.0,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.576,-2.878,-0.07,-2.844,-3.229,26.941,0,270.04,,281,270,-1.221,2.957,0.656,24.127
6161.5,3.303,0.749,-35.209,3.192,9.475,4.854,36.902,4.535,-1.174,-2.789,0,38.416,39.081,9.485,3.169,-0.545,-2.519,0.069,-2.266,-3.217,26.95,0,270.64,,281,270,-1.592,2.963,0.653,24.148
6162.0,3.303,0.749,-35.209,3.192,9.475,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.485,3.169,-0.606,-2.198,0.123,-2.398,-3.217,26.95,0,270.64,,281,270,-1.315,2.968,0.664,24.149
6162.5,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.087,-2.577,0.172,-2.358,-3.217,26.95,0,270.54,,281,270,-1.27,2.974,0.67,24.157
6163.0,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.301,-2.418,0.232,-2.177,-3.217,26.95,0,270.54,,281,270,-1.213,2.978,0.731,24.183
6163.5,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.011,-2.663,0.345,-2.485,-3.217,26.95,0,270.64,,281,270,-1.166,2.982,0.725,24.189
6164.0,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.209,-2.216,0.279,-2.222,-3.217,26.95,0,270.64,,281,270,-1.204,2.986,0.732,24.196
6164.5,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.379,-2.524,0.258,-2.535,-3.217,26.95,0,271.24,,280,270,-1.092,2.99,0.71,24.172
6165.0,3.231,0.812,-34.738,3.261,9.467,4.796,36.877,4.522,-1.167,-2.805,0,38.422,39.108,9.507,3.044,-0.282,-2.603,0.248,-2.641,-3.231,26.944,0,271.24,,280,270,-1.295,2.994,0.67,24.16
6165.5,3.231,0.812,-34.738,3.261,9.467,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.507,3.044,-0.466,-2.576,0.147,-2.588,-3.231,26.944,0,270.84,,280,270,-1.32,2.998,0.723,24.191
6166.0,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.07,-2.57,0.208,-2.595,-3.231,26.944,0,270.84,,280,270,-1.371,3.002,0.661,24.194
6166.5,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.549,-2.405,0.141,-2.625,-3.231,26.944,0,270.74,,280,270,-1.257,2.992,0.711,24.184
6167.0,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.42,-2.49,0.091,-2.686,-3.231,26.944,0,270.74,,280,270,-1.36,2.983,0.742,24.136
6167.5,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.495,-2.498,0.088,-2.597,-3.231,26.944,0,269.84,,280,270,-1.376,2.974,0.716,24.144
6168.0,2.422,0.646,-34.504,3.175,9.388,4.845,36.937,4.496,-1.101,-2.785,0,38.438,39.152,9.58,3.14,-0.174,-2.659,0.123,-2.397,-3.219,26.947,0,269.84,,280,270,-1.376,2.965,0.749,24.138
6168.5,2.422,0.646,-34.504,3.175,9.388,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.58,3.14,-0.437,-2.215,0.157,-2.362,-3.219,26.947,0,270.34,,280,270,-1.277,2.956,0.718,24.142
6169.0,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,-0.613,-2.328,0.148,-2.556,-3.219,26.947,0,270.34,,280,270,-1.214,2.947,0.744,24.081
6169.5,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,-0.174,-2.594,0.167,-2.667,-3.219,26.947,0,270.44,,280,270,-1.337,2.948,0.706,24.043
6170.0,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,-0.059,-2.31,0.33,-2.055,-3.219,26.947,0,270.44,,280,270,-1.317,2.949,0.746,24.035
6170.5,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,0.103,-2.286,0.477,-2.237,-3.219,26.947,0,270.14,,280,270,-1.023,2.95,0.716,24.022
6171.0,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,0.057,-2.43,0.45,-2.122,-3.219,26.947,0,270.14,,280,270,-0.986,2.951,0.797,23.987
6171.5,3.016,0.748,-35.209,3.174,9.488,4.816,36.875,4.499,-1.133,-2.802,0,38.433,39.174,9.523,3.359,-0.322,-2.213,0.377,-2.37,-3.234,26.938,0,269.84,,280,270,-1.011,2.952,0.763,23.972
6172.0,3.016,0.748,-35.209,3.174,9.488,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.523,3.359,-0.093,-2.601,0.361,-2.571,-3.234,26.938,0,269.84,,280,270,-1.132,2.954,0.755,23.968
6172.5,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.091,-2.518,0.307,-2.369,-3.234,26.938,0,270.24,,280,270,-1.226,2.955,0.769,23.982
6173.0,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.469,-2.162,0.313,-2.324,-3.234,26.938,0,270.24,,280,270,-1.168,2.947,0.767,23.938
6173.5,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.247,-2.604,0.334,-2.568,-3.234,26.938,0,269.34,,280,270,-1.16,2.94,0.757,23.928
6174.0,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.111,-2.624,0.237,-2.559,-3.234,26.938,0,269.34,,280,270,-1.271,2.932,0.791,23.902
6174.5,2.493,0.679,-33.912,3.241,9.426,4.824,36.921,4.512,-1.074,-2.8,0,38.447,39.167,9.534,3.047,-0.346,-2.471,0.176,-2.403,-3.235,26.933,0,269.74,,280,270,-1.264,2.925,0.769,23.901
6175.0,2.493,0.679,-33.912,3.241,9.426,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.534,3.047,-0.585,-2.399,0.16,-2.592,-3.235,26.933,0,269.74,,280,270,-1.261,2.918,0.752,23.868
6175.5,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.305,-2.487,0.169,-2.676,-3.235,26.933,0,269.14,,280,270,-1.354,2.911,0.743,23.873
6176.0,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.252,-2.581,0.127,-2.373,-3.235,26.933,0,269.14,,280,270,-1.325,2.914,0.73,23.848
6176.5,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.426,-2.307,0.144,-2.404,-3.235,26.933,0,269.34,,280,270,-1.27,2.916,0.737,23.875
6177.0,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.475,-2.443,0.113,-2.348,-3.235,26.933,0,269.34,,280,270,-1.248,2.919,0.746,23.906
6177.5,3.07,0.724,-35.209,3.188,9.498,4.838,36.951,4.52,-1.036,-2.793,0,38.472,39.342,9.497,3.246,-0.203,-2.452,0.169,-2.133,-3.24,26.943,0,269.44,,280,270,-1.288,2.921,0.769,23.961
6178.0,3.07,0.724,-35.209,3.188,9.498,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.497,3.246,-0.43,-2.252,0.222,-2.425,-3.24,26.943,0,269.44,,280,270,-1.155,2.924,0.751,24.003
6178.5,3.07,0.724,-35.209,3.188,9.498,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.497,3.246,-0.435,-2.382,0.212,-2.549,-3.24,26.943,0,269.74,,280,270,-1.221,2.926,0.751,24.013
6179.0,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,-0.235,-2.588,0.127,-2.718,-3.24,26.943,0,269.74,,280,270,-1.288,2.928,0.79,24.037
6179.5,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,-0.432,-2.599,0.055,-2.226,-3.24,26.943,0,269.24,,280,270,-1.354,2.936,0.78,24.072
6180.0,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,-0.012,-2.571,0.222,-2.196,-3.24,26.943,0,269.24,,280,270,-1.301,2.943,0.725,24.06
6180.5,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,0.041,-2.571,0.353,-2.563,-3.24,26.943,0,269.04,,280,270,-1.14,2.95,0.775,24.042
6181.0,3.372,0.815,-35.209,3.159,9.47,4.848,36.921,4.512,-1.037,-2.801,0,38.48,39.237,9.389,3.249,-0.265,-2.591,-0.052,-2.45,-3.243,26.951,0,269.04,,280,270,-1.185,2.957,0.843,24.017
6181.5,3.372,0.815,-35.209,3.159,9.47,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.389,3.249,-0.352,-2.441,0.169,-2.292,-3.243,26.951,0,268.04,,281,270,-1.34,2.964,0.802,24.002
6182.0,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.306,-2.237,0.269,-2.452,-3.243,26.951,0,268.04,,281,270,-1.229,2.97,0.813,24.029
6182.5,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.202,-2.429,0.005,-2.407,-3.243,26.951,0,269.14,,281,270,-1.182,2.981,0.846,24.042
6183.0,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.445,-2.382,0.002,-2.358,-3.243,26.951,0,269.14,,281,270,-1.258,2.991,0.818,24.054
6183.5,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.655,-2.186,0.067,-2.438,-3.243,26.951,0,269.34,,281,270,-1.296,3.001,0.805,24.07
6184.0,3.602,0.907,-34.333,3.185,9.511,4.836,36.951,4.5,-0.993,-2.833,0,38.491,39.277,9.634,3.029,-0.397,-2.329,0.119,-2.423,-3.257,26.94,0,269.34,,281,270,-1.303,3.011,0.741,24.074
6184.5,3.602,0.907,-34.333,3.185,9.511,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.634,3.029,-0.393,-2.404,0.075,-2.142,-3.257,26.94,0,270.44,,281,270,-1.258,3.02,0.832,24.057
6185.0,3.602,0.907,-34.333,3.185,9.511,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.634,3.029,-0.149,-2.518,0.18,-2.217,-3.257,26.94,0,270.44,,281,270,-1.216,3.03,0.873,24.077
6185.5,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,-0.157,-1.793,0.409,-1.854,-3.257,26.94,0,268.24,,282,270,-1.176,3.039,0.78,24.056
6186.0,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,0.021,-2.176,0.465,-1.837,-3.257,26.94,0,268.24,,282,270,-0.849,3.043,0.902,24.082
6186.5,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,0.063,-2.339,0.431,-2.06,-3.257,26.94,0,270.14,,282,270,-0.882,3.047,0.858,24.099
6187.0,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,-0.216,-2.46,0.423,-2.399,-3.257,26.94,0,270.14,,282,270,-0.976,3.051,0.817,24.105
6187.5,3.288,0.83,-35.047,3.193,9.434,4.821,36.918,4.485,-1.003,-2.82,0,38.503,39.29,9.484,3.263,0.06,-2.32,0.507,-2.017,-3.268,26.948,0,269.54,,282,270,-1.163,3.055,0.86,24.143
6188.0,3.288,0.83,-35.047,3.193,9.434,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.484,3.263,0.037,-2.553,0.375,-2.597,-3.268,26.948,0,269.54,,282,270,-0.942,3.059,0.853,24.154
6188.5,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.462,-2.289,-0.679,-2.234,-3.268,26.948,0,270.04,,282,270,-1.184,3.063,0.945,24.185
6189.0,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.74,-2.154,-0.144,-2.353,-3.268,26.948,0,270.04,,282,270,-1.416,3.057,0.879,24.198
6189.5,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.497,-2.465,0.004,-2.645,-3.268,26.948,0,269.94,,282,270,-1.348,3.051,0.836,24.209
6190.0,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.364,-2.566,-0.02,-2.438,-3.268,26.948,0,269.94,,282,270,-1.401,3.045,0.875,24.231
6190.5,2.702,0.625,-35.209,3.194,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.522,39.337,9.492,3.282,-0.443,-2.364,0.018,-2.419,-3.26,26.959,0,271.04,,281,270,-1.347,3.04,0.802,24.195
6191.0,2.702,0.625,-35.209,3.194,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.492,3.282,-0.604,-2.367,0.065,-2.562,-3.26,26.959,0,271.04,,281,270,-1.302,3.034,0.841,24.183
6191.5,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.495,-2.012,0.127,-2.24,-3.26,26.959,0,269.94,,281,270,-1.367,3.029,0.831,24.183
6192.0,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.253,-2.534,0.104,-2.582,-3.26,26.959,0,269.94,,281,270,-1.155,3.036,0.843,24.174
6192.5,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.364,-2.327,0.118,-2.26,-3.26,26.959,0,270.94,,281,270,-1.316,3.043,0.818,24.186
6193.0,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.612,-2.293,0.126,-2.446,-3.26,26.959,0,270.94,,281,270,-1.208,3.05,0.812,24.193
6193.5,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.42,-2.459,0.056,-2.644,-3.26,26.959,0,267.94,,282,270,-1.306,3.056,0.834,24.187
6194.0,3.462,0.791,-35.209,3.17,9.464,4.836,36.967,4.472,-0.932,-2.812,0,38.525,39.366,9.455,3.26,-0.347,-2.55,0.005,-2.353,-3.269,26.939,0,267.94,,282,270,-1.367,3.063,0.766,24.182
6194.5,3.462,0.791,-35.209,3.17,9.464,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.455,3.26,-0.599,-2.055,0.071,-2.163,-3.269,26.939,0,271.04,,281,270,-1.311,3.07,0.82,24.183
6195.0,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.188,-2.54,0.113,-2.369,-3.269,26.939,0,271.04,,281,270,-1.187,3.076,0.842,24.185
6195.5,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.526,-2.073,0.113,-2.205,-3.269,26.939,0,268.34,,282,270,-1.246,3.066,0.781,24.179
6196.0,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.407,-2.256,0.222,-2.458,-3.269,26.939,0,268.34,,282,270,-1.173,3.057,0.807,24.198
6196.5,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.259,-2.509,0.113,-2.387,-3.269,26.939,0,271.14,,281,270,-1.225,3.047,0.863,24.2
6197.0,2.482,0.7,-33.927,3.226,9.423,4.872,36.95,4.508,-0.919,-2.824,0,38.552,39.412,9.589,3.16,-0.445,-2.239,0.079,-2.312,-3.259,26.953,0,271.14,,281,270,-1.26,3.038,0.83,24.207
6197.5,2.482,0.7,-33.927,3.226,9.423,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.589,3.16,-0.586,-2.261,0.109,-2.485,-3.259,26.953,0,270.04,,281,270,-1.229,3.029,0.844,24.231
6198.0,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.389,-2.543,-0.008,-2.607,-3.259,26.953,0,270.04,,281,270,-1.306,3.02,0.862,24.225
6198.5,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.787,-2.256,-0.067,-2.512,-3.259,26.953,0,271.34,,280,270,-1.387,3.023,0.803,24.228
6199.0,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.751,-2.296,-0.053,-2.509,-3.259,26.953,0,271.34,,280,270,-1.406,3.025,0.797,24.222
6199.5,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.296,-2.47,0.067,-2.37,-3.259,26.953,0,270.14,,280,270,-1.402,3.028,0.812,24.208
6200.0,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.596,-2.329,0.054,-2.513,-3.259,26.953,0,270.14,,280,270,-1.267,3.03,0.765,24.22
6200.5,3.182,0.796,-35.209,3.181,9.408,4.889,36.97,4.51,-0.891,-2.814,0,38.559,39.399,9.454,3.313,-0.503,-2.515,-0.032,-2.649,-3.251,26.95,0,270.34,,280,270,-1.346,3.033,0.78,24.265
6201.0,3.182,0.796,-35.209,3.181,9.408,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.454,3.313,-0.436,-2.582,-0.044,-2.313,-3.251,26.95,0,270.34,,280,270,-1.425,3.035,0.804,24.363
6201.5,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.508,-2.348,0.032,-2.249,-3.251,26.95,0,270.24,,280,270,-1.344,3.038,0.778,24.423
6202.0,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.318,-2.582,0.015,-2.579,-3.251,26.95,0,270.24,,280,270,-1.268,3.042,0.838,24.428
6202.5,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.514,-2.521,-0.051,-2.432,-3.251,26.95,0,269.64,,280,270,-1.366,3.046,0.829,24.416
6203.0,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.697,-2.249,-0.155,-2.471,-3.251,26.95,0,269.64,,280,270,-1.379,3.05,0.828,24.433
6203.5,3.302,0.843,-34.784,3.197,9.386,4.915,36.979,4.525,-0.848,-2.82,0,38.575,39.407,9.535,3.252,-0.46,-2.449,-0.09,-2.634,-3.26,26.949,0,266.54,,281,270,-1.393,3.055,0.833,24.442
6204.0,3.302,0.843,-34.784,3.197,9.386,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.535,3.252,-0.547,-2.61,-0.163,-2.502,-3.26,26.949,0,266.54,,281,270,-1.408,3.059,0.839,24.468
