t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6204.5,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.835,-2.312,-0.147,-2.502,-3.26,26.949,0,268.94,,282,270,-1.455,3.063,0.788,24.46
6205.0,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.788,-2.479,-0.175,-2.673,-3.26,26.949,0,268.94,,282,270,-1.449,3.062,0.812,24.451
6205.5,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.877,-2.539,-0.267,-2.698,-3.26,26.949,0,266.64,,283,270,-1.529,3.062,0.762,24.457
6206.0,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.618,-2.484,-0.212,-2.278,-3.26,26.949,0,266.64,,283,270,-1.595,3.062,0.781,24.428
6206.5,3.052,0.755,-35.209,3.185,9.451,4.871,37.003,4.516,-0.844,-2.832,0,38.591,39.503,9.509,3.436,-0.571,-2.483,-0.153,-2.359,-3.268,26.949,0,270.54,,283,270,-1.398,3.062,0.794,24.441
6207.0,3.052,0.755,-35.209,3.185,9.451,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.509,3.436,-0.462,-2.552,-0.059,-2.638,-3.268,26.949,0,270.54,,283,270,-1.391,3.062,0.735,24.411
6207.5,3.052,0.755,-35.209,3.185,9.451,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.509,3.436,-0.536,-2.628,-0.215,-2.503,-3.268,26.949,0,268.64,,284,270,-1.428,3.062,0.781,24.41
6208.0,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.826,-2.168,-0.177,-2.453,-3.268,26.949,0,268.64,,284,270,-1.47,3.061,0.795,24.424
6208.5,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.539,-2.289,-0.016,-2.391,-3.268,26.949,0,270.04,,284,270,-1.406,3.055,0.77,24.448
6209.0,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.199,-1.883,0.137,-1.942,-3.268,26.949,0,270.04,,284,270,-1.309,3.049,0.834,24.477
6209.5,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.228,-2.57,0.036,-2.522,-3.268,26.949,0,271.84,,283,270,-0.972,3.042,0.849,24.459
6210.0,2.667,0.718,-34.08,3.308,9.475,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.47,9.548,3.084,-0.508,-2.448,0.054,-2.497,-3.262,26.942,0,271.84,,283,270,-1.321,3.036,0.808,24.473
6210.5,2.667,0.718,-34.08,3.308,9.475,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.548,3.084,-0.3,-2.601,0.161,-2.543,-3.262,26.942,0,272.54,,282,270,-1.35,3.03,0.743,24.472
6211.0,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.485,-2.643,0.114,-2.355,-3.262,26.942,0,272.54,,282,270,-1.321,3.024,0.747,24.491
6211.5,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.312,-2.503,0.086,-2.327,-3.262,26.942,0,272.34,,281,270,-1.342,3.017,0.763,24.483
6212.0,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.656,-2.226,0.038,-2.428,-3.262,26.942,0,272.34,,281,270,-1.264,3.009,0.783,24.44
6212.5,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.557,-2.584,-0.126,-2.585,-3.262,26.942,0,271.24,,280,270,-1.318,3.002,0.693,24.449
6213.0,2.563,0.676,-33.717,3.231,9.401,4.839,36.993,4.506,-0.797,-2.826,0,38.612,39.562,9.722,3.107,-0.579,-2.442,-0.043,-2.5,-3.27,26.943,0,271.24,,280,270,-1.463,2.995,0.781,24.432
6213.5,2.563,0.676,-33.717,3.231,9.401,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.722,3.107,-0.316,-2.508,-0.018,-2.216,-3.27,26.943,0,270.24,,280,270,-1.391,2.988,0.82,24.424
6214.0,2.563,0.676,-33.717,3.231,9.401,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.722,3.107,-0.418,-2.209,0.111,-2.136,-3.27,26.943,0,270.24,,280,270,-1.265,2.981,0.774,24.418
6214.5,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.281,-2.194,0.217,-2.37,-3.27,26.943,0,270.74,,280,270,-1.163,2.974,0.824,24.412
6215.0,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.217,-2.408,0.126,-2.194,-3.27,26.943,0,270.74,,280,270,-1.157,2.986,0.87,24.387
6215.5,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.338,-2.081,0.183,-2.129,-3.27,26.943,0,268.34,,281,270,-1.173,2.998,0.831,24.383
6216.0,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.289,-2.039,0.319,-2.23,-3.27,26.943,0,268.34,,281,270,-1.091,3.009,0.873,24.401
6216.5,3.708,0.859,-35.209,3.176,9.437,4.852,36.963,4.511,-0.787,-2.822,0,38.624,39.501,9.511,3.255,-0.309,-2.237,0.187,-2.206,-3.264,26.935,0,269.14,,281,270,-1.06,3.021,0.887,24.414
6217.0,3.708,0.859,-35.209,3.176,9.437,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.511,3.255,-0.483,-2.092,0.114,-2.309,-3.264,26.935,0,269.14,,281,270,-1.141,3.032,0.88,24.416
6217.5,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.235,-2.308,0.163,-2.534,-3.264,26.935,0,268.84,,282,275,-1.193,3.043,0.914,24.4
6218.0,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.258,-2.53,0.062,-2.529,-3.264,26.935,0,268.84,,282,275,-1.229,3.037,0.907,24.332
6218.5,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.409,-2.143,0.097,-2.242,-3.264,26.935,0,270.24,,283,275,-1.314,3.032,0.858,24.29
6219.0,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.526,-2.098,0.195,-2.326,-3.264,26.935,0,270.24,,283,275,-1.174,3.026,0.867,24.273
6219.5,2.686,0.724,-34.283,3.218,9.388,4.821,36.988,4.534,-0.743,-2.829,0,38.644,39.503,9.552,3.161,-0.553,-2.316,0.141,-2.552,-3.26,26.947,0,269.74,,284,275,-1.189,3.02,0.873,24.256
6220.0,2.686,0.724,-34.283,3.218,9.388,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.552,3.161,-0.428,-2.543,0.036,-2.375,-3.26,26.947,0,269.74,,284,275,-1.32,3.015,0.891,24.219
6220.5,2.686,0.724,-34.283,3.218,9.388,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.552,3.161,-0.476,-2.29,0.142,-2.432,-3.26,26.947,0,269.64,,285,275,-1.327,3.009,0.802,24.184
6221.0,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.511,-2.662,-0.048,-2.68,-3.26,26.947,0,269.64,,285,275,-1.264,3.004,0.855,24.142
6221.5,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.524,-2.693,-0.119,-2.84,-3.26,26.947,0,270.44,,286,275,-1.475,2.994,0.846,24.155
6222.0,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.602,-2.277,-0.061,-2.289,-3.26,26.947,0,270.44,,286,275,-1.544,2.984,0.789,24.126
6222.5,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.823,-2.254,-0.076,-2.503,-3.26,26.947,0,273.64,,287,275,-1.307,2.974,0.827,24.052
6223.0,2.377,0.639,-33.976,3.226,9.417,4.845,37.02,4.531,-0.718,-2.833,0,38.646,39.541,9.549,3.079,-0.382,-2.565,-0.105,-2.586,-3.259,26.945,0,273.64,,287,275,-1.414,2.964,0.815,24.028
6223.5,2.377,0.639,-33.976,3.226,9.417,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.549,3.079,-0.732,-2.098,-0.019,-2.35,-3.259,26.945,0,273.64,,288,275,-1.41,2.954,0.809,24.023
6224.0,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.466,-2.292,0.038,-2.337,-3.259,26.945,0,273.64,,288,275,-1.3,2.945,0.798,24.017
6224.5,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.287,-2.405,0.041,-2.317,-3.259,26.945,0,273.44,,289,275,-1.264,2.935,0.855,23.981
6225.0,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.511,-2.067,0.156,-2.238,-3.259,26.945,0,273.44,,289,275,-1.165,2.915,0.804,23.853
6225.5,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.174,-2.256,0.183,-1.886,-3.259,26.945,0,276.94,,288,275,-1.165,2.915,0.884,23.736
6226.0,2.328,0.642,-33.953,3.216,9.431,4.876,36.982,4.515,-0.722,-2.824,0,38.673,39.548,9.568,3.081,-0.075,-1.859,0.372,-1.881,-3.264,26.947,0,276.94,,288,275,-1.033,2.906,0.892,23.7
6226.5,2.328,0.642,-33.953,3.216,9.431,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.568,3.081,-0.147,-2.076,0.421,-2.192,-3.264,26.947,0,277.64,,287,275,-0.861,2.896,0.918,23.729
6227.0,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,-0.162,-2.452,0.322,-2.517,-3.264,26.947,0,277.64,,287,275,-0.998,2.887,0.887,23.767
6227.5,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,-0.292,-1.938,0.392,-2.065,-3.264,26.947,0,277.34,,286,275,-1.202,2.895,0.887,23.793
6228.0,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,0.161,-2.202,0.443,-1.763,-3.264,26.947,0,277.34,,286,275,-0.976,2.904,0.98,23.828
6228.5,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,-0.005,-1.805,0.598,-1.799,-3.264,26.947,0,276.54,,285,275,-0.84,2.912,0.907,23.86
6229.0,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,0.298,-2.333,0.577,-1.964,-3.264,26.947,0,276.54,,285,275,-0.753,2.921,1.011,23.909
6229.5,3.417,0.822,-35.209,3.087,9.489,4.876,36.959,4.514,-0.712,-2.81,0,38.681,39.552,9.556,3.289,0.009,-2.408,0.497,-2.188,-3.283,26.949,0,276.14,,284,275,-0.856,2.929,1.01,23.94
6230.0,3.417,0.822,-35.209,3.087,9.489,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.556,3.289,-0.093,-2.238,0.549,-2.246,-3.283,26.949,0,276.14,,284,275,-1.023,2.937,0.981,23.978
6230.5,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.033,-2.357,0.423,-2.381,-3.283,26.949,0,276.04,,283,275,-1.007,2.945,0.994,23.971
6231.0,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.178,-2.505,0.395,-2.276,-3.283,26.949,0,276.04,,283,275,-1.087,2.955,0.954,23.972
6231.5,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.03,-2.479,0.351,-2.265,-3.283,26.949,0,273.14,,284,275,-1.141,2.964,0.965,23.953
6232.0,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.162,-2.411,0.299,-2.235,-3.283,26.949,0,273.14,,284,275,-1.106,2.974,0.93,23.942
6232.5,3.55,0.815,-35.209,3.129,9.515,4.871,37.021,4.541,-0.634,-2.823,0,38.691,39.669,9.461,3.104,-0.179,-2.195,0.409,-2.24,-3.282,26.956,0,273.24,,285,275,-1.127,2.983,0.862,23.929
6233.0,3.55,0.815,-35.209,3.129,9.515,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.461,3.104,-0.072,-2.458,0.295,-2.16,-3.282,26.956,0,273.24,,285,275,-1.051,2.993,0.948,23.922
6233.5,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.24,-1.878,0.302,-2.037,-3.282,26.956,0,272.54,,286,275,-1.099,3.002,0.946,23.929
6234.0,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.249,-2.188,0.317,-2.217,-3.282,26.956,0,272.54,,286,275,-0.963,3.0,0.883,23.907
6234.5,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.182,-2.312,0.32,-2.278,-3.282,26.956,0,274.34,,286,275,-1.084,2.998,0.966,23.913
6235.0,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.094,-2.499,0.269,-2.564,-3.282,26.956,0,274.34,,286,275,-1.113,2.997,0.98,23.929
6235.5,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.25,-2.477,0.266,-2.026,-3.282,26.956,0,273.54,,287,275,-1.222,2.995,0.917,23.91
6236.0,2.899,0.731,-34.288,3.202,9.528,4.852,37.024,4.533,-0.607,-2.832,0,38.703,39.581,9.619,2.979,-0.108,-2.237,0.361,-1.951,-3.285,26.957,0,273.54,,287,275,-1.122,2.994,0.926,23.913
6236.5,2.899,0.731,-34.288,3.202,9.528,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.619,2.979,-0.007,-2.064,0.534,-2.038,-3.285,26.957,0,274.14,,287,275,-0.984,2.992,0.919,23.907
6237.0,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,0.003,-2.456,0.36,-2.199,-3.285,26.957,0,274.14,,287,275,-0.894,2.991,0.962,23.929
6237.5,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,-0.26,-2.073,0.421,-2.082,-3.285,26.957,0,273.74,,288,275,-1.073,2.994,1.01,23.898
6238.0,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,0.1,-2.191,0.436,-2.01,-3.285,26.957,0,273.74,,288,275,-0.998,2.998,1.035,23.925
6238.5,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,-0.3,-2.163,0.373,-2.316,-3.285,26.957,0,275.74,,288,275,-0.916,3.001,1.005,23.94
6239.0,3.214,0.8,-34.517,3.196,9.456,4.885,37.013,4.549,-0.6,-2.845,0,38.724,39.647,9.616,3.232,-0.431,-2.177,0.32,-2.375,-3.278,26.963,0,275.74,,288,275,-1.101,3.005,0.991,23.97
6239.5,3.214,0.8,-34.517,3.196,9.456,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.616,3.232,-0.168,-2.198,0.332,-2.237,-3.278,26.963,0,275.14,,288,275,-1.166,3.008,1.051,23.971
6240.0,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,0.159,-2.335,0.466,-2.079,-3.278,26.963,0,275.14,,288,275,-1.068,3.012,1.051,24.006
6240.5,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,0.04,-1.89,0.606,-1.801,-3.278,26.963,0,276.44,,287,275,-0.947,3.008,1.057,24.009
6241.0,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,0.089,-2.342,0.486,-2.252,-3.278,26.963,0,276.44,,287,275,-0.761,3.004,1.063,24.025
6241.5,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,-0.132,-1.849,0.542,-2.051,-3.278,26.963,0,276.14,,286,275,-1.005,3.0,1.039,24.055
6242.0,2.764,0.754,-33.844,3.194,9.481,4.83,37.018,4.526,-0.579,-2.837,0,38.729,39.615,9.569,3.106,-0.149,-2.134,0.531,-2.227,-3.278,26.959,0,276.14,,286,275,-0.872,2.996,1.036,24.068
6242.5,2.764,0.754,-33.844,3.194,9.481,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.569,3.106,0.281,-2.204,0.559,-2.247,-3.278,26.959,0,277.54,,285,275,-0.995,2.992,1.029,24.083
6243.0,2.764,0.754,-33.844,3.194,9.481,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.569,3.106,-0.02,-2.326,0.425,-1.966,-3.278,26.959,0,277.54,,285,275,-0.903,2.988,1.072,24.06
6243.5,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,0.041,-2.396,0.456,-2.299,-3.278,26.959,0,277.14,,284,275,-0.971,2.985,1.082,24.052
6244.0,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,-0.228,-2.138,0.459,-2.321,-3.278,26.959,0,277.14,,284,275,-1.05,2.975,1.064,24.063
6244.5,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,-0.052,-2.408,0.301,-2.146,-3.278,26.959,0,275.24,,284,275,-1.057,2.966,1.044,24.068
6245.0,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,-0.258,-2.462,0.366,-2.44,-3.278,26.959,0,275.24,,284,275,-1.076,2.958,1.038,24.073
6245.5,2.425,0.69,-34.058,3.214,9.457,4.83,37.03,4.509,-0.549,-2.812,0,38.736,39.678,9.536,3.172,-0.001,-2.06,0.458,-1.948,-3.277,26.965,0,274.44,,284,275,-1.199,2.949,0.967,24.061
6246.0,2.425,0.69,-34.058,3.214,9.457,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.536,3.172,-0.162,-1.871,0.445,-2.03,-3.277,26.965,0,274.44,,284,275,-0.888,2.94,1.011,24.055
6246.5,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.237,-2.052,0.571,-2.059,-3.277,26.965,0,274.74,,284,275,-0.904,2.932,1.058,24.017
6247.0,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.273,-1.582,0.749,-1.43,-3.277,26.965,0,274.74,,284,275,-0.826,2.935,1.011,24.017
6247.5,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.106,-2.041,0.673,-1.972,-3.277,26.965,0,273.54,,285,275,-0.498,2.938,1.073,23.993
6248.0,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.253,-2.201,0.73,-2.081,-3.277,26.965,0,273.54,,285,275,-0.808,2.941,1.152,23.988
6248.5,3.123,0.808,-33.872,3.179,9.44,4.85,37.021,4.526,-0.531,-2.815,0,38.756,39.674,9.681,3.19,0.292,-2.265,0.623,-1.965,-3.248,26.972,0,273.34,,286,275,-0.825,2.944,1.186,24.013
6249.0,3.123,0.808,-33.872,3.179,9.44,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.681,3.19,-0.339,-1.887,0.314,-2.095,-3.248,26.972,0,273.34,,286,275,-0.829,2.947,1.149,24.041
6249.5,3.123,0.808,-33.872,3.179,9.44,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.681,3.19,0.006,-2.299,0.334,-2.343,-3.248,26.972,0,274.14,,286,275,-1.002,2.95,1.131,24.075
6250.0,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.245,-1.932,0.302,-1.988,-3.248,26.972,0,274.14,,286,275,-1.076,2.953,1.096,24.099
6250.5,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.267,-1.905,0.39,-2.123,-3.248,26.972,0,274.14,,286,275,-0.966,2.956,1.119,24.126
6251.0,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.146,-2.034,0.424,-2.169,-3.248,26.972,0,274.14,,286,275,-0.976,2.96,1.134,24.167
6251.5,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.278,-2.278,0.256,-2.277,-3.248,26.972,0,274.94,,286,275,-0.981,2.963,1.059,24.267
6252.0,3.164,0.727,-35.209,3.142,9.523,4.846,37.061,4.538,-0.499,-2.823,0,38.761,39.695,9.493,3.259,0.104,-2.006,0.536,-2.078,-3.25,26.976,0,274.94,,286,275,-1.144,2.966,1.115,24.291
6252.5,3.164,0.727,-35.209,3.142,9.523,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.493,3.259,0.122,-2.034,0.479,-1.887,-3.25,26.976,0,275.04,,286,275,-0.861,2.969,1.114,24.356
6253.0,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,-0.193,-2.104,0.464,-2.185,-3.25,26.976,0,275.04,,286,275,-0.83,2.973,1.068,24.374
6253.5,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,0.046,-2.158,0.475,-2.037,-3.25,26.976,0,274.94,,286,275,-1.004,2.969,1.134,24.416
6254.0,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,-0.132,-1.95,0.41,-1.905,-3.25,26.976,0,274.94,,286,275,-0.918,2.965,1.103,24.409
6254.5,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,-0.054,-2.077,0.478,-2.205,-3.25,26.976,0,275.84,,286,275,-0.895,2.961,1.095,24.481
6255.0,2.737,0.66,-34.736,3.226,9.464,4.8,37.038,4.526,-0.491,-2.811,0,38.768,39.653,9.538,3.009,0.156,-2.026,0.523,-1.827,-3.243,26.974,0,275.84,,286,275,-0.965,2.958,1.114,24.564
6255.5,2.737,0.66,-34.736,3.226,9.464,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.538,3.009,-0.141,-1.8,0.546,-1.939,-3.243,26.974,0,274.64,,286,275,-0.794,2.954,1.131,24.597
6256.0,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,0.026,-2.195,0.476,-1.951,-3.243,26.974,0,274.64,,286,275,-0.834,2.95,1.164,24.631
6256.5,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,-0.166,-2.325,0.455,-2.055,-3.243,26.974,0,274.34,,286,275,-0.911,2.947,1.175,24.653
6257.0,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,-0.053,-1.927,0.601,-1.931,-3.243,26.974,0,274.34,,286,275,-1.023,2.944,1.065,24.656
6257.5,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,-0.163,-2.357,0.466,-2.23,-3.243,26.974,0,275.54,,286,275,-0.828,2.94,1.141,24.692
6258.0,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,0.12,-2.336,0.502,-2.148,-3.243,26.974,0,275.54,,286,275,-1.071,2.937,1.12,24.662
6258.5,2.743,0.734,-33.371,3.233,9.448,4.876,37.06,4.519,-0.455,-2.818,0,38.785,39.683,9.554,3.103,-0.001,-2.313,0.478,-2.338,-3.231,26.992,0,275.84,,286,275,-0.965,2.934,1.094,24.678
6259.0,2.743,0.734,-33.371,3.233,9.448,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.554,3.103,-0.328,-2.315,0.398,-1.884,-3.231,26.992,0,275.84,,286,275,-1.043,2.931,1.14,24.724
6259.5,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.183,-1.503,0.658,-1.457,-3.231,26.992,0,275.04,,286,275,-1.032,2.928,1.136,24.728
6260.0,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.056,-1.627,0.707,-1.782,-3.231,26.992,0,275.04,,286,275,-0.53,2.938,1.206,24.8
6260.5,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.376,-1.941,0.799,-1.768,-3.231,26.992,0,275.64,,286,275,-0.662,2.948,1.197,24.862
6261.0,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.46,-1.332,0.957,-1.391,-3.231,26.992,0,275.64,,286,275,-0.634,2.957,1.168,24.863
6261.5,3.534,0.804,-35.209,3.124,9.538,4.889,37.007,4.499,-0.474,-2.797,0,38.789,39.708,9.514,3.17,0.327,-1.663,0.975,-1.3,-3.237,26.992,0,275.94,,286,275,-0.326,2.967,1.305,24.871
6262.0,3.534,0.804,-35.209,3.124,9.538,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.514,3.17,0.93,-1.952,1.106,-1.644,-3.237,26.992,0,275.94,,286,275,-0.415,2.976,1.291,24.874
6262.5,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.724,-1.265,1.193,-1.136,-3.237,26.992,0,275.44,,286,275,-0.39,2.985,1.356,24.849
6263.0,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.773,-1.759,1.183,-1.493,-3.237,26.992,0,275.44,,286,275,-0.121,2.993,1.297,24.762
6263.5,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.865,-1.798,1.238,-1.38,-3.237,26.992,0,275.34,,286,275,-0.324,3.0,1.433,24.739
6264.0,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.714,-1.695,1.213,-1.532,-3.237,26.992,0,275.34,,286,275,-0.269,3.007,1.418,24.698
6264.5,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.644,-1.767,1.231,-1.808,-3.237,26.992,0,275.44,,286,275,-0.325,3.014,1.391,24.734
6265.0,3.443,0.913,-33.869,3.141,9.313,4.874,37.014,4.5,-0.43,-2.801,0,38.796,39.733,9.678,3.067,0.846,-1.768,1.237,-1.371,-3.254,26.994,0,275.44,,286,275,-0.425,3.021,1.399,24.741
6265.5,3.443,0.913,-33.869,3.141,9.313,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.678,3.067,0.573,-1.488,1.169,-1.569,-3.254,26.994,0,274.74,,286,275,-0.264,3.028,1.416,24.733
6266.0,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.749,-1.998,1.159,-1.798,-3.254,26.994,0,274.74,,286,275,-0.329,3.035,1.449,24.732
6266.5,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.511,-1.99,1.027,-1.738,-3.254,26.994,0,275.14,,286,275,-0.472,3.031,1.368,24.732
6267.0,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.508,-2.123,0.984,-1.917,-3.254,26.994,0,275.14,,286,275,-0.548,3.026,1.397,24.699
6267.5,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.594,-1.717,1.094,-1.713,-3.254,26.994,0,275.44,,286,275,-0.637,3.022,1.306,24.675
6268.0,2.761,0.758,-33.892,3.207,9.419,4.871,37.071,4.51,-0.367,-2.805,0,38.795,39.73,9.603,2.958,0.235,-1.817,0.989,-1.856,-3.262,26.989,0,275.44,,286,275,-0.435,3.018,1.367,24.67
6268.5,2.761,0.758,-33.892,3.207,9.419,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.603,2.958,0.509,-2.103,0.899,-2.008,-3.262,26.989,0,275.24,,286,275,-0.612,3.013,1.4,24.676
6269.0,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.193,-1.901,0.887,-1.563,-3.262,26.989,0,275.24,,286,275,-0.676,3.009,1.374,24.683
6269.5,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.879,-1.896,1.136,-1.619,-3.262,26.989,0,275.14,,286,275,-0.596,3.006,1.328,24.677
6270.0,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.735,-1.368,1.262,-1.131,-3.262,26.989,0,275.14,,286,275,-0.375,3.003,1.443,24.657
6270.5,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.66,-1.857,1.13,-1.646,-3.262,26.989,0,274.54,,286,275,-0.126,3.0,1.39,24.581
6271.0,2.813,0.735,-33.604,3.142,9.452,4.825,37.054,4.529,-0.36,-2.826,0,38.802,39.71,9.676,3.179,0.437,-1.941,1.072,-1.513,-3.262,26.98,0,274.54,,286,275,-0.428,2.997,1.388,24.59
6271.5,2.813,0.735,-33.604,3.142,9.452,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.676,3.179,0.917,-1.809,1.273,-1.801,-3.262,26.98,0,273.74,,287,275,-0.486,2.994,1.374,24.555
6272.0,2.813,0.735,-33.604,3.142,9.452,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.676,3.179,0.651,-1.739,1.065,-1.632,-3.262,26.98,0,273.74,,287,275,-0.355,2.991,1.423,24.487
6272.5,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.324,-1.675,1.086,-1.787,-3.262,26.98,0,273.64,,288,275,-0.414,2.988,1.393,24.504
6273.0,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.564,-1.96,1.007,-2.014,-3.262,26.98,0,273.64,,288,275,-0.513,2.983,1.441,24.534
6273.5,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.481,-2.081,0.975,-1.843,-3.262,26.98,0,274.34,,288,275,-0.601,2.978,1.417,24.512
6274.0,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.33,-1.478,0.978,-1.37,-3.262,26.98,0,274.34,,288,275,-0.617,2.973,1.335,24.532
6274.5,2.678,0.614,-35.209,3.157,9.524,4.838,37.082,4.515,-0.317,-2.82,0,38.802,39.712,9.418,3.171,0.337,-1.523,1.056,-1.656,-3.262,26.991,0,274.74,,288,275,-0.385,2.968,1.43,24.559
6275.0,2.678,0.614,-35.209,3.157,9.524,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.418,3.171,0.625,-1.98,1.008,-1.65,-3.262,26.991,0,274.74,,288,275,-0.446,2.963,1.458,24.567
6275.5,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.417,-1.888,0.911,-1.686,-3.262,26.991,0,274.24,,288,275,-0.499,2.959,1.459,24.6
6276.0,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.416,-1.531,1.054,-1.658,-3.262,26.991,0,274.24,,288,275,-0.561,2.96,1.424,24.62
6276.5,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.309,-1.619,0.981,-1.663,-3.262,26.991,0,276.14,,287,275,-0.43,2.962,1.44,24.724
6277.0,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.825,-1.847,1.045,-1.483,-3.262,26.991,0,276.14,,287,275,-0.498,2.963,1.454,24.72
6277.5,3.056,0.792,-34.46,3.172,9.369,4.825,37.045,4.547,-0.318,-2.814,0,38.804,39.684,9.57,3.167,0.483,-1.781,1.079,-1.892,-3.24,26.999,0,275.94,,287,275,-0.365,2.965,1.469,24.682
6278.0,3.056,0.792,-34.46,3.172,9.369,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.57,3.167,0.55,-1.838,1.001,-1.912,-3.24,26.999,0,275.94,,287,275,-0.528,2.966,1.511,24.658
6278.5,3.056,0.792,-34.46,3.172,9.369,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.57,3.167,0.582,-1.712,0.999,-1.473,-3.24,26.999,0,276.04,,286,275,-0.55,2.968,1.44,24.657
6279.0,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.313,-1.691,1.019,-1.791,-3.24,26.999,0,276.04,,286,275,-0.401,2.969,1.436,24.634
6279.5,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.353,-1.746,0.992,-1.92,-3.24,26.999,0,275.64,,286,275,-0.538,2.975,1.48,24.617
6280.0,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.559,-1.876,0.922,-1.852,-3.24,26.999,0,275.64,,286,275,-0.58,2.98,1.449,24.576
6280.5,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.166,-2.073,0.825,-1.808,-3.24,26.999,0,275.24,,286,275,-0.562,2.986,1.425,24.578
6281.0,3.308,0.789,-35.209,3.181,9.545,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.469,3.167,0.287,-1.98,0.824,-1.747,-3.252,26.995,0,275.24,,286,275,-0.654,2.996,1.396,24.54
6281.5,3.308,0.789,-35.209,3.181,9.545,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.469,3.167,0.34,-1.873,0.794,-1.652,-3.252,26.995,0,276.14,,285,275,-0.654,2.996,1.418,24.511
6282.0,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.518,-1.625,1.006,-1.606,-3.252,26.995,0,276.14,,285,275,-0.598,3.001,1.373,24.491
6282.5,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.639,-1.61,0.977,-1.423,-3.252,26.995,0,276.54,,284,275,-0.427,2.998,1.498,24.466
6283.0,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.294,-1.433,0.985,-1.587,-3.252,26.995,0,276.54,,284,275,-0.354,2.995,1.432,24.358
6283.5,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.569,-1.882,0.911,-1.997,-3.252,26.995,0,273.44,,285,275,-0.435,2.992,1.454,24.376
6284.0,2.819,0.744,-34.279,3.255,9.359,4.922,37.072,4.543,-0.258,-2.789,0,38.814,39.68,9.621,3.138,0.519,-1.534,0.965,-1.311,-3.238,27.004,0,273.44,,285,275,-0.6,2.99,1.489,24.405
6284.5,2.819,0.744,-34.279,3.255,9.359,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.621,3.138,0.7,-1.737,1.021,-1.584,-3.238,27.004,0,274.04,,285,275,-0.34,2.987,1.54,24.398
6285.0,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.627,-1.27,1.168,-1.282,-3.238,27.004,0,274.04,,285,275,-0.4,2.984,1.47,24.41
6285.5,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.601,-1.506,1.18,-1.317,-3.238,27.004,0,274.04,,285,275,-0.189,2.988,1.58,24.481
6286.0,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.66,-1.721,0.981,-1.527,-3.238,27.004,0,274.04,,285,275,-0.26,2.992,1.599,24.516
6286.5,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.4,-1.726,1.053,-1.801,-3.238,27.004,0,273.04,,286,275,-0.401,2.995,1.527,24.555
6287.0,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.598,-1.907,0.985,-1.804,-3.238,27.004,0,273.04,,286,275,-0.519,2.999,1.54,24.609
6287.5,3.218,0.865,-34.512,3.171,9.45,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.672,9.582,3.262,0.409,-1.47,0.969,-1.533,-3.252,26.993,0,274.34,,286,275,-0.532,3.003,1.55,24.594
6288.0,3.218,0.865,-34.512,3.171,9.45,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.582,3.262,0.273,-1.547,0.984,-1.722,-3.252,26.993,0,274.34,,286,275,-0.406,3.006,1.571,24.585
6288.5,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.417,-1.919,0.797,-1.846,-3.252,26.993,0,273.94,,287,275,-0.503,3.01,1.591,24.614
6289.0,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.249,-1.617,0.792,-1.622,-3.252,26.993,0,273.94,,287,275,-0.638,3.001,1.538,24.698
6289.5,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.272,-1.618,0.8,-1.693,-3.252,26.993,0,275.44,,287,275,-0.55,2.993,1.526,24.757
6290.0,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.332,-1.624,0.954,-1.757,-3.252,26.993,0,275.44,,287,275,-0.56,2.985,1.511,24.749
6290.5,2.494,0.698,-33.601,3.235,9.483,4.863,37.082,4.533,-0.232,-2.814,0,38.801,39.669,9.605,3.131,0.389,-1.971,0.784,-1.799,-3.25,27.0,0,274.84,,287,275,-0.524,2.977,1.467,24.606
6291.0,2.494,0.698,-33.601,3.235,9.483,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.605,3.131,0.269,-1.55,0.907,-1.519,-3.25,27.0,0,274.84,,287,275,-0.649,2.969,1.541,24.574
6291.5,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.369,-1.565,0.943,-1.707,-3.25,27.0,0,275.24,,287,275,-0.473,2.961,1.52,24.62
6292.0,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.515,-1.834,0.98,-1.549,-3.25,27.0,0,275.24,,287,275,-0.49,2.959,1.57,24.619
6292.5,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.376,-1.286,1.068,-1.421,-3.25,27.0,0,274.94,,287,275,-0.472,2.957,1.491,24.602
6293.0,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.586,-1.537,1.124,-1.655,-3.25,27.0,0,274.94,,287,275,-0.316,2.956,1.585,24.563
6293.5,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.69,-1.799,1.034,-1.556,-3.25,27.0,0,275.24,,287,275,-0.371,2.954,1.603,24.496
6294.0,2.852,0.748,-33.947,3.207,9.372,4.84,37.053,4.537,-0.232,-2.813,0,38.789,39.644,9.705,3.199,0.406,-1.566,0.981,-1.601,-3.239,27.005,0,275.24,,287,275,-0.408,2.952,1.59,24.524
6294.5,2.852,0.748,-33.947,3.207,9.372,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.705,3.199,0.229,-1.523,0.913,-1.664,-3.239,27.005,0,276.04,,286,275,-0.445,2.951,1.535,24.487
6295.0,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.465,-1.738,0.987,-1.751,-3.239,27.005,0,276.04,,286,275,-0.511,2.949,1.587,24.455
6295.5,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.629,-1.53,1.031,-1.409,-3.239,27.005,0,275.64,,286,275,-0.509,2.945,1.576,24.407
6296.0,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.412,-1.66,1.121,-1.642,-3.239,27.005,0,275.64,,286,275,-0.32,2.94,1.549,24.394
6296.5,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.37,-1.677,1.02,-1.738,-3.239,27.005,0,274.64,,286,275,-0.442,2.936,1.574,24.403
6297.0,2.677,0.691,-33.885,3.23,9.472,4.843,37.062,4.519,-0.184,-2.805,0,38.793,39.622,9.584,3.11,0.657,-1.75,1.036,-1.609,-3.247,27.009,0,274.64,,286,275,-0.506,2.932,1.57,24.381
6297.5,2.677,0.691,-33.885,3.23,9.472,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.584,3.11,0.788,-1.668,1.129,-1.138,-3.247,27.009,0,275.04,,286,275,-0.417,2.927,1.569,24.411
6298.0,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,0.663,-1.829,1.141,-1.735,-3.247,27.009,0,275.04,,286,275,-0.222,2.923,1.488,24.45
6298.5,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,0.667,-1.667,1.235,-1.156,-3.247,27.009,0,274.84,,286,275,-0.44,2.917,1.596,24.422
6299.0,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,1.053,-1.565,1.368,-1.486,-3.247,27.009,0,274.84,,286,275,-0.23,2.91,1.624,24.424
6299.5,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,0.885,-1.44,1.305,-1.289,-3.247,27.009,0,274.24,,286,275,-0.158,2.904,1.663,24.445
6300.0,2.521,0.709,-33.893,3.252,9.413,4.884,37.03,4.512,-0.185,-2.804,0,38.774,39.599,9.582,3.14,0.606,-1.258,1.328,-1.38,-3.247,27.012,0,274.24,,286,275,-0.135,2.898,1.602,24.468
6300.5,2.521,0.709,-33.893,3.252,9.413,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.582,3.14,1.017,-1.486,1.43,-1.006,-3.247,27.012,0,274.94,,286,275,-0.176,2.891,1.688,24.457
6301.0,2.521,0.709,-33.893,3.252,9.413,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.582,3.14,0.908,-1.162,1.487,-1.046,-3.247,27.012,0,274.94,,286,275,-0.011,2.885,1.696,24.466
6301.5,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,0.986,-1.739,1.429,-1.461,-3.247,27.012,0,275.04,,286,275,0.047,2.879,1.641,24.584
6302.0,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,0.787,-1.402,1.451,-1.353,-3.247,27.012,0,275.04,,286,275,-0.196,2.888,1.71,24.569
6302.5,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,1.146,-1.578,1.447,-1.372,-3.247,27.012,0,274.94,,286,275,-0.129,2.896,1.752,24.564
6303.0,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,0.875,-1.229,1.492,-1.117,-3.247,27.012,0,274.94,,286,275,-0.089,2.904,1.672,24.512
6303.5,3.397,0.794,-31.583,3.177,9.531,4.892,37.033,4.52,-0.152,-2.832,0,38.767,39.575,9.469,3.089,0.972,-1.65,1.451,-1.719,-3.255,27.002,0,275.04,,286,275,0.005,2.912,1.715,24.575
6304.0,3.397,0.794,-31.583,3.177,9.531,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.469,3.089,0.581,-1.668,1.315,-1.371,-3.255,27.002,0,275.04,,286,275,-0.236,2.92,1.717,24.591
6304.5,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.692,-1.466,1.278,-1.394,-3.255,27.002,0,275.44,,286,275,-0.286,2.928,1.693,24.539
6305.0,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.781,-1.626,1.344,-1.619,-3.255,27.002,0,275.44,,286,275,-0.222,2.924,1.733,24.513
6305.5,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.777,-1.674,1.215,-1.744,-3.255,27.002,0,275.74,,286,275,-0.28,2.92,1.703,24.533
6306.0,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.635,-1.583,1.155,-1.366,-3.255,27.002,0,275.74,,286,275,-0.357,2.917,1.733,24.555
6306.5,2.689,0.694,-34.803,3.144,9.482,4.876,37.073,4.519,-0.116,-2.806,0,38.753,39.54,9.564,3.396,0.511,-1.852,1.106,-1.987,-3.236,27.011,0,275.94,,286,275,-0.29,2.913,1.699,24.622
6307.0,2.689,0.694,-34.803,3.144,9.482,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.564,3.396,0.514,-1.781,1.136,-1.487,-3.236,27.011,0,275.94,,286,275,-0.556,2.909,1.605,24.692
6307.5,2.689,0.694,-34.803,3.144,9.482,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.564,3.396,0.614,-1.548,1.147,-1.47,-3.236,27.011,0,276.34,,285,275,-0.405,2.906,1.648,24.732
6308.0,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.632,-1.451,1.209,-1.52,-3.236,27.011,0,276.34,,285,275,-0.314,2.902,1.636,24.689
6308.5,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.854,-1.5,1.211,-1.218,-3.236,27.011,0,275.24,,285,275,-0.283,2.9,1.674,24.68
6309.0,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.54,-1.28,1.187,-1.336,-3.236,27.011,0,275.24,,285,275,-0.163,2.897,1.671,24.679
6309.5,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.688,-1.608,1.24,-1.649,-3.236,27.011,0,275.04,,285,275,-0.222,2.895,1.718,24.694
6310.0,2.757,0.672,-34.829,3.194,9.52,4.844,37.054,4.522,-0.107,-2.815,0,38.74,39.518,9.576,3.021,0.522,-1.025,1.235,-1.233,-3.234,27.01,0,275.04,,285,275,-0.332,2.893,1.712,24.711
6310.5,2.757,0.672,-34.829,3.194,9.52,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.576,3.021,1.043,-1.545,1.314,-1.22,-3.234,27.01,0,275.24,,285,275,-0.125,2.891,1.738,24.712
6311.0,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,0.971,-1.184,1.486,-1.006,-3.234,27.01,0,275.24,,285,275,-0.102,2.888,1.671,24.701
6311.5,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,1.046,-1.156,1.539,-0.767,-3.234,27.01,0,275.24,,285,275,0.067,2.892,1.841,24.611
6312.0,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,1.258,-1.422,1.573,-1.009,-3.234,27.01,0,275.24,,285,275,0.166,2.896,1.761,24.518
6312.5,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,1.107,-0.684,1.72,-0.703,-3.234,27.01,0,274.14,,285,275,0.1,2.899,1.952,24.495
6313.0,3.118,0.791,-35.116,3.216,9.521,4.818,36.983,4.494,-0.132,-2.805,0,38.72,39.539,9.466,3.056,1.506,-1.218,1.826,-1.074,-3.244,27.007,0,274.14,,285,275,0.36,2.903,1.854,24.497
6313.5,3.118,0.791,-35.116,3.216,9.521,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.466,3.056,1.348,-0.875,1.931,-0.869,-3.244,27.007,0,274.64,,285,275,0.26,2.907,1.932,24.544
6314.0,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.572,-1.386,1.901,-0.952,-3.244,27.007,0,274.64,,285,275,0.384,2.91,1.986,24.586
6314.5,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.329,-1.293,1.917,-1.192,-3.244,27.007,0,274.84,,285,275,0.284,2.913,1.898,24.587
6315.0,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.096,-1.322,1.821,-1.32,-3.244,27.007,0,274.84,,285,275,0.19,2.915,1.945,24.605
6315.5,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.188,-1.403,1.82,-1.053,-3.244,27.007,0,275.24,,285,275,0.069,2.918,1.881,24.641
6316.0,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.503,-1.476,1.875,-1.3,-3.244,27.007,0,275.24,,285,275,0.138,2.92,1.876,24.67
6316.5,3.073,0.723,-35.209,3.036,9.48,4.84,37.015,4.505,-0.057,-2.793,0,38.701,39.511,9.495,3.259,1.358,-1.17,1.84,-0.778,-3.238,27.019,0,274.34,,285,275,0.151,2.923,1.9,24.674
6317.0,3.073,0.723,-35.209,3.036,9.48,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.495,3.259,1.018,-1.157,1.772,-1.274,-3.238,27.019,0,274.34,,285,275,0.313,2.925,1.897,24.673
6317.5,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,1.014,-1.687,1.605,-1.73,-3.238,27.019,0,274.24,,285,275,0.09,2.928,1.921,24.694
6318.0,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,0.962,-1.61,1.589,-1.525,-3.238,27.019,0,274.24,,285,275,-0.2,2.933,1.839,24.662
6318.5,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,0.789,-1.351,1.499,-1.248,-3.238,27.019,0,274.94,,285,275,-0.146,2.937,1.866,24.666
6319.0,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,1.176,-1.313,1.565,-1.038,-3.238,27.019,0,274.94,,285,275,-0.078,2.942,1.87,24.692
6319.5,3.22,0.734,-35.209,3.124,9.535,4.881,37.051,4.51,-0.022,-2.793,0,38.689,39.455,9.493,3.111,0.881,-1.12,1.627,-1.219,-3.239,27.014,0,274.64,,285,275,0.097,2.946,1.922,24.663
6320.0,3.22,0.734,-35.209,3.124,9.535,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.493,3.111,1.137,-1.309,1.595,-1.086,-3.239,27.014,0,274.64,,285,275,0.042,2.951,1.918,24.657
6320.5,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.84,-1.152,1.603,-1.281,-3.239,27.014,0,274.94,,285,275,0.084,2.955,1.916,24.642
6321.0,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,1.082,-1.399,1.537,-1.286,-3.239,27.014,0,274.94,,285,275,0.003,2.955,1.971,24.65
6321.5,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.974,-1.022,1.535,-0.992,-3.239,27.014,0,274.74,,285,275,-0.016,2.955,1.95,24.655
6322.0,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.908,-1.007,1.631,-1.087,-3.239,27.014,0,274.74,,285,275,0.124,2.955,1.917,24.625
6322.5,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.976,-1.369,1.612,-1.215,-3.239,27.014,0,274.54,,285,275,0.111,2.955,1.892,24.602
6323.0,2.954,0.819,-34.002,3.199,9.472,4.81,37.034,4.523,-0.005,-2.791,0,38.68,39.371,9.597,3.131,1.229,-1.493,1.701,-1.212,-3.239,27.023,0,274.54,,285,275,0.001,2.955,1.977,24.589
6323.5,2.954,0.819,-34.002,3.199,9.472,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.597,3.131,1.017,-1.534,1.513,-1.401,-3.239,27.023,0,274.74,,285,275,0.056,2.955,1.907,24.594
6324.0,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,0.854,-1.555,1.509,-1.076,-3.239,27.023,0,274.74,,285,275,-0.101,2.955,1.848,24.583
6324.5,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,0.981,-1.364,1.494,-1.226,-3.239,27.023,0,275.14,,285,275,-0.067,2.95,1.892,24.519
6325.0,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,1.006,-1.472,1.602,-1.355,-3.239,27.023,0,275.14,,285,275,-0.029,2.944,1.821,24.474
6325.5,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,1.139,-1.41,1.521,-1.171,-3.239,27.023,0,274.74,,285,275,-0.055,2.939,1.895,24.476
6326.0,2.623,0.6,-35.209,3.161,9.482,4.847,37.039,4.528,0.016,-2.794,0,38.658,39.376,9.46,3.232,0.93,-0.875,1.624,-0.782,-3.232,27.027,0,274.74,,285,275,0.02,2.934,1.797,24.438
6326.5,2.623,0.6,-35.209,3.161,9.482,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.46,3.232,1.36,-1.378,1.669,-1.007,-3.232,27.027,0,274.04,,285,275,0.224,2.929,1.91,24.441
6327.0,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.121,-0.986,1.703,-1.001,-3.232,27.027,0,274.04,,285,275,0.161,2.924,1.935,24.43
6327.5,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.164,-1.395,1.614,-1.329,-3.232,27.027,0,274.84,,285,275,0.209,2.928,1.984,24.396
6328.0,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.049,-1.484,1.596,-1.073,-3.232,27.027,0,274.84,,285,275,0.013,2.931,1.992,24.379
6328.5,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.029,-1.496,1.585,-1.213,-3.232,27.027,0,275.14,,285,275,0.022,2.935,1.995,24.384
6329.0,3.146,0.814,-34.662,3.138,9.364,4.833,37.039,4.535,0.049,-2.775,0,38.665,39.337,9.551,3.163,0.995,-0.663,1.689,-0.753,-3.223,27.045,0,275.14,,285,275,-0.024,2.938,1.9,24.422
6329.5,3.146,0.814,-34.662,3.138,9.364,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.551,3.163,0.874,-1.156,1.308,-1.208,-3.223,27.045,0,275.14,,285,275,0.317,2.942,2.04,24.481
6330.0,3.146,0.814,-34.662,3.138,9.364,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.551,3.163,0.995,-1.158,1.602,-1.174,-3.223,27.045,0,275.14,,285,275,-0.045,2.945,2.006,24.478
6330.5,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,1.159,-1.307,1.564,-1.419,-3.223,27.045,0,274.84,,285,275,0.066,2.948,1.992,24.522
6331.0,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,1.026,-1.487,1.537,-1.316,-3.223,27.045,0,274.84,,285,275,-0.001,2.954,1.982,24.538
6331.5,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,0.949,-1.204,1.442,-1.062,-3.223,27.045,0,274.14,,285,275,-0.06,2.959,1.887,24.561
6332.0,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,0.698,-1.112,1.465,-1.242,-3.223,27.045,0,274.14,,285,275,0.031,2.964,1.925,24.546
6332.5,3.283,0.754,-35.209,3.195,9.503,4.835,37.04,4.532,0.06,-2.786,0,38.647,39.286,9.444,3.167,1.021,-1.325,1.431,-1.462,-3.218,27.042,0,274.44,,285,275,-0.047,2.97,1.985,24.52
6333.0,3.283,0.754,-35.209,3.195,9.503,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.444,3.167,0.803,-1.442,1.429,-1.156,-3.218,27.042,0,274.44,,285,275,-0.084,2.975,1.916,24.554
6333.5,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,1.099,-1.406,1.471,-1.055,-3.218,27.042,0,274.84,,285,275,-0.091,2.98,1.903,24.543
6334.0,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,0.907,-0.688,1.615,-0.826,-3.218,27.042,0,274.84,,285,275,0.027,2.977,2.025,24.546
6334.5,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,0.84,-1.231,1.466,-1.221,-3.218,27.042,0,274.44,,285,275,0.252,2.975,1.942,24.572
6335.0,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,1.365,-0.996,1.797,-0.866,-3.218,27.042,0,274.44,,285,275,-0.037,2.973,2.01,24.584
6335.5,2.832,0.735,-34.355,3.226,9.402,4.88,36.986,4.531,0.03,-2.804,0,38.63,39.348,9.618,3.172,1.341,-0.65,1.891,-0.652,-3.233,27.04,0,273.74,,286,275,0.325,2.97,2.016,24.576
6336.0,2.832,0.735,-34.355,3.226,9.402,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.618,3.172,1.643,-0.73,2.046,-0.185,-3.233,27.04,0,273.74,,286,275,0.483,2.968,2.071,24.585
6336.5,2.832,0.735,-34.355,3.226,9.402,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.618,3.172,1.407,-0.727,2.074,-0.751,-3.233,27.04,0,274.24,,286,275,0.694,2.966,2.096,24.616
6337.0,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.594,-1.196,2.0,-0.67,-3.233,27.04,0,274.24,,286,275,0.501,2.964,2.157,24.629
6337.5,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.572,-0.713,2.125,-0.598,-3.233,27.04,0,274.24,,286,275,0.432,2.97,2.184,24.614
6338.0,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.532,-0.998,2.06,-0.943,-3.233,27.04,0,274.24,,286,275,0.597,2.976,2.147,24.573
6338.5,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.278,-1.404,1.89,-1.318,-3.233,27.04,0,275.54,,286,275,0.413,2.982,2.199,24.543
