t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6339.0,3.333,0.866,-33.938,3.177,9.501,4.83,36.987,4.508,0.077,-2.797,0,38.608,39.255,9.59,3.038,1.197,-1.386,1.852,-1.244,-3.222,27.05,0,275.54,,286,275,0.111,2.987,2.074,24.517
6339.5,3.333,0.866,-33.938,3.177,9.501,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.59,3.038,0.909,-1.07,1.745,-1.238,-3.222,27.05,0,276.14,,285,275,0.105,2.993,2.075,24.487
6340.0,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.322,-1.336,1.699,-1.041,-3.222,27.05,0,276.14,,285,275,0.086,2.999,2.1,24.508
6340.5,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.125,-1.2,1.772,-1.152,-3.222,27.05,0,275.94,,285,275,0.161,2.982,2.041,24.493
6341.0,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.031,-1.518,1.642,-1.367,-3.222,27.05,0,275.94,,285,275,0.136,2.966,1.954,24.427
6341.5,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.227,-0.886,1.794,-0.896,-3.222,27.05,0,275.04,,285,275,-0.053,2.95,2.088,24.376
6342.0,1.997,0.545,-33.326,3.202,9.433,4.834,37.026,4.515,0.114,-2.807,0,38.596,39.235,9.695,3.105,1.365,-0.828,1.875,-0.778,-3.225,27.054,0,275.04,,285,275,0.31,2.934,2.082,24.397
6342.5,1.997,0.545,-33.326,3.202,9.433,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.695,3.105,1.299,-1.061,1.873,-0.931,-3.225,27.054,0,275.34,,285,275,0.408,2.919,2.106,24.495
6343.0,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.427,-1.12,1.877,-0.732,-3.225,27.054,0,275.34,,285,275,0.295,2.904,2.168,24.542
6343.5,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.304,-0.748,1.975,-0.822,-3.225,27.054,0,275.34,,285,275,0.363,2.903,2.096,24.61
6344.0,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.508,-0.992,1.943,-0.923,-3.225,27.054,0,275.34,,285,275,0.427,2.902,2.217,24.629
6344.5,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.386,-1.056,1.859,-0.927,-3.225,27.054,0,275.14,,285,275,0.384,2.901,2.15,24.707
6345.0,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.002,-0.955,1.79,-1.084,-3.225,27.054,0,275.14,,285,275,0.316,2.9,2.125,24.729
6345.5,2.834,0.776,-33.617,3.164,9.417,4.803,37.006,4.503,0.146,-2.791,0,38.585,39.232,9.617,3.097,1.428,-1.0,1.868,-1.046,-3.222,27.047,0,274.94,,285,275,0.188,2.898,2.137,24.734
6346.0,2.834,0.776,-33.617,3.164,9.417,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.617,3.097,1.35,-1.203,1.789,-0.975,-3.222,27.047,0,274.94,,285,275,0.313,2.897,2.212,24.729
6346.5,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.093,-1.355,1.665,-1.413,-3.222,27.047,0,274.94,,285,275,0.24,2.896,2.222,24.726
6347.0,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.107,-1.243,1.746,-0.42,-3.222,27.047,0,274.94,,285,275,-0.003,2.889,2.062,24.716
6347.5,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.777,-0.845,2.087,-0.62,-3.222,27.047,0,274.54,,285,275,0.298,2.882,2.069,24.71
6348.0,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.697,-0.585,2.057,-0.362,-3.222,27.047,0,274.54,,285,275,0.6,2.875,2.209,24.596
6348.5,2.45,0.651,-33.78,3.157,9.425,4.837,36.972,4.511,0.133,-2.801,0,38.576,39.224,9.687,3.233,1.309,-1.056,2.001,-1.046,-3.22,27.07,0,274.14,,285,275,0.702,2.868,2.214,24.57
6349.0,2.45,0.651,-33.78,3.157,9.425,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.687,3.233,1.37,-1.136,1.93,-1.195,-3.22,27.07,0,274.14,,285,275,0.302,2.861,2.2,24.558
6349.5,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.365,-1.252,1.903,-0.828,-3.22,27.07,0,274.64,,285,275,0.242,2.854,2.158,24.57
6350.0,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.277,-1.271,1.835,-1.165,-3.22,27.07,0,274.64,,285,275,0.297,2.853,2.185,24.596
6350.5,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.179,-1.079,1.802,-1.096,-3.22,27.07,0,274.44,,285,275,0.169,2.851,2.136,24.697
6351.0,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.325,-0.815,1.795,-0.618,-3.22,27.07,0,274.44,,285,275,0.201,2.85,2.172,24.757
6351.5,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.156,-0.658,1.898,-0.812,-3.22,27.07,0,274.64,,285,275,0.422,2.848,2.226,24.799
6352.0,2.757,0.703,-34.273,3.196,9.434,4.817,36.997,4.507,0.167,-2.792,0,38.564,39.224,9.663,3.223,1.518,-1.09,1.935,-0.924,-3.227,27.062,0,274.64,,285,275,0.396,2.847,2.254,24.872
6352.5,2.757,0.703,-34.273,3.196,9.434,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.663,3.223,1.362,-0.986,1.87,-0.799,-3.227,27.062,0,275.34,,285,275,0.36,2.845,2.22,24.86
6353.0,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.634,-0.877,2.01,-0.432,-3.227,27.062,0,275.34,,285,275,0.362,2.844,2.283,24.92
6353.5,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.397,-0.57,2.027,-0.642,-3.227,27.062,0,275.14,,285,275,0.584,2.845,2.292,24.988
6354.0,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.371,-0.896,2.042,-0.946,-3.227,27.062,0,275.14,,285,275,0.553,2.847,2.279,24.988
6354.5,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.544,-1.076,1.975,-0.91,-3.227,27.062,0,275.64,,285,275,0.393,2.848,2.32,24.944
6355.0,2.938,0.697,-35.209,3.146,9.498,4.842,36.991,4.52,0.195,-2.794,0,38.562,39.213,9.531,3.316,1.354,-0.737,1.916,-0.622,-3.22,27.068,0,275.64,,285,275,0.383,2.85,2.285,24.9
6355.5,2.938,0.697,-35.209,3.146,9.498,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.531,3.316,1.033,-0.754,1.729,-0.776,-3.22,27.068,0,275.54,,285,275,0.478,2.851,2.265,24.91
6356.0,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.291,-0.884,1.9,-0.95,-3.22,27.068,0,275.54,,285,275,0.308,2.853,2.323,24.939
6356.5,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.234,-0.659,1.839,-0.633,-3.22,27.068,0,275.44,,285,275,0.339,2.848,2.272,24.922
6357.0,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.211,-0.652,1.911,-0.657,-3.22,27.068,0,275.44,,285,275,0.445,2.844,2.353,24.97
6357.5,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.487,-0.781,1.949,-0.49,-3.22,27.068,0,275.44,,285,275,0.453,2.84,2.302,25.061
6358.0,2.604,0.706,-34.246,3.24,9.424,4.802,36.985,4.506,0.195,-2.804,0,38.538,39.176,9.543,3.083,1.73,-0.882,2.127,-0.849,-3.235,27.064,0,275.44,,285,275,0.541,2.837,2.262,25.066
6358.5,2.604,0.706,-34.246,3.24,9.424,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.543,3.083,1.535,-1.026,1.99,-0.982,-3.235,27.064,0,275.14,,285,275,0.531,2.833,2.34,25.056
6359.0,2.604,0.706,-34.246,3.24,9.424,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.543,3.083,1.373,-1.124,1.852,-1.159,-3.235,27.064,0,275.14,,285,275,0.379,2.829,2.27,25.012
6359.5,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.353,-0.771,1.919,-0.377,-3.235,27.064,0,275.14,,285,275,0.236,2.825,2.336,24.98
6360.0,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.185,-0.518,1.928,-0.65,-3.235,27.064,0,275.14,,285,275,0.531,2.823,2.258,24.965
6360.5,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.04,-0.713,1.758,-0.869,-3.235,27.064,0,275.84,,285,275,0.486,2.821,2.33,24.961
6361.0,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.43,-0.731,1.943,-0.82,-3.235,27.064,0,275.84,,285,275,0.304,2.819,2.295,24.93
6361.5,2.684,0.617,-35.209,3.14,9.435,4.797,37.014,4.516,0.245,-2.793,0,38.539,39.191,9.352,3.158,1.392,-0.836,1.957,-0.697,-3.217,27.066,0,275.24,,285,275,0.455,2.816,2.352,24.897
6362.0,2.684,0.617,-35.209,3.14,9.435,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.352,3.158,1.559,-0.881,1.972,-0.483,-3.217,27.066,0,275.24,,285,275,0.454,2.814,2.382,24.954
6362.5,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.501,-1.08,1.945,-0.989,-3.217,27.066,0,274.94,,285,275,0.542,2.812,2.286,25.024
6363.0,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.188,-0.563,1.9,-0.155,-3.217,27.066,0,274.94,,285,275,0.344,2.819,2.346,25.067
6363.5,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.926,-0.463,2.309,-0.429,-3.217,27.066,0,274.24,,285,275,0.592,2.825,2.373,25.106
6364.0,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.964,-0.594,2.313,-0.127,-3.217,27.066,0,274.24,,285,275,0.836,2.832,2.483,25.097
6364.5,3.224,0.802,-35.209,3.186,9.528,4.833,36.953,4.507,0.233,-2.802,0,38.534,39.195,9.46,3.104,1.726,-0.535,2.348,-0.465,-3.228,27.069,0,275.24,,285,275,0.889,2.838,2.408,25.092
6365.0,3.224,0.802,-35.209,3.186,9.528,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.46,3.104,1.955,-0.692,2.376,-0.536,-3.228,27.069,0,275.24,,285,275,0.769,2.845,2.462,25.024
6365.5,3.224,0.802,-35.209,3.186,9.528,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.46,3.104,1.858,-0.156,2.366,-0.186,-3.228,27.069,0,275.24,,285,275,0.776,2.851,2.485,25.043
6366.0,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,1.873,-0.477,2.451,-0.168,-3.228,27.069,0,275.24,,285,275,0.971,2.857,2.543,25.002
6366.5,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,1.964,-0.186,2.341,-0.171,-3.228,27.069,0,275.64,,285,275,0.919,2.87,2.543,25.0
6367.0,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,2.0,-0.703,2.477,-0.606,-3.228,27.069,0,275.64,,285,275,0.987,2.883,2.533,24.924
6367.5,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,1.788,-0.316,2.485,-0.387,-3.228,27.069,0,275.14,,285,275,0.792,2.896,2.558,24.873
6368.0,3.67,0.873,-35.209,3.113,9.443,4.785,36.97,4.486,0.275,-2.799,0,38.538,39.202,9.473,3.179,1.956,-0.62,2.478,-0.65,-3.227,27.066,0,275.14,,285,275,0.892,2.909,2.614,24.878
6368.5,3.67,0.873,-35.209,3.113,9.443,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.473,3.179,2.017,-0.777,2.427,-0.542,-3.227,27.066,0,274.74,,285,275,0.791,2.922,2.635,24.862
6369.0,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.946,-0.151,2.478,-0.089,-3.227,27.066,0,274.74,,285,275,0.781,2.934,2.576,24.877
6369.5,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.745,-0.273,2.488,-0.38,-3.227,27.066,0,275.34,,285,275,1.046,2.939,2.644,24.883
6370.0,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.8,-0.95,2.375,-0.753,-3.227,27.066,0,275.34,,285,275,0.895,2.945,2.497,24.868
6370.5,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.874,-0.423,2.471,-0.381,-3.227,27.066,0,275.74,,285,275,0.618,2.95,2.585,24.869
6371.0,3.272,0.781,-35.209,3.119,9.51,4.799,37.011,4.519,0.323,-2.793,0,38.534,39.221,9.466,3.024,1.946,-0.826,2.387,-0.544,-3.247,27.059,0,275.74,,285,275,0.885,2.955,2.6,24.859
6371.5,3.272,0.781,-35.209,3.119,9.51,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.466,3.024,1.73,-0.522,2.394,-0.468,-3.247,27.059,0,276.14,,284,275,0.741,2.961,2.546,24.841
6372.0,3.272,0.781,-35.209,3.119,9.51,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.466,3.024,1.584,-0.497,2.36,-0.588,-3.247,27.059,0,276.14,,284,275,0.783,2.966,2.535,24.825
6372.5,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.694,-0.691,2.307,-0.767,-3.247,27.059,0,276.14,,283,275,0.715,2.971,2.587,24.869
6373.0,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.793,-0.765,2.246,-0.391,-3.247,27.059,0,276.14,,283,275,0.636,2.977,2.5,24.806
6373.5,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.601,-0.354,2.344,-0.369,-3.247,27.059,0,274.74,,283,275,0.721,2.984,2.609,24.816
6374.0,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.758,-0.537,2.386,-0.607,-3.247,27.059,0,274.74,,283,275,0.805,2.99,2.55,24.774
6374.5,3.372,0.772,-35.209,3.169,9.47,4.818,37.008,4.507,0.341,-2.799,0,38.531,39.204,9.481,3.18,1.947,-0.897,2.327,-0.484,-3.236,27.059,0,274.24,,283,275,0.75,2.996,2.533,24.706
6375.0,3.372,0.772,-35.209,3.169,9.47,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.481,3.18,1.674,-0.373,2.302,-0.301,-3.236,27.059,0,274.24,,283,275,0.723,3.003,2.569,24.628
6375.5,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.481,-0.347,2.271,-0.47,-3.236,27.059,0,274.74,,283,275,0.826,3.009,2.569,24.653
6376.0,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.778,-0.745,2.316,-0.771,-3.236,27.059,0,274.74,,283,275,0.734,3.006,2.556,24.592
6376.5,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.472,-0.809,2.211,-0.662,-3.236,27.059,0,274.24,,283,275,0.645,3.003,2.557,24.56
6377.0,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.884,-0.827,2.247,-0.599,-3.236,27.059,0,274.24,,283,275,0.553,3.0,2.485,24.591
6377.5,2.831,0.748,-33.974,3.201,9.37,4.873,37.025,4.51,0.373,-2.802,0,38.525,39.226,9.655,3.108,1.66,-0.225,2.318,-0.125,-3.226,27.057,0,274.14,,283,275,0.676,2.997,2.606,24.604
6378.0,2.831,0.748,-33.974,3.201,9.37,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.655,3.108,1.791,-0.379,2.379,-0.138,-3.226,27.057,0,274.14,,283,275,0.907,2.995,2.61,24.59
6378.5,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.989,-0.315,2.54,-0.336,-3.226,27.057,0,273.54,,284,275,0.913,2.992,2.613,24.598
6379.0,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.874,-0.556,2.448,-0.224,-3.226,27.057,0,273.54,,284,275,0.97,3.005,2.678,24.65
6379.5,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.965,-0.673,2.463,-0.474,-3.226,27.057,0,273.64,,285,275,0.886,3.017,2.722,24.67
6380.0,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.782,-0.506,2.479,-0.398,-3.226,27.057,0,273.64,,285,275,0.82,3.029,2.593,24.757
6380.5,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.976,-0.729,2.479,-0.26,-3.226,27.057,0,273.04,,286,275,0.84,3.041,2.587,24.824
6381.0,3.764,0.889,-35.209,3.172,9.466,4.87,36.998,4.508,0.38,-2.789,0,38.541,39.264,9.528,3.203,1.712,-0.551,2.449,-0.45,-3.219,27.054,0,273.04,,286,275,0.866,3.053,2.63,24.893
6381.5,3.764,0.889,-35.209,3.172,9.466,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.528,3.203,1.841,-0.849,2.299,-0.416,-3.219,27.054,0,273.84,,287,275,0.79,3.065,2.637,24.933
6382.0,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.745,-0.32,2.445,-0.199,-3.219,27.054,0,273.84,,287,275,0.719,3.076,2.542,24.949
6382.5,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.675,-0.536,2.387,-0.478,-3.219,27.054,0,273.04,,288,275,0.918,3.074,2.603,24.961
6383.0,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.848,-0.753,2.31,-0.554,-3.219,27.054,0,273.04,,288,275,0.762,3.073,2.693,25.048
6383.5,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.644,-0.457,2.352,-0.409,-3.219,27.054,0,276.84,,287,275,0.713,3.071,2.577,25.03
6384.0,2.964,0.657,-35.209,3.124,9.492,4.874,37.028,4.507,0.412,-2.778,0,38.56,39.294,9.444,3.222,1.431,-0.557,2.297,-0.594,-3.225,27.058,0,276.84,,287,275,0.782,3.069,2.626,24.975
6384.5,2.964,0.657,-35.209,3.124,9.492,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.444,3.222,1.779,-0.791,2.256,-0.326,-3.225,27.058,0,275.54,,287,275,0.644,3.067,2.55,24.964
6385.0,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.582,-0.311,2.413,-0.396,-3.225,27.058,0,275.54,,287,275,0.73,3.066,2.664,24.95
6385.5,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,2.077,-0.496,2.47,-0.533,-3.225,27.058,0,277.54,,286,275,0.822,3.068,2.669,24.945
6386.0,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.864,-0.579,2.392,-0.13,-3.225,27.058,0,277.54,,286,275,0.88,3.071,2.711,25.002
6386.5,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.765,-0.148,2.42,-0.164,-3.225,27.058,0,276.24,,285,275,0.887,3.074,2.7,24.982
6387.0,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.994,-0.399,2.543,-0.361,-3.225,27.058,0,276.24,,285,275,0.968,3.077,2.696,24.981
6387.5,3.236,0.79,-35.095,3.204,9.536,4.821,36.999,4.506,0.408,-2.776,0,38.551,39.355,9.548,3.079,2.105,-0.518,2.515,-0.165,-3.222,27.05,0,276.94,,284,275,0.944,3.079,2.739,24.946
6388.0,3.236,0.79,-35.095,3.204,9.536,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.548,3.079,1.705,-0.299,2.452,-0.311,-3.222,27.05,0,276.94,,284,275,0.984,3.082,2.727,24.927
6388.5,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.941,-0.511,2.462,-0.183,-3.222,27.05,0,276.54,,283,275,0.887,3.084,2.739,24.93
6389.0,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.808,-0.563,2.31,-0.334,-3.222,27.05,0,276.54,,283,275,0.927,3.091,2.751,24.908
6389.5,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.739,-0.646,2.39,-0.565,-3.222,27.05,0,277.74,,282,275,0.805,3.097,2.695,24.885
6390.0,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.929,-0.528,2.375,-0.087,-3.222,27.05,0,277.74,,282,275,0.729,3.103,2.744,24.81
6390.5,3.474,0.824,-35.209,3.135,9.485,4.818,37.032,4.527,0.445,-2.781,0,38.568,39.348,9.536,3.225,1.739,-0.484,2.353,-0.246,-3.219,27.05,0,273.14,,283,275,0.923,3.109,2.783,24.797
6391.0,3.474,0.824,-35.209,3.135,9.485,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.536,3.225,1.775,-0.48,2.456,-0.44,-3.219,27.05,0,273.14,,283,275,0.84,3.115,2.773,24.738
6391.5,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,1.419,-0.62,2.219,-0.662,-3.219,27.05,0,273.84,,284,275,0.828,3.121,2.684,24.727
6392.0,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,1.576,-0.495,2.358,-0.465,-3.219,27.05,0,273.84,,284,275,0.589,3.106,2.683,24.703
6392.5,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,2.085,-0.581,2.436,-0.544,-3.219,27.05,0,273.54,,285,275,0.743,3.091,2.697,24.694
6393.0,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,1.849,-0.627,2.321,-0.503,-3.219,27.05,0,273.54,,285,275,0.849,3.076,2.736,24.665
6393.5,2.197,0.572,-33.788,3.191,9.403,4.821,37.025,4.532,0.446,-2.797,0,38.571,39.35,9.718,3.174,1.889,-0.264,2.396,0.148,-3.232,27.048,0,273.54,,286,275,0.76,3.062,2.652,24.649
6394.0,2.197,0.572,-33.788,3.191,9.403,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.718,3.174,1.723,-0.754,2.409,-0.52,-3.232,27.048,0,273.54,,286,275,1.043,3.048,2.757,24.668
6394.5,2.197,0.572,-33.788,3.191,9.403,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.718,3.174,1.882,-0.367,2.548,-0.017,-3.232,27.048,0,273.24,,287,275,0.715,3.034,2.71,24.595
6395.0,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,1.895,-0.192,2.536,-0.246,-3.232,27.048,0,273.24,,287,275,1.012,3.02,2.735,24.593
6395.5,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,2.109,-0.551,2.258,-0.3,-3.232,27.048,0,273.04,,288,275,0.998,3.02,2.773,24.598
6396.0,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,1.479,-0.135,2.311,-0.282,-3.232,27.048,0,273.04,,288,275,0.879,3.02,2.746,24.634
6396.5,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,1.55,-0.41,2.291,-0.443,-3.232,27.048,0,276.24,,287,275,0.843,3.02,2.735,24.71
6397.0,3.017,0.705,-35.209,3.193,9.503,4.857,37.028,4.516,0.467,-2.798,0,38.581,39.426,9.287,3.217,1.734,-0.269,2.378,-0.357,-3.245,27.048,0,276.24,,287,275,0.747,3.02,2.732,24.728
6397.5,3.017,0.705,-35.209,3.193,9.503,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.287,3.217,1.524,-0.41,2.271,-0.335,-3.245,27.048,0,277.04,,286,275,0.872,3.02,2.759,24.773
6398.0,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,2.034,-0.501,2.37,-0.548,-3.245,27.048,0,277.04,,286,275,0.763,3.02,2.767,24.796
6398.5,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,1.785,-0.367,2.33,0.092,-3.245,27.048,0,277.14,,285,275,0.839,3.016,2.805,24.812
6399.0,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,1.689,-0.175,2.296,-0.153,-3.245,27.048,0,277.14,,285,275,0.96,3.012,2.787,24.793
6399.5,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,2.027,-0.252,2.562,-0.048,-3.245,27.048,0,276.84,,284,275,0.914,3.007,2.88,24.82
6400.0,2.765,0.742,-33.724,3.198,9.49,4.878,37.007,4.501,0.466,-2.788,0,38.601,39.417,9.559,3.097,2.052,-0.419,2.526,-0.167,-3.233,27.048,0,276.84,,284,275,1.072,3.004,2.915,24.846
6400.5,2.765,0.742,-33.724,3.198,9.49,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.559,3.097,1.797,-0.206,2.532,-0.266,-3.233,27.048,0,276.64,,283,275,0.998,3.0,2.82,24.865
6401.0,2.765,0.742,-33.724,3.198,9.49,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.559,3.097,1.986,-0.5,2.429,-0.26,-3.233,27.048,0,276.64,,283,275,0.965,2.996,2.89,24.832
6401.5,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,1.814,-0.073,2.419,-0.094,-3.233,27.048,0,276.64,,282,275,0.914,2.992,2.87,24.825
6402.0,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,1.573,-0.149,2.409,-0.277,-3.233,27.048,0,276.64,,282,275,1.017,3.0,2.837,24.833
6402.5,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,2.009,-0.256,2.515,-0.326,-3.233,27.048,0,273.54,,283,275,0.889,3.008,2.797,24.741
6403.0,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,2.247,-0.427,2.555,-0.287,-3.233,27.048,0,273.54,,283,275,0.986,3.016,2.83,24.709
6403.5,3.493,0.802,-35.209,3.129,9.543,4.857,37.041,4.515,0.499,-2.798,0,38.614,39.52,9.509,3.229,2.125,-0.107,2.545,0.402,-3.231,27.051,0,273.54,,284,275,1.022,3.024,2.868,24.634
6404.0,3.493,0.802,-35.209,3.129,9.543,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.509,3.229,2.039,-0.525,2.598,-0.164,-3.231,27.051,0,273.54,,284,275,1.241,3.032,2.957,24.563
6404.5,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,1.871,0.023,2.629,0.084,-3.231,27.051,0,273.74,,285,275,0.987,3.039,2.817,24.516
6405.0,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,1.692,-0.212,2.531,-0.254,-3.231,27.051,0,273.74,,285,275,1.151,3.034,2.924,24.509
6405.5,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,2.076,-0.206,2.629,-0.17,-3.231,27.051,0,274.04,,285,275,0.939,3.029,2.95,24.476
6406.0,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,2.006,-0.336,2.541,-0.167,-3.231,27.051,0,274.04,,285,275,1.082,3.025,2.963,24.411
6406.5,2.735,0.735,-33.956,3.237,9.471,4.876,37.019,4.519,0.495,-2.792,0,38.622,39.479,9.599,2.962,1.755,-0.647,2.434,-0.312,-3.233,27.044,0,274.24,,285,275,1.011,3.02,2.882,24.383
6407.0,2.735,0.735,-33.956,3.237,9.471,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.599,2.962,1.713,-0.155,2.379,-0.226,-3.233,27.044,0,274.24,,285,275,0.807,3.015,2.874,24.378
6407.5,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.477,-0.17,2.357,-0.336,-3.233,27.044,0,274.24,,285,275,0.928,3.011,2.857,24.365
6408.0,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.788,-0.496,2.34,-0.573,-3.233,27.044,0,274.24,,285,275,0.832,3.007,2.877,24.361
6408.5,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.808,-0.664,2.357,-0.408,-3.233,27.044,0,273.64,,286,275,0.765,3.004,2.841,24.328
6409.0,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.802,-0.528,2.41,-0.079,-3.233,27.044,0,273.64,,286,275,0.773,3.001,2.822,24.323
6409.5,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.952,-0.192,2.543,-0.174,-3.233,27.044,0,275.64,,286,275,0.901,2.998,2.948,24.33
6410.0,2.816,0.644,-35.209,3.178,9.457,4.835,37.039,4.502,0.522,-2.783,0,38.629,39.516,9.511,3.287,1.738,-0.169,2.466,-0.213,-3.227,27.056,0,275.64,,286,275,1.032,2.995,2.919,24.311
6410.5,2.816,0.644,-35.209,3.178,9.457,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.511,3.287,1.997,-0.255,2.506,-0.312,-3.227,27.056,0,273.74,,287,275,0.956,2.992,2.959,24.318
6411.0,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.133,0.259,2.634,0.726,-3.227,27.056,0,273.74,,287,275,0.984,2.989,2.907,24.372
6411.5,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.142,-0.167,2.659,0.085,-3.227,27.056,0,275.14,,287,275,1.438,2.995,3.018,24.357
6412.0,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.034,0.249,2.749,0.195,-3.227,27.056,0,275.14,,287,275,1.18,3.001,2.918,24.416
6412.5,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.026,-0.002,2.721,0.026,-3.227,27.056,0,276.24,,286,275,1.307,3.007,3.125,24.549
6413.0,3.356,0.848,-34.76,3.169,9.422,4.815,37.001,4.498,0.513,-2.797,0,38.639,39.542,9.588,3.209,2.324,-0.216,2.698,0.088,-3.24,27.05,0,276.24,,286,275,1.193,3.013,3.029,24.63
6413.5,3.356,0.848,-34.76,3.169,9.422,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.588,3.209,2.003,0.029,2.739,-0.065,-3.24,27.05,0,277.04,,285,275,1.223,3.018,3.103,24.618
6414.0,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.279,-0.237,2.708,0.101,-3.24,27.05,0,277.04,,285,275,1.177,3.024,3.115,24.616
6414.5,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.164,-0.034,2.78,0.274,-3.24,27.05,0,276.14,,284,275,1.213,3.025,3.091,24.597
6415.0,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.096,0.03,2.819,-0.018,-3.24,27.05,0,276.14,,284,275,1.296,3.026,3.091,24.62
6415.5,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.183,-0.09,2.755,-0.119,-3.24,27.05,0,275.84,,284,275,1.232,3.027,3.16,24.623
6416.0,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.179,-0.188,2.653,0.186,-3.24,27.05,0,275.84,,284,275,1.182,3.028,3.105,24.598
6416.5,3.088,0.751,-35.203,3.095,9.487,4.826,37.044,4.503,0.566,-2.772,0,38.672,39.552,9.562,3.272,2.026,0.289,2.715,0.175,-3.224,27.062,0,275.24,,284,275,1.208,3.029,3.113,24.576
6417.0,3.088,0.751,-35.203,3.095,9.487,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.562,3.272,2.369,-0.052,2.874,0.05,-3.224,27.062,0,275.24,,284,275,1.301,3.03,3.013,24.596
6417.5,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,2.042,0.02,2.789,-0.075,-3.224,27.062,0,275.04,,284,275,1.31,3.031,3.111,24.61
6418.0,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,1.96,-0.484,2.557,-0.53,-3.224,27.062,0,275.04,,284,275,1.194,3.03,3.158,24.643
6418.5,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,1.862,-0.08,2.645,0.057,-3.224,27.062,0,273.64,,285,275,0.876,3.029,2.964,24.625
6419.0,2.955,0.771,-33.949,3.125,9.438,4.826,37.044,4.503,0.566,-2.772,0,38.7,39.6,9.621,3.174,1.67,0.055,2.442,-0.071,-3.224,27.062,0,273.64,,285,275,1.121,3.027,3.065,24.655
6419.5,2.955,0.771,-33.949,3.125,9.438,4.832,37.075,4.505,0.611,-2.792,0,38.682,39.576,9.621,3.174,2.058,-0.023,2.606,-0.074,-3.223,27.067,0,274.14,,285,275,1.024,3.026,3.111,24.713
6420.0,2.955,0.771,-33.949,3.125,9.438,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.621,3.174,1.259,-0.03,2.124,-0.064,-3.223,27.067,0,274.14,,285,275,1.142,3.025,3.105,24.729
6420.5,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,2.169,-0.256,2.458,-0.221,-3.223,27.067,0,272.54,,286,275,0.822,3.024,3.106,24.757
6421.0,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,1.816,0.152,2.57,0.01,-3.223,27.067,0,272.54,,286,275,1.038,3.027,3.085,24.748
6421.5,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,1.86,-0.072,2.522,-0.196,-3.223,27.067,0,274.64,,286,275,1.137,3.03,3.109,24.74
6422.0,3.212,0.812,-34.443,3.197,9.474,4.832,37.075,4.505,0.611,-2.792,0,38.7,39.6,9.627,3.11,1.965,-0.264,2.387,-0.156,-3.223,27.067,0,274.64,,286,275,1.029,3.033,3.157,24.791
6422.5,3.212,0.812,-34.443,3.197,9.474,4.839,37.073,4.484,0.609,-2.776,0,38.696,39.585,9.627,3.11,1.797,-0.36,2.337,-0.313,-3.217,27.066,0,273.74,,287,275,0.983,3.036,3.166,24.805
6423.0,3.212,0.812,-34.443,3.197,9.474,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.627,3.11,1.686,-0.269,2.396,-0.087,-3.217,27.066,0,273.74,,287,275,0.865,3.039,3.075,24.803
6423.5,3.212,0.812,-34.443,3.197,9.474,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.627,3.11,1.679,-0.152,2.351,-0.246,-3.217,27.066,0,274.74,,287,275,0.931,3.042,3.049,24.802
6424.0,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,1.851,-0.46,2.393,-0.471,-3.217,27.066,0,274.74,,287,275,0.908,3.044,2.955,24.776
6424.5,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,1.711,0.097,2.476,-0.019,-3.217,27.066,0,273.94,,288,275,0.828,3.038,3.02,24.765
6425.0,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,2.197,-0.199,2.5,0.043,-3.217,27.066,0,273.94,,288,275,1.066,3.031,3.071,24.748
6425.5,2.625,0.711,-33.167,3.233,9.45,4.839,37.073,4.484,0.609,-2.776,0,38.7,39.6,9.783,3.15,1.892,0.009,2.495,0.007,-3.217,27.066,0,277.24,,287,275,1.136,3.024,3.02,24.722
6426.0,2.625,0.711,-33.167,3.233,9.45,4.866,37.054,4.505,0.604,-2.789,0,38.709,39.657,9.783,3.15,1.689,-0.304,2.543,-0.009,-3.214,27.065,0,277.24,,287,275,1.101,3.018,3.005,24.712
6426.5,2.625,0.711,-33.167,3.233,9.45,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.783,3.15,2.147,-0.391,2.516,-0.066,-3.214,27.065,0,276.14,,286,275,0.98,3.011,3.06,24.657
6427.0,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,2.027,-0.215,2.653,-0.03,-3.214,27.065,0,276.14,,286,275,1.052,3.005,3.065,24.563
6427.5,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,1.946,-0.045,2.566,-0.136,-3.214,27.065,0,276.64,,285,275,1.109,3.009,3.134,24.538
6428.0,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,1.888,-0.221,2.464,-0.177,-3.214,27.065,0,276.64,,285,275,1.083,3.012,3.164,24.474
6428.5,3.233,0.847,-34.498,3.171,9.432,4.866,37.054,4.505,0.604,-2.789,0,38.7,39.7,9.598,3.266,1.448,0.005,2.238,-0.173,-3.214,27.065,0,275.14,,285,275,0.989,3.016,3.091,24.427
6429.0,3.233,0.847,-34.498,3.171,9.432,4.831,37.071,4.507,0.636,-2.785,0,38.73,39.706,9.598,3.266,1.521,-0.077,2.331,-0.249,-3.22,27.063,0,275.14,,285,275,0.88,3.019,3.076,24.427
6429.5,3.233,0.847,-34.498,3.171,9.432,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.598,3.266,1.979,-0.251,2.343,-0.364,-3.22,27.063,0,276.44,,284,275,0.882,3.023,3.07,24.417
6430.0,3.233,0.847,-34.498,3.171,9.432,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.598,3.266,1.757,-0.239,2.272,0.116,-3.22,27.063,0,276.44,,284,275,0.926,3.026,3.11,24.412
6430.5,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,1.93,-0.139,2.356,0.156,-3.22,27.063,0,274.74,,284,275,0.977,3.03,3.095,24.384
6431.0,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,1.793,0.203,2.506,0.082,-3.22,27.063,0,274.74,,284,275,1.076,3.027,3.147,24.4
6431.5,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,2.047,-0.208,2.608,-0.106,-3.22,27.063,0,273.94,,285,275,1.146,3.025,2.993,24.403
6432.0,2.876,0.693,-35.119,3.166,9.482,4.831,37.071,4.507,0.636,-2.785,0,38.7,39.7,9.58,3.289,1.764,-0.085,2.422,0.016,-3.22,27.063,0,273.94,,285,275,1.085,3.022,3.101,24.356
6432.5,2.876,0.693,-35.119,3.166,9.482,4.868,37.071,4.529,0.64,-2.789,0,38.74,39.678,9.58,3.289,2.023,-0.203,2.483,0.114,-3.222,27.062,0,273.14,,286,275,1.029,3.02,3.113,24.363
6433.0,2.876,0.693,-35.119,3.166,9.482,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.58,3.289,1.77,0.123,2.525,0.015,-3.222,27.062,0,273.14,,286,275,1.104,3.017,3.099,24.351
6433.5,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.817,-0.002,2.467,-0.113,-3.222,27.062,0,275.64,,286,275,1.108,3.015,3.166,24.31
6434.0,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.84,-0.265,2.375,0.07,-3.222,27.062,0,275.64,,286,275,1.042,3.023,3.127,24.315
6434.5,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.84,0.144,2.518,0.129,-3.222,27.062,0,272.84,,287,275,1.005,3.031,3.149,24.326
6435.0,3.499,0.82,-35.209,3.142,9.519,4.868,37.071,4.529,0.64,-2.789,0,38.7,39.7,9.535,3.268,1.991,-0.124,2.39,0.133,-3.222,27.062,0,272.84,,287,275,1.158,3.039,3.172,24.325
6435.5,3.499,0.82,-35.209,3.142,9.519,4.859,37.08,4.516,0.65,-2.782,0,38.756,39.656,9.535,3.268,1.671,0.129,2.376,0.017,-3.207,27.064,0,277.54,,286,275,1.097,3.046,3.167,24.31
6436.0,3.499,0.82,-35.209,3.142,9.519,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.535,3.268,1.72,0.043,2.45,-0.118,-3.207,27.064,0,277.54,,286,275,1.048,3.054,3.178,24.316
6436.5,3.499,0.82,-35.209,3.142,9.519,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.535,3.268,1.927,-0.091,2.433,0.179,-3.207,27.064,0,276.24,,285,275,1.024,3.061,3.163,24.327
6437.0,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.029,-0.176,2.421,-0.23,-3.207,27.064,0,276.24,,285,275,1.112,3.068,3.239,24.333
6437.5,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.019,0.151,2.492,0.579,-3.207,27.064,0,277.44,,284,275,1.011,3.068,3.21,24.245
6438.0,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.04,0.239,2.581,0.248,-3.207,27.064,0,277.44,,284,275,1.31,3.068,3.175,24.196
6438.5,3.053,0.737,-34.951,3.21,9.456,4.859,37.08,4.516,0.65,-2.782,0,38.8,39.7,9.493,3.086,2.122,0.082,2.546,0.292,-3.207,27.064,0,276.84,,283,275,1.277,3.067,3.352,24.19
6439.0,3.053,0.737,-34.951,3.21,9.456,4.835,37.048,4.516,0.658,-2.745,0,38.777,39.749,9.493,3.086,1.936,0.091,2.555,0.08,-3.192,27.073,0,276.84,,283,275,1.26,3.067,3.292,24.251
6439.5,3.053,0.737,-34.951,3.21,9.456,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.493,3.086,1.717,0.234,2.576,0.045,-3.192,27.073,0,276.74,,282,275,1.166,3.067,3.227,24.261
6440.0,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,2.153,0.037,2.651,0.262,-3.192,27.073,0,276.74,,282,275,1.143,3.067,3.288,24.244
6440.5,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,2.178,-0.059,2.613,0.227,-3.192,27.073,0,276.74,,281,275,1.276,3.066,3.327,24.23
6441.0,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,1.907,0.209,2.675,0.175,-3.192,27.073,0,276.74,,281,275,1.24,3.065,3.277,24.247
6441.5,3.013,0.733,-35.209,3.124,9.452,4.835,37.048,4.516,0.658,-2.745,0,38.8,39.7,9.525,3.35,1.841,-0.087,2.568,-0.186,-3.192,27.073,0,271.04,,282,275,1.241,3.064,3.236,24.271
6442.0,3.013,0.733,-35.209,3.124,9.452,4.845,37.093,4.52,0.703,-2.746,0,38.788,39.717,9.525,3.35,2.037,-0.234,2.578,-0.123,-3.19,27.076,0,271.04,,282,275,1.034,3.063,3.213,24.378
6442.5,3.013,0.733,-35.209,3.124,9.452,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.525,3.35,2.121,-0.019,2.687,0.311,-3.19,27.076,0,269.64,,283,275,1.064,3.062,3.171,24.319
6443.0,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,1.882,0.064,2.552,0.039,-3.19,27.076,0,269.64,,283,275,1.275,3.062,3.254,24.266
6443.5,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,1.952,-0.181,2.644,-0.121,-3.19,27.076,0,271.24,,284,275,1.134,3.051,3.162,24.257
6444.0,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,2.036,-0.063,2.549,-0.148,-3.19,27.076,0,271.24,,284,275,1.073,3.041,3.237,24.215
6444.5,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,2.057,-0.09,2.54,0.323,-3.19,27.076,0,271.24,,285,275,1.093,3.031,3.235,24.214
6445.0,2.44,0.607,-34.947,3.228,9.552,4.845,37.093,4.52,0.703,-2.746,0,38.8,39.7,9.496,3.08,2.049,-0.09,2.61,-0.026,-3.19,27.076,0,271.24,,285,275,1.207,3.022,3.287,24.154
6445.5,2.44,0.607,-34.947,3.228,9.552,4.861,37.079,4.516,0.687,-2.753,0,38.803,39.758,9.496,3.08,2.127,0.145,2.554,0.31,-3.193,27.065,0,274.34,,285,275,1.136,3.012,3.276,24.114
6446.0,2.44,0.607,-34.947,3.228,9.552,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.496,3.08,2.019,0.108,2.573,-0.042,-3.193,27.065,0,274.34,,285,275,1.284,3.003,3.323,24.177
6446.5,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,2.041,-0.013,2.461,0.169,-3.193,27.065,0,273.74,,286,275,1.164,2.994,3.358,24.23
6447.0,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,1.871,0.285,2.489,0.287,-3.193,27.065,0,273.74,,286,275,1.164,2.999,3.314,24.275
6447.5,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,1.861,0.299,2.644,0.179,-3.193,27.065,0,274.94,,286,275,1.233,3.004,3.278,24.295
6448.0,3.322,0.771,-35.209,3.049,9.507,4.861,37.079,4.516,0.687,-2.753,0,38.8,39.8,9.528,3.032,2.369,0.088,2.682,0.29,-3.193,27.065,0,274.94,,286,275,1.246,3.009,3.281,24.326
6448.5,3.322,0.771,-35.209,3.049,9.507,4.878,37.079,4.511,0.709,-2.727,0,38.824,39.753,9.528,3.032,2.092,0.344,2.753,0.314,-3.182,27.075,0,276.74,,285,275,1.357,3.015,3.372,24.329
6449.0,3.322,0.771,-35.209,3.049,9.507,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.528,3.032,1.696,0.293,2.459,0.32,-3.182,27.075,0,276.74,,285,275,1.376,3.02,3.37,24.327
6449.5,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.473,0.083,2.875,0.189,-3.182,27.075,0,276.64,,284,275,1.192,3.025,3.231,24.296
6450.0,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.421,0.408,2.863,0.843,-3.182,27.075,0,276.64,,284,275,1.405,3.023,3.34,24.254
6450.5,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.195,0.575,2.878,0.48,-3.182,27.075,0,276.84,,283,275,1.634,3.021,3.361,24.151
6451.0,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.454,0.142,2.878,0.144,-3.182,27.075,0,276.84,,283,275,1.532,3.019,3.375,24.068
6451.5,2.914,0.728,-34.39,3.17,9.466,4.878,37.079,4.511,0.709,-2.727,0,38.8,39.8,9.567,2.934,2.137,0.214,2.113,0.453,-3.182,27.075,0,276.54,,282,275,1.404,3.017,3.491,24.01
6452.0,2.914,0.728,-34.39,3.17,9.466,4.844,37.068,4.506,0.725,-2.728,0,38.833,39.746,9.567,2.934,1.864,0.494,2.524,0.43,-3.171,27.075,0,276.54,,282,275,1.229,3.016,3.456,23.851
6452.5,2.914,0.728,-34.39,3.17,9.466,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.567,2.934,2.046,0.019,2.594,0.162,-3.171,27.075,0,276.64,,281,275,1.328,3.014,3.378,23.785
6453.0,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,1.663,0.027,2.576,0.087,-3.171,27.075,0,276.64,,281,275,1.205,3.012,3.37,23.804
6453.5,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,2.407,0.249,2.803,0.11,-3.171,27.075,0,276.54,,280,275,1.088,3.007,3.342,23.821
6454.0,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,2.056,0.154,2.668,0.285,-3.171,27.075,0,276.54,,280,275,1.392,3.002,3.392,23.756
6454.5,2.704,0.671,-35.209,3.175,9.425,4.844,37.068,4.506,0.725,-2.728,0,38.8,39.7,9.463,3.3,2.265,0.02,2.626,0.069,-3.171,27.075,0,273.04,,281,275,1.291,2.998,3.431,23.768
6455.0,2.704,0.671,-35.209,3.175,9.425,4.826,37.087,4.513,0.727,-2.719,0,38.845,39.796,9.463,3.3,2.326,0.394,2.78,0.617,-3.163,27.082,0,273.04,,281,275,1.245,2.993,3.341,23.807
6455.5,2.704,0.671,-35.209,3.175,9.425,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.463,3.3,2.091,0.154,2.743,0.308,-3.163,27.082,0,273.04,,282,275,1.529,2.988,3.339,23.817
6456.0,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.101,0.445,2.85,0.411,-3.163,27.082,0,273.04,,282,275,1.324,2.983,3.438,23.801
6456.5,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.449,0.099,2.729,0.293,-3.163,27.082,0,272.04,,283,275,1.452,2.976,3.413,23.787
6457.0,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.199,0.549,2.829,0.533,-3.163,27.082,0,272.04,,283,275,1.393,2.969,3.385,23.79
6457.5,2.529,0.671,-33.295,3.224,9.48,4.826,37.087,4.513,0.727,-2.719,0,38.8,39.8,9.69,3.097,2.322,0.517,2.888,0.499,-3.163,27.082,0,273.14,,284,275,1.527,2.961,3.494,23.801
6458.0,2.529,0.671,-33.295,3.224,9.48,4.816,37.071,4.53,0.75,-2.729,0,38.865,39.814,9.69,3.097,2.413,0.315,2.848,0.438,-3.156,27.085,0,273.14,,284,275,1.557,2.954,3.518,23.827
6458.5,2.529,0.671,-33.295,3.224,9.48,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.69,3.097,1.973,0.187,2.8,0.329,-3.156,27.085,0,273.44,,285,275,1.504,2.947,3.483,23.872
6459.0,2.529,0.671,-33.295,3.224,9.48,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.69,3.097,2.502,-0.023,2.899,0.33,-3.156,27.085,0,273.44,,285,275,1.322,2.94,3.464,23.899
6459.5,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.208,0.364,2.884,0.333,-3.156,27.085,0,273.44,,286,275,1.427,2.934,3.449,23.825
6460.0,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.025,-0.014,2.789,0.009,-3.156,27.085,0,273.44,,286,275,1.447,2.935,3.379,23.754
6460.5,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.257,0.209,2.713,0.258,-3.156,27.085,0,276.24,,285,275,1.202,2.935,3.458,23.701
6461.0,2.985,0.767,-33.89,3.186,9.326,4.816,37.071,4.53,0.75,-2.729,0,38.9,39.8,9.621,2.972,2.125,0.501,2.668,0.452,-3.156,27.085,0,276.24,,285,275,1.359,2.936,3.45,23.664
6461.5,2.985,0.767,-33.89,3.186,9.326,4.845,37.108,4.517,0.784,-2.715,0,38.868,39.824,9.621,2.972,2.035,0.396,2.765,0.32,-3.154,27.087,0,275.94,,285,275,1.436,2.937,3.451,23.625
6462.0,2.985,0.767,-33.89,3.186,9.326,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.621,2.972,2.18,-0.119,2.723,-0.254,-3.154,27.087,0,275.94,,285,275,1.379,2.938,3.469,23.608
6462.5,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,2.003,0.025,2.617,0.29,-3.154,27.087,0,276.34,,284,275,1.132,2.939,3.416,23.652
6463.0,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,1.835,0.58,2.652,0.451,-3.154,27.087,0,276.34,,284,275,1.234,2.937,3.471,23.678
6463.5,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,2.707,0.395,2.868,0.633,-3.154,27.087,0,276.44,,283,275,1.379,2.935,3.45,23.673
6464.0,2.832,0.674,-35.209,3.212,9.607,4.845,37.108,4.517,0.784,-2.715,0,38.9,39.8,9.395,3.177,2.159,0.646,2.875,0.489,-3.154,27.087,0,276.44,,283,275,1.651,2.933,3.611,23.673
6464.5,2.832,0.674,-35.209,3.212,9.607,4.882,37.063,4.518,0.763,-2.713,0,38.885,39.816,9.395,3.177,2.707,0.523,3.006,0.469,-3.146,27.089,0,276.34,,282,275,1.542,2.932,3.61,23.714
6465.0,2.832,0.674,-35.209,3.212,9.607,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.395,3.177,2.632,0.488,3.033,0.931,-3.146,27.089,0,276.34,,282,275,1.676,2.93,3.648,23.708
6465.5,2.832,0.674,-35.209,3.212,9.607,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.395,3.177,2.4,0.938,2.736,0.828,-3.146,27.089,0,276.64,,281,275,1.771,2.929,3.665,23.754
6466.0,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.467,0.193,2.904,0.295,-3.146,27.089,0,276.64,,281,275,1.726,2.927,3.568,23.784
6466.5,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.524,0.36,3.039,0.457,-3.146,27.089,0,275.94,,281,275,1.465,2.938,3.597,23.89
6467.0,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.29,0.502,2.981,0.368,-3.146,27.089,0,275.94,,281,275,1.595,2.949,3.667,23.855
6467.5,3.615,0.846,-35.209,3.018,9.56,4.882,37.063,4.518,0.763,-2.713,0,38.9,39.8,9.516,3.146,2.389,0.207,2.822,0.047,-3.146,27.089,0,273.24,,282,275,1.535,2.96,3.695,23.778
6468.0,3.615,0.846,-35.209,3.018,9.56,4.855,37.107,4.536,0.811,-2.702,0,38.905,39.848,9.516,3.146,1.775,0.181,2.413,0.196,-3.138,27.104,0,273.24,,282,275,1.366,2.971,3.639,23.729
6468.5,3.615,0.846,-35.209,3.018,9.56,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.516,3.146,2.177,0.256,2.684,0.407,-3.138,27.104,0,272.94,,283,275,1.141,2.982,3.565,23.755
6469.0,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.433,0.855,2.986,0.734,-3.138,27.104,0,272.94,,283,275,1.381,2.992,3.552,23.874
6469.5,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.467,0.549,2.96,1.005,-3.138,27.104,0,272.64,,284,275,1.752,2.994,3.668,23.986
6470.0,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.554,0.798,3.006,0.85,-3.138,27.104,0,272.64,,284,275,1.745,2.997,3.669,24.055
6470.5,3.137,0.829,-33.952,3.247,9.448,4.855,37.107,4.536,0.811,-2.702,0,38.9,39.8,9.58,3.047,2.444,0.444,3.028,0.369,-3.138,27.104,0,274.34,,284,275,1.802,2.999,3.601,24.082
6471.0,3.137,0.829,-33.952,3.247,9.448,4.843,37.102,4.521,0.809,-2.709,0,38.912,39.849,9.58,3.047,2.199,0.263,2.866,0.21,-3.162,27.101,0,274.34,,284,275,1.572,3.001,3.684,24.131
6471.5,3.137,0.829,-33.952,3.247,9.448,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.58,3.047,1.682,0.468,2.135,0.249,-3.162,27.101,0,273.74,,285,275,1.385,3.003,3.716,24.2
6472.0,3.137,0.829,-33.952,3.247,9.448,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.58,3.047,2.089,0.098,2.471,0.081,-3.162,27.101,0,273.74,,285,275,1.134,3.006,3.688,24.247
6472.5,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,1.934,0.531,2.708,0.573,-3.162,27.101,0,272.64,,286,275,1.185,3.008,3.513,24.283
6473.0,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,1.868,0.63,2.686,0.394,-3.162,27.101,0,272.64,,286,275,1.437,2.998,3.618,24.311
6473.5,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,2.353,0.319,2.667,0.297,-3.162,27.101,0,275.64,,286,275,1.394,2.988,3.651,24.477
6474.0,2.389,0.6,-34.501,3.221,9.519,4.843,37.102,4.521,0.809,-2.709,0,38.9,39.8,9.626,3.113,2.085,0.485,2.617,0.482,-3.162,27.101,0,275.64,,286,275,1.409,2.978,3.621,24.555
6474.5,2.389,0.6,-34.501,3.221,9.519,4.839,37.137,4.519,0.83,-2.707,0,38.922,39.864,9.626,3.113,2.009,0.314,2.581,0.16,-3.148,27.106,0,275.54,,286,275,1.417,2.968,3.64,24.602
6475.0,2.389,0.6,-34.501,3.221,9.519,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.626,3.113,2.147,0.248,2.518,0.069,-3.148,27.106,0,275.54,,286,275,1.266,2.959,3.698,24.516
