t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6475.5,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,1.949,0.259,2.502,0.398,-3.148,27.106,0,275.24,,286,275,1.246,2.949,3.647,24.431
6476.0,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,2.252,0.345,2.565,0.606,-3.148,27.106,0,275.24,,286,275,1.277,2.941,3.678,24.373
6476.5,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,2.314,1.013,2.913,0.93,-3.148,27.106,0,276.44,,285,275,1.442,2.934,3.529,24.295
6477.0,2.464,0.664,-33.954,3.25,9.435,4.839,37.137,4.519,0.83,-2.707,0,38.9,39.9,9.586,3.064,2.226,0.719,2.894,0.574,-3.148,27.106,0,276.44,,285,275,1.792,2.926,3.748,24.28
6477.5,2.464,0.664,-33.954,3.25,9.435,4.855,37.094,4.519,0.809,-2.713,0,38.933,39.967,9.586,3.064,2.608,0.501,2.908,0.717,-3.141,27.095,0,277.14,,284,275,1.603,2.918,3.729,24.273
6478.0,2.464,0.664,-33.954,3.25,9.435,4.855,37.094,4.519,0.809,-2.713,0,38.9,40.0,9.586,3.064,2.806,0.52,3.006,0.903,-3.141,27.095,0,277.14,,284,275,1.684,2.911,3.771,24.279
6478.5,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40.0,9.524,3.284,2.658,0.919,3.217,0.959,-3.141,27.095,0,276.34,,283,275,1.809,2.903,3.65,24.311
6479.0,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40.0,9.524,3.284,2.757,0.707,3.166,0.888,-3.141,27.095,0,276.34,,283,275,1.938,2.914,3.865,24.326
6479.5,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40.0,9.524,3.284,2.59,0.802,3.057,0.876,-3.141,27.095,0,276.24,,282,275,1.879,2.925,3.839,24.372
6480.0,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40.0,9.524,3.284,2.656,0.853,3.223,0.817,-3.141,27.095,0,276.24,,282,275,1.832,2.936,3.774,24.381
6480.5,3.566,0.861,-35.209,3.092,9.481,4.855,37.094,4.519,0.809,-2.713,0,38.9,40.0,9.524,3.284,2.315,0.71,3.09,0.626,-3.141,27.095,0,274.64,,282,275,1.887,2.946,3.882,24.396
6481.0,3.566,0.861,-35.209,3.092,9.481,4.859,37.077,4.503,0.829,-2.715,0,38.938,39.867,9.524,3.284,2.953,0.669,3.127,0.555,-3.134,27.106,0,274.64,,282,275,1.685,2.956,3.896,24.419
6481.5,3.566,0.861,-35.209,3.092,9.481,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.524,3.284,2.53,0.383,3.056,0.387,-3.134,27.106,0,274.94,,282,275,1.826,2.966,3.871,24.461
6482.0,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.514,0.527,3.128,0.611,-3.134,27.106,0,274.94,,282,275,1.589,2.976,3.744,24.49
6482.5,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.383,0.333,2.799,0.348,-3.134,27.106,0,274.54,,282,275,1.695,2.98,3.897,24.437
6483.0,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.167,0.758,2.937,0.677,-3.134,27.106,0,274.54,,282,275,1.466,2.984,3.716,24.389
6483.5,3.229,0.729,-35.209,3.133,9.515,4.859,37.077,4.503,0.829,-2.715,0,38.9,39.9,9.513,3.148,2.051,0.695,2.822,0.495,-3.134,27.106,0,272.24,,283,275,1.635,2.988,3.823,24.374
6484.0,3.229,0.729,-35.209,3.133,9.515,4.901,37.144,4.519,0.874,-2.702,0,38.948,39.93,9.513,3.148,2.564,0.546,2.831,0.322,-3.133,27.11,0,272.24,,283,275,1.516,2.992,3.865,24.462
6484.5,3.229,0.729,-35.209,3.133,9.515,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.513,3.148,2.415,0.522,2.84,0.757,-3.133,27.11,0,272.74,,284,275,1.566,2.996,3.927,24.499
6485.0,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.479,0.52,2.793,0.534,-3.133,27.11,0,272.74,,284,275,1.633,3.0,3.804,24.479
6485.5,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.061,0.449,2.758,0.505,-3.133,27.11,0,272.84,,285,275,1.581,3.0,3.939,24.426
6486.0,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.313,0.83,3.006,0.784,-3.133,27.11,0,272.84,,285,275,1.443,3.0,3.716,24.445
6486.5,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.302,0.736,2.895,0.706,-3.133,27.11,0,274.74,,285,275,1.733,3.001,3.905,24.449
6487.0,3.019,0.806,-33.689,3.202,9.471,4.901,37.144,4.519,0.874,-2.702,0,38.9,39.9,9.64,3.151,2.583,0.65,2.838,0.408,-3.133,27.11,0,274.74,,285,275,1.659,3.001,4.013,24.466
6487.5,3.019,0.806,-33.689,3.202,9.471,4.826,37.12,4.498,0.862,-2.71,0,38.947,39.875,9.64,3.151,2.227,0.449,2.767,0.535,-3.142,27.097,0,274.64,,285,275,1.62,3.001,3.958,24.289
6488.0,3.019,0.806,-33.689,3.202,9.471,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.64,3.151,2.374,0.473,2.74,0.608,-3.142,27.097,0,274.64,,285,275,1.495,3.002,3.917,24.312
6488.5,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,2.227,0.352,2.806,0.15,-3.142,27.097,0,274.74,,285,275,1.549,3.002,3.856,24.34
6489.0,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,2.671,0.554,2.948,0.875,-3.142,27.097,0,274.74,,285,275,1.384,2.989,3.877,24.285
6489.5,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,2.44,1.07,3.088,0.968,-3.142,27.097,0,275.34,,285,275,1.762,2.976,3.816,24.276
6490.0,2.197,0.585,-34.587,3.169,9.487,4.826,37.12,4.498,0.862,-2.71,0,38.9,39.9,9.576,3.302,1.946,0.623,2.564,0.694,-3.142,27.097,0,275.34,,285,275,1.892,2.963,3.971,24.315
6490.5,2.197,0.585,-34.587,3.169,9.487,4.827,37.121,4.516,0.863,-2.713,0,38.963,39.889,9.576,3.302,2.739,0.596,3.122,0.764,-3.14,27.09,0,275.84,,285,275,1.457,2.95,3.787,24.319
6491.0,2.197,0.585,-34.587,3.169,9.487,4.827,37.121,4.516,0.863,-2.713,0,39.0,39.9,9.576,3.302,2.233,0.695,2.981,0.606,-3.14,27.09,0,275.84,,285,275,1.805,2.938,3.901,24.543
6491.5,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39.0,39.9,9.546,3.202,2.722,0.538,3.007,0.408,-3.14,27.09,0,275.54,,285,275,1.629,2.926,3.942,24.604
6492.0,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39.0,39.9,9.546,3.202,2.33,0.551,2.816,0.723,-3.14,27.09,0,275.54,,285,275,1.669,2.915,3.937,24.622
6492.5,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39.0,39.9,9.546,3.202,2.192,0.97,2.986,0.772,-3.14,27.09,0,275.94,,285,275,1.605,2.904,3.913,24.597
6493.0,2.24,0.639,-34.24,3.22,9.426,4.827,37.121,4.516,0.863,-2.713,0,39.0,39.9,9.546,3.202,2.269,0.796,2.983,0.735,-3.14,27.09,0,275.94,,285,275,1.73,2.893,3.92,24.612
6493.5,2.24,0.639,-34.24,3.22,9.426,4.82,37.13,4.515,0.876,-2.705,0,38.959,39.89,9.546,3.202,2.833,0.748,2.996,0.993,-3.141,27.091,0,275.84,,285,275,1.695,2.882,3.974,24.589
6494.0,2.24,0.639,-34.24,3.22,9.426,4.82,37.13,4.515,0.876,-2.705,0,39.0,39.9,9.546,3.202,2.526,1.022,3.126,0.966,-3.141,27.091,0,275.84,,285,275,1.892,2.872,3.907,24.585
6494.5,2.24,0.639,-34.24,3.22,9.426,4.82,37.13,4.515,0.876,-2.705,0,39.0,39.9,9.546,3.202,2.07,1.012,2.73,0.781,-3.141,27.091,0,276.44,,284,275,1.91,2.861,4.006,24.587
6495.0,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39.0,39.9,9.316,3.202,2.697,0.663,2.996,0.547,-3.141,27.091,0,276.44,,284,275,1.648,2.851,4.001,24.642
6495.5,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39.0,39.9,9.316,3.202,2.382,0.664,2.942,0.736,-3.141,27.091,0,276.24,,283,275,1.726,2.857,4.032,24.682
6496.0,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39.0,39.9,9.316,3.202,2.102,0.517,2.942,0.641,-3.141,27.091,0,276.24,,283,275,1.681,2.863,3.951,24.691
6496.5,3.21,0.771,-35.209,3.157,9.551,4.82,37.13,4.515,0.876,-2.705,0,39.0,39.9,9.316,3.202,2.69,0.498,2.958,0.64,-3.141,27.091,0,275.04,,283,275,1.551,2.868,3.956,24.656
6497.0,3.21,0.771,-35.209,3.157,9.551,4.862,37.149,4.51,0.899,-2.725,0,38.959,39.941,9.316,3.202,2.343,0.543,2.872,0.434,-3.144,27.092,0,275.04,,283,275,1.697,2.874,4.0,24.664
6497.5,3.21,0.771,-35.209,3.157,9.551,4.862,37.149,4.51,0.899,-2.725,0,39.0,39.9,9.316,3.202,2.349,0.751,2.867,1.081,-3.144,27.092,0,275.14,,283,275,1.548,2.879,3.963,24.646
6498.0,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39.0,39.9,9.739,3.099,2.234,1.123,2.813,0.969,-3.144,27.092,0,275.14,,283,275,1.762,2.885,4.002,24.656
6498.5,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39.0,39.9,9.739,3.099,2.497,1.031,3.03,0.892,-3.144,27.092,0,275.34,,283,275,1.785,2.884,4.087,24.614
6499.0,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39.0,39.9,9.739,3.099,2.489,0.901,2.948,1.015,-3.144,27.092,0,275.34,,283,275,1.862,2.882,4.134,24.617
6499.5,2.81,0.756,-33.226,3.191,9.464,4.862,37.149,4.51,0.899,-2.725,0,39.0,39.9,9.739,3.099,2.56,0.69,2.952,1.022,-3.144,27.092,0,274.54,,283,275,1.838,2.881,4.066,24.603
6500.0,2.81,0.756,-33.226,3.191,9.464,4.929,37.13,4.516,0.909,-2.718,0,38.974,39.903,9.739,3.099,2.32,1.278,2.986,1.076,-3.138,27.101,0,274.54,,283,275,1.806,2.88,4.089,24.597
6500.5,2.81,0.756,-33.226,3.191,9.464,4.929,37.13,4.516,0.909,-2.718,0,39.0,39.9,9.739,3.099,2.657,0.951,3.068,0.921,-3.138,27.101,0,273.84,,284,275,1.915,2.879,4.09,24.507
6501.0,2.81,0.756,-33.226,3.191,9.464,4.929,37.13,4.516,0.909,-2.718,0,39.0,39.9,9.739,3.099,2.812,1.058,3.131,1.175,-3.138,27.101,0,273.84,,284,275,1.899,2.878,4.133,24.409
6501.5,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39.0,39.9,9.555,3.179,2.34,1.153,3.135,0.968,-3.138,27.101,0,273.34,,285,275,2.044,2.877,4.143,24.439
6502.0,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39.0,39.9,9.555,3.179,2.636,0.843,3.006,0.891,-3.138,27.101,0,273.34,,285,275,1.899,2.881,4.244,24.411
6502.5,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39.0,39.9,9.555,3.179,2.52,0.846,2.899,0.888,-3.138,27.101,0,274.54,,285,275,1.844,2.889,4.207,24.391
6503.0,3.133,0.836,-34.467,3.219,9.378,4.929,37.13,4.516,0.909,-2.718,0,39.0,39.9,9.555,3.179,2.107,1.085,2.728,0.826,-3.138,27.101,0,274.54,,285,275,1.788,2.893,4.209,24.305
6503.5,3.133,0.836,-34.467,3.219,9.378,4.899,37.142,4.513,0.936,-2.712,0,38.966,39.907,9.555,3.179,2.46,0.98,2.862,0.758,-3.136,27.089,0,274.24,,285,275,1.686,2.893,4.236,24.237
6504.0,3.133,0.836,-34.467,3.219,9.378,4.899,37.142,4.513,0.936,-2.712,0,39.0,39.9,9.555,3.179,2.631,0.915,2.887,0.896,-3.136,27.089,0,274.24,,285,275,1.765,2.897,4.271,24.163
6504.5,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39.0,39.9,9.502,3.205,2.267,0.669,3.021,0.882,-3.136,27.089,0,273.44,,286,275,1.832,2.901,4.13,24.15
6505.0,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39.0,39.9,9.502,3.205,2.709,0.802,2.999,0.935,-3.136,27.089,0,273.44,,286,275,1.71,2.912,4.178,24.139
6505.5,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39.0,39.9,9.502,3.205,2.522,1.051,3.131,0.896,-3.136,27.089,0,274.44,,286,275,1.861,2.922,4.21,24.168
6506.0,3.554,0.806,-35.209,3.116,9.539,4.899,37.142,4.513,0.936,-2.712,0,39.0,39.9,9.502,3.205,2.187,1.069,2.897,0.919,-3.136,27.089,0,274.44,,286,275,1.9,2.933,4.156,24.256
6506.5,3.554,0.806,-35.209,3.116,9.539,4.89,37.134,4.502,0.922,-2.714,0,38.966,39.932,9.502,3.205,2.659,0.976,3.109,0.914,-3.141,27.088,0,275.54,,286,275,1.768,2.943,4.172,24.219
6507.0,3.554,0.806,-35.209,3.116,9.539,4.89,37.134,4.502,0.922,-2.714,0,39.0,39.9,9.502,3.205,2.781,0.808,3.093,0.822,-3.141,27.088,0,275.54,,286,275,1.914,2.953,4.165,24.222
6507.5,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39.0,39.9,9.535,3.003,2.451,0.733,2.898,0.781,-3.141,27.088,0,274.14,,286,275,1.876,2.963,4.233,24.201
6508.0,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39.0,39.9,9.535,3.003,2.348,0.698,2.874,0.736,-3.141,27.088,0,274.14,,286,275,1.716,2.959,4.192,24.28
6508.5,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39.0,39.9,9.535,3.003,2.303,1.213,3.076,1.225,-3.141,27.088,0,274.24,,286,275,1.664,2.955,4.007,24.334
6509.0,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39.0,39.9,9.535,3.003,2.045,1.115,2.359,0.965,-3.141,27.088,0,274.24,,286,275,1.954,2.951,4.101,24.41
6509.5,2.726,0.646,-35.047,3.204,9.478,4.89,37.134,4.502,0.922,-2.714,0,39.0,39.9,9.535,3.003,2.354,1.027,2.986,1.047,-3.141,27.088,0,276.14,,285,275,1.621,2.947,4.236,24.438
6510.0,2.726,0.646,-35.047,3.204,9.478,4.854,37.16,4.511,0.936,-2.701,0,38.969,39.898,9.535,3.003,2.186,1.156,2.922,0.956,-3.135,27.089,0,276.14,,285,275,1.853,2.944,4.274,24.455
6510.5,2.726,0.646,-35.047,3.204,9.478,4.854,37.16,4.511,0.936,-2.701,0,39.0,39.9,9.535,3.003,2.299,0.814,2.886,0.734,-3.135,27.089,0,276.04,,284,275,1.805,2.94,4.249,24.479
6511.0,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39.0,39.9,9.567,3.341,2.416,0.731,2.94,0.693,-3.135,27.089,0,276.04,,284,275,1.683,2.937,4.193,24.462
6511.5,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39.0,39.9,9.567,3.341,2.473,1.338,3.057,1.531,-3.135,27.089,0,275.74,,284,275,1.695,2.931,4.1,24.447
6512.0,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39.0,39.9,9.567,3.341,2.488,0.981,2.9,1.045,-3.135,27.089,0,275.74,,284,275,2.1,2.926,4.313,24.484
6512.5,2.592,0.673,-34.92,3.196,9.453,4.854,37.16,4.511,0.936,-2.701,0,39.0,39.9,9.567,3.341,2.309,1.319,3.091,1.201,-3.135,27.089,0,273.74,,285,275,1.853,2.92,4.171,24.472
6513.0,2.592,0.673,-34.92,3.196,9.453,4.852,37.11,4.509,0.923,-2.703,0,38.964,39.953,9.567,3.341,2.171,1.178,2.998,0.965,-3.141,27.082,0,273.74,,285,275,1.98,2.915,4.257,24.456
6513.5,2.592,0.673,-34.92,3.196,9.453,4.852,37.11,4.509,0.923,-2.703,0,39.0,40.0,9.567,3.341,2.793,1.092,3.031,0.993,-3.141,27.082,0,273.84,,286,275,1.828,2.909,4.36,24.475
6514.0,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39.0,40.0,9.399,3.209,2.229,1.515,2.966,1.23,-3.141,27.082,0,273.84,,286,275,1.977,2.904,4.334,24.451
6514.5,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39.0,40.0,9.399,3.209,2.619,1.021,2.982,1.261,-3.141,27.082,0,273.84,,287,275,1.985,2.91,4.341,24.438
6515.0,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39.0,40.0,9.399,3.209,2.583,1.418,3.064,1.265,-3.141,27.082,0,273.84,,287,275,1.971,2.916,4.343,24.424
6515.5,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39.0,40.0,9.399,3.209,2.229,1.286,3.062,1.082,-3.141,27.082,0,275.54,,287,275,2.083,2.922,4.361,24.407
6516.0,3.268,0.786,-35.209,3.146,9.51,4.852,37.11,4.509,0.923,-2.703,0,39.0,40.0,9.399,3.209,2.598,1.122,2.96,1.01,-3.141,27.082,0,275.54,,287,275,1.915,2.927,4.423,24.379
6516.5,3.268,0.786,-35.209,3.146,9.51,4.848,37.116,4.494,0.939,-2.714,0,38.955,39.853,9.399,3.209,2.452,1.116,2.879,1.164,-3.157,27.074,0,275.14,,287,275,1.923,2.933,4.467,24.287
6517.0,3.268,0.786,-35.209,3.146,9.51,4.848,37.116,4.494,0.939,-2.714,0,39.0,39.9,9.399,3.209,2.22,1.123,2.743,1.098,-3.157,27.074,0,275.14,,287,275,1.903,2.939,4.281,24.278
6517.5,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39.0,39.9,9.468,3.121,2.508,1.358,3.187,1.246,-3.157,27.074,0,275.24,,287,275,1.796,2.944,4.367,24.243
6518.0,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39.0,39.9,9.468,3.121,3.217,1.263,3.044,1.198,-3.157,27.074,0,275.24,,287,275,2.075,2.949,4.376,24.235
6518.5,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39.0,39.9,9.468,3.121,2.549,1.052,3.023,1.366,-3.157,27.074,0,276.34,,286,275,2.18,2.954,4.395,24.239
6519.0,3.251,0.789,-35.209,3.177,9.593,4.848,37.116,4.494,0.939,-2.714,0,39.0,39.9,9.468,3.121,2.703,1.167,3.003,1.288,-3.157,27.074,0,276.34,,286,275,1.997,2.959,4.479,24.242
6519.5,3.251,0.789,-35.209,3.177,9.593,4.885,37.104,4.498,0.951,-2.728,0,38.939,39.818,9.468,3.121,2.554,1.283,3.205,1.2,-3.158,27.07,0,276.44,,285,275,2.04,2.964,4.346,24.259
6520.0,3.251,0.789,-35.209,3.177,9.593,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.468,3.121,2.648,1.232,3.087,1.148,-3.158,27.07,0,276.44,,285,275,2.061,2.968,4.482,24.283
6520.5,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.645,1.223,3.053,1.358,-3.158,27.07,0,277.34,,284,275,2.029,2.973,4.42,24.299
6521.0,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.698,1.299,3.133,1.108,-3.158,27.07,0,277.34,,284,275,2.07,2.977,4.513,24.307
6521.5,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.734,1.192,2.921,0.926,-3.158,27.07,0,277.24,,283,275,2.06,2.981,4.548,24.315
6522.0,3.209,0.73,-35.209,3.142,9.547,4.885,37.104,4.498,0.951,-2.728,0,38.9,39.8,9.497,3.155,2.711,1.047,3.014,0.93,-3.158,27.07,0,277.24,,283,275,1.943,2.984,4.508,24.282
6522.5,3.209,0.73,-35.209,3.142,9.547,4.888,37.135,4.503,0.966,-2.732,0,38.932,39.832,9.497,3.155,2.255,1.044,3.033,1.058,-3.157,27.061,0,275.14,,283,275,1.925,2.988,4.463,24.29
6523.0,3.209,0.73,-35.209,3.142,9.547,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.497,3.155,3.026,1.081,3.169,0.983,-3.157,27.061,0,275.14,,283,275,1.848,2.992,4.455,24.337
6523.5,3.209,0.73,-35.209,3.142,9.547,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.497,3.155,2.783,1.604,3.183,1.563,-3.157,27.061,0,274.74,,283,275,2.065,2.995,4.566,24.37
6524.0,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,2.502,1.146,2.892,1.005,-3.157,27.061,0,274.74,,283,275,2.283,2.999,4.373,24.381
6524.5,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,2.54,1.556,3.28,1.313,-3.157,27.061,0,275.74,,283,275,1.886,2.998,4.449,24.402
6525.0,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,3.209,1.337,3.343,1.265,-3.157,27.061,0,275.74,,283,275,2.172,2.996,4.452,24.415
6525.5,2.928,0.712,-35.209,3.187,9.452,4.888,37.135,4.503,0.966,-2.732,0,38.9,39.8,9.59,3.231,2.871,1.234,3.132,1.205,-3.157,27.061,0,273.54,,284,275,2.289,2.995,4.557,24.359
6526.0,2.928,0.712,-35.209,3.187,9.452,4.859,37.1,4.488,0.968,-2.731,0,38.928,39.773,9.59,3.231,2.633,1.152,3.108,1.042,-3.156,27.057,0,273.54,,284,275,2.11,2.994,4.547,24.327
6526.5,2.928,0.712,-35.209,3.187,9.452,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.59,3.231,2.271,1.13,3.174,1.256,-3.156,27.057,0,273.24,,285,275,1.984,2.993,4.44,24.32
6527.0,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,3.276,1.278,3.255,1.16,-3.156,27.057,0,273.24,,285,275,1.958,2.992,4.601,24.311
6527.5,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,2.942,1.413,3.186,1.464,-3.156,27.057,0,273.34,,286,275,2.242,2.998,4.579,24.273
6528.0,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,2.713,1.35,3.083,1.263,-3.156,27.057,0,273.34,,286,275,2.251,3.003,4.558,24.248
6528.5,3.327,0.785,-35.209,3.132,9.499,4.859,37.1,4.488,0.968,-2.731,0,38.9,39.8,9.557,3.228,2.731,1.678,3.162,1.562,-3.156,27.057,0,275.54,,286,275,2.102,3.008,4.575,24.12
6529.0,3.327,0.785,-35.209,3.132,9.499,4.849,37.127,4.498,1.0,-2.738,0,38.913,39.757,9.557,3.228,2.587,1.628,3.308,1.379,-3.148,27.062,0,275.54,,286,275,2.283,3.014,4.582,24.087
6529.5,3.327,0.785,-35.209,3.132,9.499,4.849,37.127,4.498,1.0,-2.738,0,38.9,39.8,9.557,3.228,2.52,1.151,3.028,1.039,-3.148,27.062,0,274.84,,286,275,2.225,3.019,4.691,24.092
6530.0,3.327,0.785,-35.209,3.132,9.499,4.849,37.127,4.498,1.0,-2.738,0,38.9,39.8,9.557,3.228,2.715,1.407,3.332,1.344,-3.148,27.062,0,274.84,,286,275,1.934,3.024,4.47,24.12
6530.5,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1.0,-2.738,0,38.9,39.8,9.517,3.088,2.658,1.566,3.308,1.451,-3.148,27.062,0,275.24,,286,275,2.199,3.029,4.598,24.176
6531.0,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1.0,-2.738,0,38.9,39.8,9.517,3.088,3.185,1.425,3.296,1.646,-3.148,27.062,0,275.24,,286,275,2.246,3.027,4.565,24.204
6531.5,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1.0,-2.738,0,38.9,39.8,9.517,3.088,2.758,1.539,3.419,1.486,-3.148,27.062,0,276.04,,285,275,2.388,3.026,4.659,24.224
6532.0,2.935,0.658,-35.209,3.137,9.496,4.849,37.127,4.498,1.0,-2.738,0,38.9,39.8,9.517,3.088,2.833,1.563,3.168,1.657,-3.148,27.062,0,276.04,,285,275,2.301,3.024,4.69,24.242
6532.5,2.935,0.658,-35.209,3.137,9.496,4.812,37.104,4.496,1.006,-2.74,0,38.901,39.768,9.517,3.088,3.165,1.659,3.501,1.571,-3.155,27.051,0,275.54,,285,275,2.305,3.023,4.638,24.295
6533.0,2.935,0.658,-35.209,3.137,9.496,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.517,3.088,3.207,1.709,3.458,1.805,-3.155,27.051,0,275.54,,285,275,2.474,3.021,4.766,24.306
6533.5,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,2.801,1.787,3.405,1.577,-3.155,27.051,0,275.74,,285,275,2.545,3.02,4.744,24.362
6534.0,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,3.09,1.433,3.415,1.336,-3.155,27.051,0,275.74,,285,275,2.393,3.023,4.75,24.352
6534.5,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,3.007,1.673,3.333,1.649,-3.155,27.051,0,275.84,,285,275,2.318,3.027,4.732,24.323
6535.0,3.231,0.758,-35.209,3.13,9.556,4.812,37.104,4.496,1.006,-2.74,0,38.9,39.8,9.402,3.187,2.602,1.765,3.344,1.526,-3.155,27.051,0,275.84,,285,275,2.416,3.03,4.738,24.296
6535.5,3.231,0.758,-35.209,3.13,9.556,4.852,37.109,4.501,1.019,-2.739,0,38.895,39.672,9.402,3.187,2.946,1.497,3.211,1.687,-3.168,27.041,0,275.14,,285,275,2.309,3.033,4.78,24.285
6536.0,3.231,0.758,-35.209,3.13,9.556,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.402,3.187,2.702,1.883,3.31,1.609,-3.168,27.041,0,275.14,,285,275,2.335,3.037,4.752,24.307
6536.5,3.231,0.758,-35.209,3.13,9.556,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.402,3.187,2.85,1.64,3.446,1.419,-3.168,27.041,0,274.44,,285,275,2.376,3.04,4.793,24.292
6537.0,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,2.523,1.602,3.31,1.378,-3.168,27.041,0,274.44,,285,275,2.339,3.043,4.804,24.281
6537.5,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,3.116,1.544,3.255,1.29,-3.168,27.041,0,274.84,,285,275,2.203,3.037,4.858,24.273
6538.0,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,2.978,1.347,3.31,1.522,-3.168,27.041,0,274.84,,285,275,2.301,3.031,4.839,24.28
6538.5,2.691,0.702,-34.102,3.165,9.522,4.852,37.109,4.501,1.019,-2.739,0,38.9,39.7,9.581,3.08,2.966,1.413,3.259,1.526,-3.168,27.041,0,274.74,,285,275,2.29,3.026,4.825,24.282
6539.0,2.691,0.702,-34.102,3.165,9.522,4.878,37.116,4.499,1.033,-2.735,0,38.88,39.693,9.581,3.08,2.725,1.137,3.372,1.235,-3.153,27.045,0,274.74,,285,275,2.291,3.02,4.702,24.287
6539.5,2.691,0.702,-34.102,3.165,9.522,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.581,3.08,2.865,1.316,3.078,1.204,-3.153,27.045,0,275.04,,285,275,2.117,3.015,4.774,24.304
6540.0,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,2.724,1.948,3.244,1.756,-3.153,27.045,0,275.04,,285,275,2.116,3.01,4.664,24.293
6540.5,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,2.683,1.845,3.374,1.614,-3.153,27.045,0,275.24,,285,275,2.418,3.011,4.763,24.253
6541.0,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,2.737,1.588,3.437,1.405,-3.153,27.045,0,275.24,,285,275,2.379,3.013,4.729,24.221
6541.5,3.097,0.767,-34.708,3.247,9.486,4.878,37.116,4.499,1.033,-2.735,0,38.9,39.7,9.524,3.046,3.05,1.336,3.31,1.255,-3.153,27.045,0,274.34,,285,275,2.292,3.014,4.67,24.221
6542.0,3.097,0.767,-34.708,3.247,9.486,4.862,37.109,4.478,1.055,-2.752,0,38.867,39.621,9.524,3.046,2.815,1.855,3.41,1.763,-3.16,27.038,0,274.34,,285,275,2.238,3.015,4.768,24.197
6542.5,3.097,0.767,-34.708,3.247,9.486,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.524,3.046,3.138,1.442,3.3,1.365,-3.16,27.038,0,275.34,,285,275,2.461,3.017,4.839,24.172
6543.0,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,3.17,1.199,3.664,1.444,-3.16,27.038,0,275.34,,285,275,2.311,3.018,4.634,24.174
6543.5,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,2.719,1.521,3.402,1.605,-3.16,27.038,0,274.94,,285,275,2.369,3.014,4.72,24.169
6544.0,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,3.448,1.461,3.535,1.582,-3.16,27.038,0,274.94,,285,275,2.312,3.011,4.735,24.188
6544.5,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,3.085,1.446,3.678,1.629,-3.16,27.038,0,275.04,,285,275,2.506,3.007,4.693,24.191
6545.0,2.79,0.766,-34.119,3.175,9.359,4.862,37.109,4.478,1.055,-2.752,0,38.9,39.6,9.655,3.155,2.897,1.621,3.57,1.452,-3.16,27.038,0,275.04,,285,275,2.459,3.003,4.81,24.204
6545.5,2.79,0.766,-34.119,3.175,9.359,4.872,37.082,4.492,1.063,-2.744,0,38.85,39.584,9.655,3.155,2.979,1.509,3.342,1.399,-3.171,27.035,0,275.54,,285,275,2.385,3.0,4.85,24.222
6546.0,2.79,0.766,-34.119,3.175,9.359,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.655,3.155,2.952,1.835,3.317,1.641,-3.171,27.035,0,275.54,,285,275,2.307,2.996,4.81,24.202
6546.5,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.525,1.795,3.068,1.519,-3.171,27.035,0,275.44,,285,275,2.436,2.993,4.827,24.2
6547.0,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.568,1.35,2.827,1.122,-3.171,27.035,0,275.44,,285,275,2.227,2.994,4.894,24.183
6547.5,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.752,1.602,3.346,1.512,-3.171,27.035,0,275.14,,285,275,1.967,2.996,4.677,24.145
6548.0,3.083,0.774,-34.942,3.157,9.504,4.872,37.082,4.492,1.063,-2.744,0,38.9,39.6,9.495,3.098,2.564,1.674,3.092,1.371,-3.171,27.035,0,275.14,,285,275,2.303,2.997,4.764,24.166
6548.5,3.083,0.774,-34.942,3.157,9.504,4.853,37.139,4.5,1.098,-2.748,0,38.836,39.56,9.495,3.098,2.843,1.469,3.311,1.321,-3.17,27.034,0,275.14,,285,275,2.175,2.999,4.691,24.168
6549.0,3.083,0.774,-34.942,3.157,9.504,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.495,3.098,2.696,1.269,3.307,1.315,-3.17,27.034,0,275.14,,285,275,2.236,3.0,4.642,24.172
6549.5,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,3.048,1.808,3.649,1.957,-3.17,27.034,0,275.64,,285,275,2.147,3.002,4.53,24.172
6550.0,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,2.738,1.821,3.105,1.621,-3.17,27.034,0,275.64,,285,275,2.616,2.999,4.766,24.209
6550.5,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,3.034,1.457,3.446,1.461,-3.17,27.034,0,275.74,,285,275,2.321,2.996,4.676,24.198
6551.0,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,2.953,1.447,2.704,1.336,-3.17,27.034,0,275.74,,285,275,2.35,2.994,4.838,24.214
6551.5,2.838,0.664,-35.209,3.201,9.491,4.853,37.139,4.5,1.098,-2.748,0,38.8,39.6,9.484,3.217,2.671,1.948,3.296,1.804,-3.17,27.034,0,275.44,,285,275,2.11,2.991,4.6,24.216
6552.0,2.838,0.664,-35.209,3.201,9.491,4.857,37.115,4.507,1.108,-2.757,0,38.809,39.541,9.484,3.217,2.654,1.778,3.367,1.671,-3.175,27.021,0,275.44,,285,275,2.43,2.989,4.826,24.221
6552.5,2.838,0.664,-35.209,3.201,9.491,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.484,3.217,3.368,1.574,3.442,1.354,-3.175,27.021,0,275.44,,285,275,2.367,2.986,4.771,24.232
6553.0,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.724,1.319,3.386,1.232,-3.175,27.021,0,275.44,,285,275,2.435,2.984,4.787,24.226
6553.5,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.816,1.519,3.171,1.719,-3.175,27.021,0,275.94,,285,275,2.165,2.992,4.764,24.224
6554.0,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.804,1.757,3.274,1.625,-3.175,27.021,0,275.94,,285,275,2.306,2.999,4.778,24.255
6554.5,3.468,0.787,-35.209,3.143,9.552,4.857,37.115,4.507,1.108,-2.757,0,38.8,39.5,9.505,3.182,2.5,1.645,3.167,1.41,-3.175,27.021,0,275.64,,285,275,2.365,3.007,4.76,24.252
6555.0,3.468,0.787,-35.209,3.143,9.552,4.84,37.096,4.51,1.095,-2.753,0,38.795,39.488,9.505,3.182,2.655,1.579,3.24,1.325,-3.177,27.028,0,275.64,,285,275,2.181,3.015,4.789,24.273
6555.5,3.468,0.787,-35.209,3.143,9.552,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.505,3.182,2.845,1.518,3.034,1.442,-3.177,27.028,0,275.54,,285,275,2.2,3.022,4.855,24.25
6556.0,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,2.817,1.383,3.217,1.481,-3.177,27.028,0,275.54,,285,275,2.21,3.029,4.686,24.236
6556.5,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,2.788,1.885,3.457,1.756,-3.177,27.028,0,276.34,,284,275,2.225,3.028,4.787,24.214
6557.0,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,3.185,1.733,3.655,1.645,-3.177,27.028,0,276.34,,284,275,2.471,3.027,4.681,24.194
6557.5,2.959,0.772,-33.783,3.209,9.435,4.84,37.096,4.51,1.095,-2.753,0,38.8,39.5,9.629,2.993,2.538,1.57,3.284,1.444,-3.177,27.028,0,276.54,,283,275,2.554,3.026,4.76,24.177
6558.0,2.959,0.772,-33.783,3.209,9.435,4.824,37.088,4.496,1.097,-2.76,0,38.768,39.455,9.629,2.993,3.187,1.421,3.57,1.364,-3.193,27.007,0,276.54,,283,275,2.209,3.025,4.69,24.17
6558.5,2.959,0.772,-33.783,3.209,9.435,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.629,2.993,3.116,1.478,3.391,1.332,-3.193,27.007,0,275.54,,283,275,2.385,3.024,4.827,24.176
6559.0,2.959,0.772,-33.783,3.209,9.435,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.629,2.993,3.188,1.341,3.33,1.291,-3.193,27.007,0,275.54,,283,275,2.329,3.023,4.742,24.164
6559.5,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,2.579,1.416,3.223,1.464,-3.193,27.007,0,275.84,,283,275,2.288,3.021,4.744,24.19
6560.0,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,3.313,1.343,3.494,1.225,-3.193,27.007,0,275.84,,283,275,2.171,3.021,4.746,24.197
6560.5,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,2.743,1.73,3.284,1.543,-3.193,27.007,0,273.64,,284,275,2.344,3.02,4.763,24.215
6561.0,2.957,0.792,-33.921,3.211,9.415,4.824,37.088,4.496,1.097,-2.76,0,38.8,39.5,9.625,3.088,2.537,1.761,3.249,1.49,-3.193,27.007,0,273.64,,284,275,2.325,3.019,4.762,24.191
6561.5,2.957,0.792,-33.921,3.211,9.415,4.871,37.092,4.493,1.114,-2.744,0,38.759,39.467,9.625,3.088,2.892,1.62,3.383,1.429,-3.178,27.004,0,274.24,,284,275,2.259,3.018,4.823,24.238
6562.0,2.957,0.792,-33.921,3.211,9.415,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.625,3.088,3.238,1.556,3.51,1.704,-3.178,27.004,0,274.24,,284,275,2.331,3.017,4.838,24.231
6562.5,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.91,1.794,3.607,1.648,-3.178,27.004,0,274.64,,284,275,2.502,3.016,4.715,24.228
6563.0,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.936,1.661,3.58,1.442,-3.178,27.004,0,274.64,,284,275,2.49,3.017,4.878,24.248
6563.5,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.965,1.489,3.295,1.436,-3.178,27.004,0,275.24,,284,275,2.405,3.018,4.889,24.268
6564.0,3.09,0.814,-33.719,3.223,9.375,4.871,37.092,4.493,1.114,-2.744,0,38.8,39.5,9.725,3.087,2.567,1.311,3.149,1.53,-3.178,27.004,0,275.24,,284,275,2.296,3.019,4.738,24.273
6564.5,3.09,0.814,-33.719,3.223,9.375,4.896,37.118,4.5,1.144,-2.759,0,38.748,39.415,9.725,3.087,2.765,1.293,3.088,1.345,-3.18,26.999,0,274.94,,284,275,2.139,3.02,4.817,24.271
6565.0,3.09,0.814,-33.719,3.223,9.375,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.725,3.087,2.641,1.751,3.336,1.563,-3.18,26.999,0,274.94,,284,275,2.123,3.021,4.648,24.286
6565.5,3.09,0.814,-33.719,3.223,9.375,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.725,3.087,2.502,1.222,3.25,1.204,-3.18,26.999,0,275.14,,284,275,2.323,3.023,4.762,24.256
6566.0,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.077,1.287,3.461,1.363,-3.18,26.999,0,275.14,,284,275,2.045,3.024,4.673,24.268
6566.5,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.072,1.461,3.614,1.744,-3.18,26.999,0,275.24,,284,275,2.297,3.018,4.658,24.256
6567.0,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.382,1.653,3.624,1.777,-3.18,26.999,0,275.24,,284,275,2.473,3.012,4.631,24.243
6567.5,2.671,0.651,-35.209,3.249,9.553,4.896,37.118,4.5,1.144,-2.759,0,38.7,39.4,9.492,3.078,3.266,1.482,3.516,1.426,-3.18,26.999,0,275.04,,284,275,2.609,3.007,4.78,24.191
6568.0,2.671,0.651,-35.209,3.249,9.553,4.886,37.035,4.487,1.1,-2.736,0,38.726,39.401,9.492,3.078,2.946,1.471,3.392,1.484,-3.178,26.995,0,275.04,,284,275,2.423,3.001,4.828,24.173
6568.5,2.671,0.651,-35.209,3.249,9.553,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.492,3.078,2.705,1.654,3.425,1.428,-3.178,26.995,0,275.14,,284,275,2.323,2.996,4.75,24.116
6569.0,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.57,1.576,3.419,1.322,-3.178,26.995,0,275.14,,284,275,2.303,2.99,4.726,24.084
6569.5,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.858,1.402,3.348,1.222,-3.178,26.995,0,275.04,,284,275,2.222,2.998,4.768,24.043
6570.0,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.802,1.229,3.211,1.234,-3.178,26.995,0,275.04,,284,275,2.207,3.006,4.63,24.006
6570.5,3.465,0.858,-35.087,3.143,9.423,4.886,37.035,4.487,1.1,-2.736,0,38.7,39.4,9.536,3.256,2.718,1.628,3.445,1.482,-3.178,26.995,0,274.94,,284,275,2.119,3.013,4.753,23.973
6571.0,3.465,0.858,-35.087,3.143,9.423,4.887,37.085,4.523,1.153,-2.741,0,38.712,39.355,9.536,3.256,2.955,1.533,3.405,1.455,-3.175,26.992,0,274.94,,284,275,2.318,3.021,4.686,23.971
6571.5,3.465,0.858,-35.087,3.143,9.423,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.536,3.256,3.128,1.165,3.468,1.253,-3.175,26.992,0,275.04,,284,275,2.337,3.028,4.66,23.948
6572.0,3.465,0.858,-35.087,3.143,9.423,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.536,3.256,3.066,1.147,3.554,1.481,-3.175,26.992,0,275.04,,284,275,2.253,3.035,4.611,23.943
6572.5,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,3.247,1.706,3.81,1.94,-3.175,26.992,0,274.34,,284,275,2.312,3.042,4.453,23.948
6573.0,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,3.074,1.446,3.68,1.363,-3.175,26.992,0,274.34,,284,275,2.676,3.041,4.662,23.96
6573.5,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,3.25,1.397,3.52,1.456,-3.175,26.992,0,274.94,,284,275,2.391,3.04,4.747,23.967
6574.0,2.967,0.74,-34.836,3.167,9.476,4.887,37.085,4.523,1.153,-2.741,0,38.7,39.4,9.618,3.249,2.903,1.657,3.504,1.529,-3.175,26.992,0,274.94,,284,275,2.406,3.039,4.726,23.931
6574.5,2.967,0.74,-34.836,3.167,9.476,4.846,37.05,4.514,1.17,-2.733,0,38.694,39.367,9.618,3.249,2.699,1.791,3.541,1.519,-3.182,26.985,0,274.54,,284,275,2.398,3.037,4.772,23.957
6575.0,2.967,0.74,-34.836,3.167,9.476,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.618,3.249,3.309,1.591,3.847,2.101,-3.182,26.985,0,274.54,,284,275,2.388,3.036,4.66,23.98
6575.5,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,3.606,1.48,3.791,1.697,-3.182,26.985,0,275.24,,284,275,2.712,3.035,4.798,24.003
6576.0,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,3.176,1.86,3.817,1.761,-3.182,26.985,0,275.24,,284,275,2.643,3.045,4.734,24.039
6576.5,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,2.889,1.426,3.443,1.295,-3.182,26.985,0,274.24,,284,275,2.653,3.054,4.819,24.064
6577.0,3.629,0.87,-35.209,3.189,9.539,4.846,37.05,4.514,1.17,-2.733,0,38.7,39.4,9.453,3.094,2.771,1.454,3.287,1.319,-3.182,26.985,0,274.24,,284,275,2.263,3.064,4.744,24.105
6577.5,3.629,0.87,-35.209,3.189,9.539,4.853,37.076,4.504,1.211,-2.746,0,38.689,39.404,9.453,3.094,2.624,1.321,3.241,1.088,-3.183,26.982,0,274.94,,284,275,2.208,3.073,4.672,24.111
6578.0,3.629,0.87,-35.209,3.189,9.539,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.453,3.094,3.048,1.239,3.51,1.131,-3.183,26.982,0,274.94,,284,275,2.068,3.082,4.718,24.122
6578.5,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,3.024,1.471,3.283,1.397,-3.183,26.982,0,274.64,,284,275,2.232,3.091,4.716,24.102
6579.0,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,2.711,1.649,3.418,1.386,-3.183,26.982,0,274.64,,284,275,2.294,3.086,4.71,24.1
6579.5,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,3.116,1.71,3.557,1.879,-3.183,26.982,0,273.54,,285,275,2.291,3.082,4.74,24.096
6580.0,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,2.962,1.848,3.576,1.646,-3.183,26.982,0,273.54,,285,275,2.566,3.077,4.722,24.094
6580.5,2.8,0.676,-34.829,3.226,9.482,4.853,37.076,4.504,1.211,-2.746,0,38.7,39.4,9.517,3.061,2.93,1.432,3.554,1.321,-3.183,26.982,0,274.54,,285,275,2.508,3.073,4.705,24.107
6581.0,2.8,0.676,-34.829,3.226,9.482,4.879,37.052,4.525,1.202,-2.755,0,38.679,39.323,9.517,3.061,3.067,1.491,3.481,1.545,-3.172,26.99,0,274.54,,285,275,2.309,3.068,4.675,24.123
6581.5,2.8,0.676,-34.829,3.226,9.482,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.517,3.061,2.796,1.908,3.536,1.726,-3.172,26.99,0,273.64,,286,275,2.396,3.064,4.777,24.141
6582.0,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.211,1.575,3.595,1.811,-3.172,26.99,0,273.64,,286,275,2.492,3.059,4.834,24.161
6582.5,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.078,1.642,3.577,1.592,-3.172,26.99,0,274.34,,286,275,2.548,3.061,4.775,24.161
6583.0,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.008,1.646,3.52,1.431,-3.172,26.99,0,274.34,,286,275,2.472,3.064,4.838,24.146
6583.5,3.187,0.764,-35.209,3.153,9.535,4.879,37.052,4.525,1.202,-2.755,0,38.7,39.3,9.559,3.038,3.134,1.547,3.582,1.687,-3.172,26.99,0,275.74,,286,275,2.401,3.066,4.837,24.157
6584.0,3.187,0.764,-35.209,3.153,9.535,4.904,37.058,4.499,1.227,-2.771,0,38.66,39.315,9.559,3.038,3.219,1.537,3.448,1.446,-3.192,26.972,0,275.74,,286,275,2.487,3.068,4.895,24.147
6584.5,3.187,0.764,-35.209,3.153,9.535,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.559,3.038,3.25,1.304,3.774,1.565,-3.192,26.972,0,275.84,,286,275,2.413,3.069,4.765,24.129
6585.0,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.928,1.75,3.711,1.525,-3.192,26.972,0,275.84,,286,275,2.473,3.071,4.789,24.13
6585.5,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.916,1.315,3.446,1.162,-3.192,26.972,0,275.84,,286,275,2.478,3.079,4.863,24.129
6586.0,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.931,1.641,3.662,1.514,-3.192,26.972,0,275.84,,286,275,2.21,3.087,4.665,24.187
6586.5,3.561,0.832,-35.209,3.079,9.512,4.904,37.058,4.499,1.227,-2.771,0,38.7,39.3,9.487,3.295,2.796,1.274,3.371,1.152,-3.192,26.972,0,276.24,,285,275,2.437,3.095,4.828,24.237
6587.0,3.561,0.832,-35.209,3.079,9.512,4.897,37.084,4.504,1.254,-2.758,0,38.647,39.279,9.487,3.295,2.823,1.653,3.596,1.618,-3.204,26.976,0,276.24,,285,275,2.148,3.103,4.58,24.285
6587.5,3.561,0.832,-35.209,3.079,9.512,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.487,3.295,2.579,1.242,3.416,1.196,-3.204,26.976,0,276.44,,284,275,2.422,3.11,4.746,24.307
6588.0,3.561,0.832,-35.209,3.079,9.512,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.487,3.295,3.022,1.344,3.627,1.35,-3.204,26.976,0,276.44,,284,275,2.108,3.118,4.689,24.416
6588.5,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,2.811,1.527,3.537,1.428,-3.204,26.976,0,276.24,,283,275,2.336,3.125,4.763,24.456
6589.0,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,3.392,1.55,3.534,1.442,-3.204,26.976,0,276.24,,283,275,2.326,3.128,4.771,24.457
6589.5,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,2.833,1.393,3.537,1.558,-3.204,26.976,0,274.54,,283,275,2.48,3.131,4.786,24.465
6590.0,3.311,0.789,-35.209,3.159,9.552,4.897,37.084,4.504,1.254,-2.758,0,38.6,39.3,9.483,3.258,3.173,1.572,3.742,1.483,-3.204,26.976,0,274.54,,283,275,2.33,3.134,4.673,24.441
6590.5,3.311,0.789,-35.209,3.159,9.552,4.921,37.057,4.513,1.244,-2.758,0,38.652,39.331,9.483,3.258,3.174,1.603,3.625,1.655,-3.185,26.975,0,274.44,,283,275,2.493,3.137,4.789,24.49
6591.0,3.311,0.789,-35.209,3.159,9.552,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.483,3.258,2.982,1.831,3.687,1.642,-3.185,26.975,0,274.44,,283,275,2.514,3.14,4.727,24.504
6591.5,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,3.069,1.535,3.502,1.392,-3.185,26.975,0,274.84,,283,275,2.535,3.143,4.822,24.499
6592.0,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,3.129,1.484,3.43,1.195,-3.185,26.975,0,274.84,,283,275,2.375,3.133,4.849,24.411
6592.5,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,2.899,1.617,3.299,1.764,-3.185,26.975,0,273.74,,284,275,2.309,3.115,4.935,24.388
6593.0,2.567,0.692,-34.114,3.245,9.447,4.921,37.057,4.513,1.244,-2.758,0,38.7,39.3,9.572,3.088,2.776,1.968,3.453,1.752,-3.185,26.975,0,273.74,,284,275,2.395,3.115,4.734,24.389
6593.5,2.567,0.692,-34.114,3.245,9.447,4.884,37.089,4.492,1.265,-2.787,0,38.643,39.265,9.572,3.088,2.617,1.761,3.386,1.448,-3.204,26.959,0,273.74,,285,275,2.487,3.106,4.88,24.384
6594.0,2.567,0.692,-34.114,3.245,9.447,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.572,3.088,3.038,1.701,3.546,1.54,-3.204,26.959,0,273.74,,285,275,2.303,3.097,4.751,24.36
6594.5,2.567,0.692,-34.114,3.245,9.447,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.572,3.088,3.05,1.666,3.352,1.823,-3.204,26.959,0,273.64,,286,275,2.456,3.088,4.915,24.367
6595.0,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,3.19,1.547,3.45,1.46,-3.204,26.959,0,273.64,,286,275,2.473,3.08,4.939,24.379
6595.5,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,2.877,1.346,3.566,1.538,-3.204,26.959,0,273.64,,287,275,2.412,3.084,4.826,24.417
6596.0,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,3.331,1.363,3.538,1.363,-3.204,26.959,0,273.64,,287,275,2.332,3.089,4.74,24.394
6596.5,3.356,0.807,-35.209,3.193,9.635,4.884,37.089,4.492,1.265,-2.787,0,38.6,39.3,9.366,3.171,2.725,1.722,3.567,1.458,-3.204,26.959,0,275.04,,287,275,2.399,3.093,4.771,24.393
6597.0,3.356,0.807,-35.209,3.193,9.635,4.867,37.065,4.515,1.265,-2.764,0,38.638,39.297,9.366,3.171,3.047,1.539,3.563,1.368,-3.196,26.958,0,275.04,,287,275,2.368,3.097,4.808,24.39
6597.5,3.356,0.807,-35.209,3.193,9.635,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.366,3.171,3.03,1.691,3.509,1.685,-3.196,26.958,0,275.14,,287,275,2.379,3.102,4.785,24.402
6598.0,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,2.934,1.783,3.632,1.607,-3.196,26.958,0,275.14,,287,275,2.479,3.106,4.753,24.383
6598.5,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,3.32,1.636,3.689,1.789,-3.196,26.958,0,275.04,,287,275,2.489,3.103,4.871,24.37
6599.0,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,3.292,1.51,3.6,1.803,-3.196,26.958,0,275.04,,287,275,2.608,3.101,4.836,24.301
6599.5,2.95,0.735,-35.209,3.232,9.537,4.867,37.065,4.515,1.265,-2.764,0,38.6,39.3,9.47,3.103,3.145,1.853,3.755,1.714,-3.196,26.958,0,277.14,,286,275,2.551,3.098,4.9,24.301
6600.0,2.95,0.735,-35.209,3.232,9.537,4.897,37.046,4.535,1.286,-2.773,0,38.642,39.333,9.47,3.103,3.259,1.731,3.772,1.919,-3.194,26.97,0,277.14,,286,275,2.617,3.096,4.831,24.317
6600.5,2.95,0.735,-35.209,3.232,9.537,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.47,3.103,3.654,1.667,3.647,1.563,-3.194,26.97,0,277.44,,285,275,2.67,3.093,4.956,24.285
6601.0,2.95,0.735,-35.209,3.232,9.537,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.47,3.103,3.288,1.431,3.709,1.702,-3.194,26.97,0,277.44,,285,275,2.633,3.091,4.868,24.263
6601.5,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.461,1.592,3.696,1.75,-3.194,26.97,0,277.14,,284,275,2.533,3.089,4.928,24.292
6602.0,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.142,1.762,3.872,1.744,-3.194,26.97,0,277.14,,284,275,2.625,3.086,4.799,24.295
6602.5,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.237,1.766,3.687,1.761,-3.194,26.97,0,274.94,,284,275,2.63,3.083,4.909,24.397
6603.0,2.918,0.743,-34.892,3.155,9.496,4.897,37.046,4.535,1.286,-2.773,0,38.6,39.3,9.629,3.282,3.195,1.921,3.723,1.757,-3.194,26.97,0,274.94,,284,275,2.613,3.08,4.981,24.4
6603.5,2.918,0.743,-34.892,3.155,9.496,4.897,37.066,4.515,1.311,-2.781,0,38.645,39.306,9.629,3.282,3.192,1.789,3.855,1.701,-3.198,26.966,0,274.44,,284,275,2.649,3.078,4.836,24.417
6604.0,2.918,0.743,-34.892,3.155,9.496,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.629,3.282,3.201,1.776,3.754,1.774,-3.198,26.966,0,274.44,,284,275,2.634,3.075,4.944,24.427
6604.5,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,3.211,1.792,3.849,1.643,-3.198,26.966,0,274.64,,284,275,2.626,3.073,4.904,24.43
6605.0,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,2.832,1.633,3.29,1.493,-3.198,26.966,0,274.64,,284,275,2.624,3.077,5.032,24.437
6605.5,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,3.177,1.866,3.747,1.76,-3.198,26.966,0,273.54,,285,275,2.312,3.081,4.791,24.44
6606.0,3.344,0.888,-34.557,3.201,9.475,4.897,37.066,4.515,1.311,-2.781,0,38.6,39.3,9.573,3.269,2.869,1.419,3.592,1.383,-3.198,26.966,0,273.54,,285,275,2.638,3.086,4.778,24.389
6606.5,3.344,0.888,-34.557,3.201,9.475,4.925,37.087,4.531,1.336,-2.775,0,38.635,39.332,9.573,3.269,3.301,1.471,3.739,1.502,-3.207,26.944,0,273.64,,286,275,2.316,3.09,4.877,24.399
6607.0,3.344,0.888,-34.557,3.201,9.475,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.573,3.269,2.755,1.675,3.582,1.478,-3.207,26.944,0,273.64,,286,275,2.503,3.094,4.869,24.384
6607.5,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,3.238,2.226,3.718,2.215,-3.207,26.944,0,273.54,,287,275,2.373,3.098,4.866,24.353
6608.0,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,3.044,1.601,3.515,1.613,-3.207,26.944,0,273.54,,287,275,2.849,3.106,5.045,24.358
6608.5,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,2.991,2.082,3.683,1.874,-3.207,26.944,0,273.74,,288,275,2.443,3.114,4.902,24.35
6609.0,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,2.863,1.896,3.671,1.663,-3.207,26.944,0,273.74,,288,275,2.657,3.122,4.969,24.367
6609.5,3.585,0.833,-35.209,3.215,9.539,4.925,37.087,4.531,1.336,-2.775,0,38.6,39.3,9.481,3.135,3.544,1.82,3.73,1.634,-3.207,26.944,0,276.24,,287,275,2.523,3.129,5.002,24.37
6610.0,3.585,0.833,-35.209,3.215,9.539,4.897,37.069,4.517,1.311,-2.795,0,38.643,39.366,9.481,3.135,3.05,1.688,3.738,1.589,-3.208,26.947,0,276.24,,287,275,2.682,3.137,4.957,24.368
6610.5,3.585,0.833,-35.209,3.215,9.539,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.481,3.135,3.683,1.786,3.691,1.71,-3.208,26.947,0,275.34,,287,275,2.516,3.144,5.026,24.371
6611.0,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.38,1.788,3.717,1.854,-3.208,26.947,0,275.34,,287,275,2.718,3.151,5.067,24.368
6611.5,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.165,1.678,3.852,1.657,-3.208,26.947,0,275.84,,287,275,2.684,3.156,4.937,24.343
6612.0,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.054,1.763,3.618,1.716,-3.208,26.947,0,275.84,,287,275,2.588,3.16,5.022,24.333
6612.5,3.422,0.802,-35.209,3.101,9.523,4.897,37.069,4.517,1.311,-2.795,0,38.6,39.4,9.543,3.239,3.208,1.851,3.668,1.766,-3.208,26.947,0,277.54,,286,275,2.538,3.164,4.995,24.275
